Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
7.882,20.067623452264066,0.3995613541966132,0.4,5.476949490614271e-05,0.8998221937886715,0.8793374978932815,0.9116365522576342,0.8935833240509621
7.884,20.06959686960827,0.3995877874646413,0.4,5.486377120373418e-05,0.8998201945990817,0.8793372478637302,0.9116370954781464,0.8935835691452546
7.886,20.071573569593426,0.39961420754447424,0.4,5.495186445808811e-05,0.8998182007662451,0.8793370006884509,0.9116376402612836,0.8935838164057239
7.888,20.073553329700577,0.39964061106532134,0.4,5.503377872216001e-05,0.8998162122611952,0.8793367562172211,0.91163818641407,0.893584065647574
7.89,20.07553592757082,0.39966699466729033,0.4,5.510951883479229e-05,0.8998142290545846,0.8793365143000355,0.9116387337439834,0.8935843166863867
7.892,20.077521141033547,0.39969335500179015,0.4,5.517909041804734e-05,0.8998122511166904,0.879336274787124,0.9116392820589772,0.8935845693381455
7.894,20.079508748134614,0.3997196887319351,0.4,5.524249987444685e-05,0.8998102784174182,0.8793360375289718,0.9116398311675051,0.8935848234192565
7.896,20.08149852716437,0.3997459925329405,0.4,5.5299754384117986e-05,0.8998083109263099,0.8793358023763375,0.9116403808785448,0.8935850787465734
7.898,20.083490256685597,0.39977226309252106,0.4,5.535086190184681e-05,0.8998063486125452,0.8793355691802706,0.9116409310016199,0.8935853351374181
7.9,20.085483715561345,0.3997984971112831,0.4,5.539583115403986e-05,0.8998043914449488,0.8793353377921309,0.911641481346823,0.8935855924096024
7.902,20.08747868298267,0.3998246913031166,0.4,5.5434671635594096e-05,0.8998024393919952,0.8793351080636068,0.91164203172484,0.8935858503814522
7.904,20.08947493849622,0.3998508423955829,0.4,5.546739360667655e-05,0.8998004924218121,0.8793348798467318,0.9116425819469707,0.8935861088718269
7.906,20.091472262031733,0.3998769471302999,0.4,5.5494008089413485e-05,0.8997985505021882,0.8793346529939047,0.9116431318251529,0.8935863677001427
7.908,20.093470433929408,0.3999030022633252,0.4,5.551452686449037e-05,0.8997966136005753,0.8793344273579055,0.9116436811719837,0.8935866266863939
7.91,20.095469234967158,0.3999290045655355,0.4,5.552896246766304e-05,0.8997946816840949,0.879334202791914,0.9116442298007423,0.8935868856511737
7.912,20.097468446387715,0.3999549508230035,0.4,5.553732818618086e-05,0.8997927547195425,0.879333979149527,0.9116447775254115,0.893587144415696
7.914,20.09946784992562,0.3999808378373727,0.4,5.553963805512232e-05,0.8997908326733929,0.8793337562847764,0.9116453241607,0.8935874028018159
7.916,20.101467227834092,0.4000066624262275,0.4,5.5535906853644074e-05,0.8997889155118054,0.8793335340521452,0.9116458695220631,0.8935876606320513
7.918,20.103466362911732,0.40003242142346107,0.4,5.552615010114396e-05,0.8997870032006278,0.8793333123065856,0.9116464134257252,0.8935879177296032
7.92,20.1054650385291,0.40005811167964234,0.4,5.5510384053338857e-05,0.8997850957054022,0.8793330909035362,0.9116469556887006,0.8935881739183761
7.922,20.10746303865516,0.40008373006237463,0.4,5.5488625698257686e-05,0.8997831929913692,0.8793328696989374,0.9116474961288141,0.8935884290229981
7.924,20.109460147883556,0.40010927345665787,0.4,5.5460892752150886e-05,0.8997812950234737,0.8793326485492501,0.9116480345647232,0.8935886828688425
7.926,20.11145615145878,0.4001347387652415,0.4,5.5427203655316775e-05,0.8997794017663686,0.8793324273114705,0.911648570815937,0.8935889352820461
7.928,20.11345083530213,0.40016012290897873,0.4,5.53875775678454e-05,0.8997775131844215,0.8793322058431482,0.9116491047028383,0.8935891860895296
7.93,20.11544398603757,0.40018542282717484,0.4,5.534203436528103e-05,0.8997756292417167,0.8793319840024004,0.9116496360467029,0.8935894351190181
7.932,20.11743539101738,0.40021063547793334,0.4,5.5290594634203714e-05,0.8997737499020636,0.8793317616479301,0.9116501646697206,0.8935896821990593
7.934,20.119424838347705,0.40023575783849835,0.4,5.5233279667730913e-05,0.8997718751289985,0.8793315386390413,0.9116506903950139,0.8935899271590436
7.936,20.121412116913874,0.4002607869055948,0.4,5.517011146093976e-05,0.8997700048857911,0.8793313148356539,0.9116512130466593,0.8935901698292226
7.938,20.12339701640562,0.4002857196957636,0.4,5.510111270621096e-05,0.8997681391354488,0.8793310900983204,0.9116517324497052,0.8935904100407287
7.94,20.125379327342074,0.40031055324569353,0.4,5.502630678849504e-05,0.8997662778407218,0.8793308642882419,0.911652248430193,0.8935906476255931
7.942,20.12735884109662,0.40033528461255236,0.4,5.4945717780501834e-05,0.8997644209641079,0.8793306372672822,0.9116527608151743,0.8935908824167652
7.944,20.129335349921572,0.40035991087430967,0.4,5.485937043781363e-05,0.8997625684678563,0.879330408897984,0.9116532694327316,0.8935911142481298
7.946,20.131308646972652,0.4003844291300615,0.4,5.476729019392356e-05,0.8997607203139744,0.8793301790435831,0.9116537741119962,0.8935913429545265
7.948,20.133278526333328,0.4004088365003476,0.4,5.4669503155199195e-05,0.89975887646423,0.8793299475680243,0.9116542746831663,0.8935915683717661
7.95,20.135244783038914,0.4004331301274661,0.4,5.4566036095772996e-05,0.8997570368801593,0.8793297143359754,0.9116547709775263,0.8935917903366503
7.952,20.137207213100552,0.4004573071757858,0.4,5.445691645235963e-05,0.8997552015230678,0.8793294792128424,0.9116552628274646,0.8935920086869876
7.954,20.139165613528952,0.4004813648320541,0.4,5.43421723190019e-05,0.899753370354038,0.8793292420647831,0.9116557500664908,0.8935922232616113
7.956,20.141119782357947,0.40050530030569864,0.4,5.422183244174533e-05,0.8997515433339335,0.8793290027587224,0.9116562325292545,0.8935924339003966
7.958,20.143069518667897,0.40052911082913084,0.4,5.4095926213243136e-05,0.8997497204234026,0.8793287611623654,0.9116567100515622,0.8935926404442777
7.96,20.14501462260885,0.4005527936580409,0.4,5.396448366729116e-05,0.8997479015828846,0.8793285171442125,0.9116571824703944,0.8935928427352645
7.962,20.146954895423534,0.4005763460716909,0.4,5.382753547329525e-05,0.8997460867726124,0.879328270573572,0.9116576496239228,0.8935930406164587
7.964,20.14889013947012,0.4005997653732037,0.4,5.3685112930670646e-05,0.89974427595262,0.8793280213205746,0.9116581113515279,0.893593233932071
7.966,20.15082015824482,0.4006230488898485,0.4,5.353724796317527e-05,0.899742469082744,0.8793277692561866,0.9116585674938142,0.8935934225274365
7.968,20.15274475640426,0.400646193973323,0.4,5.338397311317664e-05,0.8997406661226317,0.8793275142522233,0.9116590178926282,0.8935936062490308
7.97,20.15466373978763,0.4006691980000288,0.4,5.3225321535854744e-05,0.899738867031742,0.8793272561813615,0.911659462391073,0.8935937849444862
7.972,20.156576915438656,0.40069205837134797,0.4,5.3061326993340505e-05,0.8997370717693532,0.8793269949171538,0.9116599008335258,0.8935939584626067
7.974,20.15848409162733,0.40071477251391036,0.4,5.289202384879182e-05,0.8997352802945656,0.8793267303340395,0.9116603330656522,0.8935941266533829
7.976,20.16038507787145,0.4007373378798613,0.4,5.2717447060406974e-05,0.8997334925663076,0.87932646230736,0.9116607589344231,0.8935942893680088
7.978,20.16227968495793,0.4007597519471225,0.4,5.2537632175377464e-05,0.8997317085433387,0.879326190713368,0.9116611782881292,0.8935944464588945
7.98,20.1641677249639,0.4007820122196497,0.4,5.235261532378028e-05,0.8997299281842555,0.8793259154292428,0.9116615909763963,0.8935945977796829
7.982,20.166049011277554,0.4008041162276874,0.4,5.216243321241166e-05,0.8997281514474953,0.8793256363331,0.9116619968502001,0.8935947431852623
7.984,20.167923358618832,0.4008260615280188,0.4,5.196712311856146e-05,0.8997263782913415,0.8793253533040056,0.9116623957618808,0.8935948825317824
7.986,20.169790583059836,0.4008478457042103,0.4,5.176672288373115e-05,0.8997246086739272,0.8793250662219859,0.9116627875651578,0.893595015676667
7.988,20.171650502045008,0.40086946636685455,0.4,5.156127090729503e-05,0.8997228425532409,0.8793247749680411,0.911663172115144,0.8935951424786287
7.99,20.173502934411125,0.40089092115380803,0.4,5.135080614010635e-05,0.8997210798871296,0.8793244794241546,0.9116635492683588,0.8935952627976821
7.992,20.175347700407016,0.40091220773042324,0.4,5.113536807804841e-05,0.8997193206333044,0.8793241794733061,0.9116639188827436,0.8935953764951574
7.994,20.17718462171308,0.4009333237897798,0.4,5.091499675553268e-05,0.8997175647493448,0.8793238749994822,0.9116642808176729,0.8935954834337133
7.996,20.179013521460558,0.4009542670529088,0.4,5.068973273894427e-05,0.8997158121927029,0.8793235658876865,0.91166463493397,0.8935955834773504
7.998,20.180834224250535,0.40097503526901374,0.4,5.045961712003618e-05,0.8997140629207083,0.8793232520239518,0.9116649810939187,0.8935956764914236
8.0,20.18264655617278,0.40099562621568774,0.4,5.0224691509272037e-05,0.8997123168905717,0.8793229332953496,0.9116653191612765,0.893595762342655
8.002,20.18445034482426,0.40101603769912625,0.4,4.998499802912046e-05,0.8997105740593909,0.8793226095900016,0.9116656490012871,0.893595840899146
8.004,20.186245419327474,0.4010362675543353,0.4,4.9740579307300584e-05,0.8997088343841537,0.8793222807970884,0.9116659704806926,0.8935959120303892
8.006,20.188031610348506,0.4010563136453355,0.4,4.949147846997864e-05,0.8997070978217433,0.8793219468068617,0.9116662834677466,0.893595975607281
8.008,20.18980875011485,0.4010761738653628,0.4,4.9237739134920833e-05,0.8997053643289418,0.8793216075106521,0.9116665878322244,0.8935960315021322
8.01,20.191576672432998,0.4010958461370633,0.4,4.897940540459694e-05,0.8997036338624362,0.8793212628008807,0.9116668834454366,0.8935960795886807
8.012,20.19333521270573,0.4011153284126848,0.4,4.8716521859242945e-05,0.8997019063788212,0.8793209125710674,0.9116671701802385,0.8935961197421018
8.014,20.19508420794923,0.40113461867426375,0.4,4.8449133549877954e-05,0.8997001818346044,0.8793205567158405,0.9116674479110436,0.8935961518390195
8.016,20.196823496809873,0.4011537149338093,0.4,4.8177285991278134e-05,0.8996984601862106,0.8793201951309476,0.9116677165138328,0.8935961757575177
8.018,20.198552919580813,0.40117261523347975,0.4,4.7901025154911494e-05,0.8996967413899861,0.8793198277132619,0.9116679758661662,0.8935961913771503
8.02,20.200272318218296,0.4011913176457582,0.4,4.762039746183015e-05,0.8996950254022034,0.8793194543607931,0.9116682258471923,0.8935961985789516
8.022,20.201981536357707,0.401209820273622,0.4,4.733544977552259e-05,0.8996933121790649,0.8793190749726959,0.9116684663376603,0.8935961972454469
8.024,20.203680419329366,0.4012281212507074,0.4,4.704622939473047e-05,0.8996916016767076,0.8793186894492778,0.911668697219928,0.8935961872606613
8.026,20.205368814174086,0.40124621874147104,0.4,4.6752784046223855e-05,0.8996898938512082,0.8793182976920083,0.9116689183779736,0.8935961685101315
8.028,20.207046569658434,0.4012641109413474,0.4,4.645516187754387e-05,0.8996881886585858,0.8793178996035264,0.9116691296974037,0.8935961408809128
8.03,20.20871353628975,0.4012817960769,0.4,4.6153411449707486e-05,0.8996864860548079,0.8793174950876494,0.9116693310654638,0.8935961042615905
8.032,20.210369566330904,0.4012992724059697,0.4,4.5847581729877766e-05,0.8996847859957939,0.8793170840493805,0.9116695223710463,0.8935960585422876
8.034,20.21201451381479,0.4013165382178176,0.4,4.553772208400333e-05,0.8996830884374196,0.879316666394916,0.9116697035047008,0.8935960036146741
8.036,20.213648234558537,0.4013335918332659,0.4,4.522388226942292e-05,0.8996813933355211,0.8793162420316539,0.9116698743586416,0.8935959393719761
8.038,20.21527058617748,0.4013504316048299,0.4,4.490611242743872e-05,0.8996797006458997,0.8793158108681997,0.9116700348267562,0.8935958657089828
8.04,20.216881428098823,0.40136705591685035,0.4,4.4584463075862295e-05,0.8996780103243265,0.8793153728143759,0.9116701848046147,0.8935957825220564
8.042,20.2184806215751,0.4013834631856184,0.4,4.425898510152697e-05,0.8996763223265455,0.8793149277812263,0.9116703241894759,0.893595689709139
8.044,20.220068029697284,0.4013996518594968,0.4,4.392972975277644e-05,0.8996746366082785,0.8793144756810253,0.9116704528802966,0.8935955871697607
8.046,20.221643517407685,0.4014156204190364,0.4,4.359674863192324e-05,0.8996729531252301,0.8793140164272829,0.9116705707777382,0.8935954748050469
8.048,20.223206951512555,0.40143136737709056,0.4,4.3260093687681266e-05,0.8996712718330909,0.8793135499347523,0.9116706777841747,0.8935953525177256
8.05,20.22475820069443,0.4014468912789212,0.4,4.2919817207575766e-05,0.8996695926875427,0.8793130761194354,0.9116707738036987,0.8935952202121352
8.052,20.226297135524167,0.40146219070230227,0.4,4.25759718103267e-05,0.8996679156442614,0.8793125948985896,0.911670858742129,0.8935950777942301
8.054,20.227823628472756,0.40147726425762126,0.4,4.222861043820915e-05,0.8996662406589231,0.879312106190734,0.9116709325070176,0.8935949251715888
8.056,20.229337553922804,0.4014921105879708,0.4,4.1877786349394724e-05,0.8996645676872067,0.8793116099156537,0.911670995007654,0.8935947622534189
8.058,20.230838788179803,0.40150672836924045,0.4,4.152355311026784e-05,0.8996628966847994,0.8793111059944081,0.9116710461550741,0.8935945889505648
8.06,20.232327209483046,0.4015211163102028,0.4,4.11659645877263e-05,0.8996612276074002,0.8793105943493341,0.9116710858620641,0.8935944051755121
8.062,20.233802698016344,0.4015352731525941,0.4,4.0805074941460304e-05,0.8996595604107241,0.879310074904052,0.9116711140431664,0.8935942108423951
8.064,20.2352651359184,0.401549197671191,0.4,4.044093861621365e-05,0.8996578950505071,0.879309547583472,0.9116711306146856,0.8935940058670007
8.066,20.236714407292954,0.40156288867388307,0.4,4.0073610334030895e-05,0.8996562314825093,0.8793090123137972,0.9116711354946937,0.8935937901667752
8.068,20.2381503982186,0.4015763450017413,0.4,3.970314508648628e-05,0.8996545696625203,0.8793084690225299,0.9116711286030345,0.8935935636608286
8.07,20.23957299675838,0.4015895655290811,0.4,3.932959812689778e-05,0.8996529095463626,0.8793079176384755,0.911671109861328,0.8935933262699396
8.072,20.24098209296903,0.40160254916352095,0.4,3.89530249625309e-05,0.899651251089896,0.8793073580917479,0.9116710791929767,0.8935930779165606
8.074,20.242377578910023,0.40161529484603825,0.4,3.8573481346785e-05,0.899649594249022,0.8793067903137722,0.9116710365231675,0.8935928185248223
8.076,20.24375934865225,0.40162780155101785,0.4,3.8191023271373016e-05,0.8996479389796879,0.8793062142372908,0.9116709817788774,0.8935925480205372
8.078,20.245127298286484,0.4016400682862993,0.4,3.780570695848763e-05,0.8996462852378913,0.8793056297963664,0.9116709148888769,0.8935922663312049
8.08,20.246481325931526,0.4016520940932173,0.4,3.741758885295748e-05,0.8996446329796836,0.8793050369263856,0.9116708357837329,0.8935919733860147
8.082,20.247821331742088,0.40166387804663867,0.4,3.702672561439859e-05,0.8996429821611746,0.8793044355640636,0.9116707443958133,0.8935916691158503
8.084,20.249147217916363,0.4016754192549947,0.4,3.663317410935504e-05,0.8996413327385373,0.8793038256474467,0.911670640659289,0.8935913534532928
8.086,20.250458888703356,0.4016867168603103,0.4,3.623699140343326e-05,0.8996396846680105,0.8793032071159157,0.9116705245101375,0.8935910263326233
8.088,20.251756250409894,0.4016977700382264,0.4,3.5838234753434754e-05,0.8996380379059048,0.8793025799101901,0.911670395886145,0.8935906876898274
8.09,20.253039211407376,0.4017085779980192,0.4,3.543696159947894e-05,0.8996363924086057,0.8793019439723303,0.9116702547269094,0.8935903374625966
8.092,20.254307682138226,0.40171913998261627,0.4,3.503322955712845e-05,0.899634748132578,0.8793012992457411,0.9116701009738427,0.893589975590332
8.094,20.255561575122066,0.40172945526860576,0.4,3.462709640950814e-05,0.89963310503437,0.8793006456751726,0.9116699345701718,0.8935896020141453
8.096,20.256800804961607,0.4017395231662442,0.4,3.4218620099423324e-05,0.8996314630706177,0.8792999832067259,0.9116697554609416,0.8935892166768628
8.098,20.25802528834826,0.40174934301945553,0.4,3.380785872148081e-05,0.8996298221980488,0.8792993117878529,0.9116695635930164,0.8935888195230258
8.1,20.25923494406746,0.401758914205831,0.4,3.339487051420769e-05,0.8996281823734873,0.8792986313673592,0.9116693589150804,0.8935884104988931
8.102,20.260429693003697,0.40176823613662216,0.4,3.29797138521717e-05,0.8996265435538569,0.8792979418954066,0.9116691413776391,0.8935879895524429
8.104,20.26160945814527,0.40177730825672814,0.4,3.256244723810834e-05,0.8996249056961858,0.8792972433235152,0.9116689109330213,0.8935875566333732
8.106,20.262774164588777,0.40178613004468144,0.4,3.214312929504621e-05,0.8996232687576108,0.8792965356045637,0.9116686675353782,0.8935871116931036
8.108,20.263923739543284,0.40179470101262754,0.4,3.172181875844279e-05,0.8996216326953813,0.8792958186927933,0.9116684111406853,0.8935866546847766
8.11,20.26505811233424,0.4018030207063016,0.4,3.129857446832238e-05,0.8996199974668628,0.8792950925438069,0.911668141706741,0.893586185563257
8.112,20.26617721440711,0.40181108870499826,0.4,3.0873455361420785e-05,0.8996183630295426,0.8792943571145718,0.9116678591931684,0.8935857042851345
8.114,20.267280979330685,0.40181890462154146,0.4,3.0446520463341444e-05,0.8996167293410322,0.8792936123634205,0.9116675635614139,0.8935852108087217
8.116,20.268369342800177,0.40182646810224565,0.4,3.0017828880716797e-05,0.8996150963590727,0.8792928582500517,0.9116672547747472,0.8935847050940563
8.118,20.269442242639972,0.40183377882687576,0.4,2.9587439793379604e-05,0.8996134640415379,0.8792920947355305,0.9116669327982608,0.8935841871029001
8.12,20.270499618806127,0.4018408365086017,0.4,2.9155412446548883e-05,0.899611832346439,0.87929132178229,0.911666597598869,0.8935836567987381
8.122,20.271541413388587,0.40184764089394853,0.4,2.872180614302189e-05,0.8996102012319293,0.8792905393541313,0.9116662491453069,0.8935831141467796
8.124,20.272567570613127,0.40185419176274345,0.4,2.8286680235384656e-05,0.899608570656307,0.879289747416224,0.9116658874081291,0.8935825591139562
8.126,20.27357803684298,0.4018604889280574,0.4,2.7850094118232372e-05,0.8996069405780197,0.8792889459351066,0.9116655123597086,0.893581991668922
8.128,20.27457276058024,0.40186653223614327,0.4,2.741210722040453e-05,0.8996053109556694,0.8792881348786861,0.9116651239742342,0.8935814117820516
8.13,20.275551692466927,0.40187232156637054,0.4,2.697277899723918e-05,0.8996036817480152,0.879287314216238,0.9116647222277096,0.893580819425439
8.132,20.276514785285812,0.40187785683115346,0.4,2.653216892284045e-05,0.8996020529139784,0.8792864839184068,0.9116643070979513,0.8935802145728974
8.134,20.27746199396097,0.40188313797587905,0.4,2.609033648236343e-05,0.8996004244126468,0.8792856439572047,0.9116638785645856,0.8935795971999559
8.136,20.278393275558013,0.40188816497882657,0.4,2.5647341164321844e-05,0.8995987962032763,0.8792847943060108,0.9116634366090458,0.8935789672838581
8.138,20.27930858928409,0.4018929378510875,0.4,2.520324245290893e-05,0.899597168245299,0.8792839349395726,0.9116629812145715,0.8935783248035615
8.14,20.280207896487582,0.40189745663647636,0.4,2.475809982034492e-05,0.8995955404983241,0.8792830658340016,0.911662512366203,0.8935776697397332
8.142,20.28109116065755,0.4019017214114428,0.4,2.4311972719241947e-05,0.8995939129221427,0.8792821869667758,0.9116620300507805,0.8935770020747489
8.144,20.28195834742288,0.40190573228497695,0.4,2.3864920574991e-05,0.8995922854767321,0.8792812983167365,0.9116615342569393,0.8935763217926899
8.146,20.282809424551157,0.4019094893985088,0.4,2.3417002778175872e-05,0.8995906581222602,0.8792803998640876,0.9116610249751065,0.8935756288793401
8.148,20.283644361947303,0.401912992925809,0.4,2.2968278677007683e-05,0.8995890308190886,0.8792794915903936,0.9116605021974978,0.8935749233221831
8.15,20.284463131651886,0.40191624307288143,0.4,2.2518807569784337e-05,0.8995874035277773,0.87927857347858,0.9116599659181137,0.8935742051104003
8.152,20.285265707839205,0.4019192400778525,0.4,2.2068648697379876e-05,0.8995857762090884,0.8792776455129286,0.9116594161327344,0.893573474234865
8.154,20.286052066815092,0.40192198421085795,0.4,2.161786123575493e-05,0.89958414882399,0.8792767076790782,0.9116588528389162,0.8935727306881414
8.156,20.28682218701443,0.40192447577392604,0.4,2.1166504288500688e-05,0.8995825213336603,0.8792757599640212,0.911658276035987,0.8935719744644794
8.158,20.287576048998407,0.40192671510085404,0.4,2.0714636879407632e-05,0.8995808936994921,0.8792748023561021,0.9116576857250415,0.8935712055598113
8.16,20.288313635451534,0.4019287025570841,0.4,2.0262317945063845e-05,0.8995792658830952,0.8792738348450151,0.911657081908936,0.8935704239717477
8.162,20.289034931178353,0.4019304385395745,0.4,1.9809606327487136e-05,0.8995776378463018,0.8792728574218007,0.9116564645922834,0.8935696296995727
8.164,20.2897399230999,0.40193192347666645,0.4,1.935656076678506e-05,0.8995760095511708,0.8792718700788452,0.9116558337814484,0.8935688227442403
8.166,20.290428600249925,0.4019331578279464,0.4,1.890323989384702e-05,0.899574380959989,0.8792708728098758,0.9116551894845416,0.8935680031083693
8.168,20.2911009537708,0.4019341420841084,0.4,1.844970222307331e-05,0.8995727520352785,0.8792698656099592,0.9116545317114138,0.8935671707962385
8.17,20.29175697690923,0.4019348767668074,0.4,1.799600614513204e-05,0.8995711227397983,0.8792688484754984,0.9116538604736502,0.8935663258137825
8.172,20.29239666501162,0.40193536242851374,0.4,1.754220991975699e-05,0.8995694930365491,0.8792678214042287,0.9116531757845643,0.8935654681685847
8.174,20.293020015519282,0.4019355996523613,0.4,1.7088371668576595e-05,0.8995678628887763,0.879266784395215,0.911652477659192,0.893564597869874
8.176,20.293627027963314,0.40193558905199334,0.4,1.6634549367979717e-05,0.8995662322599751,0.8792657374488497,0.9116517661142848,0.8935637149285186
8.178,20.29421770395923,0.40193533127140313,0.4,1.6180800842021984e-05,0.8995646011138928,0.8792646805668463,0.9116510411683033,0.8935628193570195
8.18,20.294792047201373,0.40193482698477423,0.4,1.5727183755366748e-05,0.8995629694145344,0.8792636137522382,0.9116503028414102,0.893561911169506
8.182,20.295350063457036,0.4019340768963131,0.4,1.5273755606264607e-05,0.8995613371261647,0.8792625370093743,0.9116495511554643,0.893560990381729
8.184,20.29589176056035,0.4019330817400821,0.4,1.4820573719576916e-05,0.899559704213313,0.879261450343914,0.9116487861340116,0.8935600570110546
8.186,20.296417148405915,0.4019318422798264,0.4,1.4367695239833507e-05,0.8995580706407766,0.8792603537628246,0.91164800780228,0.8935591110764581
8.188,20.29692623894218,0.4019303593087998,0.4,1.3915177124337734e-05,0.899556436373625,0.8792592472743764,0.9116472161871699,0.8935581525985177
8.19,20.297419046164595,0.40192863364958437,0.4,1.3463076136309584e-05,0.8995548013772029,0.879258130888138,0.911646411317248,0.8935571815994073
8.192,20.297895586108478,0.40192666615390943,0.4,1.3011448838071459e-05,0.8995531656171339,0.8792570046149722,0.9116455932227386,0.8935561981028898
8.194,20.298355876841683,0.40192445770246554,0.4,1.2560351584281391e-05,0.899551529059325,0.8792558684670322,0.9116447619355161,0.8935552021343103
8.196,20.29879993845698,0.4019220092047165,0.4,1.210984051520657e-05,0.8995498916699695,0.879254722457755,0.9116439174890959,0.8935541937205889
8.198,20.299227793064247,0.4019193215987068,0.4,1.1659971550042465e-05,0.8995482534155508,0.8792535666018586,0.9116430599186275,0.8935531728902131
8.2,20.299639464782356,0.4019163958508669,0.4,1.1210800380281318e-05,0.8995466142628464,0.8792524009153353,0.911642189260884,0.8935521396732303
8.202,20.300034979730892,0.4019132329558144,0.4,1.0762382463121469e-05,0.8995449741789309,0.8792512254154476,0.9116413055542554,0.8935510941012402
8.204,20.300414366021574,0.4019098339361536,0.4,1.031477301493006e-05,0.8995433331311802,0.8792500401207228,0.9116404088387386,0.893550036207388
8.206,20.300777653749474,0.40190619984226994,0.4,9.868027004749383e-06,0.8995416910872742,0.8792488450509476,0.9116394991559279,0.8935489660263541
8.208,20.301124874984012,0.40190233175212403,0.4,9.422199147852449e-06,0.8995400480152015,0.8792476402271622,0.9116385765490074,0.8935478835943482
8.21,20.301456063759687,0.4018982307710386,0.4,8.977343899351239e-06,0.8995384038832616,0.879246425671655,0.9116376410627397,0.8935467889491001
8.212,20.301771256066598,0.4018938980314876,0.4,8.533515447851662e-06,0.8995367586600693,0.8792452014079568,0.9116366927434579,0.8935456821298506
8.214,20.302070489840762,0.4018893346928776,0.4,8.090767709159304e-06,0.8995351123145584,0.8792439674608357,0.9116357316390554,0.8935445631773447
8.216,20.302353804954137,0.4018845419413301,0.4,7.649154320040691e-06,0.8995334648159833,0.8792427238562892,0.9116347577989754,0.8935434321338205
8.218,20.302621243204506,0.4018795209894579,0.4,7.208728632030907e-06,0.8995318161339245,0.87924147062154,0.9116337712742014,0.8935422890430024
8.22,20.30287284830507,0.4018742730761399,0.4,6.769543705299553e-06,0.8995301662382913,0.879240207785029,0.9116327721172477,0.8935411339500907
8.222,20.30310866587387,0.40186879946629456,0.4,6.33165230256696e-06,0.8995285150993245,0.8792389353764086,0.911631760382148,0.8935399669017536
8.224,20.30332874342296,0.4018631014506476,0.4,5.895106883073964e-06,0.8995268626876006,0.8792376534265374,0.9116307361244452,0.8935387879461162
8.226,20.30353313034736,0.4018571803454993,0.4,5.459959596610243e-06,0.899525208974034,0.8792363619674717,0.9116296994011811,0.893537597132752
8.228,20.303721877913844,0.401851037492488,0.4,5.026262277594682e-06,0.8995235539298814,0.8792350610324605,0.9116286502708852,0.8935363945126739
8.23,20.30389503924944,0.40184467425835146,0.4,4.5940664392115055e-06,0.899521897526744,0.8792337506559379,0.9116275887935641,0.8935351801383228
8.232,20.3040526693298,0.4018380920346855,0.4,4.163423267607146e-06,0.8995202397365721,0.8792324308735164,0.9116265150306903,0.8935339540635592
8.234,20.304194824967286,0.40183129223769953,0.4,3.7343836161385526e-06,0.8995185805316667,0.8792311017219797,0.9116254290451907,0.8935327163436522
8.236,20.304321564798922,0.40182427630797013,0.4,3.3069979996850933e-06,0.899516919884683,0.8792297632392753,0.9116243309014356,0.8935314670352695
8.238,20.304432949274076,0.40181704571019217,0.4,2.881316589015011e-06,0.899515257768634,0.8792284154645077,0.9116232206652272,0.8935302061964674
8.24,20.304529040642002,0.40180960193292675,0.4,2.4573892052110206e-06,0.8995135941568938,0.8792270584379309,0.9116220984037875,0.8935289338866799
8.242,20.304609902939124,0.40180194648834744,0.4,2.035265314158869e-06,0.8995119290231989,0.8792256922009402,0.9116209641857467,0.8935276501667078
8.244,20.304675601976165,0.4017940809119842,0.4,1.6149940210925553e-06,0.8995102623416534,0.8792243167960654,0.9116198180811317,0.893526355098709
8.246,20.30472620532506,0.4017860067624642,0.4,1.1966240652003433e-06,0.8995085940867302,0.8792229322669627,0.9116186601613531,0.8935250487461864
8.248,20.30476178230569,0.4017777256212503,0.4,7.802038142958119e-07,0.899506924233275,0.8792215386584068,0.9116174904991938,0.8935237311739779
8.25,20.30478240397242,0.40176923909237894,0.4,3.657812595448004e-07,0.8995052527565087,0.8792201360162832,0.9116163091687968,0.8935224024482444
8.252,20.30478814310043,0.40176054880219336,0.4,-4.659598973950478e-08,0.89950357963203,0.8792187243875796,0.9116151162456511,0.8935210626364593
8.254,20.304779074171883,0.4017516563990766,0.4,-4.5688071124250753e-07,0.8995019048358186,0.8792173038203788,0.9116139118065815,0.8935197118073962
8.256,20.30475527336191,0.40174256355318033,0.4,-8.650260747308665e-07,0.8995002283442374,0.8792158743638484,0.9116126959297338,0.8935183500311181
8.258,20.304716818524394,0.4017332719561548,0.4,-1.270985647067551e-06,0.8994985501340365,0.8792144360682345,0.911611468694563,0.8935169773789655
8.26,20.304663789177592,0.40172378332087344,0.4,-1.6747133971683112e-06,0.8994968701823535,0.8792129889848525,0.9116102301818202,0.8935155939235446
8.262,20.304596266489565,0.4017140993811562,0.4,-2.076163700887923e-06,0.899495188466719,0.8792115331660777,0.911608980473539,0.8935141997387153
8.264,20.304514333263445,0.4017042218914924,0.4,-2.475291345844535e-06,0.8994935049650569,0.879210068665338,0.9116077196530227,0.893512794899579
8.266,20.304418073922538,0.4016941526267607,0.4,-2.8720515361788217e-06,0.8994918196556876,0.8792085955371036,0.9116064478048306,0.8935113794824672
8.268,20.304307574495216,0.4016838933819463,0.4,-3.2663998972434594e-06,0.8994901325173309,0.8792071138368791,0.9116051650147649,0.8935099535649281
8.27,20.3041829225997,0.4016734459718576,0.4,-3.6582924802293465e-06,0.8994884435291085,0.8792056236211946,0.9116038713698568,0.8935085172257157
8.272,20.304044207428632,0.40166281223083977,0.4,-4.047685766724995e-06,0.8994867526705451,0.8792041249475956,0.9116025669583528,0.8935070705447756
8.274,20.303891519733494,0.4016519940124887,0.4,-4.43453667320472e-06,0.8994850599215725,0.8792026178746345,0.911601251869701,0.8935056136032338
8.276,20.30372495180889,0.40164099318936114,0.4,-4.8188025554545894e-06,0.8994833652625307,0.8792011024618613,0.911599926194537,0.8935041464833827
8.278,20.30354459747664,0.401629811652682,0.4,-5.200441212924884e-06,0.8994816686741706,0.8791995787698142,0.9115985900246696,0.8935026692686695
8.28,20.30335055206974,0.4016184513120556,0.4,-5.579410893017328e-06,0.8994799701376559,0.8791980468600096,0.9115972434530675,0.893501182043683
8.282,20.303142912416135,0.40160691409516663,0.4,-5.955670295303515e-06,0.8994782696345655,0.8791965067949326,0.9115958865738435,0.893499684894139
8.284,20.302921776822398,0.4015952019474892,0.4,-6.329178575670763e-06,0.8994765671468958,0.8791949586380284,0.9115945194822422,0.8934981779068697
8.286,20.302687245057214,0.4015833168319861,0.4,-6.699895350401609e-06,0.8994748626570624,0.8791934024536908,0.9115931422746231,0.8934966611698081
8.288,20.302439418334732,0.4015712607288118,0.4,-7.067780700183153e-06,0.899473156147902,0.8791918383072538,0.9115917550484482,0.8934951347719764
8.29,20.30217839929778,0.40155903563501055,0.4,-7.43279517404263e-06,0.8994714476026745,0.8791902662649804,0.9115903579022657,0.8934935988034711
8.292,20.30190429200093,0.40154664356421765,0.4,-7.794899793217323e-06,0.8994697370050656,0.8791886863940539,0.9115889509356963,0.8934920533554507
8.294,20.301617201893436,0.4015340865463528,0.4,-8.154056054948718e-06,0.8994680243391866,0.8791870987625663,0.9115875342494172,0.8934904985201209
8.296,20.30131723580202,0.4015213666273191,0.4,-8.510225936208388e-06,0.899466309589579,0.8791855034395089,0.9115861079451482,0.893488934390721
8.298,20.301004501913553,0.40150848586869414,0.4,-8.863371897352469e-06,0.8994645927412133,0.8791839004947619,0.9115846721256355,0.8934873610615112
8.3,20.300679109757574,0.40149544634742707,0.4,-9.213456885701072e-06,0.8994628737794939,0.8791822899990843,0.9115832268946384,0.8934857786277574
8.302,20.300341170188698,0.40148225015552713,0.4,-9.56044433904886e-06,0.8994611526902574,0.8791806720241025,0.9115817723569116,0.8934841871857174
8.304,20.2999907953689,0.40146889939975666,0.4,-9.904298189102784e-06,0.8994594294597762,0.8791790466423,0.9115803086181913,0.893482586832627
8.306,20.299628098749672,0.40145539620131915,0.4,-1.0244982864844195e-05,0.8994577040747597,0.8791774139270078,0.9115788357851792,0.8934809776666854
8.308,20.299253195054067,0.4014417426955497,0.4,-1.0582463295822636e-05,0.8994559765223558,0.879175773952392,0.9115773539655282,0.8934793597870417
8.31,20.298866200258615,0.40142794103160195,0.4,-1.0916704915371868e-05,0.899454246790151,0.8791741267934444,0.9115758632678246,0.893477733293779
8.312,20.298467231575124,0.4014139933721339,0.4,-1.12476736637558e-05,0.8994525148661742,0.8791724725259705,0.9115743638015743,0.8934760982879018
8.314,20.298056407432387,0.4013999018929945,0.4,-1.15753359912402e-05,0.8994507807388948,0.8791708112265794,0.911572855677186,0.8934744548713193
8.316,20.297633847457764,0.4013856687829094,0.4,-1.1899658861088604e-05,0.8994490443972278,0.879169142972672,0.9115713390059559,0.8934728031468331
8.318,20.29719967245865,0.4013712962431629,0.4,-1.2220609752486341e-05,0.8994473058305312,0.8791674678424307,0.9115698139000515,0.8934711432181202
8.32,20.29675400440387,0.4013567864872831,0.4,-1.253815666339082e-05,0.8994455650286091,0.8791657859148069,0.9115682804724953,0.8934694751897198
8.322,20.296296966404938,0.40134214174072336,0.4,-1.2852268113304219e-05,0.8994438219817122,0.8791640972695113,0.9115667388371496,0.8934677991670176
8.324,20.29582868269724,0.4013273642405444,0.4,-1.3162913145976099e-05,0.8994420766805394,0.879162401987001,0.9115651891086985,0.8934661152562308
8.326,20.295349278621114,0.4013124562350949,0.4,-1.3470061332026953e-05,0.899440329116238,0.8791607001484697,0.9115636314026352,0.893464423564394
8.328,20.294858880602824,0.4012974199836929,0.4,-1.377368277150003e-05,0.8994385792804043,0.8791589918358345,0.9115620658352412,0.8934627241993424
8.33,20.29435761613547,0.40128225775630494,0.4,-1.4073748096337833e-05,0.8994368271650853,0.8791572771317254,0.9115604925235735,0.8934610172696983
8.332,20.293845613759803,0.40126697183322557,0.4,-1.4370228472781236e-05,0.8994350727627788,0.8791555561194735,0.9115589115854467,0.8934593028848549
8.334,20.293323003044918,0.40125156450475613,0.4,-1.4663095603695877e-05,0.8994333160664343,0.8791538288830992,0.9115573231394164,0.8934575811549612
8.336,20.292789914568925,0.4012360380708834,0.4,-1.4952321730823246e-05,0.8994315570694533,0.8791520955073003,0.9115557273047634,0.893455852190907
8.338,20.292246479899493,0.4012203948409577,0.4,-1.5237879636953507e-05,0.8994297957656902,0.8791503560774405,0.9115541242014766,0.8934541161043066
8.34,20.29169283157435,0.401204637133369,0.4,-1.5519742648027013e-05,0.8994280321494522,0.8791486106795372,0.9115525139502363,0.8934523730074838
8.342,20.29112910308167,0.4011887672752274,0.4,-1.5797884635156396e-05,0.8994262662155007,0.8791468594002491,0.9115508966723976,0.8934506230134567
8.344,20.29055542884043,0.40117278760203573,0.4,-1.6072280016575395e-05,0.8994244979590506,0.8791451023268659,0.9115492724899745,0.8934488662359217
8.346,20.289971944180685,0.4011567004573705,0.4,-1.634290375951212e-05,0.8994227273757706,0.8791433395472937,0.9115476415256211,0.8934471027892372
8.348,20.28937878532374,0.40114050819255653,0.4,-1.660973138198429e-05,0.8994209544617848,0.8791415711500457,0.9115460039026172,0.8934453327884098
8.35,20.288776089362333,0.40112421316634195,0.4,-1.6872738954521092e-05,0.8994191792136709,0.8791397972242269,0.911544359744849,0.8934435563490755
8.352,20.288163994240673,0.4011078177445777,0.4,-1.7131903101809016e-05,0.8994174016284615,0.8791380178595248,0.9115427091767948,0.893441773587487
8.354,20.287542638734493,0.40109132429989097,0.4,-1.7387201004259683e-05,0.8994156217036436,0.8791362331461948,0.9115410523235049,0.8934399846204956
8.356,20.28691216243101,0.4010747352113623,0.4,-1.7638610399505334e-05,0.8994138394371589,0.8791344431750496,0.9115393893105878,0.8934381895655364
8.358,20.286272705708818,0.40105805286420326,0.4,-1.788610958381516e-05,0.8994120548274036,0.879132648037446,0.9115377202641908,0.8934363885406122
8.36,20.285624409717787,0.4010412796494295,0.4,-1.812967741343783e-05,0.8994102678732276,0.8791308478252715,0.9115360453109838,0.893434581664277
8.362,20.284967416358857,0.40102441796354016,0.4,-1.836929330586868e-05,0.899408478573935,0.8791290426309337,0.9115343645781422,0.8934327690556202
8.364,20.284301868263814,0.4010074702081926,0.4,-1.860493724103885e-05,0.899406686929283,0.8791272325473466,0.9115326781933297,0.8934309508342505
8.366,20.283627908775035,0.40099043878987967,0.4,-1.8836589762430865e-05,0.8994048929394831,0.8791254176679183,0.9115309862846815,0.8934291271202804
8.368,20.282945681925156,0.4009733261196065,0.4,-1.9064231978118598e-05,0.8994030966051982,0.8791235980865382,0.9115292889807861,0.893427298034309
8.37,20.28225533241676,0.40095613461256746,0.4,-1.928784556172945e-05,0.8994012979275439,0.8791217738975643,0.9115275864106689,0.893425463697406
8.372,20.281557005601982,0.40093886668782386,0.4,-1.9507412753334334e-05,0.8993994969080874,0.8791199451958108,0.9115258787037747,0.8934236242310963
8.374,20.2808508474621,0.40092152476798176,0.4,-1.9722916360259004e-05,0.8993976935488466,0.8791181120765351,0.9115241659899505,0.8934217797573432
8.376,20.28013700458712,0.40090411127886993,0.4,-1.9934339757822258e-05,0.8993958878522893,0.879116274635425,0.9115224483994281,0.8934199303985312
8.378,20.27941562415529,0.4008866286492181,0.4,-2.0141666889998705e-05,0.8993940798213329,0.8791144329685859,0.9115207260628069,0.8934180762774516
8.38,20.278686853912635,0.4008690793103375,0.4,-2.034488227000495e-05,0.899392269459343,0.8791125871725283,0.9115189991110367,0.8934162175172846
8.382,20.277950842152453,0.4008514656957988,0.4,-2.0543970980812396e-05,0.8993904567701327,0.8791107373441538,0.9115172676753998,0.8934143542415839
8.384,20.27720773769478,0.40083379024111226,0.4,-2.0738918675585098e-05,0.8993886417579616,0.8791088835807436,0.9115155318874941,0.8934124865742592
8.386,20.27645768986589,0.4008160553834099,0.4,-2.0929711578041213e-05,0.8993868244275348,0.8791070259799446,0.9115137918792166,0.8934106146395614
8.388,20.275700848477708,0.4007982635611257,0.4,-2.111633648274256e-05,0.8993850047840009,0.879105164639757,0.9115120477827439,0.8934087385620647
8.39,20.274937363807286,0.400780417213678,0.4,-2.1298780755307182e-05,0.8993831828329519,0.87910329965852,0.9115102997305166,0.8934068584666508
8.392,20.274167386576238,0.4007625187811514,0.4,-2.1477032332549254e-05,0.8993813585804219,0.8791014311349009,0.911508547855222,0.8934049744784931
8.394,20.27339106793016,0.40074457070398206,0.4,-2.1651079722545033e-05,0.8993795320328843,0.8790995591678799,0.9115067922897749,0.8934030867230387
8.396,20.27260855941808,0.4007265754226391,0.4,-2.182091200462349e-05,0.899377703197252,0.8790976838567383,0.9115050331673028,0.8934011953259935
8.398,20.27182001297189,0.4007085353773133,0.4,-2.1986518829284635e-05,0.8993758720808751,0.879095805301045,0.9115032706211265,0.8933993004133047
8.4,20.271025580885777,0.4006904530075998,0.4,-2.2147890418044425e-05,0.8993740386915393,0.8790939236006436,0.9115015047847437,0.8933974021111453
8.402,20.270225415795682,0.4006723307521864,0.4,-2.2305017563204875e-05,0.8993722030374649,0.8790920388556386,0.9114997357918114,0.8933955005458963
8.404,20.269419670658763,0.40065417104854134,0.4,-2.245789162755328e-05,0.8993703651273041,0.8790901511663829,0.9114979637761289,0.8933935958441318
8.406,20.268608498732842,0.4006359763326013,0.4,-2.2606504543986635e-05,0.8993685249701403,0.8790882606334642,0.9114961888716201,0.8933916881326013
8.408,20.26779205355591,0.4006177490384627,0.4,-2.2750848815064664e-05,0.8993666825754849,0.8790863673576924,0.9114944112123158,0.8933897775382135
8.41,20.26697048892561,0.40059949159807023,0.4,-2.2890917512490764e-05,0.8993648379532773,0.8790844714400852,0.9114926309323375,0.8933878641880203
8.412,20.26614395887878,0.4005812064409114,0.4,-2.3026704276519586e-05,0.8993629911138808,0.8790825729818568,0.9114908481658796,0.8933859482092005
8.414,20.265312617670972,0.4005628959937072,0.4,-2.315820331529396e-05,0.8993611420680826,0.8790806720844022,0.9114890630471917,0.8933840297290423
8.416,20.264476619756046,0.4005445626801075,0.4,-2.3285409404110295e-05,0.89935929082709,0.8790787688492863,0.9114872757105625,0.8933821088749279
8.418,20.263636119765742,0.4005262089203864,0.4,-2.3408317884611568e-05,0.8993574374025288,0.8790768633782291,0.9114854862903009,0.8933801857743164
8.42,20.262791272489334,0.4005078371311384,0.4,-2.3526924663911057e-05,0.8993555818064419,0.8790749557730932,0.9114836949207207,0.8933782605547285
8.422,20.261942232853258,0.40048944972497735,0.4,-2.364122621364397e-05,0.8993537240512854,0.8790730461358701,0.911481901736122,0.8933763333437281
8.424,20.261089155900848,0.4004710491102339,0.4,-2.375121956894939e-05,0.8993518641499282,0.8790711345686679,0.9114801068707752,0.8933744042689087
8.426,20.26023219677202,0.4004526376906576,0.4,-2.3856902327382616e-05,0.8993500021156475,0.8790692211736966,0.9114783104589033,0.8933724734578744
8.428,20.25937151068309,0.40043421786511885,0.4,-2.3958272647756636e-05,0.8993481379621281,0.879067306053256,0.9114765126346644,0.8933705410382257
8.43,20.25850725290657,0.4004157920273105,0.4,-2.4055329248915278e-05,0.899346271703458,0.8790653893097218,0.9114747135321364,0.8933686071375413
8.432,20.257639578751025,0.40039736256545433,0.4,-2.414807140843717e-05,0.8993444033541275,0.8790634710455332,0.911472913285298,0.8933666718833638
8.434,20.256768643540997,0.40037893186200757,0.4,-2.423649896127027e-05,0.8993425329290259,0.8790615513631783,0.9114711120280129,0.8933647354031822
8.436,20.255894602596957,0.40036050229336895,0.4,-2.432061229829927e-05,0.8993406604434382,0.8790596303651825,0.9114693098940128,0.8933627978244155
8.438,20.25501761121532,0.40034207622959,0.4,-2.440041236484391e-05,0.8993387859130434,0.8790577081540943,0.9114675070168807,0.893360859274398
8.44,20.25413782464851,0.40032365603408415,0.4,-2.4475900659090415e-05,0.8993369093539101,0.879055784832472,0.911465703530034,0.8933589198803618
8.442,20.253255398085088,0.4003052440633411,0.4,-2.454707923045581e-05,0.8993350307824953,0.8790538605028713,0.9114638995667073,0.8933569797694212
8.444,20.25237048662995,0.4002868426666396,0.4,-2.4613950677884535e-05,0.8993331502156398,0.8790519352678312,0.9114620952599363,0.8933550390685564
8.446,20.251483245284554,0.4002684541857636,0.4,-2.4676518148079746e-05,0.8993312676705661,0.8790500092298619,0.9114602907425411,0.8933530979045984
8.448,20.25059382892725,0.4002500809547212,0.4,-2.47347853336681e-05,0.899329383164876,0.8790480824914308,0.9114584861471099,0.8933511564042119
8.45,20.24970239229365,0.40023172529946205,0.4,-2.478875647129858e-05,0.8993274967165449,0.8790461551549497,0.9114566816059813,0.8933492146938801
8.452,20.248809089957085,0.4002133895375995,0.4,-2.4838436339676984e-05,0.8993256083439211,0.8790442273227619,0.9114548772512293,0.8933472728998882
8.454,20.247914076309137,0.4001950759781333,0.4,-2.4883830257534804e-05,0.8993237180657215,0.8790422990971294,0.9114530732146469,0.893345331148309
8.456,20.24701750554021,0.40017678692117514,0.4,-2.4924944081534314e-05,0.8993218259010284,0.8790403705802183,0.9114512696277277,0.893343389564985
8.458,20.24611953162022,0.40015852465767426,0.4,-2.4961784204109687e-05,0.8993199318692857,0.8790384418740885,0.9114494666216526,0.8933414482755149
8.46,20.245220308279347,0.4001402914691461,0.4,-2.4994357551244503e-05,0.899318035990296,0.8790365130806784,0.9114476643272716,0.8933395074052362
8.462,20.244319988988877,0.40012208962740364,0.4,-2.5022671580186355e-05,0.8993161382842165,0.8790345843017926,0.9114458628750883,0.8933375670792109
8.464,20.24341872694209,0.40010392139428946,0.4,-2.5046734277098973e-05,0.8993142387715564,0.8790326556390895,0.9114440623952439,0.8933356274222085
8.466,20.242516675035287,0.40008578902140934,0.4,-2.506655415465238e-05,0.8993123374731722,0.879030727194069,0.9114422630175013,0.8933336885586929
8.468,20.241613985848872,0.4000676947498705,0.4,-2.5082140249551286e-05,0.8993104344102644,0.879028799068057,0.9114404648712289,0.8933317506128043
8.47,20.24071081162853,0.4000496408100179,0.4,-2.509350212000242e-05,0.8993085296043738,0.8790268713621957,0.9114386680853853,0.8933298137083457
8.472,20.239807304266517,0.4000316294211774,0.4,-2.5100649843121263e-05,0.8993066230773786,0.8790249441774297,0.9114368727885033,0.8933278779687671
8.474,20.238903615282993,0.40001366279139633,0.4,-2.5103594012278886e-05,0.8993047148514887,0.8790230176144924,0.9114350791086737,0.8933259435171499
8.476,20.237999895807512,0.39999574311718905,0.4,-2.5102345734388775e-05,0.8993028049492432,0.8790210917738946,0.9114332871735311,0.8933240104761926
8.478,20.23709629656058,0.3999778725832847,0.4,-2.5096916627134928e-05,0.8993008933935059,0.8790191667559113,0.911431497110237,0.8933220789681948
8.48,20.236192967835308,0.3999600533623753,0.4,-2.5087318816141058e-05,0.8992989802074621,0.8790172426605688,0.9114297090454652,0.8933201491150432
8.482,20.235290059479198,0.3999422876148675,0.4,-2.5073564932081938e-05,0.8992970654146141,0.879015319587634,0.9114279231053869,0.893318221038196
8.484,20.234387720875983,0.39992457748863675,0.4,-2.5055668107737052e-05,0.8992951490387754,0.8790133976365986,0.9114261394156541,0.8933162948586684
8.486,20.233486100927635,0.3999069251187824,0.4,-2.503364197498742e-05,0.8992932311040706,0.87901147690667,0.9114243581013859,0.8933143706970178
8.488,20.23258534803644,0.3998893326273872,0.4,-2.500750066175565e-05,0.8992913116349268,0.8790095574967574,0.911422579287153,0.8933124486733292
8.49,20.231685610087197,0.39987180212327644,0.4,-2.4977258788890418e-05,0.8992893906560728,0.8790076395054588,0.9114208030969626,0.8933105289072
8.492,20.230787034429518,0.39985433570178075,0.4,-2.4942931466995328e-05,0.8992874681925328,0.8790057230310507,0.9114190296542437,0.8933086115177271
8.494,20.229889767860282,0.3998369354445033,0.4,-2.4904534293202926e-05,0.8992855442696226,0.8790038081714744,0.9114172590818327,0.8933066966234909
8.496,20.22899395660615,0.3998196034190855,0.4,-2.4862083347894586e-05,0.8992836189129462,0.8790018950243236,0.9114154915019581,0.8933047843425416
8.498,20.228099746306246,0.3998023416789772,0.4,-2.4815595191366704e-05,0.8992816921483894,0.8789999836868342,0.911413727036227,0.8933028747923853
8.5,20.22720728199494,0.3997851522632111,0.4,-2.4765086860443504e-05,0.8992797640021181,0.8789980742558703,0.9114119658056097,0.8933009680899695
8.502,20.226316708084738,0.39976803719617465,0.4,-2.4710575865037715e-05,0.8992778345005711,0.8789961668279133,0.9114102079304262,0.893299064351669
8.504,20.22542816834934,0.39975099848739004,0.4,-2.4652080184658992e-05,0.8992759036704577,0.8789942614990498,0.9114084535303314,0.8932971636932724
8.506,20.224541805906778,0.39973403813129355,0.4,-2.4589618264870904e-05,0.8992739715387519,0.87899235836496,0.9114067027243018,0.893295266229968
8.508,20.22365776320271,0.3997171581070169,0.4,-2.4523209013697492e-05,0.8992720381326883,0.8789904575209053,0.9114049556306207,0.8932933720763307
8.51,20.222776181993826,0.39970036037817386,0.4,-2.445287179797907e-05,0.8992701034797572,0.8789885590617175,0.9114032123668648,0.8932914813463065
8.512,20.221897203331416,0.39968364689264646,0.4,-2.4378626439679185e-05,0.8992681676077013,0.878986663081787,0.9114014730498914,0.8932895941532023
8.514,20.221020967545048,0.3996670195823767,0.4,-2.430049321214201e-05,0.8992662305445079,0.8789847696750501,0.9113997377958225,0.8932877106096688
8.516,20.220147614226367,0.39965048036315737,0.4,-2.4218492836301355e-05,0.899264292318408,0.8789828789349798,0.9113980067200335,0.8932858308276899
8.518,20.219277282213078,0.3996340311344295,0.4,-2.4132646476842482e-05,0.8992623529578693,0.8789809909545727,0.9113962799371392,0.8932839549185685
8.52,20.21841010957302,0.3996176737790794,0.4,-2.404297573831637e-05,0.8992604124915906,0.878979105826338,0.91139455756098,0.8932820829929131
8.522,20.21754623358842,0.3996014101632392,0.4,-2.3949502661207224e-05,0.8992584709485004,0.878977223642287,0.9113928397046098,0.8932802151606261
8.524,20.21668579074024,0.3995852421360908,0.4,-2.3852249717955124e-05,0.8992565283577484,0.8789753444939212,0.9113911264802822,0.8932783515308895
8.526,20.21582891669274,0.39956917152967203,0.4,-2.3751239808931942e-05,0.8992545847487027,0.878973468472222,0.9113894179994382,0.8932764922121534
8.528,20.214975746278117,0.399553200158685,0.4,-2.364649625837415e-05,0.899252640150944,0.8789715956676388,0.911387714372693,0.893274637312122
8.53,20.214126413481328,0.39953732982030854,0.4,-2.353804281027085e-05,0.8992506945942615,0.878969726170079,0.9113860157098236,0.8932727869377428
8.532,20.213281051425046,0.399521562294012,0.4,-2.3425903624208242e-05,0.8992487481086476,0.8789678600688974,0.9113843221197573,0.8932709411951933
8.534,20.212439792354793,0.3995058993413722,0.4,-2.3310103271172543e-05,0.8992468007242923,0.878965997452884,0.9113826337105573,0.8932691001898686
8.536,20.211602767624193,0.39949034270589406,0.4,-2.3190666729309793e-05,0.8992448524715793,0.8789641384102558,0.9113809505894132,0.8932672640263697
