Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
8.538,20.21077010768038,0.39947489411283327,0.4,-2.3067619379644613e-05,0.8992429033810801,0.8789622830286443,0.9113792728626267,0.8932654328084917
8.54,20.209941942049593,0.39945955526902005,0.4,-2.2940987001758956e-05,0.8992409534835495,0.8789604313950856,0.9113776006356004,0.8932636066392113
8.542,20.209118399322897,0.39944432786269113,0.4,-2.2810795769429562e-05,0.89923900280992,0.8789585835960108,0.9113759340128268,0.8932617856206755
8.544,20.20829960714207,0.3994292135633177,0.4,-2.2677072246227477e-05,0.8992370513912983,0.8789567397172351,0.9113742730978763,0.8932599698541901
8.546,20.207485692185656,0.3994142140214414,0.4,-2.2539843381077966e-05,0.8992350992589572,0.878954899843948,0.911372617993385,0.8932581594402081
8.548,20.20667678015516,0.3993993308685098,0.4,-2.2399136503782253e-05,0.899233146444334,0.8789530640607035,0.9113709688010442,0.8932563544783185
8.55,20.20587299576143,0.39938456571671854,0.4,-2.225497932050315e-05,0.8992311929790228,0.8789512324514093,0.9113693256215892,0.8932545550672347
8.552,20.20507446271119,0.39936992015885203,0.4,-2.2107399909212753e-05,0.8992292388947702,0.878949405099318,0.9113676885547877,0.8932527613047839
8.554,20.204281303693726,0.3993553957681298,0.4,-2.195642671510445e-05,0.8992272842234711,0.8789475820870173,0.9113660576994299,0.8932509732878962
8.556,20.20349364036776,0.39934099409805596,0.4,-2.1802088545970624e-05,0.8992253289971613,0.8789457634964198,0.911364433153317,0.8932491911125934
8.558,20.202711593348482,0.3993267166822699,0.4,-2.1644414567544198e-05,0.8992233732480145,0.8789439494087541,0.9113628150132503,0.8932474148739789
8.56,20.201935282194732,0.39931256503440077,0.4,-2.1483434298807834e-05,0.8992214170083368,0.878942139904555,0.911361203375022,0.8932456446662268
8.562,20.201164825396386,0.399298540647926,0.4,-2.1319177607268933e-05,0.8992194603105598,0.8789403350636549,0.9113595983334045,0.8932438805825719
8.564,20.200400340361888,0.3992846449960309,0.4,-2.1151674704201984e-05,0.8992175031872373,0.8789385349651736,0.9113579999821392,0.893242122715299
8.566,20.199641943405958,0.39927087953147206,0.4,-2.098095613986046e-05,0.8992155456710399,0.8789367396875107,0.911356408413928,0.8932403711557336
8.568,20.19888974973747,0.3992572456864443,0.4,-2.080705279865624e-05,0.8992135877947479,0.8789349493083352,0.9113548237204229,0.8932386259942312
8.57,20.19814387344754,0.399243744872451,0.4,-2.0629995894308574e-05,0.8992116295912488,0.8789331639045775,0.9113532459922165,0.8932368873201683
8.572,20.197404427497705,0.39923037848017356,0.4,-2.0449816964965157e-05,0.8992096710935298,0.878931383552421,0.9113516753188321,0.8932351552219318
8.574,20.196671523708385,0.3992171478793505,0.4,-2.0266547868291524e-05,0.8992077123346742,0.8789296083272929,0.9113501117887159,0.8932334297869112
8.576,20.19594527274744,0.39920405441865436,0.4,-2.0080220776534815e-05,0.8992057533478552,0.8789278383038556,0.911348555489225,0.8932317111014868
8.578,20.195225784118943,0.3991910994255729,0.4,-1.9890868171558303e-05,0.899203794166331,0.8789260735559993,0.9113470065066216,0.8932299992510235
8.58,20.194513166152113,0.3991782842062943,0.4,-1.9698522839849025e-05,0.8992018348234394,0.8789243141568329,0.9113454649260619,0.8932282943198597
8.582,20.193807525990458,0.39916561004559475,0.4,-1.9503217867500814e-05,0.8991998753525927,0.8789225601786763,0.9113439308315888,0.8932265963912988
8.584,20.193108969581065,0.39915307820672885,0.4,-1.930498663517036e-05,0.8991979157872726,0.8789208116930526,0.9113424043061228,0.893224905547601
8.586,20.19241760166409,0.39914068993132457,0.4,-1.9103862813008533e-05,0.8991959561610247,0.8789190687706793,0.9113408854314534,0.8932232218699749
8.588,20.191733525762434,0.3991284464392785,0.4,-1.8899880355569676e-05,0.8991939965074537,0.8789173314814623,0.911339374288232,0.8932215454385686
8.59,20.191056844171584,0.39911634892865644,0.4,-1.8693073496694813e-05,0.8991920368602173,0.8789155998944865,0.9113378709559627,0.8932198763324615
8.592,20.190387657949664,0.3991043985755969,0.4,-1.848347674437493e-05,0.899190077253022,0.8789138740780095,0.9113363755129956,0.8932182146296567
8.594,20.18972606690765,0.39909259653421686,0.4,-1.8271124875590745e-05,0.899188117719618,0.878912154099454,0.9113348880365182,0.8932165604070731
8.596,20.18907216959979,0.3990809439365202,0.4,-1.8056052931131454e-05,0.8991861582937923,0.8789104400254002,0.9113334086025489,0.8932149137405372
8.598,20.188426063314182,0.3990694418923117,0.4,-1.783829621039455e-05,0.8991841990093659,0.8789087319215794,0.9113319372859285,0.8932132747047757
8.6,20.187787844063575,0.39905809148911053,0.4,-1.7617890266164497e-05,0.8991822399001864,0.8789070298528663,0.9113304741603145,0.8932116433734087
8.602,20.187157606576335,0.3990468937920694,0.4,-1.7394870899372417e-05,0.8991802810001245,0.8789053338832725,0.9113290192981729,0.8932100198189414
8.604,20.186535444287603,0.3990358498438972,0.4,-1.716927415383944e-05,0.899178322343068,0.8789036440759402,0.9113275727707721,0.8932084041127581
8.606,20.18592144933066,0.3990249606647816,0.4,-1.694113631099981e-05,0.8991763639629171,0.8789019604931354,0.9113261346481768,0.8932067963251149
8.608,20.185315712528443,0.39901422725231855,0.4,-1.671049388460995e-05,0.8991744058935787,0.8789002831962407,0.9113247049992397,0.8932051965251323
8.61,20.184718323385304,0.3990036505814422,0.4,-1.647738361543985e-05,0.8991724481689617,0.8788986122457505,0.9113232838915977,0.8932036047807901
8.612,20.184129370078914,0.3989932316043591,0.4,-1.624184246594883e-05,0.8991704908229718,0.8788969477012636,0.911321871391664,0.8932020211589193
8.614,20.18354893945239,0.3989829712504855,0.4,-1.6003907614948695e-05,0.8991685338895068,0.8788952896214776,0.911320467564623,0.8932004457251976
8.616,20.18297711700659,0.3989728704263871,0.4,-1.5763616452251317e-05,0.8991665774024508,0.8788936380641834,0.9113190724744248,0.8931988785441418
8.618,20.182413986892627,0.3989629300157225,0.4,-1.5521006573302875e-05,0.8991646213956699,0.8788919930862591,0.9113176861837793,0.8931973196791032
8.62,20.181859631904555,0.3989531508791895,0.4,-1.5276115773808008e-05,0.899162665903006,0.878890354743664,0.9113163087541498,0.8931957691922607
8.622,20.181314133472263,0.3989435338544748,0.4,-1.5028982044338926e-05,0.8991607109582738,0.8788887230914338,0.9113149402457507,0.8931942271446162
8.624,20.18077757165455,0.39893407975620654,0.4,-1.4779643564936955e-05,0.8991587565952532,0.8788870981836754,0.9113135807175392,0.8931926935959887
8.626,20.1802500251324,0.3989247893759089,0.4,-1.4528138699701676e-05,0.8991568028476875,0.8788854800735608,0.9113122302272129,0.8931911686050099
8.628,20.179731571202467,0.3989156634819628,0.4,-1.4274505991370393e-05,0.8991548497492756,0.8788838688133235,0.9113108888312043,0.893189652229118
8.63,20.17922228577072,0.3989067028195661,0.4,-1.4018784155891057e-05,0.8991528973336679,0.878882264454251,0.9113095565846755,0.8931881445245533
8.632,20.17872224334633,0.3988979081106989,0.4,-1.3761012076984972e-05,0.8991509456344629,0.8788806670466839,0.9113082335415158,0.8931866455463543
8.634,20.178231517035705,0.3988892800540919,0.4,-1.3501228800702317e-05,0.8991489946851999,0.8788790766400078,0.911306919754336,0.8931851553483519
8.636,20.17775017853677,0.3988808193251975,0.4,-1.3239473529973091e-05,0.8991470445193565,0.8788774932826504,0.9113056152744652,0.8931836739831661
8.638,20.177278298133377,0.3988725265761634,0.4,-1.2975785619149037e-05,0.899145095170342,0.8788759170220775,0.911304320151947,0.8931822015022015
8.64,20.17681594469001,0.39886440243581006,0.4,-1.2710204568543595e-05,0.8991431466714938,0.8788743479047874,0.9113030344355361,0.8931807379556433
8.642,20.17636318564657,0.39885644750961124,0.4,-1.2442770018965207e-05,0.8991411990560717,0.8788727859763084,0.9113017581726945,0.8931792833924533
8.644,20.175920087013452,0.39884866237967753,0.4,-1.2173521746246911e-05,0.8991392523572539,0.8788712312811938,0.9113004914095884,0.8931778378603666
8.646,20.17548671336678,0.3988410476047418,0.4,-1.1902499655774938e-05,0.8991373066081324,0.8788696838630192,0.9112992341910864,0.8931764014058884
8.648,20.17506312784382,0.398833603720149,0.4,-1.1629743777012912e-05,0.8991353618417072,0.8788681437643775,0.9112979865607546,0.8931749740742897
8.65,20.174649392138633,0.3988263312378497,0.4,-1.135529425802438e-05,0.8991334180908831,0.8788666110268768,0.9112967485608555,0.8931735559096055
8.652,20.1742455664979,0.3988192306463937,0.4,-1.107919135999706e-05,0.8991314753884644,0.8788650856911358,0.9112955202323453,0.8931721469546308
8.654,20.173851709716942,0.39881230241093063,0.4,-1.0801475451762903e-05,0.8991295337671504,0.8788635677967823,0.9112943016148712,0.8931707472509185
8.656,20.173467879135945,0.3988055469732095,0.4,-1.0522187004322856e-05,0.8991275932595305,0.8788620573824486,0.91129309274677,0.893169356838777
8.658,20.173094130636386,0.39879896475158444,0.4,-1.0241366585369752e-05,0.8991256538980804,0.8788605544857689,0.911291893665065,0.8931679757572666
8.66,20.17273051863764,0.39879255614102216,0.4,-9.959054853813665e-06,0.8991237157151574,0.8788590591433776,0.9112907044054659,0.893166604044199
8.662,20.17237709609381,0.3987863215131125,0.4,-9.675292554311903e-06,0.8991217787429957,0.8788575713909055,0.9112895250023664,0.8931652417361341
8.664,20.172033914490726,0.3987802612160809,0.4,-9.390120511800076e-06,0.8991198430137022,0.8788560912629781,0.9112883554888423,0.8931638888683784
8.666,20.171701023843152,0.3987743755748068,0.4,-9.103579626027148e-06,0.8991179085592527,0.878854618793213,0.9112871958966517,0.8931625454749835
8.668,20.171378472692208,0.3987686648908412,0.4,-8.815710866097863e-06,0.8991159754114858,0.8788531540142176,0.9112860462562326,0.8931612115887442
8.67,20.171066308102947,0.3987631294424304,0.4,-8.526555265016574e-06,0.8991140436021018,0.878851696957588,0.9112849065967032,0.8931598872411979
8.672,20.17076457566218,0.3987577694845406,0.4,-8.236153914241126e-06,0.8991121131626544,0.8788502476539054,0.9112837769458605,0.8931585724626222
8.674,20.170473319476436,0.39875258524888546,0.4,-7.944547958240935e-06,0.8991101841245499,0.8788488061327363,0.9112826573301807,0.8931572672820357
8.676,20.170192582170188,0.39874757694396046,0.4,-7.651778589062377e-06,0.8991082565190424,0.8788473724226299,0.911281547774818,0.8931559717271955
8.678,20.16992240488421,0.398742744755072,0.4,-7.3578870409048225e-06,0.8991063303772272,0.878845946551117,0.911280448303605,0.8931546858245977
8.68,20.169662827274177,0.3987380888443794,0.4,-7.062914584703062e-06,0.8991044057300407,0.8788445285447084,0.9112793589390531,0.8931534095994759
8.682,20.169413887509414,0.39873360935093055,0.4,-6.7669025227191725e-06,0.8991024826082528,0.8788431184288942,0.9112782797023523,0.8931521430758022
8.684,20.169175622271894,0.3987293063907075,0.4,-6.469892183147232e-06,0.8991005610424653,0.8788417162281421,0.9112772106133714,0.8931508862762859
8.686,20.168948066755387,0.3987251800566711,0.4,-6.17192491472481e-06,0.8990986410631068,0.8788403219658982,0.9112761516906598,0.8931496392223749
8.688,20.168731254664824,0.39872123041880914,0.4,-5.873042081360027e-06,0.8990967227004288,0.8788389356645844,0.9112751029514466,0.8931484019342539
8.69,20.168525218215834,0.3987174575241872,0.4,-5.573285056768019e-06,0.8990948059845028,0.8788375573455985,0.9112740644116435,0.8931471744308473
8.692,20.168329988134495,0.39871386139700477,0.4,-5.272695219120155e-06,0.8990928909452154,0.8788361870293153,0.9112730360858446,0.8931459567298181
8.694,20.168145593657282,0.3987104420386488,0.4,-4.971313945709333e-06,0.8990909776122649,0.8788348247350837,0.9112720179873283,0.893144748847569
8.696,20.167972062531174,0.3987071994277564,0.4,-4.669182607626622e-06,0.899089066015158,0.8788334704812285,0.9112710101280582,0.8931435507992432
8.698,20.167809421013978,0.3987041335202759,0.4,-4.366342564453023e-06,0.8990871561832058,0.87883212428505,0.9112700125186861,0.8931423625987266
8.7,20.167657693874858,0.3987012442495319,0.4,-4.062835158969139e-06,0.8990852481455197,0.8788307861628241,0.9112690251685523,0.8931411842586472
8.702,20.167516904395008,0.39869853152629275,0.4,-3.7587017118767118e-06,0.8990833419310091,0.8788294561298025,0.9112680480856894,0.8931400157903784
8.704,20.167387074368552,0.39869599523884297,0.4,-3.453983516541212e-06,0.8990814375683764,0.8788281342002134,0.9112670812768224,0.8931388572040395
8.706,20.167268224103633,0.398693635253055,0.4,-3.14872183374863e-06,0.8990795350861148,0.8788268203872623,0.911266124747373,0.8931377085084978
8.708,20.167160372423655,0.3986914514124648,0.4,-2.84295788648064e-06,0.899077634512504,0.8788255147031323,0.9112651785014612,0.8931365697113703
8.71,20.167063536668774,0.39868944353835195,0.4,-2.5367328547103406e-06,0.8990757358756069,0.8788242171589851,0.9112642425419081,0.8931354408190267
8.712,20.1669777326975,0.3986876114298204,0.4,-2.230087870214991e-06,0.8990738392032667,0.8788229277649623,0.9112633168702391,0.89313432183659
8.714,20.166902974888554,0.3986859548638822,0.4,-1.923064011408466e-06,0.8990719445231036,0.8788216465301869,0.9112624014866871,0.8931332127679414
8.716,20.166839276142873,0.3986844735955441,0.4,-1.6157022981968535e-06,0.8990700518625113,0.8788203734627635,0.9112614963901947,0.8931321136157201
8.718,20.166786647885797,0.39868316735789716,0.4,-1.308043686850948e-06,0.8990681612486539,0.8788191085697807,0.9112606015784191,0.8931310243813284
8.72,20.166745100069477,0.3986820358622082,0.4,-1.0001290649044429e-06,0.8990662727084624,0.878817851857313,0.9112597170477347,0.8931299450649334
8.722,20.16671464117541,0.39868107879801346,0.4,-6.919992460717693e-07,0.8990643862686327,0.8788166033304211,0.9112588427932369,0.8931288756654706
8.724,20.166695278217222,0.3986802958332172,0.4,-3.836949651883867e-07,0.8990625019556215,0.8788153629931559,0.9112579788087469,0.893127816180647
8.726,20.166687016743566,0.3986796866141894,0.4,-7.5256873177351e-08,0.8990606197956437,0.8788141308485583,0.9112571250868141,0.8931267666069445
8.728,20.16668986084125,0.39867925076586835,0.4,2.3327446796289787e-07,0.8990587398146693,0.8788129068986629,0.911256281618722,0.8931257269396233
8.73,20.166703813138533,0.3986789878918654,0.4,5.418585901459722e-07,0.8990568620384213,0.8788116911444998,0.9112554483944917,0.8931246971727266
8.732,20.16672887480858,0.39867889757457103,0.4,8.504551241572993e-07,0.8990549864923715,0.878810483586097,0.9112546254028869,0.8931236772990834
8.734,20.166765045573126,0.3986789793752644,0.4,1.1590238045921345e-06,0.8990531132017394,0.8788092842224834,0.9112538126314182,0.8931226673103128
8.736,20.166812323706278,0.39867923283422596,0.4,1.4675244747630966e-06,0.899051242191488,0.8788080930516904,0.9112530100663481,0.8931216671968285
8.738,20.166870706038548,0.39867965747084977,0.4,1.7759170915839306e-06,0.8990493734863216,0.8788069100707561,0.911252217692696,0.8931206769478433
8.74,20.166940187961014,0.3986802527837617,0.4,2.0841617304255428e-06,0.8990475071106844,0.8788057352757273,0.9112514354942441,0.8931196965513734
8.742,20.16702076342966,0.3986810182509375,0.4,2.3922185899417564e-06,0.8990456430887557,0.8788045686616635,0.9112506634535416,0.8931187259942428
8.744,20.16711242496993,0.39868195332982437,0.4,2.700047996869088e-06,0.8990437814444492,0.8788034102226389,0.9112499015519111,0.8931177652620891
8.746,20.167215163681387,0.3986830574574638,0.4,3.007610410797263e-06,0.8990419222014101,0.8788022599517465,0.9112491497694535,0.8931168143393671
8.748,20.167328969242615,0.3986843300506183,0.4,3.3148664289077487e-06,0.8990400653830118,0.8788011178411027,0.9112484080850546,0.8931158732093551
8.75,20.167453829916244,0.39868577050589876,0.4,3.621776790686067e-06,0.8990382110123553,0.8787999838818481,0.9112476764763904,0.8931149418541596
8.752,20.167589732554156,0.39868737819989525,0.4,3.928302382599386e-06,0.8990363591122649,0.8787988580641543,0.9112469549199338,0.8931140202547213
8.754,20.167736662602856,0.3986891524893098,0.4,4.234404242745666e-06,0.8990345097052881,0.8787977403772252,0.9112462433909599,0.8931131083908195
8.756,20.167894604109026,0.3986910927110901,0.4,4.540043565471339e-06,0.8990326628136911,0.8787966308093036,0.911245541863554,0.8931122062410796
8.758,20.16806353972522,0.3986931981825676,0.4,4.845181705953886e-06,0.8990308184594592,0.8787955293476727,0.9112448503106162,0.8931113137829771
8.76,20.168243450715746,0.3986954682015965,0.4,5.1497801847558426e-06,0.8990289766642923,0.8787944359786625,0.9112441687038696,0.8931104309928453
8.762,20.168434316962696,0.39869790204669436,0.4,5.453800692341611e-06,0.899027137449604,0.8787933506876523,0.9112434970138662,0.8931095578458796
8.764,20.16863611697214,0.398700498977186,0.4,5.757205093563309e-06,0.8990253008365209,0.8787922734590772,0.9112428352099949,0.8931086943161461
8.766,20.1688488278805,0.39870325823334857,0.4,6.059955432112284e-06,0.8990234668458779,0.8787912042764311,0.9112421832604873,0.8931078403765863
8.768,20.16907242546104,0.39870617903656,0.4,6.362013934933979e-06,0.8990216354982187,0.8787901431222719,0.9112415411324261,0.8931069959990238
8.77,20.16930688413057,0.39870926058944756,0.4,6.663343016609562e-06,0.899019806813793,0.8787890899782272,0.9112409087917518,0.8931061611541719
8.772,20.169552176956266,0.3987125020760392,0.4,6.963905283702319e-06,0.8990179808125546,0.8787880448249974,0.9112402862032704,0.893105335811639
8.774,20.169808275662657,0.3987159026619187,0.4,7.263663539065273e-06,0.8990161575141606,0.8787870076423632,0.9112396733306611,0.893104519939938
8.776,20.170075150638777,0.3987194614943794,0.4,7.5625807861162085e-06,0.8990143369379687,0.8787859784091884,0.9112390701364844,0.8931037135064909
8.778,20.17035277094545,0.39872317770258314,0.4,7.860620233071807e-06,0.8990125191030359,0.8787849571034271,0.9112384765821891,0.8931029164776367
8.78,20.17064110432275,0.39872705039771844,0.4,8.157745297146955e-06,0.8990107040281173,0.8787839437021276,0.9112378926281215,0.8931021288186399
8.782,20.1709401171976,0.39873107867316254,0.4,8.453919608716293e-06,0.8990088917316652,0.8787829381814402,0.9112373182335326,0.8931013504936972
8.784,20.1712497746915,0.3987352616046444,0.4,8.749107015435044e-06,0.8990070822318256,0.8787819405166194,0.9112367533565875,0.8931005814659443
8.786,20.171570040628453,0.3987395982504097,0.4,9.043271586323424e-06,0.8990052755464388,0.8787809506820332,0.9112361979543724,0.8930998216974653
8.788,20.17190087754299,0.3987440876513872,0.4,9.33637761581211e-06,0.899003471693038,0.8787799686511667,0.9112356519829042,0.8930990711492993
8.79,20.17224224668835,0.39874872883135803,0.4,9.62838962774531e-06,0.8990016706888461,0.8787789943966288,0.911235115397139,0.8930983297814488
8.792,20.172594108044827,0.39875352079712545,0.4,9.919272379348053e-06,0.8989998725507768,0.8787780278901586,0.9112345881509809,0.893097597552888
8.794,20.172956420328234,0.3987584625386872,0.4,1.020899086514882e-05,0.8989980772954327,0.8787770691026308,0.9112340701972905,0.893096874421571
8.796,20.173329140998515,0.39876355302940925,0.4,1.0497510320864413e-05,0.8989962849391028,0.8787761180040624,0.9112335614878943,0.8930961603444395
8.798,20.1737122262685,0.39876879122620096,0.4,1.0784796227243393e-05,0.8989944954977634,0.87877517456362,0.9112330619735939,0.8930954552774325
8.8,20.174105631112788,0.39877417606969284,0.4,1.1070814313865737e-05,0.8989927089870765,0.878774238749624,0.9112325716041754,0.8930947591754932
8.802,20.17450930927679,0.39877970648441446,0.4,1.1355530562902906e-05,0.8989909254223876,0.8787733105295578,0.9112320903284176,0.8930940719925794
8.804,20.174923213285872,0.3987853813789758,0.4,1.1638911212835583e-05,0.8989891448187268,0.8787723898700727,0.9112316180941034,0.8930933936816711
8.806,20.17534729445465,0.39879119964624765,0.4,1.1920922762126253e-05,0.8989873671908065,0.8787714767369953,0.9112311548480279,0.89309272419478
8.808,20.175781502896417,0.3987971601635472,0.4,1.2201531972852376e-05,0.898985592553021,0.8787705710953345,0.9112307005360084,0.8930920634829581
8.81,20.17622578753271,0.39880326179282016,0.4,1.2480705874292808e-05,0.8989838209194458,0.8787696729092881,0.9112302551028949,0.8930914114963077
8.812,20.17668009610298,0.3988095033808305,0.4,1.2758411766472446e-05,0.8989820523038374,0.8787687821422506,0.9112298184925792,0.8930907681839889
8.814,20.177144375174404,0.39881588375934524,0.4,1.3034617223663382e-05,0.8989802867196311,0.878767898756819,0.9112293906480052,0.893090133494231
8.816,20.17761857015181,0.39882240174532607,0.4,1.3309290097838933e-05,0.8989785241799424,0.8787670227148016,0.9112289715111788,0.8930895073743401
8.818,20.178102625287767,0.398829056141119,0.4,1.3582398522085574e-05,0.8989767646975649,0.8787661539772238,0.9112285610231786,0.89308888977071
8.82,20.17859648369273,0.3988358457346465,0.4,1.3853910913969531e-05,0.8989750082849705,0.8787652925043375,0.911228159124166,0.8930882806288316
8.822,20.17910008734536,0.3988427692996015,0.4,1.412379597885573e-05,0.8989732549543089,0.8787644382556264,0.9112277657533953,0.8930876798933008
8.824,20.179613377102946,0.3988498255956418,0.4,1.4392022713184668e-05,0.8989715047174069,0.8787635911898152,0.9112273808492241,0.8930870875078315
8.826,20.180136292711936,0.3988570133685866,0.4,1.4658560407699735e-05,0.898969757585769,0.8787627512648764,0.911227004349125,0.8930865034152629
8.828,20.180668772818585,0.39886433135061244,0.4,1.492337865063057e-05,0.8989680135705749,0.878761918438038,0.9112266361896944,0.8930859275575701
8.83,20.181210754979727,0.3988717782604536,0.4,1.5186447330830052e-05,0.898966272682682,0.8787610926657927,0.9112262763066653,0.8930853598758753
8.832,20.181762175673658,0.3988793528036009,0.4,1.5447736640862204e-05,0.8989645349326231,0.8787602739039038,0.9112259246349166,0.8930848003104565
8.834,20.18232297031111,0.3988870536725029,0.4,1.5707217080045045e-05,0.8989628003306074,0.8787594621074146,0.9112255811084844,0.8930842488007585
8.836,20.18289307324637,0.3988948795467678,0.4,1.5964859457446264e-05,0.8989610688865196,0.8787586572306557,0.9112252456605736,0.8930837052854032
8.838,20.18347241778845,0.39890282909336716,0.4,1.6220634894828792e-05,0.8989593406099208,0.8787578592272542,0.9112249182235689,0.8930831697022
8.84,20.184060936212447,0.39891090096683923,0.4,1.6474514829551947e-05,0.898957615510047,0.8787570680501401,0.9112245987290444,0.8930826419881558
8.842,20.1846585597709,0.39891909380949564,0.4,1.6726471017421198e-05,0.8989558935958107,0.8787562836515563,0.9112242871077773,0.8930821220794866
8.844,20.18526521870534,0.39892740625162665,0.4,1.69764755354916e-05,0.8989541748758,0.8787555059830664,0.9112239832897574,0.893081609911627
8.846,20.1858808422579,0.39893583691170964,0.4,1.722450078482271e-05,0.8989524593582788,0.8787547349955626,0.9112236872041994,0.8930811054192419
8.848,20.186505358683025,0.3989443843966159,0.4,1.7470519493182708e-05,0.8989507470511874,0.8787539706392746,0.9112233987795539,0.8930806085362365
8.85,20.187138695259275,0.3989530473018222,0.4,1.7714504717705435e-05,0.8989490379621421,0.8787532128637783,0.9112231179435191,0.8930801191957675
8.852,20.18778077830123,0.3989618242116189,0.4,1.7956429847498157e-05,0.8989473320984362,0.8787524616180042,0.9112228446230525,0.8930796373302546
8.854,20.188431533171503,0.39897071369932213,0.4,1.819626860619766e-05,0.8989456294670394,0.8787517168502464,0.9112225787443822,0.8930791628713906
8.856,20.189090884292813,0.3989797143274861,0.4,1.8433995054479993e-05,0.8989439300745987,0.8787509785081702,0.9112223202330192,0.8930786957501525
8.858,20.189758755160163,0.39898882464811497,0.4,1.8669583592517e-05,0.8989422339274388,0.8787502465388223,0.9112220690137687,0.8930782358968135
8.86,20.190435068353114,0.3989980432028769,0.4,1.8903008962385154e-05,0.8989405410315618,0.8787495208886391,0.9112218250107423,0.8930777832409537
8.862,20.19111974554813,0.399007368523319,0.4,1.9134246250424013e-05,0.898938851392649,0.8787488015034552,0.9112215881473696,0.8930773377114707
8.864,20.19181270753101,0.3990167991310812,0.4,1.9363270889542305e-05,0.8989371650160599,0.8787480883285131,0.9112213583464103,0.8930768992365921
8.866,20.19251387420942,0.39902633353811345,0.4,1.9590058661475563e-05,0.8989354819068339,0.8787473813084717,0.9112211355299661,0.8930764677438858
8.868,20.193223164625472,0.39903597024689086,0.4,1.981458569899288e-05,0.8989338020696904,0.8787466803874152,0.9112209196194934,0.8930760431602729
8.87,20.193940496968413,0.39904570775063225,0.4,2.003682848805087e-05,0.8989321255090289,0.8787459855088627,0.9112207105358142,0.8930756254120368
8.872,20.19466578858737,0.3990555445335168,0.4,2.0256763869899518e-05,0.8989304522289311,0.8787452966157772,0.9112205081991299,0.8930752144248372
8.874,20.195398956004183,0.39906547907090334,0.4,2.0474369043133933e-05,0.8989287822331595,0.8787446136505744,0.9112203125290315,0.8930748101237198
8.876,20.196139914926306,0.3990755098295479,0.4,2.0689621565696903e-05,0.8989271155251604,0.8787439365551327,0.9112201234445136,0.8930744124331295
8.878,20.196888580259774,0.39908563526782553,0.4,2.0902499356829877e-05,0.8989254521080629,0.8787432652708019,0.9112199408639867,0.8930740212769207
8.88,20.197644866122246,0.39909585383594715,0.4,2.111298069897078e-05,0.8989237919846811,0.8787425997384127,0.9112197647052874,0.8930736365783696
8.882,20.198408685856116,0.39910616397618276,0.4,2.1321044239602055e-05,0.8989221351575141,0.8787419398982864,0.9112195948856939,0.8930732582601866
8.884,20.199179952041682,0.3991165641230809,0.4,2.1526668993046693e-05,0.8989204816287459,0.878741285690243,0.9112194313219356,0.8930728862445264
8.886,20.199958576510394,0.39912705270369025,0.4,2.1729834342210865e-05,0.8989188314002491,0.8787406370536124,0.9112192739302074,0.8930725204530013
8.888,20.20074447035814,0.3991376281377817,0.4,2.1930520040277115e-05,0.8989171844735835,0.8787399939272433,0.9112191226261817,0.893072160806693
8.89,20.201537543958608,0.39914828883806913,0.4,2.2128706212343123e-05,0.8989155408499979,0.8787393562495119,0.9112189773250203,0.8930718072261636
8.892,20.202337706976724,0.3991590332104337,0.4,2.2324373357009993e-05,0.8989139005304309,0.8787387239583327,0.9112188379413879,0.8930714596314684
8.894,20.203144868382093,0.3991698596541453,0.4,2.2517502347918473e-05,0.8989122635155125,0.8787380969911667,0.9112187043894642,0.893071117942167
8.896,20.203958936462556,0.3991807665620847,0.4,2.2708074435231443e-05,0.8989106298055647,0.8787374752850325,0.9112185765829565,0.8930707820773365
8.898,20.204779818837746,0.3991917523209684,0.4,2.2896071247065646e-05,0.8989089994006026,0.8787368587765146,0.9112184544351118,0.893070451955582
8.9,20.20560742247275,0.39920281531157165,0.4,2.3081474790871093e-05,0.8989073723003361,0.8787362474017744,0.9112183378587315,0.8930701274950503
8.902,20.206441653691748,0.399213953908951,0.4,2.3264267454756577e-05,0.8989057485041705,0.8787356410965583,0.9112182267661811,0.8930698086134408
8.904,20.20728241819179,0.39922516648266904,0.4,2.344443200876517e-05,0.8989041280112081,0.8787350397962089,0.9112181210694055,0.8930694952280176
8.906,20.208129621056518,0.3992364513970179,0.4,2.362195160609487e-05,0.8989025108202489,0.8787344434356735,0.9112180206799397,0.8930691872556221
8.908,20.208983166770015,0.39924780701124235,0.4,2.37968097842686e-05,0.8989008969297935,0.8787338519495155,0.9112179255089234,0.8930688846126854
8.91,20.209842959230645,0.39925923167976585,0.4,2.3968990466251637e-05,0.8988992863380422,0.8787332652719216,0.9112178354671123,0.8930685872152393
8.912,20.210708901764956,0.39927072375241235,0.4,2.4138477961515084e-05,0.8988976790428979,0.8787326833367148,0.9112177504648913,0.8930682949789297
8.914,20.21158089714161,0.39928228157463136,0.4,2.4305256967048587e-05,0.8988960750419669,0.8787321060773612,0.9112176704122873,0.8930680078190278
8.916,20.212458847585346,0.3992939034877222,0.4,2.4469312568320302e-05,0.8988944743325606,0.8787315334269817,0.9112175952189826,0.893067725650443
8.918,20.213342654790985,0.3993055878290571,0.4,2.463063024018327e-05,0.8988928769116971,0.8787309653183614,0.9112175247943264,0.8930674483877347
8.92,20.214232219937475,0.3993173329323064,0.4,2.478919584773128e-05,0.8988912827761018,0.878730401683959,0.9112174590473482,0.8930671759451246
8.922,20.21512744370193,0.3993291371276611,0.4,2.4944995647100384e-05,0.8988896919222098,0.8787298424559171,0.9112173978867713,0.8930669082365088
8.924,20.21602822627375,0.3993409987420559,0.4,2.5098016286219443e-05,0.8988881043461674,0.8787292875660723,0.9112173412210245,0.8930666451754703
8.926,20.216934467368706,0.39935291609939544,0.4,2.524824480550836e-05,0.898886520043833,0.8787287369459641,0.9112172889582552,0.893066386675291
8.928,20.217846066243116,0.399364887520775,0.4,2.5395668638522876e-05,0.8988849390107795,0.878728190526846,0.9112172410063425,0.8930661326489637
8.93,20.218762921707977,0.3993769113247044,0.4,2.5540275612548296e-05,0.8988833612422954,0.8787276482396944,0.9112171972729097,0.8930658830092049
8.932,20.219684932143174,0.3993889858273305,0.4,2.5682053949141103e-05,0.8988817867333865,0.878727110015219,0.9112171576653374,0.893065637668466
8.934,20.220611995511668,0.3994011093426605,0.4,2.5820992264617284e-05,0.8988802154787775,0.8787265757838726,0.9112171220907754,0.8930653965389469
8.936,20.221544009373716,0.3994132801827838,0.4,2.5957079570490387e-05,0.8988786474729146,0.878726045475861,0.9112170904561568,0.8930651595326075
8.938,20.222480870901116,0.39942549665809274,0.4,2.6090305273856015e-05,0.8988770827099655,0.8787255190211525,0.9112170626682096,0.8930649265611789
8.94,20.223422476891443,0.39943775707750695,0.4,2.6220659177725533e-05,0.8988755211838231,0.8787249963494888,0.9112170386334697,0.8930646975361775
8.942,20.224368723782312,0.39945005974869086,0.4,2.6348131481308018e-05,0.8988739628881054,0.8787244773903933,0.9112170182582939,0.8930644723689154
8.944,20.225319507665645,0.3994624029782778,0.4,2.6472712780239582e-05,0.8988724078161586,0.8787239620731828,0.9112170014488729,0.8930642509705143
8.946,20.22627472430194,0.399474785072088,0.4,2.6594394066762267e-05,0.8988708559610592,0.8787234503269756,0.9112169881112426,0.8930640332519159
8.948,20.227234269134573,0.39948720433534934,0.4,2.671316672985131e-05,0.8988693073156137,0.878722942080703,0.9112169781512989,0.8930638191238952
8.95,20.228198037304043,0.39949965907291685,0.4,2.682902255529015e-05,0.8988677618723631,0.8787224372631176,0.9112169714748077,0.8930636084970718
8.952,20.229165923662297,0.3995121475894909,0.4,2.6941953725695744e-05,0.8988662196235835,0.8787219358028047,0.9112169679874206,0.8930634012819233
8.954,20.23013782278699,0.39952466818983645,0.4,2.705195282049142e-05,0.8988646805612877,0.8787214376281905,0.9112169675946842,0.8930631973887954
8.956,20.231113628995782,0.39953721917899876,0.4,2.715901281582957e-05,0.8988631446772274,0.8787209426675532,0.9112169702020554,0.8930629967279158
8.958,20.232093236360612,0.39954979886252356,0.4,2.7263127084463815e-05,0.8988616119628965,0.8787204508490324,0.911216975714913,0.8930627992094056
8.96,20.233076538721978,0.3995624055466705,0.4,2.7364289395569548e-05,0.8988600824095305,0.8787199621006389,0.9112169840385692,0.8930626047432902
8.962,20.23406342970319,0.3995750375386305,0.4,2.7462493914514837e-05,0.8988585560081107,0.8787194763502636,0.9112169950782836,0.8930624132395134
8.964,20.235053802724657,0.3995876931467404,0.4,2.755773520258103e-05,0.898857032749365,0.878718993525689,0.9112170087392745,0.8930622246079474
8.966,20.236047551018093,0.3996003706806982,0.4,2.7650008216632315e-05,0.8988555126237706,0.8787185135545975,0.9112170249267324,0.8930620387584057
8.968,20.237044567640794,0.39961306845177563,0.4,2.7739308308736613e-05,0.8988539956215558,0.8787180363645817,0.9112170435458314,0.893061855600655
8.97,20.238044745489827,0.3996257847730315,0.4,2.782563122573536e-05,0.8988524817327015,0.8787175618831538,0.9112170645017422,0.8930616750444267
8.972,20.239047977316243,0.3996385179595244,0.4,2.7908973108764576e-05,0.8988509709469444,0.8787170900377556,0.9112170876996436,0.8930614969994285
8.974,20.240054155739273,0.3996512663285226,0.4,2.7989330492726372e-05,0.8988494632537786,0.8787166207557681,0.9112171130447364,0.8930613213753574
8.976,20.24106317326048,0.39966402819971614,0.4,2.8066700305710837e-05,0.8988479586424569,0.8787161539645202,0.9112171404422529,0.8930611480819095
8.978,20.242074922277887,0.3996768018954261,0.4,2.8141079868369097e-05,0.898846457101995,0.8787156895913001,0.9112171697974722,0.8930609770287936
8.98,20.24308929510015,0.3996895857408127,0.4,2.821246689323792e-05,0.8988449586211705,0.8787152275633628,0.9112172010157299,0.8930608081257413
8.982,20.2441061839606,0.39970237806408315,0.4,2.8280859484014847e-05,0.898843463188529,0.8787147678079418,0.9112172340024315,0.8930606412825204
8.984,20.24512548103133,0.39971517719670013,0.4,2.8346256134786133e-05,0.8988419707923825,0.8787143102522559,0.9112172686630637,0.8930604764089443
8.986,20.24614707843724,0.39972798147358524,0.4,2.8408655729205323e-05,0.8988404814208142,0.8787138548235216,0.9112173049032074,0.8930603134148853
8.988,20.247170868270036,0.39974078923332657,0.4,2.8468057539624625e-05,0.8988389950616796,0.8787134014489604,0.9112173426285486,0.8930601522102856
8.99,20.248196742602218,0.3997535988183812,0.4,2.8524461226178557e-05,0.8988375117026091,0.8787129500558089,0.9112173817448903,0.8930599927051682
8.992,20.249224593501012,0.39976640857527834,0.4,2.857786683581967e-05,0.8988360313310102,0.8787125005713284,0.911217422158165,0.8930598348096489
8.994,20.25025431304228,0.3997792168548216,0.4,2.8628274801307575e-05,0.8988345539340689,0.878712052922814,0.9112174637744467,0.8930596784339473
8.996,20.2512857933244,0.3997920220122889,0.4,2.867568594015086e-05,0.8988330794987537,0.8787116070376036,0.9112175064999612,0.8930595234883989
8.998,20.252318926482083,0.39980482240763415,0.4,2.872010145350206e-05,0.8988316080118164,0.8787111628430876,0.9112175502410993,0.8930593698834641
9.0,20.253353604700166,0.399817616405684,0.4,2.8761522925006568e-05,0.898830139459795,0.8787107202667178,0.9112175949044274,0.8930592175297428
9.002,20.25438972022738,0.39983040237633644,0.4,2.8799952319605105e-05,0.8988286738290161,0.878710279236017,0.9112176403967001,0.8930590663379825
9.004,20.255427165390017,0.3998431786947561,0.4,2.8835391982290347e-05,0.8988272111055969,0.8787098396785875,0.9112176866248698,0.8930589162190912
9.006,20.256465832605627,0.3998559437415709,0.4,2.8867844636818125e-05,0.8988257512754478,0.8787094015221208,0.9112177334961007,0.8930587670841476
9.008,20.257505614396607,0.3998686959030647,0.4,2.8897313384373e-05,0.8988242943242748,0.8787089646944062,0.9112177809177779,0.893058618844412
9.01,20.258546403403766,0.39988143357137024,0.4,2.8923801702189038e-05,0.8988228402375813,0.8787085291233395,0.91121782879752,0.8930584714113374
9.012,20.259588092399856,0.3998941551446612,0.4,2.894731344212563e-05,0.898821389000671,0.8787080947369332,0.9112178770431896,0.8930583246965811
9.014,20.260630574302994,0.3999068590273419,0.4,2.8967852829199054e-05,0.8988199405986508,0.8787076614633239,0.9112179255629052,0.893058178612014
9.016,20.261673742190112,0.3999195436302362,0.4,2.89854244600698e-05,0.8988184950164316,0.8787072292307826,0.9112179742650519,0.8930580330697326
9.018,20.262717489310276,0.3999322073707754,0.4,2.900003330148598e-05,0.8988170522387323,0.8787067979677217,0.9112180230582918,0.8930578879820688
9.02,20.263761709098002,0.3999448486731845,0.4,2.9011684688683402e-05,0.8988156122500814,0.8787063676027056,0.9112180718515762,0.893057743261601
9.022,20.26480629518647,0.3999574659686662,0.4,2.90203843237422e-05,0.8988141750348194,0.8787059380644583,0.9112181205541555,0.8930575988211642
9.024,20.265851141420725,0.39997005769558525,0.4,2.9026138273900776e-05,0.898812740577102,0.8787055092818723,0.9112181690755907,0.8930574545738608
9.026,20.266896141870777,0.3999826222996513,0.4,2.9028952969827122e-05,0.8988113088609012,0.8787050811840177,0.9112182173257634,0.893057310433071
9.028,20.267941190844653,0.399995158234098,0.4,2.9028835203847838e-05,0.8988098798700092,0.8787046537001496,0.911218265214887,0.8930571663124628
9.03,20.26898618290138,0.400007663959863,0.4,2.902579212813544e-05,0.8988084535880395,0.8787042267597179,0.9112183126535175,0.8930570221260025
9.032,20.270031012863925,0.40002013794576635,0.4,2.9019831252853878e-05,0.8988070299984307,0.8787038002923747,0.9112183595525628,0.8930568777879646
9.034,20.27107557583203,0.40003257866868563,0.4,2.9010960444263053e-05,0.8988056090844478,0.8787033742279833,0.9112184058232945,0.8930567332129419
9.036,20.272119767195004,0.40004498461373217,0.4,2.899918792278245e-05,0.8988041908291857,0.8787029484966263,0.9112184513773579,0.8930565883158564
9.038,20.273163482644435,0.4000573542744234,0.4,2.898452226101416e-05,0.8988027752155705,0.878702523028614,0.9112184961267815,0.8930564430119678
9.04,20.274206618186838,0.40006968615285504,0.4,2.8966972381725903e-05,0.8988013622263633,0.8787020977544925,0.9112185399839883,0.8930562972168844
9.042,20.275249070156214,0.40008197875987167,0.4,2.894654755579415e-05,0.8987999518441617,0.8787016726050516,0.9112185828618049,0.8930561508465723
9.044,20.276290735226553,0.4000942306152343,0.4,2.8923257400108017e-05,0.8987985440514028,0.8787012475113336,0.9112186246734724,0.8930560038173659
9.046,20.277331510424247,0.40010644024778896,0.4,2.8897111875433872e-05,0.8987971388303656,0.8787008224046403,0.9112186653326552,0.8930558560459765
9.048,20.278371293140445,0.40011860619563183,0.4,2.8868121284241455e-05,0.8987957361631734,0.8787003972165419,0.9112187047534522,0.8930557074495026
9.05,20.27940998114328,0.40013072700627306,0.4,2.8836296268491673e-05,0.8987943360317965,0.8786999718788848,0.9112187428504056,0.893055557945439
9.052,20.280447472590097,0.4001428012367978,0.4,2.880164780738658e-05,0.8987929384180551,0.8786995463237989,0.9112187795385109,0.8930554074516867
9.054,20.281483666039506,0.40015482745402897,0.4,2.8764187215081543e-05,0.8987915433036201,0.878699120483705,0.9112188147332264,0.893055255886561
9.056,20.28251846046344,0.4001668042346849,0.4,2.8723926138360822e-05,0.8987901506700184,0.8786986942913246,0.9112188483504827,0.8930551031688025
9.058,20.283551755259055,0.4001787301655376,0.4,2.8680876554275758e-05,0.8987887604986335,0.878698267679685,0.9112188803066922,0.8930549492175847
9.06,20.28458345026059,0.40019060384356625,0.4,2.8635050767747214e-05,0.8987873727707083,0.8786978405821286,0.9112189105187585,0.8930547939525241
9.062,20.285613445751142,0.4002024238761143,0.4,2.8586461409131796e-05,0.8987859874673477,0.8786974129323193,0.9112189389040849,0.893054637293688
9.064,20.286641642474304,0.40021418888103855,0.4,2.853512143175241e-05,0.8987846045695221,0.8786969846642512,0.9112189653805847,0.8930544791616049
9.066,20.287667941645772,0.40022589748686127,0.4,2.8481044109394225e-05,0.8987832240580684,0.8786965557122544,0.9112189898666891,0.8930543194772717
9.068,20.288692244964825,0.40023754833291847,0.4,2.8424243033765483e-05,0.898781845913694,0.8786961260110038,0.9112190122813572,0.8930541581621636
9.07,20.289714454625734,0.4002491400695072,0.4,2.836473211192394e-05,0.8987804701169785,0.8786956954955258,0.9112190325440838,0.8930539951382427
9.072,20.290734473329056,0.40026067135802923,0.4,2.8302525563670005e-05,0.8987790966483762,0.8786952641012047,0.9112190505749086,0.8930538303279649
9.074,20.29175220429285,0.40027214087113594,0.4,2.8237637918905793e-05,0.8987777254882195,0.8786948317637909,0.9112190662944251,0.893053663654291
9.076,20.2927675512638,0.40028354729286914,0.4,2.8170084014961627e-05,0.8987763566167206,0.8786943984194079,0.9112190796237889,0.8930534950406924
9.078,20.29378041852822,0.40029488931880036,0.4,2.8099878993889807e-05,0.898774990013975,0.8786939640045579,0.9112190904847262,0.8930533244111611
9.08,20.29479071092298,0.400306165656169,0.4,2.8027038299725863e-05,0.8987736256599627,0.8786935284561309,0.9112190987995417,0.8930531516902174
9.082,20.295798333846342,0.4003173750240187,0.4,2.7951577675718876e-05,0.898772263534552,0.8786930917114092,0.9112191044911278,0.8930529768029173
9.084,20.296803193268655,0.40032851615333054,0.4,2.787351316152981e-05,0.8987709036175019,0.8786926537080758,0.911219107482972,0.8930527996748617
9.086,20.297805195742995,0.4003395877871559,0.4,2.7792861090399113e-05,0.8987695458884644,0.8786922143842205,0.9112191076991651,0.8930526202322032
9.088,20.298804248415678,0.40035058868074624,0.4,2.7709638086284428e-05,0.8987681903269868,0.8786917736783457,0.9112191050644092,0.8930524384016539
9.09,20.29980025903667,0.40036151760168226,0.4,2.7623861060967427e-05,0.8987668369125151,0.8786913315293752,0.9112190995040256,0.8930522541104945
9.092,20.30079313596989,0.40037237332999986,0.4,2.753554721113229e-05,0.898765485624396,0.8786908878766579,0.9112190909439625,0.8930520672865797
9.094,20.301782788203436,0.4003831546583139,0.4,2.744471401541416e-05,0.8987641364418798,0.8786904426599759,0.9112190793108027,0.8930518778583476
9.096,20.302769125359664,0.4003938603919428,0.4,2.7351379231419267e-05,0.8987627893441228,0.8786899958195504,0.911219064531771,0.893051685754826
9.098,20.303752057705168,0.40040448934902834,0.4,2.7255560892717372e-05,0.8987614443101895,0.8786895472960474,0.9112190465347418,0.8930514909056397
9.1,20.304731496160684,0.400415040360652,0.4,2.715727730580595e-05,0.8987601013190561,0.8786890970305848,0.911219025248246,0.893051293241019
9.102,20.305707352310854,0.4004255122709558,0.4,2.705654704704719e-05,0.8987587603496129,0.8786886449647379,0.9112190006014789,0.8930510926918046
9.104,20.30667953841386,0.4004359039372547,0.4,2.6953388959578915e-05,0.8987574213806662,0.878688191040545,0.911218972524307,0.8930508891894567
9.106,20.307647967411015,0.40044621423014953,0.4,2.684782215019803e-05,0.898756084390941,0.8786877352005137,0.911218940947274,0.8930506826660604
9.108,20.30861255293616,0.40045644203363767,0.4,2.673986598621946e-05,0.8987547493590845,0.8786872773876275,0.91121890580161,0.893050473054333
9.11,20.309573209325006,0.4004665862452228,0.4,2.6629540092308837e-05,0.8987534162636681,0.8786868175453504,0.9112188670192364,0.8930502602876316
9.112,20.31052985162434,0.40047664577602066,0.4,2.6516864347290283e-05,0.8987520850831899,0.8786863556176325,0.9112188245327727,0.8930500442999579
9.114,20.311482395601107,0.40048661955086373,0.4,2.6401858880930596e-05,0.8987507557960774,0.8786858915489169,0.911218778275544,0.8930498250259663
9.116,20.312430757751397,0.4004965065084048,0.4,2.6284544070698804e-05,0.8987494283806898,0.8786854252841437,0.9112187281815868,0.8930496024009691
9.118,20.31337485530929,0.4005063056012172,0.4,2.6164940538501993e-05,0.8987481028153215,0.8786849567687568,0.9112186741856556,0.893049376360944
9.12,20.31431460625562,0.40051601579589263,0.4,2.6043069147399515e-05,0.8987467790782036,0.8786844859487078,0.9112186162232286,0.8930491468425384
9.122,20.315249929326573,0.4005256360731391,0.4,2.591895099829285e-05,0.898745457147507,0.8786840127704624,0.911218554230515,0.8930489137830782
9.124,20.316180744022194,0.40053516542787426,0.4,2.5792607426595076e-05,0.8987441370013454,0.8786835371810057,0.9112184881444597,0.893048677120571
9.126,20.317106970614784,0.4005446028693183,0.4,2.5664059998878153e-05,0.8987428186177767,0.8786830591278455,0.9112184179027497,0.8930484367937137
9.128,20.318028530157143,0.4005539474210847,0.4,2.553333050949849e-05,0.8987415019748074,0.8786825785590203,0.9112183434438211,0.8930481927418978
9.13,20.31894534449073,0.40056319812126745,0.4,2.5400440977203596e-05,0.898740187050393,0.8786820954231015,0.9112182647068625,0.8930479449052151
9.132,20.319857336253644,0.400572354022528,0.4,2.5265413641717225e-05,0.8987388738224427,0.8786816096691996,0.9112181816318219,0.8930476932244626
9.134,20.320764428888562,0.4005814141921792,0.4,2.5128270960305165e-05,0.89873756226882,0.878681121246969,0.911218094159413,0.8930474376411496
9.136,20.32166654665048,0.40059037771226697,0.4,2.498903560432311e-05,0.8987362523673471,0.8786806301066118,0.9112180022311185,0.8930471780975003
9.138,20.322563614614356,0.4005992436796505,0.4,2.4847730455744114e-05,0.8987349440958058,0.8786801361988837,0.9112179057891967,0.8930469145364627
9.14,20.323455558682646,0.4006080112060802,0.4,2.4704378603669736e-05,0.8987336374319418,0.8786796394750976,0.9112178047766869,0.89304664690171
9.142,20.32434230559269,0.400616679418272,0.4,2.4559003340822478e-05,0.8987323323534658,0.8786791398871285,0.9112176991374134,0.8930463751376484
9.144,20.32522378292397,0.40062524745798306,0.4,2.4411628160021083e-05,0.8987310288380572,0.8786786373874175,0.9112175888159907,0.8930460991894207
9.146,20.32609991910527,0.40063371448208135,0.4,2.426227675064021e-05,0.8987297268633648,0.8786781319289757,0.9112174737578288,0.8930458190029109
9.148,20.32697064342167,0.400642079662616,0.4,2.4110972995053202e-05,0.8987284264070119,0.8786776234653899,0.911217353909137,0.8930455345247497
9.15,20.327835886021436,0.40065034218688295,0.4,2.395774096505889e-05,0.8987271274465973,0.8786771119508255,0.91121722921693,0.8930452457023192
9.152,20.328695577922772,0.40065850125749225,0.4,2.3802604918294777e-05,0.8987258299596981,0.8786765973400303,0.9112170996290301,0.8930449524837563
9.154,20.32954965102045,0.4006665560924295,0.4,2.3645589294633678e-05,0.8987245339238723,0.8786760795883396,0.9112169650940734,0.893044654817958
9.156,20.33039803809231,0.4006745059251159,0.4,2.348671871256817e-05,0.8987232393166609,0.8786755586516787,0.9112168255615132,0.8930443526545855
9.158,20.331240672805603,0.40068235000446834,0.4,2.3326017965580128e-05,0.8987219461155916,0.8786750344865679,0.9112166809816242,0.8930440459440677
9.16,20.33207748972326,0.40069008759495495,0.4,2.316351201849713e-05,0.8987206542981806,0.8786745070501254,0.9112165313055067,0.8930437346376066
9.162,20.33290842430996,0.4006977179766499,0.4,2.2999226003837635e-05,0.8987193638419344,0.8786739763000709,0.9112163764850899,0.8930434186871797
9.164,20.33373341293812,0.4007052404452851,0.4,2.283318521814259e-05,0.8987180747243536,0.8786734421947299,0.9112162164731364,0.8930430980455453
9.166,20.334552392893738,0.4007126543123008,0.4,2.2665415118295614e-05,0.8987167869229351,0.8786729046930363,0.9112160512232457,0.8930427726662451
9.168,20.335365302382076,0.4007199589048925,0.4,2.2495941317833465e-05,0.898715500415174,0.878672363754536,0.9112158806898566,0.8930424425036081
9.17,20.33617208053326,0.4007271535660574,0.4,2.2324789583243784e-05,0.8987142151785668,0.8786718193393903,0.9112157048282525,0.8930421075127547
9.172,20.336972667407704,0.40073423765463784,0.4,2.2151985830254966e-05,0.8987129311906134,0.878671271408379,0.9112155235945631,0.8930417676495994
9.174,20.33776700400141,0.4007412105453626,0.4,2.1977556120114853e-05,0.8987116484288198,0.8786707199229032,0.9112153369457684,0.8930414228708541
9.176,20.33855503225116,0.40074807162888637,0.4,2.1801526655860517e-05,0.8987103668707008,0.8786701648449889,0.9112151448397013,0.8930410731340321
9.178,20.339336695039542,0.4007548203118259,0.4,2.16239237785807e-05,0.8987090864937827,0.8786696061372895,0.9112149472350513,0.8930407183974501
9.18,20.340111936199836,0.40076145601679697,0.4,2.1444773963668887e-05,0.8987078072756045,0.8786690437630889,0.9112147440913666,0.8930403586202326
9.182,20.340880700520817,0.40076797818244536,0.4,2.1264103817068805e-05,0.898706529193722,0.8786684776863033,0.9112145353690562,0.8930399937623119
9.184,20.341642933751356,0.40077438626347756,0.4,2.1081940071514292e-05,0.8987052522257093,0.8786679078714857,0.9112143210293947,0.8930396237844349
9.186,20.34239858260493,0.40078067973069087,0.4,2.089830958276052e-05,0.8987039763491615,0.8786673342838273,0.9112141010345226,0.8930392486481629
9.188,20.343147594763977,0.4007868580709978,0.4,2.0713239325811257e-05,0.898702701541697,0.8786667568891593,0.9112138753474496,0.8930388683158743
9.19,20.343889918884138,0.40079292078745243,0.4,2.0526756391139054e-05,0.8987014277809606,0.8786661756539568,0.9112136439320567,0.8930384827507684
9.192,20.344625504598323,0.4007988673992699,0.4,2.0338887980900508e-05,0.898700155044625,0.8786655905453402,0.9112134067530986,0.8930380919168663
