Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
9.194,20.345354302520672,0.4008046974418493,0.4,2.0149661405148206e-05,0.8986988833103942,0.8786650015310783,0.9112131637762055,0.8930376957790147
9.196,20.346076264250378,0.40081041046678906,0.4,1.9959104078037306e-05,0.8986976125560049,0.8786644085795889,0.9112129149678848,0.8930372943028857
9.198,20.346791342375354,0.4008160060419035,0.4,1.976724351402848e-05,0.8986963427592297,0.8786638116599425,0.9112126602955232,0.8930368874549813
9.2,20.347499490475784,0.40082148375123744,0.4,1.9574107324089475e-05,0.8986950738978792,0.8786632107418633,0.9112123997273882,0.8930364752026333
9.202,20.34820066312753,0.40082684319507583,0.4,1.9379723211891583e-05,0.8986938059498051,0.8786626057957313,0.9112121332326301,0.8930360575140066
9.204,20.348894815905396,0.40083208398995457,0.4,1.9184118970006543e-05,0.8986925388929008,0.878661996792585,0.9112118607812829,0.8930356343580995
9.206,20.349581905386263,0.40083720576866655,0.4,1.898732247610029e-05,0.8986912727051062,0.8786613837041214,0.9112115823442656,0.8930352057047465
9.208,20.35026188915208,0.4008422081802679,0.4,1.878936168912544e-05,0.8986900073644081,0.878660766502699,0.9112112978933845,0.8930347715246189
9.21,20.350934725792726,0.40084709089008036,0.4,1.859026464551476e-05,0.8986887428488437,0.8786601451613392,0.9112110074013328,0.8930343317892264
9.212,20.351600374908728,0.4008518535796919,0.4,1.839005945537327e-05,0.8986874791365026,0.8786595196537269,0.9112107108416924,0.8930338864709189
9.214,20.352258797113848,0.40085649594695605,0.4,1.8188774298670238e-05,0.8986862162055289,0.878658889954213,0.9112104081889348,0.8930334355428865
9.216,20.35290995403752,0.4008610177059891,0.4,1.7986437421434218e-05,0.8986849540341241,0.8786582560378153,0.911210099418422,0.8930329789791612
9.218,20.35355380832718,0.400865418587163,0.4,1.778307713194661e-05,0.8986836926005494,0.8786576178802193,0.9112097845064067,0.8930325167546185
9.22,20.354190323650418,0.4008696983370994,0.4,1.7578721796939838e-05,0.8986824318831272,0.8786569754577803,0.9112094634300332,0.8930320488449768
9.222,20.35481946469702,0.40087385671866044,0.4,1.7373399837795968e-05,0.8986811718602445,0.878656328747523,0.9112091361673375,0.8930315752267991
9.224,20.355441197180866,0.4008778935109358,0.4,1.7167139726748252e-05,0.8986799125103547,0.8786556777271437,0.911208802697248,0.893031095877493
9.226,20.356055487841708,0.4008818085092298,0.4,1.6959969983087413e-05,0.8986786538119798,0.878655022375011,0.9112084629995858,0.8930306107753119
9.228,20.356662304446765,0.4008856015250454,0.4,1.6751919169370424e-05,0.8986773957437132,0.8786543626701667,0.9112081170550648,0.8930301198993553
9.23,20.357261615792247,0.40088927238606764,0.4,1.654301588763321e-05,0.898676138284221,0.8786536985923251,0.9112077648452902,0.893029623229568
9.232,20.357853391704676,0.4008928209361422,0.4,1.633328877561002e-05,0.8986748814122453,0.8786530301218761,0.9112074063527613,0.8930291207467419
9.234,20.358437603042134,0.40089624703525456,0.4,1.6122766502955297e-05,0.8986736251066064,0.8786523572398836,0.9112070415608687,0.8930286124325146
9.236,20.35901422169531,0.400899550559506,0.4,1.5911477767473974e-05,0.8986723693462041,0.8786516799280868,0.9112066704538951,0.8930280982693708
9.238,20.35958322058848,0.4009027314010879,0.4,1.56994512913561e-05,0.8986711141100211,0.8786509981689014,0.9112062930170148,0.8930275782406408
9.24,20.360144573680294,0.40090578946825317,0.4,1.5486715817417965e-05,0.8986698593771243,0.8786503119454182,0.911205909236293,0.8930270523305014
9.242,20.36069825596446,0.400908724685288,0.4,1.5273300105352167e-05,0.8986686051266682,0.878649621241405,0.911205519098685,0.8930265205239752
9.244,20.361244243470285,0.40091153699247856,0.4,1.5059232927983416e-05,0.8986673513378949,0.8786489260413051,0.9112051225920356,0.8930259828069289
9.246,20.361782513263073,0.40091422634607704,0.4,1.4844543067532295e-05,0.8986660979901394,0.878648226330239,0.9112047197050782,0.8930254391660757
9.248,20.3623130434444,0.40091679271826797,0.4,1.4629259311889681e-05,0.8986648450628288,0.8786475220940032,0.9112043104274343,0.8930248895889716
9.25,20.362835813152262,0.40091923609712815,0.4,1.4413410450896867e-05,0.898663592535487,0.8786468133190714,0.9112038947496117,0.8930243340640166
9.252,20.363350802561058,0.400921556486588,0.4,1.4197025272638145e-05,0.8986623403877346,0.878646099992592,0.911203472663003,0.893023772580453
9.254,20.36385799288148,0.4009237539063905,0.4,1.3980132559741424e-05,0.8986610885992927,0.8786453821023905,0.9112030441598854,0.8930232051283645
9.256,20.364357366360238,0.4009258283920463,0.4,1.3762761085688797e-05,0.8986598371499842,0.8786446596369677,0.9112026092334189,0.8930226316986759
9.258,20.36484890627966,0.4009277799947894,0.4,1.3544939611140041e-05,0.8986585860197365,0.8786439325854992,0.9112021678776442,0.893022052283151
9.26,20.365332596957185,0.4009296087815299,0.4,1.332669688026445e-05,0.8986573351885833,0.8786432009378357,0.9112017200874817,0.8930214668743918
9.262,20.365808423744674,0.40093131483480354,0.4,1.3108061617086854e-05,0.8986560846366662,0.8786424646845015,0.9112012658587295,0.8930208754658371
9.264,20.366276373027652,0.40093289825272166,0.4,1.2889062521844135e-05,0.8986548343442377,0.8786417238166948,0.911200805188062,0.8930202780517614
9.266,20.366736432224364,0.4009343591489178,0.4,1.2669728267354168e-05,0.898653584291663,0.8786409783262863,0.9112003380730274,0.893019674627273
9.268,20.36718858978473,0.4009356976524931,0.4,1.2450087495399216e-05,0.8986523344594212,0.8786402282058183,0.9111998645120456,0.8930190651883124
9.27,20.36763283518915,0.4009369139079595,0.4,1.2230168813121271e-05,0.8986510848281095,0.8786394734485048,0.9111993845044071,0.8930184497316505
9.272,20.36806915894722,0.4009380080751804,0.4,1.2010000789430958e-05,0.898649835378442,0.8786387140482288,0.9111988980502694,0.8930178282548868
9.274,20.368497552596263,0.40093898032931147,0.4,1.1789611951432766e-05,0.898648586091255,0.8786379499995435,0.9111984051506558,0.8930172007564481
9.276,20.36891800869978,0.4009398308607381,0.4,1.1569030780861879e-05,0.8986473369475065,0.8786371812976687,0.9111979058074521,0.8930165672355855
9.278,20.36933052084574,0.4009405598750109,0.4,1.134828571053911e-05,0.8986460879282802,0.8786364079384917,0.911197400023405,0.8930159276923731
9.28,20.36973508364476,0.4009411675927807,0.4,1.1127405120839302e-05,0.8986448390147853,0.878635629918565,0.9111968878021182,0.8930152821277052
9.282,20.370131692728158,0.40094165424973044,0.4,1.0906417336175663e-05,0.8986435901883607,0.8786348472351049,0.9111963691480508,0.8930146305432942
9.284,20.370520344745866,0.40094202009650604,0.4,1.068535062150228e-05,0.8986423414304754,0.8786340598859903,0.9111958440665141,0.8930139729416685
9.286,20.370901037364234,0.40094226539864464,0.4,1.0464233178831277e-05,0.8986410927227307,0.8786332678697616,0.9111953125636688,0.8930133093261696
9.288,20.371273769263702,0.4009423904365042,0.4,1.024309314376755e-05,0.898639844046863,0.8786324711856182,0.9111947746465212,0.89301263970095
9.29,20.37163854013634,0.4009423955051857,0.4,1.002195858206261e-05,0.8986385953847446,0.878631669833418,0.9111942303229215,0.8930119640709698
9.292,20.371995350683274,0.400942280914459,0.4,9.800857486183539e-06,0.8986373467183858,0.8786308638136742,0.9111936796015591,0.8930112824419947
9.294,20.372344202612,0.40094204698868535,0.4,9.579817771903362e-06,0.8986360980299375,0.878630053127555,0.9111931224919603,0.8930105948205928
9.296,20.372685098633543,0.40094169406673574,0.4,9.35886727490794e-06,0.8986348493016917,0.8786292377768806,0.9111925590044841,0.893009901214131
9.298,20.373018042459513,0.40094122250191105,0.4,9.13803374742211e-06,0.8986336005160853,0.8786284177641226,0.9111919891503206,0.8930092016307744
9.3,20.373343038799064,0.4009406326618598,0.4,8.917344854857086e-06,0.8986323516556998,0.8786275930923997,0.9111914129414841,0.8930084960794791
9.302,20.373660093355678,0.4009399249284918,0.4,8.696828172475804e-06,0.8986311027032643,0.8786267637654782,0.9111908303908126,0.893007784569993
9.304,20.37396921282388,0.400939099697894,0.4,8.476511182078712e-06,0.8986298536416574,0.878625929787768,0.911190241511962,0.8930070671128502
9.306,20.37427040488581,0.4009381573802405,0.4,8.256421268712082e-06,0.8986286044539076,0.8786250911643213,0.9111896463194035,0.8930063437193684
9.308,20.374563678207675,0.4009370983997057,0.4,8.036585717394344e-06,0.8986273551231977,0.8786242479008298,0.9111890448284189,0.8930056144016452
9.31,20.374849042436093,0.4009359231943717,0.4,7.817031709866585e-06,0.898626105632863,0.8786234000036226,0.9111884370550964,0.8930048791725542
9.312,20.37512650819432,0.4009346322161357,0.4,7.597786321363162e-06,0.8986248559663963,0.878622547479664,0.9111878230163276,0.8930041380457426
9.314,20.375396087078354,0.40093322593061775,0.4,7.378876517404122e-06,0.8986236061074472,0.8786216903365498,0.9111872027298016,0.8930033910356261
9.316,20.375657791652934,0.40093170481706375,0.4,7.1603291506118694e-06,0.8986223560398254,0.8786208285825065,0.9111865762140025,0.8930026381573853
9.318,20.3759116354474,0.4009300693682482,0.4,6.9421709575487975e-06,0.898621105747501,0.8786199622263872,0.9111859434882031,0.893001879426963
9.32,20.37615763295149,0.40092832009037677,0.4,6.72442855557835e-06,0.8986198552146075,0.8786190912776696,0.9111853045724626,0.8930011148610584
9.322,20.37639579961096,0.4009264575029854,0.4,6.507128439751174e-06,0.8986186044254421,0.8786182157464527,0.9111846594876197,0.8930003444771247
9.324,20.37662615182315,0.40092448213884035,0.4,6.290296979712322e-06,0.8986173533644682,0.8786173356434547,0.91118400825529,0.8929995682933639
9.326,20.376848706932396,0.4009223945438331,0.4,6.073960416635604e-06,0.8986161020163171,0.8786164509800093,0.9111833508978595,0.892998786328723
9.328,20.37706348322536,0.4009201952768772,0.4,5.858144860180253e-06,0.8986148503657879,0.8786155617680632,0.9111826874384816,0.8929979986028894
9.33,20.377270499926244,0.40091788490980335,0.4,5.642876285472733e-06,0.8986135983978516,0.8786146680201726,0.9111820179010705,0.8929972051362872
9.332,20.377469777191884,0.40091546402725053,0.4,5.428180530115098e-06,0.8986123460976503,0.8786137697495005,0.911181342310297,0.8929964059500716
9.334,20.37766133610675,0.4009129332265592,0.4,5.214083291217429e-06,0.8986110934505002,0.8786128669698132,0.9111806606915841,0.8929956010661255
9.336,20.37784519867784,0.4009102931176601,0.4,5.000610122455692e-06,0.8986098404418921,0.8786119596954778,0.9111799730711,0.8929947905070542
9.338,20.378021387829445,0.4009075443229639,0.4,4.787786431157973e-06,0.8986085870574936,0.8786110479414574,0.9111792794757553,0.8929939742961812
9.34,20.378189927397862,0.40090468747724883,0.4,4.575637475413818e-06,0.8986073332831506,0.8786101317233093,0.9111785799331955,0.8929931524575428
9.342,20.37835084212593,0.400901723227546,0.4,4.364188361213529e-06,0.898606079104887,0.8786092110571803,0.9111778744717968,0.8929923250158837
9.344,20.378504157657535,0.4008986522330252,0.4,4.153464039612396e-06,0.8986048245089086,0.8786082859598042,0.9111771631206605,0.8929914919966518
9.346,20.37864990053197,0.40089547516487817,0.4,3.943489303922217e-06,0.8986035694816027,0.8786073564484975,0.9111764459096074,0.8929906534259936
9.348,20.378788098178205,0.40089219270620086,0.4,3.7342887869320998e-06,0.89860231400954,0.8786064225411561,0.911175722869172,0.892989809330749
9.35,20.37891877890905,0.40088880555187567,0.4,3.525886958155523e-06,0.8986010580794762,0.8786054842562518,0.911174994030597,0.8929889597384456
9.352,20.379041971915257,0.4008853144084495,0.4,3.318308121105498e-06,0.898599801678353,0.8786045416128279,0.9111742594258276,0.8929881046772944
9.354,20.37915770725946,0.4008817199940141,0.4,3.1115764105999845e-06,0.8985985447932986,0.878603594630496,0.9111735190875057,0.8929872441761839
9.356,20.379266015870073,0.4008780230380833,0.4,2.905715790093393e-06,0.8985972874116305,0.878602643329432,0.9111727730489636,0.8929863782646751
9.358,20.379366929535077,0.4008742242814691,0.4,2.700750049039638e-06,0.8985960295208557,0.878601687730372,0.9111720213442187,0.8929855069729951
9.36,20.37946048089569,0.40087032447615756,0.4,2.4967028002826864e-06,0.8985947711086721,0.8786007278546077,0.9111712640079666,0.8929846303320333
9.362,20.379546703439992,0.40086632438518266,0.4,2.2935974774767872e-06,0.8985935121629697,0.8785997637239846,0.9111705010755757,0.8929837483733347
9.364,20.37962563149639,0.4008622247824991,0.4,2.0914573325376677e-06,0.8985922526718321,0.8785987953608951,0.9111697325830816,0.8929828611290945
9.366,20.379697300227065,0.400858026452855,0.4,1.8903054331225454e-06,0.8985909926235366,0.8785978227882763,0.9111689585671788,0.8929819686321523
9.368,20.37976174562128,0.40085373019166287,0.4,1.6901646601401594e-06,0.8985897320065569,0.8785968460296043,0.9111681790652166,0.8929810709159863
9.37,20.379819004488603,0.4008493368048685,0.4,1.491057705293119e-06,0.8985884708095621,0.8785958651088909,0.9111673941151911,0.8929801680147079
9.372,20.37986911445207,0.40084484710882123,0.4,1.2930070686484577e-06,0.8985872090214202,0.8785948800506798,0.9111666037557401,0.8929792599630558
9.374,20.37991211394123,0.400840261930141,0.4,1.0960350562416274e-06,0.8985859466311973,0.8785938908800407,0.9111658080261353,0.8929783467963892
9.376,20.379948042185124,0.4008355821055853,0.4,9.001637777099912e-07,0.8985846836281587,0.878592897622566,0.9111650069662768,0.8929774285506827
9.378,20.379976939205164,0.400830808481916,0.4,7.05415143957795e-07,0.8985834200017715,0.8785919003043661,0.9111642006166865,0.8929765052625201
9.38,20.379998845807947,0.4008259419157635,0.4,5.118108648543004e-07,0.8985821557417035,0.8785908989520641,0.9111633890184997,0.8929755769690879
9.382,20.38001380357797,0.400820983273491,0.4,3.193724469622138e-07,0.8985808908378257,0.8785898935927926,0.9111625722134606,0.8929746437081693
9.384,20.380021854870282,0.40081593343105754,0.4,1.2812119129824434e-07,0.8985796252802116,0.8785888842541878,0.9111617502439147,0.8929737055181378
9.386,20.38002304280302,0.40081079327388125,0.4,-6.192180887252518e-08,0.8985783590591402,0.8785878709643855,0.9111609231528008,0.8929727624379514
9.388,20.38001741124992,0.4008055636966995,0.4,-2.5073567021208244e-07,0.8985770921650948,0.8785868537520161,0.9111600909836458,0.8929718145071454
9.39,20.3800050048327,0.400800245603431,0.4,-4.382997214500443e-07,0.8985758245887653,0.8785858326461995,0.9111592537805565,0.8929708617658271
9.392,20.379985868913398,0.4007948399070344,0.4,-6.245935054927041e-07,0.8985745563210485,0.8785848076765417,0.9111584115882136,0.8929699042546678
9.394,20.379960049586618,0.40078934752936757,0.4,-8.09596781499352e-07,0.898573287353048,0.8785837788731272,0.9111575644518632,0.892968942014898
9.396,20.379927593671717,0.4007837694010462,0.4,-9.932895269235738e-07,0.8985720176760768,0.8785827462665173,0.9111567124173113,0.8929679750882995
9.398,20.379888548704894,0.40077810646130146,0.4,-1.1756519395229478e-06,0.898570747281656,0.8785817098877423,0.911155855530915,0.8929670035171992
9.4,20.379842962931246,0.4007723596578353,0.4,-1.3566644393348723e-06,0.8985694761615175,0.8785806697682984,0.9111549938395767,0.8929660273444625
9.402,20.37979088529671,0.4007665299466784,0.4,-1.536307670617213e-06,0.8985682043076028,0.8785796259401414,0.9111541273907356,0.8929650466134866
9.404,20.379732365439967,0.4007606182920444,0.4,-1.7145625037573882e-06,0.8985669317120648,0.8785785784356824,0.9111532562323617,0.8929640613681935
9.406,20.379667453684267,0.40075462566618414,0.4,-1.891410037145033e-06,0.8985656583672682,0.878577527287782,0.9111523804129465,0.8929630716530232
9.408,20.379596201029184,0.40074855304924123,0.4,-2.0668315990119332e-06,0.89856438426579,0.8785764725297461,0.9111514999814977,0.8929620775129271
9.41,20.37951865914231,0.400742401429103,0.4,-2.240808749237817e-06,0.89856310940042,0.878575414195319,0.9111506149875299,0.8929610789933603
9.412,20.379434880350892,0.4007361718012561,0.4,-2.41332328111999e-06,0.8985618337641613,0.8785743523186796,0.9111497254810584,0.892960076140276
9.414,20.379344917633382,0.40072986516863573,0.4,-2.584357223109855e-06,0.898560557350231,0.8785732869344354,0.9111488315125909,0.8929590690001167
9.416,20.379248824610958,0.4007234825414796,0.4,-2.7538928405146562e-06,0.8985592801520605,0.8785722180776168,0.9111479331331195,0.8929580576198083
9.418,20.379146655538953,0.40071702493717687,0.4,-2.9219126371626595e-06,0.8985580021632963,0.878571145783673,0.9111470303941145,0.8929570420467536
9.42,20.379038465298244,0.40071049338012127,0.4,-3.088399357035755e-06,0.8985567233777997,0.8785700700884649,0.9111461233475149,0.892956022328823
9.422,20.37892430938658,0.40070388890155717,0.4,-3.253335985864541e-06,0.898555443789648,0.8785689910282606,0.9111452120457223,0.8929549985143492
9.424,20.378804243909848,0.4006972125394335,0.4,-3.416705752689754e-06,0.8985541633931343,0.8785679086397297,0.9111442965415916,0.8929539706521193
9.426,20.378678325573286,0.40069046533824904,0.4,-3.5784921313880627e-06,0.8985528821827683,0.8785668229599374,0.9111433768884244,0.8929529387913677
9.428,20.37854661167265,0.40068364834890285,0.4,-3.738678842161357e-06,0.8985516001532761,0.8785657340263394,0.9111424531399606,0.8929519029817683
9.43,20.3784091600853,0.4006767626285421,0.4,-3.897249852991737e-06,0.8985503172996009,0.8785646418767761,0.9111415253503704,0.8929508632734277
9.432,20.37826602926128,0.4006698092404098,0.4,-4.0541893810604786e-06,0.898549033616903,0.8785635465494662,0.9111405935742463,0.8929498197168773
9.434,20.3781172782143,0.40066278925369103,0.4,-4.209481894130298e-06,0.89854774910056,0.8785624480830023,0.9111396578665958,0.8929487723630664
9.436,20.3779629665127,0.4006557037433617,0.4,-4.363112111893551e-06,0.8985464637461675,0.8785613465163439,0.9111387182828328,0.8929477212633544
9.438,20.377803154270367,0.40064855379003383,0.4,-4.51506500728259e-06,0.8985451775495389,0.8785602418888127,0.9111377748787696,0.8929466664695035
9.44,20.37763790213757,0.4006413404798021,0.4,-4.665325807745396e-06,0.8985438905067044,0.8785591342400856,0.9111368277106087,0.8929456080336705
9.442,20.377467271291806,0.4006340649040906,0.4,-4.813879996485107e-06,0.8985426026139139,0.87855802361019,0.9111358768349356,0.8929445460084008
9.444,20.37729132342854,0.40062672815949635,0.4,-4.960713313662396e-06,0.8985413138676343,0.8785569100394971,0.9111349223087092,0.8929434804466188
9.446,20.377110120751958,0.4006193313476373,0.4,-5.105811757562526e-06,0.8985400242645509,0.8785557935687167,0.9111339641892552,0.8929424114016213
9.448,20.376923725965643,0.4006118755749963,0.4,-5.249161585726445e-06,0.8985387338015673,0.8785546742388903,0.9111330025342568,0.8929413389270705
9.45,20.37673220226322,0.4006043619527655,0.4,-5.390749316044178e-06,0.8985374424758054,0.8785535520913865,0.9111320374017466,0.8929402630769848
9.452,20.37653561331897,0.400596791596692,0.4,-5.530561727813713e-06,0.8985361502846045,0.8785524271678933,0.9111310688500994,0.8929391839057325
9.454,20.376334023278403,0.4005891656269218,0.4,-5.668585862761586e-06,0.898534857225523,0.8785512995104137,0.9111300969380224,0.8929381014680228
9.456,20.376127496748776,0.400581485167845,0.4,-5.804809026028435e-06,0.8985335632963367,0.8785501691612583,0.9111291217245483,0.8929370158188994
9.458,20.37591609878962,0.4005737513479387,0.4,-5.939218787117995e-06,0.8985322684950391,0.8785490361630407,0.9111281432690259,0.8929359270137315
9.46,20.37569989490318,0.40056596529961286,0.4,-6.0718029808084085e-06,0.898530972819842,0.8785479005586699,0.9111271616311125,0.8929348351082065
9.462,20.375478951024864,0.4005581281590522,0.4,-6.2025497080283026e-06,0.8985296762691741,0.8785467623913449,0.9111261768707654,0.892933740158322
9.464,20.37525333351365,0.40055024106606224,0.4,-6.331447336696207e-06,0.8985283788416816,0.8785456217045485,0.9111251890482333,0.8929326422203785
9.466,20.375023109142447,0.4005423051639123,0.4,-6.458484502522247e-06,0.8985270805362284,0.8785444785420417,0.9111241982240483,0.8929315413509707
9.468,20.37478834508844,0.4005343215991784,0.4,-6.5836501097751e-06,0.8985257813518939,0.8785433329478559,0.9111232044590173,0.8929304376069802
9.47,20.374549108923432,0.40052629152158925,0.4,-6.706933332010514e-06,0.8985244812879752,0.8785421849662883,0.9111222078142128,0.8929293310455668
9.472,20.374305468604106,0.40051821608386745,0.4,-6.828323612764582e-06,0.8985231803439852,0.8785410346418955,0.9111212083509669,0.8929282217241623
9.474,20.374057492462313,0.4005100964415763,0.4,-6.947810666210537e-06,0.8985218785196523,0.878539882019486,0.9111202061308594,0.8929271097004602
9.476,20.373805249195314,0.4005019337529609,0.4,-7.065384477777676e-06,0.8985205758149205,0.8785387271441146,0.9111192012157121,0.8929259950324092
9.478,20.373548807856,0.40049372917879306,0.4,-7.181035304735049e-06,0.8985192722299491,0.8785375700610776,0.9111181936675797,0.8929248777782054
9.48,20.373288237843106,0.4004854838822173,0.4,-7.294753676738442e-06,0.898517967765112,0.8785364108159036,0.9111171835487403,0.8929237579962833
9.482,20.37302360889138,0.40047719902859163,0.4,-7.4065303963400624e-06,0.8985166624209967,0.87853524945435,0.9111161709216877,0.8929226357453086
9.484,20.37275499106176,0.4004688757853339,0.4,-7.516356539463041e-06,0.8985153561984045,0.8785340860223939,0.9111151558491237,0.8929215110841696
9.486,20.372482454731532,0.4004605153217663,0.4,-7.62422345583835e-06,0.8985140490983503,0.8785329205662288,0.9111141383939475,0.8929203840719695
9.488,20.37220607058445,0.4004521188089581,0.4,-7.730122769405845e-06,0.8985127411220606,0.8785317531322553,0.9111131186192495,0.8929192547680187
9.49,20.37192590960086,0.4004436874195734,0.4,-7.834046378679471e-06,0.8985114322709747,0.8785305837670772,0.9111120965883011,0.8929181232318262
9.492,20.37164204304783,0.4004352223277127,0.4,-7.935986457075026e-06,0.8985101225467427,0.8785294125174931,0.911111072364547,0.892916989523091
9.494,20.371354542469216,0.40042672470876006,0.4,-8.035935453202708e-06,0.8985088119512255,0.8785282394304911,0.9111100460115967,0.8929158537016957
9.496,20.371063479675776,0.40041819573922904,0.4,-8.133886091123208e-06,0.8985075004864941,0.8785270645532421,0.9111090175932155,0.8929147158276971
9.498,20.370768926735234,0.40040963659660644,0.4,-8.229831370567199e-06,0.8985061881548284,0.8785258879330939,0.9111079871733164,0.892913575961318
9.5,20.370470955962364,0.4004010484591989,0.4,-8.32376456711973e-06,0.8985048749587176,0.8785247096175637,0.9111069548159516,0.8929124341629406
9.502,20.37016963990905,0.40039243250598056,0.4,-8.415679232367474e-06,0.8985035609008579,0.8785235296543319,0.9111059205853033,0.8929112904930965
9.504,20.369865051354356,0.40038378991643764,0.4,-8.505569194010964e-06,0.8985022459841531,0.8785223480912369,0.9111048845456763,0.8929101450124599
9.506,20.369557263294556,0.4003751218704165,0.4,-8.59342855594111e-06,0.8985009302117132,0.8785211649762666,0.9111038467614883,0.8929089977818392
9.508,20.36924634893324,0.40036642954797025,0.4,-8.679251698278755e-06,0.8984996135868529,0.8785199803575541,0.9111028072972628,0.8929078488621686
9.51,20.368932381671318,0.4003577141292064,0.4,-8.763033277380298e-06,0.8984982961130923,0.8785187942833693,0.9111017662176191,0.8929066983145005
9.512,20.36861543509711,0.4003489767941359,0.4,-8.84476822580614e-06,0.8984969777941543,0.8785176068021135,0.9111007235872645,0.8929055461999972
9.514,20.368295582976394,0.4003402187225197,0.4,-8.924451752254706e-06,0.8984956586339654,0.8785164179623132,0.9110996794709866,0.8929043925799232
9.516,20.36797289924247,0.4003314410937191,0.4,-9.002079341461025e-06,0.8984943386366527,0.8785152278126118,0.9110986339336429,0.8929032375156355
9.518,20.367647457986205,0.4003226450865445,0.4,-9.07764675405932e-06,0.8984930178065451,0.8785140364017657,0.9110975870401544,0.892902081068578
9.52,20.367319333446137,0.40031383187910463,0.4,-9.151150026411195e-06,0.8984916961481704,0.8785128437786359,0.9110965388554955,0.8929009233002716
9.522,20.36698859999852,0.4003050026486581,0.4,-9.222585470398778e-06,0.8984903736662556,0.878511649992182,0.9110954894446863,0.892899764272307
9.524,20.366655332147438,0.40029615857146233,0.4,-9.291949673182168e-06,0.8984890503657258,0.8785104550914563,0.9110944388727851,0.8928986040463364
9.526,20.366319604514874,0.40028730082262654,0.4,-9.359239496923187e-06,0.8984877262517011,0.8785092591255962,0.9110933872048774,0.8928974426840651
9.528,20.36598149183084,0.4002784305759628,0.4,-9.424452078473482e-06,0.8984864013294986,0.8785080621438186,0.9110923345060705,0.8928962802472443
9.53,20.36564106892347,0.400269549003837,0.4,-9.487584829028686e-06,0.8984850756046293,0.8785068641954132,0.9110912808414828,0.8928951167976625
9.532,20.365298410709173,0.4002606572770246,0.4,-9.548635433748179e-06,0.898483749082797,0.8785056653297361,0.9110902262762367,0.8928939523971375
9.534,20.36495359218276,0.4002517565645618,0.4,-9.607601851340044e-06,0.8984824217698978,0.8785044655962027,0.9110891708754499,0.8928927871075086
9.536,20.364606688407612,0.4002428480336005,0.4,-9.6644823136125e-06,0.8984810936720182,0.8785032650442818,0.9110881147042267,0.8928916209906281
9.538,20.364257774505862,0.40023393284926256,0.4,-9.719275324991297e-06,0.8984797647954345,0.8785020637234898,0.9110870578276504,0.8928904541083549
9.54,20.36390692564858,0.40022501217449624,0.4,-9.771979662002618e-06,0.8984784351466111,0.8785008616833825,0.9110860003107744,0.892889286522544
9.542,20.363554217045984,0.4002160871699314,0.4,-9.822594372723338e-06,0.8984771047321995,0.8784996589735498,0.911084942218614,0.8928881182950411
9.544,20.3631997239377,0.40020715899373543,0.4,-9.871118776197032e-06,0.8984757735590368,0.8784984556436093,0.9110838836161389,0.8928869494876732
9.546,20.362843521582985,0.4001982288014726,0.4,-9.917552461816725e-06,0.8984744416341441,0.8784972517431997,0.9110828245682633,0.8928857801622407
9.548,20.362485685251023,0.4001892977459604,0.4,-9.961895288674981e-06,0.8984731089647255,0.8784960473219738,0.9110817651398398,0.8928846103805109
9.55,20.362126290211236,0.4001803669771291,0.4,-1.0004147384880197e-05,0.898471775558167,0.8784948424295935,0.9110807053956501,0.8928834402042084
9.552,20.361765411723592,0.4001714376418814,0.4,-1.0044309146840672e-05,0.8984704414220344,0.8784936371157213,0.9110796454003961,0.8928822696950082
9.554,20.361403125028975,0.40016251088395277,0.4,-1.008238123851589e-05,0.8984691065640721,0.8784924314300158,0.9110785852186933,0.8928810989145276
9.556,20.36103950533956,0.40015358784377153,0.4,-1.0118364590634977e-05,0.8984677709922018,0.8784912254221242,0.9110775249150618,0.892879927924319
9.558,20.36067462782923,0.40014466965832235,0.4,-1.0152260399883412e-05,0.8984664347145211,0.878490019141677,0.9110764645539188,0.8928787567858614
9.56,20.360308567624006,0.40013575746100777,0.4,-1.0184070128057259e-05,0.8984650977393019,0.8784888126382802,0.9110754041995697,0.892877585560553
9.562,20.359941399792536,0.4001268523815119,0.4,-1.0213795501185582e-05,0.898463760074988,0.8784876059615101,0.911074343916201,0.8928764143097034
9.564,20.359573199336573,0.4001179555456655,0.4,-1.0241438508621208e-05,0.8984624217301951,0.8784863991609062,0.9110732837678719,0.892875243094526
9.566,20.359204041181542,0.40010906807531027,0.4,-1.0267001402099902e-05,0.8984610827137085,0.8784851922859661,0.9110722238185063,0.8928740719761306
9.568,20.358834000167093,0.40010019108816436,0.4,-1.0290486694768344e-05,0.8984597430344813,0.878483985386138,0.9110711641318853,0.892872901015515
9.57,20.358463151037704,0.4000913256976919,0.4,-1.0311897160180854e-05,0.8984584027016326,0.8784827785108146,0.911070104771639,0.8928717302735584
9.572,20.358091568433345,0.4000824730129675,0.4,-1.0331235831265313e-05,0.8984570617244466,0.878481571709327,0.9110690458012382,0.892870559811013
9.574,20.357719326880147,0.40007363413854735,0.4,-1.0348505999258476e-05,0.8984557201123705,0.8784803650309391,0.9110679872839882,0.892869389688497
9.576,20.357346500781112,0.4000648101743383,0.4,-1.036371121261067e-05,0.8984543778750125,0.8784791585248406,0.9110669292830189,0.892868219966487
9.578,20.3569731644069,0.40005600221546755,0.4,-1.0376855275860326e-05,0.8984530350221408,0.8784779522401408,0.9110658718612791,0.8928670507053105
9.58,20.356599391886594,0.4000472113521555,0.4,-1.0387942248478573e-05,0.898451691563682,0.8784767462258636,0.9110648150815275,0.892865881965138
9.582,20.356225257198588,0.40003843866958777,0.4,-1.0396976443683982e-05,0.898450347509718,0.8784755405309392,0.9110637590063256,0.8928647138059768
9.584,20.355850834161437,0.40002968524778837,0.4,-1.0403962427227659e-05,0.8984490028704855,0.8784743352042,0.9110627036980299,0.8928635462876625
9.586,20.355476196424814,0.4000209521614948,0.4,-1.0408905016149188e-05,0.8984476576563739,0.878473130294374,0.9110616492187849,0.892862379469852
9.588,20.355101417460457,0.4000122404800326,0.4,-1.0411809277503403e-05,0.8984463118779233,0.8784719258500776,0.9110605956305143,0.8928612134120165
9.59,20.35472657055322,0.4000035512671939,0.4,-1.0412680527058228e-05,0.8984449655458232,0.8784707219198111,0.9110595429949154,0.8928600481734341
9.592,20.35435172879214,0.3999948855811122,0.4,-1.0411524327964106e-05,0.8984436186709098,0.8784695185519518,0.9110584913734499,0.8928588838131822
9.594,20.353976965061527,0.39998624447414327,0.4,-1.0408346489394933e-05,0.898442271264165,0.8784683157947483,0.911057440827338,0.8928577203901314
9.596,20.353602352032173,0.39997762899274397,0.4,-1.0403153065160897e-05,0.8984409233367138,0.8784671136963147,0.9110563914175501,0.8928565579629376
9.598,20.35322796215254,0.39996904017735285,0.4,-1.039595035229355e-05,0.8984395748998233,0.8784659123046239,0.9110553432048,0.8928553965900345
9.6,20.352853867640047,0.39996047906227217,0.4,-1.038674488960309e-05,0.8984382259648996,0.8784647116675026,0.9110542962495372,0.8928542363296276
9.602,20.352480140472377,0.3999519466755507,0.4,-1.0375543456208591e-05,0.898436876543487,0.8784635118326253,0.9110532506119403,0.8928530772396864
9.604,20.35210685237887,0.39994344403886856,0.4,-1.036235307004088e-05,0.8984355266472659,0.8784623128475079,0.9110522063519103,0.8928519193779385
9.606,20.351734074831942,0.39993497216742074,0.4,-1.0347180986318681e-05,0.898434176288049,0.8784611147595017,0.9110511635290616,0.8928507628018606
9.608,20.35136187903857,0.3999265320698059,0.4,-1.0330034695998352e-05,0.898432825477783,0.8784599176157898,0.9110501222027172,0.892849607568675
9.61,20.35099033593184,0.39991812474791083,0.4,-1.0310921924197051e-05,0.8984314742285429,0.8784587214633778,0.9110490824319007,0.892848453735339
9.612,20.350619516162546,0.39990975119680167,0.4,-1.0289850628590151e-05,0.8984301225525322,0.8784575263490917,0.9110480442753297,0.8928473013585417
9.614,20.350249490090835,0.3999014124046123,0.4,-1.0266828997782868e-05,0.8984287704620798,0.8784563323195692,0.9110470077914077,0.892846150494694
9.616,20.349880327777942,0.39989310935243516,0.4,-1.0241865449656348e-05,0.8984274179696391,0.8784551394212562,0.91104597303822,0.8928450011999249
9.618,20.34951209897795,0.3998848430142153,0.4,-1.0214968629688444e-05,0.8984260650877848,0.8784539477004003,0.911044940073524,0.8928438535300729
9.62,20.349144873129635,0.3998766143566406,0.4,-1.0186147409250107e-05,0.8984247118292108,0.8784527572030449,0.9110439089547442,0.89284270754068
9.622,20.348778719348367,0.3998684243390389,0.4,-1.015541088387649e-05,0.8984233582067297,0.8784515679750247,0.9110428797389657,0.8928415632869859
9.624,20.34841370641806,0.39986027391327383,0.4,-1.0122768371514216e-05,0.8984220042332693,0.8784503800619597,0.9110418524829269,0.8928404208239208
9.626,20.34804990278322,0.39985216402363943,0.4,-1.0088229410744511e-05,0.89842064992187,0.8784491935092489,0.9110408272430128,0.8928392802060988
9.628,20.347687376540996,0.39984409560676076,0.4,-1.005180375898232e-05,0.8984192952856846,0.8784480083620665,0.9110398040752498,0.8928381414878125
9.63,20.347326195433386,0.39983606959149287,0.4,-1.0013501390652326e-05,0.8984179403379745,0.8784468246653556,0.911038783035298,0.8928370047230261
9.632,20.34696642683941,0.3998280868988209,0.4,-9.973332495341763e-06,0.8984165850921082,0.8784456424638224,0.9110377641784452,0.8928358699653688
9.634,20.346608137767422,0.39982014844176333,0.4,-9.931307475929963e-06,0.8984152295615592,0.8784444618019325,0.9110367475596017,0.8928347372681298
9.636,20.346251394847467,0.3998122551252736,0.4,-9.887436946696009e-06,0.8984138737599037,0.8784432827239038,0.9110357332332925,0.892833606684251
9.638,20.3458962643237,0.3998044078461467,0.4,-9.841731731403496e-06,0.8984125177008185,0.8784421052737025,0.9110347212536518,0.892832478266322
9.64,20.345542812046872,0.3997966074929237,0.4,-9.794202861363832e-06,0.898411161398079,0.8784409294950377,0.9110337116744179,0.8928313520665728
9.642,20.3451911034669,0.3997888549457995,0.4,-9.744861573477672e-06,0.8984098048655562,0.8784397554313562,0.9110327045489255,0.8928302281368695
9.644,20.34484120362551,0.3997811510765319,0.4,-9.69371930825486e-06,0.8984084481172155,0.8784385831258372,0.9110316999301009,0.8928291065287068
9.646,20.34449317714893,0.39977349674835,0.4,-9.640787707813828e-06,0.8984070911671148,0.8784374126213882,0.9110306978704562,0.8928279872932037
9.648,20.34414708824067,0.3997658928158671,0.4,-9.586078613859745e-06,0.8984057340294,0.8784362439606386,0.9110296984220825,0.8928268704810968
9.65,20.343803000674384,0.39975834012499245,0.4,-9.52960406564249e-06,0.8984043767183059,0.8784350771859357,0.9110287016366452,0.8928257561427343
9.652,20.343460977786776,0.39975083951284507,0.4,-9.47137629789484e-06,0.898403019248151,0.8784339123393398,0.9110277075653773,0.8928246443280713
9.654,20.343121082470624,0.39974339180766966,0.4,-9.411407738750324e-06,0.8984016616333381,0.8784327494626192,0.9110267162590756,0.8928235350866643
9.656,20.34278337716784,0.39973599782875174,0.4,-9.3497110076421e-06,0.89840030388835,0.8784315885972456,0.911025727768093,0.8928224284676651
9.658,20.342447923862625,0.3997286583863379,0.4,-9.286298913182598e-06,0.8983989460277474,0.8784304297843887,0.9110247421423342,0.8928213245198149
9.66,20.342114784074692,0.39972137428155313,0.4,-9.221184451023993e-06,0.8983975880661679,0.8784292730649123,0.9110237594312502,0.8928202232914401
9.662,20.341784018852582,0.39971414630632285,0.4,-9.154380801700916e-06,0.8983962300183226,0.8784281184793695,0.9110227796838334,0.8928191248304467
9.664,20.341455688767038,0.3997069752432948,0.4,-9.085901328454459e-06,0.898394871898994,0.8784269660679981,0.9110218029486111,0.8928180291843144
9.666,20.341129853904473,0.39969986186576145,0.4,-9.015759575038349e-06,0.8983935137230348,0.8784258158707152,0.9110208292736416,0.892816936400092
9.668,20.34080657386051,0.3996928069375874,0.4,-8.943969263508165e-06,0.8983921555053636,0.8784246679271145,0.9110198587065087,0.8928158465243928
9.67,20.340485907733594,0.399685811213133,0.4,-8.870544291992667e-06,0.8983907972609638,0.8784235222764598,0.9110188912943158,0.8928147596033877
9.672,20.340167914118712,0.3996788754371839,0.4,-8.795498732448963e-06,0.8983894390048824,0.8784223789576829,0.9110179270836827,0.8928136756828032
9.674,20.33985265110116,0.3996720003448806,0.4,-8.718846828400802e-06,0.8983880807522256,0.8784212380093767,0.9110169661207391,0.8928125948079135
9.676,20.339540176250416,0.39966518666164697,0.4,-8.640602992660463e-06,0.8983867225181579,0.8784200994697929,0.9110160084511207,0.8928115170235374
9.678,20.33923054661408,0.3996584351031238,0.4,-8.560781805035686e-06,0.8983853643178987,0.8784189633768377,0.9110150541199641,0.8928104423740335
9.68,20.338923818711905,0.399651746375103,0.4,-8.479398010020215e-06,0.8983840061667215,0.8784178297680664,0.9110141031719028,0.892809370903295
9.682,20.338620048529922,0.3996451211734608,0.4,-8.396466514469432e-06,0.8983826480799503,0.8784166986806798,0.9110131556510609,0.892808302654745
9.684,20.338319291514626,0.3996385601840952,0.4,-8.31200238526172e-06,0.8983812900729579,0.8784155701515209,0.9110122116010508,0.8928072376713326
9.686,20.338021602567252,0.3996320640828639,0.4,-8.22602084694431e-06,0.8983799321611633,0.8784144442170704,0.9110112710649675,0.8928061759955283
9.688,20.33772703603815,0.399625633535523,0.4,-8.1385372793662e-06,0.8983785743600301,0.8784133209134419,0.9110103340853845,0.8928051176693188
9.69,20.337435645721243,0.3996192691976676,0.4,-8.049567215296405e-06,0.8983772166850625,0.8784122002763799,0.9110094007043492,0.8928040627342035
9.692,20.337147484848558,0.39961297171467486,0.4,-7.959126338028758e-06,0.8983758591518053,0.878411082341254,0.9110084709633799,0.8928030112311908
9.694,20.336862606084832,0.399606741721648,0.4,-7.867230478974386e-06,0.8983745017758401,0.8784099671430565,0.9110075449034599,0.892801963200792
9.696,20.33658106152227,0.39960057984335895,0.4,-7.773895615240714e-06,0.8983731445727826,0.8784088547163985,0.9110066225650353,0.8928009186830194
9.698,20.336302902675293,0.3995944866941981,0.4,-7.679137867197917e-06,0.898371787558282,0.8784077450955051,0.9110057039880094,0.8927998777173805
9.7,20.33602818047545,0.39958846287812055,0.4,-7.582973496034279e-06,0.8983704307480171,0.8784066383142136,0.9110047892117401,0.8927988403428754
9.702,20.335756945266397,0.3995825089885962,0.4,-7.48541890129852e-06,0.8983690741576951,0.8784055344059682,0.9110038782750355,0.8927978065979921
9.704,20.33548924679895,0.3995766256085608,0.4,-7.3864906184318945e-06,0.898367717803048,0.8784044334038186,0.9110029712161505,0.8927967765207034
9.706,20.33522513422623,0.3995708133103679,0.4,-7.286205316288666e-06,0.8983663616998318,0.8784033353404139,0.9110020680727825,0.892795750148462
9.708,20.33496465609894,0.3995650726557443,0.4,-7.184579794645568e-06,0.8983650058638234,0.8784022402480022,0.9110011688820692,0.8927947275181987
9.71,20.33470786036064,0.399559404195744,0.4,-7.081630981702014e-06,0.8983636503108183,0.8784011481584246,0.9110002736805831,0.8927937086663166
9.712,20.334454794343227,0.3995538084707057,0.4,-6.977375931569394e-06,0.8983622950566281,0.878400059103114,0.9109993825043303,0.8927926936286896
9.714,20.33420550476241,0.399548286010212,0.4,-6.871831821750649e-06,0.8983609401170793,0.8783989731130909,0.910998495388746,0.8927916824406581
9.716,20.33396003771332,0.3995428373330483,0.4,-6.765015950611666e-06,0.8983595855080095,0.8783978902189604,0.9109976123686911,0.8927906751370255
9.718,20.333718438666217,0.39953746294716497,0.4,-6.656945734842112e-06,0.8983582312452668,0.8783968104509099,0.9109967334784498,0.8927896717520555
9.72,20.333480752462272,0.3995321633496405,0.4,-6.547638706909228e-06,0.8983568773447054,0.8783957338387046,0.9109958587517261,0.8927886723194685
9.722,20.333247023309433,0.39952693902664504,0.4,-6.4371125125025415e-06,0.8983555238221855,0.8783946604116862,0.9109949882216409,0.8927876768724385
9.724,20.333017294778404,0.39952179045340647,0.4,-6.325384907970437e-06,0.8983541706935697,0.8783935901987696,0.9109941219207296,0.8927866854435912
9.726,20.332791609798715,0.39951671809418,0.4,-6.212473757750101e-06,0.8983528179747213,0.8783925232284389,0.9109932598809382,0.8927856980649986
9.728,20.33257001065486,0.3995117224022132,0.4,-6.0983970317897674e-06,0.8983514656815016,0.8783914595287463,0.9109924021336213,0.8927847147681787
9.73,20.332352538982562,0.3995068038197205,0.4,-5.983172802963521e-06,0.8983501138297686,0.8783903991273089,0.9109915487095401,0.8927837355840917
9.732,20.332139235765098,0.39950196277785205,0.4,-5.866819244481127e-06,0.8983487624353733,0.8783893420513054,0.9109906996388583,0.8927827605431369
9.734,20.33193014132976,0.3994971996966693,0.4,-5.749354627289868e-06,0.8983474115141592,0.8783882883274751,0.9109898549511414,0.8927817896751506
9.736,20.33172529534434,0.3994925149851179,0.4,-5.630797317472441e-06,0.898346061081958,0.8783872379821135,0.9109890146753525,0.8927808230094042
9.738,20.3315247368138,0.3994879090410062,0.4,-5.511165773637996e-06,0.8983447111545898,0.8783861910410713,0.9109881788398516,0.8927798605745997
9.74,20.331328504076957,0.3994833822509821,0.4,-5.3904785443084136e-06,0.8983433617478588,0.8783851475297518,0.9109873474723925,0.8927789023988699
9.742,20.331136634803293,0.399478934990512,0.4,-5.2687542653006805e-06,0.8983420128775524,0.8783841074731084,0.910986520600121,0.8927779485097739
9.744,20.33094916598989,0.3994745676238628,0.4,-5.1460116571038155e-06,0.8983406645594386,0.8783830708956423,0.9109856982495725,0.8927769989342969
9.746,20.330766133958385,0.39947028050408345,0.4,-5.022269522251933e-06,0.8983393168092635,0.8783820378214003,0.9109848804466706,0.8927760536988457
9.748,20.3305875743521,0.3994660739729896,0.4,-4.897546742694594e-06,0.8983379696427498,0.8783810082739737,0.9109840672167249,0.8927751128292495
9.75,20.33041352213322,0.3994619483611482,0.4,-4.7718622771621385e-06,0.8983366230755943,0.8783799822764948,0.9109832585844291,0.8927741763507554
9.752,20.33024401158006,0.3994579039878644,0.4,-4.64523515852978e-06,0.8983352771234654,0.8783789598516362,0.9109824545738598,0.892773244288028
9.754,20.330079076284463,0.3994539411611706,0.4,-4.517684491177765e-06,0.8983339318020015,0.8783779410216076,0.910981655208474,0.8927723166651468
9.756,20.329918749149268,0.3994500601778161,0.4,-4.389229448349481e-06,0.8983325871268093,0.8783769258081561,0.9109808605111089,0.8927713935056053
9.758,20.329763062385876,0.3994462613232571,0.4,-4.259889269508527e-06,0.8983312431134601,0.8783759142325618,0.910980070503979,0.8927704748323086
9.76,20.329612047511922,0.3994425448716515,0.4,-4.129683257692469e-06,0.898329899777489,0.8783749063156381,0.9109792852086755,0.8927695606675718
9.762,20.32946573534901,0.3994389110858516,0.4,-3.998630776867221e-06,0.8983285571343935,0.87837390207773,0.9109785046461658,0.8927686510331202
9.764,20.329324156020604,0.39943536021740017,0.4,-3.866751249279069e-06,0.898327215199629,0.878372901538711,0.9109777288367905,0.8927677459500852
9.766,20.329187338949946,0.3994318925065285,0.4,-3.7340641528064384e-06,0.8983258739886091,0.8783719047179832,0.9109769578002637,0.892766845439005
9.768,20.329055312858113,0.39942850818215364,0.4,-3.6005890183120915e-06,0.8983245335167024,0.8783709116344751,0.9109761915556714,0.8927659495198226
9.77,20.32892810576216,0.39942520746187904,0.4,-3.466345426994788e-06,0.8983231937992303,0.8783699223066406,0.9109754301214712,0.8927650582118849
9.772,20.32880574497335,0.3994219905519969,0.4,-3.3313530077410004e-06,0.8983218548514665,0.8783689367524578,0.9109746735154907,0.8927641715339417
9.774,20.328688257095497,0.39941885764748963,0.4,-3.195631434478854e-06,0.8983205166886323,0.8783679549894269,0.9109739217549264,0.8927632895041444
9.776,20.328575668023362,0.3994158089320365,0.4,-3.059200423531245e-06,0.8983191793258978,0.8783669770345705,0.9109731748563451,0.892762412140045
9.778,20.328468002941218,0.39941284457801596,0.4,-2.9220797309722023e-06,0.8983178427783767,0.8783660029044313,0.9109724328356807,0.8927615394585964
9.78,20.32836528632143,0.39940996474651735,0.4,-2.7842891499840957e-06,0.8983165070611272,0.8783650326150719,0.9109716957082354,0.8927606714761498
9.782,20.328267541923182,0.399407169587346,0.4,-2.645848508216543e-06,0.8983151721891485,0.8783640661820732,0.9109709634886786,0.892759808208456
9.784,20.328174792791284,0.39940445923903545,0.4,-2.5067776651492286e-06,0.8983138381773788,0.8783631036205339,0.9109702361910469,0.8927589496706634
9.786,20.328087061255072,0.39940183382885797,0.4,-2.367096509456218e-06,0.8983125050406936,0.8783621449450696,0.9109695138287434,0.8927580958773179
9.788,20.3280043689274,0.39939929347283887,0.4,-2.226824956373424e-06,0.8983111727939046,0.8783611901698121,0.9109687964145381,0.892757246842363
9.79,20.327926736703734,0.3993968382757692,0.4,-2.085982945070824e-06,0.8983098414517569,0.8783602393084088,0.9109680839605676,0.8927564025791388
9.792,20.32785418476135,0.39939446833122283,0.4,-1.9445904360265892e-06,0.8983085110289267,0.878359292374022,0.9109673764783349,0.8927555631003823
9.794,20.327786732558582,0.3993921837215739,0.4,-1.8026674084070678e-06,0.8983071815400214,0.8783583493793281,0.9109666739787092,0.8927547284182263
9.796,20.32772439883424,0.3993899845180134,0.4,-1.6602338574501077e-06,0.8983058529995751,0.8783574103365177,0.9109659764719275,0.8927538985442012
9.798,20.327667201607035,0.3993878707805721,0.4,-1.5173097918530387e-06,0.898304525422049,0.8783564752572947,0.9109652839675928,0.8927530734892326
9.8,20.327615158175174,0.39938584255813964,0.4,-1.3739152311669358e-06,0.8983031988218282,0.8783555441528758,0.9109645964746762,0.8927522532636428
9.802,20.327568285116005,0.3993838998884886,0.4,-1.2300702031949886e-06,0.8983018732132211,0.8783546170339912,0.9109639140015163,0.8927514378771512
9.804,20.327526598285758,0.3993820427982978,0.4,-1.0857947413969763e-06,0.8983005486104566,0.8783536939108834,0.9109632365558205,0.8927506273388738
9.806,20.327490112819394,0.3993802713031786,0.4,-9.411088823004366e-07,0.8982992250276824,0.8783527747933071,0.910962564144664,0.8927498216573233
9.808,20.327458843130554,0.3993785854077008,0.4,-7.9603266291694e-07,0.8982979024789646,0.8783518596905302,0.9109618967744931,0.892749020840411
9.81,20.327432802911563,0.3993769851054219,0.4,-6.505861181665091e-07,0.8982965809782834,0.8783509486113319,0.9109612344511229,0.8927482248954448
9.812,20.32741200513358,0.3993754703789156,0.4,-5.047892783079188e-07,0.8982952605395346,0.8783500415640049,0.9109605771797405,0.8927474338291322
9.814,20.327396462046785,0.39937404119980413,0.4,-3.586621663762255e-07,0.8982939411765253,0.8783491385563538,0.9109599249649053,0.8927466476475798
9.816,20.327386185180696,0.39937269752878785,0.4,-2.1222479562920933e-07,0.8982926229029734,0.8783482395956961,0.9109592778105488,0.8927458663562937
9.818,20.32738118534458,0.3993714393156826,0.4,-6.549716700031112e-08,0.8982913057325059,0.8783473446888627,0.9109586357199775,0.8927450899601814
9.82,20.327381472627916,0.3993702664994505,0.4,8.150073343994637e-08,0.8982899896786573,0.8783464538421972,0.9109579986958725,0.8927443184635508
9.822,20.327387056401005,0.3993691790082387,0.4,2.287489370128303e-07,0.8982886747548675,0.8783455670615575,0.9109573667402922,0.8927435518701137
9.824,20.327397945315614,0.3993681767594164,0.4,3.762274949534936e-07,0.8982873609744807,0.8783446843523152,0.9109567398546717,0.8927427901829841
9.826,20.327414147305753,0.39936725965961234,0.4,5.239164809217341e-07,0.8982860483507438,0.8783438057193564,0.9109561180398265,0.8927420334046816
9.828,20.32743566958853,0.39936642760475677,0.4,6.717959935048284e-07,0.8982847368968044,0.8783429311670831,0.9109555012959517,0.8927412815371312
9.83,20.327462518665087,0.39936568048012094,0.4,8.198461587105865e-07,0.8982834266257103,0.8783420606994127,0.9109548896226256,0.8927405345816651
9.832,20.32749470032163,0.39936501816036024,0.4,9.680471324491945e-07,0.8982821175504063,0.878341194319779,0.9109542830188093,0.8927397925390234
9.834,20.327532219630555,0.3993644405095586,0.4,1.1163791030058942e-06,0.8982808096837347,0.8783403320311334,0.9109536814828505,0.8927390554093565
9.836,20.32757508095165,0.3993639473812722,0.4,1.2648222935031505e-06,0.8982795030384324,0.8783394738359457,0.9109530850124834,0.8927383231922261
9.838,20.327623287933413,0.39936353861857754,0.4,1.413356964350519e-06,0.8982781976271298,0.878338619736204,0.9109524936048318,0.8927375958866061
9.84,20.327676843514407,0.39936321405411707,0.4,1.5619634156853606e-06,0.8982768934623497,0.8783377697334173,0.9109519072564103,0.8927368734908855
9.842,20.327735749924774,0.39936297351014866,0.4,1.7106219898000288e-06,0.8982755905565057,0.8783369238286145,0.910951325963127,0.8927361560028686
9.844,20.327800008687746,0.399362816798596,0.4,1.8593130735588535e-06,0.8982742889219004,0.8783360820223475,0.9109507497202848,0.8927354434197782
9.846,20.327869620621343,0.39936274372109887,0.4,2.0080171008028317e-06,0.8982729885707248,0.8783352443146912,0.9109501785225843,0.892734735738257
9.848,20.327944585840072,0.3993627540690658,0.4,2.1567145547409303e-06,0.8982716895150564,0.8783344107052445,0.9109496123641254,0.8927340329543688
9.85,20.32802490375677,0.39936284762372803,0.4,2.3053859703300855e-06,0.8982703917668582,0.8783335811931325,0.91094905123841,0.8927333350636011
9.852,20.328110573084487,0.39936302415619324,0.4,2.454011936642232e-06,0.8982690953379768,0.878332755777007,0.9109484951383441,0.8927326420608673
9.854,20.328201591838507,0.39936328342750144,0.4,2.6025730992169093e-06,0.8982678002401424,0.878331934455048,0.9109479440562408,0.8927319539405085
9.856,20.328297957338382,0.3993636251886829,0.4,2.7510501624025986e-06,0.8982665064849659,0.8783311172249657,0.910947397983822,0.892731270696296
9.858,20.32839966621013,0.39936404918081453,0.4,2.8994238916821776e-06,0.8982652140839389,0.8783303040840015,0.9109468569122219,0.8927305923214333
9.86,20.328506714388457,0.3993645551350812,0.4,3.047675115986101e-06,0.8982639230484315,0.8783294950289293,0.9109463208319883,0.892729918808558
9.862,20.32861909711909,0.3993651427728343,0.4,3.1957847299910027e-06,0.8982626333896926,0.878328690056058,0.9109457897330875,0.8927292501497456
9.864,20.328736808961178,0.39936581180565417,0.4,3.3437336964030535e-06,0.8982613451188471,0.8783278891612321,0.9109452636049048,0.8927285863365106
9.866,20.328859843789786,0.3993665619354112,0.4,3.491503048227595e-06,0.8982600582468954,0.8783270923398345,0.9109447424362485,0.8927279273598097
9.868,20.32898819479847,0.3993673928543321,0.4,3.639073891023877e-06,0.8982587727847127,0.8783262995867877,0.9109442262153535,0.8927272732100443
9.87,20.32912185450192,0.3993683042450613,0.4,3.7864274051433214e-06,0.8982574887430469,0.8783255108965553,0.910943714929883,0.8927266238770631
9.872,20.329260814738706,0.3993692957807295,0.4,3.933544847954301e-06,0.898256206132519,0.8783247262631451,0.910943208566932,0.8927259793501651
9.874,20.329405066674077,0.3993703671250184,0.4,4.080407556049207e-06,0.89825492496362,0.8783239456801091,0.9109427071130306,0.8927253396181015
9.876,20.32955460080286,0.39937151793223036,0.4,4.226996947436931e-06,0.8982536452467124,0.8783231691405481,0.9109422105541477,0.8927247046690806
9.878,20.32970940695243,0.39937274784735544,0.4,4.373294523719275e-06,0.8982523669920264,0.8783223966371113,0.9109417188756932,0.892724074490768
9.88,20.32986947428575,0.3993740565061419,0.4,4.519281872249601e-06,0.8982510902096612,0.8783216281620002,0.9109412320625224,0.8927234490702922
9.882,20.330034791304513,0.3993754435351683,0.4,4.664940668276138e-06,0.8982498149095826,0.8783208637069697,0.9109407500989388,0.892722828394246
9.884,20.33020534585233,0.3993769085519131,0.4,4.810252677068388e-06,0.8982485411016227,0.8783201032633309,0.9109402729686972,0.89272221244869
9.886,20.330381125118013,0.39937845116483034,0.4,4.955199756025053e-06,0.898247268795479,0.8783193468219528,0.9109398006550081,0.8927216012191561
9.888,20.33056211563893,0.3993800709734196,0.4,5.0997638567667605e-06,0.8982459980007134,0.8783185943732661,0.9109393331405415,0.8927209946906511
9.89,20.33074830330444,0.39938176756830496,0.4,5.243927027209068e-06,0.8982447287267508,0.8783178459072634,0.9109388704074292,0.8927203928476589
9.892,20.33093967335938,0.3993835405313074,0.4,5.387671413619195e-06,0.8982434609828789,0.8783171014135034,0.910938412437269,0.8927197956741444
9.894,20.33113621040767,0.3993853894355239,0.4,5.5309792626546654e-06,0.8982421947782474,0.8783163608811126,0.9109379592111301,0.8927192031535579
9.896,20.331337898415928,0.39938731384540294,0.4,5.673832923382492e-06,0.8982409301218666,0.8783156242987885,0.9109375107095545,0.8927186152688368
9.898,20.33154472071723,0.39938931331682437,0.4,5.816214849281291e-06,0.8982396670226066,0.8783148916548009,0.9109370669125626,0.8927180320024107
9.9,20.331756660014875,0.3993913873971781,0.4,5.958107600224695e-06,0.8982384054891973,0.8783141629369964,0.9109366277996562,0.8927174533362041
9.902,20.331973698386257,0.39939353562544483,0.4,6.0994938444446244e-06,0.8982371455302277,0.8783134381327996,0.9109361933498235,0.8927168792516411
9.904,20.332195817286824,0.3993957575322767,0.4,6.240356360477444e-06,0.8982358871541435,0.8783127172292161,0.9109357635415416,0.8927163097296471
9.906,20.33242299755405,0.3993980526400797,0.4,6.380678039088952e-06,0.8982346303692483,0.878312000212836,0.9109353383527828,0.892715744750655
9.908,20.33265521941153,0.3994004204630955,0.4,6.5204418851813545e-06,0.8982333751837022,0.8783112870698365,0.9109349177610171,0.8927151842946078
9.91,20.332892462473126,0.39940286050748697,0.4,6.659631019680511e-06,0.8982321216055204,0.8783105777859835,0.9109345017432163,0.8927146283409623
9.912,20.333134705747156,0.39940537227142064,0.4,6.79822868140201e-06,0.8982308696425741,0.8783098723466374,0.9109340902758603,0.8927140768686935
9.914,20.333381927640694,0.39940795524515366,0.4,6.936218228898893e-06,0.8982296193025892,0.8783091707367526,0.9109336833349385,0.892713529856299
9.916,20.333634105963903,0.39941060891111785,0.4,7.0735831422886396e-06,0.8982283705931443,0.8783084729408834,0.9109332808959573,0.8927129872818016
9.918,20.333891217934447,0.39941333274400936,0.4,7.210307025058905e-06,0.8982271235216728,0.8783077789431856,0.910932882933942,0.8927124491227553
9.92,20.33415324018196,0.39941612621087336,0.4,7.346373605854399e-06,0.89822587809546,0.8783070887274197,0.910932489423443,0.8927119153562479
9.922,20.334420148752585,0.39941898877119464,0.4,7.481766740241253e-06,0.898224634321644,0.8783064022769549,0.9109321003385392,0.8927113859589062
9.924,20.33469191911358,0.3994219198769851,0.4,7.616470412451717e-06,0.8982233922072146,0.8783057195747713,0.9109317156528436,0.8927108609068997
9.926,20.33496852615798,0.39942491897287546,0.4,7.750468737107655e-06,0.898222151759013,0.8783050406034638,0.910931335339507,0.8927103401759453
9.928,20.33524994420931,0.39942798549620284,0.4,7.883745960922004e-06,0.898220912983731,0.8783043653452454,0.9109309593712236,0.8927098237413112
9.93,20.33553614702639,0.39943111887710586,0.4,8.016286464379667e-06,0.898219675887911,0.87830369378195,0.9109305877202349,0.8927093115778216
9.932,20.335827107808157,0.39943431853861344,0.4,8.148074763396793e-06,0.8982184404779453,0.8783030258950358,0.9109302203583354,0.8927088036598612
9.934,20.336122799198595,0.3994375838967382,0.4,8.279095510957546e-06,0.8982172067600761,0.8783023616655901,0.9109298572568768,0.8927082999613796
9.936,20.336423193291687,0.3994409143605709,0.4,8.409333498730361e-06,0.8982159747403947,0.878301701074331,0.9109294983867728,0.8927078004558959
9.938,20.336728261636427,0.39944430933237296,0.4,8.538773658660626e-06,0.8982147444248412,0.8783010441016119,0.9109291437185046,0.8927073051165033
9.94,20.337037975241916,0.3994477682076722,0.4,8.667401064542236e-06,0.8982135158192043,0.8783003907274242,0.9109287932221256,0.8927068139158733
9.942,20.337352304582488,0.3994512903753564,0.4,8.795200933567122e-06,0.8982122889291206,0.8782997409314021,0.9109284468672658,0.8927063268262607
9.944,20.337671219602893,0.39945487521777073,0.4,8.92215862785096e-06,0.8982110637600756,0.8782990946928253,0.9109281046231384,0.892705843819509
9.946,20.33799468972355,0.3994585221108132,0.4,9.048259655937448e-06,0.8982098403174018,0.8782984519906227,0.9109277664585431,0.8927053648670541
9.948,20.338322683845853,0.3994622304240317,0.4,9.173489674280026e-06,0.8982086186062792,0.8782978128033769,0.9109274323418727,0.8927048899399294
9.95,20.3386551703575,0.3994659995207214,0.4,9.297834488699246e-06,0.8982073986317349,0.8782971771093264,0.9109271022411172,0.8927044190087706
9.952,20.338992117137916,0.3994698287580235,0.4,9.421280055819288e-06,0.8982061803986434,0.878296544886371,0.9109267761238696,0.8927039520438211
9.954,20.339333491563703,0.3994737174870229,0.4,9.543812484479377e-06,0.8982049639117264,0.8782959161120748,0.9109264539573316,0.8927034890149367
9.956,20.339679260514135,0.3994776650528477,0.4,9.665418037123208e-06,0.8982037491755513,0.8782952907636699,0.9109261357083176,0.8927030298915897
9.958,20.34002939037672,0.39948167079476904,0.4,9.78608313116495e-06,0.8982025361945328,0.8782946688180603,0.9109258213432613,0.8927025746428751
9.96,20.340383847052806,0.39948573404630106,0.4,9.905794340330956e-06,0.8982013249729319,0.8782940502518265,0.9109255108282203,0.8927021232375149
9.962,20.340742595963224,0.39948985413530014,0.4,1.0024538395978725e-05,0.8982001155148557,0.8782934350412283,0.9109252041288816,0.892701675643863
9.964,20.341105602053997,0.3994940303840691,0.4,1.014230218839241e-05,0.8981989078242582,0.8782928231622098,0.9109249012105678,0.8927012318299115
9.966,20.341472829802072,0.3994982621094551,0.4,1.025907276805312e-05,0.8981977019049384,0.8782922145904026,0.9109246020382412,0.8927007917632943
9.968,20.341844243221125,0.39950254862295376,0.4,1.0374837346887228e-05,0.898196497760543,0.8782916093011305,0.9109243065765106,0.8927003554112932
9.97,20.34221980586737,0.3995068892308115,0.4,1.048958329948906e-05,0.8981952953945641,0.8782910072694129,0.9109240147896361,0.8926999227408425
9.972,20.342599480845468,0.3995112832341271,0.4,1.0603298164320523e-05,0.8981940948103398,0.8782904084699691,0.910923726641535,0.892699493718535
9.974,20.342983230814422,0.39951572992895545,0.4,1.0715969644886472e-05,0.8981928960110547,0.8782898128772229,0.9109234420957869,0.8926990683106265
9.976,20.343371017993558,0.3995202286064119,0.4,1.0827585610885183e-05,0.8981916989997399,0.8782892204653058,0.91092316111564,0.8926986464830415
9.978,20.34376280416851,0.3995247785527744,0.4,1.0938134099335012e-05,0.8981905037792721,0.8782886312080621,0.9109228836640164,0.8926982282013785
9.98,20.34415855069728,0.3995293790495892,0.4,1.104760331567701e-05,0.8981893103523754,0.8782880450790528,0.9109226097035177,0.8926978134309151
9.982,20.3445582185163,0.399534029373775,0.4,1.1155981634851735e-05,0.8981881187216195,0.8782874620515588,0.9109223391964307,0.8926974021366133
9.984,20.344961768146597,0.39953872879772756,0.4,1.1263257602353242e-05,0.8981869288894215,0.8782868820985871,0.9109220721047333,0.8926969942831257
9.986,20.345369159699885,0.39954347658942546,0.4,1.136941993525684e-05,0.8981857408580447,0.878286305192873,0.9109218083901005,0.8926965898347996
9.988,20.345780352884823,0.3995482720125347,0.4,1.1474457523222972e-05,0.8981845546295995,0.8782857313068857,0.9109215480139092,0.8926961887556836
9.99,20.3461953070132,0.3995531143265154,0.4,1.1578359429476616e-05,0.8981833702060438,0.8782851604128327,0.9109212909372452,0.8926957910095327
9.992,20.346613981006243,0.3995580027867283,0.4,1.1681114891760702e-05,0.8981821875891827,0.8782845924826631,0.9109210371209083,0.8926953965598134
9.994,20.34703633340086,0.39956293664453835,0.4,1.1782713323265703e-05,0.8981810067806683,0.8782840274880725,0.9109207865254182,0.8926950053697097
9.996,20.347462322356044,0.39956791514742496,0.4,1.1883144313534124e-05,0.8981798277820017,0.8782834654005081,0.9109205391110208,0.8926946174021289
9.998,20.347891905659168,0.39957293753908557,0.4,1.1982397629339172e-05,0.8981786505945311,0.8782829061911718,0.9109202948376935,0.8926942326197059
10.0,20.348325040732426,0.3995780030595447,0.4,1.208046321553975e-05,0.898177475219453,0.8782823498310248,0.9109200536651514,0.8926938509848099
10.0,20.348325040732426,0.3995780030595447,0.4,1.208046321553975e-05,0.898177475219453,0.8782823498310248,0.9109200536651514,0.8926938509848099
