Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.57,32.61575232701209,0.6658505046324843,0.4,-0.002663651718635985,-0.1,0.938690713055527,0.9111164549156838,0.9390896870875128,0.9241076801573903
0.572,32.518751842312895,0.6626334238140856,0.4,-0.002725137856476279,-0.1,0.9385284793721951,0.9109661666801568,0.9389291963036112,0.9239438650196361
0.574,32.4195514802553,0.6594230718881315,0.4,-0.0027858674013587145,-0.1,0.9383753046577388,0.9108208948129244,0.938771906147745,0.9237841423047002
0.576,32.31817844987015,0.6562185696545181,0.4,-0.0028458418921120847,-0.1,0.938230838156572,0.9106804056520219,0.9386176457010785,0.9236283075408654
0.578,32.21465990842125,0.6530190865764242,0.4,-0.0029050626677525502,-0.1,0.9380947398030698,0.9105444722633775,0.938466249114593,0.9234761622356452
0.58,32.10902296839595,0.6498238391418291,0.4,-0.002963530878678874,-0.1,0.9379666797657107,0.910412874184362,0.9383175554294269,0.9233275136565663
0.582,32.00129470409953,0.6466320892831772,0.4,-0.003021247497490652,-0.1,0.937846338016889,0.9102853971818265,0.9381714084068382,0.923182174623996
0.584,31.89150215786673,0.6434431428528409,0.4,-0.0030782133294428803,-0.1,0.9377334039269287,0.9101618330238195,0.9380276563672879,0.9230399633153603
0.586,31.77967234590325,0.6402563481521041,0.4,-0.0031344290225496637,-0.1,0.9376275758809272,0.9100419792642247,0.9378861520381602,0.9229007030801419
0.588,31.665832263769637,0.6370710945114834,0.4,-0.0031898950773493404,-0.1,0.937528560917125,0.9099256390396022,0.9377467524096663,0.9227642222650707
0.59,31.55000889151958,0.6338868109202981,0.4,-0.0032446118563428062,-0.1,0.9374360743855821,0.909812620877551,0.9376093185985006,0.9226303540489569
0.592,31.43222919850411,0.6307029647034677,0.4,-0.003298579593116336,-0.1,0.9373498396260008,0.90970273851595,0.9374737157188338,0.92249893628664
0.594,31.31252014785289,0.6275190602436077,0.4,-0.0033517984011597365,-0.1,0.937269587663612,0.9095958107324693,0.937339812760258,0.92236981136156
0.596,31.1909087006434,0.62433463850491,0.4,-0.003404268282390226,-0.09996116207143346,0.9371950573827723,0.9094916614903386,0.9372074826930911,0.9222428263127
0.598,31.067421819635996,0.6211494061173333,0.4,-0.0034559891458721195,-0.09690880852376704,0.9371260746625403,0.9093901726549937,0.9370766404403493,0.9221178786189811
0.6,30.94208647209838,0.6179629630980981,0.4,-0.0035069608334261206,-0.09397754806937397,0.9370623876927254,0.9092911744516013,0.9369471639897723,0.9219948210733191
0.602,30.81492963284229,0.614774873156763,0.4,-0.0035571830783239,-0.09116008265934061,0.937003709129253,0.9091944734492944,0.9368189145260507,0.9218734860694544
0.604,30.68597828798241,0.611584782927976,0.4,-0.0036066555232231717,-0.08844940521881339,0.9369497892012769,0.9090999012630732,0.9366917715112821,0.9217537278997552
0.606,30.555259437911346,0.6083923859848707,0.4,-0.003655377734286136,-0.08583881270187632,0.9369003944288591,0.9090073004310445,0.9365656225166189,0.9216354104928459
0.608,30.422800099876746,0.6051974105536898,0.4,-0.0037033492103752444,-0.08332191086644303,0.936855300603047,0.9089165197681986,0.93644035987538,0.9215184033784236
0.61,30.28862731026594,0.6019996148965614,0.4,-0.0037505693905051317,-0.08089261452632168,0.9368142903870564,0.9088274127915031,0.9363158795472887,0.9214025803186984
0.612,30.152768126637415,0.5987987851889187,0.4,-0.003797037660581234,-0.07854514484030695,0.9367771524194436,0.9087398371430919,0.9361920807012946,0.9212878188064374
0.614,30.01524962951719,0.5955947342216668,0.4,-0.0038427533597623336,-0.07627402443827058,0.9367436809098826,0.9086536543403203,0.936068865533676,0.921173999846778
0.616,29.8760989239712,0.5923873003885595,0.4,-0.003887715786560399,-0.07407407089491902,0.9367136754006445,0.9085687296352202,0.9359461391648184,0.9210610078339706
0.618,29.735343140962097,0.5891763467839501,0.4,-0.003931924204718692,-0.07194038893036281,0.9366869405876525,0.9084849319127543,0.9358238095638316,0.9209487304617466
0.62,29.593009438498232,0.5859617603537567,0.4,-0.0039753778488855725,-0.06986836164121069,0.9366632861664378,0.9084021336048095,0.9357017874844061,0.920837058647288
0.622,29.44912500258184,0.5827434510804691,0.4,-0.004018075930093663,-0.06785364101315561,0.9366425266914491,0.9083202106122829,0.9355799864064077,0.9207258864621649
0.624,29.303717047963424,0.579521351195324,0.4,-0.004060017641051368,-0.06589213792439086,0.9366244814446663,0.9082390422325884,0.935458322481301,0.9206151110679303
0.626,29.156812818708904,0.5762954144147692,0.4,-0.00410120216125271,-0.0639800118147078,0.9366089743119195,0.9081585110915572,0.9353367144806667,0.9205046326554824
0.628,29.008439588586008,0.573065615199642,0.4,-0.004141628661910981,-0.0621136601658594,0.9365958336661134,0.908078503079225,0.9352150837474609,0.920394354387765
0.63,28.858624661276156,0.5698319480359578,0.4,-0.00418129631072139,-0.06028970791367516,0.9365848922568414,0.9079989072891919,0.9350933541497946,0.9202841823455329
0.632,28.70739537041788,0.5665944267363651,0.4,-0.004220204276457656,-0.05850499689109534,0.9365759871059697,0.9079196159613032,0.93497145203706,0.9201740254759739
0.634,28.554779079487666,0.5633530837614141,0.4,-0.004258351733407304,-0.05675657538290724,0.9365689594088235,0.9078405244274265,0.9348493061982488,0.9200637955439923
0.636,28.400803181523997,0.5601079695598356,0.4,-0.00429573786565019,-0.055041687857365185,0.9365636544406343,0.9077615310601223,0.9347268478223205,0.9199534070859848
0.638,28.245495098700108,0.5568591519270603,0.4,-0.004332361871184643,-0.05335776492654731,0.936559921467929,0.9076825372240146,0.9346040104604868,0.9198427773659404
0.64,28.088882281750873,0.5536067153812593,0.4,-0.0043682229659054005,-0.05170241357600103,0.9365576136645541,0.9076034472296778,0.9344807299902832,0.9197318263337121
0.642,27.930992209259102,0.5503507605562147,0.4,-0.00440332038743737,-0.050073407694596894,0.9365565880320551,0.9075241682898676,0.9343569445813078,0.9196204765853078
0.644,27.77185238680636,0.5470914036103478,0.4,-0.004437653398829079,-0.0484686789274581,0.9365567053241359,0.907444610477933,0.9342325946625123,0.9195086533250657
0.646,27.611490345993282,0.5438287756512952,0.4,-0.004471221292109535,-0.04688630786802128,0.9365578299749449,0.9073646866882508,0.9341076228909339,0.9193962843295768
0.648,27.44993364333426,0.5405630221754164,0.4,-0.004504023391712064,-0.04532451559953832,0.9365598300309436,0.9072843125985364,0.9339819741217636,0.9192832999132269
0.65,27.287209859031208,0.5372943025216779,0.4,-0.004536059057768561,-0.04378165559164193,0.9365625770861289,0.9072034066338932,0.9338555953796557,0.9191696328952419
0.652,27.12334659563101,0.5340227893393631,0.4,-0.004567327689277468,-0.042256205953627224,0.9365659462203916,0.9071218899324625,0.9337284358311767,0.9190552185681176
0.654,26.958371476571156,0.530748668069095,0.4,-0.00459782872714865,-0.040746762042891516,0.9365698159408059,0.9070396863125512,0.9336004467583122,0.9189399946673273
0.656,26.792312144617917,0.5274721364366854,0.4,-0.004627561657128241,-0.03925202942434647,0.9365740681256531,0.9069567222411182,0.9334715815329376,0.9188239013422048
0.658,26.625196260201378,0.5241934039593398,0.4,-0.004656526012606408,-0.03777081717450537,0.9365785879709944,0.9068729268035033,0.9333417955921788,0.9187068811278992
0.66,26.457051499651403,0.5209126914637817,0.4,-0.004684721377310885,-0.03630203152226186,0.9365832639396217,0.9067882316742922,0.9332110464145817,0.9185888789183181
0.662,26.28790555333869,0.5176302306158763,0.4,-0.004712147387889015,-0.03484466981709178,0.9365879877122157,0.9067025710892171,0.933079293497017,0.9184698419399603
0.664,26.117786123724816,0.5143462634613509,0.4,-0.0047388037363809594,-0.033397814814379534,0.9365926541405568,0.9066158818179947,0.932946498332253,0.9183497197265617
0.666,25.9467209233252,0.511061041977248,0.4,-0.004764690172586625,-0.03196062926689991,0.9365971612026404,0.9065281031380094,0.9328126243871278,0.9182284640944708
0.668,25.774737672588664,0.5077748276337379,0.4,-0.004789806506328789,-0.030532350810914766,0.9366014099595529,0.906439176808757,0.9326776370812596,0.9181060291186804
0.67,25.601864097697444,0.5044878909659714,0.4,-0.004814152609614816,-0.029112287135096948,0.9366053045139797,0.9063490470469658,0.932541503766235,0.917982371109442
0.672,25.42812792829109,0.5012005111556377,0.4,-0.0048377284186992674,-0.027699811420263565,0.9366087519702145,0.9062576605023177,0.9324041937052193,0.9178574485893981
0.674,25.25355689511792,0.4979129756219372,0.4,-0.004860533936049676,-0.026294358037926346,0.936611662395553,0.9061649662336946,0.9322656780529346,0.9177312222711648
0.676,25.078178727617374,0.49462557962167747,0.4,-0.004882569232217626,-0.02489541849569077,0.9366139487829572,0.906070915685885,0.9321259298359564,0.9176036550353093
0.678,24.90202115143671,0.4913386258582286,0.4,-0.004903834447617268,-0.02350253761771237,0.936615527014883,0.9059754626666799,0.93198492393328,0.9174747119086579
0.68,24.725111885885298,0.4880524240990778,0.4,-0.00492432979421332,-0.022115309948662176,0.9366163158281707,0.9058785633243004,0.9318426370571115,0.9173443600428879
0.682,24.547478641329747,0.4847672908017532,0.4,-0.004944055557120527,-0.02073337636987571,0.9366162367799034,0.905780176125097,0.9316990477338418,0.9172125686933472
0.684,24.369149116533006,0.4814835487478828,0.4,-0.004963012096116537,-0.01935642091675749,0.9366152142141415,0.9056802618314678,0.9315541362851631,0.9170793091980572
0.686,24.190150995940563,0.47820152668518157,0.4,-0.004981199847070055,-0.017984167786785354,0.9366131752294494,0.9055787834799408,0.9314078848092894,0.9169445549568503
0.688,24.010511946916694,0.4749215589771663,0.4,-0.004998619323286136,-0.0166163785279132,0.936610049647133,0.9054757063593761,0.9312602771622456,0.916808281410604
0.69,23.830259616933727,0.47164398526041107,0.4,-0.005015271116770389,-0.01525284939749294,0.9366057699801149,0.9053709979892405,0.931111298939195,0.9166704660205272
0.692,23.64942163071732,0.46836915010916547,0.4,-0.005031155899413849,-0.01389340888229107,0.9366002714023708,0.9052646280979105,0.9309609374557687,0.9165310882474654
0.694,23.468025587350375,0.4650974027071723,0.4,-0.005046274424100223,-0.012537915370546382,0.9365934917188671,0.905156568600971,0.9308091817293732,0.9163901295311887
0.696,23.28609905733855,0.46182909652653037,0.4,-0.005060627525737187,-0.011186254967443743,0.9365853713359291,0.9050467935794603,0.9306560224604437,0.9162475732696268
0.698,23.10366957963991,0.4585645890134529,0.4,-0.005074216122213364,-0.009838339445777389,0.9365758532319867,0.9049352792580437,0.9305014520136232,0.916103404798028
0.7,22.92076465866151,0.45530424128078995,0.4,-0.00508704121528258,-0.008494104323961027,0.9365648829286379,0.904822003983068,0.9303454643988418,0.9159576113680072
0.702,22.737411761225403,0.45204841780718413,0.4,-0.005099103891376988,-0.007153507063958564,0.9365524084619801,0.9047069482004766,0.9301880552522708,0.9158101821264603
0.704,22.553638313506593,0.44879748614274106,0.4,-0.005110405322350583,-0.005816525382062343,0.9365383803541587,0.9045900944335564,0.930029221817138,0.9156611080943199
0.706,22.369471697945542,0.44555181662110316,0.4,-0.0051209467661546375,-0.004483155665840677,0.9365227515850908,0.9044714272604902,0.9298689629243836,0.9155103821451325
0.708,22.184939250137475,0.44231178207782074,0.4,-0.005130729567446537,-0.0031534114909167466,0.9365054775643169,0.9043509332916911,0.929707278973135,0.9153579989834338
0.71,22.000068255700985,0.4390777575749213,0.4,-0.005139755158133493,-0.0018273222315784432,0.9364865161029445,0.9042286011469005,0.9295441719109949,0.9152039551229051
0.712,21.814885947128214,0.43585012013159086,0.4,-0.0051480250578525635,-0.0005049317595861025,0.9364658273856472,0.9041044214320281,0.9293796452141188,0.9150482488642951
0.714,21.629419500618884,0.4326292484608702,0.4,-0.005155540874388423,0.0008137027741853542,0.9364433739426795,0.903978386715719,0.9292137038670766,0.9148908802730913
0.716,21.44369603290036,0.42941552271230016,0.4,-0.005162304304030262,0.0021285120802919666,0.9364191206218868,0.9038504915056302,0.929046354342485,0.9147318511569262
0.718,21.257742598035968,0.4262093242204259,0.4,-0.005168317131869225,0.003439415798205836,0.9363930345606696,0.9037207322244066,0.9288776045803997,0.9145711650427102
0.72,21.071586184223648,0.4230110352590977,0.4,-0.005173581232037733,0.004746323495212201,0.9363650851578847,0.9035891071853384,0.9287074639674606,0.9144088271534756
0.722,20.885253710586998,0.41982103880150184,0.4,-0.005178098567892058,0.006049135600915911,0.9363352440456525,0.9034556165676971,0.9285359433157823,0.9142448443849271
0.724,20.69877202396078,0.41663971828585167,0.4,-0.00518187119213948,0.00734774428133167,0.9363034850610538,0.9033202623917354,0.9283630548415835,0.9140792252816903
0.726,20.512167895672793,0.41346745738668844,0.4,-0.005184901246911346,0.008642034256259201,0.9362697842176914,0.9031830484933463,0.9281888121435518,0.9139119800132491
0.728,20.3254680183241,0.4103046397917298,0.4,-0.0051871909637833434,0.009931883563460309,0.9362341196771025,0.903043980498376,0.9280132301809367,0.9137431203495717
0.73,20.138699002569425,0.40715164898421397,0.4,-0.005188742663744282,0.011217164272897318,0.936196471720002,0.9029030657965824,0.9278363252513725,0.913572659636416
0.732,19.95188737389962,0.40400886803069236,0.4,-0.005189558757114666,0.012497743154161467,0.9361568227173456,0.9027603135152416,0.9276581149684243,0.9134006127703166
0.734,19.7650595694279,0.4008766793742166,0.4,-0.005189641743416327,0.01377348229991937,0.9361151571011983,0.9026157344923941,0.9274786182388618,0.9132269961732494
0.736,19.57824193468167,0.3977554646328819,0.4,-0.005188994211194391,0.015044239708162821,0.9360714613353988,0.9024693412497364,0.9272978552396554,0.9130518277669731
0.738,19.3914607204016,0.3946456044036719,0.4,-0.0051876188377928045,0.016309869825761936,0.936025723886009,0.9023211479651515,0.9271158473946985,0.9128751269470491
0.74,19.204742079349572,0.3915474780715744,0.4,-0.005185518389084684,0.01757022405573383,0.9359779351915425,0.9021711704448856,0.9269326173512593,0.9126969145565413
0.742,19.018112063127145,0.3884614636239147,0.4,-0.005182695719158702,0.01882515123045847,0.9359280876329639,0.9020194260953683,0.9267481889561596,0.912517212859398
0.744,18.8315966190061,0.3853879374698761,0.4,-0.005179153769962743,0.02007449805294148,0.9358761755034578,0.9018659338946851,0.9265625872316888,0.9123360455135178
0.746,18.645221586772525,0.38232727426515917,0.4,-0.005174895570906019,0.02131810950810259,0.9358221949779582,0.9017107143637008,0.9263758383512548,0.912153437543508
0.748,18.45901269558599,0.37927984674174864,0.4,-0.005169924238420876,0.022555829245916648,0.935766144082442,0.9015537895368434,0.9261879696147773,0.911969415313134
0.75,18.272995560855193,0.37624602554274444,0.4,-0.0051642429754854505,0.023787499938145107,0.9357080226629817,0.9013951829325526,0.9259990094238273,0.9117840064974732
0.752,18.08719568113146,0.37322617906221933,0.4,-0.005157855071108387,0.025012963610277494,0.9356478323545597,0.9012349195234008,0.9258089872565232,0.9115972400547723
0.754,17.901638435021486,0.37022067329006775,0.4,-0.005150763899776768,0.026232061950199226,0.935585576549642,0.9010730257058922,0.9256179336421828,0.9114091461980214
0.756,17.71634907812059,0.3672298716618019,0.4,-0.00514297292086844,0.027444636594995853,0.9355212603665188,0.9009095292699509,0.925425880135746,0.9112197563662481
0.758,17.531352739967723,0.36425413491326486,0.4,-0.005134485678029876,0.028650529397229507,0.935454890617411,0.9007444593681059,0.9252328592919709,0.9110291031955438
0.76,17.34667442102352,0.36129382094021256,0.4,-0.005125305798520735,0.029849582671956087,0.9353864757763479,0.9005778464843828,0.9250389046394142,0.9108372204898293
0.762,17.162338989672495,0.3583492846627332,0.4,-0.005115436992526234,0.03104163942561111,0.9353160259468223,0.9004097224029124,0.9248440506542027,0.9106441431913698
0.764,16.978371179250573,0.3554208778944597,0.4,-0.005104883052438495,0.032226543567878296,0.9352435528292264,0.9002401201762669,0.9246483327336056,0.9104499073510475
0.766,16.794795585099013,0.352508949216534,0.4,-0.005093647852107947,0.03340414010758047,0.9351690696880794,0.9000690740935366,0.9244517871694197,0.9102545500984085
0.768,16.611636661645846,0.3496138438562868,0.4,-0.005081735346065923,0.0345742753335212,0.9350925913190479,0.899896619648156,0.9242544511211712,0.9100581096114861
0.77,16.428918719515735,0.3467359035705821,0.4,-0.005069149568719527,0.03573679698120369,0.9350141340157755,0.8997227935054968,0.9240563625891536,0.9098606250864212
0.772,16.24666592266938,0.34387546653379153,0.4,-0.0050558946335198815,0.036891554386252357,0.9349337155365206,0.8995476334702331,0.9238575603873015,0.9096621367068837
0.774,16.06490228557325,0.341032867230348,0.4,-0.005041974732104808,0.03803839862535191,0.9348513550706211,0.8993711784535005,0.9236580841159207,0.9094626856133133
0.776,15.883651670400708,0.3382084363518329,0.4,-0.005027394133417036,0.03917718264540693,0.9347670732047889,0.8991934684398563,0.9234579741342811,0.9092623138719895
0.778,15.702937784265213,0.33540250069855787,0.4,-0.0050121571827989805,0.04030776138166048,0.9346808918892491,0.8990145444540575,0.9232572715330843,0.9090610644439431
0.78,15.522784176486596,0.3326153830855796,0.4,-0.004996268301065126,0.04142999186539775,0.9345928344037322,0.8988344485276704,0.9230560181068175,0.9088589811537243
0.782,15.343214235891068,0.32984740225310893,0.4,-0.004979731983553075,0.04254373332185213,0.9345029253233316,0.8986532236655265,0.9228542563260066,0.908656108658039
0.784,15.164251188145787,0.3270988727812618,0.4,-0.004962552799154262,0.04364884725890167,0.93441119048424,0.8984709138120393,0.9226520293093813,0.9084524924142696
0.786,14.985918093128642,0.324370105009093,0.4,-0.00494473538932535,0.044745197547072846,0.9343176569493705,0.898287563817395,0.9224493807959601,0.908248178648889
0.788,14.808237842333995,0.3216614049578666,0.4,-0.004926284467081309,0.045832650491389015,0.9342223529738857,0.8981032194036387,0.9222463551170751,0.9080432143257902
0.79,14.631233156314948,0.318973074258506,0.4,-0.004907204815971158,0.046911074895520544,0.9341253079706358,0.8979179271306603,0.9220429971683397,0.9078376471145357
0.792,14.454926582162823,0.31630541008316454,0.4,-0.0048875012890373425,0.047980342118684016,0.9340265524755279,0.8977317343621094,0.9218393523815818,0.9076315253585503
0.794,14.279340491024342,0.31365870508086174,0.4,-0.004867178807759709,0.04904032612573933,0.9339261181128342,0.8975446892312405,0.9216354666967452,0.9074248980432621
0.796,14.104497075657118,0.3110332473171238,0.4,-0.004846242360985012,0.05009090353084916,0.9338240375604554,0.8973568406067175,0.9214313865337821,0.907217814764219
0.798,13.930418348023919,0.30842932021756997,0.4,-0.004824697003842894,0.051131953635103505,0.9337203445151523,0.8971682380583814,0.921227158764539,0.9070103256951789
0.8,13.757126136926187,0.3058472025153813,0.4,-0.004802547856649249,0.05216335845844969,0.9336150736577591,0.8969789318230067,0.9210228306846588,0.9068024815562049
0.802,13.584642085677244,0.30328716820258633,0.4,-0.004779800103797869,0.05318500276625998,0.933508260618393,0.8967889727700551,0.9208184499855038,0.9065943335817663
0.804,13.412987649815609,0.30074948648510363,0.4,-0.00475645899264126,0.054196774090866984,0.9333999419416736,0.8965984123674475,0.9206140647261177,0.9063859334888698
0.806,13.242184094858773,0.29823442174147313,0.4,-0.004732529832361507,0.055198562748348085,0.9332901550519672,0.896407302647366,0.920409723305236,0.9061773334452279
0.808,13.072252494097807,0.2957422334852038,0.4,-0.004708017992832025,0.05619026185085113,0.9331789382186673,0.8962156961721041,0.9202054744333603,0.9059685860374862
0.81,12.903213726433076,0.29327317633067873,0.4,-0.004682928903471051,0.05717176731472459,0.9330663305215315,0.8960236459999802,0.9200013671049071,0.9057597442395177
0.812,12.73508847425138,0.2908274999625412,0.4,-0.004657268052087691,0.058142977864705264,0.9329523718160818,0.8958312056513296,0.919797450570443,0.905550861380802
0.814,12.56789722134477,0.2884054491084903,0.4,-0.004631040983721336,0.059103795034401385,0.932837102699088,0.8956384290745912,0.9195937743090234,0.9053419911149035
0.816,12.401660250871192,0.2860072635154189,0.4,-0.004604253299475218,0.06005412316330021,0.9327205644741452,0.8954453706125027,0.9193903880006403,0.9051331873880615
0.818,12.236397643357318,0.2836331779288171,0.4,-0.00457691065534491,0.060993869390520275,0.9326027991173614,0.8952520849684217,0.9191873414987969,0.9049245044079066
0.82,12.072129274743542,0.28128342207536855,0.4,-0.004549018761042492,0.061922943645494166,0.9324838492431693,0.8950586271727868,0.9189846848032186,0.9047159966123194
0.822,11.908874814471412,0.2789582206486642,0.4,-0.004520583378817136,0.06284125863580436,0.932363758070273,0.8948650525497325,0.9187824680327135,0.904507718638441
0.824,11.74665372361357,0.27665779329795714,0.4,-0.004491610322272837,0.06374872983233706,0.9322425693877482,0.8946714166838746,0.9185807413981928,0.9042997252918538
0.826,11.585485253046286,0.27438235461988425,0.4,-0.004462105455183974,0.0646452754519272,0.9321203275213065,0.8944777753872806,0.9183795551758647,0.9040920715159425
0.828,11.425388441664683,0.27213211415307426,0.4,-0.004432074690309404,0.06553081643768532,0.9319970772997372,0.894284184666636,0.9181789596806119,0.9038848123614498
0.83,11.266382114640637,0.2699072763755672,0.4,-0.004401523988205735,0.06640527643714465,0.9318728640215429,0.894090700690627,0.9179790052395642,0.903678002956241
0.832,11.10848488172343,0.26770804070496196,0.4,-0.0043704593560404455,0.06726858177839018,0.9317477334217772,0.8938973797575467,0.917779742165878,0.9034716984752865
0.834,10.95171513558312,0.2655346015012194,0.4,-0.004338886846405463,0.06812066144430644,0.9316217316391044,0.8937042782631452,0.9175812207327338,0.903265954110883
0.836,10.796091050196598,0.2633871480720357,0.4,-0.0043068125561318196,0.06896144704510468,0.9314949051830855,0.8935114526687303,0.917383491147561,0.9030608250431132
0.838,10.64163057927629,0.2612658646807078,0.4,-0.004274242625105977,0.06979087278923603,0.9313673009017104,0.893318959469537,0.9171866035265017,0.9028563664105699
0.84,10.48835145474144,0.2591709305564126,0.4,-0.004241183235088388,0.0706088754528393,0.9312389659491856,0.8931268551633781,0.9169906078691242,0.9026526332813464
0.842,10.336271185231865,0.2571025199068142,0.4,-0.004207640608534854,0.0714153943478344,0.9311099477539897,0.8929351962195863,0.9167955540333961,0.9024496806243099
0.844,10.185407054664095,0.25506080193292496,0.4,-0.004173621007421211,0.07221037128877582,0.9309802939872076,0.8927440390482628,0.9166014917109245,0.9022475632806682
0.846,10.035776120829748,0.2530459408461344,0.4,-0.004139130732071857,0.07299375055859074,0.9308500525311576,0.8925534399698423,0.9164084704024775,0.902046335935839
0.848,9.887395214036,0.2510580958873265,0.4,-0.004104176119992625,0.07376547887329268,0.9307192714483215,0.8923634551849884,0.916216539393792,0.9018460530916378
0.85,9.740280935787995,0.24909742134800567,0.4,-0.004068763544708476,0.07452550534579278,0.9305879989505861,0.8921741407448299,0.9160257477316801,0.9016467690387877
0.852,9.594449657513,0.24716406659334794,0.4,-0.0040328994146064615,0.07527378144888519,0.930456283368814,0.8919855525215498,0.9158361442004409,0.9014485378297697
0.854,9.449917519326108,0.24525817608710063,0.4,-0.003996590171784419,0.07601026097752032,0.9303241731227448,0.8917977461793363,0.9156477772985879,0.9012514132520164
0.856,9.306700428837283,0.2433798894182461,0.4,-0.003959842290905795,0.07673490001044331,0.9301917166912462,0.8916107771457092,0.9154606952158987,0.9010554488014637
0.858,9.164814059999514,0.24152934132935167,0.4,-0.003922662278061018,0.07744765687129863,0.9300589625829173,0.8914247005832309,0.9152749458107983,0.9008606976564679
0.86,9.024273851997837,0.23970666174652594,0.4,-0.0038850566696357965,0.07814849208926289,0.9299259593070601,0.8912395713616101,0.9150905765880785,0.900667212652098
0.862,8.885095008178958,0.23791197581090234,0.4,-0.0038470320311867054,0.07883736835931537,0.929792755345024,0.8910554440302125,0.9149076346769683,0.9004750462548131
0.864,8.747292495021242,0.23614540391156968,0.4,-0.003808594956324415,0.07951425050219395,0.9296593991219347,0.8908723727909826,0.9147261668095562,0.9002842505375314
0.866,8.610881041144738,0.23440706171987374,0.4,-0.003769752065604885,0.0801791054241302,0.9295259389788151,0.8906904114717902,0.9145462192995734,0.9000948771551011
0.868,8.475875136360983,0.23269706022501194,0.4,-0.0037305100054288356,0.08083190207642937,0.9293924231451076,0.8905096135002067,0.9143678380215479,0.8999069773201804
0.87,8.34228903076228,0.2310155057708416,0.4,-0.0036908754469497872,0.08147261141495282,0.9292588997116074,0.8903300318777253,0.9141910683903322,0.8997206017795365
0.872,8.210136733850112,0.22936250009383127,0.4,-0.0036508550849909454,0.08210120635959003,0.9291254166038088,0.8901517191544237,0.9140159553410127,0.8995358007907664
0.874,8.079432013702396,0.22773814036207451,0.4,-0.003610455636971183,0.08271766175375983,0.9289920215556806,0.8899747274040887,0.9138425433092053,0.8993526240994515
0.876,7.950188396179237,0.2261425192152952,0.4,-0.0035696838418403645,0.08332195432401154,0.9288587620838703,0.8897991081998005,0.9136708762117466,0.8991711209167511
0.878,7.822419164166818,0.22457572480576882,0.4,-0.0035285464590242292,0.08391406263978612,0.9287256854623482,0.8896249125899907,0.9135009974277819,0.8989913398974411
0.88,7.696137356859135,0.22303784084009154,0.4,-0.00348705026737904,0.08449396707338516,0.9285928386974974,0.8894521910749758,0.9133329497802575,0.8988133291184037
0.882,7.571355769077153,0.22152894662171918,0.4,-0.0034452020641561882,0.08506164976020389,0.9284602685036543,0.889280993583976,0.913166775517823,0.898637136057577
0.884,7.448086950625065,0.22004911709421227,0.4,-0.003403008663976921,0.08561709455927594,0.9283280212791076,0.889111369452626,0.9130025162971471,0.8984628075733652
0.886,7.326343205683285,0.21859842288511724,0.4,-0.003360476897817351,0.08616028701417805,0.9281961430825613,0.888943367400979,0.9128402131656506,0.8982903898845211
0.888,7.206136592237784,0.21717693035040808,0.4,-0.0033176136120038856,0.08669121431434482,0.9280646796100638,0.8887770355120161,0.9126799065446634,0.8981199285505
0.89,7.0874789215454035,0.21578470161943647,0.4,-0.0032744256672191975,0.08720986525682739,0.9279336761724148,0.8886124212106616,0.9125216362130073,0.8979514684522945
0.892,6.970381757634761,0.21442179464031122,0.4,-0.00323091993751885,0.08771623020854674,0.9278031776730477,0.8884495712433113,0.91236544129101,0.8977850537737521
0.894,6.8548564168423685,0.21308826322565072,0.4,-0.0031871033093586643,0.08821030106907005,0.9276732285863954,0.8882885316578764,0.9122113602249511,0.8976207279833808
0.896,6.740913967383569,0.21178415709864562,0.4,-0.00314298268063291,0.08869207123396108,0.9275438729367452,0.8881293477843513,0.912059430771946,0.8974585338166456
0.898,6.628565228957897,0.2105095219393639,0.4,-0.0030985649597233835,0.08916153555872225,0.9274151542775828,0.8879720642159057,0.911909689985272,0.897298513258764
0.9,6.517820772388483,0.2092643994312509,0.4,-0.0030538570645594182,0.08961869032337852,0.9272871156714318,0.8878167247905051,0.911762174200132,0.8971407075279952
0.902,6.408690919295102,0.20804882730775343,0.4,-0.003008865921688873,0.09006353319772009,0.9271597996701922,0.8876633725730666,0.9116169190198694,0.8969851570594369
0.904,6.301185741800454,0.20686283939901828,0.4,-0.0029635984653601103,0.09049606320723924,0.9270332482959776,0.887512049838147,0.9114739593026261,0.8968319014893227
0.906,6.195315062269314,0.2057064656786098,0.4,-0.0029180616366149795,0.09091628069979274,0.9269075030224581,0.8873627980531746,0.9113333291484516,0.8966809796398306
0.908,6.091088453080125,0.20457973231018842,0.4,-0.002872262382392801,0.09132418731300262,0.9267826047567094,0.8872156578622177,0.9111950618868643,0.8965324295044003
0.91,5.988515236428647,0.20348266169410456,0.4,-0.0028262076546453356,0.09171978594243019,0.9266585938215696,0.8870706690703001,0.911059190064864,0.8963862882335608
0.912,5.887604484163287,0.20241527251385114,0.4,-0.00277990440946271,0.0921030807105438,0.9265355099385055,0.8869278706282607,0.9109257454353997,0.8962425921212762
0.914,5.788365017651675,0.20137757978233137,0.4,-0.0027333596062102594,0.09247407693649251,0.9264133922109943,0.8867873006181621,0.910794758946293,0.8961013765918024
0.916,5.69080540767814,0.2003695948878883,0.4,-0.0026865802066762404,0.09283278110671278,0.926292279108414,0.8866489962392465,0.9106662607296168,0.8959626761870642
0.918,5.594933974371657,0.19939132564005932,0.4,-0.002639573174230347,0.0931792008463801,0.9261722084504531,0.8865129937944438,0.9105402800915315,0.8958265245545479
0.92,5.500758787163903,0.198442776315001,0.4,-0.0025923454729929606,0.09351334489172297,0.9260532173920321,0.8863793286774287,0.9104168455025786,0.8956929544357142
0.922,5.408287664777029,0.19752394770055193,0.4,-0.0025449040670150573,0.09383522306320907,0.9259353424087433,0.8862480353602326,0.9102959845884321,0.8955619976549297
0.924,5.317528175240755,0.19663483714088675,0.4,-0.002497255919468669,0.09414484623962138,0.9258186192828065,0.886119147381404,0.9101777241211069,0.895433685108918
0.926,5.228487635938435,0.19577543858072563,0.4,-0.0024494079918478103,0.09444222633302896,0.9257030830895413,0.8859926973347257,0.9100620900106262,0.8953080467567305
0.928,5.141173113681685,0.19494574260906045,0.4,-0.0024013672431797534,0.09472737626466454,0.9255887681843566,0.885868716858481,0.9099491072971436,0.8951851116102371
0.93,5.055591424813236,0.19414573650236233,0.4,-0.002353140629246537,0.09500030994171416,0.9254757081902558,0.8857472366252725,0.9098388001435244,0.8950649077251345
0.932,4.971749135337621,0.19337540426723915,0.4,-0.002304735101816581,0.09526104223502713,0.9253639359858589,0.8856282863323948,0.9097311918283812,0.8949474621924763
0.934,4.889652561079343,0.19263472668250609,0.4,-0.002256157607886273,0.09550958895775014,0.9252534836939389,0.8855118946927544,0.9096263047395652,0.8948328011307174
0.936,4.8093077678681775,0.19192368134064727,0.4,-0.0022074150889313886,0.09574596684488601,0.9251443826704733,0.8853980894263421,0.9095241603681105,0.8947209496782763
0.938,4.730720571751244,0.19124224268862713,0.4,-0.0021585144801681963,0.09597019353378472,0.925036663494208,0.8852868972522524,0.9094247793026317,0.8946119319866143
0.94,4.653896539231491,0.19059038206803985,0.4,-0.0021094627098240783,0.09618228754555985,0.9249303559567328,0.885178343881249,0.9093281812241713,0.8945057712138252
0.942,4.578840987532305,0.1899680677545595,0.4,-0.0020602666984175493,0.09638226826743712,0.9248254890530693,0.8850724540088771,0.9092343849014974,0.894402489518741
0.944,4.5055589848878395,0.18937526499667212,0.4,-0.002010933358047448,0.09657015593602747,0.9247220909727641,0.884969251309118,0.9091434081868492,0.8943021080555453
0.946,4.434055350858783,0.18881193605367,0.4,-0.0019614695916911756,0.09674597162152393,0.9246201890914918,0.8848687584285838,0.9090552680121259,0.8942046469688953
0.948,4.364334656673229,0.1882780402328823,0.4,-0.0019118822925117867,0.09690973721281843,0.9245198099631595,0.8847709969812532,0.9089699803855206,0.8941101253895516
0.95,4.296401225592338,0.18777353392613022,0.4,-0.0018621783431737524,0.09706147540353277,0.9244209793125168,0.8846759875437401,0.9088875603885943,0.8940185614305081
0.952,4.230259133300471,0.18729837064538374,0.4,-0.0018123646151672155,0.09720120967895451,0.9243237220282616,0.884583749651097,0.9088080221737879,0.8939299721836255
0.954,4.165912208319507,0.1868525010576087,0.4,-0.0017624479681405446,0.09732896430387322,0.9242280621566475,0.8844943017931498,0.9087313789623708,0.893844373716761
0.956,4.103364032447036,0.1864358730187894,0.4,-0.0017124352492409976,0.09744476431131088,0.9241340228955819,0.8844076614113568,0.9086576430428204,0.8937617810713935
0.958,4.042617941218151,0.18604843160711354,0.4,-0.0016623332924632984,0.09754863549212706,0.924041626589217,0.8843238448961941,0.9085868257696338,0.8936822082607405
0.96,3.9836770243905475,0.18569011915531092,0.4,-0.00161214891800593,0.09764060438549971,0.9239508947230292,0.8842428675850585,0.9085189375625633,0.8936056682683615
0.962,3.9265441264526615,0.1853608752821352,0.4,-0.0015618889316349447,0.09772069827026253,0.9238618479193829,0.884164743760689,0.9084539879062775,0.8935321730472479
0.964,3.8712218471545787,0.1850606369229836,0.4,-0.0015115601240550866,0.09778894515708969,0.9237745059335754,0.8840894866500987,0.9083919853504403,0.8934617335193918
0.966,3.8177125420614555,0.18478933835964462,0.4,-0.0014611692702880279,0.09784537378151154,0.9236888876503615,0.8840171084240166,0.9083329375102084,0.8933943595758341
0.968,3.7660183231291944,0.18454691124917516,0.4,-0.00141072312905751,0.09789001359775118,0.92360501108095,0.8839476201968313,0.9082768510671383,0.8933300600771811
0.97,3.7161410593021413,0.18433328465189774,0.4,-0.0013602284421811866,0.09792289477336386,0.923522893360471,0.8838810320270357,0.9082237317705044,0.8932688428545934
0.972,3.668082377132547,0.18414838505852205,0.4,-0.001309691933968964,0.09794404818466329,0.9234425507459123,0.8838173529181663,0.9081735844390206,0.893210714711237
0.974,3.6218436614215874,0.183992136416386,0.4,-0.0012591203106276283,0.09795350541292014,0.923363998614513,0.8837565908202314,0.9081264129629626,0.8931556814241932
0.976,3.5774260558816984,0.18386446015482089,0.4,-0.0012085202596715582,0.09795129874131481,0.9232872514626197,0.8836987526316257,0.9080822203066863,0.8931037477468249
0.978,3.5348304638200196,0.18376527520964148,0.4,-0.0011578984493393167,0.09793746115262536,0.9232123229049926,0.8836438442015234,0.9080410085115379,0.8930549174115895
0.98,3.4940575488427434,0.18369449804676702,0.4,-0.0011072615280159155,0.0979120263276333,0.9231392256745632,0.8835918703327466,0.9080027786991518,0.8930091931333004
0.982,3.4551077355801567,0.18365204268497215,0.4,-0.0010566161236605508,0.09787502864422765,0.9230679716226345,0.8835428347851029,0.9079675310751298,0.8929665766128244
0.984,3.4179812104321923,0.1836378207177865,0.4,-0.001005968843239607,0.097826503177188,0.9229985717195217,0.8834967402791865,0.9079352649331011,0.8929270685412151
0.986,3.382677922334301,0.18365174133453654,0.4,-0.0009553262721647285,0.09776648569862556,0.9229310360556269,0.8834535885006362,0.9079059786591509,0.8928906686042737
0.988,3.3491975835434626,0.1836937113405479,0.4,-0.0009046949737357623,0.09769501267906022,0.9228653738429444,0.8834133801048476,0.9078796697366223,0.8928573754875362
0.99,3.3175396704441664,0.1837636351765169,0.4,-0.0008540814885883722,0.09761212128911556,0.9228015934169893,0.8833761147221276,0.9078563347512757,0.8928271868816716
0.992,3.287703424374199,0.18386141493705782,0.4,-0.0008034923341461339,0.09751784940180797,0.9227397022391467,0.8833417909632931,0.9078359693968109,0.8928000994882982
0.994,3.2596878524700763,0.18398695038844498,0.4,-0.000752934004076919,0.09741223559540713,0.9226797068994337,0.8833104064256994,0.9078185684807382,0.8927761090262014
0.996,3.233491728531972,0.1841401389855582,0.4,-0.0007024129677533796,0.0972953191568462,0.9226216131196717,0.8832819576996976,0.9078041259305984,0.892755210237952
0.998,3.2091135939079987,0.18432087588804708,0.4,-0.0006519356697173503,0.09716714008565919,0.92256542575706,0.8832564403755133,0.907792634800524,0.8927373968969174
1.0,3.186551758397699,0.18452905397573205,0.4,-0.0006015085291479841,0.09702773909842177,0.9225111488081479,0.8832338490505359,0.9077840872781341,0.89272266181466
1.002,3.1658043011746266,0.18476456386325385,0.4,-0.0005511379393334474,0.09687715763367166,0.9224587854131994,0.8832141773370201,0.9077784746917652,0.8927109968487161
1.004,3.1468690717278767,0.18502729391399336,0.4,-0.0005008302671460003,0.09671543785728487,0.9224083378609411,0.8831974178701826,0.907775787518019,0.8927023929107472
1.006,3.1297436908224587,0.18531713025327867,0.4,-0.0004505918525202902,0.09654262266828562,0.9223598075936948,0.8831835623166956,0.9077760153896355,0.8926968399750601
1.008,3.1144255514783974,0.18563395678089573,0.4,-0.0004004290079346985,0.09635875570506158,0.92231319521288,0.8831726013835655,0.9077791471036744,0.8926943270874872
1.01,3.1009118199684482,0.18597765518292653,0.4,-0.00035034801789557586,0.09616388135196519,0.9222685004848868,0.8831645248273893,0.9077851706300047,0.8926948423746188
1.012,3.0891994368343347,0.18634810494293302,0.4,-0.00030035513842421315,0.09595804474627179,0.9222257223473107,0.8831593214639846,0.9077940731200947,0.8926983730533834
1.014,3.079285117921405,0.18674518335250903,0.4,-0.0002504565965463965,0.09574129178547341,0.9221848589155421,0.8831569791783822,0.9078058409160967,0.8927049054409665
1.016,3.071165355431621,0.18716876552122114,0.4,-0.00020065858978440126,0.09551366913488013,0.9221459074897081,0.8831574849351775,0.9078204595602182,0.892714424965063
1.018,3.064836418994797,0.18761872438596458,0.4,-0.0001509672856512842,0.09527522423550894,0.9221088645619535,0.883160824789228,0.9078379138043758,0.8927269161744523
1.02,3.060294356757997,0.1880949307197518,0.4,-0.00010138882114733985,0.09502600531222949,0.9220737258240622,0.8831669838966948,0.9078581876201248,0.8927423627498943
1.022,3.057534996493031,0.18859725313996417,0.4,-5.192930225859139e-05,0.09476606138214572,0.9220404861754076,0.8831759465264174,0.9078812642088561,0.8927607475153331
1.024,3.0565539467219653,0.18912555811608683,0.4,-2.594803457192226e-06,0.09449544226318651,0.9220091397312254,0.883187696071613,0.9079071260122559,0.8927820524494042
1.026,3.057346597860588,0.18967970997695413,0.4,4.660863279637875e-05,0.09421419858288516,0.9219796798312067,0.8832022150618948,0.9079357547230217,0.8928062586972387
1.028,3.059908123379765,0.19025957091753082,0.4,9.567499654944073e-05,0.09392238178731183,0.9219520990483978,0.8832194851755999,0.9079671312958254,0.8928333465825514
1.03,3.064233480984626,0.19086500100525272,0.4,0.0001445983108516584,0.0936200441501499,0.9219263891984073,0.8832394872524192,0.9080012359585201,0.8928632956200132
1.032,3.070317413811529,0.19149585818595716,0.4,0.00019337263224811379,0.09330723878187674,0.9219025413489073,0.8832622013063202,0.9080380482235817,0.8928960845278935
1.034,3.0781544516427495,0.19215199828942825,0.4,0.00024199205127099484,0.09298401963903502,0.9218805458294259,0.8832876065387563,0.9080775468997779,0.8929316912409662
1.036,3.0877389121388483,0.19283327503458206,0.4,0.00029045069292998855,0.09265044153356516,0.9218603922414229,0.883315681352152,0.9081197101040612,0.8929700929236737
1.038,3.099064902088669,0.19353954003432472,0.4,0.0003387427172014589,0.09230656014217375,0.9218420694686419,0.8833464033636581,0.9081645152736736,0.8930112659835393
1.04,3.112126318676926,0.1942706428001016,0.4,0.0003868623195164842,0.09195243201572101,0.9218255656877297,0.8833797494191662,0.9082119391784613,0.8930551860848199
1.042,3.126916850769345,0.19502643074617865,0.4,0.00043480373124782097,0.0915881145885955,0.9218108683791203,0.8834156956075763,0.9082619579333892,0.8931018281623905
1.044,3.1434299802153096,0.19580674919367055,0.4,0.0004825612201958563,0.09121366618805615,0.9217979643381718,0.883454217275306,0.9083145470112477,0.893151166435854
1.046,3.1616589831679933,0.1966114413743544,0.4,0.0005301290910736025,0.09082914604351877,0.921786839686553,0.8834952890410378,0.908369681255549,0.8932031744238684
1.048,3.1815969314219266,0.1974403484342896,0.4,0.0005775016859907824,0.09043461429576671,0.9217774798838683,0.8835388848106889,0.9084273348935995,0.8932578249586799
1.05,3.2032366937679804,0.19829330943728057,0.4,0.0006246733849370468,0.09003013200605381,0.9217698697395176,0.8835849777926017,0.9084874815497465,0.8933150902008572
1.052,3.2265709373657288,0.1991701613682002,0.4,0.0006716386062643574,0.08961576116509273,0.9217639934247823,0.8836335405129414,0.908550094258789,0.893374941654218
1.054,3.2515921291331638,0.2000707391362139,0.4,0.0007183918071685655,0.08919156470188871,0.9217598344851284,0.8836845448312959,0.9086151454795466,0.8934373501809387
1.056,3.27829253715373,0.20099487557792417,0.4,0.0007649274841702052,0.08875760649241515,0.9217573758527239,0.8837379619564658,0.9086826071085801,0.8935022860168391
1.058,3.3066642321006574,0.20194240146046816,0.4,0.0008112401735945177,0.08831395136809284,0.921756599859156,0.8837937624624375,0.9087524504940516,0.8935697187868337
1.06,3.33669908867856,0.20291314548459644,0.4,0.0008573244520507137,0.08786066512406798,0.9217574882483499,0.8838519163045307,0.9088246464497269,0.893639617520543
1.062,3.3683887870822726,0.20390693428775947,0.4,0.0009031749369104753,0.08739781452725903,0.9217600221896725,0.8839123928357133,0.9088991652691006,0.8937119506680548
1.064,3.401724814472903,0.20492359244723124,0.4,0.0009487862867856923,0.08692546732415185,0.9217641822912199,0.8839751608230684,0.9089759767396471,0.8937866861158252
1.066,3.4366984664710656,0.20596294248329786,0.4,0.000994153202005422,0.08644369224832948,0.9217699486132804,0.884040188464414,0.909055050157184,0.8938637912027183
1.068,3.4733008486672747,0.20702480486253866,0.4,0.0010392704250920526,0.08595255902771748,0.9217773006819592,0.8841074434050584,0.9091363543403417,0.8939432327361645
1.07,3.5115228781494614,0.20810899800122712,0.4,0.0010841327412366472,0.08545213839151766,0.9217862175029696,0.8841768927546878,0.9092198576451357,0.8940249770084425
1.072,3.551355285047589,0.20921533826887728,0.4,0.0011287349787734353,0.08494250207682275,0.9217966775755693,0.884248503104374,0.9093055279796278,0.8941089898130656
1.074,3.5927886140953373,0.2103436399919667,0.4,0.0011730720096534179,0.08442372283489008,0.9218086589066448,0.8843222405436958,0.909393332818676,0.89419523646127
1.076,3.6358132262088136,0.21149371545785767,0.4,0.0012171387499170377,0.08389587443705704,0.9218221390249315,0.884398070677964,0.9094832392187586,0.8942836817985946
1.078,3.6804193000822703,0.21266537491894588,0.4,0.00126093016016587,0.08335903168028302,0.9218370949953607,0.8844759586455411,0.9095752138328731,0.8943742902215455
1.08,3.7265968338007758,0.2138584265970594,0.4,0.0013044412460332742,0.08281327039229402,0.9218535034335322,0.8845558691352478,0.9096692229254947,0.8944670256943341
1.082,3.7743356464698183,0.21507267668814012,0.4,0.0013476670586539457,0.08225866743633903,0.9218713405202972,0.8846377664038472,0.9097652323875944,0.8945618517656857
1.084,3.823625379861786,0.21630792936722035,0.4,0.001390602695132302,0.08169530071550835,0.9218905820164485,0.884721614293598,0.9098632077517034,0.894658731585702
1.086,3.8744555000792897,0.21756398679373312,0.4,0.0014332432990096274,0.08112324917662661,0.9219112032775105,0.884807376249867,0.9099631142070217,0.8947576279227805
1.088,3.9268152992352814,0.21884064911716944,0.4,0.0014755840607298984,0.08054259281369902,0.92193317926862,0.8848950153387956,0.9100649166145598,0.8948585031805714
1.09,3.980693897149911,0.2201377144831102,0.4,0.001517620218104204,0.07995341267089373,0.9219564845794889,0.8849844942650057,0.9101685795223096,0.8949613194149718
1.092,4.036080243064083,0.22145497903965616,0.4,0.0015593470567736747,0.07935579084505073,0.9219810934394457,0.885075775389344,0.9102740671804344,0.8950660383511453
1.094,4.092963117369646,0.2227922369442766,0.4,0.0016007599106708187,0.07874981048770957,0.9220069797325439,0.8851688207466489,0.9103813435564736,0.8951726214005602
1.096,4.15133113335616,0.2241492803710995,0.4,0.001641854162479171,0.07813555580663689,0.9220341170127317,0.8852635920635371,0.9104903723505543,0.8952810296780381
1.098,4.211172738974183,0.22552589951866275,0.4,0.0016826252440911471,0.07751311206685196,0.9220624785190763,0.8853600507761986,0.9106011170106013,0.895391224018805
1.1,4.272476218615002,0.2269218826181499,0.4,0.0017230686370639907,0.07688256559113016,0.922092037191032,0.8854581580481908,0.9107135407475404,0.8955031649955367
1.102,4.335229694906741,0.22833701594212558,0.4,0.0017631798730737018,0.07624400375998452,0.9221227656837501,0.885557874788228,0.910827606550489,0.8956168129353905
1.104,4.399421130526782,0.22977108381379566,0.4,0.001802954534366826,0.07559751501111511,0.9221546363834172,0.8856591616679518,0.9109432772019236,0.8957321279370173
1.106,4.465038330030395,0.23122386861680613,0.4,0.0018423882542099794,0.07494318883830631,0.9221876214226192,0.8857619791396792,0.9110605152928214,0.8958490698875428
1.108,4.532068941695522,0.2326951508055992,0.4,0.0018814767173369828,0.07428111578978958,0.9222216926957214,0.8858662874541182,0.9111792832377669,0.8959675984795136
1.11,4.600500459383606,0.23418470891634446,0.4,0.0019202156603934718,0.07361138746603113,0.9222568218742565,0.8859720466780422,0.9112995432900175,0.8960876732277996
1.112,4.670320224416377,0.23569231957846348,0.4,0.001958600872378848,0.07293409651697436,0.9222929804223164,0.8860792167119171,0.9114212575565226,0.8962092534864435
1.114,4.741515427468505,0.23721775752675892,0.4,0.0019966281950854307,0.07224933663870292,0.9223301396119382,0.886187757307472,0.9115443880128874,0.8963322984654526
1.116,4.814073110476,0.2387607956141667,0.4,0.0020342935235346657,0.07155720256953335,0.9223682705384765,0.8862976280852046,0.9116688965182773,0.8964567672475232
1.118,4.887980168560277,0.24032120482514324,0.4,0.0020715928064102447,0.07085779008553483,0.922407344135957,0.8864087885518167,0.9117947448302552,0.896582618804693
1.12,4.96322335196773,0.24189875428970278,0.4,0.002108522046487987,0.07015119599546049,0.9224473311924033,0.8865211981175684,0.9119218946195459,0.8967098120149105
1.122,5.039789268024746,0.24349321129811646,0.4,0.0021450773010623266,0.06943751813510168,0.92248820236513,0.8866348161135469,0.9120503074847215,0.8968383056785193
1.124,5.117664383107999,0.24510434131628356,0.4,0.0021812546823692545,0.06871685536105232,0.9225299281959933,0.8867496018088392,0.9121799449668003,0.8969680585346445
1.126,5.1968350246298884,0.24673190800178849,0.4,0.0022170503580055496,0.06798930754388988,0.9225724791265976,0.886865514427605,0.9123107685637573,0.8970990292774806
1.128,5.277287383039057,0.24837567322065163,0.4,0.002252460551344162,0.06725497556076376,0.9226158255134425,0.8869825131660368,0.9124427397449336,0.8972311765724686
1.13,5.359007513835694,0.2500353970647845,0.4,0.002287481541945529,0.06651396128739362,0.922659937643013,0.8871005572092086,0.9125758199653453,0.8973644590723585
1.132,5.441981339601662,0.2517108378701561,0.4,0.0023221096659647327,0.06576636758948518,0.9227047857467982,0.8872196057477961,0.9127099706798821,0.8974988354331498
1.134,5.526194652045157,0.25340175223568073,0.4,0.002356341316554281,0.06501229831355226,0.9227503400162367,0.8873396179946709,0.9128451533573928,0.8976342643299043
1.136,5.611633114059802,0.25510789504283016,0.4,0.0023901729442623565,0.06425185827715629,0.9227965706175806,0.8874605532013538,0.9129813294946485,0.897770704472424
1.138,5.698282261797986,0.2568290194759826,0.4,0.0024236010574263684,0.06348515325855864,0.9228434477066707,0.8875823706743267,0.9131184606301812,0.8979081146207869
1.14,5.7861275067582865,0.25856487704350406,0.4,0.0024566222225616318,0.06271228998578948,0.922890941443618,0.8877050297911921,0.913256508357992,0.8980464536007371
1.142,5.875154137886802,0.26031521759957665,0.4,0.0024892330647450023,0.061933376125150486,0.9229390220073833,0.8878284900166775,0.9133954343411212,0.8981856803189209
1.144,5.9653473236921855,0.2620797893667701,0.4,0.0025214302679932936,0.06114852026912043,0.9229876596102513,0.8879527109184735,0.913535200325079,0.8983257537779643
1.146,6.056692114374219,0.26385833895936084,0.4,0.0025532105756363014,0.0603578319237158,0.9230368245121904,0.8880776521829044,0.9136757681511262,0.8984666330913846
1.148,6.149173443965712,0.26565061140740437,0.4,0.002584570790684263,0.059561421495266775,0.9230864870350922,0.8882032736304224,0.9138170997694068,0.8986082774983324
1.15,6.242776132487527,0.2674563501815551,0.4,0.0026155077761895744,0.05875940027664395,0.9231366175768879,0.8883295352309186,0.9139591572519226,0.8987506463781566
