Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
1.152,6.337484888116511,0.26927529721863985,0.4,0.0026460184556025925,0.057951880432930425,0.9231871866255311,0.8884563971188479,0.9141019028053445,0.8988936992647882
1.154,6.43328430936615,0.2711071929479798,0.4,0.0026760998131213436,0.05713897498653808,0.9232381647728437,0.8885838196081588,0.914245298783662,0.8990373958609369
1.156,6.530158887279674,0.2729517763184637,0.4,0.002705748894034968,0.05632079780180066,0.9232895227282204,0.8887117632070254,0.914389307700658,0.8991816960520956
1.158,6.628093007635427,0.2748087848263658,0.4,0.0027349628050607243,0.055497463569016525,0.9233412313321822,0.8888401886323735,0.9145338922422116,0.8993265599203482
1.16,6.727070953164248,0.2766779545439089,0.4,0.002763738714674379,0.054669087787977855,0.9233932615697775,0.888969056824197,0.91467901527842,0.8994719477579736
1.162,6.827076905778621,0.27855902014856576,0.4,0.002792073853433811,0.053835786750986325,0.9234455845838224,0.8890983289596603,0.9148246398755375,0.899617820080845
1.164,6.92809494881335,0.28045171495309706,0.4,0.002819965514295656,0.052997677525355,0.9234981716879774,0.8892279664669782,0.9149707293077278,0.8997641376416167
1.166,7.030109069277511,0.2823557709363178,0.4,0.002847411052924826,0.052154877935413846,0.9235509943796516,0.8893579310390718,0.9151172470686223,0.899910861442693
1.168,7.133103160117409,0.28427091877458704,0.4,0.0028744078879967263,0.051307506544035264,0.9236040243527346,0.8894881846469951,0.9152641568826868,0.9000579527489808
1.17,7.237061022490287,0.2861968878740144,0.4,0.00290095350149201,0.05045568263367861,0.9236572335101448,0.8896186895531252,0.9154114227163861,0.9002053731004126
1.172,7.341966368048502,0.28813340640337626,0.4,0.0029270454389837036,0.049599526186971166,0.9237105939761949,0.8897494083241152,0.9155590087891468,0.9003530843242447
1.174,7.447802821233906,0.2900802013277285,0.4,0.0029526813099165303,0.048739157866827476,0.9237640781087666,0.8898803038436025,0.9157068795841155,0.900501048547121
1.176,7.554553921582135,0.2920369984427152,0.4,0.0029778587878782846,0.0478746989961395,0.9238176585112894,0.8900113393246692,0.9158549998587057,0.9006492282068994
1.178,7.662203126036521,0.2940035224095545,0.4,0.0030025756108630845,0.04700627153702541,0.9238713080445224,0.8901424783220524,0.9160033346549334,0.9007975860642393
1.18,7.770733811271334,0.2959794967906967,0.4,0.003026829581526353,0.04613399806966467,0.9239249998381303,0.8902736847440968,0.916151849309536,0.9009460852139455
1.182,7.880129276024055,0.29796464408614176,0.4,0.0030506185674313703,0.04525800177072559,0.9239787073020523,0.8904049228644497,0.9163005094638735,0.9010946890960639
1.184,7.990372743436369,0.2999586857704032,0.4,0.003073940501287244,0.04437840639140034,0.9240324041376593,0.890536157333492,0.9164492810736075,0.9012433615067265
1.186,8.101447363403562,0.30196134233010763,0.4,0.0030967933811781533,0.04349533623506796,0.9240860643486933,0.890667353189504,0.9165981304181577,0.901392066608746
1.188,8.213336214932024,0.3039723333022159,0.4,0.0031191752707837137,0.04260891613458073,0.9241396622519883,0.8907984758695598,0.9167470241099287,0.9015407689419497
1.19,8.32602230850451,0.30599137731285164,0.4,0.0031410842995903267,0.041719271429206395,0.9241931724879662,0.8909294912201514,0.916895929103311,0.9016894334332577
1.192,8.439488588452859,0.30801819211672365,0.4,0.0031625186630933697,0.04082652794123409,0.9242465700309037,0.8910603655075344,0.9170448127034476,0.9018380254064968
1.194,8.553717935337806,0.3100524946371273,0.4,0.0031834766229900924,0.0399308119522519,0.9242998301989727,0.8911910654277974,0.9171936425747698,0.9019865105919526
1.196,8.668693168335592,0.3120940010065071,0.4,0.0032039565073630856,0.039032250179119266,0.9243529286640384,0.8913215581166486,0.917342386749295,0.9021348551356523
1.198,8.784397047630987,0.31414242660756975,0.4,0.0032239567108541963,0.038130969749653465,0.9244058414612271,0.8914518111589206,0.9174910136346881,0.9022830256083807
1.2,8.900812276816419,0.31619748611492265,0.4,0.003243475694828759,0.03722709817802339,0.9244585449982469,0.8915817925977861,0.9176394920220835,0.902430989014424
1.202,9.017921505296812,0.3182588935372316,0.4,0.0032625119875300305,0.03632076333989276,0.9245110160644671,0.8917114709436891,0.9177877910936658,0.9025787128000411
1.204,9.135707330699843,0.32032636225986993,0.4,0.0032810641842236977,0.035412093447314774,0.9245632318397511,0.8918408151829825,0.917935880430008,0.9027261648616612
1.206,9.25415230129118,0.322399605088047,0.4,0.0032991309473323622,0.0345012170233846,0.9246151699030364,0.8919697947862759,0.9180837300171658,0.9028733135538038
1.208,9.373238918394419,0.3244783342903975,0.4,0.0033167110065598798,0.03358826287668937,0.9246668082406643,0.8920983797164882,0.9182313102535277,0.9030201276967217
1.21,9.492949638815276,0.32656226164300906,0.4,0.0033338031590054544,0.032673360075554214,0.9247181252544544,0.8922265404366045,0.9183785919564161,0.9031665765837644
1.212,9.613266877269732,0.3286510984738731,0.4,0.0033504062692673903,0.031756637922098596,0.9247690997695203,0.8923542479171377,0.918525546368445,0.9033126299884638
1.214,9.734173008815704,0.3307445557077381,0.4,0.0033665192695364024,0.030838225926128615,0.924819711041827,0.8924814736432899,0.9186721451636254,0.9034582581713342
1.216,9.855650371287895,0.33284234391134193,0.4,0.0033821411596783963,0.029918253778877246,0.9248699387654857,0.8926081896218159,0.918818360453225,0.9036034318863941
1.218,9.977681267735436,0.33494417333901033,0.4,0.0033972710073066326,0.028996851326609785,0.9249197630797846,0.8927343683875859,0.9189641647913759,0.9037481223874035
1.22,10.100247968861922,0.33704975397859205,0.4,0.0034119079478431903,0.028074148544104727,0.9249691645759548,0.8928599830098466,0.9191095311804348,0.9038923014338184
1.222,10.223332715467478,0.33915879559771794,0.4,0.0034260511845696606,0.027150275508037502,0.9250181243036684,0.8929850070981823,0.91925443307609,0.9040359412964601
1.224,10.346917720892455,0.341271007790358,0.4,0.0034396999886669903,0.026225362370270067,0.9250666237772672,0.8931094148081704,0.9193988443922192,0.9041790147629019
1.226,10.470985173462354,0.34338610002365605,0.4,0.003452853699244416,0.025299539331072873,0.9251146449817214,0.8932331808467384,0.9195427395054963,0.9043214951425695
1.228,10.595517238933606,0.3455037816850212,0.4,0.0034655117233574223,0.024372936612290008,0.9251621703783178,0.8933562804772149,0.9196860932597484,0.90446335627156
1.23,10.72049606293979,0.3476237621294551,0.4,0.003477673536014671,0.02344568443046713,0.9252091829100718,0.8934786895240779,0.9198288809700587,0.9046045725171714
1.232,10.845903773437907,0.3497457507270904,0.4,0.0034893386801738493,0.02251791296995187,0.9252556660068698,0.8936003843774019,0.919971078426623,0.9047451187821537
1.234,10.971722483154313,0.3518694569109211,0.4,0.0035005067667263873,0.021589752355986924,0.9253016035903329,0.8937213419970009,0.9201126618983536,0.904884970508672
1.236,11.097934292029873,0.3539945902247023,0.4,0.003511177474471009,0.020661332627817997,0.9253469800784073,0.8938415399162688,0.9202536081362345,0.9050241036819877
1.238,11.224521289663992,0.3561208603709949,0.4,0.0035213505500760766,0.019732783711818525,0.9253917803896777,0.8939609562457189,0.9203938943764265,0.9051624948338575
1.24,11.351465557757079,0.3582479772593356,0.4,0.003531025808030703,0.018804235394655033,0.9254359899474032,0.8940795696762213,0.9205334983431253,0.9053001210456489
1.242,11.478749172551032,0.3603756510545074,0.4,0.0035402031305845965,0.01787581729650778,0.9254795946832778,0.8941973594819401,0.9206723982511709,0.9054369599511767
1.244,11.606354207267378,0.36250359222489237,0.4,0.0035488824676766315,0.016947658844361224,0.9255225810409112,0.8943143055229715,0.9208105728084116,0.905572989739257
1.246,11.734262734542623,0.3646315115908779,0.4,0.003557063836852118,0.016019889245381003,0.9255649359790333,0.8944303882476812,0.9209480012178204,0.905708189155984
1.248,11.862456828860427,0.36675912037330005,0.4,0.0035647473231687665,0.01509263746038808,0.9256066469744214,0.8945455886947475,0.9210846631793693,0.9058425375067278
1.25,11.990918568980192,0.36888613024189726,0.4,0.0035719330790913444,0.01416603217744744,0.9256477020245482,0.8946598884949057,0.921220538891659,0.9059760146578582
1.252,12.119630040361635,0.3710122533637568,0.4,0.003578621324375019,0.013240201785588712,0.9256880896499547,0.894773269872399,0.9213556090533066,0.9061086010381891
1.254,12.248573337584995,0.3731372024517248,0.4,0.003584812345937401,0.012315274348664362,0.925727798896344,0.894885715646135,0.9214898548640935,0.9062402776401546
1.256,12.37773056676639,0.3752606908127658,0.4,0.003590506497719289,0.011391377579371587,0.9257668193364011,0.8949972092305523,0.9216232580258752,0.9063710260207103
1.258,12.507083847967987,0.3773824323962419,0.4,0.003595704200534146,0.010468638813440179,0.9258051410713336,0.8951077346361961,0.9217558007432519,0.9065008283019658
1.26,12.636615317602535,0.37950214184209896,0.4,0.0036004059419063126,0.009547184984004142,0.9258427547321413,0.8952172764700066,0.9218874657240057,0.90662966717155
1.262,12.766307130831876,0.3816195345289253,0.4,0.003604612275897997,0.008627142596173143,0.9258796514806074,0.8953258199353207,0.9220182361793032,0.906757525882709
1.264,12.896141463959024,0.3837343266218749,0.4,0.003608323822925064,0.007708637701821286,0.9259158230100205,0.8954333508315916,0.9221480958236674,0.9068843882541429
1.266,13.026100516813422,0.3858462351204254,0.4,0.0036115412695616697,0.00679179587457629,0.9259512615456204,0.8955398555538249,0.9222770288747184,0.9070102386695784
1.268,13.156166515128946,0.3879549779059492,0.4,0.003614265368333768,0.005876742185074724,0.9259859598447757,0.8956453210917372,0.9224050200526885,0.9071350620770846
1.27,13.286321712914294,0.39006027378908426,0.4,0.003616496937501554,0.004963601176439292,0.9260199111968909,0.8957497350286382,0.922532054579712,0.9072588439881317
1.272,13.416548394815338,0.3921618425568754,0.4,0.0036182368608308796,0.004052496840028896,0.9260531094230446,0.8958530855400375,0.9226581181788908,0.9073815704763953
1.274,13.54682887846904,0.3942594050196685,0.4,0.003619486087353707,0.0031435525914542684,0.9260855488753617,0.895955361391981,0.9227831970731405,0.90750322817631
1.276,13.677145516848563,0.396352683057743,0.4,0.0036202456311176584,0.0022368912468803126,0.9261172244361199,0.8960565519391198,0.9229072779838194,0.9076238042813742
1.278,13.807480700599168,0.3984413996676523,0.4,0.003620516570924724,0.001332634999606619,0.9261481315165938,0.8961566471225111,0.92303034812914,0.9077432865422096
1.28,13.937816860364498,0.40052527900826135,0.4,0.0036203000500592054,0.0004309053969762111,0.9261782660556356,0.8962556374671581,0.9231523952223694,0.9078616632643768
1.282,14.068136469102885,0.40260404644645964,0.4,0.0036195972760049624,-0.0004681766824332634,0.9262076245179985,0.8963535140792913,0.92327340746982,0.9079789233059535
1.284,14.198422044393292,0.4046774286025271,0.4,0.0036184095201520455,-0.0013644910512703445,0.9262362038924016,0.8964502686433913,0.9233933735686309,0.9080950560748743
1.286,14.32865615073049,0.4067451533951421,0.4,0.003616738117492797,-0.002257918235555434,0.9262640016893382,0.8965458934189596,0.9235122827043473,0.9082100515260367
1.288,14.458821401809114,0.40880695008600315,0.4,0.0036145844663075096,-0.0031483394964749167,0.9262910159386338,0.8966403812370416,0.9236301245482973,0.9083239001581798
1.29,14.588900462796225,0.4108625493240573,0.4,0.0036119500278397306,-0.004035636851834834,0.9263172451867515,0.8967337254964994,0.9237468892547707,0.9084365930105327
1.292,14.71887605259197,0.4129116831893093,0.4,0.003608836325961313,-0.004919693097151123,0.926342688493849,0.8968259201600461,0.9238625674580018,0.9085481216592426
1.294,14.84873094607804,0.4149540852361999,0.4,0.0036052449468273098,-0.005800391826377871,0.9263673454305918,0.8969169597500393,0.9239771502689617,0.9086584782135816
1.296,14.978447976353491,0.4169894905365339,0.4,0.0036011775385208166,-0.006677617452255591,0.9263912160747212,0.8970068393440385,0.9240906292719593,0.9087676553119372
1.298,15.108010036957612,0.4190176357219428,0.4,0.003596635810687869,-0.007551255226299292,0.9264143010073833,0.8970955545701329,0.9242029965210592,0.9088756461175916
1.3,15.237400084079473,0.4210382590258666,0.4,0.0035916215341625095,-0.00842119125837093,0.9264366013092216,0.8971831016020407,0.9243142445363153,0.9089824443142906
1.302,15.366601138753797,0.4230511003250402,0.4,0.0035861365405821344,-0.009287312535884662,0.9264581185562326,0.8972694771539853,0.9244243662998264,0.9090880441016095
1.304,15.495596289042817,0.4250559011804658,0.4,0.0035801827219932437,-0.010149506942601028,0.9264788548153924,0.8973546784753506,0.9245333552516166,0.9091924401901155
1.306,15.624368692203761,0.42705240487786394,0.4,0.003573762030447712,-0.011007663277020296,0.926498812640053,0.8974387033451223,0.9246412052853422,0.9092956277963338
1.308,15.752901576841639,0.429040356467582,0.4,0.0035668764775897083,-0.011861671270367247,0.926517995065116,0.8975215500661183,0.9247479107438326,0.909397602637523
1.31,15.88117824504699,0.4310195028039528,0.4,0.0035595281342333924,-0.012711421604158779,0.9265364056019818,0.8976032174590095,0.9248534664144638,0.9094983609262565
1.312,16.009182074518268,0.43298959258408515,0.4,0.0035517191299315174,-0.01355680592736025,0.9265540482332819,0.8976837048561407,0.9249578675243724,0.9095978993648229
1.314,16.136896520668525,0.43495037638607914,0.4,0.0035434516525350763,-0.014397716873109867,0.9265709274073962,0.8977630120951517,0.9250611097355124,0.9096962151394441
1.316,16.2643051187161,0.43690160670665157,0.4,0.0035347279477441255,-0.01523404807503237,0.9265870480327579,0.8978411395124044,0.925163189139556,0.9097933059143153
1.318,16.391391485758948,0.4388430379981588,0.4,0.003525550318649929,-0.016065694183108603,0.9266024154719517,0.8979180879362204,0.9252641022526473,0.9098891698254749
1.32,16.518139322832383,0.4407744267050098,0.4,0.0035159211252685633,-0.01689255087912017,0.926617035535606,0.8979938586799336,0.9253638460100074,0.9099838054745046
1.322,16.644532416949826,0.44269553129945766,0.4,0.0035058427840661275,-0.017714514891664646,0.9266309144760874,0.8980684535347644,0.9254624177603995,0.9100772119220663
1.324,16.77055464312635,0.4446061123167572,0.4,0.003495317767475707,-0.018531484010733068,0.9266440589809958,0.8981418747625141,0.925559815260453,0.9101693886812792
1.326,16.896189966384664,0.4465059323896844,0.4,0.0034843486034062425,-0.019343357101844594,0.9266564761664677,0.8982141250880917,0.9256560366688558,0.9102603357109419
1.328,17.021422443743294,0.4483947562824045,0.4,0.0034729378747434484,-0.02015003411974864,0.9266681735702927,0.8982852076918739,0.9257510805404139,0.9103500534086042
1.33,17.14623622618664,0.4502723509236821,0.4,0.0034610882188429422,-0.020951416121687272,0.926679159144841,0.8983551262019016,0.9258449458199863,0.9104385426034927
1.332,17.270615560616662,0.45213848543942897,0.4,0.003448802327015736,-0.021747405280218457,0.9266894412498147,0.898423884685922,0.9259376318362955,0.9105258045492945
1.334,17.394544791785886,0.45399293118457357,0.4,0.0034360829440062465,-0.02253790489559704,0.926699028644819,0.8984914876432776,0.9260291382956213,0.9106118409168048
1.336,17.51800836421151,0.4558354617742596,0.4,0.0034229328674629843,-0.023322819407719575,0.9267079304817645,0.8985579399966482,0.9261194652753786,0.9106966537864405
1.338,17.64099082407033,0.4576658531143508,0.4,0.003409354947402081,-0.024102054407627832,0.926716156297099,0.8986232470836527,0.9262086132175873,0.9107802456406289
1.34,17.76347682107417,0.4594838834312519,0.4,0.0033953520856638175,-0.024875516648577123,0.9267237160038756,0.8986874146483105,0.9262965829222324,0.9108626193560692
1.342,17.88545111032573,0.46128933330103067,0.4,0.00338092723536231,-0.025643114056666028,0.9267306198836638,0.898750448832375,0.9263833755405263,0.9109437781958803
1.344,18.00689855415437,0.4630819856778417,0.4,0.0033660834003285275,-0.02640475574103729,0.9267368785783044,0.8988123561665365,0.9264689925680692,0.9110237258016314
1.346,18.127804123931845,0.464861625921644,0.4,0.0033508236345467955,-0.02716035200363312,0.9267425030815126,0.8988731435615057,0.9265534358379183,0.911102466185264
1.348,18.24815290186756,0.4666280418252147,0.4,0.0033351510415849566,-0.027909814348539314,0.9267475047303391,0.8989328182989791,0.9266367075135669,0.911180003720912
1.35,18.367930082783236,0.46838102364044887,0.4,0.003319068774018353,-0.028653055490886314,0.9267518951964875,0.8989913880224939,0.9267188100818379,0.9112563431366203
1.352,18.48712097586672,0.4701203641039508,0.4,0.0033025800328477985,-0.029389989365328884,0.9267556864774948,0.8990488607281748,0.926799746345696,0.9113314895059687
1.354,18.60571100640474,0.47184585846190763,0.4,0.0032856880669117046,-0.030120531134113282,0.9267588908877831,0.899105244755381,0.9268795194169831,0.9114054482396067
1.356,18.723685717494384,0.4735573044942496,0.4,0.003268396172292531,-0.030844597194716106,0.9267615210495812,0.8991605487772559,0.9269581327090813,0.9114782250767031
1.358,18.841030771733124,0.47525450253809304,0.4,0.003250707691717727,-0.03156210518707653,0.9267635898837262,0.8992147817911874,0.9270355899295072,0.9115498260763153
1.36,18.957731952887173,0.4769372555104664,0.4,0.0032326260139553323,-0.03227297400041507,0.9267651106003476,0.8992679531091805,0.9271118950724414,0.9116202576086825
1.362,19.073775167537992,0.4786053689303214,0.4,0.003214154573204404,-0.03297712377965098,0.9267660966894383,0.8993200723481504,0.9271870524111987,0.9116895263464492
1.364,19.189146446706747,0.4802586509398252,0.4,0.0031952968484804394,-0.033674475931415704,0.9267665619113181,0.8993711494201411,0.9272610664906428,0.9117576392558226
1.366,19.30383194745658,0.4818969123249424,0.4,0.0031760563629959593,-0.03436495312967425,0.9267665202869968,0.899421194522473,0.9273339421195474,0.9118246035876688
1.368,19.417817954472472,0.48351996653529883,0.4,0.003156436683536424,-0.03504847932095648,0.9267659860884362,0.8994702181278256,0.9274056843629127,0.9118904268685527
1.37,19.531090881618574,0.48512762970333895,0.4,0.0031364414198316415,-0.0357249797292028,0.926764973828724,0.8995182309742616,0.9274762985342373,0.9119551168917283
1.372,19.643637273472823,0.4867197206627725,0.4,0.0031160742239228416,-0.036394380860227504,0.9267634982521573,0.8995652440551966,0.9275457901877507,0.9120186817080794
1.374,19.755443806838688,0.4882960609663154,0.4,0.003095338789525577,-0.037056610505821236,0.9267615743242446,0.8996112686093194,0.9276141651106127,0.9120811296170226
1.376,19.866497292233916,0.4898564749027301,0.4,0.0030742388513886184,-0.03771159774746999,0.9267592172216316,0.8996563161104688,0.9276814293150807,0.9121424691573694
1.378,19.976784675356182,0.49140078951316796,0.4,0.003052778184648997,-0.03835927295973171,0.9267564423219549,0.8997003982574732,0.9277475890306517,0.9122027090981604
1.38,20.086293038525312,0.4929288346068156,0.4,0.0030309606041833883,-0.038999567813246455,0.9267532651936278,0.8997435269639548,0.927812650696182,0.9122618584294694
1.382,20.19500960210225,0.4944404427758542,0.4,0.0030087899639559554,-0.039632415277405034,0.9267497015855665,0.8997857143481084,0.9278766209519892,0.9123199263531863
1.384,20.30292172588438,0.49593544940973516,0.4,0.002986270156362845,-0.04025774962267609,0.926745767416858,0.8998269727224564,0.9279395066319395,0.912376922273782
1.386,20.410016910477278,0.49741369270877545,0.4,0.0029634051115734845,-0.040875506422605096,0.9267414787663799,0.899867314583586,0.9280013147555263,0.9124328557890619
1.388,20.516282798642585,0.4988750136970813,0.4,0.0029401987968688376,-0.04148562255548073,0.9267368518623706,0.8999067526018758,0.9280620525199438,0.9124877366809093
1.39,20.621707176622113,0.5003192562348066,0.4,0.0029166552159767788,-0.04208803620569,0.9267319030719628,0.8999452996112141,0.9281217272921567,0.9125415749060266
1.392,20.72627797543792,0.5017462670297481,0.4,0.002892778408404737,-0.04268268686475793,0.9267266488906795,0.8999829685987161,0.9281803466009758,0.9125943805866783
1.394,20.82998327216831,0.503155895648293,0.4,0.0028685724487697672,-0.04326951533209074,0.9267211059319014,0.9000197726944451,0.9282379181291383,0.9126461640014392
1.396,20.932811291199695,0.5045479945257156,0.4,0.0028440414461261983,-0.043848463715418264,0.9267152909163092,0.9000557251611419,0.9282944497053992,0.9126969355759541
1.398,21.0347504054542,0.5059224189758399,0.4,0.0028191895432910083,-0.04441947543095013,0.9267092206613073,0.9000908393839677,0.9283499492966378,0.9127467058737131
1.4,21.135789137592937,0.5072790272000712,0.4,0.0027940209161670775,-0.044982495203259955,0.9267029120704342,0.9001251288602671,0.9284044249999832,0.9127954855868456
1.402,21.235916161194897,0.5086176802958032,0.4,0.002768539773064461,-0.04553746906488972,0.9266963821227614,0.9001586071893534,0.9284578850349615,0.9128432855269408
1.404,21.335120301911342,0.5099382422642165,0.4,0.0027427503540198316,-0.04608434435569935,0.9266896478622944,0.900191288062326,0.9285103377356715,0.9128901166158969
1.406,21.433390538595717,0.5112405800174679,0.4,0.0027166569301142296,-0.046623069721956914,0.9266827263873713,0.900223185251918,0.9285617915429885,0.9129359898768024
1.408,21.530716004408916,0.5125245633852883,0.4,0.002690263802789264,-0.047153595115185215,0.9266756348400714,0.900254312602387,0.9286122549968044,0.9129809164248587
1.41,21.62708598789996,0.5137900651209897,0.4,0.0026635753031619,-0.04767587179077158,0.9266683903956368,0.9002846840194477,0.9286617367283067,0.9130249074583432
1.412,21.722489934061922,0.5150369609068998,0.4,0.0026365957913379737,-0.0481898523063486,0.9266610102519101,0.9003143134602537,0.9287102454522961,0.9130679742496198
1.414,21.81691744536319,0.5162651293592274,0.4,0.002609329655724561,-0.04869549051995316,0.926653511618799,0.9003432149234356,0.9287577899595548,0.9131101281362025
1.416,21.910358282753894,0.5174744520323685,0.4,0.002581781312341339,-0.04919274158797271,0.9266459117077678,0.900371402439195,0.9288043791092601,0.9131513805118732
1.418,22.00280236664755,0.5186648134226705,0.4,0.0025539552041310637,-0.049681561962893805,0.9266382277213621,0.9003988900594645,0.9288500218214536,0.9131917428178602
1.42,22.09423977787789,0.5198361009716534,0.4,0.0025258558002692944,-0.0501619093908454,0.9266304768427762,0.9004256918481356,0.928894727069567,0.9132312265340827
1.422,22.18466075863078,0.5209882050687107,0.4,0.0024974875954734883,-0.05063374290896769,0.9266226762254628,0.9004518218713604,0.9289385038730079,0.9132698431704619
1.424,22.274055713351306,0.5221210190532879,0.4,0.0024688551093115835,-0.051097022842590115,0.9266148429827931,0.9004772941879302,0.92898136128981,0.9133076042583065
1.426,22.362415209625937,0.5232344392165627,0.4,0.002439962885510197,-0.05155171080225235,0.9266069941777726,0.9005021228397383,0.9290233084093504,0.9133445213417747
1.428,22.44972997903976,0.5243283648026238,0.4,0.002410815491262546,-0.0519977696805538,0.9265991468128181,0.9005263218423293,0.92906435434514,0.9133806059694182
1.43,22.535990918008842,0.525402698009173,0.4,0.002381417516536217,-0.05243516364885632,0.9265913178195979,0.900549905175541,0.9291045082276846,0.9134158696858101
1.432,22.621189088587638,0.5264573439877501,0.4,0.002351773573380881,-0.05286385815383719,0.9265835240489465,0.9005728867742413,0.9291437791974285,0.9134503240232634
1.434,22.705315719251487,0.5274922108434978,0.4,0.0023218882952360793,-0.053283819913912116,0.9265757822608505,0.900595280519168,0.9291821763977753,0.9134839804936417
1.436,22.788362205654185,0.5285072096344778,0.4,0.002291766336239172,-0.05369501691552356,0.9265681091145209,0.9006171002278731,0.9292197089681966,0.9135168505802678
1.438,22.870320111360655,0.5295022543705453,0.4,0.0022614123705335647,-0.05409741840931254,0.9265605211585459,0.9006383596457747,0.9292563860374249,0.9135489457299316
1.44,22.951181168554726,0.5304772620117987,0.4,0.002230831091577307,-0.05449099490617661,0.926553034821139,0.9006590724373267,0.929292216716741,0.913580277345005
1.442,23.030937278722003,0.5314321524666096,0.4,0.0022000272114521655,-0.05487571817322011,0.9265456664004811,0.9006792521773039,0.9293272100933535,0.9136108567756636
1.444,23.10958051330792,0.5323668485892498,0.4,0.002169005460173265,-0.05525156122961797,0.9265384320551633,0.9006989123422096,0.9293613752238755,0.9136406953122199
1.446,23.187103114350904,0.5332812761771238,0.4,0.0021377705849993933,-0.055618498342373146,0.9265313477947361,0.9007180663018101,0.9293947211279018,0.9136698041775734
1.448,23.263497495090743,0.5341753639676174,0.4,0.002106327349744059,-0.05597650502201064,0.9265244294703698,0.9007367273108003,0.9294272567816897,0.9136981945197796
1.45,23.338756240552183,0.5350490436345748,0.4,0.00207468053408739,-0.05632555801818398,0.9265176927656281,0.9007549085006025,0.929458991111945,0.9137258774047405
1.452,23.412872108103734,0.5359022497844175,0.4,0.0020428349328889604,-0.056665635315219925,0.9265111531873642,0.9007726228713024,0.9294899329897163,0.9137528638090214
1.454,23.4858380279918,0.5367349199519089,0.4,0.0020107953555016265,-0.05699671612760003,0.9265048260567396,0.9007898832837311,0.9295200912244036,0.9137791646127986
1.456,23.557647103850076,0.5375469945955847,0.4,0.0019785666250864533,-0.05731878089539122,0.9264987265003729,0.9008067024516881,0.9295494745578777,0.9138047905929367
1.458,23.62829261318435,0.5383384170928538,0.4,0.0019461535779288091,-0.057631811279629186,0.9264928694416241,0.9008230929343168,0.9295780916587195,0.913829752416204
1.46,23.697768007832675,0.5391091337347799,0.4,0.0019135610627557039,-0.05793579015766004,0.9264872695920133,0.9008390671286314,0.9296059511165767,0.9138540606326251
1.462,23.76606691440101,0.539859093720564,0.4,0.0018807939400544429,-0.05823070161844898,0.9264819414427858,0.9008546372622016,0.9296330614366444,0.9138777256689761
1.464,23.833183134674332,0.54058824915172,0.4,0.0018478570813926674,-0.05851653095785883,0.9264768992566222,0.9008698153859959,0.929659431034269,0.9139007578224244
1.466,23.899110646003326,0.5412965550259758,0.4,0.0018147553687398498,-0.05879326467391155,0.9264721570595011,0.900884613367389,0.9296850682296794,0.9139231672543162
1.468,23.963843601666653,0.5419839692308926,0.4,0.0017814936937903083,-0.05906089046202834,0.9264677286327146,0.900899042883335,0.9297099812428478,0.9139449639841131
1.47,24.027376331208885,0.5426504525372192,0.4,0.0017480769572878034,-0.05931939721026308,0.9264636275050473,0.9009131154137104,0.9297341781884811,0.9139661578834842
1.472,24.089703340754138,0.5432959685919957,0.4,0.0017145100683517794,-0.059568774994526036,0.9264598669451153,0.9009268422348303,0.9297576670711475,0.9139867586705518
1.474,24.150819313295518,0.5439204839114062,0.4,0.0016807979438053064,-0.05980901507381195,0.9264564599538743,0.9009402344131384,0.9297804557805364,0.9140067759042958
1.476,24.210719108960376,0.5445239678733979,0.4,0.0016469455075047818,-0.060040109885428905,0.9264534192572992,0.9009533027990786,0.9298025520868585,0.9140262189791196
1.478,24.269397765251444,0.5451063927100726,0.4,0.0016129576896714419,-0.060262053040238794,0.9264507572992389,0.9009660580211447,0.929823963636385,0.9140450971195789
1.48,24.326850497264,0.5456677334998615,0.4,0.0015788394262247392,-0.060474839317908924,0.9264484862344481,0.9009785104801159,0.9298446979471272,0.9140634193752754
1.482,24.38307269787901,0.5462079681594891,0.4,0.0015445956581176328,-0.06067846466218432,0.9264466179218042,0.9009906703434781,0.9298647624046605,0.914081194615917
1.484,24.438059937932405,0.546727077435739,0.4,0.0015102313306738398,-0.06087292617617959,0.9264451639177078,0.9010025475400347,0.9298841642580934,0.9140984315265508
1.486,24.491807966360533,0.5472250448970244,0.4,0.0014757513929270943,-0.061058222117695404,0.9264441354696747,0.9010141517547087,0.9299029106161837,0.9141151386029649
1.488,24.544312710321844,0.5477018569247775,0.4,0.001441160796962457,-0.061234351894565636,0.9264435435101179,0.901025492423538,0.9299210084436017,0.9141313241472651
1.49,24.595570275294936,0.5481575027046606,0.4,0.0014064644972597187,-0.06140131606003474,0.9264433986503275,0.9010365787288674,0.9299384645573451,0.9141469962636266
1.492,24.64557694515295,0.5485919742176102,0.4,0.001371667450038935,-0.061559116308171485,0.9264437111746484,0.9010474195947376,0.9299552856233022,0.9141621628542231
1.494,24.6943291822145,0.5490052662307169,0.4,0.0013367746126081346,-0.061707755469317616,0.92644449103486,0.9010580236824757,0.9299714781529718,0.9141768316153353
1.496,24.741823627271103,0.5493973762879544,0.4,0.0013017909427132349,-0.06184723750557855,0.9264457478447615,0.9010683993864852,0.929987048500332,0.914191010033638
1.498,24.78805709959131,0.5497683047007562,0.4,0.0012667213978902016,-0.0619775675063545,0.926447490874963,0.9010785548302419,0.9300020028588685,0.9142047053826711
1.5,24.833026596901476,0.5501180545384551,0.4,0.001231570934819485,-0.06209875168391582,0.9264497290478882,0.9010884978624932,0.9300163472587554,0.9142179247194926
1.502,24.876729295343416,0.5504466316185826,0.4,0.0011963445086827665,-0.06221079736902349,0.9264524709329903,0.901098236053666,0.9300300875641945,0.9142306748815167
1.504,24.91916254940889,0.5507540444970436,0.4,0.0011610470725220451,-0.06231371300659602,0.9264557247421802,0.9011077766924802,0.9300432294709127,0.9142429624835356
1.506,24.960323891851072,0.551040304458161,0.4,0.0011256835766010936,-0.06240750815142604,0.9264594983254762,0.9011171267827744,0.9300557785038169,0.9142547939149318
1.508,25.000211033573077,0.5513054255046056,0.4,0.0010902589677693135,-0.06249219346394,0.92646379916687,0.9011262930405405,0.93006774001481,0.9142661753370732
1.51,25.038821863493634,0.5515494243472078,0.4,0.001054778188828015,-0.06256778070601499,0.9264686343804152,0.90113528189117,0.9300791191807637,0.9142771126808997
1.512,25.076154448389968,0.5517723203946626,0.4,0.0010192461778991489,-0.06263428273683566,0.9264740107065425,0.9011440994669151,0.9300899210016572,0.914287611644699
1.514,25.11220703271805,0.5519741357431246,0.4,0.0009836678677965145,-0.06269171350880792,0.9264799345085947,0.90115275160456,0.9301001502988708,0.9142976776920703
1.516,25.146978038410186,0.5521548951657036,0.4,0.0009480481853994696,-0.06274008806351827,0.9264864117695945,0.9011612438433099,0.9301098117136455,0.9143073160500798
1.518,25.18046606465017,0.5523146261018588,0.4,0.0009123920510291634,-0.06277942252774021,0.9264934480892373,0.9011695814228923,0.930118909705702,0.9143165317076066
1.52,25.212669887625974,0.5524533586466986,0.4,0.0008767043778273168,-0.06280973410949259,0.9265010486811166,0.9011777692818748,0.9301274485520226,0.9143253294138795
1.522,25.243588460260177,0.5525711255401872,0.4,0.0008409900711375722,-0.06283104109413973,0.9265092183701793,0.9011858120561992,0.9301354323457937,0.9143337136772052
1.524,25.273220911918102,0.5526679621562581,0.4,0.0008052540278894323,-0.0628433628405406,0.926517961590415,0.9011937140779308,0.9301428649955128,0.9143416887638881
1.526,25.301566548093888,0.5527439064918421,0.4,0.0007695011359848109,-0.06284671977723955,0.9265272823827773,0.9012014793742228,0.9301497502242538,0.9143492586973401
1.528,25.328624850074466,0.5527989991558035,0.4,0.0007337362736872143,-0.06284113339869984,0.9265371843933428,0.9012091116665006,0.9301560915690986,0.9143564272573855
1.53,25.354395474581647,0.5528332833577951,0.4,0.000697964309013575,-0.06282662626157748,0.926547670871702,0.901216614369857,0.9301618923807247,0.9143631979797513
1.532,25.37887825339232,0.5528468048970246,0.4,0.000662190099128756,-0.06280322198103172,0.9265587446695894,0.9012239905926676,0.9301671558231588,0.9143695741557532
1.534,25.402073192936925,0.5528396121509398,0.4,0.0006264184897427463,-0.06277094522707166,0.926570408239748,0.9012312431364184,0.930171884873689,0.9143755588321693
1.536,25.423980473876277,0.5528117560638246,0.4,0.0005906543145105666,-0.06272982172093411,0.9265826636350325,0.9012383744957523,0.9301760823229367,0.914381154811305
1.538,25.444600450656807,0.5527632901353194,0.4,0.0005549023944349049,-0.06267987823149285,0.926595512507748,0.9012453868587238,0.9301797507750881,0.9143863646512456
1.54,25.463933651044385,0.5526942704088471,0.4,0.000519167537271501,-0.06262114257169127,0.9266089561092278,0.9012522821072753,0.9301828926482868,0.9143911906662987
1.542,25.48198077563676,0.5526047554599627,0.4,0.0004834545369373002,-0.06255364359500126,0.926622995289648,0.9012590618179189,0.9301855101751808,0.9143956349276235
1.544,25.498742697354746,0.5524948063846111,0.4,0.0004477681729213957,-0.06247741119189776,0.9266376304980781,0.9012657272626342,0.9301876054036292,0.9143996992640469
1.546,25.514220460912274,0.5523644867872995,0.4,0.0004121132096987795,-0.062392476286351584,0.92665286178277,0.901272279409976,0.9301891801975644,0.9144033852630641
1.548,25.528415282265357,0.5522138627691815,0.4,0.00037649439614692245,-0.06229887083233171,0.9266686887916816,0.9012787189263908,0.9301902362380086,0.9144066942720257
1.55,25.541328548040134,0.5520430029160482,0.4,0.00034091646496520493,-0.06219662781031615,0.9266851107732385,0.9012850461777425,0.9301907750242454,0.9144096273995064
1.552,25.552961814940044,0.5518519782862273,0.4,0.00030538413209721795,-0.062085781223804815,0.926702126577328,0.901291261231044,0.9301907978751431,0.9144121855168542
1.554,25.563316809132267,0.5516408623983865,0.4,0.00026990209615595796,-0.06196636609583023,0.9267197346565295,0.9012973638563947,0.9301903059306296,0.914414369259923
1.556,25.572395425613514,0.5514097312192376,0.4,0.00023447503785193767,-0.06183841846546295,0.9267379330675767,0.901303353529121,0.9301893001533178,0.9144161790309813
1.558,25.580199727555296,0.5511586631511369,0.4,0.00019910761942423528,-0.06170197538430511,0.9267567194730519,0.9013092294321189,0.9301877813302774,0.9144176150007974
1.56,25.586731945628745,0.5508877390195854,0.4,0.00016380448407450713,-0.06155707491296658,0.926776091143311,0.9013149904583952,0.9301857500749557,0.9144186771109023
1.562,25.591994477309136,0.550597042060614,0.4,0.00012857025540398783,-0.061403756117521024,0.9267960449586388,0.9013206352138088,0.9301832068292428,0.9144193650760228
1.564,25.595989886160165,0.5502866579080608,0.4,9.340953685350412e-05,-0.06124205906593416,0.9268165774116297,0.9013261620200052,0.9301801518656796,0.9144196783866886
1.566,25.598720901098165,0.5499566745807284,0.4,5.832691114652825e-05,-0.06107202482445989,0.9268376846097961,0.9013315689175447,0.9301765852898065,0.9144196163120049
1.568,25.600190415636284,0.549607182469421,0.4,2.3326939735299708e-05,-0.060893695453998586,0.9268593622783999,0.9013368536692234,0.930172507042654,0.914419177902596
1.57,25.600401487108797,0.5492382743238545,0.4,-1.1585837749957152e-05,-0.06070711400641138,0.9268816057635073,0.9013420137635793,0.9301679169033675,0.914418361993709
1.572,25.59935733587566,0.5488500452394379,0.4,-4.6406904048689374e-05,-0.0605123245207862,0.9269044100352614,0.9013470464185875,0.9301628144919712,0.9144171672084845
1.574,25.59706134450737,0.5484425926439164,0.4,-8.113176481451408e-05,-0.06030937201964687,0.9269277696913751,0.9013519485855364,0.9301571992722618,0.9144155919613824
1.576,25.59351705695033,0.548016016283872,0.4,-0.0001157559491565288,-0.06009830250510284,0.9269516789608366,0.9013567169530843,0.9301510705548346,0.9144136344617668
1.578,25.58872817767273,0.547570418211085,0.4,-0.00015027501017739827,-0.05987916295493084,0.9269761317078309,0.9013613479514941,0.9301444275002386,0.9144112927176462
1.58,25.582698570791155,0.5471059027687318,0.4,-0.00018468452550818488,-0.05965200131858306,0.9270011214358669,0.9013658377570416,0.9301372691222562,0.9144085645395624
1.582,25.575432259177983,0.5466225765774353,0.4,-0.0002189800978398852,-0.05941686651311734,0.9270266412921165,0.9013701822965945,0.9301295942913083,0.914405447544631
1.584,25.56693342354971,0.5461205485211431,0.4,-0.00025315735545163633,-0.05917380841904041,0.9270526840719564,0.9013743772523609,0.9301214017379787,0.9144019391607259
1.586,25.557206401536316,0.5455999297328427,0.4,-0.0002872119527355528,-0.05892287787606021,0.9270792422237092,0.9013784180668,0.9301126900566595,0.9143980366308068
1.588,25.546255686731808,0.545060833580095,0.4,-0.00032113957071815385,-0.05866412667874005,0.9271063078535858,0.901382299947695,0.9301034577093076,0.9143937370173857
1.59,25.53408592772604,0.544503375650388,0.4,-0.00035493591757834004,-0.058397607572050536,0.9271338727308214,0.9013860178733837,0.9300937030293193,0.9143890372071314
1.592,25.520701927117962,0.5439276737363024,0.4,-0.00038859672916187504,-0.0581233742468068,0.9271619282930036,0.9013895665981428,0.930083424225512,0.914383933915605
1.594,25.506108640510412,0.5433338478204789,0.4,-0.0004221177694923289,-0.05784148133499484,0.9271904656515871,0.9013929406577216,0.9300726193862131,0.914378423692126
1.596,25.49031117548655,0.5427220200603858,0.4,-0.00045549483127843674,-0.057551984404971335,0.9272194755975943,0.9013961343750221,0.9300612864834537,0.9143725029247639
1.598,25.47331479056813,0.5420923147728794,0.4,-0.0004887237364178241,-0.057254939956535855,0.9272489486074973,0.9013991418659225,0.930049423377263,0.9143661678454533
1.6,25.45512489415569,0.5414448584185448,0.4,-0.0005218003364970514,-0.05695040541586882,0.9272788748492738,0.9014019570452382,0.9300370278200616,0.9143594145352274
1.602,25.4357470434508,0.5407797795858205,0.4,-0.000554720513287925,-0.05663843913032751,0.9273092441886397,0.9014045736328162,0.9300240974611474,0.9143522389295664
1.604,25.415186943360514,0.54009720897489,0.4,-0.0005874801792400248,-0.05631910036309545,0.9273400461954462,0.9014069851597621,0.9300106298512755,0.9143446368238585
1.606,25.393450445384165,0.53939727938134,0.4,-0.0006200752779693915,-0.055992449287680546,0.9273712701502456,0.9014091849747898,0.9299966224473246,0.9143366038789673
1.608,25.370543546482637,0.5386801256795781,0.4,-0.0006525017847433217,-0.0556585469822517,0.9274029050510146,0.9014111662506954,0.929982072617049,0.914328135626904
1.61,25.346472387930252,0.5379458848059994,0.4,-0.0006847557069612106,-0.0553174554238135,0.9274349396200363,0.9014129219909467,0.9299669776439123,0.9143192274765991
1.612,25.32124325414941,0.5371946957418986,0.4,-0.0007168330846313856,-0.05496923748221011,0.9274673623109294,0.9014144450363859,0.929951334731998,0.9143098747197698
1.614,25.294862571528157,0.536426699496123,0.4,-0.0007487299908438712,-0.0546139569139531,0.9275001613158292,0.9014157280720404,0.9299351410109964,0.9143000725368792
1.616,25.267336907220795,0.5356420390874536,0.4,-0.0007804425322390216,-0.05425167835587047,0.9275333245727082,0.9014167636340374,0.9299183935412614,0.9142898160031837
1.618,25.238672967931688,0.5348408595267142,0.4,-0.0008119668494719601,-0.05388246731856555,0.9275668397728343,0.9014175441166169,0.929901089318934,0.914279100094863
1.62,25.208877598682445,0.5340233077985981,0.4,-0.0008432991176727596,-0.05350639017969033,0.9276006943683628,0.9014180617792386,0.9298832252811311,0.9142679196952291
1.622,25.177957781562597,0.5331895328432081,0.4,-0.0008744355469022984,-0.053123514177017106,0.9276348755800556,0.9014183087537798,0.9298647983111938,0.914256269601012
1.624,25.14592063446395,0.5323396855373049,0.4,-0.000905372382603724,-0.05273390740131256,0.9276693704051241,0.9014182770518169,0.9298458052439921,0.9142441445287145
1.626,25.112773409798773,0.5314739186752537,0.4,-0.0009361059060494526,-0.05233763878900488,0.9277041656251879,0.9014179585719848,0.9298262428712813,0.9142315391210323
1.628,25.078523493201935,0.5305923869496663,0.4,-0.0009666324347836551,-0.051934778114641755,0.9277392478143494,0.9014173451074152,0.9298061079471089,0.914218447953339
1.63,25.043178402217276,0.5296952469317349,0.4,-0.0009969483230601055,-0.051525395983132716,0.9277746033473729,0.9014164283532412,0.9297853971932665,0.9142048655402254
1.632,25.006745784968196,0.5287826570512478,0.4,-0.0010270499622753886,-0.05110956382177456,0.927810218407969,0.9014151999141679,0.9297641073047803,0.9141907863420934
1.634,24.969233418812834,0.5278547775762846,0.4,-0.0010569337813973421,-0.05068735387205364,0.927846078997172,0.9014136513121036,0.9297422349554428,0.9141762047717977
1.636,24.930649208983834,0.5269117705925828,0.4,-0.0010865962473886757,-0.0502588391812227,0.9278821709418147,0.9014117739938445,0.9297197768033754,0.9141611152013319
1.638,24.891001187212986,0.5259537999825779,0.4,-0.001116033865625691,-0.049824093593647756,0.9279184799030836,0.9014095593388102,0.929696729496621,0.9141455119685531
1.64,24.850297510340877,0.5249810314041025,0.4,-0.0011452431803120212,-0.049383191741923516,0.9279549913851588,0.901406998666822,0.9296730896787634,0.9141293893839411
1.642,24.80854645891173,0.5239936322687478,0.4,-0.0011742207748873152,-0.048936209037752476,0.927991690743928,0.9014040832459231,0.9296488539945673,0.9141127417373894
1.644,24.765756435753637,0.5229917717198811,0.4,-0.0012029632724307848,-0.04848322166258667,0.9280285631957697,0.9014008043002306,0.929624019095636,0.9140955633050194
1.646,24.72193596454434,0.5219756206103141,0.4,-0.0012314673360595337,-0.04802430655802664,0.9280655938264021,0.9013971530178176,0.9295985816460842,0.9140778483560166
1.648,24.677093688362774,0.5209453514796167,0.4,-0.0012597296693215897,-0.04755954141598151,0.9281027675997899,0.9013931205586201,0.92957253832822,0.9140595911594837
1.65,24.63123836822658,0.5199011385310822,0.4,-0.0012877470165835556,-0.047089004668579015,0.9281400693671035,0.9013886980623597,0.9295458858482315,0.9140407859913036
1.652,24.58437888161571,0.5188431576083267,0.4,-0.0013155161634127968,-0.0466127754778336,0.9281774838757255,0.9013838766564827,0.929518620941878,0.9140214271410102
1.654,24.53652422098243,0.5177715861715317,0.4,-0.0013430339369540824,-0.046130933725063605,0.9282149957783017,0.9013786474641059,0.9294907403801765,0.9140015089186616
1.656,24.48768349224782,0.5166866032733244,0.4,-0.0013702972063005948,-0.04564356000005948,0.928252589641824,0.9013730016119658,0.929462240975085,0.9139810256617111
1.658,24.437865913285055,0.5155883895342869,0.4,-0.0013973028828592232,-0.0451507355900031,0.928290249956746,0.9013669302383643,0.9294331195851723,0.9139599717418693
1.66,24.387080812389605,0.5144771271181034,0.4,-0.0014240479207100582,-0.04465254246813566,0.9283279611461228,0.9013604245011093,0.9294033731212776,0.9139383415719569
1.662,24.33533762673663,0.5133529997063373,0.4,-0.0014505293169599976,-0.04414906328217416,0.9283657075747702,0.9013534755854415,0.9293729985521502,0.9139161296127409
1.664,24.282645900825734,0.5122161924728349,0.4,-0.001476744112090382,-0.043640381342475776,0.9284034735584353,0.9013460747119418,0.9293419929100667,0.9138933303797472
1.666,24.22901528491332,0.5110668920577638,0.4,-0.0015026893902985719,-0.04312658060995522,0.9284412433729772,0.90133821314442,0.9293103532964258,0.9138699384500515
1.668,24.174455533432763,0.509905286541275,0.4,-0.0015283622798333808,-0.042607745683746145,0.9284790012635463,0.9013298821977697,0.9292780768873093,0.9138459484690366
1.67,24.1189765034026,0.5087315654167985,0.4,-0.0015537599533242774,-0.04208396178861684,0.9285167314537635,0.9013210732457955,0.9292451609390132,0.9138213551571183
1.672,24.062588152823,0.507545919563963,0.4,-0.0015788796281042726,-0.04155531476213603,0.9285544181548855,0.9013117777289984,0.9292116027935394,0.9137961533164293
1.674,24.005300539060734,0.5063485412211507,0.4,-0.0016037185665264033,-0.04102189104159182,0.9285920455749591,0.9013019871623198,0.9291773998840479,0.9137703378374615
1.676,23.94712381722283,0.5051396239576771,0.4,-0.0016282740762737283,-0.040483777650665576,0.9286295979279513,0.9012916931428356,0.9291425497402618,0.9137439037056587
1.678,23.888068238519242,0.5039193626456097,0.4,-0.0016525435106627508,-0.03994106218586091,0.928667059442855,0.9012808873573994,0.9291070499938273,0.9137168460079584
1.68,23.828144148614644,0.5026879534312148,0.4,-0.0016765242689401824,-0.03939383280269326,0.9287044143727616,0.9012695615902248,0.9290708983836181,0.9136891599392756
1.682,23.76736198596974,0.5014455937060432,0.4,-0.001700213796572963,-0.03884217820163954,0.9287416470038969,0.901257707730407,0.9290340927609853,0.9136608408089253
1.684,23.705732280172196,0.5001924820776573,0.4,-0.0017236095855314552,-0.03828618761385355,0.9287787416646133,0.9012453177793752,0.9289966310949472,0.9136318840469798
1.686,23.64326565025753,0.4989288183399949,0.4,-0.0017467091745657255,-0.037725950786646034,0.928815682734333,0.9012323838582724,0.9289585114773175,0.9136022852105578
1.688,23.579972803020173,0.49765480344338103,0.4,-0.0017695101494748353,-0.03716155796873977,0.92885245465244,0.9012188982152601,0.9289197321277634,0.9135720399900364
1.69,23.515864531314968,0.4963706394641906,0.4,-0.001792010143369054,-0.03659309989529491,0.9288890419271085,0.901204853232737,0.9288802913987972,0.9135411442151882
1.692,23.45095171234934,0.4950765295741607,0.4,-0.0018142068369249185,-0.0360206677727149,0.9289254291440721,0.9011902414344747,0.9288401877806922,0.9135095938612342
1.694,23.385245305966446,0.4937726780093623,0.4,-0.0018360979586330563,-0.03544435326323603,0.9289616009753171,0.9011750554926603,0.9287994199063204,0.9134773850548114
1.696,23.318756352919504,0.4924592900388366,0.4,-0.0018576812850386927,-0.034864248469302805,0.9289975421877085,0.901159288234846,0.9287579865559139,0.9134445140798518
1.698,23.25149597313762,0.49113657193289467,0.4,-0.0018789546409747693,-0.034280445917735325,0.9290332376515275,0.9011429326507947,0.9287158866617374,0.9134109773833639
1.7,23.183475363983323,0.48980473093109467,0.4,-0.001899915899787592,-0.03369303854369671,0.9290686723489312,0.9011259818992253,0.9286731193126783,0.9133767715811203
1.702,23.11470579850217,0.488463975209899,0.4,-0.0019205629835549367,-0.03310211967445875,0.9291038313823187,0.9011084293144482,0.9286296837587431,0.9133418934632413
1.704,23.04519862366458,0.4871145138500149,0.4,-0.0019408938632965401,-0.03250778301298074,0.929138699982603,0.9010902684128874,0.9285855794154643,0.9133063399996751
1.706,22.974965258600236,0.48575655680342994,0.4,-0.0019609065591769006,-0.03191012262129833,0.9291732635173826,0.9010714928994868,0.9285408058682071,0.9132701083455675
1.708,22.904017192825375,0.4843903148601488,0.4,-0.0019805991407003238,-0.03130923290373455,0.9292075074990113,0.901052096673997,0.9284953628763808,0.913233195846521
1.71,22.83236598446313,0.4830159996146355,0.4,-0.001999969726898138,-0.03070520858993686,0.929241417592555,0.9010320738371347,0.9284492503775456,0.9131956000437371
1.712,22.760023258457327,0.4816338234319738,0.4,-0.0020190164865080207,-0.030098144717748077,0.9292749796236387,0.901011418696618,0.9284024684914157,0.9131573186790414
1.714,22.687000704779933,0.4802439994137508,0.4,-0.002037737638145366,-0.02948813661591737,0.9293081795861737,0.9009901257730657,0.9283550175237544,0.9131183496997834
1.716,22.613310076632505,0.47884674136367356,0.4,-0.0020561314504666294,-0.028875279886653837,0.9293410036499621,0.9009681898057638,0.9283068979701592,0.9130786912636141
1.718,22.538963188641883,0.47744226375292664,0.4,-0.002074196242324597,-0.028259670388043223,0.929373438168176,0.9009456057582914,0.9282581105197344,0.9130383417431324
1.72,22.463971915050447,0.47603078168528357,0.4,-0.0020919303829155097,-0.027641404216317,0.9294054696847048,0.9009223688240064,0.9282086560586477,0.9129972997304037
1.722,22.388348187901247,0.47461251086197437,0.4,-0.002109332291917997,-0.027020577687993985,0.929437084941369,0.9008984744313818,0.9281585356735694,0.9129555640413388
1.724,22.31210399521824,0.47318766754632935,0.4,-0.0021264004396237576,-0.02639728732190394,0.9294682708849933,0.9008739182491972,0.9281077506549923,0.912913133719941
1.726,22.235251379182,0.47175646852820047,0.4,-0.0021431333470599417,-0.025771629821086495,0.9294990146743392,0.9008486961915751,0.9280563025004277,0.9128700080424096
1.728,22.157802434301157,0.47031913108817386,0.4,-0.002159529586103183,-0.02514370205459071,0.9295293036868896,0.9008228044228654,0.9280041929174786,0.9128261865211037
