Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.306,13.252110104856992,0.36958770483799847,0.4,0.0016444186385050337,0.012755368131062705,0.9290932819569747,0.8968944169786606,0.9227593993667469,0.9078733693045745
2.308,13.311432852621856,0.37062937319426115,0.4,0.001651248901669859,0.01229996607190148,0.9291196797977118,0.8969540404691326,0.9228282431948386,0.9079416912862409
2.31,13.370997095684135,0.3716724411642911,0.4,0.0016578349932058146,0.011844177283221291,0.9291460559971242,0.8970135986978905,0.92289704290433,0.9080099581969573
2.312,13.430794038589926,0.37271676520055924,0.4,0.0016641766256382318,0.011388064115693708,0.9291724055163262,0.8970730822599964,0.9229657881107908,0.9080781595632362
2.314,13.490814876140282,0.3737622018757979,0.4,0.0016702735450422517,0.01093168885326462,0.9291987234250695,0.8971324818849403,0.9230344685454192,0.908146285040532
2.316,13.551050794598307,0.37480860790241227,0.4,0.0016761255310093564,0.010475113703979966,0.9292250049032472,0.8971917884383294,0.9231030740566721,0.9082143244149684
2.318,13.611492972895181,0.37585584015188334,0.4,0.001681732396609392,0.010018400790820642,0.929251245242328,0.8972509929234976,0.9231715946118301,0.9082822676049941
2.32,13.672132583834529,0.37690375567415535,0.4,0.0016870939883480414,0.009561612142548526,0.9292774398467193,0.8973100864830387,0.9232400202984974,0.9083501046629631
2.322,13.732960795295376,0.37795221171700516,0.4,0.0016922101861197947,0.009104809684565812,0.929303584235057,0.8973690604002585,0.923308341326037,0.9084178257766419
2.324,13.793968771433134,0.3790010657453867,0.4,0.001697080903156383,0.008648055229796114,0.9293296740414262,0.8974279061005505,0.9233765480269394,0.9084854212706424
2.326,13.855147673878838,0.3800501754607541,0.4,0.001701706085970717,0.008191410469579663,0.9293557050165072,0.8974866151526909,0.9234446308581262,0.9085528816077812
2.328,13.9164886629361,0.3810993988203441,0.4,0.0017060857142963052,0.0077349369645959565,0.9293816730286526,0.8975451792700575,0.9235125804021911,0.9086201973903648
2.33,13.97798289877599,0.3821485940564324,0.4,0.0017102198010221915,0.0072786961358108915,0.9294075740648875,0.8976035903117662,0.9235803873685708,0.9086873593614011
2.332,14.039621542629295,0.38319761969554256,0.4,0.0017141083921233902,0.0068227492554504,0.9294334042318435,0.8976618402837337,0.923648042594656,0.9087543584057372
2.334,14.1013957579764,0.38424633457761725,0.4,0.001717751566586858,0.006367157438004756,0.9294591597566146,0.8977199213396585,0.9237155370468346,0.9088211855511239
2.336,14.163296711734208,0.38529459787513354,0.4,0.0017211494363329883,0.005911981631270269,0.929484836987545,0.8977778257819261,0.9237828618214715,0.9088878319692087
2.338,14.225315575440376,0.38634226911217284,0.4,0.0017243021461326637,0.0054572826074192615,0.9295104323949408,0.8978355460624349,0.9238500081458234,0.9089542889764521
2.34,14.287443526434265,0.3873892081834279,0.4,0.0017272098735198556,0.005003120954118034,0.9295359425717147,0.8978930747833457,0.9239169673788905,0.9090205480349752
2.342,14.349671749034874,0.3884352753731533,0.4,0.001729872828699811,0.004549557065675475,0.9295613642339519,0.8979504046977538,0.9239837310122022,0.9090866007533321
2.344,14.411991435715189,0.3894803313740447,0.4,0.0017322912544528158,0.0040966511342437895,0.9295866942214103,0.8980075287102844,0.9240502906705432,0.9091524388872128
2.346,14.47439378827318,0.390524237306056,0.4,0.0017344654260335753,0.003644463141059595,0.9296119294979447,0.8980644398776115,0.9241166381126118,0.9092180543400717
2.348,14.536870018998911,0.3915668547351331,0.4,0.0017363956510662072,0.0031930528477360776,0.9296370671518609,0.8981211314089002,0.9241827652316182,0.9092834391636879
2.35,14.59941135183798,0.3926080456918785,0.4,0.0017380822694348828,0.00274247978760378,0.9296621043961987,0.8981775966661751,0.9242486640558201,0.9093485855586521
2.352,14.662009023550745,0.39364767269012724,0.4,0.001739525653170123,0.00229280325710704,0.9296870385689431,0.8982338291646123,0.9243143267489958,0.9094134858747852
2.354,14.724654284867581,0.3946855987454395,0.4,0.0017407262063307786,0.0018440823072523316,0.9297118671331643,0.898289822572757,0.9243797456108552,0.9094781326114857
2.356,14.787338401639623,0.39572168739350055,0.4,0.0017416843648817072,0.0013963757351188322,0.92973658767709,0.8983455707126684,0.924444913077391,0.9095425184180086
2.358,14.850052655985193,0.3967558027084293,0.4,0.0017424005965671777,0.0009497420754229768,0.9297611979141027,0.8984010675599898,0.9245098217211686,0.9096066360936765
2.36,14.912788347431437,0.3977878093209829,0.4,0.001742875400780017,0.0005042395921502352,0.929785695682672,0.8984563072439463,0.9245744642515549,0.9096704785880195
2.362,14.97553679405135,0.39881757243666516,0.4,0.00174310930842653,5.99262702490333e-05,0.9298100789462155,0.8985112840472715,0.9246388335148905,0.909734039000852
2.364,15.038289333595658,0.3998449578537207,0.4,0.0017431028817872115,-0.0003831401926097655,0.929834345792891,0.8985659924060617,0.9247029224945991,0.9097973105822788
2.366,15.101037324619824,0.40086983198102655,0.4,0.0017428567143732807,-0.0008249023942035194,0.9298584944353205,0.8986204269095595,0.9247667243112414,0.9098602867326375
2.368,15.163772147605615,0.40189206185586296,0.4,0.0017423714307790623,-0.0012653032358596883,0.9298825232102469,0.8986745822998679,0.9248302322225102,0.909922961002374
2.37,15.226485206077465,0.4029115151615683,0.4,0.0017416476865302422,-0.0017042859304827462,0.9299064305781232,0.8987284534715951,0.9248934396231684,0.9099853270918548
2.372,15.289167927713116,0.40392806024507244,0.4,0.001740686167928027,-0.002141794010509346,0.9299302151226346,0.8987820354714312,0.9249563400449302,0.9100473788511132
2.374,15.351811765448772,0.40494156613430377,0.4,0.001739487591889235,-0.0025777713357881538,0.929953875550157,0.8988353234976566,0.925018927156288,0.9101091102795347
2.376,15.41440819857822,0.40595190255546565,0.4,0.0017380527057823522,-0.003012162101375865,0.9299774106891463,0.8988883128995844,0.9250811947622818,0.9101705155254779
2.378,15.476948733846182,0.4069589399501814,0.4,0.0017363822872595788,-0.00344491084526119,0.9300008194894668,0.8989409991769373,0.9251431368042167,0.910231588885836
2.38,15.539424906535336,0.40796254949250194,0.4,0.0017344771440849054,-0.003875962456001747,0.9300241010216532,0.8989933779791581,0.9252047473593255,0.9102923248055347
2.382,15.6018282815473,0.4089626031057724,0.4,0.0017323381139582423,-0.004305262180280572,0.9300472544761111,0.8990454451046583,0.925266020640378,0.9103527178769737
2.384,15.664150454476992,0.4099589734793567,0.4,0.001729966064335648,-0.004732755630375618,0.9300702791622546,0.8990971965000027,0.9253269509952406,0.9104127628394066
2.386,15.726383052680662,0.41095153408521395,0.4,0.0017273618922456753,-0.005158388791546342,0.9300931745075821,0.8991486282590319,0.9253875329063819,0.9104724545782643
2.388,15.78851773633703,0.4119401591943241,0.4,0.0017245265241018876,-0.005582108029327987,0.930115940056691,0.8991997366219231,0.9254477609903289,0.9105317881244203
2.39,15.850546199501828,0.4129247238929622,0.4,0.001721460915511563,-0.0060038600967419475,0.9301385754702333,0.8992505179741931,0.925507629997075,0.9105907586534003
2.392,15.912460171155164,0.41390510409881254,0.4,0.001718166051080642,-0.006423592141407697,0.9301610805238126,0.8993009688456406,0.9255671348094373,0.9106493614845382
2.394,15.974251416242007,0.41488117657692686,0.4,0.001714642944214936,-0.006841251712571661,0.9301834551068218,0.899351085909231,0.9256262704423674,0.910707592080075
2.396,16.035911736705255,0.41585281895551557,0.4,0.0017108926369176557,-0.007256786768036705,0.9302056992212239,0.8994008659799247,0.9256850320422144,0.9107654460442067
2.398,16.09743297251164,0.4168199097415765,0.4,0.0017069161995832752,-0.0076701456809978585,0.9302278129802778,0.8994503060134511,0.9257434148859434,0.9108229191220807
2.4,16.15880700266994,0.417782328336352,0.4,0.0017027147307877972,-0.008081277246783647,0.9302497966072072,0.8994994031050241,0.9258014143803066,0.9108800071987386
2.402,16.220025746241795,0.4187399550506173,0.4,0.0016982893570754308,-0.008490130689501052,0.9302716504338162,0.8995481544880096,0.9258590260609724,0.9109367062980123
2.404,16.28108116334457,0.4196926711197897,0.4,0.0016936412327417524,-0.008896655668578918,0.930293374899052,0.8995965575325374,0.9259162455916107,0.9109930125813688
2.406,16.34196525614654,0.42064035871886885,0.4,0.0016887715396133604,-0.009300802285217236,0.9303149705475142,0.8996446097440624,0.9259730687629347,0.911048922346708
2.408,16.402670069853905,0.42158290097718815,0.4,0.0016836814868240986,-0.009702521088732513,0.9303364380279155,0.8996923087618781,0.9260294914917041,0.9111044320271153
2.41,16.463187693689846,0.42252018199299,0.4,0.001678372310587855,-0.010101763082804804,0.930357778091489,0.8997396523575791,0.9260855098196854,0.9111595381895667
2.412,16.523510261865194,0.4234520868478134,0.4,0.0016728452739680167,-0.010498479731620547,0.9303789915903498,0.899786638433479,0.9261411199125749,0.9112142375335913
2.414,16.583629954540893,0.42437850162069674,0.4,0.0016671016666435878,-0.01089262296591681,0.9304000794758064,0.8998332650209794,0.9261963180588821,0.911268526889889
2.416,16.64353899878181,0.42529931340218974,0.4,0.0016611428046720497,-0.011284145188917155,0.9304210427966277,0.8998795302788964,0.9262511006687772,0.9113224032189085
2.418,16.703229669502146,0.42621441030817403,0.4,0.0016549700302489734,-0.011672999282168417,0.9304418826972638,0.8999254324917443,0.9263054642729018,0.9113758636093823
2.42,16.76269429040193,0.427123681493491,0.4,0.0016485847114644677,-0.01205913861127035,0.930462600416021,0.8999709700679737,0.9263594055211445,0.9114289052768239
2.422,16.821925234894884,0.4280270171653723,0.4,0.0016419882420564648,-0.012442517031500844,0.9304831972831967,0.9000161415381727,0.9264129211813819,0.9114815255619859
2.424,16.880914927027174,0.42892430859667435,0.4,0.0016351820411609386,-0.012823088893333529,0.9305036747191702,0.9000609455532271,0.926466008138189,0.911533721929281
2.426,16.93965584238728,0.42981544813891254,0.4,0.0016281675530590517,-0.013200809047854922,0.9305240342324543,0.9001053808824417,0.9265186633915145,0.9115854919651671
2.428,16.998140509006536,0.4307003292350922,0.4,0.0016209462469213276,-0.01357563285206792,0.9305442774177066,0.9001494464116269,0.9265708840553278,0.9116368333764989
2.43,17.056361508250596,0.4315788464323421,0.4,0.0016135196165488483,-0.013947516174091998,0.9305644059537046,0.9001931411411476,0.926622667356236,0.9116877439888448
2.432,17.114311475701335,0.43245089539433557,0.4,0.0016058891801115718,-0.014316415398259008,0.9305844216012816,0.9002364641839397,0.9266740106320692,0.9117382217447717
2.434,17.17198310202947,0.43331637291351077,0.4,0.0015980564798837704,-0.01468228743009549,0.9306043262012292,0.9002794147634942,0.9267249113304445,0.9117882647021007
2.436,17.229369133857407,0.43417517692308183,0.4,0.0015900230819766872,-0.015045089701199776,0.9306241216721655,0.9003219922118082,0.9267753670072969,0.9118378710321311
2.438,17.28646237461264,0.43502720650883964,0.4,0.0015817905760684096,-0.015404780174016086,0.9306438100083685,0.9003641959673082,0.9268253753253898,0.9118870390178379
2.44,17.34325568537112,0.4358723619207432,0.4,0.0015733605751310604,-0.015761317346491444,0.9306633932775825,0.9004060255727443,0.9268749340527986,0.9119357670520408
2.442,17.399741985691026,0.4367105445842986,0.4,0.0015647347151553043,-0.016114660256632884,0.9306828736187889,0.9004474806730564,0.9269240410613735,0.9119840536355501
2.444,17.455914254436305,0.43754165711172593,0.4,0.001555914654872272,-0.01646476848695161,0.9307022532399529,0.9004885610132165,0.9269726943251773,0.9120318973752842
2.446,17.511765530590406,0.43836560331291063,0.4,0.0015469020754728974,-0.016811602168800413,0.9307215344157403,0.9005292664360449,0.9270208919189061,0.9120792969823683
2.448,17.567288914059624,0.43918228820614114,0.4,0.0015376986803247769,-0.017155121986607652,0.9307407194852093,0.900569596880006,0.9270686320162872,0.9121262512702081
2.45,17.622477566466443,0.4399916180286311,0.4,0.0015283061946865387,-0.017495289181992738,0.9307598108494786,0.900609552376981,0.9271159128884613,0.9121727591525454
2.452,17.677324711932336,0.44079350024682074,0.4,0.0015187263654198387,-0.017832065557784868,0.9307788109693693,0.9006491330500201,0.9271627329023433,0.9122188196414919
2.454,17.73182363785034,0.44158784356646746,0.4,0.0015089609606989656,-0.018165413481930195,0.9307977223630299,0.9006883391110797,0.927209090518973,0.9122644318455494
2.456,17.785967695646953,0.44237455794251007,0.4,0.0014990117697181772,-0.018495295891288267,0.930816547603536,0.900727170858738,0.9272549842918436,0.9123095949676079
2.458,17.839750301533662,0.44315355458872274,0.4,0.001488880602396746,-0.01882167629532669,0.9308352893164753,0.9007656286758983,0.927300412865222,0.9123543083029332
2.46,17.893164937247594,0.44392474598714027,0.4,0.0014785692890818404,-0.0191445187797079,0.9308539501775116,0.9008037130274775,0.9273453749724528,0.9123985712371383
2.462,17.946205150781637,0.44468804589727123,0.4,0.001468079680249218,-0.01946378800976646,0.930872532909935,0.9008414244580801,0.9273898694342518,0.9124423832441421
2.464,17.998864557103555,0.4454433693650857,0.4,0.0014574136462018566,-0.019779449233882626,0.9308910402821974,0.9008787635896643,0.9274338951569897,0.9124857438841185
2.466,18.051136838864412,0.44619063273178483,0.4,0.0014465730767665014,-0.020091468286753893,0.9309094751054341,0.9009157311191937,0.9274774511309638,0.912528652801433
2.468,18.10301574709583,0.4469297536423473,0.4,0.0014355598809882545,-0.020399811592552608,0.9309278402309736,0.9009523278162853,0.9275205364286645,0.9125711097225725
2.47,18.154495101896437,0.4476606510538569,0.4,0.0014243759868231818,-0.020704446167988888,0.9309461385478375,0.9009885545208467,0.9275631502030318,0.9126131144540669
2.472,18.205568793106973,0.4483832452436049,0.4,0.001413023340829069,-0.021005339625261632,0.9309643729802312,0.9010244121407099,0.9276052916857072,0.9126546668804045
2.474,18.25623078097449,0.4490974578169773,0.4,0.0014015039078542958,-0.0213024601749109,0.9309825464850285,0.9010599016492605,0.9276469601852804,0.912695766961943
2.476,18.30647509680507,0.4498032117151125,0.4,0.0013898196707249652,-0.021595776628565024,0.9310006620492481,0.9010950240830623,0.9276881550855312,0.9127364147328161
2.478,18.35629584360546,0.45050043122234446,0.4,0.0013779726299302545,-0.021885258401584298,0.9310187226875265,0.901129780539484,0.9277288758436699,0.9127766102988383
2.48,18.405687196713163,0.45118904197341947,0.4,0.001365964803306124,-0.02217087551560717,0.9310367314395894,0.9011641721743223,0.9277691219885743,0.912816353835409
2.482,18.454643404415307,0.45186897096049566,0.4,0.0013537982257173524,-0.022452598600989238,0.931054691367718,0.9011982001994282,0.9278088931190276,0.9128556455854155
2.484,18.50315878855583,0.4525401465399184,0.4,0.0013414749487380337,-0.022730398899146936,0.9310726055542186,0.9012318658803364,0.9278481889019552,0.9128944858571388
2.486,18.551227745131328,0.453202498438777,0.4,0.001328997040330503,-0.023004248264798972,0.931090477098891,0.9012651705338973,0.9278870090706637,0.9129328750221607
2.488,18.598844744875166,0.453855957761239,0.4,0.0013163665845228292,-0.023274119168107035,0.9311083091165008,0.9012981155259161,0.9279253534230834,0.9129708135132769
2.49,18.646004333830074,0.45450045699466735,0.4,0.0013035856810848377,-0.023539984696723883,0.9311261047342551,0.9013307022687969,0.9279632218200118,0.913008301822412
2.492,18.692701133908937,0.4551359300155149,0.4,0.001290656445202805,-0.02380181855773591,0.9311438670892834,0.9013629322191966,0.9280006141833635,0.9130453404985437
2.494,18.738929843443973,0.45576231209500184,0.4,0.0012775810071527847,-0.02405959507951552,0.9311615993261266,0.9013948068756881,0.9280375304944262,0.9130819301456329
2.496,18.784685237724016,0.456379539904574,0.4,0.0012643615119727098,-0.02431328921347299,0.9311793045942333,0.9014263277764318,0.9280739707921206,0.913118071420563
2.498,18.82996216952007,0.4569875515211419,0.4,0.0012510001191332267,-0.024562876535715008,0.9311969860454642,0.901457496496863,0.9281099351712712,0.9131537650310888
2.5,18.87475556959887,0.45758628643210586,0.4,0.0012374990022074087,-0.024808333248610044,0.9312146468316119,0.9014883146473899,0.928145423780883,0.9131890117337963
2.502,18.919060447224712,0.4581756855401594,0.4,0.0012238603485393066,-0.025049636182254108,0.9312322901019274,0.9015187838711061,0.9281804368224295,0.9132238123320744
2.504,18.962871890649144,0.4587556911678816,0.4,0.0012100863589114604,-0.025286762795852687,0.9312499190006661,0.9015489058415217,0.9282149745481504,0.9132581676741014
2.506,19.00618506758876,0.4593262470621098,0.4,0.0011961792472113969,-0.02551969117900044,0.9312675366646432,0.9015786822603082,0.9282490372593606,0.913292078650843
2.508,19.04899522569102,0.45988729839810244,0.4,0.0011821412400971271,-0.025748400052878057,0.9312851462208103,0.9016081148550632,0.9282826253047725,0.9133255461940686
2.51,19.09129769298786,0.46043879178348296,0.4,0.0011679745766617752,-0.025972868771354067,0.9313027507838467,0.9016372053770949,0.9283157390788302,0.9133585712743818
2.512,19.13308787833741,0.46098067526197634,0.4,0.0011536815080972903,-0.026193077321997014,0.9313203534537713,0.9016659555992268,0.9283483790200601,0.9133911548992707
2.514,19.17436127185339,0.46151289831692766,0.4,0.001139264297357392,-0.026409006327002264,0.9313379573135743,0.9016943673136242,0.9283805456094335,0.9134232981111741
2.516,19.215113445322533,0.46203541187461666,0.4,0.0011247252188196974,-0.026620637044025827,0.9313555654268698,0.9017224423296439,0.9284122393687491,0.9134550019855705
2.518,19.25534005260969,0.4625481683073556,0.4,0.0011100665579471813,-0.026827951366935516,0.9313731808355727,0.9017501824717085,0.9284434608590283,0.9134862676290854
2.52,19.29503683005086,0.46305112143638283,0.4,0.0010952906109489157,-0.027030931826473176,0.9313908065575991,0.9017775895772039,0.9284742106789315,0.9135170961776201
2.522,19.334199596833866,0.46354422653454486,0.4,0.0010803996844402411,-0.027229561590832965,0.9314084455845917,0.9018046654944069,0.9285044894631916,0.9135474887945061
2.524,19.372824255366922,0.4640274403287728,0.4,0.0010653960951023142,-0.02742382446615268,0.9314261008796718,0.9018314120804366,0.9285342978810663,0.9135774466686793
2.526,19.410906791634808,0.46450072100235423,0.4,0.001050282169341183,-0.027613704896925564,0.9314437753752198,0.9018578311992356,0.9285636366348116,0.9136069710128816
2.528,19.44844327554288,0.4649640281969973,0.4,0.0010350602429463366,-0.02779918796632455,0.9314614719706842,0.9018839247195818,0.9285925064581758,0.9136360630618858
2.53,19.48542986124865,0.46541732301469213,0.4,0.0010197326607488785,-0.027980259396446258,0.9314791935304206,0.9019096945131291,0.9286209081149157,0.9136647240707491
2.532,19.521862787481208,0.46586056801937015,0.4,0.0010043017762792668,-0.028156905548475997,0.9314969428815625,0.9019351424524799,0.9286488423973338,0.9136929553130914
2.534,19.557738377848157,0.46629372723835916,0.4,0.0009887699514247769,-0.02832911342276659,0.9315147228119229,0.9019602704092907,0.928676310124841,0.9137207580794036
2.536,19.59305304113035,0.46671676616364316,0.4,0.000973139556086623,-0.028496870658843966,0.9315325360679325,0.9019850802524113,0.9287033121425404,0.9137481336753842
2.538,19.627803271564158,0.46712965175291443,0.4,0.0009574129678368962,-0.028660165535329483,0.9315503853526085,0.9020095738460567,0.9287298493198394,0.9137750834203053
2.54,19.661985649111507,0.46753235243043606,0.4,0.0009415925715752553,-0.028818986969784674,0.931568273323563,0.9020337530480164,0.928755922549082,0.9138016086454092
2.542,19.695596839717425,0.4679248380877016,0.4,0.0009256807591855268,-0.028973324518480253,0.9315862025910445,0.9020576197078976,0.9287815327442126,0.9138277106923367
2.544,19.72863359555535,0.4683070800839004,0.4,0.0009096799291921488,-0.029123168376087596,0.9316041757160206,0.902081175665407,0.9288066808394617,0.913853390911587
2.546,19.76109275525995,0.4686790512461878,0.4,0.0008935924864166171,-0.029268509375292753,0.9316221952082955,0.90210442274867,0.9288313677880613,0.9138786506610106
2.548,19.792971244147676,0.46904072586976375,0.4,0.0008774208416338653,-0.029409338986337963,0.931640263524671,0.9021273627725874,0.9288555945609879,0.9139034913043359
2.55,19.824266074424877,0.46939207971775565,0.4,0.0008611674112287387,-0.02954564931648737,0.9316583830671444,0.902149997537233,0.9288793621457324,0.9139279142097293
2.552,19.854974345383592,0.46973309002091224,0.4,0.0008448346168524908,-0.029677433109417534,0.9316765561811523,0.9021723288262895,0.9289026715451002,0.9139519207483907
2.554,19.885093243584937,0.47006373547710656,0.4,0.0008284248850794634,-0.02980468374453865,0.9316947851538513,0.9021943584055268,0.9289255237760404,0.9139755122931836
2.556,19.914620043030187,0.47038399625064997,0.4,0.000811940647063879,-0.029927395236237525,0.9317130722124474,0.9022160880213203,0.9289479198685042,0.9139986902173024
2.558,19.943552105319444,0.470693853971419,0.4,0.0007953843381969044,-0.030045562233055836,0.931731419522566,0.9022375193992128,0.9289698608643349,0.9140214558929755
2.56,19.97188687979804,0.47099329173379606,0.4,0.000778758397763914,-0.030159180016790327,0.9317498291866679,0.9022586542425179,0.9289913478161874,0.914043810690205
2.562,19.999621903690507,0.4712822940954214,0.4,0.0007620652686021118,-0.030268244501527083,0.9317683032425108,0.9022794942309669,0.9290123817864804,0.9140657559755464
2.564,20.026754802222356,0.47156084707576706,0.4,0.0007453073967584401,-0.030372752232604022,0.9317868436616582,0.9023000410194,0.9290329638463783,0.9140872931109226
2.566,20.053283288729403,0.47182893815452104,0.4,0.0007284872311479323,-0.030472700385503607,0.9318054523480339,0.9023202962365022,0.9290530950748083,0.9141084234524812
2.568,20.079205164754935,0.4720865562697947,0.4,0.0007116072232124379,-0.030568086764677704,0.9318241311365262,0.9023402614835836,0.9290727765575064,0.9141291483494868
2.57,20.104518320134503,0.472333691816147,0.4,0.0006946698265798777,-0.030658909802303347,0.9318428817916388,0.9023599383334048,0.9290920093860989,0.9141494691432553
2.572,20.129220733068514,0.4725703366424292,0.4,0.0006776774967239535,-0.030745168556971167,0.9318617060061924,0.9023793283290499,0.9291107946572162,0.9141693871661275
2.574,20.153310470182554,0.47279648404945135,0.4,0.0006606326906244741,-0.03082686271230553,0.9318806054000754,0.9023984329828435,0.9291291334716392,0.9141889037404817
2.576,20.176785686575503,0.47301212878747306,0.4,0.0006435378664282175,-0.03090399257551897,0.9318995815190461,0.9024172537753169,0.9291470269334814,0.9142080201777903
2.578,20.199644625855452,0.47321726705351536,0.4,0.0006263954831104927,-0.030976559075899787,0.9319186358335843,0.9024357921542199,0.9291644761494032,0.9142267377777139
2.58,20.221885620163455,0.4734118964884984,0.4,0.0006092080001373204,-0.031044563763232585,0.9319377697377947,0.9024540495335799,0.9291814822278613,0.9142450578272375
2.582,20.24350709018511,0.4735960161742062,0.4,0.0005919778771283948,-0.031108008806154844,0.9319569845483643,0.9024720272928098,0.9291980462783923,0.9142629815998496
2.584,20.26450754515005,0.473769626630077,0.4,0.0005747075735207451,-0.031166896990447515,0.9319762815035695,0.902489726775864,0.9292141694109316,0.9142805103547623
2.586,20.284885582819314,0.4739327298098227,0.4,0.0005573995482332593,-0.031221231717260323,0.9319956617623383,0.9025071492904415,0.9292298527351662,0.9142976453361726
2.588,20.304639889460677,0.47408532909787643,0.4,0.0005400562593319877,-0.03127101700127288,0.9320151264033643,0.9025242961072385,0.9292450973599228,0.914314387772567
2.59,20.323769239811938,0.4742274293056715,0.4,0.0005226801636963886,-0.03131625746879231,0.9320346764242756,0.90254116845925,0.9292599043925921,0.9143307388760676
2.592,20.342272497032194,0.4743590366677496,0.4,0.000505273716686433,-0.031356958355785974,0.9320543127408574,0.9025577675411198,0.9292742749385863,0.9143466998418218
2.594,20.36014861264117,0.4744801588377038,0.4,0.00048783937181072994,-0.03139312550585133,0.9320740361863276,0.9025740945085396,0.9292882101008334,0.9143622718474328
2.596,20.377396626446618,0.47459080488395183,0.4,0.00047037958039558944,-0.03142476536812164,0.9320938475106704,0.9025901504776971,0.9293017109793068,0.914377456052434
2.598,20.3940156664598,0.47469098528534687,0.4,0.0004528967912551837,-0.03145188499510976,0.9321137473800197,0.9026059365247739,0.9293147786705891,0.9143922535978067
2.6,20.41000494879915,0.4747807119266183,0.4,0.0004353934503627233,-0.03147449204048783,0.9321337363761033,0.9026214536854927,0.9293274142674732,0.9144066656055385
2.602,20.425363777582056,0.4748599980936555,0.4,0.00041787200052280886,-0.03149259475680566,0.9321538149957379,0.9026367029547123,0.9293396188585961,0.9144206931782254
2.604,20.440091544804968,0.4749288584686211,0.4,0.0004003348810448734,-0.031506201993145355,0.9321739836503823,0.9026516852860749,0.9293513935281116,0.9144343373987184
2.606,20.454187730211657,0.474987309124908,0.4,0.0003827845274178774,-0.03151532319271441,0.9321942426657437,0.9026664015916984,0.9293627393553945,0.9144475993298088
2.608,20.467651901149882,0.47503536752193176,0.4,0.0003652233709861689,-0.031519968390376796,0.9322145922814424,0.9026808527419226,0.9293736574147827,0.9144604800139601
2.61,20.480483712416337,0.4750730524997632,0.4,0.0003476538386266721,-0.03152014821012131,0.9322350326507306,0.9026950395651004,0.9293841487753537,0.9144729804730795
2.612,20.49268290609005,0.475100384273602,0.4,0.0003300783524273161,-0.03151587386246896,0.9322555638402656,0.9027089628474402,0.9293942145007346,0.9144851017083325
2.614,20.50424931135421,0.4751173844280928,0.4,0.0003124993293668657,-0.03150715714181826,0.932276185829943,0.9027226233328964,0.9294038556489496,0.9144968447000011
2.616,20.5151828443065,0.4751240759114796,0.4,0.0002949191809960665,-0.031494010423728375,0.93229689851278,0.902736021723109,0.9294130732723,0.9145082104073812
2.618,20.525483507757947,0.4751204830296073,0.4,0.00027734031312026615,-0.031476446662141916,0.9323177016948586,0.9027491586773894,0.9294218684172791,0.9145191997687234
2.62,20.53515139102042,0.47510663143976506,0.4,0.00025976512548342255,-0.03145447938654425,0.9323385950953232,0.9027620348127579,0.9294302421245221,0.9145298137012162
2.622,20.544186669682745,0.4750825481443729,0.4,0.00024219601145366101,-0.0314281226990637,0.9323595783464309,0.9027746507040256,0.929438195428789,0.9145400531010076
2.624,20.552589605375537,0.4750482614845172,0.4,0.000224635357710291,-0.03139739127150862,0.9323806509936622,0.9027870068839265,0.9294457293589823,0.9145499188432709
2.626,20.560360545524798,0.47500380113332824,0.4,0.00020708554393244366,-0.031362300342343524,0.9324018124958806,0.9027991038432934,0.9294528449381965,0.9145594117823078
2.628,20.567499923094324,0.47494919808920744,0.4,0.00018954894248924078,-0.03132286571360429,0.932423062225552,0.9028109420312843,0.9294595431838022,0.9145685327516948
2.63,20.57400825631699,0.47488448466890154,0.4,0.0001720279181316557,-0.031279103747751336,0.932444399469016,0.9028225218556533,0.9294658251075636,0.9145772825644674
2.632,20.579886148414992,0.47480969450042315,0.4,0.00015452482768597655,-0.03123103136446173,0.9324658234268111,0.9028338436830665,0.9294716917157859,0.9145856620133446
2.634,20.585134287309035,0.47472486251582335,0.4,0.00013704201974903236,-0.031178666037360164,0.932487333214056,0.9028449078394665,0.9294771440094972,0.9145936718709929
2.636,20.58975344531665,0.4746300249438122,0.4,0.00011958183438509165,-0.03112202579068793,0.9325089278608809,0.9028557146104779,0.9294821829846615,0.9146013128903278
2.638,20.593744478839554,0.47452521930222924,0.4,0.00010214660282459336,-0.031061129195911308,0.9325306063129154,0.9028662642418605,0.9294868096324218,0.9146085858048538
2.64,20.597108328040274,0.47441048439036737,0.4,8.473864716462067e-05,-0.030995995368267443,0.9325523674318276,0.9028765569400061,0.9294910249393767,0.9146154913290442
2.642,20.599846016507954,0.474285860281146,0.4,6.736028007127577e-05,-0.030926643963249706,0.9325742099959141,0.9028865928724771,0.9294948298878846,0.9146220301587541
2.644,20.601958650913517,0.4741513883131369,0.4,5.0013804483866646e-05,-0.030853095173031142,0.9325961327007434,0.9028963721685883,0.929498225456399,0.9146282029716734
2.646,20.603447420654216,0.47400711108244725,0.4,3.270151332106356e-05,-0.030775369722826157,0.9326181341598514,0.9029058949200337,0.9295012126198353,0.9146340104278149
2.648,20.604313597487618,0.4738530724344496,0.4,1.5425689188935663e-05,-0.03069348886719117,0.9326402129054844,0.9029151611815511,0.9295037923499628,0.9146394531700375
2.65,20.604558535155135,0.4736893174553728,0.4,-1.8113959089746648e-06,-0.030607474386262795,0.9326623673893952,0.9029241709716304,0.9295059656158281,0.9146445318246043
2.652,20.604183668995134,0.4735158924637448,0.4,-1.90074808596298e-05,-0.03051734858193525,0.9326845959836875,0.9029329242732604,0.9295077333842057,0.9146492470017757
2.654,20.60319051554573,0.47333284500169176,0.4,-3.616031572636978e-05,-0.030423134273975527,0.9327068969817088,0.9029414210347169,0.9295090966200752,0.9146535992964357
2.656,20.60158067213732,0.4731402238260945,0.4,-5.326766203277029e-05,-0.030324854796076717,0.9327292685989927,0.9029496611703882,0.929510056287127,0.9146575892887515
2.658,20.599355816474944,0.4729380788996011,0.4,-7.032729304432959e-05,-0.030222533991850098,0.9327517089742484,0.9029576445616398,0.9295106133482921,0.9146612175448646
2.66,20.596517706210538,0.4727264613814989,0.4,-8.733699404807322e-05,-0.03011619621075451,0.9327742161703954,0.9029653710577157,0.9295107687662999,0.914664484617615
2.662,20.59306817850514,0.47250542361844344,0.4,-0.00010429456262992248,-0.030005866303965206,0.9327967881756474,0.9029728404766764,0.9295105235042591,0.9146673910472948
2.664,20.589009149581187,0.4722750191350478,0.4,-0.00012119780894991455,-0.029891569620179276,0.9328194229046389,0.902980052606373,0.929509878526264,0.9146699373624333
2.666,20.584342614264934,0.47203530262433213,0.4,-0.0001380445560151211,-0.029773332001360592,0.9328421181995977,0.9029870072054564,0.9295088347980236,0.9146721240806099
2.668,20.579070645519057,0.4717863299380319,0.4,-0.00015483263995035354,-0.029651179778422132,0.9328648718315613,0.9029937040044199,0.9295073932875162,0.9146739517092982
2.67,20.5731953939656,0.471528158076771,0.4,-0.00017155991026650204,-0.029525139766846564,0.9328876815016351,0.9030001427066746,0.9295055549656629,0.9146754207467348
2.672,20.56671908739927,0.47126084518009365,0.4,-0.00018822423012659692,-0.029395239262245354,0.9329105448422941,0.903006322989659,0.9295033208070257,0.9146765316828178
2.674,20.559644030291203,0.47098445051636095,0.4,-0.00020482347660943982,-0.02926150603585559,0.9329334594187252,0.9030122445059783,0.9295006917905253,0.9146772850000304
2.676,20.551972603283296,0.47069903447251027,0.4,-0.00022135554097089312,-0.029123968329975103,0.9329564227302093,0.9030179068845745,0.9294976689001793,0.91467768117439
2.678,20.54370726267316,0.47040465854368024,0.4,-0.00023781832890267673,-0.02898265485333687,0.9329794322115439,0.9030233097319263,0.9294942531258603,0.9146777206764221
2.68,20.534850539889806,0.4701013853226993,0.4,-0.0002542097607887592,-0.02883759477642031,0.9330024852345039,0.9030284526332776,0.9294904454640728,0.9146774039721569
2.682,20.525405040960162,0.4697892784894417,0.4,-0.0002705277719591947,-0.028688817726701926,0.9330255791093381,0.9030333351538932,0.9294862469187477,0.9146767315241512
2.684,20.515373445966457,0.4694684028000483,0.4,-0.000286770312941491,-0.02853635378384467,0.9330487110863064,0.9030379568403425,0.9294816585020554,0.9146757037925297
2.686,20.50475850849465,0.4691388240760182,0.4,-0.0003029353497093624,-0.028380233474825822,0.9330718783572469,0.9030423172218056,0.9294766812352332,0.9146743212360476
2.688,20.493563055073906,0.4688006091931642,0.4,-0.00031902086392895164,-0.028220487769003155,0.9330950780571822,0.9030464158114081,0.9294713161494309,0.9146725843131754
2.69,20.4817899846073,0.4684538260704436,0.4,-0.00033502485320237644,-0.028057148073121346,0.9331183072659572,0.9030502521075758,0.9294655642865701,0.9146704934832004
2.692,20.46944226779376,0.468098543658653,0.4,-0.00035094533130868396,-0.027890246226256493,0.9331415630099094,0.9030538255954156,0.9294594267002173,0.914668049207348
2.694,20.456522946541405,0.46773483192899945,0.4,-0.0003667803284420698,-0.027719814494700845,0.9331648422635704,0.9030571357481129,0.9294529044564721,0.9146652519499201
2.696,20.443035133372355,0.4673627618615397,0.4,-0.00038252789144744496,-0.027545885566786193,0.933188141951398,0.903060182028355,0.9294459986348658,0.9146621021794492
2.698,20.4289820108191,0.46698240543349556,0.4,-0.0003981860840532089,-0.02736849254764878,0.9332114589495377,0.9030629638897696,0.9294387103292736,0.9146586003698686
2.7,20.414366830812558,0.46659383560744166,0.4,-0.00041375298710131104,-0.027187668953932792,0.933234790087611,0.9030654807783833,0.9294310406488362,0.9146547470016967
2.702,20.39919291406187,0.46619712631936855,0.4,-0.0004292266987744599,-0.027003448708434824,0.9332581321505314,0.9030677321340967,0.929422990718892,0.9146505425632346
2.704,20.3834636494261,0.465792352466623,0.4,-0.00044460533482056335,-0.026815866134689947,0.9332814818803477,0.9030697173921762,0.9294145616819202,0.9146459875517767
2.706,20.367182493277898,0.46537958989572425,0.4,-0.0004598870287742594,-0.026624955951497636,0.9333048359781075,0.9030714359847598,0.9294057546984889,0.9146410824748326
2.708,20.350352968859198,0.46495891539006,0.4,-0.00047506993217562033,-0.026430753267390694,0.9333281911057496,0.9030728873423777,0.9293965709482138,0.9146358278513584
2.71,20.332978665629174,0.4645304066574604,0.4,-0.0004901522147858919,-0.026233293575044475,0.9333515438880142,0.903074070895484,0.929387011630722,0.9146302242129997
2.712,20.3150632386044,0.46409414231765406,0.4,-0.0005051320648003493,-0.026032612745629985,0.9333748909143762,0.9030749860760015,0.9293770779666222,0.9146242721053401
2.714,20.296610407691468,0.46365020188960593,0.4,-0.0005200076890581346,-0.02582874702310911,0.9333982287409978,0.9030756323188769,0.9293667711984793,0.9146179720891605
2.716,20.277623957012057,0.463198665778738,0.4,-0.0005347773132491549,-0.02562173301847326,0.9334215538927004,0.9030760090636435,0.9293560925917946,0.9146113247417019
2.718,20.25810773422064,0.4627396152640348,0.4,-0.0005494391821179079,-0.025411607703925643,0.9334448628649525,0.9030761157559936,0.9293450434359863,0.9146043306579348
2.72,20.238065649814875,0.4622731324850349,0.4,-0.0005639915596643157,-0.025198408407008904,0.9334681521258755,0.9030759518493582,0.9293336250453768,0.9145969904518343
2.722,20.21750167643887,0.4617993004287093,0.4,-0.0005784327293414333,-0.024982172804676572,0.9334914181182621,0.9030755168064897,0.9293218387601754,0.9145893047576548
2.724,20.196419848179335,0.46131820291622916,0.4,-0.0005927609942501123,-0.02476293891731063,0.9335146572616112,0.903074810101054,0.9293096859474694,0.9145812742312126
2.726,20.174824259854812,0.46082992458962313,0.4,-0.0006069746773304884,-0.024540745102685946,0.9335378659541737,0.9030738312192211,0.9292971680022075,0.9145728995511638
2.728,20.152719066298054,0.4603345508983262,0.4,-0.0006210721215503734,-0.02431563004988066,0.9335610405750079,0.9030725796612619,0.9292842863481864,0.9145641814202873
2.73,20.130108481631716,0.45983216808562355,0.4,-0.0006350516900904213,-0.024087632773134665,0.9335841774860495,0.9030710549431433,0.929271042439035,0.9145551205667647
2.732,20.106996778537347,0.4593228631749854,0.4,-0.0006489117665261485,-0.02385679260565654,0.9336072730341851,0.9030692565981263,0.9292574377591944,0.9145457177454589
2.734,20.083388287518016,0.4588067239563033,0.4,-0.0006626507550066811,-0.023623149193380072,0.9336303235533362,0.90306718417836,0.9292434738248961,0.9145359737391899
2.736,20.059287396154442,0.4582838389720194,0.4,-0.0006762670804303063,-0.0233867424886694,0.9336533253665491,0.9030648372564759,0.929229152185133,0.914525889360007
2.738,20.034698548354942,0.4577542975031593,0.4,-0.0006897591886167069,-0.02314761274397667,0.9336762747880887,0.9030622154271777,0.9292144744226288,0.9145154654504573
2.74,20.00962624359919,0.4572181895552652,0.4,-0.0007031255464759505,-0.022905800505450213,0.9336991681255371,0.9030593183088258,0.9291994421547973,0.9145047028848455
2.742,19.98407503617599,0.45667560584423067,0.4,-0.0007163646421741188,-0.02266134660649599,0.9337220016818933,0.903056145545018,0.9291840570346973,0.91449360257049
2.744,19.958049534415114,0.4561266377820442,0.4,-0.0007294749852956459,-0.02241429216129165,0.9337447717576762,0.9030526968061627,0.9291683207519791,0.9144821654489703
2.746,19.93155439991338,0.45557137746243714,0.4,-0.0007424551070022528,-0.022164678558256712,0.9337674746530252,0.903048971791043,0.9291522350338204,0.9144703924973644
2.748,19.904594346755044,0.4550099176464398,0.4,-0.0007553035601885497,-0.021912547453476594,0.9337901066698009,0.903044970228374,0.9291358016458561,0.9144582847294783
2.75,19.877174140726687,0.4544423517478527,0.4,-0.0007680189196341906,-0.02165794076408392,0.9338126641136831,0.9030406918783485,0.9291190223930945,0.9144458431970637
2.752,19.84929859852665,0.4538687738186265,0.4,-0.0007805997821526529,-0.021400900661597833,0.9338351432962649,0.9030361365341719,0.9291018991208246,0.9144330689910246
2.754,19.82097258696919,0.4532892785341578,0.4,-0.0007930447667365466,-0.021141469565221505,0.9338575405371414,0.9030313040235854,0.9290844337155096,0.9144199632426108
2.756,19.792201022183484,0.45270396117850625,0.4,-0.0008053525146994663,-0.02087969013509891,0.9338798521659925,0.9030261942103757,0.9290666281056696,0.9144065271245982
2.758,19.76298886880755,0.45211291762952377,0.4,-0.0008175216898143919,-0.020615605265534465,0.933902074524659,0.9030208069958688,0.929048484262749,0.9143927618524554
2.76,19.733341139177295,0.451516244343913,0.4,-0.0008295509784485524,-0.020349258078173282,0.9339242039692085,0.9030151423204109,0.9290300042019701,0.9143786686854921
2.762,19.70326289251071,0.4509140383422031,0.4,-0.000841439089694819,-0.020080691915144583,0.9339462368719931,0.9030092001648318,0.9290111899831733,0.914364248927996
2.764,19.67275923408749,0.4503063971936562,0.4,-0.0008531847554995244,-0.019809950332171644,0.9339681696236952,0.9030029805518894,0.9289920437116386,0.9143495039303469
2.766,19.641835314423997,0.4496934190010991,0.4,-0.0008647867307867769,-0.019537077091646676,0.9339899986353601,0.9029964835476982,0.9289725675388925,0.9143344350901174
2.768,19.61049632844394,0.4490752023856887,0.4,-0.0008762437935791682,-0.01926211615567197,0.9340117203404191,0.902989709263137,0.9289527636634979,0.9143190438531527
2.77,19.578747514644647,0.4484518464716073,0.4,-0.0008875547451149437,-0.018985111679071326,0.9340333311966916,0.9029826578552346,0.9289326343318233,0.9143033317146284
2.772,19.546594154259314,0.4478234508706976,0.4,-0.0008987184099615377,-0.018706108002370825,0.9340548276883792,0.9029753295285383,0.9289121818387978,0.9142873002200937
2.774,19.514041570415092,0.4471901156670316,0.4,-0.0009097336361255389,-0.018425149644751004,0.9340762063280365,0.9029677245364552,0.9288914085286417,0.9142709509664858
2.776,19.481095127287425,0.4465519414014241,0.4,-0.0009205992951589956,-0.01814228129697215,0.9340974636585277,0.9029598431825733,0.9288703167955815,0.9142542856031273
2.778,19.447760229250488,0.4459090290558858,0.4,-0.0009313142822621225,-0.017857547814273234,0.9341185962549641,0.9029516858219572,0.9288489090845403,0.914237305832698
2.78,19.414042320024123,0.44526148003802746,0.4,-0.0009418775163823215,-0.01757099420924771,0.9341396007266192,0.9029432528624193,0.9288271878918105,0.9142200134121843
2.782,19.37994688181714,0.4446093961654064,0.4,-0.0009522879403095801,-0.01728266564469505,0.9341604737188252,0.9029345447657635,0.9288051557657008,0.9142024101538019
2.784,19.345479434467407,0.443952879649829,0.4,-0.0009625445207681603,-0.016992607426452866,0.9341812119148455,0.9029255620490046,0.9287828153071636,0.9141844979258956
2.786,19.310645534578533,0.4432920330816064,0.4,-0.0009726462485046426,-0.016700864996207793,0.9342018120377268,0.9029163052855569,0.9287601691703975,0.914166278653811
2.788,19.275450774653613,0.4426269594137654,0.4,-0.0009825921383722408,-0.016407483924289673,0.934222270852122,0.9029067751063955,0.928737220063426,0.914147754320739
2.79,19.23990078222586,0.44195776194622016,0.4,-0.000992381229411451,-0.016112509902448557,0.9342425851660936,0.9028969722011908,0.9287139707486533,0.9141289269685368
2.792,19.204001218986534,0.4412845443099079,0.4,-0.0010020125849269554,-0.015815988736616632,0.9342627518328872,0.9028868973194077,0.9286904240433924,0.9141097986985139
2.794,19.16775777991003,0.4406074104508866,0.4,-0.0010114852925608403,-0.015517966339656103,0.9342827677526788,0.9028765512713779,0.9286665828203706,0.914090371672196
2.796,19.131176192376543,0.439926464614404,0.4,-0.0010207984643620565,-0.015218488724099394,0.9343026298742944,0.9028659349293393,0.9286424500082071,0.9140706481120542
2.798,19.094262215292154,0.4392418113289369,0.4,-0.001029951236852179,-0.01491760199487388,0.9343223351969009,0.902855049228443,0.9286180285918649,0.9140506303022078
2.8,19.05702163820676,0.4385535553902039,0.4,-0.0010389427710873953,-0.01461535234202202,0.9343418807716652,0.9028438951677262,0.9285933216130746,0.9140303205890935
2.802,19.019460280429698,0.43786180184515755,0.4,-0.0010477722527167826,-0.014311786033415153,0.9343612637033855,0.9028324738110534,0.9285683321707323,0.914009721382105
2.804,18.98158399014348,0.43716665597595367,0.4,-0.0010564388920368038,-0.014006949407459612,0.9343804811520884,0.9028207862880214,0.9285430634212684,0.9139888351542004
2.806,18.943398643515486,0.4364682232839072,0.4,-0.001064941924042083,-0.01370088886580248,0.9343995303345953,0.9028088337948299,0.9285175185789883,0.9139676644424765
2.808,18.904910143808053,0.4357666094734321,0.4,-0.0010732806084723947,-0.013393650866035112,0.9344184085260541,0.902796617595116,0.9284917009163841,0.9139462118487105
2.81,18.866124420486777,0.4350619204359725,0.4,-0.0010814542298559241,-0.013085281914397423,0.9344371130614383,0.9027841390207536,0.9284656137644182,0.9139244800398697
2.812,18.827047428327493,0.4343542622339254,0.4,-0.0010894620975487395,-0.012775828558481556,0.9344556413370099,0.9027713994726142,0.9284392605127749,0.9139024717485843
2.814,18.78768514652173,0.43364374108455883,0.4,-0.0010973035457705316,-0.012465337379945485,0.9344739908117482,0.902758400421292,0.9284126446100854,0.9138801897735882
2.816,18.74804357778112,0.4329304633439321,0.4,-0.0011049779336365642,-0.012153854987225432,0.934492159008742,0.9027451434077898,0.9283857695641196,0.9138576369801256
2.818,18.70812874744056,0.43221453549081235,0.4,-0.0011124846451858914,-0.011841428008259963,0.9345101435165426,0.9027316300441667,0.9283586389419476,0.913834816300318
2.82,18.667946702560574,0.43149606411060376,0.4,-0.0011198230894057899,-0.011528103083223884,0.934527941990484,0.9027178620141489,0.9283312563700737,0.9138117307335029
2.822,18.627503511028724,0.4307751558792777,0.4,-0.0011269927002524583,-0.011213926857268686,0.9345455521539584,0.9027038410736978,0.928303625534534,0.9137883833465287
2.824,18.586805260660483,0.4300519175473233,0.4,-0.0011339929366679378,-0.01089894597328056,0.9345629717996611,0.9026895690515414,0.9282757501809669,0.9137647772740195
2.826,18.545858058299434,0.4293264559237027,0.4,-0.0011408232825933064,-0.010583207064651767,0.9345801987907869,0.9026750478496638,0.9282476341146494,0.9137409157186004
2.828,18.504668028917177,0.4285988778598355,0.4,-0.0011474832469781022,-0.01026675674806507,0.9345972310621935,0.9026602794437559,0.928219281200503,0.9137168019510857
2.83,18.46324131471286,0.42786929023359616,0.4,-0.0011539723637860278,-0.009949641616303462,0.9346140666215214,0.9026452658836227,0.9281906953630658,0.913692439310631
2.832,18.421584074212678,0.42713779993334117,0.4,-0.001160290191996897,-0.009631908231070546,0.934630703550273,0.9026300092935529,0.9281618805864347,0.913667831204849
2.834,18.379702481369243,0.4264045138419615,0.4,-0.0011664363156048728,-0.00931360311584195,0.93464714000485,0.9026145118726441,0.928132840914173,0.9136429811098836
2.836,18.33760272466124,0.4256695388209688,0.4,-0.0011724103436129632,-0.008994772748732588,0.9346633742175503,0.9025987758950882,0.9281035804491863,0.9136178925704516
2.838,18.295291006193178,0.42493298169461363,0.4,-0.001178211910023823,-0.008675463555394947,0.9346794044975211,0.9025828037104143,0.9280741033535668,0.9135925691998429
2.84,18.252773540795705,0.4241949492340451,0.4,-0.00118384067382683,-0.008355721901941116,0.9346952292316686,0.90256659774369,0.9280444138484018,0.9135670146798828
2.842,18.210056555126293,0.42345554814150577,0.4,-0.0011892963189814862,-0.008035594087893783,0.9347108468855272,0.9025501604956789,0.9280145162135534,0.9135412327608577
2.844,18.16714628677075,0.42271488503457827,0.4,-0.0011945785543971126,-0.007715126339170875,0.9347262560040821,0.9025334945429583,0.9279844147874013,0.9135152272614012
2.846,18.124048983345364,0.4219730664304739,0.4,-0.0011996871139088904,-0.007394364801096481,0.9347414552125504,0.9025166025379917,0.9279541139665567,0.9134890020683423
2.848,18.080770901600143,0.42123019873037437,0.4,-0.0012046217562502208,-0.007073355531452996,0.934756443217117,0.9024994872091612,0.9279236182055389,0.9134625611365147
2.85,18.03731830652294,0.4204863882038261,0.4,-0.0012093822650214529,-0.006752144493563095,0.9347712188056262,0.9024821513607546,0.9278929320164229,0.9134359084885286
2.852,17.993697470444964,0.4197417409731961,0.4,-0.001213968448654957,-0.006430777549412292,0.9347857808482289,0.9024645978729119,0.9278620599684514,0.9134090482145026
2.854,17.949914672147404,0.4189963629981814,0.4,-0.0012183801403765951,-0.006109300452808664,0.9348001282979851,0.9024468297015282,0.9278310066876151,0.9133819844717586
2.856,17.9059761959697,0.418250360060389,0.4,-0.0012226171981635642,-0.0057877588425857,0.9348142601914207,0.9024288498781141,0.9277997768562006,0.9133547214844774
2.858,17.861888330919232,0.4175038377479776,0.4,-0.0012266795046986657,-0.005466198235843767,0.9348281756490405,0.9024106615096118,0.9277683752123046,0.9133272635433158
2.86,17.81765736978288,0.4167569014403727,0.4,-0.0012305669673209844,-0.005144664021239281,0.9348418738757945,0.9023922677781717,0.9277368065493156,0.9132996150049867
2.862,17.77328960824024,0.4160096562930528,0.4,-0.0012342795179730221,-0.0048232014523174604,0.9348553541615001,0.9023736719408839,0.9277050757153643,0.9132717802917998
2.864,17.728791343979008,0.4152622072224128,0.4,-0.001237817113144278,-0.004501855640892394,0.9348686158812171,0.9023548773294675,0.9276731876127402,0.9132437638911642
2.866,17.684168875812258,0.4145146588907056,0.4,-0.0012411797338113197,-0.004180671550474996,0.9348816584955797,0.9023358873499188,0.9276411471972771,0.9132155703550549
2.868,17.639428502798133,0.4137671156910693,0.4,-0.0012443673853743383,-0.003859693989753138,0.9348944815510806,0.9023167054821155,0.9276089594777062,0.9131872042994388
2.87,17.594576523361695,0.41301968173263354,0.4,-0.0012473800975902336,-0.0035389676061214903,0.9349070846803116,0.9022973352793817,0.9275766295149778,0.9131586704036674
2.872,17.549619234419435,0.4122724608257217,0.4,-0.001250217924502225,-0.003218536879266737,0.9349194676021573,0.9022777803680074,0.9275441624215508,0.9131299734098273
2.874,17.50456293050619,0.4115255564671385,0.4,-0.0012528809443660318,-0.002898446114801917,0.9349316301219435,0.9022580444467303,0.9275115633606518,0.913101118122058
2.876,17.459413902904963,0.41077907182555506,0.4,-0.0012553692595726252,-0.0025787394379665207,0.9349435721315423,0.9022381312861728,0.9274788375455026,0.9130721094058303
