Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.878,17.414178438779416,0.4100331097269895,0.4,-0.0012576829965675928,-0.0022594607873725747,0.9349552936094285,0.9022180447282409,0.9274459902385173,0.9130429521871903
2.88,17.368862820309474,0.4092877726403892,0.4,-0.0012598223057671215,-0.0019406539088188124,0.9349667946206948,0.9021977886854806,0.927413026750469,0.9130136514519657
2.882,17.32347332382988,0.4085431626633141,0.4,-0.0012617873614706413,-0.0016223623491592454,0.9349780753170194,0.9021773671403951,0.9273799524396261,0.9129842122449374
2.884,17.278016218972088,0.40779938150772693,0.4,-0.001263578361770134,-0.0013046294502357947,0.9349891359365899,0.9021567841447208,0.927346772710859,0.9129546396689748
2.886,17.23249776780935,0.40705653048589097,0.4,-0.0012651955284561534,-0.0009874983428717898,0.9349999768039832,0.9021360438186644,0.9273134930147178,0.912924938884138
2.888,17.186924224005367,0.4063147104963798,0.4,-0.001266639106920564,-0.0006710119409309989,0.93501059833,0.9021151503501014,0.9272801188464805,0.9128951151067426
2.89,17.141301831966373,0.4055740220102002,0.4,-0.00126790936605604,-0.000355212935440552,0.9350210010114569,0.9020941079937345,0.9272466557451726,0.9128651736083934
2.892,17.095636825997055,0.404834565057031,0.4,-0.0012690065981523404,-4.014378878075542e-05,0.9350311854309337,0.902072921070214,0.9272131092925594,0.912835119714982
2.894,17.049935429460067,0.40409643921158106,0.4,-0.0012699311187893963,0.0002741532710581196,0.9350411522564775,0.9020515939652209,0.927179485112108,0.9128049588056516
2.896,17.004203853939647,0.40335974358007,0.4,-0.0012706832667272315,0.0005876362561510196,0.9350509022412646,0.9020301311285133,0.927145788867926,0.912774696311731
2.898,16.958448298409095,0.40262457678683006,0.4,-0.0012712634037927537,0.0009002634242435692,0.9350604362232189,0.9020085370729325,0.9271120262636693,0.9127443377156331
2.9,16.91267494840251,0.401891036961038,0.4,-0.0012716719147634363,0.0012119932842856729,0.9350697551245889,0.9019868163733772,0.927078203041426,0.9127138885497247
2.902,16.86688997519065,0.4011592217235721,0.4,-0.0012719092072479303,0.001522784601895602,0.9350788599514817,0.9019649736657391,0.9270443249805733,0.9126833543951623
2.904,16.821099534961252,0.4004292281740017,0.4,-0.0012719757115636293,0.0018325964047504056,0.9350877517933567,0.9019430136458032,0.9270103978966092,0.9126527408806998
2.906,16.775309768003723,0.39970115287771085,0.4,-0.001271871880611223,0.002141387987904461,0.9350964318224786,0.9019209410681159,0.9269764276399599,0.9126220536814649
2.908,16.729526797898504,0.3989750918531557,0.4,-0.0012715981897462706,0.0024491189190317675,0.9351049012933282,0.901898760744815,0.9269424200947611,0.912591298517704
2.91,16.683756730710975,0.3982511405592617,0.4,-0.0012711551366478243,0.002755749043593783,0.9351131615419758,0.9018764775444312,0.9269083811776184,0.9125604811535039
2.912,16.638005654190295,0.39752939388295805,0.4,-0.0012705432411841378,0.0030612384899321304,0.9351212139854121,0.9018540963906521,0.926874316836341,0.9125296073954774
2.914,16.59227963697297,0.39680994612685494,0.4,-0.0012697630452754907,0.0033655476742863455,0.9351290601208437,0.9018316222610567,0.9268402330486546,0.9124986830914278
2.916,16.546584727791586,0.39609289099706696,0.4,-0.001268815112754166,0.0036686373057284866,0.9351367015249468,0.901809060185819,0.9268061358208932,0.9124677141289832
2.918,16.50092695468844,0.3953783215911774,0.4,-0.0012677000292216092,0.003970468391027021,0.9351441398530856,0.9017864152463784,0.926772031186667,0.9124367064342056
2.92,16.45531232423455,0.394666330386355,0.4,-0.0012664184019028106,0.004271002239427016,0.9351513768384924,0.9017636925740816,0.9267379252055102,0.912405665970172
2.922,16.409746820753806,0.3939570092276162,0.4,-0.0012649708594979386,0.0045702004673531665,0.9351584142914113,0.9017408973487963,0.92670382396151,0.9123745987355346
2.924,16.36423640555263,0.39325044931624137,0.4,-0.0012633580520312662,0.004868025003032267,0.9351652540982069,0.9017180347974927,0.9266697335619138,0.9123435107630533
2.926,16.318787016154996,0.39254674119834265,0.4,-0.0012615806506974191,0.005164438091036783,0.9351718982204342,0.9016951101928016,0.9266356601357183,0.9123124081181054
2.928,16.2734045655432,0.391845974753586,0.4,-0.0012596393477049903,0.005459402296745117,0.9351783486938803,0.901672128851542,0.9266016098322412,0.9122812968971737
2.93,16.228094941404102,0.39114823918406993,0.4,-0.0012575348561175476,0.0057528805107233405,0.9351846076275651,0.901649096133224,0.9265675888196724,0.9122501832263106
2.932,16.182864005381354,0.3904536230033619,0.4,-0.0012552679096920817,0.0060448359530235335,0.9351906772027135,0.901626017438526,0.9265336032836119,0.9122190732595828
2.934,16.137717592333292,0.3897622140256917,0.4,-0.0012528392627149214,0.006335232177400854,0.9351965596716931,0.9016028982077465,0.9264996594255882,0.9121879731774934
2.936,16.092661509596944,0.3890740993553102,0.4,-0.0012502496898351646,0.0066240330754474,0.9352022573569211,0.9015797439192337,0.9264657634615627,0.9121568891853863
2.938,16.047701536257943,0.3883893653760023,0.4,-0.0012474999858956505,0.006911202880646228,0.935207772649738,0.9015565600877895,0.9264319216204179,0.912125827511829
2.94,16.002843422426693,0.38770809774077053,0.4,-0.0012445909657615246,0.0071967061723376136,0.9352131080092536,0.9015333522630534,0.9263981401424328,0.9120947944069798
2.942,15.95809288852061,0.3870303813616771,0.4,-0.0012415234641464212,0.007480507879607981,0.9352182659611621,0.9015101260278647,0.9263644252777438,0.9120637961409357
2.944,15.913455624552839,0.38635630039985536,0.4,-0.0012382983354363162,0.007762573285090918,0.9352232490965283,0.9014868869966027,0.9263307832847921,0.9120328390020642
2.946,15.86893728942715,0.3856859382556835,0.4,-0.0012349164535110746,0.0080428680286872,0.935228060070546,0.9014636408135095,0.926297220428761,0.9120019292953194
2.948,15.8245435102395,0.38501937755912924,0.4,-0.0012313787115637474,0.008321358111201063,0.9352327016012695,0.901440393150992,0.9262637429799994,0.9119710733405434
2.95,15.78027988158596,0.3843567001602617,0.4,-0.00122768602191764,0.008598009897893139,0.9352371764683175,0.9014171497079073,0.9262303572124359,0.9119402774707518
2.952,15.736151964877426,0.38369798711993097,0.4,-0.0012238393158412117,0.008872790121948332,0.9352414875115536,0.9013939162078302,0.9261970694019833,0.9119095480304085
2.954,15.692165287660885,0.38304331870062003,0.4,-0.0012198395433608233,0.009145665887862364,0.9352456376297389,0.9013706983973057,0.9261638858249331,0.9118788913736858
2.956,15.64832534294761,0.3823927743574653,0.4,-0.0012156876730713983,0.009416604674742646,0.9352496297791649,0.9013475020440846,0.9261308127563413,0.9118483138627138
2.958,15.604637588548055,0.3817464327294512,0.4,-0.0012113846919450104,0.00968557433952974,0.9352534669722588,0.9013243329353472,0.9260978564684077,0.9118178218658184
2.96,15.56110744641382,0.3811043716307739,0.4,-0.0012069316051374662,0.009952543120128943,0.9352571522761693,0.9013011968759106,0.9260650232288468,0.9117874217557502
2.962,15.517740301986482,0.3804666680423787,0.4,-0.0012023294357928949,0.010217479638464685,0.9352606888113306,0.9012780996864262,0.9260323192992542,0.9117571199079034
2.964,15.474541503553638,0.37983339810367384,0.4,-0.0011975792248464135,0.01048035290345,0.9352640797500059,0.9012550472015642,0.9259997509334654,0.9117269226985268
2.966,15.43151636161193,0.3792046371044118,0.4,-0.0011926820308248813,0.010741132313872158,0.9352673283148105,0.9012320452681875,0.9259673243759114,0.9116968365029275
2.968,15.388670148237427,0.37858045947675023,0.4,-0.0011876389296458117,0.010999787661197205,0.9352704377772172,0.901209099743517,0.9259350458599713,0.9116668676936679
2.97,15.346008096463148,0.3779609387874835,0.4,-0.0011824510144144524,0.011256289132292374,0.9352734114560425,0.901186216493286,0.925902921606318,0.9116370226387563
2.972,15.30353539966404,0.3773461477304522,0.4,-0.0011771193952191082,0.011510607312064068,0.9352762527159183,0.9011634013898896,0.9258709578212662,0.9116073076998351
2.974,15.26125721094924,0.3767361581191234,0.4,-0.0011716451989247118,0.011762713186020131,0.935278964965744,0.9011406603105242,0.9258391606951151,0.9115777292303618
2.976,15.219178642561923,0.37613104087935045,0.4,-0.0011660295689647205,0.012012578142742071,0.9352815516571273,0.9011179991353229,0.9258075364004923,0.911548293573789
2.978,15.17730476528653,0.37553086604230373,0.4,-0.0011602736651313414,0.012260173976286023,0.9352840162828064,0.9010954237454859,0.9257760910906961,0.9115190070617418
2.98,15.13564060786373,0.3749357027375794,0.4,-0.0011543786633641667,0.012505472888495142,0.9352863623750635,0.9010729400214055,0.9257448308980406,0.9114898760121939
2.982,15.094191156412872,0.3743456191864833,0.4,-0.0011483457555372188,0.012748447491238844,0.935288593504122,0.9010505538407884,0.9257137619321989,0.9114609067276425
2.984,15.052961353862273,0.37376068269548723,0.4,-0.001142176149244486,0.012989070808567274,0.9352907132765336,0.9010282710767764,0.9256828902785508,0.9114321054932841
2.986,15.011956099387103,0.3731809596498624,0.4,-0.001135871067583953,0.013227316278789467,0.9352927253335556,0.9010060975960653,0.9256522219965342,0.9114034785751927
2.988,14.97118024785523,0.37260651550748836,0.4,-0.001129431748940203,0.013463157756472548,0.9352946333495166,0.9009840392570229,0.9256217631179968,0.911375032218497
2.99,14.930638609280763,0.3720374147928344,0.4,-0.0011228594467655936,0.013696569514363474,0.9352964410301745,0.9009621019078077,0.9255915196455556,0.911346772645564
2.992,14.890335948285646,0.37147372109111715,0.4,-0.001116155429360092,0.013927526245232087,0.9352981521110671,0.9009402913844902,0.9255614975509592,0.9113187060541841
2.994,14.850276983569044,0.37091549704263,0.4,-0.0011093209796497604,0.014156003063638747,0.935299770355854,0.9009186135091739,0.9255317027734569,0.9112908386157617
2.996,14.810466387384896,0.3703628043372489,0.4,-0.001102357394963985,0.01438197550762526,0.9353012995546525,0.9008970740881226,0.9255021412181744,0.911263176473511
2.998,14.770908785027343,0.36981570370910916,0.4,-0.0010952659868114355,0.014605419540330362,0.9353027435223704,0.9008756789098893,0.9254728187544968,0.9112357257406584
3.0,14.7316087543244,0.36927425493145594,0.4,-0.0010880480806548505,0.014826311551529473,0.9353041060970324,0.9008544337434516,0.9254437412144594,0.9112084924986515
3.002,14.69257082513962,0.3687385168116676,0.4,-0.0010807050156846343,0.015044628359102055,0.9353053911381031,0.9008333443363524,0.9254149143911465,0.9111814827953769
3.004,14.65379947888201,0.3682085471864478,0.4,-0.0010732381445913513,0.015260347210423644,0.9353066025248079,0.9008124164128473,0.9253863440371021,0.9111547026433855
3.006,14.615299148024173,0.367684402917194,0.4,-0.0010656488333371384,0.015473445783685667,0.935307744154453,0.90079165567206,0.9253580358627471,0.9111281580181283
3.008,14.57707421562859,0.367166139885531,0.4,-0.0010579384609260595,0.015683902189143457,0.9353088199407426,0.9007710677861464,0.9253299955348112,0.911101854856203
3.01,14.539129014882336,0.3666538129890174,0.4,-0.0010501084191734838,0.01589169497029176,0.9353098338120974,0.9007506583984672,0.9253022286747732,0.9110757990536098
3.012,14.501467828639969,0.3661474761370198,0.4,-0.0010421601124744769,0.01609680310497107,0.9353107897099749,0.9007304331217714,0.9252747408573152,0.9110499964640215
3.014,14.464094888974905,0.36564718224675735,0.4,-0.0010340949575712952,0.0162992060064021,0.9353116915871894,0.9007103975363917,0.9252475376087895,0.9110244528970657
3.016,14.427014376739061,0.36515298323951006,0.4,-0.0010259143833199714,0.016498883524152946,0.9353125434062352,0.900690557188449,0.9252206244056977,0.9109991741166176
3.018,14.390230421131033,0.3646649300369979,0.4,-0.0010176198304560834,0.016695815945036403,0.9353133491376141,0.9006709175880735,0.9251940066731871,0.910974165839112
3.02,14.353747099272594,0.36418307255792315,0.4,-0.0010092127513596913,0.016889983993940524,0.9353141127581681,0.9006514842076364,0.9251676897835572,0.9109494337318669
3.022,14.317568435793806,0.36370745971467866,0.4,-0.0010006946098195363,0.01708136883459063,0.9353148382494135,0.9006322624799972,0.9251416790547875,0.9109249834114234
3.024,14.281698402426493,0.36323813941021976,0.4,-0.0009920668807964833,0.01726995207024767,0.9353155295958853,0.9006132577967657,0.9251159797490757,0.9109008204419022
3.026,14.246140917606379,0.3627751585350995,0.4,-0.0009833310501863037,0.017455715744339313,0.9353161907834843,0.90059447550658,0.9250905970713963,0.910876950333378
3.028,14.210899846083647,0.36231856296466547,0.4,-0.0009744886145817776,0.017638642341027147,0.9353168257978367,0.9005759209134026,0.9250655361680764,0.9108533785402709
3.03,14.175978998542206,0.3618683975564191,0.4,-0.0009655410810342125,0.017818714785710472,0.9353174386226564,0.9005575992748304,0.9250408021253868,0.9108301104597558
3.032,14.141382131227413,0.36142470614753264,0.4,-0.0009564899668143555,0.017995916445467164,0.9353180332381209,0.9005395158004273,0.9250163999681542,0.9108071514301931
3.034,14.107112945582555,0.36098753155252733,0.4,-0.0009473367991727988,0.0181702311294308,0.935318613619255,0.900521675650073,0.9249923346583921,0.9107845067295774
3.036,14.073175087893832,0.36055691556110736,0.4,-0.0009380831150998515,0.018341643089109516,0.9353191837343252,0.9005040839323316,0.9249686110939503,0.9107621815740076
3.038,14.03957214894411,0.360132898936154,0.4,-0.0009287304610849788,0.018510137018641046,0.9353197475432469,0.9004867457028414,0.924945234107185,0.9107401811161774
3.04,14.006307663675246,0.3597155214118694,0.4,-0.0009192803928757818,0.018675698054991908,0.9353203089960022,0.9004696659627258,0.9249222084636504,0.9107185104438895
3.042,13.973385110859173,0.35930482169208233,0.4,-0.0009097344752366165,0.018838311778093215,0.935320872031071,0.900452849657025,0.9248995388608112,0.9106971745785898
3.044,13.940807912777615,0.3589008374486995,0.4,-0.0009000942817068254,0.01899796421092257,0.9353214405738769,0.9004363016731514,0.9248772299267768,0.9106761784739272
3.046,13.908579434910578,0.3585036053203157,0.4,-0.0008903613943586814,0.019154641819526336,0.9353220185352453,0.9004200268393664,0.9248552862190564,0.9106555270143344
3.048,13.87670298563349,0.35811316091097045,0.4,-0.0008805374035550137,0.019308331512986113,0.9353226098098788,0.9004040299232828,0.9248337122233409,0.9106352250136354
3.05,13.845181815923146,0.35772953878905567,0.4,-0.0008706239077066176,0.01945902064332998,0.9353232182748462,0.9003883156303905,0.924812512352303,0.9106152772136762
3.052,13.814019119072308,0.3573527724863719,0.4,-0.000860622513029416,0.01960669700538829,0.9353238477880897,0.9003728886026057,0.924791690944425,0.9105956882829814
3.054,13.783218030413142,0.3569828944973306,0.4,-0.0008505348333014742,0.01975134883659626,0.9353245021869478,0.9003577534168496,0.9247712522628493,0.9105764628154372
3.056,13.752781627049307,0.35661993627830435,0.4,-0.0008403624896198346,0.01989296481674222,0.9353251852866965,0.9003429145836491,0.9247512004942532,0.9105576053289997
3.058,13.722712927596902,0.35626392824711983,0.4,-0.0008301071101572742,0.020031534067664065,0.9353259008791083,0.900328376545766,0.9247315397477491,0.9105391202644304
3.06,13.693014891934066,0.35591489978269353,0.4,-0.000819770329918948,0.020167046152895086,0.9353266527310303,0.9003141436768529,0.9247122740538112,0.91052101198406
3.062,13.663690420959446,0.35557287922481184,0.4,-0.000809353790499023,0.020299491077256558,0.9353274445829834,0.9003002202801386,0.9246934073632265,0.9105032847705798
3.064,13.634742356359324,0.3552378938740503,0.4,-0.000798859139837264,0.0204288592864025,0.9353282801477777,0.9002866105871379,0.9246749435460726,0.9104859428258599
3.066,13.606173480383603,0.3549099699918312,0.4,-0.0007882880319756772,0.020555141666312997,0.9353291631091525,0.900273318756395,0.9246568863907233,0.9104689902697986
3.068,13.577986515630462,0.3545891328006217,0.4,-0.0007776421268151682,0.020678329542741063,0.9353300971204357,0.900260348872252,0.9246392396028801,0.9104524311391985
3.07,13.550184124839854,0.35427540648426614,0.4,-0.000766923089872324,0.020798414680610305,0.9353310858032244,0.900247704943649,0.9246220068046305,0.910436269386675
3.072,13.522768910695683,0.35396881418845527,0.4,-0.0007561325920362729,0.020915389283364408,0.9353321327460896,0.9002353909029542,0.9246051915335357,0.9104205088795922
3.074,13.495743415636802,0.3536693780213299,0.4,-0.0007452723093257318,0.02102924599227355,0.9353332415033014,0.9002234106048244,0.924588797241745,0.9104051533990305
3.076,13.46911012167668,0.35337711905421443,0.4,-0.0007343439226461932,0.021139977885690803,0.9353344155935792,0.9002117678250963,0.9245728272951391,0.9103902066387849
3.078,13.442871450231888,0.35309205732248644,0.4,-0.0007233491175473623,0.02124757847826672,0.9353356584988652,0.9002004662597092,0.9245572849725021,0.9103756722043944
3.08,13.417029761959219,0.35281421182657136,0.4,-0.0007122895839807954,0.021352041720118273,0.935336973663122,0.9001895095236605,0.9245421734647221,0.9103615536122027
3.082,13.39158735660164,0.3525436005330693,0.4,-0.0007011670160578481,0.021453361995953414,0.9353383644911537,0.9001789011499906,0.9245274958740204,0.9103478542884504
3.084,13.366546472842828,0.3522802403760084,0.4,-0.0006899831118078855,0.021551534124154684,0.9353398343474545,0.9001686445888031,0.9245132552132116,0.9103345775683993
3.086,13.34190928817053,0.35202414725822273,0.4,-0.0006787395729368616,0.02164655335581757,0.9353413865550806,0.9001587432063172,0.9244994544049921,0.9103217266954899
3.088,13.317677918748494,0.3517753360528574,0.4,-0.00066743810458622,0.02173841537374964,0.9353430243945493,0.9001492002839505,0.9244860962812593,0.9103093048205306
3.09,13.293854419297165,0.3515338206049953,0.4,-0.0006560804150922211,0.021827116291426835,0.9353447511027632,0.9001400190174397,0.924473183582459,0.9102973150009193
3.092,13.270440782982966,0.35129961373340657,0.4,-0.0006446682157456483,0.02191265265190996,0.935346569871962,0.9001312025159904,0.9244607189569659,0.9102857601998996
3.094,13.247438941316283,0.3510727272324183,0.4,-0.0006332032205519986,0.021995021426721176,0.9353484838487012,0.9001227538014646,0.9244487049604925,0.9102746432858492
3.096,13.224850764058015,0.3508531718739059,0.4,-0.0006216871459921075,0.022074220014680263,0.9353504961328578,0.9001146758075992,0.924437144055529,0.9102639670316016
3.098,13.202678059134795,0.35064095740939855,0.4,-0.0006101217107833148,0.02215024624070336,0.9353526097766627,0.9001069713792603,0.9244260386108138,0.9102537341138026
3.1,13.180922572562734,0.3504360925723067,0.4,-0.0005985086356411194,0.022223098354562057,0.935354827783763,0.9000996432717329,0.9244153909008355,0.9102439471122991
3.102,13.159585988379803,0.35023858508026046,0.4,-0.0005868496430414293,0.022292775029605708,0.9353571531083115,0.9000926941500436,0.9244052031053654,0.9102346085095635
3.104,13.138669928586692,0.35004844163756577,0.4,-0.0005751464569833551,0.022359275361446065,0.9353595886540832,0.9000861265883185,0.92439547730902,0.9102257206901504
3.106,13.118175953096275,0.34986566793777235,0.4,-0.0005634008027526524,0.0224225988666044,0.9353621372736238,0.9000799430691773,0.9243862155008573,0.9102172859401899
3.108,13.098105559691499,0.3496902686663528,0.4,-0.0005516144066857584,0.022482745481124083,0.9353648017674233,0.9000741459831616,0.9243774195740011,0.9102093064469127
3.11,13.078460183991838,0.3495222475034943,0.4,-0.0005397889959345324,0.022539715559145676,0.9353675848831225,0.9000687376281977,0.9243690913252997,0.9102017842982111
3.112,13.059241199428122,0.34936160712699915,0.4,-0.00052792629823164,0.022593509871447398,0.9353704893147454,0.9000637202090971,0.9243612324550127,0.9101947214822342
3.114,13.040449917225878,0.34920834921529115,0.4,-0.0005160280416566929,0.02264412960395029,0.9353735177019634,0.90005909583709,0.9243538445665321,0.9101881198870181
3.116,13.022087586397003,0.3490624744505334,0.4,-0.0005040959544030831,0.02269157635618972,0.9353766726293888,0.9000548665293951,0.9243469291661326,0.9101819813001487
3.118,13.004155393739886,0.348923982521847,0.4,-0.0004921317645456219,0.022735852139751406,0.9353799566258975,0.9000510342088262,0.9243404876627548,0.9101763074084621
3.12,12.986654463847819,0.3487928721286403,0.4,-0.0004801371998089232,0.022776959376674843,0.935383372163982,0.9000476007034321,0.9243345213678179,0.910171099797777
3.122,12.969585859125788,0.34866914098403573,0.4,-0.0004681139873366401,0.022814900897823093,0.9353869216591343,0.900044567746174,0.924329031495066,0.9101663599526625
3.124,12.9529505798155,0.34855278581840266,0.4,-0.0004560638534614942,0.02284967994121917,0.9353906074692597,0.9000419369746371,0.9243240191604433,0.9101620892562413
3.126,12.936749564028737,0.3484438023829909,0.4,-0.00044398852347620583,0.022881300150350392,0.9353944318941202,0.9000397099307785,0.9243194853820023,0.910158288990026
3.128,12.920983687788867,0.34834218545366474,0.4,-0.0004318897214052635,0.022909765572440177,0.9353983971748077,0.9000378880607102,0.9243154310798419,0.9101549603337903
3.13,12.905653765080633,0.3482479288347334,0.4,-0.0004197691697776422,0.022935080656687562,0.9354025054932493,0.900036472714518,0.9243118570760783,0.9101521043654752
3.132,12.890760547908037,0.3481610253628833,0.4,-0.00040762858940040597,0.022957250252475553,0.9354067589717412,0.9000354651461152,0.924308764094844,0.9101497220611287
3.134,12.87630472636042,0.34808146691120595,0.4,-0.00039546969913330503,0.022976279607548028,0.9354111596725142,0.9000348665131318,0.9243061527623196,0.9101478142948792
3.136,12.862286928686576,0.3480092443933189,0.4,-0.00038329421566430305,0.02299217436615486,0.935415709597329,0.9000346778768378,0.9243040236067969,0.9101463818389448
3.138,12.848707721376988,0.3479443477675863,0.4,-0.00037110385328614266,0.02300494056716701,0.9354204106871025,0.9000349002021046,0.9243023770587706,0.9101454253636736
3.14,12.835567609254044,0.3478867660414298,0.4,-0.00035890032367388554,0.023014584642160815,0.9354252648215635,0.9000355343573969,0.9243012134510613,0.9101449454376206
3.142,12.822867035570283,0.34783648727573274,0.4,-0.0003466853356635348,0.023021113413471322,0.9354302738189408,0.900036581114803,0.92430053301897,0.9101449425276563
3.144,12.810606382114544,0.34779349858933806,0.4,-0.0003344605950316743,0.02302453409221654,0.9354354394356783,0.9000380411500974,0.9243003359004598,0.9101454169991091
3.146,12.79878596932608,0.3477577861636349,0.4,-0.0003222278042762337,0.023024854276290488,0.9354407633661843,0.9000399150428393,0.924300622136371,0.9101463691159414
3.148,12.787406056416499,0.34772933524723604,0.4,-0.00030998866239831223,0.023022081948327777,0.935446247242607,0.9000422032765031,0.9243013916706623,0.9101477990409574
3.15,12.776466841499579,0.347708130160744,0.4,-0.00029774486468517016,0.023016225473637547,0.9354518926346436,0.9000449062386459,0.9243026443506848,0.9101497068360456
3.152,12.765968461728837,0.3476941543016059,0.4,-0.00028549810249432024,0.02300729359810899,0.9354577010493759,0.9000480242211055,0.924304379927482,0.9101520924624511
3.154,12.755910993442884,0.34768739014905464,0.4,-0.0002732500630388278,0.02299529544608675,0.9354636739311394,0.9000515574202342,0.9243065980561223,0.9101549557810834
3.156,12.746294452318462,0.3476878192691354,0.4,-0.0002610024291737513,0.02298024051821787,0.9354698126614186,0.9000555059371645,0.9243092982960568,0.9101582965528531
3.158,12.737118793531163,0.34769542231981987,0.4,-0.0002487568791838314,0.022962138689269745,0.9354761185587734,0.9000598697781084,0.9243124801115083,0.9101621144390418
3.16,12.728383911923762,0.3477101790562038,0.4,-0.00023651508657236039,0.02294100020591898,0.9354825928787956,0.9000646488546884,0.9243161428718868,0.9101664090017039
3.162,12.720089642182133,0.34773206833578574,0.4,-0.00022427871985133906,0.022916835684511985,0.9354892368140924,0.9000698429843018,0.9243202858522336,0.9101711797040974
3.164,12.71223575901869,0.3477610681238326,0.4,-0.00021204944233285298,0.022889656108796702,0.9354960514943002,0.9000754518905172,0.9243249082336937,0.910176425911149
3.166,12.704821977363325,0.3477971554988254,0.4,-0.0001998289119217745,0.02285947282762603,0.9355030379861278,0.9000814752035006,0.9243300091040139,0.910182146889945
3.168,12.697847952561771,0.34784030665798354,0.4,-0.00018761878090972224,0.02282629755263292,0.9355101972934262,0.9000879124604759,0.9243355874580694,0.910188341810257
3.17,12.691313280581383,0.347890496922875,0.4,-0.00017542069577038382,0.022790142355877036,0.9355175303572878,0.9000947631062137,0.9243416421984169,0.9101950097450934
3.172,12.68521749822423,0.3479477007450996,0.4,-0.00016323629695613355,0.02275101966746343,0.9355250380561732,0.9001020264935515,0.9243481721358724,0.9102021496712828
3.174,12.679560083347514,0.34801189171205604,0.4,-0.00015106721869604994,0.022708942273133068,0.9355327212060665,0.9001097018839457,0.9243551759901187,0.9102097604700865
3.176,12.67434045509122,0.3480830425527851,0.4,-0.000138915088795265,0.022663923311825124,0.9355405805606569,0.9001177884480508,0.9243626523903339,0.910217840927837
3.178,12.669557974112976,0.34816112514388853,0.4,-0.0001267815284357494,0.022615976273211658,0.9355486168115477,0.9001262852663292,0.924370599875849,0.9102263897366077
3.18,12.665211942830037,0.34824611051552695,0.4,-0.00011466815197846517,0.022565114995203694,0.9355568305884935,0.9001351913296919,0.924379016896829,0.9102354054949091
3.182,12.661301605668397,0.34833796885749185,0.4,-0.00010257656676698975,0.022511353661430367,0.9355652224596616,0.9001445055401638,0.9243879018149773,0.9102448867084124
3.184,12.657826149318915,0.34843666952535307,0.4,-9.05083729325426e-05,0.02245470679868919,0.9355737929319212,0.90015422671158,0.9243972529042673,0.9102548317906994
3.186,12.654784703000455,0.348542181046682,0.4,-7.846516320051811e-05,0.022395189274369676,0.9355825424511591,0.9001643535703097,0.924407068351695,0.9102652390640416
3.188,12.652176338729953,0.34865447112734355,0.4,-6.644852269845548e-05,0.02233281629384773,0.9355914714026182,0.900174884756006,0.9244173462580559,0.9102761067602009
3.19,12.65000007159938,0.3487735066578684,0.4,-5.446002876554872e-05,0.022267603397854052,0.9356005801112648,0.9001858188223845,0.9244280846387455,0.9102874330212612
3.192,12.648254860059515,0.3488992537198916,0.4,-4.25012507636279e-05,0.02219956645981297,0.9356098688421777,0.9001971542380247,0.9244392814245816,0.9102992159004814
3.194,12.646939606210525,0.349031677592664,0.4,-3.057374988971336e-05,0.02212872168315544,0.9356193378009628,0.9002088893872013,0.9244509344626486,0.910311453363173
3.196,12.64605315609924,0.3491707427596369,0.4,-1.8679078990074815e-05,0.022055085598602725,0.935628987134193,0.9002210225707382,0.9244630415171646,0.9103241432876057
3.198,12.645594300023106,0.34931641291511406,0.4,-6.818782375896121e-06,0.021978675061423814,0.9356388169298688,0.900233552006888,0.9244756002703675,0.9103372834659319
3.2,12.645561772840738,0.3494686509709747,0.4,5.005604359522685e-06,0.02189950724866449,0.9356488272179065,0.9002464758322366,0.9244886083234252,0.9103508716051383
3.202,12.64595425428904,0.349627419063466,0.4,1.6792554521925575e-05,0.02181759965634844,0.935659017970644,0.9002597921026293,0.9245020631973623,0.9103649053280174
3.204,12.646770369306799,0.34979267856006174,0.4,2.8540550495691056e-05,0.021732970096652232,0.9356693891033732,0.9002734987941229,0.9245159623340098,0.9103793821741634
3.206,12.648008688364722,0.34996439006639074,0.4,4.024808392175386e-05,0.02164563669505118,0.9356799404748929,0.9002875938039593,0.9245303030969733,0.9103942996009885
3.208,12.649667727801866,0.3501425134332322,0.4,5.1913655873925485e-05,0.021555617887438705,0.935690671888083,0.9003020749515606,0.9245450827726185,0.9104096549847608
3.21,12.651745950168348,0.35032700776357506,0.4,6.353577703351478e-05,0.02146293241721764,0.9357015830904996,0.9003169399795463,0.9245602985710775,0.9104254456216624
3.212,12.654241764574348,0.35051783141974646,0.4,7.51129678623167e-05,0.021367599332364345,0.9357126737749925,0.9003321865547733,0.9245759476272721,0.9104416687288692
3.214,12.657153527045292,0.35071494203060294,0.4,8.664375877387101e-05,0.021269637982465756,0.9357239435803402,0.900347812269393,0.9245920270019541,0.9104583214456476
3.216,12.660479540883173,0.35091829649878675,0.4,9.812669030305856e-05,0.02116906801572785,0.935735392091907,0.9003638146419315,0.9246085336827634,0.9104754008344728
3.218,12.664218057033938,0.3511278510080468,0.4,0.00010956031327393803,0.02106590937595823,0.9357470188423177,0.9003801911183866,0.924625464585302,0.9104929038821638
3.22,12.668367274460909,0.3513435610306226,0.4,0.00012094318896589049,0.020960182299520375,0.9357588233121529,0.9003969390733468,0.9246428165542249,0.9105108275010376
3.222,12.67292534052412,0.35156538133469034,0.4,0.0001322738892779755,0.020851907312260748,0.9357708049306598,0.9004140558111245,0.9246605863643448,0.9105291685300797
3.224,12.677890351365575,0.3517932659918707,0.4,0.00014355099689156557,0.020741105226409068,0.9357829630764841,0.9004315385669104,0.9246787707217536,0.9105479237361324
3.226,12.683260352300296,0.35202716838480086,0.4,0.00015477310543116394,0.020627797137450776,0.9357952970784165,0.9004493845079423,0.9246973662649577,0.9105670898150978
3.228,12.689033338213163,0.35226704121476304,0.4,0.00016593881962347206,0.020512004420973395,0.9358078062161577,0.9004675907346928,0.9247163695660269,0.9105866633931585
3.23,12.695207253961408,0.35251283650937737,0.4,0.0001770467554546125,0.020393748729484462,0.9358204897210987,0.9004861542820701,0.9247357771317571,0.9106066410280121
3.232,12.701779994782772,0.3527645056303518,0.4,0.00018809554032557348,0.020273051989203067,0.9358333467771168,0.9005050721206362,0.9247555854048463,0.9106270192101196
3.234,12.708749406709206,0.3530219992812915,0.4,0.0001990838132057817,0.02014993639682558,0.9358463765213889,0.9005243411578389,0.9247757907650817,0.9106477943639695
3.236,12.716113286986069,0.35328526751556805,0.4,0.00021001022478486927,0.02002442441626226,0.9358595780452159,0.9005439582392577,0.9247963895305408,0.910668962849354
3.238,12.723869384496762,0.3535542597442446,0.4,0.000220873437622542,0.019896538775348943,0.9358729503948648,0.9005639201498634,0.9248173779588017,0.9106905209626577
3.24,12.732015400192726,0.3538289247440587,0.4,0.0002316721262966152,0.01976630246253147,0.9358864925724226,0.90058422361529,0.9248387522481657,0.9107124649381596
3.242,12.74054898752871,0.3541092106654625,0.4,0.0002424049775491249,0.019633738723523697,0.9359002035366633,0.9006048653031202,0.9248605085388896,0.9107347909493458
3.244,12.749467752903318,0.3543950650407176,0.4,0.00025307069043057967,0.01949887105793796,0.9359140822039288,0.9006258418241797,0.9248826429144281,0.9107574951102334
3.246,12.75876925610464,0.35468643479204526,0.4,0.0002636679764422632,0.019361723215891746,0.9359281274490215,0.900647149733846,0.9249051514026858,0.9107805734767052
3.248,12.768451010761057,0.35498326623983245,0.4,0.00027419555967665086,0.019222319194585474,0.9359423381061063,0.9006687855333644,0.9249280299772755,0.9108040220478529
3.25,12.778510484796984,0.35528550511088997,0.4,0.00028465217695585317,0.01908068323485526,0.9359567129696275,0.9006907456711754,0.9249512745587894,0.9108278367673319
3.252,12.788945100893624,0.3555930965467661,0.4,0.00029503657796814485,0.01893683981770064,0.9359712507952325,0.9007130265442509,0.9249748810160727,0.9108520135247216
3.254,12.799752236954571,0.35590598511210947,0.4,0.000305347525402511,0.018790813660785277,0.9359859503007079,0.9007356244994384,0.9249988451675092,0.9108765481568962
3.256,12.81092922657622,0.3562241148030877,0.4,0.0003155837950812199,0.01864262971491243,0.9360008101669235,0.9007585358348144,0.9250231627823089,0.9109014364494034
3.258,12.82247335952294,0.3565474290558535,0.4,0.00032574417609043476,0.018492313160475338,0.9360158290387864,0.9007817568010426,0.9250478295818062,0.9109266741378459
3.26,12.834381882206868,0.3568758707550659,0.4,0.00033582747090879457,0.01833988940388248,0.9360310055262019,0.9008052836027408,0.9250728412407598,0.9109522569092746
3.262,12.846651998172357,0.357209382242455,0.4,0.0003458324955340239,0.0181853840739567,0.9360463382050435,0.900829112399854,0.9250981933886605,0.910978180403583
3.264,12.859280868584875,0.35754790532544256,0.4,0.00035575807960748707,0.018028823018311324,0.9360618256181293,0.9008532393090306,0.9251238816110415,0.9110044402149097
3.266,12.872265612724423,0.35789138128580555,0.4,0.0003656030665367483,0.017870232299699612,0.9360774662762053,0.9008776604050055,0.9251499014507942,0.9110310318930434
3.268,12.88560330848326,0.3582397508883905,0.4,0.0003753663136160548,0.017709638192341726,0.9360932586589347,0.9009023717219876,0.9251762484094866,0.9110579509448333
3.27,12.899290992867993,0.35859295438987426,0.4,0.0003850466921448025,0.017547067178226516,0.9361092012158932,0.9009273692550481,0.9252029179486856,0.9110851928356017
3.272,12.913325662505837,0.3589509315475691,0.4,0.0003946430875439049,0.017382545943390004,0.9361252923675686,0.9009526489615153,0.9252299054912798,0.9111127529905603
3.274,12.927704274155074,0.35931362162827624,0.4,0.000404154399470122,0.017216101374168735,0.9361415305063651,0.9009782067623688,0.9252572064228065,0.9111406267962275
3.276,12.942423745219552,0.35968096341718003,0.4,0.00041357954192827246,0.01704776055343249,0.9361579139976124,0.901004038543638,0.9252848160927796,0.9111688096018493
3.278,12.957480954267224,0.3600528952267915,0.4,0.00042291744338138486,0.016877550756791482,0.9361744411805761,0.9010301401577993,0.9253127298160171,0.9111972967208188
3.28,12.97287274155257,0.3604293549059277,0.4,0.0004321670468587122,0.016705499448781913,0.9361911103694739,0.9010565074251755,0.9253409428739704,0.9112260834320981
3.282,12.988595909542923,0.36081027984874037,0.4,0.0004413273100616659,0.016531634279029317,0.936207919854491,0.9010831361353353,0.9253694505160537,0.9112551649816397
3.284,13.004647223448508,0.3611956070037807,0.4,0.0004503972054675939,0.016355983078389286,0.9362248679028001,0.9011100220484908,0.9253982479609711,0.9112845365838064
3.286,13.021023411756246,0.3615852728831091,0.4,0.0004593757204314587,0.016178573855065603,0.9362419527595799,0.9011371608968946,0.9254273303980449,0.9113141934227911
3.288,13.037721166767117,0.36197921357143886,0.4,0.00046826185728534176,0.01599943479070942,0.9362591726490369,0.9011645483862363,0.9254566929885407,0.9113441306540346
3.29,13.05473714513712,0.36237736473532556,0.4,0.00047705463343582883,0.015818594236494593,0.9362765257754259,0.9011921801970341,0.9254863308669916,0.9113743434056408
3.292,13.072067968421646,0.36277966163238845,0.4,0.00048575308145920473,0.015636080709173994,0.9362940103240702,0.901220051986026,0.9255162391425191,0.9114048267797896
3.294,13.08971022362331,0.36318603912057335,0.4,0.0004943562491945111,0.015451922887115305,0.9363116244623821,0.9012481593875568,0.9255464129001516,0.911435575854146
3.296,13.107660463743002,0.36359643166744765,0.4,0.0005028631998343971,0.015266149606315865,0.9363293663408797,0.9012764980149589,0.9255768472021383,0.9114665856832651
3.298,13.12591520833427,0.3640107733595343,0.4,0.0005112730120138162,0.015078789856399322,0.936347234094205,0.901305063461933,0.925607537089262,0.911497851299995
3.3,13.144470944060762,0.36442899791167804,0.4,0.0005195847798965003,0.0148898727765924,0.9363652258421369,0.9013338513039196,0.9256384775821438,0.9115293677168711
3.302,13.163324125256823,0.3648510386764453,0.4,0.0005277976132592637,0.014699427651683,0.9363833396906034,0.901362857099467,0.9256696636825462,0.9115611299275076
3.304,13.182471174491017,0.3652768286535558,0.4,0.0005359106375740702,0.014507483907960361,0.9364015737326881,0.9013920763915925,0.9257010903746691,0.9115931329079834
3.306,13.20190848313263,0.3657063004993489,0.4,0.000543922994087914,0.014314071109137738,0.9364199260496358,0.9014215047091374,0.9257327526264405,0.9116253716182191
3.308,13.221632411920943,0.36613938653627465,0.4,0.0005518338399004508,0.014119218952256624,0.9364383947118506,0.9014511375681136,0.9257646453908022,0.9116578410033505
3.31,13.24163929153732,0.3665760187624207,0.4,0.0005596423480394277,0.013922957263575203,0.9364569777798923,0.9014809704730444,0.9257967636069866,0.9116905359950915
3.312,13.261925423179916,0.3670161288610622,0.4,0.0005673477075338511,0.013725315994440213,0.9364756733054648,0.9015109989182959,0.9258291022017895,0.9117234515130915
3.314,13.282487079141038,0.3674596482102426,0.4,0.0005749491234849391,0.013526325217142393,0.9364944793324005,0.9015412183893996,0.9258616560908333,0.911756582466284
3.316,13.303320503386951,0.36790650789237944,0.4,0.0005824458171348007,0.013326015120757734,0.936513393897638,0.9015716243643662,0.9258944201798224,0.9117899237542254
3.318,13.324421912140194,0.368356638703896,0.4,0.0005898370259328875,0.013124416006972478,0.9365324150321925,0.9016022123149898,0.9259273893657926,0.9118234702684255
3.32,13.345787494464158,0.36880997116487524,0.4,0.0005971220036001604,0.012921558285894919,0.9365515407621207,0.9016329777081423,0.9259605585383491,0.9118572168936693
3.322,13.367413412850038,0.3692664355287416,0.4,0.0006043000201910174,0.012717472471853175,0.9365707691094756,0.9016639160070568,0.9259939225808981,0.911891158509326
3.324,13.38929580380586,0.3697259617919587,0.4,0.000611370362152927,0.01251218917917929,0.9365900980932558,0.9016950226725987,0.9260274763718663,0.9119252899906504
3.326,13.411430778447718,0.3701884797037526,0.4,0.0006183323323838125,0.012305739117981274,0.9366095257303455,0.9017262931645292,0.9260612147859141,0.9119596062100721
3.328,13.433814423092953,0.37065391877585374,0.4,0.0006251852502871326,0.01209815308990339,0.9366290500364453,0.9017577229427524,0.9260951326951352,0.9119941020384731
3.33,13.45644279985534,0.37112220829225606,0.4,0.000631928451824703,0.011889461983873112,0.9366486690269931,0.9017893074685527,0.926129224970248,0.9120287723464536
3.332,13.47931194724208,0.37159327731899566,0.4,0.0006385612895672075,0.011679696771840775,0.936668380718078,0.9018210422058196,0.9261634864817764,0.9120636120055875
3.334,13.502417880752619,0.3720670547139453,0.4,0.0006450831327424417,0.011468888504504005,0.9366881831273407,0.901852922622257,0.9261979121012163,0.9120986158896621
3.336,13.525756593479102,0.3725434691366223,0.4,0.0006514933672812386,0.011257068307027218,0.9367080742748666,0.9018849441905826,0.9262324967021963,0.9121337788759086
3.338,13.549324056708524,0.37302244905801385,0.4,0.0006577913958611205,0.01104426737474945,0.9367280521840644,0.9019171023897098,0.9262672351616202,0.9121690958462163
3.34,13.573116220526307,0.3735039227704117,0.4,0.000663976637947627,0.010830516968883847,0.936748114882539,0.901949392705918,0.9263021223608026,0.9122045616883351
3.342,13.597129014421434,0.3739878183972612,0.4,0.0006700485298333627,0.010615848412210444,0.936768260402946,0.901981810634006,0.9263371531865882,0.9122401712970626
3.344,13.621358347892834,0.37447406390301885,0.4,0.0006760065246747177,0.010400293084761092,0.9367884867838411,0.9020143516784332,0.926372322532462,0.9122759195754195
3.346,13.64580011105716,0.3749625871030198,0.4,0.0006818500925263008,0.010183882419497192,0.936808792070511,0.9020470113544423,0.9264076252996432,0.9123118014358065
3.348,13.670450175257665,0.3754533156733535,0.4,0.0006875787203730442,0.009966647897984238,0.9368291743157969,0.9020797851891683,0.9264430563981674,0.912347811801149
3.35,13.695304393674272,0.3759461771607451,0.4,0.0006931919121600169,0.009748621046056921,0.9368496315809016,0.902112668722731,0.9264786107479552,0.9123839456060268
3.352,13.720358601934608,0.37644109899244343,0.4,0.0006986891888199055,0.009529833429483936,0.9368701619361848,0.9021456575093107,0.9265142832798668,0.912420197797786
3.354,13.745608618726052,0.3769380084861115,0.4,0.0007040700882982033,0.009310316649626726,0.9368907634619447,0.9021787471182086,0.9265500689367423,0.9124565633376374
3.356,13.771050246408578,0.3774368328597218,0.4,0.0007093341655760652,0.009090102339095296,0.9369114342491859,0.902211933134888,0.9265859626744276,0.9124930372017369
3.358,13.796679271628458,0.37793749924145115,0.4,0.0007144809926908685,0.008869222157401296,0.936932172400372,0.9022452111620008,0.926621959462786,0.9125296143822511
3.36,13.822491465932579,0.3784399346795779,0.4,0.0007195101587544412,0.00864770778661178,0.9369529760301653,0.9022785768203941,0.9266580542866947,0.9125662898884049
3.362,13.84848258638345,0.37894406615237486,0.4,0.0007244212699689947,0.008425590926997517,0.9369738432661509,0.902312025750101,0.9266942421470266,0.9126030587475131
3.364,13.874648376174683,0.3794498205780039,0.4,0.0007292139496407268,0.00820290329268561,0.9369947722495455,0.902345553611312,0.9267305180616158,0.9126399160059943
3.366,13.90098456524697,0.37995712482440275,0.4,0.0007338878381911289,0.007979676607309194,0.9370157611358924,0.9023791560853294,0.9267668770662097,0.912676856730368
3.368,13.927486870904374,0.3804659057191698,0.4,0.0007384425931659665,0.007755942599658949,0.9370368080957382,0.9024128288755013,0.9268033142154022,0.9127138760082332
3.37,13.954150998430968,0.38097609005944094,0.4,0.0007428778892419668,0.007531732999337903,0.9370579113152977,0.9024465677081391,0.9268398245835545,0.9127509689492297
3.372,13.98097264170759,0.3814876046217588,0.4,0.0007471934182311832,0.00730707953241766,0.9370790689970993,0.9024803683334144,0.9268764032656975,0.9127881306859819
3.374,14.007947483828803,0.38200037617193316,0.4,0.0007513888890830699,0.0070820139170965635,0.9371002793606154,0.9025142265262373,0.9269130453784183,0.9128253563750234
3.376,14.035071197719802,0.38251433147489033,0.4,0.0007554640278842394,0.0068565678593651425,0.9371215406428783,0.9025481380871155,0.9269497460607315,0.9128626411977039
3.378,14.06233944675336,0.3830293973045116,0.4,0.0007594185778559344,0.006630773048672434,0.9371428510990755,0.9025820988429947,0.9269865004749328,0.9128999803610771
3.38,14.08974788536654,0.3835455004534563,0.4,0.0007632522993491898,0.006404661153600555,0.9371642090031324,0.9026161046480767,0.9270233038074356,0.91293736909877
3.382,14.117292159677307,0.3840625677429735,0.4,0.0007669649698377141,0.006178263817545132,0.937185612648275,0.9026501513846205,0.927060151269592,0.9129748026718334
3.384,14.144967908100721,0.38458052603269494,0.4,0.0007705563839084695,0.00595161265440039,0.9372070603475777,0.9026842349637225,0.9270970380984966,0.913012276369574
3.386,14.17277076196486,0.38509930223041144,0.4,0.0007740263532499786,0.0057247392442553585,0.937228550434492,0.9027183513260759,0.927133959557772,0.913049785510366
3.388,14.200696346126191,0.3856188233018309,0.4,0.0007773747066383386,0.005497675129095603,0.937250081263359,0.9027524964427099,0.9271709109383385,0.9130873254424439
3.39,14.228740279584482,0.3861390162803156,0.4,0.0007806012899209715,0.0052704518085144175,0.9372716512099033,0.9027866663157106,0.9272078875591654,0.913124891544677
3.392,14.256898176096987,0.3866598082765978,0.4,0.0007837059659980911,0.0050431007354370255,0.9372932586717105,0.9028208569789179,0.9272448847680066,0.9131624792273234
3.394,14.285165644792041,0.3871811264884728,0.4,0.0007866886148019167,0.004815653311850035,0.9373149020686863,0.9028550644986053,0.9272818979421162,0.9132000839327641
3.396,14.313538290781745,0.3877028982104678,0.4,0.0007895491332736157,0.0045881408845479255,0.9373365798434965,0.9028892849741369,0.9273189224889492,0.9132377011362184
3.398,14.342011715773888,0.38822505084348397,0.4,0.000792287435338003,0.004360594740886514,0.9373582904619913,0.9029235145386049,0.9273559538468427,0.9132753263464394
3.4,14.370581518682826,0.3887475119044122,0.4,0.0007949034518759828,0.004133046104553173,0.9373800324136095,0.9029577493594445,0.92739298748568,0.9133129551063883
3.402,14.399243296239424,0.38927020903572024,0.4,0.0007973971306947606,0.0039055261313481054,0.9374018042117659,0.9029919856390318,0.9274300189075384,0.9133505829938926
3.404,14.42799264359977,0.3897930700150092,0.4,0.0007997684364958106,0.0036780659049811537,0.9374236043942202,0.9030262196152562,0.9274670436473162,0.913388205622279
3.406,14.456825154952817,0.3903160227645389,0.4,0.0008020173508406276,0.00345069643288351,0.9374454315234252,0.9030604475620749,0.9275040572733456,0.913425818640991
3.408,14.485736424126651,0.39083899536072236,0.4,0.000804143872114251,0.0032234486420339714,0.9374672841868614,0.9030946657900456,0.9275410553879831,0.9134634177361841
3.41,14.514722045193484,0.39136191604358184,0.4,0.0008061480154865868,0.002996353374803598,0.9374891609973489,0.9031288706468388,0.9275780336281886,0.9135009986313033
3.412,14.543777613073132,0.3918847132261732,0.4,0.0008080298128715192,0.0027694413848160793,0.9375110605933435,0.903163058517729,0.9276149876660804,0.9135385570876372
3.414,14.572898724135102,0.3924073155039723,0.4,0.0008097893128838373,0.002542743332826322,0.9375329816392131,0.9031972258260647,0.927651913209476,0.9135760889048562
3.416,14.602080976798934,0.392929651664222,0.4,0.0008114265807939696,0.0023162897826178863,0.9375549228254947,0.9032313690337167,0.9276888060024132,0.913613589921527
3.418,14.631319972133026,0.3934516506952408,0.4,0.0008129416984805497,0.0020901111969191255,0.9375768828691371,0.9032654846415085,0.9277256618256559,0.9136510560156109
3.42,14.660611314451591,0.39397324179568904,0.4,0.0008143347643808113,0.0018642379333407705,0.9375988605137208,0.9032995691896237,0.9277624764971791,0.9136884831049394
3.422,14.689950611909888,0.3944943543837941,0.4,0.0008156058934388324,0.0016387002403322332,0.9376208545296602,0.9033336192579915,0.9277992458726386,0.9137258671476709
3.424,14.71933347709745,0.3950149181065313,0.4,0.0008167552170516303,0.0014135282531610588,0.9376428637143904,0.9033676314666549,0.9278359658458217,0.9137632041427288
3.426,14.748755527629454,0.3955348628487579,0.4,0.0008177828830131252,0.0011887519899126675,0.9376648868925324,0.903401602476116,0.9278726323490807,0.9138004901302178
3.428,14.778212386735898,0.3960541187423033,0.4,0.0008186890554559767,0.000964401347515631,0.9376869229160416,0.9034355289876608,0.9279092413537489,0.9138377211918224
3.43,14.807699683848783,0.3965726161750103,0.4,0.0008194739147913117,0.000740506097785934,0.9377089706643383,0.9034694077436651,0.9279457888705397,0.913874893451186
3.432,14.837213055186965,0.3970902857997263,0.4,0.0008201376576463478,0.0005170958835018918,0.9377310290444191,0.9035032355278791,0.9279822709499262,0.9139120030742686
3.434,14.866748144338827,0.3976070585432444,0.4,0.0008206804967999297,0.0002942002144955963,0.9377530969909506,0.9035370091656912,0.9280186836825072,0.9139490462696869
3.436,14.896300602842503,0.39812286561519383,0.4,0.0008211026611159876,7.184846377776555e-05,0.9377751734663463,0.9035707255243728,0.928055023199351,0.9139860192890351
3.438,14.925866090763758,0.39863763851687556,0.4,0.0008214043954749316,-0.0001499301363165062,0.937797257460824,0.9036043815133028,0.9280912856723265,0.9140229184271856
3.44,14.955440277271268,0.39915130905004403,0.4,0.0008215859607029944,-0.0003711064979536466,0.9378193479924465,0.9036379740841731,0.9281274673144162,0.9140597400225727
3.442,14.98501884120941,0.3996638093256338,0.4,0.0008216476334995343,-0.0005916516816001777,0.9378414441071442,0.9036715002311728,0.9281635643800094,0.9140964804574543
3.444,15.014597471668319,0.4001750717724278,0.4,0.0008215897063623144,-0.0008115368997929778,0.9378635448787204,0.9037049569911537,0.9281995731651825,0.914133136158158
3.446,15.044171868551295,0.4006850291456686,0.4,0.000821412487510769,-0.0010307335208817742,0.9378856494088391,0.9037383414437776,0.928235490007961,0.9141697035953071
3.448,15.073737743139324,0.4011936145356094,0.4,0.0008211163008072726,-0.0012492130727415202,0.9379077568269965,0.903771650711643,0.9282713112885642,0.914206179284029
3.45,15.103290818652829,0.4017007613760042,0.4,0.0008207014856764254,-0.0014669472464562683,0.9379298662904735,0.9038048819603923,0.928307033429634,0.9142425597841439
