Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
3.452,15.13282683081037,0.40220640345253555,0.4,0.0008201683970223702,-0.0016839078999707768,0.9379519769842735,0.903838032398804,0.9283426528964495,0.9142788417003376
3.454,15.162341528384458,0.4027104749111803,0.4,0.0008195174051441544,-0.0019000670617134174,0.9379740881210414,0.9038710992788599,0.928378166197121,0.914315021682314
3.456,15.191830673754145,0.4032129102665099,0.4,0.0008187488956491545,-0.002115396934184846,0.9379961989409688,0.9039040798958009,0.9284135698827732,0.9143510964249332
3.458,15.221290043454612,0.4037136444099246,0.4,0.0008178632693645741,-0.0023298698975180443,0.9380183087116785,0.9039369715881592,0.9284488605477081,0.9143870626683273
3.46,15.250715428723382,0.4042126126178208,0.4,0.0008168609422470383,-0.0025434585130020143,0.9380404167280986,0.9039697717377766,0.928484034829557,0.9144229171980048
3.462,15.280102636043404,0.40470975055969244,0.4,0.0008157423452902912,-0.0027561355265751236,0.9380625223123145,0.904002477769801,0.9285190894094109,0.9144586568449325
3.464,15.309447487682627,0.4052049943061599,0.4,0.0008145079244310221,-0.00296787387228227,0.9380846248134107,0.9040350871526703,0.9285540210119427,0.9144942784856044
3.466,15.338745822230285,0.40569828033693134,0.4,0.0008131581404528283,-0.0031786466757011134,0.9381067236072922,0.9040675973980739,0.9285888264055083,0.9145297790420908
3.468,15.36799349512957,0.4061895455486901,0.4,0.0008116934688883394,-0.0033884272573291713,0.9381288180964951,0.9041000060609019,0.9286235024022371,0.9145651554820746
3.47,15.397186379206868,0.40667872726291276,0.4,0.0008101143999195117,-0.0035971891359399127,0.9381509077099778,0.9041323107391741,0.9286580458581047,0.9146004048188681
3.472,15.42632036519726,0.40716576323360887,0.4,0.0008084214382761186,-0.0038049060318996603,0.9381729919029013,0.9041645090739551,0.9286924536729937,0.9146355241114151
3.474,15.45539136226643,0.40765059165499073,0.4,0.0008066151031324458,-0.004011551870450505,0.9381950701563913,0.9041965987492505,0.9287267227907381,0.9146705104642778
3.476,15.48439529852875,0.40813315116906357,0.4,0.0008046959280022185,-0.004217100784955727,0.9382171419772889,0.904228577491891,0.9287608501991556,0.914705361027608
3.478,15.513328121561608,0.40861338087314153,0.4,0.0008026644606317675,-0.004421527120106961,0.9382392068978853,0.9042604430713959,0.9287948329300644,0.9147400729971021
3.48,15.54218579891581,0.4090912203272835,0.4,0.0008005212628914652,-0.004624805435095886,0.9382612644756441,0.9042921932998262,0.9288286680592879,0.9147746436139428
3.482,15.57096431862209,0.4095666095616514,0.4,0.0007982669106654366,-0.004826910506745871,0.938283314292908,0.9043238260316194,0.928862352706644,0.9148090701647241
3.484,15.599659689693564,0.41003948908378846,0.4,0.0007959019937395771,-0.005027817332605405,0.9383053559565948,0.9043553391634109,0.928895884035924,0.9148433499813643
3.486,15.628267942624184,0.41050979988581526,0.4,0.0007934271156878833,-0.00522750113400379,0.9383273890978783,0.9043867306338401,0.9289292592548566,0.9148774804410027
3.488,15.65678512988301,0.41097748345154556,0.4,0.0007908428937571297,-0.005425937359065984,0.9383494133718574,0.9044179984233438,0.9289624756150584,0.9149114589658836
3.49,15.685207326404369,0.41144248176351744,0.4,0.0007881499587498942,-0.005623101685688754,0.9383714284572127,0.904449140553934,0.9289955304119762,0.9149452830232264
3.492,15.713530630073675,0.4119047373099435,0.4,0.0007853489549059718,-0.005818970024475456,0.9383934340558512,0.9044801550889636,0.9290284209848113,0.9149789501250826
3.494,15.741751162209074,0.4123641930915723,0.4,0.000782440539782175,-0.0060135185216317125,0.9384154298925381,0.9045110401328775,0.9290611447164366,0.9150124578281793
3.496,15.769865068038616,0.4128207926284676,0.4,0.0007794253841305617,-0.006206723561819012,0.9384374157145191,0.9045417938309531,0.9290936990333,0.9150458037337507
3.498,15.797868517173109,0.41327447996669997,0.4,0.0007763041717750909,-0.006398561770967842,0.9384593912911289,0.9045724143690254,0.9291260814053158,0.9150789854873567
3.5,15.825757704074434,0.4137251996849495,0.4,0.000773077599486747,-0.006589010019048533,0.9384813564133907,0.9046028999732019,0.9291582893457471,0.9151120007786893
3.502,15.853528848519389,0.4141728969010247,0.4,0.0007697463768571327,-0.006778045422800513,0.9385033108936058,0.9046332489095652,0.9291903204110749,0.9151448473413674
3.504,15.88117819605893,0.4146175172782858,0.4,0.0007663112261705686,-0.006965645348418925,0.9385252545649297,0.9046634594838637,0.9292221722008579,0.9151775229527208
3.506,15.908702018472754,0.41505900703198456,0.4,0.0007627728822747131,-0.007151787414199556,0.9385471872809429,0.9046935300411917,0.9292538423575823,0.915210025433562
3.508,15.936096614219286,0.41549731293550995,0.4,0.0007591320924497175,-0.007336449493140329,0.9385691089152065,0.9047234589656571,0.9292853285665003,0.9152423526479465
3.51,15.96335830888081,0.41593238232654317,0.4,0.0007553896162759553,-0.0075196097154982405,0.9385910193608152,0.9047532446800413,0.9293166285554592,0.9152745025029251
3.512,15.990483455603929,0.41636416311311986,0.4,0.0007515462255003237,-0.007701246471305351,0.9386129185299354,0.9047828856454468,0.9293477400947218,0.9153064729482835
3.514,16.017468435535086,0.4167926037796023,0.4,0.0007476027039011653,-0.007881338412839577,0.9386348063533384,0.904812380360935,0.9293786609967764,0.9153382619762725
3.516,16.044309658251283,0.4172176533925541,0.4,0.0007435598471518044,-0.008059864457051064,0.9386566827799239,0.9048417273631563,0.9294093891161382,0.9153698676213304
3.518,16.07100356218579,0.41763926160652387,0.4,0.0007394184626827472,-0.008236803787945668,0.9386785477762366,0.9048709252259692,0.9294399223491424,0.915401287959793
3.52,16.097546615048937,0.418057378669732,0.4,0.0007351793695425418,-0.008412135858922871,0.9387004013259742,0.904899972560052,0.9294702586337282,0.9154325211095973
3.522,16.12393531424381,0.4184719554296622,0.4,0.0007308433982573472,-0.008585840395068961,0.9387222434294893,0.9049288680125047,0.9295003959492151,0.9154635652299755
3.524,16.15016618727691,0.4188829433385588,0.4,0.0007264113906892049,-0.00875789739540609,0.938744074103284,0.904957610266446,0.929530332316071,0.9154944185211412
3.526,16.176235792163673,0.4192902944588228,0.4,0.0007218841998930661,-0.008928287135095574,0.9387658933794973,0.9049861980405973,0.9295600657956725,0.9155250792239662
3.528,16.202140717828843,0.4196939614683167,0.4,0.0007172626899725673,-0.009096990167595433,0.9387877013053894,0.9050146300888655,0.9295895944900593,0.9155555456196521
3.53,16.227877584501563,0.42009389766556504,0.4,0.0007125477359346072,-0.00926398732677364,0.9388094979428158,0.9050429051999148,0.92961891654168,0.9155858160293923
3.532,16.253443044105307,0.42049005697486136,0.4,0.0007077402235427161,-0.009429259728974834,0.9388312833677002,0.9050710221967324,0.929648030133131,0.9156158888140281
3.534,16.278833780642426,0.42088239395127275,0.4,0.0007028410491692755,-0.009592788775040339,0.9388530576695,0.9050989799361904,0.9296769334868902,0.9156457623736987
3.536,16.30404651057342,0.4212708637855473,0.4,0.0006978511196465751,-0.009754556152284023,0.9388748209506685,0.9051267773085987,0.9297056248650444,0.9156754351474833
3.538,16.329077983190764,0.4216554223089193,0.4,0.0006927713521167672,-0.009914543836420632,0.9388965733261121,0.9051544132372554,0.9297341025690095,0.9157049056130389
3.54,16.353924980987376,0.42203602599781503,0.4,0.0006876026738807056,-0.010072734093448287,0.9389183149226431,0.9051818866779898,0.9297623649392465,0.915734172286231
3.542,16.378584320019563,0.4224126319784583,0.4,0.000682346022245729,-0.010229109481483277,0.9389400458784316,0.9052091966187018,0.9297904103549712,0.9157632337207607
3.544,16.40305285026454,0.42278519803137216,0.4,0.0006770023443723757,-0.010383652852551148,0.938961766342451,0.9052363420788967,0.9298182372338594,0.9157920885077844
3.546,16.427327455972314,0.42315368259578146,0.4,0.0006715725971200915,-0.01053634735432779,0.9389834764739228,0.9052633221092163,0.9298458440317476,0.9158207352755314
3.548,16.451405056012117,0.42351804477391136,0.4,0.0006660577468919162,-0.010687176431836084,0.9390051764417584,0.9052901357909656,0.9298732292423283,0.9158491726889154
3.55,16.475282604213103,0.4238782443351831,0.4,0.0006604587694782111,-0.01083612382909391,0.9390268664239996,0.9053167822356375,0.9299003913968417,0.9158773994491424
3.552,16.498957089699523,0.42423424172030855,0.4,0.000654776649899413,-0.010983173590717267,0.9390485466072559,0.9053432605844328,0.9299273290637636,0.9159054142933161
3.554,16.522425537220105,0.4245859980452785,0.4,0.0006490123822478785,-0.01112831006347359,0.9390702171861421,0.9053695700077796,0.9299540408484892,0.9159332159940372
3.556,16.545685007471835,0.42493347510525004,0.4,0.0006431669695288023,-0.011271517897791518,0.9390918783627141,0.905395709704849,0.9299805253930141,0.9159608033590032
3.558,16.5687325974179,0.42527663537832855,0.4,0.0006372414235002755,-0.011412782049218828,0.9391135303459047,0.9054216789030689,0.9300067813756118,0.9159881752306018
3.56,16.59156544059994,0.4256154420292457,0.4,0.0006312367645124652,-0.011552087779837999,0.9391351733509594,0.9054474768576386,0.9300328075105079,0.916015330485506
3.562,16.61418070744441,0.425949858912932,0.4,0.0006251540213459841,-0.011689420659631295,0.9391568075988702,0.9054731028510387,0.9300586025475528,0.9160422680342621
3.564,16.636575605563213,0.4262798505779861,0.4,0.00061899423104943,-0.011824766567799242,0.9391784333158145,0.905498556192543,0.930084165271892,0.916068986820881
3.566,16.658747380048336,0.42660538227003736,0.4,0.0006127584387761651,-0.011958111694032662,0.9392000507325893,0.9055238362177286,0.9301094945036331,0.9160954858224245
3.568,16.680693313760752,0.4269264199350047,0.4,0.0006064476976203135,-0.012089442539736001,0.9392216600840515,0.9055489422879861,0.9301345890975126,0.9161217640485917
3.57,16.702410727613263,0.42724293022224924,0.4,0.0006000630684520481,-0.012218745919204296,0.9392432616085569,0.9055738737900306,0.9301594479425601,0.9161478205413048
3.572,16.7238969808475,0.42755488048762025,0.4,0.0005936056197521457,-0.012346008960753049,0.9392648555474027,0.9055986301354122,0.9301840699617623,0.916173654374294
3.574,16.745149471304888,0.42786223879639756,0.4,0.0005870764274458806,-0.012471219107798633,0.9392864421442707,0.9056232107600282,0.9302084541117244,0.9161992646526815
3.576,16.766165635691678,0.42816497392612496,0.4,0.0005804765747362354,-0.012594364119894529,0.9393080216446751,0.9056476151236356,0.9302325993823326,0.9162246505125664
3.578,16.786942949837897,0.4284630553693408,0.4,0.0005738071519365013,-0.012715432073716927,0.9393295942954121,0.9056718427093674,0.9302565047964158,0.9162498111206111
3.58,16.807478928950342,0.4287564533361999,0.4,0.0005670692563022445,-0.012834411364005724,0.9393511603440129,0.9056958930232468,0.9302801694094046,0.9162747456736241
3.582,16.827771127859418,0.42904513875698924,0.4,0.0005602639918627116,-0.012951290704456591,0.9393727200382005,0.9057197655937077,0.9303035923089945,0.9162994533981489
3.584,16.847817141259988,0.4293290832845391,0.4,0.0005533924692516513,-0.013066059128566187,0.939394273625352,0.9057434599711147,0.9303267726148061,0.9163239335500508
3.586,16.867614603946055,0.42960825929652613,0.4,0.0005464558055376254,-0.01317870599043037,0.9394158213519609,0.9057669757272866,0.9303497094780461,0.9163481854141055
3.588,16.887161191039386,0.4298826398976687,0.4,0.0005394551240537847,-0.013289220965495707,0.9394373634631106,0.9057903124550252,0.9303724020811713,0.9163722083035909
3.59,16.906454618211914,0.4301521989218202,0.4,0.0005323915542271857,-0.013397594051261513,0.9394589002019466,0.9058134697676435,0.930394849637551,0.9163960015598792
3.592,16.925492641902096,0.43041691093394885,0.4,0.000525266231407621,-0.013503815567938702,0.9394804318091582,0.9058364472985005,0.9304170513911312,0.9164195645520321
3.594,16.944273059525,0.4306767512320173,0.4,0.0005180802966960399,-0.013607876159058035,0.9395019585224632,0.9058592447005388,0.9304390066161016,0.9164428966763986
3.596,16.96279370967628,0.43093169584875296,0.4,0.0005108348967725345,-0.013709766792033565,0.9395234805761012,0.9058818616458276,0.9304607146165627,0.9164659973562154
3.598,16.981052472329907,0.4311817215533106,0.4,0.0005035311837239647,-0.013809478758678832,0.9395449982003296,0.9059042978251072,0.9304821747261939,0.9164888660412087
3.6,16.999047269029713,0.43142680585283,0.4,0.0004961703148711978,-0.013907003675675388,0.9395665116209301,0.9059265529473428,0.9305033863079274,0.9165115022072039
3.602,17.016776063074698,0.431666926993887,0.4,0.0004887534525960384,-0.014002333484995882,0.9395880210587184,0.9059486267392793,0.93052434875362,0.9165339053557326
3.604,17.034236859698098,0.4319020639638374,0.4,0.0004812817641678223,-0.014095460454280017,0.939609526729064,0.9059705189450029,0.9305450614837293,0.916556075013648
3.606,17.05142770624022,0.4321321964920557,0.4,0.00047375642156974974,-0.014186377177163808,0.9396310288414141,0.9059922293255093,0.9305655239469931,0.9165780107327419
3.608,17.06834669231501,0.4323573050510669,0.4,0.0004661786013249329,-0.014275076573563136,0.9396525275988297,0.9060137576582756,0.9305857356201104,0.9165997120893674
3.61,17.084991949970345,0.4325773708575699,0.4,0.000458549484322233,-0.014361551889910049,0.9396740231975249,0.9060351037368406,0.9306056960074265,0.9166211786840649
3.612,17.10136165384208,0.4327923758733599,0.4,0.0004508702556418602,-0.014445796699344187,0.9396955158264165,0.9060562673703882,0.9306254046406197,0.9166424101411926
3.614,17.117454021301764,0.43300230280614116,0.4,0.00044314210438081356,-0.014527804901856844,0.9397170056666837,0.9060772483833407,0.9306448610783927,0.9166634061085621
3.616,17.133267312598147,0.43320713511023495,0.4,0.00043536622347813283,-0.014607570724389757,0.9397384928913333,0.9060980466149573,0.9306640649061693,0.9166841662570809
3.618,17.14879983099229,0.43340685698718134,0.4,0.0004275438095400401,-0.014685088720888674,0.9397599776647758,0.9061186619189382,0.9306830157357888,0.9167046902803957
3.62,17.164049922886484,0.4336014533862369,0.4,0.00041967606266494204,-0.014760353772310442,0.9397814601424104,0.9061390941630384,0.9307017132052114,0.9167249778945453
3.622,17.17901597794678,0.4337909100047676,0.4,0.00041176418626837216,-0.014833361086583882,0.9398029404702195,0.9061593432286872,0.9307201569782234,0.9167450288376179
3.624,17.193696429219287,0.43397521328853433,0.4,0.0004038093869078419,-0.014904106198528007,0.939824418784372,0.9061794090106154,0.9307383467441475,0.9167648428694124
3.626,17.208089753240092,0.43415435043187534,0.4,0.0003958128741076815,-0.01497258496972112,0.9398458952108383,0.9061992914164912,0.9307562822175571,0.916784419771108
3.628,17.22219447013895,0.4343283093777846,0.4,0.00038777586018383836,-0.015038793588328346,0.9398673698650125,0.9062189903665623,0.9307739631379965,0.9168037593449389
3.63,17.23600914373661,0.43449707881788463,0.4,0.00037969956006871395,-0.01510272856888243,0.9398888428513482,0.9062385057933074,0.9307913892697038,0.9168228614138737
3.632,17.24953238163584,0.43466064819229616,0.4,0.0003715851911360071,-0.015164386752019247,0.9399103142630025,0.9062578376410967,0.93080856040134,0.9168417258213055
3.634,17.26276283530619,0.43481900768940324,0.4,0.0003634339730256447,-0.015223765304170737,0.9399317841814914,0.9062769858658576,0.9308254763457214,0.9168603524307433
3.636,17.275699200162425,0.43497214824551567,0.4,0.00035524712746876655,-0.015280861717210999,0.9399532526763558,0.9062959504347531,0.9308421369395591,0.9168787411255128
3.638,17.288340215636623,0.43512006154442867,0.4,0.0003470258781128468,-0.015335673808059613,0.9399747198048397,0.9063147313258664,0.9308585420432018,0.9168968918084662
3.64,17.300684665244074,0.4352627400168768,0.4,0.00033877145034691734,-0.01538819971824034,0.9399961856115778,0.9063333285278943,0.9308746915403846,0.9169148044016926
3.642,17.312731376642773,0.43540017683988985,0.4,0.00033048507112697556,-0.015438437913395713,0.9400176501282963,0.9063517420398508,0.9308905853379824,0.9169324788462428
3.644,17.324479221686744,0.4355323659360421,0.4,0.00032216796880154246,-0.015486387182757945,0.9400391133735229,0.9063699718707783,0.9309062233657693,0.9169499151018558
3.646,17.335927116472988,0.4356593019726025,0.4,0.0003138213729374528,-0.01553204663857645,0.9400605753523116,0.9063880180394717,0.9309216055761848,0.9169671131466957
3.648,17.347074021382248,0.43578098036058144,0.4,0.0003054465141458432,-0.015575415715501383,0.9400820360559772,0.9064058805742049,0.9309367319441012,0.9169840729770942
3.65,17.357918941113454,0.4358973972536793,0.4,0.0002970446239084195,-0.015616494169924139,0.9401034954618414,0.9064235595124742,0.9309516024666025,0.9170007946073016
3.652,17.36846092471194,0.4360085495471291,0.4,0.0002886169344039692,-0.015655282079275308,0.9401249535329929,0.9064410549007472,0.930966217162765,0.9170172780692452
3.654,17.378699065591427,0.4361144348764434,0.4,0.000280164678335201,-0.015691779841278578,0.9401464102180583,0.9064583667942216,0.9309805760734438,0.9170335234122946
3.656,17.38863250154978,0.4362150516160589,0.4,0.0002716890887558757,-0.015725988173163147,0.9401678654509853,0.9064754952565943,0.9309946792610674,0.9170495307030354
3.658,17.398260414778512,0.4363103988778814,0.4,0.00026319139889831083,-0.01575790811083306,0.9401893191508396,0.9064924403598413,0.9310085268094376,0.9170653000250522
3.66,17.407582031866156,0.4364004765097328,0.4,0.0002546728420012236,-0.015787541007993844,0.9402107712216122,0.9065092021840051,0.9310221188235321,0.9170808314787146
3.662,17.416596623795353,0.4364852850936959,0.4,0.00024613465113799374,-0.01581488853523793,0.940232221552042,0.9065257808169941,0.9310354554293185,0.917096125180977
3.664,17.425303505933854,0.4365648259443666,0.4,0.0002375780590453107,-0.015839952679087534,0.9402536700154484,0.9065421763543909,0.93104853677357,0.9171111812651828
3.666,17.433702038019298,0.43663910110700144,0.4,0.0002290042979522869,-0.01586273574099585,0.9402751164695782,0.9065583888992713,0.9310613630236896,0.9171259998808772
3.668,17.441791624137885,0.43670811335557197,0.4,0.0002204145994100005,-0.015883240336307405,0.9402965607564654,0.9065744185620325,0.9310739343675387,0.9171405811936283
3.67,17.44957171269689,0.43677186619072134,0.4,0.0002118101941215505,-0.015901469393176104,0.940318002702303,0.9065902654602312,0.9310862510132734,0.9171549253848562
3.672,17.457041796391106,0.43683036383762264,0.4,0.0002031923117725863,-0.01591742615144319,0.940339442117329,0.9066059297184347,0.9310983131891862,0.9171690326516704
3.674,17.464201412163145,0.4368836112437432,0.4,0.0001945621808623944,-0.01593111416147397,0.9403608787957233,0.9066214114680772,0.9311101211435536,0.9171829032067143
3.676,17.471050141157725,0.43693161407651165,0.4,0.00018592102853550474,-0.015942537282953306,0.9403823125155197,0.9066367108473303,0.9311216751444906,0.9171965372780193
3.678,17.477587608669857,0.4369743787208901,0.4,0.00017727008041389867,-0.015951699683642406,0.9404037430385304,0.9066518280009818,0.9311329754798103,0.9172099351088657
3.68,17.483813484087037,0.4370119122768535,0.4,0.00016861056042978087,-0.0159586058380934,0.9404251701102823,0.906666763080325,0.9311440224568917,0.9172230969576523
3.682,17.48972748082539,0.4370442225567699,0.4,0.0001599436906589973,-0.015963260526325573,0.9404465934599678,0.9066815162430581,0.9311548164025502,0.9172360230977733
3.684,17.49532935625988,0.4370713180826952,0.4,0.0001512706911550604,-0.015965668832461033,0.9404680128004085,0.9066960876531936,0.9311653576629184,0.9172487138175045
3.686,17.500618911648505,0.4370932080835672,0.4,0.00014259277978386463,-0.015965836143321324,0.9404894278280306,0.9067104774809778,0.9311756466033295,0.9172611694198963
3.688,17.505595992050594,0.43710990249231,0.4,0.00013391117205905219,-0.015963768146984622,0.9405108382228546,0.9067246859028193,0.931185683608209,0.9172733902226761
3.69,17.510260486239165,0.43712141194284776,0.4,0.00012522708097811232,-0.015959470831304112,0.9405322436484983,0.9067387131012307,0.9311954690809714,0.9172853765581563
3.692,17.51461232660741,0.4371277477670258,0.4,0.00011654171685917365,-0.015952950482387568,0.9405536437521915,0.9067525592647754,0.9312050034439232,0.9172971287731528
3.694,17.518651489069292,0.4371289219914391,0.4,0.00010785628717857272,-0.01594421368303836,0.940575038164804,0.906766224588028,0.931214287138172,0.9173086472289098
3.696,17.522377992954365,0.43712494733417484,0.4,9.917199640915784e-05,-0.015933267311158475,0.9405964265008873,0.9067797092715437,0.9312233206235414,0.9173199323010325
3.698,17.52579190089671,0.43711583720146124,0.4,9.049004585941111e-05,-0.015920118538113426,0.9406178083587284,0.9067930135218356,0.9312321043784919,0.9173309843794283
3.7,17.52889331871817,0.4371016056842294,0.4,8.18116335133477e-05,-0.01590477482705925,0.9406391833204161,0.9068061375513636,0.9312406389000467,0.9173418038682544
3.702,17.531682395305765,0.4370822675545851,0.4,7.313795387127463e-05,-0.015887243931232725,0.9406605509519206,0.9068190815785329,0.9312489247037257,0.9173523911858743
3.704,17.534159322483447,0.4370578382621961,0.4,6.447019779136788e-05,-0.015867533892203606,0.9406819108031862,0.9068318458276998,0.9312569623234819,0.9173627467648215
3.706,17.53632433487815,0.4370283339305876,0.4,5.580955233215017e-05,-0.01584565303809063,0.9407032624082344,0.9068444305291897,0.9312647523116457,0.9173728710517693
3.708,17.538177709780147,0.4369937713533553,0.4,4.715720059582764e-05,-0.01582160998174033,0.9407246052852818,0.9068568359193218,0.9312722952388747,0.9173827645075092
3.71,17.53971976699787,0.436954167990289,0.4,3.8514321572567054e-05,-0.015795413618869977,0.9407459389368693,0.9068690622404446,0.9312795916941072,0.9173924276069372
3.712,17.540950868707032,0.43690954196341536,0.4,2.988208998567246e-05,-0.015767073126174258,0.9407672628500038,0.9068811097409802,0.9312866422845236,0.9174018608390452
3.714,17.541871419294278,0.4368599120529498,0.4,2.126167613774174e-05,-0.015736597959396054,0.9407885764963111,0.9068929786754769,0.9312934476355105,0.917411064706921
3.716,17.54248186519529,0.4368052976931719,0.4,1.265424575776197e-05,-0.015703997851362034,0.9408098793322021,0.9069046693046698,0.9313000083906317,0.9174200397277543
3.718,17.54278269472737,0.43674571896821074,0.4,4.0609598492238286e-06,-0.015669282809982782,0.9408311707990501,0.9069161818955528,0.9313063252116033,0.9174287864328498
3.72,17.542774437916638,0.4366811966077524,0.4,-4.517025460786505e-06,-0.015632463116218076,0.9408524503233799,0.906927516721456,0.9313123987782754,0.9174373053676477
3.722,17.542457666319756,0.43661175198266305,0.4,-1.307855907143803e-05,-0.015593549322007683,0.9408737173170691,0.9069386740621332,0.9313182297886168,0.917445597091749
3.724,17.541832992840316,0.4365374071005324,0.4,-2.1622495056990062e-05,-0.015552552248167748,0.9408949711775598,0.9069496542038573,0.9313238189587043,0.9174536621789487
3.726,17.540901071539857,0.4364581846011364,0.4,-3.014769281453228e-05,-0.015509482982253325,0.940916211288082,0.9069604574395232,0.9313291670227188,0.9174615012172747
3.728,17.53966259744362,0.43637410775181834,0.4,-3.8653017210671755e-05,-0.015464352876387116,0.9409374370178891,0.9069710840687594,0.9313342747329445,0.9174691148090328
3.73,17.538118306341,0.4362852004427945,0.4,-4.7137338727087773e-05,-0.015417173545054855,0.9409586477225026,0.9069815343980453,0.9313391428597719,0.9174765035708574
3.732,17.536268974580832,0.436191487182379,0.4,-5.559953360499706e-05,-0.015367956862867738,0.9409798427439688,0.9069918087408398,0.931343772191706,0.9174836681337684
3.734,17.53411541886142,0.4360929930921316,0.4,-6.403848398845063e-05,-0.015316714962292213,0.9410010214111265,0.9070019074177129,0.9313481635353791,0.9174906091432335
3.736,17.53165849601551,0.43598974390192957,0.4,-7.245307806650472e-05,-0.015263460231347142,0.9410221830398825,0.9070118307564877,0.9313523177155655,0.9174973272592366
3.738,17.528899102790117,0.4358817659449635,0.4,-8.084221021418803e-05,-0.015208205311269235,0.941043326933502,0.9070215790923871,0.9313562355752031,0.9175038231563502
3.74,17.525838175621303,0.43576908615265775,0.4,-8.920478113230749e-05,-0.015150963094146624,0.9410644523829036,0.9070311527681894,0.931359917975416,0.9175100975238142
3.742,17.52247669040396,0.4356517320495158,0.4,-9.753969798601572e-05,-0.015091746720521076,0.9410855586669689,0.907040552134388,0.9313633657955418,0.9175161510656187
3.744,17.518815662256614,0.43552973174789383,0.4,-0.00010584587454218249,-0.015030569576959307,0.9411066450528582,0.9070497775493602,0.9313665799331629,0.9175219845005927
3.746,17.514856145281303,0.43540311394270087,0.4,-0.00011412223130549357,-0.014967445293593507,0.9411277107963376,0.9070588293795396,0.9313695613041396,0.9175275985624965
3.748,17.5105992323186,0.4352719079060253,0.4,-0.0001223676956533199,-0.014902387741631704,0.9411487551421147,0.9070677079995961,0.931372310842648,0.9175329940001186
3.75,17.506046054697777,0.4351361434816938,0.4,-0.00013058120196928093,-0.014835411030838117,0.9411697773241837,0.9070764137926212,0.9313748295012195,0.917538171577377
3.752,17.501197781982192,0.43499585107975763,0.4,-0.00013876169177554326,-0.014766529506984039,0.9411907765661779,0.9070849471503184,0.9313771182507834,0.9175431320734254
3.754,17.496055621709946,0.4348510616709084,0.4,-0.0001469081138637922,-0.014695757749269456,0.941211752081732,0.9070933084731994,0.931379178080713,0.9175478762827612
3.756,17.490620819129845,0.4347018067808302,0.4,-0.00015501942442487868,-0.014623110567715966,0.9412327030748533,0.9071014981707849,0.9313810099988732,0.9175524050153393
3.758,17.484894656932706,0.4345481184844782,0.4,-0.00016309458717714384,-0.014548603000530819,0.9412536287402983,0.9071095166618113,0.9313826150316705,0.9175567190966881
3.76,17.478878454978094,0.4343900294002952,0.4,-0.00017113257349336074,-0.014472250311444043,0.9412745282639593,0.9071173643744398,0.9313839942241057,0.917560819368029
3.762,17.47257357001648,0.4342275726843585,0.4,-0.00017913236252633307,-0.01439406798701641,0.9412954008232592,0.9071250417464732,0.9313851486398288,0.9175647066863997
3.764,17.46598139540693,0.4340607820244659,0.4,-0.00018709294133307925,-0.014314071733921338,0.9413162455875503,0.9071325492255728,0.9313860793611937,0.9175683819247784
3.766,17.45910336083034,0.433889691634154,0.4,-0.00019501330499764307,-0.014232277476199567,0.9413370617185232,0.9071398872694827,0.9313867874893167,0.9175718459722133
3.768,17.451940931998276,0.4337143362466549,0.4,-0.00020289245675246005,-0.014148701352487206,0.9413578483706214,0.9071470563462563,0.9313872741441369,0.9175750997339523
3.77,17.44449561035745,0.4335347511087914,0.4,-0.00021072940809832133,-0.014063359713218107,0.9413786046914626,0.9071540569344855,0.9313875404644748,0.9175781441315766
3.772,17.436768932789946,0.43335097197481004,0.4,-0.00021852317892286427,-0.013976269117800352,0.9413993298222653,0.9071608895235341,0.9313875876080948,0.9175809801031338
3.774,17.42876247130917,0.43316303510015275,0.4,-0.0002262727976176322,-0.013887446331767694,0.9414200228982822,0.9071675546137747,0.931387416751768,0.9175836086032765
3.776,17.420477832751626,0.43297097723517264,0.4,-0.00023397730119363325,-0.013796908323906315,0.94144068304924,0.9071740527168256,0.9313870290913342,0.9175860306033987
3.778,17.411916658464552,0.4327748356187867,0.4,-0.0002416357353954405,-0.013704672263357032,0.9414613093997827,0.9071803843557937,0.9313864258417677,0.9175882470917766
3.78,17.403080623989503,0.4325746479720745,0.4,-0.0002492471548137645,-0.013610755516694092,0.9414819010699219,0.9071865500655167,0.9313856082372393,0.9175902590737076
3.782,17.393971438741843,0.4323704524918198,0.4,-0.00025681062299654005,-0.013515175644979727,0.9415024571754906,0.9071925503928088,0.9313845775311828,0.917592067571654
3.784,17.38459084568636,0.4321622878439952,0.4,-0.0002643252125584601,-0.013417950400796741,0.9415229768286023,0.9071983858967065,0.9313833349963568,0.9175936736253829
3.786,17.37494062100888,0.4319501931571952,0.4,-0.0002717900052889973,-0.013319097725257606,0.9415434591381139,0.9072040571487183,0.9313818819249116,0.9175950782921097
3.788,17.365022573784053,0.4317342080160114,0.4,-0.0002792040922588485,-0.013218635744992505,0.9415639032100935,0.9072095647330729,0.9313802196284511,0.9175962826466417
3.79,17.354838545639364,0.4315143724543605,0.4,-0.0002865665739248411,-0.013116582769114357,0.9415843081482906,0.9072149092469693,0.931378349438096,0.9175972877815193
3.792,17.344390410415333,0.43129072694875703,0.4,-0.00029387656023323913,-0.013012957286164431,0.9416046730546107,0.9072200913008287,0.9313762727045486,0.9175980948071605
3.794,17.333680073822087,0.4310633124115356,0.4,-0.00030113317072148716,-0.012907777961035871,0.9416249970295928,0.9072251115185447,0.9313739907981513,0.9175987048520019
3.796,17.322709473092257,0.4308321701840291,0.4,-0.0003083355346183302,-0.012801063631877677,0.9416452791728889,0.9072299705377345,0.9313715051089494,0.9175991190626405
3.798,17.311480576630313,0.43059734202969013,0.4,-0.0003154827909423493,-0.012692833306979096,0.941665518583748,0.907234669009991,0.9313688170467492,0.9175993386039747
3.8,17.299995383658384,0.4303588701271728,0.4,-0.00032257408859885054,-0.01258310616163412,0.9416857143614995,0.9072392076011321,0.9313659280411762,0.9175993646593437
3.802,17.288255923858618,0.4301167970633641,0.4,-0.0003296085864751483,-0.012471901534988339,0.9417058656060419,0.907243586991452,0.9313628395417315,0.9175991984306656
3.804,17.276264257012134,0.42987116582637264,0.4,-0.0003365854535341803,-0.012359238926866772,0.9417259714183294,0.9072478078759696,0.9313595530178446,0.9175988411385743
3.806,17.26402247263464,0.42962201979847087,0.4,-0.00034350386890649606,-0.012245137994583849,0.9417460309008641,0.9072518709646765,0.9313560699589276,0.9175982940225548
3.808,17.251532689608776,0.42936940274899643,0.4,-0.00035036302198055764,-0.012129618549737028,0.9417660431581845,0.9072557769827833,0.9313523918744243,0.9175975583410756
3.81,17.238797055813215,0.4291133588272112,0.4,-0.0003571621124913931,-0.012012700554982825,0.9417860072973592,0.907259526670965,0.9313485202938578,0.9175966353717195
3.812,17.225817747748636,0.4288539325551197,0.4,-0.0003639003506075438,-0.011894404120797425,0.9418059224284779,0.9072631207856029,0.9313444567668758,0.9175955264113126
3.814,17.212596970160543,0.42859116882024784,0.4,-0.0003705769570163453,-0.011774749502221238,0.9418257876651451,0.9072665600990258,0.9313402028632931,0.9175942327760492
3.816,17.199136955659135,0.42832511286838204,0.4,-0.00037719116300748417,-0.011653757095587941,0.9418456021249704,0.9072698453997485,0.9313357601731311,0.917592755801616
3.818,17.185439964336076,0.42805581029627426,0.4,-0.0003837422105548704,-0.011531447435239928,0.9418653649300621,0.9072729774927059,0.9313311303066543,0.9175910968433099
3.82,17.171508283378476,0.42778330704430706,0.4,-0.0003902293523967691,-0.011407841190229001,0.9418850752075172,0.9072759571994872,0.9313263148944032,0.9175892572761565
3.822,17.157344226679907,0.4275076493891273,0.4,-0.000396651852114231,-0.011282959161002831,0.941904732089912,0.9072787853585641,0.9313213155872243,0.9175872384950219
3.824,17.142950134448714,0.427228883936242,0.4,-0.00040300898420776623,-0.011156822276080683,0.9419243347157911,0.9072814628255169,0.9313161340562964,0.917585041914723
3.826,17.12832837281354,0.4269470576125853,0.4,-0.0004093000341723012,-0.011029451588714254,0.9419438822301538,0.9072839904732575,0.9313107719931533,0.9175826689701327
3.828,17.113481333426225,0.4266622176590523,0.4,-0.00041552429857036425,-0.010900868273537825,0.9419633737849407,0.9072863691922459,0.9313052311097008,0.9175801211162806
3.83,17.098411433062047,0.4263744116230017,0.4,-0.00042168108510353953,-0.010771093623207106,0.9419828085395158,0.9072885998907068,0.9312995131382338,0.9175773998284514
3.832,17.083121113217487,0.42608368735073027,0.4,-0.00042776971268213633,-0.010640149045026984,0.9420021856611479,0.9072906834948371,0.9312936198314442,0.917574506602277
3.834,17.06761283970547,0.42579009297992,0.4,-0.0004337895114931127,-0.010508056057569104,0.9420215043254885,0.9072926209490131,0.9312875529624278,0.917571442953824
3.836,17.051889102248225,0.4254936769320567,0.4,-0.00043973982306620246,-0.01037483628727992,0.9420407637170466,0.9072944132159888,0.9312813143246856,0.9175682104196774
3.838,17.03595241406777,0.42519448790482517,0.4,-0.00044562000033828374,-0.010240511465079427,0.9420599630296614,0.9072960612770936,0.9312749057321202,0.9175648105570189
3.84,17.019805311474116,0.42489257486447785,0.4,-0.00045142940771593983,-0.01010510342295215,0.9420791014669695,0.90729756613242,0.9312683290190278,0.9175612449436993
3.842,17.00345035345128,0.42458798703818174,0.4,-0.0004571674211362499,-0.009968634090528436,0.9420981782428696,0.9072989288010096,0.9312615860400842,0.9175575151783055
3.844,16.986890121241103,0.4242807739063431,0.4,-0.0004628334281257623,-0.009831125491660597,0.9421171925819837,0.9073001503210322,0.9312546786703284,0.9175536228802236
3.846,16.970127217924997,0.4239709851949102,0.4,-0.0004684268278576867,-0.00969259974099039,0.9421361437201118,0.9073012317499566,0.9312476088051361,0.9175495696896934
3.848,16.953164268003675,0.4236586708676601,0.4,-0.0004739470312072609,-0.009553079040511683,0.9421550309046847,0.9073021741647203,0.9312403783601935,0.9175453572678597
3.85,16.93600391697488,0.4233438811184616,0.4,-0.0004793934608053268,-0.009412585676126378,0.9421738533952096,0.9073029786618887,0.931232989271461,0.9175409872968164
3.852,16.918648830909287,0.4230266663635275,0.4,-0.00048476555109007257,-0.009271142014195752,0.9421926104637114,0.9073036463578085,0.9312254434951341,0.9175364614796429
3.854,16.901101696024497,0.42270707723364365,0.4,-0.0004900627483569772,-0.009128770498088051,0.9422113013951704,0.907304178388756,0.9312177430075965,0.9175317815404366
3.856,16.88336521825732,0.42238516456639225,0.4,-0.0004952845108069137,-0.00898549364472026,0.9422299254879501,0.9073045759110769,0.9312098898053686,0.9175269492243375
3.858,16.86544212283435,0.422060979398354,0.4,-0.0005004303085924482,-0.008841334041098603,0.9422484820542246,0.9073048401013208,0.9312018859050498,0.9175219662975458
3.86,16.847335153840874,0.42173457295730254,0.4,-0.0005054996238622924,-0.00869631434085577,0.9422669704203952,0.9073049721563655,0.9311937333432541,0.917516834547333
3.862,16.82904707378826,0.42140599665438605,0.4,-0.0005104919508039455,-0.008550457260785238,0.942285389927503,0.9073049732935374,0.93118543417654,0.917511555782047
3.864,16.810580663179824,0.4210753020763011,0.4,-0.0005154067956844858,-0.008403785577374825,0.9423037399316349,0.9073048447507212,0.9311769904813333,0.9175061318311074
3.866,16.791938720075223,0.4207425409774575,0.4,-0.0005202436768895471,-0.008256322123338863,0.9423220198043231,0.9073045877864645,0.9311684043538452,0.9175005645449964
3.868,16.77312405965356,0.4204077652721333,0.4,-0.000525002124960442,-0.008108089784150896,0.9423402289329347,0.9073042036800727,0.9311596779099813,0.9174948557952408
3.87,16.754139513775097,0.4200710270266297,0.4,-0.0005296816826294655,-0.007959111494575996,0.9423583667210588,0.907303693731696,0.9311508132852455,0.9174890074743863
3.872,16.73498793054182,0.4197323784514153,0.4,-0.0005342819048533448,-0.007809410235203013,0.9423764325888824,0.9073030592624088,0.9311418126346375,0.917483021495965
3.874,16.715672173856717,0.4193918718932724,0.4,-0.0005388023588448668,-0.007659009028980535,0.9423944259735602,0.9073023016142809,0.9311326781325424,0.917476899794454
3.876,16.69619512298209,0.4190495598274365,0.4,-0.0005432426241026507,-0.007507930937752913,0.9424123463295762,0.9073014221504394,0.9311234119726136,0.9174706443252277
3.878,16.6765596720967,0.41870549484973896,0.4,-0.0005476022924390974,-0.007356199058799404,0.9424301931290976,0.907300422255122,0.9311140163676497,0.9174642570645005
3.88,16.656768729852047,0.4183597296687473,0.4,-0.0005518809680064844,-0.007203836521377183,0.9424479658623199,0.9072993033337222,0.9311044935494626,0.9174577400092616
3.882,16.636825218927637,0.4180123170979093,0.4,-0.0005560782673212384,-0.007050866483267845,0.9424656640378047,0.9072980668128257,0.9310948457687404,0.9174510951772037
3.884,16.616732075585507,0.41766331004769935,0.4,-0.0005601938192863541,-0.0068973121273273735,0.9424832871828074,0.9072967141402367,0.9310850752949015,0.9174443246066404
3.886,16.596492249223907,0.41731276151776703,0.4,-0.0005642272652119918,-0.006743196658043321,0.9425008348435969,0.9072952467849962,0.9310751844159418,0.9174374303564166
3.888,16.576108701930313,0.41696072458909583,0.4,-0.000568178258834225,-0.006588543298094177,0.9425183065857667,0.9072936662373903,0.9310651754382763,0.917430414505812
3.89,16.555584408033774,0.41660725241616436,0.4,-0.0005720464663319683,-0.006433375284918982,0.9425357019945364,0.9072919740089498,0.9310550506865698,0.9174232791544329
3.892,16.534922353656718,0.41625239821911664,0.4,-0.0005758315663420601,-0.006277715867290465,0.9425530206750439,0.9072901716324402,0.931044812503564,0.9174160264220981
3.894,16.51412553626617,0.41589621527594417,0.4,-0.000579533249972529,-0.006121588301897005,0.9425702622526287,0.9072882606618418,0.9310344632498944,0.917408658448715
3.896,16.49319696422464,0.41553875691467446,0.4,-0.0005831512208140194,-0.005965015849932087,0.9425874263731052,0.9072862426723208,0.9310240053039011,0.917401177394147
3.898,16.47213965634052,0.4151800765055742,0.4,-0.0005866851949494061,-0.005808021773692371,0.9426045127030258,0.9072841192601901,0.9310134410614317,0.9173935854380723
3.9,16.450956641418255,0.4148202274533648,0.4,-0.0005901349009615754,-0.005650629333185261,0.9426215209299362,0.9072818920428617,0.9310027729356364,0.9173858847798348
3.902,16.429650957808196,0.4144592631894521,0.4,-0.0005935000799393997,-0.005492861782744912,0.9426384507626175,0.9072795626587866,0.9309920033567559,0.917378077638284
3.904,16.408225652956343,0.4140972371641714,0.4,-0.0005967804854818861,-0.005334742367659948,0.9426553019313214,0.9072771327673886,0.9309811347719016,0.9173701662516082
3.906,16.386683782953885,0.4137342028390478,0.4,-0.0005999758837005273,-0.0051762943208109174,0.9426720741879931,0.9072746040489846,0.9309701696448277,0.917362152877157
3.908,16.365028412086794,0.4133702136790792,0.4,-0.000603086053219833,-0.005017540859319214,0.9426887673064853,0.907271978204698,0.9309591104556969,0.9173540397912577
3.91,16.34326261238531,0.41300532314503147,0.4,-0.0006061107851760729,-0.004858505181208672,0.9427053810827605,0.9072692569563588,0.9309479597008369,0.9173458292890184
3.912,16.321389463173627,0.41263958468576045,0.4,-0.0006090498832142106,-0.004699210462078898,0.9427219153350829,0.9072664420463976,0.9309367198924905,0.9173375236841265
3.914,16.29941205061961,0.41227305173055195,0.4,-0.0006119031634830571,-0.004539679851791323,0.9427383699042018,0.9072635352377261,0.9309253935585575,0.917329125308635
3.916,16.277333467284805,0.4119057776814848,0.4,-0.0006146704546286268,-0.00437993647116991,0.9427547446535213,0.907260538313609,0.9309139832423293,0.9173206365127418
3.918,16.255156811674674,0.41153781590581884,0.4,-0.000617351597785724,-0.004220003408714881,0.9427710394692609,0.9072574530775268,0.9309024915022155,0.9173120596645599
3.92,16.23288518778919,0.4111692197284085,0.4,-0.0006199464465677429,-0.004059903717331725,0.9427872542606053,0.9072542813530258,0.9308909209114627,0.9173033971498761
3.922,16.21052170467378,0.41080004242414087,0.4,-0.0006224548670547105,-0.003899660411075409,0.9428033889598427,0.9072510249835612,0.9308792740578677,0.9172946513719051
3.924,16.188069475970824,0.4104303372104025,0.4,-0.0006248767377795569,-0.003739296461909805,0.9428194435224926,0.9072476858323276,0.9308675535434807,0.9172858247510315
3.926,16.165531619471565,0.41006015723957534,0.4,-0.0006272119497126385,-0.0035788347964833545,0.9428354179274226,0.9072442657820804,0.9308557619843012,0.9172769197245423
3.928,16.14291125666872,0.4096895555915615,0.4,-0.0006294604062445059,-0.0034182982929225475,0.9428513121769531,0.9072407667349478,0.930843902009969,0.917267938746354
3.93,16.120211512309645,0.4093185852663394,0.4,-0.000631622023166937,-0.003257709777641171,0.9428671262969525,0.9072371906122313,0.9308319762634449,0.9172588842867282
3.932,16.0974355139503,0.4089472991765528,0.4,-0.0006336967286522297,-0.0030970920221680964,0.9428828603369197,0.9072335393541968,0.9308199874006854,0.9172497588319777
3.934,16.074586391509897,0.40857575014013126,0.4,-0.0006356844632307761,-0.0029364677399939393,0.9428985143700577,0.9072298149198564,0.9308079380903103,0.9172405648841672
3.936,16.051667276826493,0.4082039908729478,0.4,-0.000637585179766911,-0.002775859583434598,0.9429140884933329,0.90722601928674,0.930795831013262,0.9172313049608017
3.938,16.02868130321339,0.4078320739815086,0.4,-0.0006393988434330592,-0.0026152901405163548,0.9429295828275255,0.9072221544506555,0.9307836688624593,0.9172219815945092
3.94,16.005631605016564,0.4074600519556832,0.4,-0.000641125431682174,-0.002454781931879077,0.9429449975172679,0.9072182224254409,0.9307714543424416,0.9172125973327117
3.942,15.982521317173044,0.40708797716146894,0.4,-0.0006427649342184911,-0.0022943574077003287,0.9429603327310724,0.9072142252427065,0.9307591901690089,0.9172031547372909
3.944,15.959353574770475,0.40671590183379586,0.4,-0.0006443173529665923,-0.00213403894463976,0.9429755886613462,0.9072101649515661,0.9307468790688525,0.9171936563842435
3.946,15.936131512607709,0.4063438780693728,0.4,-0.0006457827020388033,-0.0019738488428049927,0.9429907655243979,0.9072060436183602,0.9307345237791803,0.9171841048633291
3.948,15.912858264756714,0.4059719578195712,0.4,-0.0006471610077009199,-0.0018138093227393487,0.9430058635604289,0.9072018633263675,0.9307221270473344,0.9171745027777083
3.95,15.889536964125641,0.4056001928833531,0.4,-0.0006484523083362873,-0.0016539425224308402,0.9430208830335182,0.9071976261755095,0.9307096916304025,0.9171648527435748
3.952,15.866170742023304,0.405228634900243,0.4,-0.0006496566544082289,-0.0014942704943442658,0.9430358242315926,0.9071933342820434,0.9306972202948226,0.9171551573897782
3.954,15.84276272772496,0.40485733534334123,0.4,-0.0006507741084208471,-0.0013348152024757476,0.9430506874663872,0.9071889897782471,0.9306847158159803,0.917145419357438
3.956,15.819316048039624,0.40448634551238344,0.4,-0.0006518047448781962,-0.0011755985194318586,0.9430654730733938,0.9071845948120938,0.9306721809778017,0.9171356412995518
3.958,15.79583382687877,0.40411571652684836,0.4,-0.0006527486502418473,-0.0010166422235302758,0.9430801814118012,0.9071801515469191,0.9306596185723379,0.9171258258805944
3.96,15.772319184826703,0.4037454993191086,0.4,-0.000653605922886848,-0.0008579679959274528,0.9430948128644195,0.9071756621610768,0.9306470313993439,0.9171159757761088
3.962,15.748775238712447,0.4033757446276325,0.4,-0.0006543766730560954,-0.0006995974177681358,0.9431093678375996,0.9071711288475888,0.9306344222658524,0.9171060936722902
3.964,15.725205101183388,0.4030065029902356,0.4,-0.0006550610228131279,-0.0005415519673613589,0.9431238467611361,0.9071665538137824,0.9306217939857397,0.9170961822655639
3.966,15.701611880280554,0.40263782473737775,0.4,-0.000655659105993353,-0.00038385301738237676,0.9431382500881629,0.9071619392809225,0.9306091493792877,0.917086244262153
3.968,15.677998679015781,0.4022697599855166,0.4,-0.0006561710681537176,-0.00022652183209903587,0.9431525782950381,0.9071572874838334,0.9305964912727394,0.9170762823776419
3.97,15.654368594950627,0.4019023586305087,0.4,-0.0006565970665208372,-6.957956462426418e-05,0.9431668318812159,0.9071526006705128,0.9305838224978482,0.9170662993365309
3.972,15.630724719777254,0.4015356703410665,0.4,-0.0006569372699375945,8.695274580312884e-05,0.9431810113691107,0.9071478811017363,0.9305711458914216,0.917056297871784
3.974,15.607070138901188,0.40116974455226534,0.4,-0.0006571918588082202,0.00024305417651313,0.9431951173039489,0.907143131050656,0.9305584642948622,0.9170462807243718
3.976,15.583407931026164,0.40080463045910997,0.4,-0.0006573610250418681,0.0003987039240704038,0.9432091502536111,0.9071383528023887,0.9305457805536989,0.9170362506428048
3.978,15.559741167740942,0.4004403770101508,0.4,-0.0006574449719946997,0.0005538813069132786,0.9432231108084643,0.907133548653599,0.9305330975171177,0.9170262103826631
3.98,15.536072913108327,0.4000770329011617,0.4,-0.0006574439144104886,0.0007085657679651025,0.9432369995811832,0.9071287209120706,0.9305204180374839,0.9170161627061179
3.982,15.512406223256262,0.3997146465688699,0.4,-0.0006573580783597604,0.0008627368772159763,0.9432508172065621,0.907123871896276,0.9305077449698623,0.917006110381448
3.984,15.488744145971216,0.3993532661847493,0.4,-0.0006571877011774805,0.0010163743342780293,0.9432645643413173,0.9071190039349325,0.930495081171531,0.9169960561825495
3.986,15.465089720293783,0.3989929396488665,0.4,-0.0006569330313993031,0.0011694579709106145,0.943278241663878,0.9071141193665555,0.9304824295014911,0.9169860028884407
3.988,15.441445976116645,0.3986337145837914,0.4,-0.0006565943286963977,0.0013219677535163676,0.94329184987417,0.9071092205390038,0.9304697928199728,0.9169759532827606
3.99,15.417815933784869,0.398275638328565,0.4,-0.0006561718638088636,0.001473883785608511,0.9433053896933878,0.9071043098090156,0.9304571739879363,0.9169659101532611
3.992,15.394202603698677,0.39791875793273035,0.4,-0.0006556659184777506,0.001625186310247495,0.9433188618637582,0.9070993895417419,0.9304445758665697,0.9169558762912969
3.994,15.3706089859186,0.39756312015042233,0.4,-0.0006550767853756968,0.0017758557124492522,0.9433322671482952,0.9070944621102702,0.930432001316783,0.9169458544913067
3.996,15.347038069773284,0.39720877143452377,0.4,-0.0006544047680362013,0.001925872521561789,0.9433456063305448,0.9070895298951434,0.9304194531986966,0.9169358475502921
3.998,15.323492833469713,0.3968557579308822,0.4,-0.000653650180781544,0.002075217413611302,0.9433588802143208,0.9070845952838723,0.9304069343711298,0.9169258582672903
4.0,15.299976243706201,0.3965041254725907,0.4,-0.00065281334864937,0.002223871213618861,0.9433720896234333,0.9070796606704421,0.9303944476910821,0.9169158894428436
4.002,15.276491255287937,0.396153919574334,0.4,-0.0006518946073179504,0.0023718148978847595,0.9433852354014076,0.9070747284548137,0.9303819960132153,0.9169059438784629
4.004,15.253040810745299,0.39580518542680126,0.4,-0.0006508943030301385,0.0025190295962432205,0.9433983184111931,0.9070698010424186,0.9303695821893282,0.9168960243760881
4.006,15.229627839954908,0.39545796789115994,0.4,-0.0006498127925160342,0.0026654965942836395,0.9434113395348676,0.9070648808436492,0.9303572090678334,0.9168861337375456
4.008,15.20625525976354,0.3951123114936033,0.4,-0.0006486504429143755,0.002811197335541818,0.9434242996733299,0.9070599702733443,0.930344879493227,0.9168762747639989
4.01,15.182925973614788,0.39476826041995833,0.4,-0.0006474076316926652,0.0029561134236593956,0.9434371997459857,0.9070550717502683,0.9303325963055593,0.9168664502553989
4.012,15.159642871178722,0.3944258585103659,0.4,-0.0006460847465660594,0.0031002266245101287,0.9434500406904276,0.9070501876965881,0.9303203623399019,0.91685666300993
4.014,15.136408827984425,0.3940851492540269,0.4,-0.0006446821854150252,0.0032435188682953114,0.9434628234621035,0.9070453205373425,0.9303081804258109,0.9168469158234508
4.016,15.1132267050556,0.39374617578401966,0.4,-0.0006432003562017904,0.003385972251605515,0.9434755490339821,0.9070404726999112,0.9302960533867931,0.9168372114889362
4.018,15.090099348549074,0.39340898087218357,0.4,-0.0006416396768855918,0.0035275690394513323,0.9434882183962076,0.9070356466134751,0.930283984039765,0.916827552795912
4.02,15.067029589396489,0.39307360692407445,0.4,-0.000640000575336751,0.0036682916672600985,0.9435008325557493,0.9070308447084781,0.9302719751945147,0.9168179425298912
