Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
4.594,14.87335726125845,0.4093546488872694,0.4,0.0003277820892214269,-0.004601549469280451,0.948115176378801,0.9105822176458958,0.933101369751151,0.9200766702006331
4.596,14.885117237759685,0.4095587331944416,0.4,0.00032554202636332375,-0.004686384336381862,0.9481360593018545,0.9106030003397311,0.9331206644982405,0.9200974789992378
4.598,14.896795720095398,0.4097609544170861,0.4,0.00032325470886619304,-0.00477036100479044,0.9481569418970791,0.9106237104666756,0.9331398610559641,0.9201181955318027
4.6,14.908391015046593,0.4099612888160748,0.4,0.0003209205792034926,-0.004853469808955197,0.9481778239034572,0.910644347099314,0.9331589582293407,0.9201388186577549
4.602,14.919901445421964,0.4101597129749613,0.4,0.00031854008531603686,-0.004935701229008008,0.9481987050636721,0.9106649093251886,0.9331779548420464,0.9201593472545337
4.604,14.931325350253324,0.41035620380252236,0.4,0.0003161136805358035,-0.005017045891780494,0.9482195851240112,0.9106853962467595,0.9331968497364267,0.920179780217583
4.606,14.942661084988346,0.4105507385352512,0.4,0.00031364182350914854,-0.0050974945717964844,0.9482404638342674,0.9107058069813599,0.9332156417735066,0.9202001164603381
4.608,14.953907021680466,0.410743294739799,0.4,0.00031112497811946273,-0.0051770381922422535,0.9482613409476409,0.9107261406611531,0.9332343298329964,0.9202203549142121
4.61,14.965061549176024,0.4109338503153619,0.4,0.00030856361340926455,-0.005255667825912632,0.9482822162206378,0.9107463964330831,0.933252912813296,0.9202404945285787
4.612,14.976123073298568,0.4111223834960195,0.4,0.00030595820350175516,-0.005333374696133949,0.9483030894129688,0.9107665734588248,0.9332713896314943,0.92026053427075
4.614,14.98709001703036,0.41130887285301915,0.4,0.0003033092275218293,-0.0054101501776637785,0.948323960287448,0.9107866709147323,0.9332897592233685,0.9202804731259563
4.616,14.997960820690993,0.41149329729700707,0.4,0.0003006171695165773,-0.005485985797566172,0.9483448286098889,0.9108066879917848,0.9333080205433798,0.9203003100973192
4.618,15.008733942113166,0.41167563608020974,0.4,0.000297882518375272,-0.005560873236064061,0.9483656941490016,0.9108266238955293,0.933326172564665,0.9203200442058241
4.62,15.01940785681552,0.4118558687985583,0.4,0.0002951057677488678,-0.005634804327367209,0.9483865566762881,0.9108464778460236,0.933344214279028,0.9203396744902911
4.622,15.029981058172645,0.4120339753937638,0.4,0.0002922874159690038,-0.005707771060476598,0.9484074159659377,0.9108662490777758,0.9333621446969274,0.9203592000073406
4.624,15.040452057582101,0.4122099361553369,0.4,0.0002894279659665487,-0.005779765579965178,0.9484282717947222,0.9108859368396823,0.9333799628474617,0.9203786198313606
4.626,15.050819384628513,0.41238373172255305,0.4,0.0002865279251896802,-0.005850780186733967,0.9484491239418898,0.9109055403949651,0.9333976677783535,0.9203979330544688
4.628,15.061081587244715,0.41255534308636793,0.4,0.0002835878055215263,-0.0059208073387443435,0.9484699721890599,0.910925059021106,0.9334152585559292,0.9204171387864741
4.63,15.071237231869924,0.4127247515912744,0.4,0.00028060812319736074,-0.005989839651726805,0.9484908163201172,0.910944492009781,0.9334327342650992,0.9204362361548357
4.632,15.081284903604917,0.41289193893710996,0.4,0.00027758939872139104,-0.006057869899864573,0.9485116561211063,0.9109638386667921,0.9334500940093339,0.9204552243046202
4.634,15.09122320636422,0.4130568871808048,0.4,0.0002745321567831308,-0.006124891016453732,0.9485324913801245,0.9109830983119978,0.9334673369106383,0.9204741023984571
4.636,15.101050763025233,0.4132195787380817,0.4,0.00027143692617338555,-0.006190896094539071,0.9485533218872175,0.9110022702792433,0.9334844621095253,0.9204928696164925
4.638,15.110766215574404,0.4133799963850961,0.4,0.0002683042396998421,-0.006255878387524788,0.948574147434273,0.9110213539162885,0.9335014687649851,0.9205115251563404
4.64,15.120368225250285,0.41353812326002554,0.4,0.00026513463410230244,-0.006319831309762457,0.9485949678149159,0.9110403485847358,0.9335183560544562,0.9205300682330342
4.642,15.129855472683566,0.41369394286460115,0.4,0.0002619286499675526,-0.0063827484371129315,0.9486157828244031,0.9110592536599564,0.9335351231737913,0.9205484980789744
4.644,15.139226658034012,0.4138474390655882,0.4,0.00025868683164389583,-0.006444623507485055,0.9486365922595198,0.9110780685310159,0.9335517693372221,0.920566813943876
4.646,15.14848050112436,0.41399859609620654,0.4,0.00025540972715534105,-0.0065054504213493455,0.948657395918474,0.9110967926005984,0.9335682937773244,0.920585015094715
4.648,15.15761574157108,0.41414739855750343,0.4,0.00025209788811548676,-0.0065652232422274215,0.948678193600796,0.9111154252849308,0.9335846957449792,0.9206031008156726
4.65,15.166631138912049,0.4142938314196626,0.4,0.00024875186964109125,-0.006623936197157063,0.9486989851072327,0.9111339660137072,0.9336009745093341,0.9206210704080782
4.652,15.175525472731096,0.4144378800232651,0.4,0.00024537223026535935,-0.006681583677132723,0.9487197702396486,0.9111524142300097,0.9336171293577618,0.9206389231903521
4.654,15.184297542779449,0.4145795300804932,0.4,0.00024195953185093472,-0.006738160237521458,0.9487405488009228,0.9111707693902313,0.9336331595958174,0.9206566584979458
4.656,15.192946169094004,0.4147187676762762,0.4,0.00023851433950264028,-0.0067936605984546625,0.9487613205948507,0.9111890309639983,0.9336490645471953,0.9206742756832824
4.658,15.201470192112481,0.41485557926938377,0.4,0.0002350372214799564,-0.006848079645194833,0.9487820854260444,0.9112071984340908,0.933664843553685,0.9206917741156961
4.66,15.209868472785406,0.414989951693465,0.4,0.00023152874910926726,-0.0069014124284782485,0.9488028430998345,0.9112252712963647,0.9336804959751223,0.9207091531813686
4.662,15.218139892684944,0.41512187215802765,0.4,0.00022798949669586418,-0.006953654164833277,0.9488235934221738,0.9112432490596706,0.933696021189344,0.9207264122832678
4.664,15.226283354110546,0.4152513282493663,0.4,0.0002244200414357496,-0.0070048002368735054,0.9488443361995431,0.9112611312457772,0.9337114185921391,0.9207435508410835
4.666,15.234297780191428,0.41537830793143293,0.4,0.00022082096332723,-0.007054846193567383,0.9488650712388549,0.9112789173892893,0.933726687597197,0.920760568291163
4.668,15.242182114985848,0.4155027995466531,0.4,0.00021719284508232958,-0.007103787750482371,0.9488857983473626,0.9112966070375709,0.9337418276360602,0.9207774640864466
4.67,15.249935323577226,0.4156247918166854,0.4,0.00021353627203801195,-0.007151620790005543,0.9489065173325683,0.9113141997506634,0.9337568381580688,0.9207942376964011
4.672,15.25755639216702,0.415744273843126,0.4,0.00020985183206725502,-0.007198341361539389,0.9489272280021332,0.9113316951012075,0.93377171863031,0.9208108886069544
4.674,15.265044328164436,0.415861235108159,0.4,0.00020614011548996641,-0.007243945681672895,0.9489479301637906,0.9113490926743647,0.9337864685375646,0.9208274163204287
4.676,15.272398160272886,0.41597566547514975,0.4,0.00020240171498377163,-0.007288430134329088,0.9489686236252586,0.9113663920677375,0.9338010873822514,0.9208438203554729
4.678,15.279616938573293,0.41608755518918294,0.4,0.00019863722549466183,-0.0073317912708873514,0.9489893081941547,0.911383592891291,0.9338155746843726,0.9208601002469952
4.68,15.286699734604115,0.4161968948775468,0.4,0.00019484724414754701,-0.007374025810282105,0.9490099836779149,0.9114006947672753,0.9338299299814578,0.9208762555460962
4.682,15.293645641438195,0.41630367555016035,0.4,0.0001910323701567012,-0.00741513063907695,0.9490306498837108,0.9114176973301464,0.933844152828507,0.9208922858199996
4.684,15.300453773756335,0.4164078885999451,0.4,0.00018719320473613258,-0.007455102811514503,0.9490513066183716,0.911434600226491,0.9338582427979341,0.9209081906519846
4.686,15.307123267917706,0.41650952580314415,0.4,0.00018333035100986437,-0.0074939395495423645,0.9490719536883068,0.9114514031149477,0.9338721994795077,0.9209239696413173
4.688,15.313653282026978,0.41660857931958434,0.4,0.00017944441392217321,-0.007531638242814692,0.9490925908994307,0.9114681056661317,0.9338860224802938,0.9209396224031814
4.69,15.320042995998225,0.4167050416928823,0.4,0.000175536000147771,-0.007568196448669677,0.9491132180570903,0.9114847075625596,0.933899711424596,0.9209551485686112
4.692,15.326291611615613,0.41679890585059715,0.4,0.0001716057180019633,-0.00760361189208341,0.9491338349659929,0.9115012084985736,0.9339132659538962,0.9209705477844209
4.694,15.332398352590841,0.41689016510432875,0.4,0.00016765417735076967,-0.007637882465599363,0.9491544414301392,0.9115176081802681,0.9339266857267945,0.9209858197131373
4.696,15.338362464617354,0.41697881314975915,0.4,0.00016368198952105344,-0.00767100622923407,0.9491750372527556,0.9115339063254163,0.9339399704189497,0.9210009640329311
4.698,15.34418321542131,0.41706484406664207,0.4,0.00015968976721064562,-0.007702981410359029,0.9491956222362307,0.9115501026633966,0.9339531197230168,0.921015980437547
4.7,15.349859894809311,0.4171482523187348,0.4,0.00015567812439849706,-0.007733806403558998,0.9492161961820529,0.9115661969351225,0.9339661333485876,0.9210308686362372
4.702,15.35539181471292,0.4172290327536781,0.4,0.00015164767625484317,-0.007763479770466295,0.9492367588907518,0.9115821888929707,0.9339790110221287,0.9210456283536919
4.704,15.360778309229927,0.41730718060282035,0.4,0.00014759903905142948,-0.007792000239571547,0.9492573101618402,0.9115980783007114,0.9339917524869191,0.9210602593299717
4.706,15.366018734662386,0.41738269148098867,0.4,0.00014353283007178193,-0.007819366706011292,0.9492778497937612,0.9116138649334402,0.9340043575029903,0.9210747613204406
4.708,15.371112469551417,0.4174555613862053,0.4,0.00013944966752155638,-0.00784557823133154,0.9492983775838337,0.9116295485775092,0.9340168258470618,0.9210891340956969
4.71,15.376058914708805,0.4175257866993489,0.4,0.0001353501704389509,-0.007870634043228367,0.9493188933282052,0.9116451290304609,0.9340291573124804,0.9211033774415076
4.712,15.380857493245351,0.41759336418376614,0.4,0.0001312349586052298,-0.007894533535264918,0.9493393968218033,0.9116606061009621,0.9340413517091571,0.9211174911587412
4.714,15.385507650596024,0.417658290984824,0.4,0.00012710465245534234,-0.007917276266565673,0.9493598878582931,0.9116759796087403,0.9340534088635057,0.9211314750633011
4.716,15.390008854541861,0.41772056462941404,0.4,0.00012295987298867133,-0.007938861961486958,0.9493803662300327,0.9116912493845184,0.9340653286183782,0.9211453289860594
4.718,15.394360595228713,0.41778018302539977,0.4,0.00011880124167989389,-0.00795929050926521,0.9494008317280381,0.911706415269955,0.9340771108330037,0.9211590527727923
4.72,15.39856238518274,0.41783714446101383,0.4,0.00011462938039000413,-0.0079785619636416,0.9494212841419428,0.9117214771175808,0.934088755382925,0.9211726462841143
4.722,15.402613759322712,0.41789144760419883,0.4,0.00011044491127748029,-0.007996676542464297,0.9494417232599676,0.9117364347907407,0.9341002621599365,0.9211861093954139
4.724,15.406514274969133,0.4179430915018998,0.4,0.00010624845670963103,-0.008013634627267889,0.9494621488688876,0.9117512881635342,0.9341116310720199,0.9211994419967892
4.726,15.41026351185016,0.4179920755793009,0.4,0.00010204063917410315,-0.008029436762830383,0.9494825607540051,0.9117660371207584,0.9341228620432829,0.9212126439929844
4.728,15.413861072104346,0.41803839963901135,0.4,9.782208119060068e-05,-0.008044083656707321,0.9495029586991238,0.9117806815578522,0.9341339550138961,0.9212257153033281
4.73,15.417306580280215,0.4180820638601997,0.4,9.359340522279687e-05,-0.008057576178744037,0.9495233424865273,0.9117952213808415,0.93414490994003,0.9212386558616686
4.732,15.420599683332645,0.4181230687976747,0.4,8.935523359047449e-05,-0.008069915360565158,0.9495437118969582,0.9118096565062855,0.9341557267937922,0.921251465616314
4.734,15.423740050616129,0.4181614153809178,0.4,8.510818838187581e-05,-0.008081102395042429,0.9495640667096021,0.9118239868612255,0.9341664055631659,0.9212641445299701
4.736,15.42672737387486,0.41819710491306006,0.4,8.085289136631208e-05,-0.008091138635740229,0.9495844067020737,0.9118382123831329,0.934176946251946,0.9212766925796799
4.738,15.429561367229669,0.41823013906981205,0.4,7.658996390701437e-05,-0.008100025596339246,0.9496047316504045,0.9118523330198613,0.9341873488796777,0.9212891097567638
4.74,15.43224176716186,0.41826051989834073,0.4,7.232002687426011e-05,-0.008107764950038475,0.9496250413290361,0.9118663487295973,0.9341976134815937,0.9213013960667595
4.742,15.434768332493888,0.4182882498160968,0.4,6.804370055875714e-05,-0.008114358528935668,0.949645335510815,0.9118802594808152,0.9342077401085532,0.921313551529365
4.744,15.437140844366944,0.4183133316095916,0.4,6.376160458533438e-05,-0.008119808323386116,0.9496656139669879,0.9118940652522303,0.9342177288269776,0.9213255761783781
4.746,15.439359106215445,0.41833576843312287,0.4,5.94743578269213e-05,-0.008124116481340066,0.9496858764672047,0.9119077660327566,0.9342275797187911,0.921337470061641
4.748,15.441422943738406,0.4183555638074538,0.4,5.518257831884965e-05,-0.008127285307659063,0.9497061227795197,0.9119213618214629,0.9342372928813576,0.9213492332409828
4.75,15.44333220486776,0.41837272161843964,0.4,5.0886883173459075e-05,-0.008129317263411283,0.9497263526703993,0.9119348526275327,0.934246868427419,0.9213608657921628
4.752,15.445086759733588,0.4183872461156064,0.4,4.6587888495056126e-05,-0.008130214965145627,0.9497465659047304,0.9119482384702247,0.9342563064850345,0.9213723678048161
4.754,15.44668650062632,0.41839914191068184,0.4,4.22862092952096e-05,-0.008129981184145318,0.9497667622458321,0.911961519378833,0.9342656071975194,0.9213837393823983
4.756,15.44813134195586,0.41840841397607625,0.4,3.798245940840249e-05,-0.008128618845660775,0.9497869414554706,0.9119746953926517,0.9342747707233819,0.9213949806421307
4.758,15.449421220207704,0.4184150676433158,0.4,3.367725140806208e-05,-0.008126131028122069,0.9498071032938769,0.9119877665609392,0.9342837972362652,0.9214060917149484
4.76,15.450556093896045,0.4184191086014293,0.4,2.9371196522950298e-05,-0.008122520962330813,0.9498272475197675,0.9120007329428829,0.9342926869248845,0.921417072745446
4.762,15.451535943513855,0.4184205428952848,0.4,2.5064904553963602e-05,-0.008117792030632384,0.9498473738903671,0.9120135946075669,0.9343014399929662,0.9214279238918258
4.764,15.452360771479995,0.4184193769238822,0.4,2.0758983791323146e-05,-0.008111947766067537,0.9498674821614354,0.912026351633941,0.9343100566591886,0.9214386453258467
4.766,15.453030602083345,0.4184156174385955,0.4,1.645404093218876e-05,-0.008104991851504657,0.9498875720872947,0.9120390041107893,0.9343185371571207,0.9214492372327729
4.768,15.453545481423975,0.41840927154137275,0.4,1.2150680998677294e-05,-0.00809692811875208,0.9499076434208635,0.9120515521367025,0.9343268817351612,0.9214596998113234
4.77,15.453905477351379,0.4184003466828856,0.4,7.849507256333978e-06,-0.008087760547651132,0.9499276959136893,0.9120639958200489,0.9343350906564798,0.9214700332736222
4.772,15.454110679399776,0.4183888506606368,0.4,3.551121133037589e-06,-0.008077493265149456,0.9499477293159861,0.9120763352789495,0.9343431641989554,0.92148023784515
4.774,15.454161198720495,0.4183747916170197,0.4,-7.438778616280358e-07,-0.008066130544355676,0.9499677433766754,0.9120885706412514,0.9343511026551173,0.9214903137646948
4.776,15.454057168011488,0.4183581780373339,0.4,-5.034892216555213e-06,-0.008053676803574591,0.9499877378434265,0.9121007020445048,0.934358906332085,0.921500261284304
4.778,15.453798741443931,0.4183390187477569,0.4,-9.321326498798434e-06,-0.008040136605324037,0.950007712462704,0.9121127296359403,0.9343665755515075,0.921510080669237
4.78,15.453386094585985,0.41831732291326895,0.4,-1.3602587432784908e-05,-0.008025514655332688,0.9500276669798142,0.9121246535724462,0.9343741106495043,0.9215197721979186
4.782,15.45281942432373,0.4182931000355376,0.4,-1.7878083979016782e-05,-0.008009815801519646,0.9500476011389559,0.9121364740205501,0.9343815119766056,0.9215293361618921
4.784,15.452098948779238,0.4182663599507558,0.4,-2.2147227412285343e-05,-0.007993045032955802,0.9500675146832741,0.9121481911563977,0.9343887798976925,0.9215387728657739
4.786,15.451224907225866,0.41823711282743886,0.4,-2.6409431399348953e-05,-0.007975207478807048,0.9500874073549139,0.912159805165736,0.934395914791937,0.9215480826272073
4.788,15.450197560000749,0.41820536916417694,0.4,-3.0664112076095166e-05,-0.007956308407259582,0.9501072788950797,0.9121713162438948,0.9344029170527418,0.9215572657768171
4.79,15.449017188414544,0.41817113978734755,0.4,-3.491068812415459e-05,-0.007936353224427664,0.9501271290440956,0.9121827245957722,0.9344097870876821,0.9215663226581666
4.792,15.447684094658404,0.41813443584878385,0.4,-3.914858084698669e-05,-0.00791534747324367,0.9501469575414682,0.9121940304358187,0.9344165253184445,0.9215752536277124
4.794,15.446198601708222,0.4180952688234031,0.4,-4.337721424539039e-05,-0.007893296832331163,0.9501667641259511,0.9122052339880229,0.9344231321807677,0.9215840590547598
4.796,15.444561053226192,0.4180536505067943,0.4,-4.759601509245979e-05,-0.007870207114860486,0.9501865485356134,0.9122163354858988,0.9344296081243819,0.92159273932142
4.798,15.442771813459657,0.418009593012764,0.4,-5.180441300795318e-05,-0.007846084267387796,0.9502063105079096,0.9122273351724736,0.9344359536129497,0.9216012948225675
4.8,15.440831267137304,0.4179631087708416,0.4,-5.600184053209595e-05,-0.007820934368677299,0.9502260497797503,0.9122382333002755,0.9344421691240054,0.9216097259657954
4.802,15.438739819362699,0.417914210523749,0.4,-6.0187733198770427e-05,-0.0077947636285068955,0.9502457660875787,0.9122490301313246,0.9344482551488947,0.9216180331713743
4.804,15.436497895505212,0.41786291132482434,0.4,-6.436152960811373e-05,-0.007767578386457717,0.950265459167445,0.9122597259371216,0.9344542121927151,0.921626216872209
4.806,15.434105941088344,0.417809224535413,0.4,-6.852267149849204e-05,-0.007739385110687544,0.9502851287550862,0.9122703209986393,0.9344600407742534,0.9216342775137962
4.808,15.431564421675448,0.41775316382221883,0.4,-7.267060381787217e-05,-0.00771019039668823,0.9503047745860066,0.9122808156063151,0.9344657414259271,0.9216422155541834
4.81,15.428873822752914,0.4176947431546129,0.4,-7.680477479454428e-05,-0.007680000966027785,0.9503243963955591,0.912291210060042,0.9344713146937214,0.9216500314639241
4.812,15.426034649610822,0.4176339768019125,0.4,-8.092463600721685e-05,-0.007648823665076847,0.9503439939190319,0.9123015046691623,0.9344767611371286,0.9216577257260394
4.814,15.423047427221062,0.41757087933061704,0.4,-8.502964245445314e-05,-0.007616665463719877,0.950363566891733,0.9123116997524608,0.934482081329087,0.9216652988359737
4.816,15.41991270011299,0.41750546560161095,0.4,-8.911925262346987e-05,-0.007583533454051612,0.9503831150490794,0.9123217956381597,0.9344872758559181,0.9216727513015535
4.818,15.4166310322466,0.41743775076732853,0.4,-9.319292855825318e-05,-0.007549434849058602,0.9504026381266872,0.9123317926639121,0.934492345317264,0.9216800836429458
4.82,15.413203006883272,0.4173677502688848,0.4,-9.725013592701284e-05,-0.007514376981286125,0.9504221358604632,0.9123416911767971,0.9344972903260262,0.9216872963926153
4.822,15.409629226454088,0.4172954798331707,0.4,-0.00010129034408894469,-0.007478367301491172,0.9504416079866974,0.9123514915333159,0.9345021115083008,0.9216943900952832
4.824,15.405910312425773,0.4172209554699141,0.4,-0.00010531302616032216,-0.007441413377280867,0.9504610542421601,0.9123611940993871,0.9345068095033157,0.921701365307885
4.826,15.402046905164248,0.41714419346870685,0.4,-0.00010931765907987299,-0.0074035228917374366,0.950480474364196,0.9123707992503423,0.9345113849633667,0.921708222599527
4.828,15.398039663795874,0.41706521039599637,0.4,-0.00011330372367346185,-0.00736470364202918,0.9504998680908242,0.9123803073709233,0.9345158385537529,0.9217149625514454
4.83,15.393889266066353,0.4169840230920496,0.4,-0.00011727070471805014,-0.007324963538008648,0.9505192351608368,0.9123897188552778,0.9345201709527114,0.9217215857569617
4.832,15.38959640819734,0.41690064866787746,0.4,-0.00012121809100495339,-0.007284310600797053,0.9505385753138997,0.9123990341069562,0.9345243828513522,0.9217280928214414
4.834,15.385161804740804,0.4168151045021322,0.4,-0.00012514537540235344,-0.007242752961356021,0.9505578882906551,0.9124082535389085,0.9345284749535917,0.9217344843622494
4.836,15.380586188431153,0.41672740823797233,0.4,-0.0001290520549170868,-0.0072002988590468,0.9505771738328244,0.9124173775734813,0.934532447976086,0.921740761008706
4.838,15.37587031003514,0.41663757777989585,0.4,-0.00013293763075568007,-0.007156956640176966,0.950596431683312,0.9124264066424134,0.9345363026481631,0.9217469234020437
4.84,15.371014938199574,0.4165456312905433,0.4,-0.0001368016083846541,-0.007112734756534747,0.9506156615863133,0.912435341186834,0.934540039711756,0.9217529721953617
4.842,15.366020859296901,0.4164515871874722,0.4,-0.00014064349759005453,-0.007067641763911628,0.9506348632874189,0.912444181657258,0.9345436599213326,0.9217589080535808
4.844,15.360888877268629,0.4163554641398992,0.4,-0.00014446281253622996,-0.00702168632061325,0.9506540365337223,0.912452928513584,0.9345471640438262,0.9217647316533986
4.846,15.355619813466678,0.4162572810654178,0.4,-0.00014825907182383012,-0.006974877185958808,0.9506731810739302,0.9124615822250882,0.9345505528585665,0.9217704436832415
4.848,15.350214506492627,0.41615705712668416,0.4,-0.00015203179854704512,-0.0069272232187691934,0.95069229665847,0.9124701432704228,0.9345538271572068,0.9217760448432193
4.85,15.344673812034932,0.41605481172807673,0.4,-0.00015578052035004485,-0.006878733375844159,0.9507113830396003,0.9124786121376098,0.9345569877436535,0.9217815358450774
4.852,15.338998602704121,0.4159505645123283,0.4,-0.00015950476948263978,-0.006829416710429123,0.9507304399715224,0.9124869893240378,0.9345600354339924,0.921786917412148
4.854,15.333189767866012,0.4158443353571323,0.4,-0.00016320408285513637,-0.006779282370671033,0.9507494672104901,0.9124952753364548,0.9345629710564146,0.9217921902793015
4.856,15.327248213472936,0.41573614437172235,0.4,-0.00016687800209240803,-0.006728339598064265,0.9507684645149229,0.9125034706909647,0.9345657954511432,0.921797355192896
4.858,15.32117486189308,0.41562601189342585,0.4,-0.0001705260735871422,-0.006676597725886774,0.9507874316455177,0.9125115759130197,0.9345685094703565,0.921802412910728
4.86,15.31497065173788,0.4155139584841946,0.4,-0.0001741478485522845,-0.00662406617762621,0.9508063683653616,0.9125195915374139,0.934571113978112,0.9218073642019793
4.862,15.308636537687567,0.41540000492710927,0.4,-0.00017774288307265433,-0.006570754465396768,0.9508252744400454,0.9125275181082765,0.9345736098502682,0.9218122098471663
4.864,15.302173490314864,0.41528417222285985,0.4,-0.0001813107381557526,-0.006516672188347131,0.9508441496377763,0.9125353561790628,0.9345759979744067,0.9218169506380856
4.866,15.295582495906855,0.4151664815862046,0.4,-0.0001848509797817234,-0.006461829031058859,0.9508629937294918,0.9125431063125451,0.9345782792497516,0.9218215873777589
4.868,15.288864556285104,0.4150469544424055,0.4,-0.00018836317895249083,-0.006406234761936823,0.9508818064889731,0.9125507690808048,0.9345804545870888,0.9218261208803793
4.87,15.282020688623986,0.41492561242364046,0.4,-0.00019184691174004595,-0.006349899231591037,0.9509005876929589,0.9125583450652199,0.9345825249086849,0.9218305519712537
4.872,15.275051925267304,0.4148024773653972,0.4,-0.0001953017593339047,-0.006292832371209839,0.9509193371212592,0.9125658348564546,0.9345844911482022,0.9218348814867456
4.874,15.267959313543232,0.4146775713028423,0.4,-0.0001987273080877001,-0.006235044190926249,0.950938054556869,0.9125732390544469,0.9345863542506158,0.9218391102742158
4.876,15.260743915577557,0.41455091646717285,0.4,-0.00020212314956492898,-0.006176544778175787,0.9509567397860805,0.9125805582683946,0.9345881151721269,0.9218432391919634
4.878,15.253406808105346,0.41442253528194717,0.4,-0.00020548888058383077,-0.006117344296047551,0.9509753925985984,0.9125877931167424,0.9345897748800771,0.9218472691091638
4.88,15.245949082280951,0.41429245035939766,0.4,-0.0002088241032614173,-0.0060574529816277145,0.9509940127876504,0.9125949442271639,0.9345913343528581,0.9218512009058061
4.882,15.238371843486492,0.4141606844967214,0.4,-0.0002121284250566197,-0.005996881144337045,0.9510126001501014,0.9126020122365476,0.9345927945798244,0.9218550354726301
4.884,15.230676211138764,0.41402726067235857,0.4,-0.00021540145881257205,-0.00593563916426082,0.9510311544865651,0.9126089977909767,0.934594156561201,0.9218587737110605
4.886,15.222863318494689,0.41389220204224886,0.4,-0.00021864282279801005,-0.005873737490473645,0.951049675601514,0.9126159015457114,0.9345954213079909,0.9218624165331404
4.888,15.214934312455235,0.41375553193607184,0.4,-0.0002218521407478039,-0.005811186639357327,0.9510681633033933,0.9126227241651677,0.9345965898418828,0.9218659648614635
4.89,15.206890353367926,0.41361727385347435,0.4,-0.00022502904190259293,-0.005747997192913211,0.951086617404728,0.9126294663228957,0.9345976631951539,0.9218694196291044
4.892,15.198732614827941,0.41347745146027737,0.4,-0.0002281731610475414,-0.005684179797070095,0.9511050377222345,0.9126361287015563,0.9345986424105756,0.9218727817795479
4.894,15.190462283477824,0.41333608858467213,0.4,-0.00023128413855019446,-0.00561974515998525,0.9511234240769284,0.9126427119928975,0.9345995285413131,0.9218760522666166
4.896,15.182080558805843,0.4131932092133997,0.4,-0.00023436162039745418,-0.0055547040503419465,0.9511417762942327,0.912649216897726,0.9346003226508277,0.9218792320543964
4.898,15.173588652943051,0.41304883748791715,0.4,-0.0002374052582316436,-0.005489067295641588,0.9511600942040844,0.9126556441258818,0.9346010258127746,0.921882322117161
4.9,15.164987790459044,0.4129029977005505,0.4,-0.00024041470938567893,-0.005422845780491917,0.9511783776410409,0.9126619943962073,0.9346016391109004,0.9218853234392945
4.902,15.156279208156501,0.41275571429063607,0.4,-0.00024338963691732956,-0.005356050444890945,0.9511966264443843,0.912668268436517,0.9346021636389389,0.9218882370152133
4.904,15.147464154864462,0.4126070118406486,0.4,-0.0002463297096425855,-0.005288692282506759,0.9512148404582252,0.9126744669835648,0.9346026005005046,0.9218910638492831
4.906,15.138543891230452,0.412456915072318,0.4,-0.00024923460216810247,-0.005220782338954455,0.9512330195316059,0.9126805907830096,0.9346029508089869,0.9218938049557392
4.908,15.129519689511454,0.41230544884273646,0.4,-0.000252103994922743,-0.005152331710069326,0.9512511635186004,0.9126866405893788,0.9346032156874388,0.9218964613586007
4.91,15.12039283336376,0.4121526381404548,0.4,-0.0002549375741881965,-0.005083351540177167,0.9512692722784162,0.9126926171660312,0.9346033962684678,0.9218990340915848
4.912,15.111164617631708,0.4119985080815697,0.4,-0.000257735032128696,-0.0050138530203616555,0.9512873456754909,0.9126985212851169,0.9346034936941223,0.9219015241980191
4.914,15.101836348135418,0.4118430839057999,0.4,-0.0002604960668198036,-0.004943847386729809,0.95130538357959,0.9127043537275351,0.9346035091157778,0.9219039327307517
4.916,15.092409341457454,0.4116863909725572,0.4,-0.0002632203822762837,-0.004873345918674721,0.9513233858659034,0.9127101152828914,0.9346034436940213,0.9219062607520597
4.918,15.082884924728553,0.41152845475700883,0.4,-0.00026590768847904733,-0.0048023599371367146,0.9513413524151381,0.9127158067494516,0.9346032985985329,0.9219085093335564
4.92,15.073264435412344,0.41136930084613027,0.4,-0.0002685577014011847,-0.0047309008028625435,0.9513592831136116,0.9127214289340954,0.9346030750079672,0.9219106795560948
4.922,15.06354922108919,0.4112089549347553,0.4,-0.00027117014303306065,-0.0046589799146635955,0.951377177853342,0.9127269826522647,0.9346027741098317,0.9219127725096711
4.924,15.053740639239123,0.41104744282161754,0.4,-0.00027374474140649135,-0.004586608707672836,0.9513950365321371,0.9127324687279147,0.9346023971003639,0.9219147892933249
4.926,15.043840057023948,0.41088479040538717,0.4,-0.0002762812306179862,-0.004513798651600863,0.9514128590536821,0.9127378879934583,0.9346019451844066,0.9219167310150387
4.928,15.033848851068475,0.41072102368070446,0.4,-0.0002787793508510726,-0.0044405612489915106,0.9514306453276238,0.9127432412897115,0.9346014195752818,0.9219185987916333
4.93,15.023768407241034,0.4105561687342077,0.4,-0.0002812388483976796,-0.0043669080334770224,0.9514483952696554,0.9127485294658345,0.9346008214946613,0.9219203937486637
4.932,15.013600120433171,0.4103902517405571,0.4,-0.0002836594756785983,-0.004292850568033538,0.9514661088015972,0.9127537533792728,0.9346001521724377,0.9219221170203113
4.934,15.003345394338693,0.4102232989584582,0.4,-0.00028604099126300456,-0.004218400443236542,0.951483785851476,0.9127589138956939,0.9345994128465921,0.9219237697492739
4.936,14.993005641231942,0.41005533672668115,0.4,-0.0002883831598870606,-0.004143569275516831,0.9515014263536025,0.9127640118889231,0.9345986047630594,0.9219253530866549
4.938,14.982582281745499,0.40988639146007905,0.4,-0.00029068575247157463,-0.004068368705417609,0.9515190302486474,0.9127690482408778,0.9345977291755942,0.9219268681918497
4.94,14.97207674464721,0.4097164896456046,0.4,-0.00029294854613873424,-0.003992810395851976,0.9515365974837127,0.9127740238414962,0.9345967873456316,0.9219283162324287
4.942,14.96149046661667,0.4095456578383267,0.4,-0.00029517132422790174,-0.003916906030362856,0.951554128012405,0.9127789395886685,0.9345957805421493,0.9219296983840216
4.944,14.95082489202112,0.4093739226574488,0.4,-0.0002973538763104872,-0.003840667311383064,0.9515716217949027,0.9127837963881621,0.9345947100415256,0.9219310158301957
4.946,14.940081472690842,0.4092013107823246,0.4,-0.0002994959982038799,-0.003764105958498652,0.951589078798022,0.9127885951535447,0.934593577127396,0.9219322697623339
4.948,14.929261667694059,0.4090278489484782,0.4,-0.0003015974919844536,-0.003687233706713207,0.9516064989952829,0.9127933368061084,0.9345923830905094,0.9219334613795116
4.95,14.918366943111419,0.40885356394362526,0.4,-0.0003036581659996355,-0.003610062304715625,0.9516238823669682,0.9127980222747863,0.9345911292285796,0.9219345918883685
4.952,14.907398771810003,0.408678482603695,0.4,-0.0003056778348790539,-0.003532603513149442,0.9516412289001849,0.9128026524960715,0.9345898168461386,0.9219356625029816
4.954,14.896358633216995,0.40850263180885876,0.4,-0.0003076563195447464,-0.0034548691028858797,0.9516585385889202,0.9128072284139308,0.9345884472543844,0.9219366744447341
4.956,14.885248013092967,0.40832603847955945,0.4,-0.00030959344722044545,-0.0033768708532997613,0.9516758114340961,0.9128117509797167,0.9345870217710294,0.9219376289421812
4.958,14.874068403304907,0.4081487295725456,0.4,-0.0003114890514399301,-0.003298620550548713,0.9516930474436203,0.9128162211520775,0.9345855417201462,0.9219385272309165
4.96,14.862821301598876,0.40797073207691303,0.4,-0.0003133429720544603,-0.0032201299858564333,0.9517102466324371,0.9128206398968647,0.9345840084320112,0.9219393705534348
4.962,14.851508211372474,0.40779207301014814,0.4,-0.00031515505523927687,-0.003141410953799148,0.9517274090225717,0.9128250081870364,0.9345824232429464,0.9219401601589903
4.964,14.840130641447075,0.4076127794141796,0.4,-0.0003169251534991828,-0.0030624752505974753,0.9517445346431767,0.9128293270025623,0.9345807874951604,0.9219408973034581
4.966,14.828690105839895,0.4074328783514377,0.4,-0.00031865312567319734,-0.002983334672411443,0.9517616235305717,0.9128335973303211,0.9345791025365865,0.9219415832491887
4.968,14.817188123535852,0.40725239690091675,0.4,-0.00032033883693829756,-0.002904001013641286,0.9517786757282822,0.9128378201639998,0.934577369720719,0.9219422192648621
4.97,14.805626218259375,0.40707136215425066,0.4,-0.00032198215881223274,-0.002824486065231911,0.9517956912870771,0.9128419965039876,0.9345755904064482,0.9219428066253401
4.972,14.79400591824608,0.4068898012117932,0.4,-0.0003235829691554273,-0.0027448016129841338,0.9518126702649993,0.9128461273572691,0.9345737659578934,0.9219433466115161
4.974,14.782328756014445,0.4067077411787086,0.4,-0.00032514115217196403,-0.00266495943587014,0.951829612727398,0.912850213737314,0.934571897744234,0.921943840510162
4.976,14.77059626813739,0.40652520916107104,0.4,-0.0003266565984096628,-0.0025849713043549355,0.9518465187469561,0.9128542566639654,0.9345699871395391,0.9219442896137743
4.978,14.75880999501395,0.40634223226197513,0.4,-0.000328129204759241,-0.002504848978723981,0.9518633884037151,0.9128582571633241,0.934568035522595,0.9219446952204176
4.98,14.746971480640935,0.4061588375776557,0.4,-0.0003295588744525718,-0.002424604207416761,0.9518802217850959,0.9128622162676325,0.9345660442767316,0.9219450586335654
4.982,14.735082272384725,0.4059750521936217,0.4,-0.0003309455170600328,-0.0023442487253669125,0.9518970189859203,0.912866135015154,0.9345640147896462,0.9219453811619392
4.984,14.723143920753111,0.4057909031807979,0.4,-0.00033228904848695923,-0.002263794252348607,0.9519137801084253,0.9128700144500517,0.934561948453226,0.9219456641193465
4.986,14.711157979167329,0.4056064175916804,0.4,-0.00033358939096919145,-0.002183252491330341,0.9519305052622774,0.9128738556222628,0.9345598466633694,0.9219459088245143
4.988,14.699126003734252,0.4054216224565074,0.4,-0.00033484647306773025,-0.0021026351268355753,0.9519471945645833,0.9128776595873731,0.934557710819805,0.9219461166009237
4.99,14.68704955301881,0.4052365447794408,0.4,-0.00033606022966249513,-0.0020219538233106557,0.9519638481398972,0.9128814274064866,0.9345555423259087,0.9219462887766394
4.992,14.674930187816605,0.4050512115347612,0.4,-0.00033723060194519903,-0.0019412202235004616,0.9519804661202265,0.9128851601460943,0.9345533425885206,0.9219464266841398
4.994,14.662769470926852,0.40486564966307986,0.4,-0.00033835753741133056,-0.0018604459468314072,0.9519970486450318,0.9128888588779402,0.9345511130177591,0.9219465316601435
4.996,14.650568966925587,0.40467988606756383,0.4,-0.0003394409898512571,-0.0017796425878034913,0.9520135958612281,0.9128925246788849,0.9345488550268328,0.9219466050454339
4.998,14.638330241939244,0.40449394761017793,0.4,-0.0003404809193404455,-0.001698821714389516,0.9520301079231794,0.9128961586307662,0.9345465700318533,0.9219466481846834
5.0,14.626054863418553,0.4043078611079405,0.4,-0.0003414772922288123,-0.0016179948664431301,0.9520465849926926,0.9128997618202594,0.9345442594516439,0.9219466624262738
5.002,14.613744399912878,0.40412165332919925,0.4,-0.0003424300811291975,-0.0015371735541157422,0.9520630272390065,0.9129033353387327,0.9345419247075477,0.9219466491221151
5.004,14.601400420844984,0.4039353509899208,0.4,-0.00034333926490497357,-0.0014563692562821473,0.9520794348387807,0.9129068802821025,0.9345395672232362,0.9219466096274642
5.006,14.589024496286228,0.4037489807500002,0.4,-0.00034420482865679057,-0.0013755934189757235,0.9520958079760784,0.9129103977506847,0.9345371884245124,0.9219465453007398
5.008,14.576618196732305,0.4035625692095874,0.4,-0.0003450267637084607,-0.00129485745383192,0.952112146842349,0.9129138888490461,0.9345347897391162,0.9219464575033364
5.01,14.564183092879434,0.40337614290543305,0.4,-0.0003458050675919917,-0.0012141727365422642,0.9521284516364057,0.9129173546858503,0.9345323725965273,0.9219463475994358
5.012,14.551720755401185,0.4031897283072513,0.4,-0.0003465397440317664,-0.0011335506053179664,0.9521447225644012,0.9129207963737048,0.9345299384277657,0.9219462169558185
5.014,14.539232754725827,0.4030033518141073,0.4,-0.0003472308029278786,-0.0010530023593627522,0.9521609598398011,0.9129242150290041,0.9345274886651922,0.9219460669416718
5.016,14.52672066081434,0.4028170397508184,0.4,-0.00034787826033862656,-0.000972539257357033,0.9521771636833526,0.9129276117717708,0.9345250247423075,0.9219458989283966
5.018,14.514186042939018,0.40263081836438064,0.4,-0.0003484821384621731,-0.000892172515951313,0.9521933343230521,0.9129309877254952,0.9345225480935496,0.9219457142894133
5.02,14.501630469462793,0.40244471382041425,0.4,-0.0003490424656173719,-0.0008119133082706564,0.9522094719941088,0.9129343440169724,0.9345200601540903,0.921945514399965
5.022,14.489055507619236,0.4022587521996308,0.4,-0.0003495592762237691,-0.0007317727624299858,0.9522255769389061,0.9129376817761379,0.9345175623596301,0.9219453006369205
5.024,14.476462723293336,0.4020729594943244,0.4,-0.00035003261078078317,-0.0006517619600601918,0.9522416494069594,0.9129410021359001,0.934515056146193,0.9219450743785738
5.026,14.463853680802965,0.40188736160488153,0.4,-0.00035046251584607083,-0.0005718919348451645,0.9522576896548727,0.9129443062319736,0.9345125429499197,0.9219448370044454
5.028,14.451229942681218,0.40170198433631776,0.4,-0.0003508490440130808,-0.0004921736710703783,0.9522736979462892,0.9129475952027062,0.9345100242068589,0.9219445898950778
5.03,14.438593069459522,0.4015168533948343,0.4,-0.0003511922538878043,-0.0004126181021827102,0.9522896745518432,0.9129508701889086,0.9345075013527598,0.9219443344318341
5.032,14.425944619451634,0.4013319943844028,0.4,-0.00035149221006472496,-0.00033323610936274173,0.9523056197491058,0.9129541323336795,0.9345049758228611,0.9219440719966917
5.034,14.413286148538482,0.40114743280336984,0.4,-0.0003517489831019774,-0.00025403852010753847,0.9523215338225303,0.9129573827822294,0.9345024490516811,0.921943803972037
5.036,14.400619209953932,0.40096319404108843,0.4,-0.0003519626494957161,-0.00017503610682655796,0.9523374170633928,0.912960622681704,0.9344999224728063,0.9219435317404577
5.038,14.387945354071507,0.4007793033745748,0.4,-0.00035213329165370376,-9.623958544939526e-05,0.9523532697697307,0.9129638531810033,0.9344973975186779,0.921943256684534
5.04,14.375266128192049,0.4005957859651913,0.4,-0.0003522609978681232,-1.7659614045865968e-05,0.9523690922462814,0.9129670754306028,0.9344948756203808,0.9219429801866296
5.042,14.362583076332376,0.4004126668553525,0.4,-0.0003523458622876208,6.069320854139998e-05,0.9523848848044126,0.9129702905823696,0.9344923582074278,0.9219427036286801
5.044,14.349897739014969,0.400229970965261,0.4,-0.000352387984888585,0.0001388083440516663,0.9524006477620554,0.9129734997893785,0.9344898467075473,0.9219424283919819
5.046,14.337211653058695,0.4000477230896677,0.4,-0.00035238747144566876,0.00021667531614760066,0.9524163814436318,0.9129767042057266,0.9344873425464661,0.9219421558569787
5.048,14.324526351370634,0.399865947894662,0.4,-0.00035234443350156097,0.0002942837117445099,0.9524320861799808,0.9129799049863472,0.9344848471476956,0.921941887403048
5.05,14.311843362738955,0.3996846699144857,0.4,-0.00035225898833601355,0.00037162318232542013,0.9524477623082812,0.91298310328682,0.9344823619323146,0.9219416244082864
5.052,14.29916421162696,0.39950391354837866,0.4,-0.00035213125893413075,0.0004486834452437326,0.952463410171973,0.9129863002631828,0.9344798883187537,0.9219413682492941
5.054,14.286490417968281,0.39932370305745096,0.4,-0.0003519613739539276,0.0005254542850121752,0.9524790301206755,0.9129894970717403,0.9344774277225781,0.9219411203009588
5.056,14.273823496963255,0.39914406256158413,0.4,-0.00035174946769316425,0.0006019255545773212,0.952494622510103,0.9129926948688709,0.9344749815562696,0.9219408819362381
5.058,14.261164958876478,0.3989650160363616,0.4,-0.00035149568005546236,0.0006780871765817119,0.9525101877019778,0.9129958948108348,0.9344725512290097,0.9219406545259424
5.06,14.248516308835631,0.3987865873100293,0.4,-0.00035120015651571144,0.0007539291446111186,0.9525257260639428,0.9129990980535789,0.9344701381464621,0.9219404394385159
5.062,14.235879046631545,0.39860880006048444,0.4,-0.0003508630480847713,0.0008294415244279076,0.9525412379694692,0.9130023057525415,0.9344677437105536,0.9219402380398186
5.064,14.22325466651956,0.39843167781229716,0.4,-0.0003504845112734788,0.0009046144551905673,0.9525567237977632,0.9130055190624555,0.9344653693192574,0.921940051692906
5.066,14.210644657022167,0.39825524393376016,0.4,-0.0003500647080559645,0.0009794381506583183,0.9525721839336707,0.9130087391371513,0.9344630163663726,0.92193988175781
5.068,14.198050500733006,0.3980795216339707,0.4,-0.0003496038058322874,0.0010539029003822087,0.95258761876758,0.913011967129359,0.9344606862413091,0.9219397295913183
5.07,14.185473674122216,0.39790453395994385,0.4,-0.0003491019773903956,0.0011279990708807225,0.9526030286953202,0.9130152041905076,0.9344583803288659,0.9219395965467538
5.072,14.172915647343187,0.3977303037937571,0.4,-0.0003485594008674202,0.001201717106801184,0.952618414118061,0.9130184514705271,0.9344561000090152,0.9219394839737538
5.074,14.160377884040654,0.39755685384972606,0.4,-0.00034797625971030725,0.001275047532066212,0.9526337754422074,0.9130217101176463,0.934453846656684,0.921939393218049
5.076,14.147861841160296,0.3973842066716152,0.4,-0.0003473527426357996,0.00134798095100553,0.9526491130792946,0.9130249812781935,0.9344516216415353,0.9219393256212433
5.078,14.13536896875973,0.3972123846298758,0.4,-0.0003466890435897733,0.0014205080494721564,0.9526644274458785,0.9130282660963915,0.9344494263277509,0.9219392825205899
5.08,14.122900709821037,0.39704140991892434,0.4,-0.0003459853617059385,0.0014926195959439961,0.9526797189634281,0.9130315657141588,0.9344472620738146,0.9219392652487736
5.082,14.110458500064716,0.39687130455444675,0.4,-0.00034524190126390816,0.0015643064426101617,0.9526949880582113,0.9130348812709047,0.9344451302322948,0.9219392751336865
5.084,14.098043767765214,0.39670209037073945,0.4,-0.0003444588716466486,0.0016355595264412257,0.9527102351611829,0.9130382139033263,0.9344430321496279,0.9219393134982088
5.086,14.085657933567967,0.3965337890180864,0.4,-0.00034363648729731494,0.0017063698702453264,0.9527254607078689,0.9130415647452055,0.9344409691659016,0.9219393816599863
5.088,14.073302410308058,0.39636642196016403,0.4,-0.0003427749676754833,0.0017767285837072058,0.952740665138249,0.9130449349272051,0.9344389426146411,0.9219394809312115
5.09,14.060978602830366,0.39620001047148756,0.4,-0.000341874537212782,0.0018466268644126808,0.9527558488966388,0.9130483255766647,0.9344369538225922,0.9219396126184013
5.092,14.04868790781142,0.39603457563488603,0.4,-0.0003409354252679368,0.001916055998856945,0.9527710124315685,0.9130517378173959,0.9344350041095077,0.9219397780221779
5.094,14.03643171358282,0.3958701383390151,0.4,-0.0003399578660812336,0.001985007363437239,0.9527861561956623,0.9130551727694797,0.9344330947879345,0.921939978437049
5.096,14.024211399956362,0.3957067192759055,0.4,-0.00033894209872840984,0.002053472425429234,0.9528012806455142,0.9130586315490611,0.9344312271629998,0.9219402151511885
5.098,14.01202833805075,0.39554433893854396,0.4,-0.0003378883670739781,0.0021214427439477795,0.9528163862415633,0.9130621152681445,0.9344294025321987,0.9219404894462175
5.1,13.99988389012009,0.39538301761849276,0.4,-0.00033679691972399666,0.0021889099708913354,0.9528314734479688,0.9130656250343914,0.9344276221851848,0.9219408025969873
5.102,13.987779409384027,0.39522277540354267,0.4,-0.0003356680099782904,0.0022558658518703374,0.9528465427324814,0.9130691619509148,0.9344258874035579,0.9219411558713606
5.104,13.975716239859665,0.3950636321754033,0.4,-0.0003345018957821347,0.0023223022271192557,0.9528615945663145,0.9130727271160767,0.9344241994606561,0.9219415505299958
5.106,13.96369571619518,0.3949056076074301,0.4,-0.00033329883967740356,0.0023882110323928604,0.9528766294240162,0.9130763216232846,0.9344225596213473,0.9219419878261309
5.108,13.951719163505238,0.3947487211623854,0.4,-0.0003320591087532005,0.002453584299844814,0.9528916477833358,0.9130799465607883,0.9344209691418219,0.9219424690053687
5.11,13.939787897208202,0.39459299209023946,0.4,-0.00033078297459597245,0.0025184141588913828,0.9529066501250935,0.9130836030114782,0.9344194292693868,0.9219429953054622
5.112,13.92790322286513,0.3944384394260052,0.4,-0.0003294707132391216,0.0025826928370574417,0.9529216369330464,0.9130872920526824,0.9344179412422616,0.9219435679561021
5.114,13.916066436020586,0.3942850819876118,0.4,-0.00032812260511211555,0.0026464126608065873,0.9529366086937548,0.9130910147559663,0.9344165062893737,0.9219441881787048
5.116,13.904278822045317,0.3941329383738172,0.4,-0.0003267389349891151,0.002709566056354305,0.9529515658964474,0.9130947721869319,0.9344151256301578,0.9219448571862011
5.118,13.892541655980768,0.3939820269621517,0.4,-0.0003253199919371194,0.002772145550464764,0.9529665090328839,0.9130985654050173,0.934413800474354,0.9219455761828265
5.12,13.880856202385502,0.39383236590690757,0.4,-0.00032386606926364513,0.002834143771230266,0.9529814385972212,0.9131023954632981,0.9344125320218098,0.9219463463639139
5.122,13.869223715183452,0.3936839731371604,0.4,-0.00032237746446393763,0.002895553448834647,0.9529963550858727,0.9131062634082884,0.9344113214622809,0.9219471689156843
5.124,13.857645437514153,0.3935368663548301,0.4,-0.00032085447916773606,0.00295636741629942,0.9530112589973728,0.913110170279745,0.9344101699752367,0.9219480450150431
5.126,13.846122601584844,0.39339106303278093,0.4,-0.0003192974190855911,0.0030165786102132504,0.9530261508322371,0.9131141171104691,0.9344090787296644,0.9219489758293749
5.128,13.834656428524557,0.3932465804129584,0.4,-0.00031770659395475225,0.0030761800714440655,0.9530410310928225,0.9131181049261122,0.934408048883877,0.9219499625163403
5.13,13.823248128240106,0.3931034355045657,0.4,-0.0003160823174846226,0.003135164945834835,0.9530559002831893,0.9131221347449817,0.9344070815853217,0.9219510062236754
5.132,13.811898899274095,0.39296164508227666,0.4,-0.00031442490730180394,0.0031935264848820775,0.9530707589089595,0.9131262075778478,0.9344061779703918,0.9219521080889919
5.134,13.800609928664887,0.3928212256844906,0.4,-0.00031273468489472996,0.003251258046397469,0.9530856074771762,0.9131303244277511,0.9344053391642371,0.9219532692395782
5.136,13.789382391808594,0.3926821936116228,0.4,-0.00031101197555790603,0.003308353095151789,0.9531004464961638,0.9131344862898133,0.9344045662805802,0.9219544907922052
5.138,13.778217452323052,0.3925445649244357,0.4,-0.00030925710833575135,0.003364805203502984,0.9531152764753861,0.9131386941510471,0.9344038604215319,0.9219557738529293
5.14,13.767116261913843,0.39240835544240765,0.4,-0.000307470415966069,0.0034206080520057247,0.9531300979253047,0.9131429489901695,0.9344032226774105,0.9219571195169025
5.142,13.756079960242364,0.3922735807421423,0.4,-0.00030565223482314016,0.003475755430005419,0.9531449113572384,0.9131472517774138,0.9344026541265611,0.9219585288681796
5.144,13.745109674795946,0.3921402561558167,0.4,-0.0003038029048604613,0.003530241236213141,0.9531597172832214,0.9131516034743481,0.9344021558351788,0.9219600029795305
5.146,13.734206520760027,0.3920083967696673,0.4,-0.0003019227695531205,0.003584059479265704,0.9531745162158607,0.9131560050336885,0.9344017288571332,0.9219615429122537
5.148,13.723371600892417,0.39187801742251777,0.4,-0.0003000121758398387,0.0036372042782659873,0.9531893086681958,0.9131604573991209,0.934401374233796,0.9219631497159914
5.15,13.712606005399662,0.3917491327043435,0.4,-0.00029807147406467127,0.0036896698633089057,0.953204095153557,0.9131649615051197,0.9344010929938686,0.921964824428547
5.152,13.701910811815514,0.39162175695487833,0.4,-0.00029610101791839057,0.0037414505759873155,0.9532188761854239,0.9131695182767711,0.9344008861532157,0.9219665680757053
5.154,13.691287084881495,0.39149590426225883,0.4,-0.0002941011643795433,0.003792540869883239,0.953233652277284,0.913174128629596,0.9344007547146972,0.9219683816710548
5.156,13.6807358764296,0.3913715884617087,0.4,-0.0002920722736552106,0.003842935311040156,0.953248423942493,0.9131787934693771,0.9344006996680057,0.9219702662158114
5.158,13.670258225267153,0.3912488231342644,0.4,-0.00029001470912146603,0.0038926285784186433,0.9532631916941334,0.9131835136919867,0.9344007219895046,0.9219722226986453
5.16,13.659855157063806,0.3911276216055371,0.4,-0.0002879288372635504,0.0039416154643352784,0.953277956044875,0.913188290183216,0.9344008226420697,0.9219742520955113
