Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
5.162,13.649527684240661,0.39100799694451827,0.4,-0.0002858150276157596,0.00398989087488355,0.9532927175068339,0.9131931238186075,0.934401002574932,0.9219763553694784
5.164,13.639276805861618,0.3908899619624232,0.4,-0.0002836736527010722,0.004037449830338357,0.953307476591436,0.9131980154632906,0.934401262723526,0.9219785334705666
5.166,13.629103507526853,0.3907735292115736,0.4,-0.00028150508797051177,0.004084287465542544,0.953322233809276,0.9132029659718156,0.9344016040093361,0.921980787335581
5.168,13.619008761268532,0.39065871098432103,0.4,-0.00027930971174226435,0.0041303990302766005,0.953336989669981,0.9132079761879943,0.9344020273397504,0.9219831178879532
5.17,13.608993525448653,0.39054551931201187,0.4,-0.000277087905140545,0.004175779889611621,0.9533517446820723,0.9132130469447408,0.9344025336079139,0.9219855260375828
5.172,13.599058744659168,0.39043396596398816,0.4,-0.0002748400520342425,0.004220425524244337,0.9533664993528287,0.9132181790639141,0.9344031236925859,0.9219880126806816
5.174,13.589205349624255,0.390324062446632,0.4,-0.0002725665389753355,0.004264331530815709,0.9533812541881528,0.9132233733561645,0.9344037984580005,0.9219905786996225
5.176,13.579434257104868,0.3902158200024488,0.4,-0.00027026775513710165,0.004307493622211581,0.9533960096924327,0.9132286306207819,0.9344045587537279,0.9219932249627885
5.178,13.56974636980546,0.39010924960918913,0.4,-0.00026794409225211274,0.004349907627847484,0.9534107663684112,0.913233951645546,0.934405405414542,0.9219959523244268
5.18,13.560142576282974,0.3900043619790128,0.4,-0.00026559594455004574,0.00439156949393496,0.9534255247170499,0.9132393372065802,0.9344063392602872,0.9219987616245043
5.182,13.550623750858074,0.3899011675576898,0.4,-0.0002632237086953025,0.004432475283731896,0.9534402852373998,0.9132447880682075,0.9344073610957512,0.9220016536885683
5.184,13.541190753528628,0.3897996765238454,0.4,-0.00026082778372445983,0.004472621177775299,0.9534550484264677,0.9132503049828089,0.934408471710539,0.9220046293276067
5.186,13.531844429885417,0.3896998987882395,0.4,-0.0002584085709835429,0.004512003474097304,0.9534698147790879,0.9132558886906846,0.9344096718789503,0.9220076893379142
5.188,13.522585611030143,0.3896018439930915,0.4,-0.00025596647406515166,0.004550618588424198,0.9534845847877925,0.9132615399199187,0.9344109623598605,0.9220108345009604
5.19,13.513415113495675,0.3895055215114406,0.4,-0.00025350189874543365,0.00458846305435833,0.9534993589426842,0.9132672593862444,0.9344123438966042,0.9220140655832612
5.192,13.5043337391686,0.389410940446548,0.4,-0.0002510152529209242,0.004625533523543527,0.9535141377313092,0.913273047792916,0.934413817216862,0.9220173833362529
5.194,13.495342275213993,0.3893181096313385,0.4,-0.0002485069465452468,0.0046618267658132175,0.9535289216385326,0.9132789058305796,0.9344153830325509,0.9220207884961704
5.196,13.486441494002536,0.38922703762788136,0.4,-0.0002459773915657046,0.004697339669322141,0.953543711146415,0.913284834177149,0.9344170420397169,0.9220242817839279
5.198,13.47763215303986,0.3891377327269092,0.4,-0.00024342700185975413,0.0047320692406609055,0.9535585067340883,0.9132908334976846,0.9344187949184318,0.9220278639050032
5.2,13.468914994898238,0.389050202947382,0.4,-0.00024085619317138485,0.004766012604954192,0.9535733088776367,0.9132969044442742,0.9344206423326931,0.922031535549325
5.202,13.460290747150504,0.38896445603608165,0.4,-0.00023826538304739487,0.00479916700594204,0.953588118049975,0.9133030476559177,0.934422584930326,0.9220352973911636
5.204,13.451760122306315,0.3888804994672542,0.4,-0.00023565499077359497,0.004831529806044626,0.9536029347207332,0.9133092637584144,0.9344246233428912,0.9220391500890255
5.206,13.443323817750695,0.3887983404422875,0.4,-0.00023302543731093216,0.0048630984864102885,0.9536177593561371,0.9133155533642533,0.9344267581855927,0.9220430942855503
5.208,13.43498251568489,0.3887179858894263,0.4,-0.00023037714523155539,0.0048938706469473636,0.9536325924188952,0.9133219170725078,0.9344289900571925,0.9220471306074127
5.21,13.426736883069491,0.388639442463531,0.4,-0.00022771053865481425,0.004923844006338902,0.9536474343680846,0.9133283554687311,0.9344313195399252,0.9220512596652256
5.212,13.418587571569915,0.38856271654587254,0.4,-0.00022502604318322275,0.0049530164020421125,0.9536622856590393,0.9133348691248575,0.9344337471994189,0.9220554820534488
5.214,13.410535217504144,0.3884878142439651,0.4,-0.00022232408583837914,0.00498138579026992,0.9536771467432409,0.9133414585991048,0.9344362735846181,0.9220597983503004
5.216,13.402580441792814,0.38841474139144133,0.4,-0.0002196050949968644,0.005008950245957471,0.9536920180682089,0.9133481244358812,0.9344388992277102,0.9220642091176712
5.218,13.394723849911564,0.38834350354796293,0.4,-0.00021686950032610982,0.005035707962711853,0.953706900077396,0.9133548671656948,0.9344416246440546,0.9220687149010435
5.22,13.386966031845734,0.3882741059991708,0.4,-0.00021411773272026635,0.005061657252745714,0.9537217932100824,0.9133616873050676,0.9344444503321182,0.9220733162294131
5.222,13.379307562047357,0.38820655375667484,0.4,-0.0002113502242360657,0.005086796546794597,0.9537366979012725,0.91336858535645,0.9344473767734105,0.9220780136152148
5.224,13.371748999394462,0.38814085155807976,0.4,-0.00020856740802869676,0.005111124394018611,0.9537516145815953,0.9133755618081427,0.9344504044324244,0.9220828075542512
5.226,13.364290887152679,0.3880770038670517,0.4,-0.00020576971828768626,0.005134639461887663,0.953766543677204,0.9133826171342185,0.9344535337565819,0.9220876985256267
5.228,13.356933752939156,0.38801501487342144,0.4,-0.00020295759017281774,0.005157340536051186,0.9537814856096803,0.9133897517944487,0.9344567651761784,0.922092686991682
5.23,13.349678108688783,0.38795488849332416,0.4,-0.0002001314597500776,0.0051792265201915325,0.9537964407959376,0.9133969662342337,0.934460099104337,0.9220977733979362
5.232,13.342524450622737,0.38789662836938127,0.4,-0.0001972917639276521,0.00520029643586206,0.9538114096481289,0.9134042608845363,0.9344635359369617,0.9221029581730295
5.234,13.335473259219281,0.38784023787091576,0.4,-0.00019443894039196423,0.005220549422309177,0.953826392573556,0.9134116361618182,0.9344670760526952,0.9221082417286705
5.236,13.32852499918693,0.3877857200942058,0.4,-0.00019157342754378388,0.0052399847362789385,0.953841389974579,0.9134190924679799,0.9344707198128811,0.9221136244595879
5.238,13.321680119439861,0.3877330778627781,0.4,-0.00018869566443440033,0.005258601751808126,0.9538564022485307,0.913426630190305,0.9344744675615295,0.9221191067434847
5.24,13.314939053075664,0.38768231372773543,0.4,-0.00018580609070188107,0.00527639995999947,0.9538714297876311,0.9134342497014072,0.9344783196252853,0.9221246889409981
5.242,13.308302217355342,0.3876334299681241,0.4,-0.00018290514650740473,0.005293378968782032,0.9538864729789044,0.9134419513591812,0.9344822763134014,0.9221303713956596
5.244,13.301770013685635,0.3875864285913345,0.4,-0.0001799932724717028,0.005309538502655718,0.9539015322040989,0.9134497355067562,0.9344863379177143,0.922136154433863
5.246,13.295342827603616,0.3875413113335425,0.4,-0.00017707090961159756,0.005324878402421011,0.9539166078396082,0.9134576024724547,0.9344905047126234,0.9221420383648329
5.248,13.289021028763576,0.38749807966018607,0.4,-0.0001741384992766614,0.005339398624893105,0.9539317002563945,0.9134655525697528,0.9344947769550757,0.9221480234805985
5.25,13.282804970926184,0.3874567347664737,0.4,-0.0001711964830859837,0.005353099242601387,0.9539468098199154,0.9134735860972453,0.9344991548845507,0.9221541100559713
5.252,13.276694991949904,0.3874172775779377,0.4,-0.00016824530286508127,0.005365980443473778,0.9539619368900514,0.9134817033386141,0.9345036387230526,0.922160298348525
5.254,13.270691413784725,0.3873797087510154,0.4,-0.00016528540058294,0.005378042530505889,0.953977081821036,0.9134899045626,0.9345082286751034,0.9221665885985807
5.256,13.2647945424681,0.3873440286736719,0.4,-0.0001623172182892036,0.005389285921415816,0.9539922449613891,0.913498190022978,0.9345129249277403,0.9221729810291955
5.258,13.259004668123195,0.387310237466053,0.4,-0.00015934119805152355,0.005399711148283935,0.9540074266538516,0.9135065599585362,0.9345177276505181,0.9221794758461543
5.26,13.253322064959345,0.38727833498117914,0.4,-0.00015635778189305923,0.00540931885717813,0.9540226272353219,0.9135150145930583,0.9345226369955126,0.9221860732379659
5.262,13.247746991274791,0.3872483208056703,0.4,-0.0001533674117301627,0.005418109807764495,0.9540378470367964,0.9135235541353095,0.9345276530973299,0.9221927733758617
5.264,13.242279689461636,0.3872201942605081,0.4,-0.00015037052931023509,0.005426084872903601,0.9540530863833104,0.9135321787790266,0.9345327760731181,0.922199576413801
5.266,13.236920386013058,0.3871939544018312,0.4,-0.00014736757614977887,0.0054332450382324066,0.9540683455938823,0.9135408887029101,0.9345380060225823,0.9222064824884754
5.268,13.231669291532711,0.38716960002176704,0.4,-0.0001443589934726326,0.005439591401731891,0.9540836249814608,0.9135496840706216,0.9345433430280047,0.9222134917193214
5.27,13.226526600746388,0.38714712964929626,0.4,-0.00014134522214842297,0.005445125173280468,0.954098924852872,0.9135585650307833,0.9345487871542653,0.9222206042085344
5.272,13.221492492515871,0.38712654155115234,0.4,-0.00013832670263122046,0.005449847674193535,0.954114245508772,0.913567531716982,0.93455433844887,0.9222278200410857
5.274,13.216567129855,0.3871078337327544,0.4,-0.0001353038748984231,0.0054537603367489015,0.9541295872435994,0.9135765842477763,0.9345599969419791,0.9222351392847457
5.276,13.211750659947906,0.38709100393917373,0.4,-0.00013227717838985438,0.005456864703698373,0.9541449503455314,0.9135857227267062,0.93456576264644,0.9222425619901086
5.278,13.20704321416949,0.38707604965613485,0.4,-0.00012924705194710998,0.005459162427765701,0.9541603350964414,0.9135949472423094,0.9345716355578246,0.9222500881906213
5.28,13.202444908108017,0.38706296811104773,0.4,-0.00012621393375313972,0.0054606552711306995,0.9541757417718596,0.913604257868136,0.9345776156544688,0.9222577179026162
5.282,13.197955841589938,0.3870517562740765,0.4,-0.00012317826127208865,0.0054613451049000325,0.9541911706409363,0.9136136546627717,0.9345837028975161,0.9222654511253477
5.284,13.193576098706819,0.38704241085923496,0.4,-0.00012014047118938323,0.005461233908564303,0.954206621966406,0.9136231376698614,0.9345898972309641,0.9222732878410318
5.286,13.189305747844468,0.3870349283255221,0.4,-0.00011710099935209698,0.005460323769442138,0.9542220960045559,0.9136327069181364,0.934596198581715,0.9222812280148889
5.288,13.185144841714179,0.38702930487808335,0.4,-0.0001140602807095821,0.005458616882110693,0.9542375930051941,0.913642362421447,0.9346026068596295,0.9222892715951916
5.29,13.18109341738612,0.3870255364694073,0.4,-0.00011101874925439022,0.005456115547823295,0.9542531132116235,0.9136521041787959,0.9346091219575827,0.9222974185133154
5.292,13.177151496324825,0.3870236188005539,0.4,-0.00010797683796346822,0.005452822173914004,0.9542686568606155,0.9136619321743774,0.9346157437515256,0.9223056686837912
5.294,13.173319084426819,0.3870235473224123,0.4,-0.00010493497873966377,0.005448739273189243,0.9542842241823861,0.9136718463776171,0.9346224721005485,0.9223140220043647
5.296,13.169596172060333,0.3870253172369926,0.4,-0.00010189360235352582,0.00544386946330672,0.9542998154005762,0.9136818467432183,0.9346293068469473,0.9223224783560555
5.298,13.165982734107107,0.38702892349874607,0.4,-9.885313838542386e-05,0.005438215466141615,0.9543154307322318,0.9136919332112083,0.9346362478162941,0.9223310376032227
5.3,13.162478730006276,0.38703436081591713,0.4,-9.581401516797128e-05,0.005431780107140311,0.9543310703877887,0.9137021057069908,0.93464329481751,0.9223396995936315
5.302,13.15908410380032,0.38704162365192707,0.4,-9.277665972878714e-05,0.005424566314661566,0.9543467345710582,0.9137123641413999,0.9346504476429431,0.9223484641585257
5.304,13.155798784183062,0.3870507062267852,0.4,-8.974149773358169e-05,0.005416577119305429,0.954362423479215,0.9137227084107576,0.934657706068447,0.9223573311127008
5.306,13.152622684549737,0.38706160251853194,0.4,-8.670895342958872e-05,0.005407815653230022,0.9543781373027878,0.9137331383969348,0.9346650698534632,0.9223663002545822
5.308,13.149555703049042,0.38707430626471095,0.4,-8.367944958933025e-05,0.005398285149456089,0.954393876225653,0.9137436539674151,0.9346725387411094,0.9223753713663068
5.31,13.146597722637257,0.3870888109638702,0.4,-8.065340745474735e-05,0.00538798894115973,0.9544096404250277,0.9137542549753622,0.9346801124582661,0.922384544213806
5.312,13.143748611134326,0.3871051098770931,0.4,-7.763124668168229e-05,0.005376930460953177,0.9544254300714703,0.9137649412596902,0.9346877907156705,0.9223938185468948
5.314,13.141008221281968,0.38712319602955775,0.4,-7.461338528473468e-05,0.005365113240154002,0.9544412453288765,0.9137757126451364,0.9346955732080108,0.9224031940993609
5.316,13.138376390803742,0.3871430622121231,0.4,-7.160023958247733e-05,0.005352540908042495,0.9544570863544827,0.9137865689423373,0.9347034596140242,0.9224126705890587
5.318,13.135852942467077,0.38716470098294703,0.4,-6.859222414306444e-05,0.005339217191107821,0.9544729532988699,0.9137975099479099,0.9347114495965992,0.9224222477180081
5.32,13.13343768414727,0.3871881046691287,0.4,-6.558975173021799e-05,0.005325145912282666,0.9544888463059698,0.9138085354445309,0.9347195428028785,0.9224319251724916
5.322,13.131130408893407,0.3872132653683805,0.4,-6.259323324961423e-05,0.005310330990166739,0.9545047655130716,0.9138196452010248,0.9347277388643662,0.9224417026231599
5.324,13.128930894996218,0.3872401749507275,0.4,-5.960307769565566e-05,0.005294776438239168,0.9545207110508346,0.9138308389724501,0.9347360373970377,0.9224515797251356
5.326,13.126838906057824,0.387268825060231,0.4,-5.661969209866124e-05,0.0052784863640599235,0.954536683043298,0.9138421165001906,0.9347444380014522,0.9224615561181243
5.328,13.124854191063399,0.3872992071167435,0.4,-5.364348147246005e-05,0.005261464968460305,0.9545526816078976,0.9138534775120503,0.9347529402628684,0.9224716314265249
5.33,13.122976484454695,0.38733131231768586,0.4,-5.0674848762410015e-05,0.005243716544722974,0.9545687068554807,0.9138649217223478,0.9347615437513614,0.922481805259545
5.332,13.121205506205438,0.3873651316398531,0.4,-4.7714194793827164e-05,0.005225245477751134,0.9545847588903256,0.9138764488320179,0.934770248021945,0.9224920772113187
5.334,13.119540961898574,0.38740065584124506,0.4,-4.476191822085751e-05,0.00520605624322739,0.9546008378101619,0.9138880585287116,0.9347790526146936,0.9225024468610262
5.336,13.117982542805333,0.3874378754629209,0.4,-4.181841547577644e-05,0.00518615340676231,0.9546169437061924,0.9138997504869019,0.9347879570548696,0.9225129137730178
5.338,13.11652992596614,0.3874767808308839,0.4,-3.888408071873738e-05,0.005165541623032878,0.9546330766631189,0.9139115243679904,0.9347969608530506,0.9225234774969391
5.34,13.115182774273299,0.38751736205798437,0.4,-3.595930578795452e-05,0.005144225634910619,0.9546492367591675,0.913923379820418,0.9348060635052621,0.9225341375678597
5.342,13.113940736555472,0.3875596090458514,0.4,-3.304448015035146e-05,0.005122210272580155,0.9546654240661165,0.9139353164797757,0.934815264493109,0.9225448935064046
5.344,13.112803447663929,0.38760351148684885,0.4,-3.0139990852660484e-05,0.00509950045264778,0.9546816386493289,0.9139473339689204,0.9348245632839133,0.9225557448188868
5.346,13.111770528560548,0.3876490588660528,0.4,-2.7246222472993786e-05,0.005076101177240437,0.9546978805677815,0.9139594318980921,0.9348339593308517,0.9225666909974451
5.348,13.110841586407554,0.38769624046325435,0.4,-2.4363557072871302e-05,0.005052017533095268,0.9547141498741004,0.9139716098650336,0.9348434520730967,0.922577731520181
5.35,13.110016214658968,0.38774504535498555,0.4,-2.1492374149736465e-05,0.005027254690639721,0.9547304466145966,0.9139838674551114,0.9348530409359593,0.9225888658513014
5.352,13.109293993153758,0.38779546241656715,0.4,-1.8633050589944705e-05,0.005001817903062394,0.9547467708293034,0.9139962042414415,0.9348627253310343,0.9226000934412607
5.354,13.108674488210683,0.3878474803241808,0.4,-1.578596062224495e-05,0.004975712505374964,0.9547631225520147,0.9140086197850148,0.9348725046563484,0.9226114137269079
5.356,13.108157252724801,0.38790108755696096,0.4,-1.2951475771739475e-05,0.004948943913465058,0.9547795018103263,0.9140211136348261,0.934882378296509,0.9226228261316332
5.358,13.107741826265608,0.3879562723991109,0.4,-1.0129964814352291e-05,0.00492151762314029,0.9547959086256792,0.9140336853280054,0.9348923456228565,0.9226343300655195
5.36,13.107427735176833,0.38801302294204,0.4,-7.321793731790914e-06,0.004893439209163665,0.9548123430134022,0.9140463343899495,0.9349024059936183,0.9226459249254945
5.362,13.107214492677823,0.3880713270865205,0.4,-4.527325667021358e-06,0.004864714324280699,0.9548288049827582,0.9140590603344587,0.9349125587540639,0.9226576100954849
5.364,13.107101598966544,0.3881311725448672,0.4,-1.74692088024177e-06,0.00483534869823779,0.9548452945369923,0.914071862663873,0.9349228032366637,0.9226693849465735
5.366,13.107088541324133,0.3881925468431375,0.4,1.0190632946160845e-06,0.004805348136792509,0.9548618116733796,0.9140847408692107,0.9349331387612483,0.9226812488371582
5.368,13.107174794221025,0.38825543732334916,0.4,3.7702724928726187e-06,0.004774718520715961,0.954878356383275,0.9140976944303099,0.9349435646351699,0.9226932011131118
5.37,13.10735981942461,0.3883198311457222,0.4,6.506355361553762e-06,0.004743465804787204,0.9548949286521667,0.9141107228159708,0.9349540801534665,0.9227052411079457
5.372,13.107643066108414,0.38838571529093596,0.4,9.22696360132709e-06,0.004711596016779548,0.954911528459728,0.9141238254841011,0.9349646845990267,0.9227173681429736
5.374,13.10802397096277,0.38845307656240813,0.4,1.1931752007891849e-05,0.004679115256439562,0.9549281557798717,0.9141370018818603,0.9349753772427563,0.9227295815274775
5.376,13.108501958306984,0.38852190158859295,0.4,1.4620378512837988e-05,0.00464602969445857,0.9549448105808068,0.91415025144581,0.9349861573437478,0.922741880558877
5.378,13.109076440202951,0.3885921768252938,0.4,1.7292504223955137e-05,0.0046123455714365685,0.9549614928250959,0.9141635736020621,0.9349970241494504,0.9227542645228982
5.38,13.109746816570212,0.38866388855799966,0.4,1.9947793465007075e-05,0.004578069196839285,0.9549782024697122,0.9141769677664306,0.9350079768958413,0.9227667326937452
5.382,13.110512475302443,0.388737022904235,0.4,2.2585913814942913e-05,0.004543206947947798,0.9549949394661006,0.9141904333445834,0.9350190148076004,0.9227792843342733
5.384,13.111372792385335,0.38881156581592935,0.4,2.5206536146560625e-05,0.004507765268801839,0.9550117037602385,0.914203969732198,0.9350301370982834,0.9227919186961635
5.386,13.112327132015862,0.3888875030818023,0.4,2.7809334664604237e-05,0.004471750669135667,0.9550284952926972,0.9142175763151159,0.9350413429704998,0.9228046350200987
5.388,13.113374846722907,0.3889648203297662,0.4,3.039398694331e-05,0.004435169723307875,0.9550453139987058,0.9142312524695008,0.9350526316160899,0.922817432535941
5.39,13.114515277489232,0.3890435030293457,0.4,3.296017396337426e-05,0.004398029069224707,0.9550621598082152,0.9142449975619954,0.9350640022163034,0.9228303104629112
5.392,13.115747753874768,0.38912353649411235,0.4,3.550758014835754e-05,0.004360335407256805,0.9550790326459629,0.9142588109498826,0.9350754539419802,0.9228432680097681
5.394,13.117071594141203,0.38920490588413387,0.4,3.803589340050804e-05,0.004322095499150164,0.9550959324315413,0.9142726919812457,0.9350869859537325,0.9228563043749912
5.396,13.118486105377853,0.3892875962084417,0.4,4.0544805136018664e-05,0.0042833161669309505,0.9551128590794628,0.9142866399951306,0.935098597402126,0.9228694187469624
5.398,13.11999058362879,0.3893715923275097,0.4,4.3034010319691724e-05,0.0042440042918045415,0.9551298124992292,0.9143006543217089,0.9351102874278653,0.9228826103041508
5.4,13.121584314021202,0.38945687895575054,0.4,4.550320749902588e-05,0.0042041668130489915,0.9551467925954005,0.9143147342824416,0.9351220551619771,0.9228958782152964
5.402,13.123266570894982,0.38954344066402397,0.4,4.795209883770881e-05,0.004163810726902875,0.9551637992676655,0.9143288791902451,0.9351338997259977,0.9229092216395984
5.404,13.1250366179335,0.3896312618821608,0.4,5.038039014852974e-05,0.00412294308544784,0.9551808324109123,0.9143430883496575,0.9351458202321594,0.9229226397269003
5.406,13.126893708295556,0.38972032690149816,0.4,5.278779092568705e-05,0.004081570995486054,0.9551978919152999,0.9143573610570048,0.9351578157835779,0.9229361316178791
5.408,13.128837084748486,0.38981061987743004,0.4,5.517401437650531e-05,0.004039701617412454,0.9552149776663309,0.9143716966005696,0.935169885474441,0.9229496964442339
5.41,13.130865979802389,0.3899021248319684,0.4,5.753877745254568e-05,0.003997342164082401,0.9552320895449241,0.9143860942607595,0.9351820283901988,0.9229633333288755
5.412,13.132979615845478,0.3899948256563175,0.4,5.988180088012429e-05,0.003954499899674349,0.9552492274274881,0.9144005533102765,0.9351942436077527,0.9229770413861175
5.414,13.135177205280511,0.39008870611346136,0.4,6.220280919021411e-05,0.003911182138548179,0.955266391185997,0.9144150730142871,0.9352065301956478,0.9229908197218673
5.416,13.137457950662277,0.39018374984076054,0.4,6.450153074774472e-05,0.0038673962440989307,0.9552835806880636,0.9144296526305937,0.9352188872142635,0.9230046674338183
5.418,13.139821044836154,0.3902799403525613,0.4,6.677769778028521e-05,0.00382314962760677,0.9553007957970161,0.9144442914098053,0.9352313137160059,0.9230185836116422
5.42,13.142265671077656,0.3903772610428165,0.4,6.903104640612349e-05,0.0037784497470821563,0.9553180363719737,0.9144589885955093,0.935243808745501,0.9230325673371832
5.422,13.144791003233003,0.3904756951877134,0.4,7.126131666171961e-05,0.003733304106107664,0.9553353022679232,0.9144737434244451,0.9352563713397881,0.9230466176846505
5.424,13.147396205860659,0.390575225948317,0.4,7.346825252854715e-05,0.003687720252676198,0.9553525933357963,0.9144885551266754,0.9352690005285131,0.9230607337208135
5.426,13.150080434373825,0.39067583637321746,0.4,7.565160195930773e-05,0.003641705778025056,0.955369909422545,0.9145034229257595,0.9352816953341224,0.9230749145051957
5.428,13.152842835183863,0.390777509401191,0.4,7.781111690353308e-05,0.003595268315466839,0.9553872503712226,0.9145183460389282,0.9352944547720587,0.9230891590902705
5.43,13.155682545844645,0.3908802278638668,0.4,7.994655333255245e-05,0.003548415539217392,0.9554046160210586,0.9145333236772565,0.9353072778509549,0.9231034665216556
5.432,13.158598695197762,0.39098397448840483,0.4,8.205767126383914e-05,0.003501155163220235,0.955422006207539,0.9145483550458375,0.9353201635728294,0.9231178358383101
5.434,13.16159040351862,0.3910887319001799,0.4,8.414423478472294e-05,0.0034534949399684933,0.9554394207624831,0.9145634393439573,0.9353331109332821,0.9231322660727281
5.436,13.164656782663378,0.3911944826254748,0.4,8.620601207548127e-05,0.003405442659323528,0.9554568595141235,0.914578575765268,0.935346118921689,0.9231467562511365
5.438,13.167796936216698,0.3913012090941795,0.4,8.824277543178917e-05,0.0033570061473313442,0.9554743222871853,0.9145937634979638,0.9353591865213985,0.9231613053936905
5.44,13.171009959640287,0.3914088936424995,0.4,9.025430128654088e-05,0.0033081932650366325,0.9554918089029631,0.9146090017249542,0.935372312709927,0.9231759125146694
5.442,13.174294940422223,0.3915175185156677,0.4,9.224037023103097e-05,0.0032590119072943707,0.9555093191794021,0.9146242896240385,0.9353854964591554,0.9231905766226732
5.444,13.177650958227037,0.39162706587066565,0.4,9.420076703550771e-05,0.0032094700015791525,0.9555268529311766,0.9146396263680802,0.935398736735523,0.9232052967208184
5.446,13.181077085046505,0.3917375177789498,0.4,9.613528066907915e-05,0.003159575506793126,0.955544409969769,0.9146550111251817,0.9354120325002258,0.9232200718069346
5.448,13.184572385351165,0.3918488562291807,0.4,9.804370431898555e-05,0.0031093364120713188,0.955561990103549,0.914670443058857,0.9354253827094094,0.9232349008737588
5.45,13.188135916242498,0.39196106312996126,0.4,9.992583540922598e-05,0.0030587607355864674,0.9555795931378531,0.914685921328207,0.935438786314367,0.9232497829091328
5.452,13.191766727605781,0.39207412031257716,0.4,0.0001017814756185519,0.003007856523351324,0.9555972188750631,0.9147014450880923,0.9354522422617332,0.9232647168961985
5.454,13.195463862263578,0.3921880095337416,0.4,0.00010361043089780961,0.0029566318480202525,0.9556148671146855,0.9147170134893056,0.935465749493679,0.9232797018135916
5.456,13.199226356129829,0.39230271247834664,0.4,0.00010541251148664419,0.002905094807689669,0.9556325376534303,0.9147326256787461,0.935479306948107,0.9232947366356383
5.458,13.20305323836454,0.3924182107622139,0.4,0.00010718753192955444,0.002853253524697459,0.9556502302852882,0.9147482807995909,0.9354929135588458,0.9233098203325482
5.46,13.20694353152904,0.3925344859348518,0.4,0.00010893531109131062,0.00280111614442162,0.9556679448016118,0.9147639779914674,0.9355065682558439,0.9233249518706091
5.462,13.210896251741781,0.3926515194822147,0.4,0.00011065567217171852,0.00274869083407827,0.9556856809911911,0.9147797163906245,0.9355202699653636,0.9233401302123809
5.464,13.21491040883465,0.3927692928294644,0.4,0.00011234844271974215,0.0026959857815192015,0.9557034386403328,0.9147954951301047,0.935534017610174,0.9233553543168885
5.466,13.218985006509774,0.3928877873437329,0.4,0.00011401345464697491,0.0026430091940293082,0.9557212175329368,0.9148113133399123,0.9355478101097429,0.9233706231398132
5.468,13.223119042496831,0.3930069843368877,0.4,0.00011565054424047158,0.002589769297123644,0.9557390174505747,0.9148271701471854,0.9355616463804307,0.9233859356336864
5.47,13.227311508710773,0.3931268650682993,0.4,0.00011725955217492493,0.0025362743333447735,0.9557568381725651,0.9148430646763641,0.9355755253356804,0.9234012907480796
5.472,13.231561391409988,0.3932474107476073,0.4,0.00011884032352419964,0.0024825325610599303,0.9557746794760515,0.9148589960493595,0.9355894458862096,0.9234166874297959
5.474,13.235867671354875,0.39336860253748823,0.4,0.00012039270777221408,0.002428552253259268,0.9557925411360773,0.9148749633857198,0.9356034069401997,0.9234321246230588
5.476,13.240229323966787,0.3934904215564254,0.4,0.00012191655882318143,0.0023743416963537545,0.9558104229256614,0.9148909658027998,0.9356174074034868,0.9234476012697028
5.478,13.244645319487343,0.3936128488814738,0.4,0.00012341173501119614,0.0023199091889745255,0.9558283246158744,0.9149070024159248,0.9356314461797496,0.9234631163093605
5.48,13.24911462313806,0.39373586555103035,0.4,0.00012487809910917714,0.0022652630407726596,0.9558462459759106,0.9149230723385572,0.9356455221706976,0.9234786686796506
5.482,13.253636195280304,0.39385945256759775,0.4,0.00012631551833715992,0.0022104115712203443,0.9558641867731651,0.9149391746824601,0.9356596342762592,0.9234942573163645
5.484,13.258208991575525,0.3939835909005503,0.4,0.0001277238643699479,0.002155363108412682,0.955882146773305,0.9149553085578618,0.9356737813947673,0.9235098811536518
5.486,13.26283196314576,0.3941082614888977,0.4,0.00012910301334411128,0.002100125987871536,0.9559001257403427,0.9149714730736174,0.9356879624231451,0.9235255391242059
5.488,13.267504056734374,0.3942334452440448,0.4,0.00013045284586434347,0.0020447085513504853,0.9559181234367085,0.91498766733737,0.9357021762570907,0.9235412301594462
5.49,13.272224214867006,0.3943591230525509,0.4,0.0001317732470091685,0.0019891191456414756,0.9559361396233216,0.9150038904557126,0.9357164217912615,0.9235569531897021
5.492,13.27699137601273,0.39448527577888504,0.4,0.00013306410633600997,0.0019333661213833536,0.9559541740596618,0.9150201415343465,0.935730697919456,0.9235727071443947
5.494,13.281804474745377,0.394611884268179,0.4,0.00013432531788560995,0.0018774578318727607,0.9559722265038383,0.9150364196782399,0.9357450035347956,0.9235884909522158
5.496,13.286662441905007,0.3947389293489759,0.4,0.00013555678018580816,0.0018214026318764398,0.955990296712661,0.9150527239917848,0.9357593375299064,0.92360430354131
5.498,13.291564204759483,0.3948663918359743,0.4,0.00013675839625467616,0.001765208876446829,0.9560083844417073,0.9150690535789539,0.9357736987970974,0.9236201438394505
5.5,13.296508687166195,0.3949942525327702,0.4,0.0001379300736030156,0.0017088849197392751,0.9560264894453909,0.9150854075434544,0.9357880862285395,0.9236360107742174
5.502,13.301494809733814,0.39512249223459145,0.4,0.00013907172423621115,0.0016524391138325566,0.95604461147703,0.9151017849888826,0.9358024987164437,0.9236519032731738
5.504,13.30652148998413,0.3952510917310296,0.4,0.00014018326465544735,0.0015958798075518636,0.9560627502889115,0.9151181850188758,0.9358169351532358,0.9236678202640396
5.506,13.311587642513908,0.39538003180876413,0.4,0.00014126461585828795,0.0015392153452947442,0.9560809056323584,0.9151346067372635,0.9358313944317325,0.9236837606748655
5.508,13.316692179156757,0.39550929325428363,0.4,0.00014231570333861688,0.0014824540658606028,0.9560990772577934,0.915151049248217,0.9358458754453144,0.9236997234342041
5.51,13.321834009144993,0.3956388568565965,0.4,0.00014333645708594915,0.0014256043012827388,0.9561172649148033,0.9151675116563986,0.9358603770880993,0.923715707471282
5.512,13.327012039271457,0.39576870340994047,0.4,0.00014432681158410408,0.00136867437566476,0.9561354683522022,0.9151839930671086,0.935874898255113,0.9237317117161682
5.514,13.33222517405128,0.39589881371647984,0.4,0.00014528670580924973,0.0013116726040199138,0.9561536873180925,0.9152004925864299,0.9358894378424591,0.9237477350999415
5.516,13.337472315883549,0.3960291685890004,0.4,0.0001462160832273151,0.001254607291114273,0.956171921559927,0.9152170093213742,0.9359039947474875,0.9237637765548582
5.518,13.3427523652129,0.3961597488535934,0.4,0.0001471148917907786,0.0011974867303142372,0.956190170824569,0.9152335423800235,0.9359185678689625,0.9237798350145163
5.52,13.348064220690965,0.3962905353523325,0.4,0.0001479830839348261,0.0011403192024377964,0.9562084348583516,0.9152500908716725,0.9359331561072274,0.9237959094140192
5.522,13.353406779337659,0.39642150894594214,0.4,0.00014882061657288745,0.0010831129746098553,0.9562267134071355,0.9152666539069685,0.9359477583643703,0.9238119986901386
5.524,13.35877893670231,0.3965526505164583,0.4,0.00014962745109154874,0.0010258762991226071,0.9562450062163671,0.9152832305980491,0.9359623735443856,0.923828101781473
5.526,13.3641795870246,0.3966839409698788,0.4,0.0001504035533448482,0.0009686174122995397,0.9562633130311347,0.9152998200586805,0.9359770005533368,0.9238442176286091
5.528,13.369607623395275,0.396815361238806,0.4,0.0001511488936479507,0.0009113445333650827,0.9562816335962236,0.9153164214043926,0.9359916382995165,0.9238603451742777
5.53,13.375061937916632,0.3969468922850767,0.4,0.0001518634467702089,0.0008540658633180744,0.9562999676561708,0.9153330337526121,0.9360062856936041,0.92387648336351
5.532,13.380541421862711,0.3970785151023859,0.4,0.00015254719192760968,0.0007967895838113907,0.9563183149553182,0.9153496562227963,0.9360209416488238,0.9238926311437919
5.534,13.386044965839258,0.3972102107188962,0.4,0.00015320011277461277,0.0007395238560356024,0.9563366752378653,0.9153662879365629,0.9360356050811001,0.9239087874652167
5.536,13.391571459943341,0.3973419601998409,0.4,0.0001538221973953783,0.0006822768196087167,0.9563550482479202,0.9153829280178201,0.9360502749092112,0.9239249512806357
5.538,13.397119793922652,0.3974737446501108,0.4,0.00015441343829439077,0.0006250565914709058,0.9563734337295496,0.9153995755928928,0.9360649500549422,0.9239411215458079
5.54,13.40268885733445,0.3976055452168338,0.4,0.00015497383238647855,0.0005678712647851358,0.9563918314268295,0.9154162297906502,0.9360796294432353,0.9239572972195477
5.542,13.408277539704175,0.39773734309194053,0.4,0.00015550338098623603,0.0005107289078432678,0.9564102410838912,0.9154328897426296,0.9360943120023398,0.9239734772638705
5.544,13.413884730683606,0.397869119514719,0.4,0.00015600208979684585,0.00045363756297806326,0.9564286624449704,0.9154495545831588,0.9361089966639596,0.9239896606441375
5.546,13.41950932020867,0.3980008557743556,0.4,0.0001564699688983087,0.00039660524548158424,0.956447095254452,0.9154662234494774,0.9361236823633986,0.9240058463291976
5.548,13.425150198656754,0.3981325332124641,0.4,0.00015690703273508037,0.000339639942529224,0.9564655392569159,0.9154828954818558,0.9361383680397054,0.9240220332915287
5.55,13.430806257003626,0.3982641332256019,0.4,0.0001573133001031227,0.00028274961211032304,0.9564839941971802,0.915499569823714,0.9361530526358167,0.9240382205073766
5.552,13.436476386979832,0.3983956372677717,0.4,0.00015768879413636784,0.00022594218196535232,0.9565024598203448,0.9155162456217361,0.9361677350986973,0.9240544069568921
5.554,13.442159481226609,0.39852702685291086,0.4,0.00015803354229260123,0.00016922554852941488,0.9565209358718325,0.9155329220259858,0.9361824143794805,0.924070591624267
5.556,13.44785443345128,0.3986582835573645,0.4,0.0001583475763387659,0.00011260757588255413,0.95653942209743,0.9155495981900185,0.9361970894336051,0.9240867734978675
5.558,13.453560138582125,0.39878938902234734,0.4,0.00015863093233569282,5.6096094707178135e-05,0.9565579182433276,0.9155662732709918,0.9362117592209515,0.924102951570366
5.56,13.459275492922657,0.39892032495638774,0.4,0.00015888365062225818,-3.0109874790337776e-07,0.9565764240561575,0.9155829464297759,0.9362264227059759,0.9241191248388719
5.562,13.464999394305359,0.39905107313775867,0.4,0.0001591057757989733,-5.6576243696173506e-05,0.9565949392830315,0.9155996168310596,0.9362410788578435,0.9241352923050596
5.564,13.470730742244776,0.39918161541689234,0.4,0.0001592973567110098,-0.00011272161583442478,0.9566134636715764,0.9156162836434568,0.9362557266505583,0.9241514529752946
5.566,13.476468438090027,0.3993119337187798,0.4,0.00015945844643066445,-0.0001687295283573087,0.9566319969699709,0.9156329460396105,0.9362703650630932,0.924167605860759
5.568,13.482211385176655,0.3994420100453543,0.4,0.00015958910223926642,-0.0002245923329632568,0.956650538926978,0.9156496031962944,0.9362849930795161,0.9241837499775735
5.57,13.487958488977808,0.3995718264778586,0.4,0.00015968938560853135,-0.00028030242085334833,0.9566690892919798,0.9156662542945141,0.9362996096891165,0.9241998843469198
5.572,13.493708657254755,0.39970136517919486,0.4,0.0001597593621813661,-0.00033585222372259013,0.956687647815008,0.9156828985196054,0.936314213886529,0.9242160079951584
5.574,13.499460800206704,0.3998306083962586,0.4,0.00015979910175212842,-0.00039123421474257514,0.9567062142467757,0.9156995350613313,0.936328804671855,0.9242321199539468
5.576,13.505213830619873,0.39995953846225685,0.4,0.00015980867824634464,-0.00044644090953666754,0.9567247883387074,0.9157161631139781,0.9363433810507837,0.9242482192603553
5.578,13.510966664015859,0.40008813779900426,0.4,0.00015978816969989033,-0.0005014648671470799,0.9567433698429666,0.9157327818764471,0.9363579420347097,0.9242643049569793
5.58,13.516718218799205,0.4002163889192073,0.4,0.00015973765823763797,-0.0005562986909928153,0.9567619585124857,0.915749390552348,0.9363724866408497,0.9242803760920522
5.582,13.522467416404233,0.40034427442872533,0.4,0.00015965723005157542,-0.0006109350298204343,0.9567805541009905,0.9157659883500888,0.9363870138923589,0.9242964317195564
5.584,13.528213181441044,0.4004717770288181,0.4,0.00015954697537840003,-0.0006653665786452087,0.956799156363027,0.9157825744829629,0.9364015228184421,0.924312470899329
5.586,13.533954441840732,0.4005988795183701,0.4,0.00015940698847659204,-0.0007195860796841078,0.9568177650539863,0.9157991481692366,0.9364160124544663,0.9243284926971698
5.588,13.539690128999721,0.4007255647960991,0.4,0.0001592373676029729,-0.0007735863232801003,0.9568363799301273,0.9158157086322336,0.9364304818420695,0.9243444961849453
5.59,13.545419177923304,0.400851815862745,0.4,0.00015903821498875132,-0.000827360148817121,0.9568550007486,0.9158322551004185,0.9364449300292694,0.9243604804406914
5.592,13.551140527368265,0.4009776158232382,0.4,0.00015880963681506307,-0.0008809004456267408,0.9568736272674665,0.9158487868074777,0.9364593560705685,0.9243764445487138
5.594,13.556853119984645,0.40110294788884937,0.4,0.00015855174318800842,-0.0009342001538849252,0.9568922592457217,0.9158653029923987,0.9364737590270584,0.924392387599687
5.596,13.562555902456552,0.40122779537931874,0.4,0.00015826464811319246,-0.0009872522654999216,0.9569108964433142,0.9158818028995491,0.9364881379665225,0.924408308690752
5.598,13.568247825642118,0.4013521417249661,0.4,0.00015794846946977156,-0.001040049824991108,0.9569295386211621,0.9158982857787517,0.9365024919635365,0.9244242069256099
5.6,13.573927844712442,0.40147597046877814,0.4,0.00015760332898401297,-0.0010925859303577215,0.9569481855411739,0.9159147508853597,0.9365168200995668,0.9244400814146173
5.602,13.57959491928962,0.4015992652684787,0.4,0.00015722935220237056,-0.0011448537339385882,0.9569668369662617,0.9159311974803295,0.9365311214630677,0.9244559312748762
5.604,13.585248013583767,0.40172200989857415,0.4,0.00015682666846408318,-0.0011968464432620396,0.9569854926603609,0.9159476248302912,0.9365453951495774,0.9244717556303247
5.606,13.590886096529063,0.40184418825237955,0.4,0.00015639541087329823,-0.001248557321885814,0.9570041523884412,0.9159640322076192,0.9365596402618096,0.9244875536118243
5.608,13.59650814191879,0.40196578434402447,0.4,0.00015593571627072858,-0.0012999796902272865,0.9570228159165227,0.9159804188904989,0.9365738559097474,0.9245033243572462
5.61,13.602113128539315,0.4020867823104341,0.4,0.0001554477252048452,-0.0013511069263840766,0.957041483011688,0.9159967841629927,0.9365880412107311,0.9245190670115555
5.612,13.607700040303051,0.4022071664132918,0.4,0.00015493158190261325,-0.0014019324669436346,0.9570601534420953,0.9160131273151064,0.9366021952895481,0.9245347807268937
5.614,13.613267866380351,0.40232692104097567,0.4,0.00015438743423977307,-0.0014524498077837199,0.9570788269769883,0.9160294476428501,0.936616317278518,0.9245504646626597
5.616,13.618815601330326,0.4024460307104776,0.4,0.00015381543371067555,-0.0015026525048619146,0.957097503386707,0.9160457444482997,0.9366304063175777,0.9245661179855879
5.618,13.624342245230554,0.402564480069295,0.4,0.00015321573539767426,-0.0015525341749951307,0.957116182442698,0.9160620170396576,0.9366444615543641,0.9245817398698262
5.62,13.629846803805695,0.4026822538973019,0.4,0.000152588497940082,-0.0016020884966283788,0.9571348639175219,0.9160782647313099,0.9366584821442955,0.9245973294970106
5.622,13.635328288554982,0.402799337108597,0.4,0.00015193388350269324,-0.0016513092105931403,0.9571535475848618,0.9160944868438832,0.9366724672506509,0.9246128860563395
5.624,13.640785716878565,0.4029157147533286,0.4,0.00015125205774388297,-0.0017001901208554202,0.9571722332195298,0.9161106827042989,0.9366864160446466,0.9246284087446447
5.626,13.646218112202689,0.40303137201949546,0.4,0.00015054318978328365,-0.0017487250952524062,0.9571909205974751,0.9161268516458273,0.9367003277055143,0.9246438967664624
5.628,13.651624504103717,0.4031462942347231,0.4,0.00014980745216904874,-0.0017969080662188913,0.9572096094957866,0.9161429930081394,0.9367142014205727,0.924659349334101
5.63,13.65700392843097,0.4032604668680184,0.4,0.00014904502084470389,-0.0018447330315024268,0.9572282996926998,0.9161591061373561,0.936728036385302,0.9246747656677078
5.632,13.662355427428345,0.4033738755314989,0.4,0.00014825607511559737,-0.00189219405486786,0.9572469909676005,0.9161751903860981,0.9367418318034137,0.9246901449953343
5.634,13.667678049854738,0.40348650598209673,0.4,0.00014744079761495047,-0.0019392852667906753,0.9572656831010273,0.916191245113533,0.9367555868869202,0.9247054865529993
5.636,13.672970851103223,0.40359834412324047,0.4,0.0001465993742695178,-0.0019860008651389413,0.957284375874675,0.9162072696854202,0.9367693008562014,0.9247207895847503
5.638,13.678232893319002,0.40370937600650963,0.4,0.00014573199426485745,-0.002032335115844391,0.9573030690713956,0.9162232634741557,0.9367829729400714,0.9247360533427236
5.64,13.683463245516098,0.4038195878332669,0.4,0.00014483885001022396,-0.0020782823535622306,0.9573217624752013,0.9162392258588158,0.9367966023758422,0.9247512770872026
5.642,13.688660983692754,0.40392896595626293,0.4,0.00014392013710308414,-0.0021238369823193253,0.9573404558712633,0.9162551562251968,0.9368101884093859,0.9247664600866746
5.644,13.69382519094557,0.4040374968812176,0.4,0.00014297605429326664,-0.002168993476151019,0.9573591490459126,0.9162710539658566,0.9368237302951958,0.9247816016178856
5.646,13.698954957582345,0.40414516726837557,0.4,0.00014200680344674405,-0.0022137463797268393,0.9573778417866396,0.9162869184801523,0.9368372272964457,0.9247967009658938
5.648,13.704049381233594,0.404251963934035,0.4,0.00014101258950906253,-0.00225809030896393,0.9573965338820931,0.9163027491742771,0.9368506786850463,0.9248117574241206
5.65,13.709107566962754,0.40435787385205213,0.4,0.0001399936204684175,-0.0023020199516297635,0.9574152251220778,0.9163185454612979,0.9368640837417038,0.9248267702944032
5.652,13.714128627375036,0.40446288415531934,0.4,0.0001389501073183874,-0.0023455300679320543,0.9574339152975524,0.9163343067611873,0.9368774417559704,0.9248417388870399
5.654,13.719111682724966,0.40456698213721687,0.4,0.00013788226402032414,-0.002388615491098035,0.9574526042006269,0.916350032500859,0.9368907520263012,0.9248566625208402
5.656,13.72405586102252,0.40467015525303907,0.4,0.00013679030746541508,-0.002431271127941224,0.95747129162456,0.916365722114198,0.9369040138601015,0.9248715405231682
5.658,13.72896029813793,0.4047723911213932,0.4,0.00013567445743641613,-0.0024734919594163914,0.9574899773637539,0.9163813750420918,0.9369172265737798,0.9248863722299882
5.66,13.733824137905065,0.4048736775255727,0.4,0.00013453493656906724,-0.0025152730411627877,0.9575086612137513,0.9163969907324606,0.9369303894927937,0.9249011569859064
5.662,13.738646532223461,0.40497400241490294,0.4,0.00013337197031318898,-0.0025566095040353825,0.9575273429712302,0.9164125686402831,0.9369435019516972,0.9249158941442118
5.664,13.743426641158909,0.405073353906062,0.4,0.0001321857868934763,-0.002597496554623777,0.957546022433999,0.9164281082276245,0.9369565632941855,0.9249305830669167
5.666,13.748163633042648,0.4051717202843712,0.4,0.00013097661726998774,-0.002637929475759474,0.9575646994009912,0.9164436089636637,0.9369695728731399,0.9249452231247939
5.668,13.75285668456911,0.40526909000506234,0.4,0.00012974469509834279,-0.002677903627010547,0.957583373672259,0.9164590703247139,0.9369825300506669,0.9249598136974133
5.67,13.757504980892262,0.40536545169451527,0.4,0.00012849025668962494,-0.0027174144451644665,0.9576020450489676,0.9164744917942488,0.9369954341981416,0.9249743541731781
5.672,13.762107715720454,0.40546079415146863,0.4,0.00012721354097000785,-0.002756457444698532,0.9576207133333888,0.9164898728629237,0.9370082846962458,0.9249888439493574
5.674,13.766664091409842,0.4055551063482042,0.4,0.0001259147894401021,-0.0027950282182381517,0.9576393783288938,0.9165052130285961,0.937021080935005,0.9250032824321204
5.676,13.77117331905633,0.40564837743170246,0.4,0.0001245942461340361,-0.002833122437002599,0.9576580398399456,0.9165205117963453,0.9370338223138255,0.9250176690365647
5.678,13.775634618586041,0.4057405967247707,0.4,0.00012325215757826794,-0.002870735851238643,0.9576766976720931,0.9165357686784916,0.937046508241529,0.9250320031867488
5.68,13.780047218844285,0.4058317537271452,0.4,0.00012188877275014657,-0.0029078642906416353,0.9576953516319621,0.9165509831946134,0.9370591381363854,0.9250462843157191
5.682,13.784410357683052,0.40592183811656224,0.4,0.00012050434303621926,-0.002944503664764332,0.9577140015272477,0.9165661548715638,0.9370717114261455,0.9250605118655366
5.684,13.78872328204698,0.406010839749804,0.4,0.00011909912219029939,-0.002980649963412972,0.9577326471667063,0.9165812832434853,0.9370842275480707,0.9250746852873034
5.686,13.792985248057828,0.40609874866371565,0.4,0.00011767336629129105,-0.00301629925703128,0.9577512883601477,0.916596367851826,0.9370966859489634,0.9250888040411868
5.688,13.797195521097409,0.4061855550761938,0.4,0.00011622733370078942,-0.003051447697071405,0.9577699249184263,0.9166114082453506,0.9371090860851939,0.9251028675964422
5.69,13.801353375889006,0.4062712493871474,0.4,0.00011476128502045356,-0.003086091516352922,0.9577885566534321,0.9166264039801552,0.9371214274227273,0.925116875431436
5.692,13.805458096577235,0.40635582217942945,0.4,0.00011327548304916603,-0.0031202270294087378,0.9578071833780829,0.9166413546196757,0.9371337094371482,0.9251308270336642
5.694,13.809508976806375,0.40643926421974175,0.4,0.00011177019273997545,-0.003153850632818746,0.9578258049063147,0.9166562597347019,0.9371459316136858,0.9251447218997743
5.696,13.813505319797152,0.40652156645951026,0.4,0.00011024568115684161,-0.0031869588055306744,0.9578444210530731,0.9166711189033838,0.9371580934472347,0.9251585595355817
5.698,13.81744643842193,0.4066027200357317,0.4,0.00010870221743117954,-0.0032195481091683445,0.9578630316343038,0.9166859317112419,0.9371701944423777,0.9251723394560869
5.7,13.821331655278366,0.4066827162717935,0.4,0.00010714007271821709,-0.003251615188327196,0.957881636466945,0.9167006977511747,0.9371822341134052,0.9251860611854926
5.702,13.825160302761477,0.4067615466782616,0.4,0.0001055595201531617,-0.003283156770857362,0.9579002353689164,0.9167154166234651,0.9371942119843337,0.925199724257217
5.704,13.828931723134126,0.40683920295364334,0.4,0.00010396083480719711,-0.003314169668133818,0.9579188281591119,0.9167300879357867,0.9372061275889241,0.9252133282139077
5.706,13.832645268595929,0.40691567698512054,0.4,0.00010234429364330528,-0.003344650775314006,0.9579374146573894,0.9167447113032086,0.9372179804706973,0.9252268726074546
5.708,13.836300301350548,0.40699096084925124,0.4,0.00010071017547192913,-0.003374597071582366,0.9579559946845617,0.9167592863482004,0.9372297701829493,0.925240356999001
5.71,13.839896193671416,0.40706504681264655,0.4,9.905876090647091e-05,-0.003404005620382929,0.9579745680623888,0.9167738127006346,0.9372414962887657,0.9252537809589528
5.712,13.843432327965827,0.4071379273326168,0.4,9.739033231864777e-05,-0.0034328735696382267,0.9579931346135673,0.9167882899977908,0.937253158361034,0.9252671440669897
5.714,13.84690809683744,0.4072095950577876,0.4,9.570517379369929e-05,-0.0034611981519562206,0.9580116941617229,0.9168027178843559,0.9372647559824544,0.9252804459120708
5.716,13.850322903147145,0.4072800428286901,0.4,9.400357108546306e-05,-0.0034889766848240364,0.9580302465314012,0.9168170960124269,0.9372762887455518,0.9252936860924442
5.718,13.853676160072338,0.40734926367831914,0.4,9.22858115713126e-05,-0.00351620657078921,0.958048791548059,0.9168314240415102,0.9372877562526833,0.9253068642156506
5.72,13.856967291164539,0.4074172508326652,0.4,9.055218420697969e-05,-0.003542885297628146,0.9580673290380555,0.916845701638522,0.9372991581160477,0.9253199798985298
5.722,13.860195730405414,0.4074839977112151,0.4,8.880297948125586e-05,-0.0035690104385017853,0.9580858588286452,0.9168599284777871,0.9373104939576915,0.9253330327672247
5.724,13.863360922261124,0.4075494979274249,0.4,8.703848937058865e-05,-0.0035945796520986542,0.9581043807479683,0.9168741042410379,0.9373217634095155,0.9253460224571834
5.726,13.866462321735098,0.4076137452891649,0.4,8.525900729356761e-05,-0.0036195906827648817,0.9581228946250442,0.9168882286174104,0.9373329661132784,0.9253589486131617
5.728,13.869499394419092,0.40767673379913244,0.4,8.346482806532167e-05,-0.0036440413606220814,0.9581414002897622,0.9169023013034437,0.9373441017206023,0.9253718108892246
5.73,13.87247161654267,0.4077384576552405,0.4,8.165624785182272e-05,-0.00366792960167196,0.9581598975728753,0.9169163220030743,0.9373551698929738,0.9253846089487459
