Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
5.732,13.87537847502099,0.4077989112509721,0.4,7.983356412411131e-05,-0.003691253407888506,0.9581783863059924,0.916930290427633,0.9373661703017464,0.9253973424644077
5.734,13.87821946750098,0.40785808917571037,0.4,7.799707561243886e-05,-0.00371401086729751,0.9581968663215713,0.91694420629584,0.9373771026281404,0.9254100111181989
5.736,13.880994102405827,0.4079159862150358,0.4,7.614708226034834e-05,-0.003736200154043358,0.9582153374529117,0.9169580693337993,0.9373879665632434,0.9254226146014118
5.738,13.883701898977844,0.40797259735099867,0.4,7.428388517868856e-05,-0.0037578195284432778,0.9582337995341492,0.9169718792749928,0.9373987618080075,0.9254351526146404
5.74,13.886342387319646,0.40802791776235803,0.4,7.240778659957749e-05,-0.003778867337028648,0.958252252400249,0.9169856358602739,0.9374094880732483,0.9254476248677737
5.742,13.888915108433698,0.40808194282479626,0.4,7.051908983030866e-05,-0.0037993420125742496,0.9582706958869998,0.9169993388378607,0.93742014507964,0.9254600310799925
5.744,13.891419614260194,0.4081346681111017,0.4,6.861809920722384e-05,-0.003819242074114465,0.9582891298310087,0.9170129879633281,0.9374307325577127,0.9254723709797635
5.746,13.893855467713262,0.4081860893913237,0.4,6.670512004954568e-05,-0.003838566126947234,0.9583075540696949,0.9170265829995989,0.937441250247844,0.9254846443048301
5.748,13.896222242715522,0.4082362026328982,0.4,6.478045861318661e-05,-0.003857312862625124,0.9583259684412867,0.9170401237169378,0.9374516979002565,0.9254968508022083
5.75,13.898519524230975,0.4082850040007465,0.4,6.284442204452765e-05,-0.0038754810589343887,0.9583443727848155,0.9170536098929392,0.9374620752750074,0.925508990228175
5.752,13.900746908296226,0.40833248985734344,0.4,6.08973183341904e-05,-0.0038930695798610887,0.9583627669401121,0.9170670413125196,0.9374723821419818,0.9255210623482608
5.754,13.902904002050043,0.40837865676275675,0.4,5.893945627079673e-05,-0.0039100773755452595,0.9583811507478028,0.9170804177679072,0.9374826182808824,0.9255330669372395
5.756,13.90499042376126,0.4084235014746601,0.4,5.697114539472623e-05,-0.0039265034822220275,0.9583995240493072,0.9170937390586318,0.9374927834812217,0.9255450037791176
5.758,13.907005802854998,0.408467020948315,0.4,5.499269595188325e-05,-0.0039423470221511304,0.958417886686833,0.9171070049915123,0.9375028775423077,0.9255568726671216
5.76,13.90894977993724,0.40850921233652754,0.4,5.300441884746675e-05,-0.003957607203533518,0.9584362385033761,0.9171202153806479,0.9375129002732346,0.9255686734036879
5.762,13.910822006817725,0.40855007298957136,0.4,5.1006625599766875e-05,-0.003972283320415992,0.9584545793427167,0.9171333700474046,0.93752285149287,0.925580405800448
5.764,13.912622146531202,0.40858960045508974,0.4,4.8999628293981433e-05,-0.003986374752583354,0.9584729090494181,0.917146468820403,0.9375327310298388,0.9255920696782154
5.766,13.914349873356988,0.4086277924779629,0.4,4.698373953606872e-05,-0.003999880965438607,0.958491227468826,0.9171595115355075,0.9375425387225128,0.9256036648669721
5.768,13.916004872836906,0.4086646470001511,0.4,4.4959272406629644e-05,-0.0040128015098708815,0.9585095344470673,0.9171724980358111,0.9375522744189911,0.925615191205852
5.77,13.91758684179153,0.4087001621605073,0.4,4.2926540414843235e-05,-0.004025136022111221,0.9585278298310496,0.9171854281716241,0.9375619379770871,0.9256266485431263
5.772,13.919095488334786,0.4087343362945641,0.4,4.088585745244791e-05,-0.004036884223576308,0.9585461134684621,0.9171983018004592,0.93757152926431,0.9256380367361865
5.774,13.920530531886904,0.40876716793429113,0.4,3.883753774778564e-05,-0.004048045920700264,0.9585643852077754,0.9172111187870182,0.9375810481578479,0.9256493556515278
5.776,13.921891703185697,0.40879865580782543,0.4,3.678189581990124e-05,-0.004058621004754386,0.9585826448982433,0.9172238790031774,0.9375904945445478,0.925660605164731
5.778,13.92317874429622,0.4088287988391745,0.4,3.471924643272123e-05,-0.0040686094516549885,0.9586008923899045,0.9172365823279728,0.9375998683208981,0.9256717851604438
5.78,13.92439140861874,0.40885759614788997,0.4,3.264990454930411e-05,-0.004078011321759577,0.958619127533584,0.9172492286475856,0.9376091693930071,0.9256828955323628
5.782,13.925529460895099,0.4088850470487168,0.4,3.0574185286179787e-05,-0.004086826759650853,0.9586373501808967,0.9172618178553268,0.9376183976765822,0.9256939361832128
5.784,13.926592677213412,0.4089111510512127,0.4,2.8492403867769384e-05,-0.004095055993909403,0.9586555601842491,0.9172743498516206,0.937627553096908,0.9257049070247267
5.786,13.927580845011134,0.408935907859341,0.4,2.640487558091052e-05,-0.004102699336874346,0.9586737573968447,0.9172868245439895,0.9376366355888248,0.9257158079776253
5.788,13.928493763076487,0.40895931737103736,0.4,2.4311915729479534e-05,-0.0041097571843925935,0.9586919416726868,0.917299241847038,0.9376456450967036,0.9257266389715947
5.79,13.929331241548258,0.40898137967774717,0.4,2.2213839589127922e-05,-0.004116230015556593,0.9587101128665837,0.9173116016824354,0.9376545815744237,0.925737399945265
5.792,13.930093101913977,0.40900209506394,0.4,2.0110962362125024e-05,-0.0041221183924301345,0.958728270834154,0.9173239039789002,0.9376634449853466,0.9257480908461874
5.794,13.930779177006455,0.40902146400659317,0.4,1.800359913233065e-05,-0.004127422959763517,0.9587464154318325,0.917336148672181,0.9376722353022919,0.9257587116308108
5.796,13.93138931099872,0.409039487174651,0.4,1.5892064820290265e-05,-0.004132144444696603,0.9587645465168751,0.9173483357050417,0.9376809525075093,0.9257692622644579
5.798,13.931923359397327,0.4090561654284568,0.4,1.3776674138469245e-05,-0.004136283656450954,0.9587826639473668,0.9173604650272412,0.9376895965926522,0.9257797427213006
5.8,13.932381189034063,0.4090714998191609,0.4,1.1657741546617595e-05,-0.0041398414860107854,0.9588007675822297,0.9173725365955174,0.9376981675587509,0.9257901529843356
5.802,13.932762678056049,0.4090854915880978,0.4,9.535581207290174e-06,-0.0041428189057926106,0.958818857281228,0.9173845503735685,0.9377066654161832,0.9258004930453584
5.804,13.93306771591425,0.4090981421661413,0.4,7.4105069415132004e-06,-0.004145216969303974,0.9588369329049796,0.9173965063320336,0.9377150901846452,0.925810762904936
5.806,13.933296203350368,0.40910945317303293,0.4,5.282832184614804e-06,-0.004147036810790924,0.9588549943149629,0.9174084044484754,0.9377234418931217,0.9258209625723828
5.808,13.933448052382184,0.40911942641668453,0.4,3.1528699422099574e-06,-0.004148279644874981,0.9588730413735267,0.9174202447073602,0.9377317205798557,0.9258310920657309
5.81,13.933523186287278,0.4091280638924534,0.4,1.0209327463650672e-06,-0.0041489467661788675,0.9588910739438997,0.9174320271000392,0.9377399262923166,0.9258411514117033
5.812,13.933521539585213,0.409135367782395,0.4,-1.1126673880670518e-06,-0.004149039548941802,0.9589090918902022,0.9174437516247288,0.9377480590871691,0.9258511406456857
5.814,13.933443058018122,0.4091413404544891,0.4,-3.2476190069244697e-06,-0.0041485594466237966,0.9589270950774553,0.917455418286491,0.9377561190302397,0.9258610598116974
5.816,13.933287698529746,0.4091459844618406,0.4,-5.3836112600354206e-06,-0.004147507991499592,0.9589450833715938,0.917467027097213,0.9377641061964835,0.9258709089623613
5.818,13.933055429242911,0.4091493025418555,0.4,-7.5203339443143036e-06,-0.004145886794242104,0.958963056639477,0.9174785780755875,0.9377720206699508,0.9258806881588753
5.82,13.932746229435466,0.4091512976153936,0.4,-9.657477546663994e-06,-0.004143697543495195,0.9589810147489023,0.917490071247092,0.9377798625437513,0.9258903974709798
5.822,13.932360089514669,0.40915197278589427,0.4,-1.1794733286667502e-05,-0.004140942005436396,0.958998957568617,0.9175015066439681,0.9377876319200197,0.9259000369769286
5.824,13.931897010990049,0.40915133133847986,0.4,-1.3931793159078212e-05,-0.0041376220233292,0.9590168849683324,0.9175128843052003,0.9377953289098793,0.9259096067634565
5.826,13.931357006444735,0.40914937673903384,0.4,-1.6068349976084235e-05,-0.0041337395170652665,0.9590347968187379,0.917524204276495,0.9378029536334048,0.925919106925747
5.828,13.93074009950527,0.40914611263325623,0.4,-1.8204097409356393e-05,-0.004129296482696439,0.9590526929915154,0.9175354666102584,0.937810506219586,0.9259285375673998
5.83,13.930046324809927,0.4091415428456931,0.4,-2.0338730031863005e-05,-0.004124294991957003,0.9590705733593536,0.9175466713655769,0.9378179868062884,0.9259378988003985
5.832,13.929275727975494,0.40913567137874557,0.4,-2.247194335946101e-05,-0.004118737191775884,0.9590884377959639,0.9175578186081916,0.9378253955402154,0.9259471907450751
5.834,13.928428365562603,0.409128502411652,0.4,-2.4603433892238997e-05,-0.00411262530377908,0.9591062861760966,0.9175689084104792,0.9378327325768689,0.9259564135300781
5.836,13.927504305039546,0.4091200402994498,0.4,-2.673289915562203e-05,-0.0041059616237824545,0.9591241183755564,0.9175799408514281,0.9378399980805088,0.9259655672923359
5.838,13.926503624744633,0.4091102895719125,0.4,-2.8860037741221367e-05,-0.004098748521274887,0.9591419342712201,0.9175909160166156,0.9378471922241126,0.9259746521770227
5.84,13.925426413847074,0.4090992549324657,0.4,-3.098454934743913e-05,-0.004090988438892017,0.9591597337410528,0.9176018339981852,0.9378543151893344,0.9259836683375222
5.842,13.924272772306406,0.4090869412570779,0.4,-3.3106134819803336e-05,-0.004082683891880396,0.9591775166641267,0.9176126948948234,0.9378613671664621,0.9259926159353915
5.844,13.92304281083048,0.409073353593132,0.4,-3.52244961910437e-05,-0.00407383746755257,0.9591952829206382,0.9176234988117359,0.9378683483543754,0.9260014951403249
5.846,13.921736650832008,0.40905849715827325,0.4,-3.7339336720891244e-05,-0.00406445182473282,0.9592130323919269,0.9176342458606239,0.9378752589605024,0.9260103061301153
5.848,13.920354424383659,0.40904237733923393,0.4,-3.945036093561205e-05,-0.004054529693193837,0.9592307649604948,0.9176449361596603,0.9378820992007758,0.9260190490906174
5.85,13.91889627417178,0.40902499969063966,0.4,-4.155727466725094e-05,-0.004044073873084433,0.959248480510025,0.9176555698334643,0.9378888692995876,0.926027724215709
5.852,13.91736235344867,0.4090063699337904,0.4,-4.365978509259548e-05,-0.0040330872343484515,0.9592661789254017,0.9176661470130784,0.9378955694897452,0.9260363317072525
5.854,13.915752825983482,0.4089864939554235,0.4,-4.575760077184361e-05,-0.004021572716134656,0.9592838600927307,0.9176766678359419,0.9379022000124244,0.926044871775055
5.856,13.91406786601172,0.40896537780645426,0.4,-4.785043168698549e-05,-0.0040095333261982585,0.959301523899359,0.9176871324458669,0.9379087611171234,0.9260533446368285
5.858,13.912307658183378,0.4089430277006946,0.4,-4.9937989279875636e-05,-0.003996972140293702,0.9593191702338962,0.9176975409930117,0.9379152530616159,0.9260617505181498
5.86,13.910472397509693,0.4089194500135541,0.4,-5.2019986490005567e-05,-0.003983892301558985,0.9593367989862358,0.9177078936338561,0.9379216761119025,0.9260700896524191
5.862,13.908562289308563,0.4088946512807188,0.4,-5.409613779196127e-05,-0.003970297019891787,0.9593544100475764,0.917718190531174,0.9379280305421631,0.9260783622808183
5.864,13.906577549148611,0.4088686381968086,0.4,-5.6166159232575344e-05,-0.00395618957131727,0.9593720033104433,0.9177284318540082,0.9379343166347073,0.9260865686522698
5.866,13.904518402791924,0.4088414176140187,0.4,-5.822976846775082e-05,-0.003941573297347796,0.9593895786687112,0.9177386177776429,0.9379405346799252,0.9260947090233931
5.868,13.902385086135457,0.408812996540738,0.4,-6.0286684798966724e-05,-0.0039264516043345,0.9594071360176263,0.9177487484835768,0.9379466849762369,0.9261027836584621
5.87,13.900177845151157,0.40878338214014925,0.4,-6.233662920945036e-05,-0.003910827962811381,0.9594246752538289,0.9177588241594958,0.9379527678300409,0.9261107928293612
5.872,13.897896935824763,0.40875258172881135,0.4,-6.437932440002562e-05,-0.003894705906831112,0.9594421962753769,0.9177688449992454,0.9379587835556639,0.9261187368155415
5.874,13.89554262409333,0.40872060277522093,0.4,-6.641449482461548e-05,-0.003878089033293626,0.959459698981768,0.9177788112028019,0.9379647324753064,0.9261266159039748
5.876,13.893115185781493,0.4086874528983567,0.4,-6.844186672540845e-05,-0.0038609810012669096,0.9594771832739643,0.9177887229762446,0.9379706149189923,0.9261344303891106
5.878,13.890614906536456,0.40865313986620494,0.4,-7.046116816767406e-05,-0.0038433855313005534,0.9594946490544156,0.9177985805317272,0.9379764312245132,0.9261421805728278
5.88,13.888042081761736,0.40861767159426626,0.4,-7.247212907423739e-05,-0.0038253064047318736,0.9595120962270831,0.917808384087448,0.9379821817373757,0.9261498667643899
5.882,13.885397016549685,0.408581056144047,0.4,-7.447448125959062e-05,-0.0038067474629848407,0.9595295246974636,0.9178181338676211,0.9379878668107453,0.926157489280397
5.884,13.882680025612775,0.40854330172153003,0.4,-7.646795846365203e-05,-0.00378771260686225,0.9595469343726135,0.9178278301024456,0.9379934868053925,0.9261650484447391
5.886,13.879891433213679,0.4085044166756307,0.4,-7.84522963851574e-05,-0.003768205795830617,0.9595643251611744,0.9178374730280762,0.9379990420896347,0.9261725445885473
5.888,13.877031573094166,0.40846440949663304,0.4,-8.042723271469413e-05,-0.00374823104729834,0.9595816969733967,0.9178470628865919,0.9380045330392816,0.9261799780501458
5.89,13.874100788402796,0.4084232888146141,0.4,-8.239250716735658e-05,-0.0037277924358873372,0.9595990497211637,0.9178565999259658,0.9380099600375759,0.9261873491750022
5.892,13.87109943162146,0.4083810633978452,0.4,-8.434786151503299e-05,-0.0037068940926980355,0.9596163833180187,0.9178660844000325,0.9380153234751363,0.9261946583156774
5.894,13.868027864490761,0.4083377421511838,0.4,-8.629303961830928e-05,-0.0036855402045678116,0.9596336976791878,0.9178755165684569,0.9380206237498989,0.9262019058317759
5.896,13.86488645793425,0.4082933341144435,0.4,-8.822778745800059e-05,-0.0036637350133233784,0.9596509927216061,0.9178848966967016,0.9380258612670569,0.9262090920898943
5.898,13.86167559198154,0.4082478484607539,0.4,-9.01518531662887e-05,-0.0036414828150267177,0.9596682683639425,0.9178942250559952,0.9380310364390019,0.9262162174635702
5.9,13.85839565569029,0.40820129449489906,0.4,-9.206498705747658e-05,-0.003618787959215216,0.9596855245266248,0.917903501923297,0.9380361496852616,0.9262232823332291
5.902,13.855047047067123,0.4081536816516475,0.4,-9.39669416583453e-05,-0.003595654848135555,0.9597027611318656,0.9179127275812656,0.9380412014324404,0.9262302870861329
5.904,13.85163017298741,0.40810501949406186,0.4,-9.585747173812425e-05,-0.003572087935972211,0.9597199781036867,0.9179219023182233,0.9380461921141559,0.9262372321163256
5.906,13.848145449114032,0.40805531771179765,0.4,-9.773633433805385e-05,-0.0035480917280699374,0.9597371753679448,0.9179310264281232,0.9380511221709774,0.9262441178245794
5.908,13.844593299815042,0.4080045861193849,0.4,-9.960328880055109e-05,-0.0035236707801508914,0.9597543528523569,0.9179401002105119,0.9380559920503616,0.926250944618341
5.91,13.840974158080323,0.40795283465449955,0.4,-0.00010145809679796446,-0.0034988296975262158,0.9597715104865255,0.9179491239704965,0.93806080220659,0.9262577129116755
5.912,13.837288465437185,0.4079000733762166,0.4,-0.00010330052236092897,-0.003473573134302667,0.9597886482019636,0.9179580980187066,0.9380655531007026,0.9262644231252106
5.914,13.833536671864959,0.407846312463255,0.4,-0.0001051303319063005,-0.0034479057925835034,0.9598057659321197,0.9179670226712596,0.9380702452004349,0.9262710756860807
5.916,13.82971923570861,0.40779156221220497,0.4,-0.00010694729426468084,-0.0034218324216649804,0.9598228636124038,0.9179758982497224,0.9380748789801497,0.9262776710278701
5.918,13.82583662359135,0.4077358330357447,0.4,-0.00010875118070751967,-0.0033953578172277177,0.9598399411802111,0.9179847250810752,0.9380794549207729,0.9262842095905546
5.92,13.821889310326277,0.407679135460845,0.4,-0.00011054176497380411,-0.0033684868205230423,0.9598569985749477,0.9179935034976717,0.9380839735097237,0.9262906918204431
5.922,13.817877778827077,0.407621480126961,0.4,-0.00011231882329631662,-0.0033412243175552185,0.9598740357380552,0.9180022338372034,0.9380884352408497,0.9262971181701203
5.924,13.813802520017777,0.40756287778421074,0.4,-0.00011408213442747138,-0.003313575238258818,0.9598910526130356,0.9180109164426581,0.9380928406143565,0.9263034890983852
5.926,13.809664032741589,0.40750333929154575,0.4,-0.0001158314796647168,-0.0032855445556718814,0.9599080491454749,0.9180195516622814,0.9380971901367382,0.9263098050701922
5.928,13.805462823668826,0.4074428756149059,0.4,-0.0001175666428755146,-0.003257137285104978,0.9599250252830681,0.9180281398495372,0.9381014843207098,0.9263160665565898
5.93,13.80119940720394,0.4073814978253674,0.4,-0.00011928741052187624,-0.00322835848330575,0.9599419809756433,0.9180366813630659,0.9381057236851345,0.9263222740346592
5.932,13.796874305391691,0.4073192170972758,0.4,-0.00012099357168446795,-0.003199213247620146,0.959958916175185,0.9180451765666441,0.9381099087549539,0.9263284279874525
5.934,13.792488047822447,0.407256044706373,0.4,-0.00012268491808627152,-0.003169706715149309,0.9599758308358581,0.9180536258291423,0.9381140400611159,0.9263345289039295
5.936,13.788041171536632,0.4071919920279106,0.4,-0.00012436124411581157,-0.003139844061903041,0.9599927249140315,0.9180620295244832,0.938118118140502,0.9263405772788949
5.938,13.78353422092836,0.4071270705347575,0.4,-0.00012602234684993123,-0.0031096305019497096,0.960009598368301,0.9180703880315987,0.9381221435358552,0.9263465736129334
5.94,13.778967747648258,0.40706129179549094,0.4,-0.00012766802607612653,-0.003079071286562641,0.9600264511595121,0.9180787017343861,0.9381261167957051,0.9263525184123467
5.942,13.774342310505482,0.4069946674724885,0.4,-0.00012929808431442818,-0.0030481717033634392,0.9600432832507828,0.918086971021664,0.9381300384742941,0.9263584121890859
5.944,13.769658475368956,0.4069272093200002,0.4,-0.0001309123268388405,-0.003016937075461905,0.9600600946075251,0.9180951962871287,0.938133909131503,0.9263642554606876
5.946,13.764916815067856,0.4068589291822222,0.4,-0.0001325105616983208,-0.002985372760593165,0.9600768851974684,0.918103377929307,0.9381377293327741,0.9263700487502056
5.948,13.760117909291335,0.4067898389913538,0.4,-0.00013409259973730923,-0.002953484150252008,0.9600936549906798,0.9181115163515128,0.938141499649036,0.9263757925861447
5.95,13.755262344487527,0.40671995076565276,0.4,-0.00013565825461579813,-0.00292127666882417,0.9601104039595858,0.9181196119617985,0.9381452206566263,0.9263814875023927
5.952,13.750350713761833,0.40664927660747896,0.4,-0.000137207342828951,-0.002888755772715218,0.9601271320789931,0.9181276651729093,0.9381488929372138,0.9263871340381509
5.954,13.745383616774502,0.40657782870133286,0.4,-0.00013873968372625476,-0.0028559269494773387,0.9601438393261091,0.9181356764022354,0.9381525170777208,0.9263927327378657
5.956,13.740361659637546,0.40650561931188534,0.4,-0.0001402550995302152,-0.002822795716933068,0.9601605256805621,0.9181436460717622,0.9381560936702437,0.9263982841511587
5.958,13.735285454810985,0.4064326607820032,0.4,-0.00014175341535458576,-0.002789367622297506,0.9601771911244206,0.9181515746080235,0.938159623311974,0.9264037888327551
5.96,13.730155620998422,0.40635896553076484,0.4,-0.00014323445922213897,-0.002755648241298085,0.9601938356422124,0.9181594624420506,0.9381631066051175,0.9264092473424131
5.962,13.724972783042025,0.40628454605147385,0.4,-0.00014469806208196534,-0.0027216431772927284,0.9602104592209444,0.9181673100093224,0.9381665441568147,0.9264146602448526
5.964,13.719737571816863,0.4062094149096627,0.4,-0.00014614405782630973,-0.002687358060385902,0.9602270618501195,0.9181751177497145,0.9381699365790581,0.9264200281096816
5.966,13.714450624124666,0.40613358474109496,0.4,-0.0001475722833069354,-0.0026527985465435826,0.9602436435217556,0.9181828861074476,0.9381732844886115,0.926425351511323
5.968,13.70911258258699,0.4060570682497579,0.4,-0.00014898257835102517,-0.002617970316705985,0.9602602042304014,0.9181906155310352,0.9381765885069258,0.9264306310289412
5.97,13.703724095537817,0.4059798782058548,0.4,-0.00015037478577660578,-0.00258287907589954,0.9602767439731553,0.918198306473232,0.9381798492600578,0.9264358672463675
5.972,13.698285816915625,0.4059020274437899,0.4,-0.00015174875140750428,-0.002547530552347403,0.9602932627496795,0.9182059593909778,0.9381830673785846,0.9264410607520243
5.974,13.692798406154914,0.40582352886014816,0.4,-0.00015310432408782848,-0.002511930496579086,0.9603097605622177,0.9182135747453466,0.9381862434975201,0.92644621213885
5.976,13.687262528077213,0.40574439541167606,0.4,-0.00015444135569597968,-0.002476084680538622,0.9603262374156086,0.9182211530014889,0.9381893782562292,0.9264513220042214
5.978,13.681678852781614,0.40566464011325126,0.4,-0.00015575970115818536,-0.0024399988966925905,0.9603426933173017,0.9182286946285781,0.938192472298343,0.9264563909498775
5.98,13.6760480555348,0.4055842760358567,0.4,-0.00015705921846156015,-0.0024036789571368934,0.9603591282773708,0.9182362000997537,0.9381955262716722,0.9264614195818413
5.982,13.670370816660641,0.40550331630454545,0.4,-0.00015833976866668777,-0.00236713069270357,0.9603755423085274,0.9182436698920641,0.9381985408281199,0.9264664085103406
5.984,13.664647821429318,0.40542177409640656,0.4,-0.00015960121591973215,-0.0023303599520665096,0.9603919354261342,0.9182511044864099,0.9382015166235946,0.9264713583497304
5.986,13.658879759946032,0.4053396626385277,0.4,-0.000160843427464066,-0.002293372600847478,0.9604083076482166,0.9182585043674851,0.9382044543179221,0.9264762697184111
5.988,13.653067327039304,0.40525699520595404,0.4,-0.00016206627365142524,-0.002256174520721674,0.9604246589954747,0.9182658700237188,0.9382073545747569,0.9264811432387502
5.99,13.64721122214889,0.40517378511964824,0.4,-0.00016326962795258247,-0.0022187716085235905,0.9604409894912941,0.9182732019472153,0.9382102180614927,0.9264859795369992
5.992,13.64131214921329,0.4050900457444462,0.4,-0.00016445336696754758,-0.0021811697753524005,0.9604572991617562,0.9182805006336937,0.9382130454491735,0.9264907792432131
5.994,13.63537081655694,0.4050057904870139,0.4,-0.00016561737043528454,-0.002143374945678428,0.960473588035649,0.918287766582428,0.9382158374124026,0.926495542991168
5.996,13.629387936777025,0.4049210327938007,0.4,-0.00016676152124295282,-0.0021053930564493215,0.9604898561444735,0.918295000296184,0.938218594629252,0.9265002714182774
5.998,13.62336422663,0.40483578614899557,0.4,-0.00016788570543466698,-0.0020672300561971647,0.9605061035224547,0.918302202281159,0.9382213177811707,0.9265049651655094
6.0,13.617300406917781,0.4047500640724806,0.4,-0.00016898981221978248,-0.0020288919041461205,0.9605223302065483,0.9183093730469176,0.938224007552894,0.9265096248773023
6.002,13.611197202373647,0.4046638801177838,0.4,-0.00017007373398069772,-0.001990384569320682,0.9605385362364469,0.9183165131063284,0.93822666463235,0.9265142512014795
6.004,13.605055341547894,0.4045772478700355,0.4,-0.00017113736628017988,-0.0019517140296552403,0.9605547216545873,0.9183236229755003,0.9382292897105666,0.9265188447891641
6.006,13.598875556693201,0.40449018094392253,0.4,-0.00017218060786821211,-0.0019128862711041798,0.9605708865061549,0.9183307031737162,0.9382318834815778,0.9265234062946927
6.008,13.592658583649794,0.40440269298164416,0.4,-0.00017320336068836042,-0.0018739072867539168,0.9605870308390903,0.9183377542233703,0.9382344466423321,0.9265279363755305
6.01,13.586405161730342,0.40431479765087003,0.4,-0.0001742055298836668,-0.0018347830759352646,0.9606031547040906,0.9183447766498984,0.9382369798925945,0.926532435692181
6.012,13.580116033604702,0.4042265086426982,0.4,-0.00017518702380206038,-0.001795519643338142,0.9606192581546157,0.9183517709817135,0.938239483934854,0.926536904908101
6.014,13.573791945184434,0.4041378396696169,0.4,-0.00017614775400129408,-0.0017561229981272637,0.9606353412468891,0.9183587377501379,0.9382419594742276,0.9265413446896109
6.016,13.567433645507188,0.40404880446346686,0.4,-0.00017708763525340195,-0.001716599153059939,0.9606514040398996,0.9183656774893336,0.9382444072183641,0.9265457557058059
6.018,13.561041886620893,0.4039594167734061,0.4,-0.00017800658554868468,-0.0016769541236050858,0.9606674465954025,0.9183725907362358,0.9382468278773481,0.9265501386284669
6.02,13.554617423467846,0.4038696903638791,0.4,-0.00017890452609921556,-0.0016371939270651004,0.9606834689779213,0.9183794780304814,0.938249222163603,0.9265544941319701
6.022,13.548161013768668,0.4037796390125872,0.4,-0.000179781381341874,-0.0015973245816988738,0.9606994712547454,0.9183863399143404,0.9382515907917941,0.9265588228931971
6.024,13.54167341790618,0.4036892765084627,0.4,-0.00018063707894090295,-0.0015573521058476793,0.9607154534959291,0.9183931769326439,0.9382539344787303,0.9265631255914429
6.026,13.535155398809154,0.4035986166496478,0.4,-0.00018147154978999708,-0.0015172825170630018,0.9607314157742906,0.9183999896327139,0.9382562539432668,0.9265674029083246
6.028,13.528607721836035,0.4035076732414753,0.4,-0.00018228472801391484,-0.0014771218312369244,0.9607473581654076,0.9184067785642908,0.9382585499062059,0.92657165552769
6.03,13.5220311546586,0.4034164600944557,0.4,-0.0001830765509696217,-0.0014368760617352663,0.9607632807476153,0.9184135442794609,0.9382608230901992,0.9265758841355242
6.032,13.515426467145595,0.4033249910222679,0.4,-0.00018384695924696117,-0.001396551218533118,0.9607791836020003,0.9184202873325831,0.9382630742196466,0.9265800894198561
6.034,13.50879443124632,0.40323327983975266,0.4,-0.00018459589666886022,-0.0013561533073532354,0.9607950668123968,0.9184270082802155,0.9382653040205986,0.9265842720706663
6.036,13.502135820874267,0.4031413403609161,0.4,-0.00018532331029106358,-0.0013156883288076605,0.9608109304653795,0.9184337076810407,0.9382675132206549,0.9265884327797915
6.038,13.495451411790736,0.4030491863969317,0.4,-0.00018602915040140332,-0.0012751622775419545,0.9608267746502569,0.9184403860957912,0.938269702548865,0.926592572240831
6.04,13.488741981488513,0.40295683175415536,0.4,-0.00018671337051860148,-0.0012345811413830461,0.960842599459064,0.9184470440871734,0.9382718727356262,0.9265966911490507
6.042,13.48200830907557,0.40286429023213904,0.4,-0.000187375927390612,-0.0011939509004900359,0.9608584049865538,0.9184536822197921,0.9382740245125849,0.9266007902012892
6.044,13.475251175158856,0.40277157562165694,0.4,-0.00018801678099249693,-0.0011532775265084734,0.9608741913301876,0.9184603010600734,0.9382761586125327,0.9266048700958603
6.046,13.468471361728175,0.4026787017027337,0.4,-0.00018863589452384382,-0.0011125669817282288,0.9608899585901244,0.9184669011761875,0.9382782757693061,0.9266089315324578
6.048,13.46166965204015,0.4025856822426816,0.4,-0.000189233234405722,-0.001071825218245219,0.9609057068692114,0.9184734831379716,0.9382803767176852,0.9266129752120583
6.05,13.454846830502303,0.40249253099414306,0.4,-0.00018980877027718407,-0.0010310581771262456,0.9609214362729712,0.9184800475168513,0.9382824621932904,0.9266170018368252
6.052,13.44800368255729,0.4023992616931431,0.4,-0.00019036247499130857,-0.0009902717875782327,0.9609371469095892,0.9184865948857615,0.9382845329324803,0.9266210121100095
6.054,13.441140994567268,0.40230588805714534,0.4,-0.00019089432461079014,-0.000949471966121565,0.9609528388899009,0.9184931258190672,0.9382865896722495,0.9266250067358536
6.056,13.434259553698439,0.4022124237831203,0.4,-0.00019140429840307598,-0.0009086646157669201,0.9609685123273761,0.9184996408924843,0.9382886331501249,0.9266289864194921
6.058,13.427360147805766,0.4021188825456183,0.4,-0.000191892378835054,-0.0008678556251966625,0.9609841673381067,0.9185061406829992,0.9382906641040638,0.9266329518668547
6.06,13.420443565317903,0.40202527799485116,0.4,-0.00019235855156729038,-0.0008270508679508841,0.9609998040407871,0.918512625768787,0.9382926832723489,0.9266369037845655
6.062,13.413510595122323,0.40193162375478514,0.4,-0.00019280280544782172,-0.0007862562016167987,0.9610154225567016,0.9185190967291325,0.9382946913934871,0.9266408428798456
6.064,13.406562026450707,0.40183793342123897,0.4,-0.00019322513250550187,-0.0007454774670240839,0.961031023009703,0.9185255541443459,0.9382966892061031,0.9266447698604124
6.066,13.399598648764538,0.40174422055999387,0.4,-0.0001936255279429083,-0.0007047204874436469,0.9610466055261976,0.9185319985956829,0.9382986774488383,0.9266486854343817
6.068,13.392621251640996,0.4016504987049109,0.4,-0.00019400399012880638,-0.0006639910677918408,0.9610621702351243,0.9185384306652614,0.938300656860245,0.9266525903101657
6.07,13.385630624659107,0.40155678135605943,0.4,-0.00019436052059017706,-0.000623294993839011,0.961077717267935,0.9185448509359783,0.9383026281786834,0.9266564851963739
6.072,13.378627557286215,0.40146308197785524,0.4,-0.0001946951240038081,-0.0005826380314235581,0.9610932467585743,0.9185512599914266,0.9383045921422163,0.9266603708017134
6.074,13.371612838764726,0.40136941399720705,0.4,-0.00019500780818745367,-0.0005420259256705071,0.9611087588434581,0.9185576584158119,0.9383065494885067,0.926664247834887
6.076,13.36458725799921,0.40127579080167564,0.4,-0.0001952985840905616,-0.0005014644002155864,0.9611242536614508,0.9185640467938674,0.9383085009547106,0.9266681170044923
6.078,13.357551603443827,0.40118222573764273,0.4,-0.00019556746578457343,-0.0004609591564342791,0.9611397313538427,0.918570425710771,0.9383104472773764,0.9266719790189225
6.08,13.350506662990131,0.4010887321084891,0.4,-0.00019581447045279813,-0.0004205158726765558,0.961155192064326,0.9185767957520594,0.9383123891923374,0.9266758345862635
6.082,13.343453223855212,0.4009953231727871,0.4,-0.0001960396183798635,-0.00038014020350657027,0.9611706359389708,0.9185831575035432,0.9383143274346083,0.9266796844141932
6.084,13.336392072470257,0.4009020121425013,0.4,-0.00019624293294074637,-0.00033983777894836323,0.9611860631261989,0.9185895115512221,0.9383162627382813,0.9266835292098803
6.086,13.329323994369494,0.40080881218120207,0.4,-0.00019642444058938567,-0.00029961420373700656,0.9612014737767581,0.9185958584811985,0.938318195836421,0.9266873696798823
6.088,13.322249774079571,0.400715736402291,0.4,-0.0001965841708468798,-0.0002594750565753229,0.9612168680436959,0.9186021988795924,0.9383201274609604,0.9266912065300442
6.09,13.315170195009346,0.4006227978672381,0.4,-0.00019672215628927282,-0.0002194258893966558,0.9612322460823309,0.9186085333324542,0.9383220583425966,0.9266950404653972
6.092,13.308086039340138,0.4005300095838312,0.4,-0.00019683843253493052,-0.00017947222663351053,0.9612476080502256,0.9186148624256791,0.938323989210686,0.9266988721900558
6.094,13.300998087916438,0.40043738450443817,0.4,-0.00019693303823151056,-0.00013961956449192944,0.9612629541071561,0.9186211867449199,0.9383259207931407,0.9267027024071167
6.096,13.2939071201371,0.40034493552428,0.4,-0.00019700601504252894,-9.987337023256021e-05,0.9612782844150842,0.9186275068755007,0.9383278538163244,0.9267065318185576
6.098,13.286813913847007,0.40025267547971943,0.4,-0.0001970574076335265,-6.023908145720222e-05,0.9612935991381248,0.9186338234023294,0.9383297890049477,0.926710361125134
6.1,13.279719245229265,0.4001606171465615,0.4,-0.00019708726365783757,-2.07221054018443e-05,0.9613088984425161,0.91864013690981,0.938331727081965,0.9267141910262787
6.102,13.272623888697886,0.4000687732383665,0.4,-0.00019709563374196485,1.8672181763546014e-05,0.9613241824965877,0.9186464479817565,0.9383336687684707,0.9267180222199991
6.104,13.265528616791054,0.3999771564047787,0.4,-0.00019708257147056313,5.793843562940798e-05,0.9613394514707276,0.9186527572013041,0.9383356147835957,0.926721855402776
6.106,13.258434200064874,0.39988577922986546,0.4,-0.0001970481333710353,9.70713442339094e-05,0.9613547055373491,0.9186590651508221,0.9383375658444036,0.9267256912694614
6.108,13.251341406987738,0.399794654230474,0.4,-0.00019699237889774372,0.00013606562874413433,0.9613699448708574,0.9186653724118259,0.9383395226657887,0.926729530513178
6.11,13.244251003835235,0.39970379385459875,0.4,-0.0001969153704158404,0.00017491604413034934,0.9613851696476148,0.9186716795648893,0.9383414859603718,0.9267333738252166
6.112,13.237163754585668,0.3996132104797667,0.4,-0.0001968171731847194,0.00021361737983346604,0.9614003800459054,0.9186779871895571,0.938343456438399,0.9267372218949358
6.114,13.230080420816149,0.3995229164114339,0.4,-0.00019669785534109482,0.00025216446042589796,0.9614155762458991,0.9186842958642555,0.9383454348076379,0.9267410754096593
6.116,13.223001761599345,0.39943292388139856,0.4,-0.0001965574878817076,0.00029055214626525806,0.9614307584296169,0.9186906061662063,0.9383474217732769,0.9267449350545777
6.118,13.215928533400813,0.3993432450462297,0.4,-0.00019639614464566501,0.00032877533414123195,0.9614459267808911,0.9186969186713367,0.9383494180378226,0.9267488015126439
6.12,13.208861489977025,0.3992538919857078,0.4,-0.00019621390229641652,0.0003668289579152658,0.9614610814853313,0.9187032339541934,0.9383514243009994,0.9267526754644767
6.122,13.201801382273992,0.3991648767012846,0.4,-0.00019601084030336833,0.0004047079891532808,0.9614762227302819,0.9187095525878527,0.9383534412596467,0.9267565575882569
6.124,13.194748958326603,0.39907621111455616,0.4,-0.00019578704092314213,0.0004424074377511033,0.9614913507047874,0.9187158751438338,0.9383554696076203,0.9267604485596292
6.126,13.187704963158625,0.398987907065751,0.4,-0.00019554258918048036,0.0004799223525525798,0.9615064655995513,0.9187222021920106,0.9383575100356906,0.9267643490516021
6.128,13.180670138683407,0.3988999763122373,0.4,-0.00019527757284880254,0.0005172478219603715,0.9615215676068964,0.9187285343005239,0.9383595632314436,0.9267682597344479
6.13,13.173645223605266,0.3988124305270405,0.4,-0.00019499208243041512,0.0005543789745393116,0.9615366569207242,0.9187348720356934,0.9383616298791804,0.9267721812756035
6.132,13.166630953321619,0.3987252812973845,0.4,-0.00019468621113638036,0.0005913109796125901,0.9615517337364752,0.9187412159619313,0.9383637106598199,0.9267761143395725
6.134,13.159628059825831,0.3986385401232416,0.4,-0.0001943600548660468,0.0006280390478498078,0.9615667982510866,0.9187475666416529,0.9383658062507985,0.9267800595878255
6.136,13.152637271610825,0.39855221841590477,0.4,-0.0001940137121862463,0.0006645584318479732,0.9615818506629504,0.9187539246351919,0.9383679173259731,0.9267840176787028
6.138,13.145659313573407,0.39846632749657335,0.4,-0.00019364728431015948,0.0007008644267045821,0.961596891171872,0.9187602905007108,0.9383700445555233,0.9267879892673156
6.14,13.138694906919401,0.3983808785949562,0.4,-0.00019326087507585634,0.0007369523705830338,0.9616119199790266,0.9187666647941164,0.9383721886058543,0.9267919750054507
6.142,13.131744769069535,0.3982958828478937,0.4,-0.0001928545909245137,0.000772817645270223,0.9616269372869168,0.9187730480689713,0.9383743501395004,0.9267959755414713
6.144,13.124809613566137,0.39821135129799445,0.4,-0.0001924285408783154,0.0008084556767263586,0.9616419432993284,0.9187794408764087,0.9383765298150293,0.926799991520222
6.146,13.117890149980607,0.3981272948922887,0.4,-0.00019198283651803666,0.0008438619356267909,0.9616569382212862,0.9187858437650461,0.9383787282869466,0.9268040235829326
6.148,13.110987083821726,0.3980437244809036,0.4,-0.00019151759196031973,0.0008790319378961017,0.9616719222590108,0.9187922572808992,0.9383809462056012,0.9268080723671225
6.15,13.104101116444774,0.3979606508157518,0.4,-0.00019103292383464287,0.0009139612452338918,0.9616868956198724,0.9187986819672964,0.938383184217091,0.9268121385065057
6.152,13.09723294496149,0.39787808454923834,0.4,-0.00019052895125998856,0.0009486454656325184,0.9617018585123465,0.9188051183647943,0.9383854429631695,0.9268162226308971
6.154,13.090383262150871,0.3977960362329868,0.4,-0.00019000579582121178,0.0009830802538872904,0.9617168111459687,0.9188115670110926,0.9383877230811536,0.9268203253661181
6.156,13.083552756370835,0.39771451631658367,0.4,-0.00018946358154511706,0.0010172613120977263,0.9617317537312873,0.9188180284409486,0.9383900252038302,0.9268244473339035
6.158,13.076742111470734,0.3976335351463384,0.4,-0.00018890243487624516,0.0010511843901610078,0.9617466864798194,0.9188245031860952,0.9383923499593659,0.9268285891518082
6.16,13.069952006704778,0.3975531029640648,0.4,-0.00018832248465237603,0.0010848452862572931,0.961761609604003,0.9188309917751555,0.9383946979712163,0.9268327514331175
6.162,13.0631831166463,0.3974732299058776,0.4,-0.00018772386207974886,0.0011182398473264278,0.9617765233171505,0.9188374947335608,0.9383970698580356,0.9268369347867531
6.164,13.05643611110295,0.39739392600101103,0.4,-0.00018710670070800825,0.0011513639695366028,0.9617914278334019,0.9188440125834669,0.938399466233587,0.9268411398171839
6.166,13.049711655032796,0.39731520117065283,0.4,-0.00018647113640487696,0.0011842135987442833,0.9618063233676777,0.9188505458436727,0.9384018877066553,0.9268453671243355
6.168,13.043010408461324,0.3972370652267997,0.4,-0.00018581730733056265,0.0012167847309461927,0.9618212101356316,0.918857095029538,0.938404334880959,0.9268496173035019
6.17,13.036333026399374,0.3971595278711284,0.4,-0.00018514535391189906,0.001249073412722292,0.9618360883536018,0.9188636606529024,0.9384068083550625,0.9268538909452553
6.172,13.029680158762012,0.3970825986938897,0.4,-0.00018445541881623073,0.0012810757416707695,0.9618509582385647,0.9188702432220044,0.9384093087222917,0.9268581886353601
6.174,13.023052450288345,0.3970062871728177,0.4,-0.0001837476469250424,0.0013127878668341975,0.9618658200080857,0.9188768432414014,0.9384118365706474,0.9268625109546842
6.176,13.016450540462294,0.396930602672061,0.4,-0.0001830221853073401,0.0013442059891170186,0.9618806738802711,0.9188834612118905,0.9384143924827223,0.9268668584791142
6.178,13.009875063434318,0.39685555444113174,0.4,-0.00018227918319278422,0.001375326361694686,0.9618955200737203,0.9188900976304287,0.9384169770356169,0.9268712317794694
6.18,13.00332664794413,0.39678115161387495,0.4,-0.00018151879194458468,0.0014061452904141764,0.9619103588074769,0.9188967529900555,0.938419590800857,0.926875631421417
6.182,12.996805917244362,0.39670740320745507,0.4,-0.0001807411650321584,0.0014366591341855358,0.9619251903009801,0.9189034277798144,0.9384222343443126,0.9268800579653891
6.184,12.990313489025263,0.39663431812136607,0.4,-0.00017994645800355715,0.001466864305364946,0.9619400147740157,0.9189101224846759,0.9384249082261163,0.9268845119664981
6.186,12.983849975340343,0.3965619051364576,0.4,-0.00017913482845766495,0.0014967572701290194,0.9619548324466687,0.9189168375854616,0.9384276130005856,0.9268889939744573
6.188,12.977415982533062,0.39649017291398214,0.4,-0.0001783064360161767,0.0015263345488403489,0.9619696435392723,0.918923573558769,0.9384303492161422,0.926893504533498
6.19,12.971012111164502,0.3964191299946621,0.4,-0.00017746144229535698,0.0015555927164041866,0.9619844482723611,0.9189303308768948,0.9384331174152354,0.9268980441822894
6.192,12.9646389559421,0.39634878479777647,0.4,-0.00017660001087758804,0.0015845284026165044,0.9619992468666201,0.9189371100077617,0.9384359181342649,0.92690261345386
6.194,12.958297105649356,0.39627914562026806,0.4,-0.00017572230728270575,0.0016131382925028892,0.9620140395428377,0.9189439114148455,0.9384387519035057,0.9269072128755197
6.196,12.951987143076616,0.39621022063586964,0.4,-0.00017482849893913542,0.001641419126649086,0.962028826521856,0.9189507355571018,0.9384416192470335,0.9269118429687814
6.198,12.945709644952883,0.396142017894252,0.4,-0.00017391875515482673,0.0016693677015221283,0.9620436080245213,0.9189575828888932,0.9384445206826502,0.9269165042492851
6.2,12.939465181878685,0.3960745453201898,0.4,-0.0001729932470879966,0.001696980869782828,0.9620583842716359,0.9189644538599198,0.9384474567218125,0.9269211972267231
6.202,12.933254318259987,0.39600781071274865,0.4,-0.00017205214771767854,0.0017242555405895723,0.9620731554839096,0.918971348915148,0.9384504278695606,0.9269259224047661
6.204,12.927077612243181,0.39594182174449477,0.4,-0.00017109563181409135,0.0017511886798925675,0.9620879218819102,0.9189782684947412,0.9384534346244462,0.9269306802809884
6.206,12.92093561565113,0.39587658596071995,0.4,-0.0001701238759088252,0.0017777773107200325,0.9621026836860148,0.9189852130339909,0.9384564774784658,0.9269354713467972
6.208,12.914828873920317,0.3958121107786923,0.4,-0.0001691370582648554,0.0018040185134544431,0.9621174411163621,0.9189921829632499,0.9384595569169909,0.9269402960873615
6.21,12.908757926039033,0.39574840348692364,0.4,-0.00016813535884638108,0.001829909426100665,0.9621321943928034,0.9189991787078644,0.9384626734187018,0.9269451549815414
6.212,12.902723304486699,0.3956854712444591,0.4,-0.00016711895928850273,0.0018554472445445579,0.9621469437348544,0.9190062006881093,0.938465827455522,0.92695004850182
6.214,12.896725535174243,0.39562332108018683,0.4,-0.0001660880428667363,0.0018806292228028638,0.9621616893616471,0.9190132493191222,0.9384690194925531,0.9269549771142354
6.216,12.89076513738562,0.3955619598921688,0.4,-0.00016504279446637396,0.0019054526732638572,0.9621764314918814,0.9190203250108394,0.9384722499880118,0.9269599412783137
6.218,12.884842623720392,0.3955013944469902,0.4,-0.00016398340055168913,0.001929914966919318,0.9621911703437778,0.9190274281679339,0.9384755193931682,0.926964941447005
6.22,12.878958500037447,0.3954416313791329,0.4,-0.0001629100491349997,0.001954013533587159,0.9622059061350307,0.9190345591897529,0.9384788281522842,0.9269699780666181
6.222,12.873113265399834,0.3953826771903667,0.4,-0.000161822929745587,0.0019777458621252435,0.962220639082759,0.9190417184702557,0.9384821767025546,0.9269750515767572
6.224,12.867307412020716,0.3953245382491627,0.4,-0.00016072223339848099,0.002001109500636134,0.9622353694034605,0.9190489063979551,0.9384855654740474,0.9269801624102613
6.226,12.861541425210433,0.3952672207901261,0.4,-0.00015960815256310881,0.0020241020566627117,0.962250097312965,0.9190561233558574,0.9384889948896477,0.9269853109931423
6.228,12.855815783324722,0.39521073091345127,0.4,-0.00015848088113182117,0.0020467211973749905,0.9622648230263868,0.9190633697214053,0.9384924653650019,0.9269904977445274
6.23,12.850130957714054,0.39515507458439736,0.4,-0.00015734061438829367,0.0020689646497475712,0.9622795467580793,0.9190706458664203,0.9384959773084622,0.9269957230765986
6.232,12.844487412674125,0.3951002576327834,0.4,-0.00015618754897581412,0.0020908302007285233,0.9622942687215882,0.9190779521570466,0.9384995311210341,0.9270009873945383
6.234,12.838885605397474,0.3950462857525055,0.4,-0.00015502188286545216,0.002112315697398775,0.9623089891296073,0.9190852889536976,0.9385031271963243,0.9270062910964727
6.236,12.833325985926257,0.3949931645010741,0.4,-0.00015384381532412673,0.002133419047122843,0.9623237081939302,0.9190926566110006,0.9385067659204888,0.9270116345734164
6.238,12.827808997106176,0.39494089929917275,0.4,-0.0001526535468825675,0.0021541382176904276,0.9623384261254089,0.9191000554777454,0.9385104476721853,0.9270170182092218
6.24,12.82233507454157,0.39488949543023744,0.4,-0.00015145127930318216,0.0021744712374487684,0.9623531431339064,0.9191074858968329,0.9385141728225241,0.9270224423805257
6.242,12.816904646551633,0.3948389580400561,0.4,-0.0001502372155478252,0.002194416195426494,0.9623678594282533,0.9191149482052238,0.9385179417350219,0.9270279074566995
6.244,12.811518134127832,0.394789292136389,0.4,-0.00014901155974548407,0.002213971241448125,0.9623825752162041,0.9191224427338903,0.9385217547655557,0.9270334137998001
6.246,12.806175950892465,0.39474050258861193,0.4,-0.00014777451715987906,0.00223313458623958,0.9623972907043941,0.9191299698077688,0.93852561226232,0.9270389617645232
6.248,12.800878503058403,0.3946925941273771,0.4,-0.00014652629415698817,0.002251904501524926,0.9624120060982944,0.9191375297457115,0.9385295145657834,0.927044551698155
6.25,12.795626189389985,0.3946455713442977,0.4,-0.0001452670981724931,0.002270279320114056,0.9624267216021709,0.9191451228604414,0.9385334620086467,0.9270501839405295
6.252,12.790419401165101,0.39459943869164993,0.4,-0.00014399713767916216,0.0022882574359813436,0.9624414374190419,0.9191527494585087,0.9385374549158054,0.9270558588239834
6.254,12.785258522138445,0.3945542004820999,0.4,-0.00014271662215416682,0.0023058373043356333,0.9624561537506361,0.9191604098402463,0.9385414936043088,0.9270615766733146
6.256,12.780143928505938,0.39450986088844825,0.4,-0.00014142576204633934,0.0023230174416809662,0.9624708707973504,0.9191681042997295,0.9385455783833248,0.9270673378057417
6.258,12.77507598887036,0.3944664239433959,0.4,-0.00014012476874337938,0.002339796425868686,0.9624855887582108,0.9191758331247335,0.9385497095541028,0.9270731425308639
6.26,12.770055064208114,0.3944238935393318,0.4,-0.00013881385453900567,0.002356172896140585,0.96250030783083,0.9191835965966948,0.9385538874099408,0.9270789911506238
6.262,12.765081507837213,0.39438227342814003,0.4,-0.0001374932326000691,0.0023721455531632092,0.9625150282113691,0.9191913949906727,0.9385581122361523,0.92708488395927
6.264,12.76015566538645,0.3943415672210278,0.4,-0.00013616311693362304,0.0023877131590531735,0.962529750094498,0.9191992285753131,0.9385623843100346,0.9270908212433241
6.266,12.75527787476573,0.394301778388375,0.4,-0.00013482372235396238,0.002402874537394005,0.9625444736733556,0.9192070976128114,0.9385667039008393,0.9270968032815438
6.268,12.750448466137609,0.39426291025960314,0.4,-0.0001334752644496269,0.002417628573243843,0.9625591991395124,0.9192150023588789,0.9385710712697435,0.9271028303448929
6.27,12.74566776189001,0.39422496602306445,0.4,-0.00013211795955038547,0.0024319742131345195,0.9625739266829325,0.9192229430627096,0.9385754866698239,0.9271089026965111
6.272,12.740936076610144,0.3941879487259541,0.4,-0.00013075202469419657,0.0024459104650620175,0.9625886564919365,0.9192309199669482,0.9385799503460303,0.9271150205916828
6.274,12.7362537170596,0.39415186127423946,0.4,-0.00012937767759415675,0.0024594363984679277,0.9626033887531646,0.9192389333076592,0.9385844625351613,0.9271211842778103
6.276,12.731620982150643,0.394116706432612,0.4,-0.00012799513660543264,0.0024725511442125203,0.9626181236515406,0.9192469833142979,0.9385890234658426,0.9271273939943873
6.278,12.727038162923687,0.3940824868244583,0.4,-0.00012660462069219282,0.0024852538945389427,0.962632861370237,0.9192550702096831,0.9385936333585059,0.9271336499729743
6.28,12.722505542525967,0.3940492049318524,0.4,-0.00012520634939453497,0.002497543903029015,0.962647602090639,0.9192631942099692,0.9385982924253684,0.9271399524371743
6.282,12.718023396191414,0.39401686309556816,0.4,-0.00012380054279542037,0.0025094204845499957,0.9626623459923116,0.9192713555246214,0.9386030008704156,0.9271463016026122
6.284,12.713591991221687,0.3939854635151103,0.4,-0.00012238742148761028,0.0025208830151933906,0.9626770932529646,0.9192795543563917,0.9386077588893835,0.927152697676913
6.286,12.709211586968427,0.39395500824876806,0.4,-0.00012096720654062166,0.002531930932204639,0.9626918440484207,0.9192877909012969,0.9386125666697448,0.9271591408596838
6.288,12.704882434816689,0.3939254992136865,0.4,-0.00011954011946769676,0.002542563733904677,0.9627065985525823,0.9192960653485959,0.938617424390694,0.9271656313424954
6.29,12.700604778169561,0.3938969381859601,0.4,-0.00011810638219279878,0.0025527809796029076,0.9627213569374004,0.9193043778807704,0.9386223322231356,0.9271721693088673
6.292,12.696378852433963,0.3938693268007433,0.4,-0.00011666621701762828,0.002562582289501774,0.9627361193728428,0.9193127286735067,0.9386272903296742,0.9271787549342528
6.294,12.692204885007655,0.3938426665523844,0.4,-0.00011521984658867755,0.002571967344592839,0.962750886026864,0.9193211178956773,0.9386322988646025,0.9271853883860254
6.296,12.688083095267405,0.39381695879457707,0.4,-0.00011376749386431739,0.0025809358865446852,0.9627656570653761,0.9193295457093263,0.9386373579738976,0.9271920698234685
