Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
6.298,12.68401369455837,0.39379220474053084,0.4,-0.00011230938208192868,0.002589487717582226,0.9627804326522181,0.9193380122696534,0.9386424677952108,0.9271987993977642
6.3,12.67999688618462,0.3937684054631629,0.4,-0.00011084573472507284,0.0025976227003581447,0.962795212949129,0.9193465177250015,0.9386476284578652,0.9272055772519857
6.302,12.676032865400881,0.39374556189531,0.4,-0.00010937677549071895,0.0026053407578156326,0.9628099981157189,0.9193550622168445,0.9386528400828517,0.9272124035210897
6.304,12.672121819405438,0.39372367482995674,0.4,-0.00010790272825652144,0.002612641873043277,0.9628247883094426,0.9193636458797763,0.9386581027828265,0.9272192783319105
6.306,12.668263927334221,0.3937027449204864,0.4,-0.00010642381704816077,0.0026195260891216567,0.9628395836855735,0.9193722688415029,0.9386634166621121,0.9272262018031582
6.308,12.664459360256057,0.3936827726809494,0.4,-0.0001049402660067412,0.00262599350896193,0.9628543843971767,0.9193809312228333,0.9386687818166964,0.9272331740454128
6.31,12.660708281169104,0.39366375848635105,0.4,-0.00010345229935626341,0.002632044295136077,0.9628691905950859,0.919389633137673,0.9386741983342379,0.9272401951611261
6.312,12.657010844998446,0.3936457025729588,0.4,-0.00010196014137116536,0.002637678669699507,0.9628840024278762,0.9193983746930201,0.9386796662940673,0.9272472652446205
6.314,12.653367198594875,0.3936286050386285,0.4,-0.00010046401634394445,0.002642896914005469,0.9628988200418441,0.91940715598896,0.9386851857671937,0.9272543843820913
6.316,12.649777480734807,0.3936124658431497,0.4,-9.896414855285431e-05,0.00264769936851153,0.9629136435809823,0.9194159771186635,0.938690756816313,0.9272615526516106
6.318,12.64624182212138,0.39359728480860817,0.4,-9.74607622296941e-05,0.002652086432578263,0.962928473186958,0.9194248381683867,0.9386963794958142,0.9272687701231317
6.32,12.642760345386709,0.3935830616197693,0.4,-9.595408152768397e-05,0.0026560585642600495,0.962943308999092,0.9194337392174695,0.9387020538517907,0.9272760368584959
6.322,12.639333165095286,0.39356979582448026,0.4,-9.44443304894391e-05,0.0026596162800881958,0.9629581511543376,0.9194426803383386,0.9387077799220515,0.9272833529114398
6.324,12.635960387748534,0.39355748683408653,0.4,-9.293173301503593e-05,0.0026627601548461066,0.9629729997872611,0.9194516615965099,0.9387135577361333,0.927290718327606
6.326,12.632642111790528,0.3935461339238725,0.4,-9.141651283018813e-05,0.0026654908213370448,0.9629878550300223,0.919460683050593,0.9387193873153156,0.9272981331445516
6.328,12.629378427614817,0.3935357362335168,0.4,-8.989889345452602e-05,0.002667808970144167,0.9630027170123554,0.9194697447522959,0.9387252686726351,0.9273055973917625
6.33,12.626169417572443,0.39352629276756623,0.4,-8.837909816999183e-05,0.00266971534938288,0.963017585861553,0.9194788467464338,0.9387312018129048,0.927313111090667
6.332,12.623015155981037,0.3935178023959286,0.4,-8.68573499893438e-05,0.0026712107644458662,0.9630324617024476,0.9194879890709352,0.9387371867327304,0.9273206742546495
6.334,12.619915709135089,0.3935102638543827,0.4,-8.533387162478746e-05,0.0026722960777404835,0.9630473446573954,0.9194971717568535,0.938743223420532,0.9273282868890683
6.336,12.616871135317334,0.3935036757451065,0.4,-8.380888545672672e-05,0.0026729722084189063,0.9630622348462619,0.9195063948283767,0.938749311856564,0.9273359489912738
6.338,12.613881484811248,0.39349803653722254,0.4,-8.228261350264759e-05,0.002673240132100879,0.9630771323864061,0.9195156583028399,0.938755452012939,0.9273436605506274
6.34,12.610946799914673,0.39349334456736174,0.4,-8.075527738612773e-05,0.0026731008805889883,0.9630920373926669,0.9195249621907388,0.938761643853651,0.9273514215485228
6.342,12.60806711495456,0.39348959804024375,0.4,-7.922709830598883e-05,0.00267255554157712,0.9631069499773499,0.9195343064957446,0.9387678873346019,0.9273592319584076
6.344,12.605242456302802,0.39348679502927464,0.4,-7.769829700558586e-05,0.0026716052583514154,0.9631218702502143,0.9195436912147205,0.9387741824036273,0.9273670917458082
6.346,12.6024728423932,0.39348493347716307,0.4,-7.616909374224512e-05,0.0026702512294840344,0.9631367983184621,0.9195531163377382,0.938780529000526,0.927375000868354
6.348,12.599758283739483,0.3934840111965507,0.4,-7.463970825684353e-05,0.002668494708520307,0.9631517342867256,0.9195625818480972,0.9387869270570883,0.9273829592758044
6.35,12.597098782954468,0.393484025870663,0.4,-7.311035974354779e-05,0.0026663370036583978,0.9631666782570595,0.9195720877223457,0.9387933764971289,0.9273909669100765
6.352,12.594494334770271,0.39348497505397423,0.4,-7.158126681970548e-05,0.0026637794774224156,0.963181630328928,0.9195816339302991,0.9387998772365166,0.9273990237052746
6.354,12.591944926059616,0.3934868561728896,0.4,-7.005264749590073e-05,0.0026608235463285203,0.963196590599199,0.9195912204350655,0.9388064291832101,0.9274071295877203
6.356,12.589450535858216,0.39348966652644524,0.4,-6.852471914616736e-05,0.002657470680544097,0.9632115591621339,0.9196008471930671,0.9388130322372923,0.9274152844759846
6.358,12.587011135388218,0.3934934032870218,0.4,-6.699769847837653e-05,0.002653722403540483,0.9632265361093819,0.9196105141540674,0.9388196862910068,0.9274234882809226
6.36,12.58462668808272,0.3934980635010778,0.4,-6.547180150479232e-05,0.0026495802917387984,0.963241521529972,0.9196202212611947,0.9388263912287944,0.9274317409057058
6.362,12.582297149611342,0.3935036440898953,0.4,-6.394724351280671e-05,0.002645045974149284,0.9632565155103076,0.9196299684509718,0.9388331469273339,0.9274400422458597
6.364,12.580022467906838,0.393510141850345,0.4,-6.242423903584722e-05,0.0026401211320040176,0.9632715181341612,0.9196397556533431,0.9388399532555801,0.9274483921893004
6.366,12.577802583192765,0.39351755345566364,0.4,-6.090300182447412e-05,0.0026348074983832508,0.9632865294826705,0.9196495827917055,0.9388468100748071,0.9274567906163739
6.368,12.575637428012183,0.3935258754562506,0.4,-5.938374481766007e-05,0.0026291068578352707,0.963301549634334,0.9196594497829385,0.9388537172386497,0.9274652373998948
6.37,12.573526927257387,0.39353510428047617,0.4,-5.786668011426415e-05,0.002623021045990031,0.9633165786650078,0.9196693565374365,0.938860674593148,0.9274737324051888
6.372,12.571470998200658,0.39354523623550874,0.4,-5.635201894469268e-05,0.00261655194916644,0.9633316166479037,0.9196793029591428,0.9388676819767919,0.9274822754901334
6.374,12.569469550526037,0.3935562675081545,0.4,-5.4839971642764275e-05,0.0026097015039734384,0.9633466636535881,0.9196892889455832,0.9388747392205684,0.9274908665052033
6.376,12.567522486362106,0.39356819416571276,0.4,-5.3330747617771584e-05,0.0026024716969049507,0.9633617197499796,0.919699314387902,0.9388818461480081,0.9274995052935138
6.378,12.565629700315773,0.3935810121568476,0.4,-5.182455532675115e-05,0.0025948645639289596,0.96337678500235,0.9197093791708982,0.9388890025752342,0.9275081916908675
6.38,12.563791079507043,0.3935947173124717,0.4,-5.032160224695437e-05,0.002586882190070368,0.9633918594733238,0.9197194831730645,0.9388962083110131,0.9275169255258016
6.382,12.562006503604785,0.3936093053466467,0.4,-4.882209484853624e-05,0.002578526708988088,0.963406943222881,0.919729626266625,0.9389034631568047,0.9275257066196366
6.384,12.560275844863481,0.39362477185749684,0.4,-4.732623856745441e-05,0.002569800302546228,0.9634220363083565,0.9197398083175763,0.9389107669068151,0.9275345347865249
6.386,12.558598968160936,0.3936411123281372,0.4,-4.583423777858994e-05,0.0025607052003796503,0.9634371387844449,0.919750029185727,0.9389181193480491,0.9275434098335028
6.388,12.556975731036959,0.39365832212761565,0.4,-4.434629576908246e-05,0.0025512436794536564,0.9634522507032016,0.9197602887247416,0.9389255202603657,0.9275523315605414
6.39,12.555405983732996,0.39367639651186914,0.4,-4.2862614711896223e-05,0.0025414180636181734,0.9634673721140484,0.919770586782183,0.9389329694165329,0.9275612997606004
6.392,12.55388956923272,0.3936953306246923,0.4,-4.138339563960935e-05,0.002531230723156504,0.963482503063777,0.9197809231995564,0.938940466582285,0.9275703142196825
6.394,12.552426323303541,0.3937151194987218,0.4,-3.990883841843788e-05,0.0025206840743284033,0.963497643596554,0.9197912978123548,0.9389480115163797,0.9275793747168872
6.396,12.551016074539072,0.39373575805643257,0.4,-3.84391417224868e-05,0.002509780578907897,0.963512793753927,0.9198017104501056,0.9389556039706568,0.9275884810244688
6.398,12.5496586444025,0.39375724111114613,0.4,-3.697450300824438e-05,0.0024985227437158038,0.9635279535748312,0.919812160936417,0.9389632436900989,0.927597632907893
6.4,12.548353847270869,0.3937795633680555,0.4,-3.551511848931228e-05,0.0024869131201469847,0.963543123095596,0.9198226490890277,0.938970930412891,0.9276068301258955
6.402,12.547101490480285,0.3938027194252578,0.4,-3.4061183111382514e-05,0.0024749543036924893,0.9635583023499521,0.9198331747198536,0.9389786638704831,0.9276160724305413
6.404,12.545901374372004,0.3938267037748038,0.4,-3.261289052745334e-05,0.0024626489334566327,0.9635734913690411,0.9198437376350409,0.9389864437876532,0.9276253595672861
6.406,12.544753292339411,0.39385151080375874,0.4,-3.117043307330054e-05,0.0024499996916690185,0.9635886901814231,0.919854337635015,0.9389942698825702,0.9276346912750363
6.408,12.543657030875874,0.39387713479527364,0.4,-2.9734001743196154e-05,0.0024370093031916805,0.9636038988130868,0.9198649745145331,0.9390021418668595,0.927644067286213
6.41,12.542612369623479,0.393903569929671,0.4,-2.8303786165885257e-05,0.002423680535021514,0.9636191172874594,0.9198756480627371,0.9390100594456684,0.9276534873268146
6.412,12.541619081422612,0.39393081028554133,0.4,-2.6879974580813584e-05,0.0024100161957877723,0.9636343456254163,0.9198863580632071,0.9390180223177325,0.9276629511164811
6.414,12.540676932362398,0.3939588498408506,0.4,-2.5462753814621304e-05,0.002396019135244929,0.9636495838452942,0.919897104294017,0.9390260301754437,0.9276724583685606
6.416,12.539785681831987,0.3939876824740624,0.4,-2.4052309257895405e-05,0.002381692243761075,0.9636648319629008,0.9199078865277883,0.9390340827049181,0.9276820087901739
6.418,12.538945082572656,0.3940173019652662,0.4,-2.264882484219103e-05,0.0023670384518017715,0.9636800899915277,0.9199187045317475,0.9390421795860654,0.927691602082283
6.42,12.538154880730755,0.39404770199732175,0.4,-2.1252483017314275e-05,0.0023520607294092895,0.963695357941964,0.919929558067783,0.9390503204926592,0.9277012379397583
6.422,12.537414815911447,0.3940788761570116,0.4,-1.986346472888149e-05,0.002336762085677936,0.9637106358225085,0.9199404468925024,0.9390585050924083,0.9277109160514481
6.424,12.53672462123326,0.3941108179362061,0.4,-1.848194939614788e-05,0.0023211455682245405,0.9637259236389841,0.9199513707572922,0.9390667330470275,0.9277206361002478
6.426,12.536084023383433,0.3941435207330366,0.4,-1.710811489011489e-05,0.002305214262655255,0.9637412213947527,0.9199623294083765,0.9390750040123114,0.927730397763171
6.428,12.535492742674045,0.39417697785308203,0.4,-1.5742137511909075e-05,0.0022889712920281316,0.9637565290907284,0.919973322586877,0.9390833176382066,0.9277402007114203
6.43,12.534950493098911,0.39421118251056353,0.4,-1.438419197144746e-05,0.0022724198163115265,0.9637718467253945,0.919984350028875,0.9390916735688867,0.9277500446104593
6.432,12.534456982391244,0.3942461278295499,0.4,-1.3034451366381506e-05,0.0022555630318387906,0.963787174294819,0.919995411465471,0.9391000714428266,0.9277599291200869
6.434,12.534011912082079,0.3942818068451726,0.4,-1.169308716132939e-05,0.002238404170759073,0.9638025117926701,0.9200065066228494,0.9391085108928792,0.9277698538945092
6.436,12.533614977559424,0.39431821250485016,0.4,-1.0360269167389352e-05,0.00222094650048427,0.9638178592102332,0.9200176352223395,0.9391169915463494,0.9277798185824144
6.438,12.533265868128153,0.3943553376695238,0.4,-9.036165521948078e-06,0.002203193323132433,0.9638332165364298,0.9200287969804802,0.9391255130250742,0.9277898228270487
6.44,12.532964267070623,0.3943931751148989,0.4,-7.72094266877688e-06,0.002185147974967567,0.9638485837578328,0.9200399916090846,0.9391340749454984,0.9277998662662915
6.442,12.532709851707994,0.3944317175326989,0.4,-6.414765338424814e-06,0.002166813825835976,0.9638639608586852,0.9200512188153027,0.9391426769187521,0.9278099485327309
6.444,12.532502293462255,0.3944709575319262,0.4,-5.117796528901392e-06,0.0021481942785990596,0.9638793478209203,0.9200624783016904,0.9391513185507331,0.9278200692537434
6.446,12.532341257918935,0.39451088764013137,0.4,-3.830197486662732e-06,0.0021292927685628814,0.9638947446241786,0.9200737697662723,0.9391599994421824,0.927830228051568
6.448,12.532226404890505,0.3945515003046926,0.4,-2.552127687893541e-06,0.002110112762904598,0.9639101512458277,0.9200850929026101,0.9391687191887673,0.927840424543388
6.45,12.53215738848043,0.3945927878941014,0.4,-1.2837448200939491e-06,0.002090657760095666,0.9639255676609827,0.9200964473998698,0.9391774773811612,0.927850658341408
6.452,12.532133857147894,0.3946347426992579,0.4,-2.5204763963949124e-08,0.0020709312893219083,0.9639409938425256,0.9201078329428883,0.9391862736051242,0.9278609290529336
6.454,12.532155453773168,0.3946773569347727,0.4,1.2233384244014606e-06,0.0020509369099007517,0.963956429761126,0.9201192492122432,0.9391951074415865,0.9278712362804521
6.456,12.53222181572361,0.39472062274027764,0.4,2.46173253101363e-06,0.002030678210695497,0.9639718753852622,0.92013069588432,0.9392039784667293,0.9278815796217124
6.458,12.532332574920288,0.3947645321817428,0.4,3.6898272011796935e-06,0.002010158809526808,0.9639873306812412,0.920142172631382,0.9392128862520687,0.9278919586698064
6.46,12.532487357905222,0.39480907725280034,0.4,4.907473956387402e-06,0.0019893823525816458,0.9640027956132227,0.920153679121641,0.9392218303645393,0.9279023730132518
6.462,12.53268578590923,0.39485424987607914,0.4,6.114526210872233e-06,0.0019683525138192576,0.9640182701432375,0.920165215019325,0.939230810366576,0.9279128222360712
6.464,12.532927474920351,0.39490004190454003,0.4,7.310839287874672e-06,0.0019470729943750417,0.9640337542312125,0.9201767799847511,0.9392398258162012,0.9279233059178777
6.466,12.533212035752864,0.3949464451228232,0.4,8.496270435578978e-06,0.0019255475219616784,0.9640492478349925,0.9201883736743952,0.9392488762671076,0.9279338236339566
6.468,12.53353907411687,0.39499345124859914,0.4,9.670678842740855e-06,0.0019037798502680205,0.9640647509103616,0.9201999957409635,0.939257961268744,0.9279443749553485
6.47,12.53390819068842,0.3950410519339254,0.4,1.083392565399189e-05,0.0018817737583558224,0.9640802634110678,0.9202116458334639,0.9392670803663998,0.9279549594489339
6.472,12.534318981180206,0.39508923876661245,0.4,1.198587398482761e-05,0.0018595330500540165,0.9640957852888457,0.9202233235972791,0.9392762331012929,0.9279655766775166
6.474,12.534771036412774,0.39513800327159165,0.4,1.3126388936272036e-05,0.0018370615533513414,0.96411131649344,0.9202350286742379,0.9392854190106547,0.9279762261999086
6.476,12.535263942386262,0.3951873369122913,0.4,1.42553376092251e-05,0.0018143631197865794,0.9641268569726291,0.920246760702688,0.9392946376278157,0.9279869075710153
6.478,12.535797280352647,0.39523723109201625,0.4,1.5372589118481724e-05,0.0017914416238370354,0.9641424066722499,0.9202585193175697,0.9393038884822946,0.9279976203419203
6.48,12.536370626888496,0.3952876771553349,0.4,1.6478014606429744e-05,0.001768300962305392,0.9641579655362211,0.9202703041504882,0.9393131710998838,0.9280083640599709
6.482,12.5369835539682,0.39533866638946885,0.4,1.7571487256418846e-05,0.0017449450537046357,0.9641735335065688,0.9202821148297877,0.9393224850027374,0.9280191382688635
6.484,12.537635629037684,0.3953901900256881,0.4,1.8652882305808055e-05,0.001721377837641258,0.9641891105234496,0.920293950980625,0.9393318297094593,0.928029942508731
6.486,12.53832641508858,0.39544223924071276,0.4,1.9722077058680422e-05,0.0016976032741973478,0.9642046965251775,0.9203058122250435,0.9393412047351904,0.9280407763162277
6.488,12.539055470732857,0.395494805158115,0.4,2.0778950898231717e-05,0.001673625343310725,0.964220291448247,0.9203176981820469,0.9393506095916975,0.9280516392246158
6.49,12.539822350277882,0.39554787884972986,0.4,2.182338529882679e-05,0.0016494480441540497,0.9642358952273603,0.9203296084676748,0.9393600437874612,0.9280625307638537
6.492,12.540626603801917,0.39560145133706537,0.4,2.2855263837729822e-05,0.0016250753945126484,0.9642515077954503,0.9203415426950755,0.9393695068277649,0.9280734504606811
6.494,12.54146777723003,0.3956555135927201,0.4,2.3874472206498443e-05,0.001600511430160944,0.9642671290837087,0.9203535004745821,0.9393789982147829,0.928084397838707
6.496,12.542345412410409,0.3957100565418027,0.4,2.4880898222048256e-05,0.0015757602042380248,0.96428275902161,0.9203654814137864,0.93938851744767,0.9280953724184964
6.498,12.543259047191068,0.39576507106335385,0.4,2.5874431837381738e-05,0.0015508257866221932,0.9642983975369381,0.9203774851176147,0.9393980640226502,0.9281063737176586
6.5,12.544208215496933,0.3958205479917731,0.4,2.6854965151987554e-05,0.00152571226330446,0.9643140445558116,0.9203895111884023,0.9394076374331061,0.9281174012509337
6.502,12.545192447407306,0.39587647811824755,0.4,2.782239242190124e-05,0.0015004237357614456,0.9643297000027105,0.9204015592259679,0.939417237169667,0.9281284545302803
6.504,12.546211269233664,0.39593285219218266,0.4,2.8776610069432692e-05,0.0014749643203272218,0.9643453638005022,0.9204136288276906,0.9394268627203003,0.9281395330649637
6.506,12.547264203597827,0.39598966092263743,0.4,2.971751669255844e-05,0.0014493381475650484,0.9643610358704676,0.9204257195885833,0.939436513570399,0.9281506363616432
6.508,12.548350769510435,0.39604689497975987,0.4,3.0645013073975214e-05,0.0014235493616380178,0.9643767161323277,0.920437831101369,0.9394461892028716,0.9281617639244596
6.51,12.549470482449763,0.39610454499622516,0.4,3.155900218982125e-05,0.0013976021196795037,0.9643924045042692,0.9204499629565558,0.9394558890982322,0.9281729152551235
6.512,12.550622854440839,0.39616260156867605,0.4,3.2459389218056394e-05,0.001371500591163314,0.9644081009029725,0.920462114742512,0.9394656127346892,0.9281840898530027
6.514,12.551807394134846,0.39622105525916496,0.4,3.3346081546507234e-05,0.0013452489572734656,0.9644238052436361,0.9204742860455417,0.939475359588235,0.9281952872152099
6.516,12.553023606888827,0.3962798965965962,0.4,3.4218988780572024e-05,0.0013188514102737726,0.9644395174400054,0.9204864764499596,0.9394851291327354,0.9282065068366908
6.518,12.554270994845645,0.39633911607817124,0.4,3.50780227505916e-05,0.0012923121528773639,0.9644552374043978,0.9204986855381669,0.9394949208400191,0.9282177482103116
6.52,12.555549057014208,0.39639870417083345,0.4,3.592309751887793e-05,0.0012656353976161737,0.9644709650477297,0.9205109128907256,0.9395047341799667,0.9282290108269459
6.522,12.556857289349947,0.3964586513127155,0.4,3.675412938640683e-05,0.0012388253662105782,0.964486700279543,0.9205231580864339,0.9395145686206005,0.9282402941755639
6.524,12.558195184835519,0.3965189479145839,0.4,3.757103689916958e-05,0.0012118862889391492,0.9645024430080321,0.9205354207024012,0.9395244236281725,0.9282515977433177
6.526,12.559562233561737,0.3965795843612886,0.4,3.83737408541898e-05,0.0011848224040086688,0.9645181931400706,0.9205477003141227,0.9395342986672547,0.9282629210156303
6.528,12.560957922808708,0.39664055101320905,0.4,3.916216430519783e-05,0.0011576379569246016,0.9645339505812366,0.9205599964955544,0.9395441932008272,0.9282742634762821
6.53,12.562381737127183,0.3967018382077009,0.4,3.99362325679685e-05,0.001130337199861671,0.9645497152358409,0.9205723088191873,0.9395541066903673,0.9282856246074978
6.532,12.563833158420064,0.39676343626054567,0.4,4.069587322531864e-05,0.0011029243910356777,0.964565487006953,0.9205846368561221,0.9395640385959381,0.9282970038900332
6.534,12.565311666024117,0.3968253354673936,0.4,4.14410161317689e-05,0.0010754037940750097,0.9645812657964272,0.9205969801761434,0.9395739883762768,0.928308400803263
6.536,12.566816736791823,0.3968875261052138,0.4,4.2171593417864164e-05,0.0010477796773934317,0.9645970515049299,0.9206093383477939,0.9395839554888828,0.928319814825266
6.538,12.568347845173399,0.3969499984337365,0.4,4.2887539494157936e-05,0.0010200563135637428,0.9646128440319648,0.9206217109384475,0.9395939393901063,0.9283312454329115
6.54,12.569904463298926,0.3970127426968978,0.4,4.358879105485654e-05,0.0009922379786920024,0.9646286432759003,0.9206340975143836,0.9396039395352351,0.9283426921019454
6.542,12.571486061060641,0.3970757491242835,0.4,4.427528708112918e-05,0.0009643289517927908,0.9646444491339953,0.9206464976408607,0.9396139553785833,0.9283541543070774
6.544,12.573092106195311,0.39713900793257007,0.4,4.494696884407751e-05,0.0009363335141656191,0.964660261502425,0.9206589108821891,0.939623986373578,0.9283656315220642
6.546,12.574722064366721,0.39720250932696405,0.4,4.5603779907370067e-05,0.0009082559487725017,0.9646760802763082,0.9206713368018039,0.9396340319728467,0.9283771232197968
6.548,12.57637539924825,0.3972662435026405,0.4,4.62456661295388e-05,0.0008801005396165979,0.9646919053497324,0.9206837749623377,0.9396440916283033,0.928388628872384
6.55,12.578051572605519,0.3973302006461792,0.4,4.687257566594227e-05,0.0008518715711222716,0.9647077366157794,0.9206962249256929,0.9396541647912361,0.9284001479512385
6.552,12.579750044379113,0.3973943709369967,0.4,4.748445897039081e-05,0.0008235733275166364,0.9647235739665516,0.9207086862531143,0.9396642509123925,0.9284116799271599
6.554,12.581470272767342,0.39745874454878016,0.4,4.808126879643834e-05,0.0007952100922123499,0.9647394172931979,0.9207211585052595,0.9396743494420652,0.9284232242704196
6.556,12.583211714309062,0.3975233116509139,0.4,4.866296019833854e-05,0.0007667861471922083,0.9647552664859388,0.9207336412422727,0.9396844598301789,0.9284347804508445
6.558,12.584973823966495,0.3975880624099058,0.4,4.922949053167008e-05,0.0007383057723951581,0.9647711214340917,0.9207461340238533,0.9396945815263741,0.9284463479378998
6.56,12.5867560552081,0.3976529869908096,0.4,4.97808194536264e-05,0.0007097732451043295,0.9647869820260967,0.9207586364093281,0.9397047139800921,0.9284579262007724
6.562,12.588557860091422,0.3977180755586453,0.4,5.0316908922975077e-05,0.0006811928393366772,0.9648028481495414,0.9207711479577214,0.9397148566406608,0.9284695147084538
6.564,12.59037868934594,0.3977833182798148,0.4,5.0837723199684344e-05,0.0006525688252345709,0.9648187196911859,0.9207836682278253,0.9397250089573768,0.9284811129298215
6.566,12.592217992455911,0.3978487053235133,0.4,5.134322884422175e-05,0.0006239054684594198,0.9648345965369877,0.920796196778269,0.9397351703795908,0.9284927203337211
6.568,12.594075217743157,0.3979142268631394,0.4,5.1833394716520946e-05,0.000595207029587241,0.9648504785721259,0.9208087331675884,0.9397453403567896,0.9285043363890484
6.57,12.595949812449831,0.397979873077699,0.4,5.230819197462135e-05,0.0005664777635066339,0.9648663656810266,0.9208212769542944,0.9397555183386795,0.9285159605648289
6.572,12.597841222821117,0.3980456341532055,0.4,5.276759407297878e-05,0.0005377219188186771,0.9648822577473867,0.9208338276969431,0.9397657037752695,0.9285275923303001
6.574,12.599748894187861,0.3981115002840765,0.4,5.321157676045198e-05,0.0005089437372393611,0.9648981546541974,0.9208463849542012,0.9397758961169516,0.9285392311549897
6.576,12.601672271049138,0.398177461674525,0.4,5.364011807796133e-05,0.00048014745300424544,0.96491405628377,0.9208589482849162,0.9397860948145835,0.9285508765087962
6.578,12.603610797154712,0.39824350853994533,0.4,5.4053198355824705e-05,0.0004513372922757466,0.964929962517758,0.9208715172481823,0.9397962993195694,0.9285625278620686
6.58,12.605563915587396,0.39830963110829587,0.4,5.445080021076888e-05,0.0004225174725530339,0.9649458732371803,0.9208840914034068,0.9398065090839403,0.9285741846856832
6.582,12.607531068845326,0.3983758196214753,0.4,5.483290854262086e-05,0.0003936922020841057,0.964961788322447,0.9208966703103776,0.9398167235604339,0.928585846451123
6.584,12.609511698924061,0.3984420643366939,0.4,5.519951053067683e-05,0.0003648656792812812,0.9649777076533798,0.9209092535293287,0.9398269422025757,0.9285975126305559
6.586,12.611505247398593,0.39850835552783886,0.4,5.555059562975256e-05,0.0003360420921388451,0.964993631109237,0.9209218406210046,0.9398371644647553,0.9286091826969095
6.588,12.61351115550518,0.39857468348683533,0.4,5.5886155565914974e-05,0.0003072256176540524,0.9650095585687352,0.9209344311467262,0.9398473898023078,0.9286208561239504
6.59,12.615528864223032,0.3986410385250003,0.4,5.620618433189843e-05,0.00027842042125052376,0.9650254899100725,0.9209470246684551,0.9398576176715893,0.9286325323863579
6.592,12.617557814355827,0.39870741097438983,0.4,5.651067818220427e-05,0.00024963065620528004,0.9650414250109498,0.9209596207488568,0.9398678475300564,0.9286442109598007
6.594,12.61959744661304,0.39877379118914236,0.4,5.679963562788756e-05,0.00022086046307849896,0.9650573637485944,0.9209722189513654,0.9398780788363418,0.9286558913210115
6.596,12.621647201691077,0.39884016954681345,0.4,5.707305743103056e-05,0.00019211396914643568,0.9650733059997808,0.9209848188402445,0.9398883110503312,0.9286675729478614
6.598,12.62370652035421,0.39890653644970514,0.4,5.7330946598906805e-05,0.00016339528783767578,0.9650892516408521,0.9209974199806511,0.9398985436332385,0.9286792553194332
6.6,12.625774843515295,0.3989728823261878,0.4,5.7573308377834884e-05,0.00013470851817295668,0.9651052005477433,0.9210100219386976,0.9399087760476824,0.9286909379160954
6.602,12.627851612316265,0.399039197632016,0.4,5.780015024672519e-05,0.00010605774420770035,0.965121152596,0.9210226242815115,0.9399190077577587,0.9287026202195737
6.604,12.629936268208374,0.39910547285163545,0.4,5.801148191032034e-05,7.744703447889155e-05,0.9651371076608012,0.9210352265772974,0.9399292382291163,0.9287143017130235
6.606,12.632028253032212,0.39917169849948586,0.4,5.820731529213232e-05,4.888044145472982e-05,0.9651530656169793,0.9210478283953971,0.9399394669290299,0.9287259818811018
6.608,12.634127009097439,0.3992378651212928,0.4,5.8387664527076394e-05,2.036200098842235e-05,0.9651690263390407,0.9210604293063483,0.9399496933264724,0.9287376602100365
6.61,12.636231979262263,0.39930396329535367,0.4,5.8552545953804685e-05,-8.10426822480878e-06,0.9651849897011856,0.9210730288819448,0.9399599168921874,0.9287493361876981
6.612,12.638342607012635,0.39936998363381737,0.4,5.870197810674087e-05,-3.651436518630792e-05,0.9652009555773294,0.9210856266952944,0.9399701370987611,0.9287610093036678
6.614,12.640458336541144,0.39943591678395207,0.4,5.883598170781825e-05,-6.486430712956959e-05,0.9652169238411208,0.9210982223208765,0.9399803534206924,0.928772679049307
6.616,12.642578612825613,0.39950175342940897,0.4,5.895457965792238e-05,-9.315013005125813e-05,0.9652328943659619,0.9211108153346,0.9399905653344637,0.9287843449178258
6.618,12.64470288170739,0.39956748429147537,0.4,5.905779702804088e-05,-0.00012136788923859665,0.9652488670250284,0.9211234053138604,0.9400007723186106,0.9287960064043497
6.62,12.646830589969301,0.3996331001303204,0.4,5.914566105012185e-05,-0.00014951365979258037,0.9652648416912873,0.9211359918375944,0.9400109738537897,0.9288076630059863
6.622,12.648961185413278,0.3996985917462319,0.4,5.9218201107643655e-05,-0.0001775835371472679,0.9652808182375157,0.9211485744863365,0.9400211694228484,0.9288193142218929
6.624,12.651094116937644,0.3997639499808435,0.4,5.92754487258971e-05,-0.00020557363758487608,0.9652967965363205,0.9211611528422747,0.9400313585108919,0.9288309595533408
6.626,12.653228834614033,0.39982916571835425,0.4,5.931743756198312e-05,-0.0002334800987463543,0.9653127764601559,0.9211737264893033,0.9400415406053496,0.92884259850378
6.628,12.65536478976395,0.39989422988673873,0.4,5.9344203394527274e-05,-0.0002612990801381266,0.9653287578813411,0.9211862950130776,0.940051715196042,0.9288542305789043
6.63,12.657501435034968,0.3999591334589486,0.4,5.9355784113113953e-05,-0.0002890267636341051,0.9653447406720782,0.9211988580010663,0.9400618817752459,0.9288658552867138
6.632,12.659638224476511,0.40002386745410246,0.4,5.935221970744161e-05,-0.0003166593539735661,0.9653607247044708,0.9212114150426052,0.9400720398377592,0.9288774721375783
6.634,12.661774613615275,0.40008842293866853,0.4,5.93335522562023e-05,-0.00034419307925430236,0.9653767098505394,0.9212239657289475,0.9400821888809655,0.9288890806442986
6.636,12.663910059530217,0.4001527910276385,0.4,5.9299825915686797e-05,-0.0003716241914213849,0.96539269598224,0.9212365096533167,0.9400923284048969,0.9289006803221694
6.638,12.666044020927142,0.40021696288568676,0.4,5.925108690811822e-05,-0.0003989489667514494,0.96540868297148,0.9212490464109557,0.9401024579122972,0.9289122706890381
6.64,12.668175958212867,0.40028092972832585,0.4,5.918738350971628e-05,-0.00042616370633188384,0.9654246706901344,0.9212615755991783,0.9401125769086837,0.9289238512653655
6.642,12.670305333568937,0.4003446828230474,0.4,5.910876603849468e-05,-0.0004532647365357214,0.9654406590100634,0.9212740968174169,0.9401226849024086,0.9289354215742851
6.644,12.672431611024912,0.40040821349045486,0.4,5.901528684179363e-05,-0.00048024840949168965,0.965456647803127,0.9212866096672728,0.9401327814047195,0.928946981141662
6.646,12.674554256531199,0.4004715131053852,0.4,5.8907000283550544e-05,-0.000507111103549153,0.9654726369412011,0.9212991137525635,0.940142865929819,0.9289585294961493
6.648,12.676672738031405,0.40053457309802015,0.4,5.878396273131077e-05,-0.0005338492237384924,0.9654886262961937,0.9213116086793703,0.9401529379949247,0.9289700661692472
6.65,12.678786525534239,0.4005973849549868,0.4,5.86462325429814e-05,-0.0005604592022262767,0.9655046157400591,0.9213240940560848,0.9401629971203259,0.9289815906953568
6.652,12.680895091184917,0.4006599402204476,0.4,5.8493870053330337e-05,-0.0005869374987656356,0.9655206051448135,0.921336569493456,0.9401730428294433,0.928993102611838
6.654,12.682997909336084,0.4007222304971797,0.4,5.832693756023306e-05,-0.0006132806011413432,0.9655365943825496,0.9213490346046345,0.9401830746488841,0.9290046014590626
6.656,12.685094456618236,0.40078424744764174,0.4,5.8145499310670114e-05,-0.0006394850256101134,0.9655525833254514,0.9213614890052186,0.940193092108499,0.9290160867804697
6.658,12.687184212009631,0.4008459827950317,0.4,5.7949621486477594e-05,-0.0006655473173354156,0.9655685718458077,0.9213739323132982,0.9402030947414376,0.9290275581226177
6.66,12.689266656905684,0.4009074283243317,0.4,5.7739372189853756e-05,-0.0006914640508171189,0.9655845598160274,0.9213863641494983,0.9402130820842031,0.9290390150352387
6.662,12.691341275187831,0.4009685758833422,0.4,5.751482142862334e-05,-0.0007172318303159866,0.9656005471086516,0.9213987841370209,0.9402230536767051,0.9290504570712881
6.664,12.693407553291872,0.4010294173837044,0.4,5.727604110126354e-05,-0.0007428472902730465,0.9656165335963688,0.9214111919016897,0.9402330090623146,0.9290618837869977
6.666,12.695464980275752,0.4010899448019114,0.4,5.702310498169387e-05,-0.0007683070957229263,0.9656325191520272,0.9214235870719899,0.9402429477879148,0.9290732947419256
6.668,12.697513047886805,0.40115015018030575,0.4,5.675608870383281e-05,-0.0007936079427024855,0.9656485036486477,0.9214359692791089,0.9402528694039526,0.9290846894990038
6.67,12.699551250628433,0.4012100256280691,0.4,5.6475069745923105e-05,-0.0008187465586536229,0.9656644869594377,0.9214483381569785,0.9402627734644913,0.9290960676245907
6.672,12.701579085826214,0.401269563322194,0.4,5.6180127414630185e-05,-0.0008437197028206582,0.965680468957803,0.9214606933423131,0.9402726595272585,0.9291074286885161
6.674,12.703596053693435,0.4013287555084494,0.4,5.5871342828915336e-05,-0.000868524166641957,0.9656964495173606,0.9214730344746495,0.940282527153697,0.9291187722641303
6.676,12.70560165739604,0.4013875945023305,0.4,5.554879890368712e-05,-0.0008931567741365118,0.9657124285119497,0.9214853611963844,0.9402923759090116,0.9291300979283492
6.678,12.70759540311699,0.4014460726899964,0.4,5.521258033323282e-05,-0.0009176143822841052,0.9657284058156457,0.9214976731528131,0.9403022053622186,0.9291414052617017
6.68,12.709576800120022,0.4015041825291967,0.4,5.4862773574434745e-05,-0.000941893881400477,0.96574438130277,0.9215099699921663,0.940312015086192,0.9291526938483738
6.682,12.711545360812787,0.4015619165501838,0.4,5.4499466829772424e-05,-0.0009659921955062212,0.9657603548479031,0.9215222513656466,0.9403218046577093,0.929163963276253
6.684,12.71350060080939,0.40161926735661513,0.4,5.412275003011559e-05,-0.0009899062826903317,0.9657763263258947,0.9215345169274644,0.9403315736574979,0.9291752131369726
6.686,12.715442038992299,0.40167622762643945,0.4,5.3732714817308135e-05,-0.0010136331354676942,0.9657922956118759,0.9215467663348728,0.9403413216702788,0.9291864430259533
6.688,12.717369197573621,0.40173279011277185,0.4,5.332945452654931e-05,-0.0010371697811308051,0.9658082625812688,0.921558999248202,0.9403510482848112,0.9291976525424462
6.69,12.719281602155743,0.401788947644756,0.4,5.291306416857291e-05,-0.0010605132820955734,0.9658242271097983,0.9215712153308939,0.9403607530939351,0.9292088412895737
6.692,12.721178781791327,0.40184469312841375,0.4,5.2483640411629236e-05,-0.001083660736241084,0.9658401890735028,0.921583414249535,0.9403704356946135,0.92922000887437
6.694,12.723060269042657,0.4019000195474798,0.4,5.204128156327003e-05,-0.001106609277243798,0.9658561483487433,0.9215955956738889,0.940380095687975,0.929231154907821
6.696,12.724925600040319,0.4019549199642241,0.4,5.1586087551943347e-05,-0.001129356074905189,0.9658721048122144,0.921607759276928,0.940389732679353,0.9292422790049036
6.698,12.726774314541222,0.4020093875202616,0.4,5.111815990839837e-05,-0.0011518983354738494,0.9658880583409546,0.9216199047348655,0.940399346278327,0.9292533807846232
6.7,12.728605955985941,0.4020634154373476,0.4,5.063760174690577e-05,-0.0011742333019611933,0.9659040088123547,0.9216320317271857,0.9404089360987609,0.9292644598700514
6.702,12.73042007155538,0.40211699701816006,0.4,5.014451774629352e-05,-0.001196358254451118,0.9659199561041693,0.9216441399366744,0.9404185017588423,0.9292755158883639
6.704,12.732216212226763,0.4021701256470677,0.4,4.9639014130805064e-05,-0.0012182705104037505,0.9659359000945243,0.9216562290494482,0.9404280428811196,0.9292865484708751
6.706,12.733993932828913,0.4022227947908853,0.4,4.912119865078039e-05,-0.0012399674249528175,0.9659518406619277,0.9216682987549828,0.9404375590925386,0.9292975572530736
6.708,12.735752792096836,0.4022749979996149,0.4,4.8591180563165354e-05,-0.0012614463911967827,0.9659677776852774,0.9216803487461422,0.9404470500244791,0.9293085418746575
6.71,12.737492352725623,0.40232672890717275,0.4,4.804907061184899e-05,-0.0012827048404840122,0.9659837110438716,0.9216923787192054,0.9404565153127904,0.9293195019795671
6.712,12.739212181423603,0.4023779812321027,0.4,4.749498100783666e-05,-0.0013037402426914397,0.9659996406174153,0.9217043883738939,0.9404659545978251,0.9293304372160187
6.714,12.74091184896482,0.402428748778276,0.4,4.69290254092587e-05,-0.0013245501064970424,0.9660155662860314,0.9217163774133982,0.9404753675244737,0.9293413472365367
6.716,12.742590930240747,0.40247902543557634,0.4,4.63513189012205e-05,-0.0013451319796460631,0.9660314879302677,0.9217283455444025,0.9404847537421971,0.9293522316979849
6.718,12.744249004311305,0.40252880518057127,0.4,4.576197797549355e-05,-0.0013654834492109495,0.9660474054311056,0.9217402924771114,0.9404941129050587,0.9293630902615972
6.72,12.745885654455133,0.4025780820771685,0.4,4.516112051005572e-05,-0.001385602141844761,0.966063318669968,0.9217522179252728,0.9405034446717566,0.9293739225930083
6.722,12.747500468219124,0.40262685027726025,0.4,4.4548865748480224e-05,-0.001405485724028304,0.9660792275287272,0.9217641216062031,0.9405127487056535,0.929384728362282
6.724,12.749093037467203,0.40267510402135004,0.4,4.3925334279179285e-05,-0.001425131902310891,0.966095131889714,0.92177600324081,0.9405220246748072,0.9293955072439408
6.726,12.750662958428373,0.4027228376391687,0.4,4.3290648014502085e-05,-0.001444538423544753,0.9661110316357236,0.9217878625536149,0.9405312722519995,0.9294062589169931
6.728,12.752209831744,0.4027700455502717,0.4,4.2644930169695554e-05,-0.0014637030751128073,0.9661269266500244,0.9217996992727754,0.9405404911147645,0.9294169830649607
6.73,12.753733262514329,0.4028167222646268,0.4,4.1988305241726994e-05,-0.0014826236851502054,0.9661428168163659,0.9218115131301073,0.9405496809454166,0.9294276793759043
6.732,12.75523286034425,0.40286286238318403,0.4,4.1320898987975354e-05,-0.0015012981227591942,0.9661587020189843,0.9218233038611043,0.9405588414310769,0.9294383475424507
6.734,12.756708239388287,0.40290846059843033,0.4,4.064283840478999e-05,-0.001519724298217701,0.9661745821426118,0.9218350712049597,0.9405679722637,0.9294489872618164
6.736,12.758159018394805,0.4029535116949331,0.4,3.995425170592607e-05,-0.0015379001631812671,0.966190457072482,0.921846814904585,0.9405770731400988,0.9294595982358322
6.738,12.75958482074946,0.40299801054986656,0.4,3.9255268300855473e-05,-0.001555823710878436,0.9662063266943386,0.92185853470663,0.9405861437619691,0.9294701801709673
6.74,12.760985274517836,0.40304195213352323,0.4,3.854601877296008e-05,-0.0015734929762997803,0.9662221908944413,0.9218702303615011,0.940595183835914,0.9294807327783513
6.742,12.762360012487328,0.4030853315098118,0.4,3.7826634857606196e-05,-0.0015909060363801428,0.9662380495595727,0.9218819016233789,0.9406041930734664,0.9294912557737964
6.744,12.763708672208205,0.4031281438367401,0.4,3.709724942010946e-05,-0.0016080610101746147,0.9662539025770454,0.9218935482502368,0.9406131711911121,0.9295017488778196
6.746,12.765030896033897,0.40317038436688196,0.4,3.635799643358909e-05,-0.0016249560590276154,0.9662697498347085,0.9219051700038566,0.9406221179103104,0.9295122118156618
6.748,12.766326331160473,0.40321204844783093,0.4,3.560901095671842e-05,-0.0016415893867357172,0.966285591220954,0.9219167666498459,0.940631032957516,0.9295226443173097
6.75,12.767594629665314,0.4032531315226383,0.4,3.485042911137029e-05,-0.0016579592397036075,0.9663014266247237,0.9219283379576532,0.9406399160641987,0.9295330461175133
6.752,12.768835448544998,0.40329362913023553,0.4,3.408238806016715e-05,-0.0016740639070936035,0.9663172559355152,0.9219398837005836,0.9406487669668627,0.9295434169558057
6.754,12.770048449752347,0.40333353690584306,0.4,3.330502598393445e-05,-0.0016899017209685303,0.9663330790433884,0.9219514036558133,0.9406575854070656,0.9295537565765204
6.756,12.77123330023268,0.40337285058136396,0.4,3.251848205906262e-05,-0.001705471056428031,0.9663488958389721,0.921962897604404,0.9406663711314355,0.9295640647288087
6.758,12.77238967195925,0.4034115659857605,0.4,3.172289643478268e-05,-0.001720770331738117,0.9663647062134698,0.9219743653313162,0.94067512389169,0.9295743411666563
6.76,12.77351724196785,0.40344967904541923,0.4,3.091841021035395e-05,-0.0017357980084543472,0.9663805100586659,0.921985806625422,0.9406838434446504,0.9295845856488982
6.762,12.774615692390602,0.40348718578449744,0.4,3.0105165412174173e-05,-0.0017505525915382084,0.9663963072669312,0.9219972212795188,0.9406925295522592,0.9295947979392357
6.764,12.775684710488923,0.4035240823252572,0.4,2.9283304970810318e-05,-0.0017650326294667952,0.9664120977312306,0.9220086090903399,0.9407011819815952,0.9296049778062493
6.766,12.77672398868566,0.40356036488838404,0.4,2.8452972697957436e-05,-0.0017792367143360374,0.9664278813451276,0.922019969858567,0.9407098005048861,0.9296151250234128
6.768,12.777733224596394,0.40359602979328874,0.4,2.76143132633234e-05,-0.0017931634819573642,0.9664436580027902,0.9220313033888407,0.9407183848995234,0.929625239369107
6.77,12.778712121059916,0.40363107345839483,0.4,2.676747217145064e-05,-0.0018068116119475683,0.9664594275989979,0.9220426094897711,0.9407269349480758,0.9296353206266317
6.772,12.779660386167855,0.40366549240141314,0.4,2.5912595738472312e-05,-0.0018201798278119834,0.9664751900291464,0.9220538879739476,0.9407354504383002,0.9296453685842174
6.774,12.780577733293477,0.4036992832395977,0.4,2.5049831068810805e-05,-0.001833266897021344,0.9664909451892543,0.9220651386579485,0.9407439311631537,0.9296553830350371
6.776,12.781463881119654,0.4037324426899895,0.4,2.4179326031816297e-05,-0.0018460716310817788,0.9665066929759679,0.9220763613623498,0.940752376920805,0.9296653637772165
6.778,12.782318553665968,0.4037649675696434,0.4,2.3301229238356314e-05,-0.0018585928855983061,0.9665224332865676,0.9220875559117335,0.9407607875146429,0.9296753106138425
6.78,12.783141480314987,0.4037968547958406,0.4,2.2415690017353874e-05,-0.0018708295603316583,0.9665381660189741,0.9220987221346961,0.9407691627532876,0.9296852233529752
6.782,12.783932395837693,0.4038281013862862,0.4,2.152285839228225e-05,-0.0018827805992486027,0.9665538910717527,0.9221098598638547,0.9407775024505979,0.9296951018076539
6.784,12.784691040418066,0.4038587044592902,0.4,2.062288505761365e-05,-0.001894444990565577,0.9665696083441199,0.9221209689358558,0.9407858064256802,0.9297049457959063
6.786,12.785417159676802,0.4038886612339374,0.4,1.9715921355233366e-05,-0.0019058217667857827,0.966585317735949,0.9221320491913795,0.9407940745028951,0.9297147551407554
6.788,12.786110504694214,0.4039179690302356,0.4,1.8802119250816155e-05,-0.001916910004729877,0.9666010191477759,0.9221431004751478,0.9408023065118647,0.9297245296702262
6.79,12.786770832032246,0.4039466252692561,0.4,1.788163131017393e-05,-0.0019277088255596833,0.9666167124808034,0.9221541226359282,0.9408105022874781,0.9297342692173519
6.792,12.78739790375566,0.40397462747325286,0.4,1.695461067557099e-05,-0.0019382173947957888,0.966632397636909,0.9221651155265397,0.9408186616698965,0.9297439736201788
6.794,12.787991487452365,0.40400197326577175,0.4,1.60212110420189e-05,-0.001948434922328452,0.9666480745186485,0.9221760790038569,0.9408267845045589,0.9297536427217716
6.796,12.788551356252878,0.4040286603717409,0.4,1.5081586633548028e-05,-0.001958360662421884,0.9666637430292628,0.922187012928814,0.9408348706421849,0.9297632763702174
6.798,12.789077288848945,0.40405468661754784,0.4,1.4135892179463807e-05,-0.0019679939137121965,0.9666794030726829,0.9221979171664089,0.9408429199387778,0.9297728744186289
6.8,12.789569069511318,0.40408004993110247,0.4,1.3184282890585172e-05,-0.0019773340191986816,0.9666950545535357,0.9222087915857056,0.9408509322556289,0.929782436725148
6.802,12.790026488106633,0.4041047483418825,0.4,1.2226914435476299e-05,-0.0019863803662288574,0.9667106973771498,0.9222196360598373,0.9408589074593177,0.9297919631529477
6.804,12.790449340113492,0.40412877998096686,0.4,1.1263942916669017e-05,-0.0019951323864767943,0.9667263314495603,0.9222304504660085,0.9408668454217138,0.9298014535702331
6.806,12.790837426637632,0.4041521430810526,0.4,1.029552484688416e-05,-0.002003589555915227,0.9667419566775157,0.9222412346854966,0.9408747460199779,0.9298109078502441
6.808,12.791190554426278,0.4041748359764563,0.4,9.32181712524868e-06,-0.0020117513947810178,0.9667575729684823,0.9222519886036535,0.9408826091365616,0.929820325871255
6.81,12.791508535881624,0.40419685710310427,0.4,8.342977013520284e-06,-0.0020196174675343997,0.9667731802306506,0.9222627121099064,0.9408904346592063,0.9298297075165738
6.812,12.791791189073457,0.4042182049985019,0.4,7.359162112316261e-06,-0.002027187382811931,0.9667887783729404,0.9222734050977573,0.9408982224809426,0.9298390526745428
6.814,12.79203833775093,0.40423887830169425,0.4,6.37053033735552e-06,-0.002034460793372758,0.9668043673050066,0.9222840674647849,0.9409059725000879,0.9298483612385369
6.816,12.792249811353473,0.40425887575320874,0.4,5.377239895709841e-06,-0.002041437396038754,0.9668199469372456,0.9222946991126417,0.9409136846202439,0.9298576331069609
6.818,12.792425445020868,0.4042781961949834,0.4,4.379449262076468e-06,-0.0020481169316284758,0.9668355171807997,0.9223052999470553,0.9409213587502941,0.9298668681832486
6.82,12.792565079602438,0.40429683857028165,0.4,3.377317155068897e-06,-0.0020544991848846176,0.9668510779475636,0.9223158698778251,0.9409289948043985,0.9298760663758585
6.822,12.792668561665417,0.40431480192359137,0.4,2.3710025135342867e-06,-0.0020605839843951985,0.9668666291501905,0.9223264088188229,0.940936592701991,0.9298852275982711
6.824,12.792735743502446,0.4043320854005104,0.4,1.3606644728935253e-06,-0.0020663712025087953,0.9668821707020964,0.9223369166879881,0.9409441523677726,0.9298943517689842
6.826,12.792766483138223,0.40434868824761705,0.4,3.4646234151696164e-07,-0.0020718607552431684,0.9668977025174678,0.9223473934073267,0.940951673731707,0.9299034388115084
6.828,12.792760644335308,0.4043646098123256,0.4,-6.714444228689165e-07,-0.0020770526021880887,0.9669132245112659,0.9223578389029083,0.9409591567290135,0.9299124886543619
6.83,12.792718096599076,0.4043798495427286,0.4,-1.6928962367341968e-06,-0.0020819467464017177,0.9669287365992332,0.9223682531048617,0.9409666013001609,0.9299215012310651
6.832,12.792638715181816,0.404394406987425,0.4,-2.717733414262241e-06,-0.002086543234301075,0.9669442386978995,0.9223786359473717,0.9409740073908588,0.9299304764801327
6.834,12.792522381086002,0.4044082817953333,0.4,-3.7457961908175093e-06,-0.002090842155546323,0.9669597307245867,0.9223889873686748,0.9409813749520507,0.9299394143450693
6.836,12.792368981066694,0.4044214737154889,0.4,-4.776924746368809e-06,-0.002094843642919007,0.9669752125974161,0.9223993073110542,0.9409887039399044,0.9299483147743589
6.838,12.792178407633125,0.40443398259683155,0.4,-5.81095922885887e-06,-0.002098547872194252,0.9669906842353135,0.9224095957208353,0.9409959943158029,0.9299571777214594
6.84,12.79195055904943,0.40444580838797495,0.4,-6.847739777524594e-06,-0.0021019550620070965,0.9670061455580155,0.9224198525483795,0.9410032460463356,0.9299660031447933
6.842,12.791685339334537,0.40445695113696367,0.4,-7.887106546155202e-06,-0.0021050654737126053,0.9670215964860748,0.9224300777480787,0.9410104591032854,0.9299747910077374
6.844,12.791382658261226,0.404467410991017,0.4,-8.928899726292818e-06,-0.00210787941124041,0.9670370369408675,0.9224402712783495,0.94101763346362,0.929983541278615
6.846,12.791042431354356,0.40447718819625783,0.4,-9.972959570366164e-06,-0.0021103972209429774,0.9670524668445981,0.922450433101625,0.9410247691094787,0.9299922539306844
6.848,12.790664579888256,0.40448628309742773,0.4,-1.1019126414762173e-05,-0.0021126192914384164,0.9670678861203058,0.9224605631843497,0.941031866028161,0.9300009289421288
6.85,12.790249030883292,0.40449469613758826,0.4,-1.2067240702822442e-05,-0.0021145460534471514,0.9670832946918704,0.9224706614969702,0.9410389242121132,0.9300095662960447
6.852,12.789795717101597,0.40450242785781154,0.4,-1.3117143007769272e-05,-0.0021161779796230514,0.9670986924840195,0.9224807280139289,0.9410459436589156,0.9300181659804309
6.854,12.789304577041989,0.4045094788968514,0.4,-1.4168674055552137e-05,-0.0021175155843786517,0.9671140794223332,0.9224907627136548,0.9410529243712676,0.9300267279881752
6.856,12.788775554934059,0.40451584999080714,0.4,-1.5221674747619214e-05,-0.0021185594237047873,0.9671294554332514,0.9225007655785552,0.9410598663569744,0.9300352523170422
6.858,12.788208600731448,0.4045215419727703,0.4,-1.627598618360132e-05,-0.0021193100949845056,0.967144820444079,0.9225107365950064,0.9410667696289303,0.93004373896966
6.86,12.787603670104305,0.4045265557724589,0.4,-1.7331449683912805e-05,-0.0021197682368015204,0.9671601743829935,0.9225206757533448,0.9410736342051049,0.9300521879535062
6.862,12.786960724430932,0.4045308924158391,0.4,-1.8387906812260287e-05,-0.0021199345287427843,0.9671755171790504,0.9225305830478573,0.9410804601085255,0.9300605992808939
6.864,12.786279730788616,0.40453455302473357,0.4,-1.9445199398064305e-05,-0.002119809691195882,0.967190848762189,0.9225404584767698,0.9410872473672605,0.9300689729689563
6.866,12.785560661943677,0.4045375388164153,0.4,-2.0503169558780868e-05,-0.0021193944851407055,0.9672061690632399,0.9225503020422384,0.9410939960144022,0.9300773090396315
