Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
6.868,12.78480349634068,0.40453985110319196,0.4,-2.1561659722127634e-05,-0.002118689711935731,0.9672214780139302,0.9225601137503378,0.9411007060880497,0.9300856075196472
6.87,12.78400821809088,0.4045414912919727,0.4,-2.2620512648206207e-05,-0.00211769621309898,0.9672367755468911,0.9225698936110496,0.9411073776312895,0.9300938684405045
6.872,12.783174816959855,0.4045424608838265,0.4,-2.3679571451524807e-05,-0.002116414870083568,0.9672520615956637,0.9225796416382518,0.9411140106921764,0.9301020918384595
6.874,12.782303288354349,0.4045427614735252,0.4,-2.4738679622909168e-05,-0.002114846604047914,0.9672673360947047,0.9225893578497055,0.941120605323715,0.9301102777545078
6.876,12.781393633308335,0.4045423947490747,0.4,-2.5797681051306073e-05,-0.0021129923756207335,0.967282598979394,0.9225990422670436,0.9411271615838387,0.9301184262343658
6.878,12.780445858468301,0.4045413624912354,0.4,-2.6856420045471128e-05,-0.002110853184660772,0.9672978501860401,0.9226086949157575,0.9411336795353898,0.9301265373284525
6.88,12.77945997607773,0.4045396665730257,0.4,-2.7914741355545543e-05,-0.0021084300700115882,0.9673130896518877,0.9226183158251845,0.941140159246098,0.9301346110918711
6.882,12.778436003960836,0.404537308959219,0.4,-2.8972490194509058e-05,-0.002105724109250865,0.9673283173151231,0.9226279050284937,0.941146600788559,0.9301426475843889
6.884,12.777373965505513,0.40453429170582456,0.4,-3.0029512259514443e-05,-0.0021027364184349594,0.9673435331148817,0.9226374625626731,0.9411530042402125,0.9301506468704186
6.886,12.77627388964553,0.40453061695955705,0.4,-3.1085653753094565e-05,-0.002099468151838294,0.9673587369912533,0.9226469884685146,0.9411593696833189,0.9301586090189974
6.888,12.775135810841943,0.404526286957296,0.4,-3.2140761404246985e-05,-0.0020959205016877376,0.9673739288852898,0.9226564827906001,0.9411656972049368,0.9301665341037667
6.89,12.77395976906378,0.4045213040255302,0.4,-3.319468248938397e-05,-0.002092094697892278,0.9673891087390105,0.9226659455772861,0.9411719868968991,0.9301744222029505
6.892,12.77274580976795,0.4045156705797939,0.4,-3.4247264853152545e-05,-0.002087992007767653,0.9674042764954099,0.9226753768806893,0.9411782388557888,0.9301822733993341
6.894,12.771493983878413,0.4045093891240888,0.4,-3.5298356929116234e-05,-0.002083613735756183,0.9674194320984632,0.9226847767566702,0.9411844531829143,0.9301900877802425
6.896,12.770204347764615,0.40450246225029496,0.4,-3.634780776030354e-05,-0.002078961223141983,0.9674345754931334,0.9226941452648175,0.941190629984284,0.9301978654375161
6.898,12.76887696321918,0.40449489263757227,0.4,-3.7395467019610745e-05,-0.0020740358477613022,0.9674497066253777,0.9227034824684324,0.9411967693705815,0.9302056064674905
6.9,12.767511897434856,0.404486683051748,0.4,-3.8441185030064296e-05,-0.002068839023708363,0.9674648254421537,0.9227127884345112,0.941202871457138,0.9302133109709705
6.902,12.766109222980766,0.4044778363446938,0.4,-3.9484812784934276e-05,-0.002063372201036532,0.9674799318914262,0.9227220632337285,0.9412089363639067,0.9302209790532071
6.904,12.76466901777791,0.40446835545369353,0.4,-4.0526201967703966e-05,-0.0020576368654549905,0.9674950259221738,0.9227313069404202,0.9412149642154353,0.9302286108238735
6.906,12.76319136507396,0.40445824340079894,0.4,-4.1565204971883555e-05,-0.002051634538020866,0.9675101074843951,0.922740519632566,0.9412209551408384,0.9302362063970403
6.908,12.761676353417343,0.4044475032921726,0.4,-4.2601674920672946e-05,-0.0020453667748269767,0.9675251765291152,0.9227497013917707,0.9412269092737692,0.9302437658911494
6.91,12.76012407663063,0.4044361383174244,0.4,-4.3635465686465774e-05,-0.0020388351666852985,0.9675402330083915,0.9227588523032464,0.9412328267523907,0.9302512894289887
6.912,12.758534633783205,0.4044241517489329,0.4,-4.466643191019928e-05,-0.002032041338806013,0.9675552768753224,0.9227679724557944,0.9412387077193479,0.9302587771376666
6.914,12.756908129163257,0.4044115469411604,0.4,-4.569442902053845e-05,-0.0020249869504722993,0.9675703080840506,0.9227770619417847,0.9412445523217364,0.9302662291485845
6.916,12.755244672249082,0.4043983273299541,0.4,-4.671931325289955e-05,-0.002017673694710986,0.9675853265897719,0.9227861208571383,0.9412503607110734,0.9302736455974103
6.918,12.753544377679692,0.4043844964318398,0.4,-4.7740941668305066e-05,-0.002010103297959122,0.9676003323487402,0.922795149301306,0.941256133043267,0.9302810266240509
6.92,12.751807365224762,0.40437005784330493,0.4,-4.8759172172074956e-05,-0.0020022775197263577,0.9676153253182739,0.9228041473772498,0.9412618694785858,0.9302883723726239
6.922,12.7500337597539,0.40435501524007034,0.4,-4.97738635323428e-05,-0.0019941981522533427,0.9676303054567631,0.9228131151914215,0.9412675701816263,0.9302956829914298
6.924,12.748223691205258,0.4043393723763527,0.4,-5.0784875398402076e-05,-0.00198586702016635,0.9676452727236748,0.9228220528537427,0.9412732353212824,0.9303029586329232
6.926,12.746377294553476,0.4043231330841194,0.4,-5.1792068318874404e-05,-0.0019772859801277347,0.9676602270795598,0.9228309604775836,0.9412788650707121,0.9303101994536837
6.928,12.744494709776985,0.4043063012723316,0.4,-5.279530375970516e-05,-0.00196845692048268,0.9676751684860578,0.9228398381797409,0.9412844596073049,0.9303174056143855
6.93,12.742576081824668,0.40428888092617826,0.4,-5.379444412197523e-05,-0.0019593817609023043,0.9676900969059051,0.9228486860804175,0.9412900191126488,0.9303245772797683
6.932,12.740621560581864,0.4042708761063014,0.4,-5.47893527595336e-05,-0.0019500624520228521,0.967705012302939,0.9228575043031993,0.9412955437724967,0.9303317146186065
6.934,12.738631300835772,0.40425229094801285,0.4,-5.577989399644379e-05,-0.0019405009750814595,0.9677199146421048,0.9228662929750338,0.9413010337767322,0.9303388178036791
6.936,12.73660546224019,0.4042331296605004,0.4,-5.676593314424858e-05,-0.0019306993415480565,0.9677348038894612,0.9228750522262065,0.9413064893193351,0.9303458870117367
6.938,12.73454420927968,0.40421339652602695,0.4,-5.774733651904278e-05,-0.001920659592754146,0.9677496800121865,0.9228837821903185,0.9413119105983464,0.9303529224234722
6.94,12.73244771123308,0.4041930958991188,0.4,-5.872397145835834e-05,-0.001910383799517728,0.967764542978584,0.9228924830042631,0.9413172978158327,0.9303599242234865
6.942,12.730316142136445,0.4041722322057479,0.4,-5.969570633785518e-05,-0.0018998740617651617,0.9677793927580881,0.9229011548082022,0.9413226511778512,0.9303668926002575
6.944,12.728149680745375,0.4041508099425041,0.4,-6.066241058782231e-05,-0.0018891325081494947,0.9677942293212697,0.9229097977455422,0.9413279708944121,0.9303738277461068
6.946,12.725948510496746,0.4041288336757588,0.4,-6.162395470947886e-05,-0.0018781612956656046,0.9678090526398418,0.9229184119629091,0.9413332571794438,0.9303807298571666
6.948,12.723712819469872,0.4041063080408229,0.4,-6.258021029108003e-05,-0.001866962609262236,0.9678238626866649,0.9229269976101256,0.9413385102507538,0.9303875991333452
6.95,12.72144280034709,0.404083237741092,0.4,-6.353105002382079e-05,-0.001855538661450773,0.9678386594357521,0.9229355548401842,0.9413437303299927,0.9303944357782942
6.952,12.719138650373758,0.4040596275471903,0.4,-6.44763477175425e-05,-0.0018438916919110218,0.9678534428622755,0.9229440838092231,0.9413489176426163,0.9304012399993739
6.954,12.716800571317714,0.40403548229610065,0.4,-6.541597831623209e-05,-0.0018320239670940354,0.9678682129425699,0.9229525846765003,0.941354072417846,0.930408012007617
6.956,12.714428769428167,0.4040108068902915,0.4,-6.634981791331874e-05,-0.0018199377798219177,0.9678829696541387,0.9229610576043676,0.9413591948886318,0.9304147520176953
6.958,12.712023455394053,0.4039856062968335,0.4,-6.727774376676141e-05,-0.0018076354488848635,0.9678977129756594,0.9229695027582447,0.9413642852916123,0.9304214602478831
6.96,12.709584844301828,0.40395988554651086,0.4,-6.81996343139323e-05,-0.0017951193186353832,0.9679124428869876,0.9229779203065924,0.9413693438670754,0.9304281369200215
6.962,12.707113155592754,0.40393364973292356,0.4,-6.911536918628577e-05,-0.001782391758579683,0.9679271593691615,0.9229863104208853,0.941374370858918,0.9304347822594814
6.964,12.704608613019651,0.40390690401158613,0.4,-7.002482922381848e-05,-0.0017694551629666433,0.9679418624044078,0.9229946732755856,0.9413793665146069,0.9304413964951285
6.966,12.702071444603137,0.40387965359901434,0.4,-7.092789648931365e-05,-0.0017563119503739687,0.9679565519761456,0.9230030090481154,0.9413843310851374,0.9304479798592838
6.968,12.699501882587338,0.40385190377181146,0.4,-7.182445428237452e-05,-0.0017429645632918902,0.9679712280689907,0.9230113179188281,0.9413892648249922,0.9304545325876886
6.97,12.696900163395133,0.4038236598657422,0.4,-7.271438715323763e-05,-0.0017294154677044375,0.9679858906687596,0.9230196000709809,0.9413941679921008,0.9304610549194648
6.972,12.694266527582872,0.40379492727480504,0.4,-7.359758091637065e-05,-0.0017156671526683057,0.9680005397624752,0.923027855690707,0.9413990408477969,0.9304675470970781
6.974,12.691601219794629,0.4037657114502945,0.4,-7.447392266384877e-05,-0.0017017221298895758,0.9680151753383687,0.923036084966985,0.9414038836567766,0.9304740093662979
6.976,12.68890448871597,0.40373601789986047,0.4,-7.534330077851406e-05,-0.0016875829332978053,0.9680297973858853,0.9230442880916122,0.9414086966870568,0.9304804419761603
6.978,12.686176587027246,0.4037058521865597,0.4,-7.620560494690918e-05,-0.00167325211861823,0.9680444058956871,0.9230524652591736,0.9414134802099311,0.9304868451789275
6.98,12.683417771356439,0.4036752199279027,0.4,-7.70607261719901e-05,-0.0016587322629418658,0.9680590008596561,0.9230606166670128,0.9414182344999269,0.9304932192300488
6.982,12.680628302231538,0.4036441267948943,0.4,-7.790855678561178e-05,-0.0016440259642934926,0.9680735822708998,0.9230687425152021,0.9414229598347633,0.9304995643881203
6.984,12.677808444032486,0.40361257851106913,0.4,-7.874899046079186e-05,-0.0016291358411975806,0.9680881501237527,0.9230768430065124,0.9414276564953054,0.930505880914845
6.986,12.67495846494267,0.403580580851522,0.4,-7.958192222374333e-05,-0.0016140645322424933,0.9681027044137795,0.9230849183463823,0.9414323247655213,0.9305121690749922
6.988,12.6720786369,0.4035481396419328,0.4,-8.040724846568128e-05,-0.0015988146956427002,0.9681172451377793,0.9230929687428875,0.9414369649324372,0.9305184291363565
6.99,12.669169235547562,0.4035152607575867,0.4,-8.122486695439793e-05,-0.0015833890087994448,0.9681317722937872,0.923100994406709,0.9414415772860923,0.9305246613697158
6.992,12.66623054018385,0.4034819501223904,0.4,-8.203467684561072e-05,-0.0015677901678593734,0.9681462858810783,0.9231089955511036,0.9414461621194947,0.9305308660487913
6.994,12.663262833712599,0.4034482137078811,0.4,-8.283657869407525e-05,-0.0015520208872719533,0.9681607859001689,0.9231169723918696,0.9414507197285747,0.9305370434502042
6.996,12.66026640259223,0.4034140575322344,0.4,-8.363047446446739e-05,-0.0015360838993449342,0.9681752723528194,0.9231249251473164,0.9414552504121394,0.9305431938534335
6.998,12.657241536784898,0.40337948765926523,0.4,-8.441626754203002e-05,-0.001519981953798757,0.968189745242037,0.9231328540382316,0.9414597544718266,0.9305493175407746
7.0,12.654188529705161,0.4033445101974271,0.4,-8.519386274298821e-05,-0.0015037178173190995,0.9682042045720776,0.9231407592878493,0.9414642322120597,0.9305554147972956
7.002,12.651107678168284,0.40330913129880397,0.4,-8.596316632472562e-05,-0.001487294273108418,0.9682186503484457,0.9231486411218155,0.9414686839399976,0.9305614859107937
7.004,12.64799928233817,0.4032733571581014,0.4,-8.672408599572594e-05,-0.0014707141204361469,0.9682330825778994,0.9231564997681568,0.941473109965492,0.9305675311717527
7.006,12.644863645674956,0.4032371940116334,0.4,-8.747653092527713e-05,-0.001453980174187488,0.9682475012684494,0.9231643354572457,0.9414775106010368,0.9305735508732987
7.008,12.64170107488225,0.4032006481363041,0.4,-8.822041175293574e-05,-0.0014370952644114192,0.9682619064293604,0.9231721484217673,0.941481886161722,0.9305795453111559
7.01,12.638511879854025,0.40316372584858756,0.4,-8.895564059775574e-05,-0.0014200622358673549,0.9682762980711536,0.9231799388966857,0.9414862369651859,0.9305855147836032
7.012,12.63529637362121,0.4031264335035041,0.4,-8.968213106727418e-05,-0.0014028839475708193,0.9682906762056058,0.9231877071192085,0.9414905633315659,0.9305914595914275
7.014,12.632054872297932,0.4030887774935938,0.4,-9.039979826625862e-05,-0.0013855632723385122,0.9683050408457519,0.9231954533287542,0.9414948655834515,0.9305973800378813
7.016,12.628787695027471,0.403050764247886,0.4,-9.110855880521152e-05,-0.0013681030963321964,0.9683193920058829,0.9232031777669147,0.941499144045834,0.9306032764286352
7.018,12.625495163927903,0.4030124002308688,0.4,-9.180833080863603e-05,-0.0013505063186018806,0.9683337297015499,0.9232108806774235,0.9415033990460597,0.9306091490717344
7.02,12.622177604037445,0.40297369194145083,0.4,-9.249903392305647e-05,-0.0013327758506283677,0.9683480539495597,0.9232185623061173,0.9415076309137789,0.9306149982775512
7.022,12.618835343259528,0.4029346459119269,0.4,-9.318058932479776e-05,-0.0013149146158650867,0.9683623647679778,0.9232262229009023,0.9415118399808963,0.93062082435874
7.024,12.61546871230759,0.4028952687069375,0.4,-9.385291972751968e-05,-0.0012969255492794214,0.9683766621761274,0.9232338627117177,0.9415160265815232,0.9306266276301911
7.026,12.612078044649586,0.402855566922426,0.4,-9.451594938951037e-05,-0.0012788115968934612,0.9683909461945875,0.9232414819904993,0.9415201910519262,0.9306324084089833
7.028,12.60866367645227,0.4028155471845966,0.4,-9.51696041207325e-05,-0.0012605757153243968,0.968405216845194,0.923249080991144,0.9415243337304767,0.930638167014338
7.03,12.605225946525204,0.4027752161488688,0.4,-9.581381128962639e-05,-0.0012422208713244402,0.9684194741510377,0.9232566599694719,0.9415284549576016,0.9306439037675714
7.032,12.601765196264532,0.4027345804988286,0.4,-9.644849982966679e-05,-0.0012237500413207238,0.9684337181364617,0.9232642191831907,0.941532555075732,0.9306496189920478
7.034,12.59828176959653,0.40269364694518195,0.4,-9.70736002456763e-05,-0.0012051662109543778,0.968447948827063,0.9232717588918576,0.9415366344292526,0.930655313013132
7.036,12.594776012920926,0.4026524222247051,0.4,-9.768904461989116e-05,-0.0011864723746202593,0.968462166249688,0.9232792793568425,0.9415406933644502,0.9306609861581403
7.038,12.591248275054001,0.4026109130991917,0.4,-9.829476661778225e-05,-0.0011676715350059808,0.9684763704324322,0.9232867808412906,0.9415447322294637,0.9306666387562955
7.04,12.587698907171502,0.40256912635440384,0.4,-9.889070149362822e-05,-0.001148766702631079,0.968490561404637,0.9232942636100832,0.9415487513742307,0.9306722711386748
7.042,12.58412826275134,0.402527068799017,0.4,-9.94767860958453e-05,-0.0011297608953864096,0.9685047391968875,0.9233017279298016,0.9415527511504376,0.9306778836381644
7.044,12.580536697516116,0.4024847472635682,0.4,-0.00010005295887206765,-0.0011106571380733905,0.968518903841011,0.9233091740686876,0.9415567319114674,0.9306834765894099
7.046,12.57692456937545,0.402442168599401,0.4,-0.00010061915987398275,-0.0010914584619436743,0.9685330553700725,0.9233166022966052,0.9415606940123469,0.9306890503287666
7.048,12.573292238368168,0.40239933967761254,0.4,-0.00010117533076191855,-0.0010721679042388441,0.9685471938183721,0.9233240128850014,0.941564637809695,0.9306946051942515
7.05,12.569640066604297,0.4023562673879987,0.4,-0.00010172141480918644,-0.0010527885077307002,0.9685613192214421,0.9233314061068684,0.9415685636616707,0.9307001415254941
7.052,12.56596841820693,0.4023129586379997,0.4,-0.00010225735690617492,-0.001033323320261615,0.9685754316160433,0.9233387822367036,0.9415724719279203,0.930705659663686
7.054,12.562277659253942,0.40226942035164565,0.4,-0.00010278310356419802,-0.0010137753942855814,0.9685895310401602,0.92334614155047,0.9415763629695242,0.9307111599515319
7.056,12.55856815771957,0.40222565946850314,0.4,-0.0001032986029190958,-0.0009941477864098044,0.9686036175329984,0.9233534843255576,0.9415802371489452,0.9307166427332003
7.058,12.554840283415869,0.4021816829426212,0.4,-0.00010380380473459048,-0.0009744435569366532,0.9686176911349789,0.9233608108407426,0.9415840948299743,0.9307221083542723
7.06,12.551094407934048,0.40213749774147894,0.4,-0.000104298660405394,-0.0009546657694064729,0.9686317518877343,0.9233681213761481,0.9415879363776787,0.9307275571616925
7.062,12.547330904585708,0.4020931108449322,0.4,-0.00010478312296007054,-0.0009348174901409913,0.9686457998341034,0.9233754162132035,0.9415917621583474,0.9307329895037182
7.064,12.543550148343975,0.402048529244164,0.4,-0.00010525714706365204,-0.0009149017877876243,0.968659835018127,0.9233826956346044,0.941595572539439,0.9307384057298689
7.066,12.539752515784533,0.4020037599406331,0.4,-0.00010572068902000992,-0.0008949217328645918,0.9686738574850415,0.9233899599242721,0.9415993678895277,0.9307438061908758
7.068,12.535938385026604,0.40195880994502475,0.4,-0.0001061737067739792,-0.0008748803973069232,0.9686878672812738,0.923397209367313,0.9416031485782494,0.9307491912386315
7.07,12.532108135673827,0.4019136862762041,0.4,-0.0001066161599132388,-0.0008547808540133508,0.9687018644544355,0.9234044442499766,0.9416069149762488,0.9307545612261384
7.072,12.528262148755088,0.4018683959601694,0.4,-0.00010704800966994594,-0.0008346261763945741,0.9687158490533168,0.9234116648596163,0.9416106674551242,0.9307599165074576
7.074,12.524400806665293,0.40182294602900653,0.4,-0.00010746921892212787,-0.0008144194379221623,0.9687298211278796,0.9234188714846469,0.9416144063873755,0.9307652574376581
7.076,12.520524493106096,0.401777343519848,0.4,-0.000107879752194828,-0.000794163711679138,0.968743780729252,0.923426064414503,0.9416181321463487,0.9307705843727663
7.078,12.51663359302659,0.40173159547383214,0.4,-0.00010827957566100945,-0.0007738620699113113,0.9687577279097205,0.923433243939599,0.9416218451061826,0.9307758976697125
7.08,12.512728492563971,0.40168570893506195,0.4,-0.0001086686571422146,-0.0007535175835803494,0.968771662722723,0.9234404103512859,0.9416255456417545,0.9307811976862821
7.082,12.508809578984174,0.4016396909495718,0.4,-0.0001090469661089839,-0.0007331333219178001,0.9687855852228412,0.9234475639418093,0.9416292341286258,0.9307864847810615
7.084,12.50487724062251,0.4015935485642912,0.4,-0.00010941447368103117,-0.0007127123519809972,0.9687994954657945,0.9234547050042693,0.9416329109429883,0.9307917593133883
7.086,12.500931866824299,0.4015472888260151,0.4,-0.00010977115262717842,-0.0006922577382100139,0.9688133935084298,0.9234618338325763,0.9416365764616094,0.9307970216432983
7.088,12.496973847885501,0.4015009187803734,0.4,-0.00011011697736504911,-0.0006717725419863735,0.9688272794087152,0.9234689507214103,0.9416402310617781,0.9308022721314742
7.09,12.493003574993372,0.40145444547080633,0.4,-0.00011045192396052304,-0.0006512598211934808,0.968841153225731,0.9234760559661773,0.9416438751212503,0.9308075111391939
7.092,12.48902144016714,0.4014078759375406,0.4,-0.00011077597012695035,-0.0006307226297784171,0.9688550150196608,0.923483149862968,0.9416475090181947,0.9308127390282777
7.094,12.485027836198707,0.40136121721657014,0.4,-0.00011108909522412781,-0.0006101640173158483,0.9688688648517826,0.923490232708514,0.9416511331311386,0.9308179561610372
7.096,12.481023156593416,0.4013144763386391,0.4,-0.00011139128025703651,-0.0005895870285732904,0.9688827027844606,0.9234973048001469,0.9416547478389131,0.9308231629002232
7.098,12.477007795510831,0.4012676603282291,0.4,-0.00011168250787434396,-0.0005689947030786541,0.9688965288811342,0.9235043664357525,0.941658353520598,0.9308283596089715
7.1,12.472982147705604,0.4012207762025489,0.4,-0.00011196276236666865,-0.0005483900746894067,0.9689103432063101,0.923511417913732,0.9416619505554698,0.930833546650754
7.102,12.468946608468402,0.40117383097053005,0.4,-0.00011223202966460995,-0.0005277761711636898,0.9689241458255516,0.9235184595329554,0.9416655393229443,0.9308387243893248
7.104,12.4649015735669,0.40112683163182183,0.4,-0.00011249029733654331,-0.0005071560137338716,0.9689379368054677,0.9235254915927198,0.9416691202025237,0.9308438931886666
7.106,12.460847439186871,0.40107978517579623,0.4,-0.0001127375545861826,-0.00048653261668152314,0.968951716213704,0.9235325143927071,0.9416726935737427,0.9308490534129413
7.108,12.456784601873357,0.401032698580552,0.4,-0.00011297379224990918,-0.000465908986915042,0.9689654841189318,0.9235395282329393,0.9416762598161134,0.9308542054264357
7.11,12.45271345847194,0.400985578811926,0.4,-0.00011319900279387009,-0.00044528812354937414,0.9689792405908367,0.9235465334137365,0.9416798193090709,0.9308593495935102
7.112,12.448634406070145,0.4009384328225062,0.4,-0.00011341318031084502,-0.00042467301748784145,0.9689929857001083,0.9235535302356728,0.9416833724319197,0.930864486278546
7.114,12.444547841938912,0.4008912675506521,0.4,-0.00011361632051688497,-0.000404066651006358,0.9690067195184273,0.923560518999533,0.9416869195637789,0.9308696158458929
7.116,12.440454163474248,0.40084408991951803,0.4,-0.00011380842074772154,-0.00038347199734013737,0.9690204421184565,0.9235675000062693,0.9416904610835286,0.930874738659818
7.118,12.436353768138972,0.400796906836081,0.4,-0.00011398947995494952,-0.00036289202027249903,0.9690341535738265,0.9235744735569587,0.9416939973697557,0.9308798550844523
7.12,12.432247053404621,0.4007497251901749,0.4,-0.00011415949870198306,-0.0003423296737265335,0.969047853959125,0.9235814399527573,0.9416975288006993,0.9308849654837388
7.122,12.428134416693503,0.40070255185352843,0.4,-0.00011431847915978758,-0.00032178790135897924,0.9690615433498843,0.9235883994948588,0.9417010557541978,0.9308900702213815
7.124,12.4240162553209,0.40065539367880837,0.4,-0.00011446642510238743,-0.00030126963615685273,0.9690752218225684,0.9235953524844509,0.941704578607635,0.9308951696607921
7.126,12.41989296643744,0.4006082574986694,0.4,-0.00011460334190215126,-0.0002807778000366284,0.969088889454561,0.92360229922267,0.9417080977378854,0.9309002641650385
7.128,12.415764946971658,0.40056115012480653,0.4,-0.00011472923652485627,-0.00026031530344616804,0.9691025463241518,0.9236092400105599,0.9417116135212616,0.9309053540967928
7.13,12.41163259357271,0.40051407834701636,0.4,-0.00011484411752453276,-0.00023988504496928222,0.9691161925105238,0.9236161751490262,0.9417151263334611,0.9309104398182796
7.132,12.407496302553303,0.4004670489322626,0.4,-0.00011494799503808986,-0.0002194899109332401,0.9691298280937397,0.9236231049387941,0.9417186365495116,0.9309155216912243
7.134,12.403356469832802,0.40042006862374546,0.4,-0.00011504088077972427,-0.00019913277501889745,0.9691434531547293,0.923630029680365,0.9417221445437197,0.9309206000768012
7.136,12.399213490880562,0.400373144139981,0.4,-0.00011512278803511294,-0.00017881649787387412,0.9691570677752728,0.9236369496739717,0.9417256506896161,0.9309256753355822
7.138,12.395067760659456,0.4003262821738823,0.4,-0.00011519373165539186,-0.0001585439267286319,0.9691706720379903,0.9236438652195358,0.9417291553599036,0.930930747827485
7.14,12.390919673569627,0.4002794893918499,0.4,-0.00011525372805092146,-0.00013831789501542006,0.9691842660263257,0.9236507766166243,0.9417326589264048,0.9309358179117221
7.142,12.386769623392475,0.4002327724328667,0.4,-0.00011530279518484062,-0.00011814122199045596,0.9691978498245325,0.9236576841644062,0.9417361617600084,0.9309408859467497
7.144,12.382618003234885,0.40018613790760066,0.4,-0.00011534095256641091,-9.80167123590947e-05,0.969211423517659,0.9236645881616083,0.9417396642306175,0.9309459522902159
7.146,12.378465205473674,0.4001395923975118,0.4,-0.00011536822124415215,-7.794715590393395e-05,0.9692249871915342,0.9236714889064737,0.9417431667070976,0.9309510172989109
7.148,12.37431162170031,0.4000931424539683,0.4,-0.00011538462379877116,-5.7935327116384605e-05,0.9692385409327516,0.9236783866967161,0.9417466695572242,0.9309560813287148
7.15,12.370157642665891,0.4000467945973668,0.4,-0.00011539018433588522,-3.7983984831317305e-05,0.9692520848286552,0.923685281829479,0.9417501731476308,0.9309611447345486
7.152,12.366003658226372,0.4000005553162638,0.4,-0.0001153849284785416,-1.8095871864898944e-05,0.9692656189673233,0.9236921746012912,0.9417536778437581,0.9309662078703222
7.154,12.36185005728808,0.39995443106650713,0.4,-0.00011536888335953524,1.7262853440804665e-06,0.9692791434375534,0.9236990653080246,0.9417571840098018,0.9309712710888856
7.156,12.357697227753505,0.3999084282703814,0.4,-0.00011534207761352583,2.1479777089779273e-05,0.969292658328846,0.9237059542448501,0.941760692008662,0.9309763347419769
7.158,12.353545556467374,0.39986255331575654,0.4,-0.00011530454136895607,4.116191075127437e-05,0.9693061637313887,0.9237128417061965,0.9417642022018916,0.9309813991801743
7.16,12.349395429163033,0.3998168125552446,0.4,-0.0001152563062397731,6.0770011141146954e-05,0.9693196597360406,0.9237197279857067,0.9417677149496466,0.9309864647528453
7.162,12.345247230409104,0.3997712123053644,0.4,-0.00011519740531695422,8.030142085066298e-05,0.9693331464343153,0.9237266133761949,0.9417712306106348,0.9309915318080972
7.164,12.341101343556486,0.3997257588457131,0.4,-0.00011512787315983928,9.97535005914079e-05,0.969346623918365,0.9237334981696053,0.9417747495420663,0.9309966006927285
7.166,12.336958150685634,0.39968045841814515,0.4,-0.00011504774578727125,0.00011912362953330098,0.969360092280964,0.9237403826569685,0.9417782720996026,0.9310016717521791
7.168,12.332818032554199,0.3996353172259597,0.4,-0.00011495706066854659,0.00013840920563911417,0.9693735516154908,0.9237472671283604,0.941781798637308,0.9310067453304812
7.17,12.328681368544961,0.39959034143309474,0.4,-0.00011485585671417746,0.00015760764599532465,0.969387002015913,0.9237541518728597,0.9417853295076004,0.9310118217702121
7.172,12.324548536614124,0.39954553716333097,0.4,-0.0001147441742664678,0.0001767163871391822,0.9694004435767687,0.9237610371785052,0.9417888650612003,0.9310169014124441
7.174,12.320419913239935,0.3995009104994994,0.4,-0.00011462205508990445,0.00019573288538230274,0.9694138763931497,0.9237679233322562,0.9417924056470846,0.9310219845966978
7.176,12.316295873371677,0.399456467482705,0.4,-0.0001144895423613663,0.00021465461713025564,0.9694273005606844,0.9237748106199484,0.941795951612436,0.9310270716608927
7.178,12.312176790378984,0.3994122141115476,0.4,-0.00011434668066015211,0.0002334790791985045,0.969440716175521,0.9237816993262545,0.9417995033025967,0.9310321629413019
7.18,12.308063036001545,0.3993681563413609,0.4,-0.0001141935159578299,0.0002522037891245525,0.9694541233343079,0.9237885897346422,0.9418030610610187,0.9310372587725021
7.182,12.303954980299165,0.3993243000834543,0.4,-0.00011403009560790938,0.00027082628547616186,0.969467522134178,0.9237954821273328,0.9418066252292177,0.9310423594873287
7.184,12.299852991602208,0.39928065120436496,0.4,-0.00011385646833534003,0.0002893441281556601,0.9694809126727298,0.9238023767852618,0.9418101961467255,0.9310474654168284
7.186,12.295757436462416,0.3992372155251178,0.4,-0.00011367268422583535,0.00030775489870045643,0.9694942950480097,0.9238092739880363,0.9418137741510424,0.9310525768902119
7.188,12.291668679604106,0.3991939988204941,0.4,-0.00011347879471502717,0.0003260562005793803,0.9695076693584941,0.9238161740138963,0.9418173595775923,0.9310576942348097
7.19,12.287587083875785,0.3991510068183096,0.4,-0.0001132748525774507,0.00034424565948532656,0.9695210357030705,0.9238230771396739,0.9418209527596749,0.9310628177760237
7.192,12.283513010202142,0.39910824519870103,0.4,-0.00011306091191536323,0.00036232092362356756,0.96953439418102,0.9238299836407535,0.9418245540284214,0.9310679478372849
7.194,12.279446817536456,0.3990657195934191,0.4,-0.00011283702814739749,0.0003802796639962632,0.969547744891999,0.9238368937910318,0.9418281637127479,0.9310730847400052
7.196,12.275388862813413,0.39902343558513526,0.4,-0.00011260325799705305,0.00039811957468267704,0.9695610879360196,0.9238438078628786,0.941831782139311,0.9310782288035347
7.198,12.27133950090234,0.3989813987067528,0.4,-0.00011235965948102678,0.0004158383731155497,0.9695744234134326,0.9238507261270974,0.9418354096324631,0.9310833803451166
7.2,12.267299084560861,0.39893961444072995,0.4,-0.00011210629189738568,0.00043343380035298397,0.9695877514249072,0.9238576488528871,0.9418390465142086,0.9310885396798427
7.202,12.263267964388989,0.39889808821841094,0.4,-0.00011184321581358236,0.00045090362134643514,0.9696010720714141,0.9238645763078024,0.9418426931041592,0.9310937071206101
7.204,12.259246488783637,0.3988568254193652,0.4,-0.00011157049305431742,0.0004682456252043752,0.9696143854542052,0.9238715087577157,0.941846349719491,0.9310988829780782
7.206,12.255235003893583,0.39881583137073867,0.4,-0.0001112881866892494,0.00048545762545189157,0.969627691674795,0.9238784464667795,0.9418500166749018,0.931104067560625
7.208,12.251233853574877,0.39877511134661214,0.4,-0.00011099636102055584,0.0005025374602857053,0.9696409908349428,0.9238853896973882,0.9418536942825676,0.9311092611743049
7.21,12.247243379346692,0.39873467056737033,0.4,-0.00011069508157034547,0.0005194829928253141,0.969654283036632,0.9238923387101402,0.9418573828521016,0.9311144641228065
7.212,12.243263920347637,0.398694514199079,0.4,-0.00011038441506792655,0.0005362921113595083,0.9696675683820529,0.9238992937638008,0.9418610826905123,0.9311196767074114
7.214,12.239295813292529,0.3986546473528734,0.4,-0.00011006442943693135,0.0005529627295887242,0.9696808469735824,0.9239062551152664,0.9418647941021612,0.9311248992269514
7.216,12.235339392429632,0.3986150750843541,0.4,-0.00010973519378230061,0.0005694927868630656,0.9696941189137644,0.9239132230195255,0.9418685173887229,0.9311301319777685
7.218,12.231394989498368,0.39857580239299717,0.4,-0.0001093967783771283,0.000585880248415863,0.9697073843052926,0.9239201977296247,0.9418722528491448,0.9311353752536751
7.22,12.227462933687496,0.39853683422156544,0.4,-0.0001090492546493716,0.0006021231055928222,0.9697206432509894,0.9239271794966322,0.9418760007796072,0.9311406293459121
7.222,12.223543551593782,0.39849817545554056,0.4,-0.00010869269516842575,0.0006182193760770434,0.9697338958537881,0.9239341685696008,0.9418797614734836,0.9311458945431108
7.224,12.219637167181157,0.39845983092255577,0.4,-0.00010832717363156875,0.0006341671041090518,0.9697471422167127,0.9239411651955349,0.9418835352213019,0.9311511711312531
7.226,12.215744101740347,0.39842180539184313,0.4,-0.00010795276485027491,0.0006499643607029166,0.9697603824428589,0.9239481696193527,0.9418873223107058,0.9311564593936325
7.228,12.211864673849018,0.39838410357369014,0.4,-0.00010756954473640298,0.000665609243857699,0.9697736166353752,0.923955182083855,0.9418911230264178,0.9311617596108163
7.23,12.207999199332411,0.39834673011890526,0.4,-0.00010717759028825901,0.0006810998787642841,0.9697868448974436,0.923962202829688,0.9418949376502002,0.9311670720606077
7.232,12.204147991224486,0.3983096896182948,0.4,-0.00010677697957653776,0.0006964344180078099,0.9698000673322601,0.9239692320953113,0.9418987664608199,0.931172397018008
7.234,12.200311359729564,0.3982729866021493,0.4,-0.00010636779173014273,0.0007116110417656387,0.9698132840430151,0.9239762701169635,0.9419026097340104,0.9311777347551803
7.236,12.196489612184491,0.3982366255397409,0.4,-0.0001059501069218903,0.000726627958000603,0.9698264951328753,0.9239833171286295,0.9419064677424367,0.9311830855414122
7.238,12.19268305302132,0.3982006108388265,0.4,-0.00010552400635409778,0.0007414834026499444,0.9698397007049636,0.9239903733620076,0.9419103407556603,0.9311884496430815
7.24,12.188891983730507,0.39816494684517106,0.4,-0.00010508957224405991,0.0007561756398094216,0.9698529008623401,0.9239974390464779,0.9419142290401036,0.931193827323619
7.242,12.185116702824631,0.3981296378420702,0.4,-0.00010464688780941335,0.000770702961912981,0.969866095707983,0.9240045144090695,0.9419181328590158,0.9311992188434753
7.244,12.181357505802659,0.39809468804988946,0.4,-0.00010419603725339505,0.0007850636899077151,0.9698792853447693,0.9240115996744295,0.9419220524724393,0.9312046244600848
7.246,12.177614685114714,0.3980601016256128,0.4,-0.00010373710574999412,0.0007992561734244301,0.9698924698754565,0.9240186950647916,0.941925988137177,0.9312100444278332
7.248,12.173888530127414,0.39802588266240063,0.4,-0.000103270179429002,0.0008132787909432455,0.9699056494026622,0.9240258007999459,0.9419299401067577,0.9312154789980231
7.25,12.17017932708972,0.39799203518915943,0.4,-0.00010279534536096008,0.0008271299499549166,0.9699188240288464,0.9240329170972084,0.9419339086314065,0.9312209284188421
7.252,12.16648735909935,0.3979585631701212,0.4,-0.0001023126915420113,0.0008408080871171847,0.9699319938562914,0.9240400441713911,0.9419378939580115,0.9312263929353299
7.254,12.162812906069727,0.3979254705044336,0.4,-0.00010182230687865511,0.0008543116684067206,0.9699451589870846,0.9240471822347733,0.941941896330094,0.9312318727893468
7.256,12.159156244697481,0.39789276102575943,0.4,-0.00010132428117240949,0.000867639189266176,0.9699583195230974,0.924054331497072,0.9419459159877767,0.9312373682195427
7.258,12.155517648430521,0.39786043850189057,0.4,-0.00010081870510438313,0.0008807891747468176,0.969971475565969,0.9240614921654136,0.9419499531677552,0.9312428794613262
7.26,12.151897387436618,0.39782850663436653,0.4,-0.00010030567021975759,0.0008937601796462583,0.9699846272170851,0.9240686644443058,0.9419540081032682,0.9312484067468344
7.262,12.14829572857261,0.39779696905811,0.4,-9.97852689121857e-05,0.0009065507886416087,0.9699977745775614,0.9240758485356106,0.9419580810240685,0.9312539503049038
7.264,12.144712935354118,0.3977658293410679,0.4,-9.925759440810588e-05,0.0009191596164178277,0.9700109177482245,0.9240830446385172,0.941962172156396,0.931259510361041
7.266,12.141149267925867,0.3977350909838667,0.4,-9.872274075097686e-05,0.0009315853077914746,0.9700240568295927,0.9240902529495144,0.9419662817229489,0.931265087137395
7.268,12.137604983032539,0.39770475741947653,0.4,-9.818080278543212e-05,0.0009438265378297016,0.970037191921859,0.9240974736623658,0.941970409942858,0.9312706808527285
7.27,12.13408033399023,0.397674832012886,0.4,-9.763187614136093e-05,0.0009558820119645766,0.9700503231248714,0.9241047069680828,0.9419745570316591,0.9312762917223908
7.272,12.130575570658467,0.39764531806078907,0.4,-9.707605721791491e-05,0.000967750466102647,0.9700634505381164,0.9241119530549013,0.9419787232012694,0.9312819199582922
7.274,12.127090939412804,0.39761621879128184,0.4,-9.651344316744563e-05,0.0009794306667297045,0.9700765742606992,0.924119212108255,0.9419829086599604,0.931287565768877
7.276,12.123626683117989,0.3975875373635701,0.4,-9.594413187937138e-05,0.0009909214110110681,0.9700896943913278,0.9241264843107526,0.9419871136123346,0.9312932293590981
7.278,12.120183041101726,0.3975592768676876,0.4,-9.53682219639813e-05,0.0010022215268867805,0.9701028110282934,0.9241337698421537,0.9419913382593011,0.9312989109303925
7.28,12.11676024912902,0.3975314403242258,0.4,-9.47858127361746e-05,0.0010133298731625066,0.9701159242694541,0.9241410688793459,0.9419955827980537,0.9313046106806573
7.282,12.113358539377106,0.3975040306840737,0.4,-9.419700419914115e-05,0.0010242453395953033,0.9701290342122166,0.9241483815963215,0.9419998474220469,0.9313103288042258
7.284,12.109978140410952,0.3974770508281691,0.4,-9.360189702798141e-05,0.0010349668469749847,0.9701421409535189,0.9241557081641562,0.9420041323209742,0.9313160654918438
7.286,12.106619277159378,0.39745050356725964,0.4,-9.300059255327373e-05,0.001045493347200508,0.9701552445898133,0.9241630487509871,0.9420084376807479,0.9313218209306491
7.288,12.103282170891749,0.39742439164167703,0.4,-9.239319274458705e-05,0.0010558238233517772,0.9701683452170491,0.9241704035219912,0.9420127636834772,0.931327595304147
7.29,12.09996703919528,0.39739871772111823,0.4,-9.177980019394496e-05,0.0010659572897567678,0.9701814429306558,0.9241777726393656,0.9420171105074491,0.9313333887921921
7.292,12.096674095952908,0.3973734844044423,0.4,-9.11605180992394e-05,0.0010758927920538391,0.9701945378255263,0.9241851562623074,0.9420214783271088,0.9313392015709657
7.294,12.093403551321794,0.3973486942194739,0.4,-9.053545024760177e-05,0.0010856294072492342,0.9702076299959997,0.9241925545469933,0.9420258673130407,0.9313450338129569
7.296,12.090155611712404,0.39732434962281993,0.4,-8.990470099872963e-05,0.0010951662437702024,0.9702207195358462,0.9241999676465619,0.9420302776319509,0.9313508856869428
7.298,12.086930479768206,0.39730045299969613,0.4,-8.926837526817507e-05,0.0011045024415130154,0.9702338065382484,0.924207395711094,0.9420347094466492,0.9313567573579704
7.3,12.083728354345947,0.3972770066637658,0.4,-8.86265785105925e-05,0.0011136371718866813,0.9702468910957873,0.924214838887596,0.9420391629160332,0.9313626489873383
7.302,12.080549430496553,0.39725401285698714,0.4,-8.79794167029545e-05,0.0011225696378515605,0.9702599733004256,0.9242222973199815,0.9420436381950712,0.9313685607325799
7.304,12.077393899446635,0.39723147374947343,0.4,-8.732699632773301e-05,0.0011312990739536738,0.9702730532434917,0.9242297711490554,0.9420481354347878,0.9313744927474457
7.306,12.074261948580588,0.39720939143936324,0.4,-8.666942435605254e-05,0.0011398247463540237,0.9702861310156639,0.9242372605124969,0.9420526547822488,0.9313804451818881
7.308,12.0711537614233,0.39718776795270166,0.4,-8.600680823081294e-05,0.0011481459528534933,0.970299206706955,0.924244765544844,0.9420571963805459,0.9313864181820458
7.31,12.068069517623481,0.397166605243331,0.4,-8.533925584979016e-05,0.001156262022912913,0.970312280406698,0.9242522863774792,0.9420617603687859,0.9313924118902295
7.312,12.06500939293758,0.3971459051927955,0.4,-8.466687554871269e-05,0.0011641723176685282,0.9703253522035293,0.9242598231386135,0.9420663468820751,0.9313984264449066
7.314,12.061973559214339,0.3971256696102534,0.4,-8.398977608432011e-05,0.001171876229942929,0.9703384221853754,0.9242673759532742,0.9420709560515097,0.9314044619806892
7.316,12.05896218437993,0.39710590023240067,0.4,-8.330806661740111e-05,0.0011793731842511645,0.9703514904394366,0.9242749449432897,0.9420755880041625,0.9314105186283204
7.318,12.055975432423716,0.39708659872340807,0.4,-8.262185669581973e-05,0.0011866626368023372,0.9703645570521744,0.9242825302272772,0.9420802428630731,0.9314165965146629
7.32,12.053013463384628,0.3970677666748644,0.4,-8.19312562375274e-05,0.0011937440754966576,0.9703776221092956,0.9242901319206318,0.9420849207472376,0.9314226957626868
7.322,12.050076433338141,0.3970494056057346,0.4,-8.123637551356694e-05,0.0012006170199177694,0.9703906856957387,0.9242977501355126,0.9420896217715993,0.931428816491459
7.324,12.047164494383876,0.39703151696232575,0.4,-8.053732513106617e-05,0.0012072810213205826,0.9704037478956609,0.9243053849808331,0.9420943460470401,0.9314349588161345
7.326,12.0442777946338,0.3970141021182662,0.4,-7.98342160162298e-05,0.0012137356626145393,0.9704168087924222,0.92431303656225,0.9420990936803718,0.9314411228479441
7.328,12.041416478201045,0.3969971623744916,0.4,-7.912715939732692e-05,0.0012199805583422837,0.970429868468575,0.924320704982153,0.9421038647743298,0.9314473086941885
7.33,12.038580685189352,0.39698069895924626,0.4,-7.841626678768068e-05,0.0012260153546538141,0.9704429270058484,0.9243283903396566,0.9421086594275656,0.9314535164582285
7.332,12.035770551683099,0.3969647130280916,0.4,-7.770164996865722e-05,0.0012318397292762043,0.9704559844851359,0.9243360927305895,0.9421134777346406,0.9314597462394778
7.334,12.03298620973797,0.3969492056639259,0.4,-7.698342097266302e-05,0.0012374533914785739,0.9704690409864833,0.9243438122474874,0.9421183197860218,0.9314659981333969
7.336,12.030227787372214,0.3969341778770157,0.4,-7.626169206614767e-05,0.0012428560820328827,0.9704820965890752,0.9243515489795854,0.9421231856680758,0.9314722722314861
7.338,12.027495408558533,0.39691963060503577,0.4,-7.553657573261858e-05,0.0012480475731700457,0.9704951513712231,0.9243593030128106,0.9421280754630665,0.9314785686212809
7.34,12.024789193216572,0.39690556471312305,0.4,-7.480818465566494e-05,0.0012530276685316947,0.9705082054103538,0.9243670744297755,0.9421329892491497,0.9314848873863462
7.342,12.022109257206017,0.3968919809939351,0.4,-7.407663170199972e-05,0.0012577962031174277,0.9705212587829959,0.9243748633097723,0.9421379271003724,0.9314912286062732
7.344,12.019455712320305,0.396878880167725,0.4,-7.334202990451702e-05,0.001262353043227693,0.9705343115647705,0.9243826697287675,0.9421428890866692,0.9314975923566755
7.346,12.016828666280965,0.3968662628824238,0.4,-7.260449244537095e-05,0.0012666980864023,0.9705473638303778,0.9243904937593969,0.9421478752738627,0.9315039787091862
7.348,12.014228222732523,0.3968541297137323,0.4,-7.186413263907354e-05,0.0012708312613545414,0.9705604156535869,0.9243983354709618,0.942152885723661,0.9315103877314559
7.35,12.01165448123806,0.39684248116522514,0.4,-7.112106391562027e-05,0.001274752527900937,0.9705734671072245,0.9244061949294248,0.9421579204936595,0.9315168194871516
7.352,12.009107537275344,0.3968313176684648,0.4,-7.037539980364065e-05,0.0012784618768866313,0.9705865182631654,0.9244140721974079,0.9421629796373406,0.9315232740359551
7.354,12.0065874822336,0.39682063958312386,0.4,-6.962725391357992e-05,0.0012819593301065589,0.9705995691923203,0.9244219673341889,0.9421680632040751,0.9315297514335643
7.356,12.00409440341085,0.3968104471971194,0.4,-6.887673992090919e-05,0.0012852449402222643,0.9706126199646263,0.9244298803956995,0.9421731712391246,0.9315362517316917
7.358,12.001628384011877,0.3968007407267576,0.4,-6.812397154937282e-05,0.0012883187906745346,0.9706256706490377,0.9244378114345254,0.9421783037836443,0.9315427749780674
7.36,11.999189503146793,0.3967915203168868,0.4,-6.736906255427026e-05,0.001291180995591625,0.970638721313516,0.9244457604999042,0.9421834608746859,0.9315493212164405
7.362,11.99677783583021,0.396782786041061,0.4,-6.661212670577844e-05,0.001293831699693447,0.9706517720250198,0.924453727637726,0.9421886425452023,0.9315558904865809
7.364,11.994393452980983,0.3967745379017145,0.4,-6.585327777231197e-05,0.0012962710781914905,0.9706648228494962,0.9244617128905331,0.9421938488240514,0.9315624828242834
7.366,11.992036421422592,0.39676677583034603,0.4,-6.509262950392989e-05,0.0012984993366845707,0.9706778738518725,0.9244697162975227,0.9421990797360029,0.9315690982613712
7.368,11.989706803884088,0.3967594996877107,0.4,-6.433029561578612e-05,0.0013005167110505013,0.9706909250960457,0.9244777378945458,0.9422043353017422,0.9315757368257
7.37,11.987404659001662,0.39675270926402484,0.4,-6.356638977162982e-05,0.0013023234673335072,0.9707039766448767,0.9244857777141127,0.9422096155378796,0.9315823985411642
7.372,11.985130041320772,0.39674640427917807,0.4,-6.280102556735239e-05,0.0013039199016278338,0.9707170285601797,0.9244938357853925,0.9422149204569553,0.9315890834277007
7.374,11.982883001298898,0.39674058438295745,0.4,-6.203431651459071e-05,0.0013053063399569177,0.9707300809027158,0.9245019121342188,0.9422202500674489,0.9315957915012981
7.376,11.980663585308857,0.3967352491552774,0.4,-6.126637602438262e-05,0.0013064831381488185,0.9707431337321858,0.9245100067830933,0.9422256043737877,0.9316025227740014
7.378,11.97847183564273,0.3967303981064234,0.4,-6.049731739088148e-05,0.0013074506817076018,0.9707561871072211,0.9245181197511881,0.9422309833763554,0.9316092772539208
7.38,11.976307790516353,0.3967260306773039,0.4,-5.972725377512661e-05,0.0013082093856806656,0.9707692410853778,0.9245262510543537,0.9422363870715023,0.9316160549452398
7.382,11.974171484074404,0.3967221462397093,0.4,-5.8956298188878486e-05,0.0013087596945220627,0.9707822957231302,0.9245344007051228,0.9422418154515564,0.9316228558482248
7.384,11.972062946396065,0.39671874409658325,0.4,-5.8184563478515215e-05,0.0013091020819521433,0.9707953510758633,0.924542568712717,0.9422472685048336,0.9316296799592333
7.386,11.969982203501266,0.39671582348230233,0.4,-5.741216230899693e-05,0.0013092370508131891,0.9708084071978674,0.924550755083053,0.9422527462156504,0.9316365272707255
7.388,11.967929277357506,0.3967133835629639,0.4,-5.663920714789465e-05,0.0013091651329210944,0.9708214641423311,0.9245589598187508,0.9422582485643357,0.9316433977712751
7.39,11.965904185887238,0.39671142343668525,0.4,-5.586581024949266e-05,0.0013088868889133132,0.9708345219613365,0.9245671829191408,0.9422637755272439,0.9316502914455798
7.392,11.963906942975843,0.39670994213390925,0.4,-5.509208363896081e-05,0.0013084029080930861,0.9708475807058535,0.9245754243802722,0.9422693270767691,0.9316572082744743
7.394,11.961937558480157,0.396708938617722,0.4,-5.4318139096603224e-05,0.0013077138082698359,0.9708606404257338,0.9245836841949221,0.9422749031813584,0.9316641482349426
7.396,11.959996038237561,0.3967084117841764,0.4,-5.354408814218009e-05,0.0013068202355957723,0.9708737011697074,0.9245919623526048,0.942280503805528,0.9316711113001316
7.398,11.958082384075652,0.39670836046262614,0.4,-5.277004201931106e-05,0.0013057228643989218,0.9708867629853758,0.9246002588395826,0.9422861289098777,0.9316780974393655
7.4,11.956196593822463,0.3967087834160707,0.4,-5.1996111679957276e-05,0.0013044223970125153,0.97089982591921,0.9246085736388746,0.9422917784511075,0.9316851066181586
7.402,11.954338661317234,0.3967096793415038,0.4,-5.122240776898803e-05,0.0013029195636005755,0.9709128900165445,0.9246169067302694,0.9422974523820339,0.9316921387982331
7.404,11.952508576421751,0.39671104687027525,0.4,-5.0449040608828486e-05,0.0013012151219800846,0.9709259553215739,0.9246252580903358,0.942303150651608,0.9316991939375322
7.406,11.950706325032222,0.39671288456846054,0.4,-4.96761201841976e-05,0.0012993098574394834,0.9709390218773496,0.924633627692436,0.9423088732049323,0.931706271990238
7.408,11.948931889091712,0.39671519093723684,0.4,-4.890375612693228e-05,0.0012972045825538217,0.9709520897257765,0.924642015506736,0.9423146199832795,0.9317133729067885
7.41,11.947185246603127,0.39671796441326834,0.4,-4.8132057700904546e-05,0.0012949001369961678,0.9709651589076088,0.9246504215002214,0.9423203909241121,0.931720496633894
7.412,11.945466371642707,0.39672120336910277,0.4,-4.736113378702747e-05,0.001292397387345795,0.9709782294624487,0.9246588456367096,0.9423261859611017,0.9317276431145565
7.414,11.943775234374108,0.3967249061135717,0.4,-4.6591092868359245e-05,0.0012896972268928606,0.9709913014287428,0.9246672878768639,0.9423320050241488,0.931734812288087
7.416,11.942111801062973,0.3967290708922027,0.4,-4.582204301530153e-05,0.0012868005754396285,0.9710043748437794,0.9246757481782094,0.942337848039404,0.931742004090126
7.418,11.940476034092063,0.39673369588763696,0.4,-4.505409187089804e-05,0.0012837083790985674,0.9710174497436875,0.9246842264951459,0.9423437149292887,0.931749218452662
7.42,11.938867891976898,0.3967387792200576,0.4,-4.428734663623005e-05,0.001280421610086904,0.9710305261634347,0.9246927227789666,0.942349605612518,0.931756455304053
7.422,11.937287329381933,0.3967443189476237,0.4,-4.352191405591733e-05,0.0012769412665180595,0.9710436041368248,0.9247012369778715,0.9423555200041217,0.9317637145690467
7.424,11.93573429713725,0.3967503130669131,0.4,-4.275790040372079e-05,0.0012732683721898737,0.9710566836964973,0.9247097690369862,0.942361458015469,0.9317709961688022
7.426,11.934208742255766,0.39675675951337347,0.4,-4.199541146825306e-05,0.0012694039763695344,0.9710697648739266,0.9247183188983775,0.9423674195542902,0.9317783000209118
7.428,11.932710607950952,0.3967636561617807,0.4,-4.1234552538793126e-05,0.00126534915357543,0.97108284769942,0.9247268865010718,0.9423734045247014,0.9317856260394229
7.43,11.931239833655065,0.3967710008267041,0.4,-4.0475428391213644e-05,0.0012611050033558748,0.9710959322021183,0.9247354717810732,0.9423794128272299,0.9317929741348627
7.432,11.92979635503788,0.3967787912629812,0.4,-3.971814327401725e-05,0.0012566726500648408,0.9711090184099946,0.9247440746713815,0.9423854443588375,0.9318003442142601
