Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
7.434,11.92838010402593,0.396787025166197,0.4,-3.89628008944879e-05,0.0012520532426344563,0.9711221063498556,0.9247526951020124,0.942391499012948,0.9318077361811703
7.436,11.926991008822231,0.3967957001731749,0.4,-3.8209504404953027e-05,0.00124724795434484,0.9711351960473396,0.9247613330000154,0.9423975766794714,0.9318151499356995
7.438,11.925628993926509,0.3968048138624696,0.4,-3.7458356389165845e-05,0.0012422579825905437,0.9711482875269195,0.9247699882894952,0.942403677244832,0.93182258537453
7.44,11.924293980155912,0.39681436375487183,0.4,-3.6709458848802924e-05,0.001237084548644584,0.9711613808119008,0.9247786608916312,0.9424098005919943,0.9318300423909457
7.442,11.922985884666208,0.39682434731391814,0.4,-3.596291319008388e-05,0.0012317288974191898,0.9711744759244253,0.9247873507246986,0.9424159466004917,0.9318375208748576
7.444,11.921704620973456,0.39683476194640643,0.4,-3.5218820210508596e-05,0.0012261922972240128,0.97118757288547,0.9247960577040897,0.9424221151464534,0.9318450207128318
7.446,11.920450098976161,0.39684560500292243,0.4,-3.447728008572089e-05,0.0012204760395213461,0.9712006717148491,0.9248047817423355,0.9424283061026335,0.9318525417881147
7.448,11.91922222497789,0.3968568737783683,0.4,-3.373839235649434e-05,0.0012145814386787714,0.9712137724312168,0.9248135227491281,0.9424345193384398,0.9318600839806616
7.45,11.91802090171037,0.3968685655125005,0.4,-3.3002255915846417e-05,0.0012085098317189385,0.9712268750520672,0.9248222806313428,0.9424407547199639,0.9318676471671649
7.452,11.916846028357025,0.39688067739047456,0.4,-3.226896899627653e-05,0.0012022625780668973,0.9712399795937376,0.9248310552930609,0.9424470121100096,0.931875231221081
7.454,11.91569750057699,0.3968932065433955,0.4,-3.153862915713672e-05,0.0011958410592945948,0.9712530860714115,0.9248398466355944,0.942453291368125,0.9318828360126614
7.456,11.914575210529565,0.39690615004887464,0.4,-3.0811333272130765e-05,0.0011892466788630254,0.9712661944991188,0.9248486545575079,0.9424595923506318,0.9318904614089802
7.458,11.913479046899129,0.39691950493159367,0.4,-3.0087177516947554e-05,0.0011824808618616312,0.9712793048897411,0.924857478954644,0.9424659149106577,0.9318981072739646
7.46,11.912408894920482,0.3969332681638737,0.4,-2.936625735702455e-05,0.001175545054745323,0.9712924172550128,0.9248663197201474,0.9424722588981665,0.9319057734684247
7.462,11.911364636404631,0.3969474366662517,0.4,-2.864866753544955e-05,0.0011684407250691026,0.9713055316055258,0.9248751767444902,0.9424786241599927,0.9319134598500848
7.464,11.910346149765019,0.3969620073080617,0.4,-2.7934502060996862e-05,0.001161169361220257,0.9713186479507315,0.9248840499154962,0.9424850105398708,0.9319211662736137
7.466,11.909353310044166,0.39697697690802386,0.4,-2.7223854196303087e-05,0.0011537324721482495,0.9713317662989455,0.9248929391183681,0.9424914178784709,0.9319288925906566
7.468,11.908385988940742,0.39699234223483665,0.4,-2.6516816446179156e-05,0.001146131587092111,0.971344886657351,0.9249018442357123,0.9424978460134303,0.9319366386498665
7.47,11.907444054837061,0.397008100007778,0.4,-2.5813480546065575e-05,0.0011383682553058588,0.9713580090320028,0.9249107651475654,0.942504294779388,0.931944404296937
7.472,11.906527372826979,0.3970242468973094,0.4,-2.5113937450628085e-05,0.0011304440457814702,0.9713711334278314,0.924919701731422,0.9425107640080184,0.9319521893746342
7.474,11.905635804744207,0.39704077952568684,0.4,-2.4418277322497878e-05,0.0011223605469698177,0.9713842598486485,0.9249286538622604,0.9425172535280659,0.9319599937228307
7.476,11.904769209191024,0.39705769446757766,0.4,-2.372658952115338e-05,0.0011141193664993328,0.9713973882971498,0.924937621412571,0.9425237631653796,0.9319678171785377
7.478,11.903927441567394,0.39707498825068077,0.4,-2.303896259195049e-05,0.0011057221308928486,0.9714105187749218,0.9249466042523835,0.9425302927429485,0.93197565957594
7.48,11.903110354100457,0.3970926573563546,0.4,-2.2355484255298084e-05,0.0010971704852821371,0.9714236512824455,0.9249556022492952,0.9425368420809367,0.931983520746429
7.482,11.902317795874438,0.39711069822024825,0.4,-2.167624139598324e-05,0.0010884660931205596,0.9714367858191023,0.9249646152684999,0.9425434109967203,0.9319914005186382
7.484,11.9015496128609,0.3971291072329389,0.4,-2.1001320052642643e-05,0.0010796106358938722,0.9714499223831787,0.9249736431728149,0.942549999304922,0.9319992987184768
7.486,11.900805647949404,0.3971478807405738,0.4,-2.0330805407387447e-05,0.0010706058128290147,0.9714630609718731,0.9249826858227128,0.9425566068174493,0.9320072151691661
7.488,11.900085740978529,0.3971670150455169,0.4,-1.9664781775577858e-05,0.0010614533406010825,0.9714762015813008,0.9249917430763481,0.94256323334353,0.9320151496912737
7.49,11.899389728767252,0.3971865064069994,0.4,-1.9003332595752084e-05,0.001052154953038495,0.9714893442064997,0.9250008147895878,0.94256987868975,0.9320231021027505
7.492,11.898717445146694,0.39720635104177715,0.4,-1.8346540419705924e-05,0.001042712400826408,0.9715024888414371,0.9250099008160423,0.9425765426600908,0.932031072218966
7.494,11.89806872099222,0.3972265451247909,0.4,-1.769448690273017e-05,0.0010331274512085063,0.971515635479016,0.9250190010070941,0.9425832250559677,0.9320390598527446
7.496,11.897443384255885,0.39724708478983,0.4,-1.70472527940019e-05,0.0010234018876869814,0.9715287841110807,0.9250281152119285,0.9425899256762665,0.9320470648144026
7.498,11.896841259999226,0.3972679661302037,0.4,-1.640491792713432e-05,0.0010135375097210467,0.9715419347284248,0.9250372432775651,0.9425966443173833,0.9320550869117855
7.5,11.896262170426391,0.39728918519941325,0.4,-1.5767561210881508e-05,0.001003536132423738,0.9715550873207967,0.9250463850488884,0.9426033807732624,0.9320631259503046
7.502,11.895705934917597,0.39731073801182965,0.4,-1.5135260620004629e-05,0.0009933995862573142,0.9715682418769075,0.9250555403686774,0.9426101348354353,0.9320711817329745
7.504,11.895172370062912,0.397332620543376,0.4,-1.4508093186296423e-05,0.0009831297167271803,0.9715813983844385,0.9250647090776406,0.9426169062930604,0.9320792540604522
7.506,11.894661289696376,0.39735482873221106,0.4,-1.3886134989766202e-05,0.000972728384074235,0.9715945568300471,0.9250738910144439,0.9426236949329616,0.9320873427310732
7.508,11.8941725049304,0.39737735847942113,0.4,-1.3269461149987531e-05,0.0009621974629660905,0.971607717199375,0.9250830860157446,0.9426305005396681,0.932095447540891
7.51,11.893705824190512,0.39740020564971,0.4,-1.2658145817605511e-05,0.0009515388421868099,0.971620879477056,0.9250922939162229,0.9426373228954551,0.9321035682837157
7.512,11.893261053250379,0.39742336607209694,0.4,-1.2052262166009787e-05,0.0009407544243253685,0.9716340436467231,0.9251015145486149,0.9426441617803832,0.932111704751152
7.514,11.892837995267142,0.39744683554061644,0.4,-1.145188238316996e-05,0.0009298461254628725,0.9716472096910179,0.9251107477437439,0.942651016972339,0.9321198567326392
7.516,11.89243645081703,0.39747060981502025,0.4,-1.0857077663636974e-05,0.0009188158748586993,0.9716603775915963,0.9251199933305543,0.9426578882470753,0.9321280240154897
7.518,11.892056217931271,0.39749468462148535,0.4,-1.0267918200707435e-05,0.0009076656146354643,0.9716735473291388,0.9251292511361435,0.9426647753782527,0.9321362063849287
7.52,11.891697092132272,0.3975190556533219,0.4,-9.684473178756701e-06,0.0008963972994626857,0.9716867188833572,0.9251385209857966,0.9426716781374799,0.9321444036241334
7.522,11.89135886647007,0.3975437185716858,0.4,-9.106810765737076e-06,0.0008850128962397882,0.9716998922330041,0.9251478027030179,0.9426785962943548,0.9321526155142738
7.524,11.89104133155907,0.3975686690062946,0.4,-8.534998105845081e-06,0.0008735143837778729,0.9717130673558805,0.9251570961095649,0.9426855296165066,0.9321608418345515
7.526,11.890744275615015,0.39759390255614524,0.4,-7.969101312354267e-06,0.0008619037524805889,0.9717262442288453,0.925166401025483,0.9426924778696366,0.932169082362241
7.528,11.890467484492234,0.3976194147902349,0.4,-7.409185460619404e-06,0.0008501830040240736,0.9717394228278242,0.9251757172691375,0.9426994408175601,0.9321773368727294
7.53,11.89021074172113,0.3976452012482832,0.4,-6.855314581248371e-06,0.0008383541510361883,0.9717526031278172,0.9251850446572495,0.9427064182222485,0.9321856051395573
7.532,11.889973828545907,0.39767125744145987,0.4,-6.3075516534455235e-06,0.0008264192167747614,0.9717657851029089,0.925194383004928,0.9427134098438706,0.9321938869344584
7.534,11.889756523962543,0.3976975788531112,0.4,-5.76595859852298e-06,0.0008143802348052551,0.9717789687262774,0.9252037321257057,0.9427204154408361,0.9322021820274023
7.536,11.889558604756983,0.39772416093948987,0.4,-5.230596273585298e-06,0.0008022392486776355,0.9717921539702035,0.9252130918315725,0.9427274347698363,0.9322104901866338
7.538,11.889379845543568,0.3977509991304895,0.4,-4.701524465384221e-06,0.0007899983116026101,0.9718053408060789,0.9252224619330099,0.9427344675858876,0.9322188111787145
7.54,11.889220018803668,0.39777808883037646,0.4,-4.17880188434664e-06,0.0007776594861273224,0.9718185292044179,0.9252318422390263,0.9427415136423735,0.9322271447685645
7.542,11.889078894924541,0.3978054254185275,0.4,-3.662486158772621e-06,0.0007652248438103602,0.9718317191348644,0.9252412325571909,0.9427485726910878,0.9322354907195028
7.544,11.88895624223839,0.39783300425016754,0.4,-3.1526338292085055e-06,0.000752696464896372,0.9718449105662033,0.9252506326936685,0.9427556444822762,0.9322438487932891
7.546,11.88885182706162,0.39786082065710926,0.4,-2.6493003429917434e-06,0.0007400764379902423,0.9718581034663696,0.9252600424532554,0.9427627287646809,0.9322522187501665
7.548,11.888765413734285,0.3978888699484936,0.4,-2.1525400489705796e-06,0.0007273668597307277,0.9718712978024577,0.9252694616394133,0.9427698252855818,0.9322606003489011
7.55,11.888696764659736,0.3979171474115326,0.4,-1.662406192395432e-06,0.0007145698344637862,0.9718844935407319,0.9252788900543044,0.9427769337908407,0.932268993346825
7.552,11.888645640344429,0.3979456483122555,0.4,-1.1789509099863067e-06,0.000701687473915755,0.9718976906466363,0.9252883274988272,0.9427840540249438,0.9322773974998781
7.554,11.888611799437927,0.39797436789624985,0.4,-7.022252251737865e-07,0.0006887218968659459,0.9719108890848042,0.9252977737726508,0.9427911857310448,0.9322858125626492
7.556,11.888594998773057,0.3980033013894112,0.4,-2.322790435154694e-07,0.0006756752288193946,0.9719240888190688,0.9253072286742511,0.9427983286510085,0.9322942382884187
7.558,11.88859499340623,0.39803244399868887,0.4,2.308388517143763e-07,0.0006625496016790487,0.9719372898124733,0.9253166920009456,0.9428054825254544,0.9323026744292003
7.56,11.88861153665793,0.39806179091283395,0.4,6.870808037582428e-07,0.0006493471534181477,0.9719504920272807,0.9253261635489283,0.9428126470937984,0.9323111207357831
7.562,11.888644380153332,0.3980913373031494,0.4,1.13640028643472e-06,0.0006360700277524417,0.9719636954249842,0.9253356431133056,0.9428198220942979,0.9323195769577729
7.564,11.888693273863082,0.39812107832423776,0.4,1.5787519080210493e-06,0.000622720373812221,0.9719768999663182,0.925345130488132,0.9428270072640946,0.9323280428436359
7.566,11.888757966144192,0.3981510091147531,0.4,2.0140914149623843e-06,0.0006093003458146583,0.9719901056112678,0.9253546254664454,0.9428342023392576,0.9323365181407393
7.568,11.888838203781097,0.3981811247981504,0.4,2.4423756954031247e-06,0.0005958121027359155,0.9720033123190793,0.9253641278403013,0.9428414070548268,0.932345002595394
7.57,11.888933732026793,0.398211420483437,0.4,2.8635627825439123e-06,0.0005822578079836141,0.9720165200482718,0.9253736374008104,0.9428486211448567,0.932353495952897
7.572,11.889044294644144,0.39824189126592313,0.4,3.277611857821682e-06,0.0005686396290693488,0.972029728756646,0.9253831539381719,0.9428558443424594,0.9323619979575727
7.574,11.889169633947253,0.3982725322279744,0.4,3.6844832539157152e-06,0.0005549597372814328,0.9720429384012961,0.9253926772417111,0.9428630763798482,0.9323705083528162
7.576,11.88930949084296,0.3983033384397606,0.4,4.084138457576054e-06,0.0005412203073578642,0.9720561489386202,0.9254022070999133,0.9428703169883814,0.9323790268811346
7.578,11.88946360487245,0.39833430496001004,0.4,4.476540112277329e-06,0.0005274235171596831,0.972069360324331,0.9254117433004599,0.9428775658986048,0.9323875532841895
7.58,11.889631714252927,0.39836542683675813,0.4,4.861652020695723e-06,0.0005135715473446288,0.9720825725134653,0.9254212856302635,0.9428848228402953,0.9323960873028385
7.582,11.88981355591939,0.3983966991080979,0.4,5.2394391470120905e-06,0.0004996665810411242,0.9720957854603972,0.925430833875504,0.942892087542505,0.9324046286771782
7.584,11.890008865566493,0.398428116802932,0.4,5.609867619037839e-06,0.00048571080352285186,0.9721089991188462,0.9254403878216628,0.9428993597336028,0.932413177146585
7.586,11.89021737769046,0.39845967494172085,0.4,5.972904730166328e-06,0.00047170640188368574,0.9721222134418895,0.9254499472535596,0.9429066391413193,0.9324217324497581
7.588,11.890438825631092,0.3984913685372316,0.4,6.328518941148194e-06,0.00045765556471330775,0.9721354283819729,0.9254595119553866,0.9429139254927894,0.9324302943247612
7.59,11.890672941613806,0.39852319259528696,0.4,6.676679881693171e-06,0.0004435604817731977,0.972148643890921,0.9254690817107443,0.9429212185145942,0.9324388625090635
7.592,11.890919456791757,0.3985551421155122,0.4,7.017358351895324e-06,0.0004294233436734291,0.9721618599199482,0.9254786563026765,0.9429285179328061,0.9324474367395825
7.594,11.891178101287986,0.3985872120920819,0.4,7.35052632348481e-06,0.00041524634155010263,0.9721750764196696,0.9254882355137047,0.9429358234730295,0.9324560167527253
7.596,11.891448604237624,0.39861939751446424,0.4,7.676156940904175e-06,0.0004010316667434318,0.9721882933401121,0.9254978191258654,0.9429431348604456,0.93246460228443
7.598,11.891730693830121,0.39865169336816697,0.4,7.9942245222122e-06,0.00038678151047662895,0.9722015106307256,0.9255074069207425,0.9429504518198535,0.9324731930702075
7.6,11.89202409735152,0.39868409463547844,0.4,8.304704559812367e-06,0.00037249806353570683,0.9722147282403923,0.9255169986795037,0.9429577740757142,0.9324817888451827
7.602,11.892328541226734,0.39871659629621004,0.4,8.607573721008685e-06,0.0003581835159498538,0.9722279461174398,0.9255265941829347,0.9429651013521924,0.9324903893441361
7.604,11.89264375106185,0.39874919332843617,0.4,8.902809848387756e-06,0.00034384005667301414,0.9722411642096509,0.9255361932114748,0.9429724333731985,0.932498994301545
7.606,11.892969451686453,0.3987818807092317,0.4,9.19039196002934e-06,0.0003294698732662872,0.9722543824642734,0.9255457955452504,0.9429797698624321,0.9325076034516239
7.608,11.89330536719593,0.39881465341541056,0.4,9.470300249543207e-06,0.0003150751515811996,0.972267600828034,0.9255554009641105,0.9429871105434234,0.9325162165283666
7.61,11.893651220993807,0.3988475064242586,0.4,9.742516085934942e-06,0.0003006580754442295,0.9722808192471462,0.9255650092476608,0.9429944551395752,0.9325248332655867
7.612,11.894006735834035,0.39888043471426704,0.4,1.0007022013299558e-05,0.0002862208263422301,0.9722940376673223,0.9255746201752973,0.943001803374205,0.9325334533969568
7.614,11.894371633863305,0.39891343326586515,0.4,1.026380175034533e-05,0.0002717655831090517,0.9723072560337851,0.9255842335262421,0.9430091549705865,0.9325420766560516
7.616,11.894745636663313,0.39894649706214597,0.4,1.0512840189745844e-05,0.0002572945216132872,0.9723204742912778,0.9255938490795761,0.943016509651992,0.9325507027763871
7.618,11.895128465293011,0.3989796210895967,0.4,1.0754123397322876e-05,0.0002428098144472337,0.9723336923840747,0.9256034666142736,0.9430238671417328,0.9325593314914603
7.62,11.89551984033082,0.3990128003388196,0.4,1.0987638611059106e-05,0.00022831363061707587,0.9723469102559935,0.9256130859092362,0.9430312271632015,0.9325679625347904
7.622,11.895919481916817,0.3990460298052565,0.4,1.1213374239943232e-05,0.00021380813523442285,0.9723601278504039,0.9256227067433258,0.9430385894399124,0.932576595639958
7.624,11.896327109794852,0.39907930448990575,0.4,1.1431319862645449e-05,0.00019929548920909201,0.9723733451102404,0.925632328895399,0.9430459536955423,0.9325852305406449
7.626,11.896742443354645,0.39911261940004233,0.4,1.1641466226026155e-05,0.0001847778489433103,0.9723865619780125,0.9256419521443404,0.9430533196539727,0.9325938669706749
7.628,11.897165201673808,0.39914596954992865,0.4,1.1843805243477016e-05,0.00017025736602739854,0.9723997783958147,0.9256515762690952,0.9430606870393284,0.9326025046640517
7.63,11.897595103559798,0.39917934996152815,0.4,1.2038329993096414e-05,0.000155736186936678,0.9724129943053382,0.9256612010487029,0.9430680555760195,0.932611143354999
7.632,11.898031867591826,0.3992127556652124,0.4,1.2225034715698441e-05,0.00014121645273005613,0.9724262096478814,0.9256708262623302,0.9430754249887807,0.932619782777999
7.634,11.89847521216266,0.3992461817004669,0.4,1.2403914812657592e-05,0.00012670029875024285,0.9724394243643603,0.9256804516893034,0.943082795002712,0.9326284226678323
7.636,11.898924855520386,0.3992796231165945,0.4,1.2574966843588418e-05,0.00011218985432532354,0.9724526383953193,0.9256900771091412,0.9430901653433172,0.9326370627596153
7.638,11.899380515810037,0.3993130749734123,0.4,1.2738188523862588e-05,9.768724247190014e-05,0.9724658516809421,0.9256997023015876,0.9430975357365458,0.9326457027888397
7.64,11.899841911115166,0.39934653234194994,0.4,1.2893578721962662e-05,8.319457960031043e-05,0.9724790641610618,0.9257093270466434,0.9431049059088294,0.9326543424914101
7.642,11.900308759499307,0.3993799903051404,0.4,1.3041137456673952e-05,6.871397522098966e-05,0.9724922757751717,0.9257189511245987,0.943112275587124,0.9326629816036823
7.644,11.900780779047333,0.39941344395850975,0.4,1.3180865894115205e-05,5.424753165295289e-05,0.9725054864624364,0.9257285743160648,0.9431196444989463,0.9326716198625012
7.646,11.901257687906696,0.39944688841086223,0.4,1.331276634460944e-05,3.979734373385849e-05,0.9725186961617011,0.9257381964020055,0.9431270123724137,0.932680257005238
7.648,11.901739204328575,0.3994803187849631,0.4,1.3436842259394819e-05,2.5365498531965125e-05,0.9725319048115028,0.9257478171637692,0.9431343789362825,0.9326888927698282
7.65,11.902225046708873,0.39951373021821524,0.4,1.3553098227177264e-05,1.0954075059879838e-05,0.9725451123500806,0.9257574363831198,0.9431417439199864,0.9326975268948079
7.652,11.902714933629108,0.3995471178633344,0.4,1.3661539970525241e-05,-3.4348560096686062e-06,0.9725583187153862,0.9257670538422677,0.9431491070536737,0.9327061591193514
7.654,11.903208583897161,0.39958047688901976,0.4,1.376217434210802e-05,-1.7799232626397078e-05,0.9725715238450942,0.9257766693239008,0.9431564680682459,0.9327147891833075
7.656,11.9037057165879,0.39961380248061945,0.4,1.3855009320777886e-05,-3.2137001642880934e-05,0.9725847276766117,0.9257862826112161,0.9431638266953948,0.9327234168272363
7.658,11.904206051083635,0.39964708984079306,0.4,1.394005400749775e-05,-4.6446119092966726e-05,0.9725979301470894,0.9257958934879482,0.9431711826676392,0.9327320417924444
7.66,11.904709307114448,0.39968033419017035,0.4,1.4017318621114577e-05,-6.072455046824722e-05,0.9726111311934311,0.9258055017384013,0.9431785357183626,0.9327406638210217
7.662,11.905215204798356,0.39971353076800403,0.4,1.4086814493980408e-05,-7.497027099248599e-05,0.9726243307523049,0.9258151071474784,0.9431858855818497,0.9327492826558765
7.664,11.905723464681314,0.39974667483282045,0.4,1.41485540674212e-05,-8.918126589377122e-05,0.9726375287601512,0.9258247095007112,0.9431932319933223,0.9327578980407714
7.666,11.906233807777063,0.39977976166306317,0.4,1.4202550887054936e-05,-0.00010335553067473881,0.9726507251531952,0.9258343085842902,0.943200574688976,0.9327665097203576
7.668,11.90674595560678,0.3998127865577347,0.4,1.424881959796005e-05,-0.00011749107138045879,0.972663919867455,0.9258439041850931,0.9432079134060155,0.9327751174402102
7.67,11.907259630238592,0.39984574483703195,0.4,1.4287375939695265e-05,-0.0001315859048642773,0.9726771128387527,0.9258534960907148,0.943215247882691,0.9327837209468628
7.672,11.907774554326869,0.39987863184297706,0.4,1.4318236741171635e-05,-0.00014563805905129686,0.9726903040027236,0.9258630840894956,0.943222577858332,0.9327923199878415
7.674,11.908290451151348,0.3999114429400451,0.4,1.4341419915378428e-05,-0.00015964557319961444,0.9727034932948259,0.9258726679705502,0.9432299030733837,0.9328009143116989
7.676,11.908807044656072,0.39994417351578393,0.4,1.4356944453963461e-05,-0.0001736064981592957,0.9727166806503508,0.925882247523796,0.9432372232694414,0.9328095036680475
7.678,11.909324059488112,0.39997681898143195,0.4,1.436483042166949e-05,-0.00018751889662892065,0.9727298660044321,0.9258918225399816,0.9432445381892839,0.9328180878075941
7.68,11.909841221036103,0.4000093747725306,0.4,1.4365098950627477e-05,-0.0002013808434098846,0.9727430492920562,0.9259013928107137,0.9432518475769085,0.9328266664821716
7.682,11.910358255468559,0.40004183634952895,0.4,1.4357772234508038e-05,-0.0002151904256582765,0.9727562304480711,0.9259109581284863,0.9432591511775648,0.9328352394447729
7.684,11.910874889771986,0.4000741991983863,0.4,1.4342873522532581e-05,-0.00022894574313407114,0.9727694094071956,0.9259205182867057,0.9432664487377866,0.9328438064495816
7.686,11.911390851788768,0.40010645883116946,0.4,1.4320427113344712e-05,-0.00024264490844834365,0.97278258610403,0.9259300730797206,0.9432737400054276,0.9328523672520068
7.688,11.911905870254841,0.4001386107866415,0.4,1.429045834874376e-05,-0.00025628604730753863,0.9727957604730645,0.9259396223028471,0.9432810247296924,0.932860921608713
7.69,11.912419674837123,0.40017065063084906,0.4,1.4252993607281403e-05,-0.00026986729875546917,0.9728089324486883,0.9259491657523946,0.9432883026611686,0.9328694692776516
7.692,11.912931996170721,0.4002025739577012,0.4,1.42080602977228e-05,-0.0002833868154126294,0.9728221019651999,0.9259587032256945,0.9432955735518604,0.9328780100180936
7.694,11.91344256589591,0.4002343763895455,0.4,1.4155686852373265e-05,-0.00029684276371306747,0.9728352689568156,0.9259682345211245,0.9433028371552198,0.932886543590659
7.696,11.91395111669484,0.400266053577735,0.4,1.4095902720272114e-05,-0.0003102333241384522,0.972848433357679,0.9259777594381348,0.9433100932261776,0.9328950697573485
7.698,11.914457382328028,0.40029760120319413,0.4,1.4028738360254772e-05,-0.00032355669144979414,0.9728615951018694,0.9259872777772736,0.9433173415211751,0.9329035882815729
7.7,11.914961097670583,0.4003290149769736,0.4,1.3954225233884773e-05,-0.00033681107491610957,0.9728747541234113,0.9259967893402127,0.9433245817981951,0.9329120989281836
7.702,11.915461998748166,0.40036029064080414,0.4,1.3872395798256539e-05,-0.0003499946985407419,0.9728879103562839,0.9260062939297723,0.9433318138167915,0.9329206014635019
7.704,11.915959822772706,0.40039142396764155,0.4,1.3783283498670813e-05,-0.00036310580128477146,0.9729010637344285,0.9260157913499454,0.9433390373381201,0.9329290956553484
7.706,11.916454308177839,0.40042241076220714,0.4,1.3686922761183838e-05,-0.00037614263728772985,0.9729142141917592,0.9260252814059226,0.9433462521249686,0.9329375812730719
7.708,11.91694519465408,0.4004532468615212,0.4,1.3583348985031872e-05,-0.00038910347608552866,0.9729273616621699,0.926034763904116,0.9433534579417852,0.9329460580875784
7.71,11.917432223183713,0.40048392813543177,0.4,1.3472598534932084e-05,-0.00040198660282562667,0.9729405060795439,0.9260442386521834,0.9433606545547082,0.9329545258713584
7.712,11.917915136075424,0.4005144504871361,0.4,1.335470873326175e-05,-0.00041479031847937217,0.9729536473777624,0.9260537054590517,0.943367841731595,0.932962984398516
7.714,11.918393676998612,0.40054480985369556,0.4,1.3229717852116955e-05,-0.00042751294005141747,0.9729667854907135,0.9260631641349399,0.9433750192420501,0.9329714334447953
7.716,11.91886759101745,0.4005750022065461,0.4,1.3097665105252415e-05,-0.00044015280078634573,0.9729799203522992,0.926072614491382,0.9433821868574523,0.9329798727876084
7.718,11.91933662462464,0.400605023552001,0.4,1.2958590639903397e-05,-0.0004527082503723561,0.9729930518964458,0.9260820563412508,0.9433893443509845,0.9329883022060623
7.72,11.919800525774852,0.4006348699317474,0.4,1.2812535528491966e-05,-0.0004651776551420515,0.9730061800571107,0.9260914894987792,0.9433964914976585,0.9329967214809849
7.722,11.920259043917898,0.4006645374233371,0.4,1.2659541760218462e-05,-0.00047755939827032363,0.9730193047682916,0.9261009137795824,0.9434036280743436,0.933005130394952
7.724,11.920711930031572,0.40069402214066996,0.4,1.2499652232540363e-05,-0.0004898518799691864,0.9730324259640337,0.9261103290006804,0.9434107538597926,0.9330135287323118
7.726,11.921158936654198,0.4007233202344712,0.4,1.2332910742538974e-05,-0.000502053517679648,0.9730455435784396,0.926119734980519,0.9434178686346678,0.9330219162792118
7.728,11.921599817916858,0.4007524278927624,0.4,1.2159361978176788e-05,-0.0005141627462606547,0.9730586575456753,0.9261291315389912,0.9434249721815674,0.9330302928236232
7.73,11.922034329575299,0.40078134134132626,0.4,1.1979051509446055e-05,-0.0005261780181749849,0.9730717677999802,0.9261385184974583,0.94343206428505,0.9330386581553655
7.732,11.922462229041534,0.40081005684416127,0.4,1.1792025779411093e-05,-0.0005380978036719931,0.9730848742756731,0.9261478956787699,0.9434391447316605,0.9330470120661309
7.734,11.922883275415106,0.4008385707039367,0.4,1.1598332095144597e-05,-0.0005499205909672753,0.9730979769071617,0.9261572629072848,0.943446213309954,0.9330553543495089
7.736,11.923297229514029,0.4008668792624327,0.4,1.139801861856068e-05,-0.0005616448864195949,0.9731110756289499,0.9261666200088916,0.9434532698105217,0.9330636848010099
7.738,11.923703853905385,0.4008949789009791,0.4,1.1191134357146013e-05,-0.0005732692147041554,0.9731241703756451,0.9261759668110268,0.9434603140260122,0.9330720032180871
7.74,11.92410291293562,0.40092286604088534,0.4,1.097772915459051e-05,-0.0005847921189832484,0.9731372610819662,0.926185303142696,0.9434673457511573,0.9330803094001617
7.742,11.924494172760447,0.40095053714386353,0.4,1.0757853681318655e-05,-0.0005962121610734038,0.9731503476827518,0.9261946288344916,0.9434743647827946,0.9330886031486432
7.744,11.924877401374467,0.40097798871244433,0.4,1.0531559424924304e-05,-0.0006075279216096008,0.9731634301129665,0.9262039437186129,0.9434813709198894,0.9330968842669534
7.746,11.925252368640386,0.4010052172903874,0.4,1.0298898680509572e-05,-0.0006187380002062467,0.9731765083077099,0.9262132476288834,0.943488363963558,0.9331051525605467
7.748,11.92561884631793,0.4010322194630821,0.4,1.0059924540930416e-05,-0.0006298410156148529,0.9731895822022226,0.9262225404007701,0.9434953437170893,0.9331134078369332
7.75,11.925976608092379,0.40105899185794314,0.4,9.81469088694877e-06,-0.0006408356058787582,0.9732026517318948,0.9262318218714004,0.9435023099859668,0.9331216499056979
7.752,11.926325429602752,0.40108553114479856,0.4,9.563252377295625e-06,-0.0006517204284842886,0.9732157168322724,0.9262410918795806,0.9435092625778891,0.9331298785785231
7.754,11.926665088469635,0.40111183403627076,0.4,9.305664438644122e-06,-0.0006624941605090423,0.9732287774390656,0.9262503502658127,0.9435162013027918,0.9331380936692077
7.756,11.926995364322648,0.4011378972881492,0.4,9.041983255496014e-06,-0.0006731554987666685,0.9732418334881546,0.9262595968723115,0.9435231259728664,0.9331462949936874
7.758,11.927316038827541,0.40116371769975645,0.4,8.772265759982888e-06,-0.0006837031599484567,0.9732548849155981,0.9262688315430212,0.9435300364025817,0.933154482370054
7.76,11.927626895712923,0.40118929211430854,0.4,8.496569621582742e-06,-0.0006941358807616843,0.9732679316576386,0.9262780541236314,0.9435369324087027,0.9331626556185755
7.762,11.92792772079662,0.40121461741926573,0.4,8.214953236755448e-06,-0.0007044524180646211,0.973280973650712,0.9262872644615945,0.9435438138103106,0.9331708145617135
7.764,11.92821830201166,0.40123969054667585,0.4,7.927475718497347e-06,-0.0007146515489982521,0.9732940108314517,0.92629646240614,0.943550680428821,0.9331789590241433
7.766,11.92849842943188,0.401264508473512,0.4,7.63419688581785e-06,-0.0007247320711148007,0.9733070431366977,0.9263056478082906,0.9435575320880022,0.9331870888327705
7.768,11.92876789529715,0.40128906822200205,0.4,7.335177253138159e-06,-0.0007346928025026686,0.9733200705035014,0.9263148205208769,0.9435643686139936,0.9331952038167494
7.77,11.929026494038217,0.4013133668599506,0.4,7.030478019616069e-06,-0.0007445325819082924,0.9733330928691347,0.9263239803985529,0.943571189835324,0.9332033038075003
7.772,11.929274022301163,0.40133740150105285,0.4,6.720161058396429e-06,-0.0007542502688546268,0.9733461101710942,0.92633312729781,0.9435779955829272,0.933211388638726
7.774,11.929510278971469,0.40136116930520127,0.4,6.404288905791336e-06,-0.0007638447437559943,0.9733591223471095,0.9263422610769915,0.943584785690161,0.933219458146429
7.776,11.9297350651977,0.4013846674787864,0.4,6.082924750388723e-06,-0.0007733149080299528,0.973372129335149,0.9263513815963059,0.9435915599928215,0.9332275121689271
7.778,11.929948184414789,0.40140789327498655,0.4,5.756132422094332e-06,-0.0007826596842056583,0.973385131073427,0.9263604887178412,0.943598318329161,0.9332355505468688
7.78,11.930149442366917,0.40143084399405404,0.4,5.423976381106817e-06,-0.0007918780160286786,0.9733981275004095,0.9263695823055782,0.9436050605399028,0.9332435731232508
7.782,11.930338647130016,0.40145351698359,0.4,5.0865217068291556e-06,-0.0008009688685625737,0.9734111185548209,0.9263786622254024,0.9436117864682557,0.9332515797434295
7.784,11.930515609133858,0.40147590963881474,0.4,4.7438340867156865e-06,-0.0008099312282872043,0.97342410417565,0.9263877283451175,0.9436184959599311,0.9332595702551391
7.786,11.930680141183734,0.40149801940282803,0.4,4.395979805059997e-06,-0.0008187641031934046,0.973437084302157,0.9263967805344586,0.943625188863155,0.9332675445085034
7.788,11.930832058481744,0.40151984376686284,0.4,4.043025731722816e-06,-0.0008274665228743145,0.9734500588738788,0.926405818665102,0.9436318650286839,0.9332755023560512
7.79,11.93097117864768,0.40154138027053127,0.4,3.685039310803364e-06,-0.0008360375386133688,0.973463027830636,0.9264148426106785,0.9436385243098171,0.933283443652729
7.792,11.93109732173948,0.401562626502063,0.4,3.322088549253772e-06,-0.0008444762234689083,0.9734759911125382,0.9264238522467849,0.9436451665624113,0.9332913682559144
7.794,11.931210310273297,0.4015835800985353,0.4,2.954242005441426e-06,-0.0008527816723552073,0.9734889486599904,0.9264328474509947,0.9436517916448921,0.9332992760254286
7.796,11.931309969243133,0.4016042387460959,0.4,2.5815687776583954e-06,-0.0008609530021202445,0.9735019004136994,0.9264418281028681,0.9436583994182676,0.9333071668235488
7.798,11.93139612614008,0.4016246001801775,0.4,2.2041384925820066e-06,-0.0008689893516198529,0.9735148463146792,0.926450794083964,0.9436649897461398,0.9333150405150203
7.8,11.931468610971123,0.4016446621857052,0.4,1.822021293685284e-06,-0.0008768898817887334,0.9735277863042564,0.9264597452778491,0.9436715624947167,0.9333228969670687
7.802,11.931527256277544,0.40166442259729573,0.4,1.4352878296028967e-06,-0.000884653775707693,0.9735407203240775,0.9264686815701081,0.9436781175328232,0.9333307360494093
7.804,11.931571897152892,0.4016838792994492,0.4,1.0440092424512606e-06,-0.000892280238667821,0.973553648316113,0.9264776028483535,0.9436846547319118,0.9333385576342595
7.806,11.931602371260537,0.4017030302267322,0.4,6.482571561073585e-07,-0.0008997684982307546,0.9735665702226646,0.9264865090022345,0.9436911739660744,0.9333463615963493
7.808,11.931618518850806,0.4017218733639542,0.4,2.481036644444306e-07,-0.0009071178042860657,0.9735794859863693,0.926495399923446,0.9436976751120499,0.9333541478129304
7.81,11.931620182777689,0.4017404067463358,0.4,-1.5637868046938802e-07,-0.0009143274291047736,0.9735923955502067,0.9265042755057373,0.9437041580492366,0.9333619161637862
7.812,11.931607208515116,0.40175862845966787,0.4,-5.651168802107543e-07,-0.0009213966673896387,0.9736052988575034,0.926513135644921,0.9437106226596994,0.9333696665312416
7.814,11.931579444172824,0.4017765366404656,0.4,-9.78037501875203e-07,-0.0009283248363219055,0.9736181958519387,0.9265219802388796,0.94371706882818,0.9333773988001715
7.816,11.93153674051177,0.40179412947611093,0.4,-1.3950666899865962e-06,-0.0009351112756047775,0.9736310864775497,0.9265308091875748,0.9437234964421042,0.9333851128580093
7.818,11.931478950959137,0.40181140520499137,0.4,-1.8161301784364933e-06,-0.000941755347503255,0.9736439706787383,0.9265396223930541,0.9437299053915912,0.9333928085947554
7.82,11.931405931622905,0.40182836211662776,0.4,-2.241153302454526e-06,-0.0009482564368807119,0.9736568484002746,0.926548419759458,0.9437362955694607,0.9334004859029845
7.822,11.931317541305974,0.4018449985517953,0.4,-2.670061010605745e-06,-0.0009546139512319443,0.9736697195873031,0.9265572011930273,0.9437426668712398,0.9334081446778542
7.824,11.931213641519879,0.40186131290263694,0.4,-3.1027778768160544e-06,-0.0009608273207128556,0.9736825841853483,0.926565966602109,0.9437490191951706,0.9334157848171104
7.826,11.931094096498057,0.40187730361276863,0.4,-3.5392281124201904e-06,-0.000966895998166707,0.9736954421403187,0.9265747158971624,0.9437553524422163,0.9334234062210947
7.828,11.930958773208681,0.40189296917737694,0.4,-3.979335578233408e-06,-0.0009728194591469286,0.9737082933985136,0.9265834489907664,0.9437616665160676,0.9334310087927513
7.83,11.930807541367065,0.4019083081433088,0.4,-4.423023796642731e-06,-0.0009785972019365594,0.973721137906627,0.9265921657976233,0.9437679613231476,0.9334385924376324
7.832,11.930640273447622,0.4019233191091531,0.4,-4.87021596371912e-06,-0.0009842287475643184,0.9737339756117526,0.9266008662345653,0.9437742367726185,0.9334461570639034
7.834,11.930456844695405,0.40193800072531494,0.4,-5.3208349613445595e-06,-0.0009897136398170849,0.9737468064613899,0.9266095502205597,0.9437804927763856,0.9334537025823494
7.836,11.930257133137188,0.40195235169408206,0.4,-5.774803369355962e-06,-0.0009950514452493199,0.9737596304034478,0.9266182176767119,0.9437867292491017,0.9334612289063778
7.838,11.930041019592126,0.4019663707696819,0.4,-6.232043477700891e-06,-0.0010002417531887872,0.9737724473862509,0.9266268685262725,0.9437929461081715,0.9334687359520251
7.84,11.929808387681973,0.40198005675833454,0.4,-6.692477298607111e-06,-0.001005284175739056,0.973785257358543,0.9266355026946397,0.9437991432737561,0.9334762236379597
7.842,11.929559123840859,0.40199340851829407,0.4,-7.156026578759963e-06,-0.0010101783477786323,0.973798060269493,0.9266441201093627,0.9438053206687752,0.9334836918854855
7.844,11.929293117324626,0.40200642495988326,0.4,-7.622612811488687e-06,-0.001014923926956646,0.973810856068699,0.9266527207001471,0.9438114782189105,0.9334911406185465
7.846,11.92901026021974,0.40201910504552285,0.4,-8.09215724895798e-06,-0.001019520593685339,0.9738236447061935,0.9266613043988569,0.9438176158526088,0.9334985697637281
7.848,11.928710447451746,0.4020314477897482,0.4,-8.564580914365654e-06,-0.001023968051128996,0.9738364261324478,0.9266698711395177,0.9438237335010838,0.9335059792502616
7.85,11.928393576793285,0.40204345225922455,0.4,-9.039804614141054e-06,-0.0010282660251898037,0.9738492002983768,0.9266784208583193,0.9438298310983178,0.9335133690100242
7.852,11.928059548871696,0.40205511757274887,0.4,-9.517748950145138e-06,-0.0010324142644900737,0.973861967155343,0.9266869534936186,0.9438359085810634,0.9335207389775434
7.854,11.927708267176143,0.402066442901247,0.4,-9.998334331868576e-06,-0.001036412540351487,0.9738747266551625,0.9266954689859412,0.9438419658888447,0.9335280890899965
7.856,11.927339638064332,0.40207742746776204,0.4,-1.048148098862893e-05,-0.0010402606467708438,0.9738874787501077,0.9267039672779837,0.9438480029639578,0.9335354192872131
7.858,11.926953570768768,0.4020880705474371,0.4,-1.0967108981760956e-05,-0.001043958400392452,0.9739002233929133,0.9267124483146144,0.9438540197514711,0.9335427295116754
7.86,11.926549977402594,0.402098371467487,0.4,-1.1455138216802014e-05,-0.0010475056404774582,0.973912960536779,0.9267209120428757,0.943860016199225,0.9335500197085185
7.862,11.926128772964976,0.4021083296071649,0.4,-1.1945488455667857e-05,-0.0010509022288698044,0.9739256901353762,0.9267293584119842,0.9438659922578325,0.9335572898255311
7.864,11.92568987534605,0.40211794439772136,0.4,-1.2438079328820556e-05,-0.0010541480499588786,0.9739384121428504,0.9267377873733322,0.9438719478806774,0.933564539813155
7.866,11.925233205331443,0.40212721532235396,0.4,-1.2932830347422564e-05,-0.0010572430106389752,0.9739511265138256,0.9267461988804873,0.9438778830239133,0.9335717696244843
7.868,11.924758686606342,0.4021361419161524,0.4,-1.3429660915478736e-05,-0.0010601870402656777,0.9739638332034098,0.9267545928891926,0.9438837976464622,0.9335789792152647
7.87,11.92426624575914,0.40214472376603166,0.4,-1.3928490341961417e-05,-0.0010629800906087087,0.9739765321671986,0.9267629693573676,0.9438896917100128,0.9335861685438923
7.872,11.923755812284634,0.4021529605106623,0.4,-1.4429237852921094e-05,-0.0010656221358018927,0.9739892233612779,0.9267713282451063,0.943895565179018,0.9335933375714118
7.874,11.923227318586791,0.40216085184039163,0.4,-1.4931822603575832e-05,-0.0010681131722897518,0.9740019067422306,0.9267796695146779,0.9439014180206919,0.9336004862615147
7.876,11.922680699981091,0.4021683974971558,0.4,-1.543616369038182e-05,-0.0010704532187711347,0.9740145822671388,0.9267879931305245,0.9439072502050075,0.9336076145805366
7.878,11.922115894696415,0.4021755972743867,0.4,-1.594218016308001e-05,-0.001072642316139365,0.9740272498935882,0.9267962990592613,0.9439130617046931,0.9336147224974555
7.88,11.921532843876513,0.40218245101691036,0.4,-1.644979103672148e-05,-0.0010746805274196736,0.9740399095796725,0.9268045872696736,0.9439188524952283,0.9336218099838873
7.882,11.920931491581037,0.402188958620838,0.4,-1.6958915303664583e-05,-0.0010765679377031812,0.9740525612839969,0.9268128577327163,0.94392462255484,0.9336288770140843
7.884,11.920311784786147,0.40219512003345226,0.4,-1.746947194554636e-05,-0.0010783046540779936,0.9740652049656819,0.9268211104215108,0.9439303718644981,0.9336359235649296
7.886,11.919673673384674,0.40220093525308115,0.4,-1.798137994522338e-05,-0.0010798908055571228,0.974077840584368,0.9268293453113438,0.943936100407911,0.9336429496159346
7.888,11.919017110185866,0.40220640432896987,0.4,-1.84945582986842e-05,-0.0010813265430033442,0.9740904681002176,0.9268375623796632,0.9439418081715193,0.9336499551492341
7.89,11.918342050914704,0.4022115273611422,0.4,-1.9008926026927087e-05,-0.0010826120390510239,0.9741030874739215,0.9268457616060768,0.9439474951444918,0.9336569401495812
7.892,11.917648454210783,0.40221630450025647,0.4,-1.952440218780522e-05,-0.0010837474880249958,0.9741156986666997,0.926853942972348,0.9439531613187184,0.9336639046043432
7.894,11.91693628162677,0.40222073594745367,0.4,-2.004090588783464e-05,-0.0010847331058563897,0.9741283016403074,0.9268621064623933,0.943958806688805,0.9336708485034956
7.896,11.916205497626454,0.40222482195419806,0.4,-2.0558356293967063e-05,-0.001085569129995364,0.9741408963570367,0.9268702520622777,0.9439644312520656,0.9336777718396162
7.898,11.91545606958234,0.4022285628221127,0.4,-2.1076672645321515e-05,-0.0010862558193210697,0.9741534827797217,0.9268783797602118,0.9439700350085166,0.9336846746078801
7.9,11.914687967772863,0.4022319589028057,0.4,-2.1595774264876736e-05,-0.0010867934540486146,0.9741660608717414,0.9268864895465468,0.943975617960869,0.9336915568060524
7.902,11.913901165379134,0.40223501059769035,0.4,-2.211558057111971e-05,-0.0010871823356329996,0.9741786305970229,0.9268945814137705,0.943981180114521,0.9336984184344821
7.904,11.91309563848131,0.40223771835779903,0.4,-2.2636011089652818e-05,-0.0010874227866702639,0.9741911919200452,0.9269026553565024,0.9439867214775499,0.9337052594960948
7.906,11.912271366054528,0.4022400826835901,0.4,-2.315698546475312e-05,-0.0010875151507957386,0.9742037448058422,0.926910711371489,0.9439922420607036,0.933712079996386
7.908,11.911428329964414,0.4022421041247459,0.4,-2.3678423470885988e-05,-0.0010874597925794394,0.9742162892200064,0.926918749457598,0.9439977418773932,0.9337188799434124
7.91,11.910566514962207,0.4022437832799687,0.4,-2.4200245024168678e-05,-0.00108725709741861,0.9742288251286921,0.9269267696158137,0.944003220943682,0.9337256593477851
7.912,11.909685908679439,0.40224512079676433,0.4,-2.4722370193785963e-05,-0.0010869074714274524,0.9742413524986185,0.9269347718492303,0.944008679278278,0.9337324182226607
7.914,11.908786501622227,0.4022461173712229,0.4,-2.524471921335185e-05,-0.0010864113413241831,0.9742538712970731,0.9269427561630473,0.9440141169025241,0.9337391565837334
7.916,11.907868287165151,0.40224677374779183,0.4,-2.576721249221907e-05,-0.0010857691543151,0.9742663814919144,0.9269507225645619,0.9440195338403873,0.9337458744492253
7.918,11.906931261544715,0.40224709071904247,0.4,-2.628977062673265e-05,-0.0010849813779761673,0.974278883051575,0.9269586710631628,0.9440249301184489,0.9337525718398777
7.92,11.90597542385243,0.4022470691254298,0.4,-2.6812314411429197e-05,-0.0010840485001317153,0.9742913759450654,0.9269666016703241,0.9440303057658943,0.9337592487789413
7.922,11.905000776027462,0.4022467098550455,0.4,-2.7334764850176083e-05,-0.0010829710287304992,0.9743038601419763,0.926974514399598,0.9440356608145014,0.9337659052921675
7.924,11.904007322848905,0.40224601384336656,0.4,-2.785704316725265e-05,-0.0010817494917191453,0.9743163356124815,0.9269824092666076,0.9440409952986302,0.9337725414077968
7.926,11.90299507192765,0.4022449820729942,0.4,-2.8379070818369127e-05,-0.0010803844369128767,0.9743288023273411,0.9269902862890391,0.9440463092552103,0.933779157156549
7.928,11.901964033697848,0.40224361557339,0.4,-2.8900769501625517e-05,-0.0010788764318636727,0.9743412602579039,0.9269981454866351,0.9440516027237302,0.9337857525716132
7.93,11.90091422140799,0.4022419154206028,0.4,-2.942206116840452e-05,-0.0010772260637259235,0.974353709376111,0.9270059868811849,0.944056875746224,0.9337923276886358
7.932,11.899845651111605,0.40223988273699096,0.4,-2.9942868034200365e-05,-0.0010754339391193177,0.9743661496544973,0.9270138104965185,0.9440621283672599,0.9337988825457102
7.934,11.898758341657539,0.40223751869093977,0.4,-3.0463112589379832e-05,-0.00107350068398945,0.9743785810661953,0.9270216163584967,0.9440673606339266,0.9338054171833639
7.936,11.89765231467988,0.402234824496569,0.4,-3.09827176098773e-05,-0.0010714269434656852,0.9743910035849372,0.9270294044950027,0.9440725725958209,0.933811931644548
7.938,11.896527594587482,0.4022318014134386,0.4,-3.1501606167818145e-05,-0.0010692133817167574,0.9744034171850574,0.9270371749359335,0.9440777643050339,0.9338184259746245
7.94,11.895384208553114,0.4022284507462456,0.4,-3.201970164207256e-05,-0.00106686068180377,0.9744158218414949,0.9270449277131906,0.9440829358161373,0.9338249002213534
7.942,11.894222186502228,0.4022247738445165,0.4,-3.253692772873564e-05,-0.0010643695455307698,0.974428217529796,0.9270526628606709,0.9440880871861702,0.9338313544348814
7.944,11.893041561101347,0.40222077210229323,0.4,-3.3053208451536445e-05,-0.0010617406932931332,0.9744406042261171,0.9270603804142565,0.9440932184746231,0.9338377886677264
7.946,11.89184236774609,0.4022164469578131,0.4,-3.356846817216941e-05,-0.0010589748639232835,0.974452981907226,0.927068080411806,0.9440983297434253,0.9338442029747671
7.948,11.890624644548813,0.4022117998931852,0.4,-3.408263160055117e-05,-0.0010560728145343739,0.9744653505505053,0.9270757628931426,0.9441034210569289,0.9338505974132274
7.95,11.889388432325903,0.4022068324340571,0.4,-3.4595623804998166e-05,-0.0010530353203614612,0.9744777101339531,0.9270834279000462,0.9441084924818937,0.9338569720426634
7.952,11.888133774584675,0.4022015461492801,0.4,-3.510737022232757e-05,-0.0010498631746003418,0.9744900606361874,0.927091075476241,0.944113544087472,0.933863326924949
7.954,11.886860717509943,0.4021959426505658,0.4,-3.561779666787592e-05,-0.001046557188244434,0.9745024020364458,0.927098705667386,0.9441185759451929,0.9338696621242618
7.956,11.8855693099502,0.40219002359213984,0.4,-3.612682934543752e-05,-0.001043118189919215,0.9745147343145893,0.9271063185210626,0.944123588128946,0.9338759777070681
7.958,11.884259603403466,0.402183790670388,0.4,-3.663439485711856e-05,-0.0010395470257144636,0.9745270574511037,0.9271139140867656,0.944128580714966,0.9338822737421081
7.96,11.88293165200277,0.40217724562349816,0.4,-3.714042021310979e-05,-0.00103584455901446,0.9745393714271007,0.9271214924158896,0.9441335537818142,0.933888550300381
7.962,11.88158551250128,0.40217039023109724,0.4,-3.764483284137152e-05,-0.001032011670326018,0.9745516762243215,0.9271290535617194,0.9441385074103643,0.9338948074551291
7.964,11.880221244257093,0.40216322631388246,0.4,-3.814756059723351e-05,-0.0010280492571043721,0.9745639718251369,0.9271365975794159,0.9441434416837831,0.9339010452818222
7.966,11.878838909217682,0.40215575573324597,0.4,-3.864853177290612e-05,-0.0010239582335771465,0.9745762582125497,0.9271441245260069,0.944148356687514,0.9339072638581419
7.968,11.877438571903996,0.40214798039089855,0.4,-3.914767510690438e-05,-0.0010197395305659761,0.9745885353701966,0.9271516344603721,0.9441532525092594,0.933913463263965
7.97,11.876020299394218,0.40213990222848384,0.4,-3.964491979338046e-05,-0.0010153940953065727,0.9746008032823504,0.9271591274432328,0.9441581292389631,0.9339196435813475
7.972,11.874584161307205,0.40213152322719,0.4,-4.014019549136579e-05,-0.0010109228912663784,0.9746130619339191,0.9271666035371374,0.9441629869687908,0.9339258048945068
7.974,11.873130229785584,0.40212284540735643,0.4,-4.063343233391996e-05,-0.0010063268979606278,0.97462531131045,0.9271740628064504,0.9441678257931135,0.9339319472898066
7.976,11.871658579478522,0.402113870828075,0.4,-4.112456093718838e-05,-0.0010016071107664202,0.9746375513981299,0.927181505317338,0.9441726458084876,0.9339380708557374
7.978,11.870169287524178,0.402104601586787,0.4,-4.161351240936299e-05,-0.0009967645407346808,0.9746497821837867,0.9271889311377551,0.9441774471136358,0.9339441756829009
7.98,11.868662433531819,0.4020950398188752,0.4,-4.2100218359549037e-05,-0.0009918002144006129,0.9746620036548904,0.9271963403374326,0.9441822298094295,0.9339502618639917
7.982,11.867138099563645,0.40208518769725193,0.4,-4.2584610906533786e-05,-0.0009867151735921589,0.9746742157995547,0.927203732987862,0.9441869939988669,0.9339563294937779
7.984,11.865596370116267,0.4020750474319421,0.4,-4.306662268745967e-05,-0.000981510475236723,0.9746864186065374,0.9272111091622836,0.9441917397870561,0.9339623786690862
7.986,11.864037332101903,0.4020646212696619,0.4,-4.354618686639674e-05,-0.0009761871911662156,0.9746986120652428,0.9272184689356708,0.944196467281193,0.9339684094887798
7.988,11.862461074829257,0.40205391149339276,0.4,-4.402323714281645e-05,-0.0009707464079202928,0.9747107961657209,0.9272258123847169,0.9442011765905418,0.9339744220537419
7.99,11.860867689984083,0.4020429204219527,0.4,-4.449770775996365e-05,-0.0009651892265479843,0.9747229708986697,0.9272331395878196,0.9442058678264152,0.9339804164668566
7.992,11.859257271609465,0.40203165040956146,0.4,-4.496953351312883e-05,-0.0009595167624076592,0.9747351362554358,0.9272404506250681,0.9442105411021534,0.9339863928329897
7.994,11.857629916085804,0.402020103845402,0.4,-4.543864975781575e-05,-0.0009537301449654197,0.9747472922280146,0.9272477455782254,0.9442151965331027,0.9339923512589684
7.996,11.855985722110493,0.40200828315317894,0.4,-4.590499241780654e-05,-0.0009478305175918836,0.974759438809051,0.9272550245307165,0.9442198342365951,0.933998291853563
7.998,11.85432479067732,0.4019961907906724,0.4,-4.636849799312123e-05,-0.000941819037357473,0.9747715759918412,0.9272622875676106,0.9442244543319271,0.9340042147274666
