Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
8.0,11.852647225055584,0.4019838292492877,0.4,-4.6829103567873666e-05,-0.000935696874826095,0.9747837037703319,0.9272695347756071,0.9442290569403375,0.9340101199932752
8.002,11.850953130768925,0.40197120105360157,0.4,-4.728674681801955e-05,-0.0009294652138476089,0.9747958221391209,0.9272767662430199,0.9442336421849864,0.9340160077654673
8.004,11.849242615573884,0.40195830876090366,0.4,-4.7741366018996696e-05,-0.0009231252513485005,0.9748079310934583,0.9272839820597607,0.9442382101909325,0.9340218781603837
8.006,11.847515789438171,0.40194515496073757,0.4,-4.8192900053260535e-05,-0.0009166781971214084,0.9748200306292462,0.9272911823173241,0.9442427610851116,0.9340277312962064
8.008,11.845772764518706,0.40193174227443307,0.4,-4.8641288417705535e-05,-0.0009101252736133502,0.9748321207430388,0.9272983671087711,0.9442472949963139,0.9340335672929391
8.01,11.844013655139337,0.40191807335463997,0.4,-4.9086471230982814e-05,-0.0009034677157123078,0.9748442014320432,0.9273055365287126,0.9442518120551614,0.934039386272384
8.012,11.842238577768349,0.4019041508848549,0.4,-4.95283892407015e-05,-0.0008967067705328013,0.9748562726941188,0.9273126906732931,0.9442563123940853,0.9340451883581228
8.014,11.840447650995687,0.4018899775789473,0.4,-4.996698383052272e-05,-0.0008898436972000923,0.9748683345277774,0.9273198296401742,0.9442607961473031,0.9340509736754937
8.016,11.838640995509918,0.40187555618068016,0.4,-5.040219702714152e-05,-0.0008828797666332201,0.9748803869321837,0.9273269535285172,0.9442652634507946,0.9340567423515703
8.018,11.836818734074985,0.4018608894632283,0.4,-5.083397150715246e-05,-0.0008758162613268245,0.9748924299071541,0.9273340624389668,0.9442697144422795,0.9340624945151401
8.02,11.834980991506665,0.40184598022869467,0.4,-5.126225060380508e-05,-0.0008686544751317048,0.9749044634531574,0.9273411564736338,0.9442741492611939,0.9340682302966821
8.022,11.83312789464882,0.40183083130762165,0.4,-5.168697831364532e-05,-0.0008613957130344787,0.9749164875713141,0.927348235736077,0.9442785680486657,0.9340739498283445
8.024,11.831259572349401,0.401815445558501,0.4,-5.210809930303799e-05,-0.0008540412909360156,0.9749285022633957,0.9273553003312872,0.9442829709474913,0.9340796532439228
8.026,11.829376155436217,0.40179982586727914,0.4,-5.2525558914579565e-05,-0.0008465925354288481,0.9749405075318243,0.9273623503656683,0.9442873581021108,0.9340853406788368
8.028,11.827477776692472,0.40178397514686215,0.4,-5.29393031733888e-05,-0.0008390507835735819,0.9749525033796722,0.9273693859470195,0.944291729658585,0.9340910122701079
8.03,11.825564570832093,0.4017678963366161,0.4,-5.33492787932845e-05,-0.0008314173826743784,0.974964489810662,0.9273764071845183,0.9442960857645698,0.9340966681563369
8.032,11.82363667447482,0.4017515924018648,0.4,-5.3755433182845615e-05,-0.0008236936900534201,0.9749764668291632,0.9273834141887017,0.9443004265692919,0.9341023084776796
8.034,11.821694226121084,0.40173506633338685,0.4,-5.415771445134994e-05,-0.0008158810728245069,0.9749884344401947,0.9273904070714478,0.9443047522235238,0.9341079333758244
8.036,11.819737366126695,0.401718321146908,0.4,-5.455607141459763e-05,-0.0008079809076658936,0.9750003926494217,0.9273973859459586,0.9443090628795597,0.9341135429939699
8.038,11.817766236677278,0.40170135988259126,0.4,-5.495045360061522e-05,-0.0007999945805920502,0.9750123414631547,0.9274043509267391,0.9443133586911892,0.9341191374767988
8.04,11.81578098176255,0.40168418560452757,0.4,-5.5340811255236533e-05,-0.0007919234867249216,0.9750242808883499,0.9274113021295812,0.9443176398136727,0.9341247169704561
8.042,11.813781747150376,0.40166680140022093,0.4,-5.57270953475685e-05,-0.0007837690300641301,0.9750362109326065,0.9274182396715431,0.944321906403716,0.9341302816225252
8.044,11.81176868036063,0.4016492103800719,0.4,-5.6109257575331155e-05,-0.0007755326232568634,0.9750481316041655,0.9274251636709311,0.9443261586194442,0.9341358315820023
8.046,11.809741930638884,0.40163141567686106,0.4,-5.648725037007966e-05,-0.0007672156873666305,0.9750600429119094,0.9274320742472799,0.9443303966203767,0.9341413669992745
8.048,11.807701648929877,0.40161342044522863,0.4,-5.686102690230455e-05,-0.0007588196516416052,0.9750719448653595,0.9274389715213345,0.9443346205674005,0.9341468880260932
8.05,11.805647987850842,0.40159522786115337,0.4,-5.7230541086407124e-05,-0.0007503459532823831,0.9750838374746753,0.9274458556150289,0.9443388306227448,0.9341523948155511
8.052,11.803581101664626,0.4015768411214279,0.4,-5.759574758555495e-05,-0.0007417960372091111,0.9750957207506519,0.9274527266514686,0.944343026949955,0.9341578875220573
8.054,11.801501146252656,0.4015582634431339,0.4,-5.7956601816414545e-05,-0.0007331713558279889,0.9751075947047191,0.92745958475491,0.9443472097138659,0.9341633663013119
8.056,11.799408279087729,0.4015394980631164,0.4,-5.831305995375746e-05,-0.0007244733687974464,0.9751194593489387,0.9274664300507398,0.944351379080575,0.9341688313102816
8.058,11.797302659206625,0.40152054823745364,0.4,-5.8665078934947407e-05,-0.0007157035427936657,0.9751313146960041,0.9274732626654572,0.9443555352174173,0.9341742827071756
8.06,11.795184447182601,0.40150141724092786,0.4,-5.9012616464298564e-05,-0.0007068633512758481,0.9751431607592361,0.9274800827266515,0.9443596782929372,0.9341797206514181
8.062,11.793053805097685,0.401482108366494,0.4,-5.935563101731277e-05,-0.0006979542742509785,0.9751549975525821,0.9274868903629839,0.9443638084768623,0.9341851453036252
8.064,11.79091089651484,0.40146262492474744,0.4,-5.96940818447918e-05,-0.0006889777980381958,0.9751668250906144,0.9274936857041663,0.9443679259400768,0.9341905568255787
8.066,11.788755886449987,0.40144297024338915,0.4,-6.0027928976822144e-05,-0.000679935415033011,0.9751786433885262,0.9275004688809406,0.9443720308545942,0.9341959553802007
8.068,11.786588941343881,0.40142314766669124,0.4,-6.035713322663709e-05,-0.0006708286234710465,0.9751904524621309,0.9275072400250592,0.9443761233935298,0.9342013411315275
8.07,11.784410229033844,0.4014031605549608,0.4,-6.068165619435334e-05,-0.0006616589271915673,0.9752022523278585,0.9275139992692638,0.9443802037310746,0.9342067142446845
8.072,11.78221991872538,0.40138301228400297,0.4,-6.1001460270579016e-05,-0.000652427835400907,0.9752140430027532,0.9275207467472646,0.9443842720424666,0.9342120748858602
8.074,11.78001818096364,0.4013627062445824,0.4,-6.131650863990016e-05,-0.0006431368624356453,0.9752258245044714,0.9275274825937196,0.9443883285039641,0.9342174232222797
8.076,11.777805187604804,0.401342245841885,0.4,-6.16267652842366e-05,-0.0006337875275255886,0.9752375968512779,0.9275342069442143,0.9443923732928187,0.9342227594221798
8.078,11.77558111178729,0.40132163449497776,0.4,-6.193219498607457e-05,-0.0006243813545567184,0.9752493600620435,0.9275409199352397,0.9443964065872467,0.9342280836547818
8.08,11.773346127902888,0.4013008756362695,0.4,-6.223276333157277e-05,-0.0006149198718340045,0.9752611141562426,0.9275476217041717,0.9444004285664019,0.9342333960902652
8.082,11.771100411567785,0.40127997271096927,0.4,-6.252843671353935e-05,-0.0006054046118442831,0.9752728591539492,0.9275543123892502,0.9444044394103482,0.9342386968997425
8.084,11.76884413959346,0.4012589291765449,0.4,-6.281918233428478e-05,-0.0005958371110189754,0.975284595075834,0.927560992129557,0.9444084393000308,0.9342439862552316
8.086,11.766577489957491,0.4012377485021813,0.4,-6.310496820834775e-05,-0.0005862189094969624,0.9752963219431614,0.9275676610649958,0.9444124284172493,0.9342492643296303
8.088,11.764300641774284,0.40121643416823927,0.4,-6.338576316509181e-05,-0.0005765515508875663,0.9753080397777862,0.9275743193362685,0.9444164069446294,0.9342545312966882
8.09,11.762013775265672,0.4011949896657129,0.4,-6.366153685117869e-05,-0.0005668365820334243,0.9753197486021495,0.9275809670848564,0.944420375065594,0.934259787330982
8.092,11.75971707173147,0.40117341849568583,0.4,-6.39322597329111e-05,-0.0005570755527737371,0.9753314484392762,0.9275876044529966,0.9444243329643367,0.9342650326078875
8.094,11.757410713519919,0.4011517241687908,0.4,-6.419790309845096e-05,-0.0005472700157075636,0.9753431393127705,0.9275942315836606,0.9444282808257922,0.934270267303553
8.096,11.755094883998055,0.40112991020466504,0.4,-6.445843905991062e-05,-0.0005374215259573547,0.975354821246812,0.927600848620533,0.9444322188356087,0.9342754915948721
8.098,11.752769767522022,0.40110798013140886,0.4,-6.471384055531501e-05,-0.0005275316409327178,0.9753664942661535,0.9276074557079902,0.9444361471801199,0.9342807056594583
8.1,11.750435549407305,0.40108593748504345,0.4,-6.496408135043904e-05,-0.0005176019200944931,0.9753781583961145,0.9276140529910765,0.9444400660463158,0.934285909675616
8.102,11.748092415898881,0.4010637858089685,0.4,-6.5209136040518e-05,-0.0005076339247190621,0.9753898136625799,0.9276206406154847,0.9444439756218153,0.9342911038223145
8.104,11.745740554141364,0.4010415286534196,0.4,-6.54489800518291e-05,-0.0004976292176631456,0.975401460091994,0.9276272187275316,0.9444478760948368,0.9342962882791612
8.106,11.743380152149024,0.40101916957492817,0.4,-6.568358964314943e-05,-0.00048758936312876585,0.9754130977113569,0.9276337874741378,0.9444517676541712,0.9343014632263738
8.108,11.74101139877582,0.40099671213577953,0.4,-6.591294190708429e-05,-0.00047751592642884203,0.9754247265482202,0.9276403470028047,0.9444556504891515,0.9343066288447534
8.11,11.738634483685347,0.400974159903473,0.4,-6.613701477127113e-05,-0.0004674104737531302,0.9754363466306828,0.927646897461592,0.9444595247896258,0.934311785315657
8.112,11.736249597320757,0.40095151645018196,0.4,-6.635578699945706e-05,-0.00045727457193454717,0.975447957987386,0.9276534389990959,0.9444633907459286,0.9343169328209708
8.114,11.733856930874644,0.40092878535221443,0.4,-6.656923819244859e-05,-0.00044710978821624423,0.9754595606475097,0.9276599717644269,0.944467248548851,0.9343220715430827
8.116,11.731456676258896,0.40090597018947616,0.4,-6.67773487889372e-05,-0.00043691769001902563,0.9754711546407666,0.9276664959071873,0.9444710983896143,0.9343272016648544
8.118,11.72904902607451,0.4008830745449309,0.4,-6.698010006619905e-05,-0.00042669984470945603,0.9754827399973988,0.9276730115774485,0.944474940459839,0.9343323233695949
8.12,11.726634173581402,0.40086010200406597,0.4,-6.717747414066726e-05,-0.00041645781936845705,0.9754943167481712,0.9276795189257286,0.9444787749515186,0.9343374368410331
8.122,11.72421231266818,0.4008370561543555,0.4,-6.736945396838197e-05,-0.00040619318056076513,0.9755058849243687,0.9276860181029706,0.9444826020569885,0.934342542263289
8.124,11.721783637821925,0.40081394058472763,0.4,-6.755602334531227e-05,-0.0003959074941048534,0.9755174445577898,0.927692509260519,0.9444864219689001,0.9343476398208487
8.126,11.719348344097934,0.40079075888502974,0.4,-6.773716690755544e-05,-0.00038560232484362213,0.9755289956807411,0.9276989925500979,0.9444902348801898,0.9343527296985344
8.128,11.716906627089482,0.40076751464549615,0.4,-6.791287013141172e-05,-0.0003752792364159676,0.9755405383260337,0.9277054681237883,0.944494040984052,0.9343578120814798
8.13,11.714458682897575,0.4007442114562195,0.4,-6.808311933333315e-05,-0.00036493979102886296,0.9755520725269762,0.9277119361340046,0.9444978404739097,0.9343628871550993
8.132,11.712004708100707,0.4007208529066202,0.4,-6.824790166975058e-05,-0.00035458554923058997,0.9755635983173708,0.9277183967334741,0.9445016335433866,0.9343679551050639
8.134,11.709544899724625,0.40069744258491835,0.4,-6.840720513677668e-05,-0.00034421806968441566,0.9755751157315066,0.9277248500752117,0.9445054203862778,0.9343730161172716
8.136,11.707079455212106,0.4006739840776086,0.4,-6.856101856978468e-05,-0.0003338389089435276,0.9755866248041548,0.9277312963124995,0.944509201196522,0.9343780703778211
8.138,11.704608572392758,0.4006504809689347,0.4,-6.870933164286643e-05,-0.0003234496212265268,0.9755981255705631,0.927737735598863,0.9445129761681728,0.9343831180729837
8.14,11.70213244945283,0.40062693684036643,0.4,-6.885213486816617e-05,-0.00031305175819412983,0.9756096180664497,0.9277441680880485,0.9445167454953699,0.9343881593891765
8.142,11.699651284905066,0.4006033552700792,0.4,-6.898941959509359e-05,-0.00030264686872664374,0.975621102327997,0.9277505939340009,0.9445205093723111,0.9343931945129345
8.144,11.69716527755857,0.4005797398324352,0.4,-6.912117800941552e-05,-0.0002922364987025441,0.9756325783918471,0.9277570132908409,0.944524267993224,0.9343982236308842
8.146,11.69467462648872,0.40055609409746423,0.4,-6.92474031322255e-05,-0.000281822190778035,0.9756440462950944,0.9277634263128414,0.9445280215523367,0.9344032469297149
8.148,11.692179531007119,0.40053242163034936,0.4,-6.936808881879369e-05,-0.0002714054841675964,0.9756555060752805,0.9277698331544064,0.9445317702438516,0.934408264596153
8.15,11.689680190631577,0.4005087259909141,0.4,-6.948322975729698e-05,-0.0002609879144257216,0.9756669577703875,0.9277762339700469,0.9445355142619145,0.934413276816933
8.152,11.687176805056165,0.40048501073311016,0.4,-6.959282146742824e-05,-0.0002505710132297903,0.9756784014188323,0.9277826289143595,0.9445392538005885,0.9344182837787721
8.154,11.684669574121294,0.400461279404509,0.4,-6.969686029888819e-05,-0.00024015630816393452,0.97568983705946,0.9277890181420031,0.944542989053825,0.9344232856683423
8.156,11.682158697783878,0.4004375355457945,0.4,-6.979534342975705e-05,-0.00022974532250413533,0.9757012647315373,0.9277954018076756,0.944546720215436,0.9344282826722425
8.158,11.679644376087529,0.4004137826902593,0.4,-6.988826886474953e-05,-0.00021933957500470252,0.9757126844747466,0.9278017800660932,0.9445504474790654,0.9344332749769729
8.16,11.677126809132837,0.40039002436330257,0.4,-6.997563543335206e-05,-0.00020894057968559067,0.9757240963291791,0.9278081530719654,0.9445541710381617,0.934438262768907
8.162,11.674606197047718,0.4003662640819299,0.4,-7.00574427878425e-05,-0.00019854984562137686,0.9757355003353286,0.927814520979975,0.9445578910859508,0.9344432462342647
8.164,11.672082739957824,0.4003425053542567,0.4,-7.013369140119454e-05,-0.00018816887673130285,0.9757468965340845,0.9278208839447533,0.9445616078154067,0.9344482255590862
8.166,11.669556637957044,0.4003187516790137,0.4,-7.020438256486624e-05,-0.0001777991715706086,0.9757582849667252,0.9278272421208594,0.9445653214192247,0.9344532009292045
8.168,11.667028091078075,0.40029500654505507,0.4,-7.026951838647295e-05,-0.00016744222312337336,0.9757696656749109,0.9278335956627565,0.9445690320897939,0.9344581725302186
8.17,11.664497299263079,0.40027127343087,0.4,-7.032910178734682e-05,-0.00015709951859650337,0.9757810387006774,0.92783994472479,0.9445727400191696,0.9344631405474674
8.172,11.661964462334453,0.40024755580409505,0.4,-7.03831364999819e-05,-0.00014677253921533285,0.9757924040864291,0.9278462894611658,0.9445764453990457,0.9344681051660025
8.174,11.659429779965654,0.4002238571210335,0.4,-7.043162706536646e-05,-0.000136462760020507,0.9758037618749313,0.9278526300259264,0.9445801484207276,0.9344730665705626
8.176,11.656893451652156,0.4002001808261708,0.4,-7.047457883020332e-05,-0.0001261716496663446,0.9758151121093038,0.9278589665729299,0.9445838492751047,0.9344780249455458
8.178,11.654355676682492,0.40017653035170225,0.4,-7.051199794401768e-05,-0.00011590067022058947,0.9758264548330134,0.927865299255828,0.9445875481526238,0.9344829804749839
8.18,11.651816654109405,0.4001529091170538,0.4,-7.054389135615496e-05,-0.00010565127696587125,0.9758377900898672,0.9278716282280425,0.9445912452432617,0.9344879333425171
8.182,11.64927658272111,0.40012932052841405,0.4,-7.057026681266801e-05,-9.54249182024908e-05,0.9758491179240043,0.9278779536427445,0.9445949407364982,0.9344928837313662
8.184,11.646735661012677,0.40010576797826475,0.4,-7.059113285309477e-05,-8.522303505283709e-05,0.9758604383798898,0.9278842756528317,0.94459863482129,0.9344978318243075
8.186,11.644194087157512,0.4000822548449162,0.4,-7.060649880712757e-05,-7.504706126731583e-05,0.9758717515023065,0.9278905944109068,0.9446023276860438,0.9345027778036471
8.188,11.641652058978986,0.4000587844920464,0.4,-7.061637479117432e-05,-6.489842303201293e-05,0.9758830573363477,0.9278969100692553,0.9446060195185889,0.9345077218511941
8.19,11.639109773922174,0.40003536026824177,0.4,-7.062077170481267e-05,-5.477853877781588e-05,0.9758943559274098,0.9279032227798236,0.9446097105061523,0.9345126641482361
8.192,11.636567429025712,0.40001198550654316,0.4,-7.061970122713782e-05,-4.468881899126996e-05,0.9759056473211848,0.9279095326941983,0.9446134008353319,0.934517604875513
8.194,11.634025220893829,0.3999886635239944,0.4,-7.061317581300486e-05,-3.463066602712832e-05,0.9759169315636522,0.9279158399635828,0.9446170906920693,0.934522544213191
8.196,11.631483345668462,0.3999653976211953,0.4,-7.060120868916642e-05,-2.4605473922496325e-05,0.9759282087010721,0.9279221447387769,0.9446207802616258,0.9345274823408383
8.198,11.628941999001553,0.3999421910818559,0.4,-7.05838138503065e-05,-1.4614628212756588e-05,0.9759394787799771,0.9279284471701554,0.944624469728555,0.9345324194373992
8.2,11.626401376027479,0.3999190471723567,0.4,-7.056100605497143e-05,-4.659505749304155e-06,0.9759507418471642,0.9279347474076461,0.9446281592766779,0.9345373556811694
8.202,11.62386167133561,0.3998959691413137,0.4,-7.053280082139846e-05,5.2585254812038615e-06,0.9759619979496875,0.9279410456007088,0.9446318490890568,0.9345422912497701
8.204,11.621323078943064,0.3998729602191422,0.4,-7.04992144232436e-05,1.5138106535429394e-05,0.9759732471348506,0.9279473418983141,0.9446355393479714,0.9345472263201253
8.206,11.618785792267566,0.3998500236176298,0.4,-7.046026388520863e-05,2.4977887690520728e-05,0.9759844894501976,0.927953636448922,0.9446392302348912,0.9345521610684343
8.208,11.616250004100497,0.399827162529511,0.4,-7.041596697856898e-05,3.4776528619244115e-05,0.9759957249435063,0.9279599294004615,0.9446429219304522,0.9345570956701497
8.21,11.61371590658011,0.3998043801280443,0.4,-7.03663422166031e-05,4.453269856328785e-05,0.9760069536627802,0.927966220900309,0.9446466146144324,0.9345620302999516
8.212,11.611183691164891,0.39978167956659677,0.4,-7.031140884992429e-05,5.424507650470065e-05,0.9760181756562389,0.9279725110952681,0.944650308465725,0.9345669651317234
8.214,11.608653548607101,0.3997590639782287,0.4,-7.025118686171564e-05,6.391235133548778e-05,0.9760293909723127,0.9279788001315488,0.9446540036623163,0.9345719003385288
8.216,11.6061256689265,0.39973653647528634,0.4,-7.018569696286982e-05,7.353322202526685e-05,0.9760405996596313,0.9279850881547458,0.9446577003812594,0.934576836092586
8.218,11.60360024138422,0.39971410014899417,0.4,-7.011496058703347e-05,8.31063977870328e-05,0.9760518017670193,0.9279913753098206,0.9446613987986517,0.9345817725652469
8.22,11.601077454456854,0.39969175806905627,0.4,-7.003899988555864e-05,9.263059824091016e-05,0.9760629973434847,0.9279976617410787,0.9446650990896093,0.9345867099269699
8.222,11.59855749581071,0.3996695132832584,0.4,-6.995783772236107e-05,0.00010210455357590603,0.9760741864382125,0.9280039475921502,0.9446688014282444,0.9345916483472998
8.224,11.596040552276234,0.39964736881707535,0.4,-6.987149766868637e-05,0.00011152700470993572,0.9760853691005563,0.9280102330059704,0.944672505987641,0.9345965879948419
8.226,11.593526809822666,0.39962532767328274,0.4,-6.978000399778652e-05,0.00012089670344744797,0.9760965453800301,0.928016518124759,0.9446762129398322,0.9346015290372413
8.228,11.591016453532855,0.39960339283157364,0.4,-6.968338167950575e-05,0.00013021241263538614,0.9761077153262995,0.9280228030900012,0.9446799224557763,0.9346064716411583
8.23,11.588509667578267,0.3995815672481787,0.4,-6.958165637477786e-05,0.0001394729063168773,0.9761188789891733,0.9280290880424265,0.9446836347053338,0.9346114159722461
8.232,11.586006635194233,0.3995598538554914,0.4,-6.947485443003667e-05,0.0001486769698830154,0.9761300364185963,0.928035373121991,0.9446873498572455,0.9346163621951291
8.234,11.583507538655345,0.399538255561697,0.4,-6.936300287153876e-05,0.00015782340022240174,0.9761411876646402,0.9280416584678569,0.9446910680791085,0.9346213104733799
8.236,11.58101255925111,0.3995167752504073,0.4,-6.924612939960179e-05,0.00016691100586886144,0.9761523327774947,0.9280479442183738,0.9446947895373553,0.934626260969497
8.238,11.578521877261776,0.3994954157802992,0.4,-6.912426238275773e-05,0.0001759386071467743,0.9761634718074601,0.9280542305110586,0.9446985143972301,0.9346312138448831
8.24,11.57603567193438,0.3994741799847572,0.4,-6.899743085182266e-05,0.00018490503631444274,0.9761746048049387,0.9280605174825786,0.9447022428227685,0.9346361692598242
8.242,11.573554121459019,0.3994530706715217,0.4,-6.886566449388511e-05,0.00019380913770525093,0.9761857318204253,0.9280668052687301,0.9447059749767741,0.9346411273734666
8.244,11.571077402945342,0.3994320906223422,0.4,-6.872899364621244e-05,0.0002026497678667932,0.9761968529045014,0.9280730940044226,0.9447097110207986,0.934646088343797
8.246,11.568605692399233,0.3994112425926334,0.4,-6.858744929007715e-05,0.00021142579569762704,0.9762079681078232,0.9280793838236577,0.9447134511151191,0.9346510523276205
8.248,11.566139164699761,0.39939052931113883,0.4,-6.844106304450533e-05,0.00022013610258206796,0.9762190774811162,0.928085674859513,0.944717195418718,0.9346560194805399
8.25,11.563677993576322,0.3993699534795968,0.4,-6.828986715994564e-05,0.00022877958252265568,0.9762301810751651,0.9280919672441222,0.9447209440892617,0.9346609899569354
8.252,11.561222351586025,0.3993495177724118,0.4,-6.813389451186343e-05,0.00023735514227040538,0.9762412789408064,0.9280982611086588,0.9447246972830804,0.9346659639099438
8.254,11.558772410091315,0.39932922483633204,0.4,-6.797317859425804e-05,0.0002458617014529578,0.9762523711289179,0.9281045565833166,0.9447284551551474,0.9346709414914385
8.256,11.556328339237808,0.39930907729013126,0.4,-6.78077535131059e-05,0.00025429819270031406,0.9762634576904139,0.9281108537972941,0.9447322178590591,0.9346759228520097
8.258,11.553890307932399,0.39928907772429445,0.4,-6.763765397973151e-05,0.0002626635617684896,0.976274538676233,0.9281171528787753,0.9447359855470157,0.9346809081409438
8.26,11.55145848382157,0.39926922870070997,0.4,-6.746291530410463e-05,0.00027095676766080313,0.9762856141373315,0.9281234539549134,0.9447397583698001,0.9346858975062049
8.262,11.549033033269973,0.3992495327523654,0.4,-6.728357338806847e-05,0.0002791767827469496,0.9762966841246752,0.9281297571518132,0.9447435364767606,0.9346908910944147
8.264,11.54661412133925,0.3992299923830503,0.4,-6.709966471849703e-05,0.0002873225928797375,0.9763077486892303,0.9281360625945152,0.94474732001579,0.9346958890508344
8.266,11.544201911767077,0.3992106100670624,0.4,-6.691122636038361e-05,0.0002953931975096481,0.9763188078819549,0.9281423704069779,0.9447511091333081,0.9347008915193449
8.268,11.541796566946497,0.39919138824891864,0.4,-6.671829594986392e-05,0.0003033876097968168,0.9763298617537906,0.9281486807120617,0.9447549039742419,0.9347058986424283
8.27,11.539398247905472,0.3991723293430741,0.4,-6.652091168717109e-05,0.00031130485672115505,0.9763409103556551,0.928154993631513,0.9447587046820085,0.9347109105611509
8.272,11.53700711428671,0.39915343573364176,0.4,-6.631911232952646e-05,0.0003191439791895975,0.9763519537384323,0.9281613092859471,0.9447625113984959,0.9347159274151428
8.274,11.534623324327745,0.39913470977412185,0.4,-6.611293718396783e-05,0.0003269040321415232,0.976362991952965,0.9281676277948337,0.944766324264046,0.9347209493425829
8.276,11.532247034841262,0.3991161537871334,0.4,-6.590242610011314e-05,0.0003345840846514453,0.9763740250500464,0.9281739492764803,0.9447701434174371,0.9347259764801789
8.278,11.529878401195706,0.39909777006415215,0.4,-6.568761946286532e-05,0.00034218322002956165,0.9763850530804111,0.9281802738480168,0.944773968995866,0.9347310089631511
8.28,11.527517577296145,0.3990795608652541,0.4,-6.546855818505561e-05,0.00034970053591989255,0.9763960760947273,0.92818660162538,0.944777801134931,0.9347360469252152
8.282,11.525164715565385,0.3990615284188634,0.4,-6.524528370002796e-05,0.00035713514439605215,0.9764070941435885,0.9281929327232995,0.9447816399686166,0.9347410904985657
8.284,11.522819966925379,0.39904367492150683,0.4,-6.501783795416785e-05,0.0003644861720545542,0.9764181072775059,0.9281992672552821,0.9447854856292753,0.9347461398138592
8.286,11.520483480778891,0.3990260025375718,0.4,-6.478626339937292e-05,0.00037175276010598807,0.9764291155468978,0.9282056053335971,0.9447893382476125,0.9347511950001974
8.288,11.518155404991425,0.399008513399072,0.4,-6.455060298546906e-05,0.00037893406446335006,0.9764401190020852,0.9282119470692622,0.9447931979526701,0.9347562561851132
8.29,11.51583588587345,0.398991209605416,0.4,-6.431090015257435e-05,0.00038602925582846884,0.9764511176932792,0.9282182925720296,0.9447970648718117,0.9347613234945525
8.292,11.513525068162872,0.398974093223184,0.4,-6.406719882340782e-05,0.0003930375197756903,0.976462111670577,0.9282246419503709,0.944800939130706,0.93476639705286
8.294,11.511223095007816,0.398957166285907,0.4,-6.381954339555e-05,0.0003999580568333338,0.9764731009839507,0.9282309953114648,0.9448048208533134,0.9347714769827644
8.296,11.508930107949663,0.398940430793854,0.4,-6.35679787336516e-05,0.00040679008256261666,0.9764840856832407,0.9282373527611824,0.9448087101618701,0.9347765634053626
8.298,11.506646246906369,0.3989238887138229,0.4,-6.331255016159356e-05,0.0004135328276341965,0.9764950658181475,0.9282437144040744,0.9448126071768738,0.9347816564401054
8.3,11.504371650156092,0.39890754197893885,0.4,-6.305330345460166e-05,0.00042018553790228825,0.9765060414382235,0.9282500803433584,0.9448165120170704,0.9347867562047837
8.302,11.502106454321071,0.3988913924884542,0.4,-6.279028483131324e-05,0.00042674747447640294,0.976517012592865,0.9282564506809053,0.9448204247994396,0.9347918628155136
8.304,11.499850794351813,0.3988754421075596,0.4,-6.252354094579898e-05,0.0004332179137905693,0.9765279793313044,0.928262825517227,0.9448243456391806,0.9347969763867233
8.306,11.497604803511564,0.39885969266719545,0.4,-6.22531188795438e-05,0.00043959614767009035,0.9765389417026025,0.9282692049514647,0.9448282746497007,0.9348020970311393
8.308,11.495368613361057,0.39884414596387274,0.4,-6.197906613338189e-05,0.0004458814833959837,0.9765498997556398,0.9282755890813755,0.9448322119426006,0.934807224859773
8.31,11.493142353743577,0.39882880375949603,0.4,-6.170143061939455e-05,0.0004520732437668315,0.9765608535391103,0.9282819780033215,0.9448361576276628,0.9348123599819085
8.312,11.490926152770289,0.39881366778119465,0.4,-6.142026065276594e-05,0.00045817076715835164,0.9765718031015119,0.9282883718122578,0.9448401118128393,0.9348175025050897
8.314,11.488720136805876,0.39879873972115865,0.4,-6.11356049436008e-05,0.00046417340758032855,0.9765827484911406,0.928294770601721,0.9448440746042389,0.9348226525351072
8.316,11.486524430454477,0.39878402123647977,0.4,-6.084751258870723e-05,0.00047008053473124875,0.9765936897560807,0.9283011744638185,0.9448480461061158,0.9348278101759876
8.318,11.484339156545907,0.3987695139489982,0.4,-6.055603306334178e-05,0.00047589153405030386,0.9766046269442001,0.928307583489217,0.944852026420859,0.9348329755299809
8.32,11.482164436122181,0.3987552194451561,0.4,-6.026121621292002e-05,0.0004816058067672386,0.9766155601031395,0.9283139977671323,0.9448560156489799,0.9348381486975494
8.322,11.480000388424347,0.3987411392758549,0.4,-5.9963112244696815e-05,0.00048722276994935866,0.9766264892803077,0.9283204173853185,0.9448600138891023,0.9348433297773567
8.324,11.477847130879596,0.3987272749563195,0.4,-5.966177171941097e-05,0.0004927418565464007,0.9766374145228721,0.9283268424300583,0.9448640212379521,0.9348485188662565
8.326,11.475704779088701,0.3987136279659677,0.4,-5.9357245542903346e-05,0.0004981625154327536,0.9766483358777532,0.9283332729861521,0.9448680377903463,0.9348537160592821
8.328,11.473573446813743,0.39870019974828486,0.4,-5.904958495770349e-05,0.0005034842114472831,0.9766592533916161,0.9283397091369101,0.9448720636391849,0.934858921449637
8.33,11.471453245966124,0.3986869917107052,0.4,-5.8738841534588066e-05,0.0005087064254308124,0.9766701671108631,0.928346150964141,0.9448760988754387,0.9348641351286838
8.332,11.469344286594932,0.39867400522449736,0.4,-5.842506716411576e-05,0.0005138286542609527,0.9766810770816278,0.9283525985481441,0.944880143588143,0.9348693571859357
8.334,11.46724667687556,0.3986612416246564,0.4,-5.8108314048134435e-05,0.0005188504108844979,0.9766919833497667,0.9283590519676997,0.9448841978643865,0.9348745877090462
8.336,11.465160523098653,0.3986487022098024,0.4,-5.7788634691264324e-05,0.0005237712243476037,0.9767028859608532,0.9283655113000611,0.9448882617893043,0.9348798267838013
8.338,11.463085929659382,0.3986363882420824,0.4,-5.746608189236171e-05,0.0005285906398232428,0.9767137849601699,0.9283719766209455,0.9448923354460688,0.9348850744941096
8.34,11.461022999046975,0.39862430094707957,0.4,-5.7140708735957195e-05,0.0005333082186363246,0.9767246803927021,0.9283784480045268,0.9448964189158816,0.9348903309219954
8.342,11.458971831834614,0.39861244151372727,0.4,-5.681256858367827e-05,0.0005379235382864383,0.9767355723031307,0.9283849255234269,0.9449005122779671,0.9348955961475884
8.344,11.4569325266696,0.39860081109423046,0.4,-5.6481715065650636e-05,0.000542436192467998,0.9767464607358258,0.9283914092487081,0.9449046156095637,0.9349008702491188
8.346,11.454905180263848,0.3985894108039889,0.4,-5.614820207188227e-05,0.0005468457910880208,0.9767573457348402,0.9283978992498668,0.9449087289859186,0.9349061533029079
8.348,11.452889887384684,0.39857824172153206,0.4,-5.581208374363394e-05,0.0005511519602816432,0.9767682273439019,0.9284043955948255,0.9449128524802791,0.9349114453833614
8.35,11.450886740845952,0.39856730488845177,0.4,-5.547341446477304e-05,0.0005553543424248353,0.9767791056064087,0.9284108983499259,0.9449169861638882,0.9349167465629628
8.352,11.44889583149944,0.3985566013093481,0.4,-5.513224885311357e-05,0.0005594525961450324,0.9767899805654209,0.9284174075799231,0.9449211301059774,0.9349220569122672
8.354,11.446917248226622,0.3985461319517758,0.4,-5.4788641751747546e-05,0.0005634463963291503,0.9768008522636554,0.928423923347979,0.9449252843737622,0.9349273764998947
8.356,11.444951077930686,0.39853589774619924,0.4,-5.4442648220360945e-05,0.000567335434129314,0.9768117207434798,0.9284304457156559,0.9449294490324351,0.9349327053925246
8.358,11.442997405528905,0.3985258995859494,0.4,-5.4094323526545134e-05,0.0005711194169660197,0.9768225860469053,0.9284369747429116,0.9449336241451628,0.9349380436548906
8.36,11.441056313945314,0.39851613832719185,0.4,-5.3743723137096946e-05,0.000574798068529034,0.9768334482155808,0.928443510488093,0.9449378097730794,0.9349433913497742
8.362,11.439127884103678,0.39850661478889415,0.4,-5.33909027093121e-05,0.0005783711287758851,0.9768443072907882,0.928450053007932,0.9449420059752837,0.9349487485380014
8.364,11.437212194920809,0.39849732975280466,0.4,-5.3035918082276065e-05,0.0005818383539278186,0.9768551633134338,0.9284566023575394,0.9449462128088338,0.9349541152784364
8.366,11.435309323300165,0.3984882839634319,0.4,-5.267882526814783e-05,0.0005851995164635416,0.9768660163240457,0.9284631585904013,0.944950430328745,0.9349594916279794
8.368,11.433419344125786,0.3984794781280323,0.4,-5.231968044344093e-05,0.0005884544051104719,0.9768768663627652,0.9284697217583734,0.944954658587985,0.9349648776415608
8.37,11.431542330256528,0.3984709129166039,0.4,-5.1958539940305993e-05,0.0005916028248337142,0.9768877134693429,0.9284762919116791,0.9449588976374715,0.9349702733721387
8.372,11.429678352520616,0.39846258896188314,0.4,-5.1595460237808296e-05,0.000594644596822566,0.9768985576831325,0.9284828690989033,0.9449631475260699,0.9349756788706955
8.374,11.42782747971052,0.39845450685934813,0.4,-5.1230497953211206e-05,0.000597579558474707,0.9769093990430848,0.9284894533669898,0.9449674083005899,0.9349810941862343
8.376,11.425989778578131,0.39844666716722965,0.4,-5.086370983325847e-05,0.0006004075633781803,0.9769202375877438,0.9284960447612388,0.9449716800057845,0.934986519365777
8.378,11.424165313830255,0.39843907040652404,0.4,-5.049515274546043e-05,0.0006031284812907677,0.9769310733552397,0.9285026433253024,0.9449759626843477,0.9349919544543615
8.38,11.422354148124423,0.3984317170610138,0.4,-5.0124883669387694e-05,0.0006057421981172713,0.9769419063832845,0.9285092491011829,0.9449802563769129,0.9349973994950395
8.382,11.42055634206502,0.39842460757729276,0.4,-4.975295968796825e-05,0.0006082486158843184,0.9769527367091668,0.9285158621292301,0.9449845611220526,0.9350028545288759
8.384,11.41877195419971,0.3984177423647982,0.4,-4.937943797879179e-05,0.0006106476527129796,0.9769635643697475,0.9285224824481387,0.9449888769562766,0.9350083195949458
8.386,11.417001041016198,0.3984111217958443,0.4,-4.900437580542606e-05,0.0006129392427890175,0.9769743894014531,0.928529110094947,0.944993203914033,0.9350137947303347
8.388,11.415243656939271,0.39840474620566746,0.4,-4.862783050873811e-05,0.0006151233363309028,0.9769852118402721,0.9285357451050339,0.9449975420277061,0.9350192799701372
8.39,11.413499854328194,0.39839861589247,0.4,-4.8249859498231734e-05,0.0006171998995554977,0.976996031721751,0.9285423875121203,0.9450018913276192,0.9350247753474571
8.392,11.411769683474382,0.39839273111747475,0.4,-4.7870520243394094e-05,0.0006191689146413893,0.9770068490809874,0.9285490373482644,0.9450062518420324,0.935030280893406
8.394,11.410053192599396,0.39838709210498097,0.4,-4.7489870265055764e-05,0.0006210303796902032,0.9770176639526279,0.9285556946438637,0.9450106235971455,0.9350357966371051
8.396,11.408350427853252,0.39838169904242937,0.4,-4.710796712676883e-05,0.0006227843086854601,0.9770284763708618,0.9285623594276528,0.9450150066170984,0.9350413226056848
8.398,11.406661433313042,0.39837655208046746,0.4,-4.672486842619811e-05,0.0006244307314493,0.977039286369418,0.9285690317267038,0.9450194009239724,0.9350468588242854
8.4,11.404986250981855,0.398371651333026,0.4,-4.634063178652961e-05,0.0006259696935969814,0.97705009398156,0.9285757115664257,0.9450238065377923,0.9350524053160589
8.402,11.40332492078801,0.3983669968773951,0.4,-4.595531484790107e-05,0.0006274012564891046,0.977060899240082,0.9285823989705659,0.9450282234765288,0.93505796210217
8.404,11.401677480584613,0.39836258875431035,0.4,-4.556897525884713e-05,0.0006287254971817009,0.9770717021773052,0.9285890939612085,0.9450326517561005,0.9350635292017975
8.406,11.40004396614939,0.39835842696804025,0.4,-4.518167066777054e-05,0.0006299425083741825,0.9770825028250734,0.9285957965587774,0.9450370913903764,0.9350691066321375
8.408,11.398424411184866,0.39835451148648005,0.4,-4.479345871443236e-05,0.0006310523983549627,0.977093301214749,0.9286025067820358,0.9450415423911803,0.9350746944084047
8.41,11.396818847318805,0.39835084224125317,0.4,-4.4404397021465275e-05,0.0006320552909451424,0.9771040973772102,0.9286092246480879,0.9450460047682928,0.935080292543836
8.412,11.395227304104997,0.3983474191278134,0.4,-4.4014543185914795e-05,0.00063295132543986,0.9771148913428463,0.9286159501723804,0.945050478529455,0.9350859010496914
8.414,11.393649809024334,0.3983442420055553,0.4,-4.362395477080304e-05,0.0006337406565476377,0.977125683141555,0.9286226833687049,0.9450549636803741,0.9350915199352607
8.416,11.39208638748616,0.398341310697929,0.4,-4.3232689296719524e-05,0.0006344234543275264,0.9771364728027384,0.9286294242491988,0.9450594602247259,0.9350971492078648
8.418,11.390537062829983,0.39833862499255857,0.4,-4.284080423344342e-05,0.0006349999041242184,0.9771472603552999,0.928636172824349,0.9450639681641605,0.9351027888728592
8.42,11.389001856327429,0.3983361846413672,0.4,-4.244835699158992e-05,0.000635470206501117,0.9771580458276412,0.9286429291029934,0.9450684874983065,0.9351084389336399
8.422,11.387480787184538,0.39833398936070663,0.4,-4.2055404914292386e-05,0.0006358345771711317,0.9771688292476589,0.9286496930923241,0.9450730182247774,0.9351140993916467
8.424,11.385973872544335,0.39833203883149115,0.4,-4.166200526891232e-05,0.0006360932469257163,0.9771796106427415,0.9286564647978912,0.9450775603391758,0.9351197702463687
8.426,11.384481127489703,0.3983303326993366,0.4,-4.126821523878235e-05,0.0006362464615616123,0.9771903900397668,0.928663244223605,0.9450821138350998,0.9351254514953489
8.428,11.383002565046567,0.39832887057470506,0.4,-4.0874091914985885e-05,0.0006362944818057714,0.977201167465099,0.9286700313717404,0.9450866787041498,0.9351311431341895
8.43,11.381538196187355,0.39832765203305287,0.4,-4.0479692288168994e-05,0.0006362375832380473,0.9772119429445857,0.9286768262429408,0.9450912549359337,0.9351368451565584
8.432,11.380088029834758,0.39832667661498394,0.4,-4.0085073240387936e-05,0.0006360760562121714,0.9772227165035559,0.9286836288362217,0.9450958425180747,0.9351425575541943
8.434,11.378652072865792,0.3983259438264103,0.4,-3.9690291536997656e-05,0.000635810205774588,0.9772334881668168,0.9286904391489759,0.9451004414362176,0.9351482803169133
8.436,11.377230330116143,0.398325453138711,0.4,-3.9295403818573424e-05,0.00063544035158121,0.9772442579586518,0.9286972571769772,0.9451050516740369,0.9351540134326155
8.438,11.375822804384804,0.39832520398890425,0.4,-3.8900466592876664e-05,0.0006349668278126525,0.977255025902819,0.9287040829143863,0.9451096732132434,0.9351597568872919
8.44,11.374429496438994,0.3983251957798164,0.4,-3.850553622685824e-05,0.0006343899830870861,0.9772657920225479,0.9287109163537552,0.9451143060335929,0.9351655106650317
8.442,11.37305040501938,0.3983254278802608,0.4,-3.811066893870295e-05,0.000633710180371502,0.9772765563405377,0.9287177574860329,0.9451189501128944,0.9351712747480292
8.444,11.371685526845573,0.39832589962521825,0.4,-3.771592078992003e-05,0.0006329277968908759,0.9772873188789555,0.928724606300571,0.9451236054270178,0.9351770491165915
8.446,11.3703348566219,0.3983266103160234,0.4,-3.732134767747395e-05,0.0006320432240356317,0.9772980796594344,0.9287314627851294,0.9451282719499035,0.9351828337491473
8.448,11.368998387043485,0.39832755922055474,0.4,-3.692700532596004e-05,0.0006310568672671774,0.977308838703072,0.9287383269258827,0.945132949653571,0.9351886286222544
8.45,11.36767610880258,0.3983287455734303,0.4,-3.6532949279829204e-05,0.0006299691460217084,0.9773195960304287,0.9287451987074267,0.9451376385081288,0.9351944337106084
8.452,11.366368010595199,0.3983301685762056,0.4,-3.6139234895654435e-05,0.0006287804936120026,0.9773303516615253,0.9287520781127842,0.9451423384817828,0.9352002489870512
8.454,11.365074079128014,0.3983318273975791,0.4,-3.574591733445016e-05,0.0006274913571275745,0.9773411056158435,0.9287589651234128,0.9451470495408468,0.9352060744225807
8.456,11.363794299125539,0.39833372117359817,0.4,-3.535305155403687e-05,0.000626102197333076,0.9773518579123226,0.9287658597192118,0.9451517716497537,0.9352119099863606
8.458,11.362528653337574,0.3983358490078729,0.4,-3.49606923014557e-05,0.000624613488564824,0.9773626085693594,0.9287727618785283,0.9451565047710639,0.9352177556457278
8.46,11.36127712254693,0.39833820997179215,0.4,-3.45688941054368e-05,0.0006230257186257034,0.9773733576048069,0.9287796715781671,0.9451612488654778,0.9352236113662049
8.462,11.360039685577437,0.398340803104743,0.4,-3.417771126891634e-05,0.0006213393886783602,0.9773841050359733,0.9287865887933956,0.9451660038918449,0.9352294771115082
8.464,11.35881631930218,0.3983436274143377,0.4,-3.378719786160633e-05,0.0006195550131365825,0.9773948508796214,0.9287935134979545,0.9451707698071768,0.9352353528435597
8.466,11.357606998652056,0.3983466818766399,0.4,-3.339740771262158e-05,0.0006176731195551379,0.9774055951519667,0.9288004456640638,0.9451755465666579,0.9352412385224972
8.468,11.356411696624544,0.3983499654364006,0.4,-3.300839440315603e-05,0.0006156942485178794,0.9774163378686782,0.928807385262433,0.9451803341236562,0.9352471341066843
8.47,11.35523038429278,0.3983534770072925,0.4,-3.262021125921998e-05,0.0006136189535242364,0.9774270790448771,0.9288143322622687,0.9451851324297372,0.9352530395527232
8.472,11.354063030814864,0.3983572154721526,0.4,-3.2232911344430225e-05,0.0006114478008741307,0.9774378186951364,0.9288212866312838,0.9451899414346742,0.9352589548154648
8.474,11.352909603443429,0.3983611796832257,0.4,-3.184654745285767e-05,0.0006091813695512905,0.9774485568334799,0.9288282483357061,0.9451947610864617,0.9352648798480206
8.476,11.351770067535488,0.39836536846241505,0.4,-3.146117210193637e-05,0.0006068202511049759,0.9774592934733835,0.9288352173402888,0.9451995913313285,0.9352708146017752
8.478,11.350644386562507,0.3983697806015322,0.4,-3.107683752542879e-05,0.0006043650495301035,0.9774700286277737,0.928842193608319,0.9452044321137493,0.9352767590263981
8.48,11.34953252212075,0.39837441486255654,0.4,-3.069359566645097e-05,0.0006018163811459961,0.9774807623090278,0.9288491771016275,0.9452092833764598,0.9352827130698552
8.482,11.348434433941863,0.3983792699778918,0.4,-3.0311498170562346e-05,0.0005991748744734191,0.9774914945289741,0.9288561677805992,0.9452141450604677,0.9352886766784229
8.484,11.347350079903709,0.39838434465063355,0.4,-2.9930596378911993e-05,0.0005964411701103777,0.977502225298892,0.9288631656041832,0.9452190171050688,0.9352946497967
8.486,11.346279416041453,0.39838963755483325,0.4,-2.9550941321452938e-05,0.0005936159206062393,0.9775129546295124,0.9288701705299026,0.9452238994478592,0.9353006323676207
8.488,11.345222396558887,0.3983951473357716,0.4,-2.9172583710216404e-05,0.0005906997903345531,0.9775236825310172,0.9288771825138654,0.9452287920247499,0.9353066243324687
8.49,11.344178973839984,0.39840087261023194,0.4,-2.879557393265056e-05,0.0005876934553643814,0.9775344090130417,0.9288842015107758,0.9452336947699814,0.93531262563089
8.492,11.343149098460719,0.3984068119667785,0.4,-2.8419962045027375e-05,0.0005845976033302617,0.9775451340846724,0.9288912274739438,0.9452386076161381,0.9353186362009064
8.494,11.342132719201098,0.39841296396603776,0.4,-2.804579776591243e-05,0.0005814129333008436,0.97755585775445,0.9288982603552979,0.9452435304941632,0.9353246559789306
8.496,11.34112978305743,0.39841932714098405,0.4,-2.7673130469701582e-05,0.000578140155646049,0.9775665800303683,0.928905300105395,0.9452484633333729,0.9353306848997789
8.498,11.340140235254843,0.39842589999722644,0.4,-2.730200918022843e-05,0.0005747799919030589,0.977577300919877,0.9289123466734329,0.945253406061473,0.9353367228966871
8.5,11.339164019260005,0.39843268101330104,0.4,-2.6932482564435137e-05,0.0005713331746408945,0.9775880204298808,0.9289194000072621,0.9452583586045733,0.935342769901324
8.502,11.338201076794103,0.3984396686409659,0.4,-2.6564598926117294e-05,0.0005678004473237603,0.9775987385667405,0.9289264600533962,0.9452633208872029,0.9353488258438061
8.504,11.337251347846008,0.39844686130549883,0.4,-2.6198406199735244e-05,0.0005641825641731608,0.977609455336276,0.9289335267570258,0.9452682928323275,0.9353548906527137
8.506,11.336314770685691,0.39845425740599755,0.4,-2.583395194429611e-05,0.0005604802900286785,0.9776201707437651,0.9289406000620298,0.9452732743613642,0.9353609642551053
8.508,11.33539128187785,0.3984618553156851,0.4,-2.547128333731018e-05,0.0005566944002076708,0.9776308847939462,0.9289476799109878,0.9452782653941977,0.9353670465765328
8.51,11.33448081629575,0.39846965338221674,0.4,-2.511044716881453e-05,0.0005528256803636771,0.9776415974910195,0.928954766245193,0.9452832658491972,0.9353731375410577
8.512,11.333583307135275,0.39847764992798873,0.4,-2.475148983547402e-05,0.0005488749263438003,0.9776523088386481,0.9289618590046647,0.9452882756432336,0.9353792370712666
8.514,11.3326986859292,0.39848584325045344,0.4,-2.4394457334752595e-05,0.000544842944044774,0.9776630188399594,0.9289689581281613,0.9452932946916945,0.9353853450882872
8.516,11.33182688256166,0.39849423162243447,0.4,-2.4039395259158535e-05,0.0005407305492680092,0.9776737274975474,0.9289760635531932,0.9452983229085027,0.935391461511804
8.518,11.33096782528284,0.3985028132924443,0.4,-2.3686348790567253e-05,0.0005365385675735763,0.9776844348134744,0.9289831752160369,0.9453033602061333,0.9353975862600761
8.52,11.330121440723849,0.3985115864850078,0.4,-2.3335362694616517e-05,0.0005322678341330928,0.9776951407892717,0.9289902930517465,0.9453084064956295,0.9354037192499509
8.522,11.329287653911804,0.3985205494009849,0.4,-2.2986481315177675e-05,0.0005279191935816103,0.977705845425943,0.92899741699417,0.9453134616866227,0.9354098603968848
8.524,11.328466388285126,0.398529700217898,0.4,-2.2639748568906776e-05,0.0005234934998682916,0.9777165487239649,0.9290045469759604,0.9453185256873473,0.9354160096149557
8.526,11.327657565709,0.3985390370902622,0.4,-2.229520793986782e-05,0.000518991616106414,0.9777272506832905,0.929011682928591,0.9453235984046611,0.9354221668168837
8.528,11.326861106491052,0.3985485581499157,0.4,-2.1952902474238758e-05,0.0005144144144221758,0.9777379513033503,0.9290188247823691,0.9453286797440612,0.9354283319140458
8.53,11.326076929397209,0.39855826150635587,0.4,-2.1612874775092613e-05,0.0005097627758026261,0.9777486505830547,0.9290259724664501,0.9453337696097036,0.9354345048164945
8.532,11.325304951667736,0.3985681452470755,0.4,-2.1275166997257638e-05,0.0005050375899426328,0.977759348520797,0.9290331259088515,0.9453388679044213,0.9354406854329748
8.534,11.324545089033473,0.3985782074379023,0.4,-2.0939820842259626e-05,0.0005002397550910448,0.9777700451144553,0.9290402850364683,0.9453439745297422,0.9354468736709426
8.536,11.323797255732238,0.39858844612333977,0.4,-2.0606877553341472e-05,0.0004953701778959486,0.9777807403613941,0.9290474497750858,0.9453490893859076,0.9354530694365806
8.538,11.323061364525412,0.39859885932691314,0.4,-2.0276377910563425e-05,0.000490429773249024,0.9777914342584685,0.9290546200493963,0.9453542123718919,0.9354592726348188
8.54,11.322337326714708,0.39860944505151347,0.4,-1.994836222598722e-05,0.0004854194641292259,0.9778021268020254,0.9290617957830127,0.9453593433854212,0.935465483169351
8.542,11.321625052159094,0.39862020127974673,0.4,-1.9622870338937645e-05,0.00048034018144538183,0.9778128179879079,0.9290689768984838,0.9453644823229919,0.9354717009426533
8.544,11.320924449291908,0.3986311259742841,0.4,-1.9299941611350184e-05,0.00047519286387838564,0.9778235078114557,0.929076163317309,0.9453696290798899,0.9354779258560029
8.546,11.320235425138117,0.39864221707821457,0.4,-1.8979614923198592e-05,0.00046997845772239625,0.9778341962675092,0.9290833549599538,0.9453747835502107,0.9354841578094955
8.548,11.319557885331752,0.3986534725153993,0.4,-1.866192866800518e-05,0.000464697916725495,0.9778448833504134,0.9290905517458655,0.9453799456268777,0.9354903967020654
8.55,11.3188917341335,0.3986648901908284,0.4,-1.8346920748437526e-05,0.0004593522019293748,0.9778555690540193,0.929097753593488,0.9453851152016627,0.9354966424315034
8.552,11.318236874448449,0.3986764679909774,0.4,-1.8034628571986237e-05,0.0004539422815086217,0.9778662533716874,0.9291049604202775,0.9453902921652058,0.9355028948944761
8.554,11.317593207843998,0.3986882037841691,0.4,-1.7725089046726793e-05,0.0004484691306094043,0.9778769362962912,0.9291121721427178,0.9453954764070333,0.9355091539865437
8.556,11.31696063456791,0.39870009542093543,0.4,-1.7418338577169466e-05,0.00044293373118726737,0.9778876178202202,0.9291193886763373,0.9454006678155803,0.9355154196021813
8.558,11.3163390535665,0.39871214073437944,0.4,-1.7114413060189862e-05,0.00043733707184440054,0.9778982979353831,0.9291266099357233,0.945405866278209,0.9355216916347961
8.56,11.315728362503007,0.3987243375405412,0.4,-1.6813347881049024e-05,0.0004316801476665884,0.9779089766332104,0.9291338358345385,0.945411071681229,0.9355279699767475
8.562,11.315128457776057,0.3987366836387649,0.4,-1.6515177909496705e-05,0.000425963960059424,0.9779196539046596,0.9291410662855375,0.9454162839099179,0.9355342545193668
8.564,11.314539234538303,0.3987491768120661,0.4,-1.6219937495961072e-05,0.0004201895165838951,0.9779303297402171,0.9291483012005824,0.9454215028485419,0.9355405451529767
