Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
8.566,11.313960586715194,0.398761814827503,0.4,-1.5927660467827028e-05,0.0004143578307918075,0.9779410041299024,0.9291555404906592,0.9454267283803753,0.93554684176691
8.568,11.313392407023855,0.39877459543654525,0.4,-1.563838012579934e-05,0.000408469922060381,0.9779516770632708,0.9291627840658945,0.9454319603877221,0.9355531442495311
8.57,11.312834586992125,0.39878751637544785,0.4,-1.5352129240352793e-05,0.00040252681542666483,0.9779623485294184,0.9291700318355706,0.945437198751936,0.9355594524882538
8.572,11.312287016977693,0.39880057536562563,0.4,-1.5068940048272369e-05,0.0003965295414214915,0.977973018516985,0.9291772837081432,0.9454424433534406,0.9355657663695623
8.574,11.311749586187393,0.3988137701140261,0.4,-1.4788844249277627e-05,0.000390479135902894,0.9779836870141574,0.9291845395912581,0.9454476940717518,0.935572085779032
8.576,11.311222182696573,0.398827098313507,0.4,-1.4511873002738673e-05,0.0003843766398893482,0.9779943540086741,0.9291917993917665,0.9454529507854966,0.9355784106013472
8.578,11.310704693468628,0.398840557643213,0.4,-1.423805692447807e-05,0.0003782230993925719,0.978005019487829,0.9291990630157431,0.9454582133724361,0.9355847407203238
8.58,11.310197004374611,0.39885414576895517,0.4,-1.39674260836612e-05,0.0003720195652500884,0.9780156834384746,0.9292063303685015,0.9454634817094844,0.9355910760189279
8.582,11.30969900021297,0.39886786034358795,0.4,-1.3700009999777837e-05,0.0003657670929573765,0.9780263458470272,0.929213601354613,0.9454687556727319,0.9355974163792968
8.584,11.309210564729385,0.3988816990073919,0.4,-1.343583763971035e-05,0.0003594667424998408,0.9780370066994698,0.9292208758779209,0.9454740351374643,0.9356037616827592
8.586,11.308731580636728,0.39889565938845273,0.4,-1.3174937414891121e-05,0.0003531195781846341,0.9780476659813563,0.9292281538415597,0.9454793199781854,0.935610111809855
8.588,11.30826192963509,0.39890973910304506,0.4,-1.291733717855189e-05,0.00034672666847207403,0.9780583236778162,0.9292354351479705,0.945484610068637,0.9356164666403566
8.59,11.307801492431938,0.3989239357560136,0.4,-1.2663064223059065e-05,0.0003402890858070131,0.9780689797735583,0.9292427196989193,0.9454899052818216,0.9356228260532894
8.592,11.307350148762348,0.398938246941158,0.4,-1.2412145277342154e-05,0.00033380790645009487,0.978079634252876,0.9292500073955129,0.9454952054900226,0.9356291899269517
8.594,11.306907777409329,0.39895267024161546,0.4,-1.216460650441012e-05,0.00032728421030861444,0.9780902870996494,0.9292572981382176,0.9455005105648265,0.9356355581389362
8.596,11.306474256224249,0.39896720323024565,0.4,-1.192047349895736e-05,0.0003207190807676236,0.9781009382973511,0.9292645918268743,0.9455058203771437,0.9356419305661496
8.598,11.306049462147332,0.39898184347001764,0.4,-1.1679771285062144e-05,0.0003141136045207169,0.9781115878290512,0.9292718883607178,0.9455111347972303,0.9356483070848344
8.6,11.305633271228237,0.3989965885143935,0.4,-1.1442524313973324e-05,0.00030746887140073887,0.9781222356774197,0.9292791876383927,0.9455164536947093,0.9356546875705887
8.602,11.30522555864672,0.39901143590771526,0.4,-1.1208756461987178e-05,0.0003007859742106605,0.9781328818247332,0.9292864895579712,0.9455217769385932,0.9356610718983881
8.604,11.304826198733373,0.3990263831855905,0.4,-1.0978491028417085e-05,0.00029406600855425924,0.978143526252877,0.9292937940169702,0.9455271043973036,0.9356674599426049
8.606,11.304435064990427,0.39904142787528113,0.4,-1.0751750733650361e-05,0.00028731007266692005,0.978154168943352,0.9293011009123694,0.9455324359386946,0.9356738515770308
8.608,11.304052030112626,0.3990565674960883,0.4,-1.0528557717298996e-05,0.0002805192672463738,0.9781648098772772,0.9293084101406273,0.9455377714300736,0.9356802466748958
8.61,11.30367696600817,0.3990717995597401,0.4,-1.030893353643871e-05,0.0002736946952836038,0.9781754490353954,0.9293157215976997,0.9455431107382232,0.9356866451088911
8.612,11.303309743819717,0.39908712157077963,0.4,-1.0092899163938745e-05,0.00026683746189383765,0.9781860863980784,0.9293230351790572,0.9455484537294222,0.9356930467511884
8.614,11.302950233945435,0.3991025310269521,0.4,-9.88047498688424e-06,0.00025994867414753887,0.9781967219453299,0.929330350779702,0.9455538002694686,0.9356994514734617
8.616,11.30259830606013,0.39911802541959046,0.4,-9.671680805087282e-06,0.000253029440901646,0.9782073556567917,0.9293376682941855,0.945559150223699,0.9357058591469075
8.618,11.3022538291364,0.399133602234006,0.4,-9.466535829688632e-06,0.00024608087263099966,0.9782179875117478,0.929344987616626,0.9455645034570129,0.9357122696422663
8.62,11.30191667146587,0.3991492589498728,0.4,-9.265058681852079e-06,0.00023910408125988507,0.9782286174891294,0.9293523086407259,0.9455698598338929,0.9357186828298436
8.622,11.301586700680426,0.3991649930416163,0.4,-9.067267391546577e-06,0.0002321001799937164,0.9782392455675192,0.9293596312597895,0.9455752192184257,0.9357250985795302
8.624,11.301263783773543,0.3991808019787991,0.4,-8.873179396421447e-06,0.0002250702831511969,0.9782498717251568,0.9293669553667404,0.9455805814743252,0.9357315167608238
8.626,11.300947787121615,0.3991966832265091,0.4,-8.682811540770465e-06,0.0002180155059965166,0.9782604959399439,0.9293742808541385,0.9455859464649536,0.9357379372428491
8.628,11.300638576505337,0.39921263424574366,0.4,-8.49618007458622e-06,0.000210936964571922,0.9782711181894479,0.9293816076141986,0.9455913140533427,0.9357443598943801
8.63,11.300336017131116,0.3992286524937978,0.4,-8.313300652706417e-06,0.00020383577553056498,0.9782817384509075,0.9293889355388059,0.9455966841022154,0.9357507845838589
8.632,11.300039973652506,0.3992447354246479,0.4,-8.134188334048615e-06,0.00019671305596982063,0.9782923567012383,0.9293962645195358,0.9456020564740083,0.9357572111794187
8.634,11.299750310191682,0.3992608804893377,0.4,-7.958857580935451e-06,0.00018956992326461287,0.9783029729170367,0.9294035944476701,0.945607431030892,0.9357636395489035
8.636,11.299466890360915,0.3992770851363614,0.4,-7.787322258510938e-06,0.00018240749490163344,0.9783135870745849,0.9294109252142138,0.9456128076347932,0.9357700695598885
8.638,11.299189577284093,0.3992933468120494,0.4,-7.619595634244473e-06,0.0001752268883135331,0.9783241991498571,0.9294182567099136,0.945618186147416,0.9357765010797024
8.64,11.298918233618238,0.39930966296094994,0.4,-7.4556903775268415e-06,0.00016802922071369828,0.9783348091185231,0.9294255888252756,0.9456235664302642,0.9357829339754468
8.642,11.29865272157505,0.3993260310262122,0.4,-7.295618559353997e-06,0.00016081560893150756,0.978345416955954,0.9294329214505812,0.9456289483446616,0.9357893681140173
8.644,11.298392902942435,0.3993424484499674,0.4,-7.139391652100202e-06,0.00015358716924806018,0.9783560226372273,0.9294402544759051,0.945634331751773,0.9357958033621243
8.646,11.298138639106085,0.39935891267371015,0.4,-6.98702052938169e-06,0.000146345017232308,0.9783666261371323,0.929447587791134,0.9456397165126283,0.9358022395863147
8.648,11.29788979107101,0.3993754211386785,0.4,-6.838515466007742e-06,0.0001390902675778025,0.9783772274301736,0.9294549212859814,0.9456451024881399,0.9358086766529897
8.65,11.297646219483108,0.39939197128623255,0.4,-6.693886138020516e-06,0.00013182403393999578,0.9783878264905785,0.9294622548500064,0.9456504895391267,0.9358151144284286
8.652,11.297407784650717,0.3994085605582326,0.4,-6.5531416228247445e-06,0.00012454742877403367,0.9783984232923004,0.9294695883726314,0.9456558775263347,0.9358215527788073
8.654,11.297174346566162,0.39942518639741625,0.4,-6.416290399403524e-06,0.00011726156317313661,0.9784090178090246,0.929476921743157,0.9456612663104574,0.9358279915702193
8.656,11.296945764927289,0.3994418462477747,0.4,-6.283340348624047e-06,0.00010996754670769852,0.9784196100141733,0.929484254850782,0.945666655752158,0.9358344306686964
8.658,11.296721899158994,0.3994585375549267,0.4,-6.154298753629736e-06,0.00010266648726485906,0.978430199880911,0.9294915875846183,0.9456720457120887,0.9358408699402284
8.66,11.29650260843473,0.399475257766492,0.4,-6.029172300319656e-06,9.535949088887701e-05,0.9784407873821495,0.9294989198337088,0.9456774360509139,0.9358473092507844
8.662,11.296287751698003,0.3994920043324658,0.4,-5.907967077916247e-06,8.804766162216976e-05,0.9784513724905528,0.929506251487045,0.9456828266293292,0.935853748466332
8.664,11.296077187683835,0.39950877470558654,0.4,-5.7906885796186894e-06,8.073210134690832e-05,0.9784619551785427,0.9295135824335822,0.945688217308083,0.9358601874528577
8.666,11.295870774940212,0.39952556634170816,0.4,-5.677341703342864e-06,7.341390962741336e-05,0.9784725354183039,0.9295209125622583,0.9456936079479975,0.935866626076388
8.668,11.295668371849496,0.399542376700167,0.4,-5.567930752548306e-06,6.609418355343595e-05,0.9784831131817887,0.9295282417620092,0.9456989984099884,0.9358730642030078
8.67,11.295469836649811,0.3995592032441501,0.4,-5.462459437149592e-06,5.877401758397826e-05,0.9784936884407238,0.9295355699217865,0.9457043885550864,0.9358795016988813
8.672,11.295275027456395,0.3995760434410575,0.4,-5.360930874514651e-06,5.145450339199241e-05,0.9785042611666132,0.9295428969305737,0.9457097782444576,0.9358859384302722
8.674,11.29508380228291,0.39959289476287013,0.4,-5.263347590547002e-06,4.413672970997968e-05,0.9785148313307451,0.9295502226774032,0.9457151673394227,0.9358923742635628
8.676,11.294896019062712,0.3996097546865084,0.4,-5.169711520853026e-06,3.6821782176149186e-05,0.9785253989041964,0.929557547051372,0.9457205557014795,0.9358988090652733
8.678,11.29471153567009,0.3996266206941943,0.4,-5.080024011993998e-06,2.9510743181761744e-05,0.9785359638578386,0.9295648699416598,0.9457259431923208,0.9359052427020831
8.68,11.294530209941426,0.39964349027381085,0.4,-4.994285822821435e-06,2.220469171916378e-05,0.978546526162342,0.9295721912375438,0.9457313296738564,0.9359116750408485
8.682,11.294351899696354,0.3996603609192574,0.4,-4.912497125896049e-06,1.4904703230571043e-05,0.9785570857881818,0.9295795108284158,0.9457367150082319,0.935918105948623
8.684,11.294176462758816,0.3996772301308062,0.4,-4.834657508990224e-06,7.611849458145567e-06,0.9785676427056432,0.9295868286037992,0.9457420990578491,0.935924535292677
8.686,11.294003756978107,0.3996940954154555,0.4,-4.7607659766724735e-06,3.2719829451584304e-07,0.9785781968848262,0.9295941444533633,0.9457474816853859,0.9359309629405163
8.688,11.293833640249824,0.39971095428728065,0.4,-4.690820951974724e-06,-6.94818636527662e-06,0.9785887482956509,0.9296014582669416,0.9457528627538159,0.935937388759901
8.69,11.293665970536775,0.39972780426778404,0.4,-4.624820278140985e-06,-1.421324477125568e-05,0.9785992969078634,0.9296087699345466,0.945758242126428,0.9359438126188663
8.692,11.293500605889825,0.3997446428862431,0.4,-4.562761220456972e-06,-2.146692146467533e-05,0.9786098426910403,0.9296160793463856,0.9457636196668461,0.9359502343857391
8.694,11.293337404468662,0.39976146768005455,0.4,-4.5046404681616265e-06,-2.870816542359161e-05,0.9786203856145943,0.9296233863928776,0.9457689952390482,0.9359566539291589
8.696,11.293176224562497,0.3997782761950794,0.4,-4.450454136437713e-06,-3.593593020686809e-05,0.9786309256477792,0.929630690964668,0.9457743687073858,0.9359630711180948
8.698,11.2930169246107,0.3997950659859831,0.4,-4.400197768482735e-06,-4.3149174097603226e-05,0.9786414627596944,0.9296379929526448,0.945779739936603,0.935969485821865
8.7,11.292859363223352,0.399811834616575,0.4,-4.3538663376595025e-06,-5.034686024522981e-05,0.9786519969192925,0.9296452922479548,0.945785108791856,0.9359758979101558
8.702,11.29270339920171,0.39982857966014607,0.4,-4.311454249724823e-06,-5.752795680674357e-05,0.9786625280953817,0.9296525887420181,0.9457904751387313,0.9359823072530392
8.704,11.292548891558607,0.3998452986998028,0.4,-4.272955345136981e-06,-6.469143708658044e-05,0.9786730562566323,0.9296598823265438,0.9457958388432649,0.9359887137209909
8.706,11.292395699538766,0.39986198932879924,0.4,-4.238362901440677e-06,-7.183627967562384e-05,0.978683581371582,0.9296671728935456,0.9458011997719609,0.9359951171849092
8.708,11.292243682639008,0.39987864915086807,0.4,-4.20766963572891e-06,-7.896146858882031e-05,0.9786941034086407,0.9296744603353573,0.9458065577918101,0.9360015175161327
8.71,11.29209270062839,0.39989527578054695,0.4,-4.1808677071820705e-06,-8.606599340193208e-05,0.9787046223360959,0.9296817445446468,0.9458119127703083,0.9360079145864583
8.712,11.291942613568242,0.39991186684350555,0.4,-4.157948719682436e-06,-9.31488493868364e-05,0.9787151381221177,0.9296890254144324,0.9458172645754745,0.9360143082681588
8.714,11.291793281832113,0.3999284199768668,0.4,-4.138903724504468e-06,-0.00010020903764590547,0.9787256507347641,0.9296963028380969,0.9458226130758695,0.9360206984340003
8.716,11.291644566125603,0.3999449328295269,0.4,-4.1237232230799185e-06,-0.00010724556524495171,0.9787361601419856,0.9297035767094026,0.9458279581406132,0.9360270849572607
8.718,11.291496327506128,0.39996140306247446,0.4,-4.112397169837028e-06,-0.00011425744534511364,0.9787466663116312,0.9297108469225063,0.9458332996394025,0.936033467711746
8.72,11.29134842740253,0.39997782834910434,0.4,-4.1049149751135635e-06,-0.00012124369733333912,0.9787571692114528,0.9297181133719731,0.94583863744253,0.9360398465718076
8.722,11.291200727634646,0.3999942063755303,0.4,-4.101265508142815e-06,-0.00012820334695183436,0.978767668809111,0.9297253759527926,0.945843971420901,0.9360462214123605
8.724,11.291053090432701,0.40001053484089527,0.4,-4.101437100112014e-06,-0.0001351354264261188,0.9787781650721789,0.9297326345603903,0.9458493014460496,0.9360525921088987
8.726,11.290905378456642,0.40002681145767793,0.4,-4.105417547292419e-06,-0.000142038974591705,0.9787886579681485,0.9297398890906453,0.9458546273901584,0.9360589585375133
8.728,11.29075745481533,0.40004303395199636,0.4,-4.113194114240671e-06,-0.0001489130370196756,0.9787991474644355,0.9297471394399018,0.9458599491260735,0.9360653205749084
8.73,11.29060918308562,0.40005920006391116,0.4,-4.1247535370704784e-06,-0.0001557566661407675,0.9788096335283833,0.9297543855049842,0.9458652665273232,0.936071678098418
8.732,11.290460427331332,0.40007530754772264,0.4,-4.140082026794153e-06,-0.00016256892136822746,0.9788201161272697,0.929761627183211,0.9458705794681329,0.9360780309860219
8.734,11.290311052122094,0.40009135417226704,0.4,-4.159165272733421e-06,-0.00016934886921936222,0.9788305952283104,0.9297688643724085,0.9458758878234441,0.9360843791163633
8.736,11.290160922552053,0.4001073377212096,0.4,-4.181988445998324e-06,-0.0001760955834355152,0.9788410707986649,0.9297760969709237,0.9458811914689284,0.9360907223687626
8.738,11.290009904258467,0.40012325599333454,0.4,-4.208536203034188e-06,-0.00018280814510092218,0.9788515428054405,0.9297833248776395,0.9458864902810054,0.9360970606232353
8.74,11.289857863440176,0.4001391068028319,0.4,-4.2387926892356946e-06,-0.00018948564276006726,0.978862011215699,0.9297905479919861,0.9458917841368588,0.9361033937605068
8.742,11.28970466687593,0.40015488797958065,0.4,-4.272741542627001e-06,-0.00019612717253362816,0.9788724759964599,0.9297977662139559,0.9458970729144522,0.9361097216620283
8.744,11.289550181942587,0.40017059736943095,0.4,-4.3103658976076256e-06,-0.0002027318382328972,0.978882937114706,0.9298049794441154,0.9459023564925442,0.9361160442099924
8.746,11.28939427663317,0.40018623283448174,0.4,-4.351648388763482e-06,-0.00020929875147298834,0.9788933945373881,0.9298121875836194,0.9459076347507053,0.9361223612873478
8.748,11.289236819574803,0.4002017922533544,0.4,-4.396571154741792e-06,-0.00021582703178456937,0.9789038482314306,0.9298193905342228,0.9459129075693326,0.9361286727778152
8.75,11.289077680046482,0.4002172735214655,0.4,-4.445115842189695e-06,-0.00022231580672394638,0.9789142981637352,0.9298265881982939,0.9459181748296654,0.9361349785659016
8.752,11.28891672799672,0.4002326745512941,0.4,-4.4972636097552575e-06,-0.00022876421198178435,0.9789247443011865,0.9298337804788267,0.9459234364138004,0.9361412785369154
8.754,11.28875383406104,0.4002479932726482,0.4,-4.552995132150664e-06,-0.00023517139149042922,0.9789351866106565,0.9298409672794536,0.9459286922047061,0.9361475725769813
8.756,11.28858886957933,0.40026322763292554,0.4,-4.612290604276848e-06,-0.00024153649752964995,0.9789456250590103,0.9298481485044581,0.9459339420862389,0.9361538605730543
8.758,11.28842170661303,0.4002783755973727,0.4,-4.675129745407768e-06,-0.0002478586908308267,0.9789560596131089,0.929855324058786,0.9459391859431567,0.9361601424129339
8.76,11.288252217962189,0.4002934351493407,0.4,-4.741491803435404e-06,-0.00025413714067980936,0.9789664902398159,0.9298624938480585,0.9459444236611333,0.9361664179852789
8.762,11.288080277182345,0.40030840429053643,0.4,-4.81135555917252e-06,-0.00026037102501793425,0.9789769169060014,0.9298696577785834,0.945949655126773,0.9361726871796209
8.764,11.287905758601278,0.4003232810412721,0.4,-4.884699330714309e-06,-0.000266559530541814,0.9789873395785466,0.9298768157573669,0.9459548802276249,0.9361789498863778
8.766,11.287728537335571,0.40033806344070955,0.4,-4.96150097785736e-06,-0.0002727018528015108,0.9789977582243484,0.929883967692126,0.9459600988521965,0.9361852059968683
8.768,11.287548489307042,0.40035274954710265,0.4,-5.041737906574302e-06,-0.0002787971962969005,0.9790081728103249,0.929891113491299,0.9459653108899674,0.9361914554033244
8.77,11.287365491258994,0.40036733743803654,0.4,-5.125387073544878e-06,-0.000284844774572724,0.979018583303419,0.9298982530640574,0.9459705162314028,0.9361976979989046
8.772,11.287179420772302,0.4003818252106607,0.4,-5.212424990742025e-06,-0.00029084381031205904,0.9790289896706033,0.9299053863203169,0.9459757147679675,0.9362039336777084
8.774,11.286990156281355,0.4003962109819214,0.4,-5.302827730071009e-06,-0.0002967935354279841,0.9790393918788852,0.9299125131707489,0.9459809063921382,0.9362101623347876
8.776,11.2867975770898,0.4004104928887907,0.4,-5.39657092806311e-06,-0.0003026931911538236,0.979049789895311,0.9299196335267904,0.9459860909974165,0.9362163838661594
8.778,11.286601563386132,0.40042466908848845,0.4,-5.49362979062053e-06,-0.0003085420281317934,0.97906018368697,0.9299267473006562,0.9459912684783426,0.9362225981688196
8.78,11.286401996259116,0.40043873775870586,0.4,-5.593979097813478e-06,-0.00031433930649978894,0.9790705732210006,0.9299338544053476,0.945996438730507,0.9362288051407541
8.782,11.286198757713027,0.4004526970978193,0.4,-5.697593208728404e-06,-0.0003200842959770132,0.9790809584645919,0.9299409547546649,0.946001601650563,0.9362350046809516
8.784,11.285991730682714,0.4004665453251076,0.4,-5.804446066364656e-06,-0.0003257762759472744,0.9790913393849912,0.9299480482632161,0.9460067571362395,0.9362411966894153
8.786,11.285780799048498,0.40048028068095926,0.4,-5.914511202581613e-06,-0.0003314145355413061,0.9791017159495072,0.9299551348464286,0.9460119050863524,0.9362473810671752
8.788,11.285565847650874,0.4004939014270802,0.4,-6.027761743093709e-06,-0.0003369983737171545,0.9791120881255135,0.9299622144205568,0.9460170454008163,0.9362535577162987
8.79,11.28534676230505,0.4005074058466954,0.4,-6.144170412511638e-06,-0.00034252709933872683,0.9791224558804549,0.9299692869026949,0.9460221779806571,0.9362597265399031
8.792,11.285123429815291,0.40052079224474846,0.4,-6.26370953943179e-06,-0.0003480000312530019,0.9791328191818495,0.9299763522107843,0.9460273027280222,0.9362658874421662
8.794,11.284895737989082,0.4005340589480965,0.4,-6.386351061569431e-06,-0.00035341649836527207,0.9791431779972944,0.9299834102636241,0.9460324195461923,0.9362720403283373
8.796,11.28466357565111,0.40054720430570195,0.4,-6.512066530937832e-06,-0.0003587758397129577,0.9791535322944707,0.9299904609808806,0.9460375283395928,0.9362781851047488
8.798,11.28442683265705,0.4005602266888191,0.4,-6.640827119071072e-06,-0.00036407740453755236,0.9791638820411456,0.929997504283096,0.9460426290138039,0.9362843216788257
8.8,11.284185399907182,0.40057312449117943,0.4,-6.772603622288818e-06,-0.0003693205523549105,0.9791742272051783,0.9300045400916978,0.9460477214755715,0.9362904499590967
8.802,11.283939169359781,0.4005858961291708,0.4,-6.907366467004028e-06,-0.0003745046530237992,0.9791845677545237,0.9300115683290076,0.9460528056328177,0.9362965698552049
8.804,11.283688034044356,0.40059854004201384,0.4,-7.045085715072012e-06,-0.00037962908681292396,0.9791949036572363,0.9300185889182497,0.9460578813946507,0.9363026812779167
8.806,11.283431888074668,0.4006110546919345,0.4,-7.185731069178317e-06,-0.0003846932444659477,0.9792052348814754,0.9300256017835605,0.9460629486713757,0.9363087841391331
8.808,11.283170626661565,0.4006234385643326,0.4,-7.329271878267867e-06,-0.00038969652726500583,0.9792155613955076,0.9300326068499959,0.9460680073745036,0.9363148783518982
8.81,11.282904146125619,0.40063569016794603,0.4,-7.475677143010609e-06,-0.00039463834709237925,0.979225883167712,0.9300396040435398,0.946073057416761,0.9363209638304096
8.812,11.282632343909565,0.40064780803501293,0.4,-7.624915521305998e-06,-0.0003995181264905193,0.9792362001665839,0.9300465932911125,0.9460780987120996,0.9363270404900264
8.814,11.28235511859054,0.4006597907214269,0.4,-7.776955333824172e-06,-0.00040433529872034937,0.979246512360739,0.930053574520579,0.9460831311757061,0.9363331082472802
8.816,11.282072369892123,0.40067163680689105,0.4,-7.931764569581367e-06,-0.00040908930781763234,0.9792568197189173,0.9300605476607557,0.9460881547240098,0.9363391670198822
8.818,11.281783998696174,0.4006833448950666,0.4,-8.089310891551557e-06,-0.00041377960864786174,0.9792671222099868,0.9300675126414193,0.946093169274692,0.936345216726733
8.82,11.281489907054468,0.4006949136137191,0.4,-8.249561642311846e-06,-0.00041840566695923703,0.9792774198029476,0.9300744693933128,0.9460981747466953,0.9363512572879302
8.822,11.281189998200135,0.4007063416148581,0.4,-8.412483849719361e-06,-0.0004229669594338491,0.9792877124669364,0.9300814178481548,0.9461031710602315,0.9363572886247785
8.824,11.280884176558878,0.4007176275748755,0.4,-8.578044232622451e-06,-0.00042746297373740146,0.9792980001712286,0.9300883579386441,0.9461081581367882,0.936363310659795
8.826,11.280572347759994,0.40072877019467845,0.4,-8.746209206600483e-06,-0.0004318932085666722,0.9793082828852453,0.9300952895984694,0.9461131358991397,0.93636932331672
8.828,11.2802544186472,0.40073976819981855,0.4,-8.916944889735569e-06,-0.00043625717369574844,0.9793185605785532,0.930102212762314,0.9461181042713519,0.9363753265205224
8.83,11.27993029728922,0.4007506203406176,0.4,-9.090217108413305e-06,-0.0004405543900201541,0.9793288332208712,0.9301091273658633,0.9461230631787919,0.9363813201974086
8.832,11.279599892990198,0.4007613253922887,0.4,-9.26599140315041e-06,-0.00044478438959922933,0.9793391007820732,0.9301160333458115,0.946128012548134,0.9363873042748296
8.834,11.279263116299878,0.40077188215505377,0.4,-9.444233034451272e-06,-0.0004489467156969777,0.9793493632321918,0.9301229306398673,0.9461329523073673,0.9363932786814871
8.836,11.278919879023572,0.4007822894542563,0.4,-9.624906988690729e-06,-0.00045304092282093765,0.9793596205414223,0.9301298191867609,0.946137882385803,0.9363992433473425
8.838,11.278570094231934,0.40079254614047055,0.4,-9.807977984020705e-06,-0.0004570665767592479,0.9793698726801255,0.9301366989262492,0.94614280271408,0.9364051982036212
8.84,11.2782136762705,0.4008026510896092,0.4,-9.993410476303835e-06,-0.00046102325461611483,0.9793801196188324,0.9301435697991215,0.9461477132241722,0.9364111431828199
8.842,11.27785054076903,0.40081260320302114,0.4,-1.0181168665068407e-05,-0.00046491054484545816,0.9793903613282469,0.9301504317472064,0.9461526138493945,0.9364170782187142
8.844,11.277480604650622,0.4008224014075901,0.4,-1.03712164994871e-05,-0.0004687280472825989,0.9794005977792499,0.9301572847133762,0.9461575045244094,0.9364230032463633
8.846,11.27710378614062,0.40083204465582983,0.4,-1.0563517684377898e-05,-0.0004724753731744603,0.9794108289429027,0.9301641286415526,0.9461623851852318,0.9364289182021162
8.848,11.276720004775308,0.4008415319259693,0.4,-1.075803568622406e-05,-0.0004761521452078495,0.9794210547904498,0.9301709634767115,0.9461672557692347,0.9364348230236169
8.85,11.27632918141037,0.4008508622220414,0.4,-1.0954733739215215e-05,-0.0004797579975358596,0.9794312752933239,0.9301777891648885,0.9461721162151561,0.9364407176498113
8.852,11.275931238229152,0.40086003457396235,0.4,-1.11535748513076e-05,-0.00048329257580270236,0.9794414904231474,0.9301846056531837,0.9461769664631022,0.9364466020209513
8.854,11.275526098750696,0.4008690480376087,0.4,-1.135452181030037e-05,-0.0004867555371667147,0.9794517001517374,0.930191412889766,0.9461818064545539,0.9364524760785998
8.856,11.275113687837553,0.4008779016948903,0.4,-1.1557537189931335e-05,-0.0004901465503214522,0.9794619044511083,0.9301982108238785,0.9461866361323711,0.9364583397656373
8.858,11.27469393170338,0.40088659465381976,0.4,-1.1762583355986226e-05,-0.0004934652955151852,0.9794721032934744,0.9302049994058411,0.9461914554407962,0.9364641930262632
8.86,11.274266757920321,0.40089512604857713,0.4,-1.1969622472424734e-05,-0.0004967114645685426,0.979482296651255,0.9302117785870568,0.9461962643254607,0.9364700358060041
8.862,11.273832095426151,0.40090349503957,0.4,-1.2178616507520725e-05,-0.000499884760890466,0.9794924844970757,0.9302185483200139,0.9462010627333866,0.936475868051715
8.864,11.273389874531224,0.40091170081349153,0.4,-1.238952724001374e-05,-0.0005029848994921775,0.9795026668037733,0.9302253085582911,0.946205850612993,0.9364816897115861
8.866,11.272940026925177,0.40091974258337154,0.4,-1.2602316265274734e-05,-0.0005060116069997532,0.9795128435443974,0.9302320592565609,0.9462106279140979,0.936487500735144
8.868,11.272482485683419,0.4009276195886272,0.4,-1.2816945001482883e-05,-0.000508964621664693,0.9795230146922149,0.9302388003705925,0.9462153945879226,0.9364933010732571
8.87,11.272017185273405,0.40093533109510515,0.4,-1.3033374695810629e-05,-0.0005118436933726133,0.9795331802207119,0.9302455318572557,0.9462201505870945,0.9364990906781385
8.872,11.271544061560675,0.40094287639512494,0.4,-1.3251566430621382e-05,-0.000514648583650535,0.9795433401035982,0.9302522536745242,0.9462248958656506,0.9365048695033495
8.874,11.271063051814675,0.40095025480751306,0.4,-1.3471481129672412e-05,-0.0005173790656721224,0.9795534943148089,0.9302589657814783,0.9462296303790403,0.9365106375038025
8.876,11.270574094714362,0.4009574656776369,0.4,-1.3693079564327384e-05,-0.0005200349242613354,0.9795636428285077,0.9302656681383077,0.9462343540841277,0.9365163946357635
8.878,11.270077130353572,0.40096450837743264,0.4,-1.3916322359775326e-05,-0.0005226159558943042,0.9795737856190909,0.9302723607063148,0.9462390669391945,0.9365221408568556
8.88,11.269572100246169,0.4009713823054306,0.4,-1.4141170001253467e-05,-0.0005251219686993836,0.9795839226611895,0.9302790434479167,0.946243768903942,0.9365278761260605
8.882,11.269058947330981,0.4009780868867744,0.4,-1.4367582840276608e-05,-0.0005275527824556568,0.9795940539296719,0.9302857163266472,0.9462484599394929,0.9365336004037216
8.884,11.268537615976486,0.40098462157323805,0.4,-1.4595521100870001e-05,-0.0005299082285894563,0.9796041793996468,0.9302923793071604,0.946253140008394,0.9365393136515457
8.886,11.268008051985309,0.40099098584323895,0.4,-1.4824944885803363e-05,-0.0005321881501694481,0.9796142990464667,0.9302990323552306,0.9462578090746162,0.9365450158326044
8.888,11.267470202598453,0.4009971792018455,0.4,-1.50558141828294e-05,-0.0005343924018997141,0.9796244128457304,0.9303056754377569,0.9462624671035581,0.9365507069113371
8.89,11.266924016499347,0.4010032011807824,0.4,-1.528808887092054e-05,-0.0005365208501113324,0.979634520773285,0.9303123085227624,0.946267114062045,0.9365563868535507
8.892,11.266369443817638,0.4010090513384305,0.4,-1.552172872650751e-05,-0.0005385733727521515,0.9796446228052297,0.9303189315793968,0.9462717499183315,0.9365620556264224
8.894,11.265806436132774,0.4010147292598234,0.4,-1.5756693429717072e-05,-0.0005405498593748785,0.9796547189179179,0.9303255445779389,0.9462763746421015,0.9365677131984996
8.896,11.26523494647736,0.4010202345566407,0.4,-1.5992942570606054e-05,-0.0005424502111234606,0.9796648090879597,0.9303321474897952,0.9462809882044685,0.9365733595397018
8.898,11.264654929340285,0.4010255668671958,0.4,-1.623043565539451e-05,-0.000544274340717858,0.9796748932922248,0.9303387402875035,0.946285590577977,0.9365789946213202
8.9,11.264066340669627,0.4010307258564225,0.4,-1.6469132112695063e-05,-0.0005460221724369655,0.9796849715078455,0.9303453229447328,0.9462901817366017,0.9365846184160194
8.902,11.263469137875346,0.40103571121585213,0.4,-1.6708991299735677e-05,-0.0005476936420999797,0.9796950437122176,0.9303518954362836,0.9462947616557484,0.9365902308978368
8.904,11.262863279831723,0.40104052266359413,0.4,-1.694997250858013e-05,-0.0005492886970461662,0.9797051098830052,0.9303584577380893,0.9462993303122522,0.9365958320421823
8.906,11.262248726879612,0.4010451599443089,0.4,-1.7192034972338614e-05,-0.0005508072961127237,0.9797151699981418,0.9303650098272164,0.9463038876843791,0.9366014218258399
8.908,11.261625440828443,0.40104962282917356,0.4,-1.743513787137348e-05,-0.0005522494096112554,0.9797252240358321,0.9303715516818641,0.9463084337518235,0.9366070002269655
8.91,11.260993384958002,0.4010539111158514,0.4,-1.767924033949645e-05,-0.0005536150193023977,0.979735271974556,0.9303780832813661,0.9463129684957085,0.9366125672250875
8.912,11.260352524020012,0.4010580246284504,0.4,-1.7924301470155077e-05,-0.0005549041183690114,0.9797453137930694,0.9303846046061879,0.946317491898584,0.9366181228011053
8.914,11.25970282423946,0.40106196321748283,0.4,-1.8170280322610638e-05,-0.0005561167113874001,0.9797553494704081,0.9303911156379298,0.9463220039444271,0.9366236669372904
8.916,11.259044253315723,0.40106572675981744,0.4,-1.841713592810567e-05,-0.000557252814297333,0.9797653789858884,0.9303976163593235,0.9463265046186381,0.9366291996172824
8.918,11.25837678042347,0.40106931515863026,0.4,-1.8664827296017163e-05,-0.0005583124543701782,0.9797754023191112,0.9304041067542341,0.9463309939080414,0.9366347208260898
8.92,11.257700376213325,0.4010727283433516,0.4,-1.891331342000038e-05,-0.0005592956701754572,0.9797854194499617,0.9304105868076578,0.9463354718008816,0.9366402305500879
8.922,11.25701501281234,0.4010759662696071,0.4,-1.916255328411589e-05,-0.0005602025115458782,0.9797954303586139,0.9304170565057214,0.9463399382868227,0.9366457287770176
8.924,11.256320663824221,0.4010790289191569,0.4,-1.9412505868944346e-05,-0.0005610330395407581,0.979805435025532,0.9304235158356817,0.9463443933569458,0.9366512154959824
8.926,11.255617304329336,0.4010819162998314,0.4,-1.966313015768584e-05,-0.0005617873264077999,0.9798154334314716,0.9304299647859248,0.9463488370037455,0.9366566906974483
8.928,11.254904910884528,0.40108462844546183,0.4,-1.991438514224119e-05,-0.0005624654555434071,0.9798254255574829,0.9304364033459632,0.9463532692211293,0.9366621543732396
8.93,11.254183461522684,0.40108716541580786,0.4,-2.016622982927817e-05,-0.000563067521451412,0.9798354113849118,0.9304428315064358,0.9463576900044124,0.9366676065165377
8.932,11.253452935752087,0.4010895272964816,0.4,-2.041862324627972e-05,-0.0005635936297001547,0.979845390895403,0.9304492492591062,0.9463620993503168,0.9366730471218782
8.934,11.252713314555571,0.4010917141988686,0.4,-2.067152444757125e-05,-0.0005640438968781479,0.9798553640709007,0.9304556565968604,0.946366497256967,0.9366784761851487
8.936,11.251964580389439,0.40109372626004336,0.4,-2.0924892520331792e-05,-0.0005644184505482507,0.9798653308936509,0.9304620535137046,0.9463708837238858,0.9366838937035843
8.938,11.251206717182178,0.4010955636426827,0.4,-2.1178686590580982e-05,-0.0005647174292000576,0.979875291346204,0.9304684400047646,0.9463752587519935,0.9366892996757665
8.94,11.250439710332946,0.40109722653497604,0.4,-2.1432865829147434e-05,-0.000564940982201125,0.9798852454114152,0.9304748160662824,0.9463796223436007,0.936694694101619
8.942,11.249663546709856,0.40109871515053047,0.4,-2.168738945761468e-05,-0.0005650892697464899,0.9798951930724474,0.9304811816956139,0.9463839745024067,0.9367000769824032
8.944,11.248878214648041,0.401100029728274,0.4,-2.194221675424237e-05,-0.0005651624628068251,0.9799051343127729,0.930487536891227,0.9463883152334945,0.9367054483207162
8.946,11.24808370394751,0.40110117053235284,0.4,-2.2197307059865444e-05,-0.0005651607430749669,0.979915069116174,0.9304938816526981,0.9463926445433261,0.9367108081204861
8.948,11.247280005870783,0.4011021378520281,0.4,-2.245261978376898e-05,-0.0005650843029111467,0.979924997466746,0.9305002159807109,0.9463969624397393,0.9367161563869686
8.95,11.246467113140334,0.40110293200156777,0.4,-2.270811440953528e-05,-0.0005649333452867112,0.979934919348898,0.930506539877051,0.946401268931941,0.9367214931267411
8.952,11.245645019935793,0.40110355332013453,0.4,-2.2963750500868053e-05,-0.0005647080837263259,0.9799448347473548,0.9305128533446061,0.9464055640305047,0.9367268183477014
8.954,11.244813721890976,0.40110400217167136,0.4,-2.3219487707386428e-05,-0.0005644087422489296,0.9799547436471582,0.9305191563873593,0.946409847747363,0.9367321320590598
8.956,11.243973216090678,0.40110427894478246,0.4,-2.3475285770393214e-05,-0.0005640355553071241,0.9799646460336686,0.9305254490103879,0.9464141200958041,0.9367374342713364
8.958,11.243123501067268,0.4011043840526122,0.4,-2.373110452861466e-05,-0.0005635887677251871,0.9799745418925662,0.9305317312198597,0.9464183810904656,0.9367427249963558
8.96,11.24226457679708,0.40110431793272,0.4,-2.3986903923908953e-05,-0.0005630686346358585,0.9799844312098535,0.9305380030230288,0.9464226307473296,0.9367480042472426
8.962,11.241396444696605,0.40110408104695183,0.4,-2.4242644006946386e-05,-0.0005624754214155021,0.9799943139718549,0.9305442644282318,0.9464268690837153,0.9367532720384143
8.964,11.240519107618463,0.40110367388130874,0.4,-2.449828494285877e-05,-0.000561809403618082,0.9800041901652194,0.9305505154448848,0.9464310961182751,0.9367585283855785
8.966,11.239632569847187,0.40110309694581214,0.4,-2.4753787016854954e-05,-0.0005610708669077902,0.9800140597769215,0.9305567560834779,0.9464353118709872,0.936763773305725
8.968,11.238736837094791,0.4011023507743651,0.4,-2.5009110639807155e-05,-0.0005602601069901827,0.9800239227942623,0.9305629863555721,0.9464395163631494,0.9367690068171214
8.97,11.237831916496162,0.4011014359246113,0.4,-2.5264216353801005e-05,-0.0005593774295422778,0.9800337792048707,0.9305692062737946,0.946443709617373,0.9367742289393071
8.972,11.236917816604219,0.40110035297779106,0.4,-2.551906483765365e-05,-0.0005584231501410309,0.9800436289967046,0.9305754158518342,0.9464478916575761,0.9367794396930867
8.974,11.235994547384905,0.40109910253859327,0.4,-2.5773616912397454e-05,-0.0005573975941907568,0.9800534721580523,0.930581615104437,0.9464520625089765,0.9367846391005243
8.976,11.235062120211962,0.40109768523500483,0.4,-2.602783354672618e-05,-0.0005563010968491528,0.9800633086775334,0.9305878040474014,0.9464562221980849,0.9367898271849372
8.978,11.234120547861522,0.40109610171815663,0.4,-2.628167586240721e-05,-0.0005551340029521421,0.9800731385440994,0.9305939826975731,0.9464603707526978,0.9367950039708882
8.98,11.233169844506493,0.4010943526621671,0.4,-2.6535105139656898e-05,-0.0005538966669373681,0.9800829617470351,0.9306001510728404,0.94646450820189,0.9368001694841807
8.982,11.232210025710767,0.40109243876398204,0.4,-2.678808282247616e-05,-0.0005525894527665175,0.9800927782759601,0.9306063091921289,0.9464686345760074,0.9368053237518503
8.984,11.231241108423223,0.40109036074321225,0.4,-2.7040570523951336e-05,-0.0005512127338464382,0.9801025881208288,0.9306124570753963,0.9464727499066591,0.9368104668021588
8.986,11.230263110971547,0.401088119341967,0.4,-2.7292530031512792e-05,-0.0005497668929490577,0.9801123912719315,0.930618594743627,0.94647685422671,0.9368155986645866
8.988,11.229276053055859,0.4010857153246857,0.4,-2.7543923312156122e-05,-0.0005482523221300634,0.9801221877198951,0.9306247222188258,0.946480947570272,0.9368207193698249
8.99,11.22827995574216,0.4010831494779671,0.4,-2.779471251762309e-05,-0.0005466694226463941,0.980131977455685,0.9306308395240138,0.9464850299726972,0.9368258289497695
8.992,11.227274841455586,0.4010804226103931,0.4,-2.8044859989539804e-05,-0.0005450186048726797,0.9801417604706044,0.9306369466832215,0.9464891014705685,0.9368309274375118
8.994,11.226260733973476,0.4010775355523535,0.4,-2.8294328264515092e-05,-0.0005433002882163718,0.9801515367562951,0.9306430437214828,0.9464931621016913,0.9368360148673319
8.996,11.225237658418267,0.40107448915586374,0.4,-2.854308007919706e-05,-0.0005415149010320388,0.9801613063047393,0.9306491306648296,0.9464972119050861,0.9368410912746905
8.998,11.224205641250204,0.4010712842943845,0.4,-2.879107837528406e-05,-0.0005396628805341645,0.9801710691082594,0.9306552075402847,0.9465012509209773,0.9368461566962201
9.0,11.22316471025986,0.4010679218626345,0.4,-2.9038286304495857e-05,-0.0005377446727091208,0.9801808251595187,0.9306612743758571,0.9465052791907876,0.9368512111697183
9.002,11.2221148945605,0.4010644027764023,0.4,-2.9284667233497213e-05,-0.0005357607322259944,0.9801905744515214,0.9306673312005337,0.9465092967571263,0.9368562547341379
9.004,11.221056224580236,0.40106072797235687,0.4,-2.953018474877891e-05,-0.0005337115223462774,0.9802003169776143,0.930673378044274,0.9465133036637814,0.9368612874295793
9.006,11.219988732054045,0.4010568984078523,0.4,-2.9774802661493674e-05,-0.0005315975148327563,0.980210052731486,0.9306794149380031,0.9465172999557098,0.9368663092972817
9.008,11.218912450015585,0.40105291506073304,0.4,-3.001848501224346e-05,-0.0005294191898569493,0.9802197817071685,0.930685441913605,0.9465212856790285,0.9368713203796142
9.01,11.217827412788846,0.40104877892913476,0.4,-3.026119607582393e-05,-0.0005271770359058896,0.9802295038990361,0.9306914590039156,0.946525260881004,0.9368763207200663
9.012,11.216733655979647,0.4010444910312835,0.4,-3.0502900365918297e-05,-0.0005248715496877902,0.9802392193018068,0.9306974662427157,0.946529225610043,0.9368813103632404
9.014,11.21563121646694,0.4010400524052917,0.4,-3.0743562639745754e-05,-0.0005225032360367632,0.9802489279105421,0.9307034636647236,0.9465331799156836,0.9368862893548408
9.016,11.214520132393968,0.40103546410895274,0.4,-3.098314790266141e-05,-0.0005200726078164104,0.9802586297206479,0.9307094513055888,0.9465371238485831,0.9368912577416656
9.018,11.21340044315924,0.4010307272195319,0.4,-3.122162141270571e-05,-0.0005175801858227202,0.9802683247278734,0.9307154292018837,0.9465410574605094,0.9368962155715966
9.02,11.212272189407365,0.4010258428335567,0.4,-3.1458948685106244e-05,-0.0005150264986858661,0.9802780129283122,0.9307213973910966,0.9465449808043311,0.9369011628935905
9.022,11.211135413019706,0.4010208120666021,0.4,-3.16950954967296e-05,-0.0005124120827710906,0.9802876943184026,0.9307273559116239,0.9465488939340054,0.9369060997576683
9.024,11.209990157104885,0.4010156360530769,0.4,-3.1930027890480724e-05,-0.0005097374820788136,0.9802973688949264,0.9307333048027624,0.946552796904569,0.9369110262149053
9.026,11.208836465989119,0.40101031594600467,0.4,-3.216371217965442e-05,-0.0005070032481437267,0.9803070366550101,0.9307392441047022,0.9465566897721267,0.9369159423174223
9.028,11.207674385206424,0.4010048529168054,0.4,-3.2396114952232066e-05,-0.00050420993993306,0.9803166975961247,0.9307451738585176,0.9465605725938411,0.9369208481183746
9.03,11.206503961488636,0.40099924815507226,0.4,-3.262720307512873e-05,-0.0005013581237441589,0.9803263517160848,0.9307510941061603,0.9465644454279211,0.9369257436719423
9.032,11.205325242755297,0.4009935028683475,0.4,-3.285694369838739e-05,-0.0004984483731009467,0.9803359990130495,0.9307570048904505,0.9465683083336114,0.9369306290333189
9.034,11.20413827810339,0.4009876182818975,0.4,-3.308530425931854e-05,-0.0004954812686498366,0.980345639485521,0.9307629062550689,0.946572161371181,0.9369355042587021
9.036,11.202943117796924,0.4009815956384833,0.4,-3.331225248658803e-05,-0.0004924573980546708,0.9803552731323456,0.9307687982445486,0.946576004601912,0.9369403694052827
9.038,11.201739813256369,0.40097543619813053,0.4,-3.35377564042512e-05,-0.0004893773558910892,0.9803648999527129,0.9307746809042664,0.9465798380880881,0.9369452245312339
9.04,11.200528417047956,0.4009691412378971,0.4,-3.376178433573016e-05,-0.00048624174353985826,0.9803745199461557,0.9307805542804349,0.9465836618929835,0.9369500696957006
9.042,11.199308982872816,0.40096271205164025,0.4,-3.398430490773955e-05,-0.00048305116907967774,0.9803841331125484,0.9307864184200927,0.9465874760808504,0.9369549049587883
9.044,11.198081565556013,0.4009561499497784,0.4,-3.42052870541541e-05,-0.00047980624717936524,0.980393739452109,0.930792273371097,0.9465912807169082,0.9369597303815519
9.046,11.1968462210354,0.4009494562590544,0.4,-3.442470001982204e-05,-0.00047650759898897705,0.980403338965396,0.930798119182114,0.9465950758673312,0.9369645460259852
9.048,11.195603006350359,0.4009426323222965,0.4,-3.464251336432254e-05,-0.00047315585203048594,0.9804129316533101,0.9308039559026104,0.9465988615992362,0.9369693519550095
9.05,11.194351979630406,0.40093567949817444,0.4,-3.485869696566503e-05,-0.0004697516400878673,0.9804225175170924,0.9308097835828442,0.9466026379806717,0.9369741482324613
9.052,11.193093200083672,0.40092859916095935,0.4,-3.507322102393293e-05,-0.00046629560309632877,0.9804320965583238,0.9308156022738556,0.9466064050806042,0.9369789349230819
9.054,11.19182672798522,0.40092139270027555,0.4,-3.5286056064870324e-05,-0.00046278838703108947,0.9804416687789249,0.9308214120274582,0.946610162968907,0.936983712092506
9.056,11.19055262466528,0.4009140615208568,0.4,-3.5497172943408633e-05,-0.000459230643795367,0.9804512341811553,0.930827212896229,0.9466139117163472,0.9369884798072486
9.058,11.189270952497326,0.40090660704229647,0.4,-3.570654284713837e-05,-0.0004556230311079817,0.9804607927676127,0.9308330049335003,0.9466176513945734,0.9369932381346951
9.06,11.187981774886037,0.4008990306987978,0.4,-3.5914137299719244e-05,-0.0004519662123902155,0.9804703445412316,0.9308387881933491,0.946621382076104,0.9369979871430881
9.062,11.186685156255145,0.4008913339389229,0.4,-3.6119928164233505e-05,-0.00044826085665219386,0.9804798895052833,0.9308445627305877,0.9466251038343124,0.9370027269015158
9.064,11.185381162035144,0.4008835182253407,0.4,-3.632388764647998e-05,-0.00044450763837872295,0.9804894276633752,0.9308503286007549,0.9466288167434165,0.9370074574799001
9.066,11.18406985865091,0.4008755850345709,0.4,-3.6525988298206856e-05,-0.0004407072374145609,0.9804989590194483,0.9308560858601058,0.9466325208784645,0.9370121789489846
9.068,11.18275131350918,0.4008675358567301,0.4,-3.672620302028646e-05,-0.00043686033884931565,0.9805084835777785,0.9308618345656018,0.9466362163153222,0.9370168913803221
9.07,11.181425594985921,0.4008593721952738,0.4,-3.69245050658295e-05,-0.00043296763290158295,0.9805180013429736,0.9308675747749011,0.9466399031306605,0.937021594846262
9.072,11.180092772413614,0.40085109556673887,0.4,-3.712086804323745e-05,-0.00042902981480306794,0.980527512319974,0.9308733065463494,0.9466435814019418,0.9370262894199389
9.074,11.178752916068385,0.40084270750048256,0.4,-3.7315265919196464e-05,-0.000425047584681793,0.9805370165140497,0.9308790299389683,0.9466472512074064,0.9370309751752589
9.076,11.177406097157077,0.4008342095384229,0.4,-3.750767302160766e-05,-0.0004210216474451632,0.9805465139308012,0.930884745012447,0.9466509126260604,0.9370356521868881
9.078,11.176052387804175,0.4008256032347762,0.4,-3.769806404245793e-05,-0.0004169527126625552,0.9805560045761564,0.9308904518271307,0.9466545657376608,0.9370403205302392
9.08,11.174691861038658,0.40081689015579436,0.4,-3.788641404062894e-05,-0.00041284149444746794,0.9805654884563711,0.9308961504440116,0.9466582106227038,0.9370449802814588
9.082,11.173324590780748,0.40080807187949963,0.4,-3.807269844464284e-05,-0.0004086887113394066,0.9805749655780266,0.9309018409247183,0.9466618473624097,0.9370496315174156
9.084,11.171950651828539,0.40079914999542005,0.4,-3.825689305534735e-05,-0.00040449508618535437,0.9805844359480285,0.9309075233315042,0.9466654760387097,0.937054274315686
9.086,11.170570119844552,0.40079012610432274,0.4,-3.843897404853829e-05,-0.0004002613460207605,0.980593899573606,0.9309131977272391,0.9466690967342333,0.9370589087545421
9.088,11.169183071342195,0.4007810018179463,0.4,-3.861891797751817e-05,-0.00039598822195055115,0.9806033564623092,0.9309188641753975,0.9466727095322935,0.937063534912939
9.09,11.167789583672123,0.40077177875873293,0.4,-3.879670177559418e-05,-0.0003916764490295493,0.9806128066220102,0.9309245227400486,0.9466763145168733,0.9370681528705008
9.092,11.166389735008517,0.4007624585595592,0.4,-3.897230275851077e-05,-0.0003873267661427221,0.9806222500608982,0.9309301734858445,0.9466799117726112,0.9370727627075077
9.094,11.164983604335273,0.4007530428634659,0.4,-3.9145698626820774e-05,-0.0003829399158852432,0.9806316867874805,0.9309358164780114,0.9466835013847887,0.9370773645048831
9.096,11.163571271432097,0.40074353332338664,0.4,-3.9316867468192846e-05,-0.0003785166444421617,0.9806411168105797,0.9309414517823376,0.9466870834393151,0.9370819583441805
9.098,11.16215281686055,0.4007339316018768,0.4,-3.948578775965402e-05,-0.0003740577014679069,0.980650540139333,0.9309470794651628,0.9466906580227136,0.9370865443075692
9.1,11.160728321949971,0.40072423937084134,0.4,-3.9652438369770055e-05,-0.00036956383996570403,0.9806599567831895,0.9309526995933681,0.9466942252221082,0.9370911224778219
9.102,11.159297868783352,0.40071445831126123,0.4,-3.981679856076157e-05,-0.0003650358161666205,0.9806693667519095,0.930958312234364,0.946697785125208,0.9370956929383008
9.104,11.157861540183129,0.4007045901129197,0.4,-3.997884799055483e-05,-0.00036047438940859733,0.9806787700555618,0.9309639174560803,0.946701337820294,0.9371002557729438
9.106,11.156419419696897,0.4006946364741283,0.4,-4.013856671477045e-05,-0.00035588032201524025,0.9806881667045226,0.9309695153269545,0.946704883396205,0.9371048110662521
9.108,11.154971591583069,0.4006845991014523,0.4,-4.0295935188645565e-05,-0.0003512543791745256,0.9806975567094732,0.9309751059159213,0.9467084219423221,0.9371093589032747
9.11,11.153518140796441,0.4006744797094345,0.4,-4.045093426889302e-05,-0.00034659732881736583,0.9807069400813987,0.930980689292401,0.9467119535485558,0.9371138993695962
9.112,11.152059152973717,0.4006642800203195,0.4,-4.060354521549599e-05,-0.000341909941496135,0.9807163168315853,0.9309862655262885,0.9467154783053305,0.9371184325513228
9.114,11.150594714418954,0.40065400176377847,0.4,-4.075374969343662e-05,-0.0003371929902630114,0.9807256869716191,0.930991834687943,0.9467189963035711,0.9371229585350684
9.116,11.149124912088961,0.40064364667663105,0.4,-4.0901529774361234e-05,-0.00033244725054845095,0.980735050513383,0.9309973968481746,0.9467225076346871,0.9371274774079402
9.118,11.147649833578617,0.4006332165025695,0.4,-4.1046867938180656e-05,-0.00032767350003940106,0.9807444074690562,0.9310029520782357,0.9467260123905594,0.937131989257526
9.12,11.146169567106153,0.40062271299188074,0.4,-4.1189747074604275e-05,-0.00032287251855768386,0.9807537578511109,0.9310085004498073,0.946729510663525,0.9371364941718795
9.122,11.144684201498373,0.4006121379011688,0.4,-4.133015048461113e-05,-0.00031804508793823036,0.9807631016723104,0.9310140420349897,0.9467330025463624,0.9371409922395065
9.124,11.143193826175827,0.4006014929930771,0.4,-4.14680618818541e-05,-0.0003131919919074702,0.9807724389457072,0.9310195769062896,0.9467364881322778,0.9371454835493516
9.126,11.141698531137916,0.40059078003601145,0.4,-4.1603465394000215e-05,-0.00030831401596163486,0.9807817696846407,0.931025105136609,0.9467399675148895,0.9371499681907829
9.128,11.14019840694798,0.40058000080385964,0.4,-4.173634556400597e-05,-0.000303411947245218,0.9807910939027346,0.9310306267992344,0.9467434407882132,0.9371544462535786
