Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
9.13,11.138693544718315,0.40056915707571505,0.4,-4.186668735132626e-05,-0.0002984865744293688,0.980800411613895,0.9310361419678246,0.9467469080466483,0.9371589178279143
9.132,11.13718403609517,0.4005582506355986,0.4,-4.1994476133059545e-05,-0.00029353868759054297,0.9808097228323082,0.9310416507163993,0.946750369384962,0.9371633830043462
9.134,11.135669973243672,0.40054728327217937,0.4,-4.211969770502776e-05,-0.0002885690780892237,0.9808190275724372,0.9310471531193277,0.9467538248982753,0.9371678418737993
9.136,11.134151448832759,0.40053625677849675,0.4,-4.2242338282789814e-05,-0.00028357853844859175,0.9808283258490211,0.9310526492513175,0.9467572746820481,0.9371722945275525
9.138,11.132628556020027,0.40052517295168266,0.4,-4.2362384502591935e-05,-0.0002785678622335562,0.980837617677071,0.9310581391874017,0.9467607188320639,0.9371767410572237
9.14,11.131101388436594,0.4005140335926834,0.4,-4.2479823422251144e-05,-0.0002735378439298339,0.9808469030718685,0.9310636230029283,0.9467641574444158,0.9371811815547567
9.142,11.129570040171886,0.40050284050598084,0.4,-4.2594642521974955e-05,-0.00026848927882332924,0.9808561820489624,0.9310691007735487,0.946767590615491,0.9371856161124068
9.144,11.128034605758433,0.4004915954993158,0.4,-4.270682970511579e-05,-0.0002634229628794868,0.9808654546241669,0.9310745725752049,0.9467710184419565,0.9371900448227263
9.146,11.126495180156613,0.4004803003834108,0.4,-4.281637329885979e-05,-0.000258339692623016,0.9808747208135582,0.931080038484119,0.9467744410207439,0.9371944677785499
9.148,11.124951858739392,0.4004689569716916,0.4,-4.292326205485162e-05,-0.0002532402650178519,0.9808839806334725,0.9310854985767807,0.9467778584490346,0.9371988850729814
9.15,11.123404737277022,0.40045756708001123,0.4,-4.302748514975453e-05,-0.00024812547734733665,0.9808932341005037,0.9310909529299363,0.9467812708242456,0.9372032967993795
9.152,11.121853911921741,0.4004461325263741,0.4,-4.312903218574461e-05,-0.00024299612709463656,0.9809024812314984,0.9310964016205759,0.9467846782440129,0.9372077030513418
9.154,11.120299479192443,0.4004346551306579,0.4,-4.322789319094208e-05,-0.00023785301182349151,0.9809117220435563,0.9311018447259226,0.946788080806179,0.9372121039226929
9.156,11.118741535959336,0.40042313671433977,0.4,-4.332405861977641e-05,-0.00023269692905916522,0.980920956554025,0.9311072823234204,0.9467914786087764,0.9372164995074684
9.158,11.11718017942859,0.4004115791002212,0.4,-4.34175193532883e-05,-0.00022752867616987037,0.9809301847804983,0.9311127144907223,0.9467948717500134,0.9372208898999018
9.16,11.115615507126975,0.4003999841121513,0.4,-4.350826669936715e-05,-0.00022234905024840846,0.9809394067408133,0.9311181413056788,0.9467982603282591,0.9372252751944092
9.162,11.114047616886491,0.40038835357475544,0.4,-4.359629239292367e-05,-0.00021715884799418947,0.9809486224530465,0.9311235628463258,0.9468016444420285,0.9372296554855764
9.164,11.112476606828997,0.4003766893131587,0.4,-4.368158859599934e-05,-0.00021195886559560164,0.9809578319355123,0.931128979190873,0.9468050241899681,0.9372340308681432
9.166,11.110902575350822,0.4003649931527169,0.4,-4.3764147897811954e-05,-0.00020674989861281783,0.9809670352067588,0.9311343904176916,0.9468083996708402,0.9372384014369893
9.168,11.109325621107402,0.40035326691874046,0.4,-4.384396331473684e-05,-0.00020153274186101352,0.9809762322855654,0.9311397966053038,0.9468117709835093,0.9372427672871219
9.17,11.107745842997884,0.4003415124362251,0.4,-4.392102829022542e-05,-0.000196308189293858,0.98098542319094,0.9311451978323695,0.9468151382269268,0.9372471285136592
9.172,11.10616334014978,0.4003297315295809,0.4,-4.399533669465959e-05,-0.00019107703388755205,0.9809946079421149,0.9311505941776751,0.9468185015001155,0.9372514852118176
9.174,11.104578211903583,0.40031792602236205,0.4,-4.4066882825143624e-05,-0.00018584006752535905,0.9810037865585451,0.9311559857201225,0.9468218609021563,0.9372558374768966
9.176,11.102990557797403,0.4003060977369978,0.4,-4.413566140523308e-05,-0.00018059808088250178,0.9810129590599038,0.9311613725387157,0.9468252165321722,0.9372601854042655
9.178,11.10140047755164,0.40029424849452416,0.4,-4.420166758460043e-05,-0.00017535186331163683,0.9810221254660801,0.9311667547125503,0.9468285684893148,0.9372645290893488
9.18,11.099808071053642,0.40028238011431694,0.4,-4.426489693863859e-05,-0.00017010220272868116,0.9810312857971754,0.9311721323208013,0.9468319168727487,0.9372688686276119
9.182,11.098213438342379,0.4002704944138254,0.4,-4.43253454680023e-05,-0.00016484988549929358,0.9810404400735003,0.9311775054427114,0.9468352617816368,0.9372732041145472
9.184,11.096616679593161,0.40025859320830526,0.4,-4.4383009598086755e-05,-0.00015959569632580627,0.9810495883155713,0.931182874157579,0.9468386033151269,0.9372775356456601
9.186,11.095017895102337,0.40024667831055705,0.4,-4.443788617844522e-05,-0.0001543404181347254,0.9810587305441075,0.9311882385447471,0.9468419415723359,0.9372818633164548
9.188,11.093417185272054,0.4002347515306607,0.4,-4.4489972482144373e-05,-0.00014908483196482024,0.9810678667800273,0.9311935986835909,0.9468452766523359,0.9372861872224203
9.19,11.091814650595014,0.40022281467571424,0.4,-4.453926620505869e-05,-0.00014382971685572826,0.9810769970444454,0.9311989546535062,0.9468486086541396,0.9372905074590168
9.192,11.090210391639266,0.40021086954957197,0.4,-4.458576546510382e-05,-0.00013857584973720046,0.9810861213586684,0.9312043065338983,0.9468519376766856,0.9372948241216605
9.194,11.088604509033033,0.4001989179525858,0.4,-4.462946880140869e-05,-0.0001333240053188649,0.9810952397441921,0.9312096544041698,0.9468552638188247,0.9372991373057115
9.196,11.086997103449557,0.40018696168134493,0.4,-4.467037517342763e-05,-0.00012807495598075175,0.9811043522226985,0.9312149983437089,0.9468585871793045,0.9373034471064582
9.198,11.08538827559199,0.40017500252841864,0.4,-4.470848395999208e-05,-0.00012282947166433224,0.9811134588160516,0.9312203384318785,0.9468619078567561,0.9373077536191047
9.2,11.083778126178313,0.400163042282102,0.4,-4.474379495830208e-05,-0.00011758831976417528,0.9811225595462938,0.9312256747480032,0.9468652259496793,0.937312056938756
9.202,11.082166755926293,0.40015108272615807,0.4,-4.4776308382858874e-05,-0.00011235226502055154,0.9811316544356433,0.93123100737136,0.9468685415564283,0.9373163571604054
9.204,11.080554265538478,0.40013912563956644,0.4,-4.480602486433717e-05,-0.0001071220694121881,0.9811407435064895,0.9312363363811643,0.9468718547751983,0.9373206543789195
9.206,11.078940755687244,0.40012717279626975,0.4,-4.483294544839942e-05,-0.00010189849205032887,0.9811498267813903,0.9312416618565599,0.9468751657040102,0.9373249486890253
9.208,11.077326326999863,0.4001152259649239,0.4,-4.485707159445086e-05,-9.668228907297027e-05,0.9811589042830675,0.9312469838766073,0.9468784744406974,0.9373292401852963
9.21,11.075711080043646,0.40010328690864705,0.4,-4.487840517433637e-05,-9.147421354020746e-05,0.9811679760344046,0.931252302520272,0.9468817810828918,0.9373335289621393
9.212,11.074095115311119,0.40009135738477447,0.4,-4.4896948470979326e-05,-8.627501532998882e-05,0.9811770420584424,0.9312576178664135,0.9468850857280096,0.9373378151137804
9.214,11.072478533205233,0.4000794391446088,0.4,-4.491270417696316e-05,-8.108544103498658e-05,0.981186102378374,0.9312629299937731,0.9468883884732372,0.9373420987342518
9.216,11.070861434024664,0.4000675339331783,0.4,-4.492567539305505e-05,-7.590623385980233e-05,0.9811951570175443,0.931268238980964,0.9468916894155178,0.9373463799173782
9.218,11.069243917949127,0.4000556434889911,0.4,-4.493586562667336e-05,-7.073813351930226e-05,0.9812042059994432,0.9312735449064585,0.9468949886515381,0.9373506587567638
9.22,11.067626085024784,0.40004376954379517,0.4,-4.494327879029806e-05,-6.558187613749881e-05,0.9812132493477036,0.9312788478485778,0.9468982862777133,0.9373549353457785
9.222,11.066008035149677,0.4000319138223378,0.4,-4.4947919199825456e-05,-6.043819414744411e-05,0.9812222870860974,0.9312841478854808,0.9469015823901753,0.9373592097775455
9.224,11.064389868059235,0.40002007804212675,0.4,-4.4949791572866946e-05,-5.530781619178093e-05,0.9812313192385309,0.9312894450951519,0.946904877084757,0.9373634821449269
9.226,11.062771683311855,0.4000082639131942,0.4,-4.49489010269924e-05,-5.01914670241071e-05,0.9812403458290423,0.9312947395553912,0.9469081704569807,0.9373677525405115
9.228,11.061153580274528,0.3999964731378616,0.4,-4.494525307791876e-05,-4.5089867411278114e-05,0.9812493668817974,0.9313000313438028,0.9469114626020441,0.9373720210566022
9.23,11.059535658108533,0.3999847074105068,0.4,-4.493885363764404e-05,-4.0003734036497644e-05,0.9812583824210847,0.9313053205377837,0.9469147536148063,0.9373762877852013
9.232,11.057918015755227,0.3999729684173317,0.4,-4.492970901252727e-05,-3.493377940328975e-05,0.9812673924713138,0.9313106072145132,0.9469180435897758,0.9373805528179997
9.234,11.056300751921857,0.3999612578361339,0.4,-4.491782590131475e-05,-2.988071174033326e-05,0.9812763970570098,0.931315891450942,0.946921332621097,0.9373848162463626
9.236,11.054683965067484,0.39994957733607867,0.4,-4.490321139311315e-05,-2.4845234907233758e-05,0.9812853962028096,0.9313211733237811,0.9469246208025359,0.9373890781613173
9.238,11.053067753388973,0.3999379285774721,0.4,-4.4885872965309694e-05,-1.9828048301098744e-05,0.9812943899334593,0.9313264529094911,0.9469279082274692,0.9373933386535409
9.24,11.051452214807039,0.3999263132115388,0.4,-4.486581848143994e-05,-1.4829846764010095e-05,0.9813033782738084,0.9313317302842715,0.9469311949888694,0.9373975978133464
9.242,11.049837446952395,0.3999147328801984,0.4,-4.484305618900407e-05,-9.85132049167092e-06,0.9813123612488079,0.9313370055240505,0.9469344811792938,0.9374018557306724
9.244,11.048223547151965,0.39990318921584755,0.4,-4.481759471723123e-05,-4.893154942592348e-06,0.9813213388835048,0.9313422787044732,0.9469377668908703,0.937406112495068
9.246,11.046610612415181,0.3998916838411383,0.4,-4.478944307479316e-05,4.396925149755676e-08,0.9813303112030392,0.9313475499008925,0.9469410522152858,0.937410368195683
9.248,11.044998739420375,0.39988021836876764,0.4,-4.475861064746751e-05,4.959376374313353e-06,0.9813392782326398,0.9313528191883579,0.9469443372437729,0.9374146229212541
9.25,11.04338802450123,0.3998687944012568,0.4,-4.472510719575073e-05,9.852395712856444e-06,0.9813482399976203,0.9313580866416046,0.9469476220670984,0.9374188767600927
9.252,11.04177856363335,0.3998574135307453,0.4,-4.468894285242179e-05,1.4722361644165568e-05,0.9813571965233756,0.9313633523350444,0.9469509067755498,0.9374231298000741
9.254,11.040170452420893,0.3998460773387775,0.4,-4.465012812005672e-05,1.9568613721118386e-05,0.9813661478353769,0.9313686163427544,0.9469541914589241,0.937427382128624
9.256,11.038563786083303,0.39983478739609685,0.4,-4.460867386849459e-05,2.4390496757148005e-05,0.9813750939591689,0.9313738787384673,0.9469574762065152,0.9374316338327074
9.258,11.03695865944214,0.39982354526243924,0.4,-4.4564591332255625e-05,2.9187360910180177e-05,0.9813840349203652,0.931379139595561,0.9469607611071017,0.937435884998817
9.26,11.035355166907998,0.3998123524863303,0.4,-4.451789210791153e-05,3.3958561765248634e-05,0.9813929707446449,0.9313843989870486,0.9469640462489352,0.9374401357129608
9.262,11.033753402467513,0.3998012106048841,0.4,-4.446858815140913e-05,3.8703460416378375e-05,0.9814019014577475,0.9313896569855686,0.9469673317197289,0.9374443860606513
9.264,11.032153459670486,0.3997901211436047,0.4,-4.441669177534727e-05,4.34214235472412e-05,0.9814108270854702,0.9313949136633751,0.9469706176066447,0.9374486361268931
9.266,11.030555431617076,0.39977908561618747,0.4,-4.436221564620781e-05,4.81118235107986e-05,0.9814197476536635,0.9314001690923276,0.946973903996283,0.9374528859961723
9.268,11.028959410945133,0.3997681055243278,0.4,-4.4305172781541445e-05,5.277403840795022e-05,0.981428663188226,0.931405423343881,0.9469771909746704,0.9374571357524447
9.27,11.02736548981759,0.39975718235752683,0.4,-4.4245576547108206e-05,5.7407452165178985e-05,0.9814375737151027,0.9314106764890767,0.9469804786272478,0.9374613854791248
9.272,11.025773759909988,0.39974631759290247,0.4,-4.418344065397384e-05,6.20114546109093e-05,0.9814464792602791,0.9314159285985333,0.9469837670388608,0.9374656352590751
9.274,11.024184312398107,0.39973551269500107,0.4,-4.411877915556276e-05,6.658544155093717e-05,0.9814553798497778,0.9314211797424349,0.9469870562937465,0.9374698851745935
9.276,11.022597237945675,0.3997247691156143,0.4,-4.405160644466682e-05,7.112881484286349e-05,0.9814642755096552,0.9314264299905247,0.946990346475524,0.937474135307405
9.278,11.021012626692222,0.3997140882935939,0.4,-4.398193725041255e-05,7.564098246913933e-05,0.981473166265996,0.9314316794120937,0.9469936376671828,0.9374783857386484
9.28,11.019430568241027,0.39970347165467346,0.4,-4.3909786635185446e-05,8.012135860933586e-05,0.9814820521449111,0.9314369280759718,0.9469969299510722,0.9374826365488678
9.282,11.01785115164716,0.39969292061128975,0.4,-4.3835169991512765e-05,8.456936371110469e-05,0.981490933172532,0.9314421760505188,0.9470002234088903,0.937486887818
9.284,11.01627446540567,0.39968243656240665,0.4,-4.375810303890601e-05,8.898442456000896e-05,0.9814998093750071,0.9314474234036157,0.9470035181216738,0.9374911396253659
9.286,11.014700597439868,0.399672020893344,0.4,-4.3678601820662245e-05,9.33659743483947e-05,0.9815086807784988,0.9314526702026549,0.9470068141697875,0.9374953920496588
9.288,11.013129635089722,0.39966167497560484,0.4,-4.359668270062575e-05,9.77134527429353e-05,0.9815175474091783,0.9314579165145321,0.9470101116329135,0.9374996451689349
9.29,11.011561665100386,0.39965140016670886,0.4,-4.351236235991102e-05,0.00010202630595118568,0.9815264092932219,0.9314631624056372,0.9470134105900414,0.9375038990606036
9.292,11.009996773610828,0.3996411978100272,0.4,-4.3425657793586146e-05,0.00010630398678687452,0.9815352664568078,0.9314684079418455,0.9470167111194593,0.9375081538014166
9.294,11.008435046142594,0.39963106923461866,0.4,-4.3336586307319175e-05,0.00011054595473410588,0.9815441189261107,0.9314736531885088,0.9470200132987409,0.9375124094674578
9.296,11.006876567588689,0.39962101575506903,0.4,-4.324516551398632e-05,0.00011475167601037004,0.9815529667272996,0.9314788982104482,0.947023317204739,0.9375166661341356
9.298,11.005321422202574,0.3996110386713352,0.4,-4.315141333024325e-05,0.00011892062362844165,0.9815618098865319,0.9314841430719436,0.9470266229135739,0.937520923876171
9.3,11.003769693587289,0.3996011392685879,0.4,-4.3055347973061004e-05,0.0001230522774569526,0.9815706484299515,0.9314893878367277,0.9470299305006241,0.9375251827675897
9.302,11.002221464684723,0.39959131881705956,0.4,-4.295698795622523e-05,0.00012714612428009193,0.981579482383683,0.9314946325679759,0.9470332400405176,0.9375294428817115
9.304,11.000676817764964,0.39958157857189625,0.4,-4.2856352086800766e-05,0.00013120165785577577,0.9815883117738292,0.9314998773282994,0.9470365516071216,0.937533704291142
9.306,10.99913583441583,0.3995719197730064,0.4,-4.275345946156258e-05,0.0001352183789727231,0.9815971366264661,0.9315051221797366,0.9470398652735343,0.9375379670677635
9.308,10.99759859553249,0.3995623436449204,0.4,-4.2648329463391345e-05,0.00013919579550660346,0.9816059569676401,0.9315103671837451,0.9470431811120754,0.9375422312827254
9.31,10.996065181307236,0.39955285139664626,0.4,-4.25409817576376e-05,0.0001431334224745401,0.981614772823363,0.9315156124011951,0.947046499194277,0.9375464970064361
9.312,10.99453567121938,0.3995434442215303,0.4,-4.243143628845221e-05,0.0001470307820887742,0.9816235842196084,0.9315208578923593,0.9470498195908753,0.9375507643085533
9.314,10.993010144025272,0.3995341232971214,0.4,-4.231971327508502e-05,0.00015088740380895822,0.9816323911823093,0.931526103716908,0.9470531423718022,0.9375550332579768
9.316,10.991488677748482,0.39952488978503675,0.4,-4.220583320815311e-05,0.0001547028243931792,0.9816411937373515,0.9315313499339001,0.9470564676061758,0.9375593039228387
9.318,10.989971349670093,0.39951574483082963,0.4,-4.2089816845877515e-05,0.00015847658794791697,0.9816499919105721,0.931536596601776,0.9470597953622937,0.9375635763704964
9.32,10.98845823631912,0.3995066895638629,0.4,-4.197168521028999e-05,0.0001622082459766935,0.9816587857277549,0.9315418437783506,0.9470631257076232,0.9375678506675229
9.322,10.986949413463105,0.3994977250971812,0.4,-4.185145958341156e-05,0.00016589735742735911,0.9816675752146261,0.9315470915208055,0.9470664587087945,0.9375721268797006
9.324,10.985444956098807,0.39948885252738997,0.4,-4.1729161503400476e-05,0.00016954348873851719,0.9816763603968516,0.9315523398856832,0.947069794431592,0.9375764050720118
9.326,10.983944938443061,0.39948007293453325,0.4,-4.1604812760674135e-05,0.0001731462138842817,0.9816851413000317,0.9315575889288786,0.9470731329409472,0.9375806853086317
9.328,10.98244943392377,0.3994713873819784,0.4,-4.147843539400225e-05,0.0001767051144181003,0.9816939179496995,0.931562838705634,0.9470764743009304,0.9375849676529212
9.33,10.980958515171025,0.39946279691629927,0.4,-4.135005168657341e-05,0.00018021977951516424,0.9817026903713145,0.9315680892705306,0.9470798185747441,0.9375892521674178
9.332,10.979472254008378,0.399454302567166,0.4,-4.1219684162036506e-05,0.0001836898060136598,0.9817114585902614,0.9315733406774831,0.9470831658247156,0.9375935389138311
9.334,10.977990721444275,0.39944590534723595,0.4,-4.108735558051559e-05,0.00018711479845481068,0.9817202226318448,0.9315785929797327,0.9470865161122884,0.9375978279530325
9.336,10.976513987663584,0.3994376062520451,0.4,-4.09530889346003e-05,0.00019049436912147604,0.9817289825212859,0.9315838462298416,0.9470898694980177,0.9376021193450498
9.338,10.97504212201933,0.39942940625990886,0.4,-4.081690744531288e-05,0.00019382813807577244,0.9817377382837195,0.9315891004796851,0.9470932260415612,0.9376064131490607
9.34,10.97357519302452,0.39942130633181777,0.4,-4.067883455805047e-05,0.0001971157331951514,0.9817464899441893,0.9315943557804479,0.9470965858016743,0.937610709423385
9.342,10.972113268344152,0.3994133074113418,0.4,-4.053889393850599e-05,0.00020035679020747091,0.9817552375276453,0.9315996121826154,0.9470999488362019,0.9376150082254785
9.344,10.970656414787365,0.3994054104245348,0.4,-4.039710946856596e-05,0.0002035509527246335,0.9817639810589397,0.9316048697359705,0.9471033152020737,0.9376193096119266
9.346,10.969204698299704,0.39939761627984255,0.4,-4.025350524218678e-05,0.0002066978722750515,0.9817727205628228,0.9316101284895851,0.947106684955296,0.9376236136384376
9.348,10.967758183955585,0.3993899258680137,0.4,-4.010810556125138e-05,0.00020979720833480704,0.981781456063941,0.9316153884918175,0.9471100581509481,0.937627920359837
9.35,10.96631693595088,0.3993823400620135,0.4,-3.996093493140458e-05,0.00021284862835758327,0.9817901875868316,0.9316206497903041,0.9471134348431739,0.9376322298300616
9.352,10.964881017595644,0.3993748597169406,0.4,-3.98120180578691e-05,0.00021585180780329884,0.9817989151559205,0.931625912431956,0.9471168150851778,0.9376365421021524
9.354,10.963450491307023,0.39936748566994595,0.4,-3.966137984124405e-05,0.00021880643016546,0.9818076387955184,0.9316311764629527,0.9471201989292183,0.937640857228251
9.356,10.96202541860228,0.39936021874015604,0.4,-3.950904537328332e-05,0.0002217121869973624,0.9818163585298171,0.9316364419287375,0.947123586426603,0.9376451752595918
9.358,10.960605860092002,0.39935305972859686,0.4,-3.9355039932658795e-05,0.00022456877793677215,0.981825074382886,0.9316417088740121,0.9471269776276834,0.9376494962464985
9.36,10.959191875473445,0.3993460094181233,0.4,-3.919938898070511e-05,0.00022737591072967037,0.9818337863786698,0.931646977342732,0.9471303725818487,0.9376538202383775
9.362,10.957783523524027,0.3993390685733498,0.4,-3.90421181571486e-05,0.00023013330125252422,0.9818424945409835,0.9316522473781017,0.9471337713375224,0.937658147283713
9.364,10.956380862094994,0.3993322379405839,0.4,-3.8883253275822116e-05,0.0002328406735332577,0.9818511988935107,0.9316575190225701,0.9471371739421564,0.9376624774300633
9.366,10.954983948105223,0.39932551824776313,0.4,-3.872282032036387e-05,0.00023549775977103681,0.9818598994597991,0.9316627923178255,0.9471405804422262,0.9376668107240536
9.368,10.953592837535188,0.3993189102043949,0.4,-3.8560845439902084e-05,0.00023810430035485296,0.9818685962632581,0.9316680673047925,0.9471439908832279,0.9376711472113745
9.37,10.952207585421085,0.3993124145015,0.4,-3.839735494472803e-05,0.00024066004388064414,0.9818772893271547,0.9316733440236259,0.9471474053096716,0.9376754869367738
9.372,10.950828245849094,0.39930603181155555,0.4,-3.8232375301953946e-05,0.00024316474716734723,0.9818859786746115,0.9316786225137088,0.9471508237650796,0.9376798299440563
9.374,10.949454871949827,0.3992997627884465,0.4,-3.8065933131161284e-05,0.00024561817527162487,0.9818946643286023,0.9316839028136464,0.9471542462919804,0.9376841762760754
9.376,10.948087515892917,0.3992936080674147,0.4,-3.7898055200036276e-05,0.0002480201015012065,0.9819033463119498,0.9316891849612638,0.9471576729319061,0.9376885259747325
9.378,10.946726228881753,0.3992875682650144,0.4,-3.772876841999469e-05,0.000250370307427147,0.9819120246473222,0.9316944689936016,0.9471611037253881,0.9376928790809713
9.38,10.945371061148393,0.399281643979069,0.4,-3.755809984179814e-05,0.0002526685828946765,0.9819206993572303,0.9316997549469122,0.9471645387119539,0.9376972356347747
9.382,10.944022061948626,0.3992758357886306,0.4,-3.738607665115963e-05,0.0002549147260329214,0.9819293704640242,0.9317050428566563,0.9471679779301234,0.9377015956751605
9.384,10.942679279557192,0.39927014425394314,0.4,-3.7212726164340677e-05,0.00025710854326323375,0.98193803798989,0.9317103327575001,0.9471714214174061,0.9377059592401792
9.386,10.941342761263163,0.3992645699164091,0.4,-3.7038075823741796e-05,0.00025924984930643396,0.9819467019568484,0.9317156246833117,0.9471748692102975,0.93771032636691
9.388,10.940012553365477,0.3992591132985571,0.4,-3.686215319348374e-05,0.00026133846718859826,0.9819553623867503,0.9317209186671583,0.9471783213442769,0.9377146970914576
9.39,10.938688701168644,0.39925377490401376,0.4,-3.6684985954984265e-05,0.0002633742282457483,0.9819640193012739,0.9317262147413026,0.9471817778538043,0.9377190714489497
9.392,10.937371248978597,0.3992485552174784,0.4,-3.650660190252762e-05,0.0002653569721272128,0.9819726727219223,0.9317315129372006,0.9471852387723179,0.9377234494735339
9.394,10.936060240098703,0.3992434547047008,0.4,-3.632702893882874e-05,0.00026728654679774997,0.9819813226700216,0.9317368132854991,0.9471887041322314,0.9377278311983755
9.396,10.934755716825956,0.3992384738124602,0.4,-3.614629507059429e-05,0.0002691628085385038,0.9819899691667157,0.9317421158160321,0.947192173964932,0.937732216655654
9.398,10.933457720447297,0.3992336129685494,0.4,-3.596442840407846e-05,0.0002709856219466491,0.9819986122329663,0.9317474205578199,0.9471956483007792,0.9377366058765625
9.4,10.932166291236117,0.3992288725817616,0.4,-3.5781457140635616e-05,0.00027275485993377615,0.9820072518895486,0.9317527275390655,0.9471991271691009,0.9377409988913037
9.402,10.930881468448916,0.3992242530418765,0.4,-3.5597409572271983e-05,0.0002744704037231047,0.9820158881570488,0.9317580367871531,0.9472026105981938,0.9377453957290894
9.404,10.929603290322117,0.3992197547196548,0.4,-3.541231407719304e-05,0.0002761321428454316,0.9820245210558622,0.9317633483286463,0.9472060986153201,0.9377497964181378
9.406,10.928331794069038,0.39921537796683193,0.4,-3.5226199115352215e-05,0.0002777399751338346,0.9820331506061898,0.9317686621892852,0.9472095912467077,0.9377542009856722
9.408,10.92706701587704,0.3992111231161142,0.4,-3.503909322399735e-05,0.00027929380671726716,0.9820417768280358,0.931773978393986,0.9472130885175469,0.937758609457919
9.41,10.925808990904812,0.3992069904811807,0.4,-3.4851025013217364e-05,0.00028079355201279473,0.982050399741206,0.931779296966838,0.9472165904519916,0.9377630218601075
9.412,10.924557753279844,0.3992029803566865,0.4,-3.466202316149121e-05,0.00028223913371669456,0.9820590193653043,0.9317846179311036,0.9472200970731562,0.9377674382164667
9.414,10.92331333609603,0.3991990930182664,0.4,-3.447211641123684e-05,0.00028363048279426756,0.9820676357197312,0.9317899413092157,0.947223608403117,0.9377718585502267
9.416,10.922075771411452,0.399195328722546,0.4,-3.428133356436221e-05,0.000284967538468582,0.9820762488236803,0.9317952671227766,0.9472271244629094,0.9377762828836156
9.418,10.920845090246322,0.39919168770715197,0.4,-3.408970347782076e-05,0.00028625024820788555,0.9820848586961373,0.931800595392558,0.9472306452725289,0.9377807112378602
9.42,10.91962132258108,0.3991881701907268,0.4,-3.389725505916782e-05,0.0002874785677119642,0.9820934653558764,0.9318059261384988,0.9472341708509304,0.9377851436331849
9.422,10.918404497354645,0.3991847763729462,0.4,-3.370401726212378e-05,0.00028865246089708127,0.9821020688214597,0.9318112593797049,0.9472377012160282,0.9377895800888113
9.424,10.91719464246284,0.399181506434538,0.4,-3.35100190821399e-05,0.0002897718998800768,0.9821106691112327,0.9318165951344485,0.9472412363846956,0.9377940206229577
9.426,10.915991784756967,0.3991783605373055,0.4,-3.3315289551970076e-05,0.00029083686496088085,0.9821192662433242,0.931821933420167,0.9472447763727655,0.9377984652528395
9.428,10.914795950042542,0.39917533882415346,0.4,-3.311985773724971e-05,0.0002918473446041649,0.9821278602356438,0.9318272742534633,0.9472483211950307,0.9378029139946691
9.43,10.913607163078197,0.399172441419115,0.4,-3.292375273207982e-05,0.00029280333541977855,0.9821364511058783,0.9318326176501052,0.947251870865244,0.9378073668636554
9.432,10.912425447574721,0.3991696684273834,0.4,-3.272700365461869e-05,0.00029370484214184247,0.9821450388714921,0.931837963625025,0.9472554253961197,0.9378118238740053
9.434,10.911250826194294,0.3991670199353454,0.4,-3.252963964268285e-05,0.00029455187760691823,0.9821536235497227,0.9318433121923195,0.9472589847993336,0.9378162850389234
9.436,10.910083320549838,0.39916449601061743,0.4,-3.2331689849354343e-05,0.00029534446273084454,0.9821622051575809,0.9318486633652509,0.9472625490855242,0.9378207503706131
9.438,10.908922951204556,0.3991620967020848,0.4,-3.213318343859957e-05,0.00029608262648459264,0.9821707837118479,0.9318540171562457,0.9472661182642942,0.9378252198802767
9.44,10.907769737671625,0.39915982203994416,0.4,-3.1934149580896405e-05,0.00029676640586885443,0.9821793592290733,0.9318593735768961,0.9472696923442112,0.9378296935781174
9.442,10.906623698414023,0.39915767203574537,0.4,-3.173461744887175e-05,0.0002973958458875459,0.9821879317255731,0.9318647326379598,0.9472732713328097,0.9378341714733395
9.444,10.905484850844548,0.3991556466824424,0.4,-3.153461621295162e-05,0.0002979709995202481,0.9821965012174295,0.9318700943493614,0.9472768552365924,0.9378386535741505
9.446,10.904353211325962,0.39915374595443953,0.4,-3.133417503702155e-05,0.0002984919276934479,0.9822050677204871,0.931875458720192,0.9472804440610318,0.9378431398877614
9.448,10.903228795171312,0.3991519698076453,0.4,-3.11333230740992e-05,0.00029895869925068176,0.9822136312503528,0.9318808257587112,0.9472840378105729,0.9378476304203894
9.45,10.902111616644397,0.39915031817952806,0.4,-3.0932089462021715e-05,0.00029937139092163837,0.9822221918223931,0.9318861954723476,0.9472876364886339,0.9378521251772594
9.452,10.901001688960394,0.3991487909891718,0.4,-3.073050331914394e-05,0.00029973008729010625,0.9822307494517332,0.9318915678676996,0.9472912400976098,0.9378566241626046
9.454,10.899899024286627,0.3991473881373371,0.4,-3.0528593740053484e-05,0.0003000348807608498,0.9822393041532551,0.9318969429505373,0.9472948486388738,0.9378611273796704
9.456,10.898803633743515,0.3991461095065251,0.4,-3.0326389791298703e-05,0.0003002858715254567,0.982247855941597,0.9319023207258031,0.9472984621127805,0.9378656348307157
9.458,10.897715527405643,0.39914495496103986,0.4,-3.01239205071321e-05,0.00030048316752701726,0.9822564048311501,0.9319077011976145,0.9473020805186679,0.9378701465170151
9.46,10.896634714303014,0.3991439243470595,0.4,-2.992121488527116e-05,0.00030062688442386814,0.9822649508360589,0.9319130843692639,0.9473057038548609,0.9378746624388606
9.462,10.89556120242243,0.3991430174927034,0.4,-2.9718301882674216e-05,0.0003007171455521895,0.9822734939702186,0.9319184702432216,0.9473093321186735,0.9378791825955662
9.464,10.894494998709039,0.39914223420810724,0.4,-2.951521041133338e-05,0.0003007540818875736,0.9822820342472753,0.9319238588211383,0.9473129653064132,0.9378837069854693
9.466,10.893436109068032,0.3991415742854976,0.4,-2.931196933408705e-05,0.00030073783200550977,0.9822905716806232,0.9319292501038448,0.9473166034133823,0.937888235605933
9.468,10.892384538366485,0.39914103749926977,0.4,-2.9108607460447737e-05,0.00030066854204104316,0.982299106283404,0.9319346440913563,0.947320246433883,0.9378927684533509
9.47,10.891340290435352,0.39914062360606706,0.4,-2.890515354245181e-05,0.00030054636564711464,0.982307638068506,0.9319400407828737,0.9473238943612204,0.9378973055231484
9.472,10.89030336807161,0.3991403323448653,0.4,-2.8701636270526645e-05,0.0003003714639520552,0.9823161670485627,0.9319454401767862,0.947327547187706,0.9379018468097878
9.474,10.889273773040555,0.39914016343705583,0.4,-2.8498084269377603e-05,0.00030014400551620145,0.9823246932359517,0.9319508422706735,0.9473312049046617,0.9379063923067702
9.476,10.888251506078236,0.39914011658653525,0.4,-2.829452609389757e-05,0.0002998641662872077,0.9823332166427937,0.9319562470613088,0.9473348675024237,0.9379109420066399
9.478,10.887236566894039,0.39914019147979307,0.4,-2.8090990225095538e-05,0.0002995321295547015,0.9823417372809515,0.9319616545446607,0.9473385349703467,0.937915495900988
9.48,10.88622895417343,0.39914038778600536,0.4,-2.7887505066047168e-05,0.0002991480859037138,0.98235025516203,0.9319670647158977,0.9473422072968083,0.9379200539804563
9.482,10.885228665580827,0.39914070515712863,0.4,-2.76840989378692e-05,0.00029871223316724205,0.9823587702973735,0.9319724775693897,0.9473458844692131,0.9379246162347414
9.484,10.884235697762621,0.3991411432279963,0.4,-2.7480800075713906e-05,0.00029822477637787424,0.9823672826980662,0.9319778930987112,0.9473495664739976,0.9379291826525985
9.486,10.883250046350346,0.3991417016164202,0.4,-2.7277636624789496e-05,0.0002976859277184663,0.9823757923749309,0.9319833112966447,0.9473532532966341,0.937933753221846
9.488,10.882271705963987,0.39914237992328805,0.4,-2.7074636636402598e-05,0.0002970959064718332,0.9823842993385287,0.9319887321551845,0.9473569449216365,0.9379383279293695
9.49,10.881300670215433,0.3991431777326704,0.4,-2.687182806402494e-05,0.00029645493896960414,0.9823928035991578,0.9319941556655397,0.947360641332565,0.9379429067611271
9.492,10.88033693171206,0.39914409461192557,0.4,-2.6669238759386714e-05,0.00029576325854001307,0.9824013051668535,0.9319995818181376,0.9473643425120305,0.9379474897021535
9.494,10.879380482060482,0.3991451301118073,0.4,-2.646689646859346e-05,0.0002950211054549613,0.9824098040513866,0.9320050106026274,0.9473680484417006,0.9379520767365647
9.496,10.878431311870404,0.3991462837665758,0.4,-2.6264828828269e-05,0.00029422872687602693,0.9824183002622636,0.9320104420078844,0.9473717591023046,0.937956667847563
9.498,10.877489410758646,0.3991475550941086,0.4,-2.6063063361726433e-05,0.00029338637679971954,0.9824267938087263,0.9320158760220126,0.9473754744736388,0.937961263017443
9.5,10.87655476735328,0.3991489435960184,0.4,-2.5861627475163424e-05,0.00029249431600176417,0.9824352846997507,0.9320213126323511,0.9473791945345725,0.9379658622275951
9.502,10.875627369297927,0.3991504487577661,0.4,-2.5660548453887542e-05,0.0002915528119805386,0.9824437729440474,0.9320267518254752,0.9473829192630536,0.9379704654585125
9.504,10.874707203256161,0.39915207004878284,0.4,-2.5459853458567627e-05,0.00029056213889971645,0.9824522585500601,0.9320321935872032,0.9473866486361142,0.9379750726897951
9.506,10.87379425491608,0.3991538069225882,0.4,-2.52595695215136e-05,0.00028952257752999123,0.9824607415259667,0.9320376379025991,0.947390382629877,0.9379796839001562
9.508,10.872888508994976,0.3991556588169153,0.4,-2.5059723542986845e-05,0.00028843441519000776,0.9824692218796777,0.9320430847559773,0.9473941212195608,0.9379842990674282
9.51,10.871989949244169,0.3991576251538348,0.4,-2.4860342287537238e-05,0.00028729794568646983,0.9824776996188369,0.9320485341309077,0.9473978643794877,0.9379889181685674
9.512,10.871098558453951,0.3991597053398822,0.4,-2.4661452380372637e-05,0.00028611346925345787,0.9824861747508206,0.9320539860102198,0.9474016120830883,0.9379935411796609
9.514,10.87021431845867,0.3991618987661862,0.4,-2.4463080303756926e-05,0.0002848812924908248,0.9824946472827379,0.9320594403760073,0.9474053643029087,0.937998168075932
9.516,10.869337210141936,0.39916420480860126,0.4,-2.426525239343855e-05,0.000283601728302042,0.9825031172214307,0.9320648972096339,0.9474091210106177,0.938002798831747
9.518,10.868467213441965,0.39916662282783844,0.4,-2.406799483511209e-05,0.00028227509583097035,0.9825115845734723,0.9320703564917368,0.9474128821770125,0.9380074334206208
9.52,10.867604307357041,0.39916915216960175,0.4,-2.387133366090957e-05,0.0002809017203981672,0.9825200493451702,0.9320758182022326,0.9474166477720257,0.9380120718152242
9.522,10.866748469951109,0.3991717921647241,0.4,-2.3675294745923983e-05,0.0002794819334362001,0.9825285115425626,0.9320812823203224,0.9474204177647331,0.9380167139873886
9.524,10.865899678359487,0.3991745421293065,0.4,-2.3479903804767037e-05,0.00027801607242433374,0.9825369711714217,0.9320867488244969,0.9474241921233593,0.9380213599081155
9.526,10.865057908794705,0.3991774013648572,0.4,-2.3285186388157002e-05,0.00027650448082253685,0.9825454282372517,0.9320922176925414,0.9474279708152862,0.9380260095475803
9.528,10.864223136552473,0.39918036915843513,0.4,-2.3091167879542858e-05,0.0002749475080045453,0.9825538827452898,0.9320976889015418,0.9474317538070599,0.938030662875141
9.53,10.863395336017755,0.3991834447827936,0.4,-2.28978734917601e-05,0.0002733455091904675,0.9825623347005065,0.9321031624278897,0.9474355410643972,0.9380353198593441
9.532,10.862574480670974,0.399186627496525,0.4,-2.2705328263720822e-05,0.0002716988453786138,0.9825707841076055,0.9321086382472884,0.9474393325521947,0.938039980467933
9.534,10.86176054309433,0.39918991654421027,0.4,-2.2513557057139938e-05,0.0002700078832765999,0.9825792309710242,0.9321141163347575,0.9474431282345347,0.9380446446678531
9.536,10.860953494978244,0.3991933111565657,0.4,-2.2322584553294818e-05,0.00026827299523177845,0.9825876752949343,0.9321195966646404,0.947446928074694,0.938049312425261
9.538,10.860153307127902,0.3991968105505956,0.4,-2.2132435249820212e-05,0.00026649455916105767,0.9825961170832413,0.9321250792106089,0.9474507320351512,0.9380539837055306
9.54,10.859359949469933,0.3992004139297438,0.4,-2.1943133457540696e-05,0.0002646729584800324,0.9826045563395864,0.9321305639456694,0.9474545400775953,0.9380586584732618
9.542,10.858573391059181,0.3992041204840483,0.4,-2.1754703297336546e-05,0.0002628085820315267,0.9826129930673455,0.9321360508421691,0.9474583521629326,0.9380633366922864
9.544,10.85779360008561,0.39920792939029615,0.4,-2.1567168697048777e-05,0.00026090182401347444,0.9826214272696305,0.9321415398718025,0.9474621682512958,0.9380680183256773
9.546,10.857020543881298,0.3992118398121819,0.4,-2.1380553388419235e-05,0.00025895308390619614,0.9826298589492896,0.9321470310056164,0.9474659883020509,0.938072703335755
9.548,10.856254188927553,0.3992158509004662,0.4,-2.119488090406802e-05,0.00025696276639905935,0.9826382881089082,0.9321525242140177,0.9474698122738076,0.9380773916840967
9.55,10.855494500862141,0.3992199617931335,0.4,-2.1010174574509847e-05,0.0002549312813166103,0.9826467147508093,0.9321580194667793,0.9474736401244258,0.9380820833315436
9.552,10.854741444486617,0.39922417161555923,0.4,-2.082645752520685e-05,0.00025285904354409197,0.9826551388770541,0.9321635167330455,0.9474774718110243,0.9380867782382082
9.554,10.853994983773745,0.39922847948066703,0.4,-2.0643752673659763e-05,0.0002507464729523466,0.9826635604894428,0.93216901598134,0.9474813072899904,0.9380914763634838
9.556,10.853255081875048,0.39923288448909855,0.4,-2.0462082726539098e-05,0.0002485939943223381,0.9826719795895159,0.9321745171795719,0.9474851465169877,0.938096177666052
9.558,10.852521701128449,0.3992373857293758,0.4,-2.0281470176853043e-05,0.00024640203726889625,0.9826803961785537,0.9321800202950422,0.9474889894469649,0.938100882103891
9.56,10.851794803066008,0.3992419822780706,0.4,-2.0101937301156787e-05,0.0002441710361641876,0.9826888102575788,0.9321855252944511,0.9474928360341652,0.9381055896342838
9.562,10.851074348421768,0.39924667319997337,0.4,-1.9923506156799927e-05,0.00024190143006050575,0.9826972218273553,0.9321910321439041,0.9474966862321341,0.9381103002138271
9.564,10.850360297139693,0.39925145754826186,0.4,-1.9746198579213678e-05,0.00023959366261263161,0.9827056308883914,0.93219654080892,0.9475005399937301,0.9381150137984404
9.566,10.849652608381707,0.3992563343646742,0.4,-1.9570036179239692e-05,0.00023724818199966774,0.9827140374409387,0.9322020512544367,0.9475043972711318,0.9381197303433725
9.568,10.848951240535824,0.3992613026796808,0.4,-1.9395040340497862e-05,0.00023486544084645668,0.9827224414849943,0.932207563444819,0.9475082580158483,0.9381244498032125
9.57,10.84825615122438,0.39926636151265854,0.4,-1.9221232216794843e-05,0.00023244589614453614,0.9827308430203021,0.9322130773438655,0.9475121221787282,0.9381291721318973
9.572,10.847567297312343,0.39927150987206506,0.4,-1.9048632729575265e-05,0.00022999000917256528,0.9827392420463525,0.9322185929148158,0.9475159897099688,0.9381338972827213
9.574,10.846884634915735,0.3992767467556158,0.4,-1.887726256541176e-05,0.00022749824541640359,0.9827476385623848,0.9322241101203586,0.9475198605591257,0.938138625208345
9.576,10.846208119410125,0.39928207115046205,0.4,-1.8707142173538935e-05,0.00022497107448876045,0.9827560325673875,0.9322296289226366,0.9475237346751217,0.9381433558608028
9.578,10.845537705439217,0.3992874820333673,0.4,-1.853829176342762e-05,0.0002224089700483935,0.9827644240601004,0.932235149283257,0.9475276120062571,0.9381480891915144
9.58,10.844873346923524,0.39929297837088973,0.4,-1.8370731302401087e-05,0.00021981240971898444,0.9827728130390151,0.9322406711632969,0.9475314925002184,0.9381528251512922
9.582,10.844214997069134,0.39929855911956047,0.4,-1.820448051329519e-05,0.00021718187500750124,0.9827811995023754,0.9322461945233114,0.9475353761040887,0.9381575636903509
9.584,10.843562608376542,0.39930422322606657,0.4,-1.8039558872159317e-05,0.0002145178512224131,0.9827895834481811,0.9322517193233413,0.947539262764357,0.938162304758317
9.586,10.842916132649588,0.3993099696274336,0.4,-1.7875985606000546e-05,0.00021182082739127023,0.9827979648741875,0.9322572455229204,0.9475431524269283,0.9381670483042384
9.588,10.84227552100445,0.3993157972512079,0.4,-1.7713779690571903e-05,0.0002090912961782397,0.9828063437779061,0.9322627730810836,0.9475470450371333,0.938171794276593
9.59,10.841640723878735,0.399321705015644,0.4,-1.7552959848202013e-05,0.00020632975380098983,0.9828147201566084,0.9322683019563744,0.9475509405397383,0.9381765426232993
9.592,10.841011691040643,0.3993276918298873,0.4,-1.739354454566993e-05,0.00020353669994765608,0.9828230940073244,0.9322738321068527,0.9475548388789545,0.9381812932917241
9.594,10.8403883715982,0.3993337565941616,0.4,-1.7235551992122682e-05,0.000200712637693054,0.982831465326847,0.9322793634901028,0.9475587399984496,0.9381860462286946
9.596,10.839770714008568,0.39933989819995697,0.4,-1.7079000137036128e-05,0.0001978580734150223,0.982839834111731,0.9322848960632403,0.9475626438413562,0.9381908013805055
9.598,10.839158666087434,0.39934611553021626,0.4,-1.6923906668221557e-05,0.0001949735167101731,0.9828482003582962,0.9322904297829223,0.9475665503502833,0.9381955586929309
9.6,10.838552175018465,0.3993524074595257,0.4,-1.6770289009874918e-05,0.00019205948030958275,0.9828565640626286,0.9322959646053532,0.9475704594673253,0.9382003181112322
9.602,10.837951187362828,0.3993587728543024,0.4,-1.66181643206707e-05,0.00018911647999406795,0.9828649252205808,0.9323015004862936,0.9475743711340731,0.9382050795801692
9.604,10.837355649068785,0.3993652105729867,0.4,-1.646754949190142e-05,0.00018614503450946492,0.9828732838277761,0.9323070373810687,0.9475782852916238,0.9382098430440093
9.606,10.83676550548135,0.39937171946623207,0.4,-1.6318461145660153e-05,0.00018314566548135818,0.9828816398796075,0.9323125752445757,0.9475822018805918,0.9382146084465376
9.608,10.83618070135202,0.3993782983770966,0.4,-1.6170915633069625e-05,0.00018011889732992147,0.9828899933712415,0.9323181140312923,0.9475861208411182,0.9382193757310671
9.61,10.83560118084855,0.3993849461412358,0.4,-1.602492903255518e-05,0.0001770652571843846,0.9828983442976177,0.9323236536952852,0.9475900421128817,0.9382241448404474
9.612,10.835026887564807,0.39939166158709527,0.4,-1.5880517148162866e-05,0.00017398527479730187,0.9829066926534528,0.9323291941902183,0.947593965635109,0.938228915717077
9.614,10.834457764530674,0.3993984435361043,0.4,-1.5737695507923974e-05,0.0001708794824587601,0.9829150384332407,0.9323347354693603,0.9475978913465857,0.9382336883029113
9.616,10.833893754222021,0.39940529080287,0.4,-1.5596479362263857e-05,0.00016774841491032561,0.9829233816312549,0.9323402774855936,0.947601819185666,0.9382384625394734
9.618,10.833334798570721,0.3994122021953705,0.4,-1.54568836824562e-05,0.0001645926092589448,0.9829317222415506,0.932345820191423,0.9476057490902837,0.9382432383678648
9.62,10.832780838974726,0.3994191765151533,0.4,-1.5318923159124344e-05,0.00016141260489061838,0.9829400602579659,0.9323513635389834,0.9476096809979634,0.9382480157287747
9.622,10.832231816308202,0.39942621255752625,0.4,-1.5182612200786384e-05,0.00015820894338401323,0.982948395674124,0.9323569074800484,0.94761361484583,0.9382527945624909
9.624,10.831687670931704,0.39943330911175673,0.4,-1.5047964932447918e-05,0.0001549821684240511,0.9829567284834353,0.9323624519660391,0.9476175505706198,0.9382575748089094
9.626,10.831148342702418,0.39944046496126717,0.4,-1.491499519423984e-05,0.00015173282571509256,0.9829650586790992,0.9323679969480323,0.9476214881086918,0.9382623564075452
9.628,10.830613770984423,0.39944767888383037,0.4,-1.478371654010165e-05,0.00014846146289453142,0.9829733862541055,0.9323735423767686,0.9476254273960375,0.9382671392975424
9.63,10.830083894659033,0.3994549496517687,0.4,-1.465414223651239e-05,0.00014516862944589297,0.9829817112012376,0.9323790882026622,0.9476293683682926,0.9382719234176846
9.632,10.829558652135162,0.39946227603214957,0.4,-1.4526285261266368e-05,0.00014185487661216986,0.9829900335130728,0.9323846343758081,0.9476333109607461,0.9382767087064051
9.634,10.829037981359734,0.3994696567869839,0.4,-1.4400158302295442e-05,0.0001385207573088511,0.9829983531819863,0.9323901808459913,0.9476372551083535,0.9382814951017974
9.636,10.828521819828145,0.39947709067342285,0.4,-1.4275773756538467e-05,0.00013516682603720298,0.9830066702001518,0.9323957275626957,0.9476412007457458,0.9382862825416255
9.638,10.828010104594753,0.39948457644395763,0.4,-1.4153143728855525e-05,0.00013179363879731567,0.9830149845595437,0.9324012744751118,0.9476451478072403,0.9382910709633342
9.64,10.827502772283415,0.3994921128466159,0.4,-1.4032280030990137e-05,0.00012840175300132643,0.9830232962519401,0.9324068215321464,0.9476490962268533,0.9382958603040605
9.642,10.826999759098058,0.3994996986251613,0.4,-1.3913194180576863e-05,0.00012499172738651742,0.9830316052689241,0.9324123686824307,0.9476530459383083,0.9383006505006422
9.644,10.826501000833277,0.39950733251929066,0.4,-1.3795897400195281e-05,0.00012156412192853498,0.9830399116018859,0.932417915874329,0.9476569968750491,0.93830544148963
9.646,10.826006432884986,0.39951501326483463,0.4,-1.3680400616471431e-05,0.00011811949775459218,0.9830482152420256,0.9324234630559475,0.9476609489702493,0.9383102332072975
9.648,10.825515990261076,0.39952273959395346,0.4,-1.3566714459224879e-05,0.00011465841705668293,0.9830565161803548,0.9324290101751429,0.947664902156824,0.9383150255896512
9.65,10.825029607592118,0.3995305102353379,0.4,-1.3454849260661992e-05,0.00011118144300504272,0.9830648144076994,0.9324345571795316,0.9476688563674402,0.9383198185724417
9.652,10.824547219142097,0.3995383239144074,0.4,-1.3344815054617019e-05,0.0001076891396614855,0.9830731099147009,0.9324401040164975,0.9476728115345284,0.938324612091174
9.654,10.824068758819159,0.399546179353508,0.4,-1.323662157583801e-05,0.00010418207189290696,0.9830814026918194,0.9324456506332016,0.9476767675902923,0.9383294060811177
9.656,10.823594160186389,0.3995540752721116,0.4,-1.3130278259320741e-05,0.0001006608052848666,0.9830896927293361,0.9324511969765905,0.947680724466721,0.9383342004773179
9.658,10.823123356472625,0.39956201038701344,0.4,-1.3025794239687908e-05,9.712590605543163e-05,0.9830979800173544,0.9324567429934048,0.947684682095599,0.9383389952146051
9.66,10.822656280583265,0.39956998341253197,0.4,-1.2923178350615013e-05,9.357794096891332e-05,0.9831062645458032,0.9324622886301882,0.9476886404085174,0.9383437902276068
9.662,10.822192865111125,0.39957799306070585,0.4,-1.2822439124303379e-05,9.001747724988671e-05,0.983114546304439,0.9324678338332965,0.9476925993368854,0.9383485854507572
9.664,10.821733042347295,0.39958603804149284,0.4,-1.2723584790998547e-05,8.644508249737448e-05,0.9831228252828486,0.9324733785489057,0.9476965588119401,0.938353380818308
9.666,10.82127674429202,0.3995941170629664,0.4,-1.262662327855515e-05,8.286132459911196e-05,0.9831311014704501,0.9324789227230215,0.9477005187647586,0.9383581762643386
9.668,10.820823902665584,0.3996022288315147,0.4,-1.2531562212048791e-05,7.926677164607357e-05,0.9831393748564968,0.9324844663014874,0.9477044791262675,0.9383629717227672
9.67,10.820374448919232,0.399610372052037,0.4,-1.2438408913432771e-05,7.566199184717848e-05,0.983147645430079,0.9324900092299937,0.9477084398272553,0.9383677671273608
9.672,10.819928314246075,0.3996185454281418,0.4,-1.2347170401242437e-05,7.204755344404666e-05,0.9831559131801263,0.9324955514540868,0.9477124007983821,0.938372562411746
9.674,10.819485429592024,0.39962674766234196,0.4,-1.2257853390344268e-05,6.842402462630412e-05,0.9831641780954097,0.932501092919177,0.947716361970191,0.9383773575094193
9.676,10.81904572566672,0.3996349774562523,0.4,-1.217046429173146e-05,6.47919734466935e-05,0.9831724401645451,0.9325066335705481,0.9477203232731191,0.9383821523537578
9.678,10.818609132954483,0.3996432335107857,0.4,-1.2085009212365673e-05,6.115196773675896e-05,0.9831806993759942,0.9325121733533656,0.9477242846375077,0.9383869468780293
9.68,10.81817558172526,0.3996515145263475,0.4,-1.2001493955063984e-05,5.7504575022671294e-05,0.9831889557180685,0.9325177122126852,0.9477282459936137,0.9383917410154031
9.682,10.817745002045566,0.3996598192030322,0.4,-1.1919924018431521e-05,5.38503624412422e-05,0.9831972091789308,0.9325232500934628,0.9477322072716204,0.9383965346989604
9.684,10.817317323789446,0.39966814624081726,0.4,-1.18403045968404e-05,5.0189896656319035e-05,0.9832054597465981,0.9325287869405616,0.947736168401648,0.9384013278617046
9.686,10.816892476649425,0.39967649433975805,0.4,-1.1762640580452948e-05,4.6523743775419646e-05,0.9832137074089439,0.9325343226987619,0.9477401293137643,0.9384061204365716
9.688,10.816470390147455,0.3996848622001795,0.4,-1.1686936555291387e-05,4.2852469266649535e-05,0.9832219521537,0.932539857312769,0.9477440899379953,0.9384109123564401
9.69,10.816050993645863,0.3996932485228726,0.4,-1.1613196803351976e-05,3.917663787596508e-05,0.9832301939684609,0.9325453907272234,0.9477480502043372,0.9384157035541433
9.692,10.815634216358294,0.39970165200928487,0.4,-1.1541425302764259e-05,3.549681354468289e-05,0.9832384328406846,0.9325509228867068,0.9477520100427651,0.9384204939624767
