Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
9.694,10.81521998736065,0.3997100713617122,0.4,-1.1471625727995643e-05,3.181355932751974e-05,0.9832466687576956,0.9325564537357534,0.9477559693832448,0.9384252835142105
9.696,10.81480823560201,0.3997185052834913,0.4,-1.1403801450100462e-05,2.812743731068698e-05,0.9832549017066878,0.9325619832188567,0.9477599281557434,0.9384300721420993
9.698,10.81439888991556,0.39972695247919054,0.4,-1.1337955537013451e-05,2.4439008530549762e-05,0.9832631316747269,0.9325675112804794,0.94776388629024,0.9384348597788917
9.7,10.813991879029484,0.3997354116547979,0.4,-1.1274090753888246e-05,2.0748832892664897e-05,0.9832713586487523,0.9325730378650613,0.9477678437167358,0.938439646357342
9.702,10.813587131577865,0.39974388151791374,0.4,-1.121220956347956e-05,1.705746909095511e-05,0.9832795826155806,0.9325785629170271,0.9477718003652646,0.9384444318102184
9.704,10.813184576111569,0.39975236077793597,0.4,-1.1152314126570022e-05,1.336547452761034e-05,0.9832878035619081,0.9325840863807968,0.9477757561659038,0.9384492160703148
9.706,10.812784141109097,0.39976084814625124,0.4,-1.109440630244057e-05,9.67340523314866e-06,0.9832960214743127,0.9325896082007924,0.9477797110487843,0.9384539990704608
9.708,10.812385754987439,0.39976934233641825,0.4,-1.1038487649384665e-05,5.9818157869117195e-06,0.9833042363392571,0.9325951283214475,0.9477836649441018,0.9384587807435304
9.71,10.811989346112894,0.399777842064358,0.4,-1.0984559425266296e-05,2.2912592381643237e-06,0.9833124481430908,0.9326006466872154,0.947787617782126,0.9384635610224535
9.712,10.811594842811877,0.3997863460485366,0.4,-1.09326225881212e-05,-1.3977129726351276e-06,0.9833206568720536,0.932606163242577,0.9477915694932114,0.9384683398402254
9.714,10.8112021733817,0.39979485301015016,0.4,-1.0882677796801107e-05,-5.084551091973305e-06,0.9833288625122775,0.9326116779320501,0.9477955200078083,0.9384731171299171
9.716,10.810811266101334,0.39980336167330993,0.4,-1.0834725411661366e-05,-8.76870713092644e-06,0.9833370650497896,0.9326171907001974,0.9477994692564722,0.9384778928246841
9.718,10.810422049242137,0.3998118707652236,0.4,-1.078876549529068e-05,-1.2449634942404524e-05,0.9833452644705143,0.9326227014916342,0.9478034171698735,0.9384826668577778
9.72,10.810034451078563,0.39982037901637774,0.4,-1.0744797813284183e-05,-1.6126790298021457e-05,0.9833534607602769,0.9326282102510379,0.9478073636788099,0.9384874391625547
9.722,10.80964839989884,0.39982888516071874,0.4,-1.0702821835058196e-05,-1.9799630964296685e-05,0.983361653904805,0.9326337169231552,0.9478113087142133,0.9384922096724856
9.724,10.809263824015611,0.39983738793583234,0.4,-1.0662836734707138e-05,-2.3467616778465863e-05,0.9833698438897323,0.9326392214528105,0.947815252207163,0.9384969783211666
9.726,10.808880651776557,0.3998458860831232,0.4,-1.0624841391902538e-05,-2.7130209723709746e-05,0.9833780307006001,0.932644723784915,0.9478191940888937,0.938501745042328
9.728,10.808498811574976,0.3998543783479922,0.4,-1.0588834392833526e-05,-3.078687400401032e-05,0.983386214322861,0.9326502238644735,0.9478231342908056,0.9385065097698435
9.73,10.808118231860332,0.3998628634800137,0.4,-1.05548140311884e-05,-3.443707611832216e-05,0.9833943947418807,0.9326557216365933,0.9478270727444753,0.9385112724377412
9.732,10.807738841148764,0.3998713402331107,0.4,-1.0522778309177885e-05,-3.8080284934369516e-05,0.9834025719429419,0.9326612170464923,0.9478310093816649,0.938516032980212
9.734,10.807360568033562,0.3998798073657304,0.4,-1.049272493859851e-05,-4.1715971761721116e-05,0.9834107459112444,0.9326667100395063,0.9478349441343313,0.9385207913316194
9.736,10.806983341195608,0.3998882636410168,0.4,-1.046465134193717e-05,-4.534361042444102e-05,0.9834189166319112,0.9326722005610983,0.9478388769346381,0.9385255474265093
9.738,10.806607089413756,0.39989670782698294,0.4,-1.0438554653515675e-05,-4.896267733319978e-05,0.9834270840899879,0.9326776885568651,0.9478428077149621,0.9385303011996187
9.74,10.806231741575202,0.3999051386966832,0.4,-1.0414431720675186e-05,-5.25726515566156e-05,0.9834352482704477,0.9326831739725455,0.9478467364079053,0.938535052585886
9.742,10.805857226685777,0.39991355502838233,0.4,-1.0392279105000884e-05,-5.6173014892282576e-05,0.9834434091581934,0.9326886567540293,0.9478506629463036,0.9385398015204596
9.744,10.805483473880226,0.3999219556057251,0.4,-1.037209308358555e-05,-5.976325193694928e-05,0.9834515667380588,0.9326941368473632,0.9478545872632366,0.9385445479387069
9.746,10.805110412432418,0.3999303392179021,0.4,-1.0353869650332757e-05,-6.33428501564076e-05,0.9834597209948128,0.9326996141987598,0.9478585092920361,0.9385492917762239
9.748,10.804737971765519,0.39993870465981823,0.4,-1.0337604517298698e-05,-6.691129995443901e-05,0.9834678719131624,0.9327050887546056,0.9478624289662969,0.938554032968845
9.75,10.804366081462113,0.39994705073225656,0.4,-1.0323293116072458e-05,-7.046809474128553e-05,0.9834760194777534,0.9327105604614673,0.9478663462198851,0.9385587714526503
9.752,10.803994671274271,0.3999553762420414,0.4,-1.0310930599195061e-05,-7.401273100165594e-05,0.9834841636731749,0.9327160292661005,0.947870260986947,0.9385635071639757
9.754,10.803623671133582,0.3999636800022016,0.4,-1.0300511841615835e-05,-7.754470836177042e-05,0.983492304483961,0.9327214951154571,0.9478741732019199,0.9385682400394223
9.756,10.803253011161102,0.3999719608321318,0.4,-1.0292031442186832e-05,-8.10635296560287e-05,0.9835004418945937,0.9327269579566926,0.9478780827995389,0.938572970015864
9.758,10.80288262167728,0.3999802175577514,0.4,-1.0285483725194522e-05,-8.456870099294764e-05,0.9835085758895059,0.9327324177371732,0.9478819897148478,0.938577697030457
9.76,10.80251243321181,0.39998844901166275,0.4,-1.0280862741928328e-05,-8.805973182040249e-05,0.9835167064530833,0.9327378744044839,0.9478858938832073,0.9385824210206484
9.762,10.802142376513427,0.39999665403330853,0.4,-1.0278162272286009e-05,-9.153613499024817e-05,0.9835248335696675,0.9327433279064357,0.9478897952403037,0.9385871419241848
9.764,10.801772382559651,0.40000483146912685,0.4,-1.0277375826415189e-05,-9.499742682222566e-05,0.9835329572235585,0.9327487781910719,0.9478936937221577,0.9385918596791208
9.766,10.801402382566467,0.40001298017270515,0.4,-1.027849664639101e-05,-9.844312716719109e-05,0.9835410773990174,0.9327542252066774,0.9478975892651338,0.938596574223828
9.768,10.801032307997946,0.40002109900493354,0.4,-1.0281517707929366e-05,-0.00010187275946968834,0.9835491940802692,0.9327596689017831,0.9479014818059479,0.9386012854970023
9.77,10.8006620905758,0.40002918683415356,0.4,-1.0286431722135515e-05,-0.0001052858508298019,0.983557307251505,0.9327651092251755,0.9479053712816767,0.9386059934376735
9.772,10.80029166228888,0.40003724253631157,0.4,-1.0293231137287532e-05,-0.00010868193206430173,0.9835654168968847,0.9327705461259024,0.9479092576297659,0.9386106979852129
9.774,10.799920955402598,0.40004526499510273,0.4,-1.03019081406544e-05,-0.00011206053776705212,0.9835735230005399,0.9327759795532801,0.9479131407880381,0.9386153990793412
9.776,10.799549902468298,0.40005325310211975,0.4,-1.0312454660348382e-05,-0.00011542120636875053,0.9835816255465765,0.9327814094569004,0.9479170206947023,0.9386200966601379
9.778,10.79917843633255,0.40006120575699733,0.4,-1.032486236721118e-05,-0.00011876348019591843,0.9835897245190763,0.9327868357866376,0.947920897288361,0.9386247906680476
9.78,10.798806490146372,0.400069121867556,0.4,-1.0339122676733632e-05,-0.00012208690552913495,0.9835978199021018,0.9327922584926552,0.9479247705080187,0.9386294810438895
9.782,10.798433997374396,0.40007700034994215,0.4,-1.0355226751008486e-05,-0.00012539103266052964,0.983605911679696,0.9327976775254129,0.9479286402930905,0.9386341677288644
9.784,10.798060891803946,0.40008484012876977,0.4,-1.0373165500716037e-05,-0.00012867541595060596,0.9836139998358872,0.9328030928356723,0.9479325065834091,0.9386388506645627
9.786,10.797687107554056,0.4000926401372594,0.4,-1.0392929587141964e-05,-0.0001319396138842069,0.9836220843546902,0.9328085043745045,0.9479363693192333,0.9386435297929723
9.788,10.797312579084416,0.40010039931737273,0.4,-1.0414509424227266e-05,-0.00013518318912572884,0.9836301652201102,0.9328139120932964,0.9479402284412562,0.9386482050564858
9.79,10.796937241204235,0.4001081166199497,0.4,-1.043789518064966e-05,-0.000138405708573631,0.9836382424161433,0.9328193159437574,0.9479440838906124,0.9386528763979091
9.792,10.79656102908103,0.4001157910048421,0.4,-1.0463076781936423e-05,-0.00014160674341416092,0.9836463159267813,0.9328247158779248,0.947947935608885,0.9386575437604676
9.794,10.796183878249343,0.40012342144104324,0.4,-1.0490043912607735e-05,-0.00014478586917425522,0.9836543857360129,0.9328301118481713,0.9479517835381149,0.9386622070878141
9.796,10.795805724619383,0.40013100690682124,0.4,-1.0518786018350596e-05,-0.00014794266577368187,0.9836624518278264,0.9328355038072105,0.9479556276208065,0.9386668663240366
9.798,10.795426504485576,0.4001385463898447,0.4,-1.0549292308222815e-05,-0.00015107671757640958,0.9836705141862123,0.9328408917081037,0.9479594677999362,0.9386715214136648
9.8,10.79504615453505,0.40014603888731104,0.4,-1.0581551756886271e-05,-0.00015418761344108349,0.9836785727951664,0.9328462755042656,0.947963304018959,0.9386761723016778
9.802,10.794664611856033,0.40015348340607093,0.4,-1.061555310686971e-05,-0.00015727494677085762,0.9836866276386909,0.9328516551494705,0.9479671362218163,0.9386808189335102
9.804,10.79428181394616,0.4001608789627505,0.4,-1.0651284870860217e-05,-0.00016033831556230263,0.9836946787007984,0.932857030597858,0.9479709643529425,0.9386854612550608
9.806,10.793897698720716,0.40016822458387435,0.4,-1.068873533402284e-05,-0.00016337732245357364,0.9837027259655136,0.9328624018039396,0.9479747883572721,0.9386900992126974
9.808,10.793512204520777,0.4001755193059846,0.4,-1.0727892556348439e-05,-0.00016639157477161745,0.9837107694168754,0.9328677687226038,0.9479786081802465,0.9386947327532652
9.81,10.79312527012128,0.4001827621757575,0.4,-1.0768744375028758e-05,-0.00016938068457876933,0.9837188090389405,0.932873131309122,0.9479824237678214,0.9386993618240925
9.812,10.792736834738998,0.400189952250121,0.4,-1.081127840685872e-05,-0.000172344268718307,0.983726844815785,0.9328784895191548,0.9479862350664731,0.9387039863729982
9.814,10.792346838040427,0.40019708859636766,0.4,-1.08554820506656e-05,-0.00017528194885937064,0.9837348767315064,0.9328838433087571,0.9479900420232047,0.9387086063482971
9.816,10.791955220149593,0.40020417029226807,0.4,-1.0901342489763896e-05,-0.00017819335154089312,0.9837429047702276,0.9328891926343831,0.9479938445855531,0.9387132216988076
9.818,10.791561921655765,0.4002111964261802,0.4,-1.0948846694436384e-05,-0.00018107810821474266,0.9837509289160976,0.9328945374528933,0.9479976427015959,0.9387178323738569
9.82,10.791166883621079,0.40021816609715855,0.4,-1.0997981424440571e-05,-0.00018393585528803883,0.9837589491532951,0.9328998777215581,0.9480014363199566,0.938722438323288
9.822,10.790770047588072,0.4002250784150604,0.4,-1.1048733231539627e-05,-0.0001867662341645975,0.9837669654660299,0.932905213398065,0.9480052253898117,0.9387270394974659
9.824,10.790371355587123,0.40023193250065137,0.4,-1.110108846205842e-05,-0.0001895688912855723,0.9837749778385465,0.9329105444405215,0.9480090098608962,0.9387316358472828
9.826,10.7899707501438,0.40023872748570755,0.4,-1.1155033259462825e-05,-0.00019234347816906807,0.9837829862551253,0.9329158708074629,0.9480127896835107,0.9387362273241647
9.828,10.78956817428612,0.400245462513117,0.4,-1.1210553566963233e-05,-0.0001950896514491388,0.983790990700085,0.9329211924578547,0.9480165648085255,0.9387408138800771
9.83,10.789163571551713,0.40025213673697774,0.4,-1.1267635130140979e-05,-0.0001978070729136955,0.9837989911577862,0.9329265093511001,0.9480203351873884,0.9387453954675309
9.832,10.78875688599488,0.4002587493226967,0.4,-1.1326263499597246e-05,-0.00020049540954173795,0.9838069876126323,0.9329318214470432,0.9480241007721291,0.9387499720395875
9.834,10.788348062193576,0.40026529944708383,0.4,-1.1386424033624385e-05,-0.00020315433353952427,0.9838149800490725,0.9329371287059746,0.9480278615153652,0.9387545435498653
9.836,10.787937045256273,0.4002717862984442,0.4,-1.1448101900899234e-05,-0.00020578352237607316,0.983822968451604,0.9329424310886357,0.9480316173703085,0.9387591099525442
9.838,10.787523780828746,0.40027820907667166,0.4,-1.1511282083196992e-05,-0.0002083826588175716,0.9838309528047741,0.932947728556224,0.9480353682907685,0.9387636712023717
9.84,10.787108215100748,0.40028456699333675,0.4,-1.157594937812684e-05,-0.00021095143096101126,0.9838389330931825,0.9329530210703971,0.9480391142311597,0.9387682272546671
9.842,10.786690294812596,0.40029085927177344,0.4,-1.16420884018872e-05,-0.00021348953226700044,0.9838469093014838,0.9329583085932771,0.9480428551465054,0.9387727780653283
9.844,10.786269967261639,0.40029708514716617,0.4,-1.1709683592041303e-05,-0.00021599666159156236,0.9838548814143895,0.9329635910874563,0.9480465909924443,0.9387773235908353
9.846,10.785847180308657,0.4003032438666322,0.4,-1.1778719210312387e-05,-0.0002184725232171643,0.9838628494166703,0.932968868516,0.9480503217252333,0.9387818637882562
9.848,10.785421882384124,0.4003093346893023,0.4,-1.1849179345397177e-05,-0.00022091682688273187,0.9838708132931583,0.9329741408424516,0.9480540473017546,0.9387863986152511
9.85,10.784994022494395,0.4003153568864016,0.4,-1.192104791579845e-05,-0.0002233292878128316,0.9838787730287489,0.9329794080308363,0.9480577676795191,0.9387909280300778
9.852,10.784563550227782,0.40032130974132585,0.4,-1.1994308672675718e-05,-0.0002257096267459694,0.983886728608404,0.932984670045666,0.948061482816672,0.9387954519915961
9.854,10.784130415760522,0.40032719254971727,0.4,-1.2068945202712903e-05,-0.0002280575699620496,0.9838946800171524,0.9329899268519427,0.9480651926719962,0.9387999704592721
9.856,10.783694569862648,0.400333004619537,0.4,-1.2144940931003798e-05,-0.00023037284930874557,0.9839026272400934,0.9329951784151622,0.9480688972049178,0.9388044833931828
9.858,10.783255963903757,0.4003387452711378,0.4,-1.2222279123953413e-05,-0.00023265520222713485,0.9839105702623985,0.9330004247013185,0.9480725963755101,0.9388089907540207
9.86,10.782814549858667,0.40034441383733177,0.4,-1.2300942892196047e-05,-0.00023490437177638347,0.9839185090693133,0.933005665676908,0.9480762901444977,0.9388134925030976
9.862,10.782370280312971,0.4003500096634589,0.4,-1.2380915193528991e-05,-0.0002371201066575244,0.9839264436461604,0.9330109013089317,0.9480799784732609,0.9388179886023492
9.864,10.781923108468492,0.4003555321074509,0.4,-1.2462178835860878e-05,-0.00023930216123632436,0.9839343739783396,0.9330161315648999,0.9480836613238394,0.9388224790143388
9.866,10.78147298814862,0.4003609805398948,0.4,-1.2544716480175213e-05,-0.00024145029556522717,0.9839423000513317,0.9330213564128358,0.9480873386589365,0.9388269637022609
9.868,10.78101987380355,0.4003663543440946,0.4,-1.2628510643508347e-05,-0.0002435642754044811,0.9839502218507008,0.9330265758212786,0.948091010441923,0.9388314426299466
9.87,10.780563720515408,0.40037165291612997,0.4,-1.271354370194024e-05,-0.0002456438722421983,0.9839581393620943,0.9330317897592865,0.9480946766368408,0.938835915761865
9.872,10.780104484003274,0.40037687566491165,0.4,-1.2799797893599731e-05,-0.0002476888633136568,0.9839660525712468,0.9330369981964404,0.9480983372084055,0.9388403830631282
9.874,10.779642120628099,0.40038202201223855,0.4,-1.2887255321681363e-05,-0.00024969903161954784,0.9839739614639814,0.9330422011028474,0.9481019921220122,0.9388448444994953
9.876,10.779176587397492,0.4003870913928492,0.4,-1.2975897957475353e-05,-0.0002516741659434965,0.9839818660262117,0.9330473984491431,0.9481056413437363,0.9388493000373747
9.878,10.778707841970432,0.40039208325447245,0.4,-1.3065707643409307e-05,-0.0002536140608685038,0.9839897662439431,0.9330525902064949,0.9481092848403384,0.9388537496438275
9.88,10.778235842661841,0.40039699705787696,0.4,-1.3156666096100473e-05,-0.0002555185167924963,0.9839976621032763,0.9330577763466052,0.9481129225792673,0.9388581932865713
9.882,10.777760548447063,0.40040183227691706,0.4,-1.3248754909419773e-05,-0.00025738733994314143,0.9840055535904079,0.9330629568417147,0.9481165545286623,0.9388626309339836
9.884,10.777281918966226,0.4004065883985767,0.4,-1.3341955557565979e-05,-0.0002592203423915509,0.984013440691632,0.9330681316646028,0.9481201806573563,0.938867062555103
9.886,10.776799914528494,0.40041126492301315,0.4,-1.3436249398148952e-05,-0.00026101734206512633,0.9840213233933439,0.9330733007885934,0.9481238009348797,0.9388714881196342
9.888,10.776314496116209,0.4004158613635965,0.4,-1.3531617675283525e-05,-0.00026277816275949487,0.9840292016820396,0.9330784641875552,0.9481274153314615,0.9388759075979494
9.89,10.77582562538892,0.40042037724694785,0.4,-1.3628041522691116e-05,-0.00026450263414965424,0.98403707554432,0.9330836218359055,0.9481310238180333,0.9388803209610918
9.892,10.775333264687308,0.4004248121129758,0.4,-1.372550196681038e-05,-0.00026619059179998437,0.9840449449668908,0.9330887737086118,0.9481346263662306,0.9388847281807773
9.894,10.774837377036981,0.4004291655149103,0.4,-1.382397992991596e-05,-0.0002678418771735508,0.9840528099365649,0.9330939197811942,0.9481382229483963,0.9388891292293978
9.896,10.774337926152173,0.4004334370193351,0.4,-1.3923456233243801e-05,-0.00026945633764040603,0.9840606704402648,0.9330990600297278,0.9481418135375821,0.9388935240800234
9.898,10.773834876439329,0.4004376262062163,0.4,-1.4023911600124203e-05,-0.00027103382648501514,0.9840685264650237,0.9331041944308454,0.9481453981075513,0.9388979127064038
9.9,10.773328193000566,0.40044173266893207,0.4,-1.4125326659121301e-05,-0.0002725742029127231,0.9840763779979873,0.933109322961738,0.9481489766327802,0.9389022950829716
9.902,10.772817841637032,0.40044575601429727,0.4,-1.4227681947177706e-05,-0.00027407733205542456,0.9840842250264155,0.9331144456001584,0.9481525490884605,0.9389066711848435
9.904,10.77230378885215,0.40044969586258733,0.4,-1.4330957912765861e-05,-0.0002755430849762092,0.9840920675376845,0.9331195623244225,0.9481561154505009,0.9389110409878227
9.906,10.771786001854741,0.40045355184755926,0.4,-1.4435134919043075e-05,-0.0002769713386731764,0.984099905519288,0.9331246731134103,0.9481596756955293,0.9389154044684007
9.908,10.771264448562038,0.4004573236164732,0.4,-1.4540193247012052e-05,-0.0002783619760823719,0.9841077389588395,0.9331297779465689,0.9481632298008937,0.9389197616037588
9.91,10.770739097602595,0.40046101083010677,0.4,-1.4646113098685365e-05,-0.00027971488607977794,0.9841155678440725,0.9331348768039132,0.9481667777446643,0.9389241123717695
9.912,10.77020991831906,0.40046461316277354,0.4,-1.4752874600252567e-05,-0.00028102996348235696,0.9841233921628442,0.9331399696660275,0.9481703195056341,0.9389284567509986
9.914,10.769676880770865,0.4004681303023343,0.4,-1.4860457805251502e-05,-0.0002823071090484417,0.9841312119031354,0.9331450565140678,0.9481738550633213,0.9389327947207062
9.916,10.769139955736765,0.40047156195020905,0.4,-1.4968842697741775e-05,-0.00028354622947689406,0.9841390270530522,0.9331501373297613,0.9481773843979692,0.9389371262608478
9.918,10.768599114717299,0.4004749078213866,0.4,-1.50780091954797e-05,-0.00028474723740562436,0.9841468376008292,0.93315521209541,0.9481809074905485,0.9389414513520765
9.92,10.768054329937112,0.40047816764443056,0.4,-1.5187937153096096e-05,-0.0002859100514091286,0.9841546435348287,0.9331602807938901,0.9481844243227574,0.9389457699757424
9.922,10.767505574347163,0.400481341161486,0.4,-1.5298606365273952e-05,-0.00028703459599519745,0.9841624448435442,0.9331653434086542,0.9481879348770227,0.9389500821138956
9.924,10.766952821626845,0.40048442812828117,0.4,-1.540999656992755e-05,-0.00028812080160066605,0.9841702415156007,0.9331703999237313,0.9481914391365008,0.9389543877492853
9.926,10.766396046185953,0.40048742831412915,0.4,-1.5522087451381855e-05,-0.0002891686045863493,0.984178033539756,0.933175450323728,0.9481949370850776,0.938958686865361
9.928,10.765835223166567,0.4004903415019269,0.4,-1.5634858643550704e-05,-0.0002901779472310798,0.9841858209049035,0.9331804945938303,0.9481984287073695,0.9389629794462743
9.93,10.765270328444805,0.4004931674881519,0.4,-1.5748289733115177e-05,-0.00029114877772490593,0.9841936036000722,0.9331855327198031,0.9482019139887241,0.9389672654768779
9.932,10.764701338632461,0.4004959060828573,0.4,-1.5862360262700546e-05,-0.000292081050161325,0.9842013816144289,0.9331905646879912,0.94820539291522,0.9389715449427272
9.934,10.76412823107855,0.40049855710966503,0.4,-1.597704973405082e-05,-0.00029297472452885455,0.9842091549372792,0.9331955904853203,0.9482088654736668,0.9389758178300798
9.936,10.763550983870704,0.40050112040575614,0.4,-1.6092337611202213e-05,-0.00029382976670144887,0.9842169235580693,0.9332006100992972,0.9482123316516061,0.9389800841258964
9.938,10.762969575836486,0.4005035958218598,0.4,-1.6208203323652743e-05,-0.00029464614842831713,0.9842246874663867,0.9332056235180102,0.9482157914373106,0.9389843438178409
9.94,10.76238398654457,0.4005059832222409,0.4,-1.632462626952964e-05,-0.0002954238473227729,0.9842324466519617,0.9332106307301287,0.9482192448197838,0.9389885968942794
9.942,10.761794196305814,0.40050828248468434,0.4,-1.6441585818753154e-05,-0.00029616284685027045,0.9842402011046693,0.9332156317249052,0.9482226917887611,0.9389928433442821
9.944,10.761200186174218,0.400510493500478,0.4,-1.6559061316195318e-05,-0.00029686313631551407,0.9842479508145295,0.9332206264921735,0.9482261323347078,0.9389970831576213
9.946,10.760601937947774,0.40051261617439404,0.4,-1.667703208483529e-05,-0.0002975247108488882,0.9842556957717096,0.9332256150223501,0.9482295664488197,0.9390013163247719
9.948,10.759999434169188,0.40051465042466733,0.4,-1.679547742890957e-05,-0.0002981475713918814,0.9842634359665242,0.9332305973064332,0.9482329941230222,0.939005542836911
9.95,10.75939265812651,0.4005165961829726,0.4,-1.6914376637055773e-05,-0.0002987317246817534,0.9842711713894378,0.9332355733360039,0.9482364153499698,0.9390097626859176
9.952,10.758781593853628,0.4005184533944003,0.4,-1.7033708985452074e-05,-0.00029927718323532874,0.9842789020310642,0.9332405431032244,0.9482398301230448,0.9390139758643714
9.954,10.758166226130665,0.4005202220174288,0.4,-1.715345374094893e-05,-0.00029978396533216606,0.98428662788217,0.9332455066008389,0.9482432384363576,0.9390181823655536
9.956,10.757546540484263,0.4005219020238955,0.4,-1.727359016419469e-05,-0.00030025209499656594,0.9842943489336732,0.9332504638221724,0.9482466402847436,0.9390223821834435
9.958,10.75692252318774,0.400523493398967,0.4,-1.7394097512754202e-05,-0.0003006816019789978,0.984302065176646,0.933255414761131,0.9482500356637649,0.9390265753127203
9.96,10.75629416126115,0.40052499614110604,0.4,-1.751495504421882e-05,-0.0003010725217367314,0.9843097766023152,0.9332603594122015,0.9482534245697067,0.9390307617487609
9.962,10.755661442471236,0.40052641026203634,0.4,-1.7636142019309018e-05,-0.00030142489541351027,0.9843174832020645,0.9332652977704498,0.9482568069995774,0.939034941487639
9.964,10.755024355331242,0.4005277357867072,0.4,-1.7757637704968648e-05,-0.0003017387698186114,0.9843251849674325,0.9332702298315203,0.9482601829511065,0.9390391145261235
9.966,10.754382889100649,0.4005289727532543,0.4,-1.7879421377448877e-05,-0.00030201419740489514,0.9843328818901174,0.9332751555916367,0.9482635524227436,0.9390432808616781
9.968,10.753737033784775,0.40053012121296006,0.4,-1.8001472325384397e-05,-0.00030225123624622193,0.9843405739619755,0.933280075047599,0.9482669154136567,0.9390474404924591
9.97,10.753086780134284,0.40053118123021086,0.4,-1.8123769852858273e-05,-0.0003024499500141741,0.9843482611750232,0.9332849881967843,0.9482702719237299,0.9390515934173145
9.972,10.752432119644563,0.4005321528824542,0.4,-1.824629328245712e-05,-0.0003026104079536405,0.9843559435214371,0.9332898950371448,0.9482736219535626,0.9390557396357823
9.974,10.751773044555014,0.40053303626015224,0.4,-1.836902195831598e-05,-0.00030273268485805785,0.9843636209935567,0.9332947955672068,0.9482769655044667,0.9390598791480887
9.976,10.75110954784821,0.4005338314667344,0.4,-1.8491935249150707e-05,-0.00030281686104357305,0.9843712935838828,0.9332996897860696,0.9482803025784651,0.9390640119551462
9.978,10.75044162324897,0.4005345386185474,0.4,-1.861501255127995e-05,-0.00030286302232265393,0.9843789612850802,0.9333045776934047,0.9482836331782898,0.9390681380585526
9.98,10.749769265223293,0.40053515784480487,0.4,-1.873823329163485e-05,-0.0003028712599767538,0.9843866240899782,0.9333094592894541,0.9482869573073788,0.9390722574605876
9.982,10.74909246897722,0.40053568928753397,0.4,-1.8861576930755497e-05,-0.0003028416707284362,0.9843942819915711,0.9333143345750284,0.948290274969875,0.9390763701642126
9.984,10.748411230455565,0.40053613310152114,0.4,-1.898502296577577e-05,-0.0003027743567124959,0.9844019349830188,0.9333192035515059,0.9482935861706228,0.9390804761730666
9.986,10.747725546340535,0.40053648945425396,0.4,-1.9108550933393657e-05,-0.00030266942544663277,0.9844095830576479,0.9333240662208311,0.9482968909151661,0.9390845754914654
9.988,10.747035414050263,0.4005367585258653,0.4,-1.9232140412828745e-05,-0.0003025269898012397,0.9844172262089531,0.9333289225855129,0.948300189209746,0.9390886681243991
9.99,10.74634083173722,0.4005369405090699,0.4,-1.9355771028765496e-05,-0.00030234716796834486,0.9844248644305963,0.9333337726486223,0.9483034810612974,0.9390927540775286
9.992,10.745641798286526,0.40053703560910703,0.4,-1.9479422454281383e-05,-0.00030213008343016193,0.9844324977164091,0.9333386164137913,0.9483067664774465,0.9390968333571849
9.994,10.744938313314158,0.4005370440436733,0.4,-1.96030744137608e-05,-0.0003018758649266425,0.984440126060392,0.9333434538852113,0.9483100454665082,0.9391009059703649
9.996,10.74423037716504,0.4005369660428582,0.4,-1.9726706685793807e-05,-0.00030158464642245,0.9844477494567156,0.9333482850676298,0.9483133180374832,0.9391049719247292
9.998,10.743517990911059,0.4005368018490788,0.4,-1.985029910605793e-05,-0.0003012565670731393,0.9844553678997223,0.9333531099663499,0.9483165842000545,0.9391090312286002
10.0,10.74280115634894,0.40053655171701014,0.4,-1.9973831570185856e-05,-0.00030089177119088845,0.9844629813839247,0.9333579285872271,0.9483198439645844,0.9391130838909579
10.0,10.74280115634894,0.40053655171701014,0.4,-1.9973831570185856e-05,-0.00030089177119088845,0.9844629813839247,0.9333579285872271,0.9483198439645844,0.9391130838909579
