Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.0,34.403699900638316,0.40000002524778827,0.4,0.0,1.431419708901237,0.9999999913060579,0.9919935378249138,0.999999995492736,0.9959841726474757
0.002,34.40369990053214,0.4000000252451751,0.4,-5.898536600313361e-12,1.4314197089013132,0.9999999913061286,0.9919935378249731,0.9999999954927711,0.9959841726475223
0.004,34.403699900213645,0.400000025237375,0.4,-1.1795304353356614e-11,1.4314197089015481,0.9999999913063404,0.9919935378251503,0.9999999954928763,0.9959841726476615
0.006,34.40369989968291,0.40000002522444705,0.4,-1.768909852880249e-11,1.4314197089019485,0.9999999913066931,0.9919935378254449,0.9999999954930511,0.9959841726478929
0.008,34.403699898940076,0.40000002520644845,0.4,-2.357872800390538e-11,1.431419708902515,0.9999999913071856,0.9919935378258559,0.9999999954932951,0.9959841726482157
0.01,34.403699897985305,0.4000000251834367,0.4,-2.946301526998629e-11,1.4314197089032403,0.9999999913078175,0.9919935378263824,0.9999999954936079,0.9959841726486295
0.012,34.403699896818814,0.4000000251554677,0.4,-3.5340796080083993e-11,1.43141970890411,0.9999999913085879,0.9919935378270243,0.9999999954939891,0.995984172649134
0.014,34.40369989544086,0.40000002512259714,0.4,-4.121091945976333e-11,1.431419708905101,0.9999999913094963,0.9919935378277803,0.9999999954944383,0.9959841726497282
0.016,34.40369989385173,0.4000000250848798,0.4,-4.7072247283431896e-11,1.4314197089061842,0.9999999913105421,0.9919935378286497,0.999999995494955,0.9959841726504117
0.018,34.403699892051776,0.4000000250423699,0.4,-5.292365439106916e-11,1.4314197089073235,0.9999999913117247,0.9919935378296318,0.9999999954955389,0.9959841726511838
0.02,34.40369989004136,0.4000000249951206,0.4,-5.876402822939269e-11,1.4314197089084764,0.9999999913130428,0.9919935378307259,0.9999999954961895,0.9959841726520441
0.022,34.403699887820906,0.40000002494318554,0.4,-6.459226881511004e-11,1.4314197089095964,0.999999991314496,0.9919935378319309,0.9999999954969062,0.9959841726529918
0.024,34.40369988539087,0.40000002488661673,0.4,-7.04072885900884e-11,1.4314197089106322,0.9999999913160834,0.9919935378332463,0.9999999954976888,0.9959841726540263
0.026,34.40369988275175,0.40000002482546604,0.4,-7.620801227220063e-11,1.431419708911529,0.9999999913178043,0.9919935378346709,0.9999999954985367,0.9959841726551469
0.028,34.403699879904075,0.4000000247597852,0.4,-8.199337681425408e-11,1.4314197089122287,0.9999999913196574,0.9919935378362039,0.9999999954994491,0.995984172656353
0.03,34.40369987684842,0.40000002468962514,0.4,-8.776233117917898e-11,1.4314197089126715,0.9999999913216424,0.9919935378378448,0.9999999955004262,0.9959841726576442
0.032,34.403699873585396,0.4000000246150362,0.4,-9.351383624491589e-11,1.4314197089127942,0.9999999913237577,0.9919935378395924,0.9999999955014669,0.9959841726590193
0.034,34.403699870115645,0.400000024536069,0.4,-9.924686493627633e-11,1.4314197089125347,0.999999991326003,0.991993537841446,0.9999999955025709,0.9959841726604779
0.036,34.40369986643986,0.40000002445277316,0.4,-1.0496040177315808e-10,1.4314197089118275,0.9999999913283769,0.9919935378434044,0.9999999955037376,0.9959841726620193
0.038,34.403699862558746,0.400000024365198,0.4,-1.1065344308887176e-10,1.4314197089106078,0.9999999913308786,0.9919935378454668,0.9999999955049665,0.9959841726636427
0.04,34.40369985847307,0.40000002427339315,0.4,-1.163249967707429e-10,1.431419708908811,0.9999999913335069,0.9919935378476326,0.9999999955062573,0.9959841726653476
0.042,34.403699854183614,0.40000002417740704,0.4,-1.219740822622736e-10,1.4314197089063716,0.9999999913362608,0.9919935378499003,0.9999999955076091,0.9959841726671329
0.044,34.403699849691215,0.40000002407728813,0.4,-1.275997305134246e-10,1.4314197089032257,0.9999999913391394,0.9919935378522693,0.9999999955090214,0.9959841726689981
0.046,34.40369984499673,0.4000000239730856,0.4,-1.3320098384659311e-10,1.43141970889931,0.9999999913421417,0.9919935378547386,0.999999995510494,0.9959841726709424
0.048,34.40369984010105,0.40000002386484657,0.4,-1.3877689600416892e-10,1.4314197088945613,0.9999999913452658,0.991993537857307,0.9999999955120258,0.995984172672965
0.05,34.403699835005106,0.40000002375261934,0.4,-1.4432653191075313e-10,1.4314197088889187,0.9999999913485111,0.9919935378599738,0.9999999955136164,0.995984172675065
0.052,34.403699829709865,0.40000002363645154,0.4,-1.4984896785689827e-10,1.4314197088823224,0.9999999913518764,0.9919935378627377,0.9999999955152653,0.9959841726772418
0.054,34.40369982421631,0.4000000235163908,0.4,-1.5534329126565027e-10,1.4314197088747143,0.9999999913553606,0.9919935378655979,0.9999999955169718,0.9959841726794946
0.056,34.40369981852549,0.4000000233924844,0.4,-1.6080860080063076e-10,1.4314197088660376,0.999999991358962,0.9919935378685529,0.9999999955187353,0.9959841726818224
0.058,34.40369981263846,0.40000002326477946,0.4,-1.6624400615419558e-10,1.4314197088562381,0.9999999913626797,0.991993537871602,0.9999999955205551,0.9959841726842242
0.06,34.4036998065563,0.40000002313332306,0.4,-1.716486281944269e-10,1.4314197088452634,0.9999999913665124,0.9919935378747442,0.9999999955224306,0.9959841726866996
0.062,34.40369980028013,0.4000000229981621,0.4,-1.7702159880733283e-10,1.4314197088330622,0.9999999913704586,0.9919935378779783,0.9999999955243613,0.9959841726892477
0.064,34.40369979381113,0.40000002285934333,0.4,-1.8236206085577604e-10,1.4314197088195868,0.999999991374517,0.9919935378813031,0.9999999955263463,0.9959841726918672
0.066,34.403699787150465,0.4000000227169135,0.4,-1.8766916832214267e-10,1.4314197088047909,0.9999999913786863,0.9919935378847177,0.9999999955283851,0.9959841726945575
0.068,34.40369978029936,0.40000002257091977,0.4,-1.9294208613108704e-10,1.4314197087886305,0.9999999913829652,0.9919935378882208,0.999999995530477,0.9959841726973179
0.07,34.403699773259056,0.40000002242140753,0.4,-1.981799901711482e-10,1.4314197087710638,0.9999999913873521,0.991993537891811,0.9999999955326212,0.9959841727001469
0.072,34.40369976603083,0.4000000222684246,0.4,-2.033820672234154e-10,1.431419708752052,0.9999999913918458,0.9919935378954877,0.9999999955348173,0.9959841727030445
0.074,34.403699758615986,0.40000002211201613,0.4,-2.085475150760957e-10,1.4314197087315577,0.9999999913964445,0.9919935378992494,0.9999999955370641,0.9959841727060088
0.076,34.40369975101586,0.4000000219522296,0.4,-2.1367554235590509e-10,1.4314197087095464,0.9999999914011469,0.9919935379030949,0.9999999955393614,0.9959841727090396
0.078,34.403699743231805,0.4000000217891109,0.4,-2.1876536864695936e-10,1.4314197086859861,0.9999999914059517,0.991993537907023,0.9999999955417082,0.9959841727121355
0.08,34.40369973526522,0.4000000216227063,0.4,-2.2381622441727798e-10,1.4314197086608462,0.9999999914108572,0.9919935379110328,0.9999999955441038,0.9959841727152958
0.082,34.40369972711751,0.40000002145306174,0.4,-2.2882735103607728e-10,1.4314197086340998,0.9999999914158617,0.9919935379151228,0.9999999955465475,0.9959841727185194
0.084,34.403699718790136,0.400000021280224,0.4,-2.3379800075647724e-10,1.4314197086057212,0.9999999914209641,0.9919935379192918,0.9999999955490386,0.9959841727218054
0.086,34.40369971028455,0.40000002110423943,0.4,-2.387274366484904e-10,1.4314197085756872,0.9999999914261625,0.9919935379235387,0.9999999955515763,0.9959841727251528
0.088,34.40369970160226,0.400000020925154,0.4,-2.4361493275466073e-10,1.4314197085439773,0.9999999914314553,0.991993537927862,0.9999999955541599,0.9959841727285608
0.09,34.40369969274478,0.40000002074301405,0.4,-2.4845977393226293e-10,1.4314197085105727,0.999999991436841,0.9919935379322607,0.9999999955567885,0.995984172732028
0.092,34.403699683713675,0.40000002055786565,0.4,-2.5326125593760697e-10,1.4314197084754567,0.9999999914423181,0.9919935379367332,0.9999999955594615,0.9959841727355535
0.094,34.403699674510506,0.40000002036975585,0.4,-2.5801868545630115e-10,1.4314197084386153,0.9999999914478848,0.9919935379412786,0.999999995562178,0.9959841727391368
0.096,34.40369966513687,0.4000000201787302,0.4,-2.627313799476133e-10,1.4314197084000362,0.9999999914535395,0.9919935379458955,0.9999999955649373,0.9959841727427761
0.098,34.40369965559439,0.4000000199848347,0.4,-2.6739866784118097e-10,1.4314197083597089,0.9999999914592802,0.9919935379505825,0.9999999955677387,0.9959841727464708
0.1,34.403699645884714,0.40000001978811683,0.4,-2.7201988834894784e-10,1.431419708317625,0.9999999914651058,0.9919935379553386,0.9999999955705812,0.99598417275022
0.102,34.40369963600952,0.4000000195886219,0.4,-2.765943916813286e-10,1.4314197082737787,0.9999999914710143,0.991993537960162,0.9999999955734641,0.9959841727540223
0.104,34.40369962597049,0.4000000193863969,0.4,-2.8112153891967187e-10,1.4314197082281652,0.9999999914770037,0.9919935379650516,0.9999999955763866,0.9959841727578769
0.106,34.40369961576934,0.4000000191814881,0.4,-2.8560070201625997e-10,1.4314197081807822,0.9999999914830731,0.9919935379700062,0.9999999955793479,0.9959841727617827
0.108,34.40369960540782,0.40000001897394155,0.4,-2.900312638116022e-10,1.4314197081316289,0.9999999914892199,0.9919935379750244,0.9999999955823472,0.9959841727657386
0.11,34.403699594887684,0.4000000187638045,0.4,-2.9441261814900223e-10,1.4314197080807058,0.9999999914954429,0.9919935379801048,0.9999999955853837,0.9959841727697434
0.112,34.40369958421071,0.40000001855112294,0.4,-2.9874416971459607e-10,1.431419708028016,0.9999999915017402,0.9919935379852461,0.9999999955884564,0.9959841727737963
0.114,34.40369957337871,0.40000001833594356,0.4,-3.030253341670511e-10,1.4314197079735633,0.99999999150811,0.9919935379904466,0.9999999955915647,0.9959841727778959
0.116,34.403699562393506,0.40000001811831287,0.4,-3.072555380554232e-10,1.4314197079173538,0.9999999915145504,0.9919935379957058,0.9999999955947078,0.9959841727820415
0.118,34.40369955125693,0.40000001789827766,0.4,-3.1143421889913795e-10,1.4314197078593947,0.99999999152106,0.9919935380010214,0.9999999955978846,0.9959841727862316
0.12,34.403699539970866,0.4000000176758845,0.4,-3.155608251879907e-10,1.4314197077996944,0.9999999915276369,0.9919935380063927,0.9999999956010944,0.9959841727904656
0.122,34.40369952853718,0.4000000174511801,0.4,-3.1963481632378176e-10,1.4314197077382638,0.9999999915342789,0.991993538011818,0.9999999956043365,0.9959841727947419
0.124,34.40369951695779,0.4000000172242114,0.4,-3.2365566270245924e-10,1.4314197076751138,0.9999999915409845,0.9919935380172958,0.99999999560761,0.99598417279906
0.126,34.40369950523462,0.4000000169950245,0.4,-3.2762284568385597e-10,1.4314197076102577,0.9999999915477519,0.991993538022825,0.9999999956109139,0.995984172803418
0.128,34.4036994933696,0.4000000167636671,0.4,-3.31535857656539e-10,1.4314197075437094,0.9999999915545793,0.9919935380284042,0.9999999956142474,0.9959841728078155
0.13,34.40369948136469,0.4000000165301854,0.4,-3.353942019275654e-10,1.4314197074754846,0.999999991561465,0.9919935380340318,0.9999999956176097,0.9959841728122509
0.132,34.40369946922188,0.4000000162946267,0.4,-3.3919739279165514e-10,1.4314197074055994,0.9999999915684067,0.9919935380397064,0.9999999956210001,0.9959841728167234
0.134,34.403699456943144,0.4000000160570377,0.4,-3.429449556500816e-10,1.4314197073340715,0.999999991575403,0.9919935380454268,0.9999999956244173,0.9959841728212316
0.136,34.40369944453051,0.4000000158174652,0.4,-3.46636426831255e-10,1.4314197072609194,0.9999999915824519,0.9919935380511916,0.999999995627861,0.9959841728257749
0.138,34.403699431986006,0.4000000155759568,0.4,-3.5027135366205646e-10,1.4314197071861632,0.9999999915895519,0.9919935380569993,0.9999999956313301,0.9959841728303519
0.14,34.40369941931166,0.4000000153325585,0.4,-3.538492945586276e-10,1.4314197071098236,0.9999999915967004,0.9919935380628483,0.9999999956348234,0.995984172834961
0.142,34.403699406509546,0.40000001508731803,0.4,-3.5736981887289316e-10,1.4314197070319217,0.999999991603896,0.9919935380687376,0.9999999956383406,0.9959841728396017
0.144,34.403699393581725,0.4000000148402827,0.4,-3.6083250709143304e-10,1.43141970695248,0.9999999916111372,0.9919935380746655,0.9999999956418806,0.9959841728442728
0.146,34.4036993805303,0.40000001459149825,0.4,-3.6423695065174184e-10,1.4314197068715226,0.9999999916184216,0.9919935380806306,0.9999999956454425,0.9959841728489729
0.148,34.403699367357376,0.40000001434101345,0.4,-3.6758275198546196e-10,1.431419706789073,0.9999999916257476,0.9919935380866318,0.9999999956490255,0.9959841728537012
0.15,34.403699354065054,0.40000001408887403,0.4,-3.708695246805072e-10,1.4314197067051562,0.9999999916331133,0.9919935380926674,0.9999999956526288,0.9959841728584563
0.152,34.40369934065548,0.40000001383512773,0.4,-3.740968932454432e-10,1.4314197066197978,0.9999999916405168,0.9919935380987358,0.9999999956562513,0.9959841728632373
0.154,34.403699327130795,0.4000000135798214,0.4,-3.7726449330187406e-10,1.431419706533024,0.9999999916479565,0.9919935381048361,0.9999999956598924,0.995984172868043
0.156,34.40369931349315,0.4000000133230021,0.4,-3.8037197148284474e-10,1.4314197064448624,0.9999999916554301,0.9919935381109666,0.9999999956635511,0.995984172872872
0.158,34.40369929974474,0.4000000130647173,0.4,-3.8341898539609335e-10,1.4314197063553398,0.9999999916629362,0.9919935381171259,0.9999999956672265,0.9959841728777237
0.16,34.40369928588772,0.4000000128050137,0.4,-3.86405203844539e-10,1.431419706264485,0.9999999916704726,0.9919935381233126,0.9999999956709179,0.9959841728825966
0.162,34.403699271924296,0.40000001254393885,0.4,-3.8933030653013607e-10,1.4314197061723262,0.9999999916780381,0.9919935381295253,0.9999999956746244,0.9959841728874896
0.164,34.40369925785668,0.4000000122815394,0.4,-3.921939842095129e-10,1.431419706078893,0.99999999168563,0.9919935381357626,0.9999999956783451,0.9959841728924018
0.166,34.40369924368707,0.4000000120178624,0.4,-3.949959387350432e-10,1.4314197059842149,0.999999991693247,0.9919935381420232,0.9999999956820791,0.995984172897332
0.168,34.40369922941771,0.40000001175295463,0.4,-3.97735882825711e-10,1.4314197058883225,0.9999999917008868,0.9919935381483055,0.9999999956858255,0.9959841729022789
0.17,34.40369921505083,0.40000001148686387,0.4,-4.0041354030489243e-10,1.4314197057912457,0.9999999917085484,0.9919935381546083,0.9999999956895838,0.9959841729072415
0.172,34.40369920058868,0.4000000112196367,0.4,-4.0302864603118255e-10,1.4314197056930158,0.999999991716229,0.9919935381609299,0.9999999956933526,0.9959841729122189
0.174,34.40369918603352,0.40000001095131993,0.4,-4.0558094586380934e-10,1.4314197055936644,0.9999999917239274,0.9919935381672694,0.9999999956971315,0.9959841729172096
0.176,34.403699171387615,0.40000001068196084,0.4,-4.0807019661291545e-10,1.4314197054932227,0.9999999917316419,0.9919935381736249,0.9999999957009194,0.9959841729222128
0.178,34.40369915665323,0.40000001041160593,0.4,-4.104961660071336e-10,1.4314197053917233,0.99999999173937,0.9919935381799955,0.9999999957047158,0.9959841729272273
0.18,34.403699141832654,0.400000010140302,0.4,-4.1285863280815406e-10,1.4314197052891977,0.9999999917471106,0.9919935381863794,0.9999999957085193,0.9959841729322519
0.182,34.403699126928174,0.4000000098680961,0.4,-4.1515738677397643e-10,1.4314197051856792,0.9999999917548615,0.9919935381927754,0.9999999957123294,0.9959841729372857
0.184,34.40369911194209,0.40000000959503473,0.4,-4.1739222852272594e-10,1.4314197050811999,0.9999999917626213,0.9919935381991821,0.9999999957161454,0.9959841729423276
0.186,34.40369909687671,0.4000000093211649,0.4,-4.1956296966451394e-10,1.4314197049757935,0.9999999917703877,0.9919935382055982,0.9999999957199661,0.9959841729473762
0.188,34.403699081734324,0.4000000090465326,0.4,-4.216694326760622e-10,1.4314197048694928,0.999999991778159,0.9919935382120223,0.999999995723791,0.9959841729524307
0.19,34.40369906651728,0.40000000877118463,0.4,-4.2371145086827833e-10,1.4314197047623312,0.9999999917859338,0.9919935382184532,0.9999999957276191,0.9959841729574901
0.192,34.403699051227875,0.4000000084951676,0.4,-4.256888685224395e-10,1.4314197046543424,0.99999999179371,0.991993538224889,0.9999999957314495,0.9959841729625529
0.194,34.403699035868456,0.4000000082185276,0.4,-4.276015407842718e-10,1.4314197045455597,0.9999999918014861,0.991993538231329,0.9999999957352815,0.9959841729676184
0.196,34.40369902044135,0.40000000794131135,0.4,-4.294493336034239e-10,1.4314197044360175,0.9999999918092604,0.9919935382377715,0.9999999957391145,0.9959841729726855
0.198,34.403699004948884,0.4000000076635646,0.4,-4.3123212374427544e-10,1.431419704325749,0.9999999918170309,0.9919935382442153,0.9999999957429473,0.9959841729777532
0.2,34.40369898939342,0.4000000073853335,0.4,-4.3294979869514763e-10,1.4314197042147885,0.999999991824796,0.9919935382506591,0.9999999957467792,0.9959841729828202
0.202,34.40369897377728,0.4000000071066639,0.4,-4.3460225682610377e-10,1.4314197041031698,0.999999991832554,0.9919935382571015,0.9999999957506096,0.9959841729878856
0.204,34.40369895810283,0.40000000682760223,0.4,-4.3618940709712646e-10,1.4314197039909269,0.999999991840303,0.991993538263541,0.9999999957544374,0.9959841729929481
0.206,34.40369894237243,0.40000000654819357,0.4,-4.377111693866885e-10,1.431419703878094,0.9999999918480417,0.9919935382699766,0.999999995758262,0.9959841729980071
0.208,34.40369892658841,0.4000000062684843,0.4,-4.3916747410914077e-10,1.4314197037647052,0.9999999918557682,0.9919935382764068,0.9999999957620826,0.9959841730030614
0.21,34.40369891075315,0.4000000059885193,0.4,-4.4055826236386607e-10,1.4314197036507947,0.9999999918634807,0.9919935382828305,0.9999999957658984,0.9959841730081099
0.212,34.403698894869,0.4000000057083441,0.4,-4.4188348592447095e-10,1.4314197035363962,0.9999999918711776,0.9919935382892462,0.9999999957697084,0.9959841730131512
0.214,34.40369887893833,0.40000000542800473,0.4,-4.431431070874702e-10,1.4314197034215441,0.9999999918788575,0.991993538295653,0.9999999957735124,0.9959841730181853
0.216,34.403698862963495,0.400000005147545,0.4,-4.443370988430572e-10,1.431419703306272,0.9999999918865184,0.9919935383020492,0.999999995777309,0.9959841730232103
0.218,34.403698846946845,0.4000000048670111,0.4,-4.4546544461354436e-10,1.4314197031906142,0.9999999918941589,0.9919935383084335,0.9999999957810977,0.9959841730282253
0.22,34.40369883089077,0.40000000458644724,0.4,-4.46528138283626e-10,1.4314197030746039,0.9999999919017776,0.9919935383148051,0.9999999957848777,0.9959841730332298
0.222,34.40369881479761,0.40000000430589816,0.4,-4.475251842587433e-10,1.4314197029582751,0.9999999919093725,0.9919935383211625,0.9999999957886484,0.9959841730382224
0.224,34.403698798669744,0.40000000402540875,0.4,-4.4845659735267806e-10,1.431419702841662,0.9999999919169421,0.9919935383275043,0.9999999957924087,0.995984173043202
0.226,34.40369878250952,0.4000000037450227,0.4,-4.4932240277025987e-10,1.4314197027247972,0.9999999919244847,0.9919935383338295,0.9999999957961582,0.9959841730481679
0.228,34.403698766319316,0.40000000346478476,0.4,-4.5012263603819324e-10,1.4314197026077151,0.9999999919319993,0.9919935383401369,0.9999999957998961,0.9959841730531194
0.23,34.403698750101476,0.40000000318473866,0.4,-4.508573429877643e-10,1.431419702490448,0.9999999919394836,0.991993538346425,0.9999999958036214,0.9959841730580546
0.232,34.40369873385837,0.4000000029049287,0.4,-4.515265796943147e-10,1.4314197023730297,0.9999999919469368,0.991993538352693,0.9999999958073337,0.9959841730629737
0.234,34.40369871759235,0.40000000262539775,0.4,-4.5213041253776777e-10,1.431419702255493,0.9999999919543568,0.9919935383589394,0.9999999958110323,0.9959841730678749
0.236,34.403698701305764,0.40000000234619,0.4,-4.526689179410691e-10,1.431419702137871,0.9999999919617424,0.9919935383651631,0.999999995814716,0.9959841730727576
0.238,34.40369868500097,0.40000000206734854,0.4,-4.5314218254311824e-10,1.4314197020201957,0.999999991969092,0.991993538371363,0.9999999958183846,0.9959841730776208
0.24,34.403698668680306,0.40000000178891626,0.4,-4.535503030258369e-10,1.4314197019025001,0.9999999919764042,0.9919935383775379,0.9999999958220374,0.9959841730824639
0.242,34.40369865234612,0.4000000015109358,0.4,-4.538933861465937e-10,1.4314197017848163,0.9999999919836777,0.9919935383836869,0.9999999958256733,0.9959841730872855
0.244,34.40369863600076,0.4000000012334503,0.4,-4.5417154850258443e-10,1.4314197016671764,0.9999999919909104,0.9919935383898084,0.999999995829292,0.995984173092085
0.246,34.403698619646555,0.4000000009565021,0.4,-4.5438491677293654e-10,1.4314197015496122,0.9999999919981017,0.9919935383959015,0.9999999958328926,0.9959841730968613
0.248,34.403698603285825,0.4000000006801332,0.4,-4.545336274701198e-10,1.4314197014321555,0.9999999920052498,0.991993538401965,0.9999999958364745,0.9959841731016138
0.25,34.4036985869209,0.4000000004043853,0.4,-4.546178268664501e-10,1.4314197013148378,0.9999999920123529,0.9919935384079979,0.9999999958400367,0.9959841731063411
0.252,34.40369857055411,0.40000000012930104,0.4,-4.546376710243523e-10,1.4314197011976901,0.9999999920194105,0.9919935384139992,0.9999999958435793,0.9959841731110429
0.254,34.40369855418776,0.3999999998549208,0.4,-4.5459332571854135e-10,1.4314197010807437,0.9999999920264204,0.9919935384199675,0.9999999958471011,0.9959841731157182
0.256,34.403698537824155,0.39999999958128657,0.4,-4.544849663949505e-10,1.431419700964029,0.9999999920333819,0.991993538425902,0.9999999958506015,0.9959841731203661
0.258,34.40369852146561,0.3999999993084394,0.4,-4.543127780561642e-10,1.4314197008475764,0.9999999920402932,0.9919935384318015,0.99999999585408,0.9959841731249856
0.26,34.4036985051144,0.39999999903641936,0.4,-4.540769553089741e-10,1.4314197007314167,0.9999999920471531,0.9919935384376649,0.9999999958575357,0.9959841731295761
0.262,34.403698488772825,0.3999999987652678,0.4,-4.537777021590227e-10,1.431419700615579,0.9999999920539605,0.9919935384434914,0.9999999958609683,0.9959841731341366
0.264,34.40369847244316,0.3999999984950244,0.4,-4.534152320648443e-10,1.431419700500094,0.9999999920607139,0.9919935384492797,0.999999995864377,0.9959841731386664
0.266,34.403698456127685,0.3999999982257293,0.4,-4.529897678427526e-10,1.4314197003849904,0.9999999920674122,0.991993538455029,0.9999999958677612,0.9959841731431645
0.268,34.40369843982865,0.39999999795742236,0.4,-4.5250154157172803e-10,1.4314197002702977,0.9999999920740541,0.9919935384607383,0.9999999958711205,0.9959841731476304
0.27,34.40369842354832,0.3999999976901425,0.4,-4.5195079452424516e-10,1.431419700156045,0.9999999920806382,0.9919935384664063,0.999999995874454,0.9959841731520632
0.272,34.40369840728894,0.3999999974239292,0.4,-4.513377771424943e-10,1.4314197000422602,0.9999999920871635,0.9919935384720323,0.9999999958777612,0.9959841731564621
0.274,34.40369839105274,0.39999999715882134,0.4,-4.5066274895623897e-10,1.431419699928972,0.9999999920936284,0.9919935384776152,0.9999999958810416,0.9959841731608264
0.276,34.40369837484196,0.3999999968948571,0.4,-4.4992597857633097e-10,1.431419699816208,0.9999999921000323,0.9919935384831543,0.9999999958842948,0.9959841731651553
0.278,34.40369835865881,0.3999999966320755,0.4,-4.491277433964028e-10,1.4314196997039965,0.999999992106374,0.9919935384886485,0.9999999958875198,0.9959841731694479
0.28,34.40369834250549,0.3999999963705137,0.4,-4.4826832986523537e-10,1.4314196995923645,0.999999992112652,0.9919935384940967,0.9999999958907163,0.9959841731737038
0.282,34.403698326384216,0.39999999611020953,0.4,-4.473480331127928e-10,1.431419699481339,0.9999999921188651,0.9919935384994981,0.9999999958938838,0.995984173177922
0.284,34.40369831029716,0.39999999585120044,0.4,-4.4636715702588e-10,1.431419699370947,0.9999999921250124,0.991993538504852,0.9999999958970216,0.995984173182102
0.286,34.4036982942465,0.39999999559352356,0.4,-4.4532601422220303e-10,1.4314196992612143,0.999999992131093,0.991993538510157,0.9999999959001292,0.9959841731862428
0.288,34.40369827823441,0.39999999533721525,0.4,-4.442249258233958e-10,1.4314196991521677,0.9999999921371057,0.9919935385154127,0.9999999959032062,0.9959841731903439
0.29,34.40369826226303,0.39999999508231193,0.4,-4.430642214204339e-10,1.4314196990438326,0.9999999921430491,0.9919935385206181,0.9999999959062521,0.9959841731944048
0.292,34.40369824633449,0.3999999948288498,0.4,-4.4184423908876575e-10,1.4314196989362344,0.9999999921489228,0.9919935385257727,0.9999999959092662,0.9959841731984246
0.294,34.40369823045095,0.39999999457686436,0.4,-4.405653252305127e-10,1.4314196988293986,0.9999999921547251,0.9919935385308748,0.9999999959122482,0.9959841732024025
0.296,34.403698214614494,0.39999999432639105,0.4,-4.3922783449881097e-10,1.4314196987233492,0.9999999921604555,0.9919935385359242,0.9999999959151974,0.9959841732063381
0.298,34.403698198827236,0.3999999940774647,0.4,-4.3783212975674035e-10,1.4314196986181111,0.9999999921661129,0.9919935385409201,0.9999999959181135,0.9959841732102308
0.3,34.40369818309127,0.39999999383012075,0.4,-4.3637858192817055e-10,1.4314196985137084,0.9999999921716962,0.9919935385458615,0.999999995920996,0.9959841732140798
0.302,34.40369816740867,0.3999999935843923,0.4,-4.3486757009719693e-10,1.4314196984101648,0.9999999921772048,0.9919935385507475,0.9999999959238443,0.9959841732178846
0.304,34.40369815178149,0.39999999334031455,0.4,-4.33299481116882e-10,1.431419698307503,0.9999999921826374,0.9919935385555777,0.9999999959266581,0.9959841732216446
0.306,34.40369813621179,0.39999999309792006,0.4,-4.316747097973191e-10,1.4314196982057468,0.9999999921879931,0.9919935385603512,0.9999999959294369,0.995984173225359
0.308,34.403698120701584,0.39999999285724275,0.4,-4.299936587045987e-10,1.4314196981049185,0.9999999921932712,0.9919935385650672,0.9999999959321803,0.9959841732290275
0.31,34.403698105252914,0.3999999926183149,0.4,-4.2825673808082764e-10,1.4314196980050404,0.999999992198471,0.9919935385697248,0.9999999959348878,0.9959841732326493
0.312,34.40369808986777,0.3999999923811699,0.4,-4.2646436576630963e-10,1.4314196979061342,0.9999999922035914,0.9919935385743238,0.9999999959375588,0.995984173236224
0.314,34.40369807454814,0.39999999214583876,0.4,-4.246169670957861e-10,1.4314196978082219,0.9999999922086314,0.9919935385788629,0.9999999959401933,0.995984173239751
0.316,34.403698059296,0.3999999919123539,0.4,-4.2271497478603057e-10,1.4314196977113245,0.9999999922135907,0.9919935385833416,0.9999999959427905,0.9959841732432297
0.318,34.40369804411331,0.39999999168074657,0.4,-4.2075882898556634e-10,1.4314196976154625,0.9999999922184681,0.9919935385877596,0.9999999959453504,0.9959841732466596
0.32,34.40369802900201,0.39999999145104775,0.4,-4.187489770044606e-10,1.4314196975206568,0.9999999922232632,0.9919935385921158,0.9999999959478723,0.9959841732500403
0.322,34.403698013964025,0.3999999912232879,0.4,-4.1668587330351606e-10,1.4314196974269273,0.9999999922279749,0.9919935385964097,0.9999999959503557,0.995984173253371
0.324,34.40369799900126,0.39999999099749733,0.4,-4.145699794661694e-10,1.4314196973342934,0.9999999922326024,0.9919935386006407,0.9999999959528008,0.9959841732566517
0.326,34.40369798411562,0.399999990773706,0.4,-4.124017639866499e-10,1.4314196972427748,0.9999999922371454,0.9919935386048082,0.9999999959552067,0.9959841732598815
0.328,34.40369796930896,0.39999999055194313,0.4,-4.10181702252686e-10,1.4314196971523905,0.9999999922416031,0.9919935386089114,0.9999999959575733,0.9959841732630601
0.33,34.40369795458315,0.399999990332237,0.4,-4.079102763833818e-10,1.4314196970631587,0.9999999922459745,0.99199353861295,0.9999999959599002,0.995984173266187
0.332,34.40369793994003,0.3999999901146178,0.4,-4.0558797521624705e-10,1.4314196969750976,0.9999999922502595,0.9919935386169234,0.999999995962187,0.9959841732692617
0.334,34.40369792538142,0.39999998989911206,0.4,-4.032152941753366e-10,1.4314196968882253,0.9999999922544569,0.9919935386208308,0.9999999959644335,0.995984173272284
0.336,34.40369791090913,0.39999998968574846,0.4,-4.0079273513506645e-10,1.4314196968025592,0.9999999922585662,0.9919935386246719,0.9999999959666391,0.995984173275253
0.338,34.40369789652494,0.3999999894745542,0.4,-3.9832080640292065e-10,1.4314196967181159,0.9999999922625872,0.991993538628446,0.999999995968804,0.9959841732781689
0.34,34.40369788223062,0.3999999892655558,0.4,-3.9580002254435763e-10,1.4314196966349122,0.9999999922665193,0.9919935386321526,0.9999999959709274,0.9959841732810307
0.342,34.40369786802791,0.3999999890587803,0.4,-3.9323090434822386e-10,1.4314196965529644,0.9999999922703614,0.9919935386357913,0.9999999959730093,0.9959841732838385
0.344,34.403697853918565,0.3999999888542538,0.4,-3.9061397862788216e-10,1.4314196964722887,0.9999999922741134,0.9919935386393615,0.9999999959750493,0.9959841732865917
0.346,34.403697839904275,0.39999998865200154,0.4,-3.8794977831848563e-10,1.4314196963929,0.9999999922777748,0.991993538642863,0.9999999959770473,0.99598417328929
0.348,34.40369782598674,0.3999999884520488,0.4,-3.852388421505691e-10,1.4314196963148134,0.9999999922813448,0.9919935386462949,0.9999999959790026,0.9959841732919329
0.35,34.40369781216763,0.3999999882544207,0.4,-3.8248171469328173e-10,1.4314196962380443,0.9999999922848235,0.991993538649657,0.9999999959809154,0.99598417329452
0.352,34.403697798448604,0.3999999880591413,0.4,-3.7967894616632376e-10,1.4314196961626062,0.9999999922882098,0.991993538652949,0.9999999959827854,0.9959841732970515
0.354,34.40369778483129,0.3999999878662345,0.4,-3.768310923664503e-10,1.4314196960885135,0.9999999922915035,0.9919935386561702,0.9999999959846122,0.9959841732995266
0.356,34.40369777131729,0.39999998767572403,0.4,-3.7393871463936985e-10,1.4314196960157792,0.9999999922947045,0.9919935386593204,0.9999999959863956,0.9959841733019449
0.358,34.40369775790822,0.39999998748763266,0.4,-3.710023796289932e-10,1.4314196959444172,0.9999999922978121,0.9919935386623993,0.9999999959881355,0.9959841733043064
0.36,34.40369774460564,0.3999999873019834,0.4,-3.6802265931634303e-10,1.4314196958744394,0.9999999923008259,0.9919935386654064,0.9999999959898316,0.9959841733066109
0.362,34.4036977314111,0.39999998711879775,0.4,-3.6500013088120816e-10,1.431419695805859,0.9999999923037456,0.9919935386683411,0.9999999959914836,0.9959841733088579
0.364,34.403697718326136,0.39999998693809774,0.4,-3.6193537651624204e-10,1.4314196957386869,0.999999992306571,0.9919935386712035,0.9999999959930916,0.9959841733110472
0.366,34.40369770535225,0.3999999867599048,0.4,-3.5882898333833484e-10,1.4314196956729357,0.9999999923093015,0.991993538673993,0.999999995994655,0.9959841733131785
0.368,34.403697692490944,0.3999999865842395,0.4,-3.556815433756438e-10,1.4314196956086158,0.999999992311937,0.9919935386767094,0.9999999959961742,0.9959841733152516
0.37,34.403697679743665,0.3999999864111218,0.4,-3.524936534919353e-10,1.4314196955457383,0.9999999923144773,0.9919935386793524,0.9999999959976484,0.9959841733172662
0.372,34.40369766711188,0.39999998624057276,0.4,-3.4926591495209365e-10,1.4314196954843135,0.9999999923169222,0.9919935386819216,0.999999995999078,0.9959841733192224
0.374,34.40369765459699,0.3999999860726104,0.4,-3.459989338630971e-10,1.4314196954243517,0.9999999923192711,0.9919935386844169,0.9999999960004624,0.9959841733211194
0.376,34.40369764220042,0.39999998590725466,0.4,-3.4269332048445227e-10,1.431419695365862,0.999999992321524,0.9919935386868379,0.9999999960018018,0.9959841733229579
0.378,34.40369762992353,0.3999999857445231,0.4,-3.3934968955027936e-10,1.4314196953088538,0.9999999923236805,0.9919935386891843,0.9999999960030957,0.9959841733247367
0.38,34.40369761776768,0.3999999855844346,0.4,-3.35968659921287e-10,1.4314196952533362,0.9999999923257409,0.991993538691456,0.9999999960043443,0.9959841733264562
0.382,34.40369760573422,0.39999998542700654,0.4,-3.325508545826105e-10,1.4314196951993172,0.9999999923277046,0.9919935386936531,0.9999999960055476,0.9959841733281164
0.384,34.403697593824454,0.39999998527225605,0.4,-3.2909690054005255e-10,1.4314196951468052,0.9999999923295717,0.991993538695775,0.9999999960067052,0.9959841733297168
0.386,34.40369758203967,0.3999999851201993,0.4,-3.2560742868822287e-10,1.4314196950958076,0.9999999923313418,0.9919935386978214,0.999999996007817,0.9959841733312573
0.388,34.40369757038114,0.3999999849708532,0.4,-3.220830736786774e-10,1.4314196950463316,0.9999999923330153,0.9919935386997926,0.9999999960088832,0.9959841733327383
0.39,34.403697558850105,0.39999998482423293,0.4,-3.185244738161592e-10,1.4314196949983842,0.9999999923345917,0.9919935387016879,0.9999999960099035,0.9959841733341588
0.392,34.403697547447784,0.3999999846803536,0.4,-3.149322709678093e-10,1.4314196949519717,0.9999999923360707,0.9919935387035075,0.9999999960108776,0.9959841733355193
0.394,34.40369753617537,0.3999999845392304,0.4,-3.113071104334675e-10,1.4314196949071005,0.999999992337453,0.9919935387052513,0.999999996011806,0.9959841733368197
0.396,34.403697525034055,0.39999998440087753,0.4,-3.0764964082462025e-10,1.431419694863776,0.999999992338738,0.9919935387069192,0.9999999960126884,0.9959841733380596
0.398,34.40369751402498,0.3999999842653083,0.4,-3.0396051401252096e-10,1.4314196948220042,0.9999999923399256,0.9919935387085109,0.9999999960135245,0.9959841733392392
0.4,34.40369750314927,0.39999998413253657,0.4,-3.0024038495741974e-10,1.4314196947817892,0.9999999923410164,0.9919935387100264,0.9999999960143147,0.9959841733403584
0.402,34.403697492408035,0.3999999840025751,0.4,-2.964899115896727e-10,1.431419694743136,0.9999999923420099,0.9919935387114658,0.9999999960150586,0.995984173341417
0.404,34.403697481802354,0.39999998387543634,0.4,-2.927097547859637e-10,1.4314196947060487,0.9999999923429063,0.9919935387128289,0.9999999960157565,0.9959841733424152
0.406,34.40369747133329,0.39999998375113177,0.4,-2.8890057820718095e-10,1.431419694670531,0.9999999923437055,0.9919935387141154,0.9999999960164082,0.995984173343353
0.408,34.403697461001855,0.39999998362967343,0.4,-2.850630480844135e-10,1.4314196946365867,0.9999999923444082,0.9919935387153258,0.9999999960170137,0.9959841733442302
0.41,34.40369745080908,0.39999998351107136,0.4,-2.81197833305417e-10,1.4314196946042188,0.9999999923450136,0.9919935387164597,0.9999999960175731,0.9959841733450467
0.412,34.403697440755934,0.3999999833953371,0.4,-2.7730560508172024e-10,1.4314196945734297,0.9999999923455224,0.9919935387175173,0.9999999960180862,0.9959841733458028
0.414,34.40369743084339,0.39999998328248004,0.4,-2.733870370653539e-10,1.431419694544222,0.9999999923459347,0.9919935387184985,0.9999999960185534,0.9959841733464984
0.416,34.40369742107237,0.39999998317250973,0.4,-2.6944280506999787e-10,1.4314196945165971,0.9999999923462505,0.9919935387194034,0.9999999960189745,0.9959841733471335
0.418,34.4036974114438,0.3999999830654352,0.4,-2.6547358704071807e-10,1.4314196944905573,0.9999999923464699,0.991993538720232,0.9999999960193495,0.9959841733477083
0.42,34.40369740195857,0.39999998296126565,0.4,-2.6148006286374144e-10,1.4314196944661037,0.9999999923465933,0.9919935387209844,0.9999999960196786,0.9959841733482225
0.422,34.40369739261753,0.3999999828600085,0.4,-2.574629143815874e-10,1.4314196944432367,0.9999999923466207,0.9919935387216605,0.9999999960199618,0.9959841733486767
0.424,34.403697383421516,0.39999998276167087,0.4,-2.534228251293467e-10,1.4314196944219573,0.9999999923465525,0.9919935387222606,0.999999996020199,0.9959841733490704
0.426,34.40369737437135,0.399999982666261,0.4,-2.4936048035413636e-10,1.4314196944022652,0.999999992346389,0.9919935387227848,0.9999999960203906,0.9959841733494041
0.428,34.40369736546781,0.39999998257378483,0.4,-2.452765667859646e-10,1.4314196943841604,0.9999999923461301,0.9919935387232329,0.9999999960205364,0.9959841733496777
0.43,34.40369735671169,0.399999982484249,0.4,-2.4117177269393383e-10,1.4314196943676423,0.9999999923457765,0.9919935387236055,0.9999999960206367,0.9959841733498918
0.432,34.40369734810369,0.3999999823976586,0.4,-2.370467875641552e-10,1.4314196943527098,0.999999992345328,0.9919935387239023,0.9999999960206915,0.9959841733500454
0.434,34.40369733964455,0.39999998231401934,0.4,-2.329023021300111e-10,1.4314196943393616,0.9999999923447854,0.9919935387241237,0.9999999960207008,0.9959841733501398
0.436,34.403697331334946,0.39999998223333577,0.4,-2.2873900824029524e-10,1.4314196943275963,0.9999999923441485,0.9919935387242698,0.9999999960206648,0.9959841733501743
0.438,34.40369732317556,0.39999998215561205,0.4,-2.2455759869492676e-10,1.4314196943174118,0.9999999923434183,0.9919935387243406,0.9999999960205836,0.9959841733501497
0.44,34.40369731516701,0.39999998208085225,0.4,-2.203587671930709e-10,1.4314196943088058,0.9999999923425945,0.9919935387243365,0.9999999960204575,0.9959841733500657
0.442,34.403697307309926,0.39999998200905973,0.4,-2.1614320823154148e-10,1.431419694301775,0.9999999923416779,0.9919935387242576,0.9999999960202866,0.9959841733499226
0.444,34.40369729960489,0.39999998194023695,0.4,-2.1191161690592916e-10,1.4314196942963173,0.9999999923406687,0.9919935387241043,0.9999999960200708,0.9959841733497208
0.446,34.40369729205247,0.39999998187438623,0.4,-2.07664688876015e-10,1.4314196942924287,0.9999999923395673,0.9919935387238766,0.9999999960198104,0.9959841733494601
0.448,34.40369728465321,0.39999998181151025,0.4,-2.0340312027065798e-10,1.431419694290106,0.9999999923383743,0.9919935387235748,0.9999999960195056,0.9959841733491409
0.45,34.403697277407616,0.3999999817516097,0.4,-1.9912760749756978e-10,1.4314196942893445,0.9999999923370898,0.9919935387231992,0.9999999960191566,0.9959841733487635
0.452,34.40369727031618,0.3999999816946859,0.4,-1.9483884720008184e-10,1.4314196942901403,0.9999999923357147,0.99199353872275,0.9999999960187635,0.9959841733483282
0.454,34.40369726337937,0.39999998164073913,0.4,-1.905375361512246e-10,1.4314196942924886,0.9999999923342489,0.9919935387222273,0.9999999960183263,0.9959841733478346
0.456,34.40369725659762,0.3999999815897693,0.4,-1.8622437104188582e-10,1.4314196942963842,0.9999999923326933,0.9919935387216319,0.9999999960178456,0.9959841733472838
0.458,34.40369724997135,0.3999999815417762,0.4,-1.8190004849161879e-10,1.4314196943018223,0.9999999923310483,0.9919935387209634,0.9999999960173213,0.9959841733466753
0.46,34.40369724350094,0.39999998149675886,0.4,-1.7756526490165026e-10,1.4314196943087962,0.9999999923293141,0.9919935387202227,0.9999999960167536,0.9959841733460097
0.462,34.40369723718676,0.39999998145471616,0.4,-1.7322071636841443e-10,1.4314196943173008,0.9999999923274919,0.99199353871941,0.999999996016143,0.9959841733452877
0.464,34.40369723102916,0.39999998141564624,0.4,-1.6886709850197448e-10,1.4314196943273294,0.9999999923255817,0.9919935387185254,0.9999999960154893,0.9959841733445087
0.466,34.40369722502844,0.39999998137954634,0.4,-1.6450510646277052e-10,1.4314196943388755,0.9999999923235843,0.9919935387175695,0.9999999960147932,0.9959841733436736
0.468,34.40369721918489,0.399999981346414,0.4,-1.6013543464601885e-10,1.431419694351932,0.9999999923214999,0.9919935387165423,0.9999999960140543,0.9959841733427824
0.47,34.40369721349877,0.3999999813162462,0.4,-1.5575877672062174e-10,1.4314196943664914,0.9999999923193296,0.9919935387154446,0.9999999960132735,0.9959841733418356
0.472,34.40369720797034,0.39999998128903896,0.4,-1.5137582551459962e-10,1.431419694382547,0.9999999923170735,0.9919935387142764,0.9999999960124506,0.9959841733408333
0.474,34.40369720259979,0.39999998126478836,0.4,-1.4698727286377625e-10,1.43141969440009,0.9999999923147324,0.9919935387130383,0.9999999960115861,0.995984173339776
0.476,34.40369719738732,0.3999999812434898,0.4,-1.4259380953828224e-10,1.431419694419113,0.9999999923123071,0.9919935387117307,0.99999999601068,0.9959841733386641
0.478,34.403697192333084,0.3999999812251386,0.4,-1.3819612513231103e-10,1.4314196944396071,0.9999999923097979,0.9919935387103541,0.999999996009733,0.9959841733374978
0.48,34.40369718743724,0.39999998120972863,0.4,-1.3379490794522824e-10,1.4314196944615638,0.9999999923072059,0.9919935387089086,0.9999999960087449,0.9959841733362772
0.482,34.40369718269988,0.39999998119725455,0.4,-1.2939084486916577e-10,1.431419694484974,0.9999999923045312,0.9919935387073949,0.9999999960077163,0.995984173335003
0.484,34.403697178121114,0.39999998118770974,0.4,-1.2498462129823272e-10,1.431419694509828,0.999999992301775,0.9919935387058135,0.9999999960066474,0.9959841733336755
0.486,34.403697173701005,0.39999998118108754,0.4,-1.2057692108312065e-10,1.4314196945361164,0.9999999922989378,0.9919935387041645,0.9999999960055382,0.9959841733322949
0.488,34.40369716943959,0.39999998117738067,0.4,-1.161684263257469e-10,1.43141969456383,0.9999999922960201,0.9919935387024487,0.9999999960043894,0.995984173330862
0.49,34.40369716533689,0.39999998117658203,0.4,-1.1175981736412307e-10,1.4314196945929576,0.9999999922930227,0.9919935387006665,0.9999999960032012,0.9959841733293767
0.492,34.40369716139288,0.3999999811786824,0.4,-1.0735177264049444e-10,1.4314196946234894,0.9999999922899464,0.9919935386988181,0.9999999960019736,0.9959841733278395
0.494,34.40369715760754,0.39999998118367447,0.4,-1.0294496856731768e-10,1.4314196946554145,0.999999992286792,0.9919935386969045,0.9999999960007077,0.9959841733262511
0.496,34.403697153980815,0.3999999811915483,0.4,-9.854007943430998e-11,1.431419694688722,0.9999999922835602,0.9919935386949259,0.9999999959994028,0.9959841733246115
0.498,34.40369715051262,0.3999999812022951,0.4,-9.41377774214189e-11,1.4314196947234008,0.9999999922802514,0.9919935386928828,0.9999999959980599,0.9959841733229213
0.5,34.403697147202855,0.399999981215905,0.4,-8.97387322788983e-11,1.431419694759439,0.999999992276867,0.9919935386907757,0.9999999959966792,0.9959841733211812
0.5000000001508743,34.40369714720285,0.39999998121590513,0.4,-8.973873194734301e-11,1.431419694759439,0.9999999922768672,0.9919935386907758,0.9999999959966792,0.9959841733211813
0.5000000001508743,34.40369714720285,0.7943681694149912,0.4,-8.973873194734301e-11,1.4122679174300001,0.9540120213762122,0.9220864637324208,0.9485877238807885,0.9346498251368227
0.502,34.40204504693503,0.7898184934709649,0.4,-9.160465534323377e-05,1.411182807559267,0.9531724941101478,0.9215297293124081,0.948146859423423,0.9341411266495926
0.504,34.39711434679724,0.7853554736830458,0.4,-0.00018214791224404185,1.4115667282669557,0.9523676144896515,0.920994083822275,0.9477208272281663,0.9336505006301127
0.506,34.38894289375413,0.7809750519910534,0.4,-0.0002716497169181632,1.4143606144835963,0.951596129652121,0.920478777531466,0.9473090967412267,0.9331773028370288
0.508,34.37756783638599,0.7766734412816978,0.4,-0.00036012901579429566,1.4200040912108134,0.9508569093590644,0.9199831350163672,0.9469111887894436,0.9327209521360715
0.51,34.36302565683887,0.7724470733483458,0.4,-0.00044760389519474166,1.4286401056447848,0.9501489162845065,0.9195065364021984,0.9465266624733644,0.9322809144773215
0.512,34.34535220091916,0.7682925643819273,0.4,-0.0005340916282478541,1.4402387821360985,0.949471186573408,0.9190484051621007,0.9461551066681794,0.931856692490505
0.514,34.32458270662741,0.7642066914648279,0.4,-0.0006196087151257932,1.4546323853638394,0.9488228167656129,0.9186081999782043,0.9457961343797229,0.931447818560895
0.516,34.30075183134969,0.760186300167175,0.4,-0.0007041709136312009,1.4701722956746115,0.9482029114024193,0.9181853810053168,0.9454493588570996,0.9310538258055674
0.518,34.27389367865037,0.7562281587293233,0.4,-0.0007877932330303239,1.485693852219507,0.9476104999956797,0.9177793560553857,0.9451143553389537,0.930674201676912
0.52,34.24404182528275,0.7523291207168581,0.4,-0.0008704899335966075,1.501196619746853,0.94704463015915,0.9173895411750438,0.9447907041892825,0.9303084402364522
0.522,34.21122934770754,0.7484861656969377,0.4,-0.0009522745540082737,1.5166801740862375,0.9465043911783008,0.9170153761829362,0.9444780020436029,0.9299560556164986
0.524,34.17548884754569,0.7446963946494193,0.4,-0.0010331599403133227,1.5321441022458924,0.9459889117676393,0.9166563234437812,0.9441758610262898,0.9296165810214219
0.526,34.13685247600756,0.7409570255509589,0.4,-0.0011131582738401077,1.5475880024574948,0.9454973579561871,0.9163118667109471,0.9438839080091255,0.9292895677831221
0.528,34.09535195733574,0.7372653891258885,0.4,-0.0011922810980932663,1.5630114841751162,0.9450289310938687,0.9159815100337495,0.9436017839089189,0.9289745844677787
0.53,34.05101861129725,0.7336189247578495,0.4,-0.0012705393446733556,1.578414168034292,0.9445828659719503,0.9156647767258785,0.9433291430221548,0.928671216031119
0.532,34.00388337475973,0.7300151765563004,0.4,-0.0013479433582571463,1.593795685776526,0.9441584290510454,0.9153612083915519,0.9430656523947395,0.9283790630195856
0.534,33.953976822384575,0.7264517895722086,0.4,-0.0014245029206741767,1.6091556801439424,0.9437549167905542,0.9150703640061855,0.942810991225008,0.9280977408149236
0.536,33.90132918646923,0.7229265061573653,0.4,-0.0015002272741138486,1.6244938047482829,0.9433716540737394,0.9147918190485438,0.9425648502982535,0.9278268789198431
0.538,33.84597037596907,0.719437162461965,0.4,-0.0015751251434960695,1.6398097239179839,0.9430079927229665,0.9145251646814991,0.9423269314511277,0.9275661202825339
0.54,33.78792999472852,0.7159816850652297,0.4,-0.0016492047580372062,1.6551031125266287,0.9426633100999379,0.9142700069786851,0.9420969470643424,0.9273151206579235
0.542,33.72723735894991,0.7125580877340411,0.4,-0.0017224738720419143,1.6703736558057327,0.9423370077860402,0.9140259661944891,0.9418746195821972,0.9270735480036997
0.544,33.663921513927185,0.7091644683046971,0.4,-0.0017949397849502462,1.6856210491444656,0.9420285103382031,0.9137926760749581,0.9416596810575145,0.9268410819092038
0.546,33.59801125007105,0.7057990056830757,0.4,-0.0018666093606683177,1.7008449978786269,0.9417372641159196,0.9135697832073346,0.9414518727206573,0.9266174130554186
0.548,33.52953511825057,0.7024599569586529,0.4,-0.0019374890462097252,1.7160452170709357,0.9414627361753378,0.9133569464060649,0.9412509445713588,0.9264022427043647
0.55,33.458521444475714,0.6991456546279627,0.4,-0.002007584889673858,1.7312214312844474,0.9412044132265532,0.9131538361332413,0.9410566549921706,0.9261952822163119
0.552,33.38499834394433,0.6958545039232621,0.4,-0.002076902557586238,1.7463733743507204,0.9409618006504638,0.9129601339515555,0.9408687703823888,0.9259962525932934
0.554,33.30899373447589,0.6925849802422915,0.4,-0.0021454473516250364,1.761500789134146,0.940734421571753,0.9127755320079457,0.9406870648113871,0.925804884047506
0.556,33.23053534935379,0.6893356266751882,0.4,-0.0022132242247569884,1.7766034272937083,0.9405218159847637,0.9125997325462237,0.940511319690332,0.9256209155932357
0.558,33.14965074959708,0.6861050516247307,0.4,-0.002280237796804995,1.7916810490432817,0.9403235399292168,0.9124324474470644,0.9403413234613193,0.9254440946610459
0.56,33.066367335681704,0.682891926516253,0.4,-0.00234649236946885,1.8067334229114373,0.9401391647128972,0.9122733977938261,0.9401768713030096,0.9252741767330118
0.562,32.98071235873042,0.6796949835936839,0.4,-0.002411991940819669,1.821760325501624,0.9399682761786049,0.9121223134627657,0.9400177648519049,0.9251109249978662
0.564,32.8927129311902,0.6765130137983058,0.4,-0.002476740219287786,1.8367615412534615,0.9398104740128194,0.9119789327362804,0.9398638119384315,0.9249541100249771
0.566,32.80239603701483,0.6733448647269553,0.4,-0.002540740637163127,1.8517368622058212,0.9396653710936743,0.9118430019378951,0.9397148263370629,0.9248035094561337
0.567940520483069,32.71254266592262,0.6702832668855203,0.4,-0.0026021151535996724,1.8662415056306267,0.9395365532399853,0.9117181222996366,0.9395749323623956,0.9246632263292978
0.567940520483069,32.71254266592262,0.670283266884051,0.4,-0.0026021151535996724,1.8662415056375883,0.9395365532399234,0.9117181222995764,0.9395749323623283,0.9246632263292301
0.5679405204866143,32.71254266575651,0.6702832668798638,0.4,-0.0026021151537111626,1.8662415056574457,0.9395365532397547,0.9117181222994097,0.9395749323621395,0.9246632263290416
0.5679405204866143,32.71254266575651,0.6702832668784681,0.4,-0.0026021151537111626,1.8662415056640647,0.9395365532396984,0.911718122299354,0.9395749323620765,0.9246632263289788
