Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.568,32.7097557586166,0.670189598400635,0.4,-0.0026039856488701,1.8666857135689179,0.9395327786758727,0.9117143955676359,0.9395707112519319,0.9246590103860569
0.57,32.61488480218468,0.6670458370136909,0.4,-0.0026664996393155507,1.8816086476240967,0.9394119584825232,0.9115926312713225,0.9394311221096617,0.9245201959250307
0.572,32.51777665351515,0.6639127604820392,0.4,-0.002728274534206805,1.89650510637467,0.9393027494611194,0.9114776008503387,0.9392959750268923,0.9243869684656105
0.574,32.41845787521725,0.6607894240627064,0.4,-0.0027893127873087455,1.911374909936951,0.9392048114414585,0.9113690795337587,0.9391651053091071,0.9242591311782912
0.576,32.316954945474286,0.6576749305453092,0.4,-0.002849616637042146,1.9262178848860478,0.9391178147000236,0.9112668490528458,0.9390383531425232,0.9241364930002001
0.578,32.213294265598044,0.6545684286245591,0.4,-0.002909188117417422,1.941033864039145,0.9390414395006476,0.9111706973832661,0.9389155634141965,0.9240188684152154
0.58,32.10750216719636,0.6514691113324704,0.4,-0.0029680290685941547,1.9558226862432024,0.9389753756611615,0.9110804185018481,0.938796585541737,0.9239060772461417
0.582,31.999604918967155,0.6483762145278475,0.4,-0.0030261411470800803,1.970584196167255,0.9389193221445347,0.910995812157083,0.9386812733121273,0.9237979444582916
0.584,31.88962873313151,0.6452890154407585,0.4,-0.0030835258355826982,1.9853182440994508,0.9388729866731093,0.9109166836525888,0.9385694847291635,0.9236942999738498
0.586,31.777599771518215,0.6422068312697522,0.4,-0.0031401844525261033,2.0000246857489485,0.9388360853646052,0.9108428436428233,0.93846108186906,0.9235949784964393
0.588,31.663544151311502,0.6391290178297017,0.4,-0.003196118161245155,2.0147033820527582,0.9388083423886513,0.9107741079403519,0.9383559307437885,0.9234998193453275
0.59,31.547487950473446,0.6360549682482026,0.4,-0.003251327978868592,2.0293541989875883,0.938789489642669,0.9107102973340293,0.9382539011717379,0.9234086662987528
0.592,31.429457212852032,0.6329841117085684,0.4,-0.003305814784902234,2.043977007386739,0.9387792664460051,0.9106512374174799,0.9381548666553067,0.92332136744587
0.594,31.30947795298541,0.6299159122375205,0.4,-0.0033595793295229676,2.058571682762068,0.9387774192512687,0.9105967584272996,0.9380587042650588,0.9232377750468451
0.596,31.18757616061265,0.6268498675357509,0.4,-0.003412622241593761,2.0731381051310276,0.9387837013718904,0.9105466950904302,0.9379652945300904,0.9231577454006523
0.598,31.063777804900823,0.623785507849621,0.4,-0.0034649440364095544,2.087676158848766,0.9387978727249818,0.9105008864801926,0.9378745213342757,0.9230811387201499
0.6,30.938108838397937,0.6207223948823005,0.4,-0.0035165451231834533,2.102185732445271,0.938819699588615,0.9104591758804863,0.937786271818075,0.923007819014034
0.602,30.81059520072091,0.6176601207427529,0.4,-0.0035674258122822856,2.116666718467523,0.938848954372704,0.910421410657694,0.9377004362856058,0.9229376539752909
0.604,30.681262821987428,0.614598306931003,0.4,-0.0036175863222201944,2.131119013326602,0.9388854154027099,0.9103874421398537,0.9376169081166915,0.9228705148757885
0.606,30.550137626000268,0.6115366033582168,0.4,-0.0036670267864185972,2.145542517149707,0.9389288667154355,0.9103571255026842,0.937535583683616,0.922806276466663
0.608,30.417245533192368,0.6084746874001563,0.4,-0.003715747259740497,2.1599371336370257,0.9389790978662201,0.9103303196620697,0.9374563622723271,0.9227448168841786
0.6080073309205474,30.41675204102332,0.6084634627921396,0.4,-0.0037159232035383133,2.1599897908784844,0.938979308493694,0.9103302367668185,0.9374560817231778,0.9227446041652015
0.6080073309205474,30.41675204102332,0.6084634627907133,0.4,-0.0037159232035383133,2.1599897908851737,0.9389793084937208,0.9103302367668079,0.9374560817231421,0.9227446041651745
0.61,30.282609347288865,0.6054122620921485,0.4,-0.0037637464099907563,2.1743027174149057,0.9390359177668062,0.9103068960658949,0.9373791519669553,0.9226860250000741
0.612,30.146261269339554,0.6023490584728126,0.4,-0.00381102678316185,2.1886392838281767,0.9390990981694165,0.9102867028501496,0.9373038456188907,0.9226297704295771
0.614,30.008224061682313,0.5992848304301484,0.4,-0.0038575869207385857,2.202946694089869,0.9391684584230436,0.9102696186383458,0.9372303569100284,0.9225759485439844
0.616,29.868523656212115,0.5962193563523042,0.4,-0.003903426624451204,2.2172248648549573,0.9392438084348472,0.9102555163484171,0.9371585960736154,0.9225244501776123
0.618,29.72718599286019,0.5931524378140818,0.4,-0.00394854564701535,2.2314737157058704,0.939324962815888,0.9102442721854858,0.9370884759211877,0.9224751691510915
0.62,29.584237021262023,0.590083898803816,0.4,-0.003992943697462786,2.245693169036828,0.9394117407442237,0.9102357655659737,0.9370199117857442,0.9224280022041397
0.622,29.43970270223673,0.5870135849751592,0.4,-0.0040366204462939075,2.2598831499424614,0.9395039658355343,0.9102298790459538,0.9369528214678912,0.9223828489319615
0.624,29.29360900908401,0.5839413629227502,0.4,-0.0040795755304577725,2.2740435861106167,0.9396014660208392,0.9102264982534873,0.9368871251847887,0.9223396117250613
0.626,29.145981928704906,0.5808671194807835,0.4,-0.0041218085581651315,2.288174407719239,0.939704073430894,0.9102255118247109,0.936822745521737,0.9222981957122696
0.628,28.99684746255213,0.5777907610435539,0.4,-0.004163319113539709,2.302275547337259,0.9398116242868778,0.9102268113434364,0.936759607386243,0.9222585087067863
0.63,28.84623162741587,0.5747122129070695,0.4,-0.004204106761112783,2.3163469398293692,0.9399239587969976,0.9102302912840574,0.9366976379644235,0.9222204611550636
0.632,28.694160456050508,0.5716314186308871,0.4,-0.0042441710501658955,2.3303885222646032,0.9400409210586652,0.9102358489575489,0.9366367666796035,0.9221839660883521
0.634,28.5406599976476,0.5685483394193348,0.4,-0.004283511518926343,2.3444002338286185,0.9401623589659146,0.9102433844603703,0.9365769251529757,0.9221489390767463
0.636,28.385756318160535,0.5654629535213487,0.4,-0.004322127698619886,2.3583820157395814,0.940288124121746,0.9102528006260849,0.9365180471661909,0.9221152981855725
0.638,28.22947550048566,0.5623752556481652,0.4,-0.004360019117384964,2.372333811167566,0.9404180717551043,0.9102640029795219,0.9364600686257658,0.9220829639339717
0.6395209260871635,28.1096022995212,0.5600255102941983,0.4,-0.004388282628816487,2.3829208296362303,0.9405200876799639,0.9102739648995103,0.936416743913574,0.9220594552608251
0.6395209260871635,28.1096022995212,0.5600255102927593,0.4,-0.004388282628816487,2.382920829642713,0.940520087680026,0.9102739648995161,0.9364167439135471,0.9220594552608105
0.64,28.07172255804591,0.5592851342680977,0.4,-0.004397119219840672,2.3862528647937755,0.9405525417962862,0.9102772025120476,0.9364031288147938,0.922052111567872
0.642,27.912768159960233,0.5561928664378412,0.4,-0.004433559686052086,2.400144522617389,0.9406904266445161,0.9102916997006267,0.9363467622390794,0.9220221579663065
0.644,27.75251497454167,0.5530983651126499,0.4,-0.0044692739961061795,2.414006034562423,0.9408320808028463,0.9103077155065865,0.9362911153607753,0.9219932870264363
0.646,27.590989151504456,0.5500016853186326,0.4,-0.004504261702565992,2.4278373508613385,0.9409773732548323,0.910325165805126,0.9362361322605881,0.9219654287059058
0.648,27.42821685641862,0.5469028958777982,0.4,-0.004538522372528568,2.4416384233450685,0.9411261762551565,0.9103439689661668,0.9361817589895023,0.9219385152373432
0.65,27.264224270129446,0.5438020789188079,0.4,-0.004572055590789067,2.4554092053814784,0.9412783652690183,0.9103640458205589,0.9361279435418239,0.9219124810973739
0.652,27.09903758806509,0.540699329401184,0.4,-0.0046048609628918605,2.4691496518166893,0.9414338189144917,0.9103853196278299,0.9360746358293368,0.921887262976976
0.654,26.93268301943636,0.5375947546524463,0.4,-0.0046369381180716845,2.482859718919171,0.9415924189076501,0.9104077160453627,0.9360217876564899,0.9218627997530761
0.656,26.765186786332514,0.5344884739176815,0.4,-0.004668286712087847,2.4965393643265155,0.9417540500102888,0.9104311630988937,0.9359693526965422,0.921839032461297
0.658,26.596575122716914,0.5313806179210744,0.4,-0.004698906429954332,2.5101885469948058,0.9419185999800623,0.9104555911542259,0.9359172864685859,0.9218159042697622
0.66,26.42687427332627,0.5282713284389449,0.4,-0.0047287969885685555,2.5238072271505008,0.9420859595228867,0.910480932890062,0.9358655463153811,0.9217933604538772
0.662,26.25611049247698,0.5251607578838652,0.4,-0.0047579581392414244,2.537395366244744,0.9422560222474429,0.9105071232718615,0.9358140913819357,0.9217713483720033
0.6625039572091774,26.212820454895176,0.5243767982496962,0.4,-0.0047651222767213595,2.5408116312770233,0.9422996481513851,0.9105140781237365,0.9358013210798218,0.9217660722053647
0.6625039572091774,26.212820454895176,0.5243767982482473,0.4,-0.0047651222767213595,2.540811631283337,0.9422996481514656,0.9105140781237492,0.9358013210797981,0.9217660722053549
0.664,26.084215229116523,0.5220491034959165,0.4,-0.004786320910996318,2.550950093719732,0.9424290411967882,0.910534326997627,0.9357630367712767,0.9217500088899283
0.666,25.911406855156862,0.5189364878673683,0.4,-0.0048140226662613415,2.564477040088361,0.9426041984328455,0.9105620265358245,0.9357120358900878,0.921728909134725
0.668,25.73761435622243,0.5158231089091538,0.4,-0.004840994502461924,2.5779733367363367,0.9427817567392037,0.9105903931646308,0.9356612083423089,0.9217081955301344
0.67,25.562864011107806,0.5127091575971877,0.4,-0.0048672363321337914,2.591438949599543,0.942961620918792,0.910619370752943,0.93561052028018,0.9216878235383384
0.672,25.38718210094045,0.5095948336176237,0.4,-0.004892748113474963,2.6048738456438993,0.9431436984765396,0.9106489053381086,0.9355599395601151,0.9216677505936919
0.674,25.21059490750082,0.5064803450094875,0.4,-0.004917529852334228,2.6182779928325863,0.943327899583724,0.9106789451042399,0.9355094357245208,0.9216479360822903
0.676,25.0331287114724,0.503365907815912,0.4,-0.004941581604116957,2.631651360095165,0.9435141370435544,0.9107094403610214,0.9354589799839768,0.9216283413219709
0.6762795343054459,25.008205583628868,0.5029307344498043,0.4,-0.00494484123569174,2.633516246454981,0.943540510619606,0.9107138575578992,0.9354520145675942,0.921625721522282
0.6762795343054459,25.008205583628868,0.5029307344483542,0.4,-0.00494484123569174,2.6335162464611943,0.9435405106196938,0.9107138575579139,0.9354520145675709,0.9216257215222732
0.678,24.854760486531145,0.5002518645395334,0.4,-0.0049648596272450505,2.644992100198522,0.9437025113594788,0.9107404645442188,0.9354086296195177,0.921609032928578
0.68,24.67561669178353,0.4971382238721957,0.4,-0.0049874518120324425,2.6583038188626698,0.943892568877313,0.9107717296848775,0.9353581903717756,0.9215897691339114
0.6815510465484111,24.53606594597292,0.49472422462976146,0.4,-0.005004406831318705,2.6686034801787213,0.9440414516559718,0.9107963644461813,0.935319172001535,0.9215750530334945
0.6815510465484111,24.53606594597292,0.4947242246283118,0.4,-0.005004406831318705,2.6686034801849057,0.9440414516560609,0.9107963644461958,0.9353191720015115,0.9215750530334855
0.682,24.49560492492168,0.4940255342774927,0.4,-0.005009251021481635,2.6715820341751417,0.9440846684839868,0.9108034798892478,0.9353078396235143,0.9215707630187656
0.684,24.31488929779477,0.4909136501214975,0.4,-0.005030384530225274,2.684827543485449,0.9442782278608356,0.910835341322046,0.9352573216223747,0.9215516984369246
0.686,24.133425985566422,0.4878030047467792,0.4,-0.005050789142372663,2.6980043779656433,0.9444734245747619,0.9108674400697678,0.9352067315615264,0.9215326877300837
0.688,23.95124122171594,0.48469384907225355,0.4,-0.0050704652453599595,2.711067217434309,0.9446701819700121,0.9108997356678468,0.9351560480578543,0.921513700703266
0.69,23.768361224718408,0.48158643535730367,0.4,-0.005089413285374663,2.723977702009215,0.9448684224393362,0.9109321873549323,0.9351052496282517,0.9214947069740619
0.692,23.584812195923902,0.47848101730770903,0.4,-0.005107633767675222,2.736701591188666,0.9450680675960413,0.9109647541861464,0.935054314769002,0.9214756760695902
0.694,23.400620317424917,0.47537785009070943,0.4,-0.005125127256924701,2.7492084731309188,0.9452690383797917,0.910997395101567,0.9350032220028679,0.921456577484537
0.696,23.215811749911733,0.47227719035620574,0.4,-0.005141894377528684,2.7614714904755613,0.9454712551663894,0.9110300689974145,0.9349519499281901,0.9214373807415894
0.698,23.03041263051552,0.4691792962623084,0.4,-0.00515793581397864,2.773467081930942,0.9456746378805422,0.9110627347992721,0.934900477269507,0.9214180554536734
0.7,22.844449070638973,0.46608442750363877,0.4,-0.005173252311201582,2.7851747388819375,0.9458791061107269,0.9110953515367332,0.9348487829292536,0.9213985713874703
0.702,22.65794715377424,0.4629928453409614,0.4,-0.005187844674916474,2.7965767763002978,0.9460845792253297,0.9111278784189192,0.9347968460401305,0.9213788985277201
0.704,22.4709329333079,0.4599048126308939,0.4,-0.005201713771997574,2.807658117266386,0.9462909764893396,0.9111602749103764,0.9347446460177832,0.9213590071418831
0.706,22.28343243031271,0.45682059385459084,0.4,-0.005214860530844573,2.8184060904366572,0.9464982171809304,0.9111925008068961,0.9346921626134554,0.9213388678447563
0.708,22.095471631325942,0.4537404551444363,0.4,-0.005227285941759194,2.8288102398160957,0.9467062207073483,0.9112245163108555,0.9346393759663237,0.9213184516626974
0.71,21.907076486114047,0.4506646643079101,0.4,-0.005238991057327669,2.83886214621908,0.9469149067195759,0.9112562821057181,0.9345862666552449,0.9212977300971322
0.712,21.718272905423444,0.44759349084791467,0.4,-0.005249976992808362,2.8485552598259076,0.9471241952253063,0.9112877594293686,0.934532815749678,0.9212766751870642
0.714,21.529086758717266,0.444527205978949,0.4,-0.005260244926523634,2.8578847432654593,0.9473340066998168,0.9113189101459983,0.9344790048595696,0.9212552595703333
0.716,21.33954387189798,0.44146608263862475,0.4,-0.0052697961002549,2.866847324677262,0.9475442621943754,0.9113496968162828,0.934424816184013,0.921233456543398
0.718,21.149670025015702,0.43841039549411087,0.4,-0.005278631819639776,2.875441160228476,0.9477548834418656,0.9113800827656345,0.9343702325585198,0.9212112401194489
0.72,20.95949094996221,0.43536042094316274,0.4,-0.0052867534545700525,2.883665705583109,0.9479657929593553,0.9114100321503317,0.9343152375007554,0.9211885850846768
0.722,20.76903232815063,0.4323164371094894,0.4,-0.005294162439589221,2.8915215958419846,0.9481769141473686,0.9114395100213586,0.9342598152546164,0.9211654670525504
0.724,20.578319788180867,0.4292787238322594,0.4,-0.005300860274288201,2.8990105334926946,0.9483881713856657,0.9114684823858097,0.9342039508325393,0.9211418625159734
0.726,20.38737890349079,0.42624756264962255,0.4,-0.0053068485236978805,2.9061351839289196,0.9485994901253596,0.9114969162657409,0.9341476300559544,0.9211177488972164
0.728,20.196235189993423,0.42322323677617557,0.4,-0.005312128818677065,2.9128990781180626,0.9488107969772301,0.9115247797543602,0.9340908395938016,0.9210931045955276
0.73,20.004914103700216,0.4202060310743475,0.4,-0.005316702856294416,2.9193065220151486,0.9490220197961262,0.9115520420694818,0.9340335669990517,0.9210679090323547
0.732,19.81344103833075,0.41719623201973266,0.4,-0.005320572400202963,2.925362512339394,0.9492330877613685,0.9115786736041716,0.9339758007431791,0.9210421426941136
0.734,19.62184132290908,0.4141941276604328,0.4,-0.005323739281005781,2.9310726583476523,0.9494439314530881,0.9116046459745367,0.93391753024855,0.9210157871724625
0.736,19.430140219347088,0.4112000075705098,0.4,-0.0053262053966114465,2.93644310925623,0.9496544829244575,0.9116299320646252,0.9338587459186938,0.9209888252020451
0.738,19.238362920015284,0.4082141627976792,0.4,-0.005327972712577909,2.9414804869792324,0.9498646757697898,0.911654506068407,0.9337994391664461,0.9209612406956847
0.74,19.04653454530141,0.4052368858054066,0.4,-0.0053290432624434605,2.946191823867693,0.9500744451884956,0.9116783435288315,0.9337396024399454,0.9209330187770158
0.742,18.854680141157406,0.4022684704095877,0.4,-0.005329419148043503,2.9505845051492505,0.9502837280449044,0.9117014213739544,0.9336792292464866,0.9209041458105518
0.744,18.66282467663526,0.39930921171001676,0.4,-0.005329102539811891,2.9546662157831034,0.9504924629239737,0.911723717950149,0.9336183141742365,0.9208746094291961
0.746,18.47099304141226,0.39635940601686864,0.4,-0.005328095677065645,2.9584448914593247,0.9507005901829118,0.9117452130524133,0.9335568529118182,0.9208443985592112
0.748,18.27921004330635,0.3934193507724275,0.4,-0.005326400868271902,2.961928673485484,0.9509080519987634,0.9117658879518037,0.9334948422657878,0.9208135034426657
0.75,18.087500405782215,0.39048934446831524,0.4,-0.005324020491296034,2.9651258673167815,0.9511147924120055,0.9117857254200222,0.9334322801760216,0.9207819156573862
0.752,17.895888765448753,0.38756968655847696,0.4,-0.005320956993629902,2.9680449044986426,0.9513207573662181,0.9118047097512008,0.9333691657290424,0.9207496281344514
0.754,17.704399669548735,0.3846606773681932,0.4,-0.005317212892599294,2.9706943078029884,0.9515258947438959,0.9118228267809211,0.9333054991693165,0.920716635173259
0.756,17.513057573441383,0.38176261799938893,0.4,-0.005312790775549648,2.973082659351048,0.9517301543984762,0.9118400639025245,0.9332412819085565,0.9206829324542137
0.758,17.321886838078637,0.3788758102325236,0.4,-0.005307693300009241,2.9752185715268493,0.9519334881826647,0.91185641008076,0.9331765165330671,0.9206485170490799
0.76,17.130911727476,0.3760005564253342,0.4,-0.0053019231938290605,2.9771106604962174,0.9521358499731422,0.9118718558628289,0.9331112068091754,0.9206133874290457
0.762,16.94015640617875,0.37313715940871783,0.4,-0.005295483255298682,2.97876752215638,0.9523371956917455,0.9118863933868877,0.9330453576867908,0.9205775434705564
0.764,16.749644936724447,0.3702859223800345,0.4,-0.005288376353237495,2.980197710351064,0.9525374833232096,0.9119000163880684,0.932978975301137,0.9205409864589664
0.766,16.559401277102584,0.36744714879410534,0.4,-0.005280605427060732,2.9814097171953344,0.9527366729295739,0.9119127202020859,0.9329120669727076,0.9205037190900685
0.768,16.369449278212336,0.3646211422521879,0.4,-0.005272173486819781,2.9824119553633097,0.9529347266613443,0.9119245017664934,0.9328446412054885,0.9204657454695601
0.77,16.17981268131932,0.3618082063891973,0.4,-0.005263083613216353,2.983212742200431,0.9531316087655138,0.9119353596196601,0.9327767076835047,0.920427071110503
0.772,15.990515115512341,0.3590086447594443,0.4,-0.005253338957590119,2.983820285530012,0.9533272855905451,0.9119452938975383,0.9327082772657361,0.9203877029288431
0.774,15.801580095161032,0.35622276072115167,0.4,-0.005242942741879519,2.9842426710315375,0.9535217255884114,0.9119543063282907,0.9326393619794595,0.920347649237046
0.776,15.613031017375423,0.3534508573200065,0.4,-0.0052318982585554735,2.9844878510754707,0.953714899313803,0.9119624002248498,0.9325699750120637,0.9203069197359162
0.778,15.424891159468364,0.3506932371719996,0.4,-0.005220208870527813,2.9845636349063294,0.9539067794206008,0.9119695804754807,0.932500130701398,0.9202655255046585
0.78,15.237183676421827,0.34795020234579577,0.4,-0.00520787801102429,2.9844776800723736,0.9540973406557189,0.9119758535324218,0.932429844524701,0.9202234789892508
0.782,15.049931598358048,0.345222054244867,0.4,-0.005194909183442096,2.984237485006546,0.9542865598504195,0.9119812273986718,0.9323591330861655,0.9201807939891852
0.784,14.863157828016513,0.3425090934896238,0.4,-0.005181305961171847,2.983850382669245,0.9544744159092009,0.9119857116129988,0.932288014103195,0.9201374856426465
0.786,14.676885138237775,0.33981161979975644,0.4,-0.005167071987394082,2.983323535169184,0.9546608897963608,0.9119893172332412,0.9322165063914009,0.9200935704101869
0.788,14.491136169455093,0.3371299318770033,0.4,-0.005152210974848339,2.9826639292838895,0.9548459645203313,0.9119920568179712,0.9321446298483969,0.920049066056962
0.79,14.305933427194871,0.33446432728854675,0.4,-0.0051367267055749365,2.9818783728065044,0.9550296251158897,0.9119939444065942,0.93207240543644,0.9200039916335911
0.792,14.121299279586891,0.331815102351229,0.4,-0.005120623030629636,2.980973491650319,0.9552118586243386,0.9119949954979519,0.9319998551639738,0.9199583674557015
0.794,13.937255954885286,0.329182552016774,0.4,-0.005103903869771403,2.9799557276469866,0.9553926540717477,0.9119952270274975,0.9319270020661214,0.9199122150822175
0.796,13.753825539001259,0.32656696975819133,0.4,-0.005086573211123516,2.9788313369786596,0.9555720024453614,0.9119946573431156,0.9318538701841841,0.9198655572924594
0.798,13.571029973048454,0.3239686474575273,0.4,-0.00506863511080833,2.9776063891883244,0.9557498966682539,0.9119933061796494,0.9317804845441896,0.9198184180621051
0.8,13.388891050901956,0.3213878752951197,0.4,-0.005050093692556029,2.9762867667164103,0.9559263315723285,0.9119911946322028,0.931706871134546,0.9197708225380766
0.802,13.20743041677184,0.3188249416405099,0.4,-0.005030953147287742,2.9748781649153573,0.9561013038697486,0.9119883451282854,0.9316330568828447,0.9197227970124102
0.804,13.026669562792177,0.31628013294514146,0.4,-0.005011217732673412,2.973386092497195,0.9562748121228865,0.9119847813988611,0.9315590696318647,0.9196743688951649
0.806,12.84662982662641,0.31375373363698533,0.4,-0.0049908917726648756,2.971815872372383,0.9564468567128752,0.9119805284483631,0.9314849381148222,0.919625566686424
0.808,12.667332389089967,0.31124602601720697,0.4,-0.004969979657004613,2.9701726428411614,0.956617439806847,0.9119756125237407,0.9314106919299121,0.9195764199474479
0.81,12.488798271791019,0.3087572901589883,0.4,-0.004948485840710647,2.9684613591014677,0.9567865653239371,0.9119700610825938,0.9313363615141893,0.9195269592710282
0.812,12.311048334790161,0.30628780380861204,0.4,-0.004926414843538129,2.96668679504015,0.9569542389001353,0.9119639027604562,0.9312619781168314,0.9194772162510974
0.814,12.134103274279928,0.3038378422888979,0.4,-0.004903771249418143,2.9648535452766587,0.9571204678520581,0.911957167337286,0.9311875737718265,0.9194272234516438
0.816,11.957983620284864,0.3014076784050815,0.4,-0.004880559705874288,2.962966027430769,0.9572852611397179,0.911949885703218,0.9311131812701307,0.9193770143749856
0.818,11.782709734383069,0.2989975823532139,0.4,-0.004856784923417636,2.9610284845880503,0.9574486293283639,0.9119420898236342,0.9310388341313343,0.9193266234294465
0.82,11.608301807449818,0.29660782163115074,0.4,-0.00483245167492064,2.9590449879388547,0.9576105845494607,0.9119338127036061,0.930964566574879,0.919276085896487
0.822,11.434779857424145,0.29423866095219714,0.4,-0.0048075647949706295,2.957019439568521,0.9577711404608769,0.9119250883517606,0.9308904134908647,0.9192254378973366
0.824,11.262163727099034,0.291890362161459,0.4,-0.004782129179203513,2.954955575378277,0.9579303122063497,0.9119159517436214,0.930816410410485,0.9191747163591673
0.826,11.090473081935956,0.28956318415495275,0.4,-0.004756149783618321,2.9528569681180086,0.9580881163742875,0.9119064387844744,0.9307425934761294,0.9191239589808606
0.828,10.919727407904418,0.2872573828015126,0.4,-0.004729631623873258,2.9507270305136246,0.9582445709559767,0.9118965862718079,0.9306689994111877,0.9190732041984063
0.83,10.749946009347159,0.2849732108675287,0.4,-0.004702579774563908,2.9485690184732047,0.95839969530325,0.9118864318573703,0.9305956654895927,0.9190224911499744
0.832,10.581148006871672,0.28271091794454417,0.4,-0.004674999368484256,2.9463860343574986,0.9585535100856771,0.9118760140088967,0.9305226295051375,0.918971859640704
0.834,10.413352335268597,0.28047075037973007,0.4,-0.004646895595871225,2.9441810303015825,0.9587060372473338,0.9118653719715445,0.9304499297405989,0.9189213501072492
0.836,10.246577741457623,0.2782529512092543,0.4,-0.004618273703633363,2.9419568115756984,0.9588572999632038,0.9118545457290836,0.9303776049367009,0.9188710035821154
0.838,10.08084278246141,0.2760577600945521,0.4,-0.004589138994564404,2.939716039974361,0.9590073225952669,0.9118435759648806,0.9303056942609501,0.91882086165783
0.84,9.916165823408114,0.27388541326150084,0.4,-0.004559496826542339,2.937461237223864,0.9591561306483245,0.9118325040227216,0.9302342372763746,0.91877096645098
0.842,9.75256503556296,0.27173614344249464,0.4,-0.004529352611714709,2.935194788399259,0.9593037507256134,0.9118213718675092,0.9301632739101943,0.918721360566153
0.844,9.590058394389406,0.26961017982141233,0.4,-0.004498711815670788,2.9329189453427382,0.9594502104842524,0.9118102220458747,0.9300928444224554,0.9186720870598162
0.846,9.428663677640337,0.2675077479814648,0.4,-0.004467579956601321,2.930635830076199,0.9595955385905715,0.9117990976467405,0.9300229893746531,0.9186231894041652
0.848,9.268398463479704,0.2654290698559023,0.4,-0.004435962604446507,2.928347438201475,0.9597397646753654,0.9117880422618702,0.9299537495983738,0.9185747114509765
0.85,9.109280128635056,0.2633743636815612,0.4,-0.004403865380032876,2.92605564228246,0.9598829192891155,0.9117770999464406,0.929885166163981,0.9185266973954946
0.852,8.951325846581314,0.2613438439552187,0.4,-0.004371293954199738,2.9237621952039445,0.9600250338572214,0.9117663151796686,0.9298172803493705,0.9184791917403824
0.854,8.794552585756197,0.2593377213927296,0.4,-0.004338254046915847,2.921468733502611,0.9601661406352813,0.9117557328255266,0.9297501336088223,0.918432239259766
0.856,8.638977107807587,0.2573562028909049,0.4,-0.004304751426386923,2.9191767806661537,0.9603062726644596,0.9117453980935768,0.9296837675419707,0.9183858849634013
0.858,8.484615965873203,0.2553994914920959,0.4,-0.004270791908154686,2.916887750396996,0.960445463726979,0.911735356499956,0.9296182238629153,0.9183401740609891
0.86,8.331485502892834,0.253467786351439,0.4,-0.004236381354188009,2.9146029498375308,0.960583748301772,0.9117256538285382,0.929553544369499,0.9182951519266669
0.862,8.179601849953428,0.25156128270671974,0.4,-0.004201525671966822,2.912323582754235,0.9607211615203247,0.9117163360923064,0.9294897709127715,0.9182508640637004
0.864,8.028980924667293,0.249680171850799,0.4,-0.004166230813559369,2.9100507526783836,0.9608577391227487,0.911707449494957,0.9294269453666602,0.9182073560694016
0.866,7.879638429583612,0.24782464110655886,0.4,-0.0041305027746934096,2.907785466001444,0.9609935174141068,0.9116990403927665,0.929365109597868,0.9181646736002962
0.868,7.731589850633505,0.2459948738043085,0.4,-0.00409434759382195,2.9055286350235403,0.9611285332210308,0.9116911552567448,0.9293043054360198,0.9181228623375626
0.87,7.584850455608809,0.24419104926159169,0.4,-0.004057771351184072,2.9032810809536787,0.9612628238486497,0.9116838406350979,0.9292445746440736,0.9180819679527656
0.872,7.439435292674751,0.24241334276534118,0.4,-0.004020780167861416,2.9010435368606813,0.9613964270378665,0.9116771431160253,0.9291859588890163,0.9180420360739062
0.874,7.295359188916659,0.24066192555631677,0.4,-0.003983380204830851,2.8988166505740054,0.9615293809230011,0.9116711092908765,0.92912849971286,0.9180031122518055
0.876,7.152636748920835,0.23893696481576224,0.4,-0.0039455776620138765,2.896600987533849,0.9616617239898305,0.9116657857176812,0.929072238503957,0.9179652419268466
0.878,7.0112823533897,0.23723862365421874,0.4,-0.0039073787773232435,2.8943970335901352,0.9617934950340471,0.9116612188850844,0.9290172164686488,0.9179284703960887
0.88,6.871310157791306,0.2355670611024273,0.4,-0.0038687898257073116,2.89220519775013,0.9619247331201602,0.911657455176697,0.9289634746032641,0.9178928427807758
0.882,6.7327340910432785,0.23392243210425132,0.4,-0.0038298171181926103,2.8900258148746176,0.9620554775408614,0.911654540835888,0.9289110536664834,0.9178584039942534
0.884,6.595567854231266,0.23230488751155542,0.4,-0.0037904670009250747,2.887859148322676,0.9621857677768735,0.91165252193103,0.9288599941520763,0.9178251987103127
0.886,6.459824919361905,0.23071457408096285,0.4,-0.0037507458542103992,2.8857053925452387,0.9623156434573081,0.9116514443212241,0.928810336262039,0.9177932713319786
0.888,6.325518528150354,0.22915163447242531,0.4,-0.0037106600915539456,2.8835646756277087,0.9624451443205436,0.9116513536225126,0.9287621198801295,0.9177626659607532
0.89,6.192661690842386,0.2276162072495368,0.4,-0.0036702161587006165,2.8814370617820138,0.9625743101756484,0.9116522951746014,0.9287153845458251,0.9177334263663338
0.892,6.061267185071044,0.22610842688151195,0.4,-0.0036294205326750945,2.8793225537885476,0.9627031808643609,0.9116543140081046,0.9286701694287062,0.9177055959568168
0.894,5.931347554747831,0.22462842374676215,0.4,-0.0035882797208228283,2.8772210953885313,0.9628317962236482,0.9116574548123276,0.9286265133032832,0.917679217749401
0.896,5.8029151089884135,0.22317632413799382,0.4,-0.0035468002598521274,2.875132573627371,0.9629601960488513,0.9116617619036003,0.9285844545242712,0.917654334341603
0.898,5.6759819210727755,0.22175225026876016,0.4,-0.0035049887148777166,2.8730568211496634,0.9630884200574418,0.9116672791941779,0.9285440310023312,0.9176309878829998
0.9,5.550559827439777,0.2203563202813869,0.4,-0.0034628516784660775,2.8709936184465157,0.9632165078533926,0.9116740501617163,0.9285052801802773,0.9176092200475036
0.902,5.4266604267160465,0.21898864825620498,0.4,-0.0034203957696828913,2.8689426960559015,0.9633444988921845,0.9116821178193397,0.9284682390097687,0.9175890720061866
0.904,5.304295078779119,0.21764934422201684,0.4,-0.0033776276331428786,2.8669037367167904,0.9634724324464553,0.9116915246863075,0.9284329439284875,0.9175705844006611
0.906,5.183474903854733,0.2163385141677198,0.4,-0.003334553938062315,2.864876377477821,0.9636003475723068,0.9117023127592936,0.9283994308378176,0.9175537973170292
0.908,5.0642107816481845,0.21505626005502315,0.4,-0.0032911813773144867,2.862860211761292,0.9637282830762772,0.9117145234842866,0.9283677350810241,0.9175387502604051
0.91,4.9465133505096315,0.21380267983217835,0.4,-0.003247516666488329,2.8608547913832574,0.9638562774829903,0.9117281977291224,0.9283378914219498,0.9175254821300258
0.912,4.8303930066332255,0.21257786744865959,0.4,-0.0032035665429504807,2.858859628530535,0.9639843690034928,0.9117433757566564,0.9283099340242282,0.9175140311949522
0.914,4.715859903289937,0.21138191287072353,0.4,-0.0031593377649109617,2.85687419769541,0.9641125955042851,0.9117600971985841,0.928283896431023,0.9175044350703733
0.916,4.602923950093962,0.21021490209777377,0.4,-0.003114837110492677,2.854897937568846,0.964240994477055,0.9117784010299185,0.9282598115453005,0.9174967306945165
0.918,4.49159481230254,0.20907691717947202,0.4,-0.003070071376804923,2.8529302528929796,0.9643696030091224,0.91179832554413,0.9282377116106361,0.9174909543061727
0.92,4.381881910149065,0.20796803623352111,0.4,-0.0030250473790210614,2.8509705162736965,0.9644984577546023,0.9118199083289591,0.9282176281925673,0.9174871414228426
0.922,4.273794418209313,0.20688833346405905,0.4,-0.002979771949460514,2.849018069954052,0.9646275949062898,0.9118431862429033,0.9281995921604912,0.9174853268195096
0.924,4.1673412648006405,0.20583787918059732,0.4,-0.0029342519366752076,2.8470722275493054,0.9647570501682761,0.9118681953923872,0.9281836336701141,0.9174855445080426
0.926,4.062531131413992,0.204816739817443,0.4,-0.0028884942045405925,2.845132275744312,0.9648868587292969,0.9118949711096205,0.9281697821464571,0.9174878277172378
0.928,3.959372452178544,0.20382497795353877,0.4,-0.002842505631351337,2.843197475953999,0.9650170552368227,0.9119235479311486,0.9281580662674199,0.9174922088734985
0.93,3.857873413358821,0.2028626523326662,0.4,-0.002796293108921791,2.8412670659476587,0.9651476737718898,0.9119539595770981,0.9281485139479082,0.9174987195821612
0.932,3.7580419528841023,0.201929817883948,0.4,-0.0027498635416912916,2.8393402614377323,0.96527874782468,0.9119862389311254,0.9281411523245248,0.9175073906094708
0.934,3.659885759909956,0.201026525742598,0.4,-0.002703223845834378,2.837416257633777,0.9654103102708474,0.9120204180210661,0.9281360077408294,0.9175182518652035
0.936,3.563412274411714,0.20015282327085565,0.4,-0.002656380948375963,2.8354942307622735,0.965542393348602,0.9120565280002939,0.9281331057331678,0.9175313323859471
0.938,3.468628686809714,0.19930875407905863,0.4,-0.0026093417863115023,2.8335733395529075,0.9656750286365432,0.9120945991297869,0.9281324710170731,0.9175466603190368
0.94,3.3755419376261018,0.19849435804679794,0.4,-0.0025621133057321696,2.831652726691946,0.9658082470322528,0.9121346607609052,0.9281341274742392,0.9175642629071464
0.942,3.2841587171730886,0.1977096713441014,0.4,-0.0025147024609550902,2.829731520243309,0.9659420787316438,0.9121767413188835,0.9281380981400702,0.9175841664735441
0.944,3.194485465272375,0.1969547264526057,0.4,-0.002467116213658581,2.827808835037905,0.9660765532090687,0.9122208682870336,0.9281444051918025,0.9176063964080031
0.946,3.1065283710056444,0.19622955218665955,0.4,-0.002419361532022428,2.8258837740317966,0.9662116991981854,0.9122670681916683,0.9281530699372059,0.9176309771533799
0.948,3.02029337249591,0.19553417371432194,0.4,-0.002371445389873162,2.8239554296337213,0.9663475446735823,0.9123153665877335,0.9281641128038572,0.9176579321928492
0.95,2.9357861567195407,0.19486861257820545,0.4,-0.0023233747658343087,2.822022885002494,0.9664841168331615,0.9123657880451618,0.9281775533289924,0.917687284037804
0.952,2.8530121593487947,0.1942328867161267,0.4,-0.002275156642481563,2.820085215314776,0.9666214420812805,0.9124183561359395,0.9281934101499337,0.9177190542164178
0.954,2.771976564624671,0.19362701048152553,0.4,-0.00222679800550285,2.818141489003693,0.9667595460126477,0.9124730934218857,0.9282117009950899,0.917753263262865
0.956,2.692684305259918,0.19305099466360964,0.4,-0.0021783058428631995,2.8161907689687546,0.9668984533969766,0.9125300214431502,0.9282324426755338,0.917789930707206
0.958,2.615140062372017,0.1925048465071975,0.4,-0.002129687143974379,2.81423211375752,0.9670381881643887,0.9125891607074195,0.9282556510771501,0.9178290750659277
0.96,2.5393482654459776,0.1919885697322185,0.4,-0.002080948898869199,2.8122645787194194,0.9671787733915701,0.9126505306798351,0.9282813411533551,0.917870713833143
0.962,2.4653130923267716,0.1915021645528417,0.4,-0.00203209809738041,2.8102872171321387,0.9673202312886761,0.9127141497736208,0.9283095269183878,0.9179148634724469
0.964,2.39303846924125,0.1910456276962052,0.4,-0.001983141728324104,2.808299081300957,0.9674625831869785,0.9127800353414163,0.9283402214411662,0.9179615394094247
0.966,2.322528070849373,0.19061895242071514,0.4,-0.0019340867786875175,2.8062992236313957,0.9676058495272588,0.912848203667313,0.9283734368397119,0.9180107560248122
0.968,2.2537853203246043,0.19022212853388987,0.4,-0.0018849402328211366,2.8042866976755403,0.9677500498489378,0.9129186699595939,0.9284091842761362,0.9180625266483052
0.97,2.186813389463314,0.1898551424097279,0.4,-0.001835709071634991,2.802260559152369,0.9678952027799388,0.9129914483441668,0.9284474739521866,0.9181168635530113
0.972,2.1216151988230396,0.18951797700557238,0.4,-0.0017864002717990247,2.800219866942411,0.9680413260272858,0.913066551858695,0.9284883151053522,0.9181737779505482
0.974,2.0581934178894628,0.1892106118784601,0.4,-0.0017370208049474224,2.7981636840570485,0.9681884363684239,0.9131439924474165,0.9285317160055224,0.9182332799867773
0.976,1.9965504652719617,0.1889330232009288,0.4,-0.0016875776368867682,2.7960910785827524,0.968336549643264,0.9132237809566487,0.9285776839521965,0.9182953787381737
0.978,1.936688508927602,0.18868518377627408,0.4,-0.0016380777268079076,2.7940011246005434,0.9684856807469426,0.9133059271309765,0.9286262252722429,0.918360082208826
0.98,1.8786094664134358,0.1884670630532369,0.4,-0.0015885280265013836,2.7918929030809414,0.9686358436232958,0.9133904396101149,0.9286773453181986,0.9184273973280637
0.982,1.8223150051669832,0.18827862714011395,0.4,-0.0015389354795763094,2.789765502754676,0.9687870512590367,0.913477325926446,0.9287310484671113,0.9184973299487051
0.984,1.7678065428147738,0.18811983881827665,0.4,-0.0014893070206825425,2.787618020959401,0.9689393156786366,0.9135665925032204,0.9287873381199162,0.9185698848459235
0.986,1.7150852475088336,0.18799065755509511,0.4,-0.0014396495747360223,2.7854495644626556,0.9690926479398972,0.9136582446534215,0.9288462167013429,0.9186450657167241
0.988,1.6641520382910047,0.18789103951625588,0.4,-0.0013899700561471266,2.7832592502613065,0.969247058130216,0.9137522865792852,0.9289076856603501,0.9187228751800293
0.99,1.615007585484991,0.1878209375774738,0.4,-0.0013402753680519098,2.781046206357692,0.9694025553635305,0.9138487213724678,0.9289717454710812,0.918803314777363
0.992,1.5676523111160312,0.1877803013355932,0.4,-0.0012905724015460764,2.7788095725126887,0.9695591477779376,0.9139475510148579,0.9290383956343361,0.9188863849741317
0.994,1.5220863893580996,0.187769077119075,0.4,-0.0012408680349215476,2.776548500975902,0.9697168425339874,0.9140487763800281,0.9291076346795568,0.9189720851614959
0.996,1.4783097470085476,0.18778720799787949,0.4,-0.0011911691329054793,2.774262157193188,0.969875645813631,0.91415239723531,0.9291794601673158,0.9190604136588226
0.998,1.436322063990099,0.1878346337927331,0.4,-0.0011414825459015866,2.7719497204917016,0.9700355628198299,0.9142584122445016,0.9292538686923077,0.9191513677167168
1.0,1.396122773880116,0.1879112910838011,0.4,-0.0010918151092336348,2.769610384742658,0.9701965977768089,0.9143668189711822,0.9293308558868353,0.9192449435206218
1.002,1.3577110644670647,0.1880171132187566,0.4,-0.0010421736423909557,2.7672433590019963,0.9703587539309497,0.9144776138826437,0.9294104164247833,0.9193411361949847
1.004,1.3210858783341064,0.18815203032026423,0.4,-0.00099256494827585,2.7648478681291255,0.9705220335523167,0.9145907923544172,0.9294925440260766,0.9194399398079769
1.006,1.2862459134697517,0.18831596929288272,0.4,-0.0009429958124527394,2.7624231533839225,0.9706864379368062,0.914706348675397,0.9295772314616146,0.9195413473767647
1.008,1.2531896239055151,0.1885088538293993,0.4,-0.0008934730023989335,2.7599684730021674,0.970851967408912,0.91482427605355,0.9296644705586765,0.9196453508733229
1.01,1.2219152203805135,0.1887306044166075,0.4,-0.000844003266756881,2.757483102749576,0.9710186213250983,0.9149445666222001,0.9297542522067894,0.9197519412307812
1.012,1.192420671032961,0.1889811383405448,0.4,-0.0007945933345877745,2.7549663364545984,0.9711863980777716,0.9150672114468857,0.9298465663640556,0.9198611083502984
1.014,1.1647037021185114,0.1892603696911998,0.4,-0.0007452499146263864,2.7524174865201516,0.9713552950998423,0.915192200532774,0.9299414020639277,0.9199728411084565
1.016,1.138761798755404,0.1895682093667148,0.4,-0.0006959796945370118,2.749835884414448,0.9715253088698688,0.9153195228326303,0.9300387474224294,0.9200871273651627
1.018,1.1145922056963795,0.18990456507709236,0.4,-0.0006467893401704037,2.7472208811410774,0.9716964349177736,0.9154491662553288,0.930138589645812,0.9202039539720579
1.02,1.0921919281273296,0.19026934134743262,0.4,-0.0005976854948215864,2.7445718476885097,0.9718686678311229,0.9155811176748988,0.9302409150386394,0.920323306781416
1.022,1.0715577324926504,0.19066243952072032,0.4,-0.0005486747784884386,2.7418881754591706,0.9720420012619605,0.9157153629400941,0.9303457090122956,0.9204451706555316
1.024,1.0526861473472748,0.19108375776017977,0.4,-0.0004997637871309455,2.7391692766782554,0.972216427934186,0.9158518868844797,0.9304529560939062,0.9205695294765822
1.026,1.0355734642353627,0.19153319105122804,0.4,-0.0004509590919310191,2.7364145847824344,0.9723919396514688,0.9159906733370231,0.9305626399356663,0.920696366156961
1.028,1.0202157385956254,0.19201063120304404,0.4,-0.0004022672385527974,2.7336235547886143,0.9725685273056861,0.9161317051331825,0.930674743324567,0.9208256626500667
1.03,1.0066087906932766,0.1925159668497847,0.4,-0.0003536947464033344,2.7307956636429114,0.9727461808858793,0.9162749641264819,0.9307892481925144,0.920957399961545
1.032,0.9947482065785876,0.19304908345146954,0.4,-0.0003052481078936018,2.7279304105499964,0.9729248894877133,0.9164204312005618,0.9309061356268294,0.9210915581609695
1.034,0.9846293390720473,0.19360986329456514,0.4,-0.00025693378769972797,2.725027317282973,0.9731046413234321,0.9165680862816958,0.9310253858811233,0.9212281163939547
1.036,0.9762473087761094,0.19419818549229745,0.4,-0.0002087582220244075,2.7220859284739536,0.9732854237323015,0.9167179083517657,0.9311469783865407,0.9213670528946905
1.038,0.96959700511353,0.19481392598471786,0.4,-0.00016072781785842041,2.7191058118854934,0.9734672231915246,0.9168698754616786,0.93127089176336,0.9215083449988887
1.04,0.9646730873922876,0.1954569575385583,0.4,-0.00011284895224220752,2.716086558663046,0.9736500253276221,0.9170239647452221,0.9313971038329426,0.9216519691571318
1.042,0.961469985897088,0.19612714974690387,0.4,-6.512797152745578e-05,2.7130277835686143,0.9738338149282693,0.9171801524333424,0.9315255916300259,0.9217979009486144
1.044,0.9599819030074497,0.1968243690287124,0.4,-1.7571190638654614e-05,2.7099291251957562,0.9740185759545731,0.9173384138688366,0.9316563314153464,0.9219461150952664
1.046,0.960202814342377,0.19754847862821684,0.4,2.9815107665408617e-05,2.7067902461661224,0.9742042915537844,0.9174987235214478,0.9317892986885893,0.9220965854762498
1.048,0.962126469931619,0.19829933861424515,0.4,7.702467353023763e-05,2.7036108333076947,0.9743909440724302,0.9176610550033509,0.9319244682016495,0.9222492851428155
1.05,0.9657463954135204,0.1990768058794828,0.4,0.00012405129074431702,2.7003905978149034,0.9745785150698577,0.9178253810850207,0.9320618139722034,0.9224041863335128
1.052,0.9710558932594667,0.19988073413972327,0.4,0.00017088877747791073,2.697129275390798,0.9747669853321793,0.9179916737114678,0.9322013092975735,0.9225612604897407
1.054,0.9780480440249291,0.20071097393313014,0.4,0.00021753098702197,2.6938266263714534,0.9749563348866033,0.9181599040188341,0.9323429267688834,0.9227204782716286
1.056,0.9867157076271095,0.2015673726195566,0.4,0.0002639718085271421,2.6904824358327946,0.9751465430161451,0.9183300423513326,0.9324866382854918,0.9228818095742377
1.058,0.9970515246491946,0.20244977437994655,0.4,0.0003102051677428642,2.68709651368002,0.9753375882747033,0.9185020582785256,0.9326324150696951,0.9230452235440723
1.06,1.009047917671216,0.2033580202158619,0.4,0.00035622502775651806,2.683668694719823,0.9755294485024899,0.9186759206129229,0.9327802276816901,0.9232106885958878
1.062,1.022697092627522,0.20429194794916916,0.4,0.00040202538973261204,2.6801988387155906,0.9757221008418058,0.9188515974278952,0.9329300460347898,0.9233781724297895
1.064,1.0379910401908592,0.20525139222191613,0.4,0.0004476002936519501,2.676686830425778,0.975915521753146,0.9190290560758846,0.9330818394108772,0.9235476420486038
1.066,1.0549215371830627,0.20623618449644363,0.4,0.0004929438190507378,2.6731325796256593,0.9761096870316271,0.919208263206906,0.9332355764760955,0.9237190637755207
1.068,1.073480148012354,0.20724615305576286,0.4,0.0005380500857595673,2.6695360211126498,0.9763045718237211,0.9193891847873226,0.9333912252967558,0.9238924032719847
1.07,1.0936582261372365,0.2082811230042358,0.4,0.0005829132546422145,2.6658971146954062,0.976500150644289,0.9195717861188878,0.9335487533554618,0.9240676255558355
1.072,1.1154469155569857,0.209340916268594,0.4,0.0006275275283341744,2.6622158451669096,0.9766963973938961,0.9197560318580379,0.9337081275674357,0.9242446950196761
1.074,1.1388371523287197,0.21042535159933584,0.4,0.0006718871519808492,2.6584922222617373,0.976893285376404,0.9199418860354268,0.933869314297037,0.9244235754494645
1.076,1.1638196661110358,0.21153424457253217,0.4,0.0007159864139753001,2.6547262805977474,0.9770907873168223,0.9201293120756877,0.934032279374467,0.9246042300433165
1.078,1.190384981734199,0.2126674075920817,0.4,0.00075981964669546,2.6509180796023735,0.9772888753794087,0.9203182728174106,0.9341969881126443,0.9247866214305026
1.08,1.2185234207968563,0.21382464989244931,0.4,0.0008033812272406998,2.6470677034237697,0.9774875211860105,0.9205087305333266,0.934363405324248,0.9249707116906382
1.082,1.2482251032892577,0.2150057775419194,0.4,0.0008466655781676311,2.6431752608270105,0.9776866958346262,0.9207006469506788,0.9345314953389117,0.9251564623730437
1.084,1.2794799492429458,0.21621059344640942,0.4,0.0008896671682250203,2.6392408850755795,0.9778863699181874,0.9208939832717786,0.9347012220205642,0.9253438345162747
1.086,1.3122776804068876,0.21743889735386362,0.4,0.000932380513087681,2.6352647337983734,0.9780865135435355,0.9210887001947233,0.9348725487849019,0.9255327886677993
1.088,1.3466078219500057,0.218690485859274,0.4,0.000974800176089203,2.631246988842454,0.9782870963505929,0.9212847579342748,0.935045438616991,0.9257232849038239
1.09,1.3824597041900624,0.21996515241035536,0.4,0.0010169207689533697,2.6271878561117794,0.9784880875317087,0.9214821162428741,0.9352198540889765,0.9259152828492421
1.092,1.4198224643488522,0.22126268731390902,0.4,0.0010587369525241063,2.6230875653921553,0.9786894558511721,0.9216807344317925,0.9353957573779037,0.9261087416977072
1.094,1.4586850483336407,0.22258287774290775,0.4,0.0011002434374937937,2.6189463701626483,0.9788911696648768,0.9218805713923962,0.9355731102836286,0.9263036202318111
1.096,1.4990362125447911,0.22392550774433503,0.4,0.001141434985129778,2.614764547393698,0.9790931969401271,0.9220815856175186,0.9357518742468157,0.9264998768433566
1.098,1.5408645257095126,0.22529035824780785,0.4,0.0011823064079988942,2.6105423973321837,0.9792955052755742,0.9222837352229261,0.935932010367011,0.926697469553717
1.1,1.5841583707416493,0.2266772070750148,0.4,0.0012228525706898168,2.6062802432736882,0.9794980619212678,0.9224869779688634,0.9361134794207779,0.9268963560342676
1.102,1.6289059466274345,0.2280858289499993,0.4,0.0012630683905330477,2.6019784313222156,0.9797008337988135,0.9226912712816703,0.9362962418798898,0.9270964936268775
1.104,1.6750952703371176,0.22951599551031618,0.4,0.001302948838318336,2.5976373301376143,0.9799037875216213,0.9228965722754513,0.9364802579295657,0.9272978393644529
1.106,1.7227141787623699,0.23096747531909073,0.4,0.0013424889390093247,2.5932573306709674,0.9801068894152379,0.9231028377737945,0.9366654874867444,0.9275003499915201
1.108,1.7717503306793636,0.2324400338780075,0.4,0.0013816837724552116,2.5888388458882083,0.980310105537744,0.9233100243315177,0.9368518902183799,0.9277039819848325
1.11,1.8221912087374135,0.23393343364125135,0.4,0.001420528474099203,2.5843823104822268,0.9805134017002092,0.9235180882564374,0.9370394255597553,0.9279086915739981
1.112,1.8740241214730626,0.2354474340304354,0.4,0.001459018235683534,2.5798881805737284,0.9807167434871935,0.9237269856311464,0.9372280527328004,0.9281144347621084
1.114,1.9272362053494838,0.23698179145052772,0.4,0.0014971483059508255,2.5753569334011193,0.9809200962772782,0.9239366723347849,0.9374177307644067,0.928321167346363
1.116,1.9818144268210585,0.238536259306812,0.4,0.0015349139913415394,2.5707890669996853,0.9811234252636186,0.9241471040647973,0.9376084185047275,0.9285288449386764
1.118,2.037745584422992,0.2401105880228958,0.4,0.0015723106566872891,2.5661850998703413,0.9813266954745081,0.9243582363586611,0.937800074645455,0.9287374229862563
1.12,2.095016310885809,0.24170452505979365,0.4,0.001609333725899758,2.561545570638215,0.9815298717939341,0.9245700246155757,0.9379926577380653,0.928946856792142
1.122,2.1536130752745684,0.24331781493609994,0.4,0.0016459786826549746,2.556871037701366,0.9817329189821233,0.9247824241180986,0.9381861262120169,0.9291571015356929
1.124,2.213522185152621,0.2449501992492748,0.4,0.0016822410710726856,2.5521620788698907,0.9819358016960593,0.9249953900537214,0.9383804383929039,0.9293681122930163
1.126,2.274729788769731,0.24660141669805935,0.4,0.0017181164963905617,2.5474192909957223,0.9821384845099614,0.9252088775363679,0.9385755525205406,0.9295798440573223
1.128,2.3372218772744024,0.2482712031060355,0.4,0.0017536006256329971,2.5426432895933853,0.9823409319357141,0.9254228416278076,0.9387714267669803,0.9297922517591962
