Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
1.13,2.400984286950111,0.24995929144634754,0.4,0.0017886891882741706,2.5378347084520145,0.9825431084432362,0.925637237358971,0.9389680192544508,0.9300052902867778
1.132,2.4660027014753747,0.25166541186759916,0.4,0.0018233779768951773,2.5329941992389022,0.9827449784807758,0.9258520197511566,0.939165288073203,0.9302189145058375
1.134,2.5322626542073254,0.2533892917209376,0.4,0.001857662847834897,2.52812243109488,0.9829465064951229,0.9260671438371169,0.9393631912992593,0.9304330792797368
1.136,2.599749530488612,0.2551306555883393,0.4,0.0018915397218343415,2.5232200902218187,0.9831476569517263,0.9262825646820145,0.9395616870120557,0.9306477394892669
1.138,2.6684485699773703,0.2568892253121029,0.4,0.0019250045846741976,2.518287879462536,0.9833483943547044,0.9264982374042341,0.9397607333119673,0.9308628500523495
1.14,2.7383448690000254,0.2586647200255646,0.4,0.001958053487805285,2.513326517873414,0.9835486832667376,0.9267141171960432,0.9399602883377086,0.9310783659435957
1.142,2.8094233829266484,0.2604568561850364,0.4,0.0019906825489716387,2.508336740290012,0.9837484883288357,0.9269301593440893,0.9401603102835999,0.9312942422137093
1.144,2.8816689285686197,0.26226534760298026,0.4,0.002022887952825934,2.5033192968859734,0.9839477742799628,0.9271463192497216,0.9403607574166918,0.9315104340087256
1.146,2.9550661865982946,0.26408990548241845,0.4,0.002054665951536965,2.498274952725533,0.984146505976515,0.9273625524491288,0.940561588093739,0.931726896589077
1.148,3.029599703990396,0.26593023845258557,0.4,0.0020860128653888838,2.4932044873099013,0.9843446484116378,0.9275788146332832,0.9407627607780137,0.9319435853484752
1.15,3.1052538964848275,0.2677860526058252,0.4,0.0021169250833719183,2.488108694117852,0.984542166734371,0.9277950616676771,0.9409642340559528,0.9321604558325987
1.152,3.1820130510705913,0.2696570515357291,0.4,0.0021473990637642724,2.482988380140788,0.984739026268616,0.9280112496118481,0.94116596665363,0.9323774637575812
1.154,3.2598613284904956,0.27154293637652316,0.4,0.0021774313347049197,2.4778443654125986,0.9849351925319098,0.9282273347386758,0.9413679174530425,0.9325945650282873
1.156,3.3387827657663105,0.27344340584369187,0.4,0.0022070184947570026,2.4726774825346105,0.9851306312539994,0.9284432735534479,0.9415700455082084,0.9328117157563681
1.158,3.4187612787440345,0.27535815627584526,0.4,0.0022361572134615496,2.467488576195923,0.985325308395204,0.92865902281268,0.9417723100610648,0.9330288722780887
1.16,3.499780664658916,0.27728688167781756,0.4,0.0022648442318812167,2.46227850268944,0.98551919016456,0.9288745395426837,0.9419746705571574,0.9332459911719192
1.162,3.5818246047198667,0.2792292737649946,0.4,0.002293076363133773,2.457048129423895,0.9857122430377315,0.929089781057873,0.94217708666112,0.9334630292758774
1.164,3.6648766667128916,0.28118502200886253,0.4,0.002320850492915038,2.451798334432168,0.9859044337746862,0.9293047049787987,0.942379518271929,0.9336799437046218
1.166,3.748920307623146,0.2831538136837679,0.4,0.002348163580010997,2.446530005876204,0.9860957294371201,0.929519269249905,0.9425819255379331,0.9338966918662793
1.168,3.833938876275238,0.2851353339148791,0.4,0.0023750126567988034,2.4412440415488255,0.9862860974056253,0.9297334321569969,0.9427842688716451,0.9341132314790049
1.17,3.919915615991354,0.28712926572734065,0.4,0.0024013948297363953,2.435941348372748,0.9864755053965927,0.9299471523444107,0.9429865089642937,0.9343295205872633
1.172,4.0068336672668075,0.28913529009660255,0.4,0.0024273072798404504,2.4306228418970943,0.9866639214788386,0.9301603888318827,0.9431886068001267,0.934545517577827
1.174,4.0946760704625795,0.29115308599991396,0.4,0.002452747263152404,2.4252894457917047,0.9868513140899495,0.9303731010311036,0.9433905236704595,0.9347611811954822
1.176,4.183425768514414,0.2931823304689674,0.4,0.0024777121111922624,2.419942091339553,0.9870376520523336,0.930585248761954,0.9435922211874614,0.9349764705584341
1.178,4.273065609658026,0.29522269864367184,0.4,0.0025021992313999496,2.4145817169275587,0.9872229045889751,0.9307967922684128,0.9437936612976774,0.9351913451734089
1.18,4.363578350169979,0.2972738638270407,0.4,0.002526206107563919,2.4092092675360894,0.9874070413388785,0.9310076922341304,0.9439948062952739,0.9354057649504404
1.182,4.454946657123745,0.2993354975411754,0.4,0.0025497303002367804,2.4038256942274647,0.9875900323722013,0.9312179097976621,0.9441956188350095,0.9356196902173418
1.184,4.547153111160504,0.3014072695843221,0.4,0.002572769447137684,2.3984319536337377,0.987771848205061,0.9314274065673522,0.9443960619449194,0.9358330817338494
1.186,4.640180209274172,0.3034888480889828,0.4,0.00259532126354122,2.3930290074440688,0.9879524598140154,0.9316361446358651,0.9445960990387114,0.9360459007054357
1.188,4.734010367610201,0.30557989958105386,0.4,0.0026173835426525852,2.3876178218919617,0.9881318386502039,0.9318440865943532,0.9447956939278677,0.9362581087967872
1.19,4.82862592427762,0.3076800890399759,0.4,0.0026389541559687867,2.3821993672426767,0.9883099566531486,0.9320511955462616,0.9449948108334467,0.9364696681449395
1.192,4.924009142173827,0.30978907995985916,0.4,0.0026600310536256445,2.376774617281089,0.9884867862642024,0.9322574351207565,0.9451934143975838,0.9366805413720645
1.194,5.0201422118216215,0.3119065344115697,0.4,0.002680612264730373,2.371344548800296,0.9886623004396434,0.9324627694857793,0.945391469694679,0.9368906915979054
1.196,5.117007254217936,0.3140321131057408,0.4,0.0027006958976795213,2.3659101410912458,0.9888364726634076,0.9326671633607152,0.9455889422422776,0.9371000824518557
1.198,5.214586323693758,0.31616547545668594,0.4,0.0027202801404620607,2.360472375433682,0.9890092769594502,0.9328705820286733,0.9457857980116294,0.9373086780846737
1.2,5.312861410784683,0.3183062796471834,0.4,0.002739363260947409,2.35503223458868,0.9891806879037381,0.9330729913483768,0.9459820034379312,0.9375164431798337
1.202,5.411814445111571,0.32045418269410164,0.4,0.0027579436071581997,2.349590702293049,0.989350680635862,0.9332743577656528,0.9461775254302434,0.9377233429645063
1.204,5.511427298270735,0.32260884051483546,0.4,0.002776019607527601,2.3441487627558883,0.9895192308702617,0.9334746483245208,0.9463723313810788,0.937929343220163
1.206,5.611681786733121,0.3247699079945222,0.4,0.0027935897711409974,2.3387074001575607,0.9896863149070684,0.9336738306778776,0.9465663891756629,0.9381344102928058
1.208,5.712559674751903,0.32693703905400134,0.4,0.002810652687961864,2.3332675981513584,0.9898519096425487,0.9338718730977713,0.9467596672008579,0.9383385111028134
1.21,5.814042677277914,0.3291098867184895,0.4,0.002827207029041658,2.327830339368128,0.9900159925791544,0.934068744485264,0.946952134353753,0.9385416131544063
1.212,5.916112462882358,0.3312881031869326,0.4,0.0028432515467135683,2.3223966049241227,0.9901785418351693,0.9342644143798764,0.9471437600499136,0.9387436845447219
1.214,6.018750656686191,0.33347133990200384,0.4,0.0028587850747699736,2.316967373932341,0.9903395361539503,0.9344588529686171,0.947334514231291,0.938944693972503
1.216,6.121938843295595,0.3356592476207061,0.4,0.0028738065286234567,2.3115436230176094,0.9904989549127613,0.9346520310945878,0.9475243673737881,0.9391446107463921
1.218,6.2256585697429685,0.33785147648555136,0.4,0.002888314905451247,2.3061263258356677,0.990656778131193,0.9348439202651657,0.9477132904944793,0.9393434047928342
1.22,6.3298913484327874,0.3400476760962704,0.4,0.002902309284322955,2.3007164525965065,0.9908129864791692,0.9350344926597625,0.9479012551584861,0.9395410466635825
1.222,6.43461866009179,0.34224749558202544,0.4,0.0029157888263114883,2.295314969592207,0.9909675612845332,0.9352237211371515,0.9480882334855013,0.9397375075428073
1.224,6.539821956722832,0.34445058367407894,0.4,0.0029287527745870297,2.289922838729524,0.9911204845402166,0.9354115792423705,0.9482741981559667,0.9399327592538066
1.226,6.645482664561829,0.3466565887788875,0.4,0.0029412004544939817,2.2845410170674576,0.9912717389109819,0.9355980412131907,0.9484591224168979,0.9401267742653162
1.228,6.751582187037149,0.3488651590515772,0.4,0.0029531312736107837,2.279170456360045,0.9914213077397439,0.9357830819861568,0.9486429800873609,0.9403195256974213
1.23,6.858101907730868,0.3510759424697628,0.4,0.0029645447217925163,2.2738121026046096,0.9915691750534632,0.9359666772021946,0.9488257455635949,0.9405109873270656
1.232,6.965023193341223,0.3532885869076757,0.4,0.0029754403711962215,2.268466895595693,0.9917153255686112,0.9361488032117855,0.9490073938237834,0.9407011335931588
1.234,7.072327396645692,0.3555027402105514,0.4,0.0029858178762888696,2.2631357684848923,0.9918597446962085,0.9363294370797096,0.9491879004324754,0.9408899396012843
1.236,7.179995859464024,0.35771805026924786,0.4,0.0029956769738379214,2.257819647346829,0.9920024185464318,0.9365085565893557,0.9493672415446518,0.9410773811280055
1.238,7.288009915620627,0.35993416509504544,0.4,0.0030050174828844364,2.252519450751456,0.9921433339327902,0.9366861402465994,0.9495453939094428,0.9412634346247696
1.24,7.396350893905676,0.3621507328945945,0.4,0.0030138393046986903,2.2472360893429184,0.992282478375873,0.9368621672832503,0.9497223348734929,0.9414480772214138
1.242,7.505000121034296,0.3643674021449675,0.4,0.003022142422718273,2.241970465425171,0.9924198401066644,0.9370366176600678,0.9498980423839768,0.9416312867292711
1.244,7.6139389246032145,0.3665838216687733,0.4,0.0030299269024686537,2.2367234725545586,0.9925554080694289,0.9372094720693495,0.9500724949912664,0.9418130416438792
1.246,7.723148636044229,0.36879964070930127,0.4,0.003037192891466197,2.231495995139545,0.9926891719241657,0.9373807119370876,0.9502456718512482,0.9419933211472907
1.248,7.832610593573869,0.3710145090056427,0.4,0.003043940619103636,2.2262889080477937,0.9928211220486346,0.9375503194247047,0.9504175527272967,0.9421721051099918
1.25,7.942306145138622,0.3732280768677627,0.4,0.0030501703965180103,2.2211030762207735,0.9929512495399526,0.9377182774303604,0.9505881179919012,0.9423493740924254
1.252,8.052216651355092,0.3754399952514701,0.4,0.0030558826164410863,2.2159393542960806,0.9930795462157639,0.9378845695898391,0.9507573486279508,0.9425251093461241
1.254,8.162323488444446,0.37764991583325597,0.4,0.003061077753032295,2.210798586237645,0.9932060046149828,0.9380491802770157,0.9509252262296785,0.9426992928144563
1.256,8.272608051160557,0.3798574910849535,0.4,0.0030657563616942165,2.2056816049739925,0.9933306179981146,0.9382120946039061,0.9510917330032653,0.9428719071329835
1.258,8.383051755711154,0.38206237434818396,0.4,0.003069919078870663,2.2005892320447313,0.9934533803471532,0.9383732984203027,0.9512568517671108,0.9430429356294379
1.26,8.49363604267143,0.3842642199085483,0.4,0.003073566621827419,2.195522277255412,0.9935742863650574,0.9385327783129992,0.9514205659517676,0.9432123623233162
1.262,8.604342379889413,0.38646268306952697,0.4,0.0030766997884157004,2.190481538340925,0.993693331474814,0.9386905216046082,0.9515828595995471,0.9433801719251014
1.264,8.715152265382539,0.3886574202260453,0.4,0.003079319456818403,2.1854678006375754,0.9938105118180813,0.9388465163519749,0.9517437173637966,0.9435463498351062
1.266,8.826047230224756,0.39084808893767353,0.4,0.003081426585279237,2.180481836763982,0.9939258242534247,0.9390007513441896,0.9519031245078519,0.9437108821419503
1.268,8.93700884142359,0.39303434800141795,0.4,0.0030830222118148243,2.175524406310927,0.9940392663541415,0.9391532161002069,0.9520610669036704,0.9438737556206711
1.27,9.04801870478653,0.3952158575240686,0.4,0.0030841074539098698,2.1705962555403038,0.9941508364056834,0.9393039008660705,0.9522175310301454,0.9440349577304717
1.272,9.159058467776138,0.39739227899406726,0.4,0.0030846835081955104,2.1656981170932648,0.9942605334026732,0.939452796611753,0.9523725039711066,0.9441944766121128
1.274,9.270109822353284,0.3995632753528608,0.4,0.003084751650110963,2.160830709707705,0.9943683570455304,0.9395998950276127,0.9525259734130131,0.9443523010849515
1.276,9.381154507807898,0.4017285110657007,0.4,0.0030843132335485967,2.1559947379451874,0.9944743077366955,0.9397451885204723,0.9526779276423373,0.9445084206436307
1.278,9.49217431357664,0.40388765219185907,0.4,0.0030833696904825603,2.1511908919274103,0.9945783865764748,0.9398886702093273,0.9528283555426516,0.9446628254544277
1.28,9.603151082046928,0.4060403664542256,0.4,0.003081922530581114,2.146419847082328,0.9946805953584913,0.9400303339206857,0.9529772465914143,0.9448155063512604
1.282,9.714066711346694,0.4081863233082498,0.4,0.003079973340802808,2.1416822639000053,0.994780936564764,0.940170174183548,0.9531245908564668,0.9449664548313658
1.284,9.82490315811933,0.4103251940101984,0.4,0.0030775237849766696,2.1369787876983057,0.9948794133604068,0.9403081862240301,0.9532703789922401,0.9451156630506452
1.286,9.935642440283232,0.41245665168469875,0.4,0.0030745756033665646,2.132310048398485,0.9949760295879618,0.9404443659596378,0.9534146022356804,0.9452631238186917
1.288,10.046266639775371,0.41458037139153026,0.4,0.0030711306122199033,2.12767666031077,0.9950707897613665,0.9405787099931986,0.9535572524018978,0.945408830593499
1.29,10.156757905278361,0.4166960301916416,0.4,0.003067190703300872,2.1230792219299914,0.9951636990595639,0.9407112156064532,0.9536983218795398,0.94555277747586
1.292,10.267098454930409,0.4188033072123596,0.4,0.003062757843408376,2.118518315741327,0.995254763319759,0.9408418807533211,0.9538378036259012,0.9456949592034612
1.294,10.377270579017676,0.42090188371176257,0.4,0.003057834073878886,2.113994508036221,0.9953439890303286,0.9409707040528368,0.9539756911617687,0.9458353711446791
1.296,10.487256642648457,0.4229914431421926,0.4,0.003052421510074392,2.109508348738523,0.9954313833233924,0.9410976847817734,0.9541119785660122,0.9459740092920838
1.298,10.597039088408655,0.42507167121287553,0.4,0.003046522340855665,2.1050603712408873,0.9955169539670472,0.9412228228669519,0.9542466604699238,0.9461108702556574
1.3,10.706600438998047,0.42714225595163074,0.4,0.003040138828041041,2.1006510922514807,0.9956007093572756,0.9413461188772507,0.9543797320513134,0.9462459512557343
1.302,10.815923299846789,0.4292028877656392,0.4,0.0030332733058509465,2.096281011651015,0.9956826585095332,0.9414675740153162,0.9545111890283647,0.9463792501156676
1.304,10.924990361711691,0.43125325950124666,0.4,0.003025928180338387,2.091950612360141,0.9957628110500211,0.9415871901089865,0.9546410276532581,0.9465107652542325
1.306,11.033784403251728,0.4332930665027872,0.4,0.0030181059288056267,2.087660360217216,0.9958411772066518,0.9417049696024324,0.9547692447055681,0.9466404956777682
1.308,11.142288293582311,0.4353220066703932,0.4,0.003009809099207298,2.0834107038664564,0.9959177677997141,0.9418209155470266,0.9548958374854392,0.9467684409720721
1.31,11.250484994807827,0.437339780516783,0.4,0.0030010403095401734,2.0792020746564877,0.9959925942322475,0.9419350315919448,0.9550208038065485,0.9468946012940466
1.312,11.358357564531971,0.43934609122299706,0.4,0.0029918022472198453,2.0750348865492807,0.9960656684801289,0.9420473219745107,0.9551441419888593,0.947018977363111
1.314,11.465889158345417,0.4413406446930727,0.4,0.0029820976684445666,2.0709095360394763,0.9961370030818825,0.9421577915102893,0.9552658508511744,0.9471415704523836
1.316,11.573063032290355,0.4433231496076316,0.4,0.0029719293975464973,2.0668264020840827,0.9962066111282197,0.9422664455829397,0.9553859297034952,0.9472623823796406
1.318,11.679862545301438,0.44529331747637046,0.4,0.0029613003263306162,2.062785846042523,0.9962745062513171,0.9423732901338328,0.9555043783391902,0.9473814154980624
1.32,11.786271161622734,0.44725086268943576,0.4,0.0029502134134015597,2.0587882116270144,0.9963407026138392,0.9424783316514425,0.955621197026985,0.9474986726867711
1.322,11.892272453200215,0.44919550256767027,0.4,0.002938671683478646,2.054833824863242,0.9964052148977159,0.9425815771605232,0.9557363865027756,0.9476141573411708
1.324,11.997850102049378,0.4511269574117142,0.4,0.002926678226699356,2.050922994061293,0.9964680582926809,0.9426830342110726,0.955849947961274,0.9477278733630939
1.326,12.102987902597603,0.4530449505499561,0.4,0.0029142361979115376,2.047056009796808,0.9965292484845811,0.9427827108670995,0.9559618830474935,0.9478398251507666
1.328,12.207669764000803,0.45494920838531466,0.4,0.002901348815954605,2.043233144902296,0.9965888016434634,0.9428806156951955,0.9560721938480786,0.9479500175885958
1.33,12.31187971243404,0.4568394604408468,0.4,0.0028880193629300084,2.0394546544685683,0.9966467344114501,0.9429767577529262,0.9561808828824888,0.9480584560367908
1.332,12.415601893355655,0.45871543940416987,0.4,0.0028742511834612544,2.035720775856218,0.9967030638904077,0.9430711465770452,0.9562879530940418,0.9481651463208232
1.334,12.5188205737446,0.4605768811706921,0.4,0.002860047683943746,2.0320317287170875,0.9967578076294213,0.9431637921715432,0.9563934078408217,0.9482700947207358
1.336,12.621520144310562,0.4624235248856445,0.4,0.0028454123317847345,2.0283877150256484,0.9968109836120809,0.9432547049955403,0.9564972508864639,0.948373307960307
1.338,12.723685121676581,0.46425511298490496,0.4,0.002830348654633656,2.024788919120218,0.996862610243589,0.9433438959510281,0.956599486390818,0.9484747931960806
1.34,12.825300150533756,0.4660713912346162,0.4,0.00281486023960314,2.0212355077539272,0.9969127063376998,0.9434313763704727,0.9567001189005,0.9485745580062657
1.342,12.926350005767777,0.4678721087695874,0.4,0.002798950732480972,2.017727630155351,0.9969612911034944,0.943517158004287,0.9567991533393392,0.9486726103795196
1.344,13.026819594556905,0.4696570181304798,0.4,0.0027826238369332954,2.014265418098709,0.9970083841320087,0.9436012530081807,0.9568965949987261,0.9487689587036171
1.346,13.126693958441123,0.47142587529977603,0.4,0.002765883313699341,2.0108489859835412,0.9970540053827132,0.9436836739303953,0.9569924495278709,0.9488636117540172
1.348,13.225958275362158,0.4731784397365288,0.4,0.0027487329797779626,2.0074784309237423,0.9970981751698619,0.9437644336988376,0.9570867229239763,0.9489565786823345
1.35,13.324597861674057,0.474914474409893,0.4,0.0027311767076062692,2.0041538328458564,0.9971409141487151,0.9438435456081145,0.9571794215223353,0.9490478690047226
1.352,13.422598174124069,0.47663374583143875,0.4,0.0027132184242306405,2.000875254596516,0.9971822433016467,0.9439210233064826,0.9572705519863576,0.9491374925901802
1.354,13.519944811803542,0.478336024086251,0.4,0.002694862110470404,1.9976427420589005,0.9972221839241437,0.9439968807827201,0.9573601212975346,0.9492254596487838
1.356,13.616623518068598,0.480021082862817,0.4,0.002676111800074465,1.9944563242780926,0.9972607576107082,0.9440711323529274,0.9574481367453478,0.9493117807198593
1.358,13.712620182430305,0.48168869948170434,0.4,0.00265697157887117,1.9913160135952108,0.99729798624067,0.9441437926472698,0.9575346059171289,0.9493964666600979
1.36,13.807920842414143,0.4833386549230396,0.4,0.0026374455839116803,1.9882218057901693,0.9973338919639217,0.944214876596667,0.9576195366878782,0.9494795286316242
1.362,13.902511685388511,0.48497073385278544,0.4,0.0026175380026071493,1.9851736802329454,0.9973684971865797,0.9442843994194403,0.957702937210048,0.9495609780900275
1.364,13.99637905036207,0.4865847246478311,0.4,0.0025972530718599693,1.9821716000431948,0.9974018245565871,0.944352376607925,0.9577848159032979,0.94964082677236
1.366,14.089509429749693,0.48818041941989715,0.4,0.002576595077189376,1.9792155122580828,0.9974338969492605,0.9444188239150584,0.9578651814442305,0.9497190866851124
1.368,14.18188947110687,0.4897576140382671,0.4,0.0025555683518516813,1.9763053480081723,0.9974647374527986,0.9444837573409494,0.9579440427561106,0.9497957700921754
1.37,14.273505978832315,0.4913161081513522,0.4,0.002534177275955408,1.9734410227012131,0.9974943693537491,0.9445471931194409,0.9580214089985786,0.9498708895027917
1.372,14.36434591583865,0.4928557052071023,0.4,0.002512426275571603,1.9706224362136822,0.997522816122459,0.9446091477046715,0.9580972895573626,0.9499444576595096
1.374,14.454396405190973,0.494376212472268,0.4,0.0024903198218395924,1.9678494730899017,0.9975501013984996,0.944669637757647,0.958171694033997,0.9500164875261442
1.376,14.543644731713146,0.495877441050531,0.4,0.0024678624300684504,1.965122002748575,0.9975762489760919,0.9447286801328276,0.958244632235553,0.9500869922757544
1.378,14.63207834356171,0.4973592058995131,0.4,0.002445058658834434,1.9624398796965707,0.9976012827895272,0.9447862918647402,0.9583161141643872,0.950155985278641
1.38,14.719684853767143,0.49882132584667227,0.4,0.0024219131090746746,1.9598029437497813,0.9976252268986029,0.944842490154626,0.9583861500079189,0.9502234800903786
1.382,14.80645204174252,0.5002636236041053,0.4,0.0023984304231773434,1.9572110202608735,0.9976481054740735,0.9448972923571273,0.9584547501284352,0.9502894904398826
1.384,14.892367854759321,0.5016859257822665,0.4,0.002374615284068575,1.954663920353762,0.9976699427831324,0.9449507159670267,0.9585219250529375,0.950354030217523
1.386,14.977420409390305,0.5030880629026181,0.4,0.0023504724142963934,1.9521614411646133,0.9976907631749286,0.9450027786060423,0.9585876854630317,0.9504171134632889
1.388,15.061597992919387,0.5044698694092274,0.4,0.002326006575111882,1.9497033660892007,0.9977105910661287,0.9450534980096881,0.9586520421848675,0.9504787543550157
1.39,15.144889064718349,0.5058311836793256,0.4,0.0023012225655478537,1.9472894650364174,0.9977294509265331,0.945102892014209,0.9587150061791366,0.9505389671966742
1.392,15.227282257590383,0.5071718480328451,0.4,0.0022761252214952505,1.9449194946877588,0.9977473672647541,0.9451509785435976,0.9587765885311327,0.9505977664067382
1.394,15.30876637908031,0.5084917087409505,0.4,0.002250719414777518,1.94259319876258,0.9977643646139644,0.9451977755966974,0.9588368004408795,0.950655166506629
1.396,15.389330412751484,0.5097906160335808,0.4,0.0022250100522231836,1.9403103082889301,0.9977804675177242,0.9452433012344036,0.9588956532133343,0.9507111821092482
1.398,15.468963519429236,0.5110684241060196,0.4,0.00219900207473687,1.9380705418797686,0.9977957005158964,0.9452875735669686,0.9589531582486711,0.9507658279076048
1.4,15.547655038410877,0.5123249911245115,0.4,0.002172700456368968,1.9358736060143586,0.9978100881306556,0.9453306107414158,0.9590093270326502,0.9508191186635417
1.402,15.625394488642197,0.5135601792309412,0.4,0.002146110203384188,1.9337191953246367,0.9978236548526017,0.9453724309290731,0.9590641711270774,0.9508710691965695
1.404,15.70217156986038,0.5147738545465954,0.4,0.0021192363533292144,1.931606992886353,0.9978364251269828,0.9454130523132326,0.9591177021603626,0.950921694372813
1.406,15.777976163703373,0.5159658871750227,0.4,0.002092083974099664,1.9295366705147798,0.9978484233400384,0.9454524930769386,0.959169931818178,0.9509710090940772
1.408,15.852798334785643,0.5171361512040158,0.4,0.0020646581630065653,1.9275078890647717,0.9978596738054702,0.9454907713909181,0.9592208718342251,0.9510190282870385
1.41,15.926628331740329,0.5182845247067279,0.4,0.00203696404584256,1.925520298734975,0.997870200751044,0.9455279054016553,0.959270533981114,0.9510657668925675
1.412,15.999456588227762,0.5194108897419489,0.4,0.0020090067759480253,1.923573539375974,0.9978800283053367,0.9455639132196165,0.9593189300613585,0.9511112398551876
1.414,16.07127372391038,0.5205151323535544,0.4,0.0019807915332773125,1.9216672408021591,0.9978891804846298,0.945598812907636,0.9593660718984964,0.9511554621126784
1.416,16.142070545394027,0.521597142569153,0.4,0.0019523235234652915,1.9198010231071043,0.9978976811799609,0.9456326224694654,0.9594119713283343,0.9511984485858265
1.418,16.211838047135657,0.5226568143979478,0.4,0.0019236079768943874,1.9179744969822419,0.997905554144338,0.9456653598384924,0.9594566401903251,0.9512402141683284
1.42,16.28056741231746,0.5236940458278314,0.4,0.001894650147762291,1.916187264038618,0.9979128229801245,0.9456970428666378,0.9595000903190812,0.9512807737168565
1.422,16.348250013687448,0.5247087388217347,0.4,0.0018654553131505188,1.9144389171315077,0.9979195111266003,0.9457276893134346,0.95954233353603,0.9513201420412853
1.424,16.414877414366508,0.525700799313251,0.4,0.0018360287720939948,1.9127290406876862,0.9979256418477078,0.9457573168352944,0.9595833816412116,0.9513583338950892
1.426,16.48044136862202,0.5266701372015522,0.4,0.0018063758446518218,1.9110572110351223,0.9979312382199904,0.9457859429749684,0.9596232464052288,0.951395363965914
1.428,16.544933822607998,0.5276166663456171,0.4,0.0017765018709794036,1.9094229967348908,0.9979363231207231,0.9458135851512074,0.9596619395613472,0.9514312468663276
1.43,16.608346915071888,0.528540304557793,0.4,0.0017464122104020796,1.907825958915077,0.9979409192162504,0.9458402606486245,0.9596994727977545,0.9514659971247537
1.432,16.67067297802803,0.5294409735967087,0.4,0.0017161122404904215,1.9062656516064624,0.9979450489505332,0.9458659866077692,0.9597358577499805,0.951499629176594
1.434,16.73190453739788,0.5303185991595565,0.4,0.0016856073561373442,1.9047416220797706,0.9979487345339076,0.9458907800154133,0.9597711059934799,0.951532157355542
1.436,16.792034313617016,0.5311731108737673,0.4,0.001654902968637174,1.9032534111842545,0.9979519979320705,0.9459146576950586,0.9598052290363858,0.9515635958850955
1.438,16.85105522220906,0.5320044422880917,0.4,0.0016240045047668146,1.9018005536874096,0.997954860855286,0.9459376362976654,0.9598382383124323,0.951593958870267
1.44,16.908960374326526,0.53281253086311,0.4,0.0015929174058691487,1.9003825786156,0.9979573447478282,0.9459597322926097,0.9598701451740532,0.9516232602894996
1.442,16.96574307725875,0.5335973179611894,0.4,0.0015616471269388021,1.898999009595376,0.9979594707776612,0.9459809619588728,0.959900960885659,0.9516515139867924
1.444,17.021396834906927,0.5343587488359018,0.4,0.0015301991357104024,1.8976493651952686,0.9979612598263595,0.9460013413764681,0.9599306966170934,0.9516787336640348
1.446,17.07591534822637,0.53509677262093,0.4,0.001498578911749452,1.8963331592678503,0.9979627324792785,0.9460208864181051,0.9599593634372744,0.9517049328735591
1.448,17.12929251563611,0.535811342318468,0.4,0.0014667919455459348,1.8950499012918438,0.9979639090159768,0.9460396127410995,0.959986972308022,0.9517301250109089
1.45,17.181522433395905,0.5365024147871437,0.4,0.001434843737610772,1.8937990967140694,0.9979648094008965,0.9460575357795312,0.9600135340780752,0.9517543233078309
1.452,17.23259939595076,0.5371699507294735,0.4,0.001402739797575237,1.8925802472910183,0.9979654532743036,0.9460746707366506,0.9600390594773002,0.9517775408254899
1.454,17.282517896243114,0.537813914678871,0.4,0.001370485643293434,1.891392851429841,0.9979658599434971,0.9460910325775412,0.960063559111092,0.9517997904479115
1.456,17.33127262599274,0.5384342749862214,0.4,0.001338086799947947,1.8902364045285456,0.997966048374286,0.9461066360220388,0.9600870434549748,0.951821084875656
1.458,17.37885847594452,0.5390310038060422,0.4,0.0013055487991587534,1.8891103993151928,0.9979660371827416,0.9461214955379095,0.9601095228493961,0.9518414366197218
1.46,17.42527053608422,0.5396040770822419,0.4,0.001272877178095502,1.8880143261858884,0.9979658446272273,0.9461356253342909,0.9601310074947252,0.951860857995686
1.462,17.470504095822328,0.5401534745334953,0.4,0.001240077478593242,1.8869476735413655,0.9979654886007109,0.9461490393554001,0.9601515074464518,0.9518793611180815
1.464,17.51455464414616,0.5406791796382476,0.4,0.0012071552462716948,1.885909928121957,0.9979649866233613,0.946161751274507,0.9601710326105879,0.9518969578950123
1.466,17.557417869740295,0.5411811796193653,0.4,0.001174116029658151,1.8849005753407544,0.9979643558354327,0.9461737744881777,0.9601895927392752,0.951913660023009
1.468,17.59908966107554,0.5416594654284418,0.4,0.0011409653793140748,1.8839190996147623,0.9979636129904407,0.9461851221107912,0.9602071974265983,0.9519294789821287
1.47,17.639566106466464,0.5421140317297775,0.4,0.0011077088469654934,1.882964984693844,0.9979627744486329,0.9461958069693274,0.9602238561046078,0.9519444260312964
1.472,17.678843494097755,0.5425448768840452,0.4,0.0010743519846372457,1.8820377139872742,0.997961856170756,0.9462058415984318,0.9602395780395493,0.9519585122038938
1.474,17.71691831201943,0.5429520029316504,0.4,0.0010409003437911637,1.8811367708876976,0.9979608737121208,0.9462152382357564,0.9602543723283035,0.9519717483035937
1.476,17.75378724811113,0.5433354155758044,0.4,0.0010073594744682533,1.880261639092315,0.9979598422169711,0.9462240088175786,0.9602682478950368,0.9519841449004408
1.478,17.78944719001559,0.5436951241653164,0.4,0.0009737349244349431,1.8794118029211047,0.9979587764131536,0.9462321649746979,0.9602812134880635,0.951995712327183
1.48,17.823895225041433,0.5440311416771187,0.4,0.0009400322383334628,1.8785867476318974,0.9979576906070956,0.9462397180286146,0.960293277676919,0.9520064606758503
1.482,17.857128640035487,0.5443434846985333,0.4,0.0009062569568364138,1.8777859597321245,0.9979565986790869,0.9462466789879878,0.9603044488496453,0.9520163997945844
1.484,17.88914492122471,0.5446321734092949,0.4,0.0008724146158055893,1.8770089272870638,0.997955514078875,0.9462530585453751,0.96031473521029,0.9520255392847174
1.486,17.919941754027935,0.5448972315633311,0.4,0.000838510745455101,1.8762551402244052,0.9979544498215639,0.9462588670742533,0.9603241447766157,0.9520338884981014
1.488,17.949517022837547,0.5451386864703178,0.4,0.0008045508695188661,1.875524090634966,0.99795341848383,0.9462641146263222,0.9603326853780247,0.9520414565346884
1.49,17.977868810771287,0.5453565689770146,0.4,0.0007705405044225075,1.8748152730693906,0.9979524322004462,0.9462688109290883,0.9603403646536942,0.9520482522403609
1.492,18.0049953993943,0.5455509134483838,0.4,0.0007364851584597161,1.8741281848306632,0.9979515026611206,0.9462729653837336,0.9603471900509245,0.952054284205012
1.494,18.030895268411633,0.5457217577485087,0.4,0.0007023903309731251,1.8734623262622796,0.9979506411076464,0.946276587063261,0.9603531688236977,0.9520595607608754
1.496,18.055567095331337,0.5458691432213123,0.4,0.0006682615115397418,1.8728172010319104,0.9979498583313684,0.9462796847109264,0.9603583080314511,0.9520640899811055
1.498,18.079009755098284,0.5459931146710829,0.4,0.0006341041791609828,1.872192316410411,0.9979491646709596,0.9462822667389459,0.960362614538056,0.9520678796786038
1.5,18.101222319698955,0.5460937203428167,0.4,0.0005999238014573559,1.8715871835460205,0.9979485700105146,0.9462843412274851,0.9603660950110112,0.9520709374050963
1.502,18.122204057737303,0.5461710119023766,0.4,0.0005657258338678318,1.8710013177336011,0.9979480837779543,0.9462859159239275,0.9603687559208417,0.9520732704504533
1.504,18.14195443398185,0.5462250444164761,0.4,0.0005315157188539464,1.8704342386787798,0.9979477149437441,0.9462869982424179,0.9603706035407078,0.9520748858422591
1.506,18.160473108884293,0.5462558763324925,0.4,0.0004972988851086745,1.8698854707568489,0.9979474720199253,0.9462875952636843,0.9603716439462189,0.9520757903456225
1.508,18.17775993806962,0.5462635694581108,0.4,0.000463080746770113,1.8693545432662857,0.997947363059456,0.9462877137351312,0.9603718830154538,0.9520759904632317
1.51,18.193814971798083,0.5462481889408013,0.4,0.0004288667026400143,1.8688409906767687,0.9979473956558642,0.9462873600712091,0.9603713264291841,0.9520754924356499
1.512,18.20863845439908,0.5462098032471374,0.4,0.00039466213540720514,1.868344352871549,0.9979475769432097,0.9462865403540516,0.9603699796713004,0.9520743022418506
1.514,18.22223082367719,0.5461484841419527,0.4,0.00036047241087593085,1.8678641753840661,0.9979479135963526,0.9462852603343848,0.9603678480294388,0.9520724255999895
1.516,18.234592710290528,0.546064306667338,0.4,0.0003263028771991597,1.8674000096286767,0.9979484118315299,0.9462835254326996,0.9603649365958054,0.9520698679684125
1.518,18.245724937101546,0.5459573491214816,0.4,0.0002921588641168849,1.8669514131253881,0.9979490774072348,0.9462813407406924,0.9603612502682006,0.9520666345468981
1.52,18.255628518500558,0.5458276930373543,0.4,0.0002580456821994606,1.866517949718481,0.9979499156253999,0.9462787110229638,0.9603567937512335,0.9520627302781277
1.522,18.264304659702056,0.5456754231612355,0.4,0.0002239686220960074,1.866099189788915,0.9979509313328792,0.9462756407189801,0.960351571557733,0.9520581598493872
1.524,18.271754756014133,0.5455006274310868,0.4,0.00018993295378792445,1.8656947104604136,0.9979521289232288,0.9462721339452879,0.9603455880103474,0.9520529276944936
1.526,18.277980392081055,0.545303396954762,0.4,0.00015594392584754332,1.8653040957991303,0.9979535123387845,0.9462681944979855,0.9603388472433319,0.9520470379959441
1.528,18.282983341099282,0.5450838259880653,0.4,0.0001220067647019612,1.864926937006803,0.9979550850730288,0.9462638258554417,0.9603313532045222,0.952040494687287
1.53,18.286765564007062,0.5448420119126456,0.4,8.812667390208935e-05,1.864562832607302,0.9979568501732506,0.9462590311812639,0.9603231096574903,0.9520333014557072
1.532,18.289329208647803,0.5445780552137303,0.4,5.4308833396954335e-05,1.864211388626494,0.9979588102434912,0.9462538133275086,0.960314120183881,0.9520254617448292
1.534,18.290676608907443,0.5442920594576949,0.4,2.0558398813289632e-05,1.8638722187653327,0.9979609674477724,0.9462481748381327,0.9603043881859241,0.9520169787577285
1.536,18.290810283825945,0.5439841312694667,0.4,-1.311949925954419e-05,1.8635449445661085,0.9979633235136065,0.9462421179526804,0.9602939168891236,0.9520078554601511
1.538,18.289732936683155,0.5436543803097567,0.4,-4.671975597927198e-05,1.8632291955717801,0.9979658797357823,0.9462356446102047,0.9602827093451148,0.9519980945839381
1.54,18.287447454059226,0.5433029192521212,0.4,-8.023729295500936e-05,1.8629246094783207,0.9979686369804238,0.9462287564534144,0.9602707684346925,0.951987698630649
1.542,18.283956904869765,0.5429298637598444,0.4,-0.00011366705894612058,1.862630832280023,0.9979715956893183,0.946221454833049,0.9602580968710015,0.9519766698753829
1.544,18.27926453937593,0.5425353324626406,0.4,-0.00014700403055558788,1.8623475184076983,0.997974755884508,0.9462137408124707,0.9602446972028897,0.9519650103707906
1.546,18.273373788169653,0.5421194469331729,0.4,-0.00018024321291784933,1.8620743308597214,0.9979781171731459,0.9462056151724759,0.9602305718184205,0.9519527219512796
1.548,18.266288261134235,0.5416823316633796,0.4,-0.00021337964038106255,1.861810941325873,0.9979816787526037,0.9461970784163148,0.960215722948537,0.9519398062373985
1.55,18.25801174638042,0.5412241140406097,0.4,-0.00024640837718374977,1.8615570303039335,0.9979854394158336,0.9461881307749193,0.9602001526708777,0.9519262646404051
1.552,18.24854820915827,0.5407449243235537,0.4,-0.0002793245181257781,1.8613122872089944,0.9979893975569787,0.946178772212333,0.9601838629137419,0.9519120983670116
1.554,18.237901790744967,0.5402448956179752,0.4,-0.00031212318923362896,1.8610764104754502,0.9979935511772221,0.9461690024313386,0.9601668554601948,0.9518973084242975
1.556,18.226076807308758,0.5397241638522291,0.4,-0.0003447995484199083,1.8608491076516454,0.9979978978908771,0.9461588208792764,0.9601491319523136,0.9518818956247943
1.558,18.213077748749264,0.5391828677525627,0.4,-0.0003773487861370484,1.8606300954871466,0.9980024349317076,0.9461482267540522,0.96013069389557,0.9518658605917306
1.56,18.198909277514378,0.5386211488181986,0.4,-0.00040976612602515027,1.860419100012631,0.9980071591594747,0.9461372190103238,0.9601115426633421,0.9518492037644347
1.562,18.18357622739394,0.5380391512961853,0.4,-0.000442046825553915,1.8602158566123643,0.9980120670667082,0.9461257963658679,0.9600916795015543,0.9518319254038919
1.564,18.16708360229039,0.5374370221560192,0.4,-0.0004741861766586108,1.860020110089271,0.998017154785691,0.9461139573081153,0.9600711055334412,0.9518140255984501
1.566,18.149436574966664,0.5368149110640204,0.4,-0.0005061795063700199,1.8598316147225833,0.9980224180956548,0.9461017001008537,0.9600498217644293,0.9517955042696667
1.568,18.130640485771508,0.5361729703574676,0.4,-0.0005380221774383101,1.859650134318074,0.9980278524301822,0.9460890227910899,0.9600278290871321,0.9517763611782967
1.57,18.110700841342428,0.5355113550184756,0.4,-0.000569709588950773,1.859475442250875,0.9980334528848058,0.9460759232160662,0.9600051282864573,0.9517565959304116
1.572,18.08962331328655,0.5348302226476179,0.4,-0.000601237176943368,1.8593073215008968,0.9980392142248006,0.9460623990104273,0.9599817200448191,0.9517362079836483
1.574,18.067413736839523,0.5341297334372792,0.4,-0.000632600415006014,1.8591455646808566,0.9980451308931644,0.946048447613528,0.9599576049474493,0.951715196653579
1.576,18.04407810950281,0.5334100501447396,0.4,-0.0006637948148815648,1.8589899740569376,0.9980511970187764,0.9460340662768787,0.9599327834878075,0.9516935611201994
1.578,18.01962258965947,0.5326713380649776,0.4,-0.0006948159270584037,1.858840361562107,0.9980574064247335,0.9460192520717219,0.9599072560730815,0.9516713004345294
1.58,17.994053495168757,0.53191376500319,0.4,-0.0007256593413565947,1.858696548802114,0.998063752636851,0.9460040018967347,0.9598810230297755,0.9516484135253188
1.582,17.967377301939738,0.5311375012470202,0.4,-0.0007563206875075207,1.858558367054212,0.9980702288923277,0.9459883124858479,0.9598540846093803,0.9516248992058564
1.584,17.939600642484137,0.5303427195384882,0.4,-0.0007867956357269422,1.8584256572586273,0.9980768281485634,0.9459721804161796,0.9598264409941208,0.9516007561808716
1.586,17.91073030444868,0.5295295950456158,0.4,-0.0008170798972814063,1.8582982700028372,0.9980835430921255,0.9459556021160738,0.9597980923027764,0.9515759830535283
1.588,17.880773229127183,0.5286983053337474,0.4,-0.0008471692250479352,1.8581760654986856,0.9980903661478598,0.9459385738732403,0.9597690385965699,0.9515505783325023
1.59,17.849736509952592,0.5278490303365483,0.4,-0.0008770594140669213,1.8580589135524042,0.9980972894881298,0.9459210918429869,0.9597392798851176,0.9515245404391357
1.592,17.817627390969268,0.5269819523266854,0.4,-0.0009067463020881555,1.8579466935275812,0.9981043050421898,0.9459031520565401,0.9597088161324397,0.9514978677146667
1.594,17.784453265285695,0.5260972558861816,0.4,-0.0009362257701099135,1.8578392943011506,0.9981114045056755,0.9458847504294453,0.9596776472630214,0.9514705584275236
1.596,17.75022167350798,0.5251951278764355,0.4,-0.0009654937429110231,1.8577366142124605,0.9981185793502096,0.945865882770043,0.9596457731679235,0.9514426107806813
1.598,17.71494030215423,0.524275757407904,0.4,-0.0009945461895758362,1.8576385610054926,0.998125820833113,0.9458465447880107,0.9596131937109363,0.9514140229190736
1.6,17.678616982050258,0.5233393358094443,0.4,-0.001023379124012025,1.857545051764305,0.9981331200072174,0.9458267321029676,0.9595799087347698,0.9513847929370528
1.602,17.641259686706707,0.5223860565973055,0.4,-0.0010519886054611244,1.8574560128417787,0.9981404677307685,0.945806440253134,0.9595459180672786,0.951354918885895
1.604,17.60287653067795,0.5214161154437712,0.4,-0.001080370739001737,1.857371379781749,0.9981478546774156,0.9457856647040371,0.9595112215277135,0.9513243987813415
1.606,17.563475767903018,0.5204297101454441,0.4,-0.0011085216760453212,1.857291097234609,0.9981552713462797,0.9457644008572607,0.9594758189329968,0.9512932306111722
1.608,17.523065790028806,0.519427040591172,0.4,-0.0011364376148244786,1.8572151188664763,0.9981627080720893,0.9457426440592269,0.9594397101040147,0.9512614123428055
1.61,17.48165512471583,0.518408308729609,0.4,-0.0011641148008736553,1.857143407262013,0.9981701550353848,0.9457203896100094,0.9594028948719222,0.9512289419309158
1.612,17.439252433926825,0.5173737185364118,0.4,-0.001191549527502176,1.857075933821006,0.9981776022727742,0.9456976327721648,0.9593653730844571,0.9511958173250684
1.614,17.395866512198452,0.5163234759810625,0.4,-0.0012187381362595208,1.8570126786488037,0.9981850396872401,0.9456743687795814,0.9593271446122542,0.9511620364773584
1.616,17.351506284896395,0.5152577889933245,0.4,-0.0012456770173927638,1.8569536304407153,0.998192457058488,0.9456505928463359,0.9592882093551586,0.951127597350054
1.618,17.306180806454133,0.5141768674293179,0.4,-0.001272362610296082,1.8568987863604867,0.9981998440533284,0.9456263001755506,0.9592485672485315,0.9510924979232359
1.62,17.259899258595677,0.5130809230372217,0.4,-0.0012987914039522526,1.8568481519129634,0.998207190236085,0.9456014859682468,0.9592082182695418,0.9510567362024251
1.622,17.21267094854253,0.5119701694225978,0.4,-0.0013249599373660454,1.856801740811057,0.9982144850790247,0.9455761454321877,0.9591671624434428,0.9510203102261977
1.624,17.164505307205264,0.5108448220133339,0.4,-0.0013508647999894282,1.8567595748371393,0.9982217179727968,0.9455502737907001,0.9591253998498227,0.950983218073775
1.626,17.11541188735985,0.5097050980242092,0.4,-0.0013765026321384914,1.8567216836989844,0.9982288782368791,0.945523866291476,0.9590829306288312,0.9509454578725893
1.628,17.06540036180918,0.5085512164210754,0.4,-0.0014018701254020207,1.8566881048803885,0.9982359551300214,0.9454969182153389,0.9590397549873706,0.9509070278058147
1.63,17.014480521530032,0.5073833978846646,0.4,-0.0014269640230415881,1.8566588834865945,0.9982429378606781,0.9454694248849765,0.9589958732052513,0.950867926119859
1.632,16.962662273805776,0.5062018647740093,0.4,-0.0014517811203831304,1.8566340720846615,0.9982498155974252,0.9454413816736271,0.9589512856413049,0.9508281511318126
1.634,16.90995564034513,0.5050068410894908,0.4,-0.001476318265199884,1.8566137305389065,0.998256577479353,0.9454127840137166,0.958905992739449,0.9507877012368456
1.636,16.856370755387292,0.503798552435506,0.4,-0.001500572358086606,1.8565979258415672,0.9982632126264265,0.9453836274054388,0.9588599950347007,0.9507465749155489
1.638,16.80191786379377,0.5025772259827617,0.4,-0.001524540352824991,1.8565867319388192,0.9982697101498098,0.9453539074252746,0.9588132931591349,0.9507047707412156
1.64,16.746607319127204,0.5013430904301942,0.4,-0.001548219256740198,1.8565802295523004,0.9982760591621418,0.9453236197344399,0.9587658878477786,0.9506622873870537
1.642,16.690449581717527,0.5000963759665196,0.4,-0.0015716061310484016,1.856578505996287,0.9982822487877628,0.9452927600872597,0.9587177799444416,0.9506191236333271
1.644,16.633455216715745,0.49883731423141764,0.4,-0.0015946980911952806,1.8565816549906673,0.9982882681728802,0.9452613243394624,0.9586689704074752,0.9505752783744191
1.646,16.57563489213575,0.4975661382763509,0.4,-0.0016174923071853612,1.8565897764698722,0.9982941064956675,0.9452293084563848,0.9586194603154569,0.950530750625812
1.648,16.516999376884385,0.4962830825250273,0.4,-0.0016399860039021312,1.856602976387915,0.9982997529762926,0.9451967085210857,0.9585692508727942,0.9504855395309801
1.65,16.4575595387802,0.4949883827335065,0.4,-0.001662176461418842,1.8566213665196936,0.9983051968868637,0.9451635207423612,0.9585183434152472,0.9504396443681871
1.652,16.397326342561147,0.49368227594995856,0.4,-0.0016840610152999169,1.8566450642587178,0.9983104275612912,0.9451297414626539,0.9584667394153593,0.9503930645571854
1.654,16.336310847881627,0.49236500047407794,0.4,-0.001705637056892888,1.8566741924114245,0.9983154344050554,0.9450953671658539,0.9584144404877982,0.9503457996658139
1.656,16.27452420729919,0.4910367958161611,0.4,-0.0017269020336107797,1.8567088789882367,0.9983202069048762,0.9450603944849827,0.9583614483945992,0.9502978494164839
1.658,16.211977664251226,0.4896979026558548,0.4,-0.001747853449204864,1.8567492569915371,0.9983247346382752,0.9450248202097582,0.9583077650503089,0.950249213692555
1.66,16.148682551022034,0.4883485628005758,0.4,-0.0017684888640277121,1.8567954642007203,0.9983290072830292,0.9449886412940307,0.9582533925270219,0.9501998925445906
1.662,16.08465028670058,0.48698901914361953,0.4,-0.0017888058952864668,1.856847642954487,0.9983330146265016,0.9449518548630894,0.958198333059311,0.9501498861964917
1.664,16.01989237512932,0.48561951562195793,0.4,-0.0018088022172862651,1.8569059399305567,0.9983367465748527,0.9449144582208309,0.958142589049044,0.9500991950515024
1.666,15.954420402844459,0.4842402971737394,0.4,-0.001828475561663741,1.856970505922964,0.9983401931621197,0.9448764488567873,0.9580861630700843,0.9500478196980863
1.668,15.888246037007935,0.482851609695493,0.4,-0.0018478237176105395,1.8570414956171057,0.9983433445591602,0.9448378244530065,0.9580290578728714,0.9499957609156637
1.67,15.82138102333158,0.4814536999990572,0.4,-0.001866844532086776,1.8571190673627223,0.9983461910824529,0.9447985828907817,0.9579712763888786,0.9499430196802102
1.672,15.753837183993772,0.4800468157682332,0.4,-0.0018855359100243782,1.8572033829449737,0.9983487232027553,0.9447587222572243,0.9579128217349424,0.9498895971697107
1.674,15.68562641554893,0.4786312055151758,0.4,-0.0019038958145202484,1.857294607353793,0.9983509315536037,0.9447182408516783,0.9578536972174636,0.9498354947694654
1.676,15.61676068683025,0.47720711853653497,0.4,-0.0019219222670191884,1.857392908551687,0.9983528069396594,0.944677137191966,0.9577939063364723,0.9497807140772428
1.678,15.54725203684606,0.47577480486935686,0.4,-0.0019396133474865278,1.8574984572401594,0.9983543403448903,0.944635410020468,0.9577334527895583,0.9497252569082768
1.68,15.477112572670107,0.47433451524675535,0.4,-0.001956967194570406,1.8576114266249315,0.9983555229405842,0.9445930583100284,0.9576723404756611,0.9496691253001052
1.682,15.406354467326224,0.47288650105336655,0.4,-0.001973982005753652,1.8577319921801396,0.9983563460931889,0.9445500812696821,0.9576105734987151,0.9496123215172423
1.684,15.3349899576677,0.4714310142805991,0.4,-0.0019906560374952204,1.8578603314116753,0.9983568013719771,0.9445064783502021,0.9575481561711532,0.9495548480556895
1.686,15.26303134225175,0.4699683074816936,0.4,-0.00200698760536113,1.8579966236198555,0.9983568805565252,0.9444622492494609,0.9574850930172584,0.9494967076472713
1.688,15.190490979209466,0.46849863372659817,0.4,-0.0020229750841448692,1.8581410496615904,0.9983565756440081,0.944417393917604,0.9574213887763655,0.9494379032638008
1.69,15.117381284111616,0.46702224655668395,0.4,-0.0020386169079772256,1.8582937917122226,0.998355878856302,0.9443719125620311,0.9573570484059106,0.949378438121069
1.692,15.043714727830688,0.46553939993930205,0.4,-0.002053911570425506,1.858455033027218,0.9983547826468919,0.9443258056521825,0.9572920770843236,0.9493183156826556
1.694,14.969503834399534,0.4640503482222077,0.4,-0.0020688576245821116,1.8586249577038805,0.9983532797075806,0.9442790739241267,0.957226480213762,0.9492575396635567
1.696,14.894761178867054,0.46255534608785515,0.4,-0.0020834536831424366,1.8588037504432613,0.9983513629749933,0.9442317183849469,0.9571602634226863,0.9491961140336304
1.698,14.819499385151229,0.46105464850758515,0.4,-0.0020976984184720724,1.8589915963124348,0.9983490256368758,0.9441837403169232,0.9570934325682712,0.9491340430208538
1.7,14.743731123889955,0.45954851069571784,0.4,-0.002111590562663285,1.8591886805073206,0.9983462611381856,0.9441351412815094,0.9570259937386542,0.9490713311143932
1.702,14.667469110290027,0.45803718806356364,0.4,-0.0021251289075807506,1.8593951881162125,0.9983430631869642,0.9440859231230978,0.9569579532550169,0.9490079830674815
1.704,14.590726101974658,0.45652093617336975,0.4,-0.0021383123048965337,1.8596113038841884,0.9983394257599968,0.9440360879725752,0.9568893176735003,0.948944003900103
1.706,14.513514896829966,0.4550000106922186,0.4,-0.002151139666114295,1.8598372119785722,0.9983353431082503,0.9439856382506627,0.9568200937869493,0.9488793989014843
1.708,14.435848330850744,0.453474667345892,0.4,-0.0021636099625827183,1.8600730957556075,0.99833080976209,0.9439345766710421,0.9567502886264876,0.9488141736323867
1.71,14.357739275985967,0.4519451618727166,0.4,-0.0021757222254981568,1.8603191375285173,0.9983258205362704,0.9438829062432625,0.9566799094629215,0.9487483339272026
1.712,14.279200637984392,0.4504117499774084,0.4,-0.0021874755458964894,1.8605755183371047,0.9983203705346984,0.9438306302754281,0.9566089638079689,0.9486818858958491
1.714,14.200245354240636,0.44887468728493335,0.4,-0.0021988690746341994,1.8608424177190617,0.998314455154967,0.9437777523766667,0.9565374594153169,0.9486148359254648
