Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
1.716,14.120886391642143,0.4473342292943956,0.4,-0.002209902022358674,1.8611200134831474,0.9983080700926568,0.9437242764593725,0.9564654042815015,0.9485471906819004
1.718,14.041136744417408,0.44579063133297603,0.4,-0.002220573659467737,1.8614084814843899,0.9983012113454034,0.943670206741229,0.9563928066466153,0.9484789571110086
1.72,13.961009431985847,0.44424414850993305,0.4,-0.0022308833160584324,1.8617079954014717,0.9982938752167284,0.9436155477470053,0.9563196749948362,0.9484101424397303
1.722,13.880517496809707,0.44269503567068647,0.4,-0.0022408303818650713,1.8620187265164467,0.998286058319636,0.943560304310127,0.9562460180547806,0.9483407541769742
1.724,13.799674002248409,0.44114354735099504,0.4,-0.002250414306186569,1.8623408434969504,0.9982777575799654,0.9435044815740223,0.9561718447996795,0.9482708001142932
1.726,13.718492030415677,0.43958993773125177,0.4,-0.0022596345978030943,1.8626745121810429,0.9982689702395096,0.9434480849932397,0.9560971644473779,0.9482002883263552
1.728,13.636984680039886,0.4380344605909082,0.4,-0.002268490824882061,1.863019895364838,0.9982596938588882,0.9433911203343401,0.9560219864601553,0.9481292271712057
1.73,13.555165064327966,0.4364773692630482,0.4,-0.002276982614873499,1.8633771525930587,0.9982499263201812,0.943333593676561,0.9559463205443708,0.9480576252903292
1.732,13.473046308833268,0.4349189165891242,0.4,-0.0022851096543948417,1.8637464399526615,0.9982396658293181,0.9432755114122525,0.9558701766499289,0.9479854916084993
1.734,13.39064154932778,0.4333593548738771,0.4,-0.0022928716891051615,1.864127909869674,0.9982289109182263,0.9432168802470885,0.9557935649695707,0.9479128353334277
1.736,13.307963929679033,0.43179893584045465,0.4,-0.002300268523568917,1.864521710909369,0.9982176604467341,0.943157707200048,0.9557164959379874,0.9478396659552061
1.738,13.225026599732134,0.4302379105857425,0.4,-0.002307300021109243,1.8649279875799247,0.9982059136042312,0.9430979996031725,0.9556389802307564,0.9477659932455429
1.74,13.141842713197237,0.42867652953592755,0.4,-0.00231396610365085,1.865346880139684,0.9981936699110846,0.9430377651010954,0.9555610287631068,0.9476918272567977
1.742,13.058425425542875,0.4271150424023129,0.4,-0.0023202667515525815,1.8657785244081542,0.9981809292198122,0.9429770116503475,0.9554826526885034,0.9476171783208098
1.744,12.974787891895499,0.4255536981373912,0.4,-0.0023262020034296965,1.8662230515808607,0.9981676917160132,0.9429157475184381,0.955403863397064,0.9475420570475278
1.746,12.890943264945598,0.4239927448912043,0.4,-0.0023317719559659347,1.86668058804818,0.998153957919054,0.9428539812827119,0.9553246725137995,0.9474664743234348
1.748,12.806904692860773,0.4224324299679968,0.4,-0.002336976763715441,1.8671512552182679,0.9981397286825171,0.9427917218289861,0.955245091896685,0.9473904413097753
1.75,12.72268531720611,0.4208729997831824,0.4,-0.002341816638894614,1.867635169344195,0.9981250051944026,0.9427289783499636,0.9551651336345592,0.9473139694405832
1.752,12.63829827087225,0.4193146998206402,0.4,-0.0023462918511639626,1.8681324413554017,0.9981097889770955,0.9426657603434314,0.9550848100448571,0.9472370704205129
1.754,12.553756676011457,0.4177577745903553,0.4,-0.0023504027274000405,1.8686431766935767,0.9980940818870906,0.9426020776102367,0.955004133671172,0.9471597562224726
1.756,12.469073641982115,0.4162024675864161,0.4,-0.002354149651457551,1.869167475153064,0.9980778861144831,0.9425379402520521,0.9549231172806564,0.9470820390850685
1.758,12.384262263301924,0.4146490212453885,0.4,-0.002357533063921702,1.869705430725897,0.9980612041822192,0.9424733586689237,0.9548417738612547,0.9470039315098512
1.76,12.299335617610216,0.4130976769050801,0.4,-0.0023605534618509065,1.8702571314515513,0.9980440389451177,0.9424083435566093,0.9547601166187774,0.946925446258377
1.762,12.21430676363969,0.4115486747637063,0.4,-0.002363211398509918,1.8708226592715156,0.9980263935886564,0.942342905903708,0.9546781589738123,0.9468465963490803
1.764,12.129188739197932,0.41000225383947525,0.4,-0.0023655074830935003,1.8714020898887587,0.9980082716275275,0.9422770569885807,0.9545959145584801,0.9467673950539582
1.766,12.043994559159048,0.4084586519306056,0.4,-0.0023674423804407336,1.8719954926321838,0.9979896769039664,0.9422108083760684,0.9545133972130315,0.9466878558950749
1.768,11.958737213465746,0.40691810557579006,0.4,-0.002369016810740054,1.8726029303261462,0.9979706135858559,0.9421441719140079,0.9544306209822945,0.9466079926408845
1.77,11.873429665142215,0.40538085001511737,0.4,-0.0023702315492251406,1.8732244591651113,0.9979510861646044,0.9420771597295485,0.9543476001119658,0.9465278193023756
1.772,11.7880848483181,0.4038471191514682,0.4,-0.002371087425861757,1.873860128593523,0.9979310994528042,0.942009784225273,0.9542643490447574,0.9464473501290417
1.774,11.702715666263918,0.40231714551239395,0.4,-0.0023715853250256564,1.8745099811909527,0.9979106585816728,0.9419420580751257,0.9541808824163953,0.9463665996046777
1.776,11.617334989438229,0.4007911602124945,0.4,-0.002371726185171673,1.87517405256259,0.9978897689982783,0.9418739942201503,0.954097215051474,0.9462855824430086
1.778,11.531955653546879,0.39926939291630403,0.4,-0.002371510998494111,1.8758523712351365,0.9978684364625522,0.9418056058640425,0.9540133619591725,0.9462043135831522
1.78,11.446590457614617,0.3977520718016997,0.4,-0.0023709408105785593,1.8765449585581546,0.9978466670440946,0.9417369064685174,0.9539293383288298,0.9461228081849162
1.782,11.361252162069404,0.39623942352383845,0.4,-0.002370016720045248,1.8772518286109277,0.9978244671187715,0.9416679097484986,0.9538451595253864,0.9460410816239393
1.784,11.275953486839711,0.394731673179641,0.4,-0.002368739878184081,1.877972988114871,0.9978018433651125,0.9415986296671325,0.9537608410846958,0.9459591494866729
1.786,11.19070710946511,0.3932290442728257,0.4,-0.002367111488581467,1.8787084363515463,0.9977788027605065,0.941529080430627,0.9536763987087031,0.9458770275652107
1.788,11.105525663220426,0.3917317586795066,0.4,-0.0023651328067390855,1.879458165086306,0.9977553525772049,0.9414592764829253,0.9535918482605016,0.9457947318519706
1.79,11.020421735253773,0.3902400366143646,0.4,-0.002362805139684717,1.8802221584976118,0.9977315003781321,0.9413892325002121,0.9535072057592641,0.9457122785342277
1.792,10.93540786473874,0.38875409659739885,0.4,-0.0023601298455752746,1.8810003931120522,0.9977072540125078,0.9413189633852629,0.9534224873750579,0.945629683988509
1.794,10.850496541041005,0.38727415542126853,0.4,-0.002357108333292176,1.8817928377450868,0.997682621611287,0.9412484842616323,0.9533377094235409,0.9455469647748473
1.796,10.765700201899639,0.38580042811923565,0.4,-0.002353742062029194,1.8825994534475363,0.9976576115824195,0.9411778104676944,0.953252888360548,0.945464137630902
1.798,10.681031231623399,0.3843331279337095,0.4,-0.002350032540872926,1.8834201934578385,0.9976322326059337,0.9411069575505325,0.9531680407765675,0.9453812194659499
1.8,10.596501959302243,0.3828724662854079,0.4,-0.002345981328376028,1.8842550031600824,0.9976064936288498,0.9410359412596861,0.9530831833911113,0.9452982273547487
1.802,10.512124657034347,0.38141865274313913,0.4,-0.002341590032123359,1.885103820047828,0.9975804038599261,0.9409647775407592,0.9529983330469866,0.9452151785312806
1.804,10.42791153816885,0.37997189499420536,0.4,-0.0023368603082911748,1.8859665736937183,0.9975539727642423,0.9408934825288937,0.952913506704466,0.9451320903823753
1.806,10.343874755564602,0.3785323988154461,0.4,-0.00233179386119953,1.8868431857248842,0.9975272100576258,0.940822072542111,0.9528287214353661,0.9450489804412217
1.808,10.260026399865154,0.3771003680449122,0.4,-0.0023263924428580285,1.887733569804135,0.9975001257009225,0.9407505640745323,0.9527439944170348,0.9449658663807691
1.81,10.176378497790195,0.3756760045541878,0.4,-0.0023206578525050755,1.8886376316169335,0.9974727298941233,0.9406789737894734,0.9526593429262522,0.9448827660070238
1.812,10.09294301044371,0.37425950822135734,0.4,-0.002314591936140784,1.889555268864138,0.9974450330703408,0.9406073185124273,0.9525747843330482,0.9447996972522458
1.814,10.009731831639064,0.3728510769046226,0.4,-0.0023081965860536876,1.8904863712604971,0.9974170458896523,0.9405356152239331,0.9524903360944426,0.9447166781680476
1.816,9.926756786241219,0.3714509064165774,0.4,-0.0023014737403414076,1.8914308205388821,0.9973887792328048,0.9404638810523409,0.9524060157481102,0.9446337269184041
1.818,9.844029628526336,0.37005919049913766,0.4,-0.002294425382425439,1.8923884904602237,0.9973602441947929,0.9403921332664729,0.9523218409059743,0.9445508617725731
1.82,9.761562040558918,0.3686761207991327,0.4,-0.0022870535405601984,1.8933592468291363,0.9973314520783109,0.9403203892681905,0.9522378292477336,0.9444681010979349
1.822,9.679365630586766,0.36730188684455833,0.4,-0.0022793602873364964,1.8943429475151894,0.9973024143870867,0.9402486665848683,0.9521539985143282,0.9443854633527535
1.824,9.59745193145387,0.36593667602149527,0.4,-0.0022713477391795877,1.895339442479797,0.9972731428191005,0.9401769828617824,0.9520703665013444,0.944302967078865
1.826,9.515832399031497,0.3645806735516914,0.4,-0.0022630180558419538,1.896348573808682,0.9972436492596954,0.9401053558544177,0.9519869510523664,0.9442206308942968
1.828,9.43451841066761,0.36323406247081,0.4,-0.002254373439890977,1.8973701757498755,0.9972139457745832,0.9400338034206986,0.9519037700522781,0.9441384734858242
1.83,9.353521263654832,0.36189702360734555,0.4,-0.002245416136191658,1.8984040747572022,0.9971840446027515,0.9399623435131479,0.9518208414205174,0.9440565136014666
1.832,9.272852173717107,0.3605697355622039,0.4,-0.002236148431384537,1.899450089539203,0.9971539581492775,0.9398909941709815,0.9517381831042887,0.9439747700429313
1.834,9.192522273515259,0.35925237468894783,0.4,-0.0022265726533589715,1.9005080311134426,0.997123698978054,0.9398197735121404,0.9516558130717383,0.9438932616580045
1.836,9.112542611171579,0.357945115074709,0.4,-0.002216691170721928,1.9015777028661411,0.9970932798044321,0.939748699725269,0.9515737493050951,0.9438120073329024
1.838,9.032924148813615,0.3566481285217599,0.4,-0.0022065063922624443,1.9026589006170727,0.9970627134877841,0.9396777910616402,0.9514920097937816,0.9437310259845765
1.84,8.95367776113732,0.3553615845297467,0.4,-0.0021960207664119126,1.9037514126896675,0.997032013023999,0.9396070658270385,0.9514106125275003,0.9436503365529895
1.842,8.874814233989708,0.35408565027858374,0.4,-0.0021852367807003443,1.9048550199862466,0.9970011915379039,0.9395365423735995,0.9513295754892974,0.9435699579933544
1.844,8.796344262971145,0.3528204906119994,0.4,-0.002174156961208766,1.9059694960683216,0.9969702622756311,0.9394662390916177,0.9512489166486106,0.9434899092683544
1.846,8.718278452057424,0.35156626802173857,0.4,-0.0021627838720179,1.9070946072418862,0.9969392385969227,0.9393961744013221,0.9511686539543033,0.9434102093403366
1.848,8.64062731224176,0.3503231426324099,0.4,-0.0021511201146532867,1.9082301126476215,0.996908133967387,0.9393263667446279,0.9510888053276897,0.9433308771634927
1.85,8.563401260196803,0.34909127218698155,0.4,-0.002139168327526993,1.9093757643559366,0.9968769619507091,0.9392568345768694,0.9510093886555556,0.9432519316760261
1.852,8.486610616956842,0.34787081203291503,0.4,-0.0021269311853760607,1.9105313074667607,0.9968457362008194,0.939187596358517,0.9509304217831779,0.9431733917923136
1.854,8.41026560662024,0.34666191510893846,0.4,-0.002114411398697849,1.9116964802140055,0.9968144704540288,0.9391186705468864,0.950851922507348,0.9430952763950647
1.856,8.334376355072274,0.3454647319324454,0.4,-0.002101611713182409,1.9128710140746037,0.9967831785211331,0.939050075587843,0.9507739085694027,0.943017604327483
1.858,8.258952888728478,0.3442794105875252,0.4,-0.0020885349091420476,1.9140546338820377,0.9967518742794906,0.9389818299075064,0.9506963976482659,0.9429403943854348
1.86,8.184005133298525,0.3431060967136074,0.4,-0.0020751838009382194,1.9152470579442622,0.9967205716650863,0.9389139519039629,0.9506194073535071,0.942863665309631
1.862,8.109542912570824,0.34194493349472593,0.4,-0.0020615612364058957,1.9164479981659313,0.9966892846645734,0.9388464599389856,0.9505429552184176,0.9427874357778229
1.864,8.035575947217868,0.3407960616493861,0.4,-0.0020476700962755506,1.9176571601748205,0.996658027307314,0.9387793723297738,0.9504670586931121,0.9427117243970221
1.866,7.962113853622435,0.3396596194210334,0.4,-0.002033513293592906,1.9188742434523574,0.9966268136574096,0.938712707340711,0.9503917351376556,0.9426365496957424
1.868,7.889166142724716,0.3385357425691187,0.4,-0.002019093773136577,1.9200989414681449,0.9965956578057369,0.9386464831751488,0.9503170018152239,0.9425619301162751
1.87,7.81674221889044,0.33742456436074675,0.4,-0.002004414510833754,1.9213309418183835,0.9965645738619877,0.9385807179672214,0.9502428758852965,0.9424878840069956
1.872,7.744851378800074,0.33632621556290554,0.4,-0.001989478513174059,1.9225699263680782,0.9965335759467214,0.9385154297736973,0.9501693743968916,0.942414429614712
1.874,7.673502810359147,0.3352408244352673,0.4,-0.001974288816621707,1.923815571396926,0.9965026781834321,0.9384506365658662,0.9500965142818393,0.9423415850770538
1.876,7.602705591629784,0.33416851672355335,0.4,-0.001958848487026117,1.9250675477487695,0.9964718946906396,0.9383863562214757,0.950024312348106,0.9422693684149097
1.878,7.532468689783433,0.33310941565345203,0.4,-0.0019431606190310777,1.9263255209845103,0.9964412395740038,0.9383226065167142,0.9499527852731654,0.9421977975249172
1.88,7.4628009600749685,0.33206364192508675,0.4,-0.0019272283354826389,1.9275891515383603,0.9964107269184722,0.9382594051182492,0.9498819495974248,0.9421268901720073
1.882,7.3937111448380595,0.3310313137080206,0.4,-0.001911054786835808,1.9288580948773226,0.9963803707804615,0.9381967695753225,0.9498118217177073,0.9420566639820096
1.884,7.325207872501945,0.3300125466367897,0.4,-0.0018946431505602107,1.9301320016637815,0.9963501851800811,0.9381347173119093,0.9497424178807958,0.9419871364343209
1.886,7.257299656629622,0.3290074538069597,0.4,-0.0018779966305448237,1.9314105179210834,0.9963201840934007,0.9380732656189444,0.9496737541770414,0.941918324854643
1.888,7.1899948949774775,0.32801614577169236,0.4,-0.001861118456501904,1.93269328520199,0.9962903814447679,0.9380124316466196,0.9496058465340371,0.941850246407791
1.89,7.123301868576387,0.3270387305388138,0.4,-0.0018440118833702322,1.9339799407598823,0.9962607910991802,0.9379522323967564,0.9495387107103651,0.9417829180905792
1.892,7.057228740834314,0.32607531356837705,0.4,-0.001826680190717788,1.9352701177225953,0.996231426854716,0.9378926847152597,0.9494723622894172,0.9417163567247848
1.894,6.991783556660413,0.3251259977707073,0.4,-0.0018091266821439677,1.9365634452687552,0.9962023024350275,0.9378338052846543,0.9494068166732916,0.9416505789501962
1.896,6.926974241610667,0.32419088350492065,0.4,-0.0017913546846814623,1.937859548806505,0.9961734314819027,0.9377756106167101,0.9493420890767719,0.9415856012177484
1.898,6.862808601055058,0.32327006857790785,0.4,-0.0017733675481978984,1.9391580501544805,0.996144827547897,0.9377181170451597,0.9492781945213884,0.9415214397827485
1.9,6.7992943193662825,0.32236364824377217,0.4,-0.0017551686447973545,1.9404585677249286,0.9961165040890425,0.9376613407185097,0.9492151478295666,0.9414581106981956
1.902,6.736438959130011,0.32147171520371093,0.4,-0.0017367613682218554,1.9417607167088227,0.9960884744576355,0.9376052975929542,0.9491529636188654,0.9413956298081985
1.904,6.674249960376693,0.32059435960633226,0.4,-0.0017181491332529486,1.9430641092628647,0.9960607518951103,0.9375500034253904,0.9490916562963078,0.9413340127414948
1.906,6.61273463983491,0.31973166904839717,0.4,-0.0016993353751134606,1.944368354698239,0.9960333495249976,0.9374954737665404,0.9490312400528059,0.941273274905073
1.908,6.5519001902062435,0.31888372857597475,0.4,-0.0016803235488695354,1.9456730596709921,0.9960062803459757,0.9374417239541846,0.9489717288576862,0.9412134314779034
1.91,6.49175367946168,0.3180506206860037,0.4,-0.0016611171288330453,1.9469778283739105,0.9959795572250185,0.9373887691065075,0.9489131364533121,0.9411544974047791
1.912,6.432302050159514,0.3172324253282477,0.4,-0.0016417196079644729,1.9482822627297736,0.9959531928906409,0.9373366241155628,0.9488554763498138,0.9410964873902703
1.914,6.373552118784737,0.31642921990763484,0.4,-0.0016221344972763513,1.9495859625858434,0.9959271999262473,0.9372853036408569,0.9487987618199211,0.9410394158927965
1.916,6.315510575109891,0.31564107928697493,0.4,-0.0016023653252373535,1.9508885259094764,0.9959015907635853,0.9372348221030565,0.9487430058939046,0.9409832971188161
1.918,6.258183981577366,0.31486807579003717,0.4,-0.0015824156371771149,1.9521895489847219,0.9958763776763101,0.9371851936778237,0.9486882213546299,0.9409281450171403
1.92,6.201578772703102,0.31411027920498663,0.4,-0.0015622889946918762,1.9534886266097777,0.9958515727736605,0.9371364322897793,0.9486344207327225,0.940873973273371
1.922,6.145701254501681,0.31336775678816353,0.4,-0.0015419889750510254,1.9547853522951857,0.9958271879942516,0.9370885516066004,0.9485816163018486,0.9408207953044664
1.924,6.090557603932758,0.3126405732682002,0.4,-0.00152151917060462,1.9560793184626277,0.9958032350999858,0.9370415650332514,0.9485298200741129,0.9407686242534365
1.926,6.036153868368807,0.3119287908504612,0.4,-0.001500883188191966,1.957370116644208,0.9957797256700858,0.9369954857063545,0.948479043795577,0.9407174729841717
1.928,5.982495965084136,0.31123246922180237,0.4,-0.0014800846485513279,1.9586573376820864,0.9957566710952531,0.936950326488699,0.9484292989418974,0.9406673540764058
1.93,5.929589680765135,0.3105516655556336,0.4,-0.001459127185730844,1.9599405719283443,0.9957340825719536,0.9369060999638965,0.9483805967140881,0.940618279820816
1.932,5.8774406710416995,0.3098864345172822,0.4,-0.0014380144465007158,1.9612194094449507,0.9957119710968338,0.9368628184311785,0.9483329480344087,0.9405702622142629
1.934,5.8260544600398,0.30923682826964094,0.4,-0.00141675008976674,1.9624934402037182,0.9956903474612692,0.9368204939003426,0.948286363542376,0.940523312955171
1.936,5.775436439955138,0.3086028964790988,0.4,-0.001395337785985251,1.9637622542861068,0.9956692222460501,0.936779138086851,0.94824085359091,0.940477443439053
1.938,5.725591870647831,0.30798468632173787,0.4,-0.0013737812165795342,1.9650254420827737,0.9956486058162031,0.9367387624070765,0.9481964282426038,0.9404326647541791
1.94,5.6765258792580875,0.30738224248979373,0.4,-0.0013520840733577757,1.9662825944927316,0.9956285083159535,0.9366993779737068,0.948153097266129,0.9403889876773928
1.942,5.6282434598428015,0.30679560719836785,0.4,-0.0013302500579326065,1.9675333031220055,0.995608939663832,0.936660995591303,0.9481108701327737,0.9403464226700772
1.944,5.580749473033018,0.30622482019238373,0.4,-0.001308282881142298,1.9687771604816675,0.9955899095479218,0.9366236257520137,0.9480697560131128,0.9403049798742686
1.946,5.5340486457122005,0.3056699187537773,0.4,-0.0012861862624736673,1.970013760185125,0.9955714274212566,0.9365872786314531,0.948029763773816,0.9402646691089254
1.948,5.488145570715248,0.3051309377089176,0.4,-0.0012639639294867429,1.9712426971445574,0.9955535024973631,0.9365519640847346,0.9479909019745909,0.9402254998663452
1.95,5.443044706548184,0.3046079094362437,0.4,-0.001241619617241246,1.9724635677663749,0.9955361437459579,0.9365176916426722,0.9479531788652662,0.9401874813087429
1.952,5.398750377128466,0.3041008638741139,0.4,-0.0012191570677249348,1.973675970145595,0.9955193598887909,0.9364844705081411,0.9479166023830113,0.9401506222649783
1.954,5.355266771545837,0.3036098285288621,0.4,-0.0011965800292838623,1.9748795042590193,0.9955031593956476,0.9364523095526059,0.9478811801496967,0.9401149312274448
1.956,5.312597943843653,0.30313482848304485,0.4,-0.001173892256054592,1.9760737721570962,0.9954875504805025,0.9364212173128154,0.9478469194693954,0.9400804163491133
1.958,5.270747812820613,0.30267588640388254,0.4,-0.0011510975073984182,1.9772583781543727,0.9954725410978295,0.9363912019876613,0.9478138273260246,0.9400470854407365
1.96,5.229720161852824,0.3022330225518808,0.4,-0.0011281995473376339,1.9784329290184133,0.9954581389390721,0.9363622714352109,0.9477819103811321,0.9400149459682118
1.962,5.1895186387361205,0.3018062547896277,0.4,-0.0011052021439938856,1.979597034157091,0.9954443514292693,0.9363344331699031,0.9477511749718204,0.9399840050501053
1.964,5.150146755548565,0.30139559859076137,0.4,-0.0010821090690286588,1.980750305804138,0.9954311857238428,0.9363076943599168,0.9477216271088186,0.9399542694553357
1.966,5.1116078885330545,0.30100106704909746,0.4,-0.0010589240970859293,1.9818923592028617,0.9954186487055452,0.9362820618247132,0.9476932724746973,0.939925745601022
1.968,5.073905277999946,0.300622670887916,0.4,-0.0010356510052370194,1.9830228127879181,0.9954067469815687,0.9362575420327414,0.9476661164222235,0.9398984395504903
1.97,5.037042028249633,0.3002604184693981,0.4,-0.0010122935724276934,1.9841412883650493,0.9953954868808184,0.9362341410993236,0.9476401639728655,0.9398723570114451
1.972,5.00102110751499,0.29991431580420796,0.4,-0.0009888555789275284,1.9852474112886835,0.9953848744513455,0.9362118647847082,0.9476154198154374,0.9398475033343027
1.974,4.9658453479235805,0.2995843665612136,0.4,-0.0009653408057815907,1.98634081063731,0.9953749154579468,0.9361907184922945,0.9475918883048909,0.9398238835106876
1.976,4.9315174454795825,0.299270572077345,0.4,-0.0009417530342644536,1.987421119386525,0.9953656153799276,0.9361707072670333,0.9475695734612504,0.9398015021720914
1.978,4.898039960065317,0.29897293136757963,0.4,-0.0009180960453365824,1.9884879745796709,0.9953569794090277,0.9361518357939956,0.947548478968693,0.9397803635886945
1.98,4.865415315462301,0.29869144113505336,0.4,-0.0008943736191031209,1.9895410174959678,0.9953490124475148,0.936134108397118,0.9475286081747739,0.9397604716683537
1.982,4.8336457993917525,0.2984260957812942,0.4,-0.0008705895342751043,1.9905798938160617,0.9953417191064399,0.9361175290381181,0.9475099640897942,0.9397418299557471
1.984,4.80273356357443,0.2981768874165718,0.4,-0.0008467475676331273,1.9916042537848957,0.99533510370406,0.9361021013155814,0.9474925493863131,0.9397244416316867
1.986,4.772680623809751,0.2979438058703582,0.4,-0.0008228514934934953,1.992613752371828,0.9953291702644247,0.9360878284642228,0.9474763663988057,0.9397083095125902
1.988,4.74348886007408,0.2977268387019007,0.4,-0.000798905083176882,1.9936080494279138,0.995323922516127,0.9360747133543162,0.9474614171234608,0.9396934360501152
1.99,4.715160016638091,0.2975259712108978,0.4,-0.000774912104479519,1.9945868098402764,0.9953193638912212,0.9360627584912983,0.9474477032181241,0.9396798233309559
1.992,4.687695702203135,0.29734118644828145,0.4,-0.0007508763211469431,1.9955497036834864,0.9953154975243023,0.9360519660155403,0.9474352260023825,0.9396674730767982
1.994,4.661097390056493,0.2971724652270943,0.4,-0.0007268014923503221,1.9964964063678818,0.9953123262517503,0.9360423377022898,0.9474239864577892,0.9396563866444361
1.996,4.635366418245441,0.2970197861334689,0.4,-0.0007026913721653842,1.9974265987847564,0.99530985261114,0.936033874961784,0.9474139852282306,0.9396465650260486
1.998,4.610503989770031,0.2968831255376997,0.4,-0.0006785497090539714,1.9983399674483429,0.9953080788408102,0.9360265788395269,0.9474052226204336,0.9396380088496314
2.0,4.586511172794477,0.29676245760540654,0.4,-0.0006543802453482393,1.999236204634536,0.9953070068795978,0.9360204500167368,0.9473976986046102,0.93963071837959
2.002,4.563388900877075,0.2966577543087915,0.4,-0.0006301867167375274,2.0001150085162775,0.9953066383667325,0.936015488810959,0.9473914128152422,0.9396246935174861
2.004,4.541137973218524,0.29656898543798305,0.4,-0.0006059728517579012,2.000976083295554,0.9953069746418916,0.9360116951768431,0.9473863645520024,0.939619933802941
2.006,4.519759054928625,0.29649611861246916,0.4,-0.0005817423712844456,2.0018191393319404,0.9953080167454166,0.9360090687070857,0.9473825527808131,0.9396164384146942
2.008,4.499252677311127,0.2964391192926158,0.4,-0.000557498988026218,2.0026438932676394,0.9953097654186847,0.9360076086335319,0.9473799761350364,0.9396142061718116
2.01,4.479619238166804,0.2963979507912714,0.4,-0.0005332464060240321,2.0034500681489553,0.9953122211046427,0.936007313828444,0.9473786329168036,0.939613235535049
2.012,4.460859002114468,0.2963725742854574,0.4,-0.0005089883201509238,2.004237393544158,0.9953153839484932,0.9360081828059235,0.9473785210984718,0.9396135246083631
2.014,4.442972100929987,0.29636294882814024,0.4,-0.00048472841561549165,2.0050056056576815,0.995319253798539,0.9360102137234968,0.9473796383242172,0.9396150711405744
2.016,4.425958533903083,0.2963690313600914,0.4,-0.0004604703674679567,2.0057544474406175,0.9953238302071791,0.9360134043838533,0.9473819819117537,0.9396178725271734
2.018,4.409818168211903,0.29639077672182673,0.4,-0.00043621784010913577,2.00648366869745,0.9953291124320588,0.9360177522367424,0.9473855488541836,0.9396219258122769
2.02,4.394550739315168,0.29642813766563436,0.4,-0.00041197448680217323,2.007193026189003,0.9953350994373714,0.9360232543810204,0.9473903358219733,0.9396272276907245
2.022,4.3801558513619,0.29648106486768266,0.4,-0.0003877439491872241,2.0078822837315444,0.9953417898953054,0.9360299075668507,0.9473963391650554,0.9396337745103199
2.024,4.366632977618522,0.2965495069402169,0.4,-0.0003635298567989356,2.0085512122920273,0.9953491821876443,0.9360377081980534,0.9474035549150553,0.9396415622742126
2.026,4.3539814609133165,0.2966334104438396,0.4,-0.00033933582658691785,2.0091995900794233,0.9953572744075114,0.9360466523346029,0.947411978787639,0.9396505866434167
2.028,4.342200514098053,0.2967327198998766,0.4,-0.00031516546243905337,2.009827202632117,0.9953660643612555,0.9360567356952694,0.9474216061849825,0.939660842939468
2.03,4.331289220526769,0.2968473778028327,0.4,-0.0002910223547078351,2.0104338429013358,0.9953755495704826,0.936067953660406,0.9474324321983587,0.9396723261472155
2.032,4.321246534551507,0.2969773246329349,0.4,-0.00026691007973958346,2.011019311330591,0.9953857272742288,0.9360803012748766,0.9474444516108442,0.939685030917746
2.034,4.312071282034983,0.29712249886876574,0.4,-0.00024283219940673332,2.0115834159310935,0.9953965944312678,0.9360937732511222,0.947457658900138,0.9396989515714377
2.036,4.303762160879998,0.2972828369999899,0.4,-0.0002187922606430409,2.0121259723531373,0.9954081477225588,0.936108363972365,0.947472048241495,0.939714082101145
2.038,4.296317741575578,0.29745827354017174,0.4,-0.00019479379498190324,2.0126468039534218,0.9954203835538271,0.9361240674959465,0.9474876135107716,0.9397304161755078
2.04,4.289736467759628,0.29764874103969097,0.4,-0.0001708403180976408,2.013145741858297,0.9954332980582767,0.9361408775567984,0.9475043482875797,0.9397479471423846
2.042,4.284016656798085,0.2978541700987549,0.4,-0.0001469353293499363,2.0136226250229243,0.9954468870994349,0.9361587875710433,0.9475222458585472,0.9397666680324089
2.044,4.279156500380391,0.29807448938050984,0.4,-0.00012308231133128207,2.0140773002863277,0.9954611462741212,0.9361777906397212,0.9475412992206863,0.9397865715626638
2.046,4.275154065131214,0.2983096256242542,0.4,-9.928472941762894e-05,2.0145096224223398,0.9954760709155461,0.9361978795526429,0.9475615010848619,0.9398076501404732
2.048,4.272007293238283,0.29855950365875755,0.4,-7.55460313220912e-05,2.0149194541864253,0.9954916560965287,0.9362190467923631,0.9475828438793626,0.9398298958673094
2.05,4.269714003096239,0.2988240464156847,0.4,-5.186964665190093e-05,2.015306666358381,0.9955078966328381,0.9362412845382763,0.9476053197535712,0.9398533005428102
2.052,4.268271889966371,0.2991031749431309,0.4,-2.8258986468467824e-05,2.0156711377809104,0.9955247870866506,0.9362645846708245,0.9476289205817288,0.9398778556689076
2.054,4.267678526652137,0.2993968084192674,0.4,-4.717442850738667e-06,2.0160127553940703,0.9955423217701245,0.9362889387758245,0.9476536379667959,0.9399035524540619
2.056,4.267931364190342,0.2997048641661044,0.4,1.8751611538285408e-05,2.016331414265593,0.9955604947490848,0.9363143381489011,0.9476794632444039,0.9399303818176001
2.058,4.26902773255787,0.3000272576633696,0.4,4.2144823881679596e-05,2.016627017617089,0.9955792998468231,0.936340773800033,0.9477063874868965,0.9399583343941581
2.06,4.270964841393833,0.30036390256250894,0.4,6.545886163551311e-05,2.0168994768461346,0.9955987306479996,0.936368236458201,0.9477344015074584,0.9399874005382173
2.062,4.273739780737032,0.30071471070081185,0.4,8.869041295235969e-05,2.0171487115442592,0.9956187805026535,0.9363967165761402,0.9477634958643276,0.9400175703287419
2.064,4.277349521778609,0.30107959211566215,0.4,0.00011183618710153737,2.0173746495108333,0.9956394425303152,0.9364262043351927,0.9477936608650922,0.9400488335739072
2.066,4.281790917629755,0.301458455058919,0.4,0.00013489291488588253,2.0175772267628793,0.9956607096242162,0.9364566896502537,0.9478248865710636,0.9400811798159174
2.068,4.28706070410438,0.301851206011434,0.4,0.00015785734905519316,2.017756387540821,0.9956825744555968,0.9364881621748152,0.9478571628017303,0.940114598335914
2.07,4.293155500516576,0.3022577496977005,0.4,0.00018072626471614476,2.0179120843101805,0.9957050294781068,0.9365206113060964,0.9478904791392846,0.9401490781589662
2.072,4.300071810492814,0.30267798910064725,0.4,0.00020349645973881186,2.0180442777592527,0.995728066932298,0.9365540261902648,0.9479248249332219,0.9401846080591448
2.074,4.307806022798668,0.3031118254765715,0.4,0.00022616475515959848,2.018152936792775,0.9957516788502017,0.9365883957277391,0.9479601893050096,0.940221176564674
2.076,4.316354412180022,0.30355915837022107,0.4,0.0002487279955807068,2.0182380385216154,0.9957758570599942,0.9366237085785747,0.9479965611528226,0.9402587719631605
2.078,4.325713140218559,0.30401988563002486,0.4,0.0002711830495659483,2.0182995682485045,0.9958005931907418,0.9366599531679264,0.9480339291563443,0.9402973823068939
2.08,4.335878256201465,0.30449390342347626,0.4,0.00029352681003302255,2.018337519449846,0.995825878677224,0.9366971176915861,0.9480722817816277,0.9403369954182185
2.082,4.346845698005158,0.3049811062526738,0.4,0.0003157561946420691,2.0183518937536253,0.995851704764836,0.9367351901215927,0.9481116072860176,0.9403775988949715
2.084,4.3586112929929755,0.3054813869700197,0.4,0.00033786814618061385,2.018342700913458,0.9958780625145581,0.9367741582119092,0.9481518937231279,0.9404191801159858
2.086,4.371170758926611,0.3059946367940825,0.4,0.0003598596329447149,2.01830995877881,0.995904942807999,0.9368140095041654,0.948193128947872,0.9404617262466519
2.088,4.384519704891247,0.3065207453256259,0.4,0.00038172764911642744,2.018253693261417,0.9959323363525043,0.9368547313334636,0.9482353006215476,0.9405052242445411
2.09,4.3986536322341685,0.30705960056380455,0.4,0.000403469215137392,2.0181739382979527,0.9959602336863266,0.9368963108342401,0.948278396216965,0.9405496608650794
2.092,4.413567935516795,0.307611088922534,0.4,0.0004250813780786624,2.018070735808983,0.9959886251838557,0.9369387349461838,0.9483224030236247,0.9405950226672756
2.094,4.4292579034799155,0.3081750952470349,0.4,0.00044656121200657863,2.0179441356542376,0.9960175010609091,0.9369819904202087,0.9483673081529387,0.9406412960194988
2.096,4.445718720022073,0.30875150283055597,0.4,0.00046790581834479716,2.0177941955842544,0.996046851380071,0.9370260638244694,0.9484130985434869,0.9406884671052982
2.098,4.462945465190855,0.30934019343127633,0.4,0.0004891123262322848,2.017620981188438,0.9960766660560851,0.9370709415504282,0.9484597609663177,0.940736521929269
2.1,4.4809331161870585,0.30994104728939526,0.4,0.0005101778928773849,2.0174245658395713,0.9961069348612932,0.9371166098189601,0.9485072820302776,0.9407854463229547
2.102,4.499676548381471,0.31055394314440316,0.4,0.0005310997039077636,2.0172050306348424,0.9961376474311181,0.9371630546864977,0.9485556481873775,0.9408352259507867
2.104,4.519170536344232,0.3111787582525468,0.4,0.0005518749737163405,2.016962464333423,0.9961687932695865,0.9372102620512117,0.9486048457381845,0.940885846316058
2.106,4.53940975488652,0.31181536840448476,0.4,0.0005725009458030122,2.0166969632906593,0.9962003617548925,0.9372582176592239,0.9486548608372435,0.9409372927669256
2.108,4.560388780114522,0.31246364794313547,0.4,0.0005929748931122721,2.0164086313889205,0.9962323421449886,0.9373069071108463,0.9487056794985199,0.9409895505024389
2.11,4.5821020904954155,0.31312346978172245,0.4,0.0006132941183665326,2.016097579965169,0.996264723583216,0.9373563158668501,0.948757287600866,0.9410426045785952
2.112,4.604544067935353,0.31379470542202226,0.4,0.0006334559543952518,2.0157639277352977,0.9962974951039566,0.9374064292547516,0.9488096708935037,0.9410964399144112
2.114,4.62770899886913,0.31447722497280567,0.4,0.0006534577644596723,2.0154078007152973,0.9963306456383113,0.9374572324751217,0.9488628150015244,0.941151041298017
2.116,4.6515910753615515,0.3151708971684889,0.4,0.0006732969425732693,2.015029332139314,0.9963641640198011,0.937508710607907,0.9489167054314015,0.9412063933927602
2.118,4.676184396220178,0.3158755893879868,0.4,0.0006929709138177189,2.01462866237465,0.9963980389900847,0.9375608486187655,0.9489713275765125,0.9412624807433252
2.12,4.701482968119433,0.3165911676737703,0.4,0.0007124771346544793,2.0142059388337814,0.9964322592046901,0.9376136313654103,0.9490266667226701,0.9413192877818575
2.122,4.727480706735785,0.3173174967511358,0.4,0.0007318130932317978,2.013761315883437,0.9964668132387612,0.9376670436039594,0.9490827080536572,0.9413767988340961
2.124,4.754171437893964,0.3180544400476807,0.4,0.0007509763096872335,2.013294954750819,0.9965016895928093,0.9377210699952864,0.9491394366567648,0.9414349981255066
2.126,4.781548898723914,0.31880185971299124,0.4,0.0007699643364455094,2.0128070234270234,0.9965368766984715,0.9377756951113736,0.9491968375283293,0.9414938697874138
2.128,4.809606738828467,0.3195596166385424,0.4,0.0007887747585117818,2.012297696567724,0.9965723629242725,0.9378309034416582,0.9492548955792669,0.9415533978631317
2.13,4.838338521461399,0.32032757047780763,0.4,0.0008074051937601427,2.0117671553911904,0.9966081365813824,0.9378866793993715,0.9493135956406029,0.9416135663140853
2.132,4.867737724715883,0.3211055796665863,0.4,0.0008258532932174394,2.011215587573707,0.9966441859293732,0.9379430073278708,0.9493729224689925,0.9416743590259242
2.134,4.897797742722974,0.3218935014435411,0.4,0.0008441167413422291,2.010643187142464,0.9966804991819666,0.9379998715069529,0.9494328607522305,0.9417357598146224
2.136,4.928511886860154,0.3226911918709535,0.4,0.0008621932562989515,2.0100501543659854,0.9967170645127714,0.938057256159156,0.9494933951147486,0.9417977524325634
2.138,4.959873386969545,0.32349850585568934,0.4,0.0008800805902271366,2.0094366956421714,0.9967538700610087,0.938115145456039,0.9495545101230968,0.9418603205746077
2.14,4.9918753925858494,0.32431529717038543,0.4,0.0008977765295057312,2.0088030233840195,0.9967909039372191,0.9381735235244387,0.9496161902914056,0.9419234478841375
2.142,5.024510974173586,0.3251414184748447,0.4,0.0009152788950123631,2.008149355903107,0.9968281542289517,0.9382323744527016,0.9496784200868296,0.9419871179590794
2.144,5.057773124373694,0.3259767213376504,0.4,0.000932585542377621,2.0074759172908956,0.9968656090064302,0.9382916822968873,0.9497411839349647,0.9420513143578982
2.146,5.091654759259084,0.32682105625799085,0.4,0.0009496943622341755,2.006782937297947,0.9969032563281931,0.9383514310869391,0.9498044662252432,0.9421160206055631
2.148,5.12614871959918,0.32767427268770033,0.4,0.0009666032804608164,2.006070651211109,0.9969410842467069,0.9384116048328219,0.9498682513162983,0.942181220199481
2.15,5.161247772133028,0.3285362190535102,0.4,0.0009833102584212317,2.005339299728757,0.9969790808139467,0.9384721875306206,0.9499325235413004,0.9422468966153946
2.152,5.196944610851042,0.32940674277951276,0.4,0.0009998132931976047,2.0045891288341706,0.9970172340869433,0.9385331631685999,0.9499972672132586,0.942313033313244
2.154,5.233231858284924,0.33028569030983534,0.4,0.001016110417818856,2.003820389667105,0.9970555321332932,0.93859451573322,0.9500624666302884,0.9423796137429858
2.156,5.270102066805845,0.33117290713152214,0.4,0.0010321997014836046,2.003033338393656,0.9970939630366299,0.9386562292151075,0.9501281060808431,0.942446621350374
2.158,5.307547719930417,0.33206823779762373,0.4,0.0010480792497776792,2.002228236074481,0.9971325149020501,0.9387182876149762,0.9501941698489034,0.9425140395826895
2.16,5.3455612336345375,0.33297152595049284,0.4,0.0010637472048862504,2.0014053485314562,0.9971711758614993,0.9387806749494982,0.9502606422191283,0.9425818518944281
2.162,5.384134957674631,0.33388261434528205,0.4,0.0010792017458004224,2.0005649462128554,0.9972099340791037,0.9388433752571211,0.9503275074819595,0.9426500417529333
2.164,5.423261176916365,0.334801344873644,0.4,0.0010944410885183461,1.9997073040571223,0.9972487777564573,0.9389063726038271,0.950394749938682,0.9427185926439805
2.166,5.462932112670379,0.33572755858762904,0.4,0.0011094634862407022,1.9988327013553162,0.9972876951378506,0.938969651088835,0.9504623539064346,0.9427874880773024
2.168,5.50313992403507,0.3366610957237798,0.4,0.001124267229560614,1.9979414216123135,0.9973266745154487,0.9390331948502397,0.9505303037231735,0.9428567115920605
2.17,5.543876709245988,0.33760179572742016,0.4,0.0011388506466478378,1.9970337524068427,0.9973657042344075,0.9390969880705886,0.9505985837525806,0.9429262467622558
2.172,5.585134507031898,0.3385494972771321,0.4,0.001153212103427294,1.996109985250429,0.9974047726979314,0.9391610149823909,0.9506671783889195,0.9429960772020766
2.174,5.626905297977018,0.3395040383094232,0.4,0.00116735000375179,1.9951704154453345,0.9974438683722664,0.9392252598735591,0.9507360720618364,0.9430661865711844
2.176,5.669181005889516,0.34046525604357525,0.4,0.0011812627895689942,1.9942153419415707,0.9974829797916296,0.9392897070927779,0.9508052492411012,0.9431365585799321
2.178,5.711953499175774,0.3414329870066737,0.4,0.001194948941082518,1.9932450671930606,0.9975220955630694,0.9393543410548039,0.9508746944412908,0.9432071769945153
2.18,5.755214592220488,0.34240706705881707,0.4,0.0012084069769071678,1.992259897013034,0.997561204371257,0.9394191462456842,0.9509443922264105,0.9432780256420525
2.182,5.798956046772095,0.34338733141849276,0.4,0.0012216354542182208,1.9912601404287362,0.9976002949832041,0.9394841072279027,0.9510143272144513,0.9433490884155936
2.184,5.84316957333363,0.34437361468812955,0.4,0.001234632968894791,1.9902461095355228,0.9976393562529093,0.9395492086454444,0.9510844840818844,0.9434203492790544
2.186,5.887846832558476,0.34536575087980714,0.4,0.0012473981556571448,1.9892181193504317,0.9976783771259237,0.9396144352287789,0.9511548475680878,0.9434917922720748
2.188,5.932979436651102,0.34636357344113095,0.4,0.0012599296881980254,1.9881764876652992,0.9977173466438429,0.9396797717997608,0.9512254024797056,0.9435634015148007
2.19,5.978558950772272,0.3473669152812586,0.4,0.001272226279307859,1.987121534899508,0.9977562539487136,0.9397452032764425,0.9512961336949363,0.9436351612125832
2.192,6.024576894448795,0.3483756087970814,0.4,0.0012842866809938947,1.986053583952442,0.9977950882873625,0.9398107146778041,0.951367026167753,0.9437070556606012
2.194,6.07102474298731,0.34938948589954466,0.4,0.0012961096845931575,1.9849729600557284,0.9978338390156372,0.9398762911283904,0.9514380649320483,0.9437790692483969
2.196,6.117893928892177,0.3504083780401174,0.4,0.001307694120879268,1.9838799906253413,0.9978724956025633,0.9399419178628595,0.9515092351057061,0.9438511864643293
2.198,6.165175843286941,0.3514321162373886,0.4,0.0013190388601630122,1.9827750051136503,0.997911047634412,0.9400075802304374,0.9515805218945981,0.9439233918999413
2.2,6.212861837339473,0.35246053110380077,0.4,0.0013301428123867138,1.9816583348614876,0.9979494848186801,0.9400732636992815,0.9516519105965051,0.9439956702542391
2.202,6.2609432236902185,0.3534934528725009,0.4,0.0013410049272122983,1.9805303129503082,0.9979877969879766,0.9401389538607461,0.9517233866049587,0.9440680063378833
2.204,6.30941127788369,0.35453071142431636,0.4,0.0013516241941031024,1.9793912740545292,0.9980259741038175,0.9402046364335513,0.9517949354130036,0.9441403850772885
2.206,6.358257239802602,0.35557213631483775,0.4,0.0013619996423993213,1.9782415542941096,0.9980640062603269,0.9402702972678558,0.9518665426168827,0.944212791518633
2.208,6.407472315104787,0.3566175568016149,0.4,0.001372130341387148,1.977081491087458,0.9981018836878416,0.9403359223492281,0.9519381939196375,0.9442852108317765
2.21,6.457047676662318,0.3576668018714447,0.4,0.001382015400361505,1.975911423004738,0.9981395967564174,0.9404014978025171,0.9520098751346283,0.9443576283140797
2.212,6.506974466002942,0.35871970026776173,0.4,0.001391653968682419,1.9747316896216442,0.9981771359792401,0.9404670098956223,0.9520815721889706,0.9444300293941343
2.214,6.55724379475325,0.3597760805181111,0.4,0.001401045235824948,1.9735426313737237,0.9982144920159332,0.940532445043158,0.9521532711268871,0.9445023996353935
2.216,6.607846746083715,0.36083577096170677,0.4,0.001410188431422708,1.9723445894113136,0.9982516556757658,0.9405977898100165,0.9522249581129748,0.9445747247397067
2.218,6.6587743761549945,0.3618985997770585,0.4,0.0014190828253049191,1.9711379054551714,0.9982886179207606,0.9406630309148243,0.9522966194353866,0.9446469905507558
2.22,6.710017715565634,0.3629643950096749,0.4,0.0014277277275270151,1.969922921652861,0.9983253698686948,0.9407281552332916,0.952368241508925,0.944719183057393
2.222,6.7615677708005695,0.36403298459981936,0.4,0.001436122488394742,1.9686999804359726,0.9983619027959989,0.9407931498014563,0.9524398108780495,0.9447912883968786
2.224,6.813415525680571,0.3651041964103274,0.4,0.0014442664984817932,1.967469424378237,0.9983982081405512,0.9408580018188194,0.9525113142197956,0.944863292858019
2.226,6.865551942812015,0.3661778582544651,0.4,0.0014521591886409101,1.966231596054615,0.9984342775043646,0.9409226986513722,0.9525827383466058,0.9449351828842028
2.228,6.917967965037125,0.36725379792383206,0.4,0.0014598000300084972,1.9649868379014135,0.9984701026561665,0.9409872278345132,0.952654070209069,0.9450069450763361
2.23,6.970654516884073,0.368331843216294,0.4,0.0014671885340026855,1.963735492077508,0.9985056755338724,0.9410515770758568,0.9527252968985737,0.9450785661956748
2.232,7.023602506017089,0.3694118219639435,0.4,0.0014743242523148957,1.962477900326729,0.9985409882469499,0.9411157342579309,0.9527964056498678,0.9451500331665544
2.234,7.076802824685947,0.37049356206107686,0.4,0.0014812067768948413,1.9612144038414807,0.9985760330786753,0.9411796874407633,0.95286738384353,0.9452213330790177
2.236,7.130246351174995,0.37157689149218376,0.4,0.0014878357399290211,1.9599453431276548,0.9986108024882788,0.9412434248643571,0.9529382190083491,0.9452924531913361
2.238,7.183923951251104,0.37266163835993704,0.4,0.0014942108138126496,1.958671057870898,0.9986452891129801,0.9413069349510547,0.9530088988236116,0.9453633809324303
2.24,7.23782647961066,0.37374763091318364,0.4,0.001500331711115075,1.9573918868042972,0.998679485769916,0.94137020630779,0.9530794111213006,0.945434103904185
2.242,7.291944781325028,0.37483469757491783,0.4,0.00150619818453864,1.9561081675775451,0.998713385457954,0.9414332277282293,0.9531497438881991,0.9455046098836595
2.244,7.346269693284596,0.37592266697023957,0.4,0.0015118100268710357,1.954820236627638,0.9987469813593959,0.9414959881947975,0.9532198852679048,0.9455748868251936
2.246,7.400792045640795,0.3770113679542835,0.4,0.0015171670709311082,1.953528429051169,0.9987802668415726,0.9415584768805948,0.9532898235627514,0.945644922862411
2.248,7.4555026632462384,0.3781006296401163,0.4,0.0015222691895081723,1.9522330784782698,0.9988132354583232,0.9416206831511998,0.9533595472356383,0.9457147063101145
2.25,7.510392367092381,0.37919028142658584,0.4,0.0015271162952947967,1.95093451694826,0.9988458809513655,0.9416825965663611,0.953429044911769,0.94578422566608
2.252,7.5654519757448035,0.3802801530261297,0.4,0.0015317083408131124,1.9496330747870512,0.9988781972515555,0.9417442068815752,0.9534983053802971,0.9458534696127451
2.254,7.620672306775629,0.38137007449251653,0.4,0.0015360453183346284,1.9483290804863638,0.9989101784800319,0.9418055040495554,0.9535673175958814,0.9459224270187923
2.256,7.676044178192915,0.3824598762485281,0.4,0.0015401272597935789,1.9470228605848088,0.9989418189492533,0.9418664782215851,0.9536360706801479,0.9459910869406292
2.258,7.731558409866939,0.3835493891135671,0.4,0.001543954236693831,1.9457147395508765,0.998973113163922,0.941927119748764,0.9537045539230634,0.9460594386237663
2.26,7.787205824952845,0.384638444331183,0.4,0.0015475263600093461,1.9444050396678887,0.999004055821796,0.9419874191831396,0.9537727567842148,0.9461274715040879
2.262,7.842977251309765,0.38572687359651187,0.4,0.0015508437800782443,1.9430940809209583,0.9990346418143927,0.9420473672787304,0.9538406688940017,0.9461951752090242
2.264,7.898863522915836,0.38681450908361675,0.4,0.001553906686490464,1.9417821808860016,0.9990648662275807,0.9421069549924389,0.9539082800547344,0.9462625395586175
2.266,7.954855481279245,0.38790118347272945,0.4,0.0015567153079690708,1.9404696546208478,0.9990947243420617,0.9421661734848535,0.9539755802416463,0.9463295545664883
2.268,8.010943976844688,0.3889867299773764,0.4,0.001559269912245213,1.9391568145584888,0.9991242116337427,0.9422250141209428,0.9540425596038131,0.9463962104406981
2.27,8.067119870395418,0.3900709823713898,0.4,0.0015615708059267762,1.9378439704025097,0.9991533237740009,0.9422834684706426,0.9541092084649871,0.9464624975845151
2.272,8.123374034450247,0.3911537750157886,0.4,0.0015636183343607436,1.9365314290247446,0.9991820566298378,0.9423415283093316,0.9541755173243399,0.9465284065970739
2.274,8.179697354655685,0.3922349428855305,0.4,0.001565412881489313,1.935219494365185,0.9992104062639281,0.942399185618206,0.9542414768571197,0.9465939282739418
2.276,8.23608073117258,0.39331432159611945,0.4,0.0015669548696997859,1.9339084673341924,0.9992383689345594,0.9424564325845425,0.9543070779152197,0.9466590536075813
2.278,8.292515080057452,0.3943917474300666,0.4,0.0015682447596682783,1.9325986457170379,0.9992659410954677,0.9425132616018608,0.9543723115276639,0.9467237737877187
2.28,8.348991334637883,0.39546705736319515,0.4,0.0015692830501972748,1.931290324080809,0.9992931193955663,0.9425696652699782,0.9544371689010017,0.9467880802016122
2.282,8.405500446882145,0.3965400890907832,0.4,0.001570070278047077,1.9299837936837163,0.9993199006785702,0.9426256363949659,0.9545016414196238,0.9468519644342278
2.284,8.462033388762467,0.39761068105353614,0.4,0.0015706070177611737,1.9286793423868285,0.9993462819825178,0.9426811679889969,0.9545657206459892,0.9469154182683152
2.286,8.518581153612088,0.39867867246338223,0.4,0.001570893881485585,1.9273772545682613,0.9993722605391901,0.9427362532700997,0.9546293983207734,0.9469784336843946
2.288,8.575134757475507,0.39974390332908605,0.4,0.0015709315187822125,1.926077811039862,0.9993978337734273,0.9427908856618076,0.9546926663629313,0.9470410028606472
2.29,8.631685240452107,0.400806214481669,0.4,0.0015707206164362491,1.9247812889663938,0.9994229993023458,0.9428450587927113,0.9547555168696804,0.9471031181727138
2.292,8.688223668032544,0.40186544759963383,0.4,0.0015702618982576862,1.923487961787268,0.9994477549344563,0.9428987664959136,0.9548179421164043,0.9471647721934049
2.294,8.744741132428064,0.40292144523398643,0.4,0.0015695561248769724,1.9221980991408274,0.9994720986686835,0.942952002808389,0.9548799345564751,0.9472259576923184
2.296,8.801228753892195,0.403974050833044,0.4,0.0015686040935348686,1.920911966791216,0.999496028693289,0.9430047619702474,0.9549414868210012,0.9472866676353713
2.298,8.85767768203493,0.4050231087670312,0.4,0.0015674066378665496,1.9196298265578455,0.9995195433846995,0.9430570384239059,0.9550025917184941,0.9473468951842425
