Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.3,8.914079097128868,0.4060684643524467,0.4,0.0015659646276800095,1.918351936247483,0.9995426413062395,0.9431088268131672,0.955063242234462,0.9474066336957306
2.302,8.97042421140745,0.407109963876207,0.4,0.0015642789687288147,1.9170785495889733,0.9995653212067727,0.9431601219822097,0.9551234315309288,0.9474658767210276
2.304,9.026704270354733,0.40814745461955065,0.4,0.0015623506024792704,1.9158099161706117,0.9995875820192522,0.9432109189744863,0.9551831529458777,0.9475246180049084
2.306,9.08291055398688,0.4091807848817023,0.4,0.001560180505872046,1.9145462813801806,0.9996094228591796,0.9432612130315382,0.955242399992625,0.94758285148484
2.308,9.139034378124746,0.41020980400328944,0.4,0.0015577696910783292,1.9132878863476621,0.9996308430229779,0.9433109995917216,0.9553011663591211,0.9476405712900096
2.31,9.195067095657826,0.4112343623895075,0.4,0.0015551192052505511,1.9120349678906339,0.9996518419862758,0.9433602742888517,0.9553594459071832,0.9476977717402755
2.312,9.2510000977989,0.4122543115330236,0.4,0.0015522301302677635,1.9107877584623663,0.9996724194021084,0.9434090329507617,0.9554172326716587,0.9477544473450376
2.314,9.306824815329634,0.4132695040366202,0.4,0.0015491035824757066,1.9095464861026115,0.9996925750990348,0.9434572715977846,0.9554745208595214,0.9478105928020363
2.316,9.362532719836516,0.41427979363556666,0.4,0.001545740712421654,1.9083113743911082,0.9997123090791727,0.9435049864411545,0.9555313048489045,0.9478662029960755
2.318,9.418115324937371,0.4152850352197186,0.4,0.001542142704584075,1.9070826424037914,0.9997316215161545,0.9435521738813292,0.9555875791880657,0.9479212729976727
2.32,9.473564187497836,0.41628508485533566,0.4,0.0015383107770972012,1.9058605046717205,0.9997505127530045,0.9435988305062402,0.9556433385942926,0.9479757980616397
2.322,9.528870908838034,0.41727979980661944,0.4,0.0015342461814705447,1.904645171142715,0.9997689832999407,0.9436449530894677,0.9556985779527459,0.9480297736255935
2.324,9.58402713592886,0.4182690385569562,0.4,0.0015299502023034533,1.9034368471457115,0.9997870338321001,0.9436905385883443,0.9557532923152416,0.9480831953084
2.326,9.639024562578104,0.4192526608298746,0.4,0.00152542415699475,1.9022357333578235,0.9998046651871958,0.9437355841419885,0.9558074768989773,0.9481360589085528
2.328,9.693854930605838,0.4202305276096964,0.4,0.0015206693954475535,1.9010420257741154,0.9998218783630975,0.9437800870692717,0.9558611270851989,0.9481883604024873
2.33,9.748510031009275,0.4212025011618937,0.4,0.0015156872997693174,1.8998559156800732,0.9998386745153484,0.9438240448667173,0.9559142384178141,0.9482400959428328
2.332,9.802981705116565,0.4221684450531355,0.4,0.001510479283967195,1.8986775896267731,0.9998550549546136,0.9438674552063384,0.955966806601952,0.9482912618566054
2.334,9.85726184572973,0.42312822417102464,0.4,0.0015050467936387655,1.8975072294087338,0.9998710211440621,0.9439103159334109,0.9560188275024694,0.9483418546433413
2.336,9.911342398256178,0.4240817047435224,0.4,0.0014993913056582336,1.8963450120444505,0.9998865746966896,0.9439526250641889,0.9560702971424073,0.948391870973174
2.338,9.965215361829053,0.42502875435805537,0.4,0.001493514327858135,1.895191109759587,0.9999017173725766,0.9439943807835608,0.9561212117013993,0.9484413076848569
2.34,10.018872790415834,0.4259692419803012,0.4,0.0014874173987066653,1.894045689972828,0.9999164510760921,0.944035581442651,0.9561715675140305,0.9484901617837331
2.342,10.07230679391545,0.4269030379726505,0.4,0.0014811020869806668,1.892908915284362,0.9999307778530372,0.9440762255563656,0.9562213610681531,0.9485384304396529
2.344,10.12550953924334,0.4278300141123416,0.4,0.0014745699914343903,1.8917809434669959,0.9999446998877368,0.9441163118008895,0.9562705890031569,0.9485861109848456
2.346,10.178473251404712,0.42875004360926544,0.4,0.0014678227404640663,1.8906619274598653,0.9999582195000775,0.9441558390111304,0.956319248108196,0.948633200911739
2.348,10.231190214555461,0.4296630011234374,0.4,0.0014608619917684097,1.8895520153647407,0.9999713391424968,0.9441948061781189,0.9563673353203784,0.9486796978707388
2.35,10.28365277305098,0.4305687627821326,0.4,0.0014536894320050877,1.8884513504448948,0.9999840613969226,0.94423321244636,0.9564148477229126,0.9487255996679618
2.352,10.335853332482344,0.4314672061966834,0.4,0.0014463067764432793,1.887360071126521,0.99999638897167,0.9442710571111441,0.9564617825432195,0.948770904262928
2.354,10.387784360700113,0.4323582104789399,0.4,0.0014387157686123575,1.886278311002671,1.0000083246982894,0.9443083396158137,0.9565081371510061,0.948815609766213
2.356,10.439438388825218,0.4332416562573807,0.4,0.0014309181799468222,1.885206198839696,1.0000198715283803,0.9443450595489961,0.9565539090563098,0.9488597144370656
2.358,10.490808012247195,0.43411742569288625,0.4,0.001422915809427516,1.8841438585861598,1.0000310325303592,0.944381216641793,0.9565990959075038,0.9489032166809857
2.36,10.541885891609246,0.43498540249416057,0.4,0.0014147104832192543,1.8830914093842053,1.0000418108861948,0.9444168107649407,0.9566436954892779,0.9489461150472712
2.362,10.592664753780383,0.4358454719328083,0.4,0.0014063040543048984,1.882048965583335,1.000052209888108,0.9444518419259356,0.9566877057205865,0.9489884082265343
2.364,10.643137392814145,0.4366975208580584,0.4,0.0013976984021160086,1.8810166367565888,1.0000622329352375,0.9444863102661291,0.9567311246525719,0.9490300950481851
2.366,10.69329667089414,0.4375414377111413,0.4,0.0013888954321601026,1.8799945277190828,1.0000718835302784,0.9445202160577946,0.9567739504664599,0.9490711744778895
2.368,10.743135519265937,0.43837711253930756,0.4,0.00137989707564466,1.8789827385488764,1.0000811652760895,0.9445535597011695,0.956816181471433,0.9491116456150013
2.37,10.792646939155535,0.4392044370094994,0.4,0.0013707052890978954,1.8779813646101426,1.0000900818722778,0.9445863417214716,0.9568578161024814,0.9491515076899701
2.372,10.841824002673942,0.44002330442166204,0.4,0.0013613220539864467,1.8769904965785995,1.0000986371117586,0.944618562765895,0.9568988529182327,0.9491907600617284
2.374,10.89065985370813,0.44083360972170393,0.4,0.0013517493763299945,1.8760102204691729,1.0001068348772943,0.9446502236005865,0.9569392905987641,0.9492294022150568
2.376,10.939147708797869,0.44163524951409827,0.4,0.001341989286312966,1.875040617665856,1.0001146791380147,0.9446813251076028,0.9569791279433953,0.9492674337579327
2.378,10.987280857998712,0.44242812207412885,0.4,0.0013320438378933363,1.8740817649537258,1.0001221739459196,0.9447118682818557,0.9570183638684695,0.9493048544188645
2.38,11.035052665730676,0.44321212735977866,0.4,0.0013219151084086801,1.8731337345530794,1.0001293234323694,0.9447418542280402,0.957056997405117,0.949341664044208
2.382,11.08245657161286,0.4439871670232626,0.4,0.0013116051981794897,1.872196594155653,1.0001361318045618,0.9447712841575548,0.9570950276970088,0.9493778625954741
2.384,11.129486091283566,0.4447531444222005,0.4,0.0013011162301099102,1.8712704069628852,1.0001426033419996,0.9448001593854107,0.9571324539981003,0.9494134501466248
2.386,11.176134817206169,0.445509964630435,0.4,0.001290450349285908,1.8703552317261771,1.0001487423929492,0.944828481327136,0.9571692756703637,0.9494484268813616
2.388,11.222396419460306,0.4462575344484892,0.4,0.0012796097225710253,1.8694511227891186,1.000154553370896,0.9448562514956725,0.9572054921815153,0.9494827930904054
2.39,11.26826464651865,0.44699576241367256,0.4,0.0012685965381997334,1.8685581301316274,1.0001600407509963,0.9448834714982728,0.9572411031027376,0.9495165491687759
2.392,11.313733326008816,0.4477245588098225,0.4,0.0012574130053685413,1.867676299415966,1.0001652090665258,0.944910143033394,0.9572761081063949,0.9495496956130638
2.394,11.358796365460687,0.4484438356766992,0.4,0.0012460613538248686,1.8668056720345891,1.0001700629053325,0.9449362678875957,0.95731050696375,0.9495822330187055
2.396,11.403447753038737,0.4491535068190155,0.4,0.0012345438334538414,1.8659462851597772,1.000174606906291,0.9449618479324371,0.9573442995426763,0.9496141620772562
2.398,11.447681558259593,0.44985348781511947,0.4,0.0012228627138630179,1.865098171795007,1.0001788457557634,0.9449868851213847,0.9573774858053743,0.9496454835736687
2.4,11.491491932694467,0.45054369602531774,0.4,0.0012110202839652048,1.8642613608280234,1.0001827841840676,0.9450113814867225,0.9574100658060879,0.9496761983835735
2.402,11.53487311065668,0.45122405059985093,0.4,0.0011990188515593682,1.8634358770855526,1.000186426961954,0.9450353391364746,0.9574420396888256,0.9497063074705681
2.404,11.57781940987392,0.45189447248651066,0.4,0.0011868607429098013,1.8626217413896167,1.0001897788970975,0.9450587602513383,0.9574734076850865,0.9497358118835121
2.406,11.620325232145463,0.4525548844379129,0.4,0.0011745483023235489,1.8618189706154016,1.0001928448306001,0.9450816470816287,0.9575041701115937,0.9497647127538336
2.408,11.662385063984017,0.453205211018416,0.4,0.0011620838917262568,1.8610275777506282,1.0001956296335113,0.945104001944241,0.9575343273680359,0.9497930112928465
2.41,11.703993477242395,0.4538453786106935,0.4,0.0011494698902364394,1.860247571956372,1.0001981382033662,0.9451258272196276,0.9575638799348172,0.9498207087890813
2.412,11.745145129724714,0.4544753154219588,0.4,0.0011367086937383354,1.8594789586292941,1.0002003754607447,0.9451471253487939,0.9575928283708209,0.9498478066056292
2.414,11.785834765782306,0.45509495148984624,0.4,0.0011238027144533434,1.8587217394652182,1.0002023463458498,0.9451678988303164,0.9576211733111837,0.9498743061775056
2.416,11.826057216894071,0.45570421868794647,0.4,0.0011107543805102095,1.857975912524017,1.0002040558151157,0.9451881502173808,0.9576489154650835,0.9499002090090286
2.418,11.865807402231443,0.4563030507310009,0.4,0.0010975661355139533,1.8572414722957427,1.0002055088378352,0.9452078821148461,0.9576760556135449,0.9499255166712197
2.42,11.905080329207692,0.4568913831797557,0.4,0.0010842404381137068,1.8565184097679648,1.0002067103928205,0.9452270971763321,0.9577025946072585,0.9499502307992228
2.422,11.943871094011792,0.45746915344547834,0.4,0.0010707797615694514,1.855806712494248,1.0002076654650898,0.9452457981013368,0.9577285333644197,0.9499743530897484
2.424,11.982174882126522,0.4580363007941351,0.4,0.0010571865933178255,1.8551063646637318,1.000208379042589,0.9452639876323807,0.9577538728685867,0.9499978852985417
2.426,12.01998696883107,0.4585927663502367,0.4,0.0010434634345369875,1.8544173471717493,1.000208856112945,0.9452816685521839,0.9577786141665582,0.9500208292378745
2.428,12.057302719687813,0.4591384931003509,0.4,0.0010296127997107066,1.8537396376914372,1.0002091016602546,0.9452988436808725,0.957802758366273,0.9500431867740655
2.43,12.094117591013529,0.45967342589628246,0.4,0.0010156372161916642,1.853073210746281,1.0002091206619101,0.9453155158732225,0.9578263066347332,0.9500649598250295
2.432,12.130427130334741,0.4601975114579283,0.4,0.0010015392237641382,1.852418037783546,1.0002089180854659,0.945331688015936,0.9578492601959506,0.9500861503578563
2.434,12.166226976827442,0.46071069837580464,0.4,0.0009873213742060496,1.851774087248536,1.0002084988855413,0.9453473630249546,0.9578716203289183,0.9501067603864176
2.436,12.201512861740902,0.46121293711324907,0.4,0.000972986230850547,1.8511413246596307,1.0002078680007707,0.9453625438428129,0.9578933883656086,0.9501267919690128
2.438,12.23628060880583,0.4617041800083045,0.4,0.0009585363681471031,1.8505197126840436,1.0002070303507933,0.9453772334360304,0.9579145656889999,0.9501462472060418
2.44,12.270526134626591,0.46218438127527994,0.4,0.0009439743712223001,1.84990921121425,1.00020599083329,0.9453914347925434,0.9579351537311289,0.9501651282377165
2.442,12.304245449057737,0.4626534970059998,0.4,0.000929302835440276,1.84930977744503,1.0002047543210681,0.9454051509191811,0.9579551539711751,0.9501834372418084
2.444,12.33743465556457,0.4631114851707315,0.4,0.0009145243659630088,1.8487213659510722,1.0002033256591916,0.9454183848391847,0.9579745679335748,0.950201176431432
2.446,12.370089951568021,0.4635583056188086,0.4,0.0008996415773104073,1.848143928765087,1.000201709662164,0.9454311395897702,0.9579933971861655,0.9502183480528664
2.448,12.402207628773555,0.4639939200789387,0.4,0.0008846570929203867,1.847577415456372,1.0001999111111626,0.9454434182197398,0.9580116433383643,0.9502349543834194
2.45,12.43378407348435,0.46441829215920893,0.4,0.0008695735447088945,1.847021773209776,1.0001979347513223,0.945455223787138,0.9580293080393792,0.9502509977293292
2.452,12.464815766898539,0.46483138734678275,0.4,0.0008543935726300656,1.8464769469050148,1.0001957852890762,0.9454665593569572,0.9580463929764529,0.9502664804237071
2.454,12.495299285390722,0.465233173007299,0.4,0.0008391198242364694,1.8459428791962764,1.0001934673895527,0.9454774279988947,0.9580628998731443,0.950281404824527
2.456,12.525231300777541,0.4656236183839681,0.4,0.0008237549542396272,1.8454195105920699,1.0001909856740245,0.9454878327851555,0.9580788304876431,0.9502957733126538
2.458,12.554608580567557,0.46600269459637433,0.4,0.0008083016240707616,1.8449067795352565,1.0001883447174207,0.9454977767883118,0.9580941866111226,0.9503095882899183
2.46,12.583427988195197,0.46637037463898146,0.4,0.0007927625014419553,1.8444046224832225,1.0001855490458937,0.9455072630792126,0.9581089700661296,0.9503228521772372
2.462,12.611686483239025,0.46672663337935055,0.4,0.0007771402599076775,1.8439129739881293,1.0001826031344507,0.9455162947249458,0.9581231827050117,0.9503355674127798
2.464,12.639381121624133,0.46707144755606383,0.4,0.0007614375784268584,1.843431766777198,1.0001795114046406,0.9455248747868575,0.9581368264083836,0.95034773645018
2.466,12.666509055808884,0.4674047957763666,0.4,0.0007456571409254645,1.8429609318329685,1.000176278222308,0.9455330063186231,0.9581499030836325,0.9503593617567971
2.468,12.693067534955798,0.4677266585135243,0.4,0.0007298016358597561,1.8425003984734918,1.0001729078954111,0.9455406923643779,0.9581624146634635,0.9503704458120249
2.47,12.719053905086852,0.46803701810389675,0.4,0.0007138737557801782,1.8420500944323932,1.0001694046718963,0.9455479359569007,0.9581743631044857,0.9503809911056488
2.472,12.744465609222978,0.46833585874373707,0.4,0.0006978761968960649,1.8416099459387654,1.0001657727376478,0.9455547401158586,0.9581857503858388,0.9503910001362539
2.474,12.769300187508009,0.46862316648571317,0.4,0.000681811658641107,1.8411798777968367,1.0001620162144977,0.9455611078461069,0.9581965785078617,0.9504004754096825
2.476,12.793555277316898,0.4688989292351543,0.4,0.0006656828432397613,1.8407598134653647,1.000158139158303,0.9455670421360495,0.9582068494908029,0.950409419437543
2.478,12.817228613348446,0.46916313674603144,0.4,0.0006494924552745524,1.84034967513671,1.0001541455570901,0.9455725459560566,0.9582165653735721,0.9504178347357677
2.48,12.840318027702374,0.46941578061666644,0.4,0.0006332432012544403,1.8399493838155376,1.0001500393292717,0.945577622256946,0.9582257282125374,0.9504257238232265
2.482,12.862821449940958,0.46965685428517573,0.4,0.0006169377891842066,1.8395588593970977,1.0001458243219257,0.9455822739685192,0.9582343400803619,0.9504330892203887
2.484,12.884736907135107,0.46988635302465365,0.4,0.0006005789281350309,1.8391780207450439,1.0001415043091506,0.9455865039981644,0.958242403064888,0.9504399334480405
2.486,12.906062523895082,0.4701042739380934,0.4,0.0005841693278162068,1.838806785768737,1.0001370829904859,0.9455903152295146,0.9582499192680604,0.9504462590260522
2.488,12.926796522385743,0.47031061595305074,0.4,0.0005677116981481718,1.838445071499989,1.0001325639894059,0.9455937105211724,0.9582568908048986,0.9504520684722021
2.49,12.946937222326511,0.4705053798160542,0.4,0.0005512087488367944,1.8380927941692042,1.0001279508518846,0.9455966927054923,0.9582633198025097,0.9504573643010511
2.492,12.966483040975975,0.4706885680867594,0.4,0.0005346631889490963,1.8377498692808723,1.0001232470450305,0.9455992645874289,0.9582692083991461,0.9504621490228715
2.494,12.985432493101309,0.47086018513185635,0.4,0.0005180777264903486,1.8374162116883648,1.0001184559557954,0.9456014289434438,0.95827455874331,0.9504664251426318
2.496,13.003784190932425,0.471020237118728,0.4,0.0005014550679827198,1.837091735667999,1.0001135808897548,0.9456031885204774,0.9582793729929,0.9504701951590319
2.498,13.021536844101055,0.47116873200886217,0.4,0.00048479791804541375,1.8367763549923248,1.0001086250699585,0.9456045460349819,0.9582836533144038,0.9504734615635951
2.5,13.038689259564674,0.47130567955102304,0.4,0.00046810897897647325,1.8364699830025855,1.00010359163586,0.9456055041720182,0.9582874018821357,0.9504762268398139
2.502,13.05524034151547,0.4714310912741807,0.4,0.0004513909503361908,1.8361725326803218,1.0000984836423126,0.945606065584414,0.9582906208775188,0.9504784934623494
2.504,13.071189091274293,0.47154498048020227,0.4,0.000434646528532275,1.8358839167180754,1.0000933040586422,0.9456062328919856,0.9582933124884117,0.9504802638962845
2.506,13.086534607169721,0.47164736223630893,0.4,0.00041787840640679016,1.8356040475891497,1.0000880557677918,0.9456060086808218,0.9582954789084797,0.9504815405964321
2.508,13.101276084402299,0.4717382533672982,0.4,0.00040108927282488777,1.8353328376163929,1.0000827415655416,0.9456053955026307,0.9582971223366119,0.9504823260066972
2.51,13.11541281489398,0.471817672447535,0.4,0.00038428181226547557,1.8350701990399674,1.0000773641597995,0.9456043958741488,0.9582982449763823,0.9504826225594931
2.512,13.128944187122904,0.47188563979271547,0.4,0.0003674587044137634,1.8348160440840606,1.0000719261699673,0.9456030122766115,0.9582988490355543,0.9504824326752098
2.514,13.141869685943497,0.47194217745140243,0.4,0.00035062262375585744,1.8345702850225172,1.0000664301263782,0.9456012471552876,0.9582989367256308,0.9504817587617383
2.516,13.154188892392053,0.47198730919633797,0.4,0.00033377623917533653,1.8343328342433378,1.000060878469809,0.9455991029190728,0.9582985102614479,0.9504806032140464
2.518,13.165901483477802,0.4720210605155317,0.4,0.00031692221355198173,1.834103604312031,1.0000552735510644,0.9455965819401474,0.958297571860812,0.9504789684138084
2.52,13.177007231959593,0.47204345860313157,0.4,0.0003000632033625911,1.8338825080337688,1.0000496176306328,0.9455936865536926,0.9582961237441809,0.9504768567290865
2.522,13.18750600610822,0.472054532350075,0.4,0.0002832018582840501,1.8336694585143272,1.0000439128784178,0.945590419057669,0.9582941681343876,0.9504742705140664
2.524,13.197397769454533,0.47205431233452555,0.4,0.000266340820798589,1.8334643692197696,1.0000381613735372,0.9455867817126556,0.9582917072564076,0.9504712121088431
2.526,13.206682580523339,0.47204283081209464,0.4,0.0002494827258013963,1.8332671540348537,1.0000323651041987,0.9455827767417481,0.958288743337168,0.9504676838392584
2.528,13.215360592553255,0.47202012170585306,0.4,0.00023263020021051817,1.8330777273201269,1.0000265259676415,0.9455784063305146,0.9582852786053988,0.9504636880167904
2.53,13.223432053202538,0.47198622059613093,0.4,0.00021578586257921289,1.8328960039676816,1.0000206457701533,0.945573672627014,0.9582813152915267,0.9504592269384929
2.532,13.230897304241019,0.4719411647101109,0.4,0.00019895232271068886,1.8327218994555514,1.000014726227154,0.9455685777418698,0.9582768556276089,0.9504543028869851
2.534,13.237756781228194,0.47188499291121966,0.4,0.00018213218127539373,1.8325553299007133,1.0000087689633528,0.9455631237484011,0.9582719018473076,0.9504489181304899
2.536,13.244011013177602,0.4718177456883078,0.4,0.00016532802943078305,1.832396212110679,1.000002775512971,0.9455573126828136,0.9582664561859069,0.9504430749229233
2.538,13.24966062220754,0.4717394651446352,0.4,0.00014854244844373477,1.832244463633646,0.9999967473200356,0.9455511465444424,0.9582605208803654,0.9504367755040288
2.54,13.254706323178265,0.4716501949866537,0.4,0.0001317780093155369,1.832100002807192,0.9999906857387396,0.9455446272960548,0.9582540981694125,0.950430022099563
2.542,13.259148923315701,0.471549980512592,0.4,0.000115037272409614,1.831962748805488,0.9999845920338696,0.9455377568642034,0.9582471902936791,0.9504228169215241
2.544,13.262989321821836,0.47143886860084494,0.4,9.83227870819189e-05,1.831832621685008,0.9999784673813008,0.9455305371396376,0.9582397994958689,0.9504151621684311
2.546,13.266228509471823,0.47131690769816886,0.4,8.163709131415404e-05,1.8317095424287246,0.9999723128685556,0.9455229699777637,0.9582319280209648,0.9504070600256441
2.548,13.268867568197962,0.47118414780768486,0.4,6.49827113497484e-05,1.8315934329887618,0.9999661294954304,0.9455150571991623,0.9582235781164751,0.950398512665733
2.55,13.270907670660597,0.4710406404766911,0.4,4.836216133275355e-05,1.831484216327496,0.9999599181746807,0.9455068005901506,0.9582147520327109,0.9503895222488863
2.552,13.272350079806102,0.47088643878428654,0.4,3.1777942949583566e-05,1.8313818164570919,0.9999536797327762,0.9454982019034023,0.9582054520231036,0.9503800909233665
2.554,13.273196148411985,0.4707215973288096,0.4,1.523254507376154e-05,1.8312861584774462,0.9999474149107112,0.94548926285861,0.9581956803445518,0.9503702208260046
2.556,13.273447318619278,0.47054617221508943,0.4,-1.2715565864029553e-06,1.8311971686125426,0.9999411243648818,0.9454799851432023,0.9581854392578071,0.9503599140827392
2.558,13.2731051214523,0.47036022104151565,0.4,-1.7731899837044277e-05,1.8311147742451916,0.999934808668019,0.9454703704131039,0.9581747310278881,0.9503491728091917
2.56,13.272171176325887,0.47016380288692605,0.4,-3.414603634495478e-05,1.8310389039501564,0.9999284683101825,0.9454604202935432,0.9581635579245291,0.9503379991112847
2.562,13.270647190540235,0.46995697829731586,0.4,-5.051153198062304e-05,1.8309694875256455,0.999922103699813,0.9454501363799067,0.95815192222266,0.9503263950858967
2.564,13.268534958763421,0.46973980927236736,0.4,-6.682596715817168e-05,1.8309064560231667,0.9999157151648402,0.945439520238636,0.958139826202914,0.9503143628215547
2.566,13.265836362501785,0.46951235925180423,0.4,-8.308693717203747e-05,1.8308497417757383,0.9999093029538462,0.9454285734081681,0.9581272721521686,0.9503019043991638
2.568,13.262553369558205,0.4692746931015732,0.4,-9.929205253046897e-05,1.8307992784244487,0.9999028672372853,0.9454172973999189,0.9581142623641123,0.9502890218927712
2.57,13.25868803347846,0.46902687709985125,0.4,-0.00011543893928568581,1.8307550009433549,0.9998964081087551,0.9454056936993049,0.9581007991398399,0.9502757173703652
2.572,13.25424249298575,0.4687689789228813,0.4,-0.00013152523936077535,1.830716845662727,0.9998899255863203,0.9453937637668072,0.9580868847884747,0.9502619928947071
2.574,13.24921897140351,0.4685010676306425,0.4,-0.00014754861087317177,1.8306847502906214,0.9998834196138873,0.9453815090390724,0.9580725216278174,0.950247850524196
2.576,13.243619776066641,0.46822321365234953,0.4,-0.000163506728454794,1.8306586539327965,0.9998768900626287,0.9453689309300507,0.9580577119850172,0.9502332923137633
2.578,13.237447297721282,0.4679354887717886,0.4,-0.00017939728356868934,1.8306384971109564,0.999870336732455,0.9453560308321692,0.95804245819727,0.9502183203157978
2.58,13.230704009913234,0.46763796611248953,0.4,-0.00019521798482225825,1.8306242217793323,0.9998637593535341,0.9453428101175425,0.958026762612538,0.9502029365811008
2.582,13.223392468365187,0.46733072012273524,0.4,-0.0002109665582769095,1.8306157713396007,0.9998571575878558,0.945329270139212,0.9580106275902909,0.9501871431598663
2.584,13.215515310342846,0.46701382656041235,0.4,-0.00022664074775422143,1.8306130906541398,0.9998505310308394,0.9453154122324209,0.9579940555022686,0.9501709421026894
2.586,13.207075254010121,0.4666873624777018,0.4,-0.00024223831513845966,1.8306161260576308,0.9998438792129865,0.9453012377159186,0.9579770487332641,0.9501543354615991
2.588,13.198075097773462,0.46635140620561594,0.4,-0.00025775704067552697,1.8306248253670054,0.9998372016015712,0.9452867478932935,0.9579596096819244,0.9501373252911163
2.59,13.188517719615525,0.466006037338378,0.4,-0.00027319472326819814,1.8306391378897502,0.9998304976023742,0.9452719440543342,0.9579417407615703,0.9501199136493322
2.592,13.178406076418266,0.46565133671765147,0.4,-0.0002885491807677145,1.8306590144305717,0.9998237665614523,0.9452568274764185,0.957923444401032,0.950102102599011
2.594,13.167743203275602,0.46528738641661627,0.4,-0.0003038182502615937,1.8306844072964326,0.999817007766945,0.9452413994259248,0.9579047230455014,0.9500838942087111
2.596,13.156532212795769,0.4649142697238983,0.4,-0.00031899978835772837,1.8307152702999667,0.9998102204509173,0.9452256611596688,0.9578855791573977,0.9500652905539255
2.598,13.144776294393557,0.4645320711273514,0.4,-0.00033409167146463206,1.8307515587612855,0.9998034037912353,0.9452096139263628,0.957866015217248,0.9500462937182407
2.6,13.132478713572473,0.4641408762976929,0.4,-0.00034909179606790555,1.8307932295081837,0.9997965569134759,0.9451932589680956,0.9578460337245803,0.9500269057945121
2.602,13.119642811197073,0.463740772071999,0.4,-0.0003639980790027839,1.8308402408747622,0.9997896788928632,0.9451765975218296,0.9578256371988261,0.9500071288860532
2.604,13.106272002755501,0.4633318464370556,0.4,-0.0003788084577228372,1.8308925526984776,0.9997827687562383,0.9451596308209192,0.9578048281802356,0.9499869651078405
2.606,13.092369777612479,0.46291418851257454,0.4,-0.0003935208905646871,1.8309501263156343,0.9997758254840534,0.9451423600966437,0.9577836092308011,0.9499664165877298
2.608,13.077939698252786,0.4624878885342676,0.4,-0.000408133357008813,1.8310129245553317,0.9997688480123934,0.9451247865797551,0.9577619829351881,0.9499454854676848
2.61,13.062985399515467,0.4620530378367921,0.4,-0.0004226438579363109,1.8310809117318945,0.9997618352350222,0.9451069115020408,0.9577399519016743,0.9499241739050149
2.612,13.047510587818829,0.46160972883655693,0.4,-0.000437050415881679,1.831154053635783,0.9997547860054491,0.9450887360978972,0.9577175187630943,0.9499024840736228
2.614,13.031519040376452,0.4611580550144045,0.4,-0.00045135107528149546,1.8312323175230243,0.9997476991390186,0.9450702616059135,0.9576946861777877,0.9498804181652571
2.616,13.01501460440427,0.4606981108981596,0.4,-0.0004655439027190623,1.8313156721031683,0.9997405734150198,0.9450514892704667,0.9576714568305535,0.9498579783907745
2.618,12.99800119631898,0.46022999204505594,0.4,-0.00047962698716488253,1.8314040875257969,0.9997334075788107,0.9450324203433217,0.9576478334336046,0.9498351669814045
2.62,12.980482800927803,0.4597537950240345,0.4,-0.0004935984402130449,1.8314975353656011,0.999726200343963,0.9450130560852406,0.9576238187275258,0.9498119861900179
2.622,12.962463470609876,0.4592696173979259,0.4,-0.0005074563963133853,1.8315959886060558,0.9997189503944166,0.944993397767592,0.9575994154822293,0.9497884382923975
2.624,12.943947324489297,0.4587775577055074,0.4,-0.0005211990129994989,1.831699421621708,0.9997116563866513,0.9449734466739707,0.9575746264979139,0.949764525588511
2.626,12.924938547600098,0.4582777154434509,0.4,-0.0005348244711124755,1.8318078101591082,0.9997043169518661,0.9449532041018107,0.9575494546060175,0.9497402504037807
2.628,12.905441390043183,0.45777019104814776,0.4,-0.0005483309750204304,1.8319211313164045,0.9996969306981717,0.9449326713640072,0.9575239026701706,0.949715615090356
2.63,12.8854601661355,0.45725508587742925,0.4,-0.0005617167528337069,1.832039363521629,0.9996894962127866,0.9449118497905291,0.9574979735871432,0.9496906220283767
2.632,12.864999253551476,0.45673250219217365,0.4,-0.0005749800566158224,1.8321624865096997,0.9996820120642439,0.9448907407300361,0.9574716702877878,0.9496652736272384
2.634,12.844063092457006,0.45620254313780767,0.4,-0.0005881191625900357,1.832290481298167,0.9996744768045999,0.944869345551487,0.9574449957379759,0.9496395723268483
2.636,12.822656184636013,0.45566531272570393,0.4,-0.000601132371341609,1.8324233301617319,0.9996668889716462,0.9448476656457452,0.9574179529395278,0.949613520598875
2.638,12.800783092609883,0.4551209158144766,0.4,-0.0006140180080156441,1.8325610166055613,0.9996592470911246,0.9448257024271755,0.9573905449311327,0.9495871209479914
2.64,12.778448438749772,0.4545694580911786,0.4,-0.0006267744225105645,1.8327035253374364,0.9996515496789401,0.9448034573352342,0.9573627747892614,0.9495603759131066
2.642,12.755656904382107,0.4540110460524019,0.4,-0.0006393999896671291,1.8328508422387573,0.9996437952433723,0.9447809318360485,0.9573346456290662,0.9495332880685889
2.644,12.73241322888729,0.4534457869852859,0.4,-0.0006518931094530458,1.8330029543344364,0.9996359822872857,0.9447581274239855,0.9573061606052727,0.9495058600254767
2.646,12.70872220879192,0.4528737889484345,0.4,-0.0006642522071430744,1.8331598497617143,0.999628109310331,0.9447350456232078,0.957277322913055,0.9494780944326735
2.648,12.684588696854508,0.45229516075274456,0.4,-0.0006764757334946883,1.8333215177379258,0.9996201748111438,0.944711687989216,0.9572481357889008,0.9494499939781345
2.65,12.660017601145054,0.4517100119421526,0.4,-0.0006885621649191853,1.833487948527251,0.9996121772895324,0.9446880561103764,0.9572186025114605,0.9494215613900318
2.652,12.63501388411846,0.4511184527742959,0.4,-0.0007005100036483179,1.8336591334064827,0.9996041152486571,0.9446641516094308,0.9571887264023811,0.9493927994379067
2.654,12.609582561682098,0.450520594201099,0.4,-0.0007123177778963368,1.8338350646298447,0.9995959871971986,0.9446399761449898,0.9571585108271239,0.9493637109338037
2.656,12.58372870225755,0.44991654784928165,0.4,-0.0007239840420175165,1.8340157353928954,0.9995877916515123,0.9446155314130066,0.9571279591957642,0.9493342987333845
2.658,12.557457425836848,0.44930642600079473,0.4,-0.0007355073766590604,1.834201139795547,0.9995795271377701,0.9445908191482297,0.9570970749637739,0.9493045657370228
2.66,12.530773903033195,0.44869034157318854,0.4,-0.0007468863889094542,1.8343912728042417,0.9995711921940852,0.9445658411256355,0.9570658616327831,0.9492745148908781
2.662,12.503683354126524,0.4480684080999126,0.4,-0.0007581197124421689,1.8345861302133126,0.999562785372619,0.9445405991618355,0.9570343227513225,0.9492441491879474
2.664,12.476191048103882,0.447440739710553,0.4,-0.0007692060076547802,1.8347857086055726,0.9995543052416725,0.9445150951164623,0.9570024619155459,0.9492134716690925
2.666,12.448302301694962,0.4468074511110132,0.4,-0.0007801439618034102,1.8349900053121604,0.9995457503877536,0.9444893308935273,0.9569702827699283,0.9491824854240447
2.668,12.42002247840281,0.4461686575636328,0.4,-0.000790932289132558,1.8351990183716853,0.9995371194176262,0.9444633084427546,0.9569377890079434,0.9491511935923832
2.67,12.39135698753002,0.4455244748672589,0.4,-0.0008015697310002272,1.835412746488703,0.9995284109603331,0.9444370297608848,0.9569049843727145,0.9491195993644861
2.672,12.362311283200413,0.44487501933726425,0.4,-0.0008120550559984181,1.8356311889915629,0.9995196236691988,0.9444104968929524,0.9568718726576467,0.9490877059824575
2.674,12.332890863376566,0.4442204077855205,0.4,-0.000822387060068896,1.8358543457896632,0.999510756223802,0.9443837119335301,0.9568384577070262,0.9490555167410215
2.676,12.30310126887316,0.44356075750033075,0.4,-0.0008325645666143013,1.8360822173301483,0.9995018073319256,0.9443566770279455,0.9568047434166002,0.9490230349883915
2.678,12.27294808236651,0.4428961862263187,0.4,-0.0008425864266045188,1.836314804554093,0.9994927757314752,0.9443293943734634,0.9567707337341254,0.9489902641271055
2.68,12.242436927400243,0.4422268121442862,0.4,-0.0008524515186783702,1.8365521088522014,0.9994836601923691,0.9443018662204358,0.9567364326598922,0.9489572076148339
2.682,12.211573467387515,0.4415527538510379,0.4,-0.00086215874924055,1.836794132020072,0.9994744595183983,0.9442740948734168,0.9567018442472177,0.9489238689651517
2.684,12.18036340460971,0.4408741303391768,0.4,-0.0008717070525538718,1.8370408762130508,0.9994651725490546,0.9442460826922459,0.9566669726029139,0.948890251748282
2.686,12.148812479212008,0.440191060976875,0.4,-0.000881095390826745,1.8372923439007263,0.9994557981613227,0.9442178320930887,0.95663182188772,0.9488563595918013
2.688,12.116926468195796,0.4395036654876252,0.4,-0.0008903227542959502,1.8375485378210947,0.9994463352714424,0.9441893455494476,0.9565963963167109,0.9488221961813145
2.69,12.08471118440827,0.4388120639299751,0.4,-0.0008993881613046385,1.8378094609344375,0.9994367828366322,0.9441606255931303,0.9565607001596709,0.9487877652610925
2.692,12.05217247552923,0.4381163766772447,0.4,-0.0009082906583756202,1.8380751163769502,0.9994271398567764,0.9441316748151805,0.9565247377414368,0.9487530706346744
2.694,12.019316223055412,0.43741672439724005,0.4,-0.0009170293202798737,1.8383455074141577,0.9994174053760775,0.9441024958667695,0.9564885134422089,0.9487181161654328
2.696,11.986148341282334,0.4367132280319555,0.4,-0.0009256032501003393,1.83862063739416,0.9994075784846659,0.9440730914600481,0.95645203169783,0.9486829057771029
2.698,11.952674776284052,0.4360060087772791,0.4,-0.0009340115792909318,1.8389005097007427,0.9993976583201722,0.9440434643689545,0.9564152970000296,0.948647443454272
2.7,11.918901504890753,0.4352951880626953,0.4,-0.0009422534677308375,1.8391851277063889,0.9993876440692593,0.9440136174299838,0.9563783138966364,0.9486117332428313
2.702,11.884834533664602,0.43458088753099766,0.4,-0.0009503281037740328,1.8394744947252382,0.9993775349691117,0.9439835535429129,0.9563410869917552,0.9485757792503895
2.704,11.850479897873756,0.4338632290180082,0.4,-0.0009582347042940903,1.8397686139660219,0.9993673303088824,0.9439532756714822,0.9563036209459097,0.9485395856466444
2.706,11.815843660464997,0.4331423345323132,0.4,-0.0009659725147242121,1.8400674884850197,0.9993570294310964,0.943922786844034,0.9562659204761498,0.9485031566637157
2.708,11.78093191103488,0.43241832623501386,0.4,-0.0009735408090925572,1.84037112113907,0.9993466317330115,0.9438920901541057,0.9562279903561238,0.9484664965964372
2.71,11.745750764799789,0.4316913264195018,0.4,-0.0009809388900528075,1.840679514538677,0.999336136667931,0.9438611887609787,0.9561898354161151,0.9484296098026069
2.712,11.710306361564898,0.4309614574912566,0.4,-0.0009881660889100358,1.8409926710012454,0.999325543746474,0.9438300858901808,0.9561514605430421,0.9483925007031955
2.714,11.674604864692377,0.4302288419476774,0.4,-0.0009952217656418276,1.841310592504488,0.9993148525377964,0.9437987848339427,0.9561128706804214,0.948355173782513
2.716,11.638652460068814,0.42949360235794354,0.4,-0.0010021053089147192,1.841633280640033,0.9993040626707655,0.943767288951608,0.9560740708282943,0.9483176335883331
2.718,11.602455355072252,0.42875586134291604,0.4,-0.0010088161360959065,1.8419607365672788,0.9992931738350885,0.943735601669996,0.9560350660431177,0.9482798847319738
2.72,11.566019777538752,0.42801574155508015,0.4,-0.0010153536932602865,1.8422929609675207,0.9992821857823887,0.9437037264837174,0.955995861437615,0.9482419318883357
2.722,11.529351974728936,0.42727336565853163,0.4,-0.0010217174551927933,1.842629953998397,0.9992710983272359,0.9436716669554405,0.955956462180591,0.9482037797958963
2.724,11.492458212294382,0.42652885630901616,0.4,-0.001027906925386086,1.8429717152486813,0.9992599113481253,0.9436394267161116,0.9559168734967096,0.9481654332566599
2.726,11.455344773244322,0.4257823361340188,0.4,-0.001033921636033557,1.843318243693458,0.9992486247884067,0.9436070094651252,0.955877100666232,0.9481268971360653
2.728,11.41801795691255,0.42503392771291393,0.4,-0.0010397611480177176,1.8436695376497194,0.9992372386571632,0.9435744189704459,0.9558371490247181,0.9480881763628475
2.73,11.38048407792495,0.42428375355717585,0.4,-0.0010454250508939327,1.8440255947324158,0.9992257530300375,0.9435416590686808,0.9557970239626893,0.948049275928856
2.732,11.34274946516758,0.4235319360906543,0.4,-0.0010509129628695601,1.8443864118109912,0.9992141680500085,0.9435087336651033,0.9557567309252524,0.9480102008888277
2.734,11.304820460755705,0.42277859762992126,0.4,-0.0010562245307784732,1.844751984966439,0.9992024839281144,0.943475646733628,0.9557162754116871,0.9479709563601172
2.736,11.2667034190037,0.42202386036469036,0.4,-0.0010613594300510208,1.845122309448914,0.9991907009441234,0.943442402316734,0.955675662974993,0.9479315475223791
2.738,11.228404705396262,0.4212678463383134,0.4,-0.0010663173646794052,1.8454973796359242,0.9991788194471543,0.9434090045253412,0.9556348992213995,0.9478919796172097
2.74,11.189930695560797,0.4205106774283598,0.4,-0.0010710980671785344,1.8458771889911474,0.9991668398562397,0.9433754575386346,0.9555939898098378,0.9478522579477403
2.742,11.15128777424145,0.41975247532728116,0.4,-0.001075701298542333,1.8462617300238866,0.9991547626608398,0.9433417656038401,0.9555529404513718,0.9478123878781867
2.744,11.112482334274645,0.4189933615231629,0.4,-0.0010801268481955666,1.8466509942492133,0.999142588421303,0.9433079330359513,0.9555117569085965,0.9477723748333566
2.746,11.07352077556658,0.4182334572805736,0.4,-0.0010843745339411672,1.8470449721488134,0.9991303177692697,0.9432739642174046,0.9554704449949918,0.9477322242981097
2.748,11.03440950407255,0.41747288362150603,0.4,-0.0010884442019031177,1.8474436531325729,0.9991179514080263,0.9432398635977067,0.9554290105742433,0.9476919418167727
2.75,10.995154930778561,0.4167117613064244,0.4,-0.0010923357264648842,1.8478470255009318,0.9991054901128025,0.9432056356930107,0.9553874595595231,0.9476515329925134
2.752,10.955763470685104,0.41595021081541117,0.4,-0.0010960490102034518,1.8482550764080308,0.9990929347310182,0.9431712850856455,0.955345797912733,0.9476110034866676
2.754,10.91624154179346,0.41518835232942586,0.4,-0.0010995839838189652,1.848667791825681,0.9990802861824728,0.9431368164235936,0.9553040316437119,0.9475703590180237
2.756,10.876595564094629,0.4144263057116754,0.4,-0.001102940606060012,1.8490851565081838,0.9990675454594848,0.9431022344199206,0.9552621668094045,0.9475296053620628
2.758,10.836831958560937,0.41366419048909775,0.4,-0.0011061188636445791,1.8495071539580228,0.9990547136269745,0.9430675438521571,0.9552202095129934,0.9474887483501554
2.76,10.796957146140688,0.4129021258339682,0.4,-0.001109118771176695,1.8499337663924598,0.9990417918224959,0.943032749561631,0.9551781659029959,0.9474477938687162
2.762,10.756977546755767,0.4121402305456272,0.4,-0.0011119403710588077,1.8503649747110504,0.9990287812562126,0.942997856452752,0.9551360421723231,0.9474067478583147
2.764,10.716899578302607,0.4113786230323343,0.4,-0.0011145837333999041,1.8508007584641135,0.9990156832108237,0.9429628694922486,0.9550938445573035,0.9473656163127431
2.766,10.676729655656402,0.4106174212932526,0.4,-0.0011170489559194268,1.8512410958221683,0.9990024990414337,0.942927793708358,0.9550515793366722,0.9473244052780448
2.768,10.636474189678983,0.4098567429005676,0.4,-0.0011193361638469933,1.8516859635463672,0.9989892301753719,0.9428926341899675,0.955009252830524,0.9472831208514982
2.77,10.596139586230265,0.40909670498174094,0.4,-0.001121445509817975,1.852135336959943,0.998975878111958,0.9428573960857121,0.95496687139923,0.9472417691805601
2.772,10.555732245183638,0.408337424201907,0.4,-0.0011233771737649448,1.852589189920693,0.9989624444222165,0.9428220846030226,0.9549244414423248,0.9472003564617701
2.774,10.515258559445222,0.40757901674641017,0.4,-0.0011251313628050492,1.853047494794517,0.9989489307485393,0.9427867050071317,0.9548819693973551,0.9471588889396135
2.776,10.474724913977372,0.40682159830349274,0.4,-0.0011267083111233193,1.8535102224300324,0.9989353388042959,0.9427512626200323,0.9548394617386973,0.9471173729053427
2.778,10.434137684826334,0.4060652840471282,0.4,-0.001128108279851973,1.8539773421342811,0.9989216703733937,0.9427157628193925,0.9547969249763414,0.9470758146957639
2.78,10.393503238154445,0.40531018862001333,0.4,-0.0011293315569457297,1.854448821649547,0.9989079273097884,0.9426802110374267,0.9547543656546434,0.9470342206919807
2.782,10.352827929276746,0.4045564261167091,0.4,-0.0011303784570531848,1.8549246271313016,0.998894111536942,0.9426446127597239,0.9547117903510465,0.9469925973181029
2.784,10.312118101702469,0.4038041100669496,0.4,-0.0011312493213842748,1.8554047231272903,0.998880225047234,0.9426089735240317,0.9546692056747684,0.9469509510399162
2.786,10.27138008618118,0.4030533534191058,0.4,-0.001131944517573875,1.8558890725577788,0.998866269901321,0.9425732989189998,0.9546266182654614,0.9469092883635154
2.788,10.230620199754078,0.4023042685238199,0.4,-0.001132464439541564,1.8563776366969678,0.9988522482274523,0.9425375945828831,0.9545840347918406,0.9468676158339031
2.79,10.189844744810253,0.4015569671178023,0.4,-0.0011328095073476002,1.856870375155598,0.9988381622207307,0.9425018662022011,0.9545414619502831,0.9468259400335511
2.792,10.149060008148334,0.4008115603078045,0.4,-0.0011329801670451434,1.8573672458647443,0.9988240141423332,0.9424661195103605,0.9544989064633986,0.9467842675809278
2.794,10.108272260043401,0.4000681585547625,0.4,-0.0011329768905287687,1.857868205060826,0.9988098063186813,0.9424303602862382,0.9544563750785732,0.9467426051289934
2.796,10.067487753319538,0.399326871658117,0.4,-0.0011328001753793083,1.8583732072718295,0.9987955411405658,0.9423945943527244,0.954413874566483,0.9467009593636591
2.798,10.026712722427911,0.3985878087403105,0.4,-0.001132450544705067,1.8588822053047644,0.9987812210622277,0.942358827575231,0.9543714117195844,0.9466593370022164
2.8,9.985953382530752,0.3978510782314697,0.4,-0.0011319285469794515,1.8593951502343535,0.998766848600394,0.9423230658601606,0.9543289933505762,0.9466177447917337
2.802,9.945215928591132,0.39711678785426613,0.4,-0.0011312347558750568,1.859911991392969,0.99875242633327,0.9422873151533423,0.9542866262908383,0.9465761895074231
2.804,9.904506534468897,0.3963850446089673,0.4,-0.0011303697700942553,1.8604326763618189,0.9987379568994887,0.9422515814384309,0.954244317388844,0.946534677950976
2.806,9.863831352022615,0.3956559547586717,0.4,-0.0011293342131963278,1.8609571509633958,0.9987234429970184,0.9422158707352734,0.9542020735085508,0.9464932169488715
2.808,9.823196510217976,0.3949296238147378,0.4,-0.0011281287334211879,1.8614853592551828,0.9987088873820291,0.9421801890982416,0.954159901527767,0.9464518133506553
2.81,9.782608114242436,0.3942061565224028,0.4,-0.0011267540035097357,1.8620172435246305,0.9986942928677188,0.9421445426145342,0.9541178083364971,0.9464104740271919
2.812,9.742072244626534,0.393485656846598,0.4,-0.0011252107205208981,1.8625527442854037,0.9986796623231003,0.9421089374024454,0.9540758008352656,0.9463692058688913
2.814,9.701594956371718,0.3927682279579562,0.4,-0.0011234996056453882,1.8630918002749017,0.9986649986717487,0.9420733796096062,0.9540338859334199,0.9463280157839088
2.816,9.66118227808507,0.3920539722190251,0.4,-0.0011216214040162434,1.8636343484530513,0.998650304890513,0.9420378754111941,0.9539920705474153,0.9462869106963214
2.818,9.620840211120768,0.391342991170672,0.4,-0.0011195768845161764,1.8641803240023795,0.9986355840081902,0.9420024310081179,0.9539503615990803,0.9462458975442816
2.82,9.580574728728692,0.390635385518697,0.4,-0.0011173668395818,1.8647296603293562,0.9986208391041632,0.9419670526251708,0.9539087660138628,0.9462049832781465
2.822,9.540391775209972,0.3899312551206449,0.4,-0.001114992085004758,1.8652822890670158,0.9986060733070051,0.9419317465091633,0.9538672907190625,0.9461641748585877
2.824,9.500297265079906,0.38923069897282636,0.4,-0.0011124534597298263,1.8658381400788477,0.9985912897930491,0.9418965189270267,0.9538259426420448,0.9461234792546795
2.826,9.46029708223806,0.3885338151975413,0.4,-0.0011097518256500164,1.8663971414639582,0.9985764917849266,0.9418613761638944,0.9537847287084399,0.9460829034419679
2.828,9.420397079145934,0.3878407010305142,0.4,-0.0011068880673987468,1.8669592195634996,0.9985616825500728,0.9418263245211609,0.953743655840329,0.9460424544005209
2.83,9.380603076012015,0.38715145280853536,0.4,-0.0011038630921391135,1.8675242989683574,0.9985468653992026,0.9417913703145189,0.9537027309544159,0.946002139112963
2.832,9.340920859984621,0.3864661659573146,0.4,-0.0011006778293503267,1.868092302528096,0.9985320436847567,0.941756519871976,0.9536619609601864,0.945961964562491
2.834,9.301356184352333,0.3857849349795453,0.4,-0.0010973332306113462,1.8686631513611545,0.9985172207993184,0.9417217795318504,0.9536213527580565,0.9459219377308752
2.836,9.261914767752414,0.3851078534431834,0.4,-0.0010938302693817834,1.8692367648662844,0.9985024001740054,0.941687155640752,0.9535809132375108,0.9458820655964486
2.838,9.222602293387013,0.3844350139699375,0.4,-0.0010901699407800992,1.8698130607352248,0.9984875852768333,0.9416526545515427,0.9535406492752297,0.9458423551320795
2.84,9.183424408247557,0.3837665082239745,0.4,-0.0010863532613591708,1.8703919549666008,0.998472779611056,0.941618282621283,0.95350056773321,0.9458028133031344
2.842,9.144386722347114,0.3831024269008433,0.4,-0.0010823812688792547,1.870973361881042,0.9984579867134786,0.9415840462091628,0.9534606754568751,0.9457634470654295
2.844,9.10549480796113,0.38244285971660985,0.4,-0.0010782550220784213,1.8715571941375069,0.9984432101527534,0.9415499516744193,0.9534209792731816,0.9457242633631707
2.846,9.06675419887631,0.38178789539721464,0.4,-0.0010739756004404847,1.8721433627508055,0.9984284535276481,0.941516005374242,0.9533814859887186,0.9456852691268877
2.848,9.028170389648084,0.38113762166804427,0.4,-0.0010695441039605073,1.872731777110301,0.9984137204652985,0.9414822136616663,0.9533422023878017,0.9456464712713581
2.85,8.989748834866356,0.38049212524372267,0.4,-0.0010649616529079021,1.8733223449997898,0.9983990146194385,0.941448582883458,0.9533031352305634,0.9456078766935248
2.852,8.951494948430023,0.3798514918181216,0.4,-0.0010602293875872132,1.873914972618538,0.9983843396686134,0.9414151193779873,0.953264291251043,0.9455694922704095
2.854,8.913414102829968,0.3792158060545883,0.4,-0.0010553484680965932,1.8745095646034602,0.9983696993143772,0.941381829473097,0.9532256771552706,0.9455313248570211
2.856,8.875511628440941,0.3785851515763956,0.4,-0.001050320074084065,1.875106024052429,0.9983550972794727,0.9413487194839627,0.9531872996193538,0.9454933812842597
2.858,8.837792812822121,0.37795961095740876,0.4,-0.0010451454045015832,1.8757042525487049,0.9983405373059966,0.9413157957109481,0.953149165287562,0.9454556683568199
2.86,8.800262900026693,0.3773392657129748,0.4,-0.001039825677356981,1.8763041501864566,0.9983260231535541,0.941283064437457,0.9531112807704132,0.9454181928510926
2.862,8.762927089920272,0.37672419629103077,0.4,-0.001034362129463821,1.8769056155973685,0.9983115585973976,0.9412505319277809,0.9530736526427623,0.9453809615130658
2.864,8.725790537508495,0.3761144820634318,0.4,-0.0010287560161892362,1.877508545978311,0.9982971474265578,0.9412182044249459,0.9530362874418925,0.9453439810562286
2.866,8.688858352273593,0.3755102013174996,0.4,-0.0010230086111997754,1.878112837120058,0.9982827934419619,0.941186088148559,0.9529991916656102,0.9453072581594749
2.868,8.652135597520282,0.374911431247793,0.4,-0.0010171212062053444,1.8787183834370318,0.9982685004545468,0.941154189292655,0.9529623717703456,0.9452707994650124
2.87,8.615627289730778,0.37431824794809465,0.4,-0.0010110951107012536,1.8793250779980573,0.9982542722833612,0.9411225140235445,0.9529258341692582,0.9452346115762753
2.872,8.579338397929252,0.3737307264036206,0.4,-0.001004931651708464,1.8799328125581014,0.9982401127536646,0.9410910684776659,0.95288958523035,0.9451987010558421
2.874,8.543273843055546,0.37314894048344827,0.4,-0.000998632173512045,1.8805414775909879,0.9982260256950196,0.9410598587594405,0.9528536312745857,0.9451630744233609
2.876,8.507438497348469,0.3725729629331625,0.4,-0.000992198037397931,1.8811509623230525,0.998212014939381,0.941028890939135,0.9528179785740227,0.9451277381534814
2.878,8.471837183738455,0.37200286536772365,0.4,-0.0009856306213879926,1.8817611547677258,0.9981980843191818,0.9409981710507273,0.9527826333499493,0.9450926986737962
2.88,8.436474675249931,0.3714387182645495,0.4,-0.000978931319973512,1.8823719417610227,0.998184237665419,0.9409677050897829,0.9527476017710336,0.9450579623627918
