Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.882,8.40135569441318,0.3708805909568178,0.4,-0.0009721015438470715,1.8829832089979086,0.9981704788057376,0.9409374990113384,0.9527128899514858,0.9450235355478107
2.884,8.366484912686001,0.37032855162698647,0.4,-0.0009651427196329509,1.8835948410695265,0.9981568115625168,0.9409075587277959,0.9526785039492309,0.9449894245030244
2.886,8.331866949884978,0.36978266730052856,0.4,-0.0009580562896160383,1.884206721501255,0.9981432397509584,0.9408778901068287,0.9526444497640952,0.9449556354474217
2.888,8.297506373626668,0.36924300383988384,0.4,-0.0009508437114693528,1.8848187327915833,0.9981297671771766,0.9408484989692963,0.9526107333360069,0.9449221745428072
2.89,8.263407698778485,0.368709625938626,0.4,-0.00094350645798018,1.885430756451763,0.9981163976362945,0.9408193910871777,0.9525773605432131,0.9448890478918192
2.892,8.2295753869196,0.36818259711584456,0.4,-0.000936046016774922,1.886042673046227,0.9981031349105447,0.9407905721815147,0.9525443372005101,0.9448562615359593
2.894,8.19601384581165,0.36766197971073944,0.4,-0.000928463890042659,1.886654362233745,0.9980899827673785,0.940762047920373,0.9525116690574937,0.9448238214536436
2.896,8.162727428879524,0.36714783487742897,0.4,-0.0009207615942575263,1.8872657028092814,0.9980769449575799,0.9407338239168196,0.9524793617968252,0.9447917335582676
2.898,8.12972043470206,0.3666402225799694,0.4,-0.0009129406598999028,1.8878765727465472,0.9980640252133911,0.9407059057269166,0.9524474210325152,0.9447600036962924
2.9,8.09699710651292,0.3661392015875856,0.4,-0.0009050026311765141,1.8884868492412008,0.9980512272466467,0.9406782988477351,0.9524158523082299,0.944728637645351
2.902,8.064561631711433,0.3656448294701117,0.4,-0.0008969490657394445,1.8890964087546858,0.9980385547469208,0.9406510087153895,0.9523846610956144,0.9446976411123742
2.904,8.032418141383694,0.365157162593641,0.4,-0.0008887815344041638,1.8897051270586671,0.998026011379684,0.9406240407030898,0.9523538527926391,0.9446670197317403
2.906,8.000570709833713,0.364676256116381,0.4,-0.0008805016208665596,1.8903128792800492,0.9980136007844739,0.9405974001192173,0.9523234327219658,0.9446367790634441
2.908,7.969023354124888,0.36420216398472094,0.4,-0.0008721109214190819,1.8909195399465382,0.9980013265730829,0.9405710922054242,0.9522934061293397,0.9446069245912947
2.91,7.937780033631588,0.3637349389294972,0.4,-0.0008636110446659902,1.8915249830327299,0.9979891923277584,0.9405451221347557,0.9522637781820015,0.9445774617211329
2.912,7.906844649601132,0.3632746324624704,0.4,-0.0008550036112378089,1.8921290820066845,0.9979772015994193,0.9405194950097951,0.9522345539671243,0.9445483957790763
2.914,7.87622104472593,0.36282129487300024,0.4,-0.0008462902535049803,1.8927317098769736,0.9979653579058921,0.940494215860839,0.9522057384902786,0.9445197320097927
2.916,7.8459130027260695,0.3623749752249245,0.4,-0.0008374726152908228,1.8933327392401567,0.9979536647301644,0.9404692896440937,0.9521773366739174,0.9444914755747951
2.918,7.815924247942135,0.3619357213536399,0.4,-0.0008285523515837783,1.8939320423286699,0.9979421255186562,0.940444721239904,0.9521493533558926,0.944463631550771
2.92,7.78625844493851,0.36150357986337933,0.4,-0.0008195311282490614,1.8945294910590904,0.9979307436795147,0.9404205154510061,0.9521217932879952,0.9444362049279362
2.922,7.75691919811695,0.36107859612468896,0.4,-0.0008104106217396896,1.8951249570807547,0.9979195225809269,0.9403966770008136,0.9520946611345253,0.9444092006084202
2.924,7.72791005134069,0.3606608142721023,0.4,-0.0008011925188070078,1.8957183118246919,0.997908465549457,0.9403732105317302,0.9520679614708885,0.9443826234046804
2.926,7.699234487568876,0.3602502772020088,0.4,-0.0007918785162106871,1.8963094265528553,0.9978975758684069,0.9403501206034955,0.9520416987822232,0.9443564780379496
2.928,7.67089592850153,0.35984702657071566,0.4,-0.0007824703204283078,1.8968981724076113,0.9978868567761978,0.9403274116915621,0.9520158774620567,0.9443307691367132
2.93,7.642897734234897,0.3594511027927035,0.4,-0.0007729696473645072,1.8974844204614658,0.9978763114647804,0.9403050881855036,0.9519905018109908,0.9443055012352202
2.932,7.615243202927364,0.3590625450390734,0.4,-0.0007633782220598041,1.8980680417669895,0.997865943078069,0.94028315438746,0.95196557603542,0.9442806787720273
2.934,7.587935570475758,0.35868139123618126,0.4,-0.0007536977783990745,1.8986489074069237,0.9978557547104009,0.9402616145106104,0.9519411042462793,0.9442563060885764
2.936,7.560978010202254,0.35830767806446223,0.4,-0.0007439300588197936,1.899226888544428,0.9978457494050266,0.9402404726776886,0.9519170904578258,0.9442323874278076
2.938,7.534373632551686,0.3579414409574429,0.4,-0.0007340768140200183,1.8998018564734434,0.9978359301526242,0.9402197329195265,0.951893538586451,0.9442089269328066
2.94,7.508125484799473,0.35758271410093445,0.4,-0.0007241398026662215,1.9003736826691457,0.9978262998898463,0.9401993991736398,0.9518704524495281,0.9441859286454886
2.942,7.482236550769973,0.35723153043241496,0.4,-0.0007141207911009538,1.9009422388384534,0.9978168614978934,0.9401794752828458,0.9518478357642906,0.9441633965053177
2.944,7.456709750565449,0.3568879216405907,0.4,-0.0007040215530504441,1.901507396970564,0.99780761780112,0.9401599649939223,0.9518256921467475,0.9441413343480646
2.946,7.431547940305482,0.35655191816513654,0.4,-0.0006938438693321114,1.9020690293874931,0.9977985715656711,0.9401408719563019,0.9518040251106314,0.9441197459046016
2.948,7.406753911876989,0.3562235491966221,0.4,-0.0006835895275621006,1.90262700879458,0.9977897254981494,0.9401221997208066,0.9517828380663818,0.9440986347997343
2.95,7.382330392694697,0.35590284267660727,0.4,-0.0006732603218628131,1.9031812083309387,0.9977810822443169,0.9401039517384205,0.9517621343201638,0.9440780045510743
2.952,7.358280045472221,0.35558982529792016,0.4,-0.0006628580525705442,1.9037315016198175,0.9977726443878282,0.9400861313591039,0.9517419170729235,0.9440578585679484
2.954,7.334605468003582,0.35528452250510767,0.4,-0.0006523845259431978,1.9042777628188483,0.9977644144489969,0.940068741830645,0.9517221894194788,0.94403820015035
2.956,7.31130919295533,0.35498695849505824,0.4,-0.0006418415538681904,1.9048198666701481,0.9977563948835988,0.9400517862975564,0.9517029543476468,0.9440190324879282
2.958,7.288393687669098,0.3546971562177979,0.4,-0.0006312309535705111,1.905357688550251,0.9977485880817069,0.9400352678000076,0.9516842147374083,0.9440003586590192
2.96,7.265861353974734,0.35441513737745517,0.4,-0.0006205545473210529,1.9058911045198392,0.9977409963665633,0.9400191892728041,0.9516659733601095,0.9439821816297168
2.962,7.2437145280138635,0.35414092243339534,0.4,-0.0006098141621451793,1.9064199913732478,0.9977336219934881,0.9400035535444065,0.9516482328777021,0.9439645042529858
2.964,7.221955480074002,0.353874530601523,0.4,-0.0005990116295316403,1.906944226687713,0.997726467148822,0.9399883633359911,0.95163099584202,0.9439473292678162
2.966,7.200586414433076,0.35361597985574666,0.4,-0.0005881487851418014,1.9074636888723406,0.9977195339489073,0.9399736212605566,0.9516142646940952,0.9439306592984187
2.968,7.179609469214466,0.3533652869296109,0.4,-0.0005772274685193004,1.9079782572167618,0.9977128244391071,0.93995932982207,0.9515980417635107,0.9439144968534633
2.97,7.159026716252434,0.3531224673180901,0.4,-0.0005662495228000933,1.9084878119394595,0.9977063405928601,0.939945491414659,0.9515823292677945,0.94389884432536
2.972,7.138840160968048,0.3528875352795428,0.4,-0.0005552167944230036,1.9089922342357242,0.9977000843107757,0.9399321083218485,0.9515671293118505,0.943883703989583
2.974,7.119051742255442,0.3526605038378265,0.4,-0.000544131132840736,1.9094914063252324,0.9976940574197651,0.9399191827158385,0.9515524438874279,0.9438690780040354
2.976,7.099663332378549,0.3524413847845699,0.4,-0.0005329943902314691,1.9099852114992013,0.9976882616722137,0.9399067166568293,0.9515382748726323,0.9438549684084612
2.978,7.08067673687813,0.3522301886816026,0.4,-0.0005218084212109839,1.9104735341671129,0.9976826987451922,0.9398947120923906,0.9515246240314743,0.9438413771238966
2.98,7.062093694489226,0.3520269248635401,0.4,-0.000510575082545447,1.9109562599029681,0.9976773702397045,0.9398831708568737,0.9515114930134576,0.9438283059521676
2.982,7.0439158770688755,0.3518316014405223,0.4,-0.0004992962328648013,1.9114332754910572,0.9976722776799796,0.9398720946708711,0.9514988833532075,0.9438157565754297
2.984,7.026144889534194,0.35164422530110456,0.4,-0.00048797373237688147,1.911904468971215,0.9976674225128003,0.939861485140721,0.9514867964701393,0.9438037305557528
2.986,7.008782269810678,0.35146480211530007,0.4,-0.0004766094425822103,1.9123697296835405,0.9976628061068729,0.9398513437580549,0.951475233668165,0.9437922293347483
2.988,6.9918294887908194,0.3512933363377726,0.4,-0.00046520522598958984,1.9128289483125565,0.9976584297522384,0.939841671899393,0.9514641961354411,0.9437812542332414
2.99,6.975287950302884,0.35112983121117486,0.4,-0.00045376294583244185,1.9132820169307883,0.9976542946597223,0.9398324708257849,0.9514536849441563,0.9437708064509884
2.992,6.95915899108995,0.35097428876963893,0.4,-0.0004422844657860136,1.9137288290417338,0.9976504019604282,0.9398237416824943,0.9514437010503586,0.9437608870664353
2.994,6.94344388079905,0.3508267098424065,0.4,-0.000430771649685401,1.9141692796222103,0.9976467527052678,0.9398154854987306,0.9514342452938218,0.9437514970365226
2.996,6.928143821980508,0.35068709405760745,0.4,-0.0004192263612445049,1.9146032651640488,0.9976433478645366,0.9398077031874252,0.951425318397953,0.9437426371965335
2.998,6.913259950097318,0.35055543984618026,0.4,-0.000407650463775872,1.9150306837151212,0.997640188327527,0.9398003955450555,0.9514169209697387,0.9437343082599866
3.0,6.89879333354465,0.3504317444459338,0.4,-0.0003960458199115359,1.9154514349196747,0.9976372749021856,0.9397935632515106,0.9514090534997314,0.9437265108185718
3.002,6.884744973679334,0.3503160039057498,0.4,-0.0003844142913248107,1.9158654200579577,0.9976346083148084,0.9397872068700068,0.9514017163620759,0.943719245342131
3.004,6.871115804859377,0.3502082130899246,0.4,-0.0003727577384531354,1.9162725420851103,0.9976321892097797,0.9397813268470451,0.9513949098145743,0.9437125121786811
3.006,6.857906694493435,0.3501083656826495,0.4,-0.0003610780202219738,1.916672705669312,0.9976300181493513,0.9397759235124151,0.9513886339987907,0.9437063115544824
3.008,6.845118443100181,0.35001645419262556,0.4,-0.00034937699376977826,1.9170658172291548,0.9976280956134622,0.9397709970792455,0.9513828889401958,0.9437006435741497
3.01,6.83275178437759,0.34993246995781746,0.4,-0.0003376565141741113,1.9174517849702313,0.9976264219996004,0.9397665476440972,0.9513776745483501,0.9436955082208062
3.012,6.82080738528202,0.34985640315033856,0.4,-0.0003259184341788781,1.9178305189209226,0.9976249976227044,0.939762575187102,0.9513729906171249,0.9436909053562813
3.014,6.809285846117144,0.34978824278147,0.4,-0.0003141646039227829,1.9182019309673577,0.9976238227151075,0.939759079572147,0.9513688368249643,0.9436868347213515
3.016,6.798187700632582,0.34972797670681344,0.4,-0.0003023968706689576,1.91856593488754,0.9976228974265196,0.9397560605471019,0.951365212735184,0.9436832959360231
3.018,6.7875134161322865,0.3496755916315715,0.4,-0.00029061707853587573,1.9189224463846193,0.9976222218240532,0.9397535177440913,0.9513621177963086,0.9436802884998579
3.02,6.7772633935925635,0.3496310731159625,0.4,-0.00027882706822949995,1.9192713831192927,0.9976217958922869,0.9397514506798095,0.9513595513424462,0.943677811792341
3.022,6.767437967789734,0.3495944055807575,0.4,-0.0002670286767767749,1.919612664741322,0.9976216195333715,0.9397498587558817,0.951357512593704,0.9436758650732913
3.024,6.758037407437344,0.3495655723129521,0.4,-0.0002552237372604135,1.9199462129201534,0.9976216925671728,0.9397487412592647,0.9513560006566355,0.943674447483311
3.026,6.74906191533293,0.3495445554715584,0.4,-0.00024341407855508806,1.920271951374622,0.9976220147314578,0.9397480973626934,0.9513550145247309,0.9436735580442801
3.028,6.740511628514208,0.34953133609352655,0.4,-0.00023160152506497355,1.920589805901737,0.9976225856821178,0.9397479261251684,0.9513545530789403,0.9436731956598883
3.03,6.732386618424744,0.34952589409978896,0.4,-0.00021978789646275412,1.9208997044045188,0.9976234049934312,0.9397482264924861,0.951354615088234,0.9436733591162092
3.032,6.724686891088941,0.34952820830142867,0.4,-0.00020797500743003944,1.921201576918896,0.9976244721583665,0.939748997297811,0.9513551992102014,0.9436740470823151
3.034,6.71741238729638,0.3495382564059683,0.4,-0.00019616466739930208,1.921495355639635,0.9976257865889206,0.9397502372622882,0.9513563039916811,0.9436752581109291
3.036,6.710562982795409,0.3495560150237828,0.4,-0.00018435868029728083,1.9217809749452983,0.9976273476164998,0.9397519449956983,0.9513579278694315,0.9436769906391197
3.038,6.704138488495944,0.34958145967463067,0.4,-0.00017255884428996225,1.9220583714222206,0.9976291544923346,0.939754118997151,0.9513600691708317,0.9436792429890316
3.04,6.698138650681421,0.34961456479430664,0.4,-0.00016076695152908378,1.9223274838874933,0.9976312063879338,0.9397567576558212,0.9513627261146205,0.9436820133686565
3.042,6.692563151229857,0.34965530374140963,0.4,-0.00014898478790027037,1.9225882534109457,0.9976335023955755,0.9397598592517211,0.9513658968116661,0.9436852998726403
3.044,6.687411607843925,0.34970364880423155,0.4,-0.00013721413277274801,1.9228406233361186,0.9976360415288343,0.939763421956515,0.9513695792657734,0.9436891004831298
3.046,6.68268357429004,0.34975957120776136,0.4,-0.0001254567587507453,1.9230845393002178,0.997638822723146,0.9397674438343693,0.9513737713745208,0.9436934130706547
3.048,6.678378540646336,0.3498230411208029,0.4,-0.0001137144314265262,1.9233199492530464,0.9976418448364036,0.9397719228428426,0.9513784709301318,0.943698235395045
3.05,6.674495933559525,0.34989402766321215,0.4,-0.0001019889091351641,1.9235468034749001,0.9976451066495964,0.9397768568338131,0.951383675620378,0.9437035651063883
3.052,6.671035116510541,0.34997249891324295,0.4,-9.028194271100081e-05,1.9237650545934322,0.9976486068674749,0.9397822435544396,0.9513893830295141,0.9437093997460168
3.054,6.667995390088922,0.35005842191500985,0.4,-7.859527524589967e-05,1.9239746575994672,0.9976523441192574,0.9397880806481645,0.9513955906392446,0.9437157367475346
3.056,6.6653759922758695,0.3501517626860604,0.4,-6.693064184923592e-05,1.9241755698617753,0.9976563169593646,0.9397943656557461,0.9514022958297196,0.9437225734378739
3.058,6.663176098735906,0.3502524862250605,0.4,-5.528976940973315e-05,1.9243677511407873,0.9976605238681914,0.9398010960163301,0.9514094958805619,0.9437299070383888
3.06,6.661394823117078,0.3503605565195892,0.4,-4.3674376359088855e-05,1.9245511636012593,0.997664963252909,0.9398082690685537,0.9514171879719246,0.9437377346659803
3.062,6.660031217359641,0.3504759365540431,0.4,-3.208617243749714e-05,1.9247257718238744,0.9976696334482997,0.9398158820516839,0.9514253691855751,0.9437460533342527
3.064,6.659084272013142,0.3505985883176488,0.4,-2.0526858461011404e-05,1.9248915428157876,0.9976745327176234,0.9398239321067878,0.9514340365060098,0.9437548599547035
3.066,6.6585529165618444,0.35072847281258557,0.4,-8.998126090854484e-06,1.9250484460201045,0.9976796592535142,0.9398324162779366,0.951443186821596,0.9437641513379434
3.068,6.658436019758433,0.3508655500622114,0.4,2.498342395381081e-06,1.9251964533242965,0.997685011178908,0.9398413315134404,0.9514528169257407,0.9437739241949467
3.07,6.65873238996591,0.3510097791193977,0.4,1.3960874330535832e-05,1.9253355390675522,0.9976905865479981,0.9398506746671135,0.9514629235180863,0.9437841751383298
3.072,6.659440775507621,0.3511611180749699,0.4,2.5387806882746717e-05,1.9254656800470624,0.9976963833472227,0.9398604424995709,0.9514735032057321,0.9437949006836623
3.074,6.6605598650253475,0.35131952406624833,0.4,3.677748727826474e-05,1.9255868555232427,0.9977023994962773,0.9398706316795533,0.9514845525044826,0.9438060972508034
3.076,6.662088287845376,0.35148495328569945,0.4,4.81282730222848e-05,1.9256990472238906,0.9977086328491567,0.9398812387852818,0.9514960678401179,0.9438177611652656
3.078,6.664024614352485,0.3516573609896817,0.4,5.943853211768174e-05,1.9258022393472816,0.9977150811952235,0.9398922603058393,0.951508045549691,0.9438298886596078
3.08,6.666367356371771,0.3518367015073013,0.4,7.070664328171067e-05,1.9258964185642062,0.997721742260302,0.9399036926425797,0.9515204818828468,0.9438424758748521
3.082,6.6691149675582295,0.35202292824936376,0.4,8.193099616056695e-05,1.925981574018953,0.9977286137077993,0.9399155321105641,0.9515333730031649,0.9438555188619272
3.084,6.672265843794031,0.35221599371742857,0.4,9.310999154186296e-05,1.9260576973292303,0.9977356931398496,0.9399277749400222,0.9515467149895238,0.9438690135831362
3.086,6.675818323593403,0.35241584951295957,0.4,0.00010424204156491825,1.9261247825850494,0.997742978098483,0.9399404172778372,0.9515605038374878,0.943882955913648
3.088,6.679770688515046,0.35262244634657935,0.4,0.00011532556992892058,1.9261828263465546,0.9977504660668187,0.9399534551890577,0.9515747354607135,0.9438973416430122
3.09,6.684121163581999,0.35283573404741786,0.4,0.00012635901209885484,1.9262318276408166,0.9977581544702782,0.9399668846584297,0.9515894056923764,0.9439121664766955
3.092,6.688867917708888,0.35305566157255713,0.4,0.00013734081550925687,1.9262717879575917,0.9977660406778243,0.9399807015919536,0.951604510286619,0.9439274260376421
3.094,6.694009064136454,0.35328217701657505,0.4,0.00014826943976569134,1.9263027112440532,0.9977741220032164,0.9399949018184606,0.9516200449200147,0.9439431158678515
3.096,6.699542660873316,0.35351522762118126,0.4,0.00015914335684400914,1.9263246038984978,0.9977823957062908,0.9400094810912119,0.9516360051930522,0.9439592314299784
3.098,6.705466711144841,0.3537547597849513,0.4,0.00016996105128728564,1.9263374747630426,0.997790858994258,0.9400244350895163,0.9516523866316362,0.943975768108952
3.1,6.7117791638490845,0.3540007190731477,0.4,0.00018072102040049415,1.9263413351153125,0.9977995090230171,0.9400397594203679,0.951669184688604,0.943992721213613
3.102,6.718477914019677,0.35425305022763964,0.4,0.00019142177444281743,1.9263361986591268,0.9978083428984936,0.9400554496201018,0.9516863947452605,0.9440100859783684
3.104,6.725560803295618,0.3545116971769129,0.4,0.00020206183681765184,1.9263220815142008,0.9978173576779881,0.9400715011560664,0.9517040121129254,0.9440278575648624
3.106,6.733025620397835,0.3547766030461659,0.4,0.00021263974426020672,1.926299002204863,0.9978265503715459,0.9400879094283142,0.9517220320344977,0.9440460310636658
3.108,6.740870101612482,0.3550477101675034,0.4,0.00022315404702275468,1.9262669816478009,0.9978359179433406,0.940104669771306,0.9517404496860314,0.9440646014959775
3.11,6.749091931280844,0.35532496009021075,0.4,0.00023360330905743593,1.9262260431388458,0.9978454573130713,0.940121777455632,0.9517592601783269,0.9440835638153423
3.112,6.757688742295799,0.35560829359112067,0.4,0.00024398610819667202,1.9261762123388095,0.9978551653573766,0.9401392276897457,0.9517784585585328,0.9441029129093822
3.114,6.766658116604697,0.35589765068506757,0.4,0.00025430103633109386,1.9261175172583775,0.9978650389112598,0.9401570156217117,0.9517980398117599,0.9441226436015404
3.116,6.775997585718647,0.356192970635423,0.4,0.00026454669958503806,1.9260499882420752,0.997875074769525,0.9401751363409641,0.9518179988627061,0.9441427506528351
3.118,6.785704631228029,0.35649419196472126,0.4,0.00027472171848951855,1.9259736579513191,0.9978852696882294,0.9401935848800793,0.9518383305772923,0.9441632287636293
3.12,6.79577668532423,0.3568012524653652,0.4,0.0002848247281527272,1.9258885613465615,0.997895620386142,0.9402123562165572,0.9518590297643065,0.9441840725754062
3.122,6.806211131327435,0.3571140892104154,0.4,0.0002948543784279714,1.9257947356685456,0.9979061235462134,0.9402314452746119,0.9518800911770571,0.9442052766725559
3.124,6.817005304220456,0.3574326385644627,0.4,0.0003048093340791016,1.925692220418682,0.9979167758170553,0.9402508469269724,0.9519015095150342,0.9442268355841718
3.126,6.8281564911884285,0.35775683619457954,0.4,0.000314688274943339,1.9255810573385597,0.9979275738144284,0.9402705559966911,0.9519232794255787,0.9442487437858526
3.128,6.839661932164367,0.358086617081351,0.4,0.0003244898960915558,1.9254612903886061,0.9979385141227373,0.940290567258959,0.9519453955055575,0.9442709957015143
3.13,6.8515188203804005,0.3584219155299845,0.4,0.00033421290798591857,1.9253329657259115,0.9979495932965309,0.9403108754429269,0.951967852303044,0.944293585705206
3.132,6.863724302924681,0.3587626651814983,0.4,0.0003438560366349483,1.9251961316812318,0.9979608078620107,0.9403314752335331,0.9519906443190043,0.9443165081229318
3.134,6.876275481303781,0.35910879902398163,0.4,0.00035341802374590843,1.9250508387351817,0.9979721543185429,0.9403523612733342,0.952013766008988,0.9443397572344778
3.136,6.889169412010573,0.35946024940393556,0.4,0.00036289762687457356,1.9248971394936405,0.9979836291401746,0.940373528164341,0.9520372117848228,0.9443633272752433
3.138,6.902403107097408,0.35981694803768327,0.4,0.0003722936195722926,1.9247350886623782,0.9979952287771541,0.9403949704698564,0.9520609760163107,0.9443872124380731
3.14,6.915973534754589,0.360178826022854,0.4,0.0003816047915303978,1.9245647430209238,0.9980069496574525,0.9404166827163153,0.9520850530329282,0.944411406875095
3.142,6.9298776198939445,0.36054581384993745,0.4,0.00039082994872187594,1.9243861613956907,0.9980187881882883,0.940438659395126,0.9521094371255269,0.9444359046995554
3.144,6.944112244737499,0.36091784141391176,0.4,0.00039996791354035137,1.9241994046323727,0.998030740757653,0.9404608949645128,0.9521341225480359,0.9444606999876591
3.146,6.958674249411056,0.3612948380259341,0.4,0.00040901752493629996,1.9240045355676325,0.9980428037358346,0.9404833838513554,0.952159103519163,0.9444857867804062
3.148,6.973560432542677,0.3616767324251039,0.4,0.00041797763855054316,1.9238016190000968,0.9980549734769433,0.9405061204530297,0.9521843742240961,0.9445111590854279
3.15,6.988767551865875,0.36206345279028934,0.4,0.00042684712684494194,1.923590721660676,0.9980672463204353,0.9405290991392464,0.9522099288162056,0.9445368108788249
3.152,7.004292324827499,0.3624549267520184,0.4,0.0004356248792303402,1.9233719121822273,0.9980796185926316,0.940552314253884,0.9522357614187391,0.9445627361069969
3.154,7.020131429200141,0.36285108140443467,0.4,0.00044430980219167923,1.9231452610685744,0.9980920866082373,0.940575760116821,0.9522618661265204,0.9445889286884743
3.156,7.036281503699039,0.36325184331731364,0.4,0.00045290081941033175,1.9229108406629136,0.9981046466718551,0.9405994310257623,0.9522882370076403,0.9446153825157436
3.158,7.052739148603275,0.36365713854813997,0.4,0.0004613968718835791,1.9226687251156098,0.9981172950794951,0.9406233212580603,0.9523148681051461,0.9446420914570677
3.16,7.069500926381291,0.3640668926542431,0.4,0.0004697969180412801,1.922418990351412,0.9981300281200783,0.9406474250725299,0.9523417534387248,0.9446690493583021
3.162,7.0865633623204864,0.3644810307049902,0.4,0.0004780999338596568,1.9221617140361025,0.9981428420769363,0.9406717367112569,0.9523688870063833,0.9446962500447048
3.164,7.103922945160921,0.36489947729403693,0.4,0.0004863049129722444,1.9218969755426005,0.9981557332293,0.9406962504013988,0.9523962627861198,0.9447236873227374
3.166,7.121576127732904,0.36532215655162886,0.4,0.0004944108667779334,1.9216248559165392,0.9981686978537863,0.9407209603569768,0.9524238747375918,0.9447513549818617
3.168,7.13951932759848,0.3657489921569598,0.4,0.0005024168245461508,1.9213454378413328,0.9981817322258711,0.9407458607806589,0.9524517168037746,0.9447792467963253
3.17,7.1577489276965816,0.36617990735057676,0.4,0.0005103218335191093,1.9210588056027587,0.9981948326213576,0.9407709458655329,0.9524797829126136,0.94480735652694
3.172,7.176261276991887,0.36661482494684017,0.4,0.0005181249590111725,1.9207650450530693,0.9982079953178324,0.9407962097968701,0.9525080669786673,0.944835677922849
3.174,7.195052691127121,0.3670536673464259,0.4,0.0005258252845052653,1.920464243574657,0.9982212165961125,0.9408216467538758,0.9525365629047422,0.9448642047232859
3.176,7.214119453078852,0.3674963565488781,0.4,0.0005334219117463777,1.9201564900432895,0.9982344927416797,0.9408472509114288,0.9525652645835169,0.9448929306593198
3.178,7.233457813816529,0.3679428141652039,0.4,0.0005409139608320946,1.9198418747909358,0.9982478200461053,0.9408730164418087,0.9525941658991586,0.9449218494555919
3.18,7.253063992964802,0.3683929614305125,0.4,0.0005483005703001968,1.9195204895682059,0.9982611948084608,0.9408989375164087,0.9526232607289254,0.944950954832037
3.182,7.272934179468853,0.368846719216695,0.4,0.0005555808972132697,1.9191924275064225,0.9982746133367165,0.9409250083074353,0.9526525429447604,0.944980240505594
3.184,7.293064532262817,0.3693040080451427,0.4,0.0005627541172403638,1.918857783079342,0.998288071949125,0.9409512229895929,0.9526820064148727,0.9450097001919023
3.186,7.313451180940995,0.3697647480995033,0.4,0.0005698194247356463,1.9185166520645514,0.9983015669755928,0.9409775757417531,0.9527116450053058,0.9450393276069833
3.188,7.334090226431928,0.3702288592384742,0.4,0.0005767760328140856,1.9181691315045566,0.9983150947590339,0.9410040607486085,0.9527414525814943,0.9450691164689081
3.19,7.354977741675065,0.3706962610086273,0.4,0.0005836231734241124,1.9178153196675853,0.9983286516567106,0.9410306722023091,0.9527714230098057,0.9450990604994499
3.192,7.376109772300072,0.3711668726572686,0.4,0.0005903600974172981,1.9174553160081222,0.9983422340415558,0.9410574043040825,0.9528015501590698,0.9451291534257196
3.194,7.397482337308514,0.3716406131453235,0.4,0.0005969860746149949,1.9170892211272,0.9983558383034803,0.9410842512658356,0.9528318279020928,0.9451593889817855
3.196,7.4190914297579535,0.37211740116025677,0.4,0.0006035003938719798,1.9167171367324647,0.998369460850662,0.9411112073117379,0.9528622501171563,0.9451897609102763
3.198,7.440933017448227,0.37259715512901254,0.4,0.0006099023631370482,1.916339165598038,0.9983830981108169,0.9411382666797876,0.9528928106895024,0.9452202629639663
3.2,7.463003043609903,0.373079793230982,0.4,0.0006161913095105986,1.915955411524193,0.9983967465324524,0.941165423623355,0.9529235035128009,0.9452508889073414
3.202,7.485297427594699,0.37356523341099335,0.4,0.0006223665792991579,1.915565979296868,0.9984104025861006,0.9411926724127093,0.9529543224906019,0.9452816325181493
3.204,7.507812065567876,0.37405339339232135,0.4,0.0006284275380668858,1.9151709746470376,0.9984240627655337,0.9412200073365233,0.952985261537771,0.9453124875889274
3.206,7.530542831202348,0.37454419068971545,0.4,0.0006343735706840124,1.9147705042099592,0.9984377235889582,0.9412474227033569,0.9530163145819077,0.9453434479285134
3.208,7.553485576374577,0.37503754262244354,0.4,0.0006402040813722458,1.9143646754843187,0.9984513816001882,0.9412749128431196,0.9530474755647456,0.9453745073635353
3.21,7.5766361318619495,0.37553336632735185,0.4,0.0006459184937471062,1.9139535967912924,0.998465033369799,0.941302472108511,0.953078738443535,0.9454056597398803
3.212,7.5999903080417175,0.3760315787719352,0.4,0.0006515162508572251,1.9135373772335478,0.9984786754962587,0.9413300948764395,0.9531100971924076,0.945436898924144
3.214,7.623543895591203,0.3765320967674191,0.4,0.0006569968152205634,1.913116126654201,0.9984923046070381,0.9413577755494164,0.9531415458037218,0.9454682188050566
3.216,7.647292666189347,0.37703483698184803,0.4,0.0006623596688575923,1.9126899555957542,0.9985059173596974,0.9413855085569284,0.9531730782893891,0.9454996132948893
3.218,7.671232373219311,0.3775397159531807,0.4,0.0006676043133213898,1.9122589752590273,0.998519510442952,0.9414132883567865,0.9532046886821816,0.9455310763308377
3.22,7.69535875247218,0.3780466501023904,0.4,0.000672730269724696,1.9118232974621105,0.9985330805777137,0.9414411094364491,0.9532363710370182,0.9455626018763822
3.222,7.719667522851518,0.3785555557465632,0.4,0.0006777370787638858,1.91138303459935,0.9985466245181082,0.9414689663143219,0.9532681194322324,0.9455941839226255
3.224,7.744154387078803,0.3790663491120009,0.4,0.0006826243007398972,1.910938299600393,0.9985601390524702,0.9414968535410337,0.9532999279708192,0.9456258164896088
3.226,7.7688150323994805,0.3795789463473166,0.4,0.0006873915155760796,1.910489205889306,0.9985736210043142,0.9415247657006851,0.9533317907816602,0.9456574936276019
3.228,7.793645131289687,0.38009326353652767,0.4,0.0006920383228329987,1.9100358673437883,0.9985870672332776,0.9415526974120728,0.9533637020207286,0.9456892094183712
3.23,7.818640342163371,0.3806092167121431,0.4,0.0006965643417201649,1.9095783982545,0.9986004746360441,0.9415806433298891,0.9533956558722737,0.9457209579764225
3.232,7.843796310079856,0.3811267218682368,0.4,0.0007009692111047213,1.9091169132845203,0.9986138401472374,0.9416085981458919,0.9534276465499812,0.9457527334502197
3.234,7.8691086674515915,0.3816456949735151,0.4,0.0007052525895170613,1.908651527428958,0.9986271607402923,0.9416365565900534,0.9534596682981152,0.9457845300233796
3.236,7.8945730347521215,0.3821660519843678,0.4,0.0007094141551534099,1.9081823559747284,0.9986404334282978,0.9416645134316766,0.9534917153926347,0.9458163419158395
3.238,7.920185021224016,0.38268770885790193,0.4,0.0007134536058753429,1.9077095144605218,0.9986536552648174,0.9416924634804896,0.9535237821422905,0.9458481633850031
3.24,7.945940225586814,0.3832105815649606,0.4,0.0007173706592062779,1.907233118636971,0.9986668233446786,0.9417204015877092,0.9535558628896975,0.9458799887268562
3.242,7.9718342367446935,0.38373458610311917,0.4,0.0007211650523249119,1.9067532844270483,0.9986799348047412,0.9417483226470799,0.953587952012387,0.9459118122770617
3.244,7.99786263449394,0.3842596385096597,0.4,0.0007248365420556397,1.9062701278866956,0.9986929868246338,0.9417762215958827,0.9536200439238322,0.9459436284120245
3.246,8.024020990229937,0.38478565487451943,0.4,0.0007283849048559318,1.905783765165717,0.9987059766274675,0.9418040934159188,0.9536521330744547,0.9459754315499341
3.248,8.050304867653724,0.3853125513532145,0.4,0.0007318099368007045,1.9052943124689423,0.998718901480521,0.9418319331344631,0.9536842139526055,0.9460072161517773
3.25,8.076709823477852,0.38584024417973084,0.4,0.0007351114535636626,1.904801886017682,0.9987317586958977,0.9418597358251911,0.9537162810855229,0.9460389767223273
3.252,8.103231408131602,0.38636864967938744,0.4,0.0007382892903956479,1.9043066020114932,0.9987445456311567,0.9418874966090773,0.9537483290402674,0.9460707078111051
3.254,8.12986516646531,0.38689768428166094,0.4,0.00074134330209998,1.90380857659026,0.9987572596899157,0.9419152106552637,0.9537803524246328,0.9461024040133146
3.256,8.156606638453741,0.387427264532979,0.4,0.000744273363004809,1.9033079257966228,0.9987698983224271,0.9419428731819032,0.9538123458880338,0.9461340599707501
3.258,8.183451359898498,0.3879573071094711,0.4,0.0007470793669324915,1.902804765538756,0.9987824590261254,0.9419704794569707,0.9538443041223695,0.9461656703726786
3.26,8.210394863129157,0.3884877288296811,0.4,0.0007497612271659869,1.9022992115535178,0.9987949393461473,0.9419980247990482,0.9538762218628632,0.9461972299566934
3.262,8.23743267770325,0.38901844666723634,0.4,0.0007523188764123007,1.9017913793699837,0.9988073368758248,0.942025504578081,0.9539080938888784,0.9462287335095428
3.264,8.264560331104784,0.38954937776347065,0.4,0.0007547522667629672,1.9012813842733813,0.9988196492571492,0.9420529142161035,0.9539399150247106,0.9462601758679291
3.266,8.291773349441376,0.3900804394400009,0.4,0.0007570613696516026,1.9007693412694362,0.9988318741812072,0.942080249187938,0.953971680140355,0.9462915519192829
3.268,8.319067258139706,0.3906115492112531,0.4,0.0007592461758085188,1.9002553650491474,0.9988440093885915,0.9421075050218645,0.954003384152251,0.9463228566025093
3.27,8.346437582639393,0.39114262479693707,0.4,0.0007613066952124312,1.8997395699540043,0.9988560526697798,0.9421346773002608,0.9540350220240011,0.9463540849087066
3.272,8.373879849084972,0.39167358413446685,0.4,0.000763242957039254,1.8992220699416578,0.9988680018654887,0.9421617616602154,0.9540665887670675,0.9463852318818594
3.274,8.401389585016076,0.3922043453913254,0.4,0.0007650550096080119,1.8987029785520566,0.998879854867,0.9421887537941108,0.9540980794414438,0.9464162926195033
3.276,8.428962320055527,0.3927348269773679,0.4,0.0007667429203238698,1.8981824088740697,0.998891609616456,0.942215649450178,0.9541294891563014,0.9464472622733627
3.278,8.456593586595414,0.39326494755706976,0.4,0.0007683067756183046,1.8976604735125948,0.9989032641071312,0.9422424444330236,0.9541608130706152,0.9464781360499623
3.28,8.484278920480872,0.3937946260617036,0.4,0.0007697466808864241,1.8971372845561751,0.9989148163836739,0.9422691346041269,0.9541920463937622,0.9465089092112116
3.282,8.512013861691651,0.39432378170146093,0.4,0.0007710627604214593,1.8966129535451328,0.9989262645423205,0.9422957158823102,0.9542231843860973,0.9465395770749616
3.284,8.53979395502118,0.3948523339774969,0.4,0.000772255157346433,1.8960875914402264,0.9989376067310834,0.9423221842441807,0.9542542223595072,0.9465701350155376
3.286,8.567614750753213,0.395380202693913,0.4,0.0007733240335430344,1.895561308591849,0.9989488411499108,0.9423485357245417,0.9542851556779351,0.9466005784642396
3.288,8.595471805335771,0.39590730796966295,0.4,0.0007742695695777039,1.8950342147097745,0.998959966050819,0.9423747664167812,0.9543159797578907,0.9466309029098248
3.29,8.623360682052475,0.3964335702503901,0.4,0.0007750919646249563,1.894506418833462,0.9989709797379994,0.9424008724732262,0.9543466900689267,0.9466611038989546
3.292,8.651276951690955,0.3969589103201825,0.4,0.0007757914363879507,1.8939780293029287,0.9989818805678963,0.9424268501054752,0.9543772821340998,0.9466911770366229
3.294,8.679216193208475,0.39748324931325646,0.4,0.000776368221016333,1.893449153730201,0.9989926669492599,0.9424526955846992,0.9544077515304038,0.9467211179865531
3.296,8.707173994394424,0.3980065087255563,0.4,0.0007768225730213638,1.8929198989713525,0.9990033373431733,0.9424784052419177,0.9544380938891824,0.9467509224715728
3.298,8.73514595252982,0.3985286104262732,0.4,0.0007771547651883551,1.892390371099136,0.9990138902630502,0.9425039754682468,0.9544683048965164,0.9467805862739598
3.3,8.763127675043513,0.3990494766692799,0.4,0.0007773650884864326,1.8918606753762213,0.9990243242746107,0.9425294027151208,0.9544983802935907,0.946810105235766
3.302,8.791114780165188,0.39956903010448036,0.4,0.0007774538519756454,1.89133091622904,0.9990346379958285,0.9425546834944865,0.9545283158770365,0.9468394752591129
3.304,8.81910289757487,0.40008719378906943,0.4,0.0007774213827114428,1.890801197222255,0.9990448300968526,0.9425798143789724,0.9545581074992526,0.9468686923064629
3.306,8.847087669049055,0.40060389119870515,0.4,0.0007772680256465394,1.8902716210338506,0.999054899299907,0.9426047920020317,0.9545877510687039,0.9468977524008679
3.308,8.875064749103158,0.40111904623858585,0.4,0.0007769941435301909,1.8897422894308582,0.9990648443791602,0.9426296130580571,0.9546172425501968,0.9469266516261895
3.31,8.903029805630382,0.40163258325443724,0.4,0.0007766001168049003,1.8892133032457172,0.9990746641605756,0.9426542743024746,0.9546465779651349,0.9469553861272982
3.312,8.930978520536732,0.402144427043401,0.4,0.0007760863435005796,1.8886847623532836,0.9990843575217329,0.9426787725518071,0.9546757533917511,0.9469839521102469
3.314,8.958906590372262,0.40265450286482646,0.4,0.0007754532391261873,1.888156765648487,0.999093923391628,0.9427031046837173,0.9547047649653194,0.9470123458424206
3.316,8.986809726958294,0.4031627364509638,0.4,0.0007747012365588678,1.8876294110246419,0.9991033607504495,0.9427272676370239,0.9547336088783455,0.9470405636526632
3.318,9.014683658010677,0.4036690540175554,0.4,0.0007738307859306121,1.8871027953524189,0.9991126686293299,0.942751258411693,0.9547622813807348,0.9470686019313805
3.32,9.042524127758846,0.40417338227432364,0.4,0.00077284235451247,1.8865770144594807,0.9991218461100745,0.9427750740688069,0.9547907787799427,0.9470964571306204
3.322,9.070326897560745,0.40467564843535414,0.4,0.0007717364265963304,1.8860521631107825,0.9991308923248694,0.9427987117305102,0.9548190974411025,0.9471241257641309
3.324,9.09808774651338,0.4051757802293746,0.4,0.0007705135033743038,1.885528334989548,0.9991398064559643,0.9428221685799293,0.9548472337871329,0.9471516044073949
3.326,9.125802472059052,0.4056737059099226,0.4,0.0007691741028157227,1.8850056226789154,0.999148587735336,0.9428454418610733,0.9548751842988273,0.9471788896976444
3.328,9.15346689058705,0.4061693542654036,0.4,0.0007677187595417946,1.884484117644261,0.9991572354443278,0.942868528878708,0.9549029455149218,0.9472059783338512
3.33,9.181076838030872,0.4066626546290415,0.4,0.0007661480246979253,1.8839639102162038,0.9991657489132706,0.942891426998213,0.9549305140321449,0.9472328670766981
3.332,9.208628170460718,0.40715353688871025,0.4,0.0007644624658237475,1.8834450895742885,0.9991741275210808,0.9429141336454118,0.9549578865052483,0.9472595527485278
3.334,9.236116764671355,0.4076419314966545,0.4,0.0007626626667208721,1.8829277437313505,0.99918237069484,0.9429366463063843,0.9549850596470182,0.9472860322332725
3.336,9.263538518765078,0.4081277694790954,0.4,0.0007607492273184,1.882411959518568,0.9991904779093523,0.9429589625272576,0.9550120302282694,0.9473123024763618
3.338,9.290889352729911,0.40861098244571287,0.4,0.0007587227635362101,1.8818978225711933,0.9991984486866854,0.9429810799139752,0.9550387950778204,0.947338360484612
3.34,9.31816520901272,0.4090915025990147,0.4,0.0007565839071460639,1.8813854173149702,0.9992062825956891,0.9430029961320469,0.9550653510824507,0.9473642033260954
3.342,9.345362053087397,0.4095692627435816,0.4,0.0007543333056305421,1.880874826953239,0.9992139792514994,0.9430247089062808,0.9550916951868426,0.9473898281299911
3.344,9.372475874017836,0.41004419629519095,0.4,0.0007519716220398552,1.880366133454718,0.9992215383150198,0.9430462160204928,0.9551178243935028,0.9474152320864155
3.346,9.3995026850158,0.4105162372898179,0.4,0.0007494995348465431,1.8798594175419765,0.9992289594923897,0.9430675153172002,0.9551437357626699,0.9474404124462369
3.348,9.426438523993438,0.4109853203925099,0.4,0.0007469177377981068,1.879354758680583,0.9992362425344317,0.9430886046972956,0.9551694264122048,0.9474653665208701
3.35,9.453279454110543,0.4114513809061362,0.4,0.0007442269397675873,1.8788522350689363,0.9992433872360849,0.9431094821197041,0.955194893517465,0.9474900916820552
3.352,9.480021564316301,0.4119143547800102,0.4,0.000741427864602137,1.8783519236287753,0.999250393435821,0.9431301456010222,0.9552201343111623,0.9475145853616186
3.354,9.506660969885662,0.41237417861838244,0.4,0.0007385212509695975,1.8778538999963623,0.9992572610150451,0.9431505932151397,0.955245146083207,0.9475388450512163
3.356,9.533193812950033,0.4128307896888025,0.4,0.0007355078522031315,1.8773582385143446,0.9992639898974799,0.9431708230928469,0.9552699261805363,0.9475628683020638
3.358,9.559616263022459,0.4132841259303536,0.4,0.0007323884361439194,1.8768650122242785,0.999270580048538,0.9431908334214241,0.9552944720069279,0.9475866527246473
3.36,9.585924517517007,0.4137341259617498,0.4,0.0007291637849819752,1.8763742928598288,0.9992770314746774,0.9432106224442158,0.9553187810227994,0.9476101959884214
3.362,9.61211480226247,0.4141807290893033,0.4,0.000725834695095087,1.8758861508406253,0.9992833442227448,0.9432301884601921,0.9553428507449951,0.9476334958214916
3.364,9.638183372010156,0.4146238753147578,0.4,0.0007224019768859399,1.8754006552667797,0.9992895183793056,0.9432495298234924,0.9553666787465572,0.9476565500102815
3.366,9.66412651093588,0.415063505342983,0.4,0.0007188664546174269,1.8749178739140604,0.99929555406996,0.9432686449429578,0.9553902626564856,0.947679356399187
3.368,9.68994053313588,0.41549956058953486,0.4,0.0007152289662462058,1.8744378732297118,0.99930145145865,0.9432875322816489,0.9554136001594857,0.9477019128902168
3.37,9.715621783116832,0.4159319831880791,0.4,0.0007114903632545081,1.873960718328924,0.9993072107469505,0.9433061903563503,0.9554366889957008,0.9477242174426187
3.372,9.741166636279656,0.41636071599767416,0.4,0.0007076515104802587,1.873486472991938,0.9993128321733549,0.9433246177370647,0.9554595269604365,0.9477462680724955
3.374,9.766571499397298,0.41678570260991643,0.4,0.0007037132859455119,1.873015199661786,0.9993183160125442,0.9433428130464914,0.9554821119038701,0.9477680628524054
3.376,9.79183281108619,0.4172068873559438,0.4,0.0006996765806832649,1.8725469594426616,0.9993236625746503,0.9433607749594969,0.9555044417307517,0.9477895999109549
3.378,9.816947042271554,0.4176242153133004,0.4,0.0006955422985626524,1.8720818120989053,0.9993288722045094,0.9433785022025729,0.9555265144000926,0.9478108774323757
3.38,9.841910696646284,0.41803763231265756,0.4,0.0006913113561125849,1.8716198160546136,0.9993339452809051,0.943395993553284,0.9555483279248445,0.9478318936560948
3.382,9.86672031112355,0.41844708494439176,0.4,0.0006869846823438346,1.8711610283938482,0.9993388822158036,0.9434132478397055,0.9555698803715676,0.9478526468762917
3.384,9.89137245628287,0.4188525205650224,0.4,0.0006825632185696336,1.8707055048614514,0.9993436834535817,0.943430263939852,0.9555911698600912,0.9478731354414469
3.386,9.915863736809792,0.4192538873035021,0.4,0.0006780479182247845,1.8702532998644485,0.9993483494702482,0.9434470407810966,0.9556121945631618,0.9478933577538802
3.388,9.940190791928952,0.41965113406736276,0.4,0.0006734397466833518,1.8698044664740443,0.9993528807726558,0.9434635773395825,0.9556329527060865,0.9479133122692806
3.39,9.96435029583063,0.42004421054871993,0.4,0.0006687396810749345,1.8693590564281886,0.9993572778977103,0.9434798726396255,0.9556534425663641,0.9479329974962267
3.392,9.988338958090571,0.4204330672301248,0.4,0.0006639487100995865,1.8689171201347168,0.999361541411572,0.9434959257531106,0.9556736624733108,0.9479524119957008
3.394,10.01215352408322,0.42081765539027766,0.4,0.0006590678338413868,1.8684787066750461,0.9993656719088522,0.9435117357988804,0.9556936108076781,0.9479715543805931
3.396,10.03579077538812,0.4211979271095877,0.4,0.0006540980635807271,1.8680438638084294,0.9993696700118065,0.9435273019421171,0.9557132860012612,0.9479904233152002
3.398,10.05924753018964,0.42157383527558745,0.4,0.0006490404216053168,1.8676126379767441,0.9993735363695226,0.9435426233937207,0.9557326865365039,0.9480090175147169
3.4,10.082520643669762,0.4219453335882015,0.4,0.0006438959410199751,1.867185074309824,0.9993772716571054,0.9435576994096783,0.9557518109460941,0.9480273357447202
3.402,10.105607008394095,0.42231237656486487,0.4,0.00063866566555521,1.866761216631305,0.9993808765748584,0.9435725292904308,0.955770657812555,0.9480453768206488
3.404,10.128503554690907,0.42267491954549175,0.4,0.0006333506493746544,1.866341107464993,0.9993843518474648,0.9435871123802362,0.9557892257678301,0.9480631396072783
3.406,10.15120725102327,0.42303291869729837,0.4,0.0006279519568813575,1.8659247880417327,0.9993876982231639,0.9436014480665252,0.9558075134928625,0.9480806230181872
3.408,10.17371510435413,0.4233863310194715,0.4,0.000622470662523004,1.8655122983067702,0.999390916472927,0.9436155357792575,0.9558255197171701,0.9480978260152237
3.41,10.196024160504445,0.42373511434769456,0.4,0.0006169078505960584,1.8651036769275984,0.9993940073896355,0.9436293749902719,0.9558432432184151,0.9481147476079642
3.412,10.218131504504143,0.4240792273585162,0.4,0.0006112646150489079,1.8646989613022815,0.9993969717872542,0.9436429652126364,0.9558606828219705,0.948131386853171
3.414,10.240034260936088,0.4244186295735732,0.4,0.0006055420592839994,1.8642981875682334,0.9993998105000069,0.9436563059999946,0.9558778374004818,0.9481477428542443
3.416,10.261729594272802,0.4247532813636624,0.4,0.0005997412959590463,1.863901390611455,0.9994025243815534,0.9436693969459107,0.9558947058734261,0.9481638147606734
3.418,10.283214709206108,0.42508314395266145,0.4,0.0005938634467872998,1.8635086040762079,0.9994051143041669,0.9436822376832145,0.9559112872066668,0.9481796017674845
3.42,10.304486850969477,0.4254081794212986,0.4,0.0005879096423369601,1.8631198603751191,0.999407581157913,0.9436948278833449,0.9559275804120078,0.9481951031146865
3.422,10.325543305653218,0.42572835071077414,0.4,0.0005818810218297226,1.8627351906997034,0.9994099258498323,0.9437071672556933,0.9559435845467418,0.9482103180867159
3.424,10.34638140051234,0.42604362162622766,0.4,0.0005757787329385358,1.862354625031293,0.9994121493031223,0.9437192555469466,0.9559592987132003,0.9482252460118789
3.426,10.366998504267173,0.4263539568400566,0.4,0.0005696039315845627,1.8619781921523606,0.999414252456328,0.9437310925404334,0.9559747220582995,0.9482398862617956
3.428,10.3873920273966,0.4266593218950835,0.4,0.000563357781733426,1.8616059196582255,0.9994162362625303,0.9437426780554681,0.955989853773086,0.9482542382508404
3.43,10.40755942242402,0.42695968320757344,0.4,0.0005570414551907278,1.8612378339691336,0.9994181016885441,0.9437540119466987,0.9560046930922803,0.9482683014355855
3.432,10.427498184195862,0.4272550080700989,0.4,0.000550656131396922,1.8608739603426923,0.999419849714116,0.9437650941034558,0.9560192392938205,0.9482820753142419
3.434,10.44720585015277,0.42754526465425524,0.4,0.0005442029972215332,1.860514322886656,0.9994214813311308,0.9437759244491042,0.9560334916984056,0.9482955594261037
3.436,10.466680000593296,0.4278304220132242,0.4,0.0005376832467567987,1.8601589445720463,0.999422997542822,0.9437865029403975,0.956047449669038,0.9483087533509921
3.438,10.485918258930242,0.4281104500841898,0.4,0.0005310980811107259,1.8598078472465907,0.9994243993629887,0.9437968295668361,0.956061112610568,0.9483216567087014
3.44,10.504918291939454,0.428385319690601,0.4,0.0005244487081996462,1.8594610516484766,0.9994256878152187,0.9438069043500275,0.9560744799692361,0.9483342691584465
3.442,10.52367781000121,0.428655002544286,0.4,0.0005177363425402518,1.8591185774204004,0.9994268639321182,0.9438167273430518,0.9560875512322178,0.9483465903983127
3.444,10.542194567334056,0.4289194712474159,0.4,0.0005109622050412,1.8587804431239012,0.9994279287545509,0.943826298629833,0.956100325927171,0.948358620164709
3.446,10.560466362221188,0.4291786992943192,0.4,0.0005041275227942715,1.8584466662539696,0.9994288833308812,0.9438356183245112,0.9561128036217812,0.948370358231822
3.448,10.57849103722925,0.4294326610731462,0.4,0.0004972335288651654,1.8581172632539154,0.9994297287162287,0.943844686570823,0.9561249839233116,0.9483818044110754
3.45,10.596266479419656,0.4296813318673856,0.4,0.0004902814620839181,1.8577922495304804,0.9994304659717299,0.9438535035414872,0.9561368664781542,0.9483929585505929
3.452,10.613790620552292,0.4299246878572319,0.4,0.00048327256683502833,1.85747163946919,0.9994310961638095,0.9438620694375952,0.9561484509713825,0.9484038205346621
3.454,10.63106143728173,0.43016270612080354,0.4,0.0004762080928472761,1.8571554464499236,0.9994316203634594,0.9438703844880074,0.956159737126307,0.9484143902832061
3.456,10.648076951345809,0.4303953646352136,0.4,0.0004690892949833177,1.856843682862697,0.9994320396455303,0.9438784489487579,0.9561707247040347,0.9484246677512579
3.458,10.664835229746682,0.43062264227749375,0.4,0.0004619174330290424,1.8565363601236384,0.9994323550880303,0.9438862631024645,0.9561814135030303,0.9484346529284393
3.46,10.681334384924241,0.43084451882536895,0.4,0.00045469377148277566,1.8562334886911502,0.9994325677714356,0.9438938272577458,0.956191803358681,0.9484443458384457
3.462,10.697572574921992,0.43106097495788726,0.4,0.0004474195793443119,1.855935078082242,0.9994326787780125,0.9439011417486464,0.9562018941428644,0.9484537465385352
3.464,10.713548003545275,0.43127199225590335,0.4,0.00044009612990386296,1.85564113688902,0.9994326891911487,0.9439082069340696,0.9562116857635218,0.9484628551190246
