Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
3.466,10.729258920511956,0.43147755320241393,0.4,0.00043272470053090433,1.8553516727953272,0.999432600094697,0.9439150231972181,0.9562211781642335,0.9484716717027895
3.468,10.744703621595445,0.4316776411827497,0.4,0.00042530657246300535,1.8550666925935093,0.9994324125723323,0.9439215909450434,0.9562303713237998,0.9484801964447722
3.47,10.75988044876018,0.43187224048462314,0.4,0.00041784303059462486,1.854786202201307,0.9994321277069174,0.9439279106077026,0.9562392652558251,0.9484884295314954
3.472,10.774787790289437,0.4320613362980292,0.4,0.00041033536326595877,1.8545102066788546,0.9994317465798831,0.9439339826380253,0.9562478600083077,0.9484963711805813
3.474,10.789424080905615,0.4322449147150061,0.4,0.0004027848620518205,1.8542387102457738,0.9994312702706222,0.9439398075109885,0.9562561556632333,0.9485040216402787
3.476,10.803787801882846,0.4324229627292485,0.4,0.0003951928215506404,1.8539717162983491,0.9994306998558935,0.9439453857232025,0.9562641523361755,0.9485113811889976
3.478,10.817877481152081,0.4325954682355828,0.4,0.0003875605391735647,1.8537092274267772,0.9994300364092408,0.943950717792403,0.9562718501758987,0.9485184501348488
3.48,10.83169169339853,0.43276242002929716,0.4,0.0003798893149337406,1.8534512454324719,0.9994292810004265,0.9439558042569582,0.9562792493639685,0.9485252288151946
3.482,10.845229060151564,0.43292380780533035,0.4,0.00037218045123576675,1.8531977713454162,0.9994284346948741,0.9439606456753792,0.9562863501143661,0.9485317175962011
3.484,10.858488249866994,0.4330796221573232,0.4,0.0003644352526653959,1.8529488054415495,0.9994274985531322,0.9439652426258475,0.956293152673111,0.9485379168724066
3.486,10.871467978001851,0.43322985457652585,0.4,0.0003566550257794687,1.852704347260174,0.9994264736303448,0.9439695957057467,0.9562996573178848,0.9485438270662891
3.488,10.884167007081523,0.4333744974505689,0.4,0.0003488410788961651,1.852464395621375,0.9994253609757415,0.9439737055312087,0.9563058643576654,0.9485494486278484
3.49,10.896584146759428,0.4335135440620946,0.4,0.00034099472188555167,1.8522289486434365,0.9994241616321397,0.9439775727366696,0.9563117741323659,0.9485547820341942
3.492,10.908718253869097,0.43364698858725037,0.4,0.0003331172659605115,1.8519980037602433,0.9994228766354625,0.9439811979744351,0.9563173870124785,0.9485598277891413
3.494,10.92056823246877,0.4337748260940455,0.4,0.0003252100234680342,1.8517715577386615,0.9994215070142708,0.9439845819142587,0.9563227033987256,0.9485645864228152
3.496,10.932133033878461,0.43389705254057187,0.4,0.0003172743076809525,1.8515496066958792,0.999420053789311,0.94398772524293,0.9563277237217178,0.948569058491266
3.498,10.943411656709563,0.4340136647730878,0.4,0.00030931143259010224,1.8513321461167005,0.9994185179730781,0.9439906286638743,0.9563324484416185,0.9485732445760909
3.5,10.954403146886936,0.4341246605239685,0.4,0.00030132271269699314,1.8511191708707824,0.9994169005693937,0.9439932928967636,0.9563368780478126,0.9485771452840644
3.502,10.965106597663599,0.4342300384095237,0.4,0.0002933094628069666,1.8509106752297984,0.9994152025729997,0.9439957186771397,0.9563410130585861,0.9485807612467796
3.504,10.975521149627932,0.434329797927678,0.4,0.0002852729978229164,1.850706652884526,0.9994134249691682,0.9439979067560477,0.9563448540208084,0.9485840931202968
3.506,10.985645990703484,0.43442393945552354,0.4,0.00027721463253958567,1.850507096961839,0.9994115687333256,0.9439998578996815,0.9563484015096251,0.9485871415848021
3.508,10.9954803561414,0.43451246424673906,0.4,0.00026913568143845226,1.8503120000415982,0.9994096348306954,0.9440015728890424,0.9563516561281536,0.9485899073442754
3.51,11.005023528505438,0.4345953744288787,0.4,0.0002610374584832787,1.8501213541734343,0.9994076242159533,0.9440030525196066,0.9563546185071903,0.9485923911261664
3.512,11.014274837649689,0.4346726730005311,0.4,0.0002529212769163007,1.8499351508934028,0.9994055378329018,0.9440042976010077,0.9563572893049209,0.948594593681082
3.514,11.023233660688918,0.43474436382834925,0.4,0.0002447884490551425,1.8497533812405091,0.9994033766141578,0.9440053089567283,0.9563596692066396,0.94859651578248
3.516,11.031899421961654,0.43481045164395543,0.4,0.0002366402860904309,1.8495760357730926,0.9994011414808591,0.9440060874238058,0.9563617589244754,0.948598158226376
3.518,11.040271592985967,0.4348709420407134,0.4,0.00022847809788419546,1.8494031045850567,0.9993988333423854,0.9440066338525478,0.9563635591971247,0.948599521831056
3.52,11.048349692408044,0.4349258414703813,0.4,0.0002203031927690268,1.8492345773219403,0.9993964530960963,0.9440069491062621,0.9563650707895919,0.9486006074368014
3.522,11.0561332859435,0.4349751572396341,0.4,0.00021211687734807986,1.849070443196816,0.9993940016270835,0.9440070340609962,0.9563662944929366,0.9486014159056214
3.524,11.063621986311562,0.4350188975064656,0.4,0.00020392045629589333,1.8489106910060114,0.9993914798079438,0.9440068896052893,0.9563672311240276,0.9486019481209955
3.526,11.070815453162032,0.43505707127646537,0.4,0.00019571523216011197,1.8487553091446418,0.9993888884985628,0.9440065166399377,0.9563678815253044,0.948602204987626
3.528,11.077713392995191,0.43508968839897394,0.4,0.0001875025051640825,1.8486042856219442,0.9993862285459192,0.9440059160777706,0.9563682465645469,0.9486021874311992
3.53,11.084315559074572,0.43511675956311757,0.4,0.00017928357301040944,1.8484576080764106,0.9993835007839028,0.9440050888434371,0.9563683271346495,0.9486018963981556
3.532,11.090621751332698,0.43513829629372136,0.4,0.00017105973068544045,1.848315263790703,0.9993807060331495,0.9440040358732069,0.9563681241534048,0.9486013328554702
3.534,11.09663181626978,0.4351543109471059,0.4,0.00016283227026476813,1.8481772397063525,0.9993778451008931,0.9440027581147824,0.9563676385632931,0.9486004977904425
3.536,11.102345646845464,0.4351648167067628,0.4,0.00015460248071971655,1.8480435224382241,0.9993749187808322,0.9440012565271199,0.9563668713312793,0.948599392210494
3.538,11.10776318236359,0.4351698275789154,0.4,0.0001463716477248992,1.8479140982887523,0.9993719278530121,0.9439995320802658,0.9563658234486159,0.9485980171429762
3.54,11.112884408350075,0.43516935838796234,0.4,0.00013814105346681633,1.847788953261926,0.9993688730837259,0.9439975857552029,0.9563644959306544,0.948596373634988
3.542,11.117709356423905,0.43516342477180675,0.4,0.00012991197645357736,1.8476680730770294,0.999365755225428,0.9439954185437066,0.9563628898166611,0.9485944627532001
3.544,11.12223810416131,0.4351520431770724,0.4,0.00012168569132571657,1.8475514431821225,0.9993625750166658,0.9439930314482156,0.9563610061696429,0.9485922855836912
3.546,11.12647077495314,0.43513523085420563,0.4,0.00011346346866818675,1.8474390487672585,0.9993593331820252,0.9439904254817106,0.9563588460761765,0.9485898432317905
3.548,11.130407537855499,0.4351130058524644,0.4,0.00010524657482349835,1.847330874777434,0.9993560304320924,0.9439876016676065,0.9563564106462463,0.9485871368219302
3.55,11.13404860743367,0.43508538701480237,0.4,9.703627170608891e-05,1.8472269059252588,0.9993526674634318,0.9439845610396537,0.9563537010130877,0.9485841674975065
3.552,11.137394243599381,0.4350523939726376,0.4,8.883381661788911e-05,1.8471271267033516,0.9993492449585779,0.9439813046418516,0.9563507183330375,0.9485809364207487
3.554,11.140444751441457,0.43501404714051506,0.4,8.064046206517008e-05,1.8470315213964406,0.9993457635860432,0.943977833528372,0.9563474637853897,0.9485774447725971
3.556,11.143200481049897,0.4349703677106629,0.4,7.245745557663803e-05,1.8469400740931805,0.9993422240003398,0.9439741487634926,0.9563439385722581,0.9485736937525882
3.558,11.145661827333424,0.43492137764744215,0.4,6.428603952285949e-05,1.846852768697666,0.9993386268420179,0.9439702514215431,0.9563401439184458,0.9485696845787505
3.56,11.147829229830567,0.43486709968169124,0.4,5.612745093698341e-05,1.846769588940647,0.9993349727377168,0.9439661425868584,0.9563360810713177,0.9485654184875045
3.562,11.149703172514302,0.43480755730496695,0.4,4.79829213368425e-05,1.8466905183904387,0.9993312623002314,0.9439618233537431,0.9563317513006828,0.9485608967335735
3.564,11.151284183590322,0.4347427747636826,0.4,3.98536765483999e-05,1.846615540463519,0.9993274961285931,0.9439572948264472,0.956327155898679,0.9485561205899011
3.566,11.15257283528897,0.43467277705314644,0.4,3.17409365306225e-05,1.8465446384348139,0.9993236748081632,0.9439525581191492,0.9563222961796645,0.948551091347576
3.568,11.1535697436509,0.43459758991149816,0.4,2.3645915201746566e-05,1.846477795447665,0.9993197989107423,0.9439476143559495,0.9563171734801151,0.9485458103157635
3.57,11.154275568306502,0.4345172398135471,0.4,1.556982026701684e-05,1.846414994523476,0.9993158689946923,0.9439424646708747,0.9563117891585268,0.9485402788216465
3.572,11.15469101224916,0.4344317539645129,0.4,7.51385304786372e-06,1.8463562185710345,0.99931188560507,0.943937110207887,0.9563061445953213,0.9485344982103695
3.574,11.15481682160237,0.43434116029366987,0.4,-5.207916874008848e-07,1.846301450395509,0.999307849273778,0.9439315521209067,0.9563002411927606,0.9485284698449946
3.576,11.154653785380821,0.4342454874478965,0.4,-8.532925891404268e-06,1.8462506727071146,0.9993037605197239,0.9439257915738407,0.9562940803748621,0.9485221951064585
3.578,11.154202735245432,0.43414476478512853,0.4,-1.6521368403971442e-05,1.8462038681294473,0.9992996198489953,0.9439198297406198,0.956287663587321,0.9485156753935396
3.58,11.153464545252442,0.43403902236772407,0.4,-2.4484945116856052e-05,1.8461610192074864,0.9992954277550461,0.9439136678052451,0.9562809922974363,0.9485089121228311
3.582,11.152440131596604,0.43392829095573093,0.4,-3.242248913686631e-05,1.84612210841526,0.999291184718894,0.94390730696184,0.9562740679940406,0.9485019067287171
3.584,11.151130452348532,0.4338126020000713,0.4,-4.0332840947420863e-05,1.8460871181631726,0.9992868912093322,0.9439007484147133,0.9562668921874353,0.9484946606633585
3.586,11.149536507186253,0.4336919876356301,0.4,-4.821484856845781e-05,1.846056030804998,0.9992825476831504,0.9438939933784257,0.956259466409329,0.948487175396681
3.588,11.147659337121047,0.43356648067425996,0.4,-5.606736771473232e-05,1.8460288286445308,0.9992781545853677,0.9438870430778675,0.9562517922127787,0.9484794524163711
3.59,11.145500024217597,0.4334361145977012,0.4,-6.388926195242675e-05,1.846005493941897,0.9992737123494775,0.9438798987483396,0.9562438711721363,0.9484714932278746
3.592,11.14305969130856,0.4333009235504111,0.4,-7.167940285410958e-05,1.8459860089195284,0.9992692213977019,0.9438725616356425,0.9562357048829978,0.9484632993544022
3.594,11.140339501703554,0.43316094233231517,0.4,-7.943667015196733e-05,1.8459703557677922,0.9992646821412574,0.9438650329961733,0.9562272949621545,0.9484548723369388
3.596,11.1373406588927,0.43301620639147437,0.4,-8.715995188934612e-05,1.8459585166502834,0.9992600949806297,0.9438573140970257,0.9562186430475494,0.948446213734257
3.598,11.134064406244702,0.43286675181666934,0.4,-9.484814457052871e-05,1.8459504737087773,0.9992554603058585,0.9438494062160968,0.9562097507982341,0.9484373251229339
3.6,11.13051202669959,0.43271261532990685,0.4,-0.00010250015330878305,1.8459462090678405,0.9992507784968344,0.9438413106422024,0.9562006198943305,0.948428208097375
3.602,11.12668484245616,0.4325538342788483,0.4,-0.00011011489197260977,1.8459457048391044,0.9992460499235989,0.943833028675192,0.9561912520369922,0.9484188642698376
3.604,11.122584214654177,0.4323904466291597,0.4,-0.00011769128333022466,1.8459489431252034,0.9992412749466606,0.9438245616260735,0.9561816489483715,0.9484092952704608
3.606,11.118211543051412,0.43222249095678655,0.4,-0.00012522825919220471,1.845955906023375,0.999236453917314,0.9438159108171403,0.9561718123715848,0.9483995027472966
3.608,11.11356826569558,0.4320500064401563,0.4,-0.0001327247605523338,1.8459665756287251,0.9992315871779699,0.9438070775821026,0.9561617440706821,0.9483894883663453
3.61,11.108655858591233,0.4318730328523044,0.4,-0.00014017973772657803,1.8459809340371622,0.9992266750624917,0.9437980632662237,0.9561514458306177,0.9483792538115925
3.612,11.103475835361687,0.43169161055293187,0.4,-0.00014759215049022658,1.8459989633480014,0.9992217178965409,0.9437888692264602,0.9561409194572209,0.9483688007850499
3.614,11.098029746906054,0.4315057804803917,0.4,-0.0001549609682131294,1.8460206456662382,0.9992167159979274,0.9437794968316036,0.9561301667771698,0.9483581310067959
3.616,11.092319181051419,0.43131558414360754,0.4,-0.00016228516999306798,1.8460459631044988,0.9992116696769695,0.9437699474624284,0.9561191896379645,0.948347246215021
3.618,11.086345762200274,0.4311210636139232,0.4,-0.00016956374478719133,1.8460748977846662,0.9992065792368575,0.9437602225118391,0.9561079899079011,0.9483361481660715
3.62,11.080111150973238,0.43092226151688784,0.4,-0.00017679569154155377,1.8461074318391897,0.9992014449740253,0.9437503233850236,0.9560965694760475,0.9483248386344976
3.622,11.073617043847156,0.43071922102397764,0.4,-0.00018398001931868777,1.8461435474120713,0.9991962671785277,0.9437402514996059,0.9560849302522177,0.9483133194131016
3.624,11.066865172788633,0.43051198584425054,0.4,-0.00019111574742324876,1.8461832266595462,0.9991910461344203,0.9437300082858018,0.9560730741669468,0.9483015923129846
3.626,11.059857304883101,0.4303006002159466,0.4,-0.00019820190552566588,1.846226451750449,0.99918578212015,0.9437195951865774,0.9560610031714668,0.9482896591635984
3.628,11.05259524195943,0.4300851088980204,0.4,-0.0002052375337838364,1.846273204866278,0.9991804754089433,0.9437090136578061,0.9560487192376803,0.9482775218127925
3.63,11.045080820210247,0.4298655571616204,0.4,-0.0002122216829627987,1.8463234682009548,0.9991751262692046,0.9436982651684293,0.9560362243581343,0.9482651821268656
3.632,11.03731590980793,0.4296419907815089,0.4,-0.00021915341455242126,1.846377223960289,0.9991697349649155,0.9436873512006163,0.9560235205459944,0.9482526419906137
3.634,11.029302414516444,0.429414456027427,0.4,-0.00022603180088304472,1.8464344543611488,0.9991643017560374,0.9436762732499251,0.9560106098350153,0.948239903307379
3.636,11.02104227129902,0.42918299965540563,0.4,-0.0002328559252391136,1.846495141630346,0.99915882689892,0.9436650328254632,0.9559974942795125,0.9482269679990988
3.638,11.012537449921808,0.4289476688990234,0.4,-0.0002396248819707366,1.8465592680032357,0.9991533106467096,0.9436536314500482,0.9559841759543313,0.9482138380063514
3.64,11.003789952553513,0.42870851146061356,0.4,-0.0002463377766032123,1.846626815722039,0.9991477532497607,0.9436420706603672,0.9559706569548139,0.9482005152884021
3.642,10.994801813361173,0.42846557550242154,0.4,-0.00025299372594446,1.8466977670338924,0.9991421549560516,0.943630352007137,0.9559569393967664,0.9481870018232478
3.644,10.98557509810206,0.42821890963771375,0.4,-0.00025959185819039287,1.8467721041886336,0.9991365160115993,0.9436184770552607,0.9559430254164198,0.9481732996076582
3.646,10.97611190371187,0.42796856292184116,0.4,-0.00026613131302817436,1.8468498094363186,0.9991308366608762,0.9436064473839851,0.9559289171703937,0.9481594106572171
3.648,10.966414357889182,0.4277145848432556,0.4,-0.0002726112417373954,1.8469308650244907,0.9991251171472298,0.9435942645870561,0.9559146168356536,0.94814533700636
3.65,10.956484618676372,0.42745702531448604,0.4,-0.0002790308072891148,1.8470152531951942,0.9991193577133006,0.9435819302728694,0.9559001266094665,0.9481310807084088
3.652,10.946324874036943,0.42719593466306777,0.4,-0.0002853891844427992,1.847102956181748,0.9991135586014411,0.9435694460646231,0.9558854487093548,0.9481166438356051
3.654,10.93593734142945,0.42693136362243544,0.4,-0.00029168555984110845,1.8471939562052793,0.9991077200541352,0.943556813600464,0.9558705853730451,0.9481020284791386
3.656,10.925324267378011,0.426663363322777,0.4,-0.0002979191321025611,1.8472882354710272,0.9991018423144177,0.9435440345336324,0.9558555388584151,0.9480872367491742
3.658,10.914487927039566,0.42639198528184663,0.4,-0.00030408911191202783,1.8473857761644228,0.9990959256262905,0.943531110532605,0.9558403114434357,0.9480722707748734
3.66,10.903430623767859,0.42611728139574595,0.4,-0.00031019472210908777,1.8474865604469497,0.9990899702351411,0.9435180432812312,0.9558249054261113,0.9480571327044135
3.662,10.892154688674344,0.4258393039296693,0.4,-0.00031623519777419676,1.847590570451795,0.999083976388157,0.9435048344788692,0.9558093231244135,0.948041824705003
3.664,10.880662480185968,0.4255581055086144,0.4,-0.0003222097863127028,1.8476977882792955,0.9990779443347391,0.943491485840514,0.9557935668762128,0.9480263489628894
3.666,10.868956383600018,0.42527373910806754,0.4,-0.00032811774753665823,1.8478081959921877,0.999071874326914,0.9434779990969262,0.9557776390392054,0.948010707683368
3.668,10.857038810636016,0.42498625804465123,0.4,-0.00033395835374446545,1.8479217756106676,0.9990657666197409,0.94346437599475,0.9557615419908345,0.9479949030907802
3.67,10.844912198984835,0.42469571596675243,0.4,-0.00033973088979830584,1.848038509107267,0.9990596214717198,0.9434506182966323,0.9557452781282091,0.9479789374285118
3.672,10.832579011855014,0.4244021668451168,0.4,-0.00034543465319938904,1.8481583784015587,0.9990534391451927,0.9434367277813328,0.9557288498680143,0.947962812958982
3.674,10.820041737516467,0.4241056649634244,0.4,-0.0003510689541609749,1.8482813653546886,0.9990472199067444,0.9434227062438304,0.9557122596464223,0.9479465319636304
3.676,10.80730288884153,0.42380626490883744,0.4,-0.000356633115679203,1.848407451763753,0.9990409640275957,0.943408555495422,0.9556955099189907,0.9479300967428953
3.678,10.794365002843568,0.4235040215625295,0.4,-0.0003621264736016854,1.8485366193560198,0.9990346717839965,0.9433942773638186,0.9556786031605623,0.9479135096161887
3.68,10.781230640213092,0.42319899009019335,0.4,-0.00036754837669389714,1.8486688497830075,0.9990283434576132,0.9433798736932334,0.9556615418651562,0.9478967729218639
3.682,10.767902384851585,0.4228912259325312,0.4,-0.0003728981867033207,1.8488041246144282,0.999021979335908,0.9433653463444617,0.955644328545852,0.9478798890171773
3.684,10.754382843402993,0.4225807847957267,0.4,-0.0003781752784213804,1.8489424253319982,0.9990155797125191,0.9433506971949586,0.9556269657346715,0.9478628602782438
3.686,10.740674644783105,0.42226772264190415,0.4,-0.00038337903974312377,1.8490837333231325,0.9990091448876299,0.9433359281389055,0.9556094559824513,0.9478456890999847
3.688,10.726780439706733,0.4219520956795709,0.4,-0.00038850887172468465,1.8492280298745227,0.9990026751683363,0.9433210410872728,0.9555918018587111,0.9478283778960712
3.69,10.712702900212955,0.4216339603540518,0.4,-0.00039356418863848895,1.8493752961656125,0.998996170869006,0.9433060379678727,0.9555740059515159,0.9478109290988577
3.692,10.698444719188341,0.42131337333790864,0.4,-0.00039854441802623637,1.8495255132619774,0.9989896323116331,0.9432909207254068,0.9555560708673295,0.94779334515931
3.694,10.684008609888357,0.42099039152135503,0.4,-0.00040344900074961994,1.849678662108613,0.9989830598261826,0.9432756913215038,0.9555379992308642,0.9477756285469267
3.696,10.669397305456945,0.42066507200266123,0.4,-0.0004082773910388183,1.8498347235231445,0.9989764537509346,0.9432603517347514,0.9555197936849226,0.9477577817496503
3.698,10.654613558444446,0.4203374720785551,0.4,-0.00041302905653872317,1.8499936781889668,0.9989698144328143,0.9432449039607197,0.9555014568902325,0.9477398072737755
3.7,10.63966014032384,0.4200076492346185,0.4,-0.0004177034783529364,1.8501555066483166,0.9989631422277202,0.9432293500119739,0.9554829915252749,0.9477217076438432
3.702,10.624539841005511,0.4196756611356801,0.4,-0.0004223001510855019,1.8503201892952914,0.9989564375008406,0.943213691918082,0.9554644002861058,0.9477034854025331
3.704,10.609255468350472,0.41934156561621017,0.4,-0.0004268185828804054,1.8504877063688228,0.9989497006269649,0.943197931725612,0.9554456858861694,0.9476851431105436
3.706,10.59380984768229,0.41900542067071334,0.4,-0.0004312582954588102,1.8506580379456063,0.9989429319907862,0.9431820714981198,0.9554268510561061,0.9476666833464664
3.708,10.578205821297642,0.41866728444412604,0.4,-0.000435618824154061,1.8508311639330055,0.9989361319871948,0.9431661133161306,0.955407898543551,0.9476481087066504
3.71,10.562446247975696,0.41832721522221716,0.4,-0.00043989971794442505,1.851007064061931,0.9989293010215641,0.9431500592771082,0.9553888311129269,0.9476294218050589
3.712,10.546534002486327,0.4179852714219926,0.4,-0.0004441005394836041,1.8511857178797053,0.9989224395100272,0.9431339114954166,0.9553696515452282,0.9476106252731186
3.714,10.5304719750973,0.4176415115821111,0.4,-0.00044822086512898705,1.8513671047429228,0.9989155478797448,0.9431176721022725,0.955350362637799,0.9475917217595572
3.716,10.514263071080443,0.41729599435330444,0.4,-0.0004522602849676761,1.8515512038103108,0.9989086265691628,0.9431013432456876,0.9553309672041018,0.9475727139302359
3.718,10.497910210216967,0.4169487784888112,0.4,-0.0004562184028402594,1.851737994035604,0.9989016760282634,0.9430849270904014,0.9553114680734797,0.9475536044679702
3.72,10.481416326301916,0.4165999228348207,0.4,-0.00046009483636236156,1.8519274541604314,0.9988946967188025,0.943068425817804,0.9552918680909104,0.9475343960723428
3.722,10.46478436664795,0.4162494863209314,0.4,-0.0004638892169439471,1.8521195627072375,0.9988876891145406,0.9430518416258501,0.9552721701167525,0.9475150914595086
3.724,10.448017291588386,0.4158975279506242,0.4,-0.00046760118980640854,1.8523142979722325,0.9988806537014633,0.9430351767289612,0.9552523770264839,0.9474956933619878
3.726,10.431118073979762,0.415544106791752,0.4,-0.0004712304139974148,1.8525116380183864,0.9988735909779892,0.9430184333579196,0.9552324917104323,0.9474762045284532
3.728,10.414089698703819,0.41518928196704863,0.4,-0.00047477656240355195,1.852711560668477,0.998866501455171,0.9430016137597512,0.9552125170734977,0.9474566277235055
3.73,10.396935162169134,0.41483311264465583,0.4,-0.00047823932176073463,1.8529140434981906,0.998859385656884,0.9429847201975978,0.9551924560348675,0.9474369657274413
3.732,10.37965747181236,0.4144756580286738,0.4,-0.00048161839266241794,1.8531190638292951,0.9988522441200041,0.9429677549505798,0.9551723115277215,0.9474172213360097
3.734,10.362259645599275,0.4141169773497318,0.4,-0.00048491348956559126,1.8533265987228817,0.9988450773945761,0.9429507203136491,0.9551520864989334,0.9473973973601628
3.736,10.344744711525586,0.4137571298555857,0.4,-0.0004881243407945833,1.8535366249726921,0.9988378860439703,0.9429336185974287,0.9551317839087582,0.9473774966257927
3.738,10.327115707117695,0.4133961748017412,0.4,-0.0004912506885426613,1.8537491190985327,0.9988306706450285,0.9429164521280463,0.9551114067305171,0.9473575219734629
3.74,10.309375678933403,0.4130341714421015,0.4,-0.0004942922888714533,1.8539640573397862,0.9988234317881992,0.9428992232469529,0.955090957950271,0.9473374762581274
3.742,10.291527682062709,0.4126711790196495,0.4,-0.0004972489117081786,1.854181415649028,0.9988161700776598,0.9428819343107334,0.9550704405664867,0.9473173623488417
3.744,10.273574779628714,0.4123072567571539,0.4,-0.000500120340840715,1.8544011696857512,0.9988088861314312,0.9428645876909069,0.9550498575896962,0.9472971831284651
3.746,10.255520042288774,0.4119424638479131,0.4,-0.0005029063739104881,1.854623294810214,0.9988015805814768,0.9428471857737148,0.9550292120421467,0.9472769414933521
3.748,10.237366547735915,0.4115768594465282,0.4,-0.0005056068224032138,1.8548477660774072,0.9987942540737939,0.942829730959899,0.9550085069574433,0.9472566403530341
3.75,10.219117380200666,0.41121050265971415,0.4,-0.000508221511637479,1.8550745582311616,0.9987869072684892,0.9428122256644693,0.954987745380183,0.9472362826298939
3.752,10.200775629953277,0.41084345253714494,0.4,-0.0005107502807511899,1.8553036456983862,0.9987795408398483,0.9427946723164614,0.9549669303655824,0.9472158712588284
3.754,10.18234439280652,0.41047576806233704,0.4,-0.0005131929826858814,1.8555350025834585,0.9987721554763879,0.9427770733586819,0.9549460649790951,0.9471954091869035
3.756,10.163826769619089,0.4101075081435741,0.4,-0.0005155494841689026,1.855768602662765,0.9987647518809003,0.9427594312474451,0.9549251522960236,0.9471748993729986
3.758,10.145225865799615,0.4097387316048687,0.4,-0.0005178196656934933,1.8560044193794007,0.9987573307704839,0.9427417484522977,0.9549041954011223,0.947154344787443
3.76,10.126544790811545,0.4093694971769705,0.4,-0.0005200034214967484,1.8562424258380343,0.9987498928765642,0.942724027455734,0.9548831973881927,0.9471337484116417
3.762,10.107786657678732,0.40899986348841244,0.4,-0.0005221006595354962,1.8564825947999435,0.9987424389449,0.9427062707528999,0.9548621613596716,0.9471131132376934
3.764,10.088954582492041,0.4086298890566089,0.4,-0.0005241113014600843,1.85672489867823,0.9987349697355803,0.9426884808512859,0.9548410904262105,0.9470924422679984
3.766,10.070051683916843,0.40825963227899265,0.4,-0.0005260352825861013,1.8569693095332165,0.9987274860230085,0.942670660270412,0.9548199877062494,0.9470717385148576
3.768,10.051081082701641,0.40788915142420645,0.4,-0.000527872551864029,1.8572157990680307,0.9987199885958749,0.9426528115414999,0.954798856325581,0.9470510050000633
3.77,10.032045901187765,0.40751850462333644,0.4,-0.0005296230718468509,1.8574643386243892,0.9987124782571166,0.9426349372071359,0.9547776994169096,0.9470302447544799
3.772,10.012949262820314,0.4071477498612024,0.4,-0.0005312868186556162,1.8577148991785764,0.9987049558238672,0.9426170398209238,0.954756520119401,0.9470094608176174
3.774,9.993794291660336,0.40677694496769523,0.4,-0.0005328637819429841,1.8579674513376305,0.9986974221273938,0.9425991219471276,0.9547353215782268,0.9469886562371939
3.776,9.974584111898407,0.4064061476091705,0.4,-0.0005343539648547464,1.8582219653357408,0.9986898780130214,0.942581186160304,0.9547141069441,0.9469678340686926
3.778,9.955321847369563,0.40603541527989245,0.4,-0.0005357573839893571,1.8584784110308583,0.9986823243400487,0.9425632350449257,0.9546928793728054,0.9469469973749076
3.78,9.936010621069796,0.4056648052935389,0.4,-0.0005370740693554663,1.8587367579015281,0.9986747619816481,0.9425452711949935,0.9546716420247221,0.9469261492254826
3.782,9.916653554674053,0.4052943747747559,0.4,-0.0005383040643274853,1.858996975043947,0.9986671918247573,0.9425272972136407,0.9546503980643394,0.9469052926964414
3.784,9.897253768055927,0.40492418065077856,0.4,-0.0005394474255991851,1.8592590311692463,0.9986596147699579,0.9425093157127263,0.9546291506597662,0.9468844308697095
3.786,9.877814378808996,0.4045542796431023,0.4,-0.000540504223135353,1.8595228946010138,0.9986520317313435,0.94249132931242,0.9546079029822346,0.9468635668326295
3.788,9.858338501769992,0.40418472825922347,0.4,-0.0005414745401215098,1.8597885332730475,0.9986444436363762,0.942473340640777,0.954586658205596,0.9468427036774666
3.79,9.838829248543757,0.4038155827844344,0.4,-0.0005423584729117144,1.8600559147273545,0.9986368514257306,0.9424553523333042,0.9545654195058119,0.9468218445009073
3.792,9.81928972703018,0.403446899273685,0.4,-0.0005431561309744588,1.8603250061123937,0.9986292560531281,0.9424373670325172,0.9545441900604382,0.9468009924035509
3.794,9.799723040953047,0.4030787335435081,0.4,-0.0005438676368366784,1.8605957741815655,0.9986216584851609,0.942419387387489,0.9545229730481043,0.9467801504893931
3.796,9.780132289391005,0.40271114116400825,0.4,-0.0005444931260258855,1.8608681852919544,0.998614059701102,0.9424014160533893,0.9545017716479861,0.9467593218653036
3.798,9.76052056631057,0.40234417745091905,0.4,-0.0005450327470104464,1.86114220540333,0.9986064606927068,0.9423834556910159,0.9544805890392725,0.946738509640494
3.8,9.740890960101405,0.4019778974577268,0.4,-0.0005454866611380144,1.8614178000773967,0.9985988624640049,0.9423655089663174,0.9544594284006281,0.9467177169259824
3.802,9.721246553113758,0.40161235596786105,0.4,-0.0005458550425721383,1.861694934477315,0.9985912660310782,0.942347578549908,0.9544382929096501,0.946696946834048
3.804,9.7015904211983,0.4012476074869572,0.4,-0.0005461380782270588,1.8619735733674794,0.9985836724218303,0.9423296671165741,0.9544171857423189,0.9466762024776815
3.806,9.681925633248259,0.4008837062351902,0.4,-0.0005463359677007126,1.8622536811135606,0.9985760826757466,0.9423117773447733,0.9543961100724458,0.9466554869700281
3.808,9.662255250744074,0.4005207061396755,0.4,-0.0005464489232059593,1.8625352216828228,0.9985684978436423,0.9422939119161265,0.9543750690711156,0.946634803423825
3.81,9.642582327300497,0.40015866082694734,0.4,-0.0005464771695000484,1.8628181586447021,0.9985609189874021,0.9422760735149011,0.9543540659061227,0.9466141549508327
3.812,9.622909908216315,0.39979762361550886,0.4,-0.0005464209438123439,1.8631024551716624,0.998553347179708,0.9422582648274883,0.9543331037414048,0.9465935446612594
3.814,9.603241030026648,0.39943764750845634,0.4,-0.0005462804957703236,1.863388074040322,0.9985457835037601,0.942240488541873,0.9543121857364726,0.9465729756631829
3.816,9.583578720058018,0.3990787851861808,0.4,-0.0005460560873238718,1.8636749776328545,0.9985382290529863,0.9422227473470979,0.9542913150458346,0.9465524510619643
3.818,9.563925995986079,0.3987210889991425,0.4,-0.0005457479926678818,1.8639631279386673,0.9985306849307422,0.9422050439327185,0.9542704948184181,0.9465319739596577
3.82,9.544285865396269,0.3983646109607277,0.4,-0.0005453564981631873,1.8642524865563526,0.9985231522500033,0.9421873809882555,0.9542497281969874,0.9465115474544158
3.822,9.524661325347235,0.3980094027401802,0.4,-0.0005448819022558416,1.8645430146959228,0.9985156321330477,0.9421697612026376,0.9542290183175578,0.9464911746398892
3.824,9.505055361937286,0.39765551565561363,0.4,-0.0005443245153947617,1.8648346731813161,0.99850812571113,0.9421521872636416,0.9542083683088081,0.9464708586046233
3.826,9.485470949873752,0.39730300066710267,0.4,-0.0005436846599477565,1.865127422453187,0.9985006341241465,0.9421346618573239,0.9541877812914871,0.9464506024314486
3.828,9.465911052045488,0.3969519083698573,0.4,-0.0005429626701159602,1.8654212225719706,0.9984931585202922,0.9421171876674499,0.954167260377821,0.9464304091968704
3.83,9.446378619098391,0.39660228898747585,0.4,-0.000542158891846686,1.8657160332212301,0.9984857000557104,0.942099767374915,0.954146808670916,0.9464102819704511
3.832,9.426876589014167,0.39625419236528386,0.4,-0.0005412736827447233,1.8660118137112782,0.9984782598941336,0.9420824036571639,0.9541264292641589,0.9463902238141921
3.834,9.407407886692257,0.3959076679637523,0.4,-0.0005403074119820952,1.8663085229830814,0.9984708392065169,0.9420650991876027,0.9541061252406167,0.9463702377819107
3.836,9.387975423535082,0.39556276485200453,0.4,-0.0005392604602062986,1.8666061196124375,0.998463439170664,0.9420478566350085,0.9540858996724327,0.9463503269186145
3.838,9.368582097036578,0.39521953170140395,0.4,-0.000538133219447043,1.8669045618144335,0.998456060970846,0.942030678662933,0.954065755620222,0.946330494259873
3.84,9.349230790374166,0.39487801677922924,0.4,-0.000536926093021513,1.8672038074481758,0.9984487057974142,0.9420135679291061,0.954045696132467,0.9463107428311883
3.842,9.329924372004104,0.3945382679424352,0.4,-0.0005356394954381692,1.8675038140217999,0.9984413748464037,0.9419965270848302,0.954025724244908,0.9462910756473605
3.844,9.310665695260372,0.39420033263150145,0.4,-0.0005342738522991138,1.8678045386977473,0.9984340693191338,0.9419795587743772,0.9540058429799371,0.9462714957118539
3.846,9.291457597957061,0.3938642578643664,0.4,-0.0005328296002010346,1.8681059382983207,0.9984267904217996,0.9419626656343782,0.9539860553459885,0.9462520060161602
3.848,9.2723029019944,0.3935300902304524,0.4,-0.0005313071866347558,1.8684079693115034,0.9984195393650583,0.9419458502932123,0.953966364336929,0.9462326095391613
3.85,9.253204412968364,0.3931978758847765,0.4,-0.0005297070698834081,1.8687105878970511,0.9984123173636108,0.9419291153703934,0.9539467729314501,0.9462133092464892
3.852,9.23416491978403,0.39286766054215316,0.4,-0.0005280297189192478,1.8690137498928499,0.9984051256357759,0.9419124634759529,0.9539272840924566,0.9461941080898864
3.854,9.215187194272623,0.3925394894714852,0.4,-0.0005262756132991362,1.8693174108215342,0.9983979654030617,0.9418958972098234,0.9539079007664594,0.9461750090065665
3.856,9.196273990812404,0.3922134074901463,0.4,-0.0005244452430587116,1.8696215258973696,0.9983908378897296,0.9418794191612174,0.9538886258829652,0.9461560149185716
3.858,9.177428045953315,0.39188945895845384,0.4,-0.0005225391086052634,1.8699260500333954,0.9983837443223548,0.9418630319080077,0.9538694623538693,0.946137128732132
3.86,9.15865207804559,0.39156768777423384,0.4,-0.0005205577206093417,1.8702309378488184,0.998376685929384,0.9418467380161052,0.9538504130728498,0.9461183533370264
3.862,9.139948786872207,0.39124813736747616,0.4,-0.0005185015998951115,1.870536143676666,0.9983696639406844,0.9418305400388362,0.9538314809147594,0.9460996916059398
3.864,9.121320853285392,0.39093085069508476,0.4,-0.0005163712773294869,1.8708416215716852,0.9983626795870943,0.941814440516319,0.9538126687350238,0.9460811463938251
3.866,9.10277093884705,0.3906158702357192,0.4,-0.0005141672937100516,1.8711473253184883,0.9983557340999658,0.9417984419748413,0.9537939793690368,0.9460627205372639
3.868,9.08430168547334,0.3903032379847295,0.4,-0.0005118901996518041,1.871453208439945,0.9983488287107067,0.9417825469262366,0.9537754156315617,0.9460444168538298
3.87,9.065915715083262,0.3899929954491853,0.4,-0.0005095405554727336,1.8717592242058094,0.9983419646503179,0.9417667578672614,0.953756980316131,0.9460262381414514
3.872,9.047615629251464,0.38968518364299953,0.4,-0.0005071189310782635,1.8720653256415885,0.9983351431489289,0.9417510772789736,0.9537386761944522,0.9460081871777797
3.874,9.029404008865159,0.38937984308214335,0.4,-0.0005046259058445696,1.8723714655376378,0.9983283654353304,0.9417355076261105,0.9537205060158126,0.9459902667195548
3.876,9.01128341378532,0.3890770137799625,0.4,-0.0005020620685008115,1.8726775964584867,0.998321632736505,0.9417200513564704,0.9537024725064909,0.9459724795019779
3.878,8.993256382512085,0.3887767352425803,0.4,-0.0004994280170102823,1.8729836707523888,0.9983149462771543,0.941704710900293,0.9536845783691674,0.9459548282380823
3.88,8.975325431854515,0.3884790464644041,0.4,-0.0004967243584505164,1.8732896405610882,0.998308307279228,0.9416894886696436,0.9536668262823423,0.9459373156181115
3.882,8.957493056604612,0.38818398592372105,0.4,-0.0004939517088923601,1.8735954578298042,0.9983017169614469,0.9416743870577992,0.9536492188997536,0.945919944308896
3.884,8.939761729215798,0.38789159157839487,0.4,-0.0004911106932780464,1.873901074317423,0.9982951765388294,0.9416594084386356,0.9536317588498026,0.9459027169532386
3.886,8.922133899485715,0.3876019008616556,0.4,-0.0004882019452982756,1.8742064416068966,0.9982886872222125,0.9416445551660187,0.9536144487349787,0.945885636169297
3.888,8.904611994243536,0.38731495067798655,0.4,-0.0004852261072683468,1.8745115111158421,0.9982822502177768,0.9416298295731992,0.953597291131294,0.9458687045499778
3.89,8.887198417041702,0.38703077739910857,0.4,-0.0004821838300033406,1.874816234107334,0.9982758667265687,0.9416152339722085,0.9535802885877184,0.9458519246623281
3.892,8.86989554785221,0.3867494168600615,0.4,-0.0004790757726923969,1.8751205617008904,0.9982695379440212,0.9416007706532593,0.953563443625621,0.9458352990469358
3.894,8.852705742767396,0.3864709043553809,0.4,-0.00047590260277209005,1.8754244448836392,0.9982632650594796,0.9415864418841514,0.9535467587382165,0.9458188302173323
3.896,8.83563133370536,0.38619527463537373,0.4,-0.0004726649957989447,1.8757278345216692,0.9982570492557228,0.9415722499096784,0.9535302363900161,0.9458025206594014
3.898,8.818674628119908,0.38592256190249047,0.4,-0.00046936363532109406,1.8760306813715515,0.9982508917084884,0.9415581969510424,0.953513879016286,0.9457863728307941
3.9,8.80183790871522,0.385652799807795,0.4,-0.0004659992127491252,1.8763329360920282,0.9982447935859978,0.9415442852052703,0.9534976890225081,0.9457703891603466
3.902,8.785123433165102,0.3853860214475313,0.4,-0.0004625724272261117,1.8766345492558683,0.9982387560484833,0.9415305168446367,0.9534816687838493,0.945754572047506
3.904,8.768533433837,0.38512225935979005,0.4,-0.0004590839854968797,1.8769354713618749,0.9982327802477162,0.9415168940160925,0.9534658206446375,0.9457389238617621
3.906,8.752070117520674,0.3848615455212689,0.4,-0.0004555346017765064,1.877235652847047,0.9982268673265374,0.9415034188406963,0.9534501469178397,0.9457234469420835
3.908,8.735735665161672,0.3846039113441347,0.4,-0.0004519249976180986,1.8775350440988836,0.9982210184183895,0.9414900934130551,0.9534346498845525,0.9457081435963628
3.91,8.71953223159952,0.38434938767298105,0.4,-0.00044825590177984887,1.8778335954678271,0.9982152346468522,0.941476919800768,0.9534193317934948,0.9456930161008669
3.912,8.70346194531078,0.384098004781883,0.4,-0.0004445280500914175,1.8781312572798414,0.9982095171251799,0.9414639000438776,0.9534041948605095,0.945678066699694
3.914,8.687526908156858,0.38384979237155326,0.4,-0.0004407421853196381,1.8784279798491108,0.9982038669558422,0.9414510361543285,0.9533892412680721,0.9456632976042397
3.916,8.671729195136722,0.3836047795665915,0.4,-0.00043689905703359544,1.8787237134908632,0.9981982852300678,0.9414383301154298,0.953374473164806,0.9456487109926682
3.918,8.65607085414443,0.38336299491283393,0.4,-0.0004329994214690715,1.8790184085343062,0.9981927730273923,0.9414257838813285,0.9533598926650068,0.9456343090093932
3.92,8.640553905731608,0.3831244663748007,0.4,-0.0004290440413924103,1.8793120153356648,0.9981873314152092,0.9414133993764867,0.953345501848173,0.9456200937645654
3.922,8.625180342874776,0.38288922133323944,0.4,-0.00042503368596379657,1.879604484291328,0.9981819614483244,0.9414011784951685,0.9533313027585453,0.9456060673335684
3.924,8.609952130747674,0.38265728658276843,0.4,-0.00042096913059999906,1.87989576585108,0.9981766641685174,0.9413891231009334,0.953317297404654,0.9455922317565238
3.926,8.594871206498471,0.38242868832961446,0.4,-0.0004168511568365729,1.880185810531425,0.9981714406041027,0.9413772350261379,0.9533034877588744,0.9455785890378035
3.928,8.579939479032005,0.3822034521894517,0.4,-0.0004126805521895726,1.8804745689289877,0.9981662917695004,0.9413655160714458,0.9532898757569913,0.9455651411455513
3.93,8.565158828796953,0.3819816031853326,0.4,-0.0004084581100167699,1.88076199173399,0.9981612186648098,0.941353968005347,0.9532764632977723,0.945551890011215
3.932,8.550531107578065,0.38176316574572144,0.4,-0.0004041846293784271,1.8810480297437926,0.9981562222753867,0.9413425925636836,0.9532632522425488,0.9455388375290845
3.934,8.536058138293358,0.38154816370262135,0.4,-0.000399860914897621,1.8813326338764953,0.9981513035714292,0.9413313914491853,0.9532502444148072,0.9455259855558421
3.936,8.521741714796397,0.38133662028979864,0.4,-0.0003954877766201682,1.881615755184594,0.9981464635075671,0.9413203663310159,0.9532374415997891,0.945513335910121
3.938,8.507583601683587,0.38112855814110375,0.4,-0.00039106602987414507,1.8818973448686773,0.998141703022458,0.9413095188443265,0.9532248455441009,0.9455008903720746
3.94,8.493585534106565,0.38092399928888965,0.4,-0.0003865964951290555,1.882177354291169,0.9981370230383881,0.9412988505898183,0.9532124579553322,0.9454886506829535
3.942,8.479749217589623,0.3807229651625253,0.4,-0.0003820799978546379,1.8824557349900966,0.9981324244608826,0.9412883631333177,0.953200280501685,0.945476618544696
3.944,8.466076327852274,0.3805254765870042,0.4,-0.00037751736837936495,1.8827324386928863,0.9981279081783182,0.9412780580053571,0.9531883148116119,0.9454647956195256
3.946,8.452568510636866,0.3803315537816508,0.4,-0.00037290944174862725,1.8830074173301794,0.9981234750615463,0.9412679367007704,0.9531765624734652,0.9454531835295612
3.948,8.439227381541345,0.3801412163589218,0.4,-0.00036825705758265515,1.8832806230496542,0.9981191259635206,0.9412580006782945,0.9531650250351541,0.9454417838564368
3.95,8.42605452585711,0.3799544833232999,0.4,-0.00036356105993416856,1.883552008229855,0.9981148617189332,0.9412482513601835,0.9531537040038155,0.9454305981409326
3.952,8.413051498412026,0.37977137307028747,0.4,-0.00035882229714580976,1.8838215254940165,0.9981106831438571,0.9412386901318341,0.9531426008454921,0.9454196278826165
3.954,8.400219823418533,0.37959190338549,0.4,-0.0003540416217073484,1.8840891277238803,0.9981065910353971,0.9412293183414192,0.9531317169848225,0.945408874539497
3.956,8.387560994326945,0.3794160914437978,0.4,-0.000349219890112714,1.8843547680734902,0.9981025861713475,0.9412201372995344,0.9531210538047413,0.9453983395276875
3.958,8.375076473683862,0.37924395380865805,0.4,-0.00034435796271684455,1.8846183999829684,0.9980986693098584,0.9412111482788545,0.953110612646191,0.9453880242210815
3.96,8.362767692995762,0.3790755064314443,0.4,-0.00033945670359240675,1.884879977192256,0.9980948411891096,0.9412023525138037,0.9531003948078444,0.9453779299510401
3.962,8.35063605259773,0.37891076465091755,0.4,-0.000334516980386376,1.8851394537548185,0.9980911025269937,0.9411937512002317,0.9530904015458355,0.9453680580060896
3.964,8.338682921527388,0.3787497431927788,0.4,-0.00032953966417653214,1.8853967840513044,0.9980874540208048,0.9411853454951081,0.9530806340735071,0.9453584096316331
3.966,8.326909637403942,0.3785924561693183,0.4,-0.0003245256293278577,1.8856519228031536,0.9980838963469403,0.9411771365162227,0.9530710935611633,0.9453489860296719
3.968,8.315317506312455,0.37843891707915395,0.4,-0.00031947575334889607,1.8859048250861457,0.9980804301606058,0.941169125341901,0.9530617811358373,0.9453397883585399
3.97,8.30390780269325,0.3782891388070626,0.4,-0.0003143909167480547,1.8861554463438843,0.9980770560955347,0.9411613130107299,0.9530526978810697,0.9453308177326506
3.972,8.292681769236504,0.3781431336239035,0.4,-0.0003092720028899118,1.886403742401207,0.9980737747637123,0.9411537005212965,0.9530438448366977,0.9453220752222546
3.974,8.281640616782015,0.3780009131866333,0.4,-0.0003041198978515105,1.886649669477518,0.9980705867551104,0.9411462888319377,0.9530352229986557,0.945313561853211
3.976,8.270785524224141,0.37786248853841053,0.4,-0.0002989354902786992,1.8868931842000356,0.9980674926374319,0.9411390788605033,0.9530268333187888,0.9453052786067712
3.978,8.260117638421896,0.3777278701087909,0.4,-0.00029371967124250197,1.8871342436169445,0.9980644929558637,0.9411320714841298,0.9530186767046764,0.9452972264193729
3.98,8.249638074114252,0.37759706771401547,0.4,-0.0002884733340955774,1.8873728052104524,0.9980615882328406,0.9411252675390291,0.9530107540194687,0.94528940618245
3.982,8.239347913840552,0.3774700905573835,0.4,-0.0002831973743287496,1.8876088269097402,0.9980587789678163,0.9411186678202867,0.9530030660817341,0.945281818742253
3.984,8.229248207866148,0.3773469472297186,0.4,-0.0002778926894276693,1.8878422671038002,0.9980560656370455,0.9411122730816744,0.9529956136653195,0.9452744648996819
3.986,8.219339974113135,0.3772276457099229,0.4,-0.00027256017872958894,1.8880730846541545,0.9980534486933776,0.9411060840354754,0.9529883974992216,0.9452673454101331
3.988,8.209624198096298,0.3771121933656174,0.4,-0.0002672007432803096,1.8883012389074534,0.9980509285660562,0.9411001013523205,0.9529814182674701,0.945260460983358
3.99,8.200101832864153,0.3770005969538727,0.4,-0.00026181528569128236,1.8885266897079391,0.9980485056605325,0.9410943256610402,0.9529746766090242,0.9452538122833356
3.992,8.190773798945168,0.376892862622027,0.4,-0.00025640470999692357,1.8887493974097738,0.9980461803582863,0.9410887575485258,0.9529681731176791,0.9452473999281565
3.994,8.181640984299095,0.376788995908588,0.4,-0.00025096992151212467,1.8889693228892253,0.9980439530166582,0.9410833975596068,0.9529619083419866,0.9452412244899211
3.996,8.172704244273437,0.37668900174422704,0.4,-0.0002455118266900167,1.8891864275567034,0.9980418239686917,0.941078246196938,0.9529558827851855,0.94523528649465
3.998,8.16396440156502,0.37659288445285294,0.4,-0.0002400313329799699,1.889400673368643,0.9980397935229852,0.9410733039209028,0.9529500969051466,0.9452295864222081
4.0,8.155422246186694,0.3765006477527762,0.4,-0.00023452934868588784,1.8896120228392252,0.998037861963556,0.9410685711495262,0.9529445511143281,0.9452241247062405
4.002,8.147078535439107,0.37641229475795507,0.4,-0.00022900678282477798,1.8898204390519302,0.9980360295497119,0.9410640482584033,0.9529392457797429,0.9452189017341233
4.004,8.138933993887573,0.3763278279793293,0.4,-0.0002234645449856504,1.8900258856709247,0.9980342965159356,0.9410597355806399,0.9529341812229396,0.9452139178469249
4.006,8.130989313344013,0.37624724932623393,0.4,-0.00021790354518874203,1.8902283269522653,0.9980326630717787,0.9410556334068058,0.9529293577199944,0.9452091733393833
4.008,8.123245152853983,0.3761705601079004,0.4,-0.00021232469374510835,1.8904277277549233,0.998031129401766,0.9410517419849005,0.9529247755015148,0.945204668459893
4.01,8.115702138688686,0.376097761035039,0.4,-0.00020672890111656355,1.8906240535516212,0.9980296956653104,0.9410480615203343,0.9529204347526561,0.9452004034105087
4.012,8.108360864342096,0.3760288522215032,0.4,-0.00020111707777603795,1.8908172704394726,0.9980283619966397,0.9410445921759195,0.9529163356131505,0.9451963783469588
4.014,8.101221890533038,0.375963833186037,0.4,-0.00019549013406833224,1.8910073451504297,0.9980271285047309,0.9410413340718767,0.9529124781773461,0.9451925933786733
4.016,8.094285745212327,0.3759027028541033,0.4,-0.0001898489800713173,1.8911942450615218,0.9980259952732589,0.9410382872858534,0.9529088624942609,0.9451890485688252
4.018,8.087552923574846,0.37584545955979376,0.4,-0.00018419452545755883,1.8913779382048919,0.9980249623605525,0.9410354518529543,0.9529054885676457,0.9451857439343831
4.02,8.081023888076635,0.3757921010478174,0.4,-0.00017852767935643536,1.8915583932776128,0.9980240297995628,0.9410328277657868,0.9529023563560611,0.9451826794461786
4.022,8.074699068456908,0.3757426244755707,0.4,-0.00017284935021672821,1.8917355796512954,0.9980231975978425,0.9410304149745174,0.9528994657729661,0.945179855028985
4.024,8.068578861765042,0.3756970264152857,0.4,-0.0001671604456697323,1.8919094673814667,0.9980224657375337,0.9410282133869426,0.9528968166868165,0.9451772705616093
4.026,8.062663632392438,0.37565530285625764,0.4,-0.00016146187239286563,1.892080027216727,0.998021834175369,0.9410262228685706,0.9528944089211787,0.945174925876998
4.028,8.056953712109317,0.3756174492071509,0.4,-0.00015575453597384633,1.892247230607674,0.9980213028426811,0.9410244432427176,0.952892242254852,0.9451728207623541
4.03,8.05144940010639,0.37558346029837947,0.4,-0.00015003934077541486,1.892411049715595,0.998020871645423,0.9410228742906156,0.9528903164220042,0.9451709549592666
4.032,8.046150963041384,0.37555333038457,0.4,-0.00014431718980064984,1.8925714574209178,0.9980205404642,0.941021515751533,0.9528886311123181,0.9451693281638542
4.034,8.041058635090396,0.3755270531470948,0.4,-0.00013858898455885465,1.8927284273314227,0.9980203091543118,0.9410203673229088,0.9528871859711497,0.94516794002692
4.036,8.036172618004079,0.3755046216966859,0.4,-0.00013285562493208327,1.892881933790205,0.9980201775458034,0.9410194286604969,0.9528859805996988,0.9451667901541189
4.038,8.031493081168621,0.3754860285761204,0.4,-0.0001271180090422825,1.8930319518833911,0.9980201454435279,0.9410186993785251,0.9528850145551885,0.9451658781061374
4.04,8.027020161671482,0.3754712657629829,0.4,-0.00012137703311909833,1.8931784574476,0.9980202126272201,0.9410181790498657,0.9528842873510597,0.9451652033988867
4.042,8.022753964371892,0.3754603246725004,0.4,-0.00011563359136832274,1.8933214270771508,0.9980203788515776,0.9410178672062172,0.9528837984571727,0.945164765503705
4.044,8.018694561976066,0.3754531961604516,0.4,-0.00010988857584104975,1.8934608381310067,0.9980206438463554,0.9410177633382992,0.9528835473000229,0.9451645638475751
4.046,8.014841995117111,0.3754498705261473,0.4,-0.00010414287630351599,1.893596668739462,0.9980210073164688,0.9410178668960594,0.9528835332629665,0.945164597813352
