Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
4.048,8.011196272439634,0.37545033751548496,0.4,-9.839738010767424e-05,1.8937288978105598,0.9980214689421054,0.9410181772888911,0.9528837556864561,0.9451648667400028
4.05,8.007757370688946,0.37545458632407336,0.4,-9.265297206247482e-05,1.8938575050362436,0.9980220283788499,0.9410186938858649,0.9528842138682895,0.9451653699228579
4.052,8.004525234804937,0.3754626056004281,0.4,-8.691053430592322e-05,1.8939824708982398,0.9980226852578156,0.9410194160159693,0.952884907063866,0.9451661066138749
4.054,8.001499778020513,0.37547438344923806,0.4,-8.117094617788917e-05,1.8941037766736644,0.9980234391857876,0.9410203429683639,0.9528858344864566,0.9451670760219123
4.056,7.998680881964612,0.3754899074347003,0.4,-7.54350840937139e-05,1.8942214044403565,0.9980242897453749,0.9410214739926451,0.952886995307482,0.945168277313016
4.058,7.996068396769742,0.3755091645839251,0.4,-6.970382141859127e-05,1.894335337081934,0.9980252364951725,0.9410228082991213,0.9528883886568017,0.9451697096107156
4.06,7.993662141184041,0.37553214139040825,0.4,-6.397802834278941e-05,1.8944455582925712,0.9980262789699326,0.9410243450591005,0.9528900136230143,0.9451713719963327
4.062,7.991461902687807,0.37555882381757216,0.4,-5.8258571757687863e-05,1.8945520525814938,0.998027416680745,0.9410260834051881,0.9528918692537666,0.9451732635093011
4.064,7.989467437614478,0.3755891973023719,0.4,-5.254631513267668e-05,1.894654805277192,0.9980286491152266,0.9410280224315951,0.9528939545560727,0.9451753831474939
4.066,7.987678471276022,0.37562324675896974,0.4,-4.684211839289199e-05,1.8947538025313482,0.9980299757377208,0.9410301611944586,0.952896268496644,0.9451777298675662
4.068,7.98609469809272,0.3756609565824738,0.4,-4.1146837797854416e-05,1.8948490313224817,0.9980313959895059,0.941032498712171,0.952898810002227,0.9451803025853042
4.07,7.984715781727304,0.3757023106527422,0.4,-3.54613258209847e-05,1.894940479459302,0.99803290928901,0.9410350339657216,0.9529015779599534,0.9451831001759877
4.072,7.983541355223405,0.37574729233825166,0.4,-2.9786431030042004e-05,1.8950281355837808,0.9980345150320383,0.9410377658990455,0.952904571217696,0.9451861214747593
4.074,7.982571021148297,0.375795884500029,0.4,-2.4122997968459356e-05,1.8951119891739272,0.9980362125920051,0.9410406934193849,0.952907788584436,0.9451893652770074
4.076,7.981804351739896,0.3758480694956473,0.4,-1.847186703764141e-05,1.8951920305462784,0.9980380013201793,0.9410438153976607,0.9529112288306403,0.9451928303387559
4.078,7.981240889057979,0.3759038291832809,0.4,-1.2833874380198632e-05,1.8952682508580998,0.9980398805459311,0.9410471306688504,0.9529148906886447,0.9451965153770656
4.08,7.980880145139583,0.3759631449258257,0.4,-7.209851764162437e-06,1.895340642109291,0.9980418495769936,0.9410506380323788,0.9529187728530479,0.9452004190704425
4.082,7.980721602158562,0.37602599759507765,0.4,-1.6006264681555384e-06,1.8954091971440048,0.9980439076997285,0.9410543362525169,0.9529228739811144,0.9452045400592586
4.084,7.9807647125892585,0.37609236757597286,0.4,3.992978832418737e-06,1.895473909651969,0.9980460541794012,0.9410582240587902,0.9529271926931837,0.9452088769461798
4.086,7.9810088993742525,0.3761622347708861,0.4,9.570146178193693e-06,1.8955347741695248,0.9980482882604625,0.941062300146395,0.9529317275730904,0.9452134282966028
4.088,7.981453556096155,0.37623557860398826,0.4,1.51300624376203e-05,1.8955917860803653,0.998050609166839,0.9410665631766241,0.9529364771685899,0.945218192639101
4.09,7.982098047153403,0.37631237802566286,0.4,2.0671919417737483e-05,1.895644941615988,0.9980530161022293,0.9410710117773013,0.9529414399917937,0.9452231684658787
4.092,7.982941707940027,0.37639261151697767,0.4,2.6194913973869017e-05,1.8956942378558552,0.9980555082504092,0.9410756445432243,0.9529466145196113,0.9452283542332347
4.094,7.983983845029353,0.37647625709421473,0.4,3.1698248118273574e-05,1.8957396727272648,0.9980580847755426,0.9410804600366145,0.9529519991942004,0.9452337483620318
4.096,7.985223736361589,0.3765632923134561,0.4,3.71811291277051e-05,1.895781245004929,0.9980607448224992,0.941085456787576,0.9529575924234239,0.9452393492381763
4.098,7.986660631435262,0.37665369427522244,0.4,4.264276964990994e-05,1.8958189543102664,0.9980634875171803,0.9410906332945632,0.9529633925813152,0.9452451552131055
4.1,7.98829375150248,0.3767474396291687,0.4,4.808238780899931e-05,1.8958528011104065,0.9980663119668483,0.9410959880248524,0.9529693980085479,0.9452511646042793
4.102,7.990122289767961,0.3768445045788334,0.4,5.349920730972327e-05,1.8958827867169048,0.9980692172604664,0.9411015194150254,0.9529756070129154,0.9452573756956838
4.104,7.992145411591792,0.3769448648864357,0.4,5.889245754060529e-05,1.8959089132841764,0.9980722024690398,0.9411072258714559,0.952982017869815,0.9452637867383387
4.106,7.994362254695885,0.3770484958777329,0.4,6.426137367596338e-05,1.895931183807641,0.9980752666459672,0.9411131057708062,0.9529886288227392,0.9452703959508125
4.108,7.996771929374091,0.3771553724469222,0.4,6.960519677675804e-05,1.8959496021215871,0.9980784088273948,0.9411191574605279,0.9529954380837731,0.9452772015197453
4.11,7.999373518705911,0.3772654690615955,0.4,7.492317389029325e-05,1.895964172896757,0.998081628032577,0.9411253792593715,0.9530024438340977,0.9452842016003764
4.112,8.00216607877378,0.377378759767745,0.4,8.021455814873085e-05,1.895974901637648,0.9980849232642439,0.9411317694579002,0.9530096442244997,0.9452913943170802
4.114,8.005148638883883,0.37749521819481585,0.4,8.547860886644412e-05,1.8959817946795405,0.9980882935089704,0.9411383263190101,0.9530170373758856,0.9452987777639057
4.116,8.008320201790442,0.37761481756080917,0.4,9.071459163615264e-05,1.8959848591852493,0.9980917377375542,0.9411450480784579,0.9530246213798027,0.9453063500051245
4.118,8.01167974392346,0.37773753067742966,0.4,9.592177842386461e-05,1.8959841031415994,0.9980952549053954,0.9411519329453915,0.9530323942989637,0.9453141090757818
4.12,8.015226215619839,0.3778633299552836,0.4,0.0001010994476625882,1.8959795353556332,0.9980988439528826,0.9411589791028878,0.9530403541677785,0.9453220529822551
4.122,8.018958541357863,0.37799218740911755,0.4,0.00010624688434483765,1.8959711654505496,0.9981025038057828,0.9411661847084959,0.9530484989928892,0.9453301797028169
4.124,8.02287561999499,0.37812407466310927,0.4,0.00011136338011387825,1.8959590038613736,0.9981062333756348,0.9411735478947827,0.9530568267537097,0.9453384871882012
4.126,8.026976325008905,0.37825896295619477,0.4,0.00011644823335373585,1.8959430618303668,0.9981100315601472,0.9411810667698861,0.9530653354029708,0.9453469733621782
4.128,8.031259504741778,0.3783968231474454,0.4,0.00012150074927793402,1.8959233514021732,0.9981138972436006,0.941188739418071,0.9530740228672688,0.9453556361221295
4.13,8.035723982647712,0.3785376257214838,0.4,0.00012652024001698513,1.89589988541871,0.9981178292972515,0.9411965639002895,0.9530828870476182,0.9453644733396298
4.132,8.040368557543315,0.3786813407939434,0.4,0.00013150602470457967,1.8958726775138024,0.9981218265797424,0.9412045382547459,0.9530919258200083,0.9453734828610333
4.134,8.045192003861336,0.3788279381169686,0.4,0.00013645742956250147,1.8958417421075664,0.9981258879375114,0.9412126604974649,0.9531011370359643,0.9453826625080618
4.136,8.050193071907348,0.37897738708475337,0.4,0.00014137378798423177,1.895807094400543,0.9981300122052084,0.9412209286228622,0.9531105185231091,0.9453920100783972
4.138,8.05537048811942,0.37912965673912313,0.4,0.00014625444061726862,1.8957687503675886,0.9981341982061108,0.9412293406043207,0.9531200680857319,0.945401523346279
4.14,8.06072295533072,0.37928471577515044,0.4,0.00015109873544410878,1.8957267267515219,0.9981384447525447,0.9412378943947687,0.9531297835053582,0.945411200063103
4.142,8.066249153035013,0.3794425325468118,0.4,0.00015590602786191805,1.8956810410565321,0.9981427506463049,0.9412465879272595,0.953139662541321,0.9454210379580228
4.144,8.071947737654998,0.3796030750726801,0.4,0.00016067568076085593,1.8956317115413555,0.9981471146790807,0.9412554191155552,0.9531497029313377,0.9454310347385562
4.146,8.077817342813459,0.37976631104165304,0.4,0.00016540706460108006,1.8955787572122165,0.9981515356328804,0.9412643858547126,0.9531599023920867,0.9454411880911914
4.148,8.083856579607136,0.3799322078187155,0.4,0.00017009955748837973,1.8955221978155454,0.9981560122804595,0.9412734860216715,0.9531702586197884,0.9454514956819976
4.15,8.09006403688332,0.38010073245073933,0.4,0.00017475254524846478,1.8954620538304714,0.9981605433857497,0.9412827174758432,0.953180769290787,0.945461955157237
4.152,8.096438281519072,0.38027185167231226,0.4,0.00017936542149987647,1.8953983464610953,0.9981651277042884,0.9412920780597026,0.9531914320621327,0.9454725641439766
4.154,8.102977858703078,0.380445531911604,0.4,0.00018393758772554614,1.8953310976285491,0.9981697639836509,0.9413015655993809,0.9532022445721698,0.9454833202507062
4.156,8.10968129222002,0.38062173929625925,0.4,0.00018846845334295303,1.895260329962844,0.9981744509638811,0.941311177905259,0.9532132044411211,0.9454942210679522
4.158,8.116547084737466,0.3808004396593252,0.4,0.00019295743577290697,1.8951860667945095,0.9981791873779255,0.9413209127725631,0.9532243092716771,0.9455052641688971
4.16,8.123573718095194,0.38098159854520686,0.4,0.00019740396050692445,1.8951083321460325,0.9981839719520657,0.9413307679819598,0.9532355566495848,0.9455164471099978
4.162,8.130759653596959,0.3811651812156529,0.4,0.00020180746117322388,1.8950271507230967,0.9981888034063511,0.9413407413001526,0.9532469441442374,0.9455277674316045
4.164,8.138103332304553,0.381351152655768,0.4,0.00020616737960129286,1.894942547905632,0.9981936804550334,0.9413508304804779,0.9532584693092642,0.9455392226585806
4.166,8.145603175334207,0.3815394775800537,0.4,0.00021048316588505339,1.8948545497386686,0.9981986018069992,0.9413610332635022,0.9532701296831231,0.9455508103009245
4.168,8.153257584155211,0.38173012043847365,0.4,0.0002147542784445955,1.894763182923012,0.9982035661662014,0.9413713473776173,0.9532819227896892,0.9455625278543868
4.17,8.161064940890768,0.38192304542254835,0.4,0.00021898018408650396,1.8946684748057365,0.9982085722320932,0.941381770539637,0.9532938461388477,0.9455743728010929
4.172,8.169023608620956,0.3821182164714686,0.4,0.0002231603580627339,1.894570453370504,0.9982136187000591,0.9413923004553932,0.9533058972270849,0.9455863426101624
4.174,8.177131931687807,0.3823155972782392,0.4,0.00022729428412806082,1.8944691472277093,0.9982187042618439,0.941402934820329,0.9533180735380772,0.9455984347383273
4.176,8.185388236002407,0.38251515129583824,0.4,0.00023138145459607683,1.8943645856044673,0.9982238276059829,0.9414136713200929,0.9533303725432828,0.9456106466305508
4.178,8.19379082935402,0.3827168417434041,0.4,0.00023542137039375777,1.8942567983344312,0.9982289874182299,0.9414245076311313,0.95334279170253,0.945622975720646
4.18,8.202338001721122,0.3829206316124405,0.4,0.00023941354111455958,1.8941458158474636,0.9982341823819826,0.9414354414212797,0.9533553284646064,0.9456354194318907
4.182,8.211028025584325,0.38312648367304125,0.4,0.0002433574850700684,1.89403166915915,0.9982394111787077,0.9414464703503503,0.9533679802678448,0.945647975177642
4.184,8.219859156241132,0.3833343604801361,0.4,0.00024725272934017874,1.893914389860171,0.998244672488363,0.9414575920707223,0.9533807445407113,0.9456606403619517
4.186,8.228829632122496,0.383544224379752,0.4,0.00025109880982182353,1.8937940101055324,0.9982499649898184,0.9414688042279243,0.9533936187023887,0.9456734123801768
4.188,8.23793767511107,0.38375603751529186,0.4,0.00025489527127621687,1.8936705626036625,0.9982552873612728,0.941480104461219,0.9534066001633588,0.945686288619588
4.19,8.247181490861164,0.3839697618338338,0.4,0.00025864166737463396,1.893544080605375,0.9982606382806714,0.9414914904041842,0.9534196863259855,0.9456992664599793
4.192,8.256559269120292,0.3841853590924392,0.4,0.00026233756074270397,1.8934145978927126,0.9982660164261169,0.9415029596852892,0.953432874585092,0.9457123432742712
4.194,8.266069184052315,0.3844027908644783,0.4,0.0002659825230032394,1.8932821487676665,0.9982714204762815,0.9415145099284716,0.9534461623285395,0.9457255164291152
4.196,8.275709394562094,0.3846220185459702,0.4,0.00026957613481756536,1.893146768040784,0.9982768491108122,0.9415261387537092,0.9534595469378012,0.9457387832854921
4.198,8.285478044621591,0.38484300336193444,0.4,0.0002731179859253724,1.8930084910196652,0.9982823010107356,0.9415378437775876,0.9534730257885344,0.9457521411993097
4.2,8.295373263597371,0.3850657063727508,0.4,0.00027660767518307135,1.8928673534973588,0.9982877748588591,0.9415496226138681,0.9534865962511506,0.9457655875219972
4.202,8.305393166579504,0.3852900884805359,0.4,0.00028004481060067227,1.8927233917406576,0.9982932693401665,0.9415614728740473,0.9535002556913822,0.945779119601095
4.204,8.315535854711706,0.3855161104355242,0.4,0.00028342900937715424,1.8925766424783004,0.9982987831422129,0.9415733921679177,0.9535140014708466,0.9457927347808424
4.206,8.325799415522779,0.38574373284245933,0.4,0.000286759897934349,1.8924271428890873,0.9983043149555137,0.9415853781041205,0.9535278309476071,0.945806430402762
4.208,8.336181923259193,0.38597291616699253,0.4,0.00029003711194931846,1.8922749305899125,0.9983098634739296,0.9415974282906959,0.9535417414767295,0.9458202038062383
4.21,8.346681439218868,0.3862036207420898,0.4,0.00029326029638524837,1.8921200436237213,0.9983154273950495,0.9416095403356302,0.9535557304108376,0.9458340523290948
4.212,8.357296012085984,0.38643580677444217,0.4,0.00029642910552082674,1.891962520447392,0.9983210054205662,0.9416217118473963,0.9535697951006629,0.9458479733081652
4.214,8.368023678266862,0.3866694343508814,0.4,0.00029954320297813017,1.8918023999195555,0.9983265962566508,0.9416339404354919,0.9535839328955918,0.9458619640798622
4.216,8.378862462226781,0.3869044634448011,0.4,0.00030260226174899977,1.8916397212883513,0.9983321986143192,0.9416462237109705,0.953598141144209,0.9458760219807398
4.218,8.389810376827773,0.3871408539225779,0.4,0.00030560596421992816,1.8914745241791306,0.9983378112097969,0.9416585592869696,0.9536124171948354,0.945890144348052
4.22,8.400865423667232,0.38737856554999656,0.4,0.00030855400219542977,1.891306848582107,0.998343432764877,0.9416709447792333,0.9536267583960644,0.9459043285203081
4.222,8.412025593417376,0.3876175579986759,0.4,0.00031144607691991586,1.8911367348399613,0.9983490620072748,0.9416833778066288,0.953641162097292,0.945918571837821
4.224,8.423288866165434,0.38785779085249306,0.4,0.0003142818990980588,1.8909642236354138,0.9983546976709756,0.9416958559916591,0.953655625649243,0.9459328716432517
4.226,8.434653211754588,0.38809922361400784,0.4,0.00031706118891366617,1.8907893559787523,0.9983603384965776,0.9417083769609683,0.9536701464044931,0.9459472252821483
4.228,8.446116590125518,0.38834181571088544,0.4,0.0003197836760470399,1.8906121731953396,0.9983659832316314,0.9417209383458436,0.9536847217179859,0.9459616301034804
4.23,8.457676951658579,0.3885855265023146,0.4,0.00032244909969084075,1.8904327169130928,0.9983716306309718,0.9417335377827103,0.9536993489475458,0.9459760834601679
4.232,8.46933223751648,0.3888303152854236,0.4,0.0003250572085644457,1.8902510290499477,0.9983772794570444,0.9417461729136195,0.953714025454385,0.945990582709603
4.234,8.48108037998753,0.3890761413016895,0.4,0.00032760776092681694,1.8900671518013055,0.998382928480228,0.9417588413867339,0.9537287486036063,0.9460051252141689
4.236,8.492919302829232,0.3893229637433431,0.4,0.0003301005245878615,1.889881127627478,0.9983885764791489,0.9417715408568028,0.9537435157647014,0.9460197083417505
4.238,8.504846921612325,0.3895707417597657,0.4,0.00033253527691830097,1.8896929992411242,0.9983942222409918,0.941784268985634,0.9537583243120415,0.9460343294662412
4.24,8.51686114406509,0.3898194344638781,0.4,0.0003349118048580403,1.889502809594693,0.9983998645618022,0.9417970234425587,0.9537731716253665,0.9460489859680422
4.242,8.528959870418023,0.3900690009385228,0.4,0.000337229904923055,1.889310601867872,0.9984055022467849,0.9418098019048888,0.9537880550902649,0.9460636752345563
4.244,8.541140993748634,0.3903194002428332,0.4,0.00033948938321077686,1.8891164194550485,0.9984111341105952,0.9418226020583695,0.953802972098651,0.946078394660676
4.246,8.553402400326478,0.39057059141859307,0.4,0.000341690055403999,1.8889203059527906,0.9984167589776237,0.9418354215976243,0.9538179200492347,0.9460931416492646
4.248,8.565741969958248,0.39082253349658674,0.4,0.00034383174677328986,1.8887223051473476,0.9984223756822757,0.9418482582265927,0.9538328963479874,0.9461079136116316
4.25,8.578157576332988,0.39107518550293296,0.4,0.0003459142921779349,1.8885224610021807,0.9984279830692422,0.9418611096589613,0.9538478984085998,0.9461227079679997
4.252,8.590647087367264,0.391328506465407,0.4,0.00034793753606539014,1.8883208176455233,0.9984335799937677,0.9418739736185906,0.9538629236529368,0.9461375221479696
4.254,8.603208365550307,0.39158245541974873,0.4,0.0003499013324692652,1.8881174193579822,0.9984391653219084,0.9418868478399303,0.9538779695114828,0.9461523535909727
4.256,8.615839268289069,0.39183699141595274,0.4,0.0003518055450058348,1.8879123105601776,0.9984447379307841,0.9418997300684301,0.9538930334237846,0.9461671997467203
4.258,8.62853764825308,0.3920920735245439,0.4,0.0003536500468690784,1.887705535800431,0.9984502967088263,0.9419126180609452,0.9539081128388868,0.946182058075647
4.26,8.641301353719179,0.3923476608428361,0.4,0.0003554347208242645,1.887497139742506,0.998455840556015,0.9419255095861295,0.9539232052157588,0.9461969260493436
4.262,8.654128228915917,0.39260371250116965,0.4,0.00035715945920006763,1.8872871671534015,0.9984613683841131,0.941938402424827,0.9539383080237208,0.946211801150986
4.264,8.667016114367684,0.3928601876691318,0.4,0.0003588241638792354,1.887075662891209,0.9984668791168906,0.9419512943704519,0.9539534187428576,0.9462266808757568
4.266,8.679962847238446,0.3931170455617553,0.4,0.00036042874628780124,1.8868626718930344,0.9984723716903431,0.9419641832293627,0.9539685348644299,0.9462415627312571
4.268,8.69296626167512,0.3933742454456978,0.4,0.00036197312738285955,1.8866482391629853,0.9984778450529053,0.9419770668212307,0.9539836538912787,0.9462564442379164
4.27,8.706024189150437,0.393631746645397,0.4,0.00036345723763889416,1.8864324097602374,0.9984832981656532,0.9419899429793969,0.953998773338222,0.9462713229293891
4.272,8.719134458805293,0.3938895085492026,0.4,0.00036488101703267644,1.8862152287871772,0.9984887300025036,0.9420028095512251,0.9540138907324456,0.946286196352949
4.274,8.732294897790528,0.39414749061548593,0.4,0.00036624441502673097,1.8859967413776249,0.998494139550404,0.9420156643984452,0.9540290036138878,0.9463010620698733
4.276,8.74550333160813,0.3944056523787234,0.4,0.00036754739055138526,1.8857769926851458,0.9984995258095164,0.9420285053974905,0.9540441095356168,0.9463159176558209
4.278,8.758757584451708,0.39466395345555394,0.4,0.000368789911985396,1.8855560278714514,0.9985048877933929,0.9420413304398256,0.9540592060642019,0.9463307607012018
4.28,8.772055479546264,0.39492235355080996,0.4,0.0003699719571351689,1.8853338920948948,0.9985102245291456,0.942054137432268,0.9540742907800783,0.9463455888115416
4.282,8.78539483948719,0.39518081246352066,0.4,0.0003710935132125714,1.8851106304990655,0.9985155350576098,0.942066924297301,0.9540893612779041,0.946360399607836
4.284,8.798773486578463,0.39543929009288603,0.4,0.0003721545768113536,1.884886288201484,0.9985208184334966,0.9420796889733795,0.9541044151669114,0.9463751907268981
4.286,8.812189243169936,0.39569774644422273,0.4,0.0003731551538821734,1.884660910282406,0.9985260737255434,0.9420924294152289,0.9541194500712511,0.9463899598217017
4.288,8.825639931993717,0.395956141634877,0.4,0.0003740952597062422,1.8844345417737307,0.9985313000166527,0.942105143594133,0.9541344636303299,0.9464047045617114
4.29,8.83912337649956,0.39621443590010996,0.4,0.00037497491886759164,1.8842072276480286,0.9985364964040263,0.9421178294982182,0.9541494534991406,0.9464194226332097
4.292,8.852637401189275,0.39647258959894704,0.4,0.00037579416522397674,1.883979012807681,0.9985416619992923,0.9421304851327268,0.9541644173485861,0.9464341117396142
4.294,8.86617983195002,0.3967305632199956,0.4,0.0003765530418764144,1.8837499420741406,0.9985467959286232,0.9421431085202847,0.9541793528657968,0.9464487696017898
4.296,8.879748496386501,0.3969883173872314,0.4,0.0003772516011373717,1.8835200601773172,0.9985518973328492,0.9421556977011593,0.9541942577544398,0.946463393958349
4.298,8.893341224151959,0.3972458128657437,0.4,0.00037788990449760806,1.883289411745089,0.9985569653675627,0.9421682507335112,0.9542091297350229,0.9464779825659496
4.3,8.90695584727802,0.39750301056745213,0.4,0.0003784680225916846,1.8830580412929419,0.9985619992032161,0.9421807656936378,0.9542239665451905,0.9464925331995809
4.302,8.9205902005032,0.39775987155678283,0.4,0.00037898603516214267,1.8828259932137437,0.9985669980252133,0.9421932406762085,0.954238765940013,0.9465070436528448
4.304,8.93424212160014,0.3980163570563065,0.4,0.0003794440310223659,1.8825933117676537,0.9985719610339926,0.9422056737944916,0.9542535256922696,0.9465215117382282
4.306,8.947909451701443,0.3982724284523422,0.4,0.00037984210801813103,1.882360041072169,0.9985768874451054,0.9422180631805768,0.9542682435927247,0.9465359352873683
4.308,8.961590035624175,0.39852804730051794,0.4,0.00038018037298786036,1.8821262250923152,0.9985817764892834,0.942230406985585,0.954282917450395,0.94655031215131
4.31,8.975281722192822,0.3987831753312934,0.4,0.0003804589417215807,1.8818919076309786,0.9985866274125037,0.9422427033798743,0.954297545092813,0.9465646402007559
4.312,8.98898236456082,0.3990377744554433,0.4,0.00038067793891860183,1.8816571323193858,0.998591439476045,0.9422549505532374,0.9543121243662828,0.9465789173263098
4.314,9.002689820530478,0.3992918067694953,0.4,0.00038083749814392257,1.8814219426077319,0.9985962119565345,0.9422671467150896,0.9543266531361257,0.9465931414387105
4.316,9.01640195287137,0.399545234561131,0.4,0.0003809377617833753,1.8811863817559622,0.9986009441459931,0.9422792900946524,0.9543411292869254,0.9466073104690612
4.318,9.03011662963704,0.3997980203145392,0.4,0.0003809788809975177,1.8809504928247043,0.9986056353518697,0.9422913789411264,0.95435555072276,0.9466214223690481
4.32,9.043831724480063,0.4000501267157279,0.4,0.0003809610156742833,1.8807143186663586,0.99861028489707,0.9423034115238584,0.9543699153674311,0.9466354751111549
4.322,9.057545116965311,0.40030151665779123,0.4,0.00038088433438040044,1.8804779019163462,0.9986148921199803,0.9423153861325019,0.9543842211646854,0.9466494666888673
4.324,9.071254692881565,0.4005521532461298,0.4,0.0003807490143115906,1.8802412849845178,0.998619456374481,0.9423273010771671,0.9543984660784285,0.946663395116872
4.326,9.084958344551197,0.40080199980362824,0.4,0.00038055524124155693,1.880004510046721,0.9986239770299585,0.9423391546885672,0.954412648092934,0.9466772584312478
4.328,9.098653971138061,0.40105101987578146,0.4,0.00038030320946977347,1.8797676190365369,0.998628453471306,0.942350945318155,0.9544267652130433,0.946691054689649
4.33,9.112339478953443,0.40129917723577657,0.4,0.00037999312176808755,1.8795306536371768,0.9986328850989218,0.9423626713382524,0.9544408154643614,0.9467047819714821
4.332,9.12601278176011,0.4015464358895254,0.4,0.00037962518932614414,1.8792936552735506,0.9986372713286975,0.9423743311421744,0.9544547968934449,0.9467184383780763
4.334,9.139671801074346,0.40179276008064935,0.4,0.0003791996316956465,1.8790566651044986,0.998641611592004,0.9423859231443439,0.954468707567983,0.9467320220328448
4.336,9.153314466465964,0.4020381142954107,0.4,0.0003787166767334628,1.8788197240151998,0.9986459053356691,0.9423974457804019,0.9544825455769738,0.9467455310814414
4.338,9.166938715856231,0.40228246326759853,0.4,0.000378176560543592,1.8785828726097447,0.9986501520219475,0.9424088975073068,0.9544963090308913,0.9467589636919084
4.34,9.180542495813738,0.40252577198336015,0.4,0.0003775795274179985,1.8783461512038853,0.9986543511284888,0.942420276803432,0.9545099960618497,0.9467723180548182
4.342,9.194123761848058,0.40276800568598214,0.4,0.00037692582977633083,1.8781095998179569,0.9986585021482967,0.9424315821686517,0.9545236048237578,0.946785592383409
4.344,9.207680478701263,0.4030091298806182,0.4,0.0003762157281045342,1.8778732581699753,0.9986626045896827,0.9424428121244236,0.9545371334924692,0.9467987849137117
4.346,9.221210620637155,0.40324911033896504,0.4,0.00037544949089237165,1.8776371656689086,0.9986666579762161,0.9424539652138627,0.9545505802659261,0.9468118939046726
4.348,9.234712171728304,0.40348791310388304,0.4,0.00037462739456986234,1.8774013614081257,0.9986706618466652,0.9424650400018099,0.9545639433642966,0.9468249176382669
4.35,9.248183126140708,0.40372550449396427,0.4,0.0003737497234426549,1.8771658841590222,0.9986746157549359,0.9424760350748929,0.9545772210301051,0.9468378544196083
4.352,9.261621488416155,0.4039618511080444,0.4,0.00037281676962634447,1.8769307723648234,0.998678519270003,0.9424869490415818,0.9545904115283586,0.9468507025770492
4.354,9.275025273752158,0.4041969198296589,0.4,0.0003718288329797506,1.8766960641345676,0.9986823719758371,0.9424977805322373,0.9546035131466641,0.9468634604622771
4.356,9.288392508279525,0.40443067783144426,0.4,0.0003707862210371622,1.876461797237264,0.9986861734713269,0.942508528199154,0.9546165241953443,0.9468761264504036
4.358,9.301721229337423,0.40466309257948063,0.4,0.0003696892489395719,1.8762280090962324,0.998689923370194,0.9425191907165957,0.9546294430075424,0.9468886989400466
4.36,9.315009485745975,0.4048941318375797,0.4,0.0003685382393649054,1.875994736783624,0.9986936213009058,0.9425297667808268,0.9546422679393256,0.946901176353407
4.362,9.328255338076298,0.4051237636715116,0.4,0.00036733352245726643,1.8757620170151161,0.9986972669065814,0.9425402551101358,0.9546549973697794,0.94691355713634
4.364,9.34145685891803,0.4053519564531759,0.4,0.00036607543575520123,1.8755298861447907,0.9987008598448932,0.9425506544448543,0.954667629701099,0.9469258397584184
4.366,9.3546121331442,0.40557867886471205,0.4,0.00036476432411900806,1.8752983801601915,0.9987043997879644,0.9425609635473693,0.9546801633586728,0.9469380227129922
4.368,9.367719258173505,0.4058038999025524,0.4,0.0003634005396570963,1.875067534677559,0.9987078864222615,0.9425711812021306,0.9546925967911623,0.9469501045172407
4.37,9.380776344229877,0.4060275888814106,0.4,0.0003619844416514167,1.8748373849372462,0.9987113194484818,0.9425813062156515,0.9547049284705745,0.9469620837122193
4.372,9.393781514599404,0.40624971543821603,0.4,0.00036051639648196685,1.8746079657993098,0.9987146985814386,0.9425913374165064,0.9547171568923319,0.9469739588629024
4.374,9.406732905884471,0.406470249535981,0.4,0.00035899677755039835,1.8743793117392857,0.9987180235499392,0.9426012736553194,0.9547292805753339,0.9469857285582167
4.376,9.419628668255163,0.40668916146761097,0.4,0.00035742596520273065,1.8741514568441353,0.998721294096662,0.942611113804752,0.9547412980620148,0.9469973914110743
4.378,9.432466965697822,0.4069064218596503,0.4,0.00035580434665119336,1.8739244348083737,0.9987245099780271,0.9426208567594815,0.954753207918397,0.9470089460583956
4.38,9.445245976260868,0.40712200167596524,0.4,0.0003541323158952008,1.8736982789303727,0.998727670964064,0.9426305014361764,0.9547650087341375,0.9470203911611295
4.382,9.45796389229766,0.40733587222136647,0.4,0.0003524102736414879,1.8734730221088398,0.9987307768382765,0.9426400467734684,0.9547766991225712,0.9470317254042686
4.384,9.470618920706524,0.4075480051451661,0.4,0.00035063862722341016,1.873248696839473,0.9987338273975029,0.9426494917319159,0.954788277720749,0.9470429474968584
4.386,9.483209283167836,0.40775837244467106,0.4,0.00034881779051943227,1.8730253352117874,0.9987368224517725,0.9426588352939663,0.9547997431894688,0.9470540561720007
4.388,9.495733216378188,0.4079669464686151,0.4,0.0003469481838708075,1.8728029689061167,0.9987397618241598,0.9426680764639108,0.9548110942133048,0.9470650501868539
4.39,9.508188972281534,0.4081736999205209,0.4,0.00034503023399847866,1.8725816291907869,0.9987426453506345,0.9426772142678375,0.9548223295006311,0.9470759283226288
4.392,9.52057481829737,0.4083786058620035,0.4,0.00034306437391920356,1.8723613469194593,0.9987454728799103,0.942686247753578,0.95483344778364,0.9470866893845767
4.394,9.532889037545829,0.4085816377160032,0.4,0.0003410510428609297,1.8721421525286444,0.9987482442732876,0.942695175990651,0.9548444478183565,0.9470973322019763
4.396,9.545129929069793,0.40878276926995544,0.4,0.0003389906861774202,1.8719240760353824,0.9987509594044955,0.9427039980702003,0.9548553283846485,0.9471078556281138
4.398,9.557295808053848,0.40898197467889535,0.4,0.0003368837552621634,1.8717071470350926,0.9987536181595325,0.9427127131049314,0.9548660882862321,0.9471182585402605
4.4,9.569385006040163,0.4091792284684929,0.4,0.000334730707461568,1.8714913946995853,0.9987562204365003,0.942721320229041,0.9548767263506728,0.9471285398396442
4.402,9.581395871141202,0.4093745055380247,0.4,0.0003325320059874697,1.871276847775242,0.9987587661454393,0.942729818598145,0.9548872414293834,0.9471386984514174
4.404,9.593326768249336,0.4095677811632762,0.4,0.0003302881198289511,1.871063534581353,0.99876125520816,0.942738207389202,0.9548976323976168,0.947148733324622
4.406,9.605176079243183,0.4097590309993792,0.4,0.00032799952366350784,1.8708514830086176,0.9987636875580721,0.9427464858004334,0.9549078981544555,0.947158643432149
4.408,9.616942203190815,0.40994823108357975,0.4,0.00032566669776756325,1.8706407205178048,0.9987660631400128,0.94275465305124,0.9549180376227966,0.9471684277706945
4.41,9.628623556549668,0.41013535783793814,0.4,0.0003232901279263581,1.8704312741385685,0.9987683819100703,0.9427627083821145,0.9549280497493337,0.9471780853607121
4.412,9.640218573363258,0.4103203880719618,0.4,0.00032087030534321546,1.870223170468418,0.9987706438354098,0.9427706510545534,0.9549379335045345,0.9471876152463626
4.414,9.651725705454577,0.4105032989851713,0.4,0.0003184077265482174,1.8700164356718432,0.9987728488940939,0.9427784803509613,0.9549476878826151,0.9471970164954576
4.416,9.663143422616203,0.4106840681695942,0.4,0.0003159028933062924,1.8698110954795903,0.9987749970749039,0.9427861955745573,0.9549573119015108,0.9472062881994022
4.418,9.674470212797083,0.4108626736121921,0.4,0.0003133563125247431,1.8696071751880872,0.9987770883771582,0.9427937960492743,0.9549668046028431,0.9472154294731333
4.42,9.685704582286007,0.4110390936972189,0.4,0.0003107684961602126,1.869404699659013,0.9987791228105305,0.9428012811196589,0.9549761650518843,0.9472244394550551
4.422,9.696845055891682,0.4112133072085109,0.4,0.0003081399611251274,1.8692036933190175,0.9987811003948667,0.9428086501507653,0.9549853923375168,0.9472333173069692
4.424,9.707890177119468,0.41138529333170426,0.4,0.00030547122919361594,1.8690041801595794,0.9987830211599992,0.9428159025280497,0.9549944855721917,0.947242062214006
4.426,9.718838508344666,0.4115550316563859,0.4,0.00030276282690693245,1.868806183737006,0.9987848851455632,0.9428230376572608,0.9550034438918822,0.947250673384548
4.428,9.72968863098246,0.4117225021781732,0.4,0.00030001528547838344,1.868609727172572,0.9987866924008094,0.9428300549643281,0.9550122664560361,0.9472591500501555
4.43,9.740439145654376,0.41188768530072456,0.4,0.0002972291406977972,1.8684148331527926,0.9987884429844177,0.9428369538952479,0.9550209524475226,0.9472674914654846
4.432,9.751088672351313,0.4120505618376801,0.4,0.00029440493283553333,1.8682215239298294,0.9987901369643102,0.9428437339159678,0.9550295010725789,0.9472756969082059
4.434,9.761635850593095,0.41221111301453084,0.4,0.0002915432065460637,1.8680298213220317,0.9987917744174623,0.9428503945122683,0.9550379115607526,0.9472837656789195
4.436,9.772079339584584,0.4123693204704199,0.4,0.00028864451077112083,1.8678397467145988,0.9987933554297159,0.942856935189644,0.9550461831648416,0.9472916971010675
4.438,9.782417818368248,0.4125251662598712,0.4,0.00028570939864245573,1.8676513210603747,0.9987948800955905,0.9428633554731809,0.9550543151608316,0.9472994905208434
4.44,9.792649985973265,0.41267863285444945,0.4,0.00028273842738420115,1.8674645648807624,0.9987963485180953,0.9428696549074345,0.9550623068478312,0.9473071453071015
4.442,9.802774561561057,0.41282970314434875,0.4,0.00027973215821487223,1.8672794982667607,0.9987977608085405,0.9428758330563036,0.9550701575480042,0.9473146608512615
4.444,9.812790284567347,0.4129783604399117,0.4,0.0002766911562490003,1.8670961408801179,0.9987991170863504,0.9428818895029067,0.9550778666064996,0.9473220365672128
4.446,9.822695914840637,0.41312458847307554,0.4,0.00027361599039844224,1.8669145119546005,0.9988004174788743,0.942887823849451,0.9550854333913796,0.9473292718912155
4.448,9.832490232777113,0.4132683713987503,0.4,0.0002705072332733613,1.8667346302973769,0.998801662121199,0.9428936357171065,0.9550928572935452,0.9473363662818004
4.45,9.842172039452006,0.4134096937961258,0.4,0.00026736546108291175,1.8665565142905076,0.998802851155964,0.9428993247458749,0.9551001377266597,0.9473433192196674
4.452,9.851740156747367,0.4135485406699071,0.4,0.00026419125353562174,1.8663801818925454,0.9988039847331732,0.9429048905944588,0.9551072741270697,0.9473501302075811
4.454,9.86119342747625,0.41368489745147907,0.4,0.00026098519373951915,1.8662056506402385,0.9988050630100104,0.9429103329401304,0.955114265953726,0.9473567987702657
4.456,9.870530715503286,0.41381875000000234,0.4,0.000257747868101994,1.8660329376503348,0.9988060861506542,0.9429156514785975,0.9551211126880986,0.9473633244542976
4.458,9.879750905861643,0.4139500846034365,0.4,0.0002544798662294315,1.8658620596214868,0.9988070543260951,0.9429208459238712,0.9551278138340953,0.9473697068279975
4.46,9.888852904866408,0.414078887979493,0.4,0.00025118178082660883,1.8656930328362495,0.9988079677139511,0.9429259160081314,0.9551343689179738,0.9473759454813201
4.462,9.89783564022429,0.4142051472765203,0.4,0.00024785420759590123,1.8655258731631752,0.9988088264982888,0.9429308614815913,0.9551407774882547,0.9473820400257433
4.464,9.906698061139737,0.4143288500743145,0.4,0.00024449774513629087,1.8653605960589925,0.9988096308694407,0.9429356821123634,0.9551470391156318,0.9473879900941554
4.466,9.915439138417362,0.41444998438486097,0.4,0.0002411129948422121,1.8651972165708797,0.9988103810238278,0.9429403776863239,0.9551531533928822,0.9473937953407425
4.468,9.924057864560796,0.41456853865300825,0.4,0.00023770056080222622,1.865035749338817,0.9988110771637815,0.9429449480069746,0.9551591199347726,0.9473994554408727
4.47,9.932553253867818,0.414684501757068,0.4,0.0002342610496975718,1.8648762085980215,0.9988117194973668,0.9429493928953091,0.9551649383779665,0.947404970090981
4.472,9.940924342521889,0.414797863009348,0.4,0.00023079507070058309,1.8647186081814624,0.9988123082382107,0.9429537121896756,0.9551706083809288,0.9474103390084537
4.474,9.949170188679972,0.41490861215661107,0.4,0.00022730323537301092,1.8645629615224495,0.998812843605326,0.9429579057456406,0.9551761296238297,0.9474155619315101
4.476,9.957289872556746,0.4150167393804699,0.4,0.00022378615756423826,1.8644092816572948,0.9988133258229429,0.9429619734358522,0.9551815018084467,0.9474206386190844
4.478,9.96528249650512,0.4151222352977074,0.4,0.00022024445330943694,1.8642575812280455,0.9988137551203399,0.9429659151499038,0.9551867246580665,0.9474255688507078
4.48,9.973147185093083,0.41522509096052845,0.4,0.0002166787407276579,1.8641078724852815,0.9988141317316757,0.9429697307941988,0.9551917979173843,0.9474303524263885
4.482,9.980883085176883,0.4153252978567442,0.4,0.00021308963991988918,1.8639601672909776,0.9988144558958248,0.9429734202918135,0.9551967213524035,0.9474349891664916
4.484,9.988489365970556,0.41542284790988526,0.4,0.000209477772867073,1.8638144771214262,0.998814727856215,0.9429769835823625,0.9552014947503338,0.9474394789116191
4.486,9.995965219111762,0.41551773347924614,0.4,0.00020584376332812983,1.8636708130702189,0.9988149478606662,0.9429804206218623,0.9552061179194884,0.9474438215224888
4.488,10.003309858723956,0.415609947359862,0.4,0.00020218823673797973,1.8635291858512824,0.9988151161612325,0.9429837313825974,0.9552105906891798,0.9474480168798132
4.49,10.010522521474881,0.41569948278241375,0.4,0.00019851182010559672,1.8633896058019657,0.9988152330140467,0.9429869158529868,0.9552149129096165,0.9474520648841779
4.492,10.017602466631415,0.41578633341307,0.4,0.00019481514191208618,1.863252082886179,0.9988152986791647,0.9429899740374472,0.9552190844517962,0.947455965455919
4.494,10.024548976110722,0.41587049335325427,0.4,0.00019109883200883344,1.8631166266975758,0.9988153134204175,0.9429929059562641,0.9552231052074015,0.9474597185350035
4.496,10.031361354527764,0.4159519571393498,0.4,0.00018736352151571385,1.8629832464627807,0.9988152775052596,0.9429957116454555,0.9552269750886916,0.9474633240809038
4.498,10.03803892923911,0.41603071974233324,0.4,0.00018360984271939941,1.862851951044657,0.9988151912046241,0.9429983911566425,0.9552306940283962,0.9474667820724779
4.5,10.044581050383139,0.41610677656734285,0.4,0.00017983842897175174,1.8627227489456133,0.9988150547927813,0.9430009445569177,0.9552342619796071,0.9474700925078464
4.502,10.050987090916541,0.41618012345317695,0.4,0.0001760499145883498,1.8625956483109425,0.9988148685471946,0.9430033719287153,0.9552376789156701,0.9474732554042699
4.504,10.0572564466472,0.41625075667172895,0.4,0.00017224493474714378,1.8624706569321938,0.9988146327483852,0.9430056733696811,0.9552409448300755,0.947476270798027
4.506,10.06338853626341,0.4163186729273535,0.4,0.00016842412538725817,1.862347782250579,0.998814347679797,0.9430078489925459,0.9552440597363501,0.947479138744293
4.508,10.069382801359449,0.4163838693561646,0.4,0.00016458812310796877,1.8622270313603957,0.9988140136276626,0.9430098989249962,0.9552470236679449,0.947481859317016
4.51,10.07523870645755,0.41644634352527343,0.4,0.00016073756506784334,1.8621084110124841,0.9988136308808762,0.9430118233095496,0.955249836678128,0.9474844326087973
4.512,10.080955739026207,0.41650609343195255,0.4,0.00015687308888409523,1.8619919276176997,0.9988131997308662,0.9430136223034282,0.9552524988398716,0.9474868587307678
4.514,10.086533409494885,0.41656311750274294,0.4,0.00015299533253213817,1.8618775872504054,0.9988127204714724,0.9430152960784364,0.9552550102457426,0.9474891378124681
4.516,10.091971251265104,0.4166174145924882,0.4,0.0001491049342453778,1.861765395651981,0.998812193398825,0.9430168448208357,0.9552573710077908,0.9474912700017271
4.518,10.097268820717929,0.41666898398331037,0.4,0.00014520253241522777,1.8616553582343438,0.9988116188112288,0.9430182687312246,0.9552595812574377,0.9474932554645406
4.52,10.10242569721787,0.416717825383517,0.4,0.00014128876549139992,1.861547480083483,0.998810997009048,0.9430195680244177,0.9552616411453654,0.9474950943849522
4.522,10.107441483113185,0.41676393892644653,0.4,0.0001373642718824556,1.8614417659629996,0.9988103282945949,0.9430207429293244,0.9552635508414031,0.9474967869649313
4.524,10.1123158037326,0.41680732516925034,0.4,0.00013342968985665437,1.8613382203176536,0.9988096129720248,0.9430217936888345,0.9552653105344178,0.9474983334242566
4.526,10.117048307378502,0.41684798509160836,0.4,0.00012948565744308634,1.861236847276914,0.9988088513472275,0.9430227205596979,0.9552669204321999,0.9474997340003937
4.528,10.121638665316535,0.41688592009438613,0.4,0.00012553281233313842,1.8611376506585093,0.998808043727729,0.9430235238124108,0.9552683807613513,0.947500988948378
4.53,10.126086571761686,0.41692113199822556,0.4,0.00012157179178228064,1.8610406339719778,0.9988071904225926,0.9430242037311012,0.9552696917671748,0.9475020985406972
4.532,10.130391743860816,0.41695362304207695,0.4,0.00011760323251220839,1.8609458004222126,0.9988062917423232,0.9430247606134159,0.9552708537135591,0.947503063067172
4.534,10.1345539216717,0.4169833958816661,0.4,0.00011362777061332673,1.8608531529130008,0.9988053479987761,0.9430251947704087,0.9552718668828679,0.9475038828348398
4.536,10.138572868138551,0.417010453587903,0.4,0.00010964604144762624,1.8607626940505564,0.9988043595050693,0.9430255065264309,0.9552727315758274,0.9475045581678377
4.538,10.142448369064047,0.41703479964522777,0.4,0.0001056586795519368,1.8606744261470383,0.998803326575498,0.9430256962190218,0.955273448111412,0.9475050894072867
4.54,10.146180233077887,0.417056437949897,0.4,0.00010166631854159409,1.8605883512240606,0.9988022495254524,0.9430257641988019,0.9552740168267343,0.9475054769111763
4.542,10.149768291601907,0.41707537280821044,0.4,9.766959101450496e-05,1.8605044710161842,0.9988011286713394,0.9430257108293661,0.9552744380769296,0.9475057210542482
4.544,10.15321239881171,0.41709160893467734,0.4,9.366912845566067e-05,1.8604227869743926,0.9987999643305083,0.9430255364871803,0.9552747122350458,0.9475058222278839
4.546,10.156512431594912,0.41710515145012517,0.4,8.966556114208376e-05,1.8603433002695489,0.9987987568211778,0.9430252415614768,0.9552748396919284,0.9475057808399889
4.548,10.159668289505928,0.41711600587974795,0.4,8.565951804824317e-05,1.8602660117958338,0.9987975064623676,0.9430248264541536,0.9552748208561096,0.9475055973148806
4.55,10.1626798947174,0.41712417815109837,0.4,8.165162675192316e-05,1.8601909221741566,0.9987962135738339,0.9430242915796735,0.9552746561536949,0.9475052720931755
4.552,10.165547191968223,0.417129674592021,0.4,7.76425133405947e-05,1.8601180317555448,0.9987948784760058,0.9430236373649642,0.9552743460282501,0.947504805631676
4.554,10.16827014850822,0.4171325019285292,0.4,7.363280231827436e-05,1.8600473406245057,0.9987935014899283,0.943022864249323,0.9552738909406897,0.9475041984032614
4.556,10.170848754039465,0.41713266728262544,0.4,6.962311651290553e-05,1.8599788486023603,0.9987920829372057,0.9430219726843179,0.955273291369163,0.9475034508967733
4.558,10.173283020654281,0.417130178170064,0.4,6.561407698424596e-05,1.859912555250547,0.9987906231399493,0.9430209631336943,0.9552725478089427,0.9475025636169088
4.56,10.175572982769953,0.41712504249806176,0.4,6.160630293231097e-05,1.859848459873895,0.9987891224207291,0.9430198360732809,0.9552716607723111,0.9475015370841082
4.562,10.177718697060115,0.4171172685629496,0.4,5.7600411606356194e-05,1.8597865615238593,0.9987875811025267,0.9430185919908981,0.9552706307884493,0.9475003718344475
4.564,10.179720242382905,0.41710686504777233,0.4,5.359701821443406e-05,1.8597268590017286,0.9987859995086943,0.9430172313862663,0.9552694584033229,0.9474990684195286
4.566,10.181577719705858,0.41709384101983304,0.4,4.9596735833508414e-05,1.8596693508617912,0.9987843779629132,0.9430157547709163,0.9552681441795694,0.9474976274063709
4.568,10.183291252027589,0.4170782059281863,0.4,4.5600175320175014e-05,1.8596140354144646,0.9987827167891589,0.9430141626681022,0.9552666886963878,0.9474960493773051
4.57,10.184860984296243,0.4170599696010747,0.4,4.160794522197194e-05,1.8595609107293867,0.9987810163116678,0.9430124556127137,0.9552650925494235,0.9474943349298659
4.572,10.186287083324796,0.4170391422433168,0.4,3.7620651689313484e-05,1.8595099746384667,0.9987792768549051,0.9430106341511898,0.955263356350657,0.9474924846766835
4.574,10.187569737703175,0.4170157344336413,0.4,3.3638898388031284e-05,1.859461224738891,0.9987774987435402,0.9430086988414351,0.9552614807282912,0.9474904992453796
4.576,10.188709157707255,0.4169897571219718,0.4,2.966328641257002e-05,1.8594146583960938,0.9987756823024208,0.9430066502527361,0.9552594663266379,0.9474883792784611
4.578,10.18970557520473,0.4169612216266572,0.4,2.5694414199821006e-05,1.859370272746673,0.9987738278565518,0.9430044889656798,0.955257313806007,0.9474861254332149
4.58,10.190559243557903,0.4169301396316571,0.4,2.17328774436271e-05,1.8593280647012702,0.9987719357310774,0.9430022155720712,0.955255023842591,0.947483738381603
4.582,10.191270437523405,0.4168965231836751,0.4,1.7779269009941723e-05,1.859288030947401,0.9987700062512654,0.9429998306748553,0.955252597128354,0.9474812188101583
4.584,10.191839453148884,0.416860384689242,0.4,1.3834178852688719e-05,1.8592501679522353,0.9987680397424952,0.9429973348880365,0.9552500343709185,0.9474785674198809
4.586,10.19226660766665,0.4168217369117533,0.4,9.898193930306647e-06,1.8592144719653358,0.9987660365302464,0.9429947288366021,0.9552473362934514,0.9474757849261339
4.588,10.19255223938436,0.4167805929684593,0.4,5.971898123008979e-06,1.8591809390213414,0.9987639969400938,0.942992013156445,0.9552445036345515,0.9474728720585405
4.59,10.192696707572722,0.41673696632740503,0.4,2.0558721507437687e-06,1.8591495649426042,0.9987619212977011,0.9429891884942881,0.955241537148136,0.9474698295608811
4.592,10.19270039235025,0.4166908708043273,0.4,-1.8493065081017733e-06,1.8591203453417773,0.9987598099288205,0.9429862555076095,0.9552384376033264,0.9474666581909903
4.594,10.19256369456513,0.41664232055950295,0.4,-5.743063697268691e-06,1.8590932756243463,0.9987576631592929,0.9429832148645686,0.9552352057843356,0.9474633587206551
4.596,10.192287035674171,0.41659133009455634,0.4,-9.62482866243464e-06,1.8590683509911152,0.9987554813150517,0.9429800672439327,0.9552318424903525,0.9474599319355116
4.598,10.191870857618918,0.4165379142492165,0.4,-1.3494034130280408e-05,1.859045566440636,0.9987532647221278,0.9429768133350052,0.9552283485354293,0.9474563786349439
4.6,10.19131562269892,0.4164820881980355,0.4,-1.735011638676936e-05,1.8590249167715853,0.9987510137066596,0.9429734538375542,0.9552247247483657,0.9474526996319816
4.602,10.1906218134422,0.41642386744706045,0.4,-2.119251535465801e-05,1.859006396585092,0.9987487285949014,0.9429699894617407,0.955220971972595,0.9474488957531987
4.604,10.189789932472955,0.41636326783046584,0.4,-2.502067467020657e-05,1.8589900002870061,0.9987464097132386,0.9429664209280506,0.9552170910660681,0.9474449678386111
4.606,10.188820502376487,0.4163003055071407,0.4,-2.883404175910748e-05,1.8589757220901166,0.9987440573882014,0.942962748967223,0.9552130829011388,0.9474409167415752
4.608,10.187714065561432,0.41623499695723537,0.4,-3.2632067911587834e-05,1.8589635560163142,0.9987416719464828,0.9429589743201828,0.9552089483644474,0.9474367433286867
4.61,10.186471184119307,0.41616735897867185,0.4,-3.641420835670343e-05,1.8589534958987002,0.998739253714958,0.9429550977379723,0.9552046883568043,0.9474324484796784
4.612,10.185092439681382,0.4160974086836077,0.4,-4.01799223357954e-05,1.8589455353836404,0.9987368030207066,0.9429511199816828,0.9552003037930744,0.9474280330873189
4.614,10.183578433272922,0.41602516349486485,0.4,-4.392867317512635e-05,1.8589396679327646,0.9987343201910351,0.9429470418223883,0.9551957956020589,0.947423498057311
4.616,10.18192978516484,0.41595064114231906,0.4,-4.7659928357653886e-05,1.8589358868249108,0.9987318055535032,0.9429428640410774,0.9551911647263778,0.9474188443081882
4.618,10.18014713472278,0.41587385965925183,0.4,-5.137315959395954e-05,1.8589341851580152,0.9987292594359511,0.9429385874285877,0.9551864121223527,0.9474140727712149
4.62,10.178231140253656,0.41579483737866335,0.4,-5.5067842892304266e-05,1.858934555850948,0.9987266821665284,0.9429342127855391,0.9551815387598867,0.9474091843902822
4.622,10.176182478849682,0.41571359292955196,0.4,-5.8743458627828447e-05,1.8589369916452947,0.9987240740737252,0.9429297409222684,0.9551765456223468,0.9474041801218068
4.624,10.174001846229944,0.41563014523315395,0.4,-6.239949161085505e-05,1.8589414851070813,0.9987214354864039,0.942925172658762,0.9551714337064428,0.9473990609346266
4.626,10.171689956579502,0.415544513499153,0.4,-6.603543115431416e-05,1.8589480286284488,0.9987187667338352,0.9429205088245921,0.9551662040221077,0.9473938278098984
4.628,10.169247542386115,0.4154567172218512,0.4,-6.965077114026116e-05,1.8589566144292715,0.9987160681457313,0.9429157502588498,0.9551608575923767,0.9473884817409945
4.63,10.16667535427455,0.4153667761763073,0.4,-7.324501008550679e-05,1.8589672345587211,0.9987133400522843,0.9429108978100804,0.9551553954532644,0.9473830237333986
