Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
4.632,10.163974160838576,0.41527471041444397,0.4,-7.68176512063187e-05,1.8589798808967815,0.9987105827842047,0.9429059523362172,0.9551498186536437,0.9473774548046002
4.634,10.16114474847062,0.415180540261121,0.4,-8.036820248221299e-05,1.8589945451557073,0.99870779667276,0.9429009147045162,0.9551441282551216,0.9473717759839914
4.636,10.158187921189176,0.41508428631017646,0.4,-8.389617671880961e-05,1.859011218881432,0.9987049820498171,0.9428957857914904,0.9551383253319159,0.9473659883127601
4.638,10.155104500463924,0.41498596942043864,0.4,-8.740109160976865e-05,1.859029893454925,0.9987021392478824,0.9428905664828435,0.95513241097073,0.9473600928437845
4.64,10.151895325038678,0.4148856107117068,0.4,-9.088246979776998e-05,1.859050560093496,0.9986992686001469,0.9428852576734048,0.9551263862706273,0.9473540906415268
4.642,10.14856125075213,0.41478323156070374,0.4,-9.433983893455421e-05,1.8590732098520508,0.9986963704405286,0.942879860267061,0.955120252342905,0.9473479827819243
4.644,10.145103150356455,0.4146788535969974,0.4,-9.777273173999932e-05,1.8590978336242976,0.9986934451037179,0.9428743751766911,0.9551140103109668,0.9473417703522836
4.646,10.141521913333817,0.4145724986988973,0.4,-0.0001011806860602514,1.8591244221439032,0.9986904929252239,0.9428688033240983,0.9551076613101939,0.9473354544511696
4.648,10.137818445710787,0.41446418898932114,0.4,-0.00010456324492487256,1.8591529659856012,0.9986875142414202,0.9428631456399427,0.9551012064878166,0.9473290361882969
4.65,10.133993669870721,0.4143539468316374,0.4,-0.00010791995660302357,1.859183455566255,0.9986845093895917,0.9428574030636723,0.9550946470027833,0.9473225166844199
4.652,10.13004852436415,0.4142417948254803,0.4,-0.00011125037465865827,1.8592158811458712,0.9986814787079843,0.9428515765434566,0.9550879840256306,0.9473158970712204
4.654,10.125983963717177,0.41412775580254146,0.4,-0.0001145540580047466,1.8592502328285705,0.9986784225358505,0.9428456670361143,0.9550812187383487,0.9473091784911959
4.656,10.121800958237959,0.4140118528223351,0.4,-0.00011783057095649178,1.8592865005635129,0.9986753412134998,0.9428396755070452,0.9550743523342504,0.9473023620975464
4.658,10.117500493821275,0.41389410916794206,0.4,-0.00012107948328355922,1.8593246741457785,0.9986722350823475,0.9428336029301592,0.9550673860178351,0.9472954490540599
4.66,10.113083571751256,0.4137745483417291,0.4,-0.0001243003702612948,1.859364743217208,0.998669104484963,0.9428274502878041,0.9550603210046538,0.9472884405349978
4.662,10.108551208502252,0.413653194061048,0.4,-0.00012749281272094994,1.8594066972671996,0.9986659497651219,0.9428212185706951,0.9550531585211726,0.9472813377249785
4.664,10.10390443553795,0.41353007025391203,0.4,-0.00013065639709888016,1.859450525633466,0.9986627712678516,0.9428149087778386,0.9550458998046334,0.9472741418188586
4.666,10.099144299108707,0.4134052010546523,0.4,-0.00013379071548473537,1.8594962175027543,0.9986595693394851,0.942808521916461,0.9550385461029168,0.9472668540216167
4.668,10.094271860047188,0.4132786107995553,0.4,-0.00013689536566861965,1.8595437619115247,0.998656344327708,0.9428020590019319,0.9550310986743997,0.9472594755482316
4.67,10.08928819356231,0.4131503240224784,0.4,-0.00013996995118723926,1.8595931477465946,0.9986530965816091,0.9427955210576889,0.9550235587878155,0.947252007623563
4.672,10.084194389031556,0.413020365450452,0.4,-0.00014301408136900592,1.859644363745747,0.9986498264517295,0.9427889091151593,0.9550159277221091,0.9472444514822274
4.674,10.078991549791661,0.41288875999925956,0.4,-0.00014602737137811448,1.8596973984983032,0.9986465342901125,0.9427822242136834,0.9550082067662944,0.9472368083684762
4.676,10.073680792927776,0.4127555327690029,0.4,-0.0001490094422575737,1.8597522404456648,0.998643220450351,0.9427754674004326,0.9550003972193073,0.9472290795360698
4.678,10.06826324906104,0.4126207090396521,0.4,-0.00015195992097120854,1.8598088778818216,0.9986398852876367,0.9427686397303311,0.9549925003898603,0.9472212662481524
4.68,10.062740062134706,0.4124843142665787,0.4,-0.00015487844044460337,1.8598672989538312,0.9986365291588091,0.9427617422659725,0.954984517596292,0.9472133697771229
4.682,10.057112389198796,0.41234637407607533,0.4,-0.00015776463960500415,1.8599274916622668,0.9986331524223997,0.9427547760775361,0.9549764501664192,0.9472053914045067
4.684,10.051381400193339,0.41220691426086153,0.4,-0.00016061816342016072,1.8599894438616436,0.998629755438683,0.9427477422427034,0.9549682994373851,0.9471973324208253
4.686,10.045548277730225,0.4120659607755759,0.4,-0.00016343866293612658,1.86005314326081,0.9986263385697194,0.9427406418465714,0.9549600667555059,0.947189194125464
4.688,10.039614216873721,0.41192353973225776,0.4,-0.00016622579531398783,1.8601185774233226,0.9986229021794014,0.9427334759815643,0.9549517534761175,0.9471809778265378
4.69,10.033580424919691,0.41177967739581445,0.4,-0.0001689792238655391,1.8601857337677934,0.9986194466334987,0.9427262457473456,0.9549433609634198,0.9471726848407572
4.692,10.027448121173546,0.4116344001794813,0.4,-0.00017169861808788854,1.860254599568217,0.9986159722997009,0.9427189522507268,0.9549348905903189,0.9471643164932906
4.694,10.02121853672695,0.41148773464026883,0.4,-0.00017438365369701003,1.8603251619542756,0.9986124795476609,0.9427115966055754,0.9549263437382692,0.9471558741176265
4.696,10.014892914233373,0.41133970747440285,0.4,-0.00017703401266021493,1.8603974079116294,0.998608968749036,0.9427041799327206,0.9549177217971129,0.9471473590554331
4.698,10.008472507682454,0.4111903455127549,0.4,-0.00017964938322756184,1.8604713242821858,0.9986054402775282,0.9426967033598587,0.9549090261649179,0.9471387726564169
4.7,10.0019585821733,0.4110396757162647,0.4,-0.00018222945996218778,1.8605468977643542,0.9986018945089244,0.9426891680214554,0.954900258247815,0.9471301162781792
4.702,9.995352413686655,0.4108877251713572,0.4,-0.00018477394376957806,1.860624114913288,0.9985983318211339,0.942681575058647,0.9548914194598328,0.9471213912860715
4.704,9.988655288856084,0.4107345210853524,0.4,-0.00018728254192574992,1.8607029621411126,0.9985947525942249,0.94267392561914,0.9548825112227307,0.9471125990530479
4.706,9.981868504738133,0.4105800907818691,0.4,-0.00018975496810436746,1.8607834257171452,0.9985911572104607,0.9426662208571077,0.9548735349658315,0.9471037409595164
4.708,9.97499336858156,0.41042446169622615,0.4,-0.00019219094240277324,1.8608654917681013,0.9985875460543335,0.942658461933088,0.9548644921258514,0.9470948183931903
4.71,9.9680311975956,0.41026766137083726,0.4,-0.00019459019136695304,1.8609491462782977,0.9985839195125972,0.9426506500138746,0.9548553841467283,0.9470858327489335
4.712,9.960983318717407,0.4101097174506042,0.4,-0.00019695244801541122,1.8610343750898461,0.998580277974298,0.9426427862724114,0.954846212479449,0.9470767854286091
4.714,9.953851068378613,0.4099506576783072,0.4,-0.00019927745186197382,1.861121163902844,0.9985766218308043,0.9426348718876811,0.9548369785818748,0.947067677840921
4.716,9.946635792271117,0.4097905098899939,0.4,-0.00020156494893750585,1.8612094982755634,0.9985729514758346,0.9426269080445944,0.9548276839185647,0.947058511401259
4.718,9.939338845112085,0.40962930201036674,0.4,-0.00020381469181055947,1.8612993636246373,0.9985692673054835,0.942618895933875,0.9548183299605976,0.9470492875315367
4.72,9.931961590408239,0.40946706204817035,0.4,-0.00020602643960693226,1.861390745225246,0.9985655697182471,0.9426108367519452,0.9548089181853934,0.9470400076600327
4.722,9.924505400219465,0.4093038180915801,0.4,-0.00020819995802815212,1.8614836282113079,0.9985618591150444,0.9426027317008076,0.9547994500765307,0.9470306732212254
4.724,9.916971654921772,0.40913959830359126,0.4,-0.00021033501936887721,1.8615779975756699,0.9985581358992386,0.9425945819879242,0.9547899271235639,0.9470212856556286
4.726,9.909361742969635,0.40897443091740976,0.4,-0.000212431402533227,1.861673838170309,0.9985544004766567,0.9425863888260968,0.9547803508218398,0.9470118464096245
4.728,9.901677060657779,0.4088083442318479,0.4,-0.00021448889305002554,1.8617711347065353,0.9985506532556062,0.942578153433341,0.9547707226723098,0.9470023569352952
4.73,9.89391901188243,0.4086413666067205,0.4,-0.0002165072830869734,1.861869871755204,0.9985468946468912,0.9425698770327618,0.9547610441813434,0.9469928186902516
4.732,9.886089007902092,0.4084735264582464,0.4,-0.0002184863714637379,1.861970033746944,0.9985431250638221,0.9425615608524244,0.9547513168605375,0.9469832331374599
4.734,9.878188467097827,0.40830485225445673,0.4,-0.0002204259636639775,1.8620716049723882,0.9985393449222316,0.9425532061252246,0.9547415422265256,0.9469736017450683
4.736,9.870218814733178,0.40813537251060567,0.4,-0.0002223258718462833,1.8621745695824259,0.9985355546404807,0.9425448140887569,0.9547317218007858,0.9469639259862299
4.738,9.862181482713673,0.4079651157845903,0.4,-0.00022418591485405385,1.8622789115884641,0.9985317546394659,0.9425363859851793,0.9547218571094441,0.9469542073389238
4.74,9.854077909346028,0.40779411067237525,0.4,-0.00022600591822429457,1.8623846148627086,0.9985279453426241,0.9425279230610777,0.9547119496830816,0.9469444472857759
4.742,9.845909539097017,0.4076223858034273,0.4,-0.0002277857141953564,1.8624916631384623,0.9985241271759361,0.9425194265673262,0.9547020010565336,0.9469346473138756
4.744,9.837677822352106,0.40744996983615667,0.4,-0.00022952514171359998,1.8626000400104403,0.9985203005679263,0.942510897758948,0.9546920127686921,0.9469248089145923
4.746,9.829384215173862,0.40727689145336865,0.4,-0.00023122404643899982,1.862709728935112,0.9985164659496597,0.9425023378949705,0.9546819863623043,0.9469149335833889
4.748,9.821030179060191,0.40710317935772405,0.4,-0.00023288228074968209,1.8628207132310581,0.9985126237547399,0.9424937482382818,0.9546719233837703,0.9469050228196342
4.75,9.812617180702388,0.4069288622672115,0.4,-0.00023449970374541,1.8629329760793578,0.9985087744193011,0.9424851300554831,0.9546618253829393,0.9468950781264136
4.752,9.80414669174314,0.40675396891062987,0.4,-0.00023607618125000464,1.8630465005239982,0.9985049183819998,0.9424764846167395,0.9546516939129035,0.9468851010103365
4.754,9.795620188534416,0.4065785280230845,0.4,-0.00023761158581271565,1.8631612694723112,0.998501056084004,0.942467813195628,0.954641530529791,0.9468750929813436
4.756,9.787039151895348,0.40640256834149247,0.4,-0.00023910579670854024,1.8632772656954395,0.9984971879689786,0.9424591170689849,0.9546313367925577,0.9468650555525112
4.758,9.778405066870125,0.4062261186001052,0.4,-0.00024055869993749106,1.8633944718288311,0.9984933144830715,0.9424503975167496,0.9546211142627772,0.9468549902398546
4.76,9.769719422485895,0.406049207526044,0.4,-0.00024197018822282577,1.8635128703727657,0.9984894360748933,0.9424416558218072,0.9546108645044282,0.9468448985621285
4.762,9.760983711510802,0.4058718638348472,0.4,-0.00024334016100822863,1.863632443692912,0.9984855531954985,0.9424328932698283,0.9546005890836832,0.9468347820406271
4.764,9.752199430212091,0.40569411622603657,0.4,-0.0002446685244539583,1.8637531740209214,0.9984816662983599,0.9424241111491068,0.9545902895686921,0.9468246421989808
4.766,9.743368078114436,0.4055159933786988,0.4,-0.000245955191431958,1.8638750434550542,0.9984777758393464,0.9424153107503974,0.9545799675293685,0.9468144805629526
4.768,9.734491157758375,0.40533752394708134,0.4,-0.00024720008151994156,1.863998033960843,0.9984738822766921,0.9424064933667482,0.9545696245371706,0.9468042986602329
4.77,9.725570174459058,0.4051587365562096,0.4,-0.00024840312099444744,1.8641221273717943,0.9984699860709678,0.9423976602933329,0.9545592621648842,0.9467940980202304
4.772,9.716606636065213,0.40497965979751677,0.4,-0.00024956424282287446,1.8642473053901267,0.998466087685047,0.9423888128272814,0.9545488819864019,0.9467838801738643
4.774,9.70760205271845,0.4048003222244979,0.4,-0.000250683386654497,1.8643735495875522,0.9984621875840707,0.9423799522675068,0.9545384855765023,0.9467736466533523
4.776,9.698557936612866,0.40462075234837946,0.4,-0.00025176049881047254,1.8645008414060955,0.9984582862354103,0.9423710799145325,0.9545280745106278,0.9467633989919996
4.778,9.689475801755078,0.40444097863380957,0.4,-0.00025279553227283523,1.8646291621589575,0.9984543841086266,0.9423621970703155,0.9545176503646612,0.9467531387239831
4.78,9.680357163724619,0.40426102949456927,0.4,-0.0002537884466724899,1.8647584930314212,0.998450481675428,0.942353305038069,0.9545072147147006,0.946742867384138
4.782,9.671203539434838,0.40408093328930544,0.4,-0.0002547392082762042,1.8648888150818008,0.9984465794096239,0.9423444051220825,0.9544967691368335,0.9467325865077387
4.784,9.662016446894238,0.4039007183172824,0.4,-0.0002556477899726119,1.8650201092424392,0.998442677787078,0.9423354986275402,0.95448631520691,0.9467222976302817
4.786,9.652797404968357,0.40372041281416116,0.4,-0.00025651417125722385,1.8651523563207493,0.9984387772856583,0.9423265868603377,0.9544758545003151,0.9467120022872652
4.788,9.643547933142207,0.40354004494779516,0.4,-0.0002573383382164584,1.8652855370003019,0.9984348783851847,0.9423176711268972,0.9544653885917396,0.9467017020139675
4.79,9.634269551283317,0.40335964281405623,0.4,-0.00025812028351069254,1.8654196318419656,0.9984309815673732,0.9423087527339796,0.9544549190549485,0.9466913983452254
4.792,9.62496377940537,0.40317923443267795,0.4,-0.000258860006356345,1.8655546212850904,0.9984270873157793,0.9422998329884973,0.9544444474625525,0.9466810928152087
4.794,9.615632137432533,0.4029988477431295,0.4,-0.00025955751250698997,1.865690485648747,0.9984231961157377,0.9422909131973219,0.9544339753857743,0.9466707869571962
4.796,9.606276144964466,0.4028185106005115,0.4,-0.0002602128142335128,1.8658272051330105,0.9984193084543015,0.942281994667095,0.9544235043942169,0.9466604823033486
4.798,9.59689732104209,0.4026382507714784,0.4,-0.0002608259303033106,1.865964759820301,0.9984154248201758,0.9422730787040317,0.9544130360556283,0.9466501803844812
4.8,9.587497183914072,0.4024580959301879,0.4,-0.00026139688595854736,1.8661031296767745,0.9984115457036525,0.9422641666137278,0.95440257193567,0.9466398827298352
4.802,9.578077250804165,0.4022780736542757,0.4,-0.00026192571289346565,1.8662422945537638,0.9984076715965404,0.9422552597009619,0.954392113597679,0.9466295908668474
4.804,9.568639037679333,0.40209821142086066,0.4,-0.0002624124492307647,1.8663822341892788,0.9984038029920935,0.9422463592694975,0.9543816626024338,0.9466193063209193
4.806,9.559184059018795,0.40191853660257515,0.4,-0.00026285713949704864,1.8665229282095548,0.9983999403849383,0.9422374666218839,0.9543712205079177,0.9466090306151861
4.808,9.549713827583911,0.4017390764636253,0.4,-0.00026325983459735635,1.8666643561306577,0.9983960842709969,0.942228583059255,0.9543607888690808,0.9465987652702829
4.81,9.54022985418904,0.40155985815588047,0.4,-0.00026362059178877304,1.8668064973601486,0.9983922351474095,0.9422197098811274,0.9543503692376047,0.9465885118041112
4.812,9.530733647473358,0.4013809087149919,0.4,-0.00026393947465313633,1.8669493311987955,0.9983883935124528,0.9422108483851959,0.9543399631616621,0.9465782717316049
4.814,9.521226713673684,0.4012022550565422,0.4,-0.0002642165530688404,1.8670928368423483,0.9983845598654599,0.9422019998671306,0.95432957218568,0.9465680465644947
4.816,9.511710556398297,0.40102392397222514,0.4,-0.0002644519031817481,1.867236993383368,0.9983807347067333,0.9421931656203689,0.9543191978501002,0.9465578378110713
4.818,9.502186676401863,0.4008459421260554,0.4,-0.0002646456073752152,1.8673817798131107,0.9983769185374592,0.9421843469359105,0.9543088416911404,0.9465476469759504
4.82,9.49265657136143,0.4006683360506136,0.4,-0.00026479775423923703,1.8675271750234719,0.9983731118596183,0.9421755451021075,0.954298505240555,0.9465374755598336
4.822,9.483121735653574,0.4004911321433191,0.4,-0.0002649084385387235,1.8676731578089858,0.9983693151758961,0.9421667614044567,0.9542881900253952,0.9465273250592715
4.824,9.473583660132663,0.4003143566627383,0.4,-0.0002649777611809108,1.8678197068688829,0.9983655289895886,0.9421579971253891,0.9542778975677696,0.9465171969664256
4.826,9.464043831910343,0.4001380357249248,0.4,-0.00026500582918191704,1.8679668008092067,0.9983617538045093,0.9421492535440587,0.9542676293846045,0.9465070927688292
4.828,9.454503734136233,0.3999621952997955,0.4,-0.0002649927556324503,1.8681144181449862,0.9983579901248908,0.9421405319361311,0.9542573869874033,0.9464970139491472
4.83,9.444964845779879,0.3997868612075366,0.4,-0.0002649386596626766,1.868262537302467,0.9983542384552879,0.942131833573571,0.9542471718820074,0.9464869619849392
4.832,9.435428641413957,0.39961205911504716,0.4,-0.0002648436664062559,1.8684111366214018,0.9983504993004763,0.9421231597244286,0.9542369855683559,0.9464769383484168
4.834,9.425896590998821,0.3994378145324184,0.4,-0.00026470790696355497,1.8685601943573968,0.9983467731653509,0.9421145116526263,0.9542268295402472,0.9464669445062064
4.836,9.416370159668377,0.39926415280944494,0.4,-0.0002645315183640445,1.868709688684317,0.9983430605548228,0.9421058906177434,0.9542167052850973,0.9464569819191069
4.838,9.406850807517326,0.3990910991321751,0.4,-0.0002643146435278896,1.8688595976967515,0.998339361973713,0.942097297874802,0.9542066142837029,0.9464470520418515
4.84,9.397339989389792,0.39891867851949575,0.4,-0.0002640574312267414,1.869009899412531,0.9983356779266452,0.9420887346740513,0.9541965580100017,0.9464371563228666
4.842,9.387839154669386,0.39874691581975497,0.4,-0.00026376003604373937,1.8691605717753104,0.9983320089179387,0.9420802022607515,0.9541865379308331,0.9464272962040323
4.844,9.378349747070734,0.39857583570742006,0.4,-0.0002634226183327322,1.869311592657201,0.9983283554514973,0.9420717018749581,0.9541765555057021,0.9464174731204428
4.846,9.368873204432484,0.3984054626797755,0.4,-0.00026304534417672694,1.8694629398614668,0.9983247180306966,0.942063234751305,0.9541666121865398,0.9464076885001657
4.848,9.35941095851179,0.39823582105365596,0.4,-0.0002626283853455732,1.8696145911252728,0.9983210971582732,0.9420548021187884,0.9541567094174674,0.9463979437640041
4.85,9.349964434780375,0.39806693496222,0.4,-0.0002621719192528944,1.8697665241224903,0.9983174933362096,0.9420464052005493,0.9541468486345602,0.9463882403252568
4.852,9.340535052222142,0.3978988283517617,0.4,-0.00026167612891227264,1.8699187164665625,0.9983139070656181,0.9420380452136579,0.9541370312656111,0.94637857958948
4.854,9.331124223132381,0.39773152497855946,0.4,-0.0002611412028926985,1.8700711457134187,0.998310338846624,0.9420297233688963,0.9541272587298968,0.9463689629542493
4.856,9.321733352918566,0.3975650484057682,0.4,-0.00026056733527329146,1.8702237893644498,0.9983067891782489,0.9420214408705422,0.9541175324379427,0.9463593918089223
4.858,9.312363839902835,0.39739942200034617,0.4,-0.00025995472559730464,1.8703766248695355,0.9983032585582893,0.9420131989161515,0.9541078537912907,0.9463498675344012
4.86,9.303017075126114,0.39723466893002574,0.4,-0.0002593035788254201,1.870529629630126,0.9982997474831983,0.9420049986963429,0.9540982241822663,0.9463403915028972
4.862,9.293694442153942,0.3970708121603237,0.4,-0.00025861410528834667,1.8706827810023765,0.9982962564479636,0.9419968413945818,0.9540886449937478,0.9463309650776953
4.864,9.284397316884013,0.39690787445159137,0.4,-0.0002578865206387253,1.8708360563003372,0.998292785945985,0.9419887281869654,0.954079117598936,0.946321589612919
4.866,9.275127067355456,0.3967458783561059,0.4,-0.00025712104580235797,1.8709894327991925,0.9982893364689521,0.9419806602420063,0.954069643361126,0.9463122664532969
4.868,9.265885053559897,0.39658484621520373,0.4,-0.00025631790692876434,1.8711428877385508,0.9982859085067202,0.9419726387204187,0.9540602236334782,0.946302996933931
4.87,9.25667262725431,0.396424800156456,0.4,-0.00025547733534108026,1.8712963983257895,0.9982825025471848,0.9419646647749049,0.9540508597587928,0.9462937823800636
4.872,9.247491131775666,0.39626576209088293,0.4,-0.0002545995674853025,1.871449941739445,0.9982791190761575,0.9419567395499409,0.9540415530692847,0.9462846241068478
4.874,9.238341901857435,0.39610775371021584,0.4,-0.0002536848448788959,1.8716034951326568,0.998275758577239,0.941948864181565,0.954032304886359,0.9462755234191179
4.876,9.229226263447954,0.3959507964841959,0.4,-0.0002527334140587682,1.8717570356366515,0.9982724215316937,0.9419410397971654,0.9540231165203902,0.9462664816111617
4.878,9.220145533530674,0.3957949116579196,0.4,-0.00025174552652862663,1.8719105403642853,0.9982691084183212,0.9419332675152693,0.9540139892704997,0.9462574999664932
4.88,9.211101019946307,0.3956401202492266,0.4,-0.00025072143870571935,1.872063986413622,0.9982658197133298,0.9419255484453338,0.9540049244243388,0.9462485797576287
4.882,9.202094021216901,0.3954864430461285,0.4,-0.00024966141186698147,1.8722173508715636,0.998262555890209,0.9419178836875365,0.9539959232578694,0.9462397222458613
4.884,9.193125826371876,0.39533390060428464,0.4,-0.00024856571209458774,1.8723706108175209,0.9982593174195994,0.9419102743325674,0.9539869870351494,0.9462309286810395
4.886,9.184197714776037,0.39518251324451964,0.4,-0.00024743461022092846,1.8725237433271298,0.9982561047691669,0.941902721461424,0.9539781170081189,0.9462222003013475
4.888,9.17531095595954,0.3950323010503858,0.4,-0.00024626838177301084,1.8726767254760077,0.998252918403472,0.9418952261452035,0.9539693144163874,0.9462135383330846
4.89,9.166466809449911,0.39488328386576776,0.4,-0.00024506730691630613,1.8728295343435535,0.998249758783842,0.9418877894449016,0.9539605804870245,0.9462049439904494
4.892,9.157666524606068,0.3947354812925363,0.4,-0.000243831670398045,1.872982147016785,0.9982466263682426,0.9418804124112086,0.9539519164343517,0.9461964184753243
4.894,9.148911340454434,0.39458891268824053,0.4,-0.00024256176148997768,1.8731345405942155,0.9982435216111477,0.941873096084308,0.953943323459736,0.9461879629770613
4.896,9.140202485527057,0.39444359716385075,0.4,-0.00024125787393060094,1.873286692189768,0.9982404449634126,0.9418658414936784,0.9539348027513861,0.9461795786722721
4.898,9.131541177701877,0.3942995535815427,0.4,-0.00023992030586687338,1.8734385789367256,0.9982373968721443,0.9418586496578948,0.9539263554841512,0.9461712667246179
4.9,9.122928624045066,0.39415680055252833,0.4,-0.00023854935979542052,1.8735901779917172,0.9982343777805737,0.9418515215844315,0.9539179828193202,0.9461630282846013
4.902,9.114366020655526,0.39401535643493235,0.4,-0.0002371453425032478,1.8737414665387357,0.9982313881279271,0.9418444582694707,0.9539096859044262,0.9461548644893636
4.904,9.105854552511483,0.39387523933171475,0.4,-0.0002357085650079618,1.8738924217931887,0.9982284283492995,0.9418374606977067,0.9539014658730506,0.9461467764624797
4.906,9.097395393319287,0.3937364670886359,0.4,-0.00023423934249752344,1.874043021005981,0.9982254988755268,0.9418305298421576,0.9538933238446304,0.946138765313759
4.908,9.08898970536436,0.3935990572922732,0.4,-0.0002327379942695332,1.8741932414676252,0.9982226001330585,0.9418236666639753,0.9538852609242695,0.9461308321390469
4.91,9.080638639364366,0.39346302726807847,0.4,-0.00023120484367006753,1.8743430605123803,0.9982197325438332,0.9418168721122602,0.9538772782025501,0.9461229780200295
4.912,9.072343334324547,0.3933283940784843,0.4,-0.00022964021803206634,1.8744924555224187,0.9982168965251513,0.9418101471238755,0.9538693767553482,0.9461152040240401
4.914,9.064104917395333,0.3931951745210567,0.4,-0.00022804444861329563,1.8746414039320167,0.9982140924895511,0.9418034926232658,0.9538615576436521,0.9461075112038688
4.916,9.05592450373216,0.3930633851266925,0.4,-0.00022641787053388575,1.874789883231768,0.9982113208446849,0.9417969095222771,0.9538538219133823,0.9460999005975752
4.918,9.047803196357565,0.3929330421578663,0.4,-0.00022476082271346445,1.874937870972821,0.9982085819931943,0.9417903987199786,0.9538461705952147,0.9460923732283021
4.92,9.03974208602553,0.3928041616069208,0.4,-0.00022307364780788384,1.875085344771136,0.9982058763325901,0.9417839611024882,0.9538386047044078,0.9460849301040947
4.922,9.031742251088133,0.3926767591944059,0.4,-0.00022135669214556715,1.8752322823117602,0.9982032042551287,0.9417775975427992,0.9538311252406305,0.9460775722177195
4.924,9.023804757364474,0.3925508503674639,0.4,-0.0002196103056634741,1.8753786613531231,0.9982005661476921,0.9417713089006099,0.9538237331877946,0.9460703005464888
4.926,9.015930658011948,0.3924264502982633,0.4,-0.00021783484184270536,1.8755244597313436,0.99819796239167,0.9417650960221566,0.9538164295138902,0.9460631160520868
4.928,9.008120993399796,0.3923035738824761,0.4,-0.00021603065764374464,1.8756696553645553,0.9981953933628401,0.9417589597400482,0.9538092151708231,0.9460560196803983
4.93,9.000376790985035,0.3921822357378066,0.4,-0.00021419811344136473,1.875814226257241,0.9981928594312507,0.9417529008731034,0.953802091094256,0.9460490123613422
4.932,8.992699065190703,0.39206245020256303,0.4,-0.00021233757295919614,1.8759581505045817,0.9981903609611059,0.941746920226192,0.9537950582034531,0.9460420950087061
4.934,8.985088817286508,0.3919442313342803,0.4,-0.00021044940320397932,1.8761014062968113,0.9981878983106512,0.941741018590078,0.9537881174011273,0.9460352685199858
4.936,8.977547035271805,0.39182759290838765,0.4,-0.0002085339743994979,1.876243971923581,0.9981854718320595,0.9417351967412653,0.9537812695732906,0.9460285337762265
4.938,8.970074693760973,0.3917125484169233,0.4,-0.0002065916599202209,1.87638582577833,0.9981830818713198,0.941729455441847,0.9537745155891082,0.9460218916418687
4.94,8.962672753871205,0.39159911106729917,0.4,-0.0002046228362246516,1.8765269463626588,0.9981807287681274,0.9417237954393588,0.9537678563007568,0.946015342964597
4.942,8.955342163112679,0.39148729378110864,0.4,-0.00020262788278840418,1.8766673122907065,0.9981784128557748,0.941718217466632,0.9537612925432831,0.9460088885751913
4.944,8.948083855281151,0.3913771091929865,0.4,-0.00020060718203700578,1.8768069022935274,0.9981761344610447,0.9417127222416535,0.9537548251344701,0.9460025292873829
4.946,8.940898750352963,0.3912685696495119,0.4,-0.00019856111927845187,1.8769456952234687,0.9981738939041049,0.941707310467427,0.9537484548747035,0.9459962658977141
4.948,8.933787754382505,0.3911616872081627,0.4,-0.00019649008263551257,1.877083670058545,0.9981716914984045,0.9417019828318373,0.9537421825468428,0.9459900991853992
4.95,8.926751759402107,0.3910564736363133,0.4,-0.00019439446297781155,1.877220805906806,0.9981695275505716,0.941696740007519,0.9537360089160967,0.9459840299121922
4.952,8.91979164332436,0.39095294041028267,0.4,-0.00019227465385367393,1.8773570820107022,0.9981674023603139,0.9416915826517273,0.9537299347298998,0.9459780588222554
4.954,8.912908269846925,0.39085109871442936,0.4,-0.0001901310514217726,1.877492477751439,0.9981653162203208,0.9416865114062131,0.9537239607177963,0.9459721866420338
4.956,8.906102488359794,0.39075095944029187,0.4,-0.00018796405438256935,1.8776269726533248,0.9981632694161657,0.9416815268971008,0.953718087591324,0.9459664140801319
4.958,8.899375133855031,0.3906525331857785,0.4,-0.00018577406390957342,1.8777605463881037,0.9981612622262127,0.9416766297347702,0.9537123160439039,0.9459607418271946
4.96,8.89272702683896,0.3905558302544043,0.4,-0.00018356148358041253,1.8778931787792794,0.9981592949215252,0.9416718205137419,0.9537066467507345,0.9459551705557925
4.962,8.886158973246875,0.3904608606545727,0.4,-0.00018132671930774753,1.8780248498064198,0.9981573677657736,0.9416670998125655,0.9537010803686858,0.9459497009203099
4.964,8.879671764360223,0.3903676340989085,0.4,-0.00017907017927002534,1.8781555396094498,0.9981554810151491,0.9416624681937122,0.9536956175362026,0.9459443335568384
4.966,8.873266176726286,0.39027616000363385,0.4,-0.00017679227384209402,1.8782852284929223,0.9981536349182767,0.9416579262034707,0.9536902588732065,0.9459390690830716
4.968,8.866942972080357,0.39018644748799386,0.4,-0.00017449341552567397,1.878413896930269,0.9981518297161328,0.941653474371847,0.9536850049810067,0.9459339080982082
4.97,8.860702897270425,0.3900985053737286,0.4,-0.00017217401887971708,1.8785415255680329,0.9981500656419621,0.9416491132124678,0.9536798564422095,0.9459288511828539
4.972,8.854546684184374,0.3900123421845909,0.4,-0.00016983450045064837,1.878668095230073,0.9981483429211996,0.9416448432224872,0.9536748138206359,0.9459238988989312
4.974,8.848475049679697,0.38992796614591185,0.4,-0.00016747527870251326,1.8787935869217463,0.9981466617713932,0.941640664882498,0.9536698776612412,0.9459190517895923
4.976,8.842488695515705,0.38984538518421413,0.4,-0.000165096773947025,1.8789179818340624,0.99814502240213,0.9416365786564466,0.9536650484900393,0.9459143103791349
4.978,8.836588308288281,0.38976460692686954,0.4,-0.00016269940827354386,1.8790412613478091,0.9981434250149638,0.9416325849915512,0.9536603268140299,0.9459096751729232
4.98,8.830774559367143,0.38968563870180434,0.4,-0.00016028360547898238,1.8791634070376462,0.9981418698033453,0.9416286843182248,0.953655713121131,0.9459051466573134
4.982,8.825048104835645,0.3896084875372513,0.4,-0.00015784979099766008,1.8792844006761706,0.9981403569525552,0.9416248770500004,0.9536512078801148,0.9459007252995818
4.984,8.819409585433077,0.38953316016154776,0.4,-0.00015539839183110134,1.8794042242379443,0.9981388866396409,0.9416211635834643,0.9536468115405488,0.9458964115478599
4.986,8.813859626499518,0.3894596630029788,0.4,-0.00015292983647780892,1.8795228599034886,0.998137459033352,0.9416175442981864,0.9536425245327376,0.9458922058310696
4.988,8.80839883792321,0.3893880021896676,0.4,-0.00015044455486300644,1.8796402900632405,0.9981360742940835,0.9416140195566618,0.9536383472676738,0.9458881085588667
4.99,8.803027814090468,0.3893181835495128,0.4,-0.00014794297826837367,1.87975649732147,0.9981347325738167,0.9416105897042516,0.9536342801369883,0.9458841201215865
4.992,8.797747133838092,0.3892502126101671,0.4,-0.0001454255392617678,1.8798714645001584,0.9981334340160667,0.9416072550691298,0.9536303235129081,0.9458802408901935
4.994,8.792557360408349,0.3891840945990676,0.4,-0.00014289267162696337,1.8799851746428342,0.9981321787558308,0.941604015962234,0.9536264777482166,0.9458764712162377
4.996,8.787459041406454,0.3891198344435072,0.4,-0.0001403448102934038,1.8800976110183623,0.9981309669195391,0.941600872677219,0.9536227431762184,0.9458728114318113
4.998,8.782452708760598,0.38905743677075155,0.4,-0.00013778239126598858,1.8802087571246928,0.9981297986250078,0.9415978254904167,0.9536191201107076,0.9458692618495135
5.0,8.777538878684485,0.3889969059082048,0.4,-0.00013520585155488848,1.8803185966925595,0.9981286739813979,0.9415948746607979,0.9536156088459419,0.9458658227624178
5.002,8.772718051642414,0.38893824588361486,0.4,-0.00013261562910542218,1.8804271136891324,0.9981275930891733,0.9415920204299401,0.9536122096566195,0.9458624944440435
5.004,8.76799071231687,0.388881460425328,0.4,-0.00013001216272798749,1.8805342923216168,0.9981265560400626,0.9415892630219971,0.9536089227978602,0.9458592771483322
5.006,8.763357329578636,0.3888265529625854,0.4,-0.00012739589202806327,1.8806401170408058,0.998125562917026,0.941586602643676,0.953605748505192,0.945856171109629
5.008,8.758818356459447,0.38877352662586545,0.4,-0.00012476725733629875,1.880744572544576,0.9981246137942213,0.9415840394842151,0.9536026869945395,0.945853176542667
5.01,8.754374230127121,0.3887223842472696,0.4,-0.00012212669963868256,1.8808476437813306,0.9981237087369755,0.9415815737153683,0.9535997384622196,0.9458502936425564
5.012,8.750025371863233,0.3886731283609519,0.4,-0.00011947466050682526,1.8809493159533865,0.9981228478017584,0.9415792054913916,0.9535969030849382,0.9458475225847786
5.014,8.745772187043276,0.3886257612035936,0.4,-0.00011681158202834702,1.8810495745203044,0.9981220310361588,0.9415769349490367,0.9535941810197938,0.9458448635251844
5.016,8.741615065119356,0.38858028471492045,0.4,-0.00011413790673739466,1.8811484052021592,0.9981212584788645,0.9415747622075452,0.953591572404283,0.9458423165999965
5.018,8.737554379605346,0.3885367005382626,0.4,-0.00011145407754527942,1.8812457939827518,0.9981205301596434,0.9415726873686506,0.9535890773563128,0.9458398819258168
5.02,8.733590488064557,0.3884950100211601,0.4,-0.00010876053767126914,1.8813417271127588,0.9981198460993299,0.9415707105165806,0.9535866959742133,0.9458375595996362
5.022,8.729723732099908,0.38845521421600837,0.4,-0.00010605773057352573,1.88143619111282,0.9981192063098117,0.9415688317180673,0.9535844283367592,0.9458353496988515
5.024,8.72595443734655,0.3884173138807486,0.4,-0.0001033460998802126,1.8815291727765608,0.9981186107940222,0.9415670510223596,0.9535822745031914,0.9458332522812855
5.026,8.722282913466998,0.3883813094795997,0.4,-0.00010062608932076263,1.8816206591735527,0.9981180595459328,0.9415653684612391,0.953580234513245,0.9458312673852096
5.028,8.718709454148707,0.3883472011838328,0.4,-9.789814265734033e-05,1.8817106376522024,0.9981175525505511,0.9415637840490422,0.9535783083871812,0.9458293950293746
5.03,8.715234337104132,0.38831498887258675,0.4,-9.516270361648942e-05,1.8817990958425768,0.99811708978392,0.9415622977826852,0.9535764961258222,0.9458276352130424
5.032,8.71185782407324,0.388284672133727,0.4,-9.242021582098924e-05,1.8818860216591593,0.9981166712131196,0.9415609096416924,0.9535747977105914,0.945825987916023
5.034,8.708580160828461,0.38825625026474575,0.4,-8.967112272191102e-05,1.8819714033035335,0.9981162967962746,0.9415596195882306,0.9535732131035572,0.9458244530987169
5.036,8.705401577182098,0.38822972227370073,0.4,-8.69158675309075e-05,1.8820552292669985,0.9981159664825611,0.9415584275671472,0.9535717422474814,0.9458230307021604
5.038,8.702322286996145,0.38820508688019856,0.4,-8.415489315272628e-05,1.8821374883331112,0.9981156802122191,0.9415573335060102,0.9535703850658707,0.945821720648076
5.04,8.699342488194572,0.38818234251641703,0.4,-8.138864211797072e-05,1.882218169580155,0.9981154379165659,0.9415563373151543,0.9535691414630323,0.945820522838926
5.042,8.696462362777984,0.3881614873281673,0.4,-7.861755651609873e-05,1.8822972623835335,0.9981152395180146,0.9415554388877324,0.9535680113241358,0.9458194371579723
5.044,8.693682076840702,0.3881425191759968,0.4,-7.584207792869305e-05,1.8823747564180917,0.9981150849300924,0.9415546380997663,0.9535669945152746,0.9458184634693375
5.046,8.691001780590252,0.3881254356363336,0.4,-7.306264736299245e-05,1.8824506416603581,0.9981149740574654,0.9415539348102073,0.9535660908835363,0.945817601618073
5.048,8.688421608369234,0.3881102340026665,0.4,-7.027970518570876e-05,1.8825249083907116,0.9981149067959636,0.9415533288609967,0.9535653002570735,0.9458168514302301
5.05,8.68594167867956,0.3880969112867683,0.4,-6.7493691057118e-05,1.8825975471954697,0.9981148830326094,0.9415528200771311,0.9535646224451798,0.945816212712934
5.052,8.683562094209075,0.38808546421995715,0.4,-6.47050438654604e-05,1.8826685489688972,0.9981149026456504,0.9415524082667336,0.9535640572383707,0.9458156852544647
5.054,8.681282941860522,0.38807588925439274,0.4,-6.191420166163798e-05,1.8827379049151372,0.9981149655045916,0.9415520932211254,0.9535636044084649,0.9458152688243385
5.056,8.679104292782865,0.3880681825644185,0.4,-5.912160159423391e-05,1.8828056065500598,0.9981150714702354,0.9415518747149056,0.9535632637086748,0.9458149631733975
5.058,8.677026202404923,0.38806234004793316,0.4,-5.632767984484238e-05,1.8828716457030303,0.998115220394719,0.9415517525060304,0.9535630348736954,0.9458147680338985
5.06,8.675048710471353,0.38805835732780775,0.4,-5.3532871563742864e-05,1.8829360145185965,0.9981154121215594,0.9415517263358993,0.9535629176198008,0.9458146831196107
5.062,8.673171841080928,0.38805622975333387,0.4,-5.073761080590754e-05,1.882998705458091,0.9981156464856972,0.9415517959294444,0.9535629116449426,0.9458147081259132
5.064,8.671395602727106,0.3880559524017139,0.4,-4.794233046736552e-05,1.8830597113011525,0.9981159233135461,0.9415519609952222,0.9535630166288519,0.9458148427298989
5.066,8.669719988340907,0.3880575200795846,0.4,-4.5147462221912566e-05,1.883119025147164,0.9981162424230431,0.9415522212255104,0.9535632322331468,0.9458150865904814
5.068,8.668144975336032,0.3880609273245791,0.4,-4.2353436458199646e-05,1.8831766404166024,0.9981166036237029,0.9415525762964088,0.9535635581014413,0.9458154393485064
5.07,8.666670525656265,0.388066168406925,0.4,-3.956068221718904e-05,1.8832325508523085,0.9981170067166739,0.9415530258679417,0.9535639938594591,0.9458159006268653
5.072,8.665296585825107,0.38807323733107535,0.4,-3.676962713000111e-05,1.883286750520669,0.9981174514947965,0.9415535695841658,0.9535645391151499,0.9458164700306139
5.074,8.664023086997641,0.3880821278373805,0.4,-3.39806973561401e-05,1.8833392338127115,0.9981179377426662,0.9415542070732817,0.953565193458812,0.9458171471470954
5.076,8.662849945014623,0.38809283340378997,0.4,-3.1194317522132265e-05,1.8833899954451168,0.9981184652366963,0.9415549379477479,0.9535659564632135,0.9458179315460644
5.078,8.661777060458753,0.38810534724759177,0.4,-2.841091066056431e-05,1.88343903046114,0.9981190337451858,0.9415557618043986,0.9535668276837217,0.9458188227798179
5.08,8.660804318713168,0.38811966232718503,0.4,-2.5630898149545314e-05,1.8834863342314487,0.9981196430283872,0.9415566782245648,0.9535678066584334,0.9458198203833271
5.082,8.65993159002207,0.38813577134388794,0.4,-2.285469965257999e-05,1.8835319024548731,0.99812029283858,0.9415576867742002,0.9535688929083093,0.9458209238743742
5.084,8.659158729553537,0.3881536667437765,0.4,-2.0082733058886202e-05,1.8835757311590657,0.9981209829201432,0.941558787004008,0.953570085937311,0.9458221327536924
5.086,8.65848557746446,0.38817334071956255,0.4,-1.731541442414457e-05,1.883617816701077,0.9981217130096329,0.9415599784495731,0.9535713852325424,0.9458234465051093
5.088,8.657911958967608,0.38819478521249573,0.4,-1.4553157911702727e-05,1.8836581557678418,0.9981224828358606,0.9415612606314964,0.9535727902643929,0.9458248645956926
5.09,8.657437684400815,0.3882179919143076,0.4,-1.1796375734222005e-05,1.8836967453765752,0.9981232921199755,0.9415626330555332,0.9535743004866858,0.9458263864759021
5.092,8.657062549298235,0.38824295226918104,0.4,-9.045478095799025e-06,1.8837335828750859,0.9981241405755461,0.9415640952127328,0.9535759153368268,0.9458280115797403
5.094,8.656786334463694,0.3882696574757547,0.4,-6.3008731345495205e-06,1.8837686659419948,0.9981250279086488,0.9415656465795844,0.9535776342359594,0.9458297393249115
5.096,8.656608806046085,0.38829809848915825,0.4,-3.5629668656769004e-06,1.8838019925868708,0.9981259538179533,0.9415672866181631,0.9535794565891191,0.94583156911298
5.098,8.656529715616816,0.38832826602307824,0.4,-8.321631250127828e-07,1.8838335611502735,0.9981269179948147,0.9415690147762799,0.9535813817853943,0.945833500329533
5.1,8.656548800249276,0.38836015055185596,0.4,1.8911364869383884e-06,1.8838633703037118,0.998127920123365,0.9415708304876358,0.9535834091980883,0.9458355323443469
5.102,8.656665782600294,0.38839374231261303,0.4,4.606532660463559e-06,1.883891419049512,0.9981289598806081,0.9415727331719763,0.9535855381848831,0.9458376645115554
5.104,8.656880370993623,0.3884290313074108,0.4,7.3136284315923234e-06,1.8839177067205986,0.9981300369365156,0.9415747222352516,0.9535877680880094,0.9458398961698223
5.106,8.657192259505345,0.388466007305435,0.4,1.0012029236547541e-05,1.8839422329801863,0.9981311509541261,0.9415767970697769,0.9535900982344151,0.9458422266425155
5.108,8.657601128051262,0.388504659845213,0.4,1.27013429656647e-05,1.8839649978213848,0.9981323015896459,0.9415789570543973,0.9535925279359407,0.9458446552378842
5.11,8.658106642476202,0.3885449782368571,0.4,1.538118001679223e-05,1.883986001566718,0.9981334884925503,0.9415812015546546,0.9535950564894935,0.9458471812492398
5.112,8.658708454645245,0.3885869515643387,0.4,1.805115334815221e-05,1.884005244867553,0.9981347113056893,0.9415835299229567,0.9535976831772272,0.9458498039551386
5.114,8.65940620253684,0.3886305686877869,0.4,2.0710878530673587e-05,1.8840227287034432,0.9981359696653924,0.9415859414987491,0.9536004072667227,0.9458525226195673
5.116,8.660199510337797,0.38867581824581976,0.4,2.335997379976802e-05,1.8840384543813844,0.998137263201578,0.9415884356086904,0.9536032280111723,0.9458553364921314
5.118,8.66108798854013,0.3887226886578962,0.4,2.599806010656078e-05,1.8840524235349874,0.9981385915378618,0.9415910115668281,0.9536061446495643,0.9458582448082453
5.12,8.662071234039736,0.38877116812670065,0.4,2.862476116855652e-05,1.8840646381235602,0.998139954291669,0.9415936686747787,0.953609156406873,0.9458612467893269
5.122,8.663148830236892,0.38882124464054985,0.4,3.123970351975241e-05,1.8840751004311092,0.9981413510743466,0.9415964062219085,0.9536122624942485,0.9458643416429916
5.124,8.664320347138535,0.38887290597582674,0.4,3.384251656016929e-05,1.884083813065252,0.9981427814912788,0.941599223485518,0.9536154621092097,0.945867528563251
5.126,8.665585341462332,0.388926139699441,0.4,3.6432832604813544e-05,1.8840907789560488,0.9981442451420021,0.9416021197310267,0.9536187544358392,0.9458708067307129
5.128,8.666943356742483,0.38898093317131116,0.4,3.901028693204999e-05,1.8840960013547474,0.9981457416203234,0.9416050942121621,0.9536221386449814,0.9458741753127838
5.13,8.668393923437266,0.38903727354687634,0.4,4.157451783139848e-05,1.8840994838324459,0.9981472705144394,0.9416081461711493,0.9536256138944404,0.9458776334638734
5.132,8.669936559038296,0.3890951477796271,0.4,4.4125166650725583e-05,1.8841012302786737,0.9981488314070561,0.9416112748389028,0.9536291793291827,0.945881180325601
5.134,8.671570768181459,0.38915454262366306,0.4,4.6661877842844036e-05,1.8841012448998897,0.9981504238755113,0.9416144794352207,0.9536328340815399,0.9458848150270045
5.136,8.673296042759521,0.38921544463627156,0.4,4.918429901150132e-05,1.8840995322178982,0.9981520474918971,0.9416177591689798,0.9536365772714129,0.9458885366847506
5.138,8.675111862036381,0.389277840180533,0.4,5.169208095676947e-05,1.8840960970681842,0.9981537018231842,0.9416211132383338,0.9536404080064805,0.9458923444033475
5.14,8.677017692762952,0.3893417154279427,0.4,5.4184877719808985e-05,1.884090944598173,0.9981553864313476,0.9416245408309118,0.9536443253824067,0.945896237275359
5.142,8.679012989294625,0.3894070563610604,0.4,5.666234662701919e-05,1.8840840802654042,0.9981571008734923,0.9416280411240195,0.9536483284830521,0.9459002143816203
5.144,8.681097193710334,0.38947384877617586,0.4,5.912414833355718e-05,1.8840755098356314,0.998158844701982,0.9416316132848411,0.953652416380685,0.9459042747914566
5.146,8.683269735933157,0.3895420782860021,0.4,6.156994686623764e-05,1.8840652393808437,0.9981606174645664,0.9416352564706437,0.9536565881361955,0.9459084175629011
5.148,8.685530033852466,0.389611730322382,0.4,6.399940966578694e-05,1.884053275277211,0.9981624187045112,0.9416389698289814,0.9536608427993105,0.9459126417429168
5.15,8.687877493447573,0.38968279013902013,0.4,6.641220762846442e-05,1.884039624202951,0.9981642479607287,0.941642752497904,0.9536651794088103,0.9459169463676178
5.152,8.690311508912867,0.38975524281423235,0.4,6.880801514703315e-05,1.884024293136125,0.9981661047679091,0.9416466036061626,0.9536695969927468,0.9459213304624947
5.154,8.692831462784422,0.38982907325371424,0.4,7.118651015109299e-05,1.884007289352358,0.9981679886566518,0.9416505222734203,0.9536740945686614,0.9459257930426378
5.156,8.695436726068042,0.3899042661933301,0.4,7.354737414674982e-05,1.8839886204224852,0.9981698991535988,0.9416545076104622,0.9536786711438076,0.9459303331129648
5.158,8.698126658368707,0.3899808062019165,0.4,7.589029225563422e-05,1.883968294210128,0.9981718357815677,0.9416585587194064,0.9536833257153708,0.9459349496684475
5.16,8.700900608021437,0.39005867768410973,0.4,7.821495325325265e-05,1.8839463188691985,0.9981737980596853,0.9416626746939161,0.9536880572706921,0.9459396416943406
5.162,8.703757912223496,0.3901378648831836,0.4,8.052104960668338e-05,1.883922702841333,0.9981757855035241,0.9416668546194144,0.953692864787492,0.9459444081664125
5.164,8.706697897167981,0.39021835188391046,0.4,8.280827751159295e-05,1.88389745485326,0.998177797625235,0.9416710975732974,0.9536977472340951,0.9459492480511739
5.166,8.709719878178689,0.3903001226154337,0.4,8.507633692858557e-05,1.8838705839140975,0.9981798339336836,0.9416754026251495,0.953702703569656,0.9459541603061115
5.168,8.712823159846298,0.39038316085415947,0.4,8.732493161886963e-05,1.883842099312584,0.9981818939345874,0.9416797688369593,0.9537077327443862,0.9459591438799199
5.17,8.71600703616583,0.3904674502266618,0.4,8.955376917925391e-05,1.8838120106142449,0.9981839771306505,0.9416841952633365,0.9537128336997817,0.9459641977127345
5.172,8.719270790675353,0.3905529742126061,0.4,9.176256107644958e-05,1.8837803276584966,0.9981860830217004,0.9416886809517283,0.95371800536885,0.9459693207363657
5.174,8.722613696595896,0.3906397161476819,0.4,9.395102268069074e-05,1.883747060555683,0.9981882111048256,0.9416932249426377,0.953723246676341,0.9459745118745347
5.176,8.72603501697257,0.3907276592265542,0.4,9.611887329865886e-05,1.8837122196840543,0.9981903608745121,0.941697826269842,0.9537285565389755,0.945979770043107
5.178,8.729534004816879,0.3908167865058267,0.4,9.826583620572254e-05,1.883675815686684,0.9981925318227803,0.9417024839606104,0.9537339338656756,0.9459850941503299
5.18,8.733109903250138,0.39090708090701964,0.4,0.0001003916386774712,1.8836378594683243,0.9981947234393228,0.9417071970359238,0.9537393775577948,0.9459904830970679
5.182,8.73676194564806,0.39099852521955586,0.4,0.00010249601202055406,1.8835983621922074,0.9981969352116403,0.9417119645106936,0.9537448865093499,0.9459959357770399
5.184,8.740489355786407,0.39109110210376563,0.4,0.00010457869160281149,1.8835573352767865,0.9981991666251808,0.9417167853939821,0.953750459607252,0.9460014510770561
5.186,8.744291347987726,0.3911847940938986,0.4,0.00010663941688270986,1.8835147903924243,0.998201417163474,0.9417216586892202,0.9537560957315384,0.946007027877255
5.188,8.748167127269129,0.39127958360114784,0.4,0.0001086779314380589,1.8834707394580252,0.9982036863082714,0.9417265833944298,0.9537617937556052,0.946012665051342
5.19,8.752115889491108,0.39137545291668524,0.4,0.0001106939829940245,1.8834251946376137,0.9982059735396799,0.9417315585024415,0.9537675525464385,0.9460183614668256
5.192,8.756136821507313,0.3914723842147079,0.4,0.0001126873234504228,1.8833781683368664,0.9982082783363007,0.9417365830011151,0.9537733709648474,0.9460241159852564
5.194,8.760229101315337,0.3915703595554921,0.4,0.00011465770890830812,1.883329673199587,0.9982106001753641,0.9417416558735593,0.9537792478656969,0.9460299274624644
5.196,8.764391898208423,0.39166936088845905,0.4,0.0001166048996958346,1.8832797221041382,0.9982129385328654,0.9417467760983509,0.9537851820981396,0.9460357947487965
5.198,8.768624372928093,0.39176937005524826,0.4,0.00011852866039340362,1.8832283281598228,0.9982152928837014,0.9417519426497546,0.9537911725058484,0.9460417166893544
5.2,8.772925677817664,0.3918703687927983,0.4,0.00012042875985808473,1.883175504703222,0.9982176627018039,0.9417571544979413,0.9537972179272496,0.946047692124232
5.202,8.777294956976652,0.39197233873643844,0.4,0.0001223049712473219,1.8831212652944855,0.9982200474602755,0.9417624106092075,0.9538033171957543,0.9460537198887526
5.204,8.781731346415995,0.3920752614229844,0.4,0.00012415707204190622,1.8830656237135814,0.998222446631523,0.9417677099461929,0.9538094691399901,0.9460597988137056
5.206,8.786233974214092,0.39217911829384283,0.4,0.00012598484406822712,1.8830085939565029,0.9982248596873905,0.9417730514680985,0.9538156725840345,0.9460659277255832
5.208,8.79080196067363,0.39228389069812186,0.4,0.00012778807351979078,1.882950190231436,0.9982272860992926,0.9417784341309041,0.9538219263476447,0.9460721054468166
5.21,8.795434418479195,0.3923895598957473,0.4,0.0001295665509780171,1.8828904269548885,0.9982297253383455,0.9417838568875845,0.9538282292464889,0.9460783307960116
5.212,8.800130452855578,0.39249610706058585,0.4,0.00013132007143229783,1.8828293187477783,0.9982321768755001,0.9417893186883257,0.9538345800923781,0.9460846025881833
