Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
5.214,8.804889161726834,0.3926035132835702,0.4,0.00013304843429932784,1.8827668804314919,0.99823464018167,0.9417948184807402,0.9538409776934943,0.9460909196349909
5.216,8.809709635875976,0.39271175957583115,0.4,0.00013475144344169876,1.8827031270239043,0.9982371147278636,0.9418003552100823,0.9538474208546223,0.9460972807449722
5.218,8.814590959105379,0.39282082687183434,0.4,0.00013642890718576647,1.882638073735366,0.9982395999853113,0.9418059278194609,0.9538539083773772,0.9461036847237755
5.22,8.819532208397765,0.3929306960325174,0.4,0.00013808063833877619,1.8825717359646619,0.998242095425594,0.9418115352500532,0.953860439060433,0.9461101303743931
5.222,8.824532454077826,0.39304134784843314,0.4,0.00013970645420525709,1.8825041292949358,0.9982446005207696,0.9418171764413158,0.9538670116997507,0.9461166164973918
5.224,8.829590759974392,0.39315276304289387,0.4,0.0001413061766026763,1.8824352694895912,0.9982471147434996,0.9418228503311972,0.9538736250888049,0.9461231418911445
5.226,8.834706183583194,0.39326492227511767,0.4,0.00014287963187636398,1.8823651724881618,0.9982496375671737,0.9418285558563463,0.9538802780188101,0.9461297053520602
5.228,8.839877776230102,0.3933778061433787,0.4,0.00014442665091369414,1.882293854402158,0.998252168466033,0.9418342919523227,0.953886969278946,0.9461363056748111
5.23,8.845104583234894,0.393491395188154,0.4,0.00014594706915753292,1.882221331510889,0.9982547069152938,0.9418400575538035,0.9538936976565815,0.9461429416525625
5.232,8.85038564407548,0.3936056698952748,0.4,0.00014744072661894571,1.8821476202572656,0.9982572523912675,0.9418458515947907,0.9539004619374988,0.9461496120771978
5.234,8.855719992552576,0.3937206106990777,0.4,0.00014890746788917347,1.8820727372435746,0.9982598043714829,0.9418516730088161,0.9539072609061151,0.9461563157395453
5.236,8.861106656954798,0.3938361979855536,0.4,0.00015034714215086568,1.8819966992272434,0.9982623623348037,0.9418575207291462,0.9539140933457048,0.9461630514296011
5.238,8.866544660224141,0.3939524120954974,0.4,0.00015175960318857996,1.881919523116579,0.998264925761547,0.9418633936889838,0.9539209580386191,0.9461698179367538
5.24,8.872033020121824,0.39406923332765587,0.4,0.00015314470939854148,1.8818412259664958,0.9982674941335993,0.9418692908216714,0.9539278537665055,0.9461766140500056
5.242,8.87757074939448,0.39418664194187303,0.4,0.0001545023237976725,1.881761824974224,0.9982700669345324,0.9418752110608896,0.9539347793105263,0.9461834385581926
5.244,8.883156855940642,0.39430461816223666,0.4,0.0001558323140318799,1.881681337475011,0.9982726436497168,0.9418811533408564,0.9539417334515745,0.9461902902502045
5.246,8.888790342977543,0.39442314218021646,0.4,0.00015713455238361142,1.8815997809378016,0.9982752237664333,0.941887116596525,0.9539487149704899,0.9461971679152019
5.248,8.894470209208135,0.39454219415780456,0.4,0.0001584089157786742,1.881517172960918,0.998277806773985,0.9418930997637778,0.9539557226482731,0.9462040703428325
5.25,8.900195448988375,0.3946617542306494,0.4,0.00015965528579232565,1.8814335312677235,0.9982803921638068,0.9418991017796224,0.9539627552662993,0.946210996323447
5.252,8.905965052494707,0.39478180251118566,0.4,0.000160873548654626,1.8813488737022819,0.9982829794295716,0.9419051215823824,0.9539698116065276,0.9462179446483102
5.254,8.911778005891703,0.3949023190917613,0.4,0.00016206359525506258,1.881263218225009,0.998285568067299,0.9419111581118891,0.9539768904517136,0.946224914109815
5.256,8.917633291499897,0.39502328404775755,0.4,0.00016322532114644372,1.8811765829083233,0.9982881575754587,0.9419172103096706,0.9539839905856171,0.9462319035016911
5.258,8.923529887963701,0.3951446774407039,0.4,0.00016435862654806137,1.8810889859322886,0.998290747455074,0.9419232771191379,0.9539911107932082,0.946238911619213
5.26,8.929466770419467,0.3952664793213889,0.4,0.00016546341634813137,1.881000445580259,0.9982933372098229,0.9419293574857726,0.9539982498608742,0.9462459372594079
5.262,8.935442910663582,0.3953886697329624,0.4,0.00016653960010550243,1.8809109802345205,0.9982959263461402,0.9419354503573089,0.9540054065766236,0.94625297922126
5.264,8.941457277320644,0.3955112287140313,0.4,0.000167587092050644,1.880820608371937,0.9982985143733127,0.9419415546839158,0.954012579730287,0.9462600363059128
5.266,8.947508836011638,0.3956341363017488,0.4,0.00016860581108590883,1.8807293485595955,0.9983011008035781,0.9419476694183783,0.95401976811372,0.9462671073168719
5.268,8.953596549522125,0.3957573725348954,0.4,0.00016959568078507922,1.8806372194504584,0.9983036851522193,0.9419537935162738,0.9540269705210005,0.9462741910602037
5.27,8.959719377970389,0.3958809174569514,0.4,0.00017055662939218985,1.8805442397790173,0.998306266937657,0.9419599259361501,0.9540341857486272,0.9462812863447327
5.272,8.96587627897554,0.396004751119161,0.4,0.0001714885898196366,1.8804504283569592,0.9983088456815419,0.9419660656396982,0.9540414125957146,0.946288391982238
5.274,8.972066207825522,0.3961288535835871,0.4,0.00017239149964556823,1.880355804068834,0.9983114209088441,0.9419722115919251,0.9540486498641867,0.9462955067876461
5.276,8.978288117645029,0.39625320492615634,0.4,0.00017326530111056994,1.8802603858677374,0.9983139921479405,0.9419783627613244,0.9540558963589704,0.9463026295792233
5.278,8.984540959563283,0.3963777852396955,0.4,0.00017410994111363264,1.880164192771,0.9983165589307016,0.9419845181200439,0.9540631508881836,0.9463097591787655
5.28,8.99082368288165,0.3965025746369544,0.4,0.00017492537120741714,1.8800672438558907,0.9983191207925749,0.9419906766440522,0.9540704122633257,0.9463168944117851
5.282,8.997135235241073,0.3966275532536205,0.4,0.00017571154759281132,1.8799695582553355,0.9983216772726681,0.941996837313302,0.954077679299462,0.9463240341076975
5.284,9.00347456278931,0.39675270125132184,0.4,0.00017646843111278844,1.8798711551536444,0.9983242279138292,0.9420029991118931,0.9540849508154104,0.9463311771000048
5.286,9.009840610347917,0.39687799882061675,0.4,0.00017719598724556254,1.879772053782261,0.9983267722627248,0.9420091610282306,0.9540922256339223,0.9463383222264756
5.288,9.016232321578993,0.3970034261839731,0.4,0.000177894186097049,1.879672273415526,0.9983293098699173,0.9420153220551841,0.9540995025818638,0.946345468329327
5.29,9.02264863915162,0.3971289635987324,0.4,0.00017856300239262984,1.8795718333664597,0.9983318402899402,0.942021481190242,0.9541067804903953,0.9463526142553994
5.292,9.029088504908017,0.39725459136006447,0.4,0.00017920241546823148,1.8794707529825618,0.9983343630813699,0.9420276374356649,0.9541140581951464,0.9463597588563325
5.294,9.03555086002934,0.39738028980390483,0.4,0.00017981240926071183,1.879369051641638,0.9983368778068977,0.9420337897986365,0.9541213345363919,0.9463669009887379
5.296,9.042034645201142,0.3975060393098801,0.4,0.00018039297229756516,1.879266748747642,0.9983393840333988,0.9420399372914128,0.9541286083592242,0.9463740395143694
5.298,9.048538800778413,0.3976318203042189,0.4,0.00018094409768594461,1.8791638637265422,0.9983418813319989,0.9420460789314676,0.9541358785137232,0.9463811733002919
5.3,9.055062266950287,0.39775761326264925,0.4,0.0001814657831010101,1.8790604160222166,0.9983443692781406,0.9420522137416378,0.9541431438551249,0.9463883012190469
5.302,9.061603983904229,0.3978833987132759,0.4,0.00018195803077359965,1.8789564250923678,0.9983468474516458,0.9420583407502645,0.9541504032439886,0.9463954221488164
5.304,9.068162891989827,0.39800915723944813,0.4,0.00018242084747723236,1.8788519104044665,0.9983493154367769,0.9420644589913324,0.9541576555463596,0.946402534973584
5.306,9.074737931882074,0.39813486948260846,0.4,0.00018285424451444383,1.8787468914317256,0.9983517728222971,0.9420705675046074,0.9541648996339321,0.9464096385832947
5.308,9.08132804474417,0.3982605161451243,0.4,0.00018325823770246099,1.8786413876490957,0.9983542192015279,0.9420766653357723,0.9541721343842096,0.9464167318740114
5.31,9.087932172389774,0.39838607799310466,0.4,0.00018363284735821642,1.8785354185292988,0.9983566541724033,0.9420827515365575,0.954179358680661,0.9464238137480688
5.312,9.094549257444715,0.3985115358591989,0.4,0.00018397809828270964,1.8784290035388844,0.9983590773375249,0.9420888251648734,0.9541865714128778,0.9464308831142267
5.314,9.101178243508125,0.3986368706453761,0.4,0.00018429401974471663,1.8783221621343233,0.9983614883042128,0.9420948852849359,0.9541937714767259,0.9464379388878187
5.316,9.10781807531298,0.3987620633256907,0.4,0.0001845806454638551,1.8782149137581319,0.9983638866845557,0.9421009309673944,0.9542009577744983,0.9464449799908997
5.318,9.11446769888602,0.3988870949490251,0.4,0.00018483801359300646,1.878107277835029,0.9983662720954577,0.9421069612894537,0.9542081292150625,0.9464520053523916
5.32,9.121126061707011,0.39901194664181616,0.4,0.00018506616670010091,1.8779992737681284,0.9983686441586854,0.9421129753349944,0.954215284714008,0.946459013908225
5.322,9.12779211286735,0.39913659961076187,0.4,0.00018526515174926934,1.8778909209351653,0.998371002500911,0.9421189721946919,0.95422242319379,0.94646600460148
5.324,9.13446480322799,0.39926103514550804,0.4,0.00018543502008136755,1.8777822386847618,0.998373346753754,0.9421249509661329,0.9542295435838725,0.9464729763825238
5.326,9.14114308557663,0.3993852346213165,0.4,0.00018557582739387618,1.8776732463327255,0.9983756765538218,0.9421309107539274,0.9542366448208669,0.9464799282091453
5.328,9.147825914784194,0.3995091795017114,0.4,0.00018568763372018177,1.8775639631583905,0.9983779915427474,0.942136850669822,0.9542437258486709,0.9464868590466898
5.33,9.154512247960527,0.3996328513411054,0.4,0.00018577050340824402,1.8774544084009925,0.9983802913672258,0.9421427698328073,0.9542507856186029,0.946493767868188
5.332,9.161201044609339,0.3997562317874058,0.4,0.00018582450509865375,1.877344601256086,0.9983825756790479,0.9421486673692253,0.9542578230895353,0.9465006536544841
5.334,9.16789126678233,0.39987930258459775,0.4,0.00018584971170208656,1.877234560872003,0.998384844135133,0.9421545424128728,0.9542648372280258,0.9465075153943627
5.336,9.174581879232507,0.40000204557530694,0.4,0.00018584620037615752,1.877124306346349,0.9983870963975593,0.9421603941051033,0.954271827008444,0.9465143520846703
5.338,9.181271849566626,0.4001244427033399,0.4,0.00018581405250168203,1.8770138567225434,0.9983893321335928,0.9421662215949268,0.9542787914131005,0.9465211627304378
5.34,9.187960148396817,0.40024647601620233,0.4,0.00018575335365834784,1.8769032309864018,0.9983915510157133,0.9421720240391062,0.9542857294323679,0.9465279463449975
5.342,9.194645749491285,0.40036812766759267,0.4,0.0001856641935998037,1.8767924480627598,0.99839375272164,0.9421778006022525,0.9542926400648043,0.9465347019500995
5.344,9.201327629924116,0.4004893799198764,0.4,0.00018554666622817037,1.8766815268121433,0.9983959369343539,0.9421835504569165,0.9542995223172714,0.9465414285760256
5.346,9.208004770224147,0.40061021514653283,0.4,0.00018540086956797888,1.87657048602748,0.9983981033421196,0.9421892727836785,0.9543063752050521,0.9465481252617
5.348,9.214676154522913,0.40073061583458125,0.4,0.0001852269057395418,1.8764593444308577,0.9984002516385045,0.9421949667712369,0.9543131977519653,0.9465547910547975
5.35,9.221340770701591,0.40085056458698176,0.4,0.0001850248809317636,1.876348120670328,0.9984023815223962,0.9422006316164926,0.9543199889904774,0.9465614250118504
5.352,9.227997610536985,0.4009700441250115,0.4,0.000184794905374395,1.876236833316754,0.9984044926980185,0.9422062665246315,0.9543267479618129,0.9465680261983518
5.354,9.234645669846469,0.40108903729061657,0.4,0.00018453709330973824,1.8761255008607074,0.9984065848749455,0.9422118707092058,0.9543334737160627,0.9465745936888579
5.356,9.241283948631946,0.40120752704873913,0.4,0.0001842515629638073,1.8760141417094085,0.9984086577681144,0.9422174433922123,0.9543401653122883,0.9465811265670852
5.358,9.247911451222716,0.401325496489619,0.4,0.00018393843651695095,1.8759027741837193,0.9984107110978347,0.942222983804167,0.9543468218186261,0.9465876239260089
5.36,9.25452718641731,0.4014429288310707,0.4,0.00018359784007394365,1.8757914165151777,0.9984127445897991,0.942228491184181,0.9543534423123881,0.9465940848679562
5.362,9.2611301676242,0.40155980742073205,0.4,0.00018322990363355059,1.8756800868430847,0.998414757975089,0.9422339647800293,0.9543600258801597,0.9466005085046979
5.364,9.267719413001455,0.4016761157382892,0.4,0.00018283476105757196,1.8755688032116404,0.998416750990181,0.942239403848222,0.9543665716178973,0.9466068939575385
5.366,9.274293945595227,0.40179183739767466,0.4,0.0001824125500393748,1.8754575835671246,0.9984187233769508,0.9422448076540695,0.954373078631021,0.9466132403574029
5.368,9.280852793477122,0.4019069561492373,0.4,0.00018196341207191654,1.8753464457551299,0.9984206748826755,0.9422501754717487,0.9543795460345079,0.946619546844921
5.37,9.28739498988039,0.402021455881887,0.4,0.00018148749241526861,1.8752354075178457,0.9984226052600333,0.942255506584364,0.9543859729529804,0.94662581257051
5.372,9.293919573334968,0.40213532062521096,0.4,0.00018098494006364347,1.8751244864913885,0.9984245142671044,0.9422608002840077,0.9543923585207942,0.9466320366944552
5.374,9.300425587801293,0.4022485345515624,0.4,0.0001804559077119352,1.8750137002031841,0.9984264016673673,0.9422660558718193,0.9543987018821233,0.9466382183869865
5.376,9.306912082802922,0.4023610819781243,0.4,0.00017990055172177724,1.8749030660694017,0.9984282672296954,0.9422712726580391,0.9544050021910422,0.9466443568283548
5.378,9.313378113557919,0.40247294736893874,0.4,0.00017931903208712633,1.8747926013924354,0.9984301107283508,0.9422764499620638,0.9544112586116075,0.9466504512089046
5.38,9.319822741108982,0.4025841153369156,0.4,0.0001787115123993755,1.874682323358438,0.9984319319429794,0.9422815871124969,0.9544174703179356,0.946656500729145
5.382,9.326245032452338,0.4026945706458073,0.4,0.0001780781598120075,1.8745722490349084,0.9984337306585993,0.9422866834471986,0.9544236364942796,0.9466625045998185
5.384,9.332644060665308,0.40280429821215685,0.4,0.0001774191450047918,1.874462395368323,0.9984355066655943,0.9422917383133326,0.9544297563351023,0.9466684620419665
5.386,9.339018905032617,0.4029132831072165,0.4,0.00017673464214753464,1.8743527791818266,0.9984372597597007,0.942296751067412,0.9544358290451492,0.9466743722869944
5.388,9.345368651171377,0.4030215105588382,0.4,0.00017602482886338515,1.8742434171729692,0.9984389897419949,0.9423017210753417,0.9544418538395172,0.9466802345767329
5.39,9.351692391154737,0.40312896595333175,0.4,0.00017528988619170912,1.8741343259114953,0.9984406964188802,0.94230664771246,0.954447829943723,0.9466860481634976
5.392,9.357989223634194,0.40323563483729746,0.4,0.0001745299985505339,1.8740255218371855,0.9984423796020713,0.9423115303635776,0.9544537565937674,0.9466918123101464
5.394,9.36425825396053,0.4033415029194253,0.4,0.00017374535369857428,1.873917021257749,0.9984440391085772,0.9423163684230147,0.9544596330362001,0.9466975262901354
5.396,9.370498594303415,0.40344655607226576,0.4,0.00017293614269684148,1.8738088403467659,0.9984456747606844,0.9423211612946356,0.9544654585281793,0.9467031893875718
5.398,9.37670936376956,0.40355078033396946,0.4,0.00017210255986984906,1.8737009951416848,0.9984472863859363,0.9423259083918825,0.9544712323375314,0.9467088008972637
5.4,9.382889688519528,0.40365416190999825,0.4,0.00017124480276641723,1.8735935015418665,0.9984488738171153,0.9423306091378065,0.9544769537428088,0.9467143601247714
5.402,9.38903870188307,0.4037566871748027,0.4,0.00017036307212008723,1.8734863753066846,0.9984504368922191,0.9423352629650968,0.9544826220333431,0.9467198663864517
5.404,9.395155544473079,0.40385834267347026,0.4,0.00016945757180914704,1.8733796320536715,0.9984519754544391,0.9423398693161082,0.9544882365092993,0.946725319009504
5.406,9.401239364298066,0.4039591151233445,0.4,0.00016852850881628304,1.8732732872567208,0.9984534893521371,0.9423444276428865,0.9544937964817259,0.946730717332013
5.408,9.40728931687319,0.40405899141560847,0.4,0.0001675760931878588,1.8731673562443367,0.9984549784388191,0.9423489374071924,0.9544993012726042,0.9467360607029884
5.41,9.413304565329799,0.4041579586168398,0.4,0.0001666005379928338,1.8730618541979362,0.9984564425731115,0.9423533980805231,0.9545047502148946,0.9467413484824045
5.412,9.41928428052352,0.4042560039705351,0.4,0.0001656020592813217,1.8729567961502007,0.9984578816187323,0.9423578091441329,0.9545101426525814,0.9467465800412364
5.414,9.425227641140816,0.4043531148985996,0.4,0.00016458087604280476,1.8728521969834795,0.9984592954444645,0.9423621700890511,0.9545154779407166,0.946751754761494
5.416,9.43113383380405,0.40444927900280725,0.4,0.00016353721016400504,1.872748071428242,0.9984606839241261,0.9423664804160984,0.9545207554454584,0.9467568720362551
5.418,9.437002053175014,0.40454448406622845,0.4,0.00016247128638642488,1.8726444340615822,0.9984620469365413,0.942370739635902,0.9545259745441131,0.9467619312696971
5.42,9.442831502056944,0.4046387180546244,0.4,0.00016138333226355697,1.8725412993057684,0.9984633843655096,0.9423749472689092,0.9545311346251698,0.9467669318771239
5.422,9.448621391494973,0.4047319691178113,0.4,0.0001602735781177807,1.8724386814268474,0.9984646960997728,0.9423791028453977,0.954536235088336,0.9467718732849939
5.424,9.454370940875028,0.40482422559098974,0.4,0.00015914225699694543,1.8723365945332944,0.9984659820329859,0.9423832059054874,0.9545412753445719,0.9467767549309456
5.426,9.460079378021156,0.40491547599604283,0.4,0.0001579896046306533,1.8722350525747147,0.9984672420636789,0.9423872559991456,0.9545462548161201,0.9467815762638188
5.428,9.465745939291287,0.40500570904280336,0.4,0.00015681585938624187,1.8721340693405908,0.9984684760952276,0.9423912526861972,0.9545511729365358,0.9467863367436781
5.43,9.471369869671388,0.4050949136302846,0.4,0.00015562126222448393,1.8720336584590795,0.9984696840358154,0.9423951955363266,0.9545560291507146,0.9467910358418311
5.432,9.476950422868036,0.4051830788478803,0.4,0.00015440605665500434,1.8719338333958575,0.9984708657983998,0.9423990841290829,0.9545608229149181,0.9467956730408463
5.434,9.482486861399344,0.4052701939765317,0.4,0.0001531704886914276,1.871834607453012,0.9984720213006743,0.9424029180538821,0.9545655536967971,0.9468002478345694
5.436,9.487978456684328,0.4053562484898622,0.4,0.00015191480680625585,1.8717359937679812,0.998473150465033,0.9424066969100059,0.9545702209754154,0.9468047597281373
5.438,9.493424489130582,0.4054412320552759,0.4,0.00015063926188549494,1.8716380053125397,0.9984742532185324,0.9424104203066029,0.9545748242412695,0.946809208237991
5.44,9.498824248220366,0.40552513453502725,0.4,0.00014934410718302869,1.871540654891831,0.9984753294928532,0.9424140878626844,0.9545793629963062,0.9468135928918855
5.442,9.504177032594999,0.40560794598725264,0.4,0.00014802959827475487,1.8714439551434456,0.9984763792242615,0.9424176992071214,0.9545838367539412,0.9468179132288996
5.444,9.509482150137652,0.40568965666697365,0.4,0.0001466959930124826,1.8713479185365451,0.9984774023535693,0.9424212539786389,0.9545882450390736,0.9468221687994434
5.446,9.514738918054423,0.4057702570270612,0.4,0.00014534355147760927,1.871252557371028,0.9984783988260956,0.9424247518258103,0.9545925873880996,0.9468263591652639
5.448,9.519946662953789,0.40584973771917165,0.4,0.00014397253593457696,1.8711578837767466,0.9984793685916247,0.9424281924070479,0.9545968633489245,0.9468304838994493
5.45,9.525104720924318,0.40592808959464527,0.4,0.00014258321078412204,1.8710639097127606,0.9984803116043661,0.9424315753905951,0.9546010724809723,0.9468345425864314
5.452,9.530212437610775,0.40600530370537324,0.4,0.00014117584251631697,1.8709706469666394,0.9984812278229138,0.9424349004545148,0.9546052143551954,0.9468385348219872
5.454,9.535269168288458,0.40608137130463057,0.4,0.00013975069966342418,1.870878107153805,0.9984821172102036,0.942438167286678,0.9546092885540809,0.9468424602132377
5.456,9.540274277935882,0.4061562838478737,0.4,0.00013830805275255977,1.8707863017169177,0.9984829797334714,0.942441375584751,0.9546132946716561,0.9468463183786469
5.458,9.545227141305723,0.4062300329935075,0.4,0.000136848174258183,1.8706952419253036,0.9984838153642117,0.9424445250561805,0.9546172323134924,0.9468501089480169
5.46,9.550127142994086,0.40630261060361506,0.4,0.0001353713385544088,1.8706049388744252,0.9984846240781334,0.9424476154181791,0.9546211010967078,0.9468538315624849
5.462,9.554973677508015,0.40637400874465607,0.4,0.00013387782186716424,1.87051540348539,0.9984854058551181,0.9424506463977069,0.9546249006499667,0.9468574858745142
5.464,9.559766149331303,0.4064442196881306,0.4,0.00013236790222618676,1.8704266465045012,0.9984861606791767,0.9424536177314558,0.9546286306134809,0.9468610715478893
5.466,9.564503972988556,0.40651323591120825,0.4,0.00013084185941687946,1.8703386785028484,0.998486888538405,0.9424565291658293,0.9546322906390053,0.9468645882577036
5.468,9.569186573107533,0.4065810500973251,0.4,0.00012929997493202108,1.870251509875936,0.9984875894249411,0.942459380456923,0.9546358803898355,0.9468680356903515
5.47,9.573813384479744,0.406647655136745,0.4,0.00012774253192335202,1.8701651508433514,0.9984882633349209,0.9424621713705034,0.9546393995408022,0.9468714135435145
5.472,9.578383852119293,0.40671304412708836,0.4,0.0001261698151530333,1.8700796114484706,0.9984889102684342,0.942464901681985,0.9546428477782641,0.946874721526148
5.474,9.582897431319978,0.40677721037382675,0.4,0.0001245821109449947,1.8699949015582011,0.9984895302294813,0.9424675711764094,0.9546462248001009,0.9468779593584685
5.476,9.587353587710638,0.4068401473907426,0.4,0.00012297970713616915,1.8699110308627631,0.9984901232259271,0.9424701796484187,0.9546495303157022,0.946881126771935
5.478,9.591751797308747,0.4069018489003571,0.4,0.00012136289302763456,1.8698280088755028,0.998490689269458,0.9424727269022313,0.9546527640459582,0.946884223509233
5.48,9.59609154657224,0.4069623088343226,0.4,0.00011973195933566063,1.869745844932746,0.9984912283755375,0.9424752127516164,0.954655925723246,0.9468872493242559
5.482,9.600372332449565,0.40702152133378194,0.4,0.00011808719814267652,1.8696645481936838,0.9984917405633614,0.9424776370198661,0.9546590150914172,0.9468902039820856
5.484,9.604593662428003,0.4070794807496938,0.4,0.00011642890284815571,1.869584127640293,0.9984922258558131,0.9424799995397685,0.954662031905782,0.9468930872589705
5.486,9.60875505458018,0.40713618164312493,0.4,0.00011475736811944065,1.869504592077291,0.99849268427942,0.9424823001535774,0.9546649759330935,0.9468958989423041
5.488,9.612856037608834,0.40719161878550836,0.4,0.00011307288984250363,1.869425950132122,0.9984931158643081,0.9424845387129843,0.95466784695153,0.9468986388306013
5.49,9.616896150889787,0.4072457871588676,0.4,0.00011137576507265997,1.869348210254977,0.9984935206441587,0.9424867150790867,0.9546706447506758,0.9469013067334737
5.492,9.620874944513162,0.40729868195600816,0.4,0.0001096662919852298,1.869271380718845,0.9984938986561638,0.9424888291223573,0.9546733691315011,0.9469039024716044
5.494,9.624791979322818,0.40735029858067484,0.4,0.00010794476982617139,1.8691954696195958,0.998494249940981,0.9424908807226114,0.9546760199063414,0.9469064258767206
5.496,9.628646826954,0.40740063264767584,0.4,0.00010621149886268145,1.8691204848760918,0.9984945745426916,0.942492869768975,0.9546785968988738,0.9469088767915663
5.498,9.632439069869204,0.4074496799829742,0.4,0.00010446678033377963,1.8690464342303308,0.9984948725087539,0.942494796159849,0.9546810999440933,0.9469112550698721
5.5,9.636168301392289,0.4074974366237455,0.4,0.0001027109164008725,1.8689733252476175,0.9984951438899626,0.9424966598028771,0.9546835288882886,0.9469135605763268
5.502,9.639834125740784,0.4075438988184018,0.4,0.00010094421009832025,1.8689011653167629,0.9984953887404031,0.9424984606149096,0.9546858835890148,0.9469157931865451
5.504,9.64343615805643,0.40758906302658304,0.4,9.916696528400237e-05,1.8688299616503126,0.9984956071174089,0.9425001985219672,0.9546881639150672,0.9469179527870358
5.506,9.646974024433929,0.40763292591911665,0.4,9.737948658989359e-05,1.8687597212848017,0.9984957990815185,0.9425018734592044,0.954690369746451,0.946920039275168
5.508,9.650447361947927,0.4076754843779408,0.4,9.558207937266223e-05,1.8686904510810356,0.9984959646964326,0.9425034853708731,0.9546925009743534,0.9469220525591384
5.51,9.653855818678217,0.40771673549599996,0.4,9.377504966428624e-05,1.868622157724396,0.9984961040289717,0.942505034210284,0.9546945575011115,0.9469239925579344
5.512,9.657199053733157,0.407756676577103,0.4,9.195870412271073e-05,1.868554847725175,0.9984962171490335,0.9425065199397678,0.9546965392401813,0.946925859201299
5.514,9.66047673727132,0.4077953051357514,0.4,9.013334998254173e-05,1.8684885274189305,0.9984963041295506,0.9425079425306363,0.9546984461161034,0.9469276524296936
5.516,9.663688550521362,0.4078326188969341,0.4,8.829929500579367e-05,1.8684232029668673,0.9984963650464501,0.9425093019631434,0.9547002780644703,0.94692937219426
5.518,9.666834185800129,0.40786861579589073,0.4,8.645684743268478e-05,1.8683588803562408,0.9984963999786107,0.9425105982264435,0.9547020350318906,0.9469310184567806
5.52,9.669913346528988,0.4079032939778418,0.4,8.460631593250456e-05,1.8682955654007831,0.9984964090078223,0.942511831318551,0.9547037169759522,0.9469325911896402
5.522,9.672925747248383,0.40793665179768723,0.4,8.274800955454757e-05,1.86823326374115,0.9984963922187454,0.9425130012462987,0.9547053238651858,0.9469340903757838
5.524,9.67587111363064,0.4079686878196733,0.4,8.088223767913086e-05,1.868171980845393,0.9984963496988711,0.942514108025296,0.9547068556790267,0.9469355160086756
5.526,9.678749182491003,0.4079994008170268,0.4,7.900930996868948e-05,1.8681117220094468,0.9984962815384807,0.9425151516798863,0.9547083124077747,0.9469368680922567
5.528,9.681559701796907,0.40802878977155854,0.4,7.712953631897366e-05,1.8680524923576407,0.9984961878306057,0.9425161322431034,0.9547096940525542,0.9469381466409016
5.53,9.684302430675505,0.4080568538732361,0.4,7.524322681034203e-05,1.8679942968432286,0.9984960686709902,0.9425170497566283,0.9547110006252734,0.9469393516793738
5.532,9.686977139419431,0.4080835925197212,0.4,7.335069165916822e-05,1.8679371402489346,0.9984959241580504,0.9425179042707448,0.954712232148581,0.9469404832427814
5.534,9.689583609490837,0.40810900531588273,0.4,7.14522411693546e-05,1.8678810271875237,0.9984957543928377,0.9425186958442953,0.9547133886558238,0.9469415413765307
5.536,9.692121633523662,0.4081330920732719,0.4,6.954818568397706e-05,1.8678259621023803,0.9984955594789997,0.9425194245446352,0.954714470191002,0.9469425261362803
5.538,9.69459101532418,0.40815585280957134,0.4,6.763883553705514e-05,1.867771949268114,0.9984953395227445,0.942520090447588,0.9547154768087247,0.9469434375878935
5.54,9.696991569869798,0.40817728774801065,0.4,6.572450100546411e-05,1.867718992791174,0.9984950946328015,0.9425206936373984,0.954716408574163,0.9469442758073894
5.542,9.699323123306149,0.4081973973167532,0.4,6.3805492260983e-05,1.8676670966104814,0.9984948249203868,0.9425212342066871,0.9547172655630038,0.9469450408808956
5.544,9.701585512942438,0.4082161821482522,0.4,6.188211932250277e-05,1.86761626449808,0.9984945304991663,0.9425217122564028,0.9547180478614012,0.9469457329045976
5.546,9.703778587245086,0.408233643078576,0.4,5.9954692008387444e-05,1.8675665000597965,0.9984942114852201,0.9425221278957755,0.9547187555659288,0.9469463519846882
5.548,9.705902205829652,0.40824978114670407,0.4,5.80235198890062e-05,1.867517806735918,0.9984938679970081,0.9425224812422689,0.9547193887835287,0.9469468982373171
5.55,9.707956239451052,0.4082645975937932,0.4,5.60889122394291e-05,1.8674701878018813,0.9984935001553348,0.9425227724215325,0.954719947631462,0.9469473717885387
5.552,9.709940569992087,0.40827809386241476,0.4,5.415117799231084e-05,1.8674236463689773,0.9984931080833159,0.9425230015673524,0.954720432237257,0.94694777277426
5.554,9.711855090450262,0.4082902715957601,0.4,5.221062569095547e-05,1.867378185385065,0.9984926919063438,0.9425231688216028,0.954720842738657,0.9469481013401861
5.556,9.713699704922933,0.4083011326368212,0.4,5.02675634425793e-05,1.8673338076353,0.9984922517520556,0.9425232743341977,0.9547211792835674,0.946948357641769
5.558,9.715474328590766,0.4083106790275377,0.4,4.832229887176493e-05,1.8672905157428714,0.9984917877502996,0.9425233182630397,0.9547214420300013,0.9469485418441497
5.56,9.717178887699529,0.4083189130079192,0.4,4.637513907413039e-05,1.8672483121697507,0.9984913000331045,0.9425233007739716,0.9547216311460256,0.9469486541221057
5.562,9.718813319540224,0.4083258370151359,0.4,4.442639057020623e-05,1.8672071992174535,0.9984907887346465,0.9425232220407249,0.9547217468097043,0.9469486946599935
5.564,9.720377572427548,0.40833145368258356,0.4,4.247635925953753e-05,1.8671671790278064,0.9984902539912194,0.94252308224487,0.9547217892090432,0.9469486636516926
5.566,9.721871605676714,0.40833576583891906,0.4,4.052535037500349e-05,1.8671282535837275,0.9984896959412035,0.942522881575765,0.9547217585419318,0.9469485613005485
5.568,9.723295389578643,0.4083387765070676,0.4,3.857366843737844e-05,1.8670904247100115,0.9984891147250364,0.9425226202305039,0.9547216550160861,0.9469483878193142
5.57,9.72464890537351,0.4083404889032052,0.4,3.6621617210127083e-05,1.8670536940741265,0.9984885104851831,0.942522298413866,0.9547214788489897,0.9469481434300927
5.572,9.725932145222657,0.4083409064357085,0.4,3.4669499654450345e-05,1.8670180631870177,0.9984878833661058,0.9425219163382628,0.9547212302678333,0.9469478283642765
5.574,9.727145112178928,0.40834003270408503,0.4,3.27176178845745e-05,1.866983533403917,0.9984872335142386,0.942521474223686,0.9547209095094558,0.9469474428624893
5.576,9.728287820155364,0.40833787149786893,0.4,3.0766273123307245e-05,1.866950105925162,0.9984865610779567,0.9425209722976557,0.9547205168202823,0.9469469871745246
5.578,9.729360293892315,0.40833442679549614,0.4,2.881576565785301e-05,1.86691778179702,0.9984858662075513,0.9425204107951669,0.9547200524562628,0.946946461559286
5.58,9.730362568922972,0.4083297027631494,0.4,2.686639479590411e-05,1.8668865619125188,0.9984851490552012,0.9425197899586356,0.9547195166828092,0.9469458662847237
5.582,9.73129469153732,0.40832370375357874,0.4,2.4918458821999682e-05,1.8668564470122817,0.9984844097749468,0.9425191100378464,0.9547189097747321,0.9469452016277743
5.584,9.732156718744518,0.40831643430489617,0.4,2.2972254954176257e-05,1.8668274376853708,0.9984836485226652,0.9425183712898979,0.9547182320161768,0.946944467874297
5.586,9.732948718233727,0.40830789913934584,0.4,2.1028079300901687e-05,1.866799534370132,0.9984828654560441,0.9425175739791485,0.9547174837005581,0.9469436653190101
5.588,9.733670768333402,0.40829810316204435,0.4,1.908622681830886e-05,1.8667727373550476,0.9984820607345571,0.942516718377163,0.9547166651304959,0.9469427942654282
5.59,9.734322957969043,0.40828705145970395,0.4,1.714699126772128e-05,1.8667470467795897,0.9984812345194397,0.9425158047626561,0.9547157766177473,0.946941855025796
5.592,9.734905386619412,0.4082747492993233,0.4,1.5210665173493348e-05,1.8667224626350811,0.9984803869736657,0.9425148334214385,0.9547148184831414,0.9469408479210251
5.594,9.735418164271255,0.40826120212685785,0.4,1.3277539781157617e-05,1.866698984765558,0.9984795182619234,0.9425138046463617,0.9547137910565099,0.9469397732806268
5.596,9.73586141137252,0.4082464155658655,0.4,1.134790501589472e-05,1.8666766128686343,0.9984786285505927,0.9425127187372613,0.9547126946766197,0.9469386314426467
5.598,9.736235258784069,0.40823039541612804,0.4,9.422049441317755e-06,1.866655346496372,0.9984777180077236,0.9425115760009016,0.9547115296911037,0.9469374227535973
5.6,9.736539847729938,0.40821314765224803,0.4,7.500260218594144e-06,1.8666351850561527,0.9984767868030141,0.94251037675092,0.9547102964563916,0.9469361475683917
5.602,9.73677532974611,0.4081946784222252,0.4,5.582823065896366e-06,1.86661612781155,0.9984758351077876,0.942509121307769,0.9547089953376378,0.9469348062502745
5.604,9.736941866627845,0.40817499404600527,0.4,3.6700222181974243e-06,1.866598173883208,0.9984748630949738,0.9425078099986599,0.9547076267086514,0.9469333991707537
5.606,9.737039630375564,0.4081541010140123,0.4,1.762140387402553e-06,1.8665813222497158,0.998473870939087,0.9425064431575066,0.9547061909518249,0.946931926709532
5.608,9.737068803139312,0.40813200598565114,0.4,-1.4054127716045905e-07,1.8665655717484886,0.9984728588162065,0.9425050211248667,0.9547046884580597,0.9469303892544366
5.61,9.737029577161795,0.4081087157877944,0.4,-2.0377432279006165e-06,1.866550921076647,0.998471826903957,0.9425035442478841,0.9547031196266953,0.9469287872013501
5.612,9.736922154720013,0.4080842374132433,0.4,-3.9291875577578786e-06,1.866537368791901,0.9984707753814887,0.9425020128802312,0.9547014848654334,0.9469271209541384
5.614,9.73674674806552,0.40805857801916956,0.4,-5.814598038640285e-06,1.866524913313429,0.9984697044294596,0.9425004273820504,0.9546997845902645,0.9469253909245803
5.616,9.736503579363285,0.40803174492553423,0.4,-7.693700159482008e-06,1.8665135529227626,0.998468614230017,0.9424987881198954,0.9546980192253927,0.9469235975322957
5.618,9.736192880629206,0.40800374561348657,0.4,-9.566221163931728e-06,1.8665032857646706,0.998467504966778,0.9424970954666715,0.9546961892031585,0.9469217412046729
5.62,9.73581489366626,0.4079745877237425,0.4,-1.143189008765546e-05,1.8664941098480423,0.998466376824814,0.9424953498015772,0.9546942949639643,0.9469198223767958
5.622,9.735369869999335,0.4079442790549413,0.4,-1.3290437795263258e-05,1.8664860230467704,0.9984652299906318,0.9424935515100438,0.9546923369561957,0.9469178414913706
5.624,9.734858070808716,0.4079128275619854,0.4,-1.514159701683775e-05,1.8664790231006363,0.9984640646521582,0.9424917009836762,0.9546903156361443,0.9469157989986521
5.626,9.734279766862292,0.40788024135435663,0.4,-1.6985102384074076e-05,1.8664731076161933,0.998462880998722,0.9424897986201911,0.9546882314679286,0.946913695356368
5.628,9.733635238446439,0.40784652869441623,0.4,-1.882069046601583e-05,1.8664682740676497,0.9984616792210385,0.942487844823358,0.954686084923416,0.9469115310296453
5.63,9.73292477529565,0.4078116979956842,0.4,-2.0648099804396497e-05,1.8664645197977519,0.998460459511194,0.9424858400029373,0.9546838764821419,0.9469093064909336
5.632,9.732148676520877,0.4077757578211009,0.4,-2.2467070948565335e-05,1.866461842018668,0.9984592220626297,0.9424837845746187,0.9546816066312298,0.9469070222199294
5.634,9.731307250536643,0.4077387168812688,0.4,-2.4277346490006166e-05,1.8664602378128672,0.9984579670701259,0.9424816789599603,0.9546792758653099,0.9469046787034993
5.636,9.730400814986908,0.4077005840326792,0.4,-2.6078671096435818e-05,1.866459704134003,0.9984566947297894,0.9424795235863263,0.9546768846864385,0.9469022764356029
5.638,9.729429696669714,0.4076613682759179,0.4,-2.7870791545490376e-05,1.8664602378077924,0.9984554052390354,0.9424773188868243,0.9546744336040138,0.9468998159172143
5.64,9.72839423146063,0.40762107875385495,0.4,-2.9653456757979382e-05,1.8664618355328964,0.9984540987965757,0.9424750653002426,0.954671923134695,0.9468972976562451
5.642,9.727294764235005,0.4075797247498179,0.4,-3.142641783071686e-05,1.8664644938817976,0.9984527756024034,0.942472763270988,0.9546693538023167,0.946894722167464
5.644,9.726131648789055,0.4075373156857485,0.4,-3.3189428068915584e-05,1.866468209301678,0.9984514358577794,0.9424704132490208,0.9546667261378068,0.9468920899724185
5.646,9.724905247759764,0.4074938611203411,0.4,-3.494224301815344e-05,1.8664729781152962,0.9984500797652184,0.9424680156897931,0.9546640406791002,0.9468894015993543
5.648,9.723615932543689,0.40744937074716625,0.4,-3.668462049589255e-05,1.866478796521863,0.9984487075284751,0.942465571054182,0.9546612979710535,0.9468866575831354
5.65,9.722264083214588,0.40740385439278054,0.4,-3.841632062255981e-05,1.8664856605979154,0.9984473193525317,0.9424630798084277,0.9546584985653598,0.9468838584651623
5.652,9.720850088439976,0.407357322014818,0.4,-4.013710585217614e-05,1.8664935662981919,0.9984459154435839,0.9424605424240665,0.9546556430204614,0.9468810047932907
5.654,9.71937434539656,0.4073097837000684,0.4,-4.184674100254315e-05,1.8665025094565029,0.9984444960090288,0.9424579593778668,0.954652731901462,0.9468780971217499
5.656,9.717837259684615,0.4072612496625392,0.4,-4.354499328496858e-05,1.866512485786605,0.9984430612574513,0.942455331151763,0.954649765780041,0.946875136011059
5.658,9.716239245241283,0.40721173024150603,0.4,-4.5231632333539196e-05,1.8665234908830712,0.9984416113986115,0.9424526582327892,0.9546467452343619,0.946872122027945
5.66,9.714580724252842,0.4071612358995471,0.4,-4.690643023392905e-05,1.8665355202221594,0.9984401466434336,0.9424499411130135,0.954643670848986,0.9468690557452585
5.662,9.712862127065923,0.4071097772205639,0.4,-4.856916155175177e-05,1.8665485691626844,0.9984386672039898,0.9424471802894692,0.9546405432147806,0.9468659377418882
5.664,9.711083892097745,0.4070573649077902,0.4,-5.021960336043895e-05,1.866562632946884,0.9984371732934929,0.9424443762640904,0.9546373629288306,0.9468627686026784
5.666,9.709246465745323,0.40700400978178625,0.4,-5.185753526865344e-05,1.8665777067012883,0.9984356651262805,0.9424415295436421,0.9546341305943465,0.9468595489183417
5.668,9.707350302293731,0.4069497227784231,0.4,-5.348273944722588e-05,1.8665937854375863,0.9984341429178033,0.942438640639653,0.9546308468205732,0.9468562792853737
5.67,9.705395863823364,0.40689451494685164,0.4,-5.509500065562323e-05,1.8666108640534924,0.9984326068846141,0.9424357100683469,0.9546275122226979,0.9468529603059672
5.672,9.703383620116304,0.4068383974474616,0.4,-5.669410626793187e-05,1.8666289373336136,0.9984310572443552,0.9424327383505734,0.9546241274217577,0.9468495925879236
5.674,9.701314048561708,0.4067813815498299,0.4,-5.827984629836474e-05,1.8666479999503152,0.9984294942157456,0.9424297260117392,0.9546206930445467,0.9468461767445674
5.676,9.699187634060326,0.4067234786306553,0.4,-5.9852013426280394e-05,1.866668046464585,0.9984279180185697,0.942426673581738,0.9546172097235212,0.9468427133946562
5.678,9.697004868928115,0.40666470017168516,0.4,-6.141040302072385e-05,1.8666890713269026,0.9984263288736652,0.9424235815948805,0.9546136780967067,0.9468392031622935
5.68,9.694766252798965,0.4066050577576295,0.4,-6.295481316447177e-05,1.8667110688781015,0.9984247270029106,0.9424204505898233,0.9546100988076024,0.9468356466768386
5.682,9.692472292526586,0.4065445630740666,0.4,-6.448504467759153e-05,1.8667340333502367,0.9984231126292131,0.9424172811094981,0.9546064725050853,0.9468320445728178
5.684,9.69012350208555,0.40648322790533803,0.4,-6.600090114050326e-05,1.8667579588674519,0.9984214859764969,0.9424140737010406,0.954602799843315,0.946828397489833
5.686,9.687720402471506,0.40642106413243473,0.4,-6.750218891655379e-05,1.8667828394468442,0.9984198472696907,0.9424108289157181,0.9545990814816367,0.9468247060724724
5.688,9.685263521600595,0.40635808373087434,0.4,-6.89887171740867e-05,1.8668086689993337,0.9984181967347148,0.9424075473088572,0.9545953180844844,0.946820970970218
5.69,9.682753394208087,0.4062942987685694,0.4,-7.046029790801725e-05,1.8668354413305297,0.9984165345984695,0.9424042294397712,0.954591510321283,0.9468171928373542
5.692,9.680190561746244,0.406229721403688,0.4,-7.19167459609026e-05,1.8668631501416015,0.9984148610888223,0.9424008758716861,0.9545876588663497,0.9468133723328758
5.694,9.677575572281421,0.40616436388250526,0.4,-7.335787904351546e-05,1.8668917890301482,0.9984131764345953,0.9423974871716682,0.9545837643987967,0.9468095101203947
5.696,9.67490898039046,0.4060982385372498,0.4,-7.478351775490693e-05,1.8669213514910699,0.9984114808655516,0.942394063910548,0.9545798276024299,0.9468056068680467
5.698,9.672191347056355,0.4060313577839394,0.4,-7.61934856019668e-05,1.8669518309174415,0.9984097746123847,0.9423906066628478,0.9545758491656511,0.9468016632483973
5.7,9.66942323956322,0.4059637341202142,0.4,-7.758760901847225e-05,1.8669832206013879,0.9984080579067022,0.942387116006705,0.9545718297813568,0.9467976799383483
5.702,9.666605231390594,0.40589538012315957,0.4,-7.896571738363374e-05,1.867015513734959,0.9984063309810155,0.9423835925237966,0.9545677701468371,0.9467936576190411
5.704,9.663737902107075,0.40582630844712503,0.4,-8.032764304012357e-05,1.8670487034110106,0.9984045940687245,0.9423800367992641,0.9545636709636748,0.9467895969757629
5.706,9.660821837263313,0.405756531821538,0.4,-8.167322131159634e-05,1.8670827826240841,0.998402847404105,0.9423764494216366,0.9545595329376438,0.9467854986978503
5.708,9.657857628284404,0.4056860630487093,0.4,-8.300229051969257e-05,1.8671177442712914,0.9984010912222943,0.9423728309827532,0.9545553567786064,0.9467813634785921
5.71,9.654845872361644,0.40561491500163693,0.4,-8.431469200053369e-05,1.8671535811531996,0.9983993257592771,0.9423691820776863,0.9545511432004105,0.9467771920151331
5.712,9.651787172343731,0.40554310062180465,0.4,-8.561027012069544e-05,1.8671902859747214,0.9983975512518724,0.9423655033046641,0.9545468929207871,0.9467729850083769
5.714,9.648682136627384,0.4054706329169735,0.4,-8.688887229266876e-05,1.8672278513460068,0.9983957679377168,0.9423617952649908,0.9545426066612447,0.9467687431628865
5.716,9.645531379047423,0.4053975249589729,0.4,-8.815034898979934e-05,1.867266269783339,0.998393976055252,0.9423580585629695,0.9545382851469679,0.946764467186788
5.718,9.642335518766314,0.4053237898814863,0.4,-8.939455376071487e-05,1.8673055337100342,0.9983921758437087,0.9423542938058219,0.9545339291067102,0.94676015779167
5.72,9.639095180163206,0.4052494408778351,0.4,-9.062134324322764e-05,1.8673456354573439,0.998390367543091,0.9423505016036089,0.9545295392726899,0.9467558156924849
5.722,9.635810992722483,0.40517449119875637,0.4,-9.183057717772081e-05,1.8673865672653618,0.9983885513941613,0.9423466825691502,0.9545251163804847,0.9467514416074491
5.724,9.632483590921836,0.40509895415018415,0.4,-9.302211842001126e-05,1.867428321283936,0.9983867276384246,0.942342837317944,0.9545206611689252,0.9467470362579419
5.726,9.629113614119879,0.4050228430910211,0.4,-9.41958329536973e-05,1.8674708895735834,0.9983848965181111,0.9423389664680851,0.9545161743799888,0.9467426003684057
5.728,9.625701706443339,0.4049461714309155,0.4,-9.535158990197952e-05,1.8675142641064113,0.998383058276162,0.9423350706401851,0.9545116567586931,0.9467381346662446
5.73,9.622248516673826,0.4048689526280314,0.4,-9.648926153896395e-05,1.8675584367670426,0.9983812131562099,0.942331150457288,0.954507109052988,0.9467336398817221
5.732,9.618754698134204,0.40479120018682174,0.4,-9.760872330044012e-05,1.8676033993535448,0.9983793614025632,0.94232720654479,0.9545025320136477,0.9467291167478594
5.734,9.615220908574583,0.40471292765579786,0.4,-9.870985379414258e-05,1.8676491435783686,0.9983775032601893,0.9423232395303548,0.9544979263941645,0.9467245660003332
5.736,9.611647810057953,0.40463414862529967,0.4,-9.979253480948547e-05,1.8676956610692867,0.998375638974694,0.942319250043831,0.9544932929506381,0.946719988377371
5.738,9.60803606884547,0.40455487672526713,0.4,-0.00010085665132677813,1.8677429433703419,0.9983737687923065,0.9423152387171689,0.9544886324416686,0.9467153846196509
5.74,9.604386355281445,0.40447512562301,0.4,-0.00010190209152591634,1.867790981942801,0.998371892959859,0.9423112061843355,0.9544839456282458,0.9467107554701942
5.742,9.600699343677983,0.4043949090209805,0.4,-0.0001029287467945565,1.867839768166114,0.9983700117247672,0.9423071530812293,0.9544792332736403,0.9467061016742636
5.744,9.596975712199384,0.4043142406545436,0.4,-0.00010393651173576372,1.86788929333888,0.998368125335013,0.9423030800455968,0.9544744961432944,0.9467014239792575
5.746,9.593216142746254,0.4042331342897521,0.4,-0.00010492528417514194,1.86793954867982,0.9983662340391216,0.9422989877169453,0.95446973500471,0.9466967231346053
5.748,9.58942132083937,0.40415160372112363,0.4,-0.00010589496516744056,1.8679905253287568,0.9983643380861453,0.9422948767364581,0.9544649506273405,0.946691999891662
5.75,9.58559193550332,0.4040696627694165,0.4,-0.00010684545900264561,1.8680422143476016,0.9983624377256399,0.942290747746908,0.9544601437824778,0.946687255003603
5.752,9.581728679149938,0.40398732527941006,0.4,-0.00010777667321154684,1.8680946067213489,0.9983605332076443,0.9422866013925697,0.954455315243142,0.9466824892253161
5.754,9.577832247461533,0.40390460511768844,0.4,-0.00010868851857078842,1.8681476933590775,0.9983586247826601,0.9422824383191338,0.9544504657839702,0.9466777033132978
5.756,9.573903339273963,0.40382151617042594,0.4,-0.00010958090910740111,1.8682014650949608,0.9983567127016294,0.9422782591736187,0.9544455961811045,0.9466728980255442
5.758,9.56994265645955,0.40373807234117765,0.4,-0.0001104537621028156,1.8682559126892846,0.9983547972159116,0.9422740646042814,0.9544407072120794,0.9466680741214446
5.76,9.565950903809842,0.40365428754867094,0.4,-0.00011130699809636315,1.8683110268294714,0.9983528785772624,0.9422698552605322,0.9544357996557112,0.9466632323616748
5.762,9.561928788918292,0.40357017572460463,0.4,-0.00011214054088825696,1.8683667981311167,0.9983509570378093,0.9422656317928431,0.9544308742919838,0.9466583735080885
5.764,9.557877022062808,0.4034857508114501,0.4,-0.00011295431754206141,1.8684232171390307,0.9983490328500293,0.9422613948526603,0.954425931901937,0.9466534983236095
5.766,9.553796316088238,0.4034010267602576,0.4,-0.00011374825838664606,1.86848027432829,0.9983471062667235,0.9422571450923138,0.9544209732675527,0.9466486075721228
5.768,9.549687386288799,0.40331601752846963,0.4,-0.00011452229701763102,1.8685379601052976,0.9983451775409944,0.942252883164929,0.9544159991716432,0.9466437020183675
5.77,9.54555095029044,0.4032307370777359,0.4,-0.0001152763702983182,1.8685962648088552,0.9983432469262191,0.9422486097243344,0.9544110103977366,0.9466387824278261
5.772,9.541387727933213,0.4031451993717383,0.4,-0.00011601041836011505,1.8686551787112382,0.9983413146760273,0.9422443254249745,0.9544060077299639,0.9466338495666173
5.774,9.537198441153613,0.4030594183740201,0.4,-0.00011672438460244856,1.8687146920192879,0.9983393810442707,0.9422400309218151,0.954400991952945,0.9466289042013849
5.776,9.532983813866936,0.4029734080458191,0.4,-0.00011741821569217604,1.8687747948755076,0.9983374462850013,0.9422357268702553,0.9543959638516755,0.946623947099189
5.778,9.528744571849677,0.4028871823439127,0.4,-0.00011809186156248762,1.868835477359172,0.9983355106524431,0.9422314139260346,0.9543909242114124,0.9466189790273969
5.78,9.524481442621957,0.40280075521846626,0.4,-0.00011874527541130779,1.8688967294874432,0.998333574400964,0.9422270927451423,0.9543858738175598,0.946614000753572
5.782,9.520195155330054,0.40271414061088917,0.4,-0.00011937841369919339,1.868958541216503,0.9983316377850504,0.9422227639837237,0.9543808134555553,0.9466090130453642
5.784,9.51588644062896,0.40262735245170034,0.4,-0.00011999123614673507,1.8690209024426856,0.9983297010592773,0.9422184282979905,0.9543757439107562,0.9466040166703998
5.786,9.511556030565098,0.4025404046583997,0.4,-0.0001205837057314579,1.8690838030036312,0.9983277644782814,0.9422140863441264,0.9543706659683235,0.9465990123961708
5.788,9.507204658459127,0.4024533111333498,0.4,-0.00012115578868422801,1.8691472326794427,0.9983258282967319,0.9422097387781951,0.9543655804131099,0.9465940009899249
5.79,9.502833058788902,0.4023660857616643,0.4,-0.00012170745448516373,1.8692111811938583,0.9983238927693,0.9422053862560471,0.9543604880295434,0.9465889832185529
5.792,9.498441967072564,0.40227874240910727,0.4,-0.00012223867585905776,1.8692756382154287,0.9983219581506312,0.9422010294332271,0.9543553896015142,0.946583959848481
5.794,9.49403211975184,0.40219129491999867,0.4,-0.00012274942877030695,1.8693405933587122,0.9983200246953138,0.9421966689648804,0.9543502859122598,0.9465789316455572
5.796,9.489604254075504,0.40210375711513413,0.4,-0.00012323969241735656,1.8694060361854754,0.9983180926578485,0.9421923055056591,0.9543451777442509,0.9465738993749419
