Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
5.798,9.485159107983069,0.4020161427897093,0.4,-0.00012370944922665797,1.8694719562059077,0.998316162292618,0.9421879397096286,0.9543400658790765,0.946568863800996
5.8,9.480697419988681,0.40192846571125806,0.4,-0.00012415868484614605,1.869538342879846,0.998314233853855,0.9421835722301738,0.9543349510973306,0.9465638256871711
5.802,9.476219929065287,0.40184073961759964,0.4,-0.00012458738813823412,1.8696051856180107,0.9983123075956104,0.942179203719905,0.9543298341784967,0.9465587857958966
5.804,9.47172737452903,0.40175297821479566,0.4,-0.00012499555117233252,1.869672473783254,0.9983103837717214,0.9421748348305641,0.954324715900835,0.9465537448884701
5.806,9.46722049592395,0.401665195175121,0.4,-0.00012538316921689076,1.8697401966918177,0.9983084626357784,0.9421704662129299,0.9543195970412673,0.9465487037249464
5.808,9.462700032906966,0.4015774041350425,0.4,-0.00012575024073096933,1.8698083436146038,0.9983065444410922,0.9421660985167235,0.9543144783752636,0.946543663064025
5.81,9.458166725133175,0.4014896186932104,0.4,-0.00012609676735533985,1.8698769037784562,0.9983046294406605,0.9421617323905147,0.9543093606767282,0.9465386236629413
5.812,9.45362131214147,0.40140185240846354,0.4,-0.000126422753903119,1.869945866367454,0.9983027178871341,0.9421573684816271,0.9543042447178863,0.9465335862773541
5.814,9.44906453324052,0.40131411879784384,0.4,-0.00012672820834993775,1.8700152205242164,0.9983008100327824,0.9421530074360431,0.9542991312691699,0.9465285516612346
5.816,9.444497127395099,0.4012264313346243,0.4,-0.0001270131418236506,1.8700849553512189,0.9982989061294588,0.9421486498983096,0.954294021099105,0.9465235205667574
5.818,9.4399198331128,0.40113880344635033,0.4,-0.00012727756859358516,1.8701550599121213,0.9982970064285659,0.9421442965114437,0.9542889149741988,0.9465184937441884
5.82,9.435333388331136,0.4010512485128931,0.4,-0.00012752150605933727,1.8702255232331055,0.9982951111810202,0.9421399479168377,0.9542838136588262,0.9465134719417748
5.822,9.43073853030507,0.4009637798645157,0.4,-0.0001277449747391133,1.8702963343042298,0.9982932206372161,0.9421356047541645,0.9542787179151181,0.9465084559056353
5.824,9.426135995494958,0.4008764107799543,0.4,-0.00012794799825762435,1.8703674820807894,0.99829133504699,0.9421312676612831,0.9542736285028479,0.9465034463796491
5.826,9.421526519454924,0.40078915448451025,0.4,-0.00012813060333353386,1.8704389554846896,0.9982894546595837,0.9421269372741436,0.9542685461793207,0.9464984441053468
5.828,9.416910836721733,0.4007020241481609,0.4,-0.00012829281976646292,1.8705107434058335,0.998287579723608,0.9421226142266941,0.9542634716992606,0.9464934498218005
5.83,9.41228968070411,0.4006150328836781,0.4,-0.0001284346804235562,1.8705828347035163,0.9982857104870053,0.9421182991507842,0.9542584058147002,0.9464884642655137
5.832,9.407663783572547,0.4005281937447671,0.4,-0.00012855622122561267,1.8706552182078375,0.9982838471970131,0.9421139926760729,0.954253349274869,0.9464834881703142
5.834,9.403033876149639,0.4004415197242161,0.4,-0.00012865748113278304,1.8707278827211165,0.9982819901001242,0.9421096954299324,0.9542483028260824,0.9464785222672422
5.836,9.398400687800926,0.4003550237520636,0.4,-0.000128738502129839,1.8708008170193262,0.9982801394420513,0.9421054080373558,0.9542432672116324,0.9464735672844441
5.838,9.393764946326284,0.40026871869377856,0.4,-0.00012879932921101665,1.8708740098535337,0.9982782954676874,0.9421011311208621,0.9542382431716767,0.9464686239470634
5.84,9.389127377851853,0.4001826173484576,0.4,-0.00012884001036443868,1.8709474499513552,0.9982764584210674,0.9420968653004033,0.9542332314431302,0.946463692977133
5.842,9.384488706722557,0.40009673244703736,0.4,-0.00012886059655611807,1.871021126018418,0.99827462854533,0.9420926111932695,0.9542282327595548,0.9464587750934664
5.844,9.37984965539518,0.40001107665052105,0.4,-0.00012886114171354766,1.871095026739837,0.9982728060826777,0.9420883694139982,0.9542232478510522,0.9464538710115533
5.846,9.375210944332064,0.39992566254822465,0.4,-0.00012884170270887916,1.8711691407817,0.9982709912743377,0.9420841405742783,0.954218277444155,0.9464489814434499
5.848,9.370573291895413,0.39984050265603666,0.4,-0.00012880233934169536,1.8712434567925638,0.9982691843605238,0.9420799252828593,0.9542133222617188,0.9464441070976741
5.85,9.365937414242204,0.3997556094146945,0.4,-0.00012874311432137936,1.8713179634049635,0.998267385580395,0.9420757241454581,0.9542083830228165,0.9464392486790998
5.852,9.361304025219779,0.3996709951880794,0.4,-0.00012866409324908517,1.8713926492369253,0.9982655951720169,0.9420715377646671,0.9542034604426308,0.9464344068888502
5.854,9.356673836262063,0.3995866722615266,0.4,-0.0001285653445993132,1.8714675028934984,0.9982638133723206,0.9420673667398617,0.9541985552323481,0.9464295824241944
5.856,9.352047556286458,0.39950265284015307,0.4,-0.0001284469397010945,1.8715425129682899,0.9982620404170638,0.9420632116671093,0.9541936680990537,0.9464247759784417
5.858,9.347425891591422,0.3994189490472029,0.4,-0.00012830895271878873,1.8716176680450123,0.9982602765407889,0.9420590731390781,0.9541887997456275,0.9464199882408384
5.86,9.34280954575476,0.39933557292241,0.4,-0.0001281514606324987,1.8716929566990423,0.9982585219767838,0.9420549517449461,0.9541839508706392,0.9464152198964652
5.862,9.338199219532607,0.39925253642038055,0.4,-0.00012797454321810731,1.8717683674989851,0.9982567769570408,0.9420508480703107,0.9541791221682447,0.9464104716261321
5.864,9.333595610759145,0.39916985140898825,0.4,-0.0001277782830269388,1.8718438890082507,0.9982550417122155,0.9420467626970985,0.9541743143280843,0.9464057441062792
5.866,9.328999414247065,0.3990875296677945,0.4,-0.00012756276536505102,1.8719195097866395,0.9982533164715865,0.9420426962034764,0.9541695280351797,0.9464010380088725
5.868,9.324411321688759,0.39900558288648136,0.4,-0.0001273280782721613,1.8719952183919357,0.9982516014630146,0.9420386491637618,0.9541647639698334,0.9463963540013055
5.87,9.31983202155832,0.39892402266330623,0.4,-0.00012707431250021144,1.8720710033815082,0.9982498969129007,0.9420346221483342,0.9541600228075272,0.9463916927462963
5.872,9.315262199014265,0.3988428605035743,0.4,-0.00012680156149157465,1.8721468533139238,0.9982482030461463,0.9420306157235476,0.9541553052188236,0.9463870549017906
5.874,9.310702535803097,0.39876210781813004,0.4,-0.0001265099213569108,1.8722227567505627,0.9982465200861107,0.9420266304516419,0.9541506118692651,0.9463824411208611
5.876,9.306153710163638,0.3986817759218665,0.4,-0.00012619949085267284,1.8722987022572473,0.9982448482545717,0.9420226668906568,0.9541459434192773,0.9463778520516105
5.878,9.301616396732198,0.39860187603225633,0.4,-0.00012587037135827062,1.8723746784058766,0.9982431877716829,0.9420187255943451,0.954141300524071,0.9463732883370729
5.88,9.297091266448565,0.3985224192679003,0.4,-0.00012552266685289371,1.8724506737760653,0.9982415388559343,0.9420148071120867,0.9541366838335456,0.946368750615119
5.882,9.292578986462825,0.39844341664709615,0.4,-0.00012515648389200157,1.8725266769567956,0.9982399017241087,0.942010911988803,0.9541320939921926,0.9463642395183585
5.884,9.288080220043055,0.39836487908642704,0.4,-0.0001247719315834827,1.8726026765480694,0.9982382765912435,0.9420070407648733,0.9541275316390021,0.9463597556740462
5.886,9.28359562648387,0.3982868173993696,0.4,-0.0001243691215634896,1.8726786611625728,0.9982366636705874,0.942003193976049,0.954122997407367,0.9463552997039875
5.888,9.279125861015837,0.3982092422949227,0.4,-0.00012394816797195148,1.872754619427342,0.9982350631735606,0.9419993721533729,0.954118491924992,0.9463508722244454
5.89,9.274671574715791,0.39813216437625526,0.4,-0.00012350918742777298,1.872830539985438,0.9982334753097135,0.9419955758230939,0.9541140158137992,0.9463464738460472
5.892,9.270233414418039,0.3980555941393764,0.4,-0.0001230522990037206,1.8729064114976257,0.9982319002866867,0.941991805506587,0.9541095696898392,0.9463421051736945
5.894,9.265812022626484,0.3979795419718244,0.4,-0.0001225776242010041,1.8729822226440587,0.9982303383101696,0.9419880617202712,0.9541051541631986,0.9463377668064714
5.896,9.261408037427657,0.39790401815137594,0.4,-0.00012208528692355481,1.8730579621259678,0.9982287895838597,0.9419843449755291,0.954100769837913,0.9463334593375554
5.898,9.257022092404684,0.39782903284477766,0.4,-0.00012157541345200893,1.8731336186673555,0.998227254309423,0.9419806557786279,0.9540964173118764,0.946329183354128
5.9,9.252654816552209,0.39775459610649894,0.4,-0.00012104813241739822,1.8732091810166946,0.9982257326864538,0.9419769946306402,0.9540920971767568,0.9463249394372883
5.902,9.248306834192244,0.3976807178775017,0.4,-0.00012050357477455534,1.8732846379486285,0.9982242249124339,0.9419733620273655,0.954087810017907,0.9463207281619649
5.904,9.243978764891006,0.3976074079840373,0.4,-0.00011994187377523497,1.8733599782656771,0.9982227311826934,0.9419697584592538,0.9540835564142821,0.9463165500968314
5.906,9.239671223376707,0.3975346761364606,0.4,-0.00011936316494096058,1.8734351907999462,0.9982212516903709,0.9419661844113287,0.954079336938354,0.9463124058042206
5.908,9.23538481945834,0.39746253192806574,0.4,-0.0001187675860355979,1.8735102644148365,0.9982197866263747,0.9419626403631126,0.9540751521560296,0.9463082958400424
5.91,9.231120157945456,0.39739098483394475,0.4,-0.0001181552770376633,1.8735851880067589,0.9982183361793424,0.9419591267885513,0.9540710026265677,0.9463042207536996
5.912,9.226877838568932,0.39732004420986794,0.4,-0.00011752638011236774,1.8736599505068479,0.9982169005356036,0.9419556441559409,0.9540668889025,0.9463001810880078
5.914,9.222658455902758,0.39724971929118447,0.4,-0.00011688103958340676,1.8737345408826798,0.9982154798791405,0.9419521929278556,0.9540628115295505,0.9462961773791151
5.916,9.218462599286843,0.397180019191745,0.4,-0.0001162194019044976,1.8738089481399902,0.9982140743915494,0.9419487735610746,0.9540587710465578,0.9462922101564223
5.918,9.214290852750862,0.3971109529028476,0.4,-0.00011554161563067122,1.8738831613243918,0.9982126842520035,0.9419453865065128,0.9540547679853977,0.9462882799425048
5.92,9.210143794939107,0.3970425292922054,0.4,-0.00011484783138932069,1.8739571695230948,0.9982113096372145,0.9419420322091498,0.9540508028709074,0.9462843872530369
5.922,9.206021999036425,0.3969747571029343,0.4,-0.00011413820185101612,1.8740309618666233,0.9982099507213961,0.9419387111079625,0.9540468762208117,0.9462805325967155
5.924,9.201926032695185,0.3969076449525646,0.4,-0.00011341288170008717,1.874104527530537,0.9982086076762261,0.9419354236358558,0.9540429885456484,0.9462767164751855
5.926,9.19785645796332,0.396841201332076,0.4,-0.00011267202760498168,1.874177855737145,0.9982072806708112,0.9419321702195974,0.9540391403486969,0.9462729393829674
5.928,9.193813831213427,0.39677543460495196,0.4,-0.00011191579818840079,1.8742509357572235,0.9982059698716494,0.9419289512797513,0.9540353321259072,0.9462692018073848
5.93,9.189798703072965,0.3967103530062588,0.4,-0.00011114435399722217,1.8743237569117293,0.9982046754425957,0.9419257672306139,0.9540315643658309,0.9462655042284942
5.932,9.185811618355515,0.3966459646417467,0.4,-0.00011035785747221121,1.8743963085735122,0.9982033975448249,0.9419226184801499,0.954027837549552,0.946261847119015
5.934,9.181853115993173,0.3965822774869726,0.4,-0.00010955647291752999,1.8744685801690237,0.998202136336799,0.9419195054299306,0.9540241521506211,0.9462582309442625
5.936,9.177923728969988,0.3965192993864469,0.4,-0.00010874036647004319,1.874540561180023,0.9982008919742311,0.941916428475073,0.9540205086349888,0.9462546561620807
5.938,9.174023984256568,0.39645703805280164,0.4,-0.0001079097060684336,1.8746122411452784,0.9981996646100519,0.9419133880041783,0.9540169074609424,0.9462511232227762
5.94,9.170154402745755,0.39639550106598287,0.4,-0.00010706466142212698,1.874683609662267,0.9981984543943772,0.9419103843992757,0.9540133490790426,0.9462476325690559
5.942,9.16631549918945,0.39633469587246334,0.4,-0.00010620540398003558,1.8747546563888668,0.9981972614744725,0.9419074180357624,0.9540098339320626,0.9462441846359625
5.944,9.162507782136553,0.3962746297844816,0.4,-0.00010533210689912016,1.874825371045048,0.998196085994724,0.9419044892823482,0.9540063624549275,0.9462407798508145
5.946,9.158731753872043,0.3962153099793006,0.4,-0.00010444494501278297,1.8748957434145526,0.9981949280966037,0.9419015985010005,0.954002935074656,0.9462374186331461
5.948,9.154987910357193,0.3961567434984904,0.4,-0.00010354409479909138,1.8749657633465748,0.9981937879186387,0.9418987460468896,0.9539995522103027,0.946234101394648
5.95,9.151276741170946,0.3960989372472362,0.4,-0.00010262973434884181,1.8750354207574318,0.9981926655963825,0.9418959322683373,0.953996214272904,0.9462308285391118
5.952,9.147598729452428,0.3960418979936651,0.4,-0.00010170204333346341,1.875104705632226,0.9981915612623813,0.9418931575067637,0.9539929216654214,0.9462276004623726
5.954,9.143954351844616,0.39598563236819917,0.4,-0.0001007612029727745,1.8751736080265036,0.9981904750461476,0.941890422096639,0.9539896747826904,0.9462244175522571
5.956,9.140344078439202,0.39593014686292993,0.4,-9.980739600259104e-05,1.8752421180679035,0.998189407074129,0.9418877263654329,0.9539864740113689,0.9462212801885285
5.958,9.136768372722582,0.39587544783101725,0.4,-9.884080664219719e-05,1.8753102259577978,0.9981883574696806,0.9418850706335686,0.9539833197298871,0.9462181887428377
5.96,9.133227691523045,0.39582154148610976,0.4,-9.786162056167674e-05,1.8753779219729243,0.998187326353037,0.9418824552143751,0.9539802123083992,0.9462151435786715
5.962,9.129722484959132,0.3957684339017904,0.4,-9.68700248491197e-05,1.8754451964670091,0.9981863138412852,0.9418798804140435,0.9539771521087362,0.9462121450513062
5.964,9.126253196389184,0.39571613101104197,0.4,-9.586620797770176e-05,1.8755120398723797,0.9981853200483385,0.9418773465315832,0.9539741394843617,0.9462091935077601
5.966,9.122820262362078,0.3956646386057409,0.4,-9.48503597726482e-05,1.8755784427015703,0.9981843450849097,0.9418748538587793,0.9539711747803263,0.9462062892867481
5.968,9.119424112569133,0.3956139623361683,0.4,-9.382267137808003e-05,1.875644395548911,0.9981833890584866,0.9418724026801522,0.9539682583332276,0.9462034327186385
5.97,9.116065169797245,0.3955641077105483,0.4,-9.278333522375672e-05,1.875709889092112,0.9981824520733078,0.9418699932729181,0.9539653904711675,0.9462006241254118
5.972,9.112743849883193,0.3955150800946083,0.4,-9.173254499171405e-05,1.8757749140938327,0.9981815342303375,0.9418676259069508,0.9539625715137141,0.9461978638206184
5.974,9.109460561669168,0.3954668847111619,0.4,-9.067049558280778e-05,1.8758394614032396,0.9981806356272445,0.9418653008447461,0.9539598017718641,0.9461951521093416
5.976,9.10621570695949,0.3954195266397158,0.4,-8.959738308316106e-05,1.8759035219575515,0.9981797563583783,0.941863018341385,0.9539570815480068,0.9461924892881591
5.978,9.103009680478554,0.39537301081609955,0.4,-8.85134047305306e-05,1.8759670867835734,0.9981788965147476,0.9418607786445004,0.9539544111358885,0.9461898756451074
5.98,9.099842869829963,0.39532734203211795,0.4,-8.741875888058918e-05,1.8760301469992142,0.9981780561840004,0.9418585819942465,0.9539517908205822,0.9461873114596486
5.982,9.09671565545691,0.39528252493522714,0.4,-8.631364497313592e-05,1.8760926938149924,0.9981772354504028,0.9418564286232654,0.9539492208784538,0.9461847970026366
5.984,9.093628410603742,0.3952385640282344,0.4,-8.519826349823179e-05,1.8761547185355267,0.9981764343948204,0.9418543187566594,0.953946701577134,0.9461823325362875
5.986,9.090581501278773,0.39519546366901825,0.4,-8.407281596227557e-05,1.876216212561015,0.998175653094699,0.9418522526119624,0.9539442331754896,0.9461799183141489
5.988,9.087575286218295,0.3951532280702769,0.4,-8.293750485401772e-05,1.8762771673886895,0.9981748916240478,0.9418502303991135,0.9539418159235981,0.946177554581074
5.99,9.08461011685184,0.395111861299293,0.4,-8.179253361052375e-05,1.8763375746142688,0.9981741500534215,0.9418482523204321,0.9539394500627211,0.9461752415731941
5.992,9.081686337268644,0.3950713672777263,0.4,-8.063810658308406e-05,1.876397425933381,0.9981734284499041,0.9418463185705941,0.9539371358252834,0.9461729795178948
5.994,9.078804284185354,0.3950317497814279,0.4,-7.947442900308602e-05,1.8764567131429797,0.9981727268770942,0.9418444293366104,0.9539348734348496,0.9461707686337937
5.996,9.075964286914955,0.39499301244027746,0.4,-7.830170694784547e-05,1.876515428142739,0.99817204539509,0.9418425847978058,0.9539326631061055,0.9461686091307185
5.998,9.073166667336938,0.3949551587380419,0.4,-7.712014730640908e-05,1.8765735629364302,0.9981713840604753,0.9418407851258004,0.9539305050448391,0.9461665012096887
6.0,9.07041173986869,0.39491819201225886,0.4,-7.592995774532447e-05,1.8766311096332828,0.9981707429263076,0.9418390304844918,0.9539283994479246,0.9461644450628967
6.002,9.067699811438121,0.3948821154541421,0.4,-7.473134667439417e-05,1.8766880604493257,0.9981701220421042,0.9418373210300394,0.9539263465033068,0.9461624408736925
6.004,9.065031181457522,0.39484693210850924,0.4,-7.352452321241074e-05,1.876744407708711,0.9981695214538325,0.9418356569108498,0.9539243463899886,0.9461604888165692
6.006,9.062406141798657,0.39481264487373274,0.4,-7.23096971528807e-05,1.876800143845017,0.9981689412038999,0.9418340382675636,0.9539223992780185,0.9461585890571504
6.008,9.059824976769102,0.3947792565017132,0.4,-7.108707892974577e-05,1.8768552614025324,0.9981683813311419,0.9418324652330441,0.9539205053284812,0.9461567417521782
6.01,9.05728796308979,0.3947467695978753,0.4,-6.985687958309812e-05,1.8769097530375214,0.9981678418708165,0.9418309379323677,0.9539186646934891,0.9461549470495053
6.012,9.054795369873814,0.39471518662118554,0.4,-6.861931072490612e-05,1.876963611519465,0.9981673228545942,0.9418294564828152,0.9539168775161757,0.9461532050880862
6.014,9.05234745860646,0.3946845098841937,0.4,-6.737458450474652e-05,1.877016829732287,0.9981668243105518,0.9418280209938653,0.9539151439306905,0.9461515159979716
6.016,9.049944483126467,0.3946547415530957,0.4,-6.612291357555566e-05,1.8770694006755526,0.9981663462631668,0.9418266315671885,0.9539134640621952,0.9461498799003045
6.018,9.047586689608519,0.39462588364781837,0.4,-6.48645110593956e-05,1.8771213174656514,0.998165888733311,0.9418252882966444,0.9539118380268627,0.946148296907316
6.02,9.04527431654697,0.3945979380421268,0.4,-6.359959051325128e-05,1.8771725733369535,0.9981654517382479,0.9418239912682789,0.9539102659318769,0.9461467671223267
6.022,9.043007594740814,0.39457090646375453,0.4,-6.232836589485538e-05,1.8772231616429467,0.9981650352916279,0.9418227405603234,0.9539087478754334,0.9461452906397455
6.024,9.040786747279865,0.3945447904945545,0.4,-6.105105152855257e-05,1.877273075857347,0.9981646394034862,0.9418215362431962,0.9539072839467438,0.9461438675450722
6.026,9.038611989532168,0.39451959157067285,0.4,-5.976786207119923e-05,1.877322309575192,0.9981642640802415,0.941820378379504,0.9539058742260405,0.9461424979149028
6.028,9.036483529132651,0.3944953109827427,0.4,-5.8479012478115004e-05,1.877370856513904,0.9981639093246948,0.9418192670240464,0.9539045187845819,0.9461411818169334
6.03,9.034401565972983,0.3944719498761029,0.4,-5.718471796908234e-05,1.8774187105143343,0.9981635751360304,0.9418182022238221,0.9539032176846628,0.9461399193099697
6.032,9.032366292192679,0.39444950925103545,0.4,-5.588519399440584e-05,1.877465865541782,0.9981632615098153,0.9418171840180338,0.9539019709796215,0.9461387104439342
6.034,9.030377892171392,0.39442798996302586,0.4,-5.4580656201027255e-05,1.8775123156869877,0.9981629684380033,0.9418162124380989,0.9539007787138533,0.9461375552598777
6.036,9.02843654252246,0.39440739272304376,0.4,-5.3271320398712626e-05,1.877558055167102,0.9981626959089368,0.9418152875076584,0.9538996409228233,0.9461364537899923
6.038,9.026542412087638,0.394387718097847,0.4,-5.195740252630745e-05,1.8776030783266302,0.9981624439073499,0.9418144092425885,0.9538985576330797,0.946135406057624
6.04,9.024695661933073,0.39436896651030495,0.4,-5.0639118618071665e-05,1.8776473796383506,0.9981622124143742,0.9418135776510138,0.9538975288622717,0.9461344120772898
6.042,9.02289644534646,0.3943511382397434,0.4,-4.931668477009002e-05,1.877690953704209,0.9981620014075443,0.9418127927333225,0.9538965546191667,0.9461334718546944
6.044,9.021144907835424,0.3943342334223101,0.4,-4.79903171067746e-05,1.8777337952561828,0.9981618108608031,0.9418120544821811,0.953895634903669,0.9461325853867488
6.046,9.019441187127104,0.3943182520513632,0.4,-4.666023174745484e-05,1.8777758991571247,0.9981616407445113,0.9418113628825535,0.9538947697068427,0.9461317526615921
6.048,9.017785413168934,0.3943031939778769,0.4,-4.532664477306717e-05,1.8778172604015744,0.998161491025453,0.9418107179117196,0.9538939590109332,0.9461309736586123
6.05,9.016177708130625,0.39428905891087124,0.4,-4.3989772192939205e-05,1.8778578741165466,0.9981613616668474,0.9418101195392949,0.9538932027893914,0.9461302483484717
6.052,9.014618186407334,0.39427584641785995,0.4,-4.264982991168576e-05,1.8778977355622906,0.9981612526283571,0.9418095677272543,0.9538925010068996,0.9461295766931307
6.054,9.013106954624039,0.3942635559253198,0.4,-4.1307033696211304e-05,1.8779368401330243,0.9981611638660999,0.9418090624299544,0.9538918536194,0.9461289586458761
6.056,9.011644111641075,0.3942521867191803,0.4,-3.996159914283129e-05,1.8779751833576372,0.9981610953326602,0.941808603594159,0.9538912605741221,0.9461283941513494
6.058,9.010229748560874,0.39424173794533235,0.4,-3.861374164450704e-05,1.8780127609003694,0.9981610469771022,0.9418081911590654,0.9538907218096144,0.9461278831455768
6.06,9.008863948735874,0.3942322086101577,0.4,-3.726367635821129e-05,1.8780495685614595,0.9981610187449826,0.9418078250563326,0.9538902372557762,0.9461274255560018
6.062,9.007546787777594,0.3942235975810793,0.4,-3.591161817241875e-05,1.8780856022777666,0.998161010578367,0.9418075052101108,0.9538898068338907,0.9461270213015177
6.064,9.006278333566886,0.39421590358712877,0.4,-3.455778167473456e-05,1.878120858123362,0.9981610224158423,0.9418072315370716,0.9538894304566605,0.9461266702925025
6.066,9.005058646265352,0.39420912521953566,0.4,-3.320238111965436e-05,1.8781553323100912,0.9981610541925356,0.9418070039464408,0.9538891080282449,0.9461263724308567
6.068,9.003887778327906,0.3942032609323354,0.4,-3.1845630396473484e-05,1.8781890211881123,0.99816110584013,0.9418068223400322,0.9538888394442968,0.9461261276100399
6.07,9.002765774516504,0.3941983090429956,0.4,-3.0487742997339758e-05,1.8782219212463993,0.9981611772868823,0.9418066866122817,0.9538886245920029,0.9461259357151106
6.072,9.001692671915006,0.39419426773306304,0.4,-2.9128931985461526e-05,1.8782540291132186,0.9981612684576429,0.9418065966502857,0.9538884633501254,0.9461257966227685
6.074,9.000668499945196,0.3941911350488291,0.4,-2.7769409963465957e-05,1.8782853415565768,0.9981613792738738,0.9418065523338363,0.9538883555890435,0.9461257102013955
6.076,8.999693280383923,0.394188908902012,0.4,-2.6409389041923857e-05,1.878315855484639,0.9981615096536707,0.941806553535463,0.9538883011707983,0.9461256763111
6.078,8.998767027381387,0.39418758707046203,0.4,-2.5049080808035817e-05,1.8783455679461147,0.9981616595117837,0.9418066001204725,0.953888299949138,0.946125694803764
6.08,8.99788974748053,0.3941871671988805,0.4,-2.36886962944912e-05,1.8783744761306178,0.9981618287596383,0.9418066919469896,0.9538883517695642,0.9461257655230877
6.082,8.997061439637571,0.3941876467995596,0.4,-2.232844594849468e-05,1.8784025773689954,0.9981620173053599,0.9418068288660018,0.9538884564693816,0.9461258883046397
6.084,8.996282095243625,0.3941890232531405,0.4,-2.0968539600976436e-05,1.8784298691336239,0.9981622250537974,0.9418070107214038,0.9538886138777465,0.9461260629759068
6.086,8.995551698147448,0.3941912938093889,0.4,-1.96091864359808e-05,1.8784563490386792,0.9981624519065457,0.9418072373500421,0.9538888238157175,0.9461262893563435
6.088,8.994870224679271,0.39419445558798705,0.4,-1.8250594960244692e-05,1.8784820148403738,0.9981626977619742,0.9418075085817642,0.9538890860963104,0.946126567257427
6.09,8.994237643675726,0.3941985055793468,0.4,-1.6892972972960203e-05,1.8785068644371645,0.9981629625152499,0.9418078242394655,0.9538894005245487,0.9461268964827101
6.092,8.993653916505865,0.3942034406454371,0.4,-1.553652753573762e-05,1.8785308958699305,0.9981632460583664,0.9418081841391397,0.9538897668975217,0.9461272768278763
6.094,8.993118997098241,0.3942092575206288,0.4,-1.4181464942763182e-05,1.8785541073221197,0.9981635482801703,0.94180858808993,0.9538901850044391,0.946127708080798
6.096,8.992632831969077,0.3942159528125595,0.4,-1.2827990691162875e-05,1.8785764971198662,0.9981638690663902,0.941809035894181,0.9538906546266899,0.9461281900215928
6.098,8.992195360251491,0.3942235230030115,0.4,-1.1476309451566537e-05,1.8785980637320758,0.9981642082996657,0.9418095273474916,0.9538911755379005,0.9461287224226841
6.1,8.991806513725772,0.3942319644488098,0.4,-1.0126625038888252e-05,1.8786188057704825,0.9981645658595766,0.9418100622387716,0.9538917475039961,0.9461293050488625
6.102,8.991466216850707,0.39424127338273485,0.4,-8.77914038331734e-06,1.8786387219896716,0.998164941622675,0.9418106403502957,0.9538923702832622,0.9461299376573461
6.104,8.99117438679596,0.3942514459144524,0.4,-7.4340575015308885e-06,1.8786578112870769,0.9981653354625152,0.941811261457761,0.9538930436264066,0.9461306199978452
6.106,8.99093093347546,0.3942624780314581,0.4,-6.091577468122032e-06,1.878676072702945,0.9981657472496859,0.9418119253303455,0.9538937672766248,0.9461313518126266
6.108,8.990735759581838,0.39427436560004137,0.4,-4.751900387259861e-06,1.8786935054202665,0.9981661768518432,0.9418126317307675,0.953894540969664,0.9461321328365792
6.11,8.990588760621865,0.39428710436626146,0.4,-3.4152253645747305e-06,1.878710108764681,0.9981666241337448,0.9418133804153456,0.9538953644338906,0.946132962797281
6.112,8.990489824952899,0.3943006899569411,0.4,-2.0817504792803465e-06,1.8787258822043513,0.9981670889572819,0.9418141711340609,0.953896237390358,0.946133841415068
6.114,8.990438833820338,0.394315117880676,0.4,-7.516727565260958e-07,1.8787408253498028,0.9981675711815157,0.9418150036306187,0.9538971595528747,0.9461347684031024
6.116,8.99043566139606,0.3943303835288577,0.4,5.748118600045211e-07,1.8787549379537387,0.9981680706627124,0.9418158776425134,0.9538981306280749,0.9461357434674447
6.118,8.99048017481784,0.3943464821767144,0.4,1.8975085352554096e-06,1.8787682199108198,0.9981685872543788,0.9418167929010927,0.9538991503154896,0.9461367663071246
6.12,8.99057223422976,0.39436340898436206,0.4,3.2162235697088726e-06,1.8787806712574182,0.9981691208072986,0.9418177491316228,0.9539002183076181,0.9461378366142136
6.122,8.990711692823547,0.39438115899787596,0.4,4.5307644260520724e-06,1.8787922921713383,0.9981696711695703,0.9418187460533562,0.9539013342900025,0.9461389540738995
6.124,8.99089839688091,0.3943997271503721,0.4,5.840939755583728e-06,1.8788030829715074,0.9981702381866445,0.9418197833795989,0.953902497941301,0.946140118364561
6.126,8.991132185816792,0.3944191082631041,0.4,7.146559424367035e-06,1.8788130441176407,0.9981708217013623,0.9418208608177799,0.9539037089333642,0.9461413291578449
6.128,8.991412892223563,0.3944392970465773,0.4,8.447434539118974e-06,1.8788221762098716,0.998171421553995,0.9418219780695197,0.9539049669313112,0.9461425861187416
6.13,8.991740341916156,0.3944602881016695,0.4,9.743377472841273e-06,1.8788304799883533,0.9981720375822817,0.9418231348307022,0.9539062715936065,0.9461438889056641
6.132,8.992114353978106,0.39448207592077394,0.4,1.10342018901792e-05,1.8788379563328343,0.9981726696214717,0.941824330791546,0.9539076225721396,0.9461452371705286
6.134,8.992534740808498,0.39450465488894854,0.4,1.2319722772513396e-05,1.878844606262202,0.9981733175043626,0.9418255656366757,0.9539090195123031,0.9461466305588307
6.136,8.993001308169827,0.39452801928508313,0.4,1.35997564427756e-05,1.8788504309339955,0.9981739810613433,0.9418268390451973,0.9539104620530745,0.9461480687097319
6.138,8.993513855236724,0.3945521632830773,0.4,1.4874120589993557e-05,1.8788554316438935,0.9981746601204344,0.9418281506907706,0.9539119498270958,0.9461495512561366
6.14,8.99407217464558,0.3945770809530319,0.4,1.6142634293551313e-05,1.8788596098251702,0.998175354507331,0.9418295002416855,0.9539134824607575,0.9461510778247786
6.142,8.994676052545033,0.39460276626245094,0.4,1.740511804717101e-05,1.8788629670481234,0.998176064045444,0.941830887360937,0.95391505957428,0.9461526480363031
6.144,8.995325268647306,0.39462921307746124,0.4,1.866139378260609e-05,1.878865505019476,0.9981767885559442,0.9418323117063023,0.9539166807817989,0.9461542615053522
6.146,8.996019596280407,0.39465641516403815,0.4,1.991128489305256e-05,1.8788672255817458,0.9981775278578056,0.9418337729304185,0.9539183456914486,0.9461559178406507
6.148,8.996758802441143,0.3946843661892454,0.4,2.1154616256263922e-05,1.8788681307125903,0.9981782817678474,0.9418352706808591,0.953920053905449,0.9461576166450911
6.15,8.997542647848993,0.3947130597224884,0.4,2.2391214257376475e-05,1.878868222524122,0.9981790501007812,0.941836804600216,0.9539218050201909,0.9461593575158229
6.152,8.998370887000767,0.39474248923677757,0.4,2.3620906811435072e-05,1.8788675032621964,0.9981798326692531,0.9418383743261759,0.9539235986263238,0.9461611400443389
6.154,8.999243268226094,0.39477264811000157,0.4,2.4843523385625942e-05,1.8788659753056747,0.9981806292838893,0.9418399794916025,0.9539254343088437,0.9461629638165652
6.156,9.000159533743682,0.39480352962621457,0.4,2.6058895021202812e-05,1.8788636411656556,0.9981814397533422,0.941841619724617,0.9539273116471816,0.9461648284129495
6.158,9.001119419718393,0.394835126976931,0.4,2.7266854355112616e-05,1.8788605034846848,0.9981822638843348,0.9418432946486794,0.9539292302152932,0.9461667334085526
6.16,9.00212265631905,0.39486743326243356,0.4,2.846723564131191e-05,1.8788565650359332,0.9981831014817086,0.9418450038826711,0.9539311895817484,0.9461686783731381
6.162,9.003168967777048,0.394900441493091,0.4,2.9659874771780063e-05,1.8788518287223528,0.9981839523484666,0.9418467470409773,0.9539331893098223,0.9461706628712651
6.164,9.004258072445689,0.3949341445906842,0.4,3.0844609297216045e-05,1.8788462975758053,0.998184816285824,0.9418485237335712,0.9539352289575873,0.9461726864623796
6.166,9.005389682860256,0.3949685353897445,0.4,3.20212784474255e-05,1.8788399747561626,0.9981856930932518,0.9418503335660968,0.9539373080780041,0.9461747487009076
6.168,9.006563505798837,0.39500360663890055,0.4,3.318972315138873e-05,1.8788328635503873,0.9981865825685252,0.9418521761399538,0.9539394262190142,0.9461768491363487
6.17,9.007779242343846,0.39503935100223475,0.4,3.4349786057016636e-05,1.8788249673715824,0.9981874845077718,0.9418540510523838,0.9539415829236346,0.9461789873133705
6.172,9.009036587944248,0.39507576106064873,0.4,3.550131155058139e-05,1.87881628975802,0.9981883987055179,0.9418559578965537,0.9539437777300497,0.9461811627719022
6.174,9.0103352324785,0.39511282931323843,0.4,3.6644145775828275e-05,1.8788068343721438,0.9981893249547364,0.941857896261643,0.9539460101717063,0.9461833750472305
6.176,9.011674860318141,0.3951505481786762,0.4,3.777813665276063e-05,1.878796604999548,0.9981902630468962,0.9418598657329297,0.9539482797774095,0.9461856236700951
6.178,9.01305515039209,0.3951889099966047,0.4,3.890313389610382e-05,1.8787856055479313,0.9981912127720092,0.9418618658918778,0.9539505860714161,0.9461879081667849
6.18,9.014475776251565,0.3952279070290354,0.4,4.001898903343635e-05,1.8787738400460314,0.9981921739186786,0.941863896316223,0.9539529285735316,0.9461902280592339
6.182,9.015936406135683,0.39526753146175736,0.4,4.11255554229941e-05,1.8787613126425309,0.9981931462741486,0.9418659565800622,0.9539553067992064,0.9461925828651194
6.184,9.017436703037665,0.39530777540575257,0.4,4.2222688271140246e-05,1.878748027604943,0.9981941296243525,0.9418680462539398,0.9539577202596317,0.9461949720979587
6.186,9.018976324771693,0.39534863089862127,0.4,4.331024464950644e-05,1.8787339893184767,0.9981951237539607,0.9418701649049367,0.9539601684618372,0.9461973952672065
6.188,9.020554924040345,0.3953900899060101,0.4,4.4388083511794406e-05,1.8787192022848767,0.9981961284464318,0.9418723120967591,0.9539626509087882,0.9461998518783542
6.19,9.02217214850267,0.39543214432305246,0.4,4.5456065710243494e-05,1.878703671121243,0.9981971434840589,0.941874487389827,0.953965167099484,0.946202341433028
6.192,9.023827640842798,0.3954747859758124,0.4,4.6514054011757234e-05,1.8786874005588305,0.9981981686480207,0.9418766903413632,0.953967716529055,0.946204863429087
6.194,9.025521038839182,0.3955180066227355,0.4,4.7561913113694615e-05,1.878670395441825,0.9981992037184311,0.9418789205054832,0.9539702986888621,0.9462074173607241
6.196,9.027251975434353,0.3955617979561076,0.4,4.859950965931561e-05,1.8786526607261014,0.9982002484743854,0.9418811774332838,0.9539729130665946,0.946210002718563
6.198,9.029020078805258,0.39560615160351803,0.4,4.9626712252886406e-05,1.8786342014779602,0.9982013026940133,0.9418834606729344,0.9539755591463706,0.946212618989761
6.2,9.030824972434113,0.39565105912932974,0.4,5.0643391474438033e-05,1.8786150228728447,0.9982023661545257,0.9418857697697657,0.953978236408834,0.9462152656581055
6.202,9.032666275179798,0.395696512036155,0.4,5.164941989418395e-05,1.8785951301940387,0.9982034386322651,0.9418881042663606,0.9539809443312568,0.9462179422041175
6.204,9.034543601349755,0.3957425017663363,0.4,5.264467208658651e-05,1.8785745288313451,0.9982045199027543,0.9418904637026438,0.9539836823876362,0.9462206481051495
6.206,9.036456560772388,0.39578901970343194,0.4,5.3629024644077934e-05,1.8785532242797485,0.998205609740746,0.9418928476159728,0.9539864500487961,0.9462233828354868
6.208,9.038404758869957,0.39583605717370746,0.4,5.460235619043013e-05,1.8785312221380555,0.998206707920272,0.9418952555412281,0.9539892467824868,0.9462261458664489
6.21,9.040387796731933,0.3958836054476311,0.4,5.556454739377802e-05,1.87850852810752,0.9982078142146915,0.941897687010904,0.9539920720534849,0.9462289366664888
6.212,9.04240527118883,0.3959316557413747,0.4,5.651548097928797e-05,1.8784851479904514,0.9982089283967418,0.9419001415551986,0.9539949253236937,0.946231754701295
6.214,9.044456774886484,0.39598019921831756,0.4,5.74550417414761e-05,1.8784610876888053,0.9982100502385857,0.9419026187021052,0.9539978060522439,0.9462345994338921
6.216,9.046541896360758,0.39602922699055465,0.4,5.83831165561714e-05,1.878436353202758,0.998211179511861,0.9419051179775022,0.9540007136955941,0.9462374703247418
6.218,9.048660220112684,0.3960787301204093,0.4,5.929959439212869e-05,1.8784109506292648,0.9982123159877296,0.9419076389052445,0.9540036477076306,0.9462403668318439
6.22,9.05081132668401,0.3961286996219482,0.4,6.020436632228293e-05,1.8783848861606038,0.9982134594369254,0.9419101810072538,0.9540066075397691,0.9462432884108372
6.222,9.052994792733154,0.39617912646250136,0.4,6.109732553465024e-05,1.8783581660829025,0.9982146096298034,0.9419127438036086,0.9540095926410544,0.9462462345151009
6.224,9.055210191111524,0.3962300015641827,0.4,6.19783673428705e-05,1.8783307967746543,0.9982157663363871,0.9419153268126351,0.9540126024582619,0.9462492045958548
6.226,9.057457090940241,0.3962813158054156,0.4,6.28473891963968e-05,1.8783027847052145,0.9982169293264184,0.9419179295509985,0.9540156364359972,0.946252198102262
6.228,9.059735057687197,0.3963330600224605,0.4,6.370429069032358e-05,1.8782741364332887,0.9982180983694036,0.9419205515337917,0.9540186940167972,0.9462552144815274
6.23,9.062043653244471,0.39638522501094314,0.4,6.454897357485918e-05,1.8782448586054032,0.998219273234662,0.9419231922746263,0.9540217746412306,0.946258253179
6.232,9.06438243600608,0.39643780152738695,0.4,6.538134176443755e-05,1.878214957954367,0.9982204536913736,0.9419258512857219,0.954024877747998,0.9462613136382731
6.234,9.066750960946042,0.39649078029074697,0.4,6.620130134647478e-05,1.878184441297717,0.9982216395086262,0.9419285280779975,0.9540280027740324,0.9462643953012856
6.236,9.069148779696773,0.3965441519839441,0.4,6.700876058976267e-05,1.878153315536155,0.9982228304554629,0.9419312221611595,0.9540311491545999,0.9462674976084209
6.238,9.071575440627745,0.396597907255401,0.4,6.780362995250505e-05,1.8781215876519712,0.9982240263009274,0.9419339330437915,0.9540343163233977,0.9462706199986077
6.24,9.07403048892445,0.39665203672058125,0.4,6.858582208999201e-05,1.8780892647074583,0.998225226814113,0.9419366602334438,0.954037503712657,0.9462737619094209
6.242,9.076513466667627,0.39670653096352554,0.4,6.93552518619176e-05,1.8780563538433142,0.9982264317642061,0.9419394032367223,0.95404071075324,0.9462769227771801
6.244,9.079023912912756,0.39676138053839266,0.4,7.011183633933402e-05,1.878022862277033,0.9982276409205352,0.9419421615593773,0.9540439368747407,0.9462801020370497
6.246,9.081561363769772,0.3968165759709972,0.4,7.085549481124752e-05,1.8779887973012903,0.9982288540526139,0.9419449347063913,0.954047181505584,0.9462832991231381
6.248,9.084125352483033,0.39687210776034954,0.4,7.158614879085208e-05,1.8779541662823165,0.9982300709301877,0.941947722182068,0.9540504440731246,0.9462865134685968
6.25,9.086715409511493,0.39692796638019584,0.4,7.230372202140606e-05,1.8779189766582622,0.9982312913232784,0.9419505234901191,0.9540537240037454,0.9462897445057192
6.252,9.089331062609093,0.39698414228055606,0.4,7.300814048174553e-05,1.8778832359375563,0.9982325150022294,0.941953338133752,0.9540570207229567,0.9462929916660381
6.254,9.091971836905326,0.3970406258892639,0.4,7.369933239143908e-05,1.8778469516972551,0.9982337417377496,0.9419561656157578,0.9540603336554934,0.9462962543804248
6.256,9.094637254986003,0.39709740761350365,0.4,7.437722821558275e-05,1.8778101315813855,0.9982349713009584,0.9419590054385969,0.9540636622254143,0.9462995320791868
6.258,9.097326836974151,0.39715447784134583,0.4,7.504176066923401e-05,1.877772783299279,0.9982362034634263,0.9419618571044858,0.9540670058561983,0.9463028241921646
6.26,9.100040100611114,0.3972118269432854,0.4,7.569286472148924e-05,1.877734914623904,0.9982374379972232,0.9419647201154829,0.9540703639708422,0.9463061301488288
6.262,9.102776561337743,0.39726944527377384,0.4,7.633047759919944e-05,1.877696533390186,0.9982386746749564,0.9419675939735745,0.9540737359919577,0.9463094493783767
6.264,9.105535732375754,0.39732732317275116,0.4,7.6954538790329e-05,1.877657647493329,0.9982399132698151,0.9419704781807587,0.9540771213418667,0.9463127813098281
6.266,9.108317124809167,0.39738545096717726,0.4,7.756499004695481e-05,1.877618264887127,0.9982411535556133,0.9419733722391314,0.9540805194426994,0.9463161253721224
6.268,9.111120247665879,0.3974438189725602,0.4,7.816177538791063e-05,1.8775783935822727,0.9982423953068298,0.9419762756509696,0.9540839297164886,0.9463194809942117
6.27,9.113944607999294,0.3975024174944811,0.4,7.874484110107162e-05,1.8775380416446639,0.9982436382986505,0.9419791879188159,0.9540873515852646,0.9463228476051575
6.272,9.116789710970057,0.3975612368301174,0.4,7.931413574528393e-05,1.877497217193704,0.9982448823070084,0.94198210854556,0.9540907844711509,0.9463262246342237
6.274,9.119655059927831,0.39762026726976396,0.4,7.986961015193744e-05,1.8774559284005994,0.9982461271086243,0.9419850370345232,0.9540942277964578,0.9463296115109705
6.276,9.122540156493134,0.3976794990983496,0.4,8.04112174261859e-05,1.8774141834866567,0.9982473724810473,0.9419879728895398,0.954097680983777,0.9463330076653489
6.278,9.12544450063921,0.39773892259695054,0.4,8.093891294781009e-05,1.8773719907215758,0.9982486182026925,0.9419909156150391,0.9541011434560744,0.946336412527792
6.28,9.128367590773928,0.39779852804430166,0.4,8.145265437172942e-05,1.8773293584217403,0.9982498640528814,0.9419938647161251,0.9541046146367828,0.9463398255293077
6.282,9.13130892382169,0.3978583057183035,0.4,8.195240162815965e-05,1.877286294948509,0.99825110981188,0.9419968196986588,0.9541080939498945,0.9463432461015706
6.284,9.134267995305335,0.3979182458975222,0.4,8.24381169224211e-05,1.877242808706506,0.9982523552609365,0.9419997800693369,0.9541115808200531,0.9463466736770126
6.286,9.137244299428042,0.3979783388626912,0.4,8.290976473439426e-05,1.8771989081419098,0.9982536001823182,0.9420027453357719,0.9541150746726448,0.9463501076889137
6.288,9.140237329155195,0.3980385748982039,0.4,8.336731181762721e-05,1.8771546017407397,0.9982548443593509,0.9420057150065704,0.954118574933889,0.9463535475714916
6.29,9.143246576296207,0.3980989442936019,0.4,8.38107271980932e-05,1.8771098980271494,0.9982560875764511,0.9420086885914105,0.9541220810309277,0.9463569927599906
6.292,9.146271531586315,0.3981594373450612,0.4,8.423998217260311e-05,1.8770648055617156,0.9982573296191664,0.942011665601121,0.9541255923919163,0.9463604426907717
6.294,9.149311684768284,0.3982200443568712,0.4,8.465505030686984e-05,1.8770193329397298,0.998258570274208,0.9420146455477568,0.9541291084461113,0.9463638968013982
6.296,9.15236652467405,0.3982807556429083,0.4,8.505590743322889e-05,1.8769734887894913,0.9982598093294868,0.9420176279446754,0.9541326286239596,0.9463673545307251
6.298,9.155435539306275,0.39834156152810524,0.4,8.544253164801436e-05,1.876927281770605,0.998261046574147,0.9420206123066124,0.9541361523571852,0.946370815318984
6.3,9.158518215919798,0.39840245234991284,0.4,8.581490330859451e-05,1.876880720572278,0.9982622817986012,0.9420235981497572,0.9541396790788769,0.9463742786078709
6.302,9.16161404110297,0.39846341845975913,0.4,8.617300503006486e-05,1.8768338139116205,0.998263514794562,0.9420265849918259,0.9541432082235739,0.9463777438406297
6.304,9.164722500858872,0.3985244502244978,0.4,8.651682168160249e-05,1.876786570531952,0.9982647453550755,0.9420295723521347,0.9541467392273525,0.9463812104621372
6.306,9.167843080686389,0.3985855380278554,0.4,8.684634038248214e-05,1.8767389992011083,0.9982659732745542,0.9420325597516744,0.95415027152791,0.9463846779189874
6.308,9.17097526566114,0.3986466722718659,0.4,8.716155049775686e-05,1.8766911087097558,0.9982671983488071,0.9420355467131803,0.9541538045646497,0.9463881456595743
6.31,9.174118540516236,0.3987078433783065,0.4,8.746244363360279e-05,1.876642907869706,0.9982684203750721,0.9420385327612054,0.9541573377787649,0.9463916131341741
6.312,9.177272389722882,0.3987690417901181,0.4,8.774901363233146e-05,1.8765944055122399,0.9982696391520456,0.942041517422189,0.9541608706133202,0.9463950797950268
6.314,9.180436297570768,0.3988302579728237,0.4,8.802125656706978e-05,1.8765456104864353,0.9982708544799134,0.9420445002245287,0.9541644025133358,0.9463985450964171
6.316,9.183609748248298,0.3988914824159392,0.4,8.827917073611181e-05,1.8764965316574993,0.9982720661603781,0.9420474806986474,0.9541679329258668,0.946402008494754
6.318,9.186792225922574,0.39895270563437457,0.4,8.8522756656941e-05,1.876447177905107,0.9982732739966903,0.9420504583770632,0.9541714613000855,0.946405469448651
6.32,9.189983214819176,0.3990139181698285,0.4,8.875201705992713e-05,1.87639755812175,0.9982744777936747,0.9420534327944565,0.9541749870873608,0.9464089274190035
6.322,9.193182199301711,0.3990751105921756,0.4,8.896695688169831e-05,1.8763476812110842,0.9982756773577592,0.9420564034877363,0.9541785097413371,0.946412381869067
6.324,9.196388663951119,0.3991362735008448,0.4,8.916758325819164e-05,1.8762975560862953,0.9982768724970015,0.9420593699961068,0.9541820287180127,0.9464158322645336
6.326,9.199602093644707,0.39919739752618844,0.4,8.935390551738232e-05,1.8762471916684613,0.9982780630211145,0.9420623318611324,0.9541855434758187,0.9464192780736091
6.328,9.202821973634933,0.3992584733308454,0.4,8.952593517169495e-05,1.8761965968849306,0.9982792487414935,0.9420652886268018,0.9541890534756935,0.9464227187670863
6.33,9.206047789627906,0.3993194916110928,0.4,8.968368591009798e-05,1.8761457806677044,0.9982804294712414,0.9420682398395924,0.9541925581811603,0.9464261538184207
6.332,9.209279027861593,0.39938044309819076,0.4,8.982717358988465e-05,1.876094751951829,0.9982816050251919,0.9420711850485328,0.9541960570584034,0.9464295827038041
6.334,9.212515175183723,0.39944131855971704,0.4,8.995641622814073e-05,1.8760435196737963,0.9982827752199348,0.9420741238052639,0.9541995495763396,0.9464330049022364
6.336,9.215755719129392,0.39950210880089354,0.4,9.007143399290295e-05,1.8759920927699538,0.9982839398738402,0.9420770556641018,0.9542030352066948,0.9464364198955981
6.338,9.219000147998315,0.39956280466590094,0.4,9.017224919400922e-05,1.8759404801749247,0.9982850988070792,0.942079980182096,0.9542065134240747,0.9464398271687204
6.34,9.222247950931775,0.3996233970391869,0.4,9.02588862736437e-05,1.8758886908200374,0.9982862518416481,0.9420828969190915,0.954209983706038,0.9464432262094569
6.342,9.225498617989217,0.3996838768467624,0.4,9.033137179657817e-05,1.8758367336317645,0.9982873988013888,0.9420858054377851,0.9542134455331667,0.9464466165087504
6.344,9.228751640224472,0.3997442350574879,0.4,9.038973444011288e-05,1.8757846175301738,0.9982885395120114,0.9420887053037845,0.9542168983891365,0.9464499975607037
6.346,9.232006509761613,0.39980446268435205,0.4,9.043400498371848e-05,1.8757323514273883,0.9982896738011131,0.9420915960856655,0.9542203417607867,0.9464533688626449
6.348,9.235262719870466,0.399864550785736,0.4,9.046421629838214e-05,1.8756799442260585,0.9982908014981987,0.9420944773550268,0.9542237751381873,0.9464567299151947
6.35,9.238519765041692,0.39992449046667033,0.4,9.048040333565983e-05,1.8756274048178456,0.998291922434701,0.9420973486865475,0.9542271980147088,0.9464600802223334
6.352,9.241777141061492,0.39998427288008054,0.4,9.048260311643753e-05,1.8755747420819155,0.9982930364439976,0.942100209658039,0.9542306098870866,0.9464634192914625
6.354,9.245034345085893,0.40004388922802153,0.4,9.04708547194036e-05,1.875521964883446,0.9982941433614305,0.942103059850501,0.9542340102554892,0.946466746633472
6.356,9.248290875714613,0.4001033307629003,0.4,9.044519926923529e-05,1.8754690820721467,0.9982952430243225,0.9421058988481718,0.9542373986235799,0.9464700617627995
6.358,9.251546233064515,0.40016258878868965,0.4,9.040567992450175e-05,1.8754161024807874,0.9982963352719963,0.942108726238583,0.9542407744985856,0.9464733641974965
6.36,9.254799918842588,0.4002216546621285,0.4,9.035234186528615e-05,1.875363034923743,0.9982974199457874,0.9421115416126074,0.954244137391355,0.9464766534592847
6.362,9.258051436418507,0.40028051979391166,0.4,9.02852322805297e-05,1.875309888195552,0.9982984968890637,0.942114344564512,0.9542474868164247,0.9464799290736203
6.364,9.261300290896708,0.4003391756498679,0.4,9.02044003551003e-05,1.8752566710694833,0.9982995659472381,0.9421171346920054,0.9542508222920787,0.9464831905697509
6.366,9.26454598918802,0.40039761375212607,0.4,9.010989725658843e-05,1.8752033922961209,0.9983006269677838,0.9421199115962866,0.9542541433404089,0.9464864374807734
6.368,9.267788040080788,0.4004558256802705,0.4,9.000177612183329e-05,1.8751500606019598,0.998301679800249,0.9421226748820934,0.9542574494873756,0.946489669343693
6.37,9.27102595431152,0.40051380307248163,0.4,8.9880092043182e-05,1.8750966846880157,0.9983027242962698,0.9421254241577474,0.9542607402628654,0.9464928856994781
6.372,9.274259244635042,0.4005715376266683,0.4,8.974490205448413e-05,1.8750432732284512,0.9983037603095829,0.9421281590352014,0.9542640152007493,0.9464960860931161
6.374,9.277487425894135,0.40062902110158266,0.4,8.959626511682544e-05,1.8749898348692124,0.998304787696039,0.9421308791300831,0.9542672738389387,0.946499270073668
6.376,9.28071001508865,0.4006862453179287,0.4,8.943424210400312e-05,1.8749363782266821,0.9983058063136134,0.9421335840617401,0.9542705157194428,0.9465024371943224
6.378,9.283926531444093,0.40074320215945264,0.4,8.925889578774562e-05,1.8748829118863475,0.9983068160224178,0.9421362734532823,0.9542737403884222,0.9465055870124467
6.38,9.287136496479706,0.4007998835740244,0.4,8.90702908226798e-05,1.8748294444014828,0.9983078166847108,0.9421389469316245,0.9542769473962431,0.94650871908964
