Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
6.382,9.29033943407595,0.40085628157470304,0.4,8.886849373104893e-05,1.874775984291845,0.9983088081649085,0.9421416041275273,0.9542801362975313,0.9465118329917829
6.384,9.293534870541473,0.40091238824079234,0.4,8.86535728871844e-05,1.874722540042387,0.9983097903295935,0.9421442446756387,0.9542833066512234,0.9465149282890881
6.386,9.296722334679501,0.400968195718881,0.4,8.842559850173412e-05,1.8746691201019852,0.9983107630475242,0.9421468682145325,0.9542864580206178,0.9465180045561482
6.388,9.299901357853658,0.4010236962238698,0.4,8.818464260565027e-05,1.8746157328821802,0.9983117261896434,0.9421494743867483,0.9542895899734266,0.9465210613719841
6.39,9.303071474053205,0.40107888203998704,0.4,8.793077903394081e-05,1.8745623867559373,0.9983126796290858,0.9421520628388277,0.9542927020818228,0.9465240983200914
6.392,9.306232219957689,0.40113374552178793,0.4,8.766408340918636e-05,1.8745090900564212,0.998313623241186,0.9421546332213532,0.9542957939224901,0.9465271149884866
6.394,9.309383135000992,0.40118827909514243,0.4,8.738463312482758e-05,1.8744558510757823,0.9983145569034856,0.9421571851889831,0.9542988650766702,0.9465301109697523
6.396,9.312523761434786,0.4012424752582082,0.4,8.709250732822327e-05,1.8744026780639653,0.9983154804957386,0.9421597184004873,0.9543019151302086,0.9465330858610804
6.398,9.31565364439136,0.4012963265823901,0.4,8.678778690348604e-05,1.874349579227531,0.9983163938999182,0.9421622325187814,0.9543049436736007,0.9465360392643156
6.4,9.318772331945834,0.40134982571328603,0.4,8.647055445409604e-05,1.8742965627284938,0.9983172970002219,0.9421647272109603,0.9543079503020365,0.9465389707859972
6.402,9.321879375177732,0.4014029653716171,0.4,8.614089428529786e-05,1.874243636683174,0.9983181896830761,0.9421672021483316,0.9543109346154441,0.946541880037401
6.404,9.324974328231939,0.4014557383541455,0.4,8.579889238628197e-05,1.8741908091610733,0.9983190718371406,0.9421696570064458,0.9543138962185318,0.9465447666345781
6.406,9.328056748378987,0.4015081375345778,0.4,8.544463641215647e-05,1.874138088183758,0.9983199433533135,0.9421720914651296,0.9543168347208315,0.9465476301983955
6.408,9.33112619607471,0.4015601558644528,0.4,8.507821566571039e-05,1.874085481723764,0.9983208041247325,0.9421745052085132,0.9543197497367377,0.9465504703545731
6.41,9.334182235019217,0.4016117863740146,0.4,8.469972107897376e-05,1.8740329977035184,0.9983216540467797,0.9421768979250619,0.9543226408855484,0.9465532867337215
6.412,9.337224432215223,0.4016630221730736,0.4,8.43092451945755e-05,1.873980643994275,0.9983224930170834,0.9421792693076037,0.954325507791504,0.9465560789713791
6.414,9.340252358025685,0.40171385645185026,0.4,8.390688214690546e-05,1.8739284284150695,0.9983233209355201,0.9421816190533564,0.9543283500838249,0.9465588467080464
6.416,9.343265586230766,0.4017642824818038,0.4,8.349272764308156e-05,1.8738763587316911,0.9983241377042154,0.9421839468639547,0.954331167396749,0.9465615895892208
6.418,9.346263694084099,0.4018142936164491,0.4,8.306687894372799e-05,1.8738244426556687,0.9983249432275461,0.9421862524454767,0.9543339593695676,0.9465643072654303
6.42,9.34924626236838,0.40186388329215555,0.4,8.262943484356424e-05,1.8737726878432777,0.9983257374121407,0.9421885355084675,0.9543367256466603,0.9465669993922662
6.422,9.352212875450233,0.40191304502893166,0.4,8.218049565181313e-05,1.8737211018945608,0.9983265201668784,0.9421907957679644,0.9543394658775295,0.9465696656304137
6.424,9.355163121334376,0.40196177243119463,0.4,8.172016317242751e-05,1.8736696923523672,0.9983272914028899,0.9421930329435204,0.9543421797168343,0.9465723056456844
6.426,9.358096591717079,0.40201005918852684,0.4,8.124854068414237e-05,1.873618466701409,0.9983280510335574,0.9421952467592264,0.9543448668244219,0.9465749191090449
6.428,9.361012882038885,0.40205789907641293,0.4,8.076573292035188e-05,1.8735674323673357,0.9983287989745111,0.9421974369437325,0.9543475268653591,0.946577505696645
6.43,9.363911591536628,0.402105285956964,0.4,8.027184604881968e-05,1.873516596715822,0.9983295351436307,0.9421996032302705,0.9543501595099643,0.9465800650898478
6.432,9.366792323294687,0.40215221377962695,0.4,7.976698765122238e-05,1.8734659670516784,0.9983302594610404,0.9422017453566712,0.9543527644338339,0.9465825969752543
6.434,9.36965468429552,0.4021986765818769,0.4,7.925126670253272e-05,1.873415550617974,0.998330971849109,0.9422038630653867,0.9543553413178746,0.9465851010447306
6.436,9.372498285469463,0.4022446684898941,0.4,7.872479355024213e-05,1.8733653545951807,0.9983316722324462,0.9422059561035074,0.9543578898483291,0.9465875769954335
6.438,9.375322741743744,0.4022901837192263,0.4,7.818767989343134e-05,1.87331538610033,0.9983323605378992,0.9422080242227797,0.954360409716803,0.9465900245298342
6.44,9.378127672090773,0.402335216575435,0.4,7.764003876168842e-05,1.8732656521861923,0.9983330366945496,0.9422100671796224,0.9543629006202908,0.9465924433557409
6.442,9.380912699575656,0.4023797614547241,0.4,7.708198449388148e-05,1.8732161598404684,0.9983337006337096,0.9422120847351446,0.9543653622612015,0.9465948331863228
6.444,9.383677451402946,0.4024238128445574,0.4,7.651363271678549e-05,1.8731669159850017,0.9983343522889181,0.9422140766551595,0.9543677943473818,0.9465971937401305
6.446,9.386421558962619,0.4024673653242531,0.4,7.593510032357146e-05,1.8731179274750063,0.9983349915959341,0.9422160427101988,0.9543701965921392,0.9465995247411171
6.448,9.389144657875274,0.40251041356557027,0.4,7.534650545215864e-05,1.8730692010983117,0.9983356184927349,0.942217982675528,0.9543725687142655,0.9466018259186576
6.45,9.391846388036555,0.40255295233327365,0.4,7.474796746343564e-05,1.8730207435746247,0.9983362329195086,0.9422198963311578,0.9543749104380569,0.9466040970075681
6.452,9.394526393660787,0.4025949764856845,0.4,7.413960691935072e-05,1.872972561554811,0.9983368348186488,0.9422217834618569,0.9543772214933341,0.9466063377481236
6.454,9.397184323323808,0.40263648097521554,0.4,7.352154556087966e-05,1.8729246616201896,0.9983374241347492,0.9422236438571642,0.9543795016154635,0.9466085478860753
6.456,9.399819830005027,0.40267746084888933,0.4,7.289390628587131e-05,1.8728770502818461,0.9983380008145969,0.9422254773113985,0.9543817505453741,0.9466107271726663
6.458,9.402432571128662,0.4027179112488416,0.4,7.225681312677748e-05,1.872829733979965,0.9983385648071657,0.9422272836236685,0.9543839680295761,0.946612875364647
6.46,9.405022208604183,0.40275782741280525,0.4,7.161039122826657e-05,1.8727827190831758,0.9983391160636099,0.9422290625978832,0.9543861538201779,0.9466149922242906
6.462,9.407588408865958,0.40279720467458413,0.4,7.09547668247305e-05,1.8727360118879166,0.9983396545372564,0.9422308140427593,0.9543883076749016,0.9466170775194053
6.464,9.410130842912068,0.40283603846450294,0.4,7.029006721768397e-05,1.872689618617816,0.9983401801835968,0.9422325377718292,0.9543904293570981,0.9466191310233479
6.466,9.412649186342309,0.40287432430984765,0.4,6.961642075306343e-05,1.87264354542309,0.998340692960281,0.9422342336034486,0.9543925186357615,0.9466211525150356
6.468,9.415143119395397,0.4029120578352853,0.4,6.893395679842512e-05,1.8725977983799578,0.9983411928271076,0.9422359013608017,0.9543945752855426,0.9466231417789567
6.47,9.417612326985324,0.40294923476327066,0.4,6.824280572005124e-05,1.8725523834900706,0.9983416797460174,0.9422375408719087,0.9543965990867616,0.9466250986051812
6.472,9.420056498736898,0.40298585091443306,0.4,6.754309885996416e-05,1.8725073066799593,0.9983421536810817,0.9422391519696282,0.9543985898254181,0.9466270227893696
6.474,9.422475329020457,0.40302190220795076,0.4,6.683496851285529e-05,1.8724625738004999,0.9983426145984977,0.942240734491664,0.9544005472932046,0.9466289141327826
6.476,9.424868516985754,0.40305738466190455,0.4,6.611854790292832e-05,1.8724181906263915,0.9983430624665751,0.9422422882805666,0.9544024712875138,0.9466307724422872
6.478,9.427235766594986,0.4030922943936206,0.4,6.53939711606661e-05,1.872374162855654,0.9983434972557297,0.9422438131837372,0.954404361611449,0.9466325975303652
6.48,9.429576786655025,0.4031266276199917,0.4,6.466137329952048e-05,1.8723304961091385,0.9983439189384725,0.9422453090534295,0.9544062180738322,0.9466343892151179
6.482,9.431891290848755,0.40316038065778453,0.4,6.392089019253272e-05,1.8722871959300593,0.9983443274894005,0.9422467757467514,0.9544080404892114,0.9466361473202726
6.484,9.434178997765624,0.4031935499239308,0.4,6.31726585488827e-05,1.872244267783534,0.9983447228851854,0.9422482131256648,0.9544098286778663,0.9466378716751856
6.486,9.436439630931297,0.40322613193580104,0.4,6.241681589037801e-05,1.8722017170561476,0.998345105104565,0.942249621056987,0.9544115824658157,0.9466395621148473
6.488,9.438672918836506,0.4032581233114634,0.4,6.165350052788074e-05,1.8721595490555256,0.9983454741283315,0.9422509994123898,0.9544133016848207,0.9466412184798845
6.49,9.44087859496502,0.40328952076992425,0.4,6.088285153768042e-05,1.8721177690099278,0.9983458299393214,0.942252348068398,0.9544149861723897,0.9466428406165618
6.492,9.443056397820774,0.4033203211313532,0.4,6.010500873781086e-05,1.872076382067854,0.9983461725224043,0.9422536669063878,0.9544166357717813,0.946644428376784
6.494,9.445206070954153,0.4033505213172933,0.4,5.932011266432248e-05,1.8720353932976668,0.9983465018644716,0.9422549558125842,0.9544182503320067,0.9466459816180958
6.496,9.447327362987405,0.4033801183508522,0.4,5.852830454750734e-05,1.8719948076872304,0.9983468179544264,0.9422562146780584,0.9544198297078317,0.946647500203682
6.498,9.449420027639205,0.40340910935687907,0.4,5.7729726288085794e-05,1.8719546301435623,0.9983471207831698,0.9422574433987227,0.9544213737597765,0.9466489840023662
6.5,9.451483823748369,0.4034374915621236,0.4,5.692452043335233e-05,1.8719148654925026,0.9983474103435924,0.9422586418753288,0.9544228823541173,0.9466504328886091
6.502,9.453518515296691,0.40346526229538193,0.4,5.611283015329202e-05,1.8718755184783962,0.9983476866305593,0.9422598100134593,0.9544243553628841,0.9466518467425059
6.504,9.45552387143094,0.40349241898762056,0.4,5.5294799216665426e-05,1.8718365937637909,0.9983479496409003,0.9422609477235248,0.9544257926638592,0.9466532254497827
6.506,9.457499666483974,0.40351895917209,0.4,5.447057196706809e-05,1.8717980959291503,0.9983481993733969,0.9422620549207567,0.9544271941405761,0.9466545689017932
6.508,9.45944567999501,0.4035448804844195,0.4,5.364029329896997e-05,1.8717600294725811,0.9983484358287706,0.9422631315252008,0.9544285596823149,0.9466558769955132
6.51,9.461361696729021,0.40357018066269407,0.4,5.2804108633733185e-05,1.8717223988095728,0.9983486590096697,0.9422641774617093,0.9544298891840992,0.9466571496335354
6.512,9.463247506695275,0.40359485754751956,0.4,5.196216389561912e-05,1.8716852082727562,0.9983488689206578,0.9422651926599335,0.9544311825466917,0.9466583867240633
6.514,9.465102905165004,0.40361890908206677,0.4,5.1114605487782693e-05,1.8716484621116714,0.9983490655681997,0.9422661770543145,0.9544324396765873,0.9466595881809035
6.516,9.466927692688214,0.40364233331210403,0.4,5.0261580268262496e-05,1.8716121644925523,0.998349248960651,0.9422671305840751,0.9544336604860089,0.9466607539234587
6.518,9.468721675109627,0.4036651283860092,0.4,4.940323552596378e-05,1.8715763194981259,0.9983494191082418,0.9422680531932087,0.9544348448928985,0.9466618838767192
6.52,9.470484663583765,0.4036872925547712,0.4,4.8539718956646114e-05,1.8715409311274216,0.9983495760230674,0.9422689448304703,0.9544359928209113,0.9466629779712535
6.522,9.472216474589155,0.40370882417196907,0.4,4.767117863891331e-05,1.8715060032955981,0.9983497197190722,0.9422698054493653,0.954437104199406,0.9466640361431989
6.524,9.473916929941689,0.40372972169374066,0.4,4.679776301021385e-05,1.8714715398337822,0.9983498502120379,0.9422706350081378,0.954438178963436,0.9466650583342505
6.526,9.475585856807104,0.40374998367873316,0.4,4.591962084284912e-05,1.8714375444889197,0.9983499675195703,0.9422714334697584,0.9544392170537391,0.9466660444916501
6.528,9.477223087712611,0.40376960878803775,0.4,4.503690122000151e-05,1.8714040209236424,0.9983500716610852,0.9422722008019131,0.9544402184167287,0.9466669945681754
6.53,9.478828460557647,0.40378859578510806,0.4,4.414975351177907e-05,1.8713709727161443,0.9983501626577947,0.9422729369769884,0.954441183004479,0.946667908522125
6.532,9.480401818623783,0.4038069435356648,0.4,4.3258327351285786e-05,1.8713384033600753,0.9983502405326952,0.9422736419720594,0.9544421107747166,0.9466687863173079
6.534,9.481943010583752,0.4038246510075829,0.4,4.2362772610714343e-05,1.871306316264444,0.9983503053105515,0.942274315768875,0.9544430016908053,0.9466696279230278
6.536,9.48345189050964,0.40384171727076457,0.4,4.146323937747315e-05,1.8712747147535331,0.9983503570178845,0.9422749583538425,0.9544438557217333,0.9466704333140693
6.538,9.484928317880186,0.40385814149699495,0.4,4.0559877930344765e-05,1.8712436020668313,0.9983503956829579,0.9422755697180145,0.9544446728420993,0.9466712024706825
6.54,9.48637215758726,0.40387392295978475,0.4,3.965283871568445e-05,1.8712129813589717,0.9983504213357621,0.9422761498570715,0.9544454530320978,0.946671935378567
6.542,9.487783279941455,0.40388906103419503,0.4,3.874227232365553e-05,1.8711828556996892,0.9983504340080026,0.9422766987713064,0.9544461962775023,0.9466726320288558
6.544,9.489161560676848,0.4039035551966488,0.4,3.7828329464513605e-05,1.8711532280737813,0.9983504337330849,0.9422772164656081,0.9544469025696505,0.9466732924180978
6.546,9.490506880954891,0.4039174050247259,0.4,3.6911160944936394e-05,1.8711241013810906,0.9983504205461,0.942277702949444,0.9544475719054266,0.9466739165482401
6.548,9.491819127367451,0.40393061019694415,0.4,3.5990917644408044e-05,1.8710954784364908,0.9983503944838116,0.9422781582368426,0.9544482042872434,0.9466745044266093
6.55,9.493098191939024,0.40394317049252315,0.4,3.506775049165438e-05,1.8710673619698885,0.9983503555846406,0.9422785823463753,0.9544487997230253,0.9466750560658933
6.552,9.494343972128064,0.4039550857911367,0.4,3.414181044114125e-05,1.871039754626237,0.9983503038886523,0.942278975301138,0.9544493582261878,0.9466755714841207
6.554,9.495556370827503,0.40396635607264547,0.4,3.321324844963253e-05,1.871012658965557,0.9983502394375409,0.9422793371287321,0.9544498798156189,0.9466760507046416
6.556,9.496735296364408,0.4039769814168198,0.4,3.228221545281656e-05,1.8709860774629747,0.9983501622746155,0.9422796678612445,0.9544503645156588,0.9466764937561052
6.558,9.497880662498796,0.4039869620030437,0.4,3.134886234199738e-05,1.8709600125087666,0.9983500724447864,0.9422799675352279,0.9544508123560782,0.9466769006724399
6.56,9.498992388421627,0.40399629811000815,0.4,3.0413339940863123e-05,1.8709344664084147,0.9983499699945505,0.9422802361916811,0.954451223372058,0.9466772714928308
6.562,9.500070398751951,0.4040049901153848,0.4,2.9475798982327532e-05,1.8709094413826761,0.9983498549719773,0.9422804738760273,0.9544515976041663,0.9466776062616964
6.564,9.501114623533221,0.4040130384954899,0.4,2.853639008545379e-05,1.8708849395676606,0.9983497274266928,0.9422806806380919,0.9544519350983356,0.9466779050286656
6.566,9.502124998228782,0.4040204438249322,0.4,2.759526373245668e-05,1.8708609630149182,0.9983495874098675,0.9422808565320828,0.9544522359058396,0.946678167848555
6.568,9.503101463716526,0.4040272067762452,0.4,2.6652570245795277e-05,1.8708375136915396,0.9983494349742008,0.9422810016165671,0.9544525000832693,0.9466783947813425
6.57,9.504043966282746,0.4040333281195064,0.4,2.5708459765352406e-05,1.870814593480265,0.9983492701739061,0.9422811159544479,0.9544527276925082,0.9466785858921447
6.572,9.504952457615138,0.4040388087219434,0.4,2.476308222570952e-05,1.8707922041796012,0.9983490930646979,0.9422811996129421,0.9544529188007068,0.9466787412511894
6.574,9.505826894795007,0.4040436495475244,0.4,2.381658733351327e-05,1.870770347503954,0.9983489037037753,0.9422812526635564,0.9544530734802568,0.9466788609337906
6.576,9.506667240288657,0.4040478516565349,0.4,2.286912454494571e-05,1.870749025083764,0.9983487021498094,0.942281275182064,0.9544531918087651,0.9466789450203211
6.578,9.50747346193797,0.4040514162051416,0.4,2.192084304329431e-05,1.8707282384656567,0.9983484884629277,0.9422812672484786,0.9544532738690261,0.9466789935961866
6.58,9.50824553295018,0.40405434444494337,0.4,2.0971891716630314e-05,1.8707079891125995,0.9983482627047007,0.9422812289470324,0.9544533197489949,0.9466790067517966
6.582,9.508983431886843,0.40405663772250466,0.4,2.002241913559157e-05,1.8706882784040706,0.9983480249381255,0.9422811603661477,0.9544533295417577,0.9466789845825367
6.584,9.509687142652014,0.4040582974788808,0.4,1.90725735312819e-05,1.8706691076362327,0.998347775227614,0.9422810615984142,0.954453303345504,0.9466789271887405
6.586,9.510356654479624,0.4040593252491261,0.4,1.812250277328266e-05,1.8706504780221214,0.9983475136389759,0.9422809327405608,0.9544532412634976,0.9466788346756588
6.588,9.510991961920075,0.40405972266179085,0.4,1.7172354347785534e-05,1.8706323906918376,0.998347240239406,0.9422807738934308,0.9544531434040454,0.9466787071534309
6.59,9.511593064826043,0.4040594914384028,0.4,1.622227533584189e-05,1.8706148466927541,0.9983469550974691,0.9422805851619543,0.9544530098804677,0.9466785447370547
6.592,9.512159968337507,0.40405863339293907,0.4,1.5272412391741143e-05,1.8705978469897233,0.9983466582830851,0.942280366655121,0.9544528408110671,0.9466783475463537
6.594,9.512692682865993,0.4040571504312831,0.4,1.4322911721513623e-05,1.8705813924653008,0.9983463498675159,0.9422801184859533,0.9544526363190965,0.9466781157059482
6.596,9.513191224078057,0.40405504455066754,0.4,1.3373919061566355e-05,1.8705654839199743,0.998346029923349,0.9422798407714772,0.9544523965327272,0.9466778493452214
6.598,9.513655612877995,0.4040523178391068,0.4,1.2425579657448059e-05,1.8705501220724015,0.9983456985244847,0.9422795336326955,0.9544521215850166,0.9466775485982885
6.6,9.514085875389789,0.4040489724748176,0.4,1.1478038242754335e-05,1.8705353075596547,0.9983453557461214,0.9422791971945581,0.9544518116138742,0.9466772136039627
6.602,9.514482042938297,0.4040450107256239,0.4,1.0531439018169613e-05,1.870521040937475,0.9983450016647404,0.942278831585933,0.9544514667620277,0.946676844505723
6.604,9.514844152029704,0.40404043494835384,0.4,9.585925630653457e-06,1.870507322680535,0.9983446363580927,0.9422784369395772,0.95445108717699,0.9466764414516791
6.606,9.515172244331204,0.4040352475882193,0.4,8.64164115276743e-06,1.8704941531827084,0.9983442599051829,0.9422780133921069,0.9544506730110228,0.9466760045945375
6.608,9.515466366649955,0.4040294511781892,0.4,7.698728062153929e-06,1.870481532757346,0.9983438723862571,0.9422775610839675,0.9544502244211027,0.9466755340915678
6.61,9.5157265709113,0.4040230483383474,0.4,6.757328221162699e-06,1.8704694616375634,0.998343473882787,0.9422770801594024,0.9544497415688837,0.9466750301045658
6.612,9.515952914136241,0.4040160417752379,0.4,5.817582856632994e-06,1.8704579399765324,0.998343064477455,0.9422765707664226,0.9544492246206624,0.9466744927998185
6.614,9.516145458418213,0.4040084342812031,0.4,4.87963253982756e-06,1.8704469678477804,0.9983426442541421,0.9422760330567761,0.9544486737473407,0.9466739223480687
6.616,9.516304270899116,0.40400022873370534,0.4,3.943617166528965e-06,1.8704365452455,0.9983422132979114,0.9422754671859158,0.9544480891243879,0.9466733189244769
6.618,9.516429423744638,0.4039914280946417,0.4,3.0096759372948437e-06,1.8704266720848621,0.9983417716949948,0.9422748733129669,0.9544474709318034,0.9466726827085851
6.62,9.516520994118883,0.40398203540964295,0.4,2.077947337879266e-06,1.8704173482023387,0.9983413195327788,0.9422742516006962,0.954446819354078,0.946672013884279
6.622,9.516579064158286,0.4039720538073654,0.4,1.1485691198163583e-06,1.8704085733560312,0.9983408568997898,0.9422736022154787,0.9544461345801561,0.9466713126397508
6.624,9.516603720944826,0.40396148649877145,0.4,2.2167828117675515e-07,1.8704003472260067,0.99834038388568,0.9422729253272644,0.9544454168033951,0.9466705791674591
6.626,9.51659505647857,0.4039503367763953,0.4,-7.025889525067181e-07,1.8703926694146404,0.9983399005812129,0.9422722211095459,0.9544446662215259,0.9466698136640918
6.628,9.516553167649514,0.4039386080136041,0.4,-1.6240971471373733e-06,1.8703855394469668,0.9983394070782501,0.9422714897393242,0.954443883036614,0.9466690163305258
6.63,9.51647815620875,0.40392630366384463,0.4,-2.542711678780447e-06,1.870378956771033,0.9983389034697359,0.9422707313970758,0.9544430674550173,0.9466681873717879
6.632,9.516370128738977,0.4039134272598793,0.4,-3.4582987522063687e-06,1.8703729207582631,0.9983383898496827,0.942269946266717,0.9544422196873454,0.9466673269970143
6.634,9.516229196624323,0.403899982413016,0.4,-4.3707254192552054e-06,1.8703674307038276,0.9983378663131592,0.942269134535571,0.9544413399484194,0.9466664354194105
6.636,9.516055476019536,0.40388597281232325,0.4,-5.279859597015287e-06,1.8703624858270183,0.9983373329562728,0.9422682963943322,0.9544404284572271,0.9466655128562094
6.638,9.515849087818497,0.40387140222383844,0.4,-6.185570085820109e-06,1.87035808527163,0.9983367898761586,0.9422674320370309,0.9544394854368834,0.9466645595286315
6.64,9.515610157622115,0.4038562744897651,0.4,-7.087726587053233e-06,1.87035422810635,0.9983362371709632,0.9422665416609992,0.9544385111145861,0.9466635756618419
6.642,9.515338815705565,0.40384059352766155,0.4,-7.986199720765397e-06,1.8703509133251508,0.9983356749398314,0.9422656254668341,0.9544375057215724,0.9466625614849091
6.644,9.5150351969849,0.40382436332961946,0.4,-8.880861043096675e-06,1.8703481398476915,0.9983351032828914,0.9422646836583614,0.9544364694930758,0.9466615172307615
6.646,9.514699440983048,0.4038075879614317,0.4,-9.771583063508145e-06,1.870345906519724,0.9983345223012412,0.9422637164426001,0.954435402668282,0.9466604431361455
6.648,9.514331691795173,0.4037902715617563,0.4,-1.0658239261812692e-05,1.8703442121135045,0.9983339320969344,0.9422627240297261,0.9544343054902836,0.9466593394415819
6.65,9.513932098053452,0.40377241834126365,0.4,-1.1540704105009673e-05,1.8703430553282132,0.9983333327729662,0.9422617066330339,0.9544331782060361,0.9466582063913215
6.652,9.513500812891234,0.4037540325817826,0.4,-1.2418853063916014e-05,1.8703424347903763,0.9983327244332579,0.9422606644689011,0.9544320210663119,0.9466570442333025
6.654,9.513037993906597,0.4037351186354323,0.4,-1.3292562629598685e-05,1.8703423490542976,0.9983321071826454,0.9422595977567502,0.9544308343256553,0.9466558532191057
6.656,9.512543803125336,0.40371568092374943,0.4,-1.4161710329598098e-05,1.8703427966024926,0.998331481126862,0.9422585067190098,0.954429618242335,0.946654633603908
6.658,9.512018406963353,0.4036957239368033,0.4,-1.5026174743947424e-05,1.87034377584613,0.9983308463725266,0.9422573915810792,0.9544283730782999,0.9466533856464403
6.66,9.511461976188494,0.4036752522323078,0.4,-1.5885835520980545e-05,1.870345285125478,0.9983302030271283,0.9422562525712876,0.954427099099129,0.9466521096089395
6.662,9.510874685881795,0.40365427043472096,0.4,-1.6740573392933563e-05,1.8703473227103546,0.9983295511990129,0.942255089920857,0.9544257965739875,0.9466508057571043
6.664,9.510256715398192,0.40363278323433777,0.4,-1.7590270191330056e-05,1.8703498868005886,0.9983288909973682,0.9422539038638631,0.9544244657755773,0.9466494743600485
6.666,9.509608248326671,0.4036107953863777,0.4,-1.8434808862154386e-05,1.8703529755264783,0.9983282225322104,0.9422526946371959,0.9544231069800895,0.9466481156902544
6.668,9.50892947244988,0.4035883117100611,0.4,-1.927407348080697e-05,1.8703565869492615,0.9983275459143692,0.9422514624805204,0.9544217204671551,0.9466467300235261
6.67,9.508220579703197,0.4035653370876818,0.4,-2.0107949266845555e-05,1.87036071906159,0.9983268612554743,0.9422502076362378,0.9544203065197985,0.9466453176389423
6.672,9.507481766133285,0.40354187646367023,0.4,-2.0936322598503633e-05,1.8703653697880038,0.998326168667941,0.9422489303494449,0.9544188654243863,0.9466438788188097
6.674,9.506713231856121,0.4035179348436498,0.4,-2.1759081026990154e-05,1.8703705369854193,0.9983254682649558,0.9422476308678941,0.9544173974705791,0.9466424138486137
6.676,9.505915181014515,0.40349351729348754,0.4,-2.2576113290564367e-05,1.8703762184436148,0.9983247601604621,0.942246309441953,0.9544159029512815,0.9466409230169713
6.678,9.505087821735119,0.40346862893833757,0.4,-2.3387309328390605e-05,1.870382411885725,0.9983240444691465,0.9422449663245646,0.9544143821625922,0.946639406615583
6.68,9.504231366084957,0.4034432749616775,0.4,-2.4192560294163575e-05,1.870389114968741,0.998323321306424,0.9422436017712055,0.9544128354037538,0.9466378649391836
6.682,9.503346030027457,0.4034174606043394,0.4,-2.4991758569508835e-05,1.870396325284012,0.9983225907884241,0.9422422160398451,0.9544112629771011,0.9466362982854925
6.684,9.50243203337801,0.4033911911635343,0.4,-2.578479777715293e-05,1.8704040403577546,0.9983218530319762,0.9422408093909052,0.954409665188012,0.9466347069551664
6.686,9.501489599759052,0.40336447199187053,0.4,-2.6571572793866846e-05,1.8704122576515667,0.9983211081545953,0.9422393820872167,0.9544080423448543,0.9466330912517477
6.688,9.500518956554693,0.4033373084963663,0.4,-2.7351979763175104e-05,1.8704209745629452,0.9983203562744677,0.9422379343939797,0.9544063947589356,0.9466314514816159
6.69,9.499520334864885,0.4033097061374573,0.4,-2.81259161078341e-05,1.8704301884258097,0.9983195975104373,0.9422364665787205,0.9544047227444505,0.9466297879539369
6.692,9.49849396945915,0.4032816704279975,0.4,-2.8893280542074837e-05,1.870439896511029,0.99831883198199,0.9422349789112497,0.954403026618429,0.9466281009806131
6.694,9.497440098729875,0.4032532069322564,0.4,-2.9653973083613957e-05,1.8704500960269554,0.9983180598092397,0.9422334716636196,0.9544013067006839,0.9466263908762321
6.696,9.496358964645166,0.40322432126491026,0.4,-3.0407895065425157e-05,1.8704607841199608,0.998317281112915,0.9422319451100819,0.954399563313758,0.9466246579580163
6.698,9.495250812701297,0.40319501909002736,0.4,-3.11549491472753e-05,1.8704719578749787,0.9983164960143427,0.942230399527045,0.9543977967828714,0.9466229025457715
6.7,9.494115891874731,0.40316530612005064,0.4,-3.189503932702005e-05,1.8704836143160508,0.9983157046354351,0.9422288351930299,0.9543960074358679,0.9466211249618358
6.702,9.492954454573766,0.403135188114774,0.4,-3.2628070951663286e-05,1.8704957504068787,0.9983149070986742,0.9422272523886286,0.9543941956031616,0.9466193255310271
6.704,9.491766756589755,0.40310467088031493,0.4,-3.3353950728172584e-05,1.8705083630513792,0.9983141035270982,0.9422256513964591,0.9543923616176839,0.9466175045805922
6.706,9.49055305704796,0.4030737602680832,0.4,-3.4072586734055115e-05,1.8705214490942446,0.998313294044285,0.942224032501123,0.9543905058148281,0.9466156624401537
6.708,9.489313618358034,0.4030424621737452,0.4,-3.47838884276892e-05,1.8705350053215068,0.9983124787743405,0.9422223959891608,0.9543886285323963,0.9466137994416588
6.71,9.488048706164117,0.4030107825361826,0.4,-3.548776665841552e-05,1.870549028461108,0.9983116578418809,0.9422207421490086,0.9543867301105448,0.9466119159193253
6.712,9.486758589294586,0.402978727336452,0.4,-3.618413367638088e-05,1.8705635151834723,0.9983108313720205,0.9422190712709535,0.9543848108917292,0.94661001220959
6.714,9.485443539711458,0.4029463025967346,0.4,-3.6872903142138795e-05,1.870578462102087,0.9983099994903543,0.9422173836470888,0.9543828712206494,0.9466080886510547
6.716,9.48410383245944,0.40291351437928785,0.4,-3.755399013600226e-05,1.8705938657740813,0.9983091623229458,0.9422156795712707,0.9543809114441946,0.9466061455844338
6.718,9.482739745614651,0.4028803687853918,0.4,-3.822731116715307e-05,1.870609722700816,0.99830831999631,0.9422139593390721,0.9543789319113883,0.9466041833525002
6.72,9.481351560233035,0.40284687195429253,0.4,-3.889278418250046e-05,1.8706260293284738,0.9983074726374002,0.9422122232477392,0.9543769329733326,0.9466022023000322
6.722,9.479939560298432,0.4028130300621416,0.4,-3.955032857529382e-05,1.8706427820486555,0.9983066203735919,0.942210471596145,0.9543749149831524,0.9466002027737592
6.724,9.478504032670367,0.4027788493209347,0.4,-4.019986519348487e-05,1.8706599771989787,0.9983057633326677,0.942208704684745,0.9543728782959392,0.946598185122308
6.726,9.477045267031533,0.4027443359774481,0.4,-4.084131634784352e-05,1.8706776110636838,0.9983049016428033,0.9422069228155316,0.9543708232686954,0.9465961496961479
6.728,9.475563555834984,0.40270949631216946,0.4,-4.1474605819821124e-05,1.8706956798742407,0.9983040354325513,0.9422051262919887,0.954368750260279,0.9465940968475383
6.73,9.474059194251058,0.40267433663823093,0.4,-4.2099658869165164e-05,1.8707141798099631,0.9983031648308274,0.942203315419046,0.9543666596313453,0.9465920269304716
6.732,9.472532480114019,0.40263886330033605,0.4,-4.2716402241281355e-05,1.8707331069986244,0.9983022899668926,0.9422014905030327,0.954364551744291,0.94658994030062
6.734,9.470983713868451,0.40260308267368794,0.4,-4.3324764174347696e-05,1.8707524575170793,0.9983014109703413,0.9421996518516322,0.9543624269631991,0.9465878373152808
6.736,9.469413198515385,0.40256700116291516,0.4,-4.392467440617387e-05,1.8707722273918894,0.9983005279710836,0.9421977997738358,0.9543602856537794,0.9465857183333211
6.738,9.467821239558202,0.4025306252009947,0.4,-4.451606418081076e-05,1.8707924125999527,0.9982996410993303,0.9421959345798963,0.9543581281833133,0.9465835837151214
6.74,9.466208144948288,0.4024939612481744,0.4,-4.509886625490579e-05,1.8708130090691366,0.9982987504855783,0.942194056581282,0.9543559549205963,0.9465814338225229
6.742,9.464574225030473,0.4024570157908962,0.4,-4.567301490380889e-05,1.8708340126789176,0.9982978562605942,0.9421921660906298,0.9543537662358804,0.9465792690187702
6.744,9.462919792488247,0.4024197953407146,0.4,-4.62384459274229e-05,1.8708554192610203,0.9982969585553999,0.9421902634216996,0.9543515625008172,0.946577089668456
6.746,9.461245162288774,0.40238230643321704,0.4,-4.679509665580266e-05,1.8708772246000662,0.9982960575012555,0.9421883488893259,0.9543493440883992,0.9465748961374663
6.748,9.459550651627723,0.40234455562694416,0.4,-4.7342905954499836e-05,1.8708994244342232,0.9982951532296443,0.9421864228093725,0.9543471113729045,0.9465726887929238
6.75,9.457836579873877,0.4023065495023077,0.4,-4.788181422965693e-05,1.8709220144558576,0.9982942458722581,0.9421844854986854,0.9543448647298368,0.9465704680031323
6.752,9.4561032685136,0.40226829466050895,0.4,-4.841176343284591e-05,1.870944990312195,0.9982933355609802,0.9421825372750452,0.9543426045358688,0.9465682341375214
6.754,9.454351041095109,0.40222979772245643,0.4,-4.893269706565472e-05,1.8709683476059822,0.9982924224278694,0.9421805784571203,0.9543403311687843,0.9465659875665895
6.756,9.4525802231726,0.4021910653276853,0.4,-4.944456018402065e-05,1.8709920818961507,0.9982915066051448,0.9421786093644201,0.9543380450074195,0.9465637286618478
6.758,9.45079114225022,0.4021521041332754,0.4,-4.9947299402309526e-05,1.8710161886984904,0.9982905882251701,0.9421766303172471,0.9543357464316065,0.9465614577957652
6.76,9.448984127725879,0.40211292081277134,0.4,-5.044086289714422e-05,1.8710406634863213,0.9982896674204368,0.9421746416366503,0.9543334358221133,0.9465591753417105
6.762,9.447159510834965,0.40207352205510016,0.4,-5.0925200410978006e-05,1.871065501691172,0.9982887443235487,0.9421726436443773,0.9543311135605873,0.9465568816738975
6.764,9.445317624593892,0.40203391456349297,0.4,-5.140026325541656e-05,1.8710906987034626,0.9982878190672054,0.9421706366628265,0.9543287800294961,0.9465545771673274
6.766,9.443458803743574,0.40199410505440647,0.4,-5.186600431428623e-05,1.871116249873188,0.9982868917841865,0.9421686210150009,0.95432643561207,0.9465522621977331
6.768,9.44158338469276,0.4019541002564434,0.4,-5.23223780464522e-05,1.8711421505106096,0.9982859626073352,0.9421665970244589,0.9543240806922435,0.9465499371415228
6.77,9.439691705461293,0.40191390690927836,0.4,-5.276934048838268e-05,1.871168395886949,0.9982850316695412,0.9421645650152682,0.9543217156545964,0.9465476023757227
6.772,9.437784105623265,0.40187353176258156,0.4,-5.320684925646264e-05,1.8711949812350828,0.9982840991037266,0.9421625253119571,0.9543193408842974,0.9465452582779218
6.774,9.435860926250115,0.40183298157494446,0.4,-5.363486354905525e-05,1.8712219017502465,0.9982831650428271,0.942160478239467,0.9543169567670432,0.946542905226214
6.776,9.433922509853636,0.4017922631128097,0.4,-5.40533441483145e-05,1.871249152590736,0.9982822296197764,0.9421584241231048,0.9543145636890022,0.9465405435991423
6.778,9.43196920032893,0.4017513831493991,0.4,-5.4462253421745294e-05,1.871276728878619,0.9982812929674898,0.9421563632884951,0.9543121620367553,0.9465381737756415
6.78,9.430001342897317,0.4017103484636483,0.4,-5.486155532351494e-05,1.8713046257004446,0.9982803552188482,0.9421542960615326,0.9543097521972387,0.9465357961349835
6.782,9.428019284049183,0.4016691658391389,0.4,-5.525121539551422e-05,1.8713328381079604,0.9982794165066802,0.9421522227683342,0.9543073345576839,0.946533411056718
6.784,9.42602337148682,0.4016278420630356,0.4,-5.563120076817135e-05,1.8713613611188307,0.9982784769637462,0.9421501437351909,0.9543049095055611,0.9465310189206179
6.786,9.424013954067222,0.40158638392502544,0.4,-5.600148016101592e-05,1.8713901897173615,0.9982775367227217,0.9421480592885203,0.9543024774285205,0.9465286201066224
6.788,9.421991381744867,0.40154479821626027,0.4,-5.636202388299638e-05,1.8714193188552233,0.9982765959161805,0.942145969754819,0.9543000387143336,0.9465262149947801
6.79,9.419956005514505,0.4015030917283008,0.4,-5.671280383254954e-05,1.8714487434521851,0.9982756546765774,0.9421438754606143,0.954297593750836,0.9465238039651928
6.792,9.41790817735393,0.40146127125206404,0.4,-5.705379349742552e-05,1.871478458396844,0.9982747131362321,0.9421417767324165,0.9542951429258693,0.9465213873979591
6.794,9.415848250166775,0.40141934357677467,0.4,-5.738496795426549e-05,1.8715084585473643,0.9982737714273114,0.9421396738966719,0.9542926866272222,0.9465189656731184
6.796,9.413776577725327,0.4013773154889188,0.4,-5.7706303867935804e-05,1.8715387387322169,0.9982728296818132,0.9421375672797141,0.9542902252425743,0.9465165391705935
6.798,9.411693514613363,0.40133519377120136,0.4,-5.801777949061723e-05,1.8715692937509234,0.9982718880315485,0.9421354572077167,0.9542877591594366,0.9465141082701358
6.8,9.409599416169021,0.4012929852015077,0.4,-5.8319374660652656e-05,1.8716001183748026,0.9982709466081254,0.942133344006646,0.954285288765095,0.946511673351268
6.802,9.407494638427735,0.40125069655186807,0.4,-5.8611070801151066e-05,1.871631207347719,0.9982700055429309,0.9421312280022124,0.9542828144465523,0.9465092347932286
6.804,9.405379538065201,0.4012083345874271,0.4,-5.889285091835125e-05,1.8716625553868387,0.9982690649671146,0.9421291095198245,0.9542803365904706,0.9465067929749161
6.806,9.403254472340425,0.40116590606541497,0.4,-5.91646995997444e-05,1.8716941571833847,0.9982681250115714,0.9421269888845399,0.9542778555831148,0.946504348274833
6.808,9.401119799038828,0.4011234177341271,0.4,-5.942660301195857e-05,1.8717260074033952,0.9982671858069238,0.9421248664210189,0.954275371810294,0.9465019010710292
6.81,9.398975876415449,0.4010808763319025,0.4,-5.967854889840363e-05,1.8717581006884891,0.998266247483505,0.9421227424534762,0.9542728856573054,0.9464994517410473
6.812,9.396823063138214,0.40103828858611235,0.4,-5.9920526576679764e-05,1.8717904316566285,0.9982653101713423,0.9421206173056351,0.9542703975088774,0.9464970006618676
6.814,9.394661718231328,0.4009956612121486,0.4,-6.015252693574902e-05,1.871822994902889,0.9982643740001383,0.9421184913006789,0.9542679077491129,0.946494548209851
6.816,9.39249220101875,0.4009530009124206,0.4,-6.037454243287311e-05,1.8718557850002318,0.9982634390992553,0.9421163647612047,0.954265416761431,0.9464920947606853
6.818,9.390314871067801,0.4009103143753545,0.4,-6.0586567090316016e-05,1.8718887965002757,0.9982625055976965,0.9421142380091756,0.9542629249285131,0.9464896406893291
6.82,9.388130088132879,0.4008676082743986,0.4,-6.0788596491814846e-05,1.8719220239340777,0.9982615736240892,0.9421121113658746,0.9542604326322448,0.9464871863699574
6.822,9.38593821209932,0.40082488926703397,0.4,-6.098062777881819e-05,1.8719554618129095,0.9982606433066681,0.942109985151858,0.9542579402536611,0.9464847321759072
6.824,9.383739602927388,0.40078216399379035,0.4,-6.11626596464957e-05,1.8719891046290422,0.9982597147732568,0.9421078596869079,0.9542554481728894,0.946482278479622
6.826,9.381534620596417,0.40073943907726695,0.4,-6.133469233951743e-05,1.8720229468565301,0.9982587881512507,0.9421057352899859,0.9542529567690939,0.9464798256525971
6.828,9.379323625049105,0.40069672112116017,0.4,-6.149672764760625e-05,1.8720569829519995,0.9982578635675999,0.9421036122791876,0.954250466420421,0.9464773740653271
6.83,9.377106976135986,0.40065401670929507,0.4,-6.164876890086354e-05,1.8720912073554385,0.998256941148792,0.9421014909716953,0.9542479775039432,0.9464749240872504
6.832,9.374885033560048,0.40061133240466584,0.4,-6.179082096487078e-05,1.87212561449099,0.9982560210208339,0.9420993716837328,0.9542454903956046,0.9464724760866958
6.834,9.372658156821563,0.4005686747484774,0.4,-6.192289023556672e-05,1.8721601987677448,0.9982551033092343,0.9420972547305188,0.9542430054701652,0.9464700304308284
6.836,9.370426705163078,0.40052605025919885,0.4,-6.204498463390314e-05,1.8721949545805414,0.9982541881389875,0.9420951404262211,0.9542405231011476,0.946467587485597
6.838,9.368191037514622,0.40048346543161883,0.4,-6.215711360027957e-05,1.8722298763107634,0.9982532756345548,0.9420930290839121,0.9542380436607818,0.9464651476156806
6.84,9.365951512439104,0.4004409267359097,0.4,-6.225928808875957e-05,1.872264958327142,0.998252365919847,0.9420909210155223,0.9542355675199512,0.9464627111844354
6.842,9.36370848807793,0.4003984406166957,0.4,-6.23515205610689e-05,1.8723001949865592,0.998251459118208,0.9420888165317952,0.9542330950481395,0.9464602785538421
6.844,9.36146232209684,0.4003560134921319,0.4,-6.243382498037792e-05,1.8723355806348534,0.9982505553523965,0.9420867159422426,0.9542306266133759,0.9464578500844533
6.846,9.359213371631972,0.4003136517529861,0.4,-6.250621680486959e-05,1.8723711096076259,0.9982496547445691,0.9420846195551001,0.9542281625821831,0.9464554261353418
6.848,9.356961993236155,0.4002713617617285,0.4,-6.256871298109485e-05,1.872406776231052,0.9982487574162622,0.9420825276772818,0.9542257033195243,0.9464530070640484
6.85,9.354708542825454,0.40022914985163016,0.4,-6.262133193711647e-05,1.8724425748226892,0.9982478634883761,0.9420804406143365,0.9542232491887497,0.9464505932265306
6.852,9.352453375625965,0.400187022325866,0.4,-6.266409357544394e-05,1.872478499692292,0.9982469730811557,0.9420783586704027,0.9542208005515446,0.9464481849771103
6.854,9.350196846120863,0.40014498545662736,0.4,-6.269701926576005e-05,1.8725145451426253,0.9982460863141753,0.9420762821481654,0.9542183577678774,0.9464457826684238
6.856,9.347939307997711,0.40010304548424075,0.4,-6.2720131837442e-05,1.8725507054702781,0.9982452033063196,0.9420742113488125,0.9542159211959484,0.9464433866513711
6.858,9.345681114096063,0.4000612086162938,0.4,-6.273345557187785e-05,1.8725869749664832,0.9982443241757671,0.9420721465719908,0.9542134911921377,0.9464409972750643
6.86,9.343422616355317,0.40001948102676915,0.4,-6.273701619458057e-05,1.8726233479179326,0.9982434490399735,0.9420700881157631,0.9542110681109542,0.9464386148867789
6.862,9.341164165762887,0.39997786885518727,0.4,-6.27308408671014e-05,1.8726598186075987,0.9982425780156541,0.942068036276565,0.9542086523049859,0.9464362398319034
6.864,9.338906112302642,0.3999363782057547,0.4,-6.271495817874445e-05,1.8726963813155524,0.998241711218766,0.9420659913491626,0.9542062441248481,0.9464338724538897
6.866,9.336648804903662,0.39989501514652176,0.4,-6.268939813808409e-05,1.872733030319787,0.9982408487644926,0.9420639536266101,0.954203843919135,0.9464315130942038
6.868,9.334392591389303,0.399853785708549,0.4,-6.265419216428739e-05,1.8727697598970376,0.9982399907672254,0.9420619234002072,0.9542014520343692,0.9464291620922783
6.87,9.332137818426578,0.39981269588507945,0.4,-6.260937307824332e-05,1.8728065643236058,0.9982391373405473,0.9420599009594575,0.9541990688149523,0.9464268197854626
6.872,9.329884831475844,0.39977175163072143,0.4,-6.255497509350058e-05,1.8728434378761813,0.9982382885972159,0.9420578865920268,0.9541966946031168,0.9464244865089753
6.874,9.327633974740847,0.39973095886063814,0.4,-6.249103380701617e-05,1.8728803748326688,0.9982374446491472,0.9420558805837033,0.9541943297388781,0.9464221625958571
6.876,9.325385591119078,0.3996903234497467,0.4,-6.241758618971657e-05,1.872917369473009,0.998236605607398,0.9420538832183538,0.9541919745599843,0.946419848376923
6.878,9.323140022152494,0.3996498512319249,0.4,-6.233467057687378e-05,1.8729544160800065,0.9982357715821498,0.9420518947778856,0.9541896294018717,0.9464175441807154
6.88,9.320897607978562,0.39960954799922793,0.4,-6.22423266582976e-05,1.8729915089401517,0.9982349426826923,0.942049915542206,0.9541872945976151,0.9464152503334585
6.882,9.318658687281692,0.3995694195011116,0.4,-6.214059546834703e-05,1.873028642344448,0.9982341190174064,0.9420479457891803,0.9541849704778822,0.9464129671590106
6.884,9.316423597245002,0.39952947144366674,0.4,-6.202951937576235e-05,1.8730658105892375,0.9982333006937483,0.9420459857945946,0.9541826573708876,0.9464106949788201
6.886,9.314192673502474,0.399489709488861,0.4,-6.190914207332007e-05,1.8731030079770223,0.9982324878182331,0.9420440358321153,0.9541803556023458,0.9464084341118792
6.888,9.311966250091475,0.39945013925379036,0.4,-6.177950856731271e-05,1.8731402288172936,0.9982316804964186,0.9420420961732505,0.9541780654954272,0.9464061848746801
6.89,9.309744659405657,0.39941076630993994,0.4,-6.164066516685595e-05,1.873177467427352,0.9982308788328896,0.9420401670873115,0.9541757873707117,0.9464039475811697
6.892,9.307528232148266,0.39937159618245227,0.4,-6.149265947302498e-05,1.8732147181331342,0.9982300829312406,0.9420382488413742,0.9541735215461453,0.9464017225427059
6.894,9.305317297285814,0.3993326343494081,0.4,-6.133554036782244e-05,1.8732519752700358,0.9982292928940618,0.942036341700242,0.954171268336996,0.9463995100680151
6.896,9.303112182002165,0.39929388624111284,0.4,-6.116935800297951e-05,1.8732892331837308,0.9982285088229218,0.942034445926408,0.9541690280558094,0.9463973104631473
6.898,9.300913211653048,0.3992553572393952,0.4,-6.099416378859351e-05,1.8733264862309973,0.9982277308183528,0.9420325617800177,0.9541668010123667,0.9463951240314363
6.9,9.29872070972094,0.39921705267691415,0.4,-6.0810010381603016e-05,1.873363728780535,0.9982269589798342,0.9420306895188325,0.9541645875136411,0.946392951073454
6.902,9.296534997770408,0.39917897783647593,0.4,-6.061695167410394e-05,1.8734009552137851,0.9982261934057788,0.9420288293981943,0.954162387863757,0.9463907918869731
6.904,9.294356395403844,0.39914113795036016,0.4,-6.041504278150741e-05,1.8734381599257504,0.9982254341935161,0.9420269816709888,0.9541602023639477,0.9463886467669227
6.906,9.292185220217645,0.39910353819965605,0.4,-6.0204340030543295e-05,1.8734753373258097,0.9982246814392771,0.9420251465876093,0.9541580313125143,0.946386516005349
6.908,9.290021787758828,0.399066183713609,0.4,-5.998490094711028e-05,1.8735124818385347,0.9982239352381809,0.9420233243959242,0.954155875004785,0.946384399891375
6.91,9.28786641148207,0.3990290795689756,0.4,-5.975678424397626e-05,1.8735495879045019,0.9982231956842181,0.9420215153412398,0.9541537337330762,0.9463822987111621
6.912,9.28571940270722,0.3989922307893908,0.4,-5.952004980832951e-05,1.873586649981106,0.9982224628702367,0.9420197196662679,0.9541516077866519,0.9463802127478685
6.914,9.283581070577231,0.3989556423447428,0.4,-5.92747586891849e-05,1.8736236625433693,0.9982217368879284,0.9420179376110916,0.9541494974516854,0.9463781422816137
6.916,9.281451722016568,0.39891931915055934,0.4,-5.9020973084646275e-05,1.8736606200847494,0.9982210178278126,0.9420161694131314,0.9541474030112204,0.946376087589438
6.918,9.27933166169008,0.3988832660674041,0.4,-5.8758756329028177e-05,1.8736975171179442,0.9982203057792237,0.9420144153071139,0.9541453247451344,0.946374048945267
6.92,9.277221191962319,0.3988474879002834,0.4,-5.8488172879838076e-05,1.8737343481756967,0.998219600830296,0.9420126755250382,0.9541432629300994,0.9463720266198729
6.922,9.275120612857346,0.39881198939806195,0.4,-5.8209288304623235e-05,1.8737711078115935,0.9982189030679506,0.9420109502961441,0.9541412178395479,0.9463700208808395
6.924,9.273030222019015,0.39877677525289157,0.4,-5.7922169267683175e-05,1.8738077906008663,0.9982182125778813,0.9420092398468821,0.9541391897436341,0.9463680319925265
6.926,9.270950314671719,0.39874185009964686,0.4,-5.7626883516651394e-05,1.8738443911411842,0.9982175294445407,0.942007544400881,0.9541371789092008,0.9463660602160333
6.928,9.268881183581641,0.398707218515374,0.4,-5.732349986894698e-05,1.8738809040534474,0.998216853751127,0.9420058641789176,0.9541351855997421,0.9463641058091644
6.93,9.266823119018483,0.39867288501875003,0.4,-5.701208819810098e-05,1.873917323982577,0.9982161855795721,0.9420041993988884,0.9541332100753713,0.9463621690263966
6.932,9.264776408717701,0.39863885406955013,0.4,-5.6692719419957904e-05,1.8739536455983012,0.9982155250105263,0.9420025502757775,0.9541312525927854,0.9463602501188441
6.934,9.262741337843224,0.39860513006812903,0.4,-5.636546547875673e-05,1.8739898635959378,0.998214872123348,0.9420009170216309,0.9541293134052333,0.9463583493342266
6.936,9.260718188950692,0.3985717173549105,0.4,-5.603039933309122e-05,1.874025972697174,0.9982142269960889,0.941999299845525,0.9541273927624819,0.9463564669168357
6.938,9.258707241951184,0.39853862020988856,0.4,-5.5687594941755465e-05,1.8740619676508417,0.9982135897054836,0.9419976989535411,0.9541254909107856,0.9463546031075053
6.94,9.256708774075475,0.3985058428521383,0.4,-5.533712724947421e-05,1.8740978432336906,0.9982129603269355,0.9419961145487366,0.9541236080928539,0.9463527581435783
6.942,9.254723059838803,0.3984733894393411,0.4,-5.4979072172523014e-05,1.874133594251155,0.9982123389345062,0.9419945468311183,0.9541217445478211,0.9463509322588771
6.944,9.25275037100614,0.39844126406731517,0.4,-5.461350658423759e-05,1.87416921553812,0.998211725600904,0.9419929959976175,0.9541199005112163,0.9463491256836744
6.946,9.250790976558019,0.3984094707695618,0.4,-5.424050830041863e-05,1.8742047019596788,0.9982111203974707,0.9419914622420622,0.9541180762149342,0.9463473386446623
6.948,9.248845142656855,0.3983780135168195,0.4,-5.386015606463162e-05,1.8742400484118904,0.9982105233941717,0.9419899457551529,0.9541162718872055,0.946345571364925
6.95,9.246913132613816,0.39834689621663205,0.4,-5.347252953340661e-05,1.8742752498225281,0.998209934659585,0.9419884467244383,0.9541144877525695,0.9463438240639104
6.952,9.24499520685623,0.39831612271292277,0.4,-5.307770926133753e-05,1.8743103011518292,0.9982093542608892,0.9419869653342902,0.9541127240318468,0.946342096957403
6.954,9.243091622895514,0.3982856967855867,0.4,-5.267577668608707e-05,1.8743451973932335,0.9982087822638541,0.9419855017658808,0.9541109809421113,0.9463403902574962
6.956,9.241202635295663,0.3982556221500858,0.4,-5.226681411329717e-05,1.8743799335741222,0.9982082187328295,0.9419840561971589,0.9541092586966652,0.9463387041725674
6.958,9.239328495642273,0.3982259024570624,0.4,-5.1850904701409586e-05,1.8744145047565477,0.9982076637307359,0.9419826288028281,0.954107557505013,0.9463370389072523
6.96,9.23746945251211,0.39819654129195936,0.4,-5.142813244639634e-05,1.8744489060379605,0.9982071173190533,0.9419812197543246,0.9541058775728365,0.9463353946624194
6.962,9.235625751443248,0.3981675421746536,0.4,-5.099858216640628e-05,1.8744831325519304,0.998206579557813,0.9419798292197962,0.9541042191019712,0.9463337716351474
6.964,9.23379763490573,0.39813890855909895,0.4,-5.056233948632753e-05,1.874517179468861,0.9982060505055871,0.9419784573640803,0.9541025822903811,0.9463321700186991
