Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
6.966,9.231985342272823,0.3981106438329816,0.4,-5.011949082227064e-05,1.8745510419967009,0.9982055302194802,0.941977104348686,0.9541009673321388,0.9463305900025024
6.968,9.230189109792802,0.39808275131738724,0.4,-4.967012336597185e-05,1.8745847153816446,0.9982050187551198,0.9419757703317724,0.9540993744174001,0.9463290317721245
6.97,9.228409170561314,0.39805523426647693,0.4,-4.92143250691232e-05,1.8746181949088339,0.9982045161666483,0.9419744554681307,0.954097803732385,0.9463274955092527
6.972,9.226645754494298,0.39802809586717713,0.4,-4.875218462762892e-05,1.874651475903047,0.9982040225067143,0.9419731599091656,0.9540962554593551,0.9463259813916728
6.974,9.224899088301488,0.3980013392388788,0.4,-4.828379146579293e-05,1.874684553729385,0.998203537826464,0.9419718838028776,0.9540947297765947,0.9463244895932498
6.976,9.223169395460468,0.3979749674331494,0.4,-4.7809235720437055e-05,1.87471742379395,0.9982030621755347,0.9419706272938453,0.9540932268583909,0.946323020283907
6.978,9.221456896191308,0.3979489834334548,0.4,-4.732860822495686e-05,1.8747500815445197,0.9982025956020467,0.94196939052321,0.9540917468750153,0.9463215736296094
6.98,9.219761807431777,0.39792339015489375,0.4,-4.6842000493313835e-05,1.87478252247121,0.9982021381525948,0.9419681736286581,0.9540902899927048,0.9463201497923438
6.982,9.218084342813137,0.39789819044394176,0.4,-4.634950470396984e-05,1.8748147421071362,0.998201689872243,0.9419669767444064,0.9540888563736457,0.946318748930102
6.984,9.216424712636503,0.3978733870782093,0.4,-4.585121368376245e-05,1.8748467360290642,0.9982012508045173,0.9419658000011882,0.954087446175956,0.946317371196865
6.986,9.214783123849793,0.39784898276620795,0.4,-4.5347220891728416e-05,1.8748784998580554,0.998200820991399,0.9419646435262382,0.9540860595536702,0.9463160167425867
6.988,9.213159780025268,0.39782498014713064,0.4,-4.483762040287454e-05,1.8749100292601033,0.998200400473318,0.9419635074432784,0.9540846966567232,0.946314685713177
6.99,9.211554881337642,0.39780138179064034,0.4,-4.432250689190094e-05,1.874941319946766,0.9981999892891489,0.9419623918725074,0.9540833576309375,0.946313378250491
6.992,9.209968624542794,0.3977781901966748,0.4,-4.380197561687588e-05,1.874972367675785,0.9981995874762032,0.9419612969305851,0.9540820426180069,0.946312094492311
6.994,9.208401202957054,0.3977554077952557,0.4,-4.3276122402869663e-05,1.8750031682517037,0.998199195070225,0.9419602227306234,0.9540807517554856,0.9463108345723363
6.996,9.20685280643709,0.3977330369463157,0.4,-4.2745043625546e-05,1.8750337175264724,0.9981988121053865,0.9419591693821742,0.9540794851767749,0.9463095986201697
6.998,9.205323621360382,0.3977110799395332,0.4,-4.220883619471674e-05,1.8750640114000476,0.9981984386142831,0.9419581369912193,0.9540782430111114,0.946308386761306
7.0,9.203813830606293,0.39768953899417925,0.4,-4.166759753785865e-05,1.8750940458209837,0.998198074627928,0.9419571256601603,0.9540770253835565,0.946307199117121
7.002,9.202323613537718,0.39766841625897503,0.4,-4.112142558359977e-05,1.875123816787015,0.9981977201757495,0.9419561354878093,0.9540758324149858,0.9463060358048612
7.004,9.200853145983361,0.39764771381196273,0.4,-4.057041874517398e-05,1.8751533203456308,0.9981973752855866,0.9419551665693809,0.95407466422208,0.9463048969376343
7.006,9.19940260022056,0.39762743366038467,0.4,-4.001467590384824e-05,1.8751825525946406,0.9981970399836851,0.941954218996484,0.9540735209173153,0.9463037826244006
7.008,9.197972144958769,0.3976075777405769,0.4,-3.945429639232602e-05,1.8752115096827322,0.9981967142946959,0.9419532928571146,0.9540724026089565,0.9463026929699645
7.01,9.196561945323573,0.39758814791787006,0.4,-3.8889379978125685e-05,1.8752401878100198,0.9981963982416704,0.9419523882356492,0.954071309401049,0.9463016280749676
7.012,9.195172162841358,0.39756914598650683,0.4,-3.832002684694178e-05,1.875268583228584,0.9981960918460592,0.9419515052128388,0.9540702413934118,0.9463005880358816
7.014,9.193802955424545,0.3975505736695645,0.4,-3.774633758598749e-05,1.8752966922430025,0.9981957951277093,0.9419506438658036,0.9540691986816326,0.9462995729450027
7.016,9.192454477357437,0.39753243261889354,0.4,-3.716841316732441e-05,1.8753245112108718,0.9981955081048622,0.9419498042680279,0.9540681813570614,0.9462985828904458
7.018,9.191126879282667,0.3975147244150649,0.4,-3.6586354931177424e-05,1.8753520365433203,0.9981952307941528,0.9419489864893567,0.9540671895068071,0.9462976179561406
7.02,9.189820308188244,0.39749745056732894,0.4,-3.600026456924323e-05,1.8753792647055088,0.9981949632106075,0.941948190595992,0.9540662232137332,0.9462966782218282
7.022,9.1885349073952,0.39748061251358635,0.4,-3.541024410799033e-05,1.8754061922171283,0.9981947053676435,0.9419474166504898,0.9540652825564551,0.9462957637630566
7.024,9.187270816545835,0.3974642116203675,0.4,-3.481639589195662e-05,1.8754328156528808,0.9981944572770683,0.941946664711758,0.9540643676093373,0.9462948746511795
7.026,9.186028171592579,0.39744824918282684,0.4,-3.4218822567042634e-05,1.875459131642955,0.9981942189490793,0.9419459348350555,0.9540634784424925,0.9462940109533547
7.028,9.184807104787426,0.3974327264247446,0.4,-3.361762706380864e-05,1.8754851368734915,0.9981939903922635,0.9419452270719901,0.9540626151217801,0.9462931727325429
7.03,9.183607744672003,0.3974176444985412,0.4,-3.301291258077362e-05,1.875510828087036,0.9981937716135976,0.9419445414705193,0.9540617777088063,0.9462923600475065
7.032,9.182430216068214,0.3974030044853033,0.4,-3.2404782567722026e-05,1.8755362020829862,0.9981935626184499,0.9419438780749508,0.9540609662609251,0.9462915729528127
7.034,9.1812746400695,0.39738880739481874,0.4,-3.179334070901664e-05,1.8755612557180237,0.9981933634105798,0.9419432369259428,0.9540601808312386,0.9462908114988322
7.036,9.180141134032693,0.39737505416562396,0.4,-3.11786909069253e-05,1.875585985906541,0.9981931739921397,0.9419426180605057,0.9540594214686002,0.946290075731742
7.038,9.179029811570473,0.3973617456650619,0.4,-3.0560937264959734e-05,1.8756103896210548,0.9981929943636767,0.941942021512005,0.9540586882176162,0.9462893656935285
7.04,9.177940782544415,0.39734888268934987,0.4,-2.9940184071232565e-05,1.8756344638926092,0.998192824524134,0.9419414473101645,0.9540579811186503,0.9462886814219913
7.042,9.176874153058654,0.3973364659636599,0.4,-2.9316535781830172e-05,1.8756582058111693,0.9981926644708536,0.9419408954810685,0.9540573002078265,0.9462880229507452
7.044,9.175830025454125,0.3973244961422079,0.4,-2.8690097004209683e-05,1.875681612526005,0.9981925141995793,0.9419403660471675,0.9540566455170355,0.9462873903092276
7.046,9.174808498303427,0.3973129738083544,0.4,-2.806097248061825e-05,1.8757046812460607,0.9981923737044572,0.9419398590272815,0.954056017073938,0.9462867835227013
7.048,9.173809666406255,0.3973018994747163,0.4,-2.742926707154012e-05,1.875727409240319,0.9981922429780423,0.9419393744366078,0.954055414901974,0.9462862026122645
7.05,9.172833620785449,0.39729127358328786,0.4,-2.6795085739169918e-05,1.8757497938381502,0.9981921220113,0.9419389122867248,0.954054839020367,0.9462856475948533
7.052,9.171880448683622,0.39728109650557447,0.4,-2.615853353091975e-05,1.8757718324296513,0.9981920107936094,0.9419384725855994,0.9540542894441328,0.9462851184832524
7.054,9.170950233560399,0.39727136854273376,0.4,-2.5519715562958385e-05,1.8757935224659752,0.998191909312769,0.941938055337595,0.9540537661840881,0.9462846152861021
7.056,9.170043055090227,0.39726208992573,0.4,-2.4878737003788474e-05,1.8758148614596477,0.9981918175550002,0.9419376605434786,0.9540532692468588,0.946284138007908
7.058,9.169158989160795,0.39725326081549744,0.4,-2.4235703057858965e-05,1.8758358469848753,0.9981917355049519,0.9419372882004302,0.9540527986348902,0.9462836866490499
7.06,9.168298107872028,0.39724488130311436,0.4,-2.3590718949221963e-05,1.8758564766778376,0.9981916631457068,0.9419369383020514,0.9540523543464581,0.9462832612057931
7.062,9.167460479535672,0.39723695140998677,0.4,-2.2943889905230798e-05,1.8758767482369734,0.9981916004587847,0.9419366108383751,0.9540519363756776,0.9462828616702983
7.064,9.16664616867548,0.3972294710880428,0.4,-2.229532114028563e-05,1.8758966594232527,0.9981915474241505,0.9419363057958764,0.9540515447125177,0.9462824880306343
7.066,9.165855236027964,0.3972224402199387,0.4,-2.1645117839624377e-05,1.8759162080604368,0.9981915040202187,0.9419360231574833,0.954051179342812,0.9462821402707904
7.068,9.165087738543724,0.39721585861927045,0.4,-2.0993385143167078e-05,1.8759353920353294,0.9981914702238598,0.9419357629025884,0.9540508402482719,0.9462818183706887
7.07,9.164343729389394,0.39720972603080185,0.4,-2.0340228129411068e-05,1.8759542092980135,0.9981914460104083,0.9419355250070613,0.9540505274065012,0.9462815223061991
7.072,9.163623257950118,0.3972040421306958,0.4,-1.9685751799383305e-05,1.8759726578620775,0.9981914313536672,0.9419353094432609,0.9540502407910099,0.9462812520491519
7.074,9.162926369832642,0.39719880652676154,0.4,-1.9030061060647043e-05,1.8759907358048322,0.9981914262259179,0.9419351161800491,0.9540499803712292,0.946281007567355
7.076,9.16225310686896,0.3971940187587064,0.4,-1.8373260711371364e-05,1.876008441267512,0.9981914305979259,0.9419349451828054,0.9540497461125282,0.9462807888246082
7.078,9.16160350712054,0.39718967829840196,0.4,-1.7715455424460743e-05,1.8760257724554665,0.9981914444389495,0.9419347964134404,0.9540495379762292,0.9462805957807202
7.08,9.16097760488312,0.3971857845501559,0.4,-1.7056749731750912e-05,1.8760427276383416,0.9981914677167475,0.9419346698304114,0.9540493559196254,0.9462804283915255
7.082,9.16037543069206,0.39718233685099735,0.4,-1.63972480082682e-05,1.8760593051502457,0.9981915003975881,0.9419345653887385,0.9540491998959983,0.9462802866089017
7.084,9.159797011328283,0.39717933447096687,0.4,-1.573705445656061e-05,1.8760755033899073,0.9981915424462564,0.9419344830400198,0.954049069854636,0.9462801703807883
7.086,9.159242369824756,0.39717677661342254,0.4,-1.5076273091098088e-05,1.8760913208208176,0.9981915938260659,0.9419344227324503,0.9540489657408529,0.9462800796512061
7.088,9.158711525473548,0.39717466241534805,0.4,-1.4415007722747856e-05,1.876106755971364,0.9981916544988656,0.9419343844108373,0.9540488874960081,0.9462800143602761
7.09,9.158204493833425,0.3971729909476758,0.4,-1.375336194332205e-05,1.8761218074349502,0.9981917244250501,0.9419343680166192,0.9540488350575271,0.9462799744442393
7.092,9.157721286738031,0.39717176121561654,0.4,-1.3091439110205918e-05,1.8761364738701043,0.9981918035635696,0.9419343734878838,0.9540488083589207,0.9462799598354786
7.094,9.157261912304586,0.3971709721589998,0.4,-1.2429342331063866e-05,1.8761507540005753,0.9981918918719409,0.9419344007593883,0.9540488073298086,0.9462799704625399
7.096,9.15682637494316,0.39717062265262065,0.4,-1.1767174448629181e-05,1.8761646466154185,0.9981919893062564,0.9419344497625776,0.9540488318959396,0.9462800062501537
7.098,9.156414675366483,0.3971707115065985,0.4,-1.110503802557456e-05,1.876178150569066,0.9981920958211961,0.9419345204256054,0.9540488819792158,0.9462800671192586
7.1,9.156026810600293,0.3971712374667442,0.4,-1.0443035329471785e-05,1.8761912647813892,0.9981922113700374,0.9419346126733549,0.9540489574977147,0.9462801529870235
7.102,9.15566277399423,0.39717219921493374,0.4,-9.781268317837507e-06,1.8762039882377453,0.9981923359046679,0.9419347264274589,0.9540490583657134,0.946280263766872
7.104,9.15532255523327,0.3971735953694938,0.4,-9.119838623271101e-06,1.876216319989016,0.9981924693755952,0.9419348616063231,0.9540491844937133,0.9462803993685074
7.106,9.155006140349688,0.3971754244855937,0.4,-8.458847538681533e-06,1.8762282591516297,0.9981926117319603,0.941935018125148,0.9540493357884651,0.9462805596979368
7.108,9.154713511735542,0.39717768505564754,0.4,-7.798396002611544e-06,1.876239804907575,0.9981927629215486,0.9419351958959504,0.9540495121529937,0.9462807446574969
7.11,9.154444648155705,0.39718037550972385,0.4,-7.138584584656073e-06,1.8762509565044008,0.9981929228908024,0.9419353948275884,0.954049713486625,0.9462809541458805
7.112,9.154199524761404,0.3971834942159639,0.4,-6.479513470980657e-06,1.8762617132552044,0.9981930915848339,0.941935614825784,0.9540499396850126,0.946281188058163
7.114,9.153978113104278,0.3971870394810082,0.4,-5.821282449936916e-06,1.8762720745386077,0.9981932689474382,0.9419358557931483,0.9540501906401648,0.9462814462858296
7.116,9.153780381150963,0.39719100955043196,0.4,-5.1639908977830705e-06,1.8762820397987223,0.9981934549211048,0.9419361176292054,0.9540504662404722,0.9462817287168029
7.118,9.153606293298179,0.3971954026091885,0.4,-4.507737764506484e-06,1.8762916085451014,0.9981936494470334,0.9419364002304185,0.9540507663707365,0.9462820352354722
7.12,9.153455810388328,0.39720021678205875,0.4,-3.852621559753851e-06,1.8763007803526794,0.9981938524651451,0.9419367034902144,0.9540510909121989,0.9462823657227205
7.122,9.153328889725609,0.39720545013411324,0.4,-3.1987403388661166e-06,1.8763095548617024,0.9981940639140983,0.9419370272990114,0.9540514397425702,0.9462827200559565
7.124,9.153225485092603,0.3972111006711765,0.4,-2.5461916890258257e-06,1.876317931777642,0.9981942837313004,0.9419373715442445,0.9540518127360598,0.9462830981091421
7.126,9.153145546767394,0.397217166340304,0.4,-1.895072715514094e-06,1.8763259108711032,0.9981945118529244,0.9419377361103928,0.9540522097634064,0.9462834997528239
7.128,9.153089021541152,0.39722364503026303,0.4,-1.2454800280824084e-06,1.8763334919777137,0.9981947482139222,0.9419381208790079,0.9540526306919099,0.9462839248541647
7.13,9.153055852736216,0.3972305345720246,0.4,-5.975097274363818e-07,1.8763406749980087,0.9981949927480389,0.9419385257287408,0.9540530753854612,0.9462843732769736
7.132,9.153045980224666,0.3972378327392598,0.4,4.8742608160706644e-08,1.8763474598972973,0.9981952453878291,0.9419389505353714,0.9540535437045753,0.9462848448817391
7.134,9.153059340447369,0.3972455372488445,0.4,6.931819361679251e-07,1.8763538467055219,0.9981955060646701,0.9419393951718359,0.9540540355064229,0.946285339525661
7.136,9.1530958664335,0.39725364576137445,0.4,1.335713762924961e-06,1.8763598355171023,0.9981957747087796,0.9419398595082579,0.9540545506448641,0.9462858570626829
7.138,9.153155487820536,0.39726215588168157,0.4,1.9762441566910157e-06,1.8763654264907723,0.9981960512492292,0.9419403434119763,0.9540550889704806,0.946286397343526
7.14,9.153238130874723,0.3972710651593635,0.4,2.6146797605578584e-06,1.8763706198494008,0.9981963356139615,0.9419408467475774,0.9540556503306115,0.9462869602157239
7.142,9.15334371851199,0.3972803710893147,0.4,3.250927805239222e-06,1.8763754158798034,0.998196627729805,0.9419413693769231,0.9540562345693847,0.9462875455236543
7.144,9.153472170319354,0.3972900711122703,0.4,3.8848961217319556e-06,1.876379814932542,0.9981969275224912,0.9419419111591841,0.954056841527754,0.9462881531085764
7.146,9.153623402576724,0.39730016261534995,0.4,4.5164931538515035e-06,1.8763838174217136,0.9981972349166705,0.9419424719508687,0.9540574710435329,0.9462887828086637
7.148,9.153797328279214,0.39731064293261553,0.4,5.145627970634963e-06,1.876387423824727,0.9981975498359281,0.9419430516058569,0.9540581229514308,0.9462894344590418
7.15,9.153993857159861,0.39732150934562993,0.4,5.772210278614065e-06,1.876390634682068,0.9981978722028023,0.9419436499754317,0.9540587970830889,0.9462901078918229
7.152,9.154212895712789,0.397332759084024,0.4,6.396150433953868e-06,1.8763934505970554,0.9981982019387994,0.9419442669083092,0.9540594932671156,0.9462908029361417
7.154,9.15445434721682,0.3973443893260719,0.4,7.0173594544597335e-06,1.8763958722355827,0.9981985389644124,0.9419449022506756,0.9540602113291251,0.9462915194181943
7.156,9.154718111759507,0.3973563971992698,0.4,7.635749031445412e-06,1.876397900325851,0.9981988831991371,0.9419455558462164,0.9540609510917732,0.9462922571612739
7.158,9.155004086261588,0.39736877978092283,0.4,8.251231541465843e-06,1.8763995356580914,0.9981992345614898,0.9419462275361523,0.9540617123747951,0.9462930159858076
7.16,9.155312164501867,0.39738153409873694,0.4,8.863720057909108e-06,1.8764007790842732,0.9981995929690255,0.9419469171592717,0.9540624949950435,0.9462937957093968
7.162,9.155642237142501,0.39739465713141664,0.4,9.473128362451282e-06,1.8764016315178056,0.9981999583383541,0.941947624551965,0.9540632987665272,0.9462945961468525
7.164,9.15599419175471,0.3974081458092699,0.4,1.0079370956367037e-05,1.876402093933226,0.9982003305851591,0.9419483495482596,0.9540641235004491,0.9462954171102367
7.166,9.15636791284488,0.3974219970148182,0.4,1.0682363071698781e-05,1.8764021673658773,0.9982007096242163,0.9419490919798538,0.9540649690052463,0.9462962584089
7.168,9.156763281881068,0.39743620758341086,0.4,1.1282020682280183e-05,1.8764018529115767,0.9982010953694098,0.9419498516761524,0.9540658350866281,0.9462971198495208
7.17,9.157180177319907,0.3974507743038466,0.4,1.1878260514616868e-05,1.876401151726272,0.9982014877337526,0.9419506284643018,0.954066721547617,0.9462980012361458
7.172,9.15761847463389,0.3974656939190003,0.4,1.2471000058617709e-05,1.87640006502569,0.9982018866294029,0.9419514221692256,0.9540676281885879,0.9462989023702295
7.174,9.158078046339055,0.39748096312645453,0.4,1.3060157578179648e-05,1.8763985940849714,0.9982022919676842,0.9419522326136602,0.9540685548073089,0.9462998230506747
7.176,9.158558762023016,0.3974965785791369,0.4,1.364565212162193e-05,1.8763967402382973,0.9982027036591024,0.9419530596181918,0.9540695011989819,0.9463007630738736
7.178,9.159060488373413,0.39751253688595994,0.4,1.4227403531972282e-05,1.8763945048785076,0.998203121613366,0.9419539030012916,0.9540704671562837,0.9463017222337472
7.18,9.159583089206686,0.3975288346124715,0.4,1.480533245709943e-05,1.8763918894567035,0.9982035457394032,0.9419547625793532,0.9540714524694067,0.9463027003217891
7.182,9.160126425497234,0.39754546828150394,0.4,1.5379360359693833e-05,1.8763888954818488,0.998203975945382,0.9419556381667293,0.9540724569261014,0.9463036971271043
7.184,9.160690355406931,0.39756243437383226,0.4,1.5949409527093673e-05,1.876385524520353,0.9982044121387296,0.941956529575769,0.9540734803117176,0.946304712436453
7.186,9.161274734314983,0.397579729328834,0.4,1.6515403080958243e-05,1.8763817781956496,0.9982048542261495,0.941957436616855,0.9540745224092465,0.9463057460342917
7.188,9.161879414848134,0.39759734954515646,0.4,1.7077264986782933e-05,1.8763776581877643,0.998205302113643,0.9419583590984411,0.9540755829993638,0.9463067977028162
7.19,9.16250424691122,0.3976152913813855,0.4,1.763492006325875e-05,1.8763731662328729,0.9982057557065265,0.9419592968270897,0.9540766618604711,0.9463078672220027
7.192,9.163149077718042,0.397633551156721,0.4,1.8188293991472516e-05,1.8763683041228498,0.9982062149094517,0.9419602496075108,0.9540777587687399,0.9463089543696525
7.194,9.16381375182258,0.39765212515165593,0.4,1.8737313323950468e-05,1.8763630737048087,0.9982066796264263,0.9419612172425992,0.9540788734981546,0.9463100589214342
7.196,9.164498111150527,0.3976710096086565,0.4,1.928190549353951e-05,1.8763574768806321,0.9982071497608301,0.9419621995334729,0.9540800058205547,0.946311180650926
7.198,9.165201995031131,0.3976902007328518,0.4,1.982199882212934e-05,1.8763515156064947,0.9982076252154378,0.9419631962795124,0.9540811555056798,0.9463123193296613
7.2,9.16592524022936,0.3977096946927226,0.4,2.03575225292112e-05,1.876345191892376,0.998208105892437,0.9419642072783991,0.9540823223212129,0.9463134747271703
7.202,9.166667680978371,0.3977294876207963,0.4,2.0888406740276724e-05,1.8763385078015635,0.998208591693448,0.941965232326153,0.9540835060328234,0.946314646611025
7.204,9.167429149012266,0.39774957561434376,0.4,2.1414582495050738e-05,1.87633146545015,0.9982090825195437,0.9419662712171744,0.954084706404213,0.946315834746883
7.206,9.168209473599156,0.39776995473608157,0.4,2.1935981755561476e-05,1.876324067006521,0.9982095782712689,0.9419673237442793,0.9540859231971581,0.946317038898531
7.208,9.169008481574508,0.39779062101487594,0.4,2.2452537414044413e-05,1.8763163146908337,0.9982100788486604,0.941968389698743,0.9540871561715563,0.9463182588279309
7.21,9.169825997374764,0.397811570446451,0.4,2.2964183300682473e-05,1.8763082107744882,0.9982105841512673,0.9419694688703358,0.9540884050854693,0.9463194942952623
7.212,9.170661843071253,0.39783279899409957,0.4,2.3470854191177766e-05,1.8762997575795899,0.9982110940781691,0.9419705610473647,0.9540896696951688,0.9463207450589688
7.214,9.171515838404362,0.39785430258939725,0.4,2.397248581415722e-05,1.8762909574784066,0.9982116085279976,0.9419716660167128,0.9540909497551812,0.9463220108758018
7.216,9.172387800817965,0.3978760771329187,0.4,2.4469014858409312e-05,1.8762818128928147,0.9982121273989545,0.9419727835638781,0.954092245018332,0.9463232915008657
7.218,9.173277545494123,0.39789811849495915,0.4,2.4960378979954303e-05,1.87627232629374,0.9982126505888342,0.9419739134730148,0.9540935552357931,0.9463245866876637
7.22,9.174184885388033,0.39792042251625337,0.4,2.544651680894327e-05,1.8762625002005893,0.9982131779950405,0.9419750555269721,0.9540948801571253,0.946325896188142
7.222,9.175109631263204,0.3979429850087045,0.4,2.5927367956388738e-05,1.8762523371806779,0.9982137095146083,0.9419762095073346,0.9540962195303262,0.9463272197527355
7.224,9.176051591726905,0.3979658017561075,0.4,2.6402873020723827e-05,1.8762418398486451,0.9982142450442227,0.9419773751944623,0.954097573101874,0.9463285571304126
7.226,9.177010573265811,0.3979888685148823,0.4,2.6872973594192574e-05,1.8762310108658682,0.9982147844802403,0.9419785523675317,0.954098940616775,0.946329908068723
7.228,9.1779863802819,0.3980121810148029,0.4,2.733761226906689e-05,1.8762198529398657,0.9982153277187064,0.9419797408045745,0.9541003218186076,0.9463312723138393
7.23,9.178978815128572,0.3980357349597315,0.4,2.7796732643693132e-05,1.8762083688236944,0.9982158746553769,0.9419809402825187,0.9541017164495685,0.9463326496106065
7.232,9.179987678146954,0.39805952602835537,0.4,2.825027932836509e-05,1.8761965613153428,0.9982164251857379,0.9419821505772293,0.9541031242505205,0.9463340397025849
7.234,9.18101276770245,0.39808354987492445,0.4,2.8698197951026304e-05,1.8761844332571138,0.9982169792050242,0.9419833714635476,0.9541045449610349,0.9463354423320975
7.236,9.18205388022147,0.3981078021299887,0.4,2.914043516279743e-05,1.8761719875350047,0.9982175366082402,0.941984602715333,0.9541059783194412,0.9463368572402753
7.238,9.183110810228365,0.39813227840114074,0.4,2.9576938643331307e-05,1.8761592270780796,0.9982180972901791,0.9419858441055016,0.9541074240628705,0.9463382841671022
7.24,9.18418335038254,0.3981569742737588,0.4,3.0007657105993027e-05,1.8761461548578358,0.9982186611454428,0.9419870954060681,0.954108881927303,0.9463397228514625
7.242,9.185271291515766,0.39818188531174764,0.4,3.043254030286796e-05,1.8761327738875662,0.9982192280684612,0.9419883563881856,0.954110351647614,0.9463411730311858
7.244,9.186374422669658,0.398207007058287,0.4,3.085153902959355e-05,1.8761190872217126,0.9982197979535122,0.9419896268221861,0.9541118329576193,0.9463426344430923
7.246,9.187492531133332,0.3982323350365741,0.4,3.12646051300174e-05,1.8761050979552178,0.9982203706947403,0.9419909064776204,0.9541133255901214,0.9463441068230398
7.248,9.18862540248121,0.3982578647505738,0.4,3.167169150067954e-05,1.8760908092228674,0.9982209461861771,0.9419921951232995,0.954114829276957,0.946345589905969
7.25,9.189772820611006,0.3982835916857643,0.4,3.2072752095121486e-05,1.8760762241986344,0.9982215243217598,0.9419934925273334,0.9541163437490415,0.946347083425949
7.252,9.190934567781856,0.3983095113098871,0.4,3.246774192801823e-05,1.876061346095008,0.9982221049953509,0.941994798457173,0.9541178687364162,0.9463485871162239
7.254,9.192110424652576,0.39833561907369636,0.4,3.285661707913567e-05,1.8760461781623277,0.9982226881007579,0.9419961126796497,0.9541194039682938,0.9463501007092583
7.256,9.193300170320086,0.39836191041170754,0.4,3.323933469711262e-05,1.8760307236881066,0.9982232735317512,0.9419974349610146,0.9541209491731046,0.9463516239367822
7.258,9.19450358235795,0.39838838074294897,0.4,3.361585300306625e-05,1.8760149859963533,0.9982238611820843,0.94199876506698,0.9541225040785427,0.9463531565298378
7.26,9.195720436855048,0.3984150254717123,0.4,3.398613129402373e-05,1.8759989684468874,0.9982244509455126,0.9420001027627594,0.9541240684116123,0.9463546982188248
7.262,9.196950508454373,0.3984418399883025,0.4,3.435012994617637e-05,1.8759826744346522,0.9982250427158115,0.9420014478131061,0.9541256418986725,0.9463562487335454
7.264,9.198193570391926,0.39846881966978953,0.4,3.470781041795892e-05,1.8759661073890226,0.9982256363867961,0.9420027999823548,0.9541272242654844,0.9463578078032507
7.266,9.199449394535739,0.3984959598807587,0.4,3.505913525295248e-05,1.8759492707731116,0.9982262318523394,0.94200415903446,0.9541288152372562,0.9463593751566854
7.268,9.200717751424985,0.39852325597406113,0.4,3.540406808261313e-05,1.8759321680830676,0.9982268290063915,0.9420055247330372,0.9541304145386894,0.9463609505221333
7.27,9.201998410309193,0.3985507032915646,0.4,3.574257362882347e-05,1.8759148028473747,0.9982274277429969,0.9420068968414006,0.9541320218940237,0.9463625336274626
7.272,9.203291139187542,0.3985782971649036,0.4,3.6074617706269477e-05,1.8758971786261471,0.9982280279563145,0.9420082751226043,0.9541336370270833,0.9463641242001708
7.274,9.20459570484824,0.39860603291622726,0.4,3.640016722464121e-05,1.8758792990104163,0.9982286295406342,0.9420096593394811,0.9541352596613221,0.9463657219674303
7.276,9.205911872907988,0.3986339058589508,0.4,3.671919019065983e-05,1.8758611676214234,0.998229232390397,0.9420110492546817,0.9541368895198689,0.9463673266561328
7.278,9.207239407851505,0.3986619112985013,0.4,3.703165570992786e-05,1.8758427881099013,0.9982298364002105,0.9420124446307131,0.9541385263255724,0.9463689379929334
7.28,9.208578073071115,0.398690044533066,0.4,3.7337533988605624e-05,1.8758241641553581,0.9982304414648696,0.9420138452299797,0.9541401698010469,0.946370555704297
7.282,9.209927630906392,0.3987183008543381,0.4,3.763679633491225e-05,1.8758052994653567,0.9982310474793717,0.9420152508148192,0.9541418196687168,0.9463721795165404
7.284,9.211287842683873,0.3987466755482627,0.4,3.792941516045353e-05,1.8757861977747916,0.9982316543389369,0.9420166611475443,0.9541434756508617,0.9463738091558797
7.286,9.212658468756784,0.39877516389577966,0.4,3.821536398137446e-05,1.8757668628451667,0.9982322619390228,0.9420180759904787,0.9541451374696601,0.9463754443484704
7.288,9.21403926854483,0.3988037611735673,0.4,3.849461741933886e-05,1.8757472984638646,0.9982328701753443,0.9420194951059974,0.9541468048472362,0.9463770848204559
7.29,9.21543000057401,0.3988324626547835,0.4,3.876715120233447e-05,1.8757275084434215,0.9982334789438898,0.9420209182565641,0.9541484775057019,0.946378730298008
7.292,9.21683042251645,0.39886126360980567,0.4,3.9032942165306576e-05,1.8757074966207952,0.9982340881409378,0.9420223452047685,0.9541501551672015,0.9463803805073716
7.294,9.218240291230273,0.3988901593069676,0.4,3.929196825061747e-05,1.8756872668566333,0.998234697663075,0.9420237757133656,0.9541518375539572,0.9463820351749089
7.296,9.219659362799458,0.39891914501329745,0.4,3.9544208508334276e-05,1.8756668230345404,0.9982353074072122,0.9420252095453125,0.9541535243883108,0.9463836940271415
7.298,9.22108739257373,0.3989482159952523,0.4,3.97896430963446e-05,1.8756461690603436,0.9982359172706013,0.9420266464638064,0.9541552153927694,0.9463853567907943
7.3,9.22252413520844,0.39897736751944934,0.4,4.00282532803013e-05,1.875625308861356,0.9982365271508519,0.9420280862323207,0.9541569102900468,0.946387023192838
7.302,9.223969344704434,0.3990065948533975,0.4,4.0260021433395786e-05,1.875604246385642,0.9982371369459473,0.9420295286146441,0.9541586088031091,0.9463886929605322
7.304,9.22542277444793,0.39903589326622624,0.4,4.048493103596126e-05,1.8755829856012782,0.9982377465542616,0.9420309733749151,0.9541603106552154,0.9463903658214671
7.306,9.226884177250353,0.3990652580294098,0.4,4.0702966674905546e-05,1.875561530495617,0.9982383558745739,0.9420324202776607,0.9541620155699623,0.9463920415036062
7.308,9.228353305388168,0.39909468441749363,0.4,4.09141140429756e-05,1.875539885074547,0.9982389648060869,0.9420338690878319,0.9541637232713264,0.9463937197353292
7.31,9.229829910642666,0.3991241677088136,0.4,4.111835993785225e-05,1.8755180533617561,0.9982395732484393,0.9420353195708395,0.9541654334837049,0.9463954002454713
7.312,9.23131374433973,0.399153703186215,0.4,4.131569226107753e-05,1.8754960393979907,0.9982401811017243,0.9420367714925911,0.9541671459319607,0.9463970827633676
7.314,9.23280455738955,0.3991832861377688,0.4,4.15061000168138e-05,1.8754738472403192,0.9982407882665029,0.9420382246195259,0.9541688603414616,0.9463987670188921
7.316,9.234302100326293,0.3992129118574854,0.4,4.16895733104371e-05,1.875451480961392,0.9982413946438206,0.9420396787186508,0.9541705764381242,0.9464004527425006
7.318,9.235806123347716,0.39924257564602367,0.4,4.1866103346963266e-05,1.8754289446487036,0.9982420001352202,0.9420411335575751,0.9541722939484528,0.9464021396652692
7.32,9.237316376354727,0.3992722728113987,0.4,4.2035682429309405e-05,1.8754062424038553,0.9982426046427603,0.9420425889045466,0.954174012599584,0.9464038275189376
7.322,9.238832608990869,0.39930199866968663,0.4,4.219830395638987e-05,1.875383378341817,0.9982432080690256,0.9420440445284849,0.954175732119324,0.9464055160359467
7.324,9.240354570681745,0.3993317485457245,0.4,4.2353962421049206e-05,1.8753603565901933,0.9982438103171444,0.9420455001990166,0.9541774522361921,0.9464072049494803
7.326,9.24188201067436,0.39936151777380885,0.4,4.2502653407831186e-05,1.8753371812884843,0.9982444112908014,0.9420469556865094,0.9541791726794592,0.9464088939935035
7.328,9.243414678076373,0.3993913016983892,0.4,4.264437359058572e-05,1.8753138565873546,0.9982450108942529,0.9420484107621064,0.9541808931791886,0.9464105829028034
7.33,9.244952321895276,0.39942109567475953,0.4,4.277912072991402e-05,1.875290386647898,0.9982456090323397,0.9420498651977596,0.9541826134662769,0.9464122714130274
7.332,9.246494691077459,0.3994508950697452,0.4,4.290689367045342e-05,1.8752667756409072,0.9982462056105013,0.9420513187662624,0.9541843332724912,0.9464139592607217
7.334,9.248041534547193,0.39948069526238555,0.4,4.302769233800196e-05,1.8752430277461416,0.9982468005347892,0.9420527712412843,0.9541860523305103,0.9464156461833705
7.336,9.24959260124549,0.3995104916446156,0.4,4.314151773648421e-05,1.8752191471516002,0.9982473937118796,0.9420542223974021,0.9541877703739627,0.9464173319194333
7.338,9.251147640168865,0.39954027962193917,0.4,4.324837194475865e-05,1.8751951380527936,0.9982479850490884,0.9420556720101336,0.9541894871374658,0.9464190162083842
7.34,9.252706400407966,0.39957005461410344,0.4,4.334825811326874e-05,1.875171004652019,0.9982485744543822,0.9420571198559695,0.9541912023566635,0.9464206987907479
7.342,9.254268631186099,0.3995998120557646,0.4,4.3441180460536874e-05,1.8751467511576378,0.9982491618363916,0.9420585657124046,0.9541929157682649,0.9464223794081373
7.344,9.255834081897603,0.3996295473971525,0.4,4.352714426950373e-05,1.8751223817833547,0.9982497471044243,0.9420600093579713,0.9541946271100818,0.9464240578032919
7.346,9.257402502146107,0.3996592561047301,0.4,4.360615588371313e-05,1.8750979007474968,0.9982503301684762,0.942061450572268,0.9541963361210658,0.9464257337201115
7.348,9.25897364178264,0.3996889336618473,0.4,4.367822270334396e-05,1.8750733122723016,0.9982509109392451,0.9420628891359929,0.9541980425413455,0.9464274069036951
7.35,9.260547250943596,0.3997185755693936,0.4,4.3743353181089766e-05,1.875048620583198,0.9982514893281415,0.9420643248309734,0.9541997461122634,0.9464290771003754
7.352,9.262123080088543,0.39974817734644164,0.4,4.380155681788729e-05,1.8750238299081006,0.9982520652473006,0.9420657574401963,0.9542014465764125,0.9464307440577553
7.354,9.263700880037888,0.3997777345308905,0.4,4.3852844158495e-05,1.874998944476699,0.9982526386095933,0.9420671867478382,0.9542031436776709,0.946432407524741
7.356,9.26528040201037,0.39980724268010265,0.4,4.3897226786922815e-05,1.8749739685197515,0.9982532093286383,0.9420686125392953,0.9542048371612392,0.9464340672515796
7.358,9.266861397660389,0.3998366973715335,0.4,4.393471732171393e-05,1.8749489062683857,0.9982537773188133,0.9420700346012127,0.9542065267736758,0.9464357229898922
7.36,9.26844361911516,0.3998660942033624,0.4,4.3965329411079946e-05,1.874923761953397,0.9982543424952653,0.9420714527215133,0.9542082122629301,0.9464373744927075
7.362,9.270026819011694,0.3998954287951102,0.4,4.3989077727890695e-05,1.8748985398045543,0.9982549047739211,0.9420728666894267,0.9542098933783789,0.9464390215144965
7.364,9.27161075053359,0.39992469678826026,0.4,4.400597796451965e-05,1.8748732440499083,0.9982554640714977,0.9420742762955173,0.95421156987086,0.9464406638112054
7.366,9.273195167447644,0.3999538938468688,0.4,4.4016046827546276e-05,1.8748478789151,0.9982560203055142,0.9420756813317132,0.9542132414927063,0.9464423011402894
7.368,9.274779824140268,0.39998301565817196,0.4,4.4019302032316414e-05,1.8748224486226786,0.9982565733943001,0.9420770815913326,0.9542149079977787,0.946443933260744
7.37,9.276364475653695,0.4000120579331872,0.4,4.4015762297361984e-05,1.8747969573914196,0.9982571232570051,0.9420784768691123,0.9542165691415007,0.9464455599331384
7.372,9.277948877721998,0.4000410164073095,0.4,4.400544733868146e-05,1.8747714094356456,0.9982576698136096,0.9420798669612339,0.9542182246808892,0.9464471809196467
7.374,9.279532786806898,0.4000698868409027,0.4,4.398837786388205e-05,1.874745808964554,0.9982582129849338,0.9420812516653511,0.9542198743745883,0.9464487959840799
7.376,9.281115960133342,0.40009866501988445,0.4,4.396457556618519e-05,1.8747201601815477,0.9982587526926473,0.9420826307806156,0.9542215179829016,0.9464504048919171
7.378,9.282698155724884,0.4001273467563051,0.4,4.39340631182962e-05,1.8746944672835704,0.9982592888592773,0.9420840041077032,0.9542231552678222,0.9464520074103351
7.38,9.284279132438837,0.40015592788892396,0.4,4.389686416614022e-05,1.8746687344604436,0.998259821408218,0.9420853714488396,0.9542247859930658,0.9464536033082405
7.382,9.285858650001183,0.4001844042837749,0.4,4.385300332246469e-05,1.8746429658942119,0.9982603502637383,0.9420867326078247,0.9542264099241001,0.9464551923562978
7.384,9.287436469041277,0.4002127718347307,0.4,4.3802506160310895e-05,1.874617165758491,0.998260875350992,0.9420880873900593,0.9542280268281765,0.9464567743269606
7.386,9.289012351126274,0.4002410264640592,0.4,4.374539920635507e-05,1.874591338217818,0.9982613965960236,0.9420894356025673,0.9542296364743589,0.9464583489944997
7.388,9.290586058795371,0.40026916412297375,0.4,4.3681709934120704e-05,1.8745654874270112,0.998261913925778,0.9420907770540217,0.9542312386335545,0.9464599161350316
7.39,9.292157355593737,0.4002971807921784,0.4,4.361146675706369e-05,1.8745396175305307,0.9982624272681078,0.9420921115547677,0.9542328330785421,0.9464614755265477
7.392,9.293726006106247,0.4003250724824063,0.4,4.3534699021531495e-05,1.874513732661846,0.99826293655178,0.9420934389168459,0.9542344195840022,0.9464630269489425
7.394,9.295291775990927,0.40035283523495174,0.4,4.345143699959798e-05,1.874487836942806,0.9982634417064851,0.9420947589540157,0.9542359979265441,0.9464645701840392
7.396,9.296854432012154,0.4003804651221976,0.4,4.3361711881774924e-05,1.8744619344830182,0.998263942662842,0.9420960714817777,0.9542375678847346,0.9464661050156186
7.398,9.298413742073576,0.4004079582481341,0.4,4.326555576960225e-05,1.8744360293792293,0.9982644393524064,0.9420973763173962,0.9542391292391255,0.9464676312294454
7.4,9.299969475250794,0.4004353107488729,0.4,4.3163001668118036e-05,1.8744101257147119,0.9982649317076773,0.9420986732799211,0.954240681772281,0.9464691486132938
7.402,9.301521401823729,0.40046251879315453,0.4,4.305408347821038e-05,1.8743842275586593,0.9982654196621026,0.9420999621902089,0.9542422252688042,0.946470656956974
7.404,9.303069293308749,0.4004895785828495,0.4,4.293883598885142e-05,1.8743583389655796,0.9982659031500866,0.9421012428709449,0.9542437595153636,0.9464721560523572
7.406,9.304612922490488,0.4005164863534516,0.4,4.2817294869216657e-05,1.8743324639747028,0.9982663821069955,0.9421025151466632,0.9542452843007193,0.9464736456934014
7.408,9.3061520634534,0.40054323837456596,0.4,4.26894966606897e-05,1.8743066066093867,0.9982668564691626,0.9421037788437674,0.9542467994157482,0.9464751256761744
7.41,9.307686491612998,0.4005698309503912,0.4,4.255547876875514e-05,1.8742807708765328,0.9982673261738956,0.9421050337905504,0.954248304653469,0.9464765957988798
7.412,9.309215983746832,0.40059626042019253,0.4,4.2415279454779975e-05,1.8742549607660062,0.9982677911594801,0.942106279817214,0.9542497998090669,0.9464780558618787
7.414,9.31074031802514,0.40062252315876967,0.4,4.2268937827686145e-05,1.8742291802500606,0.998268251365186,0.9421075167558887,0.9542512846799185,0.9464795056677152
7.416,9.31225927404121,0.4006486155769177,0.4,4.211649383551529e-05,1.8742034332827708,0.9982687067312728,0.9421087444406518,0.9542527590656151,0.9464809450211379
7.418,9.313772632841435,0.4006745341218814,0.4,4.195798825688764e-05,1.8741777237994703,0.9982691571989936,0.9421099627075471,0.9542542227679853,0.9464823737291217
7.42,9.31528017695506,0.40070027527780194,0.4,4.1793462692355836e-05,1.8741520557161935,0.9982696027106,0.9421111713946014,0.95425567559112,0.946483791600892
7.422,9.31678169042361,0.4007258355661569,0.4,4.162295955565656e-05,1.874126432929127,0.9982700432093469,0.9421123703418433,0.9542571173413925,0.9464851984479435
7.424,9.318276958830017,0.4007512115461933,0.4,4.1446522064860745e-05,1.8741008593140625,0.9982704786394964,0.9421135593913205,0.9542585478274824,0.9464865940840637
7.426,9.3197657693274,0.4007763998153549,0.4,4.126419423342437e-05,1.874075338725862,0.9982709089463218,0.9421147383871159,0.9542599668603962,0.9464879783253521
7.428,9.321247910667552,0.400801397009699,0.4,4.1076020861140836e-05,1.874049874997922,0.998271334076112,0.9421159071753656,0.9542613742534891,0.9464893509902415
7.43,9.322723173229065,0.4008261998043099,0.4,4.088204752499789e-05,1.8740244719416483,0.9982717539761743,0.9421170656042742,0.9542627698224857,0.9464907118995166
7.432,9.324191349045162,0.40085080491370306,0.4,4.0682320569939546e-05,1.8739991333459394,0.9982721685948385,0.9421182135241298,0.9542641533854996,0.9464920608763342
7.434,9.325652231831162,0.40087520909222235,0.4,4.0476887099535624e-05,1.8739738629766685,0.9982725778814601,0.9421193507873215,0.9542655247630544,0.9464933977462423
7.436,9.327105617011632,0.40089940913443006,0.4,4.0265794966559366e-05,1.87394866457618,0.9982729817864231,0.942120477248352,0.9542668837781023,0.9464947223371981
7.438,9.328551301747178,0.4009234018754904,0.4,4.0049092763476624e-05,1.8739235418627878,0.9982733802611431,0.9421215927638544,0.9542682302560435,0.946496034479586
7.44,9.329989084960907,0.40094718419154346,0.4,3.982682981284641e-05,1.8738984985302798,0.9982737732580695,0.9421226971926051,0.9542695640247442,0.9464973340062353
7.442,9.331418767364534,0.4009707530000746,0.4,3.9599056157636685e-05,1.8738735382474319,0.9982741607306894,0.942123790395538,0.9542708849145555,0.946498620752438
7.444,9.33284015148414,0.4009941052602756,0.4,3.9365822551454365e-05,1.8738486646575276,0.9982745426335284,0.942124872235758,0.9542721927583309,0.9464998945559646
7.446,9.334253041685583,0.40101723797339495,0.4,3.912718044869428e-05,1.8738238813778811,0.998274918922153,0.9421259425785545,0.9542734873914428,0.9465011552570813
7.448,9.335657244199545,0.40104014818308753,0.4,3.888318199460657e-05,1.873799191999372,0.9982752895531739,0.9421270012914131,0.9542747686517996,0.9465024026985646
7.45,9.337052567146216,0.4010628329757489,0.4,3.863388001528582e-05,1.8737746000859825,0.998275654484245,0.9421280482440291,0.9542760363798631,0.946503636725718
7.452,9.338438820559638,0.401085289480849,0.4,3.8379328007581985e-05,1.8737501091743438,0.9982760136740693,0.9421290833083185,0.9542772904186627,0.9465048571863864
7.454,9.339815816411656,0.4011075148712526,0.4,3.811958012893685e-05,1.8737257227732884,0.9982763670823953,0.9421301063584301,0.9542785306138118,0.9465060639309706
7.456,9.34118336863552,0.40112950636353645,0.4,3.785469118714653e-05,1.8737014443634077,0.998276714670022,0.9421311172707564,0.9542797568135223,0.946507256812441
7.458,9.342541293149111,0.4011512612182963,0.4,3.7584716630052485e-05,1.87367727739662,0.9982770563987986,0.9421321159239445,0.9542809688686199,0.9465084356863526
7.46,9.343889407877803,0.4011727767404462,0.4,3.7309712535161446e-05,1.8736532252957416,0.9982773922316253,0.9421331021989066,0.9542821666325575,0.9465096004108565
7.462,9.345227532776937,0.40119405027951266,0.4,3.702973559919844e-05,1.873629291454067,0.998277722132454,0.9421340759788294,0.9542833499614288,0.9465107508467137
7.464,9.346555489853916,0.4012150792299175,0.4,3.6744843127592515e-05,1.873605479234955,0.9982780460662897,0.942135037149185,0.9542845187139821,0.9465118868573072
7.466,9.347873103189945,0.4012358610312552,0.4,3.645509302389859e-05,1.8735817919714222,0.9982783639991896,0.9421359855977389,0.9542856727516323,0.9465130083086544
7.468,9.349180198961362,0.40125639316856243,0.4,3.61605437791554e-05,1.8735582329657416,0.9982786758982642,0.9421369212145593,0.9542868119384741,0.9465141150694165
7.47,9.350476605460596,0.401276673172579,0.4,3.586125446118361e-05,1.8735348054890533,0.9982789817316773,0.9421378438920257,0.9542879361412926,0.9465152070109124
7.472,9.351762153116736,0.40129669862000095,0.4,3.5557284703824154e-05,1.8735115127809743,0.9982792814686453,0.9421387535248372,0.9542890452295762,0.9465162840071277
7.474,9.353036674515717,0.4013164671337276,0.4,3.524869469611999e-05,1.8734883580492216,0.9982795750794377,0.9421396500100199,0.9542901390755263,0.946517345934724
7.476,9.354300004420113,0.4013359763830969,0.4,3.493554517144096e-05,1.8734653444692404,0.9982798625353764,0.9421405332469344,0.9542912175540691,0.9465183926730514
7.478,9.35555197978853,0.4013552240841182,0.4,3.4617897396556565e-05,1.8734424751838388,0.9982801438088347,0.9421414031372829,0.9542922805428637,0.9465194241041541
7.48,9.356792439794617,0.401374207999692,0.4,3.4295813160656e-05,1.8734197533028283,0.9982804188732364,0.9421422595851152,0.954293327922314,0.946520440112782
7.482,9.358021225845667,0.40139292593982545,0.4,3.3969354764319124e-05,1.8733971819026736,0.9982806877030564,0.9421431024968363,0.9542943595755764,0.9465214405863984
7.484,9.359238181600839,0.4014113757618388,0.4,3.363858500843801e-05,1.8733747640261502,0.9982809502738181,0.9421439317812107,0.9542953753885689,0.946522425415187
7.486,9.360443152988958,0.4014295553705623,0.4,3.3303567183093524e-05,1.8733525026820042,0.998281206562093,0.9421447473493691,0.9542963752499799,0.9465233944920609
7.488,9.361635988225935,0.4014474627185279,0.4,3.296436505638667e-05,1.8733304008446248,0.9982814565454979,0.942145549114813,0.9542973590512754,0.9465243477126685
7.49,9.36281653783176,0.4014650958061524,0.4,3.262104286322857e-05,1.8733084614537194,0.9982817002026965,0.9421463369934195,0.9542983266867069,0.9465252849754007
7.492,9.363984654647126,0.4014824526819103,0.4,3.2273665294087854e-05,1.8732866874139997,0.9982819375133942,0.9421471109034458,0.9542992780533176,0.9465262061813973
7.494,9.365140193849603,0.4014995314425013,0.4,3.192229748370102e-05,1.8732650815948695,0.9982821684583383,0.9421478707655334,0.9543002130509505,0.9465271112345525
7.496,9.366283012969443,0.40151633023301003,0.4,3.1567004999744824e-05,1.873243646830126,0.998282393019316,0.942148616502711,0.9543011315822525,0.94652800004152
7.498,9.367412971904956,0.40153284724705496,0.4,3.120785383147459e-05,1.873222385917663,0.9982826111791524,0.9421493480403996,0.9543020335526824,0.9465288725117191
7.5,9.368529932937488,0.40154908072693296,0.4,3.084491037832748e-05,1.8732013016191835,0.9982828229217067,0.9421500653064128,0.9543029188705134,0.9465297285573376
7.502,9.369633760745963,0.4015650289637532,0.4,3.0478241438496246e-05,1.8731803966599185,0.9982830282318721,0.9421507682309623,0.9543037874468409,0.9465305680933377
7.504,9.370724322421061,0.40158069029756427,0.4,3.0107914197472486e-05,1.8731596737283527,0.9982832270955718,0.9421514567466579,0.9543046391955842,0.946531391037458
7.506,9.371801487478933,0.4015960631174741,0.4,2.973399621656226e-05,1.8731391354759586,0.9982834194997567,0.9421521307885102,0.9543054740334919,0.9465321973102176
7.508,9.372865127874526,0.40161114586175906,0.4,2.9356555421376712e-05,1.873118784516935,0.9982836054324037,0.942152790293933,0.9543062918801458,0.9465329868349198
7.51,9.373915118014494,0.4016259370179694,0.4,2.8975660090297183e-05,1.8730986234279565,0.9982837848825108,0.9421534352027425,0.9543070926579625,0.9465337595376526
7.512,9.374951334769696,0.4016404351230237,0.4,2.8591378842919733e-05,1.8730786547479243,0.9982839578400963,0.9421540654571607,0.9543078762921978,0.9465345153472926
7.514,9.375973657487256,0.40165463876329505,0.4,2.8203780628478407e-05,1.8730588809777289,0.9982841242961938,0.9421546810018128,0.954308642710947,0.9465352541955053
7.516,9.376981968002237,0.4016685465746921,0.4,2.7812934714251306e-05,1.8730393045800178,0.9982842842428499,0.9421552817837306,0.9543093918451486,0.9465359760167472
7.518,9.37797615064887,0.4016821572427296,0.4,2.7418910673948334e-05,1.8730199279789699,0.9982844376731212,0.9421558677523499,0.9543101236285845,0.9465366807482661
7.52,9.37895609227138,0.40169546950259266,0.4,2.70217783760857e-05,1.873000753560078,0.9982845845810701,0.9421564388595108,0.9543108379978814,0.9465373683301015
7.522,9.3799216822344,0.4017084821391917,0.4,2.662160797234696e-05,1.8729817836699358,0.9982847249617606,0.9421569950594572,0.9543115348925115,0.9465380387050847
7.524,9.380872812432933,0.40172119398721134,0.4,2.6218469885933767e-05,1.8729630206160353,0.998284858811257,0.9421575363088349,0.9543122142547921,0.946538691818839
7.526,9.38180937730194,0.4017336039311496,0.4,2.5812434799905725e-05,1.872944466666567,0.9982849861266166,0.9421580625666903,0.9543128760298858,0.946539327619777
7.528,9.382731273825465,0.40174571090535016,0.4,2.5403573645514795e-05,1.8729261240502302,0.9982851069058893,0.942158573794469,0.9543135201658003,0.9465399460591023
7.53,9.38363840154538,0.4017575138940277,0.4,2.4991957590532966e-05,1.8729079949560492,0.9982852211481104,0.9421590699560124,0.9543141466133854,0.9465405470908048
7.532,9.384530662569668,0.40176901193128317,0.4,2.4577658027577443e-05,1.872890081533195,0.9982853288532985,0.942159551017556,0.9543147553263337,0.9465411306716607
7.534,9.38540796158033,0.4017802041011138,0.4,2.4160746562431977e-05,1.8728723858908156,0.9982854300224502,0.9421600169477268,0.9543153462611779,0.9465416967612298
7.536,9.386270205840828,0.40179108953741305,0.4,2.37412950023701e-05,1.8728549100978715,0.9982855246575366,0.9421604677175393,0.9543159193772875,0.9465422453218522
7.538,9.387117305203143,0.4018016674239653,0.4,2.3319375344478885e-05,1.8728376561829794,0.9982856127614979,0.942160903300392,0.9543164746368676,0.9465427763186449
7.54,9.387949172114388,0.40181193699443,0.4,2.2895059763987514e-05,1.8728206261342613,0.9982856943382392,0.9421613236720648,0.9543170120049552,0.9465432897194993
7.542,9.388765721623018,0.40182189753232034,0.4,2.2468420602599264e-05,1.872803821899201,0.9982857693926256,0.9421617288107128,0.9543175314494148,0.9465437854950763
7.544,9.389566871384613,0.40183154837097373,0.4,2.2039530356832375e-05,1.8727872453845058,0.9982858379304781,0.9421621186968632,0.954318032940936,0.9465442636188023
7.546,9.390352541667236,0.4018408888935139,0.4,2.160846166636901e-05,1.8727708984559794,0.9982858999585673,0.9421624933134104,0.954318516453028,0.9465447240668645
7.548,9.391122655356384,0.40184991853280594,0.4,2.1175287302415694e-05,1.8727547829383941,0.9982859554846103,0.9421628526456102,0.9543189819620151,0.9465451668182057
