Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
7.55,9.391877137959508,0.4018586367714046,0.4,2.0740080156074836e-05,1.8727389006153758,0.9982860045172637,0.9421631966810746,0.9543194294470323,0.9465455918545184
7.552,9.392615917610122,0.40186704314149246,0.4,2.0302913226731788e-05,1.872723253229292,0.9982860470661198,0.9421635254097671,0.9543198588900194,0.9465459991602404
7.554,9.393338925071498,0.4018751372248139,0.4,1.9863859610457396e-05,1.8727078424811485,0.998286083141701,0.9421638388239943,0.954320270275714,0.9465463887225465
7.556,9.394046093739927,0.4018829186525991,0.4,1.9422992488428994e-05,1.8726926700304918,0.9982861127554536,0.9421641369184022,0.9543206635916472,0.9465467605313437
7.558,9.394737359647586,0.4018903871054826,0.4,1.898038511536917e-05,1.8726777374953156,0.998286135919744,0.9421644196899673,0.9543210388281359,0.946547114579263
7.56,9.395412661464967,0.4018975423134101,0.4,1.853611080800779e-05,1.8726630464519791,0.998286152647851,0.9421646871379911,0.9543213959782753,0.9465474508616529
7.562,9.396071940502912,0.401904384055546,0.4,1.8090242933565637e-05,1.8726485984351244,0.9982861629539627,0.9421649392640923,0.9543217350379327,0.9465477693765715
7.564,9.396715140714221,0.4019109121601635,0.4,1.7642854898264147e-05,1.8726343949376079,0.9982861668531681,0.9421651760721989,0.9543220560057386,0.946548070124778
7.566,9.397342208694841,0.40191712650453626,0.4,1.719402013585943e-05,1.872620437410432,0.9982861643614538,0.9421653975685408,0.9543223588830794,0.9465483531097246
7.568,9.397953093684666,0.40192302701481764,0.4,1.6743812096206395e-05,1.8726067272626863,0.9982861554956963,0.9421656037616413,0.9543226436740881,0.946548618337548
7.57,9.398547747567898,0.4019286136659132,0.4,1.6292304233851517e-05,1.8725932658614943,0.9982861402736573,0.9421657946623093,0.9543229103856363,0.9465488658170602
7.572,9.399126124873018,0.40193388648134853,0.4,1.58395699966583e-05,1.8725800545319644,0.9982861187139767,0.9421659702836297,0.9543231590273239,0.9465490955597384
7.574,9.399688182772339,0.40193884553312753,0.4,1.5385682814463905e-05,1.8725670945571518,0.9982860908361672,0.9421661306409544,0.9543233896114702,0.9465493075797159
7.576,9.400233881081158,0.4019434909415839,0.4,1.4930716087772611e-05,1.8725543871780204,0.9982860566606077,0.9421662757518942,0.9543236021531041,0.9465495018937718
7.578,9.40076318225649,0.4019478228752268,0.4,1.4474743176484515e-05,1.8725419335934153,0.9982860162085372,0.9421664056363078,0.954323796669953,0.9465496785213208
7.58,9.401276051395405,0.4019518415505776,0.4,1.4017837388663535e-05,1.872529734960041,0.9982859695020486,0.9421665203162921,0.9543239731824326,0.9465498374844007
7.582,9.401772456232965,0.40195554723200205,0.4,1.3560071969343381e-05,1.8725177923924419,0.998285916564082,0.9421666198161733,0.9543241317136358,0.9465499788076639
7.584,9.40225236713975,0.40195894023153295,0.4,1.310152008937655e-05,1.8725061069629942,0.9982858574184187,0.9421667041624949,0.9543242722893214,0.9465501025183635
7.586,9.40271575711899,0.4019620209086878,0.4,1.2642254834325585e-05,1.8724946797018986,0.9982857920896739,0.9421667733840082,0.9543243949379021,0.9465502086463434
7.588,9.403162601803293,0.40196478967027877,0.4,1.2182349193399646e-05,1.872483511597183,0.9982857206032909,0.9421668275116601,0.9543244996904324,0.946550297224024
7.59,9.403592879450981,0.4019672469702159,0.4,1.1721876048435602e-05,1.8724726035947086,0.9982856429855343,0.9421668665785836,0.9543245865805967,0.9465503682863919
7.592,9.40400657094202,0.4019693933093043,0.4,1.1260908162928762e-05,1.8724619565981815,0.9982855592634826,0.9421668906200843,0.9543246556446957,0.9465504218709855
7.594,9.404403659773571,0.4019712292350326,0.4,1.079951817111175e-05,1.8724515714691743,0.9982854694650218,0.9421668996736301,0.954324706921634,0.9465504580178825
7.596,9.40478413205514,0.40197275534135796,0.4,1.0337778567085437e-05,1.8724414490271464,0.9982853736188392,0.9421668937788389,0.9543247404529064,0.9465504767696864
7.598,9.40514797650333,0.4019739722684822,0.4,9.87576169400043e-06,1.8724315900494768,0.9982852717544157,0.942166872977466,0.9543247562825844,0.9465504781715129
7.6,9.405495184436223,0.4019748807026208,0.4,9.41353973329429e-06,1.8724219952714969,0.9982851639020185,0.9421668373133916,0.9543247544573012,0.9465504622709752
7.602,9.405825749767361,0.40197548137576766,0.4,8.951184693983155e-06,1.8724126653865356,0.9982850500926949,0.9421667868326083,0.9543247350262389,0.9465504291181706
7.604,9.406139668999348,0.40197577506545284,0.4,8.488768402011706e-06,1.8724036010459622,0.9982849303582652,0.9421667215832078,0.9543246980411118,0.9465503787656641
7.606,9.406436941217061,0.40197576259449175,0.4,8.026362489659172e-06,1.87239480285924,0.9982848047313144,0.9421666416153677,0.9543246435561532,0.9465503112684756
7.608,9.406717568080506,0.4019754448307313,0.4,7.564038385007677e-06,1.8723862713939858,0.9982846732451864,0.942166546981338,0.9543245716280985,0.9465502266840631
7.61,9.406981553817255,0.40197482268678686,0.4,7.101867301470578e-06,1.8723780071760308,0.9982845359339758,0.9421664377354272,0.9543244823161706,0.9465501250723072
7.612,9.407228905214556,0.40197389711977494,0.4,6.6399202273849675e-06,1.8723700106894903,0.9982843928325212,0.9421663139339891,0.9543243756820636,0.9465500064954961
7.614,9.407459631611017,0.4019726691310396,0.4,6.178267915666301e-06,1.8723622823768376,0.9982842439763973,0.9421661756354066,0.9543242517899262,0.9465498710183081
7.616,9.407673744887969,0.40197113976587084,0.4,5.716980873530928e-06,1.8723548226389846,0.9982840894019074,0.94216602290008,0.9543241107063455,0.9465497187077966
7.618,9.407871259460423,0.401969310113221,0.4,5.256129352284497e-06,1.8723476318353633,0.9982839291460766,0.9421658557904097,0.9543239525003296,0.9465495496333719
7.62,9.408052192267679,0.4019671813054093,0.4,4.7957833371799385e-06,1.8723407102840208,0.9982837632466437,0.9421656743707824,0.9543237772432909,0.9465493638667849
7.622,9.408216562763563,0.40196475451782643,0.4,4.33601253734348e-06,1.8723340582617098,0.9982835917420538,0.9421654787075561,0.9543235850090284,0.94654916148211
7.624,9.408364392906318,0.40196203096862904,0.4,3.876886375773832e-06,1.8723276760039917,0.9982834146714509,0.9421652688690448,0.9543233758737104,0.9465489425557271
7.626,9.408495707148104,0.40195901191843203,0.4,3.418473979412924e-06,1.8723215637053405,0.9982832320746694,0.9421650449255019,0.954323149915855,0.9465487071663035
7.628,9.40861053242418,0.4019556986699909,0.4,2.9608441692915696e-06,1.8723157215192552,0.9982830439922274,0.9421648069491051,0.9543229072163136,0.9465484553947761
7.63,9.408708898141713,0.4019520925678822,0.4,2.5040654507484774e-06,1.8723101495583745,0.9982828504653185,0.9421645550139407,0.9543226478582512,0.9465481873243334
7.632,9.408790836168224,0.40194819499817686,0.4,2.0482060037279003e-06,1.8723048478945963,0.998282651535804,0.9421642891959868,0.9543223719271273,0.9465479030403964
7.634,9.408856380819717,0.40194400738810787,0.4,1.5933336731537796e-06,1.8722998165592057,0.9982824472462044,0.942164009573096,0.9543220795106773,0.9465476026305986
7.636,9.408905568848441,0.40193953120573267,0.4,1.139515959384347e-06,1.872295055543005,0.998282237639693,0.9421637162249806,0.9543217706988928,0.9465472861847688
7.638,9.40893843943031,0.4019347679595908,0.4,6.868200087449543e-07,1.8722905647964472,0.9982820227600865,0.9421634092331945,0.9543214455840023,0.9465469537949104
7.64,9.40895503415199,0.4019297191983551,0.4,2.3531260414469602e-07,1.872286344229779,0.998281802651838,0.9421630886811158,0.9543211042604502,0.9465466055551818
7.642,9.40895539699766,0.4019243865104784,0.4,-2.1493984422553126e-07,1.8722823937131838,0.998281577360028,0.9421627546539303,0.9543207468248777,0.9465462415618768
7.644,9.408939574335408,0.4019187715238355,0.4,-6.638713081095718e-07,1.8722787130769336,0.9982813469303573,0.9421624072386136,0.9543203733761008,0.9465458619134042
7.646,9.408907614903333,0.4019128759053593,0.4,-1.111416150319411e-06,1.872275302111542,0.998281111409139,0.9421620465239139,0.954319984015092,0.9465454667102673
7.648,9.408859569795295,0.4019067013606713,0.4,-1.5575091337800952e-06,1.8722721605679242,0.9982808708432885,0.9421616726003327,0.9543195788449562,0.9465450560550431
7.65,9.408795492446355,0.4019002496337092,0.4,-2.00208543048831e-06,1.8722692881575616,0.9982806252803179,0.9421612855601085,0.954319157970912,0.9465446300523619
7.652,9.408715438617884,0.4018935225063477,0.4,-2.44508063038122e-06,1.8722666845526685,0.9982803747683261,0.9421608854971972,0.954318721500269,0.9465441888088856
7.654,9.40861946638236,0.40188652179801476,0.4,-2.886430750117143e-06,1.8722643493863675,0.9982801193559907,0.9421604725072545,0.9543182695424058,0.9465437324332865
7.656,9.408507636107853,0.4018792493653046,0.4,-3.326072241763609e-06,1.8722622822528656,0.9982798590925605,0.9421600466876167,0.9543178022087491,0.9465432610362259
7.658,9.408380010442185,0.4018717071015844,0.4,-3.763942001394407e-06,1.8722604827076366,0.9982795940278467,0.942159608137282,0.9543173196127503,0.9465427747303321
7.66,9.40823665429681,0.40186389693659624,0.4,-4.1999773775924386e-06,1.8722589502676081,0.9982793242122141,0.9421591569568912,0.9543168218698641,0.946542273630178
7.662,9.40807763483035,0.4018558208360569,0.4,-4.634116179860372e-06,1.8722576844113525,0.9982790496965732,0.9421586932487097,0.9543163090975244,0.9465417578522595
7.664,9.407903021431876,0.4018474808012507,0.4,-5.066296686934114e-06,1.8722566845792818,0.9982787705323722,0.9421582171166067,0.9543157814151234,0.9465412275149728
7.666,9.407712885703841,0.4018388788686187,0.4,-5.496457655001296e-06,1.872255950173848,0.9982784867715874,0.9421577286660361,0.9543152389439865,0.9465406827385914
7.668,9.40750730144477,0.4018300171093442,0.4,-5.924538325821401e-06,1.8722554805597456,0.9982781984667155,0.9421572280040175,0.9543146818073504,0.9465401236452434
7.67,9.407286344631622,0.40182089762893275,0.4,-6.350478434749529e-06,1.8722552750641213,0.9982779056707651,0.9421567152391155,0.9543141101303385,0.9465395503588886
7.672,9.407050093401875,0.40181152256679076,0.4,-6.774218218659318e-06,1.8722553329767864,0.9982776084372479,0.9421561904814196,0.9543135240399379,0.9465389630052947
7.674,9.406798628035338,0.40180189409579703,0.4,-7.195698423766654e-06,1.8722556535504318,0.9982773068201702,0.9421556538425254,0.9543129236649751,0.9465383617120149
7.676,9.40653203093567,0.4017920144218707,0.4,-7.6148603133514205e-06,1.8722562360008497,0.9982770008740242,0.9421551054355124,0.9543123091360919,0.9465377466083628
7.678,9.406250386611633,0.4017818857835382,0.4,-8.031645675379e-06,1.8722570795071585,0.9982766906537796,0.9421545453749249,0.9543116805857211,0.9465371178253893
7.68,9.405953781658067,0.4017715104514919,0.4,-8.445996830017367e-06,1.8722581832120309,0.9982763762148742,0.9421539737767505,0.9543110381480615,0.9465364754958585
7.682,9.405642304736588,0.4017608907281489,0.4,-8.857856637051221e-06,1.8722595462219267,0.9982760576132063,0.9421533907583997,0.9543103819590538,0.9465358197542236
7.684,9.40531604655604,0.4017500289472052,0.4,-9.267168503190769e-06,1.8722611676073306,0.9982757349051252,0.942152796438685,0.9543097121563554,0.946535150736602
7.686,9.404975099852676,0.4017389274731839,0.4,-9.673876389276854e-06,1.8722630464029903,0.9982754081474227,0.9421521909377997,0.9543090288793148,0.9465344685807511
7.688,9.404619559370074,0.4017275887009835,0.4,-1.0077924817378067e-05,1.8722651816081641,0.9982750773973241,0.9421515743772968,0.9543083322689471,0.9465337734260434
7.69,9.40424952183881,0.4017160150554198,0.4,-1.0479258877781871e-05,1.8722675721868673,0.9982747427124801,0.9421509468800674,0.9543076224679081,0.9465330654134416
7.692,9.40386508595588,0.40170420899076636,0.4,-1.0877824235876927e-05,1.8722702170681247,0.9982744041509566,0.9421503085703191,0.9543068996204684,0.9465323446854734
7.694,9.403466352363873,0.4016921729902912,0.4,-1.127356713892862e-05,1.872273115146226,0.9982740617712277,0.9421496595735556,0.9543061638724883,0.9465316113862068
7.696,9.4030534236299,0.4016799095657893,0.4,-1.1666434422743694e-05,1.8722762652809866,0.9982737156321648,0.942149000016553,0.9543054153713912,0.9465308656612237
7.698,9.402626404224293,0.4016674212571144,0.4,-1.2056373518225594e-05,1.8722796662980101,0.9982733657930295,0.9421483300273393,0.9543046542661375,0.946530107657595
7.7,9.402185400499063,0.4016547106317043,0.4,-1.2443332457818522e-05,1.872283316988955,0.9982730123134631,0.942147649735172,0.9543038807071981,0.9465293375238545
7.702,9.401730520666128,0.4016417802841074,0.4,-1.2827259881841335e-05,1.8722872161118056,0.9982726552534794,0.9421469592705162,0.954303094846529,0.9465285554099739
7.704,9.40126187477532,0.401628632835502,0.4,-1.3208105044708032e-05,1.8722913623911461,0.9982722946734538,0.9421462587650217,0.9543022968375435,0.9465277614673357
7.706,9.40077957469217,0.4016152709332168,0.4,-1.3585817821036452e-05,1.872295754518438,0.9982719306341156,0.9421455483515013,0.9543014868350859,0.9465269558487074
7.708,9.400283734075463,0.4016016972502464,0.4,-1.3960348711642581e-05,1.872300391152301,0.9982715631965393,0.9421448281639085,0.9543006649954047,0.9465261387082157
7.71,9.3997744683546,0.4015879144847636,0.4,-1.4331648849422737e-05,1.8723052709187984,0.9982711924221335,0.9421440983373143,0.9542998314761253,0.9465253102013194
7.712,9.39925189470673,0.40157392535963227,0.4,-1.4699670005119276e-05,1.8723103924117237,0.9982708183726344,0.9421433590078844,0.9542989864362229,0.946524470484783
7.714,9.398716132033691,0.40155973262191486,0.4,-1.5064364592972588e-05,1.8723157541928932,0.9982704411100954,0.9421426103128576,0.9542981300359957,0.9465236197166509
7.716,9.398167300938741,0.40154533904237827,0.4,-1.5425685676256234e-05,1.8723213547924396,0.9982700606968781,0.9421418523905216,0.9542972624370368,0.9465227580562191
7.718,9.397605523703099,0.40153074741499806,0.4,-1.5783586972697648e-05,1.8723271927091099,0.9982696771956427,0.942141085380191,0.9542963838022069,0.9465218856640097
7.72,9.397030924262282,0.4015159605564609,0.4,-1.613802285978041e-05,1.8723332664105679,0.9982692906693409,0.9421403094221835,0.9542954942956067,0.9465210027017429
7.722,9.396443628182265,0.40150098130566286,0.4,-1.6488948379930518e-05,1.8723395743336964,0.9982689011812036,0.9421395246577968,0.9542945940825487,0.9465201093323102
7.724,9.395843762635455,0.4014858125232074,0.4,-1.683631924558395e-05,1.8723461148849063,0.9982685087947345,0.942138731229286,0.9542936833295302,0.9465192057197473
7.726,9.395231456376466,0.40147045709090223,0.4,-1.7180091844137725e-05,1.8723528864404475,0.9982681135736996,0.9421379292798399,0.9542927622042041,0.9465182920292068
7.728,9.394606839717758,0.401454917911251,0.4,-1.752022324278093e-05,1.8723598873467209,0.9982677155821185,0.9421371189535572,0.9542918308753522,0.9465173684269304
7.73,9.393970044505052,0.4014391979069479,0.4,-1.7856671193207838e-05,1.8723671159205966,0.9982673148842546,0.942136300395424,0.9542908895128559,0.9465164350802217
7.732,9.393321204092626,0.4014233000203655,0.4,-1.818939413621054e-05,1.8723745704497337,0.9982669115446067,0.9421354737512888,0.954289938287668,0.9465154921574183
7.734,9.392660453318417,0.40140722721304467,0.4,-1.8518351206153692e-05,1.872382249192902,0.9982665056278986,0.9421346391678399,0.9542889773717849,0.946514539827864
7.736,9.391987928478972,0.401390982465183,0.4,-1.884350223532756e-05,1.872390150380309,0.9982660971990719,0.9421337967925822,0.9542880069382176,0.9465135782618823
7.738,9.391303767304253,0.4013745687751187,0.4,-1.9164807758181646e-05,1.8723982722139279,0.9982656863232741,0.9421329467738113,0.9542870271609634,0.9465126076307461
7.74,9.390608108932279,0.40135798915881593,0.4,-1.9482229015436763e-05,1.8724066128678278,0.9982652730658513,0.9421320892605923,0.9542860382149773,0.9465116281066519
7.742,9.38990109388363,0.401341246649348,0.4,-1.9795727958077518e-05,1.8724151704885106,0.998264857492338,0.9421312244027338,0.9542850402761426,0.9465106398626908
7.744,9.389182864035808,0.4013243442963798,0.4,-2.0105267251222232e-05,1.872423943195246,0.9982644396684486,0.9421303523507653,0.9542840335212436,0.9465096430728204
7.746,9.38845356259746,0.40130728516564845,0.4,-2.0410810277872064e-05,1.8724329290804114,0.9982640196600671,0.9421294732559123,0.9542830181279354,0.9465086379118373
7.748,9.387713334082468,0.4012900723384425,0.4,-2.071232114253773e-05,1.8724421262098354,0.9982635975332382,0.9421285872700728,0.9542819942747148,0.9465076245553475
7.75,9.386962324283914,0.40127270891108247,0.4,-2.100976467474557e-05,1.872451532623142,0.9982631733541583,0.9421276945457927,0.9542809621408931,0.9465066031797402
7.752,9.386200680247912,0.40125519799439874,0.4,-2.1303106432420053e-05,1.872461146334098,0.9982627471891665,0.9421267952362425,0.9542799219065653,0.9465055739621573
7.754,9.385428550247331,0.4012375427132072,0.4,-2.1592312705144692e-05,1.8724709653309648,0.9982623191047336,0.942125889495192,0.9542788737525816,0.9465045370804667
7.756,9.384646083755403,0.4012197462057885,0.4,-2.187735051730058e-05,1.87248098757685,0.9982618891674546,0.9421249774769869,0.9542778178605185,0.9465034927132329
7.758,9.383853431419206,0.4012018116233626,0.4,-2.215818763108151e-05,1.8724912110100627,0.9982614574440385,0.9421240593365239,0.9542767544126495,0.9465024410396885
7.76,9.383050745033055,0.4011837421295653,0.4,-2.2434792549387733e-05,1.8725016335444713,0.9982610240012989,0.9421231352292272,0.9542756835919156,0.9465013822397067
7.762,9.382238177511784,0.40116554089992257,0.4,-2.2707134518595645e-05,1.8725122530698655,0.9982605889061451,0.9421222053110233,0.9542746055818967,0.9465003164937714
7.764,9.38141588286394,0.4011472111213264,0.4,-2.297518353120519e-05,1.872523067452315,0.9982601522255723,0.9421212697383172,0.9542735205667818,0.94649924398295
7.766,9.380584016164873,0.4011287559915088,0.4,-2.323891032836377e-05,1.872534074534538,0.9982597140266523,0.9421203286679682,0.9542724287313399,0.9464981648888638
7.768,9.379742733529731,0.4011101787185172,0.4,-2.3498286402268168e-05,1.8725452721362668,0.9982592743765246,0.9421193822572645,0.9542713302608904,0.9464970793936597
7.77,9.378892192086395,0.40109148252018734,0.4,-2.3753283998442494e-05,1.872556658054617,0.9982588333423867,0.9421184306639,0.9542702253412746,0.9464959876799813
7.772,9.378032549948319,0.4010726706236185,0.4,-2.4003876117893485e-05,1.8725682300644597,0.998258390991484,0.9421174740459488,0.954269114158825,0.9464948899309411
7.774,9.377163966187284,0.4010537462646482,0.4,-2.4250036519142416e-05,1.872579985918795,0.9982579473911022,0.9421165125618419,0.9542679969003376,0.9464937863300913
7.776,9.376286600806104,0.40103471268732616,0.4,-2.449173972013502e-05,1.8725919233491284,0.9982575026085561,0.9421155463703419,0.954266873753041,0.9464926770613946
7.778,9.37540061471125,0.40101557314338915,0.4,-2.4728961000027362e-05,1.8726040400658466,0.9982570567111817,0.9421145756305186,0.9542657449045678,0.9464915623091964
7.78,9.374506169685414,0.4009963308917368,0.4,-2.4961676400849695e-05,1.872616333758601,0.9982566097663258,0.9421136005017248,0.9542646105429257,0.946490442258196
7.782,9.373603428360026,0.40097698919790614,0.4,-2.518986272904665e-05,1.8726288020966868,0.9982561618413371,0.9421126211435721,0.9542634708564668,0.9464893170934173
7.784,9.372692554187694,0.4009575513335481,0.4,-2.5413497556896172e-05,1.872641442729429,0.9982557130035571,0.942111637715906,0.9542623260338599,0.946488187000181
7.786,9.371773711414628,0.4009380205759042,0.4,-2.563255922380467e-05,1.8726542532865644,0.9982552633203101,0.9421106503787816,0.9542611762640595,0.9464870521640756
7.788,9.370847065052988,0.40091840020728303,0.4,-2.584702683748057e-05,1.8726672313786359,0.9982548128588944,0.9421096592924394,0.9542600217362779,0.9464859127709283
7.79,9.369912780853213,0.40089869351453883,0.4,-2.6056880274984947e-05,1.8726803745973755,0.9982543616865728,0.9421086646172806,0.9542588626399554,0.9464847690067776
7.792,9.368971025276306,0.40087890378855007,0.4,-2.6262100183661385e-05,1.8726936805160985,0.9982539098705635,0.9421076665138425,0.9542576991647306,0.9464836210578432
7.794,9.368021965466085,0.4008590343236982,0.4,-2.646266798194276e-05,1.8727071466900975,0.9982534574780304,0.9421066651427755,0.954256531500412,0.9464824691104994
7.796,9.36706576922142,0.4008390884173489,0.4,-2.6658565860037305e-05,1.8727207706570344,0.9982530045760737,0.9421056606648168,0.954255359836948,0.9464813133512441
7.798,9.366102604968427,0.4008190693693336,0.4,-2.684977678049261e-05,1.8727345499373387,0.9982525512317216,0.9421046532407678,0.9542541843643988,0.9464801539666728
7.8,9.365132641732664,0.40079898048143175,0.4,-2.7036284478639562e-05,1.8727484820346056,0.99825209751192,0.9421036430314688,0.9542530052729061,0.9464789911434492
7.802,9.364156049111305,0.4007788250568539,0.4,-2.7218073462914553e-05,1.872762564435994,0.9982516434835235,0.9421026301977751,0.9542518227526651,0.9464778250682759
7.804,9.363172997245293,0.4007586063997291,0.4,-2.739512901506169e-05,1.8727767946126286,0.9982511892132863,0.9421016149005329,0.9542506369938942,0.9464766559278674
7.806,9.362183656791515,0.4007383278145877,0.4,-2.756743719021444e-05,1.8727911700200022,0.9982507347678528,0.9421005973005548,0.9542494481868079,0.9464754839089212
7.808,9.361188198894952,0.40071799260585234,0.4,-2.773498481685813e-05,1.8728056880983786,0.9982502802137487,0.9420995775585966,0.9542482565215863,0.9464743091980902
7.81,9.360186795160837,0.40069760407732585,0.4,-2.789775949667225e-05,1.8728203462731998,0.9982498256173715,0.9420985558353321,0.9542470621883471,0.9464731319819529
7.812,9.359179617626832,0.40067716553168137,0.4,-2.8055749604253928e-05,1.8728351419554905,0.9982493710449817,0.9420975322913299,0.9542458653771166,0.9464719524469883
7.814,9.358166838735205,0.40065668026995616,0.4,-2.8208944286722286e-05,1.8728500725422672,0.9982489165626923,0.9420965070870287,0.954244666277801,0.9464707707795443
7.816,9.35714863130503,0.4006361515910447,0.4,-2.835733346320529e-05,1.8728651354169468,0.9982484622364624,0.9420954803827148,0.9542434650801582,0.9464695871658128
7.818,9.356125168504411,0.4006155827911956,0.4,-2.8500907824207777e-05,1.872880327949756,0.9982480081320851,0.9420944523384971,0.9542422619737688,0.9464684017917997
7.82,9.35509662382271,0.4005949771635078,0.4,-2.86396588308625e-05,1.8728956474981449,0.99824755431518,0.9420934231142828,0.9542410571480074,0.9464672148432984
7.822,9.35406317104284,0.4005743379974326,0.4,-2.877357871406374e-05,1.8729110914071965,0.9982471008511842,0.9420923928697558,0.9542398507920157,0.9464660265058619
7.824,9.353024984213551,0.4005536685782727,0.4,-2.8902660473484845e-05,1.8729266570100433,0.9982466478053427,0.9420913617643513,0.9542386430946724,0.9464648369647747
7.826,9.351982237621794,0.40053297218668743,0.4,-2.9026897876479245e-05,1.8729423416282789,0.9982461952426991,0.9420903299572329,0.9542374342445664,0.9464636464050254
7.828,9.350935105765082,0.4005122520981995,0.4,-2.9146285456866114e-05,1.8729581425723758,0.9982457432280879,0.942089297607269,0.9542362244299681,0.9464624550112799
7.83,9.349883763323946,0.4004915115827008,0.4,-2.9260818513600764e-05,1.8729740571420994,0.9982452918261244,0.94208826487301,0.9542350138388016,0.9464612629678532
7.832,9.348828385134398,0.4004707539039647,0.4,-2.9370493109330754e-05,1.8729900826269272,0.9982448411011957,0.942087231912664,0.954233802658617,0.9464600704586829
7.834,9.347769146160472,0.4004499823191581,0.4,-2.947530606883787e-05,1.8730062163064647,0.9982443911174528,0.9420861988840742,0.9542325910765627,0.9464588776673014
7.836,9.346706221466812,0.40042920007835586,0.4,-2.9575254977366685e-05,1.8730224554508657,0.9982439419388006,0.9420851659446963,0.9542313792793574,0.9464576847768102
7.838,9.345639786191343,0.4004084104240606,0.4,-2.9670338178840124e-05,1.873038797321251,0.9982434936288899,0.9420841332515745,0.9542301674532632,0.9464564919698512
7.84,9.344570015517968,0.40038761659072025,0.4,-2.9760554773963374e-05,1.8730552391701283,0.9982430462511084,0.9420831009613193,0.954228955784058,0.9464552994285814
7.842,9.34349708464938,0.4003668218042522,0.4,-2.984590461821541e-05,1.8730717782418125,0.9982425998685711,0.9420820692300842,0.954227744457008,0.9464541073346457
7.844,9.342421168779921,0.40034602928156937,0.4,-2.9926388319730044e-05,1.8730884117728468,0.9982421545441136,0.9420810382135438,0.9542265336568411,0.9464529158691507
7.846,9.341342443068521,0.4003252422301066,0.4,-3.0002007237066478e-05,1.8731051369924265,0.9982417103402803,0.9420800080668701,0.9542253235677194,0.9464517252126372
7.848,9.34026108261173,0.4003044638473535,0.4,-3.0072763476870178e-05,1.8731219511228163,0.9982412673193187,0.9420789789447108,0.9542241143732129,0.9464505355450556
7.85,9.339177262416833,0.400283697320388,0.4,-3.0138659891424715e-05,1.8731388513797766,0.99824082554317,0.9420779510011673,0.9542229062562727,0.9464493470457392
7.852,9.338091157375047,0.40026294582541205,0.4,-3.0199700076095375e-05,1.8731558349729855,0.9982403850734588,0.9420769243897711,0.9542216993992043,0.9464481598933777
7.854,9.337002942234822,0.400242212527293,0.4,-3.0255888366664964e-05,1.8731728991064602,0.9982399459714872,0.9420758992634631,0.9542204939836415,0.9464469742659921
7.856,9.335912791575232,0.4002215005791058,0.4,-3.0307229836562972e-05,1.8731900409789815,0.9982395082982243,0.9420748757745712,0.9542192901905195,0.9464457903409086
7.858,9.334820879779473,0.40020081312167893,0.4,-3.0353730293988445e-05,1.873207257784517,0.9982390721142986,0.9420738540747876,0.9542180882000503,0.9464446082947331
7.86,9.333727381008465,0.4001801532831447,0.4,-3.0395396278927417e-05,1.8732245467126443,0.9982386374799899,0.9420728343151482,0.9542168881916949,0.9464434283033262
7.862,9.332632469174563,0.4001595241784902,0.4,-3.0432235060065683e-05,1.8732419049489741,0.9982382044552203,0.9420718166460107,0.9542156903441392,0.946442250541778
7.864,9.33153631791538,0.4001389289091143,0.4,-3.0464254631597906e-05,1.8732593296755746,0.9982377730995456,0.9420708012170329,0.9542144948352678,0.9464410751843826
7.866,9.330439100567727,0.40011837056238686,0.4,-3.0491463709933455e-05,1.8732768180713946,0.9982373434721492,0.9420697881771515,0.9542133018421386,0.9464399024046138
7.868,9.329340990141676,0.4000978522112105,0.4,-3.0513871730299942e-05,1.8732943673126865,0.9982369156318307,0.9420687776745608,0.9542121115409572,0.9464387323751
7.87,9.328242159294746,0.40007737691358825,0.4,-3.053148884324542e-05,1.8733119745734295,0.9982364896370001,0.9420677698566918,0.9542109241070529,0.9464375652675999
7.872,9.327142780306215,0.40005694771219114,0.4,-3.054432591103991e-05,1.8733296370257526,0.9982360655456693,0.9420667648701919,0.9542097397148533,0.9464364012529787
7.874,9.326043025051558,0.40003656763393347,0.4,-3.055239450397712e-05,1.8733473518403585,0.9982356434154435,0.942065762860903,0.9542085585378592,0.9464352405011826
7.876,9.324943064977035,0.4000162396895483,0.4,-3.055570689657734e-05,1.8733651161869433,0.9982352233035136,0.9420647639738421,0.9542073807486214,0.9464340831812161
7.878,9.323843071074407,0.39999596687316963,0.4,-3.0554276063692135e-05,1.8733829272346214,0.9982348052666481,0.9420637683531801,0.954206206518715,0.9464329294611182
7.88,9.322743213855794,0.3999757521619148,0.4,-3.054811567651194e-05,1.8734007821523448,0.9982343893611858,0.942062776142222,0.9542050360187161,0.9464317795079381
7.882,9.32164366332868,0.399955598515475,0.4,-3.0537240098477466e-05,1.8734186781093256,0.9982339756430274,0.9420617874833864,0.9542038694181781,0.946430633487712
7.884,9.320544588971062,0.39993550887570506,0.4,-3.0521664381095543e-05,1.8734366122754553,0.9982335641676278,0.9420608025181867,0.9542027068856082,0.9464294915654404
7.886,9.319446159706771,0.39991548616622147,0.4,-3.0501404259660735e-05,1.8734545818217254,0.998233154989989,0.9420598213872097,0.9542015485884424,0.9464283539050651
7.888,9.318348543880917,0.39989553329200145,0.4,-3.0476476148883296e-05,1.873472583920646,0.9982327481646516,0.9420588442300971,0.9542003946930248,0.9464272206694457
7.89,9.317251909235521,0.3998756531389873,0.4,-3.044689713842451e-05,1.8734906157466662,0.9982323437456888,0.9420578711855269,0.9541992453645828,0.9464260920203381
7.892,9.316156422885296,0.3998558485736931,0.4,-3.0412684988340632e-05,1.8735086744765876,0.9982319417866972,0.942056902391192,0.9541981007672046,0.9464249681183713
7.894,9.315062251293591,0.3998361224428195,0.4,-3.037385812443594e-05,1.8735267572899852,0.99823154234079,0.9420559379837832,0.954196961063817,0.9464238491230258
7.896,9.31396956024852,0.39981647757286853,0.4,-3.033043563352615e-05,1.8735448613696217,0.9982311454605908,0.9420549780989697,0.9541958264161627,0.9464227351926112
7.898,9.312878514839241,0.3997969167697644,0.4,-3.02824372586134e-05,1.8735629839018624,0.9982307511982249,0.94205402287138,0.9541946969847794,0.9464216264842455
7.9,9.311789279432425,0.39977744281847827,0.4,-3.0229883393973188e-05,1.8735811220770888,0.9982303596053124,0.9420530724345838,0.9541935729289752,0.9464205231538324
7.902,9.310702017648907,0.3997580584826578,0.4,-3.0172795080154843e-05,1.873599273090113,0.9982299707329617,0.9420521269210747,0.9541924544068102,0.9464194253560407
7.904,9.309616892340502,0.39973876650426043,0.4,-3.011119399889628e-05,1.873617434140587,0.9982295846317624,0.9420511864622506,0.954191341575073,0.9464183332442841
7.906,9.308534065567017,0.39971956960319205,0.4,-3.0045102467954224e-05,1.8736356024334153,0.9982292013517777,0.9420502511883965,0.95419023458926,0.9464172469706986
7.908,9.30745369857345,0.3997004704769482,0.4,-2.997454343585065e-05,1.8736537751791633,0.9982288209425384,0.9420493212286674,0.954189133603555,0.9464161666861239
7.91,9.306375951767384,0.3996814718002616,0.4,-2.9899540476536992e-05,1.8736719495944651,0.9982284434530353,0.94204839671107,0.954188038770808,0.9464150925400818
7.912,9.305300984696556,0.39966257622475404,0.4,-2.9820117783976466e-05,1.8736901229024314,0.9982280689317131,0.9420474777624459,0.9541869502425149,0.9464140246807569
7.914,9.304228956026646,0.3996437863785913,0.4,-2.9736300166646426e-05,1.873708292333052,0.9982276974264636,0.9420465645084547,0.9541858681687974,0.9464129632549761
7.916,9.30316002351925,0.39962510486614455,0.4,-2.9648113041961013e-05,1.8737264551236028,0.9982273289846193,0.9420456570735571,0.9541847926983833,0.9464119084081908
7.918,9.302094344010065,0.3996065342676559,0.4,-2.9555582430616022e-05,1.8737446085190446,0.9982269636529466,0.9420447555809979,0.9541837239785862,0.9464108602844545
7.92,9.301032073387262,0.3995880771389068,0.4,-2.9458734950856116e-05,1.873762749772426,0.9982266014776398,0.9420438601527902,0.9541826621552874,0.9464098190264076
7.922,9.299973366570093,0.39956973601089435,0.4,-2.935759781266635e-05,1.8737808761452817,0.9982262425043146,0.9420429709096991,0.9541816073729147,0.9464087847752555
7.924,9.298918377487684,0.3995515133895101,0.4,-2.9252198811888648e-05,1.8737989849080285,0.9982258867780025,0.9420420879712259,0.9541805597744261,0.9464077576707519
7.926,9.297867259058055,0.39953341175522306,0.4,-2.9142566324264705e-05,1.8738170733403627,0.9982255343431434,0.9420412114555916,0.9541795195012889,0.9464067378511793
7.928,9.296820163167354,0.39951543356277147,0.4,-2.9028729299405782e-05,1.8738351387316512,0.9982251852435815,0.9420403414797229,0.9541784866934632,0.9464057254533328
7.93,9.2957772406493,0.3994975812408538,0.4,-2.8910717254691363e-05,1.8738531783813246,0.9982248395225576,0.9420394781592354,0.9541774614893822,0.9464047206125001
7.932,9.294738641264864,0.39947985719182916,0.4,-2.8788560269097337e-05,1.8738711895992672,0.9982244972227043,0.9420386216084198,0.9541764440259364,0.9464037234624466
7.934,9.293704513682156,0.39946226379142113,0.4,-2.8662288976955088e-05,1.873889169706203,0.9982241583860403,0.9420377719402263,0.954175434438454,0.9464027341353956
7.936,9.292675005456548,0.3994448033884248,0.4,-2.8531934561642062e-05,1.873907116034082,0.998223823053964,0.9420369292662503,0.9541744328606854,0.9464017527620135
7.938,9.291650263011023,0.3994274783044227,0.4,-2.8397528749205945e-05,1.8739250259264644,0.9982234912672494,0.9420360936967195,0.9541734394247855,0.9464007794713933
7.94,9.290630431616757,0.39941029083350205,0.4,-2.825910380192294e-05,1.873942896738901,0.9982231630660389,0.9420352653404767,0.9541724542612968,0.9463998143910356
7.942,9.289615655373925,0.3993932432419793,0.4,-2.8116692511791635e-05,1.8739607258393112,0.9982228384898394,0.942034444304969,0.954171477499134,0.9463988576468356
7.944,9.28860607719276,0.399376337768127,0.4,-2.7970328193963124e-05,1.8739785106083617,0.9982225175775165,0.942033630696233,0.9541705092655673,0.9463979093630662
7.946,9.287601838774826,0.39935957662191124,0.4,-2.782004468010948e-05,1.8739962484398394,0.9982222003672897,0.9420328246188817,0.9541695496862066,0.9463969696623623
7.948,9.286603080594553,0.39934296198472696,0.4,-2.766587631173099e-05,1.874013936741023,0.9982218868967269,0.942032026176091,0.9541685988849864,0.9463960386657059
7.95,9.285609941881,0.3993264960091451,0.4,-2.7507857933403935e-05,1.8740315729330528,0.9982215772027397,0.9420312354695872,0.9541676569841502,0.9463951164924107
7.952,9.284622560599873,0.39931018081865993,0.4,-2.7346024885969294e-05,1.8740491544512974,0.9982212713215798,0.9420304525996351,0.9541667241042363,0.9463942032601091
7.954,9.283641073435765,0.3992940185074456,0.4,-2.7180412999664748e-05,1.8740666787457185,0.9982209692888315,0.9420296776650243,0.9541658003640625,0.9463932990847358
7.956,9.282665615774688,0.3992780111401135,0.4,-2.7011058587200232e-05,1.8740841432812312,0.9982206711394103,0.9420289107630585,0.9541648858807126,0.9463924040805154
7.958,9.281696321686814,0.39926216075148,0.4,-2.6837998436779062e-05,1.874101545538063,0.9982203769075562,0.942028151989543,0.9541639807695215,0.946391518359948
7.96,9.280733323909482,0.3992464693463345,0.4,-2.6661269805064606e-05,1.8741188830121105,0.9982200866268303,0.9420274014387732,0.9541630851440625,0.9463906420337955
7.962,9.279776753830468,0.399230938899217,0.4,-2.6480910410095528e-05,1.8741361532152925,0.9982198003301107,0.9420266592035235,0.9541621991161334,0.9463897752110697
7.964,9.278826741471498,0.39921557135419783,0.4,-2.629695842414923e-05,1.8741533536758994,0.9982195180495874,0.9420259253750363,0.9541613227957438,0.9463889179990184
7.966,9.277883415472033,0.3992003686246636,0.4,-2.6109452466556037e-05,1.8741704819389413,0.9982192398167598,0.9420252000430112,0.9541604562911021,0.9463880705031131
7.968,9.276946903073293,0.3991853325931109,0.4,-2.5918431596463834e-05,1.874187535566492,0.9982189656624311,0.9420244832955946,0.9541595997086032,0.9463872328270375
7.97,9.276017330102567,0.39917046511094095,0.4,-2.5723935305556275e-05,1.8742045121380309,0.9982186956167058,0.9420237752193698,0.9541587531528166,0.946386405072675
7.972,9.275094820957761,0.3991557679982626,0.4,-2.5526003510724175e-05,1.87422140925078,0.9982184297089859,0.9420230758993463,0.9541579167264745,0.9463855873400978
7.974,9.274179498592238,0.39914124304370185,0.4,-2.532467654669276e-05,1.8742382245200406,0.998218167967966,0.9420223854189504,0.95415709053046,0.9463847797275542
7.976,9.273271484499894,0.399126892004212,0.4,-2.511999515860433e-05,1.874254955579522,0.998217910421632,0.9420217038600169,0.9541562746637972,0.9463839823314596
7.978,9.272370898700528,0.3991127166048944,0.4,-2.491200049455948e-05,1.874271600081674,0.998217657097256,0.942021031302778,0.9541554692236378,0.9463831952463848
7.98,9.271477859725465,0.399098718538823,0.4,-2.4700734098116853e-05,1.8742881556980087,0.9982174080213938,0.9420203678258567,0.9541546743052545,0.9463824185650461
7.982,9.270592484603458,0.39908489946687115,0.4,-2.4486237900753587e-05,1.8743046201194251,0.998217163219882,0.9420197135062562,0.9541538900020268,0.9463816523782947
7.984,9.269714888846858,0.3990712610175494,0.4,-2.4268554214286262e-05,1.8743209910565246,0.998216922717835,0.9420190684193529,0.9541531164054341,0.9463808967751081
7.986,9.268845186438055,0.3990578047868436,0.4,-2.4047725723255655e-05,1.874337266239928,0.9982166865396411,0.9420184326388878,0.9541523536050445,0.9463801518425795
7.988,9.267983489816205,0.39904453233806314,0.4,-2.3823795477275097e-05,1.874353443420586,0.9982164547089618,0.9420178062369596,0.9541516016885064,0.9463794176659105
7.99,9.26712990986422,0.39903144520168976,0.4,-2.3596806883344505e-05,1.8743695203700863,0.9982162272487275,0.9420171892840159,0.9541508607415398,0.9463786943284007
7.992,9.266284555896044,0.3990185448752364,0.4,-2.336680369813033e-05,1.8743854948809597,0.9982160041811354,0.9420165818488473,0.9541501308479267,0.9463779819114403
7.994,9.265447535644205,0.39900583282310886,0.4,-2.3133830020214164e-05,1.8744013647669786,0.998215785527648,0.94201598399858,0.9541494120895041,0.9463772804945019
7.996,9.264618955247638,0.39899331047647313,0.4,-2.2897930282310147e-05,1.8744171278634538,0.9982155713089896,0.942015395798669,0.9541487045461555,0.9463765901551323
7.998,9.263798919239811,0.3989809792331297,0.4,-2.2659149243453392e-05,1.8744327820275288,0.9982153615451453,0.9420148173128924,0.9541480082958033,0.9463759109689467
8.0,9.262987530537105,0.39896884045739134,0.4,-2.2417531981159264e-05,1.874448325138467,0.9982151562553586,0.9420142486033443,0.9541473234144021,0.946375243009619
8.002,9.262184890427497,0.3989568954799687,0.4,-2.217312388355646e-05,1.874463755097938,0.998214955458129,0.9420136897304305,0.9541466499759311,0.9463745863488779
8.004,9.261391098559521,0.3989451455978593,0.4,-2.1925970641494796e-05,1.874479069830299,0.9982147591712113,0.942013140752862,0.9541459880523879,0.9463739410564982
8.006,9.260606252931506,0.3989335920742437,0.4,-2.1676118240626885e-05,1.8744942672828713,0.9982145674116136,0.94201260172765,0.954145337713783,0.9463733072002964
8.008,9.259830449881115,0.39892223613838507,0.4,-2.1423612953469737e-05,1.8745093454262138,0.9982143801955958,0.9420120727101015,0.954144699028132,0.9463726848461241
8.01,9.259063784075149,0.3989110789855368,0.4,-2.1168501331441e-05,1.8745243022543923,0.9982141975386675,0.9420115537538137,0.9541440720614522,0.9463720740578626
8.012,9.258306348499667,0.39890012177685535,0.4,-2.0910830196878208e-05,1.8745391357852437,0.9982140194555885,0.942011044910671,0.9541434568777563,0.9463714748974177
8.014,9.25755823445036,0.39888936563931454,0.4,-2.0650646635036604e-05,1.8745538440606386,0.9982138459603664,0.9420105462308399,0.954142853539047,0.9463708874247162
8.016,9.256819531523242,0.3988788116656321,0.4,-2.038799798606898e-05,1.874568425146736,0.9982136770662564,0.9420100577627664,0.9541422621053142,0.9463703116976997
8.018,9.256090327605609,0.39886846091419564,0.4,-2.0122931836991095e-05,1.8745828771342372,0.9982135127857589,0.9420095795531703,0.9541416826345281,0.9463697477723213
8.02,9.255370708867305,0.3988583144089987,0.4,-1.9855496013629474e-05,1.8745971981386336,0.9982133531306218,0.9420091116470455,0.9541411151826387,0.9463691957025424
8.022,9.254660759752268,0.398848373139578,0.4,-1.958573857255557e-05,1.8746113863004488,0.9982131981118368,0.942008654087654,0.9541405598035688,0.9463686555403283
8.024,9.253960562970361,0.39883863806096026,0.4,-1.931370779300912e-05,1.874625439785481,0.9982130477396409,0.9420082069165245,0.9541400165492134,0.9463681273356456
8.026,9.253270199489517,0.3988291100936109,0.4,-1.9039452168806702e-05,1.8746393567850357,0.9982129020235156,0.9420077701734509,0.9541394854694354,0.9463676111364594
8.028,9.252589748528143,0.3988197901233924,0.4,-1.8763020400243702e-05,1.8746531355161575,0.9982127609721865,0.9420073438964891,0.9541389666120634,0.9463671069887307
8.03,9.251919287547842,0.39881067900152267,0.4,-1.848446138598489e-05,1.874666774221855,0.9982126245936233,0.9420069281219552,0.9541384600228899,0.9463666149364144
8.032,9.251258892246419,0.39880177754454504,0.4,-1.8203824214947356e-05,1.8746802711713235,0.9982124928950404,0.9420065228844257,0.9541379657456686,0.9463661350214577
8.034,9.250608636551172,0.3987930865342981,0.4,-1.7921158158179448e-05,1.8746936246601613,0.9982123658828973,0.9420061282167347,0.9541374838221138,0.9463656672837987
8.036,9.249968592612488,0.398784606717894,0.4,-1.7636512660732166e-05,1.8747068330105834,0.9982122435628972,0.9420057441499736,0.9541370142918983,0.9463652117613643
8.038,9.249338830797718,0.3987763388077029,0.4,-1.7349937333526998e-05,1.8747198945716261,0.9982121259399893,0.9420053707134904,0.9541365571926529,0.9463647684900707
8.04,9.24871941968536,0.3987682834813395,0.4,-1.7061481945223613e-05,1.8747328077193548,0.9982120130183694,0.9420050079348903,0.954136112559966,0.9463643375038221
8.042,9.24811042605952,0.3987604413816581,0.4,-1.6771196414082304e-05,1.8747455708570577,0.9982119048014793,0.9420046558400339,0.954135680427383,0.946363918834511
8.044,9.247511914904681,0.39875281311675226,0.4,-1.6479130799830462e-05,1.8747581824154427,0.9982118012920088,0.9420043144530398,0.9541352608264068,0.9463635125120183
8.046,9.246923949400744,0.39874539925995844,0.4,-1.6185335295527696e-05,1.874770640852824,0.9982117024918963,0.9420039837962828,0.954134853786498,0.9463631185642136
8.048,9.246346590918385,0.3987382003498674,0.4,-1.5889860219433242e-05,1.8747829446553088,0.9982116084023304,0.9420036638903969,0.9541344593350756,0.9463627370169561
8.05,9.245779899014694,0.39873121689033764,0.4,-1.5592756006879677e-05,1.8747950923369745,0.9982115190237499,0.942003354754275,0.9541340774975178,0.9463623678940958
8.052,9.2452239314291,0.3987244493505179,0.4,-1.5294073202149034e-05,1.8748070824400436,0.9982114343558476,0.9420030564050712,0.9541337082971648,0.9463620112174755
8.054,9.2446787440796,0.39871789816487213,0.4,-1.4993862450355256e-05,1.8748189135350533,0.9982113543975689,0.9420027688582016,0.9541333517553189,0.9463616670069318
8.056,9.244144391059274,0.3987115637332111,0.4,-1.4692174489336734e-05,1.874830584221021,0.9982112791471154,0.9420024921273472,0.9541330078912469,0.9463613352802974
8.058,9.24362092463309,0.398705446420729,0.4,-1.4389060141553474e-05,1.8748420931256022,0.9982112086019465,0.9420022262244561,0.954132676722183,0.9463610160534041
8.06,9.243108395235009,0.3986995465580446,0.4,-1.408457030599823e-05,1.8748534389052471,0.9982111427587803,0.942001971159745,0.9541323582633316,0.9463607093400846
8.062,9.242606851465368,0.39869386444124877,0.4,-1.377875595011594e-05,1.8748646202453496,0.9982110816135971,0.9420017269417039,0.9541320525278699,0.9463604151521768
8.064,9.242116340088568,0.3986884003319562,0.4,-1.3471668101735692e-05,1.8748756358603922,0.99821102516164,0.9420014935770973,0.9541317595269508,0.9463601334995264
8.066,9.24163690603104,0.39868315445736335,0.4,-1.316335784101846e-05,1.8748864844940847,0.9982109733974188,0.942001271070969,0.9541314792697081,0.9463598643899905
8.068,9.241168592379509,0.39867812701031,0.4,-1.2853876292417305e-05,1.8748971649195005,0.998210926314711,0.9420010594266447,0.9541312117632588,0.9463596078294427
8.07,9.240711440379545,0.39867331814934764,0.4,-1.2543274616653426e-05,1.8749076759392058,0.9982108839065651,0.9420008586457368,0.954130957012708,0.9463593638217755
8.072,9.240265489434394,0.3986687279988121,0.4,-1.2231604002712173e-05,1.874918016385383,0.9982108461653034,0.9420006687281485,0.9541307150211547,0.9463591323689076
8.074,9.239830777104112,0.3986643566489003,0.4,-1.1918915659853102e-05,1.874928185119951,0.9982108130825242,0.9420004896720774,0.9541304857896942,0.9463589134707858
8.076,9.23940733910498,0.3986602041557543,0.4,-1.1605260809643791e-05,1.8749381810346808,0.9982107846491054,0.9420003214740218,0.9541302693174258,0.9463587071253936
8.078,9.238995209309197,0.39865627054154856,0.4,-1.1290690678011522e-05,1.8749480030513017,0.9982107608552068,0.9420001641287842,0.9541300656014573,0.9463585133287535
8.08,9.238594419744866,0.3986525557945825,0.4,-1.0975256487316838e-05,1.8749576501216076,0.9982107416902741,0.9420000176294776,0.9541298746369107,0.9463583320749362
8.082,9.238205000596272,0.3986490598693785,0.4,-1.0659009448452633e-05,1.8749671212275554,0.998210727143041,0.9419998819675307,0.9541296964169282,0.9463581633560634
8.084,9.237826980204433,0.3986457826867845,0.4,-1.0342000752964689e-05,1.8749764153813588,0.9982107172015346,0.9419997571326939,0.9541295309326803,0.9463580071623173
8.086,9.237460385067937,0.3986427241340824,0.4,-1.002428156519781e-05,1.8749855316255748,0.9982107118530762,0.9419996431130443,0.9541293781733694,0.9463578634819447
8.088,9.237105239844057,0.398639884065099,0.4,-9.705903014470954e-06,1.8749944690331906,0.9982107110842883,0.9419995398949947,0.9541292381262408,0.9463577323012674
8.09,9.236761567350166,0.3986372623003241,0.4,-9.386916187275815e-06,1.8750032267076984,0.9982107148810945,0.9419994474632971,0.9541291107765868,0.9463576136046858
8.092,9.236429388565405,0.3986348586270335,0.4,-9.067372119508404e-06,1.87501180378317,0.9982107232287268,0.9419993658010518,0.9541289961077563,0.9463575073746897
8.094,9.236108722632656,0.39863267279941406,0.4,-8.747321788727535e-06,1.8750201994243236,0.9982107361117276,0.9419992948897133,0.9541288941011614,0.9463574135918643
8.096,9.235799586860766,0.3986307045386964,0.4,-8.426816106444195e-06,1.8750284128265873,0.9982107535139547,0.9419992347090982,0.9541288047362868,0.9463573322348997
8.098,9.235501996727079,0.39862895353329186,0.4,-8.105905910445515e-06,1.8750364432161541,0.9982107754185853,0.941999185237393,0.9541287279906983,0.9463572632805988
8.1,9.235215965880217,0.39862741943893243,0.4,-7.78464195714947e-06,1.8750442898500363,0.9982108018081202,0.9419991464511616,0.9541286638400506,0.9463572067038862
8.102,9.23494150614315,0.398626101878816,0.4,-7.463074913993524e-06,1.8750519520161104,0.9982108326643881,0.9419991183253533,0.9541286122580975,0.946357162477818
8.104,9.234678627516537,0.39862500044375837,0.4,-7.141255351861555e-06,1.8750594290331588,0.9982108679685513,0.9419991008333117,0.9541285732167004,0.9463571305735896
8.106,9.234427338182336,0.3986241146923468,0.4,-6.8192337375428555e-06,1.875066720250907,0.9982109077011082,0.9419990939467834,0.9541285466858389,0.9463571109605475
8.108,9.234187644507683,0.39862344415109885,0.4,-6.4970604262327e-06,1.8750738250500527,0.9982109518419007,0.9419990976359254,0.95412853263362,0.9463571036061975
8.11,9.233959551049054,0.3986229883146286,0.4,-6.174785654068636e-06,1.875080742842293,0.9982110003701172,0.9419991118693168,0.9541285310262893,0.9463571084762165
8.112,9.233743060556675,0.39862274664581243,0.4,-5.8524595307063524e-06,1.875087473070345,0.9982110532642986,0.9419991366139658,0.9541285418282398,0.9463571255344607
8.114,9.233538173979209,0.39862271857596276,0.4,-5.530132031938408e-06,1.8750940152079578,0.9982111105023428,0.9419991718353206,0.954128565002025,0.9463571547429797
8.116,9.23334489046872,0.39862290350500484,0.4,-5.2078529923521085e-06,1.8751003687599272,0.9982111720615101,0.9419992174972783,0.954128600508368,0.9463571960620242
8.118,9.233163207385864,0.3986233008016591,0.4,-4.885672098029918e-06,1.8751065332620973,0.9982112379184289,0.9419992735621959,0.9541286483061736,0.9463572494500593
8.12,9.232993120305393,0.398623909803626,0.4,-4.56363887929636e-06,1.875112508281359,0.998211308049101,0.9419993399908998,0.9541287083525398,0.9463573148637757
8.122,9.232834623021873,0.3986247298177766,0.4,-4.241802703505129e-06,1.875118293415648,0.9982113824289064,0.9419994167426968,0.9541287806027705,0.9463573922581017
8.124,9.232687707555685,0.39862576012034556,0.4,-3.920212767876082e-06,1.8751238882939307,0.9982114610326099,0.9419995037753847,0.9541288650103857,0.9463574815862139
8.126,9.232552364159282,0.3986269999571316,0.4,-3.5989180923758755e-06,1.8751292925761887,0.9982115438343666,0.9419996010452629,0.9541289615271357,0.946357582799552
8.128,9.232428581323697,0.39862844854369817,0.4,-3.2779675126461617e-06,1.8751345059533977,0.9982116308077272,0.941999708507144,0.9541290701030125,0.9463576958478287
8.13,9.232316345785296,0.39863010506558105,0.4,-2.957409672982769e-06,1.8751395281475014,0.9982117219256443,0.9419998261143648,0.9541291906862637,0.946357820679045
