Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
8.718,9.352795842676763,0.40080113541515194,0.4,-6.192374353904149e-06,1.873195632411304,0.998251668605452,0.9421034490810252,0.9542529269228631,0.9464788614326796
8.72,9.35256956734418,0.4007947720821142,0.4,-6.378226772105029e-06,1.8731975947610056,0.9982514959657356,0.9421031107752201,0.9542525410250957,0.9464784776833284
8.722,9.352336628545405,0.4007883039428574,0.4,-6.562562862474231e-06,1.8731996778506952,0.998251321607878,0.9421027676062101,0.9542521492504386,0.9464780882092629
8.724,9.35209708130464,0.4007817322938152,0.4,-6.745358431629095e-06,1.8732018810274234,0.99825114556227,0.9421024196397217,0.9542517516752844,0.9464776930859357
8.726,9.351850981511532,0.40077505844375405,0.4,-6.926589592783818e-06,1.8732042036218621,0.9982509678594746,0.942102066942035,0.9542513483767052,0.9464772923894573
8.728,9.351598385910096,0.40076828371353707,0.4,-7.106232768575148e-06,1.8732066449484506,0.9982507885302209,0.9421017095799711,0.9542509394324368,0.9464768861965815
8.73,9.351339352087516,0.40076140943588323,0.4,-7.284264693831996e-06,1.8732092043055442,0.9982506076053995,0.9421013476208803,0.954250524920866,0.9464764745846925
8.732,9.351073938462866,0.4007544369551299,0.4,-7.460662418287357e-06,1.8732118809755625,0.9982504251160578,0.9421009811326304,0.9542501049210169,0.9464760576317911
8.734,9.350802204275722,0.40074736762699115,0.4,-7.635403309236369e-06,1.8732146742251423,0.9982502410933953,0.9421006101835969,0.9542496795125374,0.946475635416482
8.736,9.350524209574676,0.400740202818315,0.4,-7.808465054135194e-06,1.873217583305291,0.998250055568758,0.9421002348426488,0.9542492487756844,0.9464752080179588
8.738,9.35024001520578,0.40073294390684194,0.4,-7.979825663144679e-06,1.8732206074515412,0.998249868573634,0.9420998551791382,0.9542488127913107,0.946474775515992
8.74,9.349949682800863,0.40072559228096005,0.4,-8.1494634716169e-06,1.8732237458841068,0.9982496801396483,0.9420994712628885,0.9542483716408514,0.9464743379909145
8.742,9.349653274765801,0.4007181493394605,0.4,-8.31735714252285e-06,1.8732269978080442,0.9982494902985587,0.9420990831641828,0.9542479254063094,0.946473895523608
8.744,9.349350854268666,0.4007106164912905,0.4,-8.483485668824195e-06,1.87323036241341,0.9982492990822491,0.9420986909537512,0.9542474741702409,0.9464734481954891
8.746,9.349042485227809,0.40070299515530966,0.4,-8.647828375787018e-06,1.873233838875426,0.9982491065227262,0.9420982947027594,0.9542470180157422,0.9464729960884952
8.748,9.348728232299859,0.4006952867600387,0.4,-8.810364923236266e-06,1.8732374263546399,0.9982489126521137,0.9420978944827972,0.9542465570264353,0.9464725392850722
8.75,9.34840816086763,0.40068749274341364,0.4,-8.971075307754301e-06,1.873241123997094,0.998248717502648,0.9420974903658664,0.9542460912864539,0.9464720778681587
8.752,9.34808233702797,0.4006796145525359,0.4,-9.129939864818763e-06,1.8732449309344905,0.9982485211066715,0.9420970824243676,0.954245620880428,0.9464716119211725
8.754,9.347750827579516,0.4006716536434225,0.4,-9.28693927088364e-06,1.8732488462843602,0.9982483234966304,0.94209667073109,0.954245145893472,0.9464711415279979
8.756,9.347413700010387,0.4006636114807561,0.4,-9.442054545401536e-06,1.873252869150233,0.9982481247050677,0.9420962553591987,0.9542446664111681,0.9464706667729708
8.758,9.347071022485798,0.4006554895376333,0.4,-9.595267052785939e-06,1.8732569986218106,0.9982479247646187,0.942095836382222,0.9542441825195538,0.9464701877408639
8.76,9.346722863835604,0.4006472892953131,0.4,-9.746558504316403e-06,1.8732612337751389,0.9982477237080055,0.9420954138740396,0.9542436943051057,0.9464697045168738
8.762,9.346369293541787,0.4006390122429653,0.4,-9.895910959982885e-06,1.8732655736727828,0.9982475215680332,0.9420949879088714,0.9542432018547266,0.9464692171866065
8.764,9.346010381725863,0.40063065987741686,0.4,-1.004330683027204e-05,1.873270017364004,0.9982473183775848,0.9420945585612648,0.9542427052557316,0.9464687258360641
8.766,9.345646199136233,0.40062223370289907,0.4,-1.0188728877894541e-05,1.873274563884936,0.9982471141696146,0.9420941259060813,0.9542422045958311,0.9464682305516285
8.768,9.345276817135481,0.4006137352307952,0.4,-1.0332160219451503e-05,1.8732792122587667,0.9982469089771452,0.9420936900184865,0.9542416999631189,0.9464677314200497
8.77,9.344902307687597,0.4006051659793833,0.4,-1.0473584327042948e-05,1.8732839614959156,0.9982467028332609,0.9420932509739365,0.9542411914460569,0.94646722852843
8.772,9.34452274334515,0.4005965274735859,0.4,-1.0612985029816563e-05,1.8732888105942187,0.998246495771104,0.9420928088481663,0.9542406791334606,0.9464667219642108
8.774,9.344138197236415,0.4005878212447119,0.4,-1.0750346515455495e-05,1.8732937585391105,0.9982462878238697,0.9420923637171771,0.954240163114484,0.9464662118151576
8.776,9.343748743052432,0.4005790488302037,0.4,-1.08856533316086e-05,1.873298804303808,0.9982460790247996,0.9420919156572244,0.9542396434786058,0.9464656981693459
8.778,9.343354455034028,0.4005702117733818,0.4,-1.101889038725901e-05,1.8733039468494965,0.9982458694071784,0.9420914647448061,0.9542391203156152,0.9464651811151479
8.78,9.34295540795878,0.4005613116231889,0.4,-1.1150042954034027e-05,1.873309185125519,0.9982456590043288,0.9420910110566492,0.9542385937155962,0.9464646607412169
8.782,9.342551677127942,0.4005523499339342,0.4,-1.1279096667455506e-05,1.8733145180695616,0.9982454478496054,0.9420905546696989,0.9542380637689142,0.9464641371364741
8.784,9.342143338353319,0.4005433282650389,0.4,-1.1406037528129092e-05,1.8733199446078455,0.9982452359763913,0.9420900956611061,0.954237530566201,0.946463610390094
8.786,9.341730467944112,0.4005342481807802,0.4,-1.153085190287476e-05,1.873325463655315,0.9982450234180914,0.9420896341082139,0.9542369941983395,0.9464630805914894
8.788,9.341313142693702,0.40052511125003454,0.4,-1.1653526525797691e-05,1.873331074115832,0.9982448102081286,0.9420891700885461,0.9542364547564506,0.9464625478302984
8.79,9.340891439866418,0.4005159190460236,0.4,-1.1774048499297902e-05,1.8733367748823675,0.998244596379939,0.9420887036797964,0.9542359123318775,0.9464620121963695
8.792,9.340465437184255,0.4005066731460578,0.4,-1.1892405295021894e-05,1.8733425648371962,0.9982443819669667,0.9420882349598135,0.9542353670161722,0.9464614737797474
8.794,9.340035212813577,0.40049737513128064,0.4,-1.2008584754752831e-05,1.8733484428520917,0.998244167002658,0.9420877640065913,0.9542348189010793,0.9464609326706587
8.796,9.339600845351763,0.4004880265864146,0.4,-1.2122575091242179e-05,1.8733544077885214,0.9982439515204578,0.9420872908982548,0.9542342680785231,0.9464603889594972
8.798,9.339162413813845,0.40047862909950366,0.4,-1.2234364888981352e-05,1.8733604584978463,0.998243735553804,0.9420868157130495,0.9542337146405923,0.9464598427368114
8.8,9.338719997619112,0.4004691842616608,0.4,-1.234394310491291e-05,1.873366593821516,0.9982435191361232,0.9420863385293278,0.9542331586795254,0.9464592940932877
8.802,9.338273676577687,0.40045969366681133,0.4,-1.2451299069083095e-05,1.8733728125912699,0.9982433023008245,0.9420858594255372,0.9542326002876967,0.9464587431197384
8.804,9.337823530877088,0.40045015891144004,0.4,-1.2556422485234749e-05,1.8733791136293365,0.9982430850812958,0.9420853784802091,0.9542320395576016,0.9464581899070864
8.806,9.337369641068765,0.4004405815943357,0.4,-1.2659303431339806e-05,1.8733854957486342,0.9982428675108992,0.9420848957719458,0.9542314765818414,0.9464576345463512
8.808,9.336912088054614,0.400430963316339,0.4,-1.2759932360073933e-05,1.8733919577529736,0.9982426496229653,0.9420844113794077,0.9542309114531103,0.9464570771286351
8.81,9.33645095307349,0.4004213056800868,0.4,-1.2858300099230372e-05,1.8733984984372591,0.9982424314507878,0.9420839253813026,0.9542303442641795,0.9464565177451083
8.812,9.335986317687683,0.40041161028976124,0.4,-1.2954397852075557e-05,1.873405116587693,0.9982422130276212,0.9420834378563727,0.9542297751078839,0.9464559564869958
8.814,9.335518263769405,0.4004018787508368,0.4,-1.3048217197645661e-05,1.8734118109819795,0.9982419943866727,0.9420829488833827,0.9542292040771068,0.9464553934455625
8.816,9.335046873487254,0.4003921126698282,0.4,-1.3139750090983438e-05,1.8734185803895296,0.9982417755610999,0.9420824585411078,0.9542286312647663,0.9464548287120995
8.818,9.33457222929268,0.4003823136540394,0.4,-1.322898886331704e-05,1.8734254235716665,0.9982415565840047,0.9420819669083216,0.9542280567638007,0.9464542623779102
8.82,9.334094413906433,0.4003724833113119,0.4,-1.3315926222180132e-05,1.8734323392818328,0.9982413374884294,0.9420814740637844,0.9542274806671542,0.9464536945342957
8.822,9.333613510305016,0.40036262324977584,0.4,-1.3400555251472673e-05,1.8734393262657956,0.9982411183073514,0.9420809800862309,0.9542269030677628,0.9464531252725419
8.824,9.333129601707135,0.40035273507760005,0.4,-1.3482869411464512e-05,1.8734463832618566,0.9982408990736783,0.9420804850543577,0.9542263240585391,0.9464525546839042
8.826,9.332642771560158,0.40034282040274327,0.4,-1.3562862538739668e-05,1.8734535090010584,0.998240679820244,0.9420799890468132,0.9542257437323599,0.9464519828595952
8.828,9.332153103526561,0.40033288083270585,0.4,-1.364052884608333e-05,1.8734607022073941,0.998240460579803,0.9420794921421839,0.9542251621820509,0.9464514098907694
8.83,9.331660681470389,0.40032291797428327,0.4,-1.3715862922310844e-05,1.8734679615980152,0.9982402413850264,0.9420789944189828,0.9542245795003722,0.9464508358685099
8.832,9.331165589443728,0.4003129334333188,0.4,-1.3788859732038794e-05,1.8734752858834445,0.9982400222684973,0.9420784959556393,0.9542239957800058,0.9464502608838156
8.834,9.330667911673174,0.40030292881445895,0.4,-1.3859514615398837e-05,1.8734826737677834,0.9982398032627058,0.942077996830485,0.9542234111135397,0.946449685027586
8.836,9.330167732546327,0.4002929057209076,0.4,-1.3927823287694561e-05,1.8734901239489241,0.9982395844000442,0.9420774971217435,0.9542228255934555,0.9464491083906079
8.838,9.329665136598287,0.4002828657541835,0.4,-1.3993781839000576e-05,1.8734976351187604,0.9982393657128034,0.9420769969075188,0.9542222393121139,0.946448531063543
8.84,9.329160208498172,0.4002728105138761,0.4,-1.4057386733705672e-05,1.8735052059633994,0.9982391472331669,0.9420764962657826,0.9542216523617402,0.9464479531369123
8.842,9.328653033035653,0.40026274159740544,0.4,-1.4118634809998656e-05,1.8735128351633743,0.9982389289932074,0.942075995274364,0.9542210648344115,0.9464473747010848
8.844,9.328143695107508,0.4002526605997793,0.4,-1.4177523279298293e-05,1.8735205213938546,0.998238711024882,0.9420754940109373,0.9542204768220431,0.9464467958462622
8.846,9.327632279704192,0.4002425691133553,0.4,-1.4234049725627243e-05,1.8735282633248602,0.9982384933600277,0.9420749925530101,0.9542198884163737,0.9464462166624666
8.848,9.327118871896438,0.400232468727601,0.4,-1.4288212104929694e-05,1.8735360596214752,0.9982382760303561,0.9420744909779128,0.9542192997089524,0.9464456372395267
8.85,9.326603556821885,0.400222361028857,0.4,-1.4340008744333831e-05,1.8735439089440586,0.9982380590674497,0.9420739893627862,0.9542187107911247,0.9464450576670641
8.852,9.326086419671725,0.4002122476001005,0.4,-1.4389438341359101e-05,1.8735518099484603,0.9982378425027587,0.9420734877845717,0.9542181217540207,0.9464444780344818
8.854,9.32556754567738,0.40020213002071015,0.4,-1.443649996306793e-05,1.873559761286232,0.9982376263675943,0.9420729863199986,0.9542175326885394,0.9464438984309493
8.856,9.325047020097227,0.40019200986623127,0.4,-1.4481193045163297e-05,1.8735677616048427,0.9982374106931253,0.9420724850455728,0.9542169436853362,0.9464433189453898
8.858,9.324524928203331,0.4001818887081446,0.4,-1.4523517391031568e-05,1.873575809547893,0.9982371955103738,0.9420719840375668,0.9542163548348102,0.9464427396664674
8.86,9.324001355268233,0.40017176811363403,0.4,-1.4563473170731212e-05,1.8735839037553264,0.9982369808502116,0.9420714833720085,0.9542157662270904,0.9464421606825753
8.862,9.32347638655177,0.4001616496453566,0.4,-1.4601060919927978e-05,1.8735920428636461,0.9982367667433545,0.9420709831246684,0.9542151779520225,0.9464415820818204
8.864,9.322950107287927,0.40015153486121374,0.4,-1.463628153877613e-05,1.873600225506128,0.9982365532203588,0.9420704833710511,0.9542145900991563,0.9464410039520134
8.866,9.322422602671743,0.4001414253141242,0.4,-1.4669136290746875e-05,1.8736084503130337,0.9982363403116172,0.9420699841863828,0.9542140027577322,0.9464404263806536
8.868,9.32189395784625,0.4001313225517975,0.4,-1.4699626801403852e-05,1.8736167159118269,0.9982361280473547,0.942069485645601,0.9542134160166682,0.9464398494549179
8.87,9.32136425788946,0.40012122811651085,0.4,-1.472775505712591e-05,1.8736250209273848,0.9982359164576234,0.9420689878233434,0.9542128299645476,0.9464392732616478
8.872,9.320833587801403,0.40011114354488453,0.4,-1.4753523403778229e-05,1.8736333639822147,0.9982357055723,0.9420684907939378,0.9542122446896061,0.9464386978873361
8.874,9.320302032491206,0.40010107036766096,0.4,-1.477693454533097e-05,1.8736417436966646,0.9982354954210795,0.9420679946313907,0.9542116602797189,0.9464381234181157
8.876,9.31976967676423,0.40009101010948567,0.4,-1.4797991542427153e-05,1.8736501586891399,0.9982352860334737,0.9420674994093776,0.9542110768223881,0.9464375499397467
8.878,9.31923660530925,0.4000809642886874,0.4,-1.4816697810898991e-05,1.8736586075763149,0.9982350774388055,0.9420670052012322,0.9542104944047309,0.9464369775376046
8.88,9.318702902685706,0.40007093441706243,0.4,-1.4833057120233748e-05,1.8736670889733469,0.9982348696662049,0.9420665120799355,0.9542099131134659,0.946436406296667
8.882,9.318168653310995,0.40006092199965926,0.4,-1.48470735919892e-05,1.8736756014940894,0.9982346627446059,0.9420660201181061,0.9542093330349019,0.9464358363015031
8.884,9.31763394144782,0.4000509285345645,0.4,-1.485875169815929e-05,1.873684143751304,0.9982344567027415,0.9420655293879896,0.9542087542549252,0.9464352676362606
8.886,9.317098851191613,0.40004095551269164,0.4,-1.4868096259490039e-05,1.873692714356874,0.9982342515691408,0.9420650399614491,0.9542081768589881,0.9464347003846546
8.888,9.316563466458007,0.40003100441757067,0.4,-1.4875112443746482e-05,1.8737013119220167,0.9982340473721245,0.9420645519099539,0.9542076009320953,0.9464341346299551
8.89,9.316027870970377,0.4000210767251403,0.4,-1.4879805763930958e-05,1.8737099350574933,0.9982338441398017,0.9420640653045708,0.9542070265587945,0.9464335704549761
8.892,9.31549214824744,0.40001117390354024,0.4,-1.4882182076452845e-05,1.873718582373823,0.9982336419000646,0.9420635802159533,0.9542064538231617,0.9464330079420635
8.894,9.31495638159093,0.4000012974129078,0.4,-1.488224757925065e-05,1.8737272524814923,0.9982334406805868,0.9420630967143324,0.9542058828087917,0.9464324471730836
8.896,9.31442065407334,0.3999914487051735,0.4,-1.488000880986648e-05,1.8737359439911667,0.9982332405088182,0.9420626148695059,0.9542053135987851,0.9464318882294119
8.898,9.313885048525721,0.3999816292238611,0.4,-1.487547264347349e-05,1.8737446555138992,0.9982330414119818,0.9420621347508301,0.9542047462757379,0.946431331191922
8.9,9.313349647525579,0.39997184040388684,0.4,-1.4868646290856944e-05,1.8737533856613426,0.9982328434170701,0.9420616564272093,0.9542041809217296,0.9464307761409746
8.902,9.312814533384817,0.39996208367136477,0.4,-1.4859537296348819e-05,1.8737621330459562,0.9982326465508409,0.9420611799670864,0.9542036176183111,0.9464302231564051
8.904,9.312279788137765,0.3999523604434079,0.4,-1.4848153535716903e-05,1.873770896281215,0.9982324508398147,0.9420607054384339,0.9542030564464947,0.9464296723175147
8.906,9.311745493529305,0.3999426721279375,0.4,-1.483450321400873e-05,1.8737796739818187,0.9982322563102702,0.9420602329087442,0.9542024974867424,0.9464291237030578
8.908,9.31121173100303,0.39993302012349013,0.4,-1.4818594863350494e-05,1.873788464763899,0.9982320629882425,0.9420597624450213,0.9542019408189555,0.9464285773912328
8.91,9.31067858168953,0.3999234058190279,0.4,-1.4800437340701784e-05,1.8737972672452243,0.9982318708995165,0.9420592941137697,0.9542013865224621,0.946428033459669
8.912,9.310146126394729,0.3999138305937523,0.4,-1.4780039825566653e-05,1.8738060800454084,0.9982316800696271,0.9420588279809877,0.9542008346760092,0.9464274919854196
8.914,9.309614445588322,0.3999042958169179,0.4,-1.4757411817661016e-05,1.8738149017861139,0.9982314905238534,0.9420583641121577,0.9542002853577489,0.9464269530449483
8.916,9.309083619392277,0.3998948028476478,0.4,-1.4732563134537329e-05,1.8738237310912589,0.9982313022872171,0.9420579025722366,0.9541997386452309,0.9464264167141209
8.918,9.308553727569455,0.39988535303475503,0.4,-1.4705503909166968e-05,1.8738325665872186,0.9982311153844771,0.9420574434256481,0.9541991946153887,0.9464258830681933
8.92,9.308024849512284,0.3998759477165609,0.4,-1.4676244587480469e-05,1.8738414069030296,0.9982309298401285,0.9420569867362739,0.9541986533445334,0.9464253521818039
8.922,9.307497064231544,0.3998665882207186,0.4,-1.4644795925866695e-05,1.8738502506705925,0.9982307456783981,0.9420565325674444,0.9541981149083394,0.9464248241289611
8.924,9.306970450345236,0.39985727586403924,0.4,-1.4611168988630916e-05,1.873859096524873,0.9982305629232419,0.9420560809819319,0.9541975793818379,0.9464242989830358
8.926,9.306445086067539,0.3998480119523178,0.4,-1.457537514541242e-05,1.8738679431041019,0.9982303815983417,0.942055632041941,0.954197046839405,0.94642377681675
8.928,9.30592104919787,0.39983879778016324,0.4,-1.453742606856256e-05,1.8738767890499755,0.9982302017271012,0.9420551858091003,0.9541965173547516,0.9464232577021676
8.93,9.305398417110036,0.39982963463082966,0.4,-1.4497333730483295e-05,1.8738856330078533,0.9982300233326453,0.9420547423444557,0.9541959910009158,0.9464227417106863
8.932,9.30487726674147,0.3998205237760512,0.4,-1.4455110400926593e-05,1.8738944736269583,0.998229846437815,0.9420543017084613,0.9541954678502514,0.9464222289130262
8.934,9.304357674582587,0.3998114664758772,0.4,-1.4410768644256255e-05,1.8739033095605706,0.9982296710651655,0.9420538639609716,0.9541949479744191,0.9464217193792223
8.936,9.303839716666223,0.3998024639785106,0.4,-1.4364321316671275e-05,1.873912139466225,0.9982294972369633,0.9420534291612346,0.954194431444378,0.9464212131786146
8.938,9.303323468557183,0.39979351752014913,0.4,-1.4315781563392422e-05,1.8739209620059052,0.9982293249751822,0.9420529973678828,0.954193918330375,0.9464207103798391
8.94,9.302809005341876,0.3997846283248287,0.4,-1.426516281581193e-05,1.8739297758462385,0.9982291543015032,0.9420525686389272,0.9541934087019374,0.94642021105082
8.942,9.302296401618081,0.3997757976042674,0.4,-1.4212478788606906e-05,1.8739385796586867,0.9982289852373091,0.9420521430317496,0.9541929026278633,0.9464197152587599
8.944,9.30178573148479,0.39976702655771457,0.4,-1.415774347681776e-05,1.8739473721197384,0.9982288178036831,0.9420517206030933,0.954192400176212,0.9464192230701316
8.946,9.30127706853217,0.39975831637179954,0.4,-1.4100971152890846e-05,1.8739561519110994,0.9982286520214061,0.942051301409059,0.9541919014142971,0.9464187345506705
8.948,9.300770485831636,0.3997496682203854,0.4,-1.4042176363686862e-05,1.8739649177198818,0.9982284879109541,0.9420508855050961,0.9541914064086766,0.9464182497653646
8.95,9.300266055926018,0.3997410832644225,0.4,-1.3981373927455848e-05,1.8739736682387917,0.9982283254924955,0.9420504729459953,0.9541909152251461,0.9464177687784485
8.952,9.299763850819852,0.3997325626518071,0.4,-1.3918578930777769e-05,1.873982402166316,0.9982281647858894,0.9420500637858835,0.9541904279287288,0.9464172916533938
8.954,9.29926394196977,0.3997241075172397,0.4,-1.3853806725471521e-05,1.8739911182069073,0.9982280058106817,0.9420496580782153,0.9541899445836688,0.9464168184529022
8.956,9.298766400275015,0.3997157189820872,0.4,-1.378707292547085e-05,1.8739998150711694,0.9982278485861046,0.9420492558757672,0.9541894652534229,0.9464163492388968
8.958,9.298271296068055,0.39970739815424866,0.4,-1.3718393403668733e-05,1.8740084914760387,0.9982276931310726,0.9420488572306317,0.9541889900006524,0.9464158840725161
8.96,9.297778699105322,0.39969914612802115,0.4,-1.364778428873119e-05,1.8740171461449662,0.9982275394641814,0.9420484621942097,0.954188518887216,0.9464154230141044
8.962,9.297288678558061,0.39969096398396947,0.4,-1.3575261961880109e-05,1.874025777808098,0.9982273876037056,0.9420480708172058,0.9541880519741623,0.9464149661232072
8.964,9.296801303003292,0.3996828527887977,0.4,-1.3500843053646177e-05,1.874034385202453,0.9982272375675957,0.9420476831496211,0.9541875893217227,0.9464145134585616
8.966,9.2963166404149,0.3996748135952254,0.4,-1.3424544440592955e-05,1.8740429670721017,0.9982270893734775,0.9420472992407473,0.9541871309893029,0.9464140650780906
8.968,9.295834758154836,0.3996668474418622,0.4,-1.3346383242011596e-05,1.8740515221683414,0.9982269430386481,0.9420469191391613,0.9541866770354774,0.9464136210388958
8.97,9.295355722964434,0.3996589553530889,0.4,-1.3266376816588033e-05,1.8740600492498696,0.9982267985800761,0.9420465428927198,0.9541862275179827,0.9464131813972515
8.972,9.294879600955861,0.3996511383389389,0.4,-1.3184542759042257e-05,1.8740685470829583,0.9982266560143982,0.9420461705485528,0.954185782493709,0.9464127462085965
8.974,9.294406457603671,0.39964339739498334,0.4,-1.3100898896740425e-05,1.8740770144416254,0.9982265153579172,0.9420458021530586,0.9541853420186948,0.9464123155275295
8.976,9.2939363577365,0.3996357335022181,0.4,-1.3015463286281412e-05,1.8740854501078033,0.998226376626602,0.9420454377518983,0.9541849061481205,0.9464118894078016
8.978,9.293469365528873,0.3996281476269519,0.4,-1.2928254210056933e-05,1.874093852871509,0.9982262398360832,0.9420450773899912,0.9541844749363019,0.9464114679023108
8.98,9.29300554449313,0.3996206407207027,0.4,-1.2839290172786498e-05,1.8741022215310086,0.9982261050016539,0.9420447211115095,0.9541840484366837,0.9464110510630958
8.982,9.292544957471499,0.39961321372008707,0.4,-1.2748589898028603e-05,1.874110554892985,0.9982259721382662,0.9420443689598722,0.9541836267018339,0.9464106389413298
8.984,9.29208766662827,0.39960586754672345,0.4,-1.2656172324666784e-05,1.8741188517726994,0.9982258412605314,0.9420440209777422,0.9541832097834383,0.9464102315873161
8.986,9.291633733442108,0.39959860310712686,0.4,-1.2562056603373787e-05,1.8741271109941542,0.9982257123827161,0.9420436772070201,0.9541827977322939,0.9464098290504807
8.988,9.291183218698501,0.39959142129261604,0.4,-1.2466262093051845e-05,1.8741353313902522,0.998225585518743,0.9420433376888405,0.9541823905983045,0.9464094313793688
8.99,9.290736182482318,0.39958432297921676,0.4,-1.2368808357251197e-05,1.874143511802956,0.998225460682188,0.9420430024635671,0.9541819884304737,0.9464090386216377
8.992,9.290292684170508,0.39957730902756905,0.4,-1.2269715160567772e-05,1.8741516510834433,0.9982253378862802,0.9420426715707887,0.9541815912769024,0.9464086508240541
8.994,9.289852782424939,0.3995703802828402,0.4,-1.2169002465019186e-05,1.8741597480922654,0.998225217143899,0.9420423450493149,0.9541811991847807,0.9464082680324866
8.996,9.289416535185335,0.3995635375746358,0.4,-1.2066690426400658e-05,1.8741678016994954,0.9982250984675742,0.9420420229371725,0.9541808122003852,0.9464078902919031
8.998,9.288983999662392,0.39955678171691705,0.4,-1.1962799390622014e-05,1.8741758107848832,0.998224981869484,0.9420417052716007,0.9541804303690729,0.9464075176463647
9.0,9.288555232330973,0.39955011350791814,0.4,-1.1857349890024599e-05,1.8741837742380043,0.9982248673614543,0.9420413920890479,0.9541800537352771,0.9464071501390217
9.002,9.288130288923487,0.39954353373006946,0.4,-1.1750362639680982e-05,1.8741916909584067,0.9982247549549569,0.9420410834251682,0.9541796823425034,0.9464067878121096
9.004,9.287709224423361,0.39953704314991884,0.4,-1.164185853367606e-05,1.874199559855757,0.9982246446611103,0.9420407793148181,0.954179316233325,0.9464064307069451
9.006,9.287292093058673,0.3995306425180604,0.4,-1.1531858641370914e-05,1.8742073798499863,0.9982245364906763,0.9420404797920522,0.9541789554493783,0.9464060788639215
9.008,9.286878948295898,0.39952433256906267,0.4,-1.1420384203651497e-05,1.8742151498714303,0.9982244304540611,0.9420401848901213,0.9541786000313598,0.946405732322505
9.01,9.286469842833815,0.3995181140214011,0.4,-1.130745662915959e-05,1.8742228688609697,0.9982243265613133,0.9420398946414678,0.9541782500190209,0.9464053911212312
9.012,9.286064828597528,0.39951198757739187,0.4,-1.1193097490510235e-05,1.8742305357701692,0.9982242248221238,0.9420396090777242,0.9541779054511661,0.9464050552977019
9.014,9.285663956732632,0.3995059539231298,0.4,-1.1077328520493462e-05,1.8742381495614144,0.9982241252458247,0.9420393282297095,0.9541775663656478,0.946404724888581
9.016,9.285267277599514,0.3995000137284284,0.4,-1.096017160826198e-05,1.874245709208045,0.998224027841388,0.9420390521274259,0.9541772327993634,0.9464043999295911
9.018,9.284874840767795,0.3994941676467622,0.4,-1.0841648795506687e-05,1.8742532136944867,0.9982239326174275,0.9420387808000582,0.9541769047882535,0.9464040804555123
9.02,9.284486695010907,0.3994884163152114,0.4,-1.0721782272618183e-05,1.8742606620163837,0.9982238395821943,0.9420385142759694,0.9541765823672966,0.9464037665001769
9.022,9.284102888300808,0.399482760354412,0.4,-1.0600594374836384e-05,1.874268053180726,0.9982237487435804,0.9420382525826998,0.9541762655705086,0.9464034580964683
9.024,9.28372346780284,0.3994772003685044,0.4,-1.0478107578389753e-05,1.8742753862059744,0.9982236601091151,0.9420379957469636,0.954175954430938,0.9464031552763175
9.026,9.283348479870723,0.3994717369450881,0.4,-1.0354344496621987e-05,1.8742826601221874,0.9982235736859671,0.9420377437946483,0.9541756489806645,0.9464028580707012
9.028,9.28297797004168,0.3994663706551762,0.4,-1.0229327876110093e-05,1.874289873971141,0.9982234894809421,0.9420374967508115,0.954175349250797,0.9464025665096397
9.03,9.282611983031725,0.39946110205315655,0.4,-1.0103080592771914e-05,1.874297026806451,0.9982234075004833,0.9420372546396801,0.9541750552714697,0.9464022806221936
9.032,9.282250562731063,0.3994559316767514,0.4,-9.975625647964573e-06,1.8743041176936877,0.9982233277506724,0.9420370174846485,0.9541747670718425,0.9464020004364634
9.034,9.281893752199654,0.39945086004698127,0.4,-9.846986164575782e-06,1.8743111457104955,0.9982232502372275,0.9420367853082768,0.9541744846800965,0.9464017259795867
9.036,9.281541593662906,0.39944588766813377,0.4,-9.71718538310608e-06,1.8743181099467052,0.9982231749655045,0.94203655813229,0.9541742081234346,0.9464014572777368
9.038,9.28119412850751,0.3994410150277316,0.4,-9.586246657744366e-06,1.8743250095044433,0.9982231019404965,0.9420363359775762,0.9541739374280778,0.9464011943561211
9.04,9.280851397277416,0.39943624259650423,0.4,-9.45419345243814e-06,1.8743318434982459,0.9982230311668336,0.942036118864186,0.9541736726192653,0.9464009372389806
9.042,9.28051343966996,0.39943157082836467,0.4,-9.321049336955717e-06,1.8743386110551616,0.9982229626487843,0.9420359068113316,0.954173413721253,0.9464006859495869
9.044,9.280180294532117,0.3994270001603847,0.4,-9.186837982945565e-06,1.8743453113148592,0.9982228963902531,0.9420356998373859,0.9541731607573115,0.946400440510243
9.046,9.279851999856911,0.39942253101277697,0.4,-9.05158315998953e-06,1.8743519434297289,0.9982228323947839,0.9420354979598817,0.9541729137497265,0.9464002009422818
9.048,9.279528592779954,0.39941816378887685,0.4,-8.915308731652292e-06,1.874358506564984,0.9982227706655578,0.9420353011955112,0.9541726727197962,0.9463999672660647
9.05,9.279210109576141,0.39941389887512846,0.4,-8.778038651528458e-06,1.874364999898759,0.9982227112053943,0.942035109560126,0.9541724376878328,0.9463997395009822
9.052,9.278896585656472,0.3994097366410719,0.4,-8.639796959285996e-06,1.874371422622205,0.9982226540167527,0.9420349230687372,0.9541722086731605,0.9463995176654532
9.054,9.278588055565034,0.399405677439335,0.4,-8.50060777670733e-06,1.8743777739395846,0.9982225991017304,0.9420347417355132,0.9541719856941158,0.9463993017769237
9.056,9.27828455297611,0.3994017216056261,0.4,-8.360495303730501e-06,1.8743840530683626,0.9982225464620652,0.9420345655737824,0.9541717687680469,0.9463990918518679
9.058,9.277986110691433,0.3993978694587312,0.4,-8.219483814487319e-06,1.8743902592392956,0.9982224960991354,0.9420343945960323,0.9541715579113139,0.9463988879057882
9.06,9.277692760637597,0.3993941213005101,0.4,-8.077597653343428e-06,1.8743963916965192,0.9982224480139601,0.9420342288139091,0.9541713531392897,0.9463986899532146
9.062,9.277404533863592,0.39939047741590183,0.4,-7.934861230937164e-06,1.8744024496976308,0.9982224022072004,0.9420340682382188,0.9541711544663589,0.9463984980077059
9.064,9.27712146053849,0.39938693807292386,0.4,-7.79129902021978e-06,1.874408432513775,0.9982223586791593,0.9420339128789283,0.9541709619059195,0.9463983120818497
9.066,9.276843569949277,0.39938350352268254,0.4,-7.646935552497932e-06,1.8744143394297224,0.9982223174297835,0.9420337627451646,0.9541707754703824,0.9463981321872634
9.068,9.276570890498819,0.3993801739993798,0.4,-7.50179541347771e-06,1.8744201697439453,0.9982222784586642,0.9420336178452174,0.9541705951711734,0.9463979583345945
9.07,9.276303449703978,0.3993769497203257,0.4,-7.355903239311047e-06,1.874425922768696,0.9982222417650363,0.9420334781865385,0.954170421018733,0.9463977905335227
9.072,9.276041274193863,0.39937383088595313,0.4,-7.209283712647053e-06,1.874431597830078,0.9982222073477823,0.9420333437757439,0.954170253022518,0.9463976287927596
9.074,9.275784389708235,0.3993708176798329,0.4,-7.061961558685386e-06,1.874437194268117,0.9982221752054311,0.9420332146186146,0.9541700911910032,0.9463974731200511
9.076,9.275532821096037,0.39936791026869584,0.4,-6.913961541236047e-06,1.8744427114368298,0.9982221453361593,0.9420330907200979,0.9541699355316814,0.946397323522178
9.078,9.27528659231408,0.39936510880245196,0.4,-6.76530845878323e-06,1.874448148704288,0.9982221177377937,0.9420329720843095,0.9541697860510668,0.9463971800049586
9.08,9.275045726425864,0.39936241341421713,0.4,-6.616027140554826e-06,1.8744535054526854,0.9982220924078102,0.9420328587145339,0.9541696427546947,0.9463970425732492
9.082,9.274810245600541,0.39935982422033844,0.4,-6.466142442599558e-06,1.874458781078395,0.998222069343338,0.9420327506132272,0.954169505647125,0.9463969112309468
9.084,9.274580171112026,0.39935734132042483,0.4,-6.3156792438699525e-06,1.87446397499203,0.9982220485411583,0.9420326477820189,0.954169374731943,0.9463967859809911
9.086,9.274355523338233,0.3993549647973781,0.4,-6.164662442312643e-06,1.8744690866184992,0.998222029997707,0.9420325502217131,0.9541692500117622,0.946396666825366
9.088,9.27413632176047,0.39935269471742857,0.4,-6.013116950968418e-06,1.874474115397062,0.9982220137090759,0.9420324579322915,0.9541691314882267,0.9463965537651029
9.09,9.273922584962959,0.3993505311301708,0.4,-5.861067694078781e-06,1.8744790607813784,0.9982219996710138,0.9420323709129149,0.9541690191620128,0.9463964468002822
9.092,9.273714330632508,0.3993484740686045,0.4,-5.708539603203853e-06,1.874483922239559,0.9982219878789287,0.9420322891619265,0.9541689130328322,0.946396345930037
9.094,9.273511575558317,0.3993465235491749,0.4,-5.555557613348869e-06,1.8744886992542118,0.9982219783278887,0.9420322126768531,0.954168813099435,0.9463962511525545
9.096,9.273314335631916,0.3993446795718175,0.4,-5.402146659100948e-06,1.8744933913224857,0.998221971012624,0.9420321414544092,0.9541687193596117,0.9463961624650797
9.098,9.273122625847265,0.3993429421200057,0.4,-5.24833167077833e-06,1.874497997956113,0.9982219659275281,0.942032075490498,0.9541686318101965,0.9463960798639185
9.1,9.272936460300954,0.3993413111607991,0.4,-5.094137570589648e-06,1.874502518681447,0.998221963066661,0.9420320147802165,0.9541685504470713,0.946396003344441
9.102,9.272755852192587,0.39933978664489445,0.4,-4.93958926880562e-06,1.8745069530395024,0.9982219624237485,0.9420319593178562,0.9541684752651675,0.9463959329010837
9.104,9.272580813825268,0.39933836850668164,0.4,-4.784711659944508e-06,1.8745113005859866,0.9982219639921864,0.9420319090969077,0.954168406258471,0.9463958685273545
9.106,9.272411356606236,0.39933705666429786,0.4,-4.6295296189689404e-06,1.874515560891333,0.9982219677650416,0.9420318641100635,0.9541683434200245,0.9463958102158351
9.108,9.272247491047642,0.39933585101968705,0.4,-4.474067997498608e-06,1.8745197335407315,0.998221973735053,0.9420318243492208,0.9541682867419321,0.9463957579581855
9.11,9.27208922676746,0.3993347514586614,0.4,-4.3183516200356985e-06,1.8745238181341533,0.9982219818946347,0.9420317898054862,0.9541682362153618,0.946395711745147
9.112,9.271936572490516,0.39933375785096387,0.4,-4.1624052802053875e-06,1.8745278142863782,0.998221992235878,0.9420317604691777,0.9541681918305517,0.9463956715665471
9.114,9.271789536049688,0.39933287005033424,0.4,-4.006253737012968e-06,1.8745317216270159,0.9982220047505534,0.9420317363298302,0.9541681535768122,0.9463956374113037
9.116,9.271648124387204,0.39933208789457647,0.4,-3.849921711115548e-06,1.8745355398005255,0.9982220194301117,0.9420317173761973,0.9541681214425309,0.9463956092674278
9.118,9.271512343556093,0.3993314112056299,0.4,-3.693433881110402e-06,1.8745392684662339,0.9982220362656874,0.9420317035962573,0.9541680954151771,0.9463955871220303
9.12,9.27138219872177,0.39933083978963996,0.4,-3.53681487984158e-06,1.8745429072983493,0.9982220552481009,0.9420316949772153,0.9541680754813067,0.9463955709613245
9.122,9.271257694163747,0.3993303734370346,0.4,-3.3800892907219083e-06,1.8745464559859766,0.9982220763678601,0.9420316915055088,0.9541680616265653,0.9463955607706314
9.124,9.271138833277474,0.39933001192260026,0.4,-3.2232816440753055e-06,1.8745499142331243,0.9982220996151626,0.9420316931668112,0.9541680538356955,0.946395556534385
9.126,9.271025618576322,0.39932975500556056,0.4,-3.066416413496165e-06,1.8745532817587152,0.9982221249798995,0.9420316999460366,0.9541680520925392,0.9463955582361369
9.128,9.27091805169369,0.39932960242965854,0.4,-2.909518012227613e-06,1.874556558296589,0.9982221524516559,0.9420317118273438,0.9541680563800448,0.9463955658585609
9.13,9.270816133385233,0.3993295539232388,0.4,-2.7526107895609406e-06,1.874559743595508,0.9982221820197148,0.9420317287941412,0.9541680666802703,0.9463955793834585
9.132,9.270719863531246,0.39932960919933413,0.4,-2.5957190272536682e-06,1.8745628374191559,0.998222213673059,0.9420317508290916,0.9541680829743909,0.9463955987917647
9.134,9.270629241139146,0.3993297679557532,0.4,-2.438866935968074e-06,1.8745658395461358,0.9982222474003739,0.9420317779141171,0.9541681052427028,0.9463956240635528
9.136,9.270544264346094,0.3993300298751687,0.4,-2.2820786517323416e-06,1.8745687497699668,0.9982222831900498,0.9420318100304031,0.9541681334646291,0.9463956551780399
9.138,9.27046493042176,0.39933039462521086,0.4,-2.1253782324211217e-06,1.8745715678990773,0.998222321030184,0.9420318471584046,0.9541681676187258,0.9463956921135928
9.14,9.270391235771182,0.3993308618585616,0.4,-1.968789654260132e-06,1.8745742937567955,0.998222360908586,0.9420318892778509,0.9541682076826871,0.9463957348477335
9.142,9.270323175937781,0.39933143121304815,0.4,-1.8123368083519012e-06,1.8745769271813382,0.9982224028127766,0.9420319363677496,0.954168253633352,0.9463957833571461
9.144,9.270260745606475,0.3993321023117437,0.4,-1.6560434972246164e-06,1.8745794680257974,0.9982224467299929,0.9420319884063939,0.9541683054467097,0.9463958376176812
9.146,9.270203938606944,0.39933287476306584,0.4,-1.49993343140552e-06,1.874581916158123,0.9982224926471913,0.9420320453713669,0.9541683630979056,0.9463958976043632
9.148,9.270152747916992,0.39933374816087863,0.4,-1.3440302260169092e-06,1.8745842714611052,0.9982225405510491,0.9420321072395472,0.954168426561249,0.9463959632913961
9.15,9.27010716566605,0.3993347220845971,0.4,-1.1883573973966527e-06,1.8745865338323535,0.9982225904279681,0.9420321739871146,0.9541684958102173,0.9463960346521705
9.152,9.270067183138785,0.3993357960992925,0.4,-1.032938359744948e-06,1.874588703184274,0.9982226422640774,0.9420322455895556,0.9541685708174645,0.9463961116592685
9.154,9.270032790778844,0.3993369697558002,0.4,-8.777964217940025e-07,1.8745907794440422,0.9982226960452365,0.9420323220216701,0.9541686515548263,0.9463961942844724
9.156,9.270003978192708,0.39933824259082984,0.4,-7.229547835058547e-07,1.8745927625535765,0.9982227517570381,0.9420324032575759,0.9541687379933278,0.9463962824987697
9.158,9.269980734153666,0.39933961412707597,0.4,-5.684365327945628e-07,1.8745946524695087,0.9982228093848111,0.942032489270716,0.9541688301031902,0.9463963762723606
9.16,9.269963046605907,0.39934108387333234,0.4,-4.142646422752684e-07,1.8745964491631495,0.9982228689136241,0.9420325800338643,0.9541689278538372,0.946396475574665
9.162,9.26995090266873,0.39934265132460567,0.4,-2.6046196604151004e-07,1.8745981526204551,0.998222930328288,0.9420326755191306,0.9541690312139025,0.9463965803743289
9.164,9.269944288640868,0.3993443159622347,0.4,-1.0705123646849692e-07,1.8745997628419895,0.998222993613359,0.9420327756979685,0.9541691401512366,0.9463966906392322
9.166,9.269943190004929,0.3993460772540075,0.4,4.594493895561764e-08,1.8746012798428866,0.9982230587531423,0.9420328805411814,0.9541692546329144,0.9463968063364956
9.168,9.269947591431942,0.39934793465428176,0.4,1.985040807688248e-07,1.8746027036528061,0.9982231257316958,0.9420329900189287,0.954169374625243,0.946396927432488
9.17,9.269957476786027,0.39934988760410906,0.4,3.506038406478404e-07,1.8746040343158918,0.9982231945328316,0.9420331041007312,0.9541695000937677,0.9463970538928338
9.172,9.269972829129179,0.39935193553135573,0.4,5.022220044894534e-07,1.8746052718907256,0.9982232651401207,0.9420332227554801,0.954169631003281,0.9463971856824203
9.174,9.269993630726136,0.399354077850831,0.4,6.533364954640509e-07,1.8746064164502767,0.9982233375368966,0.9420333459514417,0.9541697673178295,0.9463973227654056
9.176,9.270019863049397,0.3993563139644143,0.4,8.03925377038862e-07,1.8746074680818545,0.9982234117062572,0.942033473656265,0.9541699090007221,0.9463974651052262
9.178,9.270051506784307,0.39935864326118214,0.4,9.539668559702206e-07,1.8746084268870533,0.9982234876310689,0.9420336058369884,0.9541700560145372,0.9463976126646044
9.18,9.270088541834284,0.39936106511754094,0.4,1.103439285266061e-06,1.8746092929816989,0.9982235652939708,0.9420337424600467,0.9541702083211314,0.9463977654055572
9.182,9.270130947326127,0.3993635788973579,0.4,1.2523211671178048e-06,1.8746100664957916,0.998223644677377,0.9420338834912779,0.9541703658816468,0.9463979232894029
9.184,9.270178701615444,0.3993661839520949,0.4,1.4005911557992302e-06,1.8746107475734453,0.9982237257634802,0.9420340288959308,0.9541705286565201,0.9463980862767704
9.186,9.27023178229218,0.39936887962094414,0.4,1.5482280605360503e-06,1.874611336372829,0.9982238085342554,0.9420341786386711,0.9541706966054891,0.9463982543276062
9.188,9.270290166186241,0.3993716652309646,0.4,1.6952108483409802e-06,1.8746118330661006,0.9982238929714642,0.9420343326835898,0.9541708696876032,0.9463984274011835
9.19,9.270353829373228,0.3993745400972206,0.4,1.8415186468180633e-06,1.874612237839343,0.9982239790566566,0.9420344909942099,0.9541710478612301,0.9463986054561105
9.192,9.270422747180268,0.3993775035229209,0.4,1.9871307469341964e-06,1.8746125508924973,0.9982240667711765,0.942034653533494,0.9541712310840649,0.9463987884503385
9.194,9.270496894191943,0.39938055479956064,0.4,2.132026605756396e-06,1.8746127724392903,0.9982241560961632,0.9420348202638512,0.9541714193131383,0.9463989763411698
9.196,9.270576244256326,0.39938369320706324,0.4,2.276185849156719e-06,1.8746129027071652,0.9982242470125576,0.9420349911471456,0.9541716125048264,0.9463991690852678
9.198,9.270660770491093,0.3993869180139249,0.4,2.419588274483733e-06,1.8746129419372064,0.998224339501103,0.9420351661447023,0.954171810614857,0.9463993666386634
9.2,9.270750445289755,0.3993902284773597,0.4,2.5622138531983137e-06,1.8746128903840664,0.9982244335423508,0.9420353452173175,0.9541720135983214,0.9463995689567665
9.202,9.270845240327965,0.3993936238434449,0.4,2.7040427334773143e-06,1.8746127483158843,0.9982245291166637,0.9420355283252632,0.9541722214096806,0.9463997759943719
9.204,9.270945126569934,0.3993971033472727,0.4,2.845055242780551e-06,1.8746125160142075,0.9982246262042189,0.9420357154282973,0.9541724340027762,0.9463999877056707
9.206,9.271050074274923,0.3994006662130942,0.4,2.9852318903839936e-06,1.8746121937739124,0.9982247247850118,0.9420359064856703,0.9541726513308375,0.9464002040442571
9.208,9.271160053003838,0.39940431165447443,0.4,3.1245533698778766e-06,1.874611781903116,0.9982248248388613,0.9420361014561336,0.954172873346493,0.9464004249631387
9.21,9.271275031625914,0.3994080388744414,0.4,3.263000561628097e-06,1.8746112807230955,0.9982249263454109,0.9420363002979474,0.9541731000017771,0.9464006504147455
9.212,9.271394978325468,0.39941184706563937,0.4,3.400554535202945e-06,1.8746106905681958,0.9982250292841348,0.942036502968888,0.9541733312481405,0.946400880350938
9.214,9.27151986060877,0.39941573541048503,0.4,3.5371965517636032e-06,1.874610011785745,0.9982251336343406,0.942036709426257,0.9541735670364598,0.9464011147230177
9.216,9.271649645310976,0.39941970308131935,0.4,3.6729080664172085e-06,1.8746092447359586,0.9982252393751739,0.9420369196268883,0.9541738073170462,0.9464013534817355
9.218,9.271784298603148,0.3994237492405665,0.4,3.8076707305351684e-06,1.8746083897918502,0.9982253464856207,0.9420371335271575,0.954174052039655,0.9464015965773012
9.22,9.271923785999366,0.3994278730408898,0.4,3.941466394032568e-06,1.8746074473391343,0.9982254549445121,0.9420373510829885,0.9541743011534949,0.9464018439593929
9.222,9.272068072363917,0.39943207362535105,0.4,4.074277107611993e-06,1.8746064177761312,0.998225564730529,0.942037572249863,0.9541745546072384,0.9464020955771667
9.224,9.272217121918557,0.3994363501275696,0.4,4.206085124969696e-06,1.8746053015136661,0.9982256758222048,0.942037796982828,0.95417481234903,0.9464023513792653
9.226,9.27237089824986,0.39944070167188384,0.4,4.33687290496329e-06,1.874604098974972,0.9982257881979294,0.9420380252365049,0.9541750743264973,0.946402611313829
9.228,9.27252936431665,0.399445127373511,0.4,4.466623113742543e-06,1.8746028105955848,0.9982259018359537,0.9420382569650975,0.9541753404867591,0.9464028753285034
9.23,9.27269248245749,0.39944962633871084,0.4,4.5953186268421535e-06,1.874601436823242,0.9982260167143927,0.9420384921223998,0.9541756107764369,0.946403143370451
9.232,9.272860214398266,0.39945419766494833,0.4,4.722942531235308e-06,1.8745999781177758,0.9982261328112302,0.9420387306618054,0.9541758851416628,0.9464034153863591
9.234,9.273032521259825,0.3994588404410594,0.4,4.849478127350166e-06,1.8745984349510068,0.9982262501043226,0.9420389725363161,0.9541761635280913,0.946403691322451
9.236,9.273209363565709,0.3994635537474139,0.4,4.974908931046229e-06,1.8745968078066346,0.9982263685714021,0.9420392176985486,0.9541764458809073,0.9464039711244945
9.238,9.273390701249932,0.3994683366560828,0.4,5.099218675552804e-06,1.8745950971801288,0.9982264881900818,0.9420394661007461,0.9541767321448376,0.9464042547378132
9.24,9.273576493664848,0.3994731882310061,0.4,5.222391313368567e-06,1.8745933035786155,0.9982266089378585,0.9420397176947837,0.9541770222641593,0.9464045421072945
9.242,9.273766699589077,0.3994781075281579,0.4,5.344411018120663e-06,1.8745914275207654,0.9982267307921178,0.9420399724321796,0.954177316182712,0.9464048331774013
9.244,9.273961277235491,0.39948309359571654,0.4,5.465262186385625e-06,1.8745894695366767,0.998226853730137,0.9420402302641023,0.9541776138439049,0.9464051278921805
9.246,9.274160184259289,0.39948814547423295,0.4,5.584929439470567e-06,1.8745874301677607,0.99822697772909,0.9420404911413794,0.9541779151907295,0.9464054261952735
9.248,9.274363377766097,0.3994932621968016,0.4,5.703397625153523e-06,1.8745853099666228,0.9982271027660502,0.9420407550145072,0.9541782201657687,0.9464057280299271
9.25,9.274570814320173,0.3994984427892292,0.4,5.820651819385561e-06,1.8745831094969423,0.998227228817996,0.9420410218336588,0.954178528711207,0.9464060333390021
9.252,9.274782449952633,0.3995036862702067,0.4,5.936677327951187e-06,1.8745808293333528,0.9982273558618133,0.9420412915486922,0.95417884076884,0.9464063420649839
9.254,9.27499824016977,0.3995089916514812,0.4,6.051459688089724e-06,1.8745784700613186,0.9982274838743006,0.9420415641091607,0.9541791562800861,0.9464066541499928
9.256,9.275218139961403,0.3995143579380275,0.4,6.164984670076104e-06,1.874576032277011,0.9982276128321719,0.9420418394643204,0.9541794751859952,0.9464069695357942
9.258,9.2754421038093,0.3995197841282225,0.4,6.277238278760468e-06,1.8745735165871849,0.998227742712062,0.94204211756314,0.9541797974272608,0.9464072881638084
9.26,9.27567008569565,0.39952526921401627,0.4,6.388206755068451e-06,1.8745709236090482,0.9982278734905291,0.9420423983543081,0.9541801229442275,0.9464076099751204
9.262,9.27590203911158,0.39953081218110825,0.4,6.497876577459334e-06,1.874568253970138,0.9982280051440605,0.9420426817862443,0.9541804516769048,0.9464079349104916
9.264,9.276137917065748,0.39953641200911977,0.4,6.606234463344489e-06,1.8745655083081902,0.9982281376490746,0.9420429678071062,0.9541807835649744,0.9464082629103683
9.266,9.276377672092956,0.3995420676717701,0.4,6.713267370464686e-06,1.8745626872710075,0.9982282709819266,0.942043256364799,0.9541811185478027,0.9464085939148927
9.268,9.276621256262828,0.39954777813705183,0.4,6.81896249822564e-06,1.874559791516329,0.9982284051189114,0.9420435474069849,0.9541814565644497,0.9464089278639135
9.27,9.27686862118854,0.3995535423674045,0.4,6.9233072889932635e-06,1.8745568217116975,0.9982285400362683,0.9420438408810912,0.9541817975536803,0.9464092646969952
9.272,9.277119718035586,0.3995593593198932,0.4,7.026289429347818e-06,1.8745537785343251,0.9982286757101844,0.9420441367343195,0.9541821414539746,0.9464096043534292
9.274,9.277374497530586,0.3995652279463835,0.4,7.127896851295678e-06,1.874550662670957,0.9982288121167988,0.9420444349136546,0.9541824882035376,0.946409946772244
9.276,9.277632909970153,0.3995711471937177,0.4,7.2281177334413035e-06,1.8745474748177358,0.9982289492322071,0.9420447353658746,0.954182837740311,0.9464102918922154
9.278,9.277894905229784,0.3995771160038939,0.4,7.32694050211635e-06,1.8745442156800642,0.9982290870324648,0.9420450380375578,0.9541831900019823,0.9464106396518761
9.28,9.278160432772795,0.39958313331423917,0.4,7.424353832468163e-06,1.8745408859724653,0.9982292254935907,0.9420453428750928,0.9541835449259959,0.9464109899895272
9.282,9.278429441659311,0.39958919805759135,0.4,7.520346649506976e-06,1.8745374864184448,0.9982293645915722,0.9420456498246876,0.9541839024495636,0.9464113428432478
9.284,9.27870188055526,0.39959530916247343,0.4,7.614908129110444e-06,1.8745340177503473,0.9982295043023685,0.9420459588323785,0.954184262509675,0.9464116981509056
9.286,9.278977697741439,0.39960146555327325,0.4,7.708027698987677e-06,1.8745304807092171,0.9982296446019143,0.9420462698440387,0.9541846250431081,0.9464120558501671
9.288,9.279256841122583,0.3996076661504206,0.4,7.799695039601284e-06,1.8745268760446545,0.9982297854661245,0.9420465828053874,0.9541849899864391,0.9464124158785079
9.29,9.279539258236493,0.39961390987056417,0.4,7.88990008504728e-06,1.8745232045146718,0.9982299268708973,0.9420468976619987,0.9541853572760537,0.9464127781732229
9.292,9.279824896263174,0.39962019562675166,0.4,7.978633023894371e-06,1.8745194668855483,0.998230068792119,0.9420472143593112,0.9541857268481575,0.9464131426714373
9.294,9.280113702034006,0.39962652232860646,0.4,8.06588429998021e-06,1.8745156639316867,0.9982302112056664,0.9420475328426356,0.9541860986387859,0.9464135093101157
9.296,9.280405622040961,0.39963288888250664,0.4,8.151644613167109e-06,1.874511796435464,0.9982303540874126,0.9420478530571652,0.9541864725838148,0.9464138780260738
9.298,9.280700602445823,0.3996392941917622,0.4,8.235904920055705e-06,1.874507865187086,0.9982304974132298,0.9420481749479837,0.9541868486189716,0.9464142487559875
