Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
9.3,9.28099858908944,0.39964573715679325,0.4,8.318656434656465e-06,1.8745038709844388,0.9982306411589928,0.9420484984600747,0.9541872266798451,0.9464146214364042
9.302,9.281299527501016,0.3996522166753098,0.4,8.399890629020155e-06,1.8744998146329401,0.9982307853005844,0.9420488235383302,0.9541876067018957,0.9464149960037521
9.304,9.281603362907397,0.3996587316424876,0.4,8.47959923382654e-06,1.8744956969453888,0.9982309298138967,0.9420491501275593,0.9541879886204664,0.9464153723943514
9.306,9.281910040242396,0.39966528095114634,0.4,8.557774238930903e-06,1.874491518741815,0.9982310746748378,0.942049478172499,0.9541883723707933,0.9464157505444238
9.308,9.282219504156139,0.399671863491929,0.4,8.634407893869918e-06,1.874487280849329,0.9982312198593337,0.9420498076178196,0.954188757888015,0.9464161303901031
9.31,9.282531699024409,0.3996784781534773,0.4,8.709492708325044e-06,1.8744829841019701,0.9982313653433327,0.9420501384081368,0.9541891451071848,0.9464165118674458
9.312,9.282846568958034,0.399685123822611,0.4,8.78302145254495e-06,1.8744786293405538,0.9982315111028086,0.9420504704880187,0.9541895339632787,0.9464168949124401
9.314,9.283164057812261,0.39969179938450317,0.4,8.854987157726536e-06,1.8744742174125177,0.9982316571137659,0.9420508038019952,0.9541899243912074,0.9464172794610176
9.316,9.283484109196168,0.39969850372285887,0.4,8.925383116354073e-06,1.8744697491717697,0.9982318033522418,0.9420511382945669,0.954190316325827,0.9464176654490623
9.318,9.283806666482068,0.39970523572009026,0.4,8.994202882497447e-06,1.8744652254785317,0.9982319497943107,0.9420514739102129,0.9541907097019472,0.9464180528124208
9.32,9.28413167281493,0.3997119942574944,0.4,9.061440272069177e-06,1.8744606471991865,0.998232096416089,0.9420518105934016,0.9541911044543443,0.9464184414869138
9.322,9.284459071121812,0.39971877821542773,0.4,9.127089363039683e-06,1.8744560152061227,0.9982322431937359,0.9420521482885966,0.9541915005177686,0.9464188314083438
9.324,9.284788804121305,0.39972558647348355,0.4,9.191144495612299e-06,1.8744513303775772,0.9982323901034605,0.9420524869402684,0.9541918978269575,0.9464192225125079
9.326,9.285120814332965,0.39973241791066555,0.4,9.253600272356464e-06,1.8744465935974812,0.9982325371215228,0.9420528264929001,0.9541922963166432,0.946419614735205
9.328,9.285455044086763,0.3997392714055631,0.4,9.314451558300362e-06,1.8744418057553018,0.9982326842242389,0.9420531668909986,0.9541926959215644,0.9464200080122486
9.33,9.28579143553254,0.39974614583652723,0.4,9.373693480983165e-06,1.8744369677458852,0.9982328313879835,0.9420535080791015,0.954193096576476,0.9464204022794739
9.332,9.286129930649453,0.39975304008184226,0.4,9.431321430465476e-06,1.874432080469301,0.998232978589194,0.942053850001786,0.9541934982161588,0.9464207974727499
9.334,9.286470471255424,0.39975995301990114,0.4,9.487331059300227e-06,1.874427144830682,0.9982331258043747,0.9420541926036783,0.9541939007754304,0.9464211935279888
9.336,9.286812999016593,0.3997668835293783,0.4,9.54171828246273e-06,1.8744221617400678,0.998233273010099,0.9420545358294609,0.9541943041891544,0.9464215903811553
9.338,9.287157455456757,0.39977383048940063,0.4,9.594479277240022e-06,1.8744171321122465,0.9982334201830138,0.9420548796238821,0.9541947083922508,0.9464219879682766
9.34,9.287503781966825,0.39978079277972095,0.4,9.64561048308067e-06,1.8744120568665943,0.9982335672998426,0.9420552239317631,0.9541951133197061,0.9464223862254522
9.342,9.28785191981423,0.39978776928088905,0.4,9.695108601403806e-06,1.8744069369269194,0.9982337143373892,0.9420555686980082,0.9541955189065828,0.9464227850888639
9.344,9.288201810152373,0.3997947588744226,0.4,9.742970595368704e-06,1.8744017732213003,0.998233861272541,0.9420559138676114,0.9541959250880294,0.9464231844947855
9.346,9.288553394030039,0.3998017604429755,0.4,9.789193689604393e-06,1.8743965666819282,0.9982340080822726,0.9420562593856657,0.9541963317992904,0.946423584379592
9.348,9.288906612400798,0.39980877287051053,0.4,9.833775369899487e-06,1.8743913182449472,0.9982341547436487,0.9420566051973712,0.9541967389757162,0.9464239846797692
9.35,9.289261406132404,0.39981579504246506,0.4,9.876713382852767e-06,1.8743860288502943,0.9982343012338281,0.942056951248043,0.954197146552772,0.9464243853319235
9.352,9.28961771601618,0.3998228258459212,0.4,9.918005735484462e-06,1.8743806994415406,0.998234447530066,0.9420572974831195,0.9541975544660483,0.9464247862727917
9.354,9.289975482776379,0.3998298641697716,0.4,9.957650694807904e-06,1.874375330965731,0.9982345936097192,0.9420576438481714,0.954197962651271,0.9464251874392504
9.356,9.290334647079543,0.3998369089048882,0.4,9.995646787363041e-06,1.8743699243732248,0.9982347394502469,0.9420579902889078,0.9541983710443092,0.9464255887683238
9.358,9.290695149543835,0.3998439589442848,0.4,1.003199279871018e-05,1.874364480617536,0.9982348850292158,0.9420583367511862,0.9541987795811863,0.9464259901971956
9.36,9.291056930748347,0.39985101318328564,0.4,1.0066687772886093e-05,1.874359000655173,0.9982350303243025,0.9420586831810197,0.9541991881980892,0.9464263916632168
9.362,9.291419931242402,0.39985807051968675,0.4,1.0099731011821054e-05,1.8743534854454789,0.9982351753132971,0.9420590295245844,0.9541995968313772,0.9464267931039148
9.364,9.291784091554828,0.3998651298539211,0.4,1.0131122074717875e-05,1.8743479359504733,0.9982353199741056,0.9420593757282286,0.9542000054175919,0.9464271944570026
9.366,9.292149352203202,0.3998721900892203,0.4,1.0160860777392877e-05,1.8743423531346912,0.9982354642847543,0.9420597217384792,0.9542004138934659,0.9464275956603896
9.368,9.29251565370308,0.3998792501317766,0.4,1.0188947191579322e-05,1.8743367379650246,0.9982356082233917,0.9420600675020504,0.9542008221959328,0.9464279966521881
9.37,9.292882936577202,0.3998863088909023,0.4,1.021538164419285e-05,1.874331091410561,0.9982357517682917,0.9420604129658512,0.954201230262136,0.9464283973707239
9.372,9.293251141364646,0.39989336527919217,0.4,1.024016471655993e-05,1.8743254144424273,0.9982358948978574,0.9420607580769929,0.9542016380294379,0.946428797754545
9.374,9.293620208629996,0.39990041821267913,0.4,1.0263297243608823e-05,1.8743197080336294,0.9982360375906231,0.9420611027827966,0.9542020454354285,0.9464291977424304
9.376,9.293990078972442,0.3999074666109946,0.4,1.0284780313023967e-05,1.8743139731588931,0.9982361798252585,0.9420614470308017,0.9542024524179353,0.9464295972733984
9.378,9.294360693034866,0.39991450939752354,0.4,1.0304615264363563e-05,1.8743082107945062,0.9982363215805701,0.9420617907687718,0.9542028589150314,0.946429996286716
9.38,9.294731991512895,0.39992154549956105,0.4,1.0322803688140482e-05,1.8743024219181599,0.9982364628355053,0.9420621339447036,0.9542032648650453,0.9464303947219079
9.382,9.295103915163919,0.3999285738484679,0.4,1.0339347424867425e-05,1.8742966075087915,0.9982366035691548,0.9420624765068335,0.9542036702065683,0.9464307925187639
9.384,9.295476404816066,0.39993559337982204,0.4,1.035424856406575e-05,1.8742907685464265,0.9982367437607556,0.9420628184036451,0.9542040748784645,0.9464311896173486
9.386,9.295849401377163,0.39994260303357343,0.4,1.036750944323889e-05,1.8742849060120204,0.9982368833896933,0.9420631595838764,0.9542044788198796,0.946431585958009
9.388,9.296222845843626,0.3999496017541935,0.4,1.0379132646810186e-05,1.8742790208873037,0.9982370224355055,0.9420634999965273,0.9542048819702478,0.9464319814813836
9.39,9.296596679309344,0.3999565884908284,0.4,1.0389121005025593e-05,1.8742731141546238,0.9982371608778845,0.9420638395908658,0.9542052842693024,0.9464323761284106
9.392,9.296970842974499,0.399963562197445,0.4,1.0397477592821506e-05,1.8742671867967893,0.9982372986966792,0.9420641783164369,0.9542056856570829,0.9464327698403356
9.394,9.29734527815436,0.3999705218329807,0.4,1.0404205728657968e-05,1.874261239796915,0.9982374358718986,0.9420645161230671,0.9542060860739437,0.9464331625587206
9.396,9.297719926288027,0.3999774663614902,0.4,1.0409308973317458e-05,1.8742552741382659,0.9982375723837139,0.9420648529608735,0.9542064854605631,0.9464335542254514
9.398,9.298094728947126,0.39998439475229136,0.4,1.0412791128669783e-05,1.8742492908041033,0.9982377082124623,0.9420651887802697,0.9542068837579502,0.9464339447827463
9.4,9.29846962784448,0.39999130598010796,0.4,1.0414656236403001e-05,1.8742432907775297,0.9982378433386472,0.9420655235319725,0.9542072809074543,0.9464343341731635
9.402,9.298844564842701,0.3999981990252153,0.4,1.0414908576720993e-05,1.874237275041336,0.9982379777429425,0.9420658571670086,0.9542076768507719,0.9464347223396089
9.404,9.29921948196277,0.4000050728735812,0.4,1.0413552667007804e-05,1.8742312445778473,0.9982381114061953,0.9420661896367224,0.954208071529956,0.9464351092253451
9.406,9.29959432139253,0.4000119265170049,0.4,1.0410593260459146e-05,1.8742252003687718,0.9982382443094266,0.9420665208927806,0.9542084648874227,0.9464354947739971
9.408,9.299969025495177,0.40001875895326006,0.4,1.0406035344681171e-05,1.8742191433950486,0.9982383764338361,0.9420668508871805,0.9542088568659598,0.946435878929562
9.41,9.300343536817651,0.4000255691862291,0.4,1.0399884140257145e-05,1.874213074636695,0.998238507760802,0.942067179572255,0.9542092474087343,0.9464362616364151
9.412,9.300717798099006,0.4000323562260425,0.4,1.0392145099282082e-05,1.8742069950726576,0.9982386382718855,0.9420675069006809,0.9542096364593001,0.946436642839318
9.414,9.301091752278717,0.40003911908921264,0.4,1.0382823903865686e-05,1.8742009056806626,0.9982387679488314,0.9420678328254823,0.9542100239616057,0.9464370224834261
9.416,9.301465342504931,0.400045856798769,0.4,1.0371926464604022e-05,1.8741948074370636,0.9982388967735719,0.9420681573000402,0.9542104098600019,0.9464374005142956
9.418,9.301838512142666,0.4000525683843895,0.4,1.0359458919020297e-05,1.8741887013166967,0.9982390247282275,0.9420684802780958,0.954210794099248,0.9464377768778908
9.42,9.302211204781955,0.4000592528825329,0.4,1.0345427629974623e-05,1.8741825882927305,0.9982391517951098,0.9420688017137578,0.954211176624521,0.946438151520591
9.422,9.302583364245919,0.40006590933656705,0.4,1.0329839184043904e-05,1.8741764693365197,0.9982392779567238,0.942069121561509,0.9542115573814217,0.9464385243891986
9.424,9.302954934598805,0.4000725367969,0.4,1.0312700389871312e-05,1.8741703454174583,0.99823940319577,0.9420694397762108,0.9542119363159816,0.9464388954309447
9.426,9.30332586015394,0.4000791343211031,0.4,1.0294018276486353e-05,1.8741642175028348,0.9982395274951448,0.9420697563131099,0.9542123133746707,0.9464392645934966
9.428,9.303696085481636,0.4000857009740397,0.4,1.02738000915955e-05,1.8741580865576888,0.9982396508379455,0.9420700711278441,0.9542126885044048,0.9464396318249648
9.43,9.304065555417036,0.4000922358279879,0.4,1.025205329984389e-05,1.8741519535446631,0.9982397732074705,0.9420703841764476,0.9542130616525503,0.9464399970739097
9.432,9.304434215067886,0.4000987379627621,0.4,1.0228785581048378e-05,1.8741458194238654,0.9982398945872205,0.942070695415357,0.9542134327669342,0.9464403602893471
9.434,9.304802009822252,0.40010520646583564,0.4,1.0204004828402353e-05,1.8741396851527232,0.9982400149609022,0.9420710048014163,0.9542138017958479,0.9464407214207564
9.436,9.30516888535617,0.40011164043245934,0.4,1.0177719146652531e-05,1.8741335516858437,0.9982401343124292,0.9420713122918828,0.9542141686880555,0.9464410804180862
9.438,9.305534787641227,0.4001180389657796,0.4,1.0149936850248409e-05,1.8741274199748736,0.9982402526259236,0.9420716178444323,0.9542145333927995,0.9464414372317603
9.44,9.305899662952072,0.4001244011769538,0.4,1.0120666461464237e-05,1.8741212909683598,0.9982403698857186,0.9420719214171644,0.954214895859808,0.9464417918126844
9.442,9.306263457873875,0.4001307261852665,0.4,1.0089916708494495e-05,1.8741151656116102,0.9982404860763593,0.9420722229686074,0.9542152560393001,0.9464421441122522
9.444,9.306626119309698,0.4001370131182423,0.4,1.0057696523522709e-05,1.8741090448465576,0.9982406011826052,0.9420725224577241,0.9542156138819928,0.9464424940823517
9.446,9.306987594487795,0.4001432611117569,0.4,1.0024015040764137e-05,1.8741029296116225,0.9982407151894317,0.942072819843916,0.954215969339107,0.9464428416753701
9.448,9.30734783096887,0.40014946931014694,0.4,9.988881594482891e-06,1.8740968208415771,0.9982408280820311,0.9420731150870291,0.9542163223623734,0.9464431868442014
9.45,9.307706776653227,0.40015563686631916,0.4,9.95230571698388e-06,1.8740907194674128,0.9982409398458147,0.9420734081473573,0.9542166729040382,0.94644352954225
9.452,9.308064379787865,0.4001617629418567,0.4,9.91429713657931e-06,1.8740846264162054,0.9982410504664149,0.9420736989856496,0.9542170209168701,0.9464438697234387
9.454,9.308420588973501,0.4001678467071247,0.4,9.874865775531205e-06,1.8740785426109827,0.9982411599296854,0.9420739875631127,0.9542173663541642,0.9464442073422126
9.456,9.308775353171514,0.40017388734137255,0.4,9.834021747969324e-06,1.874072468970594,0.9982412682217038,0.9420742738414154,0.9542177091697495,0.946444542353545
9.458,9.309128621710816,0.4001798840328368,0.4,9.791775357785524e-06,1.8740664064095813,0.9982413753287723,0.9420745577826954,0.954218049317993,0.9464448747129429
9.46,9.309480344294636,0.40018583597884083,0.4,9.748137096504746e-06,1.8740603558380466,0.9982414812374195,0.9420748393495617,0.9542183867538064,0.9464452043764526
9.462,9.309830471007249,0.4001917423858934,0.4,9.70311764113287e-06,1.8740543181615286,0.9982415859344017,0.9420751185050993,0.9542187214326499,0.946445531300664
9.464,9.310178952320609,0.40019760246978553,0.4,9.656727851982009e-06,1.8740482942808723,0.9982416894067041,0.9420753952128739,0.9542190533105394,0.9464458554427168
9.466,9.310525739100902,0.40020341545568494,0.4,9.608978770473817e-06,1.8740422850921055,0.9982417916415419,0.942075669436936,0.9542193823440497,0.946446176760304
9.468,9.310870782615039,0.4002091805782299,0.4,9.559881616920578e-06,1.8740362914863138,0.9982418926263614,0.9420759411418247,0.954219708490321,0.9464464952116782
9.47,9.311214034537045,0.40021489708162034,0.4,9.509447788285355e-06,1.8740303143495185,0.9982419923488428,0.9420762102925723,0.9542200317070635,0.9464468107556566
9.472,9.311555446954378,0.40022056421970825,0.4,9.457688855920969e-06,1.8740243545625526,0.9982420907968984,0.9420764768547069,0.9542203519525612,0.9464471233516233
9.474,9.311894972374175,0.40022618125608533,0.4,9.404616563288287e-06,1.8740184130009416,0.9982421879586761,0.9420767407942576,0.9542206691856778,0.9464474329595364
9.476,9.312232563729403,0.4002317474641693,0.4,9.350242823654554e-06,1.874012490534784,0.9982422838225599,0.9420770020777584,0.954220983365862,0.9464477395399317
9.478,9.312568174384918,0.400237262127289,0.4,9.294579717771877e-06,1.8740065880286318,0.99824237837717,0.9420772606722493,0.9542212944531494,0.946448043053926
9.48,9.312901758143473,0.4002427245387664,0.4,9.237639491536241e-06,1.874000706341376,0.998242471611365,0.9420775165452834,0.9542216024081694,0.9464483434632235
9.482,9.313233269251608,0.40024813400199827,0.4,9.17943455362808e-06,1.8739948463261276,0.9982425635142422,0.9420777696649281,0.9542219071921488,0.9464486407301177
9.484,9.313562662405465,0.4002534898305349,0.4,9.119977473133563e-06,1.8739890088301063,0.9982426540751386,0.9420780199997684,0.9542222087669157,0.9464489348174968
9.486,9.31388989275653,0.40025879134815817,0.4,9.059280977148733e-06,1.8739831946945256,0.9982427432836313,0.9420782675189118,0.9542225070949035,0.9464492256888475
9.488,9.31421491591727,0.4002640378889563,0.4,8.997357948365166e-06,1.8739774047544813,0.9982428311295397,0.9420785121919899,0.954222802139156,0.9464495133082587
9.49,9.314537687966697,0.40026922879739896,0.4,8.934221422638792e-06,1.8739716398388413,0.9982429176029246,0.9420787539891621,0.9542230938633295,0.9464497976404249
9.492,9.314858165455828,0.40027436342840794,0.4,8.869884586541987e-06,1.8739659007701357,0.9982430026940902,0.9420789928811188,0.9542233822316986,0.9464500786506505
9.494,9.315176305413075,0.40027944114742786,0.4,8.804360774899068e-06,1.8739601883644517,0.9982430863935836,0.9420792288390838,0.9542236672091579,0.9464503563048526
9.496,9.315492065349536,0.40028446133049556,0.4,8.737663468305809e-06,1.8739545034313225,0.9982431686921971,0.9420794618348178,0.9542239487612272,0.9464506305695656
9.498,9.315805403264198,0.40028942336430395,0.4,8.669806290633732e-06,1.8739488467736274,0.9982432495809667,0.9420796918406203,0.9542242268540542,0.9464509014119428
9.5,9.316116277649046,0.40029432664627046,0.4,8.600803006518847e-06,1.873943219187484,0.998243329051175,0.9420799188293333,0.954224501454418,0.946451168799761
9.502,9.316424647494088,0.40029917058459663,0.4,8.530667518836224e-06,1.873937621462149,0.9982434070943494,0.9420801427743425,0.9542247725297324,0.9464514327014236
9.504,9.316730472292287,0.400303954598331,0.4,8.45941386615994e-06,1.8739320543799154,0.9982434837022656,0.9420803636495815,0.9542250400480489,0.9464516930859629
9.506,9.317033712044399,0.40030867811742776,0.4,8.38705622020919e-06,1.873926518716014,0.9982435588669438,0.9420805814295322,0.9542253039780598,0.9464519499230428
9.508,9.31733432726372,0.40031334058280316,0.4,8.31360888328157e-06,1.8739210152385155,0.9982436325806535,0.9420807960892288,0.9542255642891015,0.946452203182963
9.51,9.31763227898074,0.40031794144639293,0.4,8.239086285672651e-06,1.8739155447082325,0.9982437048359109,0.9420810076042587,0.9542258209511568,0.94645245283666
9.512,9.317927528747704,0.400322480171204,0.4,8.163502983083806e-06,1.8739101078786267,0.9982437756254805,0.9420812159507655,0.9542260739348578,0.946452698855711
9.514,9.318220038643084,0.4003269562313676,0.4,8.086873654017495e-06,1.8739047054957134,0.9982438449423756,0.9420814211054509,0.954226323211489,0.946452941212336
9.516,9.318509771275941,0.4003313691121884,0.4,8.009213097160742e-06,1.8738993382979712,0.9982439127798574,0.9420816230455756,0.9542265687529886,0.9464531798793994
9.518,9.318796689790224,0.40033571831019216,0.4,7.930536228758191e-06,1.8738940070162482,0.9982439791314363,0.9420818217489625,0.9542268105319522,0.9464534148304131
9.52,9.319080757868935,0.400340003333173,0.4,7.850858079973847e-06,1.8738887123736765,0.9982440439908724,0.942082017193998,0.9542270485216349,0.9464536460395396
9.522,9.31936193973823,0.4003442237002371,0.4,7.770193794242203e-06,1.873883455085581,0.9982441073521735,0.9420822093596327,0.9542272826959523,0.9464538734815912
9.524,9.319640200171406,0.40034837894184416,0.4,7.688558624610518e-06,1.8738782358593966,0.998244169209598,0.9420823982253844,0.9542275130294839,0.9464540971320345
9.526,9.319915504492808,0.4003524685998495,0.4,7.605967931070458e-06,1.8738730553945802,0.9982442295576532,0.9420825837713386,0.9542277394974749,0.946454316966992
9.528,9.320187818581624,0.4003564922275422,0.4,7.52243717788176e-06,1.87386791438253,0.9982442883910957,0.9420827659781502,0.9542279620758373,0.9464545329632426
9.53,9.32045710887559,0.40036044938968085,0.4,7.437981930886708e-06,1.8738628135065016,0.9982443457049311,0.9420829448270445,0.9542281807411519,0.9464547450982234
9.532,9.320723342374603,0.4003643396625295,0.4,7.352617854816495e-06,1.8738577534415304,0.9982444014944158,0.9420831202998193,0.9542283954706711,0.9464549533500335
9.534,9.320986486644227,0.40036816263389086,0.4,7.266360710590512e-06,1.87385273485435,0.9982444557550536,0.9420832923788444,0.9542286062423185,0.9464551576974316
9.536,9.32124650981911,0.4003719179031363,0.4,7.179226352607711e-06,1.8738477584033182,0.9982445084825989,0.9420834610470639,0.9542288130346919,0.946455358119841
9.538,9.321503380606302,0.40037560508123576,0.4,7.091230726031284e-06,1.8738428247383387,0.9982445596730543,0.9420836262879967,0.9542290158270638,0.9464555545973483
9.54,9.321757068288473,0.40037922379078544,0.4,7.002389864067651e-06,1.8738379345007887,0.9982446093226711,0.9420837880857375,0.954229214599383,0.9464557471107056
9.542,9.322007542727029,0.40038277366603264,0.4,6.91271988523836e-06,1.8738330883234462,0.9982446574279501,0.9420839464249572,0.9542294093322757,0.946455935641332
9.544,9.32225477436514,0.4003862543528997,0.4,6.822236990647779e-06,1.873828286830418,0.9982447039856391,0.9420841012909037,0.9542296000070463,0.9464561201713128
9.546,9.32249873423066,0.4003896655090058,0.4,6.730957461244757e-06,1.8738235306370727,0.9982447489927347,0.9420842526694023,0.9542297866056778,0.9464563006834017
9.548,9.322739393938953,0.4003930068036871,0.4,6.638897655079933e-06,1.8738188203499706,0.9982447924464813,0.9420844005468567,0.9542299691108344,0.9464564771610213
9.55,9.32297672569562,0.4003962779180141,0.4,6.546074004559332e-06,1.8738141565667983,0.9982448343443706,0.942084544910249,0.9542301475058599,0.9464566495882637
9.552,9.323210702299127,0.4003994785448077,0.4,6.452503013693784e-06,1.8738095398763048,0.9982448746841401,0.9420846857471394,0.9542303217747797,0.94645681794989
9.554,9.32344129714333,0.4004026083886544,0.4,6.358201255344782e-06,1.8738049708582374,0.998244913463775,0.9420848230456678,0.9542304919023011,0.9464569822313322
9.556,9.323668484219905,0.40040566716591813,0.4,6.263185368468489e-06,1.8738004500832814,0.998244950681506,0.9420849567945527,0.9542306578738133,0.9464571424186925
9.558,9.323892238120683,0.4004086546047511,0.4,6.167472055355913e-06,1.8737959781129991,0.998244986335809,0.9420850869830913,0.9542308196753877,0.9464572984987437
9.56,9.324112534039871,0.40041157044510156,0.4,6.071078078872492e-06,1.873791555499772,0.9982450204254051,0.9420852136011608,0.9542309772937787,0.9464574504589294
9.562,9.324329347776192,0.4004144144387224,0.4,5.9740202596951995e-06,1.8737871827867445,0.9982450529492592,0.9420853366392156,0.9542311307164226,0.9464575982873633
9.564,9.324542655734911,0.40041718634917445,0.4,5.876315473548573e-06,1.873782860507768,0.9982450839065811,0.9420854560882903,0.9542312799314389,0.9464577419728306
9.566,9.324752434929769,0.40041988595183053,0.4,5.7779806484406914e-06,1.8737785891873484,0.9982451132968221,0.9420855719399969,0.9542314249276287,0.9464578815047863
9.568,9.324958662984814,0.400422513033877,0.4,5.679032761898237e-06,1.8737743693405935,0.9982451411196769,0.942085684186525,0.9542315656944761,0.9464580168733554
9.57,9.325161318136134,0.4004250673943123,0.4,5.579488838201599e-06,1.8737702014731632,0.9982451673750812,0.9420857928206423,0.9542317022221458,0.9464581480693322
9.572,9.325360379233496,0.4004275488439458,0.4,5.479365945621628e-06,1.8737660860812202,0.9982451920632119,0.9420858978356926,0.9542318345014852,0.9464582750841802
9.574,9.325555825741867,0.400429957205393,0.4,5.378681193655834e-06,1.8737620236513841,0.9982452151844863,0.9420859992255961,0.9542319625240212,0.9464583979100316
9.576,9.325747637742866,0.4004322923130698,0.4,5.277451730267569e-06,1.8737580146606847,0.9982452367395596,0.9420860969848478,0.9542320862819611,0.9464585165396854
9.578,9.32593579593608,0.40043455401318373,0.4,5.1756947391259774e-06,1.8737540595765185,0.998245256729327,0.9420861911085177,0.9542322057681917,0.9464586309666081
9.58,9.326120281640318,0.4004367421637265,0.4,5.0734274368484945e-06,1.873750158856607,0.9982452751549209,0.9420862815922495,0.9542323209762782,0.9464587411849322
9.582,9.326301076794733,0.40043885663446105,0.4,4.9706670702465475e-06,1.873746312948956,0.9982452920177092,0.9420863684322586,0.9542324319004627,0.9464588471894541
9.584,9.326478163959868,0.40044089730690846,0.4,4.867430913573836e-06,1.8737425222918151,0.9982453073192966,0.9420864516253328,0.9542325385356645,0.9464589489756349
9.586,9.326651526318592,0.40044286407433394,0.4,4.763736265777848e-06,1.873738787313643,0.998245321061522,0.9420865311688292,0.9542326408774772,0.9464590465395973
9.588,9.32682114767694,0.400444756841729,0.4,4.659600447756514e-06,1.8737351084330687,0.998245333246458,0.9420866070606747,0.954232738922169,0.9464591398781261
9.59,9.326987012464851,0.4004465755257939,0.4,4.555040799617808e-06,1.8737314860588599,0.99824534387641,0.9420866792993636,0.9542328326666804,0.9464592289886651
9.592,9.327149105736815,0.400448320054917,0.4,4.450074677945376e-06,1.8737279205898891,0.9982453529539146,0.9420867478839563,0.954232922108623,0.9464593138693165
9.594,9.327307413172411,0.4004499903691527,0.4,4.3447194530684685e-06,1.873724412415102,0.9982453604817393,0.9420868128140782,0.954233007246278,0.9464593945188393
9.596,9.327461921076763,0.40045158642019807,0.4,4.23899250633762e-06,1.8737209619134902,0.9982453664628803,0.9420868740899173,0.954233088078594,0.9464594709366471
9.598,9.327612616380875,0.4004531081713673,0.4,4.132911227406851e-06,1.873717569454061,0.9982453709005623,0.9420869317122236,0.9542331646051863,0.9464595431228066
9.6,9.327759486641888,0.40045455559756404,0.4,4.026493011521782e-06,1.873714235395813,0.998245373798237,0.9420869856823068,0.9542332368263342,0.946459611078036
9.602,9.327902520043237,0.40045592868525315,0.4,3.919755256814326e-06,1.87371096008771,0.9982453751595816,0.9420870360020341,0.9542333047429793,0.9464596748037024
9.604,9.328041705394694,0.4004572274324297,0.4,3.8127153616055897e-06,1.8737077438686605,0.998245374988498,0.9420870826738296,0.9542333683567235,0.9464597343018206
9.606,9.32817703213234,0.4004584518485873,0.4,3.705390721714959e-06,1.873704587067493,0.998245373289111,0.9420871257006702,0.9542334276698264,0.9464597895750496
9.608,9.328308490318417,0.40045960195468305,0.4,3.5977987277785514e-06,1.8737014900029396,0.9982453700657675,0.9420871650860858,0.9542334826852042,0.9464598406266915
9.61,9.328436070641093,0.40046067778310224,0.4,3.4899567625752172e-06,1.8736984529836145,0.9982453653230345,0.9420872008341553,0.9542335334064257,0.9464598874606887
9.612,9.328559764414145,0.4004616793776225,0.4,3.381882198361278e-06,1.8736954763079998,0.9982453590656992,0.9420872329495061,0.9542335798377122,0.9464599300816213
9.614,9.328679563576511,0.4004626067933724,0.4,3.273592394215086e-06,1.8736925602644299,0.998245351298765,0.9420872614373101,0.9542336219839318,0.9464599684947052
9.616,9.328795460691786,0.40046346009679235,0.4,3.1651046933906575e-06,1.8736897051310764,0.9982453420274532,0.9420872863032826,0.9542336598506003,0.9464600027057887
9.618,9.328907448947593,0.40046423936559206,0.4,3.0564364206807986e-06,1.8736869111759398,0.9982453312571989,0.9420873075536796,0.9542336934438757,0.9464600327213503
9.62,9.32901552215488,0.4004649446887065,0.4,2.9476048797919495e-06,1.8736841786568355,0.9982453189936517,0.942087325195295,0.9542337227705573,0.9464600585484957
9.622,9.329119674747105,0.40046557616625045,0.4,2.83862735072794e-06,1.8736815078213864,0.9982453052426714,0.9420873392354575,0.954233747838081,0.9464600801949546
9.624,9.329219901779345,0.4004661339094714,0.4,2.729521087186322e-06,1.8736788989070163,0.9982452900103301,0.9420873496820293,0.9542337686545188,0.9464600976690789
9.626,9.329316198927296,0.40046661804070116,0.4,2.620303313965315e-06,1.8736763521409439,0.9982452733029076,0.9420873565434025,0.9542337852285732,0.9464601109798378
9.628,9.329408562486188,0.40046702869330486,0.4,2.5109912243823508e-06,1.8736738677401792,0.998245255126891,0.942087359828496,0.9542337975695756,0.9464601201368166
9.63,9.329496989369602,0.40046736601162974,0.4,2.401601977705757e-06,1.8736714459115187,0.998245235488974,0.9420873595467537,0.954233805687483,0.946460125150212
9.632,9.329581477108206,0.400467630150952,0.4,2.2921526965981694e-06,1.873669086851548,0.998245214396053,0.9420873557081404,0.9542338095928736,0.9464601260308295
9.634,9.329662023848387,0.40046782127742053,0.4,2.1826604645727726e-06,1.873666790746639,0.9982451918552278,0.9420873483231393,0.9542338092969451,0.9464601227900797
9.636,9.32973862835079,0.4004679395680028,0.4,2.0731423234636337e-06,1.873664557772955,0.9982451678737981,0.9420873374027495,0.9542338048115094,0.9464601154399752
9.638,9.329811289988784,0.4004679852104245,0.4,1.963615270908368e-06,1.8736623880964514,0.9982451424592637,0.9420873229584815,0.9542337961489912,0.946460103993127
9.64,9.329880008746818,0.40046795840311117,0.4,1.8540962578461788e-06,1.8736602818728831,0.99824511561932,0.9420873050023552,0.9542337833224214,0.94646008846274
9.642,9.329944785218695,0.40046785935512763,0.4,1.7446021860291342e-06,1.8736582392478098,0.9982450873618599,0.9420872835468957,0.9542337663454363,0.9464600688626107
9.644,9.330005620605762,0.4004676882861145,0.4,1.6351499055481465e-06,1.8736562603566054,0.9982450576949684,0.9420872586051308,0.9542337452322726,0.9464600452071221
9.646,9.330062516715,0.4004674454262256,0.4,1.5257562123747994e-06,1.8736543453244665,0.9982450266269236,0.9420872301905868,0.9542337199977624,0.946460017511241
9.648,9.330115475957031,0.40046713101606113,0.4,1.4164378459176976e-06,1.8736524942664243,0.9982449941661926,0.9420871983172856,0.9542336906573314,0.9464599857905127
9.65,9.33016450134405,0.400466745306603,0.4,1.3072114865944002e-06,1.8736507072873563,0.9982449603214322,0.9420871629997413,0.9542336572269936,0.9464599500610587
9.652,9.330209596487643,0.4004662885591434,0.4,1.198093753420185e-06,1.8736489844820008,0.9982449251014843,0.9420871242529553,0.9542336197233469,0.9464599103395707
9.654,9.330250765596539,0.40046576104521914,0.4,1.089101201612074e-06,1.8736473259349748,0.9982448885153762,0.9420870820924138,0.9542335781635694,0.9464598666433077
9.656,9.33028801347427,0.40046516304653834,0.4,9.802503202104436e-07,1.8736457317207873,0.9982448505723178,0.9420870365340845,0.9542335325654155,0.9464598189900921
9.658,9.330321345516753,0.4004644948549075,0.4,8.715575297170076e-07,1.8736442019038606,0.9982448112816992,0.9420869875944112,0.9542334829472108,0.9464597673983033
9.66,9.330350767709767,0.40046375677216,0.4,7.630391797499285e-07,1.8736427365385484,0.9982447706530901,0.9420869352903114,0.9542334293278479,0.9464597118868758
9.662,9.330376286626372,0.4004629491100785,0.4,6.547115467174512e-07,1.8736413356691586,0.9982447286962363,0.9420868796391714,0.9542333717267824,0.9464596524752932
9.664,9.330397909424223,0.40046207219032176,0.4,5.465908315085152e-07,1.8736399993299766,0.9982446854210586,0.9420868206588426,0.9542333101640272,0.9464595891835841
9.666,9.33041564384281,0.4004611263443437,0.4,4.3869315720154496e-07,1.8736387275452877,0.9982446408376509,0.9420867583676379,0.9542332446601492,0.9464595220323172
9.668,9.330429498200628,0.40046011191331665,0.4,3.3103456679281946e-07,1.8736375203294044,0.9982445949562777,0.9420866927843272,0.9542331752362638,0.9464594510425978
9.67,9.330439481392238,0.4004590292480501,0.4,2.2363102094220831e-07,1.8736363776866922,0.9982445477873726,0.942086623928133,0.9542331019140303,0.9464593762360611
9.672,9.33044560288527,0.40045787870890914,0.4,1.1649839573935321e-07,1.873635299611601,0.9982444993415355,0.9420865518187271,0.9542330247156466,0.9464592976348691
9.674,9.330447872717338,0.4004566606657327,0.4,9.652480488282274e-09,1.8736342860886912,0.9982444496295312,0.9420864764762251,0.9542329436638455,0.946459215261705
9.676,9.330446301492877,0.4004553754977478,0.4,-9.689102448803955e-08,1.8736333370926674,0.998244398662287,0.9420863979211829,0.9542328587818879,0.9464591291397678
9.678,9.3304409003799,0.4004540235934867,0.4,-2.0311651002266803e-07,1.8736324525884105,0.9982443464508909,0.942086316174592,0.9542327700935596,0.9464590392927686
9.68,9.330431681106674,0.4004526053506981,0.4,-3.0900846026007105e-07,1.873631632531012,0.9982442930065886,0.9420862312578757,0.9542326776231649,0.9464589457449245
9.682,9.330418655958326,0.40045112117626114,0.4,-4.145514547910126e-07,1.8736308768658096,0.9982442383407824,0.9420861431928834,0.9542325813955219,0.9464588485209533
9.684,9.330401837773369,0.4004495714860962,0.4,-5.197301707656075e-07,1.8736301855284232,0.9982441824650289,0.942086052001887,0.9542324814359572,0.9464587476460692
9.686,9.330381239940152,0.4004479567050747,0.4,-6.245293849869022e-07,1.8736295584447937,0.9982441253910358,0.9420859577075763,0.9542323777703008,0.9464586431459769
9.688,9.330356876393232,0.4004462772669284,0.4,-7.28933975981586e-07,1.8736289955312226,0.9982440671306609,0.9420858603330539,0.95423227042488,0.9464585350468664
9.69,9.330328761609678,0.40044453361415727,0.4,-8.329289260501165e-07,1.873628496694412,0.9982440076959094,0.9420857599018305,0.9542321594265148,0.9464584233754079
9.692,9.330296910605297,0.4004427261979362,0.4,-9.364993232948782e-07,1.8736280618315073,0.9982439470989319,0.9420856564378213,0.9542320448025124,0.9464583081587461
9.694,9.330261338930793,0.4004408554780208,0.4,-1.0396303636256426e-06,1.87362769083014,0.9982438853520216,0.9420855499653394,0.9542319265806605,0.9464581894244946
9.696,9.330222062667842,0.4004389219226515,0.4,-1.142307352743233e-06,1.8736273835684734,0.9982438224676123,0.942085440509092,0.9542318047892231,0.9464580672007307
9.698,9.330179098425113,0.4004369260084583,0.4,-1.2445157081007848e-06,1.873627139915248,0.998243758458277,0.9420853280941762,0.9542316794569342,0.9464579415159896
9.7,9.330132463334206,0.40043486822036123,0.4,-1.3462409608412344e-06,1.8736269597298283,0.9982436933367244,0.9420852127460724,0.9542315506129921,0.9464578123992587
9.702,9.33008217504552,0.4004327490514747,0.4,-1.4474687577130215e-06,1.8736268428622516,0.9982436271157964,0.9420850944906407,0.9542314182870534,0.9464576798799722
9.704,9.330028251724068,0.4004305690030052,0.4,-1.5481848629612818e-06,1.873626789153278,0.9982435598084682,0.9420849733541155,0.9542312825092278,0.9464575439880052
9.706,9.329970712045203,0.40042832858415434,0.4,-1.6483751601962536e-06,1.8736267984344412,0.9982434914278427,0.9420848493631001,0.9542311433100715,0.946457404753667
9.708,9.329909575190294,0.40042602831201296,0.4,-1.7480256542380653e-06,1.8736268705281007,0.9982434219871502,0.9420847225445618,0.9542310007205814,0.9464572622076971
9.71,9.329844860842327,0.400423668711463,0.4,-1.847122472936771e-06,1.8736270052474948,0.9982433514997461,0.9420845929258275,0.9542308547721905,0.946457116381258
9.712,9.32977658918144,0.4004212503150724,0.4,-1.945651868968899e-06,1.8736272023967957,0.9982432799791073,0.9420844605345772,0.954230705496759,0.946456967305929
9.714,9.329704780880407,0.40041877366299106,0.4,-2.043600221609659e-06,1.8736274617711657,0.998243207438831,0.9420843253988395,0.9542305529265711,0.9464568150137012
9.716,9.329629457100042,0.40041623930284576,0.4,-2.1409540384797775e-06,1.8736277831568129,0.998243133892632,0.9420841875469872,0.9542303970943272,0.9464566595369711
9.718,9.329550639484545,0.40041364778963484,0.4,-2.2376999572686826e-06,1.8736281663310503,0.9982430593543401,0.9420840470077302,0.9542302380331384,0.9464565009085338
9.72,9.329468350156795,0.4004109996856211,0.4,-2.333824747431515e-06,1.8736286110623552,0.998242983837897,0.942083903810111,0.9542300757765196,0.9464563391615776
9.722,9.329382611713573,0.40040829556022534,0.4,-2.429315311861767e-06,1.8736291171104291,0.9982429073573567,0.9420837579835005,0.9542299103583844,0.9464561743296783
9.724,9.32929344722073,0.400405535989916,0.4,-2.524158688538704e-06,1.8736296842262596,0.9982428299268791,0.9420836095575905,0.9542297418130374,0.9464560064467916
9.726,9.329200880208292,0.4004027215581016,0.4,-2.618342052148209e-06,1.8736303121521831,0.9982427515607307,0.94208345856239,0.9542295701751691,0.9464558355472478
9.728,9.329104934665514,0.4003998528550215,0.4,-2.711852715678885e-06,1.8736310006219483,0.9982426722732807,0.9420833050282187,0.9542293954798484,0.9464556616657455
9.73,9.329005635035871,0.40039693047763336,0.4,-2.80467813199216e-06,1.8736317493607813,0.998242592078999,0.942083148985702,0.9542292177625173,0.946455484837345
9.732,9.32890300621199,0.40039395502950287,0.4,-2.8968058953655106e-06,1.8736325580854516,0.9982425109924535,0.9420829904657652,0.9542290370589832,0.9464553050974615
9.734,9.328797073530538,0.400390927120692,0.4,-2.98822374301065e-06,1.8736334265043393,0.9982424290283082,0.9420828294996286,0.954228853405414,0.9464551224818599
9.736,9.328687862767048,0.40038784736764604,0.4,-3.07891955656412e-06,1.8736343543175027,0.9982423462013198,0.9420826661188009,0.954228666838329,0.9464549370266471
9.738,9.32857540013069,0.40038471639307976,0.4,-3.1688813635522055e-06,1.873635341216749,0.9982422625263363,0.942082500355074,0.9542284773945955,0.9464547487682663
9.74,9.328459712258999,0.40038153482586447,0.4,-3.25809733882902e-06,1.8736363868857016,0.998242178018294,0.9420823322405182,0.9542282851114197,0.9464545577434901
9.742,9.328340826212541,0.4003783033009115,0.4,-3.3465558059871825e-06,1.8736374909998743,0.9982420926922141,0.942082161807475,0.9542280900263409,0.9464543639894141
9.744,9.328218769469531,0.40037502245905926,0.4,-3.434245238741979e-06,1.8736386532267413,0.9982420065632025,0.9420819890885526,0.9542278921772256,0.9464541675434505
9.746,9.328093569920414,0.40037169294695585,0.4,-3.5211542622887283e-06,1.8736398732258122,0.9982419196464452,0.9420818141166195,0.954227691602259,0.9464539684433207
9.748,9.327965255862374,0.40036831541694284,0.4,-3.6072716546317088e-06,1.8736411506487045,0.9982418319572064,0.9420816369247998,0.95422748833994,0.9464537667270504
9.75,9.327833855993823,0.400364890526938,0.4,-3.6925863478872816e-06,1.8736424851392197,0.9982417435108266,0.9420814575464656,0.9542272824290734,0.9464535624329604
9.752,9.327699399408822,0.4003614189403194,0.4,-3.7770874295578786e-06,1.8736438763334198,0.9982416543227194,0.9420812760152331,0.9542270739087633,0.9464533555996624
9.754,9.327561915591462,0.40035790132580484,0.4,-3.860764143779696e-06,1.8736453238597035,0.9982415644083693,0.9420810923649556,0.9542268628184071,0.9464531462660507
9.756,9.327421434410214,0.40035433835733625,0.4,-3.943605892541934e-06,1.8736468273388838,0.9982414737833284,0.942080906629718,0.9542266491976866,0.9464529344712956
9.758,9.327277986112211,0.40035073071395777,0.4,-4.025602236878115e-06,1.8736483863842681,0.9982413824632161,0.9420807188438317,0.9542264330865641,0.9464527202548382
9.76,9.327131601317516,0.40034707907969813,0.4,-4.1067428980300895e-06,1.8736500006017376,0.9982412904637136,0.9420805290418268,0.9542262145252719,0.9464525036563805
9.762,9.326982311013323,0.40034338414345116,0.4,-4.187017758583068e-06,1.8736516695898278,0.998241197800564,0.9420803372584492,0.9542259935543094,0.9464522847158827
9.764,9.32683014654813,0.40033964659885335,0.4,-4.2664168635732204e-06,1.873653392939809,0.9982411044895673,0.9420801435286507,0.9542257702144319,0.946452063473552
9.766,9.326675139625873,0.40033586714416547,0.4,-4.344930421566873e-06,1.8736551702357702,0.9982410105465803,0.9420799478875875,0.9542255445466477,0.9464518399698395
9.768,9.326517322300028,0.40033204648215065,0.4,-4.422548805710997e-06,1.873657001054702,0.9982409159875126,0.9420797503706108,0.9542253165922077,0.9464516142454308
9.77,9.32635672696765,0.40032818531995285,0.4,-4.499262554755634e-06,1.8736588849665803,0.9982408208283247,0.9420795510132627,0.9542250863926012,0.9464513863412408
9.772,9.326193386363409,0.4003242843689746,0.4,-4.575062374048005e-06,1.8736608215344508,0.9982407250850245,0.9420793498512696,0.9542248539895465,0.946451156298405
9.774,9.326027333553569,0.4003203443447561,0.4,-4.649939136497198e-06,1.873662810314516,0.9982406287736656,0.9420791469205361,0.9542246194249853,0.9464509241582746
9.776,9.325858601929935,0.40031636596685233,0.4,-4.723883883511548e-06,1.8736648508562201,0.9982405319103453,0.9420789422571397,0.9542243827410755,0.9464506899624081
9.778,9.325687225203781,0.40031234995871007,0.4,-4.796887825905832e-06,1.873666942702337,0.998240434511201,0.9420787358973243,0.9542241439801834,0.9464504537525648
9.78,9.325513237399724,0.4003082970475461,0.4,-4.868942344780836e-06,1.8736690853890576,0.998240336592408,0.9420785278774935,0.9542239031848775,0.9464502155706982
9.782,9.325336672849584,0.4003042079642226,0.4,-4.940038992373797e-06,1.8736712784460805,0.9982402381701767,0.9420783182342064,0.954223660397921,0.9464499754589484
9.784,9.32515756618621,0.4003000834431251,0.4,-5.010169492879493e-06,1.8736735213966986,0.998240139260751,0.9420781070041703,0.9542234156622644,0.9464497334596357
9.786,9.324975952337272,0.4002959242220381,0.4,-5.079325743243056e-06,1.8736758137578917,0.9982400398804047,0.942077894224234,0.9542231690210392,0.9464494896152531
9.788,9.324791866519027,0.40029173104202237,0.4,-5.147499813923688e-06,1.8736781550404153,0.9982399400454397,0.9420776799313842,0.95422292051755,0.9464492439684598
9.79,9.324605344230065,0.4002875046472899,0.4,-5.2146839496289105e-06,1.8736805447488942,0.9982398397721832,0.9420774641627367,0.9542226701952673,0.9464489965620737
9.792,9.324416421245013,0.40028324578508134,0.4,-5.2808705700207535e-06,1.8736829823819128,0.9982397390769853,0.9420772469555322,0.9542224180978212,0.946448747439065
9.794,9.32422513360824,0.40027895520553985,0.4,-5.346052270391734e-06,1.8736854674321084,0.9982396379762157,0.9420770283471295,0.9542221642689939,0.9464484966425486
9.796,9.324031517627503,0.40027463366158944,0.4,-5.410221822312606e-06,1.8736879993862665,0.9982395364862628,0.9420768083749997,0.9542219087527116,0.9464482442157769
9.798,9.323835609867608,0.4002702819088086,0.4,-5.4733721742509895e-06,1.873690577725412,0.9982394346235295,0.94207658707672,0.9542216515930393,0.9464479902021345
9.8,9.323637447144021,0.4002659007053066,0.4,-5.5354964521602205e-06,1.873693201924906,0.9982393324044316,0.9420763644899679,0.9542213928341715,0.9464477346451283
9.802,9.32343706651647,0.40026149081159995,0.4,-5.596587960039815e-06,1.8736958714545402,0.9982392298453953,0.9420761406525147,0.9542211325204267,0.9464474775883832
9.804,9.323234505282525,0.40025705299048747,0.4,-5.656640180466663e-06,1.8736985857786335,0.9982391269628546,0.94207591560222,0.9542208706962394,0.9464472190756335
9.806,9.323029800971165,0.40025258800692504,0.4,-5.715646775096707e-06,1.8737013443561275,0.9982390237732482,0.9420756893770255,0.9542206074061533,0.9464469591507165
9.808,9.322822991336313,0.40024809662790223,0.4,-5.773601585138109e-06,1.8737041466406843,0.998238920293018,0.9420754620149487,0.9542203426948138,0.9464466978575652
9.81,9.322614114350376,0.4002435796223181,0.4,-5.8304986317948465e-06,1.873706992080783,0.9982388165386061,0.9420752335540769,0.9542200766069611,0.9464464352402012
9.812,9.322403208197747,0.40023903776085584,0.4,-5.886332116681358e-06,1.873709880119819,0.9982387125264519,0.9420750040325614,0.9542198091874233,0.9464461713427287
9.814,9.322190311268308,0.4002344718158604,0.4,-5.9410964222084655e-06,1.8737128101962022,0.9982386082729914,0.942074773488612,0.9542195404811094,0.9464459062093259
9.816,9.321975462150919,0.4002298825612115,0.4,-5.994786111939559e-06,1.873715781743455,0.9982385037946513,0.9420745419604893,0.9542192705330003,0.9464456398842391
9.818,9.32175869962688,0.4002252707722034,0.4,-6.047395930918392e-06,1.8737187941903128,0.9982383991078506,0.9420743094865007,0.9542189993881447,0.9464453724117757
9.82,9.321540062663402,0.4002206372254178,0.4,-6.098920805967758e-06,1.873721846960824,0.9982382942289953,0.942074076104993,0.9542187270916498,0.9464451038362965
9.822,9.321319590407054,0.4002159826986014,0.4,-6.149355845958822e-06,1.8737249394744497,0.9982381891744769,0.9420738418543468,0.9542184536886749,0.9464448342022096
9.824,9.321097322177202,0.4002113079705425,0.4,-6.198696342052209e-06,1.8737280711461652,0.99823808396067,0.9420736067729711,0.9542181792244242,0.9464445635539629
9.826,9.320873297459453,0.400206613820948,0.4,-6.246937767909557e-06,1.8737312413865603,0.9982379786039303,0.9420733708992962,0.9542179037441401,0.9464442919360373
9.828,9.320647555899063,0.4002019010303194,0.4,-6.294075779876678e-06,1.8737344496019415,0.9982378731205905,0.942073134271769,0.9542176272930954,0.9464440193929399
9.83,9.32042013729438,0.4001971703798296,0.4,-6.340106217138125e-06,1.8737376951944347,0.9982377675269605,0.942072896928846,0.9542173499165871,0.9464437459691966
9.832,9.320191081590243,0.40019242265120286,0.4,-6.385025101842273e-06,1.873740977562086,0.9982376618393226,0.9420726589089881,0.9542170716599286,0.9464434717093461
9.834,9.3199604288714,0.4001876586265879,0.4,-6.428828639198665e-06,1.873744296098965,0.9982375560739302,0.942072420250654,0.9542167925684434,0.9464431966579324
9.836,9.319728219355914,0.40018287908843986,0.4,-6.47151321754638e-06,1.8737476501952688,0.9982374502470057,0.9420721809922952,0.9542165126874573,0.9464429208594978
9.838,9.319494493388571,0.40017808481939676,0.4,-6.51307540839362e-06,1.8737510392374235,0.998237344374737,0.9420719411723489,0.9542162320622918,0.9464426443585762
9.84,9.319259291434285,0.400173276602158,0.4,-6.553511966429526e-06,1.87375446260819,0.9982372384732765,0.9420717008292341,0.9542159507382578,0.9464423671996868
9.842,9.319022654071508,0.40016845521936345,0.4,-6.592819829506943e-06,1.873757919686765,0.9982371325587381,0.9420714600013431,0.9542156687606475,0.9464420894273267
9.844,9.318784621985632,0.4001636214534724,0.4,-6.6309961185974685e-06,1.8737614098488882,0.9982370266471946,0.9420712187270381,0.954215386174728,0.9464418110859639
9.846,9.318545235962393,0.4001587760866435,0.4,-6.668038137718129e-06,1.8737649324669445,0.9982369207546755,0.9420709770446437,0.9542151030257345,0.9464415322200315
9.848,9.318304536881294,0.40015391990061394,0.4,-6.703943373829784e-06,1.8737684869100704,0.998236814897165,0.9420707349924423,0.9542148193588639,0.94644125287392
9.85,9.31806256570902,0.4001490536765816,0.4,-6.738709496707732e-06,1.8737720725442568,0.9982367090905996,0.9420704926086674,0.9542145352192662,0.9464409730919711
9.852,9.317819363492845,0.4001441781950825,0.4,-6.7723343587846226e-06,1.8737756887324557,0.9982366033508657,0.9420702499314983,0.95421425065204,0.9464406929184709
9.854,9.31757497135408,0.40013929423587624,0.4,-6.804815994964926e-06,1.8737793348346856,0.9982364976937971,0.9420700069990549,0.9542139657022238,0.946440412397643
9.856,9.317329430481495,0.400134402577824,0.4,-6.836152622412608e-06,1.8737830102081354,0.9982363921351727,0.9420697638493906,0.9542136804147902,0.946440131573642
9.858,9.317082782124764,0.40012950399877295,0.4,-6.866342640310404e-06,1.8737867142072715,0.9982362866907155,0.9420695205204881,0.9542133948346391,0.9464398504905476
9.86,9.316835067587919,0.40012459927543753,0.4,-6.895384629592149e-06,1.8737904461839427,0.9982361813760888,0.9420692770502532,0.9542131090065905,0.9464395691923567
9.862,9.31658632822281,0.4001196891832836,0.4,-6.923277352647661e-06,1.8737942054874865,0.9982360762068944,0.9420690334765087,0.9542128229753787,0.9464392877229778
9.864,9.316336605422581,0.4001147744964118,0.4,-6.950019753000248e-06,1.873797991464834,0.9982359711986707,0.9420687898369895,0.9542125367856443,0.9464390061262244
9.866,9.316085940615155,0.400109855987441,0.4,-6.9756109549573305e-06,1.8738018034606179,0.9982358663668898,0.9420685461693363,0.9542122504819288,0.9464387244458078
9.868,9.315834375256728,0.4001049344273946,0.4,-7.000050263234091e-06,1.8738056408172765,0.9982357617269568,0.9420683025110914,0.9542119641086674,0.9464384427253316
9.87,9.315581950825289,0.40010001058558387,0.4,-7.023337162550116e-06,1.8738095028751611,0.9982356572942063,0.9420680588996915,0.9542116777101828,0.9464381610082848
9.872,9.31532870881414,0.4000950852294964,0.4,-7.0454713171996e-06,1.8738133889726427,0.9982355530839002,0.9420678153724634,0.9542113913306783,0.9464378793380356
9.874,9.315074690725444,0.40009015912467966,0.4,-7.066452570594805e-06,1.8738172984462163,0.9982354491112266,0.9420675719666181,0.9542111050142315,0.9464375977578244
9.876,9.314819938063785,0.4000852330346314,0.4,-7.086280944783135e-06,1.87382123063061,0.9982353453912967,0.9420673287192455,0.9542108188047876,0.9464373163107584
9.878,9.314564492329746,0.4000803077206839,0.4,-7.10495663993838e-06,1.8738251848588883,0.9982352419391428,0.9420670856673088,0.954210532746154,0.9464370350398049
9.88,9.314308395013501,0.40007538394189573,0.4,-7.12248003382517e-06,1.8738291604625605,0.9982351387697171,0.9420668428476398,0.954210246881992,0.9464367539877847
9.882,9.314051687588444,0.4000704624549391,0.4,-7.138851681237969e-06,1.8738331567716864,0.9982350358978889,0.9420666002969326,0.9542099612558125,0.946436473197367
9.884,9.313794411504812,0.4000655440139893,0.4,-7.154072313414295e-06,1.8738371731149805,0.9982349333384422,0.9420663580517393,0.9542096759109687,0.946436192711062
9.886,9.313536608183352,0.40006062937061704,0.4,-7.168142837422029e-06,1.8738412088199226,0.9982348311060742,0.942066116148464,0.9542093908906496,0.9464359125712152
9.888,9.313278319009003,0.4000557192736773,0.4,-7.181064335521697e-06,1.8738452632128595,0.9982347292153932,0.9420658746233577,0.9542091062378741,0.9464356328200013
9.89,9.313019585324598,0.4000508144692032,0.4,-7.1928380645030325e-06,1.8738493356191124,0.9982346276809176,0.9420656335125142,0.9542088219954858,0.9464353534994195
9.892,9.312760448424594,0.4000459157002977,0.4,-7.203465454996722e-06,1.8738534253630832,0.9982345265170706,0.9420653928518629,0.9542085382061444,0.9464350746512842
9.894,9.312500949548827,0.4000410237070275,0.4,-7.212948110761284e-06,1.8738575317683603,0.998234425738183,0.9420651526771656,0.9542082549123225,0.946434796317223
9.896,9.312241129876293,0.40003613922631653,0.4,-7.221287807944928e-06,1.8738616541578232,0.9982343253584871,0.9420649130240109,0.9542079721562977,0.9464345185386681
9.898,9.311981030518956,0.400031262991842,0.4,-7.228486494323118e-06,1.873865791853748,0.9982342253921174,0.9420646739278083,0.954207689980147,0.946434241356851
9.9,9.311720692515578,0.4000263957339296,0.4,-7.234546288511692e-06,1.8738699441779145,0.9982341258531071,0.9420644354237845,0.9542074084257414,0.9464339648127974
9.902,9.311460156825596,0.40002153817944985,0.4,-7.239469479155675e-06,1.8738741104517087,0.998234026755387,0.9420641975469776,0.954207127534739,0.9464336889473208
9.904,9.311199464322998,0.4000166910517158,0.4,-7.243258524094311e-06,1.8738782899962287,0.9982339281127838,0.9420639603322327,0.9542068473485803,0.9464334138010173
9.906,9.310938655790263,0.4000118550703816,0.4,-7.2459160495021885e-06,1.8738824821323896,0.9982338299390173,0.9420637238141969,0.9542065679084815,0.9464331394142587
9.908,9.310677771912312,0.40000703095134144,0.4,-7.2474448490068015e-06,1.8738866861810282,0.9982337322477004,0.9420634880273142,0.9542062892554293,0.9464328658271888
9.91,9.31041685327049,0.4000022194066294,0.4,-7.247847882782705e-06,1.8738909014630059,0.9982336350523346,0.9420632530058209,0.9542060114301748,0.9464325930797161
9.912,9.310155940336596,0.39999742114432013,0.4,-7.247128276622602e-06,1.8738951272993134,0.9982335383663103,0.9420630187837413,0.9542057344732283,0.9464323212115091
9.914,9.309895073466931,0.3999926368684316,0.4,-7.245289320985255e-06,1.8738993630111753,0.9982334422029051,0.9420627853948825,0.9542054584248532,0.9464320502619908
9.916,9.30963429289639,0.3999878672788262,0.4,-7.2423344700209835e-06,1.8739036079201512,0.99823334657528,0.9420625528728297,0.9542051833250607,0.9464317802703331
9.918,9.309373638732593,0.3999831130711159,0.4,-7.238267340574124e-06,1.8739078613482396,0.99823325149648,0.9420623212509421,0.9542049092136042,0.9464315112754516
9.92,9.309113150950031,0.3999783749365656,0.4,-7.233091711163693e-06,1.873912122617982,0.9982331569794314,0.9420620905623481,0.9542046361299746,0.9464312433159999
9.922,9.308852869384278,0.3999736535620002,0.4,-7.226811520941635e-06,1.8739163910525634,0.9982330630369399,0.9420618608399408,0.9542043641133935,0.9464309764303648
9.924,9.308592833726227,0.3999689496297085,0.4,-7.219430868629235e-06,1.8739206659759156,0.9982329696816894,0.9420616321163738,0.9542040932028095,0.9464307106566615
9.926,9.308333083516354,0.3999642638173528,0.4,-7.210954011431948e-06,1.873924946712817,0.9982328769262396,0.9420614044240556,0.9542038234368909,0.9464304460327267
9.928,9.308073658139044,0.3999595967978764,0.4,-7.201385363932721e-06,1.8739292325889967,0.9982327847830257,0.9420611777951475,0.9542035548540229,0.9464301825961157
9.93,9.30781459681694,0.39995494923941266,0.4,-7.190729496964303e-06,1.8739335229312326,0.9982326932643555,0.9420609522615575,0.9542032874923008,0.9464299203840958
9.932,9.30755593860534,0.39995032180519685,0.4,-7.178991136460349e-06,1.8739378170674539,0.9982326023824087,0.9420607278549361,0.9542030213895251,0.9464296594336423
9.934,9.307297722386632,0.3999457151534751,0.4,-7.166175162286034e-06,1.8739421143268395,0.9982325121492346,0.9420605046066735,0.9542027565831968,0.9464293997814329
9.936,9.30703998686478,0.3999411299374185,0.4,-7.152286607047985e-06,1.8739464140399194,0.9982324225767516,0.9420602825478938,0.9542024931105128,0.9464291414638429
9.938,9.30678277055984,0.3999365668050371,0.4,-7.137330654884139e-06,1.8739507155386714,0.9982323336767446,0.9420600617094518,0.9542022310083597,0.9464288845169412
9.94,9.30652611180253,0.3999320263990921,0.4,-7.121312640233583e-06,1.8739550181566225,0.9982322454608642,0.9420598421219288,0.9542019703133106,0.9464286289764844
9.942,9.306270048728841,0.39992750935701327,0.4,-7.1042380465866066e-06,1.8739593212289452,0.998232157940625,0.9420596238156292,0.9542017110616188,0.946428374877913
9.944,9.306014619274697,0.3999230163108149,0.4,-7.086112505215126e-06,1.8739636240925568,0.9982320711274039,0.9420594068205749,0.9542014532892138,0.9464281222563461
9.946,9.305759861170651,0.3999185478870133,0.4,-7.066941793884184e-06,1.873967926086214,0.9982319850324397,0.9420591911665035,0.9542011970316974,0.9464278711465779
9.948,9.305505811936646,0.39991410470654626,0.4,-7.046731835544211e-06,1.8739722265506131,0.9982318996668306,0.9420589768828624,0.9542009423243369,0.9464276215830716
9.95,9.305252508876798,0.39990968738469196,0.4,-7.025488697004594e-06,1.873976524828483,0.998231815041533,0.9420587639988072,0.9542006892020629,0.9464273735999565
9.952,9.304999989074252,0.3999052965309905,0.4,-7.003218587588846e-06,1.8739808202646824,0.9982317311673615,0.9420585525431959,0.9542004376994635,0.9464271272310233
9.954,9.304748289386076,0.39990093274916577,0.4,-6.979927857771445e-06,1.8739851122062956,0.9982316480549853,0.9420583425445871,0.9542001878507805,0.9464268825097187
9.956,9.304497446438194,0.3998965966370483,0.4,-6.95562299779691e-06,1.8739894000027246,0.9982315657149289,0.9420581340312347,0.9541999396899045,0.9464266394691425
9.958,9.304247496620391,0.3998922887865001,0.4,-6.930310636280826e-06,1.8739936830057848,0.9982314841575695,0.9420579270310854,0.9541996932503705,0.9464263981420424
9.96,9.303998476081349,0.3998880097833406,0.4,-6.903997538793926e-06,1.8739979605697983,0.998231403393137,0.942057721571775,0.9541994485653549,0.9464261585608114
9.962,9.303750420723752,0.3998837602072707,0.4,-6.87669060642868e-06,1.8740022320516858,0.9982313234317116,0.942057517680625,0.9541992056676701,0.9464259207574814
9.964,9.303503366199418,0.39987954063180453,0.4,-6.848396874348911e-06,1.8740064968110592,0.9982312442832241,0.9420573153846389,0.9541989645897608,0.946425684763722
9.966,9.303257347904514,0.3998753516241941,0.4,-6.819123510323348e-06,1.874010754210313,0.9982311659574523,0.9420571147104994,0.9541987253637004,0.9464254506108339
9.968,9.303012400974803,0.3998711937453628,0.4,-6.78887781324211e-06,1.8740150036147143,0.9982310884640224,0.9420569156845644,0.9541984880211861,0.9464252183297471
9.97,9.302768560280946,0.39986706754983425,0.4,-6.757667211617686e-06,1.8740192443924943,0.998231011812407,0.9420567183328645,0.9541982525935363,0.9464249879510158
9.972,9.30252586042387,0.3998629735856667,0.4,-6.725499262069895e-06,1.8740234759149366,0.998230936011923,0.9420565226810995,0.9541980191116851,0.9464247595048157
9.974,9.30228433573018,0.39985891239438476,0.4,-6.692381647795278e-06,1.8740276975564658,0.9982308610717328,0.9420563287546357,0.9541977876061809,0.9464245330209399
9.976,9.302044020247632,0.39985488451091544,0.4,-6.6583221770214195e-06,1.874031908694737,0.9982307870008404,0.942056136578502,0.9541975581071802,0.9464243085287948
9.978,9.301804947740655,0.3998508904635236,0.4,-6.623328781446371e-06,1.8740361087107216,0.9982307138080931,0.942055946177388,0.9541973306444463,0.9464240860573975
9.98,9.301567151685942,0.39984693077374983,0.4,-6.587409514663018e-06,1.8740402969887946,0.9982306415021786,0.9420557575756402,0.9541971052473435,0.9464238656353723
9.982,9.301330665268086,0.39984300595634803,0.4,-6.5505725505697315e-06,1.8740444729168217,0.9982305700916251,0.94205557079726,0.9541968819448358,0.9464236472909462
9.984,9.301095521375276,0.3998391165192257,0.4,-6.512826181766099e-06,1.8740486358862407,0.9982304995848001,0.9420553858659,0.9541966607654819,0.9464234310519474
9.986,9.300861752595056,0.39983526296338445,0.4,-6.474178817935744e-06,1.87405278529215,0.9982304299899097,0.9420552028048623,0.9541964417374332,0.9464232169458003
9.988,9.300629391210137,0.3998314457828626,0.4,-6.43463898421498e-06,1.8740569205333912,0.9982303613149969,0.9420550216370945,0.9541962248884293,0.946423004999524
9.99,9.300398469194276,0.3998276654646781,0.4,-6.39421531954834e-06,1.87406104101263,0.9982302935679418,0.9420548423851887,0.9541960102457955,0.9464227952397277
9.992,9.3001690182082,0.39982392248877346,0.4,-6.352916575031536e-06,1.8740651461364386,0.9982302267564606,0.9420546650713774,0.9541957978364398,0.9464225876926086
9.994,9.299941069595603,0.39982021732796114,0.4,-6.310751612241478e-06,1.8740692353153803,0.9982301608881038,0.9420544897175324,0.9541955876868496,0.9464223823839489
9.996,9.2997146543792,0.39981655044787145,0.4,-6.267729401553743e-06,1.874073307964086,0.998230095970257,0.9420543163451612,0.9541953798230889,0.9464221793391127
9.998,9.299489803256842,0.39981292230690035,0.4,-6.223859020448668e-06,1.8740773635013352,0.9982300320101394,0.9420541449754058,0.9541951742707959,0.9464219785830436
10.0,9.299266546597682,0.39980933335615865,0.4,-6.179149651804897e-06,1.874081401350136,0.9982299690148024,0.9420539756290395,0.9541949710551784,0.9464217801402611
10.0,9.299266546597682,0.39980933335615865,0.4,-6.179149651804897e-06,1.874081401350136,0.9982299690148024,0.9420539756290395,0.9541949710551784,0.9464217801402611
