Time,gENROE.delta,gENROE.PELEC,eXNI.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
-0.0166667, 34.4037, 0.4, 1.43142, 0.4, 0, 1, 0.991993, 1, 0.995984
-0.0156667, 34.4037, 0.4, 1.43142, 0.4, 5.22237e-12, 1, 0.991993, 1, 0.995984
-0.0146667, 34.4037, 0.4, 1.43142, 0.4, 8.70395e-12, 1, 0.991993, 1, 0.995984
-0.0136667, 34.4037, 0.4, 1.43142, 0.4, 1.21855e-11, 1, 0.991993, 1, 0.995984
-0.0126667, 34.4037, 0.4, 1.43142, 0.4, 1.56671e-11, 1, 0.991993, 1, 0.995984
-0.0116667, 34.4037, 0.4, 1.43142, 0.4, 1.91487e-11, 1, 0.991993, 1, 0.995984
-0.0106667, 34.4037, 0.4, 1.43142, 0.4, 2.26303e-11, 1, 0.991993, 1, 0.995984
-0.00966667, 34.4037, 0.4, 1.43142, 0.4, 2.61118e-11, 1, 0.991993, 1, 0.995984
-0.00866667, 34.4037, 0.4, 1.43142, 0.4, 2.95934e-11, 1, 0.991993, 1, 0.995984
-0.00766667, 34.4037, 0.4, 1.43142, 0.4, 3.3075e-11, 1, 0.991993, 1, 0.995984
-0.00666667, 34.4037, 0.4, 1.43142, 0.4, 3.65566e-11, 1, 0.991993, 1, 0.995984
-0.00566667, 34.4037, 0.4, 1.43142, 0.4, 4.00382e-11, 1, 0.991993, 1, 0.995984
-0.00466667, 34.4037, 0.4, 1.43142, 0.4, 4.35197e-11, 1, 0.991993, 1, 0.995984
-0.00366667, 34.4037, 0.4, 1.43142, 0.4, 4.70013e-11, 1, 0.991993, 1, 0.995984
-0.00266667, 34.4037, 0.4, 1.43142, 0.4, 5.04829e-11, 1, 0.991993, 1, 0.995984
-0.00166667, 34.4037, 0.4, 1.43142, 0.4, 5.39645e-11, 1, 0.991993, 1, 0.995984
-0.000666665, 34.4037, 0.4, 1.43142, 0.4, 5.74461e-11, 1, 0.991993, 1, 0.995984
0.000333335, 34.4037, 0.4, 1.43142, 0.4, 6.09276e-11, 1, 0.991993, 1, 0.995984
0.00133333, 34.4037, 0.4, 1.43142, 0.4, 6.44092e-11, 1, 0.991993, 1, 0.995984
0.00233334, 34.4037, 0.4, 1.43142, 0.4, 6.78908e-11, 1, 0.991993, 1, 0.995984
0.00333334, 34.4037, 0.4, 1.43142, 0.4, 7.13724e-11, 1, 0.991993, 1, 0.995984
0.00433334, 34.4037, 0.4, 1.43142, 0.4, 7.48539e-11, 1, 0.991993, 1, 0.995984
0.00533334, 34.4037, 0.4, 1.43142, 0.4, 7.83355e-11, 1, 0.991993, 1, 0.995984
0.00633334, 34.4037, 0.4, 1.43142, 0.4, 8.18171e-11, 1, 0.991993, 1, 0.995984
0.00733334, 34.4037, 0.4, 1.43142, 0.4, 8.52987e-11, 1, 0.991993, 1, 0.995984
0.00833334, 34.4037, 0.4, 1.43142, 0.4, 8.87802e-11, 1, 0.991993, 1, 0.995984
0.00933334, 34.4037, 0.4, 1.43142, 0.4, 9.22618e-11, 1, 0.991993, 1, 0.995984
0.0103333, 34.4037, 0.4, 1.43142, 0.4, 9.57434e-11, 1, 0.991993, 1, 0.995984
0.0113333, 34.4037, 0.4, 1.43142, 0.4, 9.9225e-11, 1, 0.991993, 1, 0.995984
0.0123333, 34.4037, 0.4, 1.43142, 0.4, 1.02707e-10, 1, 0.991993, 1, 0.995984
0.0133333, 34.4037, 0.4, 1.43142, 0.4, 1.06188e-10, 1, 0.991993, 1, 0.995984
0.0143333, 34.4037, 0.4, 1.43142, 0.4, 1.0967e-10, 1, 0.991993, 1, 0.995984
0.0153333, 34.4037, 0.4, 1.43142, 0.4, 1.13151e-10, 1, 0.991993, 1, 0.995984
0.0163333, 34.4037, 0.4, 1.43142, 0.4, 1.16633e-10, 1, 0.991993, 1, 0.995984
0.0173333, 34.4037, 0.4, 1.43142, 0.4, 1.20114e-10, 1, 0.991993, 1, 0.995984
0.0183333, 34.4037, 0.4, 1.43142, 0.4, 1.23596e-10, 1, 0.991993, 1, 0.995984
0.0193333, 34.4037, 0.4, 1.43142, 0.4, 1.27078e-10, 1, 0.991993, 1, 0.995984
0.0203333, 34.4037, 0.4, 1.43142, 0.4, 1.30559e-10, 1, 0.991993, 1, 0.995984
0.0213333, 34.4037, 0.4, 1.43142, 0.4, 1.34041e-10, 1, 0.991993, 1, 0.995984
0.0223333, 34.4037, 0.4, 1.43142, 0.4, 1.37522e-10, 1, 0.991993, 1, 0.995984
0.0233333, 34.4037, 0.4, 1.43142, 0.4, 1.41004e-10, 1, 0.991993, 1, 0.995984
0.0243333, 34.4037, 0.4, 1.43142, 0.4, 1.44485e-10, 1, 0.991993, 1, 0.995984
0.0253333, 34.4037, 0.4, 1.43142, 0.4, 1.47967e-10, 1, 0.991993, 1, 0.995984
0.0263333, 34.4037, 0.4, 1.43142, 0.4, 1.51449e-10, 1, 0.991993, 1, 0.995984
0.0273333, 34.4037, 0.4, 1.43142, 0.4, 1.5493e-10, 1, 0.991993, 1, 0.995984
0.0283333, 34.4037, 0.4, 1.43142, 0.4, 1.58412e-10, 1, 0.991993, 1, 0.995984
0.0293333, 34.4037, 0.4, 1.43142, 0.4, 1.61893e-10, 1, 0.991993, 1, 0.995984
0.0303333, 34.4037, 0.4, 1.43142, 0.4, 1.65375e-10, 1, 0.991993, 1, 0.995984
0.0313333, 34.4037, 0.4, 1.43142, 0.4, 1.68856e-10, 1, 0.991993, 1, 0.995984
0.0323333, 34.4037, 0.4, 1.43142, 0.4, 1.72338e-10, 1, 0.991993, 1, 0.995984
0.0333333, 34.4037, 0.4, 1.43142, 0.4, 1.7582e-10, 1, 0.991993, 1, 0.995984
0.0343333, 34.4037, 0.4, 1.43142, 0.4, 1.79301e-10, 1, 0.991993, 1, 0.995984
0.0353333, 34.4037, 0.4, 1.43142, 0.4, 1.82783e-10, 1, 0.991993, 1, 0.995984
0.0363333, 34.4037, 0.4, 1.43142, 0.4, 1.86264e-10, 1, 0.991993, 1, 0.995984
0.0373333, 34.4037, 0.4, 1.43142, 0.4, 1.89746e-10, 1, 0.991993, 1, 0.995984
0.0383333, 34.4037, 0.4, 1.43142, 0.4, 1.93228e-10, 1, 0.991993, 1, 0.995984
0.0393333, 34.4037, 0.4, 1.43142, 0.4, 1.96709e-10, 1, 0.991993, 1, 0.995984
0.0403333, 34.4037, 0.4, 1.43142, 0.4, 2.00191e-10, 1, 0.991993, 1, 0.995984
0.0413333, 34.4037, 0.4, 1.43142, 0.4, 2.03672e-10, 1, 0.991993, 1, 0.995984
0.0423333, 34.4037, 0.4, 1.43142, 0.4, 2.07154e-10, 1, 0.991993, 1, 0.995984
0.0433333, 34.4037, 0.4, 1.43142, 0.4, 2.10635e-10, 1, 0.991993, 1, 0.995984
0.0443333, 34.4037, 0.4, 1.43142, 0.4, 2.14117e-10, 1, 0.991993, 1, 0.995984
0.0453333, 34.4037, 0.4, 1.43142, 0.4, 2.17599e-10, 1, 0.991993, 1, 0.995984
0.0463333, 34.4037, 0.4, 1.43142, 0.4, 2.2108e-10, 1, 0.991993, 1, 0.995984
0.0473333, 34.4037, 0.4, 1.43142, 0.4, 2.24562e-10, 1, 0.991993, 1, 0.995984
0.0483333, 34.4037, 0.4, 1.43142, 0.4, 2.28043e-10, 1, 0.991993, 1, 0.995984
0.0493333, 34.4037, 0.4, 1.43142, 0.4, 2.31525e-10, 1, 0.991993, 1, 0.995984
0.0503333, 34.4037, 0.4, 1.43142, 0.4, 2.35006e-10, 1, 0.991993, 1, 0.995984
0.0513333, 34.4037, 0.4, 1.43142, 0.4, 2.38488e-10, 1, 0.991993, 1, 0.995984
0.0523333, 34.4037, 0.4, 1.43142, 0.4, 2.4197e-10, 1, 0.991993, 1, 0.995984
0.0533333, 34.4037, 0.4, 1.43142, 0.4, 2.45451e-10, 1, 0.991993, 1, 0.995984
0.0543333, 34.4037, 0.4, 1.43142, 0.4, 2.48933e-10, 1, 0.991993, 1, 0.995984
0.0553333, 34.4037, 0.4, 1.43142, 0.4, 2.52414e-10, 1, 0.991993, 1, 0.995984
0.0563333, 34.4037, 0.4, 1.43142, 0.4, 2.55896e-10, 1, 0.991993, 1, 0.995984
0.0573333, 34.4037, 0.4, 1.43142, 0.4, 2.59377e-10, 1, 0.991993, 1, 0.995984
0.0583333, 34.4037, 0.4, 1.43142, 0.4, 2.62859e-10, 1, 0.991993, 1, 0.995984
0.0593333, 34.4037, 0.4, 1.43142, 0.4, 2.66341e-10, 1, 0.991993, 1, 0.995984
0.0603333, 34.4037, 0.4, 1.43142, 0.4, 2.69822e-10, 1, 0.991993, 1, 0.995984
0.0613333, 34.4037, 0.4, 1.43142, 0.4, 2.73304e-10, 1, 0.991993, 1, 0.995984
0.0623333, 34.4037, 0.4, 1.43142, 0.4, 2.76785e-10, 1, 0.991993, 1, 0.995984
0.0633333, 34.4037, 0.4, 1.43142, 0.4, 2.80267e-10, 1, 0.991993, 1, 0.995984
0.0643333, 34.4037, 0.4, 1.43142, 0.4, 2.83749e-10, 1, 0.991993, 1, 0.995984
0.0653333, 34.4037, 0.4, 1.43142, 0.4, 2.8723e-10, 1, 0.991993, 1, 0.995984
0.0663333, 34.4037, 0.4, 1.43142, 0.4, 2.90712e-10, 1, 0.991993, 1, 0.995984
0.0673333, 34.4037, 0.4, 1.43142, 0.4, 2.94193e-10, 1, 0.991993, 1, 0.995984
0.0683333, 34.4037, 0.4, 1.43142, 0.4, 2.97675e-10, 1, 0.991993, 1, 0.995984
0.0693333, 34.4037, 0.4, 1.43142, 0.4, 3.01156e-10, 1, 0.991993, 1, 0.995984
0.0703333, 34.4037, 0.4, 1.43142, 0.4, 3.04638e-10, 1, 0.991993, 1, 0.995984
0.0713333, 34.4037, 0.4, 1.43142, 0.4, 3.0812e-10, 1, 0.991993, 1, 0.995984
0.0723333, 34.4037, 0.4, 1.43142, 0.4, 3.11601e-10, 1, 0.991993, 1, 0.995984
0.0733333, 34.4037, 0.4, 1.43142, 0.4, 3.15083e-10, 1, 0.991993, 1, 0.995984
0.0743333, 34.4037, 0.4, 1.43142, 0.4, 3.18564e-10, 1, 0.991993, 1, 0.995984
0.0753333, 34.4037, 0.4, 1.43142, 0.4, 3.22046e-10, 1, 0.991993, 1, 0.995984
0.0763333, 34.4037, 0.4, 1.43142, 0.4, 3.25527e-10, 1, 0.991993, 1, 0.995984
0.0773333, 34.4037, 0.4, 1.43142, 0.4, 3.29009e-10, 1, 0.991993, 1, 0.995984
0.0783333, 34.4037, 0.4, 1.43142, 0.4, 3.32491e-10, 1, 0.991993, 1, 0.995984
0.0793333, 34.4037, 0.4, 1.43142, 0.4, 3.35972e-10, 1, 0.991993, 1, 0.995984
0.0803333, 34.4037, 0.4, 1.43142, 0.4, 3.39454e-10, 1, 0.991993, 1, 0.995984
0.0813333, 34.4037, 0.4, 1.43142, 0.4, 3.42935e-10, 1, 0.991993, 1, 0.995984
0.0823333, 34.4037, 0.4, 1.43142, 0.4, 3.46417e-10, 1, 0.991993, 1, 0.995984
0.0833333, 34.4037, 0.4, 1.43142, 0.4, 3.49898e-10, 1, 0.991993, 1, 0.995984
0.0843333, 34.4037, 0.4, 1.43142, 0.4, 3.5338e-10, 1, 0.991993, 1, 0.995984
0.0853333, 34.4037, 0.4, 1.43142, 0.4, 3.56862e-10, 1, 0.991993, 1, 0.995984
0.0863333, 34.4037, 0.4, 1.43142, 0.4, 3.60343e-10, 1, 0.991993, 1, 0.995984
0.0873333, 34.4037, 0.4, 1.43142, 0.4, 3.63825e-10, 1, 0.991993, 1, 0.995984
0.0883333, 34.4037, 0.4, 1.43142, 0.4, 3.67306e-10, 1, 0.991993, 1, 0.995984
0.0893333, 34.4037, 0.4, 1.43142, 0.4, 3.70788e-10, 1, 0.991993, 1, 0.995984
0.0903333, 34.4037, 0.4, 1.43142, 0.4, 3.7427e-10, 1, 0.991993, 1, 0.995984
0.0913333, 34.4037, 0.4, 1.43142, 0.4, 3.77751e-10, 1, 0.991993, 1, 0.995984
0.0923333, 34.4037, 0.4, 1.43142, 0.4, 3.81233e-10, 1, 0.991993, 1, 0.995984
0.0933333, 34.4037, 0.4, 1.43142, 0.4, 3.84714e-10, 1, 0.991993, 1, 0.995984
0.0943334, 34.4037, 0.4, 1.43142, 0.4, 3.88196e-10, 1, 0.991993, 1, 0.995984
0.0953334, 34.4037, 0.4, 1.43142, 0.4, 3.91677e-10, 1, 0.991993, 1, 0.995984
0.0963334, 34.4037, 0.4, 1.43142, 0.4, 3.95159e-10, 1, 0.991993, 1, 0.995984
0.0973334, 34.4037, 0.4, 1.43142, 0.4, 3.98641e-10, 1, 0.991993, 1, 0.995984
0.0983334, 34.4037, 0.4, 1.43142, 0.4, 4.02122e-10, 1, 0.991993, 1, 0.995984
0.0993334, 34.4037, 0.4, 1.43142, 0.4, 4.05604e-10, 1, 0.991993, 1, 0.995984
0.100333, 34.4037, 0.4, 1.43142, 0.4, 4.09085e-10, 1, 0.991993, 1, 0.995984
0.101333, 34.4037, 0.4, 1.43142, 0.4, 4.12567e-10, 1, 0.991993, 1, 0.995984
0.102333, 34.4037, 0.4, 1.43142, 0.4, 4.16048e-10, 1, 0.991993, 1, 0.995984
0.103333, 34.4037, 0.4, 1.43142, 0.4, 4.1953e-10, 1, 0.991993, 1, 0.995984
0.104333, 34.4037, 0.4, 1.43142, 0.4, 4.23012e-10, 1, 0.991993, 1, 0.995984
0.105333, 34.4037, 0.4, 1.43142, 0.4, 4.26493e-10, 1, 0.991993, 1, 0.995984
0.106333, 34.4037, 0.4, 1.43142, 0.4, 4.29975e-10, 1, 0.991993, 1, 0.995984
0.107333, 34.4037, 0.4, 1.43142, 0.4, 4.33456e-10, 1, 0.991993, 1, 0.995984
0.108333, 34.4037, 0.4, 1.43142, 0.4, 4.36938e-10, 1, 0.991993, 1, 0.995984
0.109333, 34.4037, 0.4, 1.43142, 0.4, 4.40419e-10, 1, 0.991993, 1, 0.995984
0.110333, 34.4037, 0.4, 1.43142, 0.4, 4.43901e-10, 1, 0.991993, 1, 0.995984
0.111333, 34.4037, 0.4, 1.43142, 0.4, 4.47383e-10, 1, 0.991993, 1, 0.995984
0.112333, 34.4037, 0.4, 1.43142, 0.4, 4.50864e-10, 1, 0.991993, 1, 0.995984
0.113333, 34.4037, 0.4, 1.43142, 0.4, 4.54346e-10, 1, 0.991993, 1, 0.995984
0.114333, 34.4037, 0.4, 1.43142, 0.4, 4.57827e-10, 1, 0.991993, 1, 0.995984
0.115333, 34.4037, 0.4, 1.43142, 0.4, 4.61309e-10, 1, 0.991993, 1, 0.995984
0.116333, 34.4037, 0.4, 1.43142, 0.4, 4.6479e-10, 1, 0.991993, 1, 0.995984
0.117333, 34.4037, 0.4, 1.43142, 0.4, 4.68272e-10, 1, 0.991993, 1, 0.995984
0.118333, 34.4037, 0.4, 1.43142, 0.4, 4.71754e-10, 1, 0.991993, 1, 0.995984
0.119333, 34.4037, 0.4, 1.43142, 0.4, 4.75235e-10, 1, 0.991993, 1, 0.995984
0.120333, 34.4037, 0.4, 1.43142, 0.4, 4.78717e-10, 1, 0.991993, 1, 0.995984
0.121333, 34.4037, 0.4, 1.43142, 0.4, 4.82198e-10, 1, 0.991993, 1, 0.995984
0.122333, 34.4037, 0.4, 1.43142, 0.4, 4.8568e-10, 1, 0.991993, 1, 0.995984
0.123333, 34.4037, 0.4, 1.43142, 0.4, 4.89162e-10, 1, 0.991993, 1, 0.995984
0.124333, 34.4037, 0.4, 1.43142, 0.4, 4.92643e-10, 1, 0.991993, 1, 0.995984
0.125333, 34.4037, 0.4, 1.43142, 0.4, 4.96125e-10, 1, 0.991993, 1, 0.995984
0.126333, 34.4037, 0.4, 1.43142, 0.4, 4.99606e-10, 1, 0.991993, 1, 0.995984
0.127333, 34.4037, 0.4, 1.43142, 0.4, 5.03088e-10, 1, 0.991993, 1, 0.995984
0.128333, 34.4037, 0.4, 1.43142, 0.4, 5.0657e-10, 1, 0.991993, 1, 0.995984
0.129333, 34.4037, 0.4, 1.43142, 0.4, 5.10051e-10, 1, 0.991993, 1, 0.995984
0.130333, 34.4037, 0.4, 1.43142, 0.4, 5.13533e-10, 1, 0.991993, 1, 0.995984
0.131333, 34.4037, 0.4, 1.43142, 0.4, 5.17014e-10, 1, 0.991993, 1, 0.995984
0.132333, 34.4037, 0.4, 1.43142, 0.4, 5.20496e-10, 1, 0.991993, 1, 0.995984
0.133333, 34.4037, 0.4, 1.43142, 0.4, 5.23978e-10, 1, 0.991993, 1, 0.995984
0.134333, 34.4037, 0.4, 1.43142, 0.4, 5.27459e-10, 1, 0.991993, 1, 0.995984
0.135333, 34.4037, 0.4, 1.43142, 0.4, 5.30941e-10, 1, 0.991993, 1, 0.995984
0.136333, 34.4037, 0.4, 1.43142, 0.4, 5.34423e-10, 1, 0.991993, 1, 0.995984
0.137333, 34.4037, 0.4, 1.43142, 0.4, 5.37904e-10, 1, 0.991993, 1, 0.995984
0.138333, 34.4037, 0.4, 1.43142, 0.4, 5.41386e-10, 1, 0.991993, 1, 0.995984
0.139333, 34.4037, 0.4, 1.43142, 0.4, 5.44867e-10, 1, 0.991993, 1, 0.995984
0.140333, 34.4037, 0.4, 1.43142, 0.4, 5.48349e-10, 1, 0.991993, 1, 0.995984
0.141333, 34.4037, 0.4, 1.43142, 0.4, 5.51831e-10, 1, 0.991993, 1, 0.995984
0.142333, 34.4037, 0.4, 1.43142, 0.4, 5.55312e-10, 1, 0.991993, 1, 0.995984
0.143333, 34.4037, 0.4, 1.43142, 0.4, 5.58794e-10, 1, 0.991993, 1, 0.995984
0.144333, 34.4037, 0.4, 1.43142, 0.4, 5.62275e-10, 1, 0.991993, 1, 0.995984
0.145333, 34.4037, 0.4, 1.43142, 0.4, 5.65757e-10, 1, 0.991993, 1, 0.995984
0.146333, 34.4037, 0.4, 1.43142, 0.4, 5.69239e-10, 1, 0.991993, 1, 0.995984
0.147333, 34.4037, 0.4, 1.43142, 0.4, 5.7272e-10, 1, 0.991993, 1, 0.995984
0.148333, 34.4037, 0.4, 1.43142, 0.4, 5.76202e-10, 1, 0.991993, 1, 0.995984
0.149333, 34.4037, 0.4, 1.43142, 0.4, 5.79683e-10, 1, 0.991993, 1, 0.995984
0.150333, 34.4037, 0.4, 1.43142, 0.4, 5.83165e-10, 1, 0.991993, 1, 0.995984
0.151333, 34.4037, 0.4, 1.43142, 0.4, 5.86647e-10, 1, 0.991993, 1, 0.995984
0.152333, 34.4037, 0.4, 1.43142, 0.4, 5.90128e-10, 1, 0.991993, 1, 0.995984
0.153333, 34.4037, 0.4, 1.43142, 0.4, 5.9361e-10, 1, 0.991993, 1, 0.995984
0.154333, 34.4037, 0.4, 1.43142, 0.4, 5.97091e-10, 1, 0.991993, 1, 0.995984
0.155333, 34.4037, 0.4, 1.43142, 0.4, 6.00573e-10, 1, 0.991993, 1, 0.995984
0.156333, 34.4037, 0.4, 1.43142, 0.4, 6.04055e-10, 1, 0.991993, 1, 0.995984
0.157333, 34.4037, 0.4, 1.43142, 0.4, 6.07536e-10, 1, 0.991993, 1, 0.995984
0.158333, 34.4037, 0.4, 1.43142, 0.4, 6.11018e-10, 1, 0.991993, 1, 0.995984
0.159333, 34.4037, 0.4, 1.43142, 0.4, 6.14499e-10, 1, 0.991993, 1, 0.995984
0.160333, 34.4037, 0.4, 1.43142, 0.4, 6.17981e-10, 1, 0.991993, 1, 0.995984
0.161333, 34.4037, 0.4, 1.43142, 0.4, 6.21463e-10, 1, 0.991993, 1, 0.995984
0.162333, 34.4037, 0.4, 1.43142, 0.4, 6.24944e-10, 1, 0.991993, 1, 0.995984
0.163333, 34.4037, 0.4, 1.43142, 0.4, 6.28426e-10, 1, 0.991993, 1, 0.995984
0.164333, 34.4037, 0.4, 1.43142, 0.4, 6.31907e-10, 1, 0.991993, 1, 0.995984
0.165333, 34.4037, 0.4, 1.43142, 0.4, 6.35389e-10, 1, 0.991993, 1, 0.995984
0.166333, 34.4037, 0.4, 1.43142, 0.4, 6.38871e-10, 1, 0.991993, 1, 0.995984
0.167333, 34.4037, 0.4, 1.43142, 0.4, 6.42352e-10, 1, 0.991993, 1, 0.995984
0.168334, 34.4037, 0.4, 1.43142, 0.4, 6.45834e-10, 1, 0.991993, 1, 0.995984
0.169334, 34.4037, 0.4, 1.43142, 0.4, 6.49315e-10, 1, 0.991993, 1, 0.995984
0.170334, 34.4037, 0.4, 1.43142, 0.4, 6.52797e-10, 1, 0.991993, 1, 0.995984
0.171334, 34.4037, 0.4, 1.43142, 0.4, 6.56279e-10, 1, 0.991993, 1, 0.995984
0.172334, 34.4037, 0.4, 1.43142, 0.4, 6.5976e-10, 1, 0.991993, 1, 0.995984
0.173334, 34.4037, 0.4, 1.43142, 0.4, 6.63242e-10, 1, 0.991993, 1, 0.995984
0.174334, 34.4037, 0.4, 1.43142, 0.4, 6.66723e-10, 1, 0.991993, 1, 0.995984
0.175334, 34.4037, 0.4, 1.43142, 0.4, 6.70205e-10, 1, 0.991993, 1, 0.995984
0.176334, 34.4037, 0.4, 1.43142, 0.4, 6.73687e-10, 1, 0.991993, 1, 0.995984
0.177334, 34.4037, 0.4, 1.43142, 0.4, 6.77168e-10, 1, 0.991993, 1, 0.995984
0.178334, 34.4037, 0.4, 1.43142, 0.4, 6.8065e-10, 1, 0.991993, 1, 0.995984
0.179334, 34.4037, 0.4, 1.43142, 0.4, 6.84131e-10, 1, 0.991993, 1, 0.995984
0.180334, 34.4037, 0.4, 1.43142, 0.4, 6.87613e-10, 1, 0.991993, 1, 0.995984
0.181334, 34.4037, 0.4, 1.43142, 0.4, 6.91095e-10, 1, 0.991993, 1, 0.995984
0.182334, 34.4037, 0.4, 1.43142, 0.4, 6.94576e-10, 1, 0.991993, 1, 0.995984
0.183334, 34.4037, 0.4, 1.43142, 0.4, 6.98058e-10, 1, 0.991993, 1, 0.995984
0.184334, 34.4037, 0.4, 1.43142, 0.4, 7.01539e-10, 1, 0.991993, 1, 0.995984
0.185334, 34.4037, 0.4, 1.43142, 0.4, 7.05021e-10, 1, 0.991993, 1, 0.995984
0.186334, 34.4037, 0.4, 1.43142, 0.4, 7.08503e-10, 1, 0.991993, 1, 0.995984
0.187334, 34.4037, 0.4, 1.43142, 0.4, 7.11984e-10, 1, 0.991993, 1, 0.995984
0.188334, 34.4037, 0.4, 1.43142, 0.4, 7.15466e-10, 1, 0.991993, 1, 0.995984
0.189334, 34.4037, 0.4, 1.43142, 0.4, 7.18948e-10, 1, 0.991993, 1, 0.995984
0.190334, 34.4037, 0.4, 1.43142, 0.4, 7.22429e-10, 1, 0.991993, 1, 0.995984
0.191334, 34.4037, 0.4, 1.43142, 0.4, 7.25911e-10, 1, 0.991993, 1, 0.995984
0.192334, 34.4037, 0.4, 1.43142, 0.4, 7.29392e-10, 1, 0.991993, 1, 0.995984
0.193334, 34.4037, 0.4, 1.43142, 0.4, 7.32874e-10, 1, 0.991993, 1, 0.995984
0.194334, 34.4037, 0.4, 1.43142, 0.4, 7.36356e-10, 1, 0.991993, 1, 0.995984
0.195334, 34.4037, 0.4, 1.43142, 0.4, 7.39837e-10, 1, 0.991993, 1, 0.995984
0.196334, 34.4037, 0.4, 1.43142, 0.4, 7.43319e-10, 1, 0.991993, 1, 0.995984
0.197334, 34.4037, 0.4, 1.43142, 0.4, 7.468e-10, 1, 0.991993, 1, 0.995984
0.198334, 34.4037, 0.4, 1.43142, 0.4, 7.50282e-10, 1, 0.991993, 1, 0.995984
0.199334, 34.4037, 0.4, 1.43142, 0.4, 7.53764e-10, 1, 0.991993, 1, 0.995984
0.200334, 34.4037, 0.4, 1.43142, 0.4, 7.57245e-10, 1, 0.991993, 1, 0.995984
0.201334, 34.4037, 0.4, 1.43142, 0.4, 7.60727e-10, 1, 0.991993, 1, 0.995984
0.202334, 34.4037, 0.4, 1.43142, 0.4, 7.64208e-10, 1, 0.991993, 1, 0.995984
0.203334, 34.4037, 0.4, 1.43142, 0.4, 7.6769e-10, 1, 0.991993, 1, 0.995984
0.204334, 34.4037, 0.4, 1.43142, 0.4, 7.71172e-10, 1, 0.991993, 1, 0.995984
0.205334, 34.4037, 0.4, 1.43142, 0.4, 7.74653e-10, 1, 0.991993, 1, 0.995984
0.206334, 34.4037, 0.4, 1.43142, 0.4, 7.78135e-10, 1, 0.991993, 1, 0.995984
0.207334, 34.4037, 0.4, 1.43142, 0.4, 7.81616e-10, 1, 0.991993, 1, 0.995984
0.208334, 34.4037, 0.4, 1.43142, 0.4, 7.85098e-10, 1, 0.991993, 1, 0.995984
0.209334, 34.4037, 0.4, 1.43142, 0.4, 7.8858e-10, 1, 0.991993, 1, 0.995984
0.210334, 34.4037, 0.4, 1.43142, 0.4, 7.92061e-10, 1, 0.991993, 1, 0.995984
0.211334, 34.4037, 0.4, 1.43142, 0.4, 7.95543e-10, 1, 0.991993, 1, 0.995984
0.212334, 34.4037, 0.4, 1.43142, 0.4, 7.99024e-10, 1, 0.991993, 1, 0.995984
0.213334, 34.4037, 0.4, 1.43142, 0.4, 8.02506e-10, 1, 0.991993, 1, 0.995984
0.214334, 34.4037, 0.4, 1.43142, 0.4, 8.05988e-10, 1, 0.991993, 1, 0.995984
0.215334, 34.4037, 0.4, 1.43142, 0.4, 8.09469e-10, 1, 0.991993, 1, 0.995984
0.216334, 34.4037, 0.4, 1.43142, 0.4, 8.12951e-10, 1, 0.991993, 1, 0.995984
0.217334, 34.4037, 0.4, 1.43142, 0.4, 8.16432e-10, 1, 0.991993, 1, 0.995984
0.218334, 34.4037, 0.4, 1.43142, 0.4, 8.19914e-10, 1, 0.991993, 1, 0.995984
0.219334, 34.4037, 0.4, 1.43142, 0.4, 8.23396e-10, 1, 0.991993, 1, 0.995984
0.220334, 34.4037, 0.4, 1.43142, 0.4, 8.26877e-10, 1, 0.991993, 1, 0.995984
0.221334, 34.4037, 0.4, 1.43142, 0.4, 8.30359e-10, 1, 0.991993, 1, 0.995984
0.222334, 34.4037, 0.4, 1.43142, 0.4, 8.3384e-10, 1, 0.991993, 1, 0.995984
0.223334, 34.4037, 0.4, 1.43142, 0.4, 8.37322e-10, 1, 0.991993, 1, 0.995984
0.224334, 34.4037, 0.4, 1.43142, 0.4, 8.40804e-10, 1, 0.991993, 1, 0.995984
0.225334, 34.4037, 0.4, 1.43142, 0.4, 8.44285e-10, 1, 0.991993, 1, 0.995984
0.226334, 34.4037, 0.4, 1.43142, 0.4, 8.47767e-10, 1, 0.991993, 1, 0.995984
0.227334, 34.4037, 0.4, 1.43142, 0.4, 8.51248e-10, 1, 0.991993, 1, 0.995984
0.228334, 34.4037, 0.4, 1.43142, 0.4, 8.5473e-10, 1, 0.991993, 1, 0.995984
0.229334, 34.4037, 0.4, 1.43142, 0.4, 8.58212e-10, 1, 0.991993, 1, 0.995984
0.230334, 34.4037, 0.4, 1.43142, 0.4, 8.61693e-10, 1, 0.991993, 1, 0.995984
0.231334, 34.4037, 0.4, 1.43142, 0.4, 8.65175e-10, 1, 0.991993, 1, 0.995984
0.232334, 34.4037, 0.4, 1.43142, 0.4, 8.68656e-10, 1, 0.991993, 1, 0.995984
0.233334, 34.4037, 0.4, 1.43142, 0.4, 8.72138e-10, 1, 0.991993, 1, 0.995984
0.234334, 34.4037, 0.4, 1.43142, 0.4, 8.7562e-10, 1, 0.991993, 1, 0.995984
0.235334, 34.4037, 0.4, 1.43142, 0.4, 8.79101e-10, 1, 0.991993, 1, 0.995984
0.236334, 34.4037, 0.4, 1.43142, 0.4, 8.82583e-10, 1, 0.991993, 1, 0.995984
0.237334, 34.4037, 0.4, 1.43142, 0.4, 8.86064e-10, 1, 0.991993, 1, 0.995984
0.238334, 34.4037, 0.4, 1.43142, 0.4, 8.89546e-10, 1, 0.991993, 1, 0.995984
0.239334, 34.4037, 0.4, 1.43142, 0.4, 8.93028e-10, 1, 0.991993, 1, 0.995984
0.240334, 34.4037, 0.4, 1.43142, 0.4, 8.96509e-10, 1, 0.991993, 1, 0.995984
0.241334, 34.4037, 0.4, 1.43142, 0.4, 8.99991e-10, 1, 0.991993, 1, 0.995984
0.242334, 34.4037, 0.4, 1.43142, 0.4, 9.03473e-10, 1, 0.991993, 1, 0.995984
0.243334, 34.4037, 0.4, 1.43142, 0.4, 9.06954e-10, 1, 0.991993, 1, 0.995984
0.244334, 34.4037, 0.4, 1.43142, 0.4, 9.10436e-10, 1, 0.991993, 1, 0.995984
0.245334, 34.4037, 0.4, 1.43142, 0.4, 9.13917e-10, 1, 0.991993, 1, 0.995984
0.246334, 34.4037, 0.4, 1.43142, 0.4, 9.17399e-10, 1, 0.991993, 1, 0.995984
0.247334, 34.4037, 0.4, 1.43142, 0.4, 9.20881e-10, 1, 0.991993, 1, 0.995984
0.248334, 34.4037, 0.4, 1.43142, 0.4, 9.24362e-10, 1, 0.991993, 1, 0.995984
0.249334, 34.4037, 0.4, 1.43142, 0.4, 9.27844e-10, 1, 0.991993, 1, 0.995984
0.250334, 34.4037, 0.4, 1.43142, 0.4, 9.31325e-10, 1, 0.991993, 1, 0.995984
0.251334, 34.4037, 0.4, 1.43142, 0.4, 9.34807e-10, 1, 0.991993, 1, 0.995984
0.252334, 34.4037, 0.4, 1.43142, 0.4, 9.38289e-10, 1, 0.991993, 1, 0.995984
0.253334, 34.4037, 0.4, 1.43142, 0.4, 9.4177e-10, 1, 0.991993, 1, 0.995984
0.254334, 34.4037, 0.4, 1.43142, 0.4, 9.45252e-10, 1, 0.991993, 1, 0.995984
0.255334, 34.4037, 0.4, 1.43142, 0.4, 9.48733e-10, 1, 0.991993, 1, 0.995984
0.256334, 34.4037, 0.4, 1.43142, 0.4, 9.52215e-10, 1, 0.991993, 1, 0.995984
0.257334, 34.4037, 0.4, 1.43142, 0.4, 9.55696e-10, 1, 0.991993, 1, 0.995984
0.258334, 34.4037, 0.4, 1.43142, 0.4, 9.59178e-10, 1, 0.991993, 1, 0.995984
0.259334, 34.4037, 0.4, 1.43142, 0.4, 9.62659e-10, 1, 0.991993, 1, 0.995984
0.260334, 34.4037, 0.4, 1.43142, 0.4, 9.66141e-10, 1, 0.991993, 1, 0.995984
0.261334, 34.4037, 0.4, 1.43142, 0.4, 9.69622e-10, 1, 0.991993, 1, 0.995984
0.262334, 34.4037, 0.4, 1.43142, 0.4, 9.73104e-10, 1, 0.991993, 1, 0.995984
0.263333, 34.4037, 0.4, 1.43142, 0.4, 9.76586e-10, 1, 0.991993, 1, 0.995984
0.264333, 34.4037, 0.4, 1.43142, 0.4, 9.80067e-10, 1, 0.991993, 1, 0.995984
0.265333, 34.4037, 0.4, 1.43142, 0.4, 9.83549e-10, 1, 0.991993, 1, 0.995984
0.266333, 34.4037, 0.4, 1.43142, 0.4, 9.8703e-10, 1, 0.991993, 1, 0.995984
0.267333, 34.4037, 0.4, 1.43142, 0.4, 9.90512e-10, 1, 0.991993, 1, 0.995984
0.268333, 34.4037, 0.4, 1.43142, 0.4, 9.93993e-10, 1, 0.991993, 1, 0.995984
0.269333, 34.4037, 0.4, 1.43142, 0.4, 9.97475e-10, 1, 0.991993, 1, 0.995984
0.270333, 34.4037, 0.4, 1.43142, 0.4, 1.00096e-09, 1, 0.991993, 1, 0.995984
0.271333, 34.4037, 0.4, 1.43142, 0.4, 1.00444e-09, 1, 0.991993, 1, 0.995984
0.272333, 34.4037, 0.4, 1.43142, 0.4, 1.00792e-09, 1, 0.991993, 1, 0.995984
0.273333, 34.4037, 0.4, 1.43142, 0.4, 1.0114e-09, 1, 0.991993, 1, 0.995984
0.274333, 34.4037, 0.4, 1.43142, 0.4, 1.01488e-09, 1, 0.991993, 1, 0.995984
0.275333, 34.4037, 0.4, 1.43142, 0.4, 1.01836e-09, 1, 0.991993, 1, 0.995984
0.276333, 34.4037, 0.4, 1.43142, 0.4, 1.02185e-09, 1, 0.991993, 1, 0.995984
0.277333, 34.4037, 0.4, 1.43142, 0.4, 1.02533e-09, 1, 0.991993, 1, 0.995984
0.278333, 34.4037, 0.4, 1.43142, 0.4, 1.02881e-09, 1, 0.991993, 1, 0.995984
0.279333, 34.4037, 0.4, 1.43142, 0.4, 1.03229e-09, 1, 0.991993, 1, 0.995984
0.280333, 34.4037, 0.4, 1.43142, 0.4, 1.03577e-09, 1, 0.991993, 1, 0.995984
0.281333, 34.4037, 0.4, 1.43142, 0.4, 1.03925e-09, 1, 0.991993, 1, 0.995984
0.282333, 34.4037, 0.4, 1.43142, 0.4, 1.04274e-09, 1, 0.991993, 1, 0.995984
0.283333, 34.4037, 0.4, 1.43142, 0.4, 1.04622e-09, 1, 0.991993, 1, 0.995984
0.284333, 34.4037, 0.4, 1.43142, 0.4, 1.0497e-09, 1, 0.991993, 1, 0.995984
0.285333, 34.4037, 0.4, 1.43142, 0.4, 1.05318e-09, 1, 0.991993, 1, 0.995984
0.286333, 34.4037, 0.4, 1.43142, 0.4, 1.05666e-09, 1, 0.991993, 1, 0.995984
0.287333, 34.4037, 0.4, 1.43142, 0.4, 1.06014e-09, 1, 0.991993, 1, 0.995984
0.288333, 34.4037, 0.4, 1.43142, 0.4, 1.06362e-09, 1, 0.991993, 1, 0.995984
0.289333, 34.4037, 0.4, 1.43142, 0.4, 1.06711e-09, 1, 0.991993, 1, 0.995984
0.290333, 34.4037, 0.4, 1.43142, 0.4, 1.07059e-09, 1, 0.991993, 1, 0.995984
0.291333, 34.4037, 0.4, 1.43142, 0.4, 1.07407e-09, 1, 0.991993, 1, 0.995984
0.292333, 34.4037, 0.4, 1.43142, 0.4, 1.07755e-09, 1, 0.991993, 1, 0.995984
0.293333, 34.4037, 0.4, 1.43142, 0.4, 1.08103e-09, 1, 0.991993, 1, 0.995984
0.294333, 34.4037, 0.4, 1.43142, 0.4, 1.08451e-09, 1, 0.991993, 1, 0.995984
0.295333, 34.4037, 0.4, 1.43142, 0.4, 1.088e-09, 1, 0.991993, 1, 0.995984
0.296333, 34.4037, 0.4, 1.43142, 0.4, 1.09148e-09, 1, 0.991993, 1, 0.995984
0.297333, 34.4037, 0.4, 1.43142, 0.4, 1.09496e-09, 1, 0.991993, 1, 0.995984
0.298333, 34.4037, 0.4, 1.43142, 0.4, 1.09844e-09, 1, 0.991993, 1, 0.995984
0.299333, 34.4037, 0.4, 1.43142, 0.4, 1.10192e-09, 1, 0.991993, 1, 0.995984
0.300333, 34.4037, 0.4, 1.43142, 0.4, 1.1054e-09, 1, 0.991993, 1, 0.995984
0.301333, 34.4037, 0.4, 1.43142, 0.4, 1.10888e-09, 1, 0.991993, 1, 0.995984
0.302333, 34.4037, 0.4, 1.43142, 0.4, 1.11237e-09, 1, 0.991993, 1, 0.995984
0.303333, 34.4037, 0.4, 1.43142, 0.4, 1.11585e-09, 1, 0.991993, 1, 0.995984
0.304333, 34.4037, 0.4, 1.43142, 0.4, 1.11933e-09, 1, 0.991993, 1, 0.995984
0.305333, 34.4037, 0.4, 1.43142, 0.4, 1.12281e-09, 1, 0.991993, 1, 0.995984
0.306333, 34.4037, 0.4, 1.43142, 0.4, 1.12629e-09, 1, 0.991993, 1, 0.995984
0.307333, 34.4037, 0.4, 1.43142, 0.4, 1.12977e-09, 1, 0.991993, 1, 0.995984
0.308333, 34.4037, 0.4, 1.43142, 0.4, 1.13326e-09, 1, 0.991993, 1, 0.995984
0.309333, 34.4037, 0.4, 1.43142, 0.4, 1.13674e-09, 1, 0.991993, 1, 0.995984
0.310333, 34.4037, 0.4, 1.43142, 0.4, 1.14022e-09, 1, 0.991993, 1, 0.995984
0.311333, 34.4037, 0.4, 1.43142, 0.4, 1.1437e-09, 1, 0.991993, 1, 0.995984
0.312333, 34.4037, 0.4, 1.43142, 0.4, 1.14718e-09, 1, 0.991993, 1, 0.995984
0.313333, 34.4037, 0.4, 1.43142, 0.4, 1.15066e-09, 1, 0.991993, 1, 0.995984
0.314333, 34.4037, 0.4, 1.43142, 0.4, 1.15414e-09, 1, 0.991993, 1, 0.995984
0.315333, 34.4037, 0.4, 1.43142, 0.4, 1.15763e-09, 1, 0.991993, 1, 0.995984
0.316333, 34.4037, 0.4, 1.43142, 0.4, 1.16111e-09, 1, 0.991993, 1, 0.995984
0.317333, 34.4037, 0.4, 1.43142, 0.4, 1.16459e-09, 1, 0.991993, 1, 0.995984
0.318333, 34.4037, 0.4, 1.43142, 0.4, 1.16807e-09, 1, 0.991993, 1, 0.995984
0.319333, 34.4037, 0.4, 1.43142, 0.4, 1.17155e-09, 1, 0.991993, 1, 0.995984
0.320333, 34.4037, 0.4, 1.43142, 0.4, 1.17503e-09, 1, 0.991993, 1, 0.995984
0.321333, 34.4037, 0.4, 1.43142, 0.4, 1.17852e-09, 1, 0.991993, 1, 0.995984
0.322333, 34.4037, 0.4, 1.43142, 0.4, 1.182e-09, 1, 0.991993, 1, 0.995984
0.323333, 34.4037, 0.4, 1.43142, 0.4, 1.18548e-09, 1, 0.991993, 1, 0.995984
0.324333, 34.4037, 0.4, 1.43142, 0.4, 1.18896e-09, 1, 0.991993, 1, 0.995984
0.325333, 34.4037, 0.4, 1.43142, 0.4, 1.19244e-09, 1, 0.991993, 1, 0.995984
0.326333, 34.4037, 0.4, 1.43142, 0.4, 1.19592e-09, 1, 0.991993, 1, 0.995984
0.327333, 34.4037, 0.4, 1.43142, 0.4, 1.1994e-09, 1, 0.991993, 1, 0.995984
0.328333, 34.4037, 0.4, 1.43142, 0.4, 1.20289e-09, 1, 0.991993, 1, 0.995984
0.329333, 34.4037, 0.4, 1.43142, 0.4, 1.20637e-09, 1, 0.991993, 1, 0.995984
0.330333, 34.4037, 0.4, 1.43142, 0.4, 1.20985e-09, 1, 0.991993, 1, 0.995984
0.331333, 34.4037, 0.4, 1.43142, 0.4, 1.21333e-09, 1, 0.991993, 1, 0.995984
0.332333, 34.4037, 0.4, 1.43142, 0.4, 1.21681e-09, 1, 0.991993, 1, 0.995984
0.333333, 34.4037, 0.4, 1.43142, 0.4, 1.22029e-09, 1, 0.991993, 1, 0.995984
0.334333, 34.4037, 0.4, 1.43142, 0.4, 1.22378e-09, 1, 0.991993, 1, 0.995984
0.335333, 34.4037, 0.4, 1.43142, 0.4, 1.22726e-09, 1, 0.991993, 1, 0.995984
0.336333, 34.4037, 0.4, 1.43142, 0.4, 1.23074e-09, 1, 0.991993, 1, 0.995984
0.337333, 34.4037, 0.4, 1.43142, 0.4, 1.23422e-09, 1, 0.991993, 1, 0.995984
0.338333, 34.4037, 0.4, 1.43142, 0.4, 1.2377e-09, 1, 0.991993, 1, 0.995984
0.339333, 34.4037, 0.4, 1.43142, 0.4, 1.24118e-09, 1, 0.991993, 1, 0.995984
0.340333, 34.4037, 0.4, 1.43142, 0.4, 1.24466e-09, 1, 0.991993, 1, 0.995984
0.341332, 34.4037, 0.4, 1.43142, 0.4, 1.24815e-09, 1, 0.991993, 1, 0.995984
0.342332, 34.4037, 0.4, 1.43142, 0.4, 1.25163e-09, 1, 0.991993, 1, 0.995984
0.343332, 34.4037, 0.4, 1.43142, 0.4, 1.25511e-09, 1, 0.991993, 1, 0.995984
0.344332, 34.4037, 0.4, 1.43142, 0.4, 1.25859e-09, 1, 0.991993, 1, 0.995984
0.345332, 34.4037, 0.4, 1.43142, 0.4, 1.26207e-09, 1, 0.991993, 1, 0.995984
0.346332, 34.4037, 0.4, 1.43142, 0.4, 1.26555e-09, 1, 0.991993, 1, 0.995984
0.347332, 34.4037, 0.4, 1.43142, 0.4, 1.26904e-09, 1, 0.991993, 1, 0.995984
0.348332, 34.4037, 0.4, 1.43142, 0.4, 1.27252e-09, 1, 0.991993, 1, 0.995984
0.349332, 34.4037, 0.4, 1.43142, 0.4, 1.276e-09, 1, 0.991993, 1, 0.995984
0.350332, 34.4037, 0.4, 1.43142, 0.4, 1.27948e-09, 1, 0.991993, 1, 0.995984
0.351332, 34.4037, 0.4, 1.43142, 0.4, 1.28296e-09, 1, 0.991993, 1, 0.995984
0.352332, 34.4037, 0.4, 1.43142, 0.4, 1.28644e-09, 1, 0.991993, 1, 0.995984
0.353332, 34.4037, 0.4, 1.43142, 0.4, 1.28992e-09, 1, 0.991993, 1, 0.995984
0.354332, 34.4037, 0.4, 1.43142, 0.4, 1.29341e-09, 1, 0.991993, 1, 0.995984
0.355332, 34.4037, 0.4, 1.43142, 0.4, 1.29689e-09, 1, 0.991993, 1, 0.995984
0.356332, 34.4037, 0.4, 1.43142, 0.4, 1.30037e-09, 1, 0.991993, 1, 0.995984
0.357332, 34.4037, 0.4, 1.43142, 0.4, 1.30385e-09, 1, 0.991993, 1, 0.995984
0.358332, 34.4037, 0.4, 1.43142, 0.4, 1.30733e-09, 1, 0.991993, 1, 0.995984
0.359332, 34.4037, 0.4, 1.43142, 0.4, 1.31081e-09, 1, 0.991993, 1, 0.995984
0.360332, 34.4037, 0.4, 1.43142, 0.4, 1.3143e-09, 1, 0.991993, 1, 0.995984
0.361332, 34.4037, 0.4, 1.43142, 0.4, 1.31778e-09, 1, 0.991993, 1, 0.995984
0.362332, 34.4037, 0.4, 1.43142, 0.4, 1.32126e-09, 1, 0.991993, 1, 0.995984
0.363332, 34.4037, 0.4, 1.43142, 0.4, 1.32474e-09, 1, 0.991993, 1, 0.995984
0.364332, 34.4037, 0.4, 1.43142, 0.4, 1.32822e-09, 1, 0.991993, 1, 0.995984
0.365332, 34.4037, 0.4, 1.43142, 0.4, 1.3317e-09, 1, 0.991993, 1, 0.995984
0.366332, 34.4037, 0.4, 1.43142, 0.4, 1.33519e-09, 1, 0.991993, 1, 0.995984
0.367332, 34.4037, 0.4, 1.43142, 0.4, 1.33867e-09, 1, 0.991993, 1, 0.995984
0.368332, 34.4037, 0.4, 1.43142, 0.4, 1.34215e-09, 1, 0.991993, 1, 0.995984
0.369332, 34.4037, 0.4, 1.43142, 0.4, 1.34563e-09, 1, 0.991993, 1, 0.995984
0.370332, 34.4037, 0.4, 1.43142, 0.4, 1.34911e-09, 1, 0.991993, 1, 0.995984
0.371332, 34.4037, 0.4, 1.43142, 0.4, 1.35259e-09, 1, 0.991993, 1, 0.995984
0.372332, 34.4037, 0.4, 1.43142, 0.4, 1.35607e-09, 1, 0.991993, 1, 0.995984
0.373332, 34.4037, 0.4, 1.43142, 0.4, 1.35956e-09, 1, 0.991993, 1, 0.995984
0.374332, 34.4037, 0.4, 1.43142, 0.4, 1.36304e-09, 1, 0.991993, 1, 0.995984
0.375332, 34.4037, 0.4, 1.43142, 0.4, 1.36652e-09, 1, 0.991993, 1, 0.995984
0.376332, 34.4037, 0.4, 1.43142, 0.4, 1.37e-09, 1, 0.991993, 1, 0.995984
0.377332, 34.4037, 0.4, 1.43142, 0.4, 1.37348e-09, 1, 0.991993, 1, 0.995984
0.378332, 34.4037, 0.4, 1.43142, 0.4, 1.37696e-09, 1, 0.991993, 1, 0.995984
0.379332, 34.4037, 0.4, 1.43142, 0.4, 1.38045e-09, 1, 0.991993, 1, 0.995984
0.380332, 34.4037, 0.4, 1.43142, 0.4, 1.38393e-09, 1, 0.991993, 1, 0.995984
0.381332, 34.4037, 0.4, 1.43142, 0.4, 1.38741e-09, 1, 0.991993, 1, 0.995984
0.382332, 34.4037, 0.4, 1.43142, 0.4, 1.39089e-09, 1, 0.991993, 1, 0.995984
0.383332, 34.4037, 0.4, 1.43142, 0.4, 1.39437e-09, 1, 0.991993, 1, 0.995984
0.384332, 34.4037, 0.4, 1.43142, 0.4, 1.39785e-09, 1, 0.991993, 1, 0.995984
0.385332, 34.4037, 0.4, 1.43142, 0.4, 1.40133e-09, 1, 0.991993, 1, 0.995984
0.386332, 34.4037, 0.4, 1.43142, 0.4, 1.40482e-09, 1, 0.991993, 1, 0.995984
0.387332, 34.4037, 0.4, 1.43142, 0.4, 1.4083e-09, 1, 0.991993, 1, 0.995984
0.388332, 34.4037, 0.4, 1.43142, 0.4, 1.41178e-09, 1, 0.991993, 1, 0.995984
0.389332, 34.4037, 0.4, 1.43142, 0.4, 1.41526e-09, 1, 0.991993, 1, 0.995984
0.390332, 34.4037, 0.4, 1.43142, 0.4, 1.41874e-09, 1, 0.991993, 1, 0.995984
0.391332, 34.4037, 0.4, 1.43142, 0.4, 1.42222e-09, 1, 0.991993, 1, 0.995984
0.392332, 34.4037, 0.4, 1.43142, 0.4, 1.42571e-09, 1, 0.991993, 1, 0.995984
0.393332, 34.4037, 0.4, 1.43142, 0.4, 1.42919e-09, 1, 0.991993, 1, 0.995984
0.394332, 34.4037, 0.4, 1.43142, 0.4, 1.43267e-09, 1, 0.991993, 1, 0.995984
0.395332, 34.4037, 0.4, 1.43142, 0.4, 1.43615e-09, 1, 0.991993, 1, 0.995984
0.396332, 34.4037, 0.4, 1.43142, 0.4, 1.43963e-09, 1, 0.991993, 1, 0.995984
0.397332, 34.4037, 0.4, 1.43142, 0.4, 1.44311e-09, 1, 0.991993, 1, 0.995984
0.398332, 34.4037, 0.4, 1.43142, 0.4, 1.44659e-09, 1, 0.991993, 1, 0.995984
0.399332, 34.4037, 0.4, 1.43142, 0.4, 1.45008e-09, 1, 0.991993, 1, 0.995984
0.400332, 34.4037, 0.4, 1.43142, 0.4, 1.45356e-09, 1, 0.991993, 1, 0.995984
0.401332, 34.4037, 0.4, 1.43142, 0.4, 1.45704e-09, 1, 0.991993, 1, 0.995984
0.402332, 34.4037, 0.4, 1.43142, 0.4, 1.46052e-09, 1, 0.991993, 1, 0.995984
0.403332, 34.4037, 0.4, 1.43142, 0.4, 1.464e-09, 1, 0.991993, 1, 0.995984
0.404332, 34.4037, 0.4, 1.43142, 0.4, 1.46748e-09, 1, 0.991993, 1, 0.995984
0.405332, 34.4037, 0.4, 1.43142, 0.4, 1.47097e-09, 1, 0.991993, 1, 0.995984
0.406332, 34.4037, 0.4, 1.43142, 0.4, 1.47445e-09, 1, 0.991993, 1, 0.995984
0.407332, 34.4037, 0.4, 1.43142, 0.4, 1.47793e-09, 1, 0.991993, 1, 0.995984
0.408332, 34.4037, 0.4, 1.43142, 0.4, 1.48141e-09, 1, 0.991993, 1, 0.995984
0.409332, 34.4037, 0.4, 1.43142, 0.4, 1.48489e-09, 1, 0.991993, 1, 0.995984
0.410332, 34.4037, 0.4, 1.43142, 0.4, 1.48837e-09, 1, 0.991993, 1, 0.995984
0.411332, 34.4037, 0.4, 1.43142, 0.4, 1.49185e-09, 1, 0.991993, 1, 0.995984
0.412332, 34.4037, 0.4, 1.43142, 0.4, 1.49534e-09, 1, 0.991993, 1, 0.995984
0.413332, 34.4037, 0.4, 1.43142, 0.4, 1.49882e-09, 1, 0.991993, 1, 0.995984
0.414332, 34.4037, 0.4, 1.43142, 0.4, 1.5023e-09, 1, 0.991993, 1, 0.995984
0.415332, 34.4037, 0.4, 1.43142, 0.4, 1.50578e-09, 1, 0.991993, 1, 0.995984
0.416332, 34.4037, 0.4, 1.43142, 0.4, 1.50926e-09, 1, 0.991993, 1, 0.995984
0.417332, 34.4037, 0.4, 1.43142, 0.4, 1.51274e-09, 1, 0.991993, 1, 0.995984
0.418332, 34.4037, 0.4, 1.43142, 0.4, 1.51623e-09, 1, 0.991993, 1, 0.995984
0.419331, 34.4037, 0.4, 1.43142, 0.4, 1.51971e-09, 1, 0.991993, 1, 0.995984
0.420331, 34.4037, 0.4, 1.43142, 0.4, 1.52319e-09, 1, 0.991993, 1, 0.995984
0.421331, 34.4037, 0.4, 1.43142, 0.4, 1.52667e-09, 1, 0.991993, 1, 0.995984
0.422331, 34.4037, 0.4, 1.43142, 0.4, 1.53015e-09, 1, 0.991993, 1, 0.995984
0.423331, 34.4037, 0.4, 1.43142, 0.4, 1.53363e-09, 1, 0.991993, 1, 0.995984
0.424331, 34.4037, 0.4, 1.43142, 0.4, 1.53711e-09, 1, 0.991993, 1, 0.995984
0.425331, 34.4037, 0.4, 1.43142, 0.4, 1.5406e-09, 1, 0.991993, 1, 0.995984
0.426331, 34.4037, 0.4, 1.43142, 0.4, 1.54408e-09, 1, 0.991993, 1, 0.995984
0.427331, 34.4037, 0.4, 1.43142, 0.4, 1.54756e-09, 1, 0.991993, 1, 0.995984
0.428331, 34.4037, 0.4, 1.43142, 0.4, 1.55104e-09, 1, 0.991993, 1, 0.995984
0.429331, 34.4037, 0.4, 1.43142, 0.4, 1.55452e-09, 1, 0.991993, 1, 0.995984
0.430331, 34.4037, 0.4, 1.43142, 0.4, 1.558e-09, 1, 0.991993, 1, 0.995984
0.431331, 34.4037, 0.4, 1.43142, 0.4, 1.56149e-09, 1, 0.991993, 1, 0.995984
0.432331, 34.4037, 0.4, 1.43142, 0.4, 1.56497e-09, 1, 0.991993, 1, 0.995984
0.433331, 34.4037, 0.4, 1.43142, 0.4, 1.56845e-09, 1, 0.991993, 1, 0.995984
0.434331, 34.4037, 0.4, 1.43142, 0.4, 1.57193e-09, 1, 0.991993, 1, 0.995984
0.435331, 34.4037, 0.4, 1.43142, 0.4, 1.57541e-09, 1, 0.991993, 1, 0.995984
0.436331, 34.4037, 0.4, 1.43142, 0.4, 1.57889e-09, 1, 0.991993, 1, 0.995984
0.437331, 34.4037, 0.4, 1.43142, 0.4, 1.58238e-09, 1, 0.991993, 1, 0.995984
0.438331, 34.4037, 0.4, 1.43142, 0.4, 1.58586e-09, 1, 0.991993, 1, 0.995984
0.439331, 34.4037, 0.4, 1.43142, 0.4, 1.58934e-09, 1, 0.991993, 1, 0.995984
0.440331, 34.4037, 0.4, 1.43142, 0.4, 1.59282e-09, 1, 0.991993, 1, 0.995984
0.441331, 34.4037, 0.4, 1.43142, 0.4, 1.5963e-09, 1, 0.991993, 1, 0.995984
0.442331, 34.4037, 0.4, 1.43142, 0.4, 1.59978e-09, 1, 0.991993, 1, 0.995984
0.443331, 34.4037, 0.4, 1.43142, 0.4, 1.60326e-09, 1, 0.991993, 1, 0.995984
0.444331, 34.4037, 0.4, 1.43142, 0.4, 1.60675e-09, 1, 0.991993, 1, 0.995984
0.445331, 34.4037, 0.4, 1.43142, 0.4, 1.61023e-09, 1, 0.991993, 1, 0.995984
0.446331, 34.4037, 0.4, 1.43142, 0.4, 1.61371e-09, 1, 0.991993, 1, 0.995984
0.447331, 34.4037, 0.4, 1.43142, 0.4, 1.61719e-09, 1, 0.991993, 1, 0.995984
0.448331, 34.4037, 0.4, 1.43142, 0.4, 1.62067e-09, 1, 0.991993, 1, 0.995984
0.449331, 34.4037, 0.4, 1.43142, 0.4, 1.62415e-09, 1, 0.991993, 1, 0.995984
0.450331, 34.4037, 0.4, 1.43142, 0.4, 1.62764e-09, 1, 0.991993, 1, 0.995984
0.451331, 34.4037, 0.4, 1.43142, 0.4, 1.63112e-09, 1, 0.991993, 1, 0.995984
0.452331, 34.4037, 0.4, 1.43142, 0.4, 1.6346e-09, 1, 0.991993, 1, 0.995984
0.453331, 34.4037, 0.4, 1.43142, 0.4, 1.63808e-09, 1, 0.991993, 1, 0.995984
0.454331, 34.4037, 0.4, 1.43142, 0.4, 1.64156e-09, 1, 0.991993, 1, 0.995984
0.455331, 34.4037, 0.4, 1.43142, 0.4, 1.64504e-09, 1, 0.991993, 1, 0.995984
0.456331, 34.4037, 0.4, 1.43142, 0.4, 1.64852e-09, 1, 0.991993, 1, 0.995984
0.457331, 34.4037, 0.4, 1.43142, 0.4, 1.65201e-09, 1, 0.991993, 1, 0.995984
0.458331, 34.4037, 0.4, 1.43142, 0.4, 1.65549e-09, 1, 0.991993, 1, 0.995984
0.459331, 34.4037, 0.4, 1.43142, 0.4, 1.65897e-09, 1, 0.991993, 1, 0.995984
0.460331, 34.4037, 0.4, 1.43142, 0.4, 1.66245e-09, 1, 0.991993, 1, 0.995984
0.461331, 34.4037, 0.4, 1.43142, 0.4, 1.66593e-09, 1, 0.991993, 1, 0.995984
0.462331, 34.4037, 0.4, 1.43142, 0.4, 1.66941e-09, 1, 0.991993, 1, 0.995984
0.463331, 34.4037, 0.4, 1.43142, 0.4, 1.6729e-09, 1, 0.991993, 1, 0.995984
0.464331, 34.4037, 0.4, 1.43142, 0.4, 1.67638e-09, 1, 0.991993, 1, 0.995984
0.465331, 34.4037, 0.4, 1.43142, 0.4, 1.67986e-09, 1, 0.991993, 1, 0.995984
0.466331, 34.4037, 0.4, 1.43142, 0.4, 1.68334e-09, 1, 0.991993, 1, 0.995984
0.467331, 34.4037, 0.4, 1.43142, 0.4, 1.68682e-09, 1, 0.991993, 1, 0.995984
0.468331, 34.4037, 0.4, 1.43142, 0.4, 1.6903e-09, 1, 0.991993, 1, 0.995984
0.469331, 34.4037, 0.4, 1.43142, 0.4, 1.69378e-09, 1, 0.991993, 1, 0.995984
0.470331, 34.4037, 0.4, 1.43142, 0.4, 1.69727e-09, 1, 0.991993, 1, 0.995984
0.471331, 34.4037, 0.4, 1.43142, 0.4, 1.70075e-09, 1, 0.991993, 1, 0.995984
0.472331, 34.4037, 0.4, 1.43142, 0.4, 1.70423e-09, 1, 0.991993, 1, 0.995984
0.473331, 34.4037, 0.4, 1.43142, 0.4, 1.70771e-09, 1, 0.991993, 1, 0.995984
0.474331, 34.4037, 0.4, 1.43142, 0.4, 1.71119e-09, 1, 0.991993, 1, 0.995984
0.475331, 34.4037, 0.4, 1.43142, 0.4, 1.71467e-09, 1, 0.991993, 1, 0.995984
0.476331, 34.4037, 0.4, 1.43142, 0.4, 1.71816e-09, 1, 0.991993, 1, 0.995984
0.477331, 34.4037, 0.4, 1.43142, 0.4, 1.72164e-09, 1, 0.991993, 1, 0.995984
0.478331, 34.4037, 0.4, 1.43142, 0.4, 1.72512e-09, 1, 0.991993, 1, 0.995984
0.479331, 34.4037, 0.4, 1.43142, 0.4, 1.7286e-09, 1, 0.991993, 1, 0.995984
0.480331, 34.4037, 0.4, 1.43142, 0.4, 1.73208e-09, 1, 0.991993, 1, 0.995984
0.481331, 34.4037, 0.4, 1.43142, 0.4, 1.73556e-09, 1, 0.991993, 1, 0.995984
0.482331, 34.4037, 0.4, 1.43142, 0.4, 1.73904e-09, 1, 0.991993, 1, 0.995984
0.483331, 34.4037, 0.4, 1.43142, 0.4, 1.74253e-09, 1, 0.991993, 1, 0.995984
0.484331, 34.4037, 0.4, 1.43142, 0.4, 1.74601e-09, 1, 0.991993, 1, 0.995984
0.485331, 34.4037, 0.4, 1.43142, 0.4, 1.74949e-09, 1, 0.991993, 1, 0.995984
0.486331, 34.4037, 0.4, 1.43142, 0.4, 1.75297e-09, 1, 0.991993, 1, 0.995984
0.487331, 34.4037, 0.4, 1.43142, 0.4, 1.75645e-09, 1, 0.991993, 1, 0.995984
0.488331, 34.4037, 0.4, 1.43142, 0.4, 1.75993e-09, 1, 0.991993, 1, 0.995984
0.489331, 34.4037, 0.4, 1.43142, 0.4, 1.76342e-09, 1, 0.991993, 1, 0.995984
0.490331, 34.4037, 0.4, 1.43142, 0.4, 1.7669e-09, 1, 0.991993, 1, 0.995984
0.491331, 34.4037, 0.4, 1.43142, 0.4, 1.77038e-09, 1, 0.991993, 1, 0.995984
0.492331, 34.4037, 0.4, 1.43142, 0.4, 1.77386e-09, 1, 0.991993, 1, 0.995984
0.493331, 34.4037, 0.4, 1.43142, 0.4, 1.77734e-09, 1, 0.991993, 1, 0.995984
0.494331, 34.4037, 0.4, 1.43142, 0.4, 1.78082e-09, 1, 0.991993, 1, 0.995984
0.495331, 34.4037, 0.4, 1.43142, 0.4, 1.7843e-09, 1, 0.991993, 1, 0.995984
0.49633, 34.4037, 0.4, 1.43142, 0.4, 1.78779e-09, 1, 0.991993, 1, 0.995984
0.49733, 34.4037, 0.4, 1.43142, 0.4, 1.79127e-09, 1, 0.991993, 1, 0.995984
0.49833, 34.4037, 0.4, 1.43142, 0.4, 1.79475e-09, 1, 0.991993, 1, 0.995984
0.49933, 34.4037, 0.4, 1.43142, 0.4, 1.79823e-09, 1, 0.991993, 1, 0.995984
0.50033, 34.4037, 0.4, 1.43142, 0.4, 1.80171e-09, 1, 0.991993, 1, 0.995984
0.50133, 34.4037, 0.4, 1.43142, 0.4, 1.80519e-09, 1, 0.991993, 1, 0.995984
0.50233, 34.4037, 0.4, 1.43142, 0.4, 1.80868e-09, 1, 0.991993, 1, 0.995984
0.50333, 34.4037, 0.4, 1.43142, 0.4, 1.81216e-09, 1, 0.991993, 1, 0.995984
0.50433, 34.4037, 0.4, 1.43142, 0.4, 1.81564e-09, 1, 0.991993, 1, 0.995984
0.50533, 34.4037, 0.4, 1.43142, 0.4, 1.81912e-09, 1, 0.991993, 1, 0.995984
0.50633, 34.4037, 0.4, 1.43142, 0.4, 1.8226e-09, 1, 0.991993, 1, 0.995984
0.50733, 34.4037, 0.4, 1.43142, 0.4, 1.82608e-09, 1, 0.991993, 1, 0.995984
0.50833, 34.4037, 0.4, 1.43142, 0.4, 1.82956e-09, 1, 0.991993, 1, 0.995984
0.50933, 34.4037, 0.4, 1.43142, 0.4, 1.83305e-09, 1, 0.991993, 1, 0.995984
0.51033, 34.4037, 0.4, 1.43142, 0.4, 1.83653e-09, 1, 0.991993, 1, 0.995984
0.51133, 34.4037, 0.4, 1.43142, 0.4, 1.84001e-09, 1, 0.991993, 1, 0.995984
0.51233, 34.4037, 0.4, 1.43142, 0.4, 1.84349e-09, 1, 0.991993, 1, 0.995984
0.51333, 34.4037, 0.4, 1.43142, 0.4, 1.84697e-09, 1, 0.991993, 1, 0.995984
0.51433, 34.4037, 0.4, 1.43142, 0.4, 1.85045e-09, 1, 0.991993, 1, 0.995984
0.51533, 34.4037, 0.4, 1.43142, 0.4, 1.85394e-09, 1, 0.991993, 1, 0.995984
0.51633, 34.4037, 0.4, 1.43142, 0.4, 1.85742e-09, 1, 0.991993, 1, 0.995984
0.51733, 34.4037, 0.4, 1.43142, 0.4, 1.8609e-09, 1, 0.991993, 1, 0.995984
0.51833, 34.4037, 0.4, 1.43142, 0.4, 1.86438e-09, 1, 0.991993, 1, 0.995984
0.51933, 34.4037, 0.4, 1.43142, 0.4, 1.86786e-09, 1, 0.991993, 1, 0.995984
0.52033, 34.4037, 0.4, 1.43142, 0.4, 1.87134e-09, 1, 0.991993, 1, 0.995984
0.52133, 34.4037, 0.4, 1.43142, 0.4, 1.87483e-09, 1, 0.991993, 1, 0.995984
0.52233, 34.4037, 0.4, 1.43142, 0.4, 1.87831e-09, 1, 0.991993, 1, 0.995984
0.52333, 34.4037, 0.4, 1.43142, 0.4, 1.88179e-09, 1, 0.991993, 1, 0.995984
0.52433, 34.4037, 0.4, 1.43142, 0.4, 1.88527e-09, 1, 0.991993, 1, 0.995984
0.52533, 34.4037, 0.4, 1.43142, 0.4, 1.88875e-09, 1, 0.991993, 1, 0.995984
0.52633, 34.4037, 0.4, 1.43142, 0.4, 1.89223e-09, 1, 0.991993, 1, 0.995984
0.52733, 34.4037, 0.4, 1.43142, 0.4, 1.89572e-09, 1, 0.991993, 1, 0.995984
0.52833, 34.4037, 0.4, 1.43142, 0.4, 1.8992e-09, 1, 0.991993, 1, 0.995984
0.52933, 34.4037, 0.4, 1.43142, 0.4, 1.90268e-09, 1, 0.991993, 1, 0.995984
0.53033, 34.4037, 0.4, 1.43142, 0.4, 1.90616e-09, 1, 0.991993, 1, 0.995984
0.53133, 34.4037, 0.4, 1.43142, 0.4, 1.90964e-09, 1, 0.991993, 1, 0.995984
0.53233, 34.4037, 0.4, 1.43142, 0.4, 1.91312e-09, 1, 0.991993, 1, 0.995984
0.53333, 34.4037, 0.4, 1.43142, 0.4, 1.91661e-09, 1, 0.991993, 1, 0.995984
0.53433, 34.4037, 0.4, 1.43142, 0.4, 1.92009e-09, 1, 0.991993, 1, 0.995984
0.53533, 34.4037, 0.4, 1.43142, 0.4, 1.92357e-09, 1, 0.991993, 1, 0.995984
0.53633, 34.4037, 0.4, 1.43142, 0.4, 1.92705e-09, 1, 0.991993, 1, 0.995984
0.53733, 34.4037, 0.4, 1.43142, 0.4, 1.93053e-09, 1, 0.991993, 1, 0.995984
0.53833, 34.4037, 0.4, 1.43142, 0.4, 1.93401e-09, 1, 0.991993, 1, 0.995984
0.53933, 34.4037, 0.4, 1.43142, 0.4, 1.9375e-09, 1, 0.991993, 1, 0.995984
0.54033, 34.4037, 0.4, 1.43142, 0.4, 1.94098e-09, 1, 0.991993, 1, 0.995984
0.54133, 34.4037, 0.4, 1.43142, 0.4, 1.94446e-09, 1, 0.991993, 1, 0.995984
0.54233, 34.4037, 0.4, 1.43142, 0.4, 1.94794e-09, 1, 0.991993, 1, 0.995984
0.54333, 34.4037, 0.4, 1.43142, 0.4, 1.95142e-09, 1, 0.991993, 1, 0.995984
0.54433, 34.4037, 0.4, 1.43142, 0.4, 1.9549e-09, 1, 0.991993, 1, 0.995984
0.54533, 34.4037, 0.4, 1.43142, 0.4, 1.95839e-09, 1, 0.991993, 1, 0.995984
0.54633, 34.4037, 0.4, 1.43142, 0.4, 1.96187e-09, 1, 0.991993, 1, 0.995984
0.54733, 34.4037, 0.4, 1.43142, 0.4, 1.96535e-09, 1, 0.991993, 1, 0.995984
0.54833, 34.4037, 0.4, 1.43142, 0.4, 1.96883e-09, 1, 0.991993, 1, 0.995984
0.54933, 34.4037, 0.4, 1.43142, 0.4, 1.97231e-09, 1, 0.991993, 1, 0.995984
0.55033, 34.4037, 0.4, 1.43142, 0.4, 1.97579e-09, 1, 0.991993, 1, 0.995984
0.55133, 34.4037, 0.4, 1.43142, 0.4, 1.97928e-09, 1, 0.991993, 1, 0.995984
0.55233, 34.4037, 0.4, 1.43142, 0.4, 1.98276e-09, 1, 0.991993, 1, 0.995984
0.55333, 34.4037, 0.4, 1.43142, 0.4, 1.98624e-09, 1, 0.991993, 1, 0.995984
0.55433, 34.4037, 0.4, 1.43142, 0.4, 1.98972e-09, 1, 0.991993, 1, 0.995984
0.55533, 34.4037, 0.4, 1.43142, 0.4, 1.9932e-09, 1, 0.991993, 1, 0.995984
0.55633, 34.4037, 0.4, 1.43142, 0.4, 1.99668e-09, 1, 0.991993, 1, 0.995984
0.55733, 34.4037, 0.4, 1.43142, 0.4, 2.00017e-09, 1, 0.991993, 1, 0.995984
0.55833, 34.4037, 0.4, 1.43142, 0.4, 2.00365e-09, 1, 0.991993, 1, 0.995984
0.55933, 34.4037, 0.4, 1.43142, 0.4, 2.00713e-09, 1, 0.991993, 1, 0.995984
0.56033, 34.4037, 0.4, 1.43142, 0.4, 2.01061e-09, 1, 0.991993, 1, 0.995984
0.56133, 34.4037, 0.4, 1.43142, 0.4, 2.01409e-09, 1, 0.991993, 1, 0.995984
0.56233, 34.4037, 0.4, 1.43142, 0.4, 2.01757e-09, 1, 0.991993, 1, 0.995984
0.56333, 34.4037, 0.4, 1.43142, 0.4, 2.02106e-09, 1, 0.991993, 1, 0.995984
0.56433, 34.4037, 0.4, 1.43142, 0.4, 2.02454e-09, 1, 0.991993, 1, 0.995984
0.56533, 34.4037, 0.4, 1.43142, 0.4, 2.02802e-09, 1, 0.991993, 1, 0.995984
0.56633, 34.4037, 0.4, 1.43142, 0.4, 2.0315e-09, 1, 0.991993, 1, 0.995984
0.56733, 34.4037, 0.4, 1.43142, 0.4, 2.03498e-09, 1, 0.991993, 1, 0.995984
0.56833, 34.4037, 0.4, 1.43142, 0.4, 2.03846e-09, 1, 0.991993, 1, 0.995984
0.56933, 34.4037, 0.4, 1.43142, 0.4, 2.04195e-09, 1, 0.991993, 1, 0.995984
0.57033, 34.4037, 0.4, 1.43142, 0.4, 2.04543e-09, 1, 0.991993, 1, 0.995984
0.57133, 34.4037, 0.4, 1.43142, 0.4, 2.04891e-09, 1, 0.991993, 1, 0.995984
0.57233, 34.4037, 0.4, 1.43142, 0.4, 2.05239e-09, 1, 0.991993, 1, 0.995984
0.57333, 34.4037, 0.4, 1.43142, 0.4, 2.05587e-09, 1, 0.991993, 1, 0.995984
0.574329, 34.4037, 0.4, 1.43142, 0.4, 2.05935e-09, 1, 0.991993, 1, 0.995984
0.575329, 34.4037, 0.4, 1.43142, 0.4, 2.06284e-09, 1, 0.991993, 1, 0.995984
0.576329, 34.4037, 0.4, 1.43142, 0.4, 2.06632e-09, 1, 0.991993, 1, 0.995984
0.577329, 34.4037, 0.4, 1.43142, 0.4, 2.0698e-09, 1, 0.991993, 1, 0.995984
0.578329, 34.4037, 0.4, 1.43142, 0.4, 2.07328e-09, 1, 0.991993, 1, 0.995984
0.579329, 34.4037, 0.4, 1.43142, 0.4, 2.07676e-09, 1, 0.991993, 1, 0.995984
0.580329, 34.4037, 0.4, 1.43142, 0.4, 2.08024e-09, 1, 0.991993, 1, 0.995984
0.581329, 34.4037, 0.4, 1.43142, 0.4, 2.08372e-09, 1, 0.991993, 1, 0.995984
0.582329, 34.4037, 0.4, 1.43142, 0.4, 2.08721e-09, 1, 0.991993, 1, 0.995984
0.583329, 34.4037, 0.4, 1.43142, 0.4, 2.09069e-09, 1, 0.991993, 1, 0.995984
0.584329, 34.4037, 0.4, 1.43142, 0.4, 2.09417e-09, 1, 0.991993, 1, 0.995984
0.585329, 34.4037, 0.4, 1.43142, 0.4, 2.09765e-09, 1, 0.991993, 1, 0.995984
0.586329, 34.4037, 0.4, 1.43142, 0.4, 2.10113e-09, 1, 0.991993, 1, 0.995984
0.587329, 34.4037, 0.4, 1.43142, 0.4, 2.10461e-09, 1, 0.991993, 1, 0.995984
0.588329, 34.4037, 0.4, 1.43142, 0.4, 2.1081e-09, 1, 0.991993, 1, 0.995984
0.589329, 34.4037, 0.4, 1.43142, 0.4, 2.11158e-09, 1, 0.991993, 1, 0.995984
0.590329, 34.4037, 0.4, 1.43142, 0.4, 2.11506e-09, 1, 0.991993, 1, 0.995984
0.591329, 34.4037, 0.4, 1.43142, 0.4, 2.11854e-09, 1, 0.991993, 1, 0.995984
0.592329, 34.4037, 0.4, 1.43142, 0.4, 2.12202e-09, 1, 0.991993, 1, 0.995984
0.593329, 34.4037, 0.4, 1.43142, 0.4, 2.1255e-09, 1, 0.991993, 1, 0.995984
0.594329, 34.4037, 0.4, 1.43142, 0.4, 2.12899e-09, 1, 0.991993, 1, 0.995984
0.595329, 34.4037, 0.4, 1.43142, 0.4, 2.13247e-09, 1, 0.991993, 1, 0.995984
0.596329, 34.4037, 0.4, 1.43142, 0.4, 2.13595e-09, 1, 0.991993, 1, 0.995984
0.597329, 34.4037, 0.4, 1.43142, 0.4, 2.13943e-09, 1, 0.991993, 1, 0.995984
0.598329, 34.4037, 0.4, 1.43142, 0.4, 2.14291e-09, 1, 0.991993, 1, 0.995984
0.599329, 34.4037, 0.4, 1.43142, 0.4, 2.14639e-09, 1, 0.991993, 1, 0.995984
0.600329, 34.4037, 0.4, 1.43142, 0.4, 2.14988e-09, 1, 0.991993, 1, 0.995984
0.601329, 34.4037, 0.4, 1.43142, 0.4, 2.15336e-09, 1, 0.991993, 1, 0.995984
0.602329, 34.4037, 0.4, 1.43142, 0.4, 2.15684e-09, 1, 0.991993, 1, 0.995984
0.603329, 34.4037, 0.4, 1.43142, 0.4, 2.16032e-09, 1, 0.991993, 1, 0.995984
0.604329, 34.4037, 0.4, 1.43142, 0.4, 2.1638e-09, 1, 0.991993, 1, 0.995984
0.605329, 34.4037, 0.4, 1.43142, 0.4, 2.16728e-09, 1, 0.991993, 1, 0.995984
