Time,gENROE.delta,gENROE.PELEC,eXNI.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.606329, 34.4037, 0.4, 1.43142, 0.4, 2.17077e-09, 1, 0.991993, 1, 0.995984
0.607329, 34.4037, 0.4, 1.43142, 0.4, 2.17425e-09, 1, 0.991993, 1, 0.995984
0.608329, 34.4037, 0.4, 1.43142, 0.4, 2.17773e-09, 1, 0.991993, 1, 0.995984
0.609329, 34.4037, 0.4, 1.43142, 0.4, 2.18121e-09, 1, 0.991993, 1, 0.995984
0.610329, 34.4037, 0.4, 1.43142, 0.4, 2.18469e-09, 1, 0.991993, 1, 0.995984
0.611329, 34.4037, 0.4, 1.43142, 0.4, 2.18817e-09, 1, 0.991993, 1, 0.995984
0.612329, 34.4037, 0.4, 1.43142, 0.4, 2.19166e-09, 1, 0.991993, 1, 0.995984
0.613329, 34.4037, 0.4, 1.43142, 0.4, 2.19514e-09, 1, 0.991993, 1, 0.995984
0.614329, 34.4037, 0.4, 1.43142, 0.4, 2.19862e-09, 1, 0.991993, 1, 0.995984
0.615329, 34.4037, 0.4, 1.43142, 0.4, 2.2021e-09, 1, 0.991993, 1, 0.995984
0.616329, 34.4037, 0.4, 1.43142, 0.4, 2.20558e-09, 1, 0.991993, 1, 0.995984
0.617329, 34.4037, 0.4, 1.43142, 0.4, 2.20906e-09, 1, 0.991993, 1, 0.995984
0.618329, 34.4037, 0.4, 1.43142, 0.4, 2.21255e-09, 1, 0.991993, 1, 0.995984
0.619329, 34.4037, 0.4, 1.43142, 0.4, 2.21603e-09, 1, 0.991993, 1, 0.995984
0.620329, 34.4037, 0.4, 1.43142, 0.4, 2.21951e-09, 1, 0.991993, 1, 0.995984
0.621329, 34.4037, 0.4, 1.43142, 0.4, 2.22299e-09, 1, 0.991993, 1, 0.995984
0.622329, 34.4037, 0.4, 1.43142, 0.4, 2.22647e-09, 1, 0.991993, 1, 0.995984
0.623329, 34.4037, 0.4, 1.43142, 0.4, 2.22995e-09, 1, 0.991993, 1, 0.995984
0.624329, 34.4037, 0.4, 1.43142, 0.4, 2.23344e-09, 1, 0.991993, 1, 0.995984
0.625329, 34.4037, 0.4, 1.43142, 0.4, 2.23692e-09, 1, 0.991993, 1, 0.995984
0.626329, 34.4037, 0.4, 1.43142, 0.4, 2.2404e-09, 1, 0.991993, 1, 0.995984
0.627329, 34.4037, 0.4, 1.43142, 0.4, 2.24388e-09, 1, 0.991993, 1, 0.995984
0.628329, 34.4037, 0.4, 1.43142, 0.4, 2.24736e-09, 1, 0.991993, 1, 0.995984
0.629329, 34.4037, 0.4, 1.43142, 0.4, 2.25084e-09, 1, 0.991993, 1, 0.995984
0.630329, 34.4037, 0.4, 1.43142, 0.4, 2.25433e-09, 1, 0.991993, 1, 0.995984
0.631329, 34.4037, 0.4, 1.43142, 0.4, 2.25781e-09, 1, 0.991993, 1, 0.995984
0.632329, 34.4037, 0.4, 1.43142, 0.4, 2.26129e-09, 1, 0.991993, 1, 0.995984
0.633329, 34.4037, 0.4, 1.43142, 0.4, 2.26477e-09, 1, 0.991993, 1, 0.995984
0.634329, 34.4037, 0.4, 1.43142, 0.4, 2.26825e-09, 1, 0.991993, 1, 0.995984
0.635329, 34.4037, 0.4, 1.43142, 0.4, 2.27173e-09, 1, 0.991993, 1, 0.995984
0.636329, 34.4037, 0.4, 1.43142, 0.4, 2.27522e-09, 1, 0.991993, 1, 0.995984
0.637329, 34.4037, 0.4, 1.43142, 0.4, 2.2787e-09, 1, 0.991993, 1, 0.995984
0.638329, 34.4037, 0.4, 1.43142, 0.4, 2.28218e-09, 1, 0.991993, 1, 0.995984
0.639329, 34.4037, 0.4, 1.43142, 0.4, 2.28566e-09, 1, 0.991993, 1, 0.995984
0.640329, 34.4037, 0.4, 1.43142, 0.4, 2.28914e-09, 1, 0.991993, 1, 0.995984
0.641329, 34.4037, 0.4, 1.43142, 0.4, 2.29262e-09, 1, 0.991993, 1, 0.995984
0.642329, 34.4037, 0.4, 1.43142, 0.4, 2.29611e-09, 1, 0.991993, 1, 0.995984
0.643329, 34.4037, 0.4, 1.43142, 0.4, 2.29959e-09, 1, 0.991993, 1, 0.995984
0.644329, 34.4037, 0.4, 1.43142, 0.4, 2.30307e-09, 1, 0.991993, 1, 0.995984
0.645329, 34.4037, 0.4, 1.43142, 0.4, 2.30655e-09, 1, 0.991993, 1, 0.995984
0.646329, 34.4037, 0.4, 1.43142, 0.4, 2.31003e-09, 1, 0.991993, 1, 0.995984
0.647329, 34.4037, 0.4, 1.43142, 0.4, 2.31351e-09, 1, 0.991993, 1, 0.995984
0.648329, 34.4037, 0.4, 1.43142, 0.4, 2.317e-09, 1, 0.991993, 1, 0.995984
0.649329, 34.4037, 0.4, 1.43142, 0.4, 2.32048e-09, 1, 0.991993, 1, 0.995984
0.650329, 34.4037, 0.4, 1.43142, 0.4, 2.32396e-09, 1, 0.991993, 1, 0.995984
0.651329, 34.4037, 0.4, 1.43142, 0.4, 2.32744e-09, 1, 0.991993, 1, 0.995984
0.652328, 34.4037, 0.4, 1.43142, 0.4, 2.33092e-09, 1, 0.991993, 1, 0.995984
0.653328, 34.4037, 0.4, 1.43142, 0.4, 2.3344e-09, 1, 0.991993, 1, 0.995984
0.654328, 34.4037, 0.4, 1.43142, 0.4, 2.33789e-09, 1, 0.991993, 1, 0.995984
0.655328, 34.4037, 0.4, 1.43142, 0.4, 2.34137e-09, 1, 0.991993, 1, 0.995984
0.656328, 34.4037, 0.4, 1.43142, 0.4, 2.34485e-09, 1, 0.991993, 1, 0.995984
0.657328, 34.4037, 0.4, 1.43142, 0.4, 2.34833e-09, 1, 0.991993, 1, 0.995984
0.658328, 34.4037, 0.4, 1.43142, 0.4, 2.35181e-09, 1, 0.991993, 1, 0.995984
0.659328, 34.4037, 0.4, 1.43142, 0.4, 2.35529e-09, 1, 0.991993, 1, 0.995984
0.660328, 34.4037, 0.4, 1.43142, 0.4, 2.35878e-09, 1, 0.991993, 1, 0.995984
0.661328, 34.4037, 0.4, 1.43142, 0.4, 2.36226e-09, 1, 0.991993, 1, 0.995984
0.662328, 34.4037, 0.4, 1.43142, 0.4, 2.36574e-09, 1, 0.991993, 1, 0.995984
0.663328, 34.4037, 0.4, 1.43142, 0.4, 2.36922e-09, 1, 0.991993, 1, 0.995984
0.664328, 34.4037, 0.4, 1.43142, 0.4, 2.3727e-09, 1, 0.991993, 1, 0.995984
0.665328, 34.4037, 0.4, 1.43142, 0.4, 2.37618e-09, 1, 0.991993, 1, 0.995984
0.666328, 34.4037, 0.4, 1.43142, 0.4, 2.37967e-09, 1, 0.991993, 1, 0.995984
0.667328, 34.4037, 0.4, 1.43142, 0.4, 2.38315e-09, 1, 0.991993, 1, 0.995984
0.668328, 34.4037, 0.4, 1.43142, 0.4, 2.38663e-09, 1, 0.991993, 1, 0.995984
0.669328, 34.4037, 0.4, 1.43142, 0.4, 2.39011e-09, 1, 0.991993, 1, 0.995984
0.670328, 34.4037, 0.4, 1.43142, 0.4, 2.39359e-09, 1, 0.991993, 1, 0.995984
0.671328, 34.4037, 0.4, 1.43142, 0.4, 2.39707e-09, 1, 0.991993, 1, 0.995984
0.672328, 34.4037, 0.4, 1.43142, 0.4, 2.40056e-09, 1, 0.991993, 1, 0.995984
0.673328, 34.4037, 0.4, 1.43142, 0.4, 2.40404e-09, 1, 0.991993, 1, 0.995984
0.674328, 34.4037, 0.4, 1.43142, 0.4, 2.40752e-09, 1, 0.991993, 1, 0.995984
0.675328, 34.4037, 0.4, 1.43142, 0.4, 2.411e-09, 1, 0.991993, 1, 0.995984
0.676328, 34.4037, 0.4, 1.43142, 0.4, 2.41448e-09, 1, 0.991993, 1, 0.995984
0.677328, 34.4037, 0.4, 1.43142, 0.4, 2.41796e-09, 1, 0.991993, 1, 0.995984
0.678328, 34.4037, 0.4, 1.43142, 0.4, 2.42145e-09, 1, 0.991993, 1, 0.995984
0.679328, 34.4037, 0.4, 1.43142, 0.4, 2.42493e-09, 1, 0.991993, 1, 0.995984
0.680328, 34.4037, 0.4, 1.43142, 0.4, 2.42841e-09, 1, 0.991993, 1, 0.995984
0.681328, 34.4037, 0.4, 1.43142, 0.4, 2.43189e-09, 1, 0.991993, 1, 0.995984
0.682328, 34.4037, 0.4, 1.43142, 0.4, 2.43537e-09, 1, 0.991993, 1, 0.995984
0.683328, 34.4037, 0.4, 1.43142, 0.4, 2.43885e-09, 1, 0.991993, 1, 0.995984
0.684328, 34.4037, 0.4, 1.43142, 0.4, 2.44234e-09, 1, 0.991993, 1, 0.995984
0.685328, 34.4037, 0.4, 1.43142, 0.4, 2.44582e-09, 1, 0.991993, 1, 0.995984
0.686328, 34.4037, 0.4, 1.43142, 0.4, 2.4493e-09, 1, 0.991993, 1, 0.995984
0.687328, 34.4037, 0.4, 1.43142, 0.4, 2.45278e-09, 1, 0.991993, 1, 0.995984
0.688328, 34.4037, 0.4, 1.43142, 0.4, 2.45626e-09, 1, 0.991993, 1, 0.995984
0.689328, 34.4037, 0.4, 1.43142, 0.4, 2.45974e-09, 1, 0.991993, 1, 0.995984
0.690328, 34.4037, 0.4, 1.43142, 0.4, 2.46323e-09, 1, 0.991993, 1, 0.995984
0.691328, 34.4037, 0.4, 1.43142, 0.4, 2.46671e-09, 1, 0.991993, 1, 0.995984
0.692328, 34.4037, 0.4, 1.43142, 0.4, 2.47019e-09, 1, 0.991993, 1, 0.995984
0.693328, 34.4037, 0.4, 1.43142, 0.4, 2.47367e-09, 1, 0.991993, 1, 0.995984
0.694328, 34.4037, 0.4, 1.43142, 0.4, 2.47715e-09, 1, 0.991993, 1, 0.995984
0.695328, 34.4037, 0.4, 1.43142, 0.4, 2.48063e-09, 1, 0.991993, 1, 0.995984
0.696328, 34.4037, 0.4, 1.43142, 0.4, 2.48412e-09, 1, 0.991993, 1, 0.995984
0.697328, 34.4037, 0.4, 1.43142, 0.4, 2.4876e-09, 1, 0.991993, 1, 0.995984
0.698328, 34.4037, 0.4, 1.43142, 0.4, 2.49108e-09, 1, 0.991993, 1, 0.995984
0.699328, 34.4037, 0.4, 1.43142, 0.4, 2.49456e-09, 1, 0.991993, 1, 0.995984
0.700328, 34.4037, 0.4, 1.43142, 0.4, 2.49804e-09, 1, 0.991993, 1, 0.995984
0.701328, 34.4037, 0.4, 1.43142, 0.4, 2.50152e-09, 1, 0.991993, 1, 0.995984
0.702328, 34.4037, 0.4, 1.43142, 0.4, 2.50501e-09, 1, 0.991993, 1, 0.995984
0.703328, 34.4037, 0.4, 1.43142, 0.4, 2.50849e-09, 1, 0.991993, 1, 0.995984
0.704328, 34.4037, 0.4, 1.43142, 0.4, 2.51197e-09, 1, 0.991993, 1, 0.995984
0.705328, 34.4037, 0.4, 1.43142, 0.4, 2.51545e-09, 1, 0.991993, 1, 0.995984
0.706328, 34.4037, 0.4, 1.43142, 0.4, 2.51893e-09, 1, 0.991993, 1, 0.995984
0.707328, 34.4037, 0.4, 1.43142, 0.4, 2.52241e-09, 1, 0.991993, 1, 0.995984
0.708328, 34.4037, 0.4, 1.43142, 0.4, 2.5259e-09, 1, 0.991993, 1, 0.995984
0.709328, 34.4037, 0.4, 1.43142, 0.4, 2.52938e-09, 1, 0.991993, 1, 0.995984
0.710328, 34.4037, 0.4, 1.43142, 0.4, 2.53286e-09, 1, 0.991993, 1, 0.995984
0.711328, 34.4037, 0.4, 1.43142, 0.4, 2.53634e-09, 1, 0.991993, 1, 0.995984
0.712328, 34.4037, 0.4, 1.43142, 0.4, 2.53982e-09, 1, 0.991993, 1, 0.995984
0.713328, 34.4037, 0.4, 1.43142, 0.4, 2.5433e-09, 1, 0.991993, 1, 0.995984
0.714328, 34.4037, 0.4, 1.43142, 0.4, 2.54679e-09, 1, 0.991993, 1, 0.995984
0.715328, 34.4037, 0.4, 1.43142, 0.4, 2.55027e-09, 1, 0.991993, 1, 0.995984
0.716328, 34.4037, 0.4, 1.43142, 0.4, 2.55375e-09, 1, 0.991993, 1, 0.995984
0.717328, 34.4037, 0.4, 1.43142, 0.4, 2.55723e-09, 1, 0.991993, 1, 0.995984
0.718328, 34.4037, 0.4, 1.43142, 0.4, 2.56071e-09, 1, 0.991993, 1, 0.995984
0.719328, 34.4037, 0.4, 1.43142, 0.4, 2.56419e-09, 1, 0.991993, 1, 0.995984
0.720328, 34.4037, 0.4, 1.43142, 0.4, 2.56768e-09, 1, 0.991993, 1, 0.995984
0.721328, 34.4037, 0.4, 1.43142, 0.4, 2.57116e-09, 1, 0.991993, 1, 0.995984
0.722328, 34.4037, 0.4, 1.43142, 0.4, 2.57464e-09, 1, 0.991993, 1, 0.995984
0.723328, 34.4037, 0.4, 1.43142, 0.4, 2.57812e-09, 1, 0.991993, 1, 0.995984
0.724328, 34.4037, 0.4, 1.43142, 0.4, 2.5816e-09, 1, 0.991993, 1, 0.995984
0.725328, 34.4037, 0.4, 1.43142, 0.4, 2.58508e-09, 1, 0.991993, 1, 0.995984
0.726328, 34.4037, 0.4, 1.43142, 0.4, 2.58857e-09, 1, 0.991993, 1, 0.995984
0.727328, 34.4037, 0.4, 1.43142, 0.4, 2.59205e-09, 1, 0.991993, 1, 0.995984
0.728328, 34.4037, 0.4, 1.43142, 0.4, 2.59553e-09, 1, 0.991993, 1, 0.995984
0.729327, 34.4037, 0.4, 1.43142, 0.4, 2.59901e-09, 1, 0.991993, 1, 0.995984
0.730327, 34.4037, 0.4, 1.43142, 0.4, 2.60249e-09, 1, 0.991993, 1, 0.995984
0.731327, 34.4037, 0.4, 1.43142, 0.4, 2.60597e-09, 1, 0.991993, 1, 0.995984
0.732327, 34.4037, 0.4, 1.43142, 0.4, 2.60946e-09, 1, 0.991993, 1, 0.995984
0.733327, 34.4037, 0.4, 1.43142, 0.4, 2.61294e-09, 1, 0.991993, 1, 0.995984
0.734327, 34.4037, 0.4, 1.43142, 0.4, 2.61642e-09, 1, 0.991993, 1, 0.995984
0.735327, 34.4037, 0.4, 1.43142, 0.4, 2.6199e-09, 1, 0.991993, 1, 0.995984
0.736327, 34.4037, 0.4, 1.43142, 0.4, 2.62338e-09, 1, 0.991993, 1, 0.995984
0.737327, 34.4037, 0.4, 1.43142, 0.4, 2.62686e-09, 1, 0.991993, 1, 0.995984
0.738327, 34.4037, 0.4, 1.43142, 0.4, 2.63035e-09, 1, 0.991993, 1, 0.995984
0.739327, 34.4037, 0.4, 1.43142, 0.4, 2.63383e-09, 1, 0.991993, 1, 0.995984
0.740327, 34.4037, 0.4, 1.43142, 0.4, 2.63731e-09, 1, 0.991993, 1, 0.995984
0.741327, 34.4037, 0.4, 1.43142, 0.4, 2.64079e-09, 1, 0.991993, 1, 0.995984
0.742327, 34.4037, 0.4, 1.43142, 0.4, 2.64427e-09, 1, 0.991993, 1, 0.995984
0.743327, 34.4037, 0.4, 1.43142, 0.4, 2.64775e-09, 1, 0.991993, 1, 0.995984
0.744327, 34.4037, 0.4, 1.43142, 0.4, 2.65124e-09, 1, 0.991993, 1, 0.995984
0.745327, 34.4037, 0.4, 1.43142, 0.4, 2.65472e-09, 1, 0.991993, 1, 0.995984
0.746327, 34.4037, 0.4, 1.43142, 0.4, 2.6582e-09, 1, 0.991993, 1, 0.995984
0.747327, 34.4037, 0.4, 1.43142, 0.4, 2.66168e-09, 1, 0.991993, 1, 0.995984
0.748327, 34.4037, 0.4, 1.43142, 0.4, 2.66516e-09, 1, 0.991993, 1, 0.995984
0.749327, 34.4037, 0.4, 1.43142, 0.4, 2.66864e-09, 1, 0.991993, 1, 0.995984
0.750327, 34.4037, 0.4, 1.43142, 0.4, 2.67213e-09, 1, 0.991993, 1, 0.995984
0.751327, 34.4037, 0.4, 1.43142, 0.4, 2.67561e-09, 1, 0.991993, 1, 0.995984
0.752327, 34.4037, 0.4, 1.43142, 0.4, 2.67909e-09, 1, 0.991993, 1, 0.995984
0.753327, 34.4037, 0.4, 1.43142, 0.4, 2.68257e-09, 1, 0.991993, 1, 0.995984
0.754327, 34.4037, 0.4, 1.43142, 0.4, 2.68605e-09, 1, 0.991993, 1, 0.995984
0.755327, 34.4037, 0.4, 1.43142, 0.4, 2.68953e-09, 1, 0.991993, 1, 0.995984
0.756327, 34.4037, 0.4, 1.43142, 0.4, 2.69302e-09, 1, 0.991993, 1, 0.995984
0.757327, 34.4037, 0.4, 1.43142, 0.4, 2.6965e-09, 1, 0.991993, 1, 0.995984
0.758327, 34.4037, 0.4, 1.43142, 0.4, 2.69998e-09, 1, 0.991993, 1, 0.995984
0.759327, 34.4037, 0.4, 1.43142, 0.4, 2.70346e-09, 1, 0.991993, 1, 0.995984
0.760327, 34.4037, 0.4, 1.43142, 0.4, 2.70694e-09, 1, 0.991993, 1, 0.995984
0.761327, 34.4037, 0.4, 1.43142, 0.4, 2.71042e-09, 1, 0.991993, 1, 0.995984
0.762327, 34.4037, 0.4, 1.43142, 0.4, 2.71391e-09, 1, 0.991993, 1, 0.995984
0.763327, 34.4037, 0.4, 1.43142, 0.4, 2.71739e-09, 1, 0.991993, 1, 0.995984
0.764327, 34.4037, 0.4, 1.43142, 0.4, 2.72087e-09, 1, 0.991993, 1, 0.995984
0.765327, 34.4037, 0.4, 1.43142, 0.4, 2.72435e-09, 1, 0.991993, 1, 0.995984
0.766327, 34.4037, 0.4, 1.43142, 0.4, 2.72783e-09, 1, 0.991993, 1, 0.995984
0.767327, 34.4037, 0.4, 1.43142, 0.4, 2.73131e-09, 1, 0.991993, 1, 0.995984
0.768327, 34.4037, 0.4, 1.43142, 0.4, 2.7348e-09, 1, 0.991993, 1, 0.995984
0.769327, 34.4037, 0.4, 1.43142, 0.4, 2.73828e-09, 1, 0.991993, 1, 0.995984
0.770327, 34.4037, 0.4, 1.43142, 0.4, 2.74176e-09, 1, 0.991993, 1, 0.995984
0.771327, 34.4037, 0.4, 1.43142, 0.4, 2.74524e-09, 1, 0.991993, 1, 0.995984
0.772327, 34.4037, 0.4, 1.43142, 0.4, 2.74872e-09, 1, 0.991993, 1, 0.995984
0.773327, 34.4037, 0.4, 1.43142, 0.4, 2.7522e-09, 1, 0.991993, 1, 0.995984
0.774327, 34.4037, 0.4, 1.43142, 0.4, 2.75569e-09, 1, 0.991993, 1, 0.995984
0.775327, 34.4037, 0.4, 1.43142, 0.4, 2.75917e-09, 1, 0.991993, 1, 0.995984
0.776327, 34.4037, 0.4, 1.43142, 0.4, 2.76265e-09, 1, 0.991993, 1, 0.995984
0.777327, 34.4037, 0.4, 1.43142, 0.4, 2.76613e-09, 1, 0.991993, 1, 0.995984
0.778327, 34.4037, 0.4, 1.43142, 0.4, 2.76961e-09, 1, 0.991993, 1, 0.995984
0.779327, 34.4037, 0.4, 1.43142, 0.4, 2.77309e-09, 1, 0.991993, 1, 0.995984
0.780327, 34.4037, 0.4, 1.43142, 0.4, 2.77658e-09, 1, 0.991993, 1, 0.995984
0.781327, 34.4037, 0.4, 1.43142, 0.4, 2.78006e-09, 1, 0.991993, 1, 0.995984
0.782327, 34.4037, 0.4, 1.43142, 0.4, 2.78354e-09, 1, 0.991993, 1, 0.995984
0.783327, 34.4037, 0.4, 1.43142, 0.4, 2.78702e-09, 1, 0.991993, 1, 0.995984
0.784327, 34.4037, 0.4, 1.43142, 0.4, 2.7905e-09, 1, 0.991993, 1, 0.995984
0.785327, 34.4037, 0.4, 1.43142, 0.4, 2.79398e-09, 1, 0.991993, 1, 0.995984
0.786327, 34.4037, 0.4, 1.43142, 0.4, 2.79747e-09, 1, 0.991993, 1, 0.995984
0.787327, 34.4037, 0.4, 1.43142, 0.4, 2.80095e-09, 1, 0.991993, 1, 0.995984
0.788327, 34.4037, 0.4, 1.43142, 0.4, 2.80443e-09, 1, 0.991993, 1, 0.995984
0.789327, 34.4037, 0.4, 1.43142, 0.4, 2.80791e-09, 1, 0.991993, 1, 0.995984
0.790327, 34.4037, 0.4, 1.43142, 0.4, 2.81139e-09, 1, 0.991993, 1, 0.995984
0.791327, 34.4037, 0.4, 1.43142, 0.4, 2.81487e-09, 1, 0.991993, 1, 0.995984
0.792327, 34.4037, 0.4, 1.43142, 0.4, 2.81836e-09, 1, 0.991993, 1, 0.995984
0.793327, 34.4037, 0.4, 1.43142, 0.4, 2.82184e-09, 1, 0.991993, 1, 0.995984
0.794327, 34.4037, 0.4, 1.43142, 0.4, 2.82532e-09, 1, 0.991993, 1, 0.995984
0.795327, 34.4037, 0.4, 1.43142, 0.4, 2.8288e-09, 1, 0.991993, 1, 0.995984
0.796327, 34.4037, 0.4, 1.43142, 0.4, 2.83228e-09, 1, 0.991993, 1, 0.995984
0.797327, 34.4037, 0.4, 1.43142, 0.4, 2.83576e-09, 1, 0.991993, 1, 0.995984
0.798327, 34.4037, 0.4, 1.43142, 0.4, 2.83925e-09, 1, 0.991993, 1, 0.995984
0.799327, 34.4037, 0.4, 1.43142, 0.4, 2.84273e-09, 1, 0.991993, 1, 0.995984
0.800327, 34.4037, 0.4, 1.43142, 0.4, 2.84621e-09, 1, 0.991993, 1, 0.995984
0.801327, 34.4037, 0.4, 1.43142, 0.4, 2.84969e-09, 1, 0.991993, 1, 0.995984
0.802327, 34.4037, 0.4, 1.43142, 0.4, 2.85317e-09, 1, 0.991993, 1, 0.995984
0.803327, 34.4037, 0.4, 1.43142, 0.4, 2.85665e-09, 1, 0.991993, 1, 0.995984
0.804327, 34.4037, 0.4, 1.43142, 0.4, 2.86014e-09, 1, 0.991993, 1, 0.995984
0.805327, 34.4037, 0.4, 1.43142, 0.4, 2.86362e-09, 1, 0.991993, 1, 0.995984
0.806327, 34.4037, 0.4, 1.43142, 0.4, 2.8671e-09, 1, 0.991993, 1, 0.995984
0.807326, 34.4037, 0.4, 1.43142, 0.4, 2.87058e-09, 1, 0.991993, 1, 0.995984
0.808326, 34.4037, 0.4, 1.43142, 0.4, 2.87406e-09, 1, 0.991993, 1, 0.995984
0.809326, 34.4037, 0.4, 1.43142, 0.4, 2.87754e-09, 1, 0.991993, 1, 0.995984
0.810326, 34.4037, 0.4, 1.43142, 0.4, 2.88102e-09, 1, 0.991993, 1, 0.995984
0.811326, 34.4037, 0.4, 1.43142, 0.4, 2.88451e-09, 1, 0.991993, 1, 0.995984
0.812326, 34.4037, 0.4, 1.43142, 0.4, 2.88799e-09, 1, 0.991993, 1, 0.995984
0.813326, 34.4037, 0.4, 1.43142, 0.4, 2.89147e-09, 1, 0.991993, 1, 0.995984
0.814326, 34.4037, 0.4, 1.43142, 0.4, 2.89495e-09, 1, 0.991993, 1, 0.995984
0.815326, 34.4037, 0.4, 1.43142, 0.4, 2.89843e-09, 1, 0.991993, 1, 0.995984
0.816326, 34.4037, 0.4, 1.43142, 0.4, 2.90191e-09, 1, 0.991993, 1, 0.995984
0.817326, 34.4037, 0.4, 1.43142, 0.4, 2.9054e-09, 1, 0.991993, 1, 0.995984
0.818326, 34.4037, 0.4, 1.43142, 0.4, 2.90888e-09, 1, 0.991993, 1, 0.995984
0.819326, 34.4037, 0.4, 1.43142, 0.4, 2.91236e-09, 1, 0.991993, 1, 0.995984
0.820326, 34.4037, 0.4, 1.43142, 0.4, 2.91584e-09, 1, 0.991993, 1, 0.995984
0.821326, 34.4037, 0.4, 1.43142, 0.4, 2.91932e-09, 1, 0.991993, 1, 0.995984
0.822326, 34.4037, 0.4, 1.43142, 0.4, 2.9228e-09, 1, 0.991993, 1, 0.995984
0.823326, 34.4037, 0.4, 1.43142, 0.4, 2.92629e-09, 1, 0.991993, 1, 0.995984
0.824326, 34.4037, 0.4, 1.43142, 0.4, 2.92977e-09, 1, 0.991993, 1, 0.995984
0.825326, 34.4037, 0.4, 1.43142, 0.4, 2.93325e-09, 1, 0.991993, 1, 0.995984
0.826326, 34.4037, 0.4, 1.43142, 0.4, 2.93673e-09, 1, 0.991993, 1, 0.995984
0.827326, 34.4037, 0.4, 1.43142, 0.4, 2.94021e-09, 1, 0.991993, 1, 0.995984
0.828326, 34.4037, 0.4, 1.43142, 0.4, 2.94369e-09, 1, 0.991993, 1, 0.995984
0.829326, 34.4037, 0.4, 1.43142, 0.4, 2.94718e-09, 1, 0.991993, 1, 0.995984
0.830326, 34.4037, 0.4, 1.43142, 0.4, 2.95066e-09, 1, 0.991993, 1, 0.995984
0.831326, 34.4037, 0.4, 1.43142, 0.4, 2.95414e-09, 1, 0.991993, 1, 0.995984
0.832326, 34.4037, 0.4, 1.43142, 0.4, 2.95762e-09, 1, 0.991993, 1, 0.995984
0.833326, 34.4037, 0.4, 1.43142, 0.4, 2.9611e-09, 1, 0.991993, 1, 0.995984
0.834326, 34.4037, 0.4, 1.43142, 0.4, 2.96458e-09, 1, 0.991993, 1, 0.995984
0.835326, 34.4037, 0.4, 1.43142, 0.4, 2.96807e-09, 1, 0.991993, 1, 0.995984
0.836326, 34.4037, 0.4, 1.43142, 0.4, 2.97155e-09, 1, 0.991993, 1, 0.995984
0.837326, 34.4037, 0.4, 1.43142, 0.4, 2.97503e-09, 1, 0.991993, 1, 0.995984
0.838326, 34.4037, 0.4, 1.43142, 0.4, 2.97851e-09, 1, 0.991993, 1, 0.995984
0.839326, 34.4037, 0.4, 1.43142, 0.4, 2.98199e-09, 1, 0.991993, 1, 0.995984
0.840326, 34.4037, 0.4, 1.43142, 0.4, 2.98547e-09, 1, 0.991993, 1, 0.995984
0.841326, 34.4037, 0.4, 1.43142, 0.4, 2.98896e-09, 1, 0.991993, 1, 0.995984
0.842326, 34.4037, 0.4, 1.43142, 0.4, 2.99244e-09, 1, 0.991993, 1, 0.995984
0.843326, 34.4037, 0.4, 1.43142, 0.4, 2.99592e-09, 1, 0.991993, 1, 0.995984
0.844326, 34.4037, 0.4, 1.43142, 0.4, 2.9994e-09, 1, 0.991993, 1, 0.995984
0.845326, 34.4037, 0.4, 1.43142, 0.4, 3.00288e-09, 1, 0.991993, 1, 0.995984
0.846326, 34.4037, 0.4, 1.43142, 0.4, 3.00636e-09, 1, 0.991993, 1, 0.995984
0.847326, 34.4037, 0.4, 1.43142, 0.4, 3.00985e-09, 1, 0.991993, 1, 0.995984
0.848326, 34.4037, 0.4, 1.43142, 0.4, 3.01333e-09, 1, 0.991993, 1, 0.995984
0.849326, 34.4037, 0.4, 1.43142, 0.4, 3.01681e-09, 1, 0.991993, 1, 0.995984
0.850326, 34.4037, 0.4, 1.43142, 0.4, 3.02029e-09, 1, 0.991993, 1, 0.995984
0.851326, 34.4037, 0.4, 1.43142, 0.4, 3.02377e-09, 1, 0.991993, 1, 0.995984
0.852326, 34.4037, 0.4, 1.43142, 0.4, 3.02725e-09, 1, 0.991993, 1, 0.995984
0.853326, 34.4037, 0.4, 1.43142, 0.4, 3.03074e-09, 1, 0.991993, 1, 0.995984
0.854326, 34.4037, 0.4, 1.43142, 0.4, 3.03422e-09, 1, 0.991993, 1, 0.995984
0.855326, 34.4037, 0.4, 1.43142, 0.4, 3.0377e-09, 1, 0.991993, 1, 0.995984
0.856326, 34.4037, 0.4, 1.43142, 0.4, 3.04118e-09, 1, 0.991993, 1, 0.995984
0.857326, 34.4037, 0.4, 1.43142, 0.4, 3.04466e-09, 1, 0.991993, 1, 0.995984
0.858326, 34.4037, 0.4, 1.43142, 0.4, 3.04814e-09, 1, 0.991993, 1, 0.995984
0.859326, 34.4037, 0.4, 1.43142, 0.4, 3.05163e-09, 1, 0.991993, 1, 0.995984
0.860326, 34.4037, 0.4, 1.43142, 0.4, 3.05511e-09, 1, 0.991993, 1, 0.995984
0.861326, 34.4037, 0.4, 1.43142, 0.4, 3.05859e-09, 1, 0.991993, 1, 0.995984
0.862326, 34.4037, 0.4, 1.43142, 0.4, 3.06207e-09, 1, 0.991993, 1, 0.995984
0.863326, 34.4037, 0.4, 1.43142, 0.4, 3.06555e-09, 1, 0.991993, 1, 0.995984
0.864326, 34.4037, 0.4, 1.43142, 0.4, 3.06903e-09, 1, 0.991993, 1, 0.995984
0.865326, 34.4037, 0.4, 1.43142, 0.4, 3.07252e-09, 1, 0.991993, 1, 0.995984
0.866326, 34.4037, 0.4, 1.43142, 0.4, 3.076e-09, 1, 0.991993, 1, 0.995984
0.867326, 34.4037, 0.4, 1.43142, 0.4, 3.07948e-09, 1, 0.991993, 1, 0.995984
0.868326, 34.4037, 0.4, 1.43142, 0.4, 3.08296e-09, 1, 0.991993, 1, 0.995984
0.869326, 34.4037, 0.4, 1.43142, 0.4, 3.08644e-09, 1, 0.991993, 1, 0.995984
0.870326, 34.4037, 0.4, 1.43142, 0.4, 3.08992e-09, 1, 0.991993, 1, 0.995984
0.871326, 34.4037, 0.4, 1.43142, 0.4, 3.09341e-09, 1, 0.991993, 1, 0.995984
0.872326, 34.4037, 0.4, 1.43142, 0.4, 3.09689e-09, 1, 0.991993, 1, 0.995984
0.873326, 34.4037, 0.4, 1.43142, 0.4, 3.10037e-09, 1, 0.991993, 1, 0.995984
0.874326, 34.4037, 0.4, 1.43142, 0.4, 3.10385e-09, 1, 0.991993, 1, 0.995984
0.875326, 34.4037, 0.4, 1.43142, 0.4, 3.10733e-09, 1, 0.991993, 1, 0.995984
0.876326, 34.4037, 0.4, 1.43142, 0.4, 3.11081e-09, 1, 0.991993, 1, 0.995984
0.877326, 34.4037, 0.4, 1.43142, 0.4, 3.1143e-09, 1, 0.991993, 1, 0.995984
0.878326, 34.4037, 0.4, 1.43142, 0.4, 3.11778e-09, 1, 0.991993, 1, 0.995984
0.879326, 34.4037, 0.4, 1.43142, 0.4, 3.12126e-09, 1, 0.991993, 1, 0.995984
0.880326, 34.4037, 0.4, 1.43142, 0.4, 3.12474e-09, 1, 0.991993, 1, 0.995984
0.881326, 34.4037, 0.4, 1.43142, 0.4, 3.12822e-09, 1, 0.991993, 1, 0.995984
0.882326, 34.4037, 0.4, 1.43142, 0.4, 3.1317e-09, 1, 0.991993, 1, 0.995984
0.883326, 34.4037, 0.4, 1.43142, 0.4, 3.13519e-09, 1, 0.991993, 1, 0.995984
0.884326, 34.4037, 0.4, 1.43142, 0.4, 3.13867e-09, 1, 0.991993, 1, 0.995984
0.885325, 34.4037, 0.4, 1.43142, 0.4, 3.14215e-09, 1, 0.991993, 1, 0.995984
0.886325, 34.4037, 0.4, 1.43142, 0.4, 3.14563e-09, 1, 0.991993, 1, 0.995984
0.887325, 34.4037, 0.4, 1.43142, 0.4, 3.14911e-09, 1, 0.991993, 1, 0.995984
0.888325, 34.4037, 0.4, 1.43142, 0.4, 3.15259e-09, 1, 0.991993, 1, 0.995984
0.889325, 34.4037, 0.4, 1.43142, 0.4, 3.15608e-09, 1, 0.991993, 1, 0.995984
0.890325, 34.4037, 0.4, 1.43142, 0.4, 3.15956e-09, 1, 0.991993, 1, 0.995984
0.891325, 34.4037, 0.4, 1.43142, 0.4, 3.16304e-09, 1, 0.991993, 1, 0.995984
0.892325, 34.4037, 0.4, 1.43142, 0.4, 3.16652e-09, 1, 0.991993, 1, 0.995984
0.893325, 34.4037, 0.4, 1.43142, 0.4, 3.17e-09, 1, 0.991993, 1, 0.995984
0.894325, 34.4037, 0.4, 1.43142, 0.4, 3.17348e-09, 1, 0.991993, 1, 0.995984
0.895325, 34.4037, 0.4, 1.43142, 0.4, 3.17697e-09, 1, 0.991993, 1, 0.995984
0.896325, 34.4037, 0.4, 1.43142, 0.4, 3.18045e-09, 1, 0.991993, 1, 0.995984
0.897325, 34.4037, 0.4, 1.43142, 0.4, 3.18393e-09, 1, 0.991993, 1, 0.995984
0.898325, 34.4037, 0.4, 1.43142, 0.4, 3.18741e-09, 1, 0.991993, 1, 0.995984
0.899325, 34.4037, 0.4, 1.43142, 0.4, 3.19089e-09, 1, 0.991993, 1, 0.995984
0.900325, 34.4037, 0.4, 1.43142, 0.4, 3.19437e-09, 1, 0.991993, 1, 0.995984
0.901325, 34.4037, 0.4, 1.43142, 0.4, 3.19786e-09, 1, 0.991993, 1, 0.995984
0.902325, 34.4037, 0.4, 1.43142, 0.4, 3.20134e-09, 1, 0.991993, 1, 0.995984
0.903325, 34.4037, 0.4, 1.43142, 0.4, 3.20482e-09, 1, 0.991993, 1, 0.995984
0.904325, 34.4037, 0.4, 1.43142, 0.4, 3.2083e-09, 1, 0.991993, 1, 0.995984
0.905325, 34.4037, 0.4, 1.43142, 0.4, 3.21178e-09, 1, 0.991993, 1, 0.995984
0.906325, 34.4037, 0.4, 1.43142, 0.4, 3.21526e-09, 1, 0.991993, 1, 0.995984
0.907325, 34.4037, 0.4, 1.43142, 0.4, 3.21875e-09, 1, 0.991993, 1, 0.995984
0.908325, 34.4037, 0.4, 1.43142, 0.4, 3.22223e-09, 1, 0.991993, 1, 0.995984
0.909325, 34.4037, 0.4, 1.43142, 0.4, 3.22571e-09, 1, 0.991993, 1, 0.995984
0.910325, 34.4037, 0.4, 1.43142, 0.4, 3.22919e-09, 1, 0.991993, 1, 0.995984
0.911325, 34.4037, 0.4, 1.43142, 0.4, 3.23267e-09, 1, 0.991993, 1, 0.995984
0.912325, 34.4037, 0.4, 1.43142, 0.4, 3.23615e-09, 1, 0.991993, 1, 0.995984
0.913325, 34.4037, 0.4, 1.43142, 0.4, 3.23964e-09, 1, 0.991993, 1, 0.995984
0.914325, 34.4037, 0.4, 1.43142, 0.4, 3.24312e-09, 1, 0.991993, 1, 0.995984
0.915325, 34.4037, 0.4, 1.43142, 0.4, 3.2466e-09, 1, 0.991993, 1, 0.995984
0.916325, 34.4037, 0.4, 1.43142, 0.4, 3.25008e-09, 1, 0.991993, 1, 0.995984
0.917325, 34.4037, 0.4, 1.43142, 0.4, 3.25356e-09, 1, 0.991993, 1, 0.995984
0.918325, 34.4037, 0.4, 1.43142, 0.4, 3.25704e-09, 1, 0.991993, 1, 0.995984
0.919325, 34.4037, 0.4, 1.43142, 0.4, 3.26053e-09, 1, 0.991993, 1, 0.995984
0.920325, 34.4037, 0.4, 1.43142, 0.4, 3.26401e-09, 1, 0.991993, 1, 0.995984
0.921325, 34.4037, 0.4, 1.43142, 0.4, 3.26749e-09, 1, 0.991993, 1, 0.995984
0.922325, 34.4037, 0.4, 1.43142, 0.4, 3.27097e-09, 1, 0.991993, 1, 0.995984
0.923325, 34.4037, 0.4, 1.43142, 0.4, 3.27445e-09, 1, 0.991993, 1, 0.995984
0.924325, 34.4037, 0.4, 1.43142, 0.4, 3.27793e-09, 1, 0.991993, 1, 0.995984
0.925325, 34.4037, 0.4, 1.43142, 0.4, 3.28142e-09, 1, 0.991993, 1, 0.995984
0.926325, 34.4037, 0.4, 1.43142, 0.4, 3.2849e-09, 1, 0.991993, 1, 0.995984
0.927325, 34.4037, 0.4, 1.43142, 0.4, 3.28838e-09, 1, 0.991993, 1, 0.995984
0.928325, 34.4037, 0.4, 1.43142, 0.4, 3.29186e-09, 1, 0.991993, 1, 0.995984
0.929325, 34.4037, 0.4, 1.43142, 0.4, 3.29534e-09, 1, 0.991993, 1, 0.995984
0.930325, 34.4037, 0.4, 1.43142, 0.4, 3.29882e-09, 1, 0.991993, 1, 0.995984
0.931325, 34.4037, 0.4, 1.43142, 0.4, 3.30231e-09, 1, 0.991993, 1, 0.995984
0.932325, 34.4037, 0.4, 1.43142, 0.4, 3.30579e-09, 1, 0.991993, 1, 0.995984
0.933325, 34.4037, 0.4, 1.43142, 0.4, 3.30927e-09, 1, 0.991993, 1, 0.995984
0.934325, 34.4037, 0.4, 1.43142, 0.4, 3.31275e-09, 1, 0.991993, 1, 0.995984
0.935325, 34.4037, 0.4, 1.43142, 0.4, 3.31623e-09, 1, 0.991993, 1, 0.995984
0.936325, 34.4037, 0.4, 1.43142, 0.4, 3.31971e-09, 1, 0.991993, 1, 0.995984
0.937325, 34.4037, 0.4, 1.43142, 0.4, 3.3232e-09, 1, 0.991993, 1, 0.995984
0.938325, 34.4037, 0.4, 1.43142, 0.4, 3.32668e-09, 1, 0.991993, 1, 0.995984
0.939325, 34.4037, 0.4, 1.43142, 0.4, 3.33016e-09, 1, 0.991993, 1, 0.995984
0.940325, 34.4037, 0.4, 1.43142, 0.4, 3.33364e-09, 1, 0.991993, 1, 0.995984
0.941325, 34.4037, 0.4, 1.43142, 0.4, 3.33712e-09, 1, 0.991993, 1, 0.995984
0.942325, 34.4037, 0.4, 1.43142, 0.4, 3.3406e-09, 1, 0.991993, 1, 0.995984
0.943325, 34.4037, 0.4, 1.43142, 0.4, 3.34409e-09, 1, 0.991993, 1, 0.995984
0.944325, 34.4037, 0.4, 1.43142, 0.4, 3.34757e-09, 1, 0.991993, 1, 0.995984
0.945325, 34.4037, 0.4, 1.43142, 0.4, 3.35105e-09, 1, 0.991993, 1, 0.995984
0.946325, 34.4037, 0.4, 1.43142, 0.4, 3.35453e-09, 1, 0.991993, 1, 0.995984
0.947325, 34.4037, 0.4, 1.43142, 0.4, 3.35801e-09, 1, 0.991993, 1, 0.995984
0.948325, 34.4037, 0.4, 1.43142, 0.4, 3.36149e-09, 1, 0.991993, 1, 0.995984
0.949325, 34.4037, 0.4, 1.43142, 0.4, 3.36498e-09, 1, 0.991993, 1, 0.995984
0.950325, 34.4037, 0.4, 1.43142, 0.4, 3.36846e-09, 1, 0.991993, 1, 0.995984
0.951325, 34.4037, 0.4, 1.43142, 0.4, 3.37194e-09, 1, 0.991993, 1, 0.995984
0.952325, 34.4037, 0.4, 1.43142, 0.4, 3.37542e-09, 1, 0.991993, 1, 0.995984
0.953325, 34.4037, 0.4, 1.43142, 0.4, 3.3789e-09, 1, 0.991993, 1, 0.995984
0.954325, 34.4037, 0.4, 1.43142, 0.4, 3.38238e-09, 1, 0.991993, 1, 0.995984
0.955325, 34.4037, 0.4, 1.43142, 0.4, 3.38587e-09, 1, 0.991993, 1, 0.995984
0.956325, 34.4037, 0.4, 1.43142, 0.4, 3.38935e-09, 1, 0.991993, 1, 0.995984
0.957325, 34.4037, 0.4, 1.43142, 0.4, 3.39283e-09, 1, 0.991993, 1, 0.995984
0.958325, 34.4037, 0.4, 1.43142, 0.4, 3.39631e-09, 1, 0.991993, 1, 0.995984
0.959325, 34.4037, 0.4, 1.43142, 0.4, 3.39979e-09, 1, 0.991993, 1, 0.995984
0.960325, 34.4037, 0.4, 1.43142, 0.4, 3.40327e-09, 1, 0.991993, 1, 0.995984
0.961325, 34.4037, 0.4, 1.43142, 0.4, 3.40676e-09, 1, 0.991993, 1, 0.995984
0.962325, 34.4037, 0.4, 1.43142, 0.4, 3.41024e-09, 1, 0.991993, 1, 0.995984
0.963324, 34.4037, 0.4, 1.43142, 0.4, 3.41372e-09, 1, 0.991993, 1, 0.995984
0.964324, 34.4037, 0.4, 1.43142, 0.4, 3.4172e-09, 1, 0.991993, 1, 0.995984
0.965324, 34.4037, 0.4, 1.43142, 0.4, 3.42068e-09, 1, 0.991993, 1, 0.995984
0.966324, 34.4037, 0.4, 1.43142, 0.4, 3.42416e-09, 1, 0.991993, 1, 0.995984
0.967324, 34.4037, 0.4, 1.43142, 0.4, 3.42765e-09, 1, 0.991993, 1, 0.995984
0.968324, 34.4037, 0.4, 1.43142, 0.4, 3.43113e-09, 1, 0.991993, 1, 0.995984
0.969324, 34.4037, 0.4, 1.43142, 0.4, 3.43461e-09, 1, 0.991993, 1, 0.995984
0.970324, 34.4037, 0.4, 1.43142, 0.4, 3.43809e-09, 1, 0.991993, 1, 0.995984
0.971324, 34.4037, 0.4, 1.43142, 0.4, 3.44157e-09, 1, 0.991993, 1, 0.995984
0.972324, 34.4037, 0.4, 1.43142, 0.4, 3.44505e-09, 1, 0.991993, 1, 0.995984
0.973324, 34.4037, 0.4, 1.43142, 0.4, 3.44854e-09, 1, 0.991993, 1, 0.995984
0.974324, 34.4037, 0.4, 1.43142, 0.4, 3.45202e-09, 1, 0.991993, 1, 0.995984
0.975324, 34.4037, 0.4, 1.43142, 0.4, 3.4555e-09, 1, 0.991993, 1, 0.995984
0.976324, 34.4037, 0.4, 1.43142, 0.4, 3.45898e-09, 1, 0.991993, 1, 0.995984
0.977324, 34.4037, 0.4, 1.43142, 0.4, 3.46246e-09, 1, 0.991993, 1, 0.995984
0.978324, 34.4037, 0.4, 1.43142, 0.4, 3.46594e-09, 1, 0.991993, 1, 0.995984
0.979324, 34.4037, 0.4, 1.43142, 0.4, 3.46943e-09, 1, 0.991993, 1, 0.995984
0.980324, 34.4037, 0.4, 1.43142, 0.4, 3.47291e-09, 1, 0.991993, 1, 0.995984
0.981324, 34.4037, 0.4, 1.43142, 0.4, 3.47639e-09, 1, 0.991993, 1, 0.995984
0.982324, 34.4037, 0.4, 1.43142, 0.4, 3.47987e-09, 1, 0.991993, 1, 0.995984
0.983324, 34.4037, 0.4, 1.43142, 0.4, 3.48335e-09, 1, 0.991993, 1, 0.995984
0.984324, 34.4037, 0.4, 1.43142, 0.4, 3.48683e-09, 1, 0.991993, 1, 0.995984
0.985324, 34.4037, 0.4, 1.43142, 0.4, 3.49032e-09, 1, 0.991993, 1, 0.995984
0.986324, 34.4037, 0.4, 1.43142, 0.4, 3.4938e-09, 1, 0.991993, 1, 0.995984
0.987324, 34.4037, 0.4, 1.43142, 0.4, 3.49728e-09, 1, 0.991993, 1, 0.995984
0.988324, 34.4037, 0.4, 1.43142, 0.4, 3.50076e-09, 1, 0.991993, 1, 0.995984
0.989324, 34.4037, 0.4, 1.43142, 0.4, 3.50424e-09, 1, 0.991993, 1, 0.995984
0.990324, 34.4037, 0.4, 1.43142, 0.4, 3.50772e-09, 1, 0.991993, 1, 0.995984
0.991324, 34.4037, 0.4, 1.43142, 0.4, 3.51121e-09, 1, 0.991993, 1, 0.995984
0.992324, 34.4037, 0.4, 1.43142, 0.4, 3.51469e-09, 1, 0.991993, 1, 0.995984
0.993324, 34.4037, 0.4, 1.43142, 0.4, 3.51817e-09, 1, 0.991993, 1, 0.995984
0.994324, 34.4037, 0.4, 1.43142, 0.4, 3.52165e-09, 1, 0.991993, 1, 0.995984
0.995324, 34.4037, 0.4, 1.43142, 0.4, 3.52513e-09, 1, 0.991993, 1, 0.995984
0.996324, 34.4037, 0.4, 1.43142, 0.4, 3.52861e-09, 1, 0.991993, 1, 0.995984
0.997324, 34.4037, 0.4, 1.43142, 0.4, 3.5321e-09, 1, 0.991993, 1, 0.995984
0.998324, 34.4037, 0.4, 1.43142, 0.4, 3.53558e-09, 1, 0.991993, 1, 0.995984
0.999324, 34.4037, 0.4, 1.43142, 0.4, 3.53906e-09, 1, 0.991993, 1, 0.995984
1.00032, 34.4037, 0.4, 1.43142, 0.4, 3.54254e-09, 1, 0.991993, 1, 0.995984
1.00132, 34.4037, 0.4, 1.43142, 0.4, 3.54602e-09, 1, 0.991993, 1, 0.995984
1.00232, 34.4037, 0.4, 1.43142, 0.4, 3.5495e-09, 1, 0.991993, 1, 0.995984
1.00332, 34.4037, 0.4, 1.43142, 0.4, 3.55299e-09, 1, 0.991993, 1, 0.995984
1.00432, 34.4037, 0.4, 1.43142, 0.4, 3.55647e-09, 1, 0.991993, 1, 0.995984
1.00532, 34.4037, 0.4, 1.43142, 0.4, 3.55995e-09, 1, 0.991993, 1, 0.995984
1.00632, 34.4037, 0.4, 1.43142, 0.4, 3.56343e-09, 1, 0.991993, 1, 0.995984
1.00732, 34.4037, 0.4, 1.43142, 0.4, 3.56691e-09, 1, 0.991993, 1, 0.995984
1.00832, 34.4037, 0.4, 1.43142, 0.4, 3.57039e-09, 1, 0.991993, 1, 0.995984
1.00932, 34.4037, 0.4, 1.43142, 0.4, 3.57388e-09, 1, 0.991993, 1, 0.995984
1.01032, 34.4037, 0.4, 1.43142, 0.4, 3.57736e-09, 1, 0.991993, 1, 0.995984
1.01132, 34.4037, 0.4, 1.43142, 0.4, 3.58084e-09, 1, 0.991993, 1, 0.995984
1.01232, 34.4037, 0.4, 1.43142, 0.4, 3.58432e-09, 1, 0.991993, 1, 0.995984
1.01332, 34.4037, 0.4, 1.43142, 0.4, 3.5878e-09, 1, 0.991993, 1, 0.995984
1.01432, 34.4037, 0.4, 1.43142, 0.4, 3.59128e-09, 1, 0.991993, 1, 0.995984
1.01532, 34.4037, 0.4, 1.43142, 0.4, 3.59477e-09, 1, 0.991993, 1, 0.995984
1.01632, 34.4037, 0.4, 1.43142, 0.4, 3.59825e-09, 1, 0.991993, 1, 0.995984
1.01732, 34.4037, 0.4, 1.43142, 0.4, 3.60173e-09, 1, 0.991993, 1, 0.995984
1.01832, 34.4037, 0.4, 1.43142, 0.4, 3.60521e-09, 1, 0.991993, 1, 0.995984
1.01932, 34.4037, 0.4, 1.43142, 0.4, 3.60869e-09, 1, 0.991993, 1, 0.995984
1.02032, 34.4037, 0.4, 1.43142, 0.4, 3.61217e-09, 1, 0.991993, 1, 0.995984
1.02132, 34.4037, 0.4, 1.43142, 0.4, 3.61566e-09, 1, 0.991993, 1, 0.995984
1.02233, 34.4037, 0.4, 1.43142, 0.4, 3.61914e-09, 1, 0.991993, 1, 0.995984
1.02333, 34.4037, 0.4, 1.43142, 0.4, 3.62262e-09, 1, 0.991993, 1, 0.995984
1.02433, 34.4037, 0.4, 1.43142, 0.4, 3.6261e-09, 1, 0.991993, 1, 0.995984
1.02533, 34.4037, 0.4, 1.43142, 0.4, 3.62958e-09, 1, 0.991993, 1, 0.995984
1.02633, 34.4037, 0.4, 1.43142, 0.4, 3.63306e-09, 1, 0.991993, 1, 0.995984
1.02733, 34.4037, 0.4, 1.43142, 0.4, 3.63655e-09, 1, 0.991993, 1, 0.995984
1.02833, 34.4037, 0.4, 1.43142, 0.4, 3.64003e-09, 1, 0.991993, 1, 0.995984
1.02933, 34.4037, 0.4, 1.43142, 0.4, 3.64351e-09, 1, 0.991993, 1, 0.995984
1.03033, 34.4037, 0.4, 1.43142, 0.4, 3.64699e-09, 1, 0.991993, 1, 0.995984
1.03133, 34.4037, 0.4, 1.43142, 0.4, 3.65047e-09, 1, 0.991993, 1, 0.995984
1.03233, 34.4037, 0.4, 1.43142, 0.4, 3.65395e-09, 1, 0.991993, 1, 0.995984
1.03333, 34.4037, 0.4, 1.43142, 0.4, 3.65744e-09, 1, 0.991993, 1, 0.995984
1.03433, 34.4037, 0.4, 1.43142, 0.4, 3.66092e-09, 1, 0.991993, 1, 0.995984
1.03533, 34.4037, 0.4, 1.43142, 0.4, 3.6644e-09, 1, 0.991993, 1, 0.995984
1.03633, 34.4037, 0.4, 1.43142, 0.4, 3.66788e-09, 1, 0.991993, 1, 0.995984
1.03733, 34.4037, 0.4, 1.43142, 0.4, 3.67136e-09, 1, 0.991993, 1, 0.995984
1.03833, 34.4037, 0.4, 1.43142, 0.4, 3.67484e-09, 1, 0.991993, 1, 0.995984
1.03933, 34.4037, 0.4, 1.43142, 0.4, 3.67832e-09, 1, 0.991993, 1, 0.995984
1.04033, 34.4037, 0.4, 1.43142, 0.4, 3.68181e-09, 1, 0.991993, 1, 0.995984
1.04133, 34.4037, 0.4, 1.43142, 0.4, 3.68529e-09, 1, 0.991993, 1, 0.995984
1.04233, 34.4037, 0.4, 1.43142, 0.4, 3.68877e-09, 1, 0.991993, 1, 0.995984
1.04333, 34.4037, 0.4, 1.43142, 0.4, 3.69225e-09, 1, 0.991993, 1, 0.995984
1.04433, 34.4037, 0.4, 1.43142, 0.4, 3.69573e-09, 1, 0.991993, 1, 0.995984
1.04533, 34.4037, 0.4, 1.43142, 0.4, 3.69921e-09, 1, 0.991993, 1, 0.995984
1.04633, 34.4037, 0.4, 1.43142, 0.4, 3.7027e-09, 1, 0.991993, 1, 0.995984
1.04733, 34.4037, 0.4, 1.43142, 0.4, 3.70618e-09, 1, 0.991993, 1, 0.995984
1.04833, 34.4037, 0.4, 1.43142, 0.4, 3.70966e-09, 1, 0.991993, 1, 0.995984
1.04933, 34.4037, 0.4, 1.43142, 0.4, 3.71314e-09, 1, 0.991993, 1, 0.995984
1.05033, 34.4037, 0.4, 1.43142, 0.4, 3.71662e-09, 1, 0.991993, 1, 0.995984
1.05133, 34.4037, 0.4, 1.43142, 0.4, 3.7201e-09, 1, 0.991993, 1, 0.995984
1.05233, 34.4037, 0.4, 1.43142, 0.4, 3.72359e-09, 1, 0.991993, 1, 0.995984
1.05333, 34.4037, 0.4, 1.43142, 0.4, 3.72707e-09, 1, 0.991993, 1, 0.995984
1.05433, 34.4037, 0.4, 1.43142, 0.4, 3.73055e-09, 1, 0.991993, 1, 0.995984
1.05533, 34.4037, 0.4, 1.43142, 0.4, 3.73403e-09, 1, 0.991993, 1, 0.995984
1.05633, 34.4037, 0.4, 1.43142, 0.4, 3.73751e-09, 1, 0.991993, 1, 0.995984
1.05733, 34.4037, 0.4, 1.43142, 0.4, 3.74099e-09, 1, 0.991993, 1, 0.995984
1.05833, 34.4037, 0.4, 1.43142, 0.4, 3.74448e-09, 1, 0.991993, 1, 0.995984
1.05933, 34.4037, 0.4, 1.43142, 0.4, 3.74796e-09, 1, 0.991993, 1, 0.995984
1.06033, 34.4037, 0.4, 1.43142, 0.4, 3.75144e-09, 1, 0.991993, 1, 0.995984
1.06133, 34.4037, 0.4, 1.43142, 0.4, 3.75492e-09, 1, 0.991993, 1, 0.995984
1.06233, 34.4037, 0.4, 1.43142, 0.4, 3.7584e-09, 1, 0.991993, 1, 0.995984
1.06333, 34.4037, 0.4, 1.43142, 0.4, 3.76188e-09, 1, 0.991993, 1, 0.995984
1.06433, 34.4037, 0.4, 1.43142, 0.4, 3.76537e-09, 1, 0.991993, 1, 0.995984
1.06533, 34.4037, 0.4, 1.43142, 0.4, 3.76885e-09, 1, 0.991993, 1, 0.995984
1.06633, 34.4037, 0.4, 1.43142, 0.4, 3.77233e-09, 1, 0.991993, 1, 0.995984
1.06733, 34.4037, 0.4, 1.43142, 0.4, 3.77581e-09, 1, 0.991993, 1, 0.995984
1.06833, 34.4037, 0.4, 1.43142, 0.4, 3.77929e-09, 1, 0.991993, 1, 0.995984
1.06933, 34.4037, 0.4, 1.43142, 0.4, 3.78277e-09, 1, 0.991993, 1, 0.995984
1.07033, 34.4037, 0.4, 1.43142, 0.4, 3.78626e-09, 1, 0.991993, 1, 0.995984
1.07133, 34.4037, 0.4, 1.43142, 0.4, 3.78974e-09, 1, 0.991993, 1, 0.995984
1.07233, 34.4037, 0.4, 1.43142, 0.4, 3.79322e-09, 1, 0.991993, 1, 0.995984
1.07333, 34.4037, 0.4, 1.43142, 0.4, 3.7967e-09, 1, 0.991993, 1, 0.995984
1.07433, 34.4037, 0.4, 1.43142, 0.4, 3.80018e-09, 1, 0.991993, 1, 0.995984
1.07533, 34.4037, 0.4, 1.43142, 0.4, 3.80366e-09, 1, 0.991993, 1, 0.995984
1.07633, 34.4037, 0.4, 1.43142, 0.4, 3.80715e-09, 1, 0.991993, 1, 0.995984
1.07733, 34.4037, 0.4, 1.43142, 0.4, 3.81063e-09, 1, 0.991993, 1, 0.995984
1.07833, 34.4037, 0.4, 1.43142, 0.4, 3.81411e-09, 1, 0.991993, 1, 0.995984
1.07933, 34.4037, 0.4, 1.43142, 0.4, 3.81759e-09, 1, 0.991993, 1, 0.995984
1.08033, 34.4037, 0.4, 1.43142, 0.4, 3.82107e-09, 1, 0.991993, 1, 0.995984
1.08133, 34.4037, 0.4, 1.43142, 0.4, 3.82455e-09, 1, 0.991993, 1, 0.995984
1.08233, 34.4037, 0.4, 1.43142, 0.4, 3.82804e-09, 1, 0.991993, 1, 0.995984
1.08333, 34.4037, 0.4, 1.43142, 0.4, 3.83152e-09, 1, 0.991993, 1, 0.995984
1.08433, 34.4037, 0.4, 1.43142, 0.4, 3.835e-09, 1, 0.991993, 1, 0.995984
1.08533, 34.4037, 0.4, 1.43142, 0.4, 3.83848e-09, 1, 0.991993, 1, 0.995984
1.08633, 34.4037, 0.4, 1.43142, 0.4, 3.84196e-09, 1, 0.991993, 1, 0.995984
1.08733, 34.4037, 0.4, 1.43142, 0.4, 3.84544e-09, 1, 0.991993, 1, 0.995984
1.08833, 34.4037, 0.4, 1.43142, 0.4, 3.84893e-09, 1, 0.991993, 1, 0.995984
1.08933, 34.4037, 0.4, 1.43142, 0.4, 3.85241e-09, 1, 0.991993, 1, 0.995984
1.09033, 34.4037, 0.4, 1.43142, 0.4, 3.85589e-09, 1, 0.991993, 1, 0.995984
1.09133, 34.4037, 0.4, 1.43142, 0.4, 3.85937e-09, 1, 0.991993, 1, 0.995984
1.09233, 34.4037, 0.4, 1.43142, 0.4, 3.86285e-09, 1, 0.991993, 1, 0.995984
1.09333, 34.4037, 0.4, 1.43142, 0.4, 3.86633e-09, 1, 0.991993, 1, 0.995984
1.09433, 34.4037, 0.4, 1.43142, 0.4, 3.86982e-09, 1, 0.991993, 1, 0.995984
1.09533, 34.4037, 0.4, 1.43142, 0.4, 3.8733e-09, 1, 0.991993, 1, 0.995984
1.09633, 34.4037, 0.4, 1.43142, 0.4, 3.87678e-09, 1, 0.991993, 1, 0.995984
1.09733, 34.4037, 0.4, 1.43142, 0.4, 3.88026e-09, 1, 0.991993, 1, 0.995984
1.09833, 34.4037, 0.4, 1.43142, 0.4, 3.88374e-09, 1, 0.991993, 1, 0.995984
1.09933, 34.4037, 0.4, 1.43142, 0.4, 3.88722e-09, 1, 0.991993, 1, 0.995984
1.10033, 34.4037, 0.4, 1.43142, 0.4, 3.89071e-09, 1, 0.991993, 1, 0.995984
1.10133, 34.4037, 0.4, 1.43142, 0.4, 3.89419e-09, 1, 0.991993, 1, 0.995984
1.10233, 34.4037, 0.4, 1.43142, 0.4, 3.89767e-09, 1, 0.991993, 1, 0.995984
1.10333, 34.4037, 0.4, 1.43142, 0.4, 3.90115e-09, 1, 0.991993, 1, 0.995984
1.10433, 34.4037, 0.4, 1.43142, 0.4, 3.90463e-09, 1, 0.991993, 1, 0.995984
1.10533, 34.4037, 0.4, 1.43142, 0.4, 3.90811e-09, 1, 0.991993, 1, 0.995984
1.10633, 34.4037, 0.4, 1.43142, 0.4, 3.9116e-09, 1, 0.991993, 1, 0.995984
1.10733, 34.4037, 0.4, 1.43142, 0.4, 3.91508e-09, 1, 0.991993, 1, 0.995984
1.10833, 34.4037, 0.4, 1.43142, 0.4, 3.91856e-09, 1, 0.991993, 1, 0.995984
1.10933, 34.4037, 0.4, 1.43142, 0.4, 3.92204e-09, 1, 0.991993, 1, 0.995984
1.11033, 34.4037, 0.4, 1.43142, 0.4, 3.92552e-09, 1, 0.991993, 1, 0.995984
1.11133, 34.4037, 0.4, 1.43142, 0.4, 3.929e-09, 1, 0.991993, 1, 0.995984
1.11233, 34.4037, 0.4, 1.43142, 0.4, 3.93249e-09, 1, 0.991993, 1, 0.995984
1.11333, 34.4037, 0.4, 1.43142, 0.4, 3.93597e-09, 1, 0.991993, 1, 0.995984
1.11433, 34.4037, 0.4, 1.43142, 0.4, 3.93945e-09, 1, 0.991993, 1, 0.995984
1.11533, 34.4037, 0.4, 1.43142, 0.4, 3.94293e-09, 1, 0.991993, 1, 0.995984
1.11633, 34.4037, 0.4, 1.43142, 0.4, 3.94641e-09, 1, 0.991993, 1, 0.995984
1.11733, 34.4037, 0.4, 1.43142, 0.4, 3.94989e-09, 1, 0.991993, 1, 0.995984
1.11833, 34.4037, 0.4, 1.43142, 0.4, 3.95338e-09, 1, 0.991993, 1, 0.995984
1.11933, 34.4037, 0.4, 1.43142, 0.4, 3.95686e-09, 1, 0.991993, 1, 0.995984
1.12033, 34.4037, 0.4, 1.43142, 0.4, 3.96034e-09, 1, 0.991993, 1, 0.995984
1.12133, 34.4037, 0.4, 1.43142, 0.4, 3.96382e-09, 1, 0.991993, 1, 0.995984
1.12233, 34.4037, 0.4, 1.43142, 0.4, 3.9673e-09, 1, 0.991993, 1, 0.995984
1.12333, 34.4037, 0.4, 1.43142, 0.4, 3.97078e-09, 1, 0.991993, 1, 0.995984
1.12433, 34.4037, 0.4, 1.43142, 0.4, 3.97427e-09, 1, 0.991993, 1, 0.995984
1.12533, 34.4037, 0.4, 1.43142, 0.4, 3.97775e-09, 1, 0.991993, 1, 0.995984
1.12633, 34.4037, 0.4, 1.43142, 0.4, 3.98123e-09, 1, 0.991993, 1, 0.995984
1.12733, 34.4037, 0.4, 1.43142, 0.4, 3.98471e-09, 1, 0.991993, 1, 0.995984
1.12833, 34.4037, 0.4, 1.43142, 0.4, 3.98819e-09, 1, 0.991993, 1, 0.995984
1.12933, 34.4037, 0.4, 1.43142, 0.4, 3.99167e-09, 1, 0.991993, 1, 0.995984
1.13033, 34.4037, 0.4, 1.43142, 0.4, 3.99516e-09, 1, 0.991993, 1, 0.995984
1.13133, 34.4037, 0.4, 1.43142, 0.4, 3.99864e-09, 1, 0.991993, 1, 0.995984
1.13233, 34.4037, 0.4, 1.43142, 0.4, 4.00212e-09, 1, 0.991993, 1, 0.995984
1.13333, 34.4037, 0.4, 1.43142, 0.4, 4.0056e-09, 1, 0.991993, 1, 0.995984
1.13433, 34.4037, 0.4, 1.43142, 0.4, 4.00908e-09, 1, 0.991993, 1, 0.995984
1.13533, 34.4037, 0.4, 1.43142, 0.4, 4.01256e-09, 1, 0.991993, 1, 0.995984
1.13633, 34.4037, 0.4, 1.43142, 0.4, 4.01605e-09, 1, 0.991993, 1, 0.995984
1.13733, 34.4037, 0.4, 1.43142, 0.4, 4.01953e-09, 1, 0.991993, 1, 0.995984
1.13833, 34.4037, 0.4, 1.43142, 0.4, 4.02301e-09, 1, 0.991993, 1, 0.995984
1.13933, 34.4037, 0.4, 1.43142, 0.4, 4.02649e-09, 1, 0.991993, 1, 0.995984
1.14033, 34.4037, 0.4, 1.43142, 0.4, 4.02997e-09, 1, 0.991993, 1, 0.995984
1.14133, 34.4037, 0.4, 1.43142, 0.4, 4.03345e-09, 1, 0.991993, 1, 0.995984
1.14233, 34.4037, 0.4, 1.43142, 0.4, 4.03694e-09, 1, 0.991993, 1, 0.995984
1.14333, 34.4037, 0.4, 1.43142, 0.4, 4.04042e-09, 1, 0.991993, 1, 0.995984
1.14433, 34.4037, 0.4, 1.43142, 0.4, 4.0439e-09, 1, 0.991993, 1, 0.995984
1.14533, 34.4037, 0.4, 1.43142, 0.4, 4.04738e-09, 1, 0.991993, 1, 0.995984
1.14633, 34.4037, 0.4, 1.43142, 0.4, 4.05086e-09, 1, 0.991993, 1, 0.995984
1.14733, 34.4037, 0.4, 1.43142, 0.4, 4.05434e-09, 1, 0.991993, 1, 0.995984
1.14833, 34.4037, 0.4, 1.43142, 0.4, 4.05783e-09, 1, 0.991993, 1, 0.995984
1.14933, 34.4037, 0.4, 1.43142, 0.4, 4.06131e-09, 1, 0.991993, 1, 0.995984
1.15033, 34.4037, 0.4, 1.43142, 0.4, 4.06479e-09, 1, 0.991993, 1, 0.995984
1.15133, 34.4037, 0.4, 1.43142, 0.4, 4.06827e-09, 1, 0.991993, 1, 0.995984
1.15233, 34.4037, 0.4, 1.43142, 0.4, 4.07175e-09, 1, 0.991993, 1, 0.995984
1.15333, 34.4037, 0.4, 1.43142, 0.4, 4.07523e-09, 1, 0.991993, 1, 0.995984
1.15433, 34.4037, 0.4, 1.43142, 0.4, 4.07872e-09, 1, 0.991993, 1, 0.995984
1.15533, 34.4037, 0.4, 1.43142, 0.4, 4.0822e-09, 1, 0.991993, 1, 0.995984
1.15633, 34.4037, 0.4, 1.43142, 0.4, 4.08568e-09, 1, 0.991993, 1, 0.995984
1.15733, 34.4037, 0.4, 1.43142, 0.4, 4.08916e-09, 1, 0.991993, 1, 0.995984
1.15833, 34.4037, 0.4, 1.43142, 0.4, 4.09264e-09, 1, 0.991993, 1, 0.995984
1.15933, 34.4037, 0.4, 1.43142, 0.4, 4.09612e-09, 1, 0.991993, 1, 0.995984
1.16033, 34.4037, 0.4, 1.43142, 0.4, 4.09961e-09, 1, 0.991993, 1, 0.995984
1.16133, 34.4037, 0.4, 1.43142, 0.4, 4.10309e-09, 1, 0.991993, 1, 0.995984
1.16233, 34.4037, 0.4, 1.43142, 0.4, 4.10657e-09, 1, 0.991993, 1, 0.995984
1.16333, 34.4037, 0.4, 1.43142, 0.4, 4.11005e-09, 1, 0.991993, 1, 0.995984
1.16433, 34.4037, 0.4, 1.43142, 0.4, 4.11353e-09, 1, 0.991993, 1, 0.995984
1.16533, 34.4037, 0.4, 1.43142, 0.4, 4.11701e-09, 1, 0.991993, 1, 0.995984
1.16633, 34.4037, 0.4, 1.43142, 0.4, 4.1205e-09, 1, 0.991993, 1, 0.995984
1.16733, 34.4037, 0.4, 1.43142, 0.4, 4.12398e-09, 1, 0.991993, 1, 0.995984
1.16833, 34.4037, 0.4, 1.43142, 0.4, 4.12746e-09, 1, 0.991993, 1, 0.995984
1.16933, 34.4037, 0.4, 1.43142, 0.4, 4.13094e-09, 1, 0.991993, 1, 0.995984
1.17033, 34.4037, 0.4, 1.43142, 0.4, 4.13442e-09, 1, 0.991993, 1, 0.995984
1.17133, 34.4037, 0.4, 1.43142, 0.4, 4.1379e-09, 1, 0.991993, 1, 0.995984
1.17233, 34.4037, 0.4, 1.43142, 0.4, 4.14139e-09, 1, 0.991993, 1, 0.995984
1.17333, 34.4037, 0.4, 1.43142, 0.4, 4.14487e-09, 1, 0.991993, 1, 0.995984
1.17433, 34.4037, 0.4, 1.43142, 0.4, 4.14835e-09, 1, 0.991993, 1, 0.995984
1.17533, 34.4037, 0.4, 1.43142, 0.4, 4.15183e-09, 1, 0.991993, 1, 0.995984
1.17633, 34.4037, 0.4, 1.43142, 0.4, 4.15531e-09, 1, 0.991993, 1, 0.995984
1.17733, 34.4037, 0.4, 1.43142, 0.4, 4.15879e-09, 1, 0.991993, 1, 0.995984
1.17833, 34.4037, 0.4, 1.43142, 0.4, 4.16228e-09, 1, 0.991993, 1, 0.995984
1.17933, 34.4037, 0.4, 1.43142, 0.4, 4.16576e-09, 1, 0.991993, 1, 0.995984
1.18033, 34.4037, 0.4, 1.43142, 0.4, 4.16924e-09, 1, 0.991993, 1, 0.995984
1.18133, 34.4037, 0.4, 1.43142, 0.4, 4.17272e-09, 1, 0.991993, 1, 0.995984
1.18233, 34.4037, 0.4, 1.43142, 0.4, 4.1762e-09, 1, 0.991993, 1, 0.995984
1.18333, 34.4037, 0.4, 1.43142, 0.4, 4.17968e-09, 1, 0.991993, 1, 0.995984
1.18433, 34.4037, 0.4, 1.43142, 0.4, 4.18317e-09, 1, 0.991993, 1, 0.995984
1.18533, 34.4037, 0.4, 1.43142, 0.4, 4.18665e-09, 1, 0.991993, 1, 0.995984
1.18633, 34.4037, 0.4, 1.43142, 0.4, 4.19013e-09, 1, 0.991993, 1, 0.995984
1.18733, 34.4037, 0.4, 1.43142, 0.4, 4.19361e-09, 1, 0.991993, 1, 0.995984
1.18833, 34.4037, 0.4, 1.43142, 0.4, 4.19709e-09, 1, 0.991993, 1, 0.995984
1.18933, 34.4037, 0.4, 1.43142, 0.4, 4.20057e-09, 1, 0.991993, 1, 0.995984
1.19033, 34.4037, 0.4, 1.43142, 0.4, 4.20406e-09, 1, 0.991993, 1, 0.995984
1.19133, 34.4037, 0.4, 1.43142, 0.4, 4.20754e-09, 1, 0.991993, 1, 0.995984
1.19233, 34.4037, 0.4, 1.43142, 0.4, 4.21102e-09, 1, 0.991993, 1, 0.995984
1.19333, 34.4037, 0.4, 1.43142, 0.4, 4.2145e-09, 1, 0.991993, 1, 0.995984
1.19433, 34.4037, 0.4, 1.43142, 0.4, 4.21798e-09, 1, 0.991993, 1, 0.995984
1.19533, 34.4037, 0.4, 1.43142, 0.4, 4.22146e-09, 1, 0.991993, 1, 0.995984
1.19633, 34.4037, 0.4, 1.43142, 0.4, 4.22495e-09, 1, 0.991993, 1, 0.995984
1.19733, 34.4037, 0.4, 1.43142, 0.4, 4.22843e-09, 1, 0.991993, 1, 0.995984
1.19833, 34.4037, 0.4, 1.43142, 0.4, 4.23191e-09, 1, 0.991993, 1, 0.995984
1.19933, 34.4037, 0.4, 1.43142, 0.4, 4.23539e-09, 1, 0.991993, 1, 0.995984
1.20033, 34.4037, 0.4, 1.43142, 0.4, 4.23887e-09, 1, 0.991993, 1, 0.995984
1.20133, 34.4037, 0.4, 1.43142, 0.4, 4.24235e-09, 1, 0.991993, 1, 0.995984
1.20233, 34.4037, 0.4, 1.43142, 0.4, 4.24584e-09, 1, 0.991993, 1, 0.995984
1.20333, 34.4037, 0.4, 1.43142, 0.4, 4.24932e-09, 1, 0.991993, 1, 0.995984
1.20433, 34.4037, 0.4, 1.43142, 0.4, 4.2528e-09, 1, 0.991993, 1, 0.995984
1.20533, 34.4037, 0.4, 1.43142, 0.4, 4.25628e-09, 1, 0.991993, 1, 0.995984
1.20633, 34.4037, 0.4, 1.43142, 0.4, 4.25976e-09, 1, 0.991993, 1, 0.995984
1.20733, 34.4037, 0.4, 1.43142, 0.4, 4.26324e-09, 1, 0.991993, 1, 0.995984
1.20833, 34.4037, 0.4, 1.43142, 0.4, 4.26673e-09, 1, 0.991993, 1, 0.995984
1.20933, 34.4037, 0.4, 1.43142, 0.4, 4.27021e-09, 1, 0.991993, 1, 0.995984
1.21033, 34.4037, 0.4, 1.43142, 0.4, 4.27369e-09, 1, 0.991993, 1, 0.995984
1.21133, 34.4037, 0.4, 1.43142, 0.4, 4.27717e-09, 1, 0.991993, 1, 0.995984
1.21233, 34.4037, 0.4, 1.43142, 0.4, 4.28065e-09, 1, 0.991993, 1, 0.995984
1.21333, 34.4037, 0.4, 1.43142, 0.4, 4.28413e-09, 1, 0.991993, 1, 0.995984
1.21433, 34.4037, 0.4, 1.43142, 0.4, 4.28762e-09, 1, 0.991993, 1, 0.995984
1.21533, 34.4037, 0.4, 1.43142, 0.4, 4.2911e-09, 1, 0.991993, 1, 0.995984
1.21633, 34.4037, 0.4, 1.43142, 0.4, 4.29458e-09, 1, 0.991993, 1, 0.995984
1.21733, 34.4037, 0.4, 1.43142, 0.4, 4.29806e-09, 1, 0.991993, 1, 0.995984
1.21833, 34.4037, 0.4, 1.43142, 0.4, 4.30154e-09, 1, 0.991993, 1, 0.995984
1.21933, 34.4037, 0.4, 1.43142, 0.4, 4.30502e-09, 1, 0.991993, 1, 0.995984
1.22033, 34.4037, 0.4, 1.43142, 0.4, 4.30851e-09, 1, 0.991993, 1, 0.995984
1.22133, 34.4037, 0.4, 1.43142, 0.4, 4.31199e-09, 1, 0.991993, 1, 0.995984
1.22233, 34.4037, 0.4, 1.43142, 0.4, 4.31547e-09, 1, 0.991993, 1, 0.995984
1.22333, 34.4037, 0.4, 1.43142, 0.4, 4.31895e-09, 1, 0.991993, 1, 0.995984
1.22433, 34.4037, 0.4, 1.43142, 0.4, 4.32243e-09, 1, 0.991993, 1, 0.995984
1.22533, 34.4037, 0.4, 1.43142, 0.4, 4.32591e-09, 1, 0.991993, 1, 0.995984
1.22633, 34.4037, 0.4, 1.43142, 0.4, 4.3294e-09, 1, 0.991993, 1, 0.995984
1.22733, 34.4037, 0.4, 1.43142, 0.4, 4.33288e-09, 1, 0.991993, 1, 0.995984
1.22833, 34.4037, 0.4, 1.43142, 0.4, 4.33636e-09, 1, 0.991993, 1, 0.995984
1.22933, 34.4037, 0.4, 1.43142, 0.4, 4.33984e-09, 1, 0.991993, 1, 0.995984
1.23033, 34.4037, 0.4, 1.43142, 0.4, 4.34332e-09, 1, 0.991993, 1, 0.995984
1.23133, 34.4037, 0.4, 1.43142, 0.4, 4.3468e-09, 1, 0.991993, 1, 0.995984
1.23233, 34.4037, 0.4, 1.43142, 0.4, 4.35029e-09, 1, 0.991993, 1, 0.995984
