Time,gENROE.delta,gENROE.PELEC,eXNI.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
1.23333, 34.4037, 0.4, 1.43142, 0.4, 4.35377e-09, 1, 0.991993, 1, 0.995984
1.23433, 34.4037, 0.4, 1.43142, 0.4, 4.35725e-09, 1, 0.991993, 1, 0.995984
1.23533, 34.4037, 0.4, 1.43142, 0.4, 4.36073e-09, 1, 0.991993, 1, 0.995984
1.23634, 34.4037, 0.4, 1.43142, 0.4, 4.36421e-09, 1, 0.991993, 1, 0.995984
1.23734, 34.4037, 0.4, 1.43142, 0.4, 4.36769e-09, 1, 0.991993, 1, 0.995984
1.23834, 34.4037, 0.4, 1.43142, 0.4, 4.37117e-09, 1, 0.991993, 1, 0.995984
1.23934, 34.4037, 0.4, 1.43142, 0.4, 4.37466e-09, 1, 0.991993, 1, 0.995984
1.24034, 34.4037, 0.4, 1.43142, 0.4, 4.37814e-09, 1, 0.991993, 1, 0.995984
1.24134, 34.4037, 0.4, 1.43142, 0.4, 4.38162e-09, 1, 0.991993, 1, 0.995984
1.24234, 34.4037, 0.4, 1.43142, 0.4, 4.3851e-09, 1, 0.991993, 1, 0.995984
1.24334, 34.4037, 0.4, 1.43142, 0.4, 4.38858e-09, 1, 0.991993, 1, 0.995984
1.24434, 34.4037, 0.4, 1.43142, 0.4, 4.39206e-09, 1, 0.991993, 1, 0.995984
1.24534, 34.4037, 0.4, 1.43142, 0.4, 4.39555e-09, 1, 0.991993, 1, 0.995984
1.24634, 34.4037, 0.4, 1.43142, 0.4, 4.39903e-09, 1, 0.991993, 1, 0.995984
1.24734, 34.4037, 0.4, 1.43142, 0.4, 4.40251e-09, 1, 0.991993, 1, 0.995984
1.24834, 34.4037, 0.4, 1.43142, 0.4, 4.40599e-09, 1, 0.991993, 1, 0.995984
1.24934, 34.4037, 0.4, 1.43142, 0.4, 4.40947e-09, 1, 0.991993, 1, 0.995984
1.25034, 34.4037, 0.4, 1.43142, 0.4, 4.41295e-09, 1, 0.991993, 1, 0.995984
1.25134, 34.4037, 0.4, 1.43142, 0.4, 4.41644e-09, 1, 0.991993, 1, 0.995984
1.25234, 34.4037, 0.4, 1.43142, 0.4, 4.41992e-09, 1, 0.991993, 1, 0.995984
1.25334, 34.4037, 0.4, 1.43142, 0.4, 4.4234e-09, 1, 0.991993, 1, 0.995984
1.25434, 34.4037, 0.4, 1.43142, 0.4, 4.42688e-09, 1, 0.991993, 1, 0.995984
1.25534, 34.4037, 0.4, 1.43142, 0.4, 4.43036e-09, 1, 0.991993, 1, 0.995984
1.25634, 34.4037, 0.4, 1.43142, 0.4, 4.43384e-09, 1, 0.991993, 1, 0.995984
1.25734, 34.4037, 0.4, 1.43142, 0.4, 4.43733e-09, 1, 0.991993, 1, 0.995984
1.25834, 34.4037, 0.4, 1.43142, 0.4, 4.44081e-09, 1, 0.991993, 1, 0.995984
1.25934, 34.4037, 0.4, 1.43142, 0.4, 4.44429e-09, 1, 0.991993, 1, 0.995984
1.26034, 34.4037, 0.4, 1.43142, 0.4, 4.44777e-09, 1, 0.991993, 1, 0.995984
1.26134, 34.4037, 0.4, 1.43142, 0.4, 4.45125e-09, 1, 0.991993, 1, 0.995984
1.26234, 34.4037, 0.4, 1.43142, 0.4, 4.45473e-09, 1, 0.991993, 1, 0.995984
1.26334, 34.4037, 0.4, 1.43142, 0.4, 4.45822e-09, 1, 0.991993, 1, 0.995984
1.26434, 34.4037, 0.4, 1.43142, 0.4, 4.4617e-09, 1, 0.991993, 1, 0.995984
1.26534, 34.4037, 0.4, 1.43142, 0.4, 4.46518e-09, 1, 0.991993, 1, 0.995984
1.26634, 34.4037, 0.4, 1.43142, 0.4, 4.46866e-09, 1, 0.991993, 1, 0.995984
1.26734, 34.4037, 0.4, 1.43142, 0.4, 4.47214e-09, 1, 0.991993, 1, 0.995984
1.26834, 34.4037, 0.4, 1.43142, 0.4, 4.47562e-09, 1, 0.991993, 1, 0.995984
1.26934, 34.4037, 0.4, 1.43142, 0.4, 4.47911e-09, 1, 0.991993, 1, 0.995984
1.27034, 34.4037, 0.4, 1.43142, 0.4, 4.48259e-09, 1, 0.991993, 1, 0.995984
1.27134, 34.4037, 0.4, 1.43142, 0.4, 4.48607e-09, 1, 0.991993, 1, 0.995984
1.27234, 34.4037, 0.4, 1.43142, 0.4, 4.48955e-09, 1, 0.991993, 1, 0.995984
1.27334, 34.4037, 0.4, 1.43142, 0.4, 4.49303e-09, 1, 0.991993, 1, 0.995984
1.27434, 34.4037, 0.4, 1.43142, 0.4, 4.49651e-09, 1, 0.991993, 1, 0.995984
1.27534, 34.4037, 0.4, 1.43142, 0.4, 4.5e-09, 1, 0.991993, 1, 0.995984
1.27634, 34.4037, 0.4, 1.43142, 0.4, 4.50348e-09, 1, 0.991993, 1, 0.995984
1.27734, 34.4037, 0.4, 1.43142, 0.4, 4.50696e-09, 1, 0.991993, 1, 0.995984
1.27834, 34.4037, 0.4, 1.43142, 0.4, 4.51044e-09, 1, 0.991993, 1, 0.995984
1.27934, 34.4037, 0.4, 1.43142, 0.4, 4.51392e-09, 1, 0.991993, 1, 0.995984
1.28034, 34.4037, 0.4, 1.43142, 0.4, 4.5174e-09, 1, 0.991993, 1, 0.995984
1.28134, 34.4037, 0.4, 1.43142, 0.4, 4.52089e-09, 1, 0.991993, 1, 0.995984
1.28234, 34.4037, 0.4, 1.43142, 0.4, 4.52437e-09, 1, 0.991993, 1, 0.995984
1.28334, 34.4037, 0.4, 1.43142, 0.4, 4.52785e-09, 1, 0.991993, 1, 0.995984
1.28434, 34.4037, 0.4, 1.43142, 0.4, 4.53133e-09, 1, 0.991993, 1, 0.995984
1.28534, 34.4037, 0.4, 1.43142, 0.4, 4.53481e-09, 1, 0.991993, 1, 0.995984
1.28634, 34.4037, 0.4, 1.43142, 0.4, 4.53829e-09, 1, 0.991993, 1, 0.995984
1.28734, 34.4037, 0.4, 1.43142, 0.4, 4.54178e-09, 1, 0.991993, 1, 0.995984
1.28834, 34.4037, 0.4, 1.43142, 0.4, 4.54526e-09, 1, 0.991993, 1, 0.995984
1.28934, 34.4037, 0.4, 1.43142, 0.4, 4.54874e-09, 1, 0.991993, 1, 0.995984
1.29034, 34.4037, 0.4, 1.43142, 0.4, 4.55222e-09, 1, 0.991993, 1, 0.995984
1.29134, 34.4037, 0.4, 1.43142, 0.4, 4.5557e-09, 1, 0.991993, 1, 0.995984
1.29234, 34.4037, 0.4, 1.43142, 0.4, 4.55918e-09, 1, 0.991993, 1, 0.995984
1.29334, 34.4037, 0.4, 1.43142, 0.4, 4.56267e-09, 1, 0.991993, 1, 0.995984
1.29434, 34.4037, 0.4, 1.43142, 0.4, 4.56615e-09, 1, 0.991993, 1, 0.995984
1.29534, 34.4037, 0.4, 1.43142, 0.4, 4.56963e-09, 1, 0.991993, 1, 0.995984
1.29634, 34.4037, 0.4, 1.43142, 0.4, 4.57311e-09, 1, 0.991993, 1, 0.995984
1.29734, 34.4037, 0.4, 1.43142, 0.4, 4.57659e-09, 1, 0.991993, 1, 0.995984
1.29834, 34.4037, 0.4, 1.43142, 0.4, 4.58007e-09, 1, 0.991993, 1, 0.995984
1.29934, 34.4037, 0.4, 1.43142, 0.4, 4.58356e-09, 1, 0.991993, 1, 0.995984
1.30034, 34.4037, 0.4, 1.43142, 0.4, 4.58704e-09, 1, 0.991993, 1, 0.995984
1.30134, 34.4037, 0.4, 1.43142, 0.4, 4.59052e-09, 1, 0.991993, 1, 0.995984
1.30234, 34.4037, 0.4, 1.43142, 0.4, 4.594e-09, 1, 0.991993, 1, 0.995984
1.30334, 34.4037, 0.4, 1.43142, 0.4, 4.59748e-09, 1, 0.991993, 1, 0.995984
1.30434, 34.4037, 0.4, 1.43142, 0.4, 4.60096e-09, 1, 0.991993, 1, 0.995984
1.30534, 34.4037, 0.4, 1.43142, 0.4, 4.60445e-09, 1, 0.991993, 1, 0.995984
1.30634, 34.4037, 0.4, 1.43142, 0.4, 4.60793e-09, 1, 0.991993, 1, 0.995984
1.30734, 34.4037, 0.4, 1.43142, 0.4, 4.61141e-09, 1, 0.991993, 1, 0.995984
1.30834, 34.4037, 0.4, 1.43142, 0.4, 4.61489e-09, 1, 0.991993, 1, 0.995984
1.30934, 34.4037, 0.4, 1.43142, 0.4, 4.61837e-09, 1, 0.991993, 1, 0.995984
1.31034, 34.4037, 0.4, 1.43142, 0.4, 4.62185e-09, 1, 0.991993, 1, 0.995984
1.31134, 34.4037, 0.4, 1.43142, 0.4, 4.62534e-09, 1, 0.991993, 1, 0.995984
1.31234, 34.4037, 0.4, 1.43142, 0.4, 4.62882e-09, 1, 0.991993, 1, 0.995984
1.31334, 34.4037, 0.4, 1.43142, 0.4, 4.6323e-09, 1, 0.991993, 1, 0.995984
1.31434, 34.4037, 0.4, 1.43142, 0.4, 4.63578e-09, 1, 0.991993, 1, 0.995984
1.31534, 34.4037, 0.4, 1.43142, 0.4, 4.63926e-09, 1, 0.991993, 1, 0.995984
1.31634, 34.4037, 0.4, 1.43142, 0.4, 4.64274e-09, 1, 0.991993, 1, 0.995984
1.31734, 34.4037, 0.4, 1.43142, 0.4, 4.64623e-09, 1, 0.991993, 1, 0.995984
1.31834, 34.4037, 0.4, 1.43142, 0.4, 4.64971e-09, 1, 0.991993, 1, 0.995984
1.31934, 34.4037, 0.4, 1.43142, 0.4, 4.65319e-09, 1, 0.991993, 1, 0.995984
1.32034, 34.4037, 0.4, 1.43142, 0.4, 4.65667e-09, 1, 0.991993, 1, 0.995984
1.32134, 34.4037, 0.4, 1.43142, 0.4, 4.66015e-09, 1, 0.991993, 1, 0.995984
1.32234, 34.4037, 0.4, 1.43142, 0.4, 4.66363e-09, 1, 0.991993, 1, 0.995984
1.32334, 34.4037, 0.4, 1.43142, 0.4, 4.66712e-09, 1, 0.991993, 1, 0.995984
1.32434, 34.4037, 0.4, 1.43142, 0.4, 4.6706e-09, 1, 0.991993, 1, 0.995984
1.32534, 34.4037, 0.4, 1.43142, 0.4, 4.67408e-09, 1, 0.991993, 1, 0.995984
1.32634, 34.4037, 0.4, 1.43142, 0.4, 4.67756e-09, 1, 0.991993, 1, 0.995984
1.32734, 34.4037, 0.4, 1.43142, 0.4, 4.68104e-09, 1, 0.991993, 1, 0.995984
1.32834, 34.4037, 0.4, 1.43142, 0.4, 4.68452e-09, 1, 0.991993, 1, 0.995984
1.32934, 34.4037, 0.4, 1.43142, 0.4, 4.68801e-09, 1, 0.991993, 1, 0.995984
1.33034, 34.4037, 0.4, 1.43142, 0.4, 4.69149e-09, 1, 0.991993, 1, 0.995984
1.33134, 34.4037, 0.4, 1.43142, 0.4, 4.69497e-09, 1, 0.991993, 1, 0.995984
1.33234, 34.4037, 0.4, 1.43142, 0.4, 4.69845e-09, 1, 0.991993, 1, 0.995984
1.33334, 34.4037, 0.4, 1.43142, 0.4, 4.70193e-09, 1, 0.991993, 1, 0.995984
1.33434, 34.4037, 0.4, 1.43142, 0.4, 4.70541e-09, 1, 0.991993, 1, 0.995984
1.33534, 34.4037, 0.4, 1.43142, 0.4, 4.7089e-09, 1, 0.991993, 1, 0.995984
1.33634, 34.4037, 0.4, 1.43142, 0.4, 4.71238e-09, 1, 0.991993, 1, 0.995984
1.33734, 34.4037, 0.4, 1.43142, 0.4, 4.71586e-09, 1, 0.991993, 1, 0.995984
1.33834, 34.4037, 0.4, 1.43142, 0.4, 4.71934e-09, 1, 0.991993, 1, 0.995984
1.33934, 34.4037, 0.4, 1.43142, 0.4, 4.72282e-09, 1, 0.991993, 1, 0.995984
1.34034, 34.4037, 0.4, 1.43142, 0.4, 4.7263e-09, 1, 0.991993, 1, 0.995984
1.34134, 34.4037, 0.4, 1.43142, 0.4, 4.72979e-09, 1, 0.991993, 1, 0.995984
1.34234, 34.4037, 0.4, 1.43142, 0.4, 4.73327e-09, 1, 0.991993, 1, 0.995984
1.34334, 34.4037, 0.4, 1.43142, 0.4, 4.73675e-09, 1, 0.991993, 1, 0.995984
1.34434, 34.4037, 0.4, 1.43142, 0.4, 4.74023e-09, 1, 0.991993, 1, 0.995984
1.34534, 34.4037, 0.4, 1.43142, 0.4, 4.74371e-09, 1, 0.991993, 1, 0.995984
1.34634, 34.4037, 0.4, 1.43142, 0.4, 4.74719e-09, 1, 0.991993, 1, 0.995984
1.34734, 34.4037, 0.4, 1.43142, 0.4, 4.75068e-09, 1, 0.991993, 1, 0.995984
1.34834, 34.4037, 0.4, 1.43142, 0.4, 4.75416e-09, 1, 0.991993, 1, 0.995984
1.34934, 34.4037, 0.4, 1.43142, 0.4, 4.75764e-09, 1, 0.991993, 1, 0.995984
1.35034, 34.4037, 0.4, 1.43142, 0.4, 4.76112e-09, 1, 0.991993, 1, 0.995984
1.35134, 34.4037, 0.4, 1.43142, 0.4, 4.7646e-09, 1, 0.991993, 1, 0.995984
1.35234, 34.4037, 0.4, 1.43142, 0.4, 4.76808e-09, 1, 0.991993, 1, 0.995984
1.35334, 34.4037, 0.4, 1.43142, 0.4, 4.77157e-09, 1, 0.991993, 1, 0.995984
1.35434, 34.4037, 0.4, 1.43142, 0.4, 4.77505e-09, 1, 0.991993, 1, 0.995984
1.35534, 34.4037, 0.4, 1.43142, 0.4, 4.77853e-09, 1, 0.991993, 1, 0.995984
1.35634, 34.4037, 0.4, 1.43142, 0.4, 4.78201e-09, 1, 0.991993, 1, 0.995984
1.35734, 34.4037, 0.4, 1.43142, 0.4, 4.78549e-09, 1, 0.991993, 1, 0.995984
1.35834, 34.4037, 0.4, 1.43142, 0.4, 4.78897e-09, 1, 0.991993, 1, 0.995984
1.35934, 34.4037, 0.4, 1.43142, 0.4, 4.79246e-09, 1, 0.991993, 1, 0.995984
1.36034, 34.4037, 0.4, 1.43142, 0.4, 4.79594e-09, 1, 0.991993, 1, 0.995984
1.36134, 34.4037, 0.4, 1.43142, 0.4, 4.79942e-09, 1, 0.991993, 1, 0.995984
1.36234, 34.4037, 0.4, 1.43142, 0.4, 4.8029e-09, 1, 0.991993, 1, 0.995984
1.36334, 34.4037, 0.4, 1.43142, 0.4, 4.80638e-09, 1, 0.991993, 1, 0.995984
1.36434, 34.4037, 0.4, 1.43142, 0.4, 4.80986e-09, 1, 0.991993, 1, 0.995984
1.36534, 34.4037, 0.4, 1.43142, 0.4, 4.81335e-09, 1, 0.991993, 1, 0.995984
1.36634, 34.4037, 0.4, 1.43142, 0.4, 4.81683e-09, 1, 0.991993, 1, 0.995984
1.36734, 34.4037, 0.4, 1.43142, 0.4, 4.82031e-09, 1, 0.991993, 1, 0.995984
1.36834, 34.4037, 0.4, 1.43142, 0.4, 4.82379e-09, 1, 0.991993, 1, 0.995984
1.36934, 34.4037, 0.4, 1.43142, 0.4, 4.82727e-09, 1, 0.991993, 1, 0.995984
1.37034, 34.4037, 0.4, 1.43142, 0.4, 4.83075e-09, 1, 0.991993, 1, 0.995984
1.37134, 34.4037, 0.4, 1.43142, 0.4, 4.83424e-09, 1, 0.991993, 1, 0.995984
1.37234, 34.4037, 0.4, 1.43142, 0.4, 4.83772e-09, 1, 0.991993, 1, 0.995984
1.37334, 34.4037, 0.4, 1.43142, 0.4, 4.8412e-09, 1, 0.991993, 1, 0.995984
1.37434, 34.4037, 0.4, 1.43142, 0.4, 4.84468e-09, 1, 0.991993, 1, 0.995984
1.37534, 34.4037, 0.4, 1.43142, 0.4, 4.84816e-09, 1, 0.991993, 1, 0.995984
1.37634, 34.4037, 0.4, 1.43142, 0.4, 4.85164e-09, 1, 0.991993, 1, 0.995984
1.37734, 34.4037, 0.4, 1.43142, 0.4, 4.85513e-09, 1, 0.991993, 1, 0.995984
1.37834, 34.4037, 0.4, 1.43142, 0.4, 4.85861e-09, 1, 0.991993, 1, 0.995984
1.37934, 34.4037, 0.4, 1.43142, 0.4, 4.86209e-09, 1, 0.991993, 1, 0.995984
1.38034, 34.4037, 0.4, 1.43142, 0.4, 4.86557e-09, 1, 0.991993, 1, 0.995984
1.38134, 34.4037, 0.4, 1.43142, 0.4, 4.86905e-09, 1, 0.991993, 1, 0.995984
1.38234, 34.4037, 0.4, 1.43142, 0.4, 4.87253e-09, 1, 0.991993, 1, 0.995984
1.38334, 34.4037, 0.4, 1.43142, 0.4, 4.87602e-09, 1, 0.991993, 1, 0.995984
1.38434, 34.4037, 0.4, 1.43142, 0.4, 4.8795e-09, 1, 0.991993, 1, 0.995984
1.38534, 34.4037, 0.4, 1.43142, 0.4, 4.88298e-09, 1, 0.991993, 1, 0.995984
1.38634, 34.4037, 0.4, 1.43142, 0.4, 4.88646e-09, 1, 0.991993, 1, 0.995984
1.38734, 34.4037, 0.4, 1.43142, 0.4, 4.88994e-09, 1, 0.991993, 1, 0.995984
1.38834, 34.4037, 0.4, 1.43142, 0.4, 4.89342e-09, 1, 0.991993, 1, 0.995984
1.38934, 34.4037, 0.4, 1.43142, 0.4, 4.89691e-09, 1, 0.991993, 1, 0.995984
1.39034, 34.4037, 0.4, 1.43142, 0.4, 4.90039e-09, 1, 0.991993, 1, 0.995984
1.39134, 34.4037, 0.4, 1.43142, 0.4, 4.90387e-09, 1, 0.991993, 1, 0.995984
1.39234, 34.4037, 0.4, 1.43142, 0.4, 4.90735e-09, 1, 0.991993, 1, 0.995984
1.39334, 34.4037, 0.4, 1.43142, 0.4, 4.91083e-09, 1, 0.991993, 1, 0.995984
1.39434, 34.4037, 0.4, 1.43142, 0.4, 4.91431e-09, 1, 0.991993, 1, 0.995984
1.39534, 34.4037, 0.4, 1.43142, 0.4, 4.9178e-09, 1, 0.991993, 1, 0.995984
1.39634, 34.4037, 0.4, 1.43142, 0.4, 4.92128e-09, 1, 0.991993, 1, 0.995984
1.39734, 34.4037, 0.4, 1.43142, 0.4, 4.92476e-09, 1, 0.991993, 1, 0.995984
1.39834, 34.4037, 0.4, 1.43142, 0.4, 4.92824e-09, 1, 0.991993, 1, 0.995984
1.39934, 34.4037, 0.4, 1.43142, 0.4, 4.93172e-09, 1, 0.991993, 1, 0.995984
1.40034, 34.4037, 0.4, 1.43142, 0.4, 4.9352e-09, 1, 0.991993, 1, 0.995984
1.40134, 34.4037, 0.4, 1.43142, 0.4, 4.93869e-09, 1, 0.991993, 1, 0.995984
1.40234, 34.4037, 0.4, 1.43142, 0.4, 4.94217e-09, 1, 0.991993, 1, 0.995984
1.40334, 34.4037, 0.4, 1.43142, 0.4, 4.94565e-09, 1, 0.991993, 1, 0.995984
1.40434, 34.4037, 0.4, 1.43142, 0.4, 4.94913e-09, 1, 0.991993, 1, 0.995984
1.40534, 34.4037, 0.4, 1.43142, 0.4, 4.95261e-09, 1, 0.991993, 1, 0.995984
1.40634, 34.4037, 0.4, 1.43142, 0.4, 4.95609e-09, 1, 0.991993, 1, 0.995984
1.40734, 34.4037, 0.4, 1.43142, 0.4, 4.95958e-09, 1, 0.991993, 1, 0.995984
1.40834, 34.4037, 0.4, 1.43142, 0.4, 4.96306e-09, 1, 0.991993, 1, 0.995984
1.40934, 34.4037, 0.4, 1.43142, 0.4, 4.96654e-09, 1, 0.991993, 1, 0.995984
1.41034, 34.4037, 0.4, 1.43142, 0.4, 4.97002e-09, 1, 0.991993, 1, 0.995984
1.41134, 34.4037, 0.4, 1.43142, 0.4, 4.9735e-09, 1, 0.991993, 1, 0.995984
1.41234, 34.4037, 0.4, 1.43142, 0.4, 4.97698e-09, 1, 0.991993, 1, 0.995984
1.41334, 34.4037, 0.4, 1.43142, 0.4, 4.98047e-09, 1, 0.991993, 1, 0.995984
1.41434, 34.4037, 0.4, 1.43142, 0.4, 4.98395e-09, 1, 0.991993, 1, 0.995984
1.41534, 34.4037, 0.4, 1.43142, 0.4, 4.98743e-09, 1, 0.991993, 1, 0.995984
1.41634, 34.4037, 0.4, 1.43142, 0.4, 4.99091e-09, 1, 0.991993, 1, 0.995984
1.41734, 34.4037, 0.4, 1.43142, 0.4, 4.99439e-09, 1, 0.991993, 1, 0.995984
1.41834, 34.4037, 0.4, 1.43142, 0.4, 4.99787e-09, 1, 0.991993, 1, 0.995984
1.41934, 34.4037, 0.4, 1.43142, 0.4, 5.00136e-09, 1, 0.991993, 1, 0.995984
1.42034, 34.4037, 0.4, 1.43142, 0.4, 5.00484e-09, 1, 0.991993, 1, 0.995984
1.42134, 34.4037, 0.4, 1.43142, 0.4, 5.00832e-09, 1, 0.991993, 1, 0.995984
1.42234, 34.4037, 0.4, 1.43142, 0.4, 5.0118e-09, 1, 0.991993, 1, 0.995984
1.42334, 34.4037, 0.4, 1.43142, 0.4, 5.01528e-09, 1, 0.991993, 1, 0.995984
1.42434, 34.4037, 0.4, 1.43142, 0.4, 5.01876e-09, 1, 0.991993, 1, 0.995984
1.42534, 34.4037, 0.4, 1.43142, 0.4, 5.02225e-09, 1, 0.991993, 1, 0.995984
1.42634, 34.4037, 0.4, 1.43142, 0.4, 5.02573e-09, 1, 0.991993, 1, 0.995984
1.42734, 34.4037, 0.4, 1.43142, 0.4, 5.02921e-09, 1, 0.991993, 1, 0.995984
1.42834, 34.4037, 0.4, 1.43142, 0.4, 5.03269e-09, 1, 0.991993, 1, 0.995984
1.42934, 34.4037, 0.4, 1.43142, 0.4, 5.03617e-09, 1, 0.991993, 1, 0.995984
1.43034, 34.4037, 0.4, 1.43142, 0.4, 5.03965e-09, 1, 0.991993, 1, 0.995984
1.43134, 34.4037, 0.4, 1.43142, 0.4, 5.04314e-09, 1, 0.991993, 1, 0.995984
1.43234, 34.4037, 0.4, 1.43142, 0.4, 5.04662e-09, 1, 0.991993, 1, 0.995984
1.43334, 34.4037, 0.4, 1.43142, 0.4, 5.0501e-09, 1, 0.991993, 1, 0.995984
1.43434, 34.4037, 0.4, 1.43142, 0.4, 5.05358e-09, 1, 0.991993, 1, 0.995984
1.43534, 34.4037, 0.4, 1.43142, 0.4, 5.05706e-09, 1, 0.991993, 1, 0.995984
1.43634, 34.4037, 0.4, 1.43142, 0.4, 5.06054e-09, 1, 0.991993, 1, 0.995984
1.43734, 34.4037, 0.4, 1.43142, 0.4, 5.06403e-09, 1, 0.991993, 1, 0.995984
1.43834, 34.4037, 0.4, 1.43142, 0.4, 5.06751e-09, 1, 0.991993, 1, 0.995984
1.43934, 34.4037, 0.4, 1.43142, 0.4, 5.07099e-09, 1, 0.991993, 1, 0.995984
1.44034, 34.4037, 0.4, 1.43142, 0.4, 5.07447e-09, 1, 0.991993, 1, 0.995984
1.44134, 34.4037, 0.4, 1.43142, 0.4, 5.07795e-09, 1, 0.991993, 1, 0.995984
1.44234, 34.4037, 0.4, 1.43142, 0.4, 5.08143e-09, 1, 0.991993, 1, 0.995984
1.44334, 34.4037, 0.4, 1.43142, 0.4, 5.08492e-09, 1, 0.991993, 1, 0.995984
1.44434, 34.4037, 0.4, 1.43142, 0.4, 5.0884e-09, 1, 0.991993, 1, 0.995984
1.44534, 34.4037, 0.4, 1.43142, 0.4, 5.09188e-09, 1, 0.991993, 1, 0.995984
1.44634, 34.4037, 0.4, 1.43142, 0.4, 5.09536e-09, 1, 0.991993, 1, 0.995984
1.44734, 34.4037, 0.4, 1.43142, 0.4, 5.09884e-09, 1, 0.991993, 1, 0.995984
1.44834, 34.4037, 0.4, 1.43142, 0.4, 5.10232e-09, 1, 0.991993, 1, 0.995984
1.44934, 34.4037, 0.4, 1.43142, 0.4, 5.10581e-09, 1, 0.991993, 1, 0.995984
1.45035, 34.4037, 0.4, 1.43142, 0.4, 5.10929e-09, 1, 0.991993, 1, 0.995984
1.45135, 34.4037, 0.4, 1.43142, 0.4, 5.11277e-09, 1, 0.991993, 1, 0.995984
1.45235, 34.4037, 0.4, 1.43142, 0.4, 5.11625e-09, 1, 0.991993, 1, 0.995984
1.45335, 34.4037, 0.4, 1.43142, 0.4, 5.11973e-09, 1, 0.991993, 1, 0.995984
1.45435, 34.4037, 0.4, 1.43142, 0.4, 5.12321e-09, 1, 0.991993, 1, 0.995984
1.45535, 34.4037, 0.4, 1.43142, 0.4, 5.1267e-09, 1, 0.991993, 1, 0.995984
1.45635, 34.4037, 0.4, 1.43142, 0.4, 5.13018e-09, 1, 0.991993, 1, 0.995984
1.45735, 34.4037, 0.4, 1.43142, 0.4, 5.13366e-09, 1, 0.991993, 1, 0.995984
1.45835, 34.4037, 0.4, 1.43142, 0.4, 5.13714e-09, 1, 0.991993, 1, 0.995984
1.45935, 34.4037, 0.4, 1.43142, 0.4, 5.14062e-09, 1, 0.991993, 1, 0.995984
1.46035, 34.4037, 0.4, 1.43142, 0.4, 5.1441e-09, 1, 0.991993, 1, 0.995984
1.46135, 34.4037, 0.4, 1.43142, 0.4, 5.14759e-09, 1, 0.991993, 1, 0.995984
1.46235, 34.4037, 0.4, 1.43142, 0.4, 5.15107e-09, 1, 0.991993, 1, 0.995984
1.46335, 34.4037, 0.4, 1.43142, 0.4, 5.15455e-09, 1, 0.991993, 1, 0.995984
1.46435, 34.4037, 0.4, 1.43142, 0.4, 5.15803e-09, 1, 0.991993, 1, 0.995984
1.46535, 34.4037, 0.4, 1.43142, 0.4, 5.16151e-09, 1, 0.991993, 1, 0.995984
1.46635, 34.4037, 0.4, 1.43142, 0.4, 5.16499e-09, 1, 0.991993, 1, 0.995984
1.46735, 34.4037, 0.4, 1.43142, 0.4, 5.16847e-09, 1, 0.991993, 1, 0.995984
1.46835, 34.4037, 0.4, 1.43142, 0.4, 5.17196e-09, 1, 0.991993, 1, 0.995984
1.46935, 34.4037, 0.4, 1.43142, 0.4, 5.17544e-09, 1, 0.991993, 1, 0.995984
1.47035, 34.4037, 0.4, 1.43142, 0.4, 5.17892e-09, 1, 0.991993, 1, 0.995984
1.47135, 34.4037, 0.4, 1.43142, 0.4, 5.1824e-09, 1, 0.991993, 1, 0.995984
1.47235, 34.4037, 0.4, 1.43142, 0.4, 5.18588e-09, 1, 0.991993, 1, 0.995984
1.47335, 34.4037, 0.4, 1.43142, 0.4, 5.18936e-09, 1, 0.991993, 1, 0.995984
1.47435, 34.4037, 0.4, 1.43142, 0.4, 5.19285e-09, 1, 0.991993, 1, 0.995984
1.47535, 34.4037, 0.4, 1.43142, 0.4, 5.19633e-09, 1, 0.991993, 1, 0.995984
1.47635, 34.4037, 0.4, 1.43142, 0.4, 5.19981e-09, 1, 0.991993, 1, 0.995984
1.47735, 34.4037, 0.4, 1.43142, 0.4, 5.20329e-09, 1, 0.991993, 1, 0.995984
1.47835, 34.4037, 0.4, 1.43142, 0.4, 5.20677e-09, 1, 0.991993, 1, 0.995984
1.47935, 34.4037, 0.4, 1.43142, 0.4, 5.21025e-09, 1, 0.991993, 1, 0.995984
1.48035, 34.4037, 0.4, 1.43142, 0.4, 5.21374e-09, 1, 0.991993, 1, 0.995984
1.48135, 34.4037, 0.4, 1.43142, 0.4, 5.21722e-09, 1, 0.991993, 1, 0.995984
1.48235, 34.4037, 0.4, 1.43142, 0.4, 5.2207e-09, 1, 0.991993, 1, 0.995984
1.48335, 34.4037, 0.4, 1.43142, 0.4, 5.22418e-09, 1, 0.991993, 1, 0.995984
1.48435, 34.4037, 0.4, 1.43142, 0.4, 5.22766e-09, 1, 0.991993, 1, 0.995984
1.48535, 34.4037, 0.4, 1.43142, 0.4, 5.23114e-09, 1, 0.991993, 1, 0.995984
1.48635, 34.4037, 0.4, 1.43142, 0.4, 5.23463e-09, 1, 0.991993, 1, 0.995984
1.48735, 34.4037, 0.4, 1.43142, 0.4, 5.23811e-09, 1, 0.991993, 1, 0.995984
1.48835, 34.4037, 0.4, 1.43142, 0.4, 5.24159e-09, 1, 0.991993, 1, 0.995984
1.48935, 34.4037, 0.4, 1.43142, 0.4, 5.24507e-09, 1, 0.991993, 1, 0.995984
1.49035, 34.4037, 0.4, 1.43142, 0.4, 5.24855e-09, 1, 0.991993, 1, 0.995984
1.49135, 34.4037, 0.4, 1.43142, 0.4, 5.25203e-09, 1, 0.991993, 1, 0.995984
1.49235, 34.4037, 0.4, 1.43142, 0.4, 5.25552e-09, 1, 0.991993, 1, 0.995984
1.49335, 34.4037, 0.4, 1.43142, 0.4, 5.259e-09, 1, 0.991993, 1, 0.995984
1.49435, 34.4037, 0.4, 1.43142, 0.4, 5.26248e-09, 1, 0.991993, 1, 0.995984
1.49535, 34.4037, 0.4, 1.43142, 0.4, 5.26596e-09, 1, 0.991993, 1, 0.995984
1.49635, 34.4037, 0.4, 1.43142, 0.4, 5.26944e-09, 1, 0.991993, 1, 0.995984
1.49735, 34.4037, 0.4, 1.43142, 0.4, 5.27292e-09, 1, 0.991993, 1, 0.995984
1.49835, 34.4037, 0.4, 1.43142, 0.4, 5.27641e-09, 1, 0.991993, 1, 0.995984
1.49935, 34.4037, 0.4, 1.43142, 0.4, 5.27989e-09, 1, 0.991993, 1, 0.995984
1.50035, 34.4037, 0.4, 1.43142, 0.4, 5.28337e-09, 1, 0.991993, 1, 0.995984
1.50135, 34.4037, 0.4, 1.43142, 0.4, 5.28685e-09, 1, 0.991993, 1, 0.995984
1.50235, 34.4037, 0.4, 1.43142, 0.4, 5.29033e-09, 1, 0.991993, 1, 0.995984
1.50335, 34.4037, 0.4, 1.43142, 0.4, 5.29381e-09, 1, 0.991993, 1, 0.995984
1.50435, 34.4037, 0.4, 1.43142, 0.4, 5.2973e-09, 1, 0.991993, 1, 0.995984
1.50535, 34.4037, 0.4, 1.43142, 0.4, 5.30078e-09, 1, 0.991993, 1, 0.995984
1.50635, 34.4037, 0.4, 1.43142, 0.4, 5.30426e-09, 1, 0.991993, 1, 0.995984
1.50735, 34.4037, 0.4, 1.43142, 0.4, 5.30774e-09, 1, 0.991993, 1, 0.995984
1.50835, 34.4037, 0.4, 1.43142, 0.4, 5.31122e-09, 1, 0.991993, 1, 0.995984
1.50935, 34.4037, 0.4, 1.43142, 0.4, 5.3147e-09, 1, 0.991993, 1, 0.995984
1.51035, 34.4037, 0.4, 1.43142, 0.4, 5.31819e-09, 1, 0.991993, 1, 0.995984
1.51135, 34.4037, 0.4, 1.43142, 0.4, 5.32167e-09, 1, 0.991993, 1, 0.995984
1.51235, 34.4037, 0.4, 1.43142, 0.4, 5.32515e-09, 1, 0.991993, 1, 0.995984
1.51335, 34.4037, 0.4, 1.43142, 0.4, 5.32863e-09, 1, 0.991993, 1, 0.995984
1.51435, 34.4037, 0.4, 1.43142, 0.4, 5.33211e-09, 1, 0.991993, 1, 0.995984
1.51535, 34.4037, 0.4, 1.43142, 0.4, 5.33559e-09, 1, 0.991993, 1, 0.995984
1.51635, 34.4037, 0.4, 1.43142, 0.4, 5.33908e-09, 1, 0.991993, 1, 0.995984
1.51735, 34.4037, 0.4, 1.43142, 0.4, 5.34256e-09, 1, 0.991993, 1, 0.995984
1.51835, 34.4037, 0.4, 1.43142, 0.4, 5.34604e-09, 1, 0.991993, 1, 0.995984
1.51935, 34.4037, 0.4, 1.43142, 0.4, 5.34952e-09, 1, 0.991993, 1, 0.995984
1.52035, 34.4037, 0.4, 1.43142, 0.4, 5.353e-09, 1, 0.991993, 1, 0.995984
1.52135, 34.4037, 0.4, 1.43142, 0.4, 5.35648e-09, 1, 0.991993, 1, 0.995984
1.52235, 34.4037, 0.4, 1.43142, 0.4, 5.35997e-09, 1, 0.991993, 1, 0.995984
1.52335, 34.4037, 0.4, 1.43142, 0.4, 5.36345e-09, 1, 0.991993, 1, 0.995984
1.52435, 34.4037, 0.4, 1.43142, 0.4, 5.36693e-09, 1, 0.991993, 1, 0.995984
1.52535, 34.4037, 0.4, 1.43142, 0.4, 5.37041e-09, 1, 0.991993, 1, 0.995984
1.52635, 34.4037, 0.4, 1.43142, 0.4, 5.37389e-09, 1, 0.991993, 1, 0.995984
1.52735, 34.4037, 0.4, 1.43142, 0.4, 5.37737e-09, 1, 0.991993, 1, 0.995984
1.52835, 34.4037, 0.4, 1.43142, 0.4, 5.38086e-09, 1, 0.991993, 1, 0.995984
1.52935, 34.4037, 0.4, 1.43142, 0.4, 5.38434e-09, 1, 0.991993, 1, 0.995984
1.53035, 34.4037, 0.4, 1.43142, 0.4, 5.38782e-09, 1, 0.991993, 1, 0.995984
1.53135, 34.4037, 0.4, 1.43142, 0.4, 5.3913e-09, 1, 0.991993, 1, 0.995984
1.53235, 34.4037, 0.4, 1.43142, 0.4, 5.39478e-09, 1, 0.991993, 1, 0.995984
1.53335, 34.4037, 0.4, 1.43142, 0.4, 5.39826e-09, 1, 0.991993, 1, 0.995984
1.53435, 34.4037, 0.4, 1.43142, 0.4, 5.40175e-09, 1, 0.991993, 1, 0.995984
1.53535, 34.4037, 0.4, 1.43142, 0.4, 5.40523e-09, 1, 0.991993, 1, 0.995984
1.53635, 34.4037, 0.4, 1.43142, 0.4, 5.40871e-09, 1, 0.991993, 1, 0.995984
1.53735, 34.4037, 0.4, 1.43142, 0.4, 5.41219e-09, 1, 0.991993, 1, 0.995984
1.53835, 34.4037, 0.4, 1.43142, 0.4, 5.41567e-09, 1, 0.991993, 1, 0.995984
1.53935, 34.4037, 0.4, 1.43142, 0.4, 5.41915e-09, 1, 0.991993, 1, 0.995984
1.54035, 34.4037, 0.4, 1.43142, 0.4, 5.42264e-09, 1, 0.991993, 1, 0.995984
1.54135, 34.4037, 0.4, 1.43142, 0.4, 5.42612e-09, 1, 0.991993, 1, 0.995984
1.54235, 34.4037, 0.4, 1.43142, 0.4, 5.4296e-09, 1, 0.991993, 1, 0.995984
1.54335, 34.4037, 0.4, 1.43142, 0.4, 5.43308e-09, 1, 0.991993, 1, 0.995984
1.54435, 34.4037, 0.4, 1.43142, 0.4, 5.43656e-09, 1, 0.991993, 1, 0.995984
1.54535, 34.4037, 0.4, 1.43142, 0.4, 5.44004e-09, 1, 0.991993, 1, 0.995984
1.54635, 34.4037, 0.4, 1.43142, 0.4, 5.44353e-09, 1, 0.991993, 1, 0.995984
1.54735, 34.4037, 0.4, 1.43142, 0.4, 5.44701e-09, 1, 0.991993, 1, 0.995984
1.54835, 34.4037, 0.4, 1.43142, 0.4, 5.45049e-09, 1, 0.991993, 1, 0.995984
1.54935, 34.4037, 0.4, 1.43142, 0.4, 5.45397e-09, 1, 0.991993, 1, 0.995984
1.55035, 34.4037, 0.4, 1.43142, 0.4, 5.45745e-09, 1, 0.991993, 1, 0.995984
1.55135, 34.4037, 0.4, 1.43142, 0.4, 5.46093e-09, 1, 0.991993, 1, 0.995984
1.55235, 34.4037, 0.4, 1.43142, 0.4, 5.46442e-09, 1, 0.991993, 1, 0.995984
1.55335, 34.4037, 0.4, 1.43142, 0.4, 5.4679e-09, 1, 0.991993, 1, 0.995984
1.55435, 34.4037, 0.4, 1.43142, 0.4, 5.47138e-09, 1, 0.991993, 1, 0.995984
1.55535, 34.4037, 0.4, 1.43142, 0.4, 5.47486e-09, 1, 0.991993, 1, 0.995984
1.55635, 34.4037, 0.4, 1.43142, 0.4, 5.47834e-09, 1, 0.991993, 1, 0.995984
1.55735, 34.4037, 0.4, 1.43142, 0.4, 5.48182e-09, 1, 0.991993, 1, 0.995984
1.55835, 34.4037, 0.4, 1.43142, 0.4, 5.48531e-09, 1, 0.991993, 1, 0.995984
1.55935, 34.4037, 0.4, 1.43142, 0.4, 5.48879e-09, 1, 0.991993, 1, 0.995984
1.56035, 34.4037, 0.4, 1.43142, 0.4, 5.49227e-09, 1, 0.991993, 1, 0.995984
1.56135, 34.4037, 0.4, 1.43142, 0.4, 5.49575e-09, 1, 0.991993, 1, 0.995984
1.56235, 34.4037, 0.4, 1.43142, 0.4, 5.49923e-09, 1, 0.991993, 1, 0.995984
1.56335, 34.4037, 0.4, 1.43142, 0.4, 5.50271e-09, 1, 0.991993, 1, 0.995984
1.56435, 34.4037, 0.4, 1.43142, 0.4, 5.5062e-09, 1, 0.991993, 1, 0.995984
1.56535, 34.4037, 0.4, 1.43142, 0.4, 5.50968e-09, 1, 0.991993, 1, 0.995984
1.56635, 34.4037, 0.4, 1.43142, 0.4, 5.51316e-09, 1, 0.991993, 1, 0.995984
1.56735, 34.4037, 0.4, 1.43142, 0.4, 5.51664e-09, 1, 0.991993, 1, 0.995984
1.56835, 34.4037, 0.4, 1.43142, 0.4, 5.52012e-09, 1, 0.991993, 1, 0.995984
1.56935, 34.4037, 0.4, 1.43142, 0.4, 5.5236e-09, 1, 0.991993, 1, 0.995984
1.57035, 34.4037, 0.4, 1.43142, 0.4, 5.52709e-09, 1, 0.991993, 1, 0.995984
1.57135, 34.4037, 0.4, 1.43142, 0.4, 5.53057e-09, 1, 0.991993, 1, 0.995984
1.57235, 34.4037, 0.4, 1.43142, 0.4, 5.53405e-09, 1, 0.991993, 1, 0.995984
1.57335, 34.4037, 0.4, 1.43142, 0.4, 5.53753e-09, 1, 0.991993, 1, 0.995984
1.57435, 34.4037, 0.4, 1.43142, 0.4, 5.54101e-09, 1, 0.991993, 1, 0.995984
1.57535, 34.4037, 0.4, 1.43142, 0.4, 5.54449e-09, 1, 0.991993, 1, 0.995984
1.57635, 34.4037, 0.4, 1.43142, 0.4, 5.54798e-09, 1, 0.991993, 1, 0.995984
1.57735, 34.4037, 0.4, 1.43142, 0.4, 5.55146e-09, 1, 0.991993, 1, 0.995984
1.57835, 34.4037, 0.4, 1.43142, 0.4, 5.55494e-09, 1, 0.991993, 1, 0.995984
1.57935, 34.4037, 0.4, 1.43142, 0.4, 5.55842e-09, 1, 0.991993, 1, 0.995984
1.58035, 34.4037, 0.4, 1.43142, 0.4, 5.5619e-09, 1, 0.991993, 1, 0.995984
1.58135, 34.4037, 0.4, 1.43142, 0.4, 5.56538e-09, 1, 0.991993, 1, 0.995984
1.58235, 34.4037, 0.4, 1.43142, 0.4, 5.56887e-09, 1, 0.991993, 1, 0.995984
1.58335, 34.4037, 0.4, 1.43142, 0.4, 5.57235e-09, 1, 0.991993, 1, 0.995984
1.58435, 34.4037, 0.4, 1.43142, 0.4, 5.57583e-09, 1, 0.991993, 1, 0.995984
1.58535, 34.4037, 0.4, 1.43142, 0.4, 5.57931e-09, 1, 0.991993, 1, 0.995984
1.58635, 34.4037, 0.4, 1.43142, 0.4, 5.58279e-09, 1, 0.991993, 1, 0.995984
1.58735, 34.4037, 0.4, 1.43142, 0.4, 5.58627e-09, 1, 0.991993, 1, 0.995984
1.58835, 34.4037, 0.4, 1.43142, 0.4, 5.58976e-09, 1, 0.991993, 1, 0.995984
1.58935, 34.4037, 0.4, 1.43142, 0.4, 5.59324e-09, 1, 0.991993, 1, 0.995984
1.59035, 34.4037, 0.4, 1.43142, 0.4, 5.59672e-09, 1, 0.991993, 1, 0.995984
1.59135, 34.4037, 0.4, 1.43142, 0.4, 5.6002e-09, 1, 0.991993, 1, 0.995984
1.59235, 34.4037, 0.4, 1.43142, 0.4, 5.60368e-09, 1, 0.991993, 1, 0.995984
1.59335, 34.4037, 0.4, 1.43142, 0.4, 5.60716e-09, 1, 0.991993, 1, 0.995984
1.59435, 34.4037, 0.4, 1.43142, 0.4, 5.61065e-09, 1, 0.991993, 1, 0.995984
1.59535, 34.4037, 0.4, 1.43142, 0.4, 5.61413e-09, 1, 0.991993, 1, 0.995984
1.59635, 34.4037, 0.4, 1.43142, 0.4, 5.61761e-09, 1, 0.991993, 1, 0.995984
1.59735, 34.4037, 0.4, 1.43142, 0.4, 5.62109e-09, 1, 0.991993, 1, 0.995984
1.59835, 34.4037, 0.4, 1.43142, 0.4, 5.62457e-09, 1, 0.991993, 1, 0.995984
1.59935, 34.4037, 0.4, 1.43142, 0.4, 5.62805e-09, 1, 0.991993, 1, 0.995984
1.60035, 34.4037, 0.4, 1.43142, 0.4, 5.63154e-09, 1, 0.991993, 1, 0.995984
1.60135, 34.4037, 0.4, 1.43142, 0.4, 5.63502e-09, 1, 0.991993, 1, 0.995984
1.60235, 34.4037, 0.4, 1.43142, 0.4, 5.6385e-09, 1, 0.991993, 1, 0.995984
1.60335, 34.4037, 0.4, 1.43142, 0.4, 5.64198e-09, 1, 0.991993, 1, 0.995984
1.60435, 34.4037, 0.4, 1.43142, 0.4, 5.64546e-09, 1, 0.991993, 1, 0.995984
1.60535, 34.4037, 0.4, 1.43142, 0.4, 5.64894e-09, 1, 0.991993, 1, 0.995984
1.60635, 34.4037, 0.4, 1.43142, 0.4, 5.65243e-09, 1, 0.991993, 1, 0.995984
1.60735, 34.4037, 0.4, 1.43142, 0.4, 5.65591e-09, 1, 0.991993, 1, 0.995984
1.60835, 34.4037, 0.4, 1.43142, 0.4, 5.65939e-09, 1, 0.991993, 1, 0.995984
1.60935, 34.4037, 0.4, 1.43142, 0.4, 5.66287e-09, 1, 0.991993, 1, 0.995984
1.61035, 34.4037, 0.4, 1.43142, 0.4, 5.66635e-09, 1, 0.991993, 1, 0.995984
1.61135, 34.4037, 0.4, 1.43142, 0.4, 5.66983e-09, 1, 0.991993, 1, 0.995984
1.61235, 34.4037, 0.4, 1.43142, 0.4, 5.67332e-09, 1, 0.991993, 1, 0.995984
1.61335, 34.4037, 0.4, 1.43142, 0.4, 5.6768e-09, 1, 0.991993, 1, 0.995984
1.61435, 34.4037, 0.4, 1.43142, 0.4, 5.68028e-09, 1, 0.991993, 1, 0.995984
1.61535, 34.4037, 0.4, 1.43142, 0.4, 5.68376e-09, 1, 0.991993, 1, 0.995984
1.61635, 34.4037, 0.4, 1.43142, 0.4, 5.68724e-09, 1, 0.991993, 1, 0.995984
1.61735, 34.4037, 0.4, 1.43142, 0.4, 5.69072e-09, 1, 0.991993, 1, 0.995984
1.61835, 34.4037, 0.4, 1.43142, 0.4, 5.69421e-09, 1, 0.991993, 1, 0.995984
1.61935, 34.4037, 0.4, 1.43142, 0.4, 5.69769e-09, 1, 0.991993, 1, 0.995984
1.62035, 34.4037, 0.4, 1.43142, 0.4, 5.70117e-09, 1, 0.991993, 1, 0.995984
1.62135, 34.4037, 0.4, 1.43142, 0.4, 5.70465e-09, 1, 0.991993, 1, 0.995984
1.62235, 34.4037, 0.4, 1.43142, 0.4, 5.70813e-09, 1, 0.991993, 1, 0.995984
1.62335, 34.4037, 0.4, 1.43142, 0.4, 5.71161e-09, 1, 0.991993, 1, 0.995984
1.62435, 34.4037, 0.4, 1.43142, 0.4, 5.7151e-09, 1, 0.991993, 1, 0.995984
1.62535, 34.4037, 0.4, 1.43142, 0.4, 5.71858e-09, 1, 0.991993, 1, 0.995984
1.62635, 34.4037, 0.4, 1.43142, 0.4, 5.72206e-09, 1, 0.991993, 1, 0.995984
1.62735, 34.4037, 0.4, 1.43142, 0.4, 5.72554e-09, 1, 0.991993, 1, 0.995984
1.62835, 34.4037, 0.4, 1.43142, 0.4, 5.72902e-09, 1, 0.991993, 1, 0.995984
1.62935, 34.4037, 0.4, 1.43142, 0.4, 5.7325e-09, 1, 0.991993, 1, 0.995984
1.63035, 34.4037, 0.4, 1.43142, 0.4, 5.73599e-09, 1, 0.991993, 1, 0.995984
1.63135, 34.4037, 0.4, 1.43142, 0.4, 5.73947e-09, 1, 0.991993, 1, 0.995984
1.63235, 34.4037, 0.4, 1.43142, 0.4, 5.74295e-09, 1, 0.991993, 1, 0.995984
1.63335, 34.4037, 0.4, 1.43142, 0.4, 5.74643e-09, 1, 0.991993, 1, 0.995984
1.63435, 34.4037, 0.4, 1.43142, 0.4, 5.74991e-09, 1, 0.991993, 1, 0.995984
1.63535, 34.4037, 0.4, 1.43142, 0.4, 5.75339e-09, 1, 0.991993, 1, 0.995984
1.63635, 34.4037, 0.4, 1.43142, 0.4, 5.75688e-09, 1, 0.991993, 1, 0.995984
1.63735, 34.4037, 0.4, 1.43142, 0.4, 5.76036e-09, 1, 0.991993, 1, 0.995984
1.63835, 34.4037, 0.4, 1.43142, 0.4, 5.76384e-09, 1, 0.991993, 1, 0.995984
1.63935, 34.4037, 0.4, 1.43142, 0.4, 5.76732e-09, 1, 0.991993, 1, 0.995984
1.64035, 34.4037, 0.4, 1.43142, 0.4, 5.7708e-09, 1, 0.991993, 1, 0.995984
1.64135, 34.4037, 0.4, 1.43142, 0.4, 5.77428e-09, 1, 0.991993, 1, 0.995984
1.64235, 34.4037, 0.4, 1.43142, 0.4, 5.77777e-09, 1, 0.991993, 1, 0.995984
1.64335, 34.4037, 0.4, 1.43142, 0.4, 5.78125e-09, 1, 0.991993, 1, 0.995984
1.64435, 34.4037, 0.4, 1.43142, 0.4, 5.78473e-09, 1, 0.991993, 1, 0.995984
1.64535, 34.4037, 0.4, 1.43142, 0.4, 5.78821e-09, 1, 0.991993, 1, 0.995984
1.64635, 34.4037, 0.4, 1.43142, 0.4, 5.79169e-09, 1, 0.991993, 1, 0.995984
1.64735, 34.4037, 0.4, 1.43142, 0.4, 5.79517e-09, 1, 0.991993, 1, 0.995984
1.64835, 34.4037, 0.4, 1.43142, 0.4, 5.79866e-09, 1, 0.991993, 1, 0.995984
1.64935, 34.4037, 0.4, 1.43142, 0.4, 5.80214e-09, 1, 0.991993, 1, 0.995984
1.65035, 34.4037, 0.4, 1.43142, 0.4, 5.80562e-09, 1, 0.991993, 1, 0.995984
1.65135, 34.4037, 0.4, 1.43142, 0.4, 5.8091e-09, 1, 0.991993, 1, 0.995984
1.65235, 34.4037, 0.4, 1.43142, 0.4, 5.81258e-09, 1, 0.991993, 1, 0.995984
1.65335, 34.4037, 0.4, 1.43142, 0.4, 5.81606e-09, 1, 0.991993, 1, 0.995984
1.65435, 34.4037, 0.4, 1.43142, 0.4, 5.81955e-09, 1, 0.991993, 1, 0.995984
1.65535, 34.4037, 0.4, 1.43142, 0.4, 5.82303e-09, 1, 0.991993, 1, 0.995984
1.65635, 34.4037, 0.4, 1.43142, 0.4, 5.82651e-09, 1, 0.991993, 1, 0.995984
1.65735, 34.4037, 0.4, 1.43142, 0.4, 5.82999e-09, 1, 0.991993, 1, 0.995984
1.65835, 34.4037, 0.4, 1.43142, 0.4, 5.83347e-09, 1, 0.991993, 1, 0.995984
1.65935, 34.4037, 0.4, 1.43142, 0.4, 5.83695e-09, 1, 0.991993, 1, 0.995984
1.66035, 34.4037, 0.4, 1.43142, 0.4, 5.84044e-09, 1, 0.991993, 1, 0.995984
1.66135, 34.4037, 0.4, 1.43142, 0.4, 5.84392e-09, 1, 0.991993, 1, 0.995984
1.66235, 34.4037, 0.4, 1.43142, 0.4, 5.8474e-09, 1, 0.991993, 1, 0.995984
1.66335, 34.4037, 0.4, 1.43142, 0.4, 5.85088e-09, 1, 0.991993, 1, 0.995984
1.66436, 34.4037, 0.4, 1.43142, 0.4, 5.85436e-09, 1, 0.991993, 1, 0.995984
1.66536, 34.4037, 0.4, 1.43142, 0.4, 5.85784e-09, 1, 0.991993, 1, 0.995984
1.66636, 34.4037, 0.4, 1.43142, 0.4, 5.86133e-09, 1, 0.991993, 1, 0.995984
1.66736, 34.4037, 0.4, 1.43142, 0.4, 5.86481e-09, 1, 0.991993, 1, 0.995984
1.66836, 34.4037, 0.4, 1.43142, 0.4, 5.86829e-09, 1, 0.991993, 1, 0.995984
1.66936, 34.4037, 0.4, 1.43142, 0.4, 5.87177e-09, 1, 0.991993, 1, 0.995984
1.67036, 34.4037, 0.4, 1.43142, 0.4, 5.87525e-09, 1, 0.991993, 1, 0.995984
1.67136, 34.4037, 0.4, 1.43142, 0.4, 5.87873e-09, 1, 0.991993, 1, 0.995984
1.67236, 34.4037, 0.4, 1.43142, 0.4, 5.88222e-09, 1, 0.991993, 1, 0.995984
1.67336, 34.4037, 0.4, 1.43142, 0.4, 5.8857e-09, 1, 0.991993, 1, 0.995984
1.67436, 34.4037, 0.4, 1.43142, 0.4, 5.88918e-09, 1, 0.991993, 1, 0.995984
1.67536, 34.4037, 0.4, 1.43142, 0.4, 5.89266e-09, 1, 0.991993, 1, 0.995984
1.67636, 34.4037, 0.4, 1.43142, 0.4, 5.89614e-09, 1, 0.991993, 1, 0.995984
1.67736, 34.4037, 0.4, 1.43142, 0.4, 5.89962e-09, 1, 0.991993, 1, 0.995984
1.67836, 34.4037, 0.4, 1.43142, 0.4, 5.90311e-09, 1, 0.991993, 1, 0.995984
1.67936, 34.4037, 0.4, 1.43142, 0.4, 5.90659e-09, 1, 0.991993, 1, 0.995984
1.68036, 34.4037, 0.4, 1.43142, 0.4, 5.91007e-09, 1, 0.991993, 1, 0.995984
1.68136, 34.4037, 0.4, 1.43142, 0.4, 5.91355e-09, 1, 0.991993, 1, 0.995984
1.68236, 34.4037, 0.4, 1.43142, 0.4, 5.91703e-09, 1, 0.991993, 1, 0.995984
1.68336, 34.4037, 0.4, 1.43142, 0.4, 5.92051e-09, 1, 0.991993, 1, 0.995984
1.68436, 34.4037, 0.4, 1.43142, 0.4, 5.924e-09, 1, 0.991993, 1, 0.995984
1.68536, 34.4037, 0.4, 1.43142, 0.4, 5.92748e-09, 1, 0.991993, 1, 0.995984
1.68636, 34.4037, 0.4, 1.43142, 0.4, 5.93096e-09, 1, 0.991993, 1, 0.995984
1.68736, 34.4037, 0.4, 1.43142, 0.4, 5.93444e-09, 1, 0.991993, 1, 0.995984
1.68836, 34.4037, 0.4, 1.43142, 0.4, 5.93792e-09, 1, 0.991993, 1, 0.995984
1.68936, 34.4037, 0.4, 1.43142, 0.4, 5.9414e-09, 1, 0.991993, 1, 0.995984
1.69036, 34.4037, 0.4, 1.43142, 0.4, 5.94489e-09, 1, 0.991993, 1, 0.995984
1.69136, 34.4037, 0.4, 1.43142, 0.4, 5.94837e-09, 1, 0.991993, 1, 0.995984
1.69236, 34.4037, 0.4, 1.43142, 0.4, 5.95185e-09, 1, 0.991993, 1, 0.995984
1.69336, 34.4037, 0.4, 1.43142, 0.4, 5.95533e-09, 1, 0.991993, 1, 0.995984
1.69436, 34.4037, 0.4, 1.43142, 0.4, 5.95881e-09, 1, 0.991993, 1, 0.995984
1.69536, 34.4037, 0.4, 1.43142, 0.4, 5.96229e-09, 1, 0.991993, 1, 0.995984
1.69636, 34.4037, 0.4, 1.43142, 0.4, 5.96577e-09, 1, 0.991993, 1, 0.995984
1.69736, 34.4037, 0.4, 1.43142, 0.4, 5.96926e-09, 1, 0.991993, 1, 0.995984
1.69836, 34.4037, 0.4, 1.43142, 0.4, 5.97274e-09, 1, 0.991993, 1, 0.995984
1.69936, 34.4037, 0.4, 1.43142, 0.4, 5.97622e-09, 1, 0.991993, 1, 0.995984
1.70036, 34.4037, 0.4, 1.43142, 0.4, 5.9797e-09, 1, 0.991993, 1, 0.995984
1.70136, 34.4037, 0.4, 1.43142, 0.4, 5.98318e-09, 1, 0.991993, 1, 0.995984
1.70236, 34.4037, 0.4, 1.43142, 0.4, 5.98666e-09, 1, 0.991993, 1, 0.995984
1.70336, 34.4037, 0.4, 1.43142, 0.4, 5.99015e-09, 1, 0.991993, 1, 0.995984
1.70436, 34.4037, 0.4, 1.43142, 0.4, 5.99363e-09, 1, 0.991993, 1, 0.995984
1.70536, 34.4037, 0.4, 1.43142, 0.4, 5.99711e-09, 1, 0.991993, 1, 0.995984
1.70636, 34.4037, 0.4, 1.43142, 0.4, 6.00059e-09, 1, 0.991993, 1, 0.995984
1.70736, 34.4037, 0.4, 1.43142, 0.4, 6.00407e-09, 1, 0.991993, 1, 0.995984
1.70836, 34.4037, 0.4, 1.43142, 0.4, 6.00755e-09, 1, 0.991993, 1, 0.995984
1.70936, 34.4037, 0.4, 1.43142, 0.4, 6.01104e-09, 1, 0.991993, 1, 0.995984
1.71036, 34.4037, 0.4, 1.43142, 0.4, 6.01452e-09, 1, 0.991993, 1, 0.995984
1.71136, 34.4037, 0.4, 1.43142, 0.4, 6.018e-09, 1, 0.991993, 1, 0.995984
1.71236, 34.4037, 0.4, 1.43142, 0.4, 6.02148e-09, 1, 0.991993, 1, 0.995984
1.71336, 34.4037, 0.4, 1.43142, 0.4, 6.02496e-09, 1, 0.991993, 1, 0.995984
1.71436, 34.4037, 0.4, 1.43142, 0.4, 6.02844e-09, 1, 0.991993, 1, 0.995984
1.71536, 34.4037, 0.4, 1.43142, 0.4, 6.03193e-09, 1, 0.991993, 1, 0.995984
1.71636, 34.4037, 0.4, 1.43142, 0.4, 6.03541e-09, 1, 0.991993, 1, 0.995984
1.71736, 34.4037, 0.4, 1.43142, 0.4, 6.03889e-09, 1, 0.991993, 1, 0.995984
1.71836, 34.4037, 0.4, 1.43142, 0.4, 6.04237e-09, 1, 0.991993, 1, 0.995984
1.71936, 34.4037, 0.4, 1.43142, 0.4, 6.04585e-09, 1, 0.991993, 1, 0.995984
1.72036, 34.4037, 0.4, 1.43142, 0.4, 6.04933e-09, 1, 0.991993, 1, 0.995984
1.72136, 34.4037, 0.4, 1.43142, 0.4, 6.05282e-09, 1, 0.991993, 1, 0.995984
1.72236, 34.4037, 0.4, 1.43142, 0.4, 6.0563e-09, 1, 0.991993, 1, 0.995984
1.72336, 34.4037, 0.4, 1.43142, 0.4, 6.05978e-09, 1, 0.991993, 1, 0.995984
1.72436, 34.4037, 0.4, 1.43142, 0.4, 6.06326e-09, 1, 0.991993, 1, 0.995984
1.72536, 34.4037, 0.4, 1.43142, 0.4, 6.06674e-09, 1, 0.991993, 1, 0.995984
1.72636, 34.4037, 0.4, 1.43142, 0.4, 6.07022e-09, 1, 0.991993, 1, 0.995984
1.72736, 34.4037, 0.4, 1.43142, 0.4, 6.07371e-09, 1, 0.991993, 1, 0.995984
1.72836, 34.4037, 0.4, 1.43142, 0.4, 6.07719e-09, 1, 0.991993, 1, 0.995984
1.72936, 34.4037, 0.4, 1.43142, 0.4, 6.08067e-09, 1, 0.991993, 1, 0.995984
1.73036, 34.4037, 0.4, 1.43142, 0.4, 6.08415e-09, 1, 0.991993, 1, 0.995984
1.73136, 34.4037, 0.4, 1.43142, 0.4, 6.08763e-09, 1, 0.991993, 1, 0.995984
1.73236, 34.4037, 0.4, 1.43142, 0.4, 6.09111e-09, 1, 0.991993, 1, 0.995984
1.73336, 34.4037, 0.4, 1.43142, 0.4, 6.0946e-09, 1, 0.991993, 1, 0.995984
1.73436, 34.4037, 0.4, 1.43142, 0.4, 6.09808e-09, 1, 0.991993, 1, 0.995984
1.73536, 34.4037, 0.4, 1.43142, 0.4, 6.10156e-09, 1, 0.991993, 1, 0.995984
1.73636, 34.4037, 0.4, 1.43142, 0.4, 6.10504e-09, 1, 0.991993, 1, 0.995984
1.73736, 34.4037, 0.4, 1.43142, 0.4, 6.10852e-09, 1, 0.991993, 1, 0.995984
1.73836, 34.4037, 0.4, 1.43142, 0.4, 6.112e-09, 1, 0.991993, 1, 0.995984
1.73936, 34.4037, 0.4, 1.43142, 0.4, 6.11549e-09, 1, 0.991993, 1, 0.995984
1.74036, 34.4037, 0.4, 1.43142, 0.4, 6.11897e-09, 1, 0.991993, 1, 0.995984
1.74136, 34.4037, 0.4, 1.43142, 0.4, 6.12245e-09, 1, 0.991993, 1, 0.995984
1.74236, 34.4037, 0.4, 1.43142, 0.4, 6.12593e-09, 1, 0.991993, 1, 0.995984
1.74336, 34.4037, 0.4, 1.43142, 0.4, 6.12941e-09, 1, 0.991993, 1, 0.995984
1.74436, 34.4037, 0.4, 1.43142, 0.4, 6.13289e-09, 1, 0.991993, 1, 0.995984
1.74536, 34.4037, 0.4, 1.43142, 0.4, 6.13638e-09, 1, 0.991993, 1, 0.995984
1.74636, 34.4037, 0.4, 1.43142, 0.4, 6.13986e-09, 1, 0.991993, 1, 0.995984
1.74736, 34.4037, 0.4, 1.43142, 0.4, 6.14334e-09, 1, 0.991993, 1, 0.995984
1.74836, 34.4037, 0.4, 1.43142, 0.4, 6.14682e-09, 1, 0.991993, 1, 0.995984
1.74936, 34.4037, 0.4, 1.43142, 0.4, 6.1503e-09, 1, 0.991993, 1, 0.995984
1.75036, 34.4037, 0.4, 1.43142, 0.4, 6.15378e-09, 1, 0.991993, 1, 0.995984
1.75136, 34.4037, 0.4, 1.43142, 0.4, 6.15727e-09, 1, 0.991993, 1, 0.995984
1.75236, 34.4037, 0.4, 1.43142, 0.4, 6.16075e-09, 1, 0.991993, 1, 0.995984
1.75336, 34.4037, 0.4, 1.43142, 0.4, 6.16423e-09, 1, 0.991993, 1, 0.995984
1.75436, 34.4037, 0.4, 1.43142, 0.4, 6.16771e-09, 1, 0.991993, 1, 0.995984
1.75536, 34.4037, 0.4, 1.43142, 0.4, 6.17119e-09, 1, 0.991993, 1, 0.995984
1.75636, 34.4037, 0.4, 1.43142, 0.4, 6.17467e-09, 1, 0.991993, 1, 0.995984
1.75736, 34.4037, 0.4, 1.43142, 0.4, 6.17816e-09, 1, 0.991993, 1, 0.995984
1.75836, 34.4037, 0.4, 1.43142, 0.4, 6.18164e-09, 1, 0.991993, 1, 0.995984
1.75936, 34.4037, 0.4, 1.43142, 0.4, 6.18512e-09, 1, 0.991993, 1, 0.995984
1.76036, 34.4037, 0.4, 1.43142, 0.4, 6.1886e-09, 1, 0.991993, 1, 0.995984
1.76136, 34.4037, 0.4, 1.43142, 0.4, 6.19208e-09, 1, 0.991993, 1, 0.995984
1.76236, 34.4037, 0.4, 1.43142, 0.4, 6.19556e-09, 1, 0.991993, 1, 0.995984
1.76336, 34.4037, 0.4, 1.43142, 0.4, 6.19905e-09, 1, 0.991993, 1, 0.995984
1.76436, 34.4037, 0.4, 1.43142, 0.4, 6.20253e-09, 1, 0.991993, 1, 0.995984
1.76536, 34.4037, 0.4, 1.43142, 0.4, 6.20601e-09, 1, 0.991993, 1, 0.995984
1.76636, 34.4037, 0.4, 1.43142, 0.4, 6.20949e-09, 1, 0.991993, 1, 0.995984
1.76736, 34.4037, 0.4, 1.43142, 0.4, 6.21297e-09, 1, 0.991993, 1, 0.995984
1.76836, 34.4037, 0.4, 1.43142, 0.4, 6.21645e-09, 1, 0.991993, 1, 0.995984
1.76936, 34.4037, 0.4, 1.43142, 0.4, 6.21994e-09, 1, 0.991993, 1, 0.995984
1.77036, 34.4037, 0.4, 1.43142, 0.4, 6.22342e-09, 1, 0.991993, 1, 0.995984
1.77136, 34.4037, 0.4, 1.43142, 0.4, 6.2269e-09, 1, 0.991993, 1, 0.995984
1.77236, 34.4037, 0.4, 1.43142, 0.4, 6.23038e-09, 1, 0.991993, 1, 0.995984
1.77336, 34.4037, 0.4, 1.43142, 0.4, 6.23386e-09, 1, 0.991993, 1, 0.995984
1.77436, 34.4037, 0.4, 1.43142, 0.4, 6.23734e-09, 1, 0.991993, 1, 0.995984
1.77536, 34.4037, 0.4, 1.43142, 0.4, 6.24083e-09, 1, 0.991993, 1, 0.995984
1.77636, 34.4037, 0.4, 1.43142, 0.4, 6.24431e-09, 1, 0.991993, 1, 0.995984
1.77736, 34.4037, 0.4, 1.43142, 0.4, 6.24779e-09, 1, 0.991993, 1, 0.995984
1.77836, 34.4037, 0.4, 1.43142, 0.4, 6.25127e-09, 1, 0.991993, 1, 0.995984
1.77936, 34.4037, 0.4, 1.43142, 0.4, 6.25475e-09, 1, 0.991993, 1, 0.995984
1.78036, 34.4037, 0.4, 1.43142, 0.4, 6.25823e-09, 1, 0.991993, 1, 0.995984
1.78136, 34.4037, 0.4, 1.43142, 0.4, 6.26172e-09, 1, 0.991993, 1, 0.995984
1.78236, 34.4037, 0.4, 1.43142, 0.4, 6.2652e-09, 1, 0.991993, 1, 0.995984
1.78336, 34.4037, 0.4, 1.43142, 0.4, 6.26868e-09, 1, 0.991993, 1, 0.995984
1.78436, 34.4037, 0.4, 1.43142, 0.4, 6.27216e-09, 1, 0.991993, 1, 0.995984
1.78536, 34.4037, 0.4, 1.43142, 0.4, 6.27564e-09, 1, 0.991993, 1, 0.995984
1.78636, 34.4037, 0.4, 1.43142, 0.4, 6.27912e-09, 1, 0.991993, 1, 0.995984
1.78736, 34.4037, 0.4, 1.43142, 0.4, 6.28261e-09, 1, 0.991993, 1, 0.995984
1.78836, 34.4037, 0.4, 1.43142, 0.4, 6.28609e-09, 1, 0.991993, 1, 0.995984
1.78936, 34.4037, 0.4, 1.43142, 0.4, 6.28957e-09, 1, 0.991993, 1, 0.995984
1.79036, 34.4037, 0.4, 1.43142, 0.4, 6.29305e-09, 1, 0.991993, 1, 0.995984
1.79136, 34.4037, 0.4, 1.43142, 0.4, 6.29653e-09, 1, 0.991993, 1, 0.995984
1.79236, 34.4037, 0.4, 1.43142, 0.4, 6.30001e-09, 1, 0.991993, 1, 0.995984
1.79336, 34.4037, 0.4, 1.43142, 0.4, 6.3035e-09, 1, 0.991993, 1, 0.995984
1.79436, 34.4037, 0.4, 1.43142, 0.4, 6.30698e-09, 1, 0.991993, 1, 0.995984
1.79536, 34.4037, 0.4, 1.43142, 0.4, 6.31046e-09, 1, 0.991993, 1, 0.995984
1.79636, 34.4037, 0.4, 1.43142, 0.4, 6.31394e-09, 1, 0.991993, 1, 0.995984
1.79736, 34.4037, 0.4, 1.43142, 0.4, 6.31742e-09, 1, 0.991993, 1, 0.995984
1.79836, 34.4037, 0.4, 1.43142, 0.4, 6.3209e-09, 1, 0.991993, 1, 0.995984
1.79936, 34.4037, 0.4, 1.43142, 0.4, 6.32439e-09, 1, 0.991993, 1, 0.995984
1.80036, 34.4037, 0.4, 1.43142, 0.4, 6.32787e-09, 1, 0.991993, 1, 0.995984
1.80136, 34.4037, 0.4, 1.43142, 0.4, 6.33135e-09, 1, 0.991993, 1, 0.995984
1.80236, 34.4037, 0.4, 1.43142, 0.4, 6.33483e-09, 1, 0.991993, 1, 0.995984
1.80336, 34.4037, 0.4, 1.43142, 0.4, 6.33831e-09, 1, 0.991993, 1, 0.995984
1.80436, 34.4037, 0.4, 1.43142, 0.4, 6.34179e-09, 1, 0.991993, 1, 0.995984
1.80536, 34.4037, 0.4, 1.43142, 0.4, 6.34528e-09, 1, 0.991993, 1, 0.995984
1.80636, 34.4037, 0.4, 1.43142, 0.4, 6.34876e-09, 1, 0.991993, 1, 0.995984
1.80736, 34.4037, 0.4, 1.43142, 0.4, 6.35224e-09, 1, 0.991993, 1, 0.995984
1.80836, 34.4037, 0.4, 1.43142, 0.4, 6.35572e-09, 1, 0.991993, 1, 0.995984
1.80936, 34.4037, 0.4, 1.43142, 0.4, 6.3592e-09, 1, 0.991993, 1, 0.995984
1.81036, 34.4037, 0.4, 1.43142, 0.4, 6.36268e-09, 1, 0.991993, 1, 0.995984
1.81136, 34.4037, 0.4, 1.43142, 0.4, 6.36617e-09, 1, 0.991993, 1, 0.995984
1.81236, 34.4037, 0.4, 1.43142, 0.4, 6.36965e-09, 1, 0.991993, 1, 0.995984
1.81336, 34.4037, 0.4, 1.43142, 0.4, 6.37313e-09, 1, 0.991993, 1, 0.995984
1.81436, 34.4037, 0.4, 1.43142, 0.4, 6.37661e-09, 1, 0.991993, 1, 0.995984
1.81536, 34.4037, 0.4, 1.43142, 0.4, 6.38009e-09, 1, 0.991993, 1, 0.995984
1.81636, 34.4037, 0.4, 1.43142, 0.4, 6.38357e-09, 1, 0.991993, 1, 0.995984
1.81736, 34.4037, 0.4, 1.43142, 0.4, 6.38706e-09, 1, 0.991993, 1, 0.995984
1.81836, 34.4037, 0.4, 1.43142, 0.4, 6.39054e-09, 1, 0.991993, 1, 0.995984
1.81936, 34.4037, 0.4, 1.43142, 0.4, 6.39402e-09, 1, 0.991993, 1, 0.995984
1.82036, 34.4037, 0.4, 1.43142, 0.4, 6.3975e-09, 1, 0.991993, 1, 0.995984
1.82136, 34.4037, 0.4, 1.43142, 0.4, 6.40098e-09, 1, 0.991993, 1, 0.995984
1.82236, 34.4037, 0.4, 1.43142, 0.4, 6.40446e-09, 1, 0.991993, 1, 0.995984
1.82336, 34.4037, 0.4, 1.43142, 0.4, 6.40795e-09, 1, 0.991993, 1, 0.995984
1.82436, 34.4037, 0.4, 1.43142, 0.4, 6.41143e-09, 1, 0.991993, 1, 0.995984
1.82536, 34.4037, 0.4, 1.43142, 0.4, 6.41491e-09, 1, 0.991993, 1, 0.995984
1.82636, 34.4037, 0.4, 1.43142, 0.4, 6.41839e-09, 1, 0.991993, 1, 0.995984
1.82736, 34.4037, 0.4, 1.43142, 0.4, 6.42187e-09, 1, 0.991993, 1, 0.995984
1.82836, 34.4037, 0.4, 1.43142, 0.4, 6.42535e-09, 1, 0.991993, 1, 0.995984
1.82936, 34.4037, 0.4, 1.43142, 0.4, 6.42884e-09, 1, 0.991993, 1, 0.995984
1.83036, 34.4037, 0.4, 1.43142, 0.4, 6.43232e-09, 1, 0.991993, 1, 0.995984
1.83136, 34.4037, 0.4, 1.43142, 0.4, 6.4358e-09, 1, 0.991993, 1, 0.995984
1.83236, 34.4037, 0.4, 1.43142, 0.4, 6.43928e-09, 1, 0.991993, 1, 0.995984
1.83336, 34.4037, 0.4, 1.43142, 0.4, 6.44276e-09, 1, 0.991993, 1, 0.995984
1.83436, 34.4037, 0.4, 1.43142, 0.4, 6.44624e-09, 1, 0.991993, 1, 0.995984
1.83536, 34.4037, 0.4, 1.43142, 0.4, 6.44973e-09, 1, 0.991993, 1, 0.995984
1.83636, 34.4037, 0.4, 1.43142, 0.4, 6.45321e-09, 1, 0.991993, 1, 0.995984
1.83736, 34.4037, 0.4, 1.43142, 0.4, 6.45669e-09, 1, 0.991993, 1, 0.995984
1.83836, 34.4037, 0.4, 1.43142, 0.4, 6.46017e-09, 1, 0.991993, 1, 0.995984
1.83936, 34.4037, 0.4, 1.43142, 0.4, 6.46365e-09, 1, 0.991993, 1, 0.995984
1.84036, 34.4037, 0.4, 1.43142, 0.4, 6.46713e-09, 1, 0.991993, 1, 0.995984
1.84136, 34.4037, 0.4, 1.43142, 0.4, 6.47062e-09, 1, 0.991993, 1, 0.995984
1.84236, 34.4037, 0.4, 1.43142, 0.4, 6.4741e-09, 1, 0.991993, 1, 0.995984
1.84336, 34.4037, 0.4, 1.43142, 0.4, 6.47758e-09, 1, 0.991993, 1, 0.995984
1.84436, 34.4037, 0.4, 1.43142, 0.4, 6.48106e-09, 1, 0.991993, 1, 0.995984
1.84536, 34.4037, 0.4, 1.43142, 0.4, 6.48454e-09, 1, 0.991993, 1, 0.995984
1.84636, 34.4037, 0.4, 1.43142, 0.4, 6.48802e-09, 1, 0.991993, 1, 0.995984
1.84736, 34.4037, 0.4, 1.43142, 0.4, 6.49151e-09, 1, 0.991993, 1, 0.995984
1.84836, 34.4037, 0.4, 1.43142, 0.4, 6.49499e-09, 1, 0.991993, 1, 0.995984
1.84936, 34.4037, 0.4, 1.43142, 0.4, 6.49847e-09, 1, 0.991993, 1, 0.995984
1.85036, 34.4037, 0.4, 1.43142, 0.4, 6.50195e-09, 1, 0.991993, 1, 0.995984
1.85136, 34.4037, 0.4, 1.43142, 0.4, 6.50543e-09, 1, 0.991993, 1, 0.995984
1.85236, 34.4037, 0.4, 1.43142, 0.4, 6.50891e-09, 1, 0.991993, 1, 0.995984
1.85336, 34.4037, 0.4, 1.43142, 0.4, 6.5124e-09, 1, 0.991993, 1, 0.995984
1.85436, 34.4037, 0.4, 1.43142, 0.4, 6.51588e-09, 1, 0.991993, 1, 0.995984
1.85536, 34.4037, 0.4, 1.43142, 0.4, 6.51936e-09, 1, 0.991993, 1, 0.995984
1.85636, 34.4037, 0.4, 1.43142, 0.4, 6.52284e-09, 1, 0.991993, 1, 0.995984
1.85736, 34.4037, 0.4, 1.43142, 0.4, 6.52632e-09, 1, 0.991993, 1, 0.995984
1.85836, 34.4037, 0.4, 1.43142, 0.4, 6.5298e-09, 1, 0.991993, 1, 0.995984
1.85936, 34.4037, 0.4, 1.43142, 0.4, 6.53329e-09, 1, 0.991993, 1, 0.995984
1.86036, 34.4037, 0.4, 1.43142, 0.4, 6.53677e-09, 1, 0.991993, 1, 0.995984
1.86136, 34.4037, 0.4, 1.43142, 0.4, 6.54025e-09, 1, 0.991993, 1, 0.995984
1.86236, 34.4037, 0.4, 1.43142, 0.4, 6.54373e-09, 1, 0.991993, 1, 0.995984
1.86336, 34.4037, 0.4, 1.43142, 0.4, 6.54721e-09, 1, 0.991993, 1, 0.995984
1.86436, 34.4037, 0.4, 1.43142, 0.4, 6.55069e-09, 1, 0.991993, 1, 0.995984
