Time,gENROE.delta,gENROE.PELEC,eXNI.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
1.86536, 34.4037, 0.4, 1.43142, 0.4, 6.55418e-09, 1, 0.991993, 1, 0.995984
1.86636, 34.4037, 0.4, 1.43142, 0.4, 6.55766e-09, 1, 0.991993, 1, 0.995984
1.86736, 34.4037, 0.4, 1.43142, 0.4, 6.56114e-09, 1, 0.991993, 1, 0.995984
1.86836, 34.4037, 0.4, 1.43142, 0.4, 6.56462e-09, 1, 0.991993, 1, 0.995984
1.86936, 34.4037, 0.4, 1.43142, 0.4, 6.5681e-09, 1, 0.991993, 1, 0.995984
1.87036, 34.4037, 0.4, 1.43142, 0.4, 6.57158e-09, 1, 0.991993, 1, 0.995984
1.87136, 34.4037, 0.4, 1.43142, 0.4, 6.57507e-09, 1, 0.991993, 1, 0.995984
1.87236, 34.4037, 0.4, 1.43142, 0.4, 6.57855e-09, 1, 0.991993, 1, 0.995984
1.87336, 34.4037, 0.4, 1.43142, 0.4, 6.58203e-09, 1, 0.991993, 1, 0.995984
1.87436, 34.4037, 0.4, 1.43142, 0.4, 6.58551e-09, 1, 0.991993, 1, 0.995984
1.87536, 34.4037, 0.4, 1.43142, 0.4, 6.58899e-09, 1, 0.991993, 1, 0.995984
1.87636, 34.4037, 0.4, 1.43142, 0.4, 6.59247e-09, 1, 0.991993, 1, 0.995984
1.87736, 34.4037, 0.4, 1.43142, 0.4, 6.59596e-09, 1, 0.991993, 1, 0.995984
1.87837, 34.4037, 0.4, 1.43142, 0.4, 6.59944e-09, 1, 0.991993, 1, 0.995984
1.87937, 34.4037, 0.4, 1.43142, 0.4, 6.60292e-09, 1, 0.991993, 1, 0.995984
1.88037, 34.4037, 0.4, 1.43142, 0.4, 6.6064e-09, 1, 0.991993, 1, 0.995984
1.88137, 34.4037, 0.4, 1.43142, 0.4, 6.60988e-09, 1, 0.991993, 1, 0.995984
1.88237, 34.4037, 0.4, 1.43142, 0.4, 6.61336e-09, 1, 0.991993, 1, 0.995984
1.88337, 34.4037, 0.4, 1.43142, 0.4, 6.61685e-09, 1, 0.991993, 1, 0.995984
1.88437, 34.4037, 0.4, 1.43142, 0.4, 6.62033e-09, 1, 0.991993, 1, 0.995984
1.88537, 34.4037, 0.4, 1.43142, 0.4, 6.62381e-09, 1, 0.991993, 1, 0.995984
1.88637, 34.4037, 0.4, 1.43142, 0.4, 6.62729e-09, 1, 0.991993, 1, 0.995984
1.88737, 34.4037, 0.4, 1.43142, 0.4, 6.63077e-09, 1, 0.991993, 1, 0.995984
1.88837, 34.4037, 0.4, 1.43142, 0.4, 6.63425e-09, 1, 0.991993, 1, 0.995984
1.88937, 34.4037, 0.4, 1.43142, 0.4, 6.63774e-09, 1, 0.991993, 1, 0.995984
1.89037, 34.4037, 0.4, 1.43142, 0.4, 6.64122e-09, 1, 0.991993, 1, 0.995984
1.89137, 34.4037, 0.4, 1.43142, 0.4, 6.6447e-09, 1, 0.991993, 1, 0.995984
1.89237, 34.4037, 0.4, 1.43142, 0.4, 6.64818e-09, 1, 0.991993, 1, 0.995984
1.89337, 34.4037, 0.4, 1.43142, 0.4, 6.65166e-09, 1, 0.991993, 1, 0.995984
1.89437, 34.4037, 0.4, 1.43142, 0.4, 6.65514e-09, 1, 0.991993, 1, 0.995984
1.89537, 34.4037, 0.4, 1.43142, 0.4, 6.65863e-09, 1, 0.991993, 1, 0.995984
1.89637, 34.4037, 0.4, 1.43142, 0.4, 6.66211e-09, 1, 0.991993, 1, 0.995984
1.89737, 34.4037, 0.4, 1.43142, 0.4, 6.66559e-09, 1, 0.991993, 1, 0.995984
1.89837, 34.4037, 0.4, 1.43142, 0.4, 6.66907e-09, 1, 0.991993, 1, 0.995984
1.89937, 34.4037, 0.4, 1.43142, 0.4, 6.67255e-09, 1, 0.991993, 1, 0.995984
1.90037, 34.4037, 0.4, 1.43142, 0.4, 6.67603e-09, 1, 0.991993, 1, 0.995984
1.90137, 34.4037, 0.4, 1.43142, 0.4, 6.67952e-09, 1, 0.991993, 1, 0.995984
1.90237, 34.4037, 0.4, 1.43142, 0.4, 6.683e-09, 1, 0.991993, 1, 0.995984
1.90337, 34.4037, 0.4, 1.43142, 0.4, 6.68648e-09, 1, 0.991993, 1, 0.995984
1.90437, 34.4037, 0.4, 1.43142, 0.4, 6.68996e-09, 1, 0.991993, 1, 0.995984
1.90537, 34.4037, 0.4, 1.43142, 0.4, 6.69344e-09, 1, 0.991993, 1, 0.995984
1.90637, 34.4037, 0.4, 1.43142, 0.4, 6.69692e-09, 1, 0.991993, 1, 0.995984
1.90737, 34.4037, 0.4, 1.43142, 0.4, 6.70041e-09, 1, 0.991993, 1, 0.995984
1.90837, 34.4037, 0.4, 1.43142, 0.4, 6.70389e-09, 1, 0.991993, 1, 0.995984
1.90937, 34.4037, 0.4, 1.43142, 0.4, 6.70737e-09, 1, 0.991993, 1, 0.995984
1.91037, 34.4037, 0.4, 1.43142, 0.4, 6.71085e-09, 1, 0.991993, 1, 0.995984
1.91137, 34.4037, 0.4, 1.43142, 0.4, 6.71433e-09, 1, 0.991993, 1, 0.995984
1.91237, 34.4037, 0.4, 1.43142, 0.4, 6.71781e-09, 1, 0.991993, 1, 0.995984
1.91337, 34.4037, 0.4, 1.43142, 0.4, 6.7213e-09, 1, 0.991993, 1, 0.995984
1.91437, 34.4037, 0.4, 1.43142, 0.4, 6.72478e-09, 1, 0.991993, 1, 0.995984
1.91537, 34.4037, 0.4, 1.43142, 0.4, 6.72826e-09, 1, 0.991993, 1, 0.995984
1.91637, 34.4037, 0.4, 1.43142, 0.4, 6.73174e-09, 1, 0.991993, 1, 0.995984
1.91737, 34.4037, 0.4, 1.43142, 0.4, 6.73522e-09, 1, 0.991993, 1, 0.995984
1.91837, 34.4037, 0.4, 1.43142, 0.4, 6.7387e-09, 1, 0.991993, 1, 0.995984
1.91937, 34.4037, 0.4, 1.43142, 0.4, 6.74219e-09, 1, 0.991993, 1, 0.995984
1.92037, 34.4037, 0.4, 1.43142, 0.4, 6.74567e-09, 1, 0.991993, 1, 0.995984
1.92137, 34.4037, 0.4, 1.43142, 0.4, 6.74915e-09, 1, 0.991993, 1, 0.995984
1.92237, 34.4037, 0.4, 1.43142, 0.4, 6.75263e-09, 1, 0.991993, 1, 0.995984
1.92337, 34.4037, 0.4, 1.43142, 0.4, 6.75611e-09, 1, 0.991993, 1, 0.995984
1.92437, 34.4037, 0.4, 1.43142, 0.4, 6.75959e-09, 1, 0.991993, 1, 0.995984
1.92537, 34.4037, 0.4, 1.43142, 0.4, 6.76307e-09, 1, 0.991993, 1, 0.995984
1.92637, 34.4037, 0.4, 1.43142, 0.4, 6.76656e-09, 1, 0.991993, 1, 0.995984
1.92737, 34.4037, 0.4, 1.43142, 0.4, 6.77004e-09, 1, 0.991993, 1, 0.995984
1.92837, 34.4037, 0.4, 1.43142, 0.4, 6.77352e-09, 1, 0.991993, 1, 0.995984
1.92937, 34.4037, 0.4, 1.43142, 0.4, 6.777e-09, 1, 0.991993, 1, 0.995984
1.93037, 34.4037, 0.4, 1.43142, 0.4, 6.78048e-09, 1, 0.991993, 1, 0.995984
1.93137, 34.4037, 0.4, 1.43142, 0.4, 6.78396e-09, 1, 0.991993, 1, 0.995984
1.93237, 34.4037, 0.4, 1.43142, 0.4, 6.78745e-09, 1, 0.991993, 1, 0.995984
1.93337, 34.4037, 0.4, 1.43142, 0.4, 6.79093e-09, 1, 0.991993, 1, 0.995984
1.93437, 34.4037, 0.4, 1.43142, 0.4, 6.79441e-09, 1, 0.991993, 1, 0.995984
1.93537, 34.4037, 0.4, 1.43142, 0.4, 6.79789e-09, 1, 0.991993, 1, 0.995984
1.93637, 34.4037, 0.4, 1.43142, 0.4, 6.80137e-09, 1, 0.991993, 1, 0.995984
1.93737, 34.4037, 0.4, 1.43142, 0.4, 6.80485e-09, 1, 0.991993, 1, 0.995984
1.93837, 34.4037, 0.4, 1.43142, 0.4, 6.80834e-09, 1, 0.991993, 1, 0.995984
1.93937, 34.4037, 0.4, 1.43142, 0.4, 6.81182e-09, 1, 0.991993, 1, 0.995984
1.94037, 34.4037, 0.4, 1.43142, 0.4, 6.8153e-09, 1, 0.991993, 1, 0.995984
1.94137, 34.4037, 0.4, 1.43142, 0.4, 6.81878e-09, 1, 0.991993, 1, 0.995984
1.94237, 34.4037, 0.4, 1.43142, 0.4, 6.82226e-09, 1, 0.991993, 1, 0.995984
1.94337, 34.4037, 0.4, 1.43142, 0.4, 6.82574e-09, 1, 0.991993, 1, 0.995984
1.94437, 34.4037, 0.4, 1.43142, 0.4, 6.82923e-09, 1, 0.991993, 1, 0.995984
1.94537, 34.4037, 0.4, 1.43142, 0.4, 6.83271e-09, 1, 0.991993, 1, 0.995984
1.94637, 34.4037, 0.4, 1.43142, 0.4, 6.83619e-09, 1, 0.991993, 1, 0.995984
1.94737, 34.4037, 0.4, 1.43142, 0.4, 6.83967e-09, 1, 0.991993, 1, 0.995984
1.94837, 34.4037, 0.4, 1.43142, 0.4, 6.84315e-09, 1, 0.991993, 1, 0.995984
1.94937, 34.4037, 0.4, 1.43142, 0.4, 6.84663e-09, 1, 0.991993, 1, 0.995984
1.95037, 34.4037, 0.4, 1.43142, 0.4, 6.85012e-09, 1, 0.991993, 1, 0.995984
1.95137, 34.4037, 0.4, 1.43142, 0.4, 6.8536e-09, 1, 0.991993, 1, 0.995984
1.95237, 34.4037, 0.4, 1.43142, 0.4, 6.85708e-09, 1, 0.991993, 1, 0.995984
1.95337, 34.4037, 0.4, 1.43142, 0.4, 6.86056e-09, 1, 0.991993, 1, 0.995984
1.95437, 34.4037, 0.4, 1.43142, 0.4, 6.86404e-09, 1, 0.991993, 1, 0.995984
1.95537, 34.4037, 0.4, 1.43142, 0.4, 6.86752e-09, 1, 0.991993, 1, 0.995984
1.95637, 34.4037, 0.4, 1.43142, 0.4, 6.87101e-09, 1, 0.991993, 1, 0.995984
1.95737, 34.4037, 0.4, 1.43142, 0.4, 6.87449e-09, 1, 0.991993, 1, 0.995984
1.95837, 34.4037, 0.4, 1.43142, 0.4, 6.87797e-09, 1, 0.991993, 1, 0.995984
1.95937, 34.4037, 0.4, 1.43142, 0.4, 6.88145e-09, 1, 0.991993, 1, 0.995984
1.96037, 34.4037, 0.4, 1.43142, 0.4, 6.88493e-09, 1, 0.991993, 1, 0.995984
1.96137, 34.4037, 0.4, 1.43142, 0.4, 6.88841e-09, 1, 0.991993, 1, 0.995984
1.96237, 34.4037, 0.4, 1.43142, 0.4, 6.8919e-09, 1, 0.991993, 1, 0.995984
1.96337, 34.4037, 0.4, 1.43142, 0.4, 6.89538e-09, 1, 0.991993, 1, 0.995984
1.96437, 34.4037, 0.4, 1.43142, 0.4, 6.89886e-09, 1, 0.991993, 1, 0.995984
1.96537, 34.4037, 0.4, 1.43142, 0.4, 6.90234e-09, 1, 0.991993, 1, 0.995984
1.96637, 34.4037, 0.4, 1.43142, 0.4, 6.90582e-09, 1, 0.991993, 1, 0.995984
1.96737, 34.4037, 0.4, 1.43142, 0.4, 6.9093e-09, 1, 0.991993, 1, 0.995984
1.96837, 34.4037, 0.4, 1.43142, 0.4, 6.91279e-09, 1, 0.991993, 1, 0.995984
1.96937, 34.4037, 0.4, 1.43142, 0.4, 6.91627e-09, 1, 0.991993, 1, 0.995984
1.97037, 34.4037, 0.4, 1.43142, 0.4, 6.91975e-09, 1, 0.991993, 1, 0.995984
1.97137, 34.4037, 0.4, 1.43142, 0.4, 6.92323e-09, 1, 0.991993, 1, 0.995984
1.97237, 34.4037, 0.4, 1.43142, 0.4, 6.92671e-09, 1, 0.991993, 1, 0.995984
1.97337, 34.4037, 0.4, 1.43142, 0.4, 6.93019e-09, 1, 0.991993, 1, 0.995984
1.97437, 34.4037, 0.4, 1.43142, 0.4, 6.93368e-09, 1, 0.991993, 1, 0.995984
1.97537, 34.4037, 0.4, 1.43142, 0.4, 6.93716e-09, 1, 0.991993, 1, 0.995984
1.97637, 34.4037, 0.4, 1.43142, 0.4, 6.94064e-09, 1, 0.991993, 1, 0.995984
1.97737, 34.4037, 0.4, 1.43142, 0.4, 6.94412e-09, 1, 0.991993, 1, 0.995984
1.97837, 34.4037, 0.4, 1.43142, 0.4, 6.9476e-09, 1, 0.991993, 1, 0.995984
1.97937, 34.4037, 0.4, 1.43142, 0.4, 6.95108e-09, 1, 0.991993, 1, 0.995984
1.98037, 34.4037, 0.4, 1.43142, 0.4, 6.95457e-09, 1, 0.991993, 1, 0.995984
1.98137, 34.4037, 0.4, 1.43142, 0.4, 6.95805e-09, 1, 0.991993, 1, 0.995984
1.98237, 34.4037, 0.4, 1.43142, 0.4, 6.96153e-09, 1, 0.991993, 1, 0.995984
1.98337, 34.4037, 0.4, 1.43142, 0.4, 6.96501e-09, 1, 0.991993, 1, 0.995984
1.98437, 34.4037, 0.4, 1.43142, 0.4, 6.96849e-09, 1, 0.991993, 1, 0.995984
1.98537, 34.4037, 0.4, 1.43142, 0.4, 6.97197e-09, 1, 0.991993, 1, 0.995984
1.98637, 34.4037, 0.4, 1.43142, 0.4, 6.97546e-09, 1, 0.991993, 1, 0.995984
1.98737, 34.4037, 0.4, 1.43142, 0.4, 6.97894e-09, 1, 0.991993, 1, 0.995984
1.98837, 34.4037, 0.4, 1.43142, 0.4, 6.98242e-09, 1, 0.991993, 1, 0.995984
1.98937, 34.4037, 0.4, 1.43142, 0.4, 6.9859e-09, 1, 0.991993, 1, 0.995984
1.99037, 34.4037, 0.4, 1.43142, 0.4, 6.98938e-09, 1, 0.991993, 1, 0.995984
1.99137, 34.4037, 0.4, 1.43142, 0.4, 6.99286e-09, 1, 0.991993, 1, 0.995984
1.99237, 34.4037, 0.4, 1.43142, 0.4, 6.99635e-09, 1, 0.991993, 1, 0.995984
1.99337, 34.4037, 0.4, 1.43142, 0.4, 6.99983e-09, 1, 0.991993, 1, 0.995984
1.99437, 34.4037, 0.4, 1.43142, 0.4, 7.00331e-09, 1, 0.991993, 1, 0.995984
1.99537, 34.4037, 0.4, 1.43142, 0.4, 7.00679e-09, 1, 0.991993, 1, 0.995984
1.99637, 34.4037, 0.4, 1.43142, 0.4, 7.01027e-09, 1, 0.991993, 1, 0.995984
1.99737, 34.4037, 0.4, 1.43142, 0.4, 7.01375e-09, 1, 0.991993, 1, 0.995984
1.99837, 34.4037, 0.4, 1.43142, 0.4, 7.01724e-09, 1, 0.991993, 1, 0.995984
1.99937, 34.4037, 0.4, 1.43142, 0.4, 7.02072e-09, 1, 0.991993, 1, 0.995984
2.00037, 34.4037, 0.4, 1.43142, 0.4, 7.0242e-09, 1, 0.991993, 1, 0.995984
2.00037, 34.4037, 0.0913356, 1.43142, 0.4, 7.0242e-09, 0.621515, 0.23095, 0.311789, 2.71361e-07
2.00137, 34.4037, 0.0911043, 0.889649, 0.4, 2.70512e-05, 0.618749, 0.23021, 0.311605, 2.70899e-07
2.00237, 34.4044, 0.0907223, 1.32479, 0.4, 7.21635e-05, 0.614201, 0.228992, 0.311301, 2.70139e-07
2.00337, 34.4061, 0.0904411, 2.03313, 0.4, 0.000108312, 0.610711, 0.228056, 0.311068, 2.69556e-07
2.00437, 34.4084, 0.0901775, 2.44284, 0.4, 0.000144486, 0.607308, 0.227144, 0.31084, 2.68986e-07
2.00537, 34.4113, 0.0899268, 2.42923, 0.4, 0.000180688, 0.603983, 0.226252, 0.310617, 2.68429e-07
2.00637, 34.4149, 0.0896834, 2.41593, 0.4, 0.000216917, 0.600722, 0.225377, 0.310399, 2.67883e-07
2.00737, 34.4192, 0.0894492, 2.40289, 0.4, 0.000253172, 0.597528, 0.224519, 0.310185, 2.67348e-07
2.00837, 34.424, 0.0892242, 2.39011, 0.4, 0.000289452, 0.5944, 0.223679, 0.309975, 2.66823e-07
2.00937, 34.4296, 0.0890079, 2.3776, 0.4, 0.000325757, 0.591337, 0.222856, 0.30977, 2.66309e-07
2.01037, 34.4358, 0.0888002, 2.36535, 0.4, 0.000362084, 0.588338, 0.22205, 0.309568, 2.65805e-07
2.01137, 34.4426, 0.0886008, 2.35335, 0.4, 0.000398434, 0.5854, 0.22126, 0.309371, 2.65311e-07
2.01237, 34.4501, 0.0884096, 2.3416, 0.4, 0.000434804, 0.582522, 0.220485, 0.309177, 2.64828e-07
2.01337, 34.4583, 0.0882263, 2.33009, 0.4, 0.000471195, 0.579704, 0.219727, 0.308987, 2.64353e-07
2.01437, 34.4671, 0.0880508, 2.31882, 0.4, 0.000507605, 0.576944, 0.218983, 0.308801, 2.63889e-07
2.01537, 34.4765, 0.0878828, 2.30778, 0.4, 0.000544033, 0.574241, 0.218255, 0.308619, 2.63433e-07
2.01637, 34.4867, 0.0877221, 2.29696, 0.4, 0.000580479, 0.571592, 0.217541, 0.30844, 2.62987e-07
2.01737, 34.4974, 0.0875686, 2.28637, 0.4, 0.000616942, 0.568999, 0.216841, 0.308265, 2.62549e-07
2.01837, 34.5089, 0.0874221, 2.27599, 0.4, 0.00065342, 0.566458, 0.216155, 0.308093, 2.6212e-07
2.01937, 34.521, 0.0872824, 2.26583, 0.4, 0.000689913, 0.563969, 0.215483, 0.307925, 2.61699e-07
2.02037, 34.5337, 0.0871493, 2.25587, 0.4, 0.000726421, 0.56153, 0.214825, 0.30776, 2.61287e-07
2.02137, 34.5471, 0.0870227, 2.24612, 0.4, 0.000762942, 0.559142, 0.214179, 0.307598, 2.60883e-07
2.02237, 34.5612, 0.0869025, 2.23657, 0.4, 0.000799476, 0.556801, 0.213546, 0.307439, 2.60487e-07
2.02337, 34.5759, 0.0867884, 2.22721, 0.4, 0.000836021, 0.554509, 0.212925, 0.307283, 2.60098e-07
2.02437, 34.5913, 0.0866803, 2.21804, 0.4, 0.000872578, 0.552263, 0.212317, 0.307131, 2.59717e-07
2.02537, 34.6073, 0.0865782, 2.20905, 0.4, 0.000909146, 0.550062, 0.211721, 0.306981, 2.59343e-07
2.02637, 34.624, 0.0864817, 2.20025, 0.4, 0.000945723, 0.547906, 0.211136, 0.306834, 2.58977e-07
2.02737, 34.6413, 0.0863909, 2.19162, 0.4, 0.00098231, 0.545793, 0.210563, 0.30669, 2.58617e-07
2.02837, 34.6594, 0.0863055, 2.18317, 0.4, 0.0010189, 0.543722, 0.210001, 0.306548, 2.58265e-07
2.02937, 34.678, 0.0862256, 2.17489, 0.4, 0.00105551, 0.541693, 0.209449, 0.30641, 2.57919e-07
2.03037, 34.6973, 0.0861508, 2.16677, 0.4, 0.00109212, 0.539705, 0.208909, 0.306274, 2.5758e-07
2.03137, 34.7173, 0.0860811, 2.15882, 0.4, 0.00112874, 0.537757, 0.208379, 0.30614, 2.57247e-07
2.03237, 34.738, 0.0860164, 2.15103, 0.4, 0.00116536, 0.535848, 0.207859, 0.306009, 2.56921e-07
2.03337, 34.7593, 0.0859566, 2.14339, 0.4, 0.00120199, 0.533976, 0.207349, 0.305881, 2.56601e-07
2.03437, 34.7812, 0.0859016, 2.13591, 0.4, 0.00123862, 0.532142, 0.206849, 0.305755, 2.56287e-07
2.03537, 34.8039, 0.0858513, 2.12857, 0.4, 0.00127526, 0.530344, 0.206359, 0.305631, 2.55978e-07
2.03637, 34.8272, 0.0858055, 2.12138, 0.4, 0.0013119, 0.528582, 0.205878, 0.305509, 2.55676e-07
2.03737, 34.8511, 0.0857641, 2.11433, 0.4, 0.00134855, 0.526855, 0.205405, 0.30539, 2.55379e-07
2.03837, 34.8757, 0.0857272, 2.10742, 0.4, 0.0013852, 0.525162, 0.204942, 0.305273, 2.55088e-07
2.03937, 34.901, 0.0856945, 2.10065, 0.4, 0.00142185, 0.523502, 0.204488, 0.305158, 2.54802e-07
2.04037, 34.9269, 0.085666, 2.09401, 0.4, 0.0014585, 0.521875, 0.204042, 0.305045, 2.54521e-07
2.04137, 34.9535, 0.0856416, 2.0875, 0.4, 0.00149515, 0.52028, 0.203605, 0.304935, 2.54246e-07
2.04237, 34.9807, 0.0856212, 2.08112, 0.4, 0.00153181, 0.518716, 0.203176, 0.304826, 2.53976e-07
2.04337, 35.0086, 0.0856047, 2.07486, 0.4, 0.00156846, 0.517182, 0.202754, 0.304719, 2.5371e-07
2.04437, 35.0372, 0.0855922, 2.06873, 0.4, 0.00160512, 0.515678, 0.202341, 0.304614, 2.5345e-07
2.04537, 35.0664, 0.0855833, 2.06271, 0.4, 0.00164177, 0.514204, 0.201935, 0.304511, 2.53194e-07
2.04637, 35.0963, 0.0855782, 2.05681, 0.4, 0.00167843, 0.512758, 0.201537, 0.30441, 2.52942e-07
2.04737, 35.1268, 0.0855766, 2.05103, 0.4, 0.00171508, 0.511339, 0.201146, 0.304311, 2.52696e-07
2.04837, 35.158, 0.0855786, 2.04536, 0.4, 0.00175173, 0.509949, 0.200762, 0.304213, 2.52453e-07
2.04937, 35.1899, 0.0855841, 2.03979, 0.4, 0.00178838, 0.508585, 0.200385, 0.304117, 2.52215e-07
2.05037, 35.2224, 0.085593, 2.03434, 0.4, 0.00182503, 0.507247, 0.200015, 0.304023, 2.51981e-07
2.05137, 35.2556, 0.0856052, 2.02899, 0.4, 0.00186167, 0.505934, 0.199652, 0.30393, 2.51752e-07
2.05237, 35.2894, 0.0856207, 2.02374, 0.4, 0.00189831, 0.504647, 0.199295, 0.303839, 2.51526e-07
2.05337, 35.3239, 0.0856395, 2.01859, 0.4, 0.00193495, 0.503384, 0.198944, 0.30375, 2.51304e-07
2.05437, 35.3591, 0.0856614, 2.01354, 0.4, 0.00197158, 0.502145, 0.1986, 0.303662, 2.51086e-07
2.05537, 35.3949, 0.0856863, 2.00858, 0.4, 0.00200821, 0.500929, 0.198262, 0.303576, 2.50872e-07
2.05637, 35.4314, 0.0857144, 2.00372, 0.4, 0.00204483, 0.499736, 0.19793, 0.303491, 2.50662e-07
2.05737, 35.4685, 0.0857454, 1.99895, 0.4, 0.00208145, 0.498566, 0.197604, 0.303407, 2.50455e-07
2.05837, 35.5063, 0.0857794, 1.99426, 0.4, 0.00211806, 0.497418, 0.197283, 0.303325, 2.50252e-07
2.05937, 35.5448, 0.0858163, 1.98967, 0.4, 0.00215467, 0.49629, 0.196968, 0.303244, 2.50052e-07
2.06037, 35.5839, 0.0858559, 1.98516, 0.4, 0.00219127, 0.495184, 0.196658, 0.303165, 2.49855e-07
2.06137, 35.6237, 0.0858984, 1.98074, 0.4, 0.00222786, 0.494099, 0.196354, 0.303087, 2.49662e-07
2.06237, 35.6641, 0.0859435, 1.97639, 0.4, 0.00226445, 0.493033, 0.196055, 0.30301, 2.49472e-07
2.06337, 35.7052, 0.0859915, 1.97213, 0.4, 0.00230103, 0.491987, 0.195761, 0.302934, 2.49285e-07
2.06437, 35.7469, 0.086042, 1.96795, 0.4, 0.0023376, 0.49096, 0.195472, 0.30286, 2.49101e-07
2.06537, 35.7893, 0.0860951, 1.96384, 0.4, 0.00237416, 0.489952, 0.195188, 0.302786, 2.4892e-07
2.06637, 35.8324, 0.0861508, 1.95981, 0.4, 0.00241072, 0.488962, 0.194909, 0.302714, 2.48742e-07
2.06737, 35.8761, 0.086209, 1.95585, 0.4, 0.00244727, 0.48799, 0.194634, 0.302643, 2.48567e-07
2.06837, 35.9205, 0.0862697, 1.95196, 0.4, 0.00248381, 0.487036, 0.194364, 0.302573, 2.48394e-07
2.06937, 35.9655, 0.0863328, 1.94814, 0.4, 0.00252034, 0.486098, 0.194098, 0.302505, 2.48224e-07
2.07037, 36.0112, 0.0863982, 1.94439, 0.4, 0.00255686, 0.485178, 0.193837, 0.302437, 2.48057e-07
2.07137, 36.0576, 0.0864662, 1.94071, 0.4, 0.00259337, 0.484274, 0.19358, 0.30237, 2.47893e-07
2.07237, 36.1046, 0.0865363, 1.9371, 0.4, 0.00262987, 0.483386, 0.193327, 0.302304, 2.47731e-07
2.07337, 36.1523, 0.0866088, 1.93354, 0.4, 0.00266637, 0.482514, 0.193078, 0.30224, 2.47572e-07
2.07437, 36.2006, 0.0866835, 1.93005, 0.4, 0.00270285, 0.481657, 0.192833, 0.302176, 2.47415e-07
2.07537, 36.2496, 0.0867604, 1.92663, 0.4, 0.00273932, 0.480815, 0.192592, 0.302113, 2.4726e-07
2.07637, 36.2992, 0.0868395, 1.92326, 0.4, 0.00277578, 0.479988, 0.192355, 0.302051, 2.47108e-07
2.07737, 36.3495, 0.0869208, 1.91995, 0.4, 0.00281223, 0.479175, 0.192121, 0.30199, 2.46958e-07
2.07837, 36.4004, 0.0870042, 1.9167, 0.4, 0.00284867, 0.478376, 0.191891, 0.30193, 2.4681e-07
2.07937, 36.452, 0.0870897, 1.9135, 0.4, 0.00288509, 0.477591, 0.191665, 0.30187, 2.46664e-07
2.08036, 36.5043, 0.0871772, 1.91036, 0.4, 0.00292151, 0.476819, 0.191442, 0.301812, 2.4652e-07
2.08136, 36.5572, 0.0872668, 1.90728, 0.4, 0.00295791, 0.476061, 0.191222, 0.301754, 2.46379e-07
2.08236, 36.6108, 0.0873584, 1.90424, 0.4, 0.0029943, 0.475315, 0.191006, 0.301697, 2.46239e-07
2.08336, 36.665, 0.0874519, 1.90126, 0.4, 0.00303068, 0.474582, 0.190793, 0.301641, 2.46101e-07
2.08436, 36.7199, 0.0875474, 1.89833, 0.4, 0.00306704, 0.473861, 0.190583, 0.301585, 2.45966e-07
2.08536, 36.7754, 0.0876448, 1.89544, 0.4, 0.0031034, 0.473152, 0.190376, 0.301531, 2.45832e-07
2.08636, 36.8316, 0.0877441, 1.89261, 0.4, 0.00313973, 0.472455, 0.190172, 0.301477, 2.457e-07
2.08736, 36.8885, 0.0878453, 1.88982, 0.4, 0.00317606, 0.47177, 0.189971, 0.301423, 2.45569e-07
2.08836, 36.946, 0.0879483, 1.88708, 0.4, 0.00321237, 0.471095, 0.189772, 0.301371, 2.4544e-07
2.08936, 37.0041, 0.0880531, 1.88438, 0.4, 0.00324867, 0.470432, 0.189577, 0.301319, 2.45313e-07
2.09036, 37.0629, 0.0881598, 1.88173, 0.4, 0.00328495, 0.46978, 0.189384, 0.301267, 2.45188e-07
2.09136, 37.1224, 0.0882682, 1.87912, 0.4, 0.00332122, 0.469138, 0.189194, 0.301217, 2.45064e-07
2.09236, 37.1825, 0.0883784, 1.87655, 0.4, 0.00335748, 0.468506, 0.189007, 0.301166, 2.44942e-07
2.09336, 37.2432, 0.0884902, 1.87402, 0.4, 0.00339372, 0.467884, 0.188822, 0.301117, 2.44821e-07
2.09436, 37.3046, 0.0886038, 1.87154, 0.4, 0.00342995, 0.467272, 0.188639, 0.301068, 2.44702e-07
2.09536, 37.3667, 0.0887191, 1.86909, 0.4, 0.00346616, 0.46667, 0.188459, 0.301019, 2.44584e-07
2.09636, 37.4294, 0.088836, 1.86668, 0.4, 0.00350235, 0.466077, 0.188281, 0.300972, 2.44468e-07
2.09736, 37.4928, 0.0889546, 1.86431, 0.4, 0.00353853, 0.465494, 0.188106, 0.300924, 2.44353e-07
2.09836, 37.5568, 0.0890748, 1.86197, 0.4, 0.0035747, 0.464919, 0.187933, 0.300877, 2.44239e-07
2.09936, 37.6215, 0.0891965, 1.85968, 0.4, 0.00361085, 0.464353, 0.187762, 0.300831, 2.44127e-07
2.10036, 37.6868, 0.08932, 1.85741, 0.4, 0.00364698, 0.463796, 0.187593, 0.300785, 2.44016e-07
2.10136, 37.7528, 0.0894449, 1.85518, 0.4, 0.0036831, 0.463247, 0.187426, 0.30074, 2.43906e-07
2.10236, 37.8194, 0.0895714, 1.85299, 0.4, 0.0037192, 0.462706, 0.187261, 0.300695, 2.43797e-07
2.10336, 37.8867, 0.0896995, 1.85082, 0.4, 0.00375528, 0.462174, 0.187098, 0.300651, 2.4369e-07
2.10436, 37.9546, 0.089829, 1.84869, 0.4, 0.00379135, 0.461649, 0.186937, 0.300607, 2.43583e-07
2.10536, 38.0232, 0.08996, 1.8466, 0.4, 0.0038274, 0.461132, 0.186778, 0.300563, 2.43478e-07
2.10636, 38.0924, 0.0900925, 1.84453, 0.4, 0.00386343, 0.460622, 0.186621, 0.30052, 2.43374e-07
2.10736, 38.1622, 0.0902265, 1.84249, 0.4, 0.00389945, 0.46012, 0.186466, 0.300477, 2.4327e-07
2.10836, 38.2328, 0.0903619, 1.84048, 0.4, 0.00393544, 0.459625, 0.186312, 0.300435, 2.43168e-07
2.10936, 38.3039, 0.0904988, 1.8385, 0.4, 0.00397142, 0.459137, 0.18616, 0.300393, 2.43067e-07
2.11036, 38.3757, 0.090637, 1.83655, 0.4, 0.00400739, 0.458656, 0.18601, 0.300351, 2.42967e-07
2.11136, 38.4482, 0.0907767, 1.83462, 0.4, 0.00404333, 0.458181, 0.185861, 0.30031, 2.42867e-07
2.11236, 38.5213, 0.0909177, 1.83273, 0.4, 0.00407926, 0.457714, 0.185714, 0.300269, 2.42769e-07
2.11336, 38.595, 0.09106, 1.83085, 0.4, 0.00411517, 0.457252, 0.185568, 0.300228, 2.42671e-07
2.11436, 38.6694, 0.0912038, 1.82901, 0.4, 0.00415106, 0.456797, 0.185424, 0.300188, 2.42575e-07
2.11536, 38.7445, 0.0913488, 1.82719, 0.4, 0.00418693, 0.456348, 0.185282, 0.300148, 2.42479e-07
2.11636, 38.8202, 0.0914952, 1.82539, 0.4, 0.00422278, 0.455905, 0.18514, 0.300108, 2.42383e-07
2.11736, 38.8965, 0.0916429, 1.82362, 0.4, 0.00425862, 0.455467, 0.185, 0.300068, 2.42289e-07
2.11836, 38.9735, 0.0917919, 1.82187, 0.4, 0.00429443, 0.455036, 0.184862, 0.300029, 2.42196e-07
2.11936, 39.0511, 0.0919421, 1.82014, 0.4, 0.00433023, 0.45461, 0.184724, 0.29999, 2.42103e-07
2.12036, 39.1294, 0.0920937, 1.81844, 0.4, 0.00436601, 0.45419, 0.184588, 0.299952, 2.42011e-07
2.12136, 39.2083, 0.0922463, 1.81676, 0.4, 0.00440176, 0.453774, 0.184454, 0.299913, 2.41919e-07
2.12236, 39.2878, 0.0924003, 1.8151, 0.4, 0.0044375, 0.453365, 0.18432, 0.299875, 2.41828e-07
2.12336, 39.368, 0.0925555, 1.81346, 0.4, 0.00447322, 0.45296, 0.184187, 0.299838, 2.41738e-07
2.12436, 39.4489, 0.092712, 1.81184, 0.4, 0.00450892, 0.45256, 0.184056, 0.2998, 2.41648e-07
2.12536, 39.5303, 0.0928696, 1.81024, 0.4, 0.0045446, 0.452165, 0.183926, 0.299762, 2.41559e-07
2.12636, 39.6125, 0.0930284, 1.80866, 0.4, 0.00458026, 0.451775, 0.183797, 0.299725, 2.41471e-07
2.12736, 39.6952, 0.0931883, 1.8071, 0.4, 0.00461589, 0.451389, 0.183668, 0.299688, 2.41383e-07
2.12836, 39.7786, 0.0933494, 1.80556, 0.4, 0.00465151, 0.451008, 0.183541, 0.299651, 2.41296e-07
2.12936, 39.8627, 0.0935117, 1.80403, 0.4, 0.00468711, 0.450631, 0.183415, 0.299615, 2.41209e-07
2.13036, 39.9474, 0.0936751, 1.80253, 0.4, 0.00472269, 0.450259, 0.18329, 0.299578, 2.41123e-07
2.13136, 40.0327, 0.0938395, 1.80104, 0.4, 0.00475824, 0.449891, 0.183165, 0.299542, 2.41037e-07
2.13236, 40.1187, 0.0940051, 1.79956, 0.4, 0.00479378, 0.449527, 0.183042, 0.299506, 2.40951e-07
2.13336, 40.2053, 0.0941719, 1.79811, 0.4, 0.00482929, 0.449168, 0.182919, 0.29947, 2.40866e-07
2.13436, 40.2925, 0.0943396, 1.79667, 0.4, 0.00486478, 0.448812, 0.182798, 0.299434, 2.40782e-07
2.13536, 40.3804, 0.0945084, 1.79525, 0.4, 0.00490025, 0.448459, 0.182677, 0.299398, 2.40698e-07
2.13636, 40.4689, 0.0946784, 1.79384, 0.4, 0.0049357, 0.448111, 0.182556, 0.299363, 2.40614e-07
2.13736, 40.5581, 0.0948494, 1.79244, 0.4, 0.00497113, 0.447767, 0.182437, 0.299327, 2.40531e-07
2.13836, 40.6479, 0.0950214, 1.79107, 0.4, 0.00500654, 0.447426, 0.182318, 0.299292, 2.40448e-07
2.13936, 40.7383, 0.0951943, 1.7897, 0.4, 0.00504192, 0.447088, 0.1822, 0.299257, 2.40365e-07
2.14036, 40.8294, 0.0953684, 1.78835, 0.4, 0.00507728, 0.446754, 0.182083, 0.299222, 2.40283e-07
2.14136, 40.9211, 0.0955434, 1.78702, 0.4, 0.00511262, 0.446423, 0.181966, 0.299187, 2.402e-07
2.14236, 41.0135, 0.0957194, 1.78569, 0.4, 0.00514794, 0.446096, 0.18185, 0.299152, 2.40119e-07
2.14336, 41.1064, 0.0958964, 1.78438, 0.4, 0.00518324, 0.445771, 0.181734, 0.299117, 2.40037e-07
2.14436, 41.2001, 0.0960743, 1.78308, 0.4, 0.00521851, 0.44545, 0.18162, 0.299082, 2.39956e-07
2.14536, 41.2943, 0.0962532, 1.7818, 0.4, 0.00525376, 0.445132, 0.181505, 0.299047, 2.39875e-07
2.14636, 41.3892, 0.0964331, 1.78053, 0.4, 0.00528899, 0.444816, 0.181391, 0.299013, 2.39794e-07
2.14736, 41.4847, 0.0966139, 1.77927, 0.4, 0.0053242, 0.444504, 0.181278, 0.298978, 2.39714e-07
2.14836, 41.5809, 0.0967956, 1.77802, 0.4, 0.00535938, 0.444194, 0.181165, 0.298944, 2.39633e-07
2.14936, 41.6776, 0.0969783, 1.77678, 0.4, 0.00539454, 0.443888, 0.181053, 0.298909, 2.39553e-07
2.15036, 41.7751, 0.0971618, 1.77555, 0.4, 0.00542968, 0.443583, 0.180941, 0.298875, 2.39473e-07
2.15036, 41.7751, 0.573154, 1.77433, 0.4, 0.00542968, 0.765602, 0.847352, 0.90331, 0.87529
2.15136, 41.8731, 0.574552, 3.06241, 0.4, 0.00542309, 0.768072, 0.848827, 0.904291, 0.876518
2.15236, 41.9707, 0.575968, 3.07229, 0.4, 0.00538846, 0.772532, 0.851527, 0.906093, 0.878769
2.15336, 42.0674, 0.577396, 3.09013, 0.4, 0.00536757, 0.775881, 0.853542, 0.907435, 0.880448
2.15436, 42.1638, 0.578836, 3.10352, 0.4, 0.00534652, 0.779181, 0.855525, 0.908757, 0.882101
2.15536, 42.2598, 0.580283, 3.11672, 0.4, 0.00532529, 0.782424, 0.857474, 0.910055, 0.883724
2.15636, 42.3555, 0.581737, 3.12969, 0.4, 0.0053039, 0.78561, 0.859387, 0.91133, 0.885318
2.15736, 42.4508, 0.583198, 3.14244, 0.4, 0.00528234, 0.788743, 0.861267, 0.912582, 0.886884
2.15836, 42.5457, 0.584665, 3.15497, 0.4, 0.00526061, 0.791821, 0.863113, 0.913811, 0.888421
2.15936, 42.6402, 0.586138, 3.16728, 0.4, 0.0052387, 0.794846, 0.864926, 0.915019, 0.889931
2.16036, 42.7343, 0.587615, 3.17938, 0.4, 0.00521663, 0.797819, 0.866706, 0.916204, 0.891414
2.16136, 42.828, 0.589097, 3.19128, 0.4, 0.00519438, 0.800741, 0.868455, 0.917369, 0.892871
2.16236, 42.9213, 0.590584, 3.20296, 0.4, 0.00517197, 0.803612, 0.870173, 0.918512, 0.894301
2.16336, 43.0141, 0.592073, 3.21445, 0.4, 0.00514937, 0.806435, 0.87186, 0.919635, 0.895706
2.16436, 43.1066, 0.593566, 3.22574, 0.4, 0.00512661, 0.809208, 0.873517, 0.920739, 0.897086
2.16536, 43.1987, 0.595062, 3.23683, 0.4, 0.00510367, 0.811934, 0.875145, 0.921822, 0.898442
2.16636, 43.2904, 0.59656, 3.24774, 0.4, 0.00508056, 0.814613, 0.876744, 0.922886, 0.899773
2.16736, 43.3816, 0.59806, 3.25845, 0.4, 0.00505727, 0.817246, 0.878314, 0.923931, 0.90108
2.16836, 43.4724, 0.599561, 3.26899, 0.4, 0.00503381, 0.819834, 0.879857, 0.924957, 0.902365
2.16936, 43.5628, 0.601064, 3.27934, 0.4, 0.00501018, 0.822378, 0.881372, 0.925965, 0.903626
2.17036, 43.6528, 0.602567, 3.28951, 0.4, 0.00498637, 0.824877, 0.88286, 0.926955, 0.904865
2.17136, 43.7423, 0.60407, 3.29951, 0.4, 0.00496239, 0.827334, 0.884323, 0.927928, 0.906082
2.17236, 43.8314, 0.605573, 3.30934, 0.4, 0.00493823, 0.829749, 0.885759, 0.928883, 0.907278
2.17336, 43.9201, 0.607076, 3.319, 0.4, 0.0049139, 0.832123, 0.88717, 0.929821, 0.908452
2.17436, 44.0083, 0.608578, 3.32849, 0.4, 0.00488939, 0.834456, 0.888556, 0.930742, 0.909606
2.17536, 44.0961, 0.610078, 3.33783, 0.4, 0.00486471, 0.83675, 0.889917, 0.931648, 0.910739
2.17636, 44.1835, 0.611577, 3.347, 0.4, 0.00483985, 0.839004, 0.891255, 0.932537, 0.911852
2.17736, 44.2704, 0.613075, 3.35602, 0.4, 0.00481483, 0.84122, 0.892569, 0.93341, 0.912945
2.17836, 44.3568, 0.61457, 3.36488, 0.4, 0.00478962, 0.843398, 0.893861, 0.934268, 0.91402
2.17936, 44.4428, 0.616063, 3.37359, 0.4, 0.00476425, 0.845539, 0.895129, 0.935111, 0.915075
2.18036, 44.5283, 0.617553, 3.38216, 0.4, 0.0047387, 0.847644, 0.896375, 0.935939, 0.916112
2.18136, 44.6134, 0.61904, 3.39058, 0.4, 0.00471298, 0.849713, 0.8976, 0.936753, 0.917131
2.18236, 44.698, 0.620523, 3.39885, 0.4, 0.00468708, 0.851747, 0.898803, 0.937552, 0.918132
2.18336, 44.7821, 0.622004, 3.40699, 0.4, 0.00466102, 0.853747, 0.899985, 0.938337, 0.919115
2.18436, 44.8658, 0.62348, 3.41499, 0.4, 0.00463478, 0.855713, 0.901147, 0.939108, 0.920081
2.18536, 44.949, 0.624952, 3.42285, 0.4, 0.00460837, 0.857646, 0.902289, 0.939866, 0.92103
2.18636, 45.0317, 0.62642, 3.43059, 0.4, 0.00458179, 0.859547, 0.90341, 0.940611, 0.921963
2.18736, 45.1139, 0.627883, 3.43819, 0.4, 0.00455504, 0.861415, 0.904513, 0.941343, 0.92288
2.18836, 45.1957, 0.629342, 3.44566, 0.4, 0.00452812, 0.863253, 0.905596, 0.942061, 0.923781
2.18936, 45.2769, 0.630795, 3.45301, 0.4, 0.00450103, 0.865059, 0.90666, 0.942768, 0.924666
2.19036, 45.3577, 0.632243, 3.46024, 0.4, 0.00447378, 0.866836, 0.907707, 0.943462, 0.925536
2.19136, 45.438, 0.633686, 3.46734, 0.4, 0.00444636, 0.868582, 0.908735, 0.944144, 0.926391
2.19236, 45.5178, 0.635122, 3.47433, 0.4, 0.00441877, 0.8703, 0.909746, 0.944815, 0.927231
2.19336, 45.5971, 0.636553, 3.4812, 0.4, 0.00439101, 0.87199, 0.910739, 0.945474, 0.928056
2.19436, 45.6759, 0.637978, 3.48796, 0.4, 0.00436309, 0.873651, 0.911716, 0.946121, 0.928868
2.19536, 45.7542, 0.639396, 3.4946, 0.4, 0.004335, 0.875285, 0.912675, 0.946758, 0.929666
2.19636, 45.8319, 0.640808, 3.50114, 0.4, 0.00430675, 0.876892, 0.913619, 0.947383, 0.93045
2.19736, 45.9092, 0.642213, 3.50757, 0.4, 0.00427834, 0.878472, 0.914546, 0.947998, 0.931221
2.19836, 45.986, 0.643612, 3.51389, 0.4, 0.00424976, 0.880027, 0.915458, 0.948602, 0.931978
2.19936, 46.0622, 0.645003, 3.52011, 0.4, 0.00422102, 0.881556, 0.916355, 0.949196, 0.932723
2.20036, 46.1379, 0.646386, 3.52622, 0.4, 0.00419212, 0.88306, 0.917236, 0.94978, 0.933456
2.20136, 46.2131, 0.647763, 3.53224, 0.4, 0.00416306, 0.88454, 0.918103, 0.950355, 0.934176
2.20236, 46.2878, 0.649132, 3.53816, 0.4, 0.00413385, 0.885995, 0.918955, 0.950919, 0.934883
2.20336, 46.3619, 0.650493, 3.54398, 0.4, 0.00410447, 0.887427, 0.919793, 0.951474, 0.935579
2.20436, 46.4355, 0.651846, 3.54971, 0.4, 0.00407494, 0.888836, 0.920617, 0.95202, 0.936264
2.20536, 46.5086, 0.653192, 3.55535, 0.4, 0.00404525, 0.890223, 0.921427, 0.952556, 0.936937
2.20636, 46.5812, 0.654529, 3.56089, 0.4, 0.0040154, 0.891587, 0.922224, 0.953084, 0.937599
2.20736, 46.6532, 0.655858, 3.56635, 0.4, 0.0039854, 0.892929, 0.923008, 0.953603, 0.93825
2.20836, 46.7247, 0.657178, 3.57172, 0.4, 0.00395525, 0.89425, 0.923779, 0.954113, 0.93889
2.20936, 46.7956, 0.65849, 3.577, 0.4, 0.00392495, 0.895549, 0.924537, 0.954615, 0.93952
2.21036, 46.866, 0.659793, 3.5822, 0.4, 0.00389449, 0.896829, 0.925283, 0.955108, 0.940139
2.21136, 46.9358, 0.661087, 3.58731, 0.4, 0.00386388, 0.898088, 0.926017, 0.955594, 0.940748
2.21236, 47.0051, 0.662372, 3.59235, 0.4, 0.00383313, 0.899327, 0.926739, 0.956071, 0.941347
2.21336, 47.0738, 0.663649, 3.59731, 0.4, 0.00380222, 0.900547, 0.927449, 0.956541, 0.941937
2.21436, 47.1419, 0.664916, 3.60219, 0.4, 0.00377117, 0.901747, 0.928148, 0.957004, 0.942517
2.21536, 47.2095, 0.666173, 3.60699, 0.4, 0.00373998, 0.902929, 0.928836, 0.957458, 0.943088
2.21636, 47.2766, 0.667422, 3.61172, 0.4, 0.00370863, 0.904093, 0.929513, 0.957906, 0.94365
2.21736, 47.343, 0.668661, 3.61637, 0.4, 0.00367715, 0.905239, 0.930179, 0.958346, 0.944203
2.21835, 47.4089, 0.66989, 3.62095, 0.4, 0.00364552, 0.906367, 0.930834, 0.958779, 0.944747
2.21935, 47.4743, 0.67111, 3.62547, 0.4, 0.00361375, 0.907477, 0.931479, 0.959206, 0.945282
2.22035, 47.539, 0.672319, 3.62991, 0.4, 0.00358184, 0.908571, 0.932115, 0.959625, 0.945809
2.22135, 47.6032, 0.673519, 3.63429, 0.4, 0.00354979, 0.909649, 0.93274, 0.960039, 0.946328
2.22235, 47.6668, 0.674709, 3.63859, 0.4, 0.0035176, 0.91071, 0.933355, 0.960445, 0.946838
2.22335, 47.7299, 0.675889, 3.64284, 0.4, 0.00348528, 0.911755, 0.933961, 0.960846, 0.947341
2.22435, 47.7923, 0.677059, 3.64702, 0.4, 0.00345282, 0.912784, 0.934558, 0.96124, 0.947836
2.22535, 47.8542, 0.678219, 3.65114, 0.4, 0.00342022, 0.913798, 0.935146, 0.961628, 0.948324
2.22635, 47.9154, 0.679368, 3.65519, 0.4, 0.00338749, 0.914797, 0.935725, 0.96201, 0.948804
2.22735, 47.9761, 0.680506, 3.65919, 0.4, 0.00335463, 0.915781, 0.936295, 0.962386, 0.949277
2.22835, 48.0362, 0.681635, 3.66312, 0.4, 0.00332164, 0.916751, 0.936856, 0.962757, 0.949742
2.22935, 48.0957, 0.682752, 3.667, 0.4, 0.00328852, 0.917706, 0.937409, 0.963122, 0.950201
2.23035, 48.1546, 0.68386, 3.67083, 0.4, 0.00325527, 0.918648, 0.937954, 0.963482, 0.950653
2.23135, 48.2129, 0.684956, 3.67459, 0.4, 0.0032219, 0.919576, 0.938491, 0.963836, 0.951098
2.23235, 48.2706, 0.686042, 3.6783, 0.4, 0.00318839, 0.920491, 0.93902, 0.964185, 0.951537
2.23335, 48.3277, 0.687117, 3.68196, 0.4, 0.00315477, 0.921393, 0.939541, 0.964529, 0.951969
2.23435, 48.3842, 0.688181, 3.68557, 0.4, 0.00312101, 0.922282, 0.940055, 0.964868, 0.952395
2.23535, 48.44, 0.689234, 3.68913, 0.4, 0.00308714, 0.923158, 0.940562, 0.965202, 0.952815
2.23635, 48.4953, 0.690277, 3.69263, 0.4, 0.00305315, 0.924022, 0.941061, 0.965532, 0.953229
2.23735, 48.5499, 0.691308, 3.69609, 0.4, 0.00301903, 0.924874, 0.941553, 0.965856, 0.953637
2.23835, 48.604, 0.692328, 3.6995, 0.4, 0.0029848, 0.925714, 0.942038, 0.966176, 0.954039
2.23935, 48.6574, 0.693337, 3.70286, 0.4, 0.00295046, 0.926543, 0.942517, 0.966492, 0.954435
2.24035, 48.7102, 0.694335, 3.70617, 0.4, 0.00291599, 0.92736, 0.942988, 0.966803, 0.954826
2.24135, 48.7624, 0.695321, 3.70944, 0.4, 0.00288141, 0.928166, 0.943454, 0.96711, 0.955212
2.24235, 48.8139, 0.696296, 3.71266, 0.4, 0.00284672, 0.928961, 0.943913, 0.967413, 0.955593
2.24335, 48.8649, 0.69726, 3.71585, 0.4, 0.00281192, 0.929746, 0.944366, 0.967711, 0.955968
2.24435, 48.9152, 0.698213, 3.71898, 0.4, 0.00277701, 0.93052, 0.944812, 0.968006, 0.956338
2.24535, 48.9648, 0.699154, 3.72208, 0.4, 0.00274198, 0.931284, 0.945253, 0.968296, 0.956704
2.24635, 49.0139, 0.700084, 3.72514, 0.4, 0.00270685, 0.932038, 0.945688, 0.968583, 0.957064
2.24735, 49.0623, 0.701002, 3.72815, 0.4, 0.00267162, 0.932783, 0.946118, 0.968866, 0.95742
2.24835, 49.11, 0.701908, 3.73113, 0.4, 0.00263628, 0.933517, 0.946541, 0.969146, 0.957771
2.24935, 49.1572, 0.702803, 3.73407, 0.4, 0.00260083, 0.934242, 0.94696, 0.969422, 0.958118
2.25035, 49.2037, 0.703687, 3.73697, 0.4, 0.00256528, 0.934959, 0.947373, 0.969694, 0.958461
2.25135, 49.2495, 0.704559, 3.73983, 0.4, 0.00252964, 0.935665, 0.947781, 0.969963, 0.958799
2.25235, 49.2947, 0.705419, 3.74266, 0.4, 0.00249389, 0.936364, 0.948184, 0.970228, 0.959132
2.25335, 49.3393, 0.706267, 3.74546, 0.4, 0.00245804, 0.937053, 0.948582, 0.970491, 0.959462
2.25435, 49.3832, 0.707104, 3.74821, 0.4, 0.0024221, 0.937734, 0.948975, 0.97075, 0.959788
2.25535, 49.4265, 0.707929, 3.75094, 0.4, 0.00238606, 0.938407, 0.949363, 0.971006, 0.96011
2.25635, 49.4691, 0.708742, 3.75363, 0.4, 0.00234993, 0.939072, 0.949747, 0.971259, 0.960428
2.25735, 49.5111, 0.709543, 3.75629, 0.4, 0.00231371, 0.939729, 0.950126, 0.971509, 0.960742
2.25835, 49.5524, 0.710332, 3.75892, 0.4, 0.00227739, 0.940378, 0.950501, 0.971756, 0.961053
2.25935, 49.5931, 0.71111, 3.76151, 0.4, 0.00224099, 0.94102, 0.950872, 0.972001, 0.96136
2.26035, 49.6331, 0.711875, 3.76408, 0.4, 0.00220449, 0.941654, 0.951238, 0.972242, 0.961664
2.26135, 49.6725, 0.712629, 3.76661, 0.4, 0.00216791, 0.942281, 0.9516, 0.972481, 0.961964
2.26235, 49.7111, 0.71337, 3.76912, 0.4, 0.00213125, 0.9429, 0.951959, 0.972717, 0.962261
2.26335, 49.7492, 0.7141, 3.7716, 0.4, 0.0020945, 0.943513, 0.952313, 0.972951, 0.962555
2.26435, 49.7866, 0.714818, 3.77405, 0.4, 0.00205766, 0.944119, 0.952664, 0.973182, 0.962846
2.26535, 49.8233, 0.715523, 3.77648, 0.4, 0.00202075, 0.944718, 0.953011, 0.973411, 0.963133
2.26635, 49.8593, 0.716217, 3.77887, 0.4, 0.00198375, 0.945311, 0.953354, 0.973637, 0.963418
2.26735, 49.8947, 0.716899, 3.78125, 0.4, 0.00194668, 0.945898, 0.953694, 0.973862, 0.963699
2.26835, 49.9294, 0.717568, 3.78359, 0.4, 0.00190953, 0.946478, 0.95403, 0.974083, 0.963978
2.26935, 49.9634, 0.718225, 3.78591, 0.4, 0.0018723, 0.947052, 0.954363, 0.974303, 0.964254
2.27035, 49.9968, 0.718871, 3.78821, 0.4, 0.001835, 0.947621, 0.954692, 0.974521, 0.964528
2.27135, 50.0295, 0.719504, 3.79048, 0.4, 0.00179763, 0.948183, 0.955019, 0.974736, 0.964798
2.27235, 50.0615, 0.720125, 3.79273, 0.4, 0.00176018, 0.94874, 0.955342, 0.974949, 0.965066
2.27335, 50.0928, 0.720733, 3.79496, 0.4, 0.00172267, 0.949291, 0.955662, 0.975161, 0.965332
2.27435, 50.1235, 0.72133, 3.79717, 0.4, 0.00168508, 0.949837, 0.95598, 0.97537, 0.965595
2.27535, 50.1535, 0.721914, 3.79935, 0.4, 0.00164743, 0.950378, 0.956294, 0.975578, 0.965856
2.27635, 50.1828, 0.722487, 3.80151, 0.4, 0.00160972, 0.950913, 0.956606, 0.975784, 0.966115
2.27735, 50.2115, 0.723046, 3.80365, 0.4, 0.00157194, 0.951443, 0.956914, 0.975988, 0.966371
2.27835, 50.2394, 0.723594, 3.80577, 0.4, 0.00153409, 0.951969, 0.957221, 0.976191, 0.966625
2.27935, 50.2667, 0.72413, 3.80788, 0.4, 0.00149619, 0.95249, 0.957524, 0.976391, 0.966877
2.28035, 50.2933, 0.724653, 3.80996, 0.4, 0.00145822, 0.953005, 0.957826, 0.97659, 0.967127
2.28135, 50.3192, 0.725164, 3.81202, 0.4, 0.0014202, 0.953517, 0.958124, 0.976788, 0.967375
2.28235, 50.3444, 0.725663, 3.81407, 0.4, 0.00138211, 0.954024, 0.958421, 0.976984, 0.967621
2.28335, 50.3689, 0.726149, 3.81609, 0.4, 0.00134398, 0.954526, 0.958714, 0.977178, 0.967865
2.28435, 50.3928, 0.726623, 3.8181, 0.4, 0.00130578, 0.955024, 0.959006, 0.977371, 0.968107
2.28535, 50.4159, 0.727085, 3.8201, 0.4, 0.00126754, 0.955518, 0.959296, 0.977563, 0.968347
2.28635, 50.4384, 0.727535, 3.82207, 0.4, 0.00122924, 0.956008, 0.959583, 0.977753, 0.968586
2.28735, 50.4602, 0.727972, 3.82403, 0.4, 0.0011909, 0.956494, 0.959868, 0.977942, 0.968823
2.28835, 50.4813, 0.728397, 3.82598, 0.4, 0.0011525, 0.956976, 0.960152, 0.97813, 0.969059
2.28935, 50.5017, 0.728809, 3.8279, 0.4, 0.00111406, 0.957455, 0.960433, 0.978316, 0.969292
2.29035, 50.5214, 0.72921, 3.82982, 0.4, 0.00107557, 0.957929, 0.960713, 0.978501, 0.969525
2.29135, 50.5404, 0.729598, 3.83172, 0.4, 0.00103704, 0.9584, 0.96099, 0.978685, 0.969755
2.29235, 50.5587, 0.729973, 3.8336, 0.4, 0.000998467, 0.958868, 0.961266, 0.978869, 0.969985
2.29335, 50.5764, 0.730336, 3.83547, 0.4, 0.000959851, 0.959332, 0.96154, 0.97905, 0.970213
2.29435, 50.5933, 0.730688, 3.83733, 0.4, 0.000921195, 0.959793, 0.961813, 0.979231, 0.970439
2.29535, 50.6095, 0.731026, 3.83917, 0.4, 0.000882501, 0.96025, 0.962084, 0.979411, 0.970664
2.29635, 50.6251, 0.731352, 3.841, 0.4, 0.00084377, 0.960705, 0.962353, 0.97959, 0.970888
2.29735, 50.6399, 0.731666, 3.84282, 0.4, 0.000805003, 0.961156, 0.962621, 0.979768, 0.971111
2.29835, 50.654, 0.731967, 3.84462, 0.4, 0.000766202, 0.961605, 0.962887, 0.979945, 0.971333
2.29935, 50.6675, 0.732256, 3.84642, 0.4, 0.000727368, 0.96205, 0.963152, 0.980121, 0.971553
2.30035, 50.6802, 0.732533, 3.8482, 0.4, 0.000688503, 0.962493, 0.963416, 0.980296, 0.971773
2.30135, 50.6923, 0.732797, 3.84997, 0.4, 0.000649608, 0.962933, 0.963678, 0.98047, 0.971991
2.30235, 50.7036, 0.733049, 3.85173, 0.4, 0.000610685, 0.96337, 0.963939, 0.980644, 0.972208
2.30335, 50.7143, 0.733289, 3.85348, 0.4, 0.000571735, 0.963804, 0.964199, 0.980817, 0.972425
2.30435, 50.7242, 0.733516, 3.85522, 0.4, 0.00053276, 0.964236, 0.964457, 0.980989, 0.97264
2.30535, 50.7334, 0.733731, 3.85694, 0.4, 0.00049376, 0.964666, 0.964715, 0.98116, 0.972854
2.30635, 50.742, 0.733934, 3.85866, 0.4, 0.000454738, 0.965093, 0.964971, 0.981331, 0.973068
2.30735, 50.7498, 0.734124, 3.86037, 0.4, 0.000415695, 0.965518, 0.965226, 0.981501, 0.97328
2.30835, 50.7569, 0.734302, 3.86207, 0.4, 0.000376633, 0.96594, 0.96548, 0.981671, 0.973492
2.30935, 50.7634, 0.734467, 3.86376, 0.4, 0.000337552, 0.966361, 0.965733, 0.98184, 0.973703
2.31035, 50.7691, 0.73462, 3.86544, 0.4, 0.000298454, 0.966779, 0.965986, 0.982008, 0.973914
2.31135, 50.7741, 0.734761, 3.86712, 0.4, 0.000259341, 0.967195, 0.966237, 0.982176, 0.974123
2.31235, 50.7784, 0.734889, 3.86878, 0.4, 0.000220214, 0.967609, 0.966488, 0.982343, 0.974332
2.31335, 50.782, 0.735005, 3.87044, 0.4, 0.000181074, 0.968021, 0.966737, 0.98251, 0.97454
2.31435, 50.7849, 0.735108, 3.87208, 0.4, 0.000141924, 0.968432, 0.966986, 0.982676, 0.974748
2.31535, 50.7871, 0.7352, 3.87373, 0.4, 0.000102764, 0.96884, 0.967234, 0.982842, 0.974955
2.31635, 50.7886, 0.735278, 3.87536, 0.4, 6.3596e-05, 0.969247, 0.967481, 0.983007, 0.975162
2.31735, 50.7894, 0.735345, 3.87699, 0.4, 2.44214e-05, 0.969652, 0.967728, 0.983172, 0.975367
2.31835, 50.7895, 0.735399, 3.87861, 0.4, -1.47585e-05, 0.970055, 0.967974, 0.983337, 0.975573
2.31935, 50.7889, 0.735441, 3.88022, 0.4, -5.39421e-05, 0.970456, 0.968219, 0.983501, 0.975778
2.32035, 50.7876, 0.73547, 3.88183, 0.4, -9.31281e-05, 0.970856, 0.968464, 0.983665, 0.975982
2.32135, 50.7855, 0.735487, 3.88343, 0.4, -0.000132315, 0.971255, 0.968708, 0.983829, 0.976186
2.32235, 50.7828, 0.735492, 3.88502, 0.4, -0.000171501, 0.971652, 0.968952, 0.983992, 0.97639
2.32335, 50.7794, 0.735484, 3.88661, 0.4, -0.000210686, 0.972048, 0.969195, 0.984155, 0.976593
2.32435, 50.7752, 0.735464, 3.88819, 0.4, -0.000249866, 0.972442, 0.969437, 0.984318, 0.976796
2.32535, 50.7704, 0.735432, 3.88977, 0.4, -0.000289042, 0.972835, 0.96968, 0.98448, 0.976998
2.32635, 50.7648, 0.735387, 3.89134, 0.4, -0.000328212, 0.973226, 0.969921, 0.984643, 0.9772
2.32735, 50.7586, 0.73533, 3.89291, 0.4, -0.000367374, 0.973617, 0.970162, 0.984805, 0.977402
2.32835, 50.7516, 0.735261, 3.89447, 0.4, -0.000406526, 0.974006, 0.970403, 0.984967, 0.977604
2.32935, 50.7439, 0.735179, 3.89602, 0.4, -0.000445668, 0.974394, 0.970644, 0.985128, 0.977805
2.33035, 50.7356, 0.735085, 3.89758, 0.4, -0.000484798, 0.974781, 0.970884, 0.98529, 0.978006
2.33135, 50.7265, 0.734979, 3.89912, 0.4, -0.000523915, 0.975167, 0.971124, 0.985452, 0.978207
2.33235, 50.7167, 0.73486, 3.90067, 0.4, -0.000563016, 0.975552, 0.971364, 0.985613, 0.978408
2.33335, 50.7062, 0.73473, 3.90221, 0.4, -0.000602101, 0.975936, 0.971603, 0.985774, 0.978608
2.33435, 50.695, 0.734586, 3.90374, 0.4, -0.000641168, 0.976319, 0.971842, 0.985935, 0.978809
2.33535, 50.6831, 0.734431, 3.90528, 0.4, -0.000680216, 0.976701, 0.972081, 0.986096, 0.979009
2.33635, 50.6705, 0.734263, 3.9068, 0.4, -0.000719243, 0.977082, 0.97232, 0.986257, 0.979209
2.33735, 50.6572, 0.734083, 3.90833, 0.4, -0.000758249, 0.977463, 0.972558, 0.986418, 0.979409
2.33835, 50.6432, 0.733891, 3.90985, 0.4, -0.00079723, 0.977842, 0.972797, 0.986579, 0.979609
2.33935, 50.6285, 0.733687, 3.91137, 0.4, -0.000836187, 0.978221, 0.973035, 0.98674, 0.979809
2.34035, 50.6131, 0.73347, 3.91288, 0.4, -0.000875117, 0.978599, 0.973273, 0.9869, 0.980008
2.34135, 50.597, 0.733241, 3.9144, 0.4, -0.000914019, 0.978976, 0.973511, 0.987061, 0.980208
2.34235, 50.5802, 0.733, 3.91591, 0.4, -0.000952892, 0.979353, 0.973749, 0.987222, 0.980408
2.34335, 50.5627, 0.732747, 3.91741, 0.4, -0.000991734, 0.979729, 0.973987, 0.987383, 0.980607
2.34435, 50.5445, 0.732481, 3.91892, 0.4, -0.00103054, 0.980104, 0.974225, 0.987544, 0.980807
2.34535, 50.5256, 0.732203, 3.92042, 0.4, -0.00106932, 0.980479, 0.974462, 0.987704, 0.981006
2.34635, 50.506, 0.731913, 3.92192, 0.4, -0.00110806, 0.980854, 0.9747, 0.987865, 0.981206
2.34735, 50.4857, 0.731611, 3.92341, 0.4, -0.00114677, 0.981227, 0.974938, 0.988026, 0.981406
2.34835, 50.4648, 0.731297, 3.92491, 0.4, -0.00118544, 0.981601, 0.975176, 0.988187, 0.981605
2.34935, 50.4431, 0.73097, 3.9264, 0.4, -0.00122406, 0.981973, 0.975413, 0.988348, 0.981805
2.35035, 50.4207, 0.730632, 3.92789, 0.4, -0.00126265, 0.982346, 0.975651, 0.98851, 0.982005
2.35135, 50.3976, 0.730281, 3.92938, 0.4, -0.0013012, 0.982718, 0.975889, 0.988671, 0.982205
2.35235, 50.3738, 0.729918, 3.93087, 0.4, -0.0013397, 0.983089, 0.976127, 0.988832, 0.982405
2.35335, 50.3494, 0.729543, 3.93236, 0.4, -0.00137816, 0.98346, 0.976365, 0.988994, 0.982605
2.35435, 50.3242, 0.729156, 3.93384, 0.4, -0.00141657, 0.983831, 0.976603, 0.989156, 0.982805
2.35535, 50.2984, 0.728756, 3.93532, 0.4, -0.00145493, 0.984202, 0.976842, 0.989317, 0.983006
2.35634, 50.2719, 0.728345, 3.93681, 0.4, -0.00149324, 0.984572, 0.97708, 0.989479, 0.983206
2.35734, 50.2446, 0.727921, 3.93829, 0.4, -0.00153151, 0.984942, 0.977318, 0.989641, 0.983407
2.35834, 50.2167, 0.727486, 3.93977, 0.4, -0.00156972, 0.985312, 0.977557, 0.989803, 0.983608
2.35934, 50.1881, 0.727038, 3.94125, 0.4, -0.00160788, 0.985681, 0.977796, 0.989966, 0.983809
2.36034, 50.1588, 0.726579, 3.94272, 0.4, -0.00164598, 0.98605, 0.978035, 0.990128, 0.98401
2.36134, 50.1289, 0.726107, 3.9442, 0.4, -0.00168403, 0.986419, 0.978274, 0.990291, 0.984211
2.36234, 50.0982, 0.725623, 3.94568, 0.4, -0.00172201, 0.986788, 0.978513, 0.990454, 0.984413
2.36334, 50.0669, 0.725128, 3.94715, 0.4, -0.00175995, 0.987157, 0.978753, 0.990617, 0.984614
2.36434, 50.0349, 0.72462, 3.94863, 0.4, -0.00179782, 0.987525, 0.978992, 0.99078, 0.984816
2.36534, 50.0021, 0.7241, 3.9501, 0.4, -0.00183562, 0.987894, 0.979232, 0.990943, 0.985018
2.36634, 49.9688, 0.723568, 3.95157, 0.4, -0.00187337, 0.988262, 0.979472, 0.991107, 0.98522
2.36734, 49.9347, 0.723025, 3.95305, 0.4, -0.00191105, 0.98863, 0.979712, 0.99127, 0.985423
2.36834, 49.9, 0.722469, 3.95452, 0.4, -0.00194866, 0.988998, 0.979953, 0.991434, 0.985626
2.36934, 49.8646, 0.721902, 3.95599, 0.4, -0.00198621, 0.989366, 0.980194, 0.991599, 0.985828
2.37034, 49.8285, 0.721322, 3.95747, 0.4, -0.00202369, 0.989734, 0.980435, 0.991763, 0.986032
2.37134, 49.7917, 0.720731, 3.95894, 0.4, -0.0020611, 0.990102, 0.980676, 0.991927, 0.986235
2.37234, 49.7543, 0.720128, 3.96041, 0.4, -0.00209843, 0.99047, 0.980917, 0.992092, 0.986438
2.37334, 49.7162, 0.719513, 3.96188, 0.4, -0.0021357, 0.990838, 0.981159, 0.992257, 0.986642
2.37434, 49.6774, 0.718886, 3.96335, 0.4, -0.00217289, 0.991206, 0.981401, 0.992422, 0.986846
2.37534, 49.6379, 0.718247, 3.96482, 0.4, -0.00221, 0.991574, 0.981643, 0.992588, 0.987051
2.37634, 49.5978, 0.717597, 3.9663, 0.4, -0.00224704, 0.991942, 0.981886, 0.992753, 0.987255
2.37734, 49.557, 0.716934, 3.96777, 0.4, -0.002284, 0.99231, 0.982129, 0.992919, 0.98746
2.37834, 49.5156, 0.71626, 3.96924, 0.4, -0.00232087, 0.992678, 0.982372, 0.993085, 0.987665
2.37934, 49.4735, 0.715574, 3.97071, 0.4, -0.00235767, 0.993046, 0.982615, 0.993252, 0.987871
2.38034, 49.4307, 0.714877, 3.97219, 0.4, -0.00239439, 0.993415, 0.982859, 0.993418, 0.988076
2.38134, 49.3873, 0.714167, 3.97366, 0.4, -0.00243102, 0.993783, 0.983103, 0.993585, 0.988282
2.38234, 49.3432, 0.713446, 3.97513, 0.4, -0.00246756, 0.994151, 0.983347, 0.993752, 0.988488
2.38334, 49.2985, 0.712713, 3.97661, 0.4, -0.00250402, 0.99452, 0.983591, 0.993919, 0.988695
2.38434, 49.2531, 0.711969, 3.97808, 0.4, -0.00254039, 0.994888, 0.983836, 0.994087, 0.988901
2.38534, 49.207, 0.711213, 3.97955, 0.4, -0.00257667, 0.995257, 0.984081, 0.994255, 0.989108
2.38634, 49.1603, 0.710445, 3.98103, 0.4, -0.00261287, 0.995626, 0.984327, 0.994422, 0.989315
2.38734, 49.1129, 0.709666, 3.9825, 0.4, -0.00264896, 0.995995, 0.984572, 0.994591, 0.989523
2.38834, 49.0649, 0.708875, 3.98398, 0.4, -0.00268497, 0.996364, 0.984818, 0.994759, 0.989731
2.38934, 49.0163, 0.708072, 3.98546, 0.4, -0.00272088, 0.996733, 0.985065, 0.994928, 0.989939
2.39034, 48.967, 0.707258, 3.98693, 0.4, -0.00275669, 0.997102, 0.985311, 0.995097, 0.990147
2.39134, 48.917, 0.706433, 3.98841, 0.4, -0.00279241, 0.997472, 0.985558, 0.995266, 0.990355
2.39234, 48.8664, 0.705596, 3.91136, 0.4, -0.00282803, 0.997842, 0.985805, 0.995435, 0.990564
2.39334, 48.8152, 0.704739, 3.83091, 0.4, -0.00286355, 0.998208, 0.986051, 0.995603, 0.990772
2.39434, 48.7634, 0.703865, 3.75131, 0.4, -0.00289896, 0.998571, 0.986295, 0.995771, 0.990978
