Time,gENROE.delta,gENROE.PELEC,eXNI.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.39534, 48.7109, 0.702973, 3.67255, 0.4, -0.00293427, 0.998932, 0.986538, 0.995937, 0.991183
2.39634, 48.6577, 0.702064, 3.59464, 0.4, -0.00296948, 0.999289, 0.986779, 0.996103, 0.991387
2.39734, 48.604, 0.701138, 3.51756, 0.4, -0.00300457, 0.999644, 0.987019, 0.996268, 0.99159
2.39834, 48.5496, 0.700194, 3.44131, 0.4, -0.00303956, 0.999997, 0.987258, 0.996432, 0.991792
2.39934, 48.4945, 0.699232, 3.36587, 0.4, -0.00307443, 1.00035, 0.987495, 0.996595, 0.991993
2.40034, 48.4389, 0.698253, 3.29124, 0.4, -0.00310918, 1.00069, 0.987731, 0.996757, 0.992192
2.40134, 48.3826, 0.697256, 3.21742, 0.4, -0.00314382, 1.00104, 0.987965, 0.996918, 0.992391
2.40234, 48.3257, 0.696241, 3.14442, 0.4, -0.00317834, 1.00138, 0.988198, 0.997078, 0.992588
2.40334, 48.2682, 0.695208, 3.07221, 0.4, -0.00321274, 1.00171, 0.988429, 0.997238, 0.992784
2.40434, 48.21, 0.694158, 3.0008, 0.4, -0.00324702, 1.00205, 0.988659, 0.997396, 0.992978
2.40534, 48.1513, 0.69309, 2.93017, 0.4, -0.00328117, 1.00238, 0.988887, 0.997553, 0.993172
2.40634, 48.0919, 0.692004, 2.86032, 0.4, -0.00331519, 1.00271, 0.989113, 0.997709, 0.993364
2.40734, 48.0319, 0.6909, 2.79126, 0.4, -0.00334908, 1.00303, 0.989338, 0.997864, 0.993554
2.40834, 47.9713, 0.689778, 2.72298, 0.4, -0.00338284, 1.00335, 0.989562, 0.998019, 0.993744
2.40934, 47.9102, 0.688638, 2.65547, 0.4, -0.00341647, 1.00367, 0.989783, 0.998172, 0.993932
2.41034, 47.8484, 0.687481, 2.58873, 0.4, -0.00344996, 1.00399, 0.990003, 0.998324, 0.994118
2.41134, 47.786, 0.686305, 2.52276, 0.4, -0.00348332, 1.0043, 0.990221, 0.998474, 0.994303
2.41234, 47.7229, 0.685112, 2.45753, 0.4, -0.00351653, 1.00461, 0.990438, 0.998624, 0.994487
2.41334, 47.6594, 0.683901, 2.39307, 0.4, -0.0035496, 1.00491, 0.990652, 0.998773, 0.994669
2.41434, 47.5952, 0.682672, 2.32937, 0.4, -0.00358253, 1.00521, 0.990865, 0.99892, 0.99485
2.41534, 47.5304, 0.681425, 2.2664, 0.4, -0.00361531, 1.00551, 0.991076, 0.999066, 0.995029
2.41634, 47.465, 0.680161, 2.20419, 0.4, -0.00364795, 1.00581, 0.991286, 0.999211, 0.995207
2.41734, 47.3991, 0.678879, 2.14271, 0.4, -0.00368043, 1.0061, 0.991493, 0.999355, 0.995384
2.41834, 47.3325, 0.677579, 2.08198, 0.4, -0.00371276, 1.00639, 0.991699, 0.999498, 0.995558
2.41934, 47.2654, 0.676262, 2.02197, 0.4, -0.00374494, 1.00667, 0.991903, 0.999639, 0.995732
2.42034, 47.1977, 0.674927, 1.96269, 0.4, -0.00377696, 1.00695, 0.992105, 0.999779, 0.995903
2.42134, 47.1294, 0.673575, 1.90415, 0.4, -0.00380882, 1.00723, 0.992305, 0.999918, 0.996073
2.42234, 47.0606, 0.672206, 1.84634, 0.4, -0.00384052, 1.0075, 0.992503, 1.00006, 0.996242
2.42334, 46.9912, 0.670818, 1.78924, 0.4, -0.00387206, 1.00777, 0.992699, 1.00019, 0.996409
2.42434, 46.9212, 0.669414, 1.73286, 0.4, -0.00390343, 1.00804, 0.992893, 1.00033, 0.996575
2.42534, 46.8506, 0.667992, 1.67719, 0.4, -0.00393464, 1.0083, 0.993086, 1.00046, 0.996738
2.42634, 46.7795, 0.666553, 1.62224, 0.4, -0.00396568, 1.00856, 0.993276, 1.00059, 0.996901
2.42734, 46.7079, 0.665098, 1.568, 0.4, -0.00399655, 1.00882, 0.993465, 1.00073, 0.997061
2.42834, 46.6357, 0.663625, 1.51446, 0.4, -0.00402725, 1.00907, 0.993651, 1.00086, 0.99722
2.42934, 46.5629, 0.662135, 1.46163, 0.4, -0.00405777, 1.00932, 0.993836, 1.00098, 0.997377
2.43034, 46.4896, 0.660628, 1.4095, 0.4, -0.00408811, 1.00957, 0.994018, 1.00111, 0.997533
2.43134, 46.4157, 0.659104, 1.35806, 0.4, -0.00411828, 1.00981, 0.994199, 1.00124, 0.997687
2.43234, 46.3413, 0.657564, 1.30732, 0.4, -0.00414826, 1.01005, 0.994377, 1.00136, 0.997839
2.43334, 46.2664, 0.656008, 1.25726, 0.4, -0.00417807, 1.01028, 0.994554, 1.00149, 0.99799
2.43434, 46.1909, 0.654434, 1.2079, 0.4, -0.00420769, 1.01051, 0.994728, 1.00161, 0.998139
2.43534, 46.1149, 0.652845, 1.15922, 0.4, -0.00423712, 1.01074, 0.994901, 1.00173, 0.998286
2.43634, 46.0384, 0.651239, 1.11122, 0.4, -0.00426637, 1.01097, 0.995071, 1.00185, 0.998431
2.43734, 45.9613, 0.649617, 1.0639, 0.4, -0.00429542, 1.01119, 0.99524, 1.00197, 0.998575
2.43834, 45.8837, 0.647979, 1.01726, 0.4, -0.00432429, 1.0114, 0.995406, 1.00208, 0.998717
2.43934, 45.8056, 0.646325, 0.97129, 0.4, -0.00435296, 1.01162, 0.99557, 1.0022, 0.998858
2.44034, 45.727, 0.644655, 0.925999, 0.4, -0.00438143, 1.01183, 0.995733, 1.00231, 0.998996
2.44134, 45.6479, 0.642969, 0.88137, 0.4, -0.00440971, 1.01203, 0.995893, 1.00242, 0.999133
2.44234, 45.5683, 0.641268, 0.837399, 0.4, -0.00443779, 1.01223, 0.996051, 1.00253, 0.999268
2.44334, 45.4881, 0.639551, 0.7941, 0.4, -0.00446566, 1.01243, 0.996207, 1.00264, 0.999402
2.44434, 45.4075, 0.637819, 0.751451, 0.4, -0.00449334, 1.01263, 0.996361, 1.00275, 0.999534
2.44534, 45.3264, 0.636072, 0.709466, 0.4, -0.00452081, 1.01282, 0.996513, 1.00286, 0.999663
2.44634, 45.2448, 0.63431, 0.668132, 0.4, -0.00454807, 1.01301, 0.996663, 1.00296, 0.999792
2.44734, 45.1626, 0.632533, 0.627454, 0.4, -0.00457513, 1.01319, 0.99681, 1.00307, 0.999918
2.44834, 45.0801, 0.630741, 0.587419, 0.4, -0.00460197, 1.01337, 0.996956, 1.00317, 1.00004
2.44934, 44.997, 0.628934, 0.548024, 0.4, -0.00462861, 1.01355, 0.997099, 1.00327, 1.00017
2.45034, 44.9134, 0.627113, 0.509282, 0.4, -0.00465503, 1.01372, 0.997241, 1.00337, 1.00029
2.45134, 44.8294, 0.625277, 0.471171, 0.4, -0.00468124, 1.01389, 0.99738, 1.00347, 1.00041
2.45234, 44.7449, 0.623427, 0.433698, 0.4, -0.00470723, 1.01406, 0.997517, 1.00357, 1.00052
2.45334, 44.6599, 0.621564, 0.396858, 0.4, -0.004733, 1.01422, 0.997652, 1.00366, 1.00064
2.45434, 44.5745, 0.619686, 0.360647, 0.4, -0.00475855, 1.01438, 0.997785, 1.00376, 1.00075
2.45534, 44.4886, 0.617794, 0.325062, 0.4, -0.00478388, 1.01454, 0.997916, 1.00385, 1.00087
2.45634, 44.4023, 0.615889, 0.290098, 0.4, -0.00480899, 1.01469, 0.998045, 1.00394, 1.00098
2.45734, 44.3155, 0.61397, 0.255762, 0.4, -0.00483387, 1.01484, 0.998172, 1.00403, 1.00108
2.45834, 44.2283, 0.612038, 0.222049, 0.4, -0.00485853, 1.01499, 0.998296, 1.00412, 1.00119
2.45934, 44.1406, 0.610092, 0.188938, 0.4, -0.00488296, 1.01513, 0.998419, 1.0042, 1.0013
2.46034, 44.0525, 0.608134, 0.156443, 0.4, -0.00490716, 1.01527, 0.998539, 1.00429, 1.0014
2.46134, 43.9639, 0.606163, 0.124552, 0.4, -0.00493113, 1.0154, 0.998657, 1.00437, 1.0015
2.46234, 43.875, 0.604179, 0.0932789, 0.4, -0.00495486, 1.01554, 0.998774, 1.00445, 1.0016
2.46334, 43.7855, 0.602182, 0.0626022, 0.4, -0.00497837, 1.01567, 0.998888, 1.00453, 1.0017
2.46434, 43.6957, 0.600173, 0.0325183, 0.4, -0.00500163, 1.01579, 0.999, 1.00461, 1.0018
2.46534, 43.6055, 0.598153, 0.00304186, 0.4, -0.00502467, 1.01591, 0.99911, 1.00469, 1.00189
2.46634, 43.5148, 0.596119, -0.0258488, 0.4, -0.00504746, 1.01603, 0.999218, 1.00477, 1.00198
2.46734, 43.4238, 0.594074, -0.054148, 0.4, -0.00507002, 1.01615, 0.999323, 1.00484, 1.00207
2.46834, 43.3323, 0.592018, -0.0818594, 0.4, -0.00509233, 1.01626, 0.999427, 1.00492, 1.00216
2.46934, 43.2404, 0.58995, -0.108995, 0.4, -0.0051144, 1.01637, 0.999529, 1.00499, 1.00225
2.47034, 43.1482, 0.58787, -0.135541, 0.4, -0.00513623, 1.01647, 0.999628, 1.00506, 1.00233
2.47134, 43.0555, 0.58578, -0.161519, 0.4, -0.00515782, 1.01657, 0.999726, 1.00513, 1.00242
2.47234, 42.9625, 0.583678, -0.186922, 0.4, -0.00517915, 1.01667, 0.999821, 1.0052, 1.0025
2.47334, 42.8691, 0.581566, -0.211745, 0.4, -0.00520024, 1.01677, 0.999915, 1.00526, 1.00258
2.47434, 42.7753, 0.579443, -0.236018, 0.4, -0.00522109, 1.01686, 1.00001, 1.00533, 1.00266
2.47534, 42.6811, 0.577309, -0.259718, 0.4, -0.00524168, 1.01695, 1.0001, 1.00539, 1.00274
2.47634, 42.5866, 0.575165, -0.282867, 0.4, -0.00526202, 1.01703, 1.00018, 1.00545, 1.00281
2.47734, 42.4917, 0.573012, -0.305457, 0.4, -0.00528211, 1.01712, 1.00027, 1.00551, 1.00288
2.47834, 42.3964, 0.570848, -0.327484, 0.4, -0.00530195, 1.0172, 1.00035, 1.00557, 1.00296
2.47934, 42.3008, 0.568674, -0.348969, 0.4, -0.00532153, 1.01727, 1.00043, 1.00563, 1.00303
2.48034, 42.2049, 0.566491, -0.369915, 0.4, -0.00534086, 1.01735, 1.00051, 1.00569, 1.00309
2.48134, 42.1085, 0.564299, -0.390307, 0.4, -0.00535993, 1.01742, 1.00059, 1.00574, 1.00316
2.48234, 42.0119, 0.562097, -0.410166, 0.4, -0.00537875, 1.01748, 1.00066, 1.00579, 1.00322
2.48334, 41.9149, 0.559886, -0.429495, 0.4, -0.0053973, 1.01755, 1.00074, 1.00585, 1.00329
2.48434, 41.8176, 0.557667, -0.44828, 0.4, -0.0054156, 1.01761, 1.00081, 1.0059, 1.00335
2.48534, 41.7199, 0.555439, -0.466542, 0.4, -0.00543363, 1.01767, 1.00088, 1.00595, 1.00341
2.48634, 41.622, 0.553202, -0.484302, 0.4, -0.0054514, 1.01772, 1.00094, 1.00599, 1.00347
2.48734, 41.5237, 0.550958, -0.501507, 0.4, -0.00546891, 1.01777, 1.00101, 1.00604, 1.00352
2.48834, 41.4251, 0.548705, -0.518217, 0.4, -0.00548616, 1.01782, 1.00107, 1.00608, 1.00358
2.48934, 41.3262, 0.546444, -0.534397, 0.4, -0.00550314, 1.01787, 1.00113, 1.00613, 1.00363
2.49034, 41.227, 0.544175, -0.550088, 0.4, -0.00551986, 1.01791, 1.00119, 1.00617, 1.00368
2.49134, 41.1275, 0.5419, -0.565254, 0.4, -0.00553631, 1.01795, 1.00125, 1.00621, 1.00373
2.49234, 41.0277, 0.539617, -0.579936, 0.4, -0.00555249, 1.01799, 1.0013, 1.00625, 1.00378
2.49334, 40.9276, 0.537326, -0.594101, 0.4, -0.00556841, 1.01803, 1.00136, 1.00629, 1.00382
2.49433, 40.8272, 0.535029, -0.607787, 0.4, -0.00558406, 1.01806, 1.00141, 1.00632, 1.00387
2.49533, 40.7265, 0.532725, -0.620979, 0.4, -0.00559943, 1.01809, 1.00146, 1.00636, 1.00391
2.49633, 40.6256, 0.530415, -0.633698, 0.4, -0.00561454, 1.01811, 1.00151, 1.00639, 1.00395
2.49733, 40.5244, 0.528098, -0.645929, 0.4, -0.00562938, 1.01814, 1.00155, 1.00643, 1.00399
2.49833, 40.423, 0.525775, -0.657656, 0.4, -0.00564394, 1.01816, 1.0016, 1.00646, 1.00403
2.49933, 40.3212, 0.523446, -0.668936, 0.4, -0.00565823, 1.01818, 1.00164, 1.00649, 1.00406
2.50033, 40.2192, 0.521111, -0.679737, 0.4, -0.00567225, 1.01819, 1.00168, 1.00652, 1.0041
2.50133, 40.117, 0.518771, -0.69006, 0.4, -0.005686, 1.01821, 1.00172, 1.00654, 1.00413
2.50233, 40.0145, 0.516425, -0.699926, 0.4, -0.00569947, 1.01822, 1.00176, 1.00657, 1.00416
2.50333, 39.9118, 0.514074, -0.709339, 0.4, -0.00571266, 1.01822, 1.00179, 1.00659, 1.00419
2.50433, 39.8089, 0.511718, -0.7183, 0.4, -0.00572558, 1.01823, 1.00182, 1.00662, 1.00422
2.50533, 39.7057, 0.509358, -0.726812, 0.4, -0.00573823, 1.01823, 1.00185, 1.00664, 1.00425
2.50633, 39.6023, 0.506992, -0.734878, 0.4, -0.0057506, 1.01823, 1.00188, 1.00666, 1.00427
2.50733, 39.4987, 0.504622, -0.7425, 0.4, -0.00576269, 1.01823, 1.00191, 1.00668, 1.0043
2.50833, 39.3949, 0.502248, -0.749681, 0.4, -0.0057745, 1.01823, 1.00194, 1.0067, 1.00432
2.50933, 39.2908, 0.49987, -0.756424, 0.4, -0.00578603, 1.01822, 1.00196, 1.00671, 1.00434
2.51033, 39.1866, 0.497488, -0.762729, 0.4, -0.00579729, 1.01821, 1.00198, 1.00673, 1.00436
2.51133, 39.0821, 0.495103, -0.768601, 0.4, -0.00580827, 1.0182, 1.00201, 1.00674, 1.00437
2.51233, 38.9775, 0.492714, -0.77406, 0.4, -0.00581896, 1.01818, 1.00202, 1.00676, 1.00439
2.51333, 38.8726, 0.490321, -0.779108, 0.4, -0.00582938, 1.01817, 1.00204, 1.00677, 1.0044
2.51433, 38.7676, 0.487926, -0.783729, 0.4, -0.00583952, 1.01815, 1.00206, 1.00678, 1.00442
2.51533, 38.6624, 0.485527, -0.787944, 0.4, -0.00584938, 1.01813, 1.00207, 1.00679, 1.00443
2.51633, 38.557, 0.483126, -0.791754, 0.4, -0.00585895, 1.0181, 1.00208, 1.0068, 1.00444
2.51733, 38.4515, 0.480722, -0.795145, 0.4, -0.00586825, 1.01808, 1.00209, 1.0068, 1.00445
2.51833, 38.3458, 0.478316, -0.798155, 0.4, -0.00587726, 1.01805, 1.0021, 1.00681, 1.00445
2.51933, 38.2399, 0.475908, -0.800748, 0.4, -0.00588599, 1.01802, 1.00211, 1.00681, 1.00446
2.52033, 38.1339, 0.473498, -0.802984, 0.4, -0.00589444, 1.01799, 1.00212, 1.00682, 1.00447
2.52133, 38.0277, 0.471086, -0.804808, 0.4, -0.00590261, 1.01795, 1.00212, 1.00682, 1.00447
2.52233, 37.9214, 0.468672, -0.806259, 0.4, -0.0059105, 1.01792, 1.00212, 1.00682, 1.00447
2.52333, 37.8149, 0.466257, -0.807339, 0.4, -0.0059181, 1.01788, 1.00213, 1.00682, 1.00447
2.52433, 37.7083, 0.46384, -0.808033, 0.4, -0.00592542, 1.01784, 1.00212, 1.00682, 1.00447
2.52533, 37.6016, 0.461423, -0.808361, 0.4, -0.00593246, 1.01779, 1.00212, 1.00681, 1.00447
2.52633, 37.4947, 0.459004, -0.808324, 0.4, -0.00593922, 1.01775, 1.00212, 1.00681, 1.00446
2.52733, 37.3878, 0.456586, -0.807924, 0.4, -0.00594569, 1.0177, 1.00211, 1.00681, 1.00446
2.52833, 37.2807, 0.454166, -0.807164, 0.4, -0.00595188, 1.01766, 1.00211, 1.0068, 1.00445
2.52933, 37.1735, 0.451746, -0.806045, 0.4, -0.00595778, 1.0176, 1.0021, 1.00679, 1.00444
2.53033, 37.0662, 0.449326, -0.804588, 0.4, -0.00596341, 1.01755, 1.00209, 1.00679, 1.00443
2.53133, 36.9588, 0.446906, -0.802775, 0.4, -0.00596875, 1.0175, 1.00208, 1.00678, 1.00442
2.53233, 36.8513, 0.444486, -0.800628, 0.4, -0.00597381, 1.01744, 1.00207, 1.00677, 1.00441
2.53333, 36.7438, 0.442066, -0.798166, 0.4, -0.00597858, 1.01738, 1.00205, 1.00675, 1.0044
2.53433, 36.6361, 0.439647, -0.795355, 0.4, -0.00598307, 1.01733, 1.00204, 1.00674, 1.00438
2.53533, 36.5284, 0.437229, -0.792232, 0.4, -0.00598728, 1.01726, 1.00202, 1.00673, 1.00437
2.53633, 36.4206, 0.434812, -0.788763, 0.4, -0.00599121, 1.0172, 1.002, 1.00671, 1.00435
2.53733, 36.3127, 0.432395, -0.784986, 0.4, -0.00599485, 1.01714, 1.00198, 1.0067, 1.00433
2.53833, 36.2047, 0.42998, -0.780884, 0.4, -0.00599821, 1.01707, 1.00196, 1.00668, 1.00432
2.53933, 36.0967, 0.427566, -0.77646, 0.4, -0.00600129, 1.017, 1.00194, 1.00666, 1.0043
2.54033, 35.9887, 0.425154, -0.771751, 0.4, -0.00600409, 1.01693, 1.00192, 1.00665, 1.00427
2.54133, 35.8806, 0.422744, -0.766722, 0.4, -0.0060066, 1.01686, 1.00189, 1.00663, 1.00425
2.54233, 35.7724, 0.420336, -0.761394, 0.4, -0.00600884, 1.01679, 1.00187, 1.00661, 1.00423
2.54333, 35.6643, 0.417929, -0.755785, 0.4, -0.00601079, 1.01671, 1.00184, 1.00659, 1.0042
2.54433, 35.5561, 0.415525, -0.749879, 0.4, -0.00601246, 1.01664, 1.00181, 1.00656, 1.00418
2.54533, 35.4478, 0.413123, -0.743697, 0.4, -0.00601385, 1.01656, 1.00178, 1.00654, 1.00415
2.54633, 35.3396, 0.410724, -0.737219, 0.4, -0.00601496, 1.01648, 1.00175, 1.00652, 1.00412
2.54733, 35.2313, 0.408328, -0.73045, 0.4, -0.00601579, 1.0164, 1.00172, 1.00649, 1.00409
2.54833, 35.123, 0.405934, -0.723426, 0.4, -0.00601634, 1.01632, 1.00169, 1.00647, 1.00406
2.54933, 35.0147, 0.403544, -0.716111, 0.4, -0.00601661, 1.01624, 1.00165, 1.00644, 1.00403
2.55033, 34.9064, 0.401157, -0.708545, 0.4, -0.0060166, 1.01615, 1.00162, 1.00641, 1.004
2.55133, 34.7981, 0.398773, -0.70071, 0.4, -0.00601632, 1.01607, 1.00158, 1.00638, 1.00397
2.55233, 34.6898, 0.396392, -0.692625, 0.4, -0.00601575, 1.01598, 1.00154, 1.00635, 1.00393
2.55333, 34.5815, 0.394016, -0.684291, 0.4, -0.00601491, 1.01589, 1.0015, 1.00632, 1.0039
2.55433, 34.4733, 0.391643, -0.675711, 0.4, -0.00601379, 1.0158, 1.00146, 1.00629, 1.00386
2.55533, 34.365, 0.389274, -0.666866, 0.4, -0.00601239, 1.01571, 1.00142, 1.00626, 1.00382
2.55633, 34.2568, 0.386909, -0.657795, 0.4, -0.00601072, 1.01562, 1.00138, 1.00623, 1.00379
2.55733, 34.1486, 0.384549, -0.64848, 0.4, -0.00600877, 1.01553, 1.00134, 1.00619, 1.00375
2.55833, 34.0405, 0.382193, -0.638922, 0.4, -0.00600654, 1.01543, 1.00129, 1.00616, 1.00371
2.55933, 33.9324, 0.379842, -0.629141, 0.4, -0.00600404, 1.01534, 1.00125, 1.00612, 1.00367
2.56033, 33.8243, 0.377495, -0.619156, 0.4, -0.00600127, 1.01524, 1.0012, 1.00609, 1.00363
2.56133, 33.7163, 0.375154, -0.608913, 0.4, -0.00599822, 1.01514, 1.00116, 1.00605, 1.00358
2.56233, 33.6084, 0.372817, -0.598487, 0.4, -0.0059949, 1.01504, 1.00111, 1.00602, 1.00354
2.56333, 33.5005, 0.370485, -0.587822, 0.4, -0.0059913, 1.01494, 1.00106, 1.00598, 1.0035
2.56433, 33.3927, 0.368159, -0.576958, 0.4, -0.00598744, 1.01484, 1.00101, 1.00594, 1.00345
2.56533, 33.285, 0.365839, -0.565894, 0.4, -0.0059833, 1.01474, 1.00096, 1.0059, 1.0034
2.56633, 33.1773, 0.363524, -0.554613, 0.4, -0.00597889, 1.01464, 1.00091, 1.00586, 1.00336
2.56733, 33.0697, 0.361214, -0.543135, 0.4, -0.00597421, 1.01454, 1.00085, 1.00582, 1.00331
2.56833, 32.9622, 0.358911, -0.53146, 0.4, -0.00596927, 1.01443, 1.0008, 1.00578, 1.00326
2.56933, 32.8548, 0.356614, -0.519607, 0.4, -0.00596405, 1.01433, 1.00075, 1.00574, 1.00321
2.57033, 32.7475, 0.354322, -0.507559, 0.4, -0.00595857, 1.01422, 1.00069, 1.00569, 1.00316
2.57133, 32.6403, 0.352037, -0.495334, 0.4, -0.00595282, 1.01411, 1.00063, 1.00565, 1.00311
2.57233, 32.5332, 0.349759, -0.482934, 0.4, -0.0059468, 1.01401, 1.00058, 1.00561, 1.00306
2.57333, 32.4262, 0.347487, -0.47034, 0.4, -0.00594052, 1.0139, 1.00052, 1.00556, 1.00301
2.57433, 32.3194, 0.345222, -0.457591, 0.4, -0.00593397, 1.01379, 1.00046, 1.00552, 1.00296
2.57533, 32.2126, 0.342963, -0.444668, 0.4, -0.00592716, 1.01368, 1.0004, 1.00547, 1.00291
2.57633, 32.106, 0.340712, -0.43159, 0.4, -0.00592009, 1.01357, 1.00034, 1.00543, 1.00285
2.57733, 31.9995, 0.338467, -0.418358, 0.4, -0.00591275, 1.01346, 1.00028, 1.00538, 1.0028
2.57833, 31.8931, 0.33623, -0.404972, 0.4, -0.00590516, 1.01335, 1.00022, 1.00533, 1.00274
2.57933, 31.7869, 0.334, -0.391432, 0.4, -0.0058973, 1.01323, 1.00016, 1.00528, 1.00269
2.58033, 31.6808, 0.331778, -0.37774, 0.4, -0.00588918, 1.01312, 1.0001, 1.00524, 1.00263
2.58133, 31.5749, 0.329562, -0.363896, 0.4, -0.00588081, 1.01301, 1.00004, 1.00519, 1.00257
2.58233, 31.4691, 0.327355, -0.349918, 0.4, -0.00587217, 1.01289, 0.999973, 1.00514, 1.00252
2.58333, 31.3635, 0.325156, -0.335806, 0.4, -0.00586328, 1.01278, 0.999909, 1.00509, 1.00246
2.58433, 31.258, 0.322964, -0.321544, 0.4, -0.00585413, 1.01266, 0.999844, 1.00504, 1.0024
2.58533, 31.1527, 0.32078, -0.307167, 0.4, -0.00584473, 1.01255, 0.999779, 1.00499, 1.00234
2.58633, 31.0476, 0.318605, -0.29264, 0.4, -0.00583507, 1.01243, 0.999713, 1.00494, 1.00228
2.58733, 30.9427, 0.316437, -0.278018, 0.4, -0.00582516, 1.01232, 0.999647, 1.00489, 1.00222
2.58833, 30.8379, 0.314278, -0.263264, 0.4, -0.005815, 1.0122, 0.99958, 1.00483, 1.00216
2.58933, 30.7333, 0.312128, -0.248397, 0.4, -0.00580459, 1.01208, 0.999513, 1.00478, 1.0021
2.59033, 30.6289, 0.309986, -0.233418, 0.4, -0.00579392, 1.01197, 0.999445, 1.00473, 1.00204
2.59133, 30.5247, 0.307853, -0.218325, 0.4, -0.00578301, 1.01185, 0.999377, 1.00468, 1.00198
2.59233, 30.4208, 0.305728, -0.203139, 0.4, -0.00577185, 1.01173, 0.999308, 1.00462, 1.00192
2.59333, 30.317, 0.303613, -0.18784, 0.4, -0.00576044, 1.01161, 0.999239, 1.00457, 1.00186
2.59433, 30.2134, 0.301506, -0.172448, 0.4, -0.00574879, 1.01149, 0.99917, 1.00452, 1.00179
2.59533, 30.11, 0.299409, -0.156979, 0.4, -0.00573689, 1.01137, 0.9991, 1.00446, 1.00173
2.59633, 30.0068, 0.29732, -0.141399, 0.4, -0.00572475, 1.01125, 0.99903, 1.00441, 1.00167
2.59733, 29.9039, 0.295241, -0.125743, 0.4, -0.00571236, 1.01114, 0.998959, 1.00435, 1.0016
2.59833, 29.8012, 0.293172, -0.109994, 0.4, -0.00569973, 1.01102, 0.998888, 1.0043, 1.00154
2.59933, 29.6987, 0.291111, -0.0941515, 0.4, -0.00568686, 1.0109, 0.998817, 1.00424, 1.00147
2.60033, 29.5965, 0.289061, -0.0782516, 0.4, -0.00567375, 1.01078, 0.998745, 1.00419, 1.00141
2.60133, 29.4945, 0.28702, -0.0622764, 0.4, -0.00566041, 1.01066, 0.998673, 1.00413, 1.00134
2.60233, 29.3927, 0.284988, -0.0462257, 0.4, -0.00564683, 1.01054, 0.998601, 1.00408, 1.00128
2.60333, 29.2912, 0.282967, -0.0301177, 0.4, -0.00563301, 1.01042, 0.998529, 1.00402, 1.00121
2.60433, 29.1899, 0.280956, -0.0139161, 0.4, -0.00561895, 1.0103, 0.998456, 1.00396, 1.00115
2.60533, 29.0889, 0.278954, 0.00234277, 0.4, -0.00560466, 1.01018, 0.998383, 1.00391, 1.00108
2.60633, 28.9881, 0.276963, 0.0186411, 0.4, -0.00559014, 1.01006, 0.99831, 1.00385, 1.00102
2.60733, 28.8876, 0.274982, 0.0350154, 0.4, -0.00557539, 1.00994, 0.998237, 1.00379, 1.00095
2.60833, 28.7874, 0.273011, 0.0514292, 0.4, -0.00556041, 1.00982, 0.998163, 1.00373, 1.00088
2.60933, 28.6875, 0.27105, 0.0679012, 0.4, -0.0055452, 1.0097, 0.998089, 1.00368, 1.00082
2.61033, 28.5878, 0.2691, 0.0844131, 0.4, -0.00552976, 1.00958, 0.998015, 1.00362, 1.00075
2.61133, 28.4884, 0.26716, 0.100965, 0.4, -0.00551409, 1.00946, 0.997941, 1.00356, 1.00068
2.61233, 28.3893, 0.265231, 0.117558, 0.4, -0.0054982, 1.00934, 0.997867, 1.0035, 1.00062
2.61333, 28.2904, 0.263313, 0.134192, 0.4, -0.00548209, 1.00922, 0.997793, 1.00345, 1.00055
2.61433, 28.1919, 0.261405, 0.150867, 0.4, -0.00546575, 1.0091, 0.997719, 1.00339, 1.00048
2.61533, 28.0937, 0.259509, 0.167564, 0.4, -0.00544919, 1.00898, 0.997644, 1.00333, 1.00041
2.61633, 27.9957, 0.257623, 0.184268, 0.4, -0.00543241, 1.00886, 0.99757, 1.00327, 1.00035
2.61733, 27.8981, 0.255748, 0.201032, 0.4, -0.00541541, 1.00874, 0.997495, 1.00322, 1.00028
2.61833, 27.8008, 0.253884, 0.217801, 0.4, -0.0053982, 1.00863, 0.997421, 1.00316, 1.00021
2.61933, 27.7038, 0.252031, 0.234595, 0.4, -0.00538077, 1.00851, 0.997346, 1.0031, 1.00014
2.62033, 27.6071, 0.250189, 0.251397, 0.4, -0.00536312, 1.00839, 0.997272, 1.00304, 1.00008
2.62133, 27.5107, 0.248359, 0.268205, 0.4, -0.00534526, 1.00827, 0.997197, 1.00298, 1.00001
2.62233, 27.4146, 0.246539, 0.28504, 0.4, -0.00532719, 1.00815, 0.997122, 1.00292, 0.999942
2.62333, 27.3189, 0.244732, 0.301882, 0.4, -0.0053089, 1.00804, 0.997048, 1.00287, 0.999874
2.62433, 27.2235, 0.242935, 0.318734, 0.4, -0.00529041, 1.00792, 0.996973, 1.00281, 0.999807
2.62533, 27.1285, 0.24115, 0.335576, 0.4, -0.00527171, 1.0078, 0.996899, 1.00275, 0.999739
2.62633, 27.0337, 0.239377, 0.352428, 0.4, -0.0052528, 1.00769, 0.996825, 1.00269, 0.999672
2.62733, 26.9394, 0.237615, 0.369272, 0.4, -0.00523369, 1.00757, 0.99675, 1.00263, 0.999605
2.62833, 26.8453, 0.235865, 0.386108, 0.4, -0.00521437, 1.00746, 0.996676, 1.00258, 0.999537
2.62933, 26.7516, 0.234127, 0.402956, 0.4, -0.00519485, 1.00734, 0.996602, 1.00252, 0.99947
2.63033, 26.6583, 0.2324, 0.419779, 0.4, -0.00517512, 1.00723, 0.996528, 1.00246, 0.999403
2.63133, 26.5653, 0.230685, 0.436596, 0.4, -0.0051552, 1.00712, 0.996454, 1.0024, 0.999336
2.63232, 26.4727, 0.228982, 0.45339, 0.4, -0.00513508, 1.007, 0.996381, 1.00235, 0.99927
2.63332, 26.3805, 0.227291, 0.470161, 0.4, -0.00511476, 1.00689, 0.996307, 1.00229, 0.999203
2.63432, 26.2886, 0.225612, 0.486911, 0.4, -0.00509425, 1.00678, 0.996234, 1.00223, 0.999137
2.63532, 26.1971, 0.223946, 0.503639, 0.4, -0.00507354, 1.00667, 0.996161, 1.00217, 0.99907
2.63632, 26.1059, 0.222291, 0.520346, 0.4, -0.00505263, 1.00655, 0.996088, 1.00212, 0.999004
2.63732, 26.0152, 0.220648, 0.537033, 0.4, -0.00503154, 1.00644, 0.996016, 1.00206, 0.998938
2.63832, 25.9248, 0.219017, 0.553682, 0.4, -0.00501026, 1.00633, 0.995943, 1.002, 0.998873
2.63932, 25.8348, 0.217399, 0.570295, 0.4, -0.00498878, 1.00622, 0.995871, 1.00195, 0.998807
2.64032, 25.7452, 0.215793, 0.586889, 0.4, -0.00496712, 1.00611, 0.995799, 1.00189, 0.998742
2.64132, 25.656, 0.214199, 0.60343, 0.4, -0.00494528, 1.00601, 0.995727, 1.00183, 0.998677
2.64232, 25.5672, 0.212617, 0.619954, 0.4, -0.00492325, 1.0059, 0.995656, 1.00178, 0.998612
2.64332, 25.4787, 0.211048, 0.636408, 0.4, -0.00490103, 1.00579, 0.995585, 1.00172, 0.998547
2.64432, 25.3907, 0.209492, 0.652829, 0.4, -0.00487864, 1.00569, 0.995514, 1.00167, 0.998483
2.64532, 25.3031, 0.207947, 0.669218, 0.4, -0.00485606, 1.00558, 0.995443, 1.00161, 0.998419
2.64632, 25.2159, 0.206416, 0.685556, 0.4, -0.00483331, 1.00547, 0.995373, 1.00156, 0.998355
2.64732, 25.1291, 0.204897, 0.701846, 0.4, -0.00481038, 1.00537, 0.995304, 1.0015, 0.998292
2.64832, 25.0427, 0.20339, 0.718069, 0.4, -0.00478727, 1.00527, 0.995234, 1.00145, 0.998228
2.64932, 24.9568, 0.201896, 0.734245, 0.4, -0.00476399, 1.00516, 0.995165, 1.00139, 0.998166
2.65032, 24.8712, 0.200415, 0.750356, 0.4, -0.00474054, 1.00506, 0.995096, 1.00134, 0.998103
2.65132, 24.7861, 0.198946, 0.766422, 0.4, -0.00471691, 1.00496, 0.995028, 1.00128, 0.998041
2.65232, 24.7014, 0.19749, 0.782425, 0.4, -0.00469312, 1.00486, 0.99496, 1.00123, 0.997979
2.65332, 24.6172, 0.196047, 0.798347, 0.4, -0.00466915, 1.00476, 0.994892, 1.00118, 0.997917
2.65432, 24.5333, 0.194616, 0.814227, 0.4, -0.00464503, 1.00466, 0.994825, 1.00112, 0.997856
2.65532, 24.4499, 0.193199, 0.830028, 0.4, -0.00462073, 1.00456, 0.994758, 1.00107, 0.997795
2.65632, 24.367, 0.191794, 0.84577, 0.4, -0.00459627, 1.00446, 0.994692, 1.00102, 0.997735
2.65732, 24.2845, 0.190402, 0.861452, 0.4, -0.00457165, 1.00436, 0.994626, 1.00097, 0.997675
2.65832, 24.2024, 0.189023, 0.87706, 0.4, -0.00454687, 1.00427, 0.99456, 1.00092, 0.997615
2.65932, 24.1208, 0.187656, 0.892592, 0.4, -0.00452193, 1.00417, 0.994495, 1.00086, 0.997556
2.66032, 24.0396, 0.186303, 0.90805, 0.4, -0.00449683, 1.00408, 0.99443, 1.00081, 0.997497
2.66132, 23.9589, 0.184963, 0.923435, 0.4, -0.00447158, 1.00398, 0.994366, 1.00076, 0.997439
2.66232, 23.8786, 0.183635, 0.938748, 0.4, -0.00444617, 1.00389, 0.994303, 1.00071, 0.997381
2.66332, 23.7988, 0.182321, 0.953972, 0.4, -0.00442061, 1.0038, 0.994239, 1.00066, 0.997323
2.66432, 23.7195, 0.181019, 0.969108, 0.4, -0.00439489, 1.00371, 0.994177, 1.00061, 0.997266
2.66532, 23.6406, 0.179731, 0.984174, 0.4, -0.00436903, 1.00362, 0.994115, 1.00056, 0.997209
2.66632, 23.5622, 0.178456, 0.999154, 0.4, -0.00434302, 1.00353, 0.994053, 1.00052, 0.997153
2.66732, 23.4843, 0.177193, 1.01403, 0.4, -0.00431686, 1.00344, 0.993992, 1.00047, 0.997097
2.66832, 23.4068, 0.175944, 1.02884, 0.4, -0.00429056, 1.00335, 0.993931, 1.00042, 0.997042
2.66932, 23.3298, 0.174708, 1.04355, 0.4, -0.00426411, 1.00326, 0.993871, 1.00037, 0.996987
2.67032, 23.2533, 0.173485, 1.05818, 0.4, -0.00423752, 1.00318, 0.993811, 1.00032, 0.996933
2.67132, 23.1772, 0.172275, 1.07272, 0.4, -0.00421078, 1.00309, 0.993752, 1.00028, 0.996879
2.67232, 23.1017, 0.171078, 1.08715, 0.4, -0.00418391, 1.00301, 0.993694, 1.00023, 0.996825
2.67332, 23.0266, 0.169895, 1.1015, 0.4, -0.0041569, 1.00293, 0.993636, 1.00019, 0.996773
2.67432, 22.952, 0.168724, 1.11575, 0.4, -0.00412976, 1.00284, 0.993579, 1.00014, 0.99672
2.67532, 22.8779, 0.167567, 1.12991, 0.4, -0.00410248, 1.00276, 0.993522, 1.00009, 0.996668
2.67632, 22.8043, 0.166423, 1.14397, 0.4, -0.00407507, 1.00268, 0.993466, 1.00005, 0.996617
2.67732, 22.7312, 0.165292, 1.15792, 0.4, -0.00404752, 1.0026, 0.99341, 1.00001, 0.996566
2.67832, 22.6586, 0.164174, 1.17176, 0.4, -0.00401985, 1.00252, 0.993355, 0.999962, 0.996516
2.67932, 22.5865, 0.16307, 1.18551, 0.4, -0.00399205, 1.00245, 0.993301, 0.999919, 0.996466
2.68032, 22.5149, 0.161979, 1.19917, 0.4, -0.00396412, 1.00237, 0.993247, 0.999876, 0.996417
2.68132, 22.4438, 0.1609, 1.2127, 0.4, -0.00393606, 1.00229, 0.993194, 0.999834, 0.996368
2.68232, 22.3732, 0.159836, 1.22614, 0.4, -0.00390788, 1.00222, 0.993141, 0.999792, 0.99632
2.68332, 22.3031, 0.158784, 1.23947, 0.4, -0.00387958, 1.00215, 0.993089, 0.99975, 0.996272
2.68432, 22.2336, 0.157746, 1.2527, 0.4, -0.00385116, 1.00207, 0.993038, 0.99971, 0.996225
2.68532, 22.1645, 0.156721, 1.26581, 0.4, -0.00382262, 1.002, 0.992987, 0.999669, 0.996179
2.68632, 22.0959, 0.155709, 1.27883, 0.4, -0.00379396, 1.00193, 0.992937, 0.999629, 0.996133
2.68732, 22.0279, 0.15471, 1.29172, 0.4, -0.00376518, 1.00186, 0.992887, 0.99959, 0.996088
2.68832, 21.9604, 0.153725, 1.30449, 0.4, -0.00373629, 1.00179, 0.992839, 0.999551, 0.996043
2.68932, 21.8934, 0.152753, 1.31715, 0.4, -0.00370729, 1.00172, 0.992791, 0.999513, 0.995999
2.69032, 21.8269, 0.151794, 1.32971, 0.4, -0.00367818, 1.00166, 0.992743, 0.999475, 0.995955
2.69132, 21.761, 0.150848, 1.34215, 0.4, -0.00364895, 1.00159, 0.992696, 0.999437, 0.995912
2.69232, 21.6956, 0.149916, 1.35448, 0.4, -0.00361962, 1.00153, 0.99265, 0.9994, 0.99587
2.69332, 21.6307, 0.148996, 1.36668, 0.4, -0.00359018, 1.00146, 0.992604, 0.999364, 0.995828
2.69432, 21.5663, 0.148091, 1.37877, 0.4, -0.00356064, 1.0014, 0.99256, 0.999328, 0.995787
2.69532, 21.5025, 0.147198, 1.39075, 0.4, -0.00353099, 1.00134, 0.992515, 0.999293, 0.995746
2.69632, 21.4392, 0.146318, 1.4026, 0.4, -0.00350124, 1.00128, 0.992472, 0.999258, 0.995706
2.69732, 21.3764, 0.145452, 1.41432, 0.4, -0.00347139, 1.00122, 0.992429, 0.999223, 0.995667
2.69832, 21.3142, 0.144599, 1.42594, 0.4, -0.00344144, 1.00116, 0.992387, 0.99919, 0.995628
2.69932, 21.2526, 0.14376, 1.43743, 0.4, -0.00341139, 1.0011, 0.992345, 0.999156, 0.99559
2.70032, 21.1914, 0.142933, 1.4488, 0.4, -0.00338125, 1.00105, 0.992305, 0.999124, 0.995553
2.70132, 21.1308, 0.14212, 1.46006, 0.4, -0.00335101, 1.00099, 0.992265, 0.999091, 0.995516
2.70232, 21.0708, 0.14132, 1.47118, 0.4, -0.00332068, 1.00094, 0.992225, 0.99906, 0.99548
2.70332, 21.0113, 0.140533, 1.48219, 0.4, -0.00329026, 1.00088, 0.992186, 0.999028, 0.995444
2.70432, 20.9523, 0.139759, 1.49306, 0.4, -0.00325975, 1.00083, 0.992148, 0.998998, 0.995409
2.70532, 20.8939, 0.138998, 1.5038, 0.4, -0.00322915, 1.00078, 0.992111, 0.998968, 0.995374
2.70632, 20.8361, 0.138251, 1.51444, 0.4, -0.00319846, 1.00073, 0.992074, 0.998938, 0.995341
2.70732, 20.7788, 0.137517, 1.52493, 0.4, -0.00316769, 1.00068, 0.992038, 0.998909, 0.995308
2.70832, 20.722, 0.136796, 1.5353, 0.4, -0.00313684, 1.00063, 0.992003, 0.998881, 0.995275
2.70932, 20.6659, 0.136088, 1.54555, 0.4, -0.0031059, 1.00059, 0.991969, 0.998853, 0.995243
2.71032, 20.6102, 0.135393, 1.55569, 0.4, -0.00307488, 1.00054, 0.991935, 0.998826, 0.995212
2.71132, 20.5552, 0.134711, 1.56568, 0.4, -0.00304379, 1.00049, 0.991902, 0.998799, 0.995181
2.71232, 20.5007, 0.134043, 1.57554, 0.4, -0.00301261, 1.00045, 0.991869, 0.998773, 0.995151
2.71332, 20.4467, 0.133387, 1.58528, 0.4, -0.00298137, 1.00041, 0.991837, 0.998747, 0.995122
2.71432, 20.3933, 0.132745, 1.59488, 0.4, -0.00295004, 1.00036, 0.991806, 0.998722, 0.995093
2.71532, 20.3405, 0.132115, 1.60436, 0.4, -0.00291865, 1.00032, 0.991776, 0.998697, 0.995065
2.71632, 20.2882, 0.131499, 1.6137, 0.4, -0.00288718, 1.00028, 0.991746, 0.998673, 0.995038
2.71732, 20.2366, 0.130895, 1.62294, 0.4, -0.00285564, 1.00024, 0.991717, 0.99865, 0.995011
2.71832, 20.1854, 0.130305, 1.63203, 0.4, -0.00282403, 1.00021, 0.991689, 0.998627, 0.994985
2.71932, 20.1349, 0.129728, 1.641, 0.4, -0.00279236, 1.00017, 0.991662, 0.998604, 0.994959
2.72032, 20.0849, 0.129164, 1.64984, 0.4, -0.00276062, 1.00013, 0.991635, 0.998582, 0.994935
2.72132, 20.0355, 0.128612, 1.65853, 0.4, -0.00272882, 1.0001, 0.991609, 0.998561, 0.99491
2.72232, 19.9867, 0.128074, 1.66711, 0.4, -0.00269696, 1.00006, 0.991583, 0.99854, 0.994887
2.72332, 19.9384, 0.127548, 1.67557, 0.4, -0.00266503, 1.00003, 0.991559, 0.99852, 0.994864
2.72432, 19.8907, 0.127036, 1.68388, 0.4, -0.00263305, 1, 0.991535, 0.998501, 0.994842
2.72532, 19.8436, 0.126536, 1.69207, 0.4, -0.00260101, 0.999969, 0.991511, 0.998482, 0.99482
2.72632, 19.7971, 0.12605, 1.70013, 0.4, -0.00256891, 0.999939, 0.991489, 0.998463, 0.994799
2.72732, 19.7512, 0.125576, 1.70804, 0.4, -0.00253676, 0.99991, 0.991467, 0.998445, 0.994779
2.72832, 19.7058, 0.125115, 1.71583, 0.4, -0.00250456, 0.999882, 0.991446, 0.998428, 0.994759
2.72932, 19.661, 0.124666, 1.72349, 0.4, -0.0024723, 0.999854, 0.991425, 0.998411, 0.99474
2.73032, 19.6168, 0.124231, 1.73102, 0.4, -0.00244, 0.999828, 0.991405, 0.998395, 0.994721
2.73132, 19.5731, 0.123808, 1.73842, 0.4, -0.00240764, 0.999803, 0.991386, 0.998379, 0.994703
2.73232, 19.5301, 0.123398, 1.7457, 0.4, -0.00237524, 0.999779, 0.991368, 0.998364, 0.994686
2.73332, 19.4876, 0.123001, 1.75285, 0.4, -0.00234279, 0.999756, 0.99135, 0.998349, 0.994669
2.73432, 19.4458, 0.122616, 1.75985, 0.4, -0.0023103, 0.999734, 0.991333, 0.998335, 0.994653
2.73532, 19.4045, 0.122245, 1.76674, 0.4, -0.00227776, 0.999712, 0.991317, 0.998321, 0.994638
2.73632, 19.3638, 0.121886, 1.77349, 0.4, -0.00224519, 0.999692, 0.991301, 0.998308, 0.994623
2.73732, 19.3236, 0.121539, 1.7801, 0.4, -0.00221257, 0.999672, 0.991286, 0.998296, 0.994609
2.73832, 19.2841, 0.121205, 1.7866, 0.4, -0.00217992, 0.999654, 0.991271, 0.998284, 0.994596
2.73932, 19.2452, 0.120884, 1.79297, 0.4, -0.00214723, 0.999637, 0.991258, 0.998272, 0.994583
2.74032, 19.2068, 0.120575, 1.7992, 0.4, -0.0021145, 0.99962, 0.991245, 0.998261, 0.994571
2.74132, 19.169, 0.120279, 1.8053, 0.4, -0.00208174, 0.999604, 0.991232, 0.998251, 0.994559
2.74232, 19.1319, 0.119996, 1.81128, 0.4, -0.00204895, 0.999589, 0.991221, 0.998241, 0.994548
2.74332, 19.0953, 0.119724, 1.81715, 0.4, -0.00201613, 0.999576, 0.99121, 0.998232, 0.994538
2.74432, 19.0593, 0.119466, 1.82286, 0.4, -0.00198328, 0.999563, 0.991199, 0.998223, 0.994528
2.74532, 19.0239, 0.11922, 1.82846, 0.4, -0.0019504, 0.999551, 0.99119, 0.998215, 0.994519
2.74632, 18.9891, 0.118986, 1.83393, 0.4, -0.00191749, 0.999539, 0.991181, 0.998207, 0.99451
2.74732, 18.9548, 0.118764, 1.83927, 0.4, -0.00188456, 0.999529, 0.991172, 0.9982, 0.994502
2.74832, 18.9212, 0.118555, 1.84448, 0.4, -0.00185161, 0.99952, 0.991165, 0.998193, 0.994495
2.74932, 18.8882, 0.118359, 1.84957, 0.4, -0.00181863, 0.999511, 0.991157, 0.998187, 0.994488
2.75032, 18.8557, 0.118174, 1.85454, 0.4, -0.00178563, 0.999503, 0.991151, 0.998181, 0.994482
2.75132, 18.8239, 0.118002, 1.85938, 0.4, -0.00175261, 0.999497, 0.991145, 0.998176, 0.994476
2.75232, 18.7927, 0.117842, 1.86411, 0.4, -0.00171958, 0.99949, 0.99114, 0.998172, 0.994471
2.75332, 18.762, 0.117694, 1.8687, 0.4, -0.00168653, 0.999485, 0.991135, 0.998168, 0.994466
2.75432, 18.7319, 0.117559, 1.87316, 0.4, -0.00165346, 0.999481, 0.991131, 0.998164, 0.994462
2.75532, 18.7025, 0.117436, 1.8775, 0.4, -0.00162038, 0.999478, 0.991128, 0.998161, 0.994459
2.75632, 18.6736, 0.117325, 1.88172, 0.4, -0.00158729, 0.999475, 0.991125, 0.998158, 0.994456
2.75732, 18.6453, 0.117226, 1.88581, 0.4, -0.00155419, 0.999473, 0.991123, 0.998156, 0.994454
2.75832, 18.6177, 0.117139, 1.88979, 0.4, -0.00152107, 0.999472, 0.991122, 0.998154, 0.994452
2.75932, 18.5906, 0.117064, 1.89364, 0.4, -0.00148795, 0.999472, 0.991121, 0.998153, 0.994451
2.76032, 18.5641, 0.117001, 1.89737, 0.4, -0.00145483, 0.999472, 0.99112, 0.998152, 0.994451
2.76132, 18.5382, 0.11695, 1.90098, 0.4, -0.0014217, 0.999474, 0.991121, 0.998152, 0.994451
2.76232, 18.5129, 0.116911, 1.90448, 0.4, -0.00138856, 0.999476, 0.991121, 0.998153, 0.994451
2.76332, 18.4882, 0.116884, 1.90785, 0.4, -0.00135542, 0.999479, 0.991123, 0.998153, 0.994452
2.76432, 18.4641, 0.116869, 1.91111, 0.4, -0.00132228, 0.999482, 0.991125, 0.998155, 0.994454
2.76532, 18.4406, 0.116865, 1.91425, 0.4, -0.00128915, 0.999487, 0.991127, 0.998156, 0.994456
2.76632, 18.4177, 0.116874, 1.91726, 0.4, -0.00125601, 0.999492, 0.99113, 0.998158, 0.994459
2.76732, 18.3954, 0.116894, 1.92018, 0.4, -0.00122288, 0.999498, 0.991134, 0.998161, 0.994462
2.76832, 18.3737, 0.116926, 1.92298, 0.4, -0.00118975, 0.999504, 0.991138, 0.998164, 0.994465
2.76932, 18.3526, 0.11697, 1.92566, 0.4, -0.00115663, 0.999511, 0.991143, 0.998168, 0.99447
2.77031, 18.332, 0.117025, 1.92824, 0.4, -0.00112351, 0.999519, 0.991148, 0.998171, 0.994474
2.77131, 18.3121, 0.117092, 1.9307, 0.4, -0.0010904, 0.999528, 0.991154, 0.998176, 0.994479
2.77231, 18.2928, 0.117171, 1.93303, 0.4, -0.00105731, 0.999538, 0.991161, 0.998181, 0.994485
2.77331, 18.2741, 0.117261, 1.93525, 0.4, -0.00102422, 0.999548, 0.991168, 0.998186, 0.994491
2.77431, 18.2559, 0.117363, 1.93736, 0.4, -0.000991151, 0.999558, 0.991175, 0.998192, 0.994498
2.77531, 18.2384, 0.117477, 1.93936, 0.4, -0.000958093, 0.99957, 0.991183, 0.998198, 0.994505
2.77631, 18.2214, 0.117602, 1.94126, 0.4, -0.000925051, 0.999582, 0.991191, 0.998204, 0.994513
2.77731, 18.2051, 0.117738, 1.94305, 0.4, -0.000892025, 0.999595, 0.9912, 0.998211, 0.994521
2.77831, 18.1893, 0.117886, 1.94472, 0.4, -0.000859018, 0.999608, 0.99121, 0.998219, 0.994529
2.77931, 18.1741, 0.118045, 1.9463, 0.4, -0.00082603, 0.999622, 0.99122, 0.998226, 0.994538
2.78031, 18.1596, 0.118215, 1.94776, 0.4, -0.000793062, 0.999637, 0.99123, 0.998235, 0.994548
2.78131, 18.1456, 0.118397, 1.94913, 0.4, -0.000760117, 0.999652, 0.991241, 0.998243, 0.994558
2.78231, 18.1322, 0.11859, 1.95038, 0.4, -0.000727195, 0.999668, 0.991252, 0.998252, 0.994568
2.78331, 18.1194, 0.118794, 1.95153, 0.4, -0.000694298, 0.999684, 0.991264, 0.998261, 0.994579
2.78431, 18.1072, 0.119009, 1.95258, 0.4, -0.000661427, 0.999701, 0.991277, 0.998271, 0.99459
2.78531, 18.0956, 0.119236, 1.95353, 0.4, -0.000628584, 0.999718, 0.991289, 0.998281, 0.994602
2.78631, 18.0846, 0.119474, 1.95437, 0.4, -0.000595769, 0.999737, 0.991302, 0.998292, 0.994614
2.78731, 18.0742, 0.119722, 1.95512, 0.4, -0.000562984, 0.999755, 0.991316, 0.998303, 0.994626
2.78831, 18.0643, 0.119982, 1.95577, 0.4, -0.00053023, 0.999774, 0.99133, 0.998314, 0.994639
2.78931, 18.0551, 0.120253, 1.95633, 0.4, -0.000497509, 0.999794, 0.991345, 0.998325, 0.994652
2.79031, 18.0464, 0.120534, 1.95679, 0.4, -0.000464821, 0.999814, 0.99136, 0.998337, 0.994666
2.79131, 18.0383, 0.120827, 1.95715, 0.4, -0.000432169, 0.999835, 0.991375, 0.99835, 0.99468
2.79231, 18.0309, 0.12113, 1.95742, 0.4, -0.000399553, 0.999856, 0.991391, 0.998362, 0.994695
2.79331, 18.024, 0.121445, 1.95759, 0.4, -0.000366975, 0.999878, 0.991407, 0.998375, 0.99471
2.79431, 18.0176, 0.12177, 1.95767, 0.4, -0.000334435, 0.999901, 0.991423, 0.998389, 0.994725
2.79531, 18.0119, 0.122106, 1.95765, 0.4, -0.000301936, 0.999923, 0.99144, 0.998402, 0.99474
2.79631, 18.0068, 0.122452, 1.95753, 0.4, -0.000269478, 0.999946, 0.991457, 0.998416, 0.994756
2.79731, 18.0022, 0.122809, 1.95734, 0.4, -0.000237062, 0.99997, 0.991475, 0.998431, 0.994773
2.79831, 17.9982, 0.123177, 1.95705, 0.4, -0.000204691, 0.999994, 0.991493, 0.998445, 0.994789
2.79931, 17.9948, 0.123556, 1.95669, 0.4, -0.000172364, 1.00002, 0.991511, 0.99846, 0.994806
2.80031, 17.992, 0.123945, 1.95622, 0.4, -0.000140084, 1.00004, 0.99153, 0.998475, 0.994824
2.80131, 17.9898, 0.124344, 1.95567, 0.4, -0.000107852, 1.00007, 0.991549, 0.998491, 0.994841
2.80231, 17.9882, 0.124754, 1.95504, 0.4, -7.56679e-05, 1.0001, 0.991569, 0.998507, 0.994859
2.80331, 17.9871, 0.125175, 1.95433, 0.4, -4.35342e-05, 1.00012, 0.991588, 0.998523, 0.994878
2.80431, 17.9866, 0.125605, 1.95353, 0.4, -1.14517e-05, 1.00015, 0.991608, 0.998539, 0.994896
2.80531, 17.9867, 0.126047, 1.95263, 0.4, 2.05783e-05, 1.00017, 0.991629, 0.998556, 0.994915
2.80631, 17.9873, 0.126498, 1.95166, 0.4, 5.25547e-05, 1.0002, 0.991649, 0.998573, 0.994935
2.80731, 17.9886, 0.12696, 1.95063, 0.4, 8.44763e-05, 1.00023, 0.99167, 0.99859, 0.994954
2.80831, 17.9904, 0.127432, 1.9495, 0.4, 0.000116342, 1.00026, 0.991692, 0.998608, 0.994974
2.80931, 17.9927, 0.127914, 1.94831, 0.4, 0.00014815, 1.00029, 0.991713, 0.998626, 0.994994
2.81031, 17.9957, 0.128406, 1.94703, 0.4, 0.0001799, 1.00031, 0.991735, 0.998644, 0.995014
2.81131, 17.9992, 0.128908, 1.94567, 0.4, 0.000211591, 1.00034, 0.991757, 0.998662, 0.995035
2.81231, 18.0033, 0.12942, 1.94424, 0.4, 0.00024322, 1.00037, 0.991779, 0.99868, 0.995056
2.81331, 18.008, 0.129943, 1.94273, 0.4, 0.000274788, 1.0004, 0.991802, 0.998699, 0.995077
2.81431, 18.0132, 0.130475, 1.94116, 0.4, 0.000306293, 1.00043, 0.991825, 0.998718, 0.995099
2.81531, 18.019, 0.131017, 1.9395, 0.4, 0.000337733, 1.00046, 0.991848, 0.998737, 0.99512
2.81631, 18.0254, 0.131569, 1.93778, 0.4, 0.000369108, 1.00049, 0.991871, 0.998757, 0.995142
2.81731, 18.0323, 0.132131, 1.93598, 0.4, 0.000400417, 1.00052, 0.991895, 0.998776, 0.995164
2.81831, 18.0398, 0.132702, 1.93413, 0.4, 0.000431658, 1.00056, 0.991919, 0.998796, 0.995187
2.81931, 18.0478, 0.133283, 1.93221, 0.4, 0.00046283, 1.00059, 0.991943, 0.998816, 0.995209
2.82031, 18.0564, 0.133874, 1.93023, 0.4, 0.000493932, 1.00062, 0.991967, 0.998837, 0.995232
2.82131, 18.0656, 0.134475, 1.92819, 0.4, 0.000524963, 1.00065, 0.991992, 0.998857, 0.995255
2.82231, 18.0753, 0.135085, 1.92605, 0.4, 0.000555922, 1.00068, 0.992016, 0.998878, 0.995278
2.82331, 18.0856, 0.135705, 1.92389, 0.4, 0.000586808, 1.00071, 0.992041, 0.998899, 0.995302
2.82431, 18.0965, 0.136334, 1.92166, 0.4, 0.000617619, 1.00075, 0.992066, 0.998919, 0.995325
2.82531, 18.1079, 0.136972, 1.91934, 0.4, 0.000648355, 1.00078, 0.992091, 0.998941, 0.995349
2.82631, 18.1198, 0.13762, 1.91698, 0.4, 0.000679014, 1.00081, 0.992117, 0.998962, 0.995373
2.82731, 18.1323, 0.138278, 1.91456, 0.4, 0.000709596, 1.00084, 0.992142, 0.998984, 0.995397
2.82831, 18.1454, 0.138944, 1.91209, 0.4, 0.000740098, 1.00088, 0.992168, 0.999005, 0.995422
2.82931, 18.159, 0.13962, 1.90956, 0.4, 0.000770521, 1.00091, 0.992194, 0.999027, 0.995446
2.83031, 18.1731, 0.140305, 1.90697, 0.4, 0.000800863, 1.00094, 0.99222, 0.999049, 0.995471
2.83131, 18.1878, 0.140999, 1.90434, 0.4, 0.000831124, 1.00098, 0.992246, 0.999071, 0.995495
2.83231, 18.203, 0.141703, 1.90165, 0.4, 0.000861301, 1.00101, 0.992272, 0.999093, 0.99552
2.83331, 18.2188, 0.142415, 1.89892, 0.4, 0.000891394, 1.00104, 0.992298, 0.999116, 0.995545
2.83431, 18.2351, 0.143136, 1.89614, 0.4, 0.000921401, 1.00108, 0.992325, 0.999138, 0.99557
2.83531, 18.252, 0.143867, 1.89329, 0.4, 0.000951323, 1.00111, 0.992351, 0.999161, 0.995595
2.83631, 18.2694, 0.144606, 1.8904, 0.4, 0.000981157, 1.00115, 0.992378, 0.999184, 0.995621
2.83731, 18.2873, 0.145354, 1.88747, 0.4, 0.0010109, 1.00118, 0.992405, 0.999206, 0.995646
2.83831, 18.3058, 0.146111, 1.8845, 0.4, 0.00104056, 1.00121, 0.992431, 0.999229, 0.995672
2.83931, 18.3248, 0.146876, 1.88148, 0.4, 0.00107013, 1.00125, 0.992458, 0.999252, 0.995697
2.84031, 18.3443, 0.147651, 1.87841, 0.4, 0.0010996, 1.00128, 0.992485, 0.999275, 0.995723
2.84131, 18.3643, 0.148434, 1.87529, 0.4, 0.00112898, 1.00132, 0.992512, 0.999299, 0.995749
2.84231, 18.3849, 0.149225, 1.87215, 0.4, 0.00115827, 1.00135, 0.992539, 0.999322, 0.995775
2.84331, 18.406, 0.150025, 1.86896, 0.4, 0.00118747, 1.00139, 0.992566, 0.999345, 0.995801
2.84431, 18.4277, 0.150834, 1.86574, 0.4, 0.00121657, 1.00142, 0.992593, 0.999369, 0.995827
2.84531, 18.4498, 0.151651, 1.86247, 0.4, 0.00124557, 1.00145, 0.992621, 0.999392, 0.995853
2.84631, 18.4725, 0.152477, 1.85916, 0.4, 0.00127448, 1.00149, 0.992648, 0.999416, 0.995879
2.84731, 18.4957, 0.15331, 1.85583, 0.4, 0.00130329, 1.00152, 0.992675, 0.999439, 0.995905
2.84831, 18.5194, 0.154153, 1.85246, 0.4, 0.001332, 1.00156, 0.992702, 0.999463, 0.995931
2.84931, 18.5437, 0.155003, 1.84904, 0.4, 0.0013606, 1.00159, 0.99273, 0.999487, 0.995957
2.85031, 18.5684, 0.155862, 1.84562, 0.4, 0.00138911, 1.00162, 0.992757, 0.99951, 0.995984
2.85131, 18.5937, 0.156728, 1.84214, 0.4, 0.00141752, 1.00166, 0.992784, 0.999534, 0.99601
2.85231, 18.6194, 0.157603, 1.83864, 0.4, 0.00144582, 1.00169, 0.992811, 0.999558, 0.996036
2.85331, 18.6457, 0.158486, 1.83513, 0.4, 0.00147402, 1.00173, 0.992839, 0.999582, 0.996063
2.85431, 18.6725, 0.159377, 1.83157, 0.4, 0.00150211, 1.00176, 0.992866, 0.999606, 0.996089
2.85531, 18.6998, 0.160275, 1.828, 0.4, 0.0015301, 1.00179, 0.992893, 0.99963, 0.996115
2.85631, 18.7276, 0.161182, 1.82438, 0.4, 0.00155798, 1.00183, 0.99292, 0.999654, 0.996141
2.85731, 18.7559, 0.162097, 1.82076, 0.4, 0.00158575, 1.00186, 0.992947, 0.999677, 0.996168
2.85831, 18.7847, 0.163019, 1.8171, 0.4, 0.00161342, 1.0019, 0.992974, 0.999701, 0.996194
2.85931, 18.814, 0.163949, 1.81342, 0.4, 0.00164097, 1.00193, 0.993001, 0.999725, 0.99622
2.86031, 18.8438, 0.164886, 1.80973, 0.4, 0.00166842, 1.00196, 0.993028, 0.999749, 0.996246
2.86131, 18.874, 0.165831, 1.80601, 0.4, 0.00169575, 1.002, 0.993055, 0.999773, 0.996273
2.86231, 18.9048, 0.166784, 1.80226, 0.4, 0.00172297, 1.00203, 0.993082, 0.999797, 0.996299
2.86331, 18.9361, 0.167744, 1.7985, 0.4, 0.00175008, 1.00206, 0.993108, 0.999821, 0.996325
2.86431, 18.9678, 0.168712, 1.79474, 0.4, 0.00177707, 1.00209, 0.993135, 0.999844, 0.996351
2.86531, 19, 0.169687, 1.79096, 0.4, 0.00180395, 1.00213, 0.993161, 0.999868, 0.996377
2.86631, 19.0328, 0.17067, 1.78715, 0.4, 0.00183072, 1.00216, 0.993188, 0.999892, 0.996402
2.86731, 19.066, 0.171659, 1.78334, 0.4, 0.00185736, 1.00219, 0.993214, 0.999915, 0.996428
2.86831, 19.0996, 0.172656, 1.77949, 0.4, 0.00188389, 1.00222, 0.99324, 0.999939, 0.996454
2.86931, 19.1338, 0.17366, 1.77565, 0.4, 0.00191031, 1.00226, 0.993266, 0.999963, 0.99648
2.87031, 19.1684, 0.174672, 1.77181, 0.4, 0.0019366, 1.00229, 0.993292, 0.999986, 0.996505
2.87131, 19.2035, 0.17569, 1.76795, 0.4, 0.00196277, 1.00232, 0.993318, 1.00001, 0.996531
2.87231, 19.2391, 0.176715, 1.76408, 0.4, 0.00198883, 1.00235, 0.993344, 1.00003, 0.996556
2.87331, 19.2751, 0.177747, 1.7602, 0.4, 0.00201476, 1.00238, 0.993369, 1.00006, 0.996581
2.87431, 19.3116, 0.178787, 1.75633, 0.4, 0.00204057, 1.00241, 0.993395, 1.00008, 0.996606
2.87531, 19.3485, 0.179833, 1.75243, 0.4, 0.00206625, 1.00244, 0.99342, 1.0001, 0.996631
2.87631, 19.386, 0.180885, 1.74854, 0.4, 0.00209181, 1.00247, 0.993445, 1.00013, 0.996656
2.87731, 19.4239, 0.181945, 1.74464, 0.4, 0.00211725, 1.0025, 0.99347, 1.00015, 0.996681
2.87831, 19.4622, 0.183011, 1.74072, 0.4, 0.00214256, 1.00253, 0.993495, 1.00017, 0.996706
2.87931, 19.501, 0.184084, 1.73682, 0.4, 0.00216775, 1.00256, 0.993519, 1.00019, 0.99673
2.88031, 19.5402, 0.185163, 1.73292, 0.4, 0.00219281, 1.00259, 0.993544, 1.00022, 0.996755
2.88131, 19.5799, 0.186249, 1.72901, 0.4, 0.00221774, 1.00262, 0.993568, 1.00024, 0.996779
2.88231, 19.6201, 0.187341, 1.7251, 0.4, 0.00224255, 1.00265, 0.993592, 1.00026, 0.996803
2.88331, 19.6607, 0.18844, 1.7212, 0.4, 0.00226722, 1.00268, 0.993616, 1.00028, 0.996827
2.88431, 19.7017, 0.189545, 1.7173, 0.4, 0.00229177, 1.00271, 0.99364, 1.00031, 0.996851
2.88531, 19.7432, 0.190656, 1.71341, 0.4, 0.00231618, 1.00274, 0.993663, 1.00033, 0.996875
2.88631, 19.7851, 0.191774, 1.70951, 0.4, 0.00234046, 1.00276, 0.993686, 1.00035, 0.996898
2.88731, 19.8274, 0.192897, 1.70562, 0.4, 0.00236461, 1.00279, 0.993709, 1.00037, 0.996921
2.88831, 19.8702, 0.194027, 1.70176, 0.4, 0.00238863, 1.00282, 0.993732, 1.00039, 0.996944
2.88931, 19.9134, 0.195163, 1.69788, 0.4, 0.00241251, 1.00285, 0.993755, 1.00042, 0.996967
2.89031, 19.9571, 0.196305, 1.69402, 0.4, 0.00243626, 1.00287, 0.993777, 1.00044, 0.99699
2.89131, 20.0011, 0.197452, 1.69017, 0.4, 0.00245988, 1.0029, 0.993799, 1.00046, 0.997013
2.89231, 20.0456, 0.198606, 1.68631, 0.4, 0.00248336, 1.00293, 0.993821, 1.00048, 0.997035
2.89331, 20.0905, 0.199765, 1.68249, 0.4, 0.0025067, 1.00295, 0.993843, 1.0005, 0.997057
2.89431, 20.1359, 0.20093, 1.67867, 0.4, 0.00252991, 1.00298, 0.993864, 1.00052, 0.997079
2.89531, 20.1816, 0.202101, 1.67484, 0.4, 0.00255298, 1.003, 0.993885, 1.00054, 0.997101
2.89631, 20.2278, 0.203278, 1.67105, 0.4, 0.00257591, 1.00303, 0.993906, 1.00056, 0.997123
2.89731, 20.2743, 0.20446, 1.66726, 0.4, 0.0025987, 1.00305, 0.993927, 1.00058, 0.997144
2.89831, 20.3213, 0.205647, 1.6635, 0.4, 0.00262136, 1.00307, 0.993947, 1.0006, 0.997165
2.89931, 20.3687, 0.20684, 1.65974, 0.4, 0.00264387, 1.0031, 0.993967, 1.00062, 0.997186
2.90031, 20.4165, 0.208039, 1.65601, 0.4, 0.00266624, 1.00312, 0.993987, 1.00064, 0.997207
2.90131, 20.4647, 0.209243, 1.65229, 0.4, 0.00268847, 1.00314, 0.994007, 1.00066, 0.997227
2.90231, 20.5133, 0.210452, 1.6486, 0.4, 0.00271056, 1.00317, 0.994026, 1.00068, 0.997248
2.90331, 20.5623, 0.211666, 1.64492, 0.4, 0.00273251, 1.00319, 0.994045, 1.0007, 0.997268
2.90431, 20.6117, 0.212886, 1.64127, 0.4, 0.00275431, 1.00321, 0.994064, 1.00072, 0.997288
2.90531, 20.6614, 0.21411, 1.63762, 0.4, 0.00277597, 1.00323, 0.994083, 1.00074, 0.997307
2.90631, 20.7116, 0.21534, 1.634, 0.4, 0.00279748, 1.00325, 0.994101, 1.00076, 0.997326
2.90731, 20.7621, 0.216575, 1.63041, 0.4, 0.00281885, 1.00327, 0.994119, 1.00078, 0.997346
2.9083, 20.8131, 0.217814, 1.62684, 0.4, 0.00284008, 1.00329, 0.994136, 1.00079, 0.997364
2.9093, 20.8644, 0.219059, 1.62329, 0.4, 0.00286115, 1.00331, 0.994154, 1.00081, 0.997383
2.9103, 20.9161, 0.220308, 1.61976, 0.4, 0.00288209, 1.00333, 0.994171, 1.00083, 0.997401
