Time,gENROE.delta,gENROE.PELEC,eXNI.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.9113, 20.9681, 0.221562, 1.61625, 0.4, 0.00290287, 1.00335, 0.994187, 1.00085, 0.997419
2.9123, 21.0206, 0.222821, 1.61276, 0.4, 0.00292351, 1.00337, 0.994204, 1.00087, 0.997437
2.9133, 21.0734, 0.224084, 1.6093, 0.4, 0.00294399, 1.00339, 0.99422, 1.00088, 0.997455
2.9143, 21.1266, 0.225352, 1.60588, 0.4, 0.00296433, 1.00341, 0.994235, 1.0009, 0.997472
2.9153, 21.1801, 0.226625, 1.60249, 0.4, 0.00298452, 1.00343, 0.994251, 1.00092, 0.997489
2.9163, 21.234, 0.227902, 1.59911, 0.4, 0.00300456, 1.00344, 0.994266, 1.00093, 0.997505
2.9173, 21.2883, 0.229183, 1.59576, 0.4, 0.00302445, 1.00346, 0.994281, 1.00095, 0.997522
2.9183, 21.3429, 0.230468, 1.59245, 0.4, 0.00304419, 1.00348, 0.994295, 1.00097, 0.997538
2.9193, 21.3979, 0.231758, 1.58916, 0.4, 0.00306378, 1.00349, 0.994309, 1.00098, 0.997554
2.9203, 21.4532, 0.233053, 1.58591, 0.4, 0.00308322, 1.00351, 0.994323, 1.001, 0.99757
2.9213, 21.5089, 0.234351, 1.58269, 0.4, 0.0031025, 1.00352, 0.994336, 1.00101, 0.997585
2.9223, 21.5649, 0.235654, 1.57948, 0.4, 0.00312163, 1.00354, 0.99435, 1.00103, 0.9976
2.9233, 21.6212, 0.23696, 1.57633, 0.4, 0.00314061, 1.00355, 0.994362, 1.00104, 0.997615
2.9243, 21.6779, 0.238271, 1.5732, 0.4, 0.00315943, 1.00356, 0.994375, 1.00106, 0.997629
2.9253, 21.735, 0.239585, 1.5701, 0.4, 0.0031781, 1.00358, 0.994387, 1.00107, 0.997643
2.9263, 21.7924, 0.240903, 1.56705, 0.4, 0.00319662, 1.00359, 0.994399, 1.00109, 0.997657
2.9273, 21.8501, 0.242226, 1.56401, 0.4, 0.00321498, 1.0036, 0.99441, 1.0011, 0.99767
2.9283, 21.9081, 0.243551, 1.56103, 0.4, 0.00323318, 1.00361, 0.994421, 1.00111, 0.997684
2.9293, 21.9665, 0.244881, 1.55806, 0.4, 0.00325123, 1.00363, 0.994432, 1.00113, 0.997697
2.9303, 22.0251, 0.246214, 1.55515, 0.4, 0.00326912, 1.00364, 0.994442, 1.00114, 0.997709
2.9313, 22.0841, 0.247551, 1.55226, 0.4, 0.00328686, 1.00365, 0.994452, 1.00115, 0.997721
2.9323, 22.1435, 0.248891, 1.54939, 0.4, 0.00330443, 1.00366, 0.994462, 1.00117, 0.997734
2.9333, 22.2031, 0.250235, 1.54659, 0.4, 0.00332185, 1.00367, 0.994471, 1.00118, 0.997745
2.9343, 22.2631, 0.251582, 1.5438, 0.4, 0.00333912, 1.00368, 0.99448, 1.00119, 0.997757
2.9353, 22.3233, 0.252933, 1.54106, 0.4, 0.00335622, 1.00369, 0.994488, 1.0012, 0.997768
2.9363, 22.3839, 0.254286, 1.53837, 0.4, 0.00337317, 1.00369, 0.994496, 1.00121, 0.997778
2.9373, 22.4448, 0.255643, 1.53571, 0.4, 0.00338995, 1.0037, 0.994504, 1.00122, 0.997789
2.9383, 22.5059, 0.257004, 1.53308, 0.4, 0.00340658, 1.00371, 0.994512, 1.00124, 0.997799
2.9393, 22.5674, 0.258367, 1.5305, 0.4, 0.00342304, 1.00372, 0.994519, 1.00125, 0.997809
2.9403, 22.6292, 0.259733, 1.52797, 0.4, 0.00343935, 1.00372, 0.994525, 1.00126, 0.997818
2.9413, 22.6912, 0.261102, 1.52547, 0.4, 0.0034555, 1.00373, 0.994532, 1.00127, 0.997827
2.9423, 22.7536, 0.262475, 1.52299, 0.4, 0.00347148, 1.00374, 0.994538, 1.00128, 0.997836
2.9433, 22.8162, 0.26385, 1.52057, 0.4, 0.00348731, 1.00374, 0.994543, 1.00129, 0.997844
2.9443, 22.8791, 0.265228, 1.51818, 0.4, 0.00350297, 1.00375, 0.994548, 1.0013, 0.997853
2.9453, 22.9423, 0.266608, 1.51585, 0.4, 0.00351847, 1.00375, 0.994553, 1.00131, 0.99786
2.9463, 23.0058, 0.267991, 1.51356, 0.4, 0.00353381, 1.00375, 0.994558, 1.00131, 0.997868
2.9473, 23.0695, 0.269377, 1.5113, 0.4, 0.00354898, 1.00376, 0.994562, 1.00132, 0.997875
2.9483, 23.1335, 0.270766, 1.50909, 0.4, 0.003564, 1.00376, 0.994565, 1.00133, 0.997882
2.9493, 23.1978, 0.272157, 1.5069, 0.4, 0.00357885, 1.00376, 0.994569, 1.00134, 0.997888
2.9503, 23.2624, 0.27355, 1.50478, 0.4, 0.00359353, 1.00377, 0.994572, 1.00135, 0.997895
2.9513, 23.3272, 0.274946, 1.5027, 0.4, 0.00360806, 1.00377, 0.994574, 1.00136, 0.9979
2.9523, 23.3923, 0.276344, 1.50066, 0.4, 0.00362242, 1.00377, 0.994576, 1.00136, 0.997906
2.9533, 23.4576, 0.277745, 1.49867, 0.4, 0.00363661, 1.00377, 0.994578, 1.00137, 0.997911
2.9543, 23.5232, 0.279148, 1.49672, 0.4, 0.00365064, 1.00377, 0.99458, 1.00138, 0.997916
2.9553, 23.589, 0.280552, 1.49482, 0.4, 0.00366451, 1.00377, 0.994581, 1.00138, 0.99792
2.9563, 23.6551, 0.281959, 1.49296, 0.4, 0.00367821, 1.00377, 0.994581, 1.00139, 0.997924
2.9573, 23.7214, 0.283368, 1.49114, 0.4, 0.00369174, 1.00377, 0.994582, 1.00139, 0.997928
2.9583, 23.788, 0.284779, 1.48936, 0.4, 0.00370512, 1.00377, 0.994581, 1.0014, 0.997932
2.9593, 23.8548, 0.286192, 1.48763, 0.4, 0.00371832, 1.00377, 0.994581, 1.00141, 0.997935
2.9603, 23.9219, 0.287607, 1.48596, 0.4, 0.00373136, 1.00376, 0.99458, 1.00141, 0.997938
2.9613, 23.9891, 0.289024, 1.48431, 0.4, 0.00374423, 1.00376, 0.994579, 1.00141, 0.99794
2.9623, 24.0567, 0.290442, 1.48272, 0.4, 0.00375694, 1.00376, 0.994577, 1.00142, 0.997942
2.9633, 24.1244, 0.291862, 1.48117, 0.4, 0.00376948, 1.00375, 0.994575, 1.00142, 0.997944
2.9643, 24.1924, 0.293284, 1.47966, 0.4, 0.00378186, 1.00375, 0.994573, 1.00143, 0.997946
2.9653, 24.2605, 0.294707, 1.47819, 0.4, 0.00379406, 1.00374, 0.99457, 1.00143, 0.997947
2.9663, 24.329, 0.296132, 1.47678, 0.4, 0.0038061, 1.00374, 0.994567, 1.00143, 0.997947
2.9673, 24.3976, 0.297558, 1.47541, 0.4, 0.00381798, 1.00373, 0.994563, 1.00144, 0.997948
2.9683, 24.4664, 0.298986, 1.4741, 0.4, 0.00382968, 1.00373, 0.994559, 1.00144, 0.997948
2.9693, 24.5354, 0.300415, 1.47283, 0.4, 0.00384122, 1.00372, 0.994555, 1.00144, 0.997948
2.9703, 24.6047, 0.301845, 1.47159, 0.4, 0.00385259, 1.00372, 0.994551, 1.00144, 0.997947
2.9713, 24.6741, 0.303277, 1.4704, 0.4, 0.0038638, 1.00371, 0.994545, 1.00145, 0.997946
2.9723, 24.7438, 0.30471, 1.46926, 0.4, 0.00387483, 1.0037, 0.99454, 1.00145, 0.997945
2.9733, 24.8136, 0.306144, 1.46818, 0.4, 0.0038857, 1.00369, 0.994534, 1.00145, 0.997944
2.9743, 24.8837, 0.307579, 1.46714, 0.4, 0.0038964, 1.00369, 0.994528, 1.00145, 0.997942
2.9753, 24.9539, 0.309015, 1.46613, 0.4, 0.00390693, 1.00368, 0.994522, 1.00145, 0.997939
2.9763, 25.0243, 0.310452, 1.46518, 0.4, 0.00391729, 1.00367, 0.994515, 1.00145, 0.997937
2.9773, 25.0949, 0.31189, 1.46428, 0.4, 0.00392749, 1.00366, 0.994507, 1.00145, 0.997934
2.9783, 25.1657, 0.313328, 1.46342, 0.4, 0.00393751, 1.00365, 0.9945, 1.00145, 0.997931
2.9793, 25.2367, 0.314768, 1.4626, 0.4, 0.00394737, 1.00364, 0.994492, 1.00145, 0.997927
2.9803, 25.3078, 0.316208, 1.46185, 0.4, 0.00395706, 1.00363, 0.994483, 1.00145, 0.997923
2.9813, 25.3791, 0.317649, 1.46114, 0.4, 0.00396658, 1.00362, 0.994475, 1.00145, 0.997919
2.9823, 25.4506, 0.319091, 1.46046, 0.4, 0.00397593, 1.0036, 0.994466, 1.00145, 0.997915
2.9833, 25.5223, 0.320533, 1.45983, 0.4, 0.00398512, 1.00359, 0.994456, 1.00145, 0.99791
2.9843, 25.5941, 0.321975, 1.45926, 0.4, 0.00399413, 1.00358, 0.994446, 1.00144, 0.997905
2.9853, 25.6661, 0.323419, 1.45872, 0.4, 0.00400297, 1.00357, 0.994436, 1.00144, 0.997899
2.9863, 25.7382, 0.324862, 1.45824, 0.4, 0.00401165, 1.00355, 0.994426, 1.00144, 0.997893
2.9873, 25.8105, 0.326306, 1.4578, 0.4, 0.00402016, 1.00354, 0.994415, 1.00144, 0.997887
2.9883, 25.8829, 0.32775, 1.45741, 0.4, 0.00402849, 1.00353, 0.994404, 1.00143, 0.997881
2.9893, 25.9555, 0.329195, 1.45706, 0.4, 0.00403666, 1.00351, 0.994392, 1.00143, 0.997874
2.9903, 26.0282, 0.330639, 1.45676, 0.4, 0.00404466, 1.0035, 0.99438, 1.00143, 0.997867
2.9913, 26.1011, 0.332084, 1.4565, 0.4, 0.00405249, 1.00348, 0.994368, 1.00142, 0.997859
2.9923, 26.1741, 0.333529, 1.45629, 0.4, 0.00406015, 1.00347, 0.994355, 1.00142, 0.997851
2.9933, 26.2473, 0.334974, 1.45613, 0.4, 0.00406764, 1.00345, 0.994342, 1.00141, 0.997843
2.9943, 26.3206, 0.336419, 1.456, 0.4, 0.00407497, 1.00343, 0.994329, 1.00141, 0.997835
2.9953, 26.394, 0.337863, 1.45592, 0.4, 0.00408212, 1.00342, 0.994315, 1.0014, 0.997826
2.9963, 26.4675, 0.339308, 1.45591, 0.4, 0.0040891, 1.0034, 0.994301, 1.0014, 0.997817
2.9973, 26.5412, 0.340753, 1.45592, 0.4, 0.00409592, 1.00338, 0.994287, 1.00139, 0.997808
2.9983, 26.615, 0.342197, 1.45599, 0.4, 0.00410257, 1.00337, 0.994272, 1.00139, 0.997799
2.9993, 26.6889, 0.343641, 1.45609, 0.4, 0.00410904, 1.00335, 0.994257, 1.00138, 0.997789
3.0003, 26.7629, 0.345084, 1.45624, 0.4, 0.00411535, 1.00333, 0.994242, 1.00138, 0.997778
3.0013, 26.837, 0.346528, 1.45644, 0.4, 0.00412149, 1.00331, 0.994226, 1.00137, 0.997768
3.0023, 26.9113, 0.34797, 1.45667, 0.4, 0.00412746, 1.00329, 0.99421, 1.00136, 0.997757
3.0033, 26.9856, 0.349413, 1.45695, 0.4, 0.00413326, 1.00327, 0.994194, 1.00136, 0.997746
3.0043, 27.0601, 0.350854, 1.45729, 0.4, 0.0041389, 1.00325, 0.994177, 1.00135, 0.997735
3.0053, 27.1346, 0.352295, 1.45765, 0.4, 0.00414436, 1.00323, 0.99416, 1.00134, 0.997723
3.0063, 27.2093, 0.353736, 1.45805, 0.4, 0.00414966, 1.00321, 0.994143, 1.00133, 0.997711
3.0073, 27.284, 0.355176, 1.45852, 0.4, 0.00415478, 1.00319, 0.994126, 1.00133, 0.997699
3.0083, 27.3589, 0.356615, 1.459, 0.4, 0.00415974, 1.00317, 0.994108, 1.00132, 0.997686
3.0093, 27.4338, 0.358053, 1.45955, 0.4, 0.00416453, 1.00315, 0.99409, 1.00131, 0.997673
3.0103, 27.5088, 0.35949, 1.46012, 0.4, 0.00416916, 1.00313, 0.994071, 1.0013, 0.99766
3.0113, 27.5839, 0.360927, 1.46074, 0.4, 0.00417361, 1.00311, 0.994052, 1.00129, 0.997647
3.0123, 27.659, 0.362362, 1.4614, 0.4, 0.0041779, 1.00309, 0.994033, 1.00128, 0.997633
3.0133, 27.7343, 0.363797, 1.4621, 0.4, 0.00418202, 1.00306, 0.994014, 1.00127, 0.997619
3.0143, 27.8096, 0.36523, 1.46284, 0.4, 0.00418597, 1.00304, 0.993994, 1.00126, 0.997605
3.0153, 27.885, 0.366663, 1.46364, 0.4, 0.00418975, 1.00302, 0.993974, 1.00125, 0.997591
3.0163, 27.9604, 0.368094, 1.46445, 0.4, 0.00419337, 1.00299, 0.993954, 1.00124, 0.997576
3.0173, 28.0359, 0.369524, 1.46533, 0.4, 0.00419681, 1.00297, 0.993933, 1.00123, 0.997561
3.0183, 28.1115, 0.370952, 1.46623, 0.4, 0.0042001, 1.00295, 0.993913, 1.00122, 0.997546
3.0193, 28.1871, 0.37238, 1.46716, 0.4, 0.00420321, 1.00292, 0.993892, 1.00121, 0.99753
3.0203, 28.2628, 0.373806, 1.46815, 0.4, 0.00420616, 1.0029, 0.99387, 1.0012, 0.997514
3.0213, 28.3386, 0.37523, 1.46917, 0.4, 0.00420894, 1.00287, 0.993849, 1.00119, 0.997499
3.0223, 28.4143, 0.376654, 1.47023, 0.4, 0.00421155, 1.00285, 0.993827, 1.00118, 0.997482
3.0233, 28.4902, 0.378075, 1.47133, 0.4, 0.004214, 1.00282, 0.993805, 1.00116, 0.997466
3.0243, 28.5661, 0.379495, 1.47247, 0.4, 0.00421628, 1.0028, 0.993782, 1.00115, 0.997449
3.0253, 28.642, 0.380914, 1.47364, 0.4, 0.0042184, 1.00277, 0.99376, 1.00114, 0.997432
3.0263, 28.7179, 0.382331, 1.47486, 0.4, 0.00422035, 1.00275, 0.993737, 1.00113, 0.997415
3.0273, 28.7939, 0.383746, 1.4761, 0.4, 0.00422213, 1.00272, 0.993713, 1.00112, 0.997397
3.0283, 28.8699, 0.38516, 1.47737, 0.4, 0.00422375, 1.0027, 0.99369, 1.0011, 0.99738
3.0293, 28.946, 0.386571, 1.4787, 0.4, 0.00422521, 1.00267, 0.993666, 1.00109, 0.997362
3.0303, 29.022, 0.387981, 1.48005, 0.4, 0.0042265, 1.00264, 0.993642, 1.00108, 0.997343
3.0313, 29.0981, 0.389389, 1.48143, 0.4, 0.00422762, 1.00262, 0.993618, 1.00106, 0.997325
3.0323, 29.1742, 0.390795, 1.48285, 0.4, 0.00422858, 1.00259, 0.993594, 1.00105, 0.997307
3.0333, 29.2503, 0.392199, 1.48432, 0.4, 0.00422938, 1.00256, 0.993569, 1.00104, 0.997288
3.0343, 29.3265, 0.393602, 1.4858, 0.4, 0.00423001, 1.00253, 0.993544, 1.00102, 0.997269
3.0353, 29.4026, 0.395002, 1.48731, 0.4, 0.00423048, 1.00251, 0.993519, 1.00101, 0.997249
3.0363, 29.4788, 0.3964, 1.48887, 0.4, 0.00423079, 1.00248, 0.993494, 1.00099, 0.99723
3.0373, 29.5549, 0.397795, 1.49046, 0.4, 0.00423093, 1.00245, 0.993468, 1.00098, 0.99721
3.0383, 29.6311, 0.399189, 1.49208, 0.4, 0.00423091, 1.00242, 0.993443, 1.00096, 0.99719
3.0393, 29.7073, 0.40058, 1.49372, 0.4, 0.00423073, 1.00239, 0.993417, 1.00095, 0.99717
3.0403, 29.7834, 0.401969, 1.4954, 0.4, 0.00423038, 1.00236, 0.993391, 1.00093, 0.99715
3.0413, 29.8595, 0.403356, 1.49713, 0.4, 0.00422987, 1.00234, 0.993364, 1.00092, 0.997129
3.0423, 29.9357, 0.40474, 1.49887, 0.4, 0.0042292, 1.00231, 0.993338, 1.0009, 0.997109
3.0433, 30.0118, 0.406122, 1.50064, 0.4, 0.00422837, 1.00228, 0.993311, 1.00089, 0.997088
3.0443, 30.0879, 0.407502, 1.50245, 0.4, 0.00422738, 1.00225, 0.993284, 1.00087, 0.997067
3.0453, 30.164, 0.408879, 1.50429, 0.4, 0.00422622, 1.00222, 0.993257, 1.00086, 0.997046
3.04629, 30.24, 0.410253, 1.50616, 0.4, 0.00422491, 1.00219, 0.99323, 1.00084, 0.997024
3.04729, 30.3161, 0.411625, 1.50805, 0.4, 0.00422344, 1.00216, 0.993202, 1.00082, 0.997003
3.04829, 30.3921, 0.412994, 1.50997, 0.4, 0.0042218, 1.00213, 0.993175, 1.00081, 0.996981
3.04929, 30.4681, 0.41436, 1.51191, 0.4, 0.00422001, 1.0021, 0.993147, 1.00079, 0.996959
3.05029, 30.544, 0.415724, 1.51389, 0.4, 0.00421805, 1.00207, 0.993119, 1.00077, 0.996937
3.05129, 30.6199, 0.417085, 1.51589, 0.4, 0.00421594, 1.00204, 0.993091, 1.00076, 0.996915
3.05229, 30.6958, 0.418443, 1.51793, 0.4, 0.00421367, 1.00201, 0.993062, 1.00074, 0.996892
3.05329, 30.7716, 0.419798, 1.51998, 0.4, 0.00421124, 1.00198, 0.993034, 1.00072, 0.99687
3.05429, 30.8474, 0.421151, 1.52205, 0.4, 0.00420865, 1.00195, 0.993005, 1.0007, 0.996847
3.05529, 30.9231, 0.4225, 1.52415, 0.4, 0.0042059, 1.00192, 0.992977, 1.00069, 0.996824
3.05629, 30.9988, 0.423847, 1.52628, 0.4, 0.004203, 1.00189, 0.992948, 1.00067, 0.996801
3.05729, 31.0744, 0.42519, 1.52843, 0.4, 0.00419994, 1.00186, 0.992919, 1.00065, 0.996778
3.05829, 31.15, 0.426531, 1.5306, 0.4, 0.00419672, 1.00183, 0.992889, 1.00063, 0.996755
3.05929, 31.2255, 0.427868, 1.53279, 0.4, 0.00419335, 1.00179, 0.99286, 1.00062, 0.996731
3.06029, 31.301, 0.429202, 1.535, 0.4, 0.00418982, 1.00176, 0.992831, 1.0006, 0.996708
3.06129, 31.3764, 0.430533, 1.53724, 0.4, 0.00418614, 1.00173, 0.992801, 1.00058, 0.996684
3.06229, 31.4517, 0.431861, 1.53949, 0.4, 0.0041823, 1.0017, 0.992771, 1.00056, 0.99666
3.06329, 31.5269, 0.433185, 1.54177, 0.4, 0.00417831, 1.00167, 0.992742, 1.00054, 0.996636
3.06429, 31.6021, 0.434506, 1.54407, 0.4, 0.00417416, 1.00164, 0.992712, 1.00052, 0.996612
3.06529, 31.6772, 0.435824, 1.54638, 0.4, 0.00416985, 1.00161, 0.992682, 1.0005, 0.996588
3.06629, 31.7522, 0.437139, 1.54872, 0.4, 0.0041654, 1.00158, 0.992652, 1.00049, 0.996564
3.06729, 31.8271, 0.43845, 1.55108, 0.4, 0.00416079, 1.00154, 0.992621, 1.00047, 0.996539
3.06829, 31.902, 0.439757, 1.55346, 0.4, 0.00415603, 1.00151, 0.992591, 1.00045, 0.996515
3.06929, 31.9768, 0.441061, 1.55586, 0.4, 0.00415111, 1.00148, 0.992561, 1.00043, 0.99649
3.07029, 32.0514, 0.442362, 1.55827, 0.4, 0.00414605, 1.00145, 0.99253, 1.00041, 0.996466
3.07129, 32.126, 0.443659, 1.56069, 0.4, 0.00414083, 1.00142, 0.992499, 1.00039, 0.996441
3.07229, 32.2005, 0.444952, 1.56313, 0.4, 0.00413546, 1.00139, 0.992469, 1.00037, 0.996416
3.07329, 32.2749, 0.446242, 1.56558, 0.4, 0.00412994, 1.00136, 0.992438, 1.00035, 0.996391
3.07429, 32.3492, 0.447528, 1.56805, 0.4, 0.00412427, 1.00132, 0.992407, 1.00033, 0.996366
3.07529, 32.4234, 0.44881, 1.57054, 0.4, 0.00411845, 1.00129, 0.992376, 1.00031, 0.996341
3.07629, 32.4975, 0.450088, 1.57305, 0.4, 0.00411248, 1.00126, 0.992346, 1.00029, 0.996316
3.07729, 32.5714, 0.451363, 1.57556, 0.4, 0.00410637, 1.00123, 0.992315, 1.00027, 0.996291
3.07829, 32.6453, 0.452634, 1.57809, 0.4, 0.0041001, 1.0012, 0.992283, 1.00025, 0.996265
3.07929, 32.719, 0.453901, 1.58063, 0.4, 0.00409369, 1.00117, 0.992252, 1.00023, 0.99624
3.08029, 32.7927, 0.455164, 1.58318, 0.4, 0.00408713, 1.00114, 0.992221, 1.00021, 0.996214
3.08129, 32.8662, 0.456423, 1.58576, 0.4, 0.00408042, 1.0011, 0.99219, 1.00019, 0.996189
3.08229, 32.9396, 0.457678, 1.58833, 0.4, 0.00407356, 1.00107, 0.992159, 1.00017, 0.996163
3.08329, 33.0128, 0.458929, 1.59091, 0.4, 0.00406656, 1.00104, 0.992128, 1.00015, 0.996138
3.08429, 33.086, 0.460176, 1.59352, 0.4, 0.00405942, 1.00101, 0.992096, 1.00013, 0.996112
3.08529, 33.159, 0.461419, 1.59612, 0.4, 0.00405212, 1.00098, 0.992065, 1.00011, 0.996086
3.08629, 33.2318, 0.462658, 1.59872, 0.4, 0.00404469, 1.00095, 0.992034, 1.00009, 0.996061
3.08729, 33.3046, 0.463892, 1.60135, 0.4, 0.00403711, 1.00092, 0.992002, 1.00007, 0.996035
3.08829, 33.3772, 0.465123, 1.60398, 0.4, 0.00402939, 1.00089, 0.991971, 1.00005, 0.996009
3.08929, 33.4496, 0.466349, 1.60661, 0.4, 0.00402152, 1.00086, 0.99194, 1.00003, 0.995983
3.09029, 33.5219, 0.467571, 1.60927, 0.4, 0.00401351, 1.00082, 0.991908, 1.00001, 0.995957
3.09129, 33.5941, 0.468788, 1.61192, 0.4, 0.00400536, 1.00079, 0.991877, 0.999989, 0.995932
3.09229, 33.6661, 0.470001, 1.61456, 0.4, 0.00399706, 1.00076, 0.991845, 0.999968, 0.995906
3.09329, 33.738, 0.47121, 1.61724, 0.4, 0.00398863, 1.00073, 0.991814, 0.999948, 0.99588
3.09429, 33.8097, 0.472415, 1.6199, 0.4, 0.00398005, 1.0007, 0.991783, 0.999927, 0.995854
3.09529, 33.8813, 0.473615, 1.62259, 0.4, 0.00397134, 1.00067, 0.991751, 0.999906, 0.995828
3.09629, 33.9527, 0.47481, 1.62526, 0.4, 0.00396248, 1.00064, 0.99172, 0.999886, 0.995802
3.09729, 34.024, 0.476001, 1.62795, 0.4, 0.00395349, 1.00061, 0.991689, 0.999865, 0.995776
3.09829, 34.095, 0.477188, 1.63062, 0.4, 0.00394436, 1.00058, 0.991657, 0.999844, 0.99575
3.09929, 34.166, 0.47837, 1.63332, 0.4, 0.00393509, 1.00055, 0.991626, 0.999824, 0.995724
3.10029, 34.2367, 0.479547, 1.636, 0.4, 0.00392568, 1.00052, 0.991595, 0.999803, 0.995698
3.10129, 34.3073, 0.48072, 1.6387, 0.4, 0.00391614, 1.00049, 0.991564, 0.999782, 0.995673
3.10229, 34.3777, 0.481888, 1.64139, 0.4, 0.00390646, 1.00046, 0.991533, 0.999762, 0.995647
3.10329, 34.4479, 0.483051, 1.64408, 0.4, 0.00389664, 1.00043, 0.991502, 0.999741, 0.995621
3.10429, 34.518, 0.48421, 1.64676, 0.4, 0.00388669, 1.0004, 0.991471, 0.99972, 0.995595
3.10529, 34.5878, 0.485363, 1.64944, 0.4, 0.0038766, 1.00037, 0.99144, 0.9997, 0.995569
3.10629, 34.6575, 0.486512, 1.65214, 0.4, 0.00386638, 1.00034, 0.991409, 0.999679, 0.995544
3.10729, 34.727, 0.487656, 1.65481, 0.4, 0.00385603, 1.00032, 0.991378, 0.999658, 0.995518
3.10829, 34.7963, 0.488795, 1.6575, 0.4, 0.00384554, 1.00029, 0.991347, 0.999638, 0.995492
3.10929, 34.8655, 0.48993, 1.66017, 0.4, 0.00383493, 1.00026, 0.991317, 0.999617, 0.995467
3.11029, 34.9344, 0.491059, 1.66284, 0.4, 0.00382417, 1.00023, 0.991286, 0.999596, 0.995441
3.11129, 35.0031, 0.492184, 1.6655, 0.4, 0.00381329, 1.0002, 0.991256, 0.999576, 0.995416
3.11229, 35.0717, 0.493303, 1.66819, 0.4, 0.00380228, 1.00017, 0.991225, 0.999555, 0.99539
3.11329, 35.14, 0.494418, 1.67085, 0.4, 0.00379114, 1.00015, 0.991195, 0.999535, 0.995365
3.11429, 35.2082, 0.495527, 1.67349, 0.4, 0.00377987, 1.00012, 0.991165, 0.999515, 0.99534
3.11529, 35.2761, 0.496632, 1.67614, 0.4, 0.00376847, 1.00009, 0.991134, 0.999494, 0.995314
3.11629, 35.3438, 0.497731, 1.67879, 0.4, 0.00375694, 1.00006, 0.991104, 0.999474, 0.995289
3.11729, 35.4114, 0.498825, 1.68143, 0.4, 0.00374528, 1.00004, 0.991074, 0.999453, 0.995264
3.11829, 35.4787, 0.499914, 1.68405, 0.4, 0.0037335, 1.00001, 0.991045, 0.999433, 0.995239
3.11929, 35.5458, 0.500998, 1.68667, 0.4, 0.00372159, 0.999982, 0.991015, 0.999413, 0.995214
3.12029, 35.6126, 0.502077, 1.68928, 0.4, 0.00370956, 0.999955, 0.990985, 0.999393, 0.995189
3.12129, 35.6793, 0.50315, 1.69189, 0.4, 0.0036974, 0.999929, 0.990956, 0.999373, 0.995164
3.12229, 35.7458, 0.504218, 1.6945, 0.4, 0.00368511, 0.999903, 0.990927, 0.999353, 0.99514
3.12329, 35.812, 0.50528, 1.69708, 0.4, 0.0036727, 0.999877, 0.990897, 0.999333, 0.995115
3.12429, 35.878, 0.506338, 1.69966, 0.4, 0.00366017, 0.999852, 0.990868, 0.999313, 0.99509
3.12529, 35.9437, 0.50739, 1.70223, 0.4, 0.00364752, 0.999826, 0.990839, 0.999293, 0.995066
3.12629, 36.0093, 0.508437, 1.70479, 0.4, 0.00363474, 0.999801, 0.99081, 0.999273, 0.995042
3.12729, 36.0746, 0.509478, 1.70734, 0.4, 0.00362184, 0.999776, 0.990782, 0.999254, 0.995018
3.12829, 36.1397, 0.510514, 1.70987, 0.4, 0.00360882, 0.999751, 0.990753, 0.999234, 0.994994
3.12929, 36.2045, 0.511544, 1.7124, 0.4, 0.00359568, 0.999727, 0.990725, 0.999215, 0.994969
3.13029, 36.2691, 0.512569, 1.71491, 0.4, 0.00358243, 0.999703, 0.990697, 0.999195, 0.994946
3.13129, 36.3335, 0.513588, 1.71741, 0.4, 0.00356905, 0.999679, 0.990668, 0.999176, 0.994922
3.13229, 36.3976, 0.514602, 1.7199, 0.4, 0.00355555, 0.999655, 0.990641, 0.999157, 0.994898
3.13329, 36.4615, 0.51561, 1.72236, 0.4, 0.00354194, 0.999632, 0.990613, 0.999137, 0.994875
3.13429, 36.5251, 0.516612, 1.7248, 0.4, 0.00352821, 0.999608, 0.990585, 0.999118, 0.994851
3.13529, 36.5885, 0.517609, 1.72724, 0.4, 0.00351437, 0.999585, 0.990558, 0.999099, 0.994828
3.13629, 36.6516, 0.5186, 1.72965, 0.4, 0.00350041, 0.999563, 0.990531, 0.999081, 0.994805
3.13729, 36.7145, 0.519586, 1.73206, 0.4, 0.00348633, 0.99954, 0.990504, 0.999062, 0.994782
3.13829, 36.7771, 0.520566, 1.73445, 0.4, 0.00347214, 0.999518, 0.990477, 0.999043, 0.994759
3.13929, 36.8395, 0.52154, 1.73683, 0.4, 0.00345784, 0.999496, 0.99045, 0.999025, 0.994737
3.14029, 36.9016, 0.522508, 1.73919, 0.4, 0.00344342, 0.999475, 0.990424, 0.999006, 0.994714
3.14129, 36.9635, 0.523471, 1.74153, 0.4, 0.00342889, 0.999454, 0.990397, 0.998988, 0.994692
3.14229, 37.0251, 0.524427, 1.74384, 0.4, 0.00341425, 0.999433, 0.990371, 0.99897, 0.99467
3.14329, 37.0864, 0.525379, 1.74614, 0.4, 0.0033995, 0.999412, 0.990345, 0.998952, 0.994648
3.14429, 37.1474, 0.526324, 1.74843, 0.4, 0.00338464, 0.999392, 0.99032, 0.998934, 0.994626
3.14529, 37.2082, 0.527263, 1.7507, 0.4, 0.00336967, 0.999372, 0.990294, 0.998916, 0.994604
3.14629, 37.2688, 0.528196, 1.75293, 0.4, 0.00335459, 0.999352, 0.990269, 0.998898, 0.994582
3.14729, 37.329, 0.529123, 1.75516, 0.4, 0.00333941, 0.999332, 0.990244, 0.998881, 0.994561
3.14829, 37.389, 0.530045, 1.75736, 0.4, 0.00332411, 0.999313, 0.990219, 0.998863, 0.99454
3.14929, 37.4487, 0.53096, 1.75953, 0.4, 0.00330871, 0.999294, 0.990194, 0.998846, 0.994519
3.15029, 37.5081, 0.53187, 1.7617, 0.4, 0.00329321, 0.999276, 0.99017, 0.998829, 0.994498
3.15129, 37.5672, 0.532773, 1.76384, 0.4, 0.00327759, 0.999258, 0.990146, 0.998812, 0.994477
3.15229, 37.6261, 0.53367, 1.76595, 0.4, 0.00326188, 0.99924, 0.990122, 0.998795, 0.994457
3.15329, 37.6847, 0.534562, 1.76806, 0.4, 0.00324606, 0.999222, 0.990098, 0.998778, 0.994437
3.15429, 37.7429, 0.535447, 1.77012, 0.4, 0.00323014, 0.999205, 0.990075, 0.998762, 0.994417
3.15529, 37.8009, 0.536326, 1.77217, 0.4, 0.00321411, 0.999188, 0.990052, 0.998745, 0.994397
3.15629, 37.8587, 0.537199, 1.7742, 0.4, 0.00319798, 0.999171, 0.990029, 0.998729, 0.994377
3.15729, 37.9161, 0.538065, 1.77619, 0.4, 0.00318176, 0.999155, 0.990006, 0.998713, 0.994357
3.15829, 37.9732, 0.538926, 1.77816, 0.4, 0.00316543, 0.999139, 0.989983, 0.998697, 0.994338
3.15929, 38.03, 0.53978, 1.7801, 0.4, 0.003149, 0.999124, 0.989961, 0.998681, 0.994319
3.16029, 38.0866, 0.540629, 1.78203, 0.4, 0.00313248, 0.999109, 0.989939, 0.998665, 0.9943
3.16129, 38.1428, 0.541471, 1.78392, 0.4, 0.00311585, 0.999094, 0.989917, 0.99865, 0.994281
3.16229, 38.1987, 0.542306, 1.7858, 0.4, 0.00309913, 0.999079, 0.989896, 0.998635, 0.994263
3.16329, 38.2544, 0.543136, 1.78763, 0.4, 0.00308231, 0.999065, 0.989875, 0.998619, 0.994245
3.16429, 38.3097, 0.543959, 1.78947, 0.4, 0.0030654, 0.999051, 0.989854, 0.998604, 0.994227
3.16529, 38.3647, 0.544776, 1.79126, 0.4, 0.00304839, 0.999038, 0.989833, 0.99859, 0.994209
3.16629, 38.4194, 0.545586, 1.79303, 0.4, 0.00303129, 0.999025, 0.989813, 0.998575, 0.994191
3.16729, 38.4739, 0.54639, 1.79477, 0.4, 0.0030141, 0.999012, 0.989793, 0.998561, 0.994174
3.16829, 38.5279, 0.547187, 1.79647, 0.4, 0.00299681, 0.999, 0.989773, 0.998546, 0.994157
3.16929, 38.5817, 0.547979, 1.79815, 0.4, 0.00297943, 0.998988, 0.989753, 0.998532, 0.99414
3.17029, 38.6352, 0.548763, 1.79983, 0.4, 0.00296195, 0.998976, 0.989734, 0.998518, 0.994123
3.17129, 38.6884, 0.549542, 1.80145, 0.4, 0.00294439, 0.998965, 0.989715, 0.998505, 0.994107
3.17229, 38.7412, 0.550314, 1.80304, 0.4, 0.00292674, 0.998954, 0.989696, 0.998491, 0.99409
3.17329, 38.7937, 0.551079, 1.80462, 0.4, 0.002909, 0.998943, 0.989678, 0.998478, 0.994074
3.17429, 38.8459, 0.551838, 1.80615, 0.4, 0.00289117, 0.998933, 0.98966, 0.998465, 0.994059
3.17529, 38.8978, 0.55259, 1.80766, 0.4, 0.00287325, 0.998923, 0.989642, 0.998452, 0.994043
3.17629, 38.9494, 0.553336, 1.80916, 0.4, 0.00285525, 0.998914, 0.989625, 0.998439, 0.994028
3.17729, 39.0006, 0.554075, 1.81061, 0.4, 0.00283716, 0.998905, 0.989607, 0.998426, 0.994013
3.17829, 39.0515, 0.554808, 1.81202, 0.4, 0.00281899, 0.998896, 0.98959, 0.998414, 0.993998
3.17929, 39.1021, 0.555534, 1.81341, 0.4, 0.00280073, 0.998888, 0.989574, 0.998402, 0.993984
3.18029, 39.1523, 0.556253, 1.81477, 0.4, 0.00278239, 0.998881, 0.989557, 0.99839, 0.99397
3.18129, 39.2023, 0.556966, 1.8161, 0.4, 0.00276396, 0.998873, 0.989541, 0.998378, 0.993955
3.18229, 39.2518, 0.557672, 1.8174, 0.4, 0.00274545, 0.998866, 0.989526, 0.998367, 0.993942
3.18328, 39.3011, 0.558372, 1.81866, 0.4, 0.00272686, 0.998859, 0.98951, 0.998355, 0.993928
3.18428, 39.35, 0.559064, 1.81988, 0.4, 0.0027082, 0.998853, 0.989495, 0.998344, 0.993915
3.18528, 39.3986, 0.559751, 1.82108, 0.4, 0.00268945, 0.998847, 0.989481, 0.998333, 0.993902
3.18628, 39.4468, 0.56043, 1.82224, 0.4, 0.00267062, 0.998842, 0.989466, 0.998323, 0.99389
3.18728, 39.4947, 0.561103, 1.82337, 0.4, 0.00265171, 0.998837, 0.989452, 0.998312, 0.993877
3.18828, 39.5423, 0.561768, 1.82446, 0.4, 0.00263273, 0.998832, 0.989438, 0.998302, 0.993865
3.18928, 39.5895, 0.562427, 1.82552, 0.4, 0.00261367, 0.998828, 0.989425, 0.998292, 0.993853
3.19028, 39.6364, 0.56308, 1.82656, 0.4, 0.00259454, 0.998824, 0.989412, 0.998282, 0.993842
3.19128, 39.6829, 0.563725, 1.82755, 0.4, 0.00257533, 0.998821, 0.989399, 0.998273, 0.99383
3.19228, 39.7291, 0.564364, 1.82851, 0.4, 0.00255604, 0.998817, 0.989386, 0.998263, 0.993819
3.19328, 39.7749, 0.564995, 1.82943, 0.4, 0.00253669, 0.998815, 0.989374, 0.998254, 0.993809
3.19428, 39.8204, 0.56562, 1.83033, 0.4, 0.00251726, 0.998813, 0.989363, 0.998245, 0.993798
3.19528, 39.8656, 0.566239, 1.83119, 0.4, 0.00249775, 0.998811, 0.989351, 0.998237, 0.993788
3.19628, 39.9103, 0.56685, 1.83201, 0.4, 0.00247818, 0.99881, 0.98934, 0.998228, 0.993778
3.19728, 39.9548, 0.567454, 1.8328, 0.4, 0.00245854, 0.998808, 0.989329, 0.99822, 0.993769
3.19828, 39.9988, 0.568051, 1.83354, 0.4, 0.00243883, 0.998808, 0.989319, 0.998212, 0.993759
3.19928, 40.0426, 0.568642, 1.83425, 0.4, 0.00241905, 0.998808, 0.989309, 0.998204, 0.99375
3.20028, 40.0859, 0.569225, 1.83493, 0.4, 0.0023992, 0.998808, 0.989299, 0.998197, 0.993742
3.20128, 40.1289, 0.569802, 1.83556, 0.4, 0.00237928, 0.998809, 0.98929, 0.99819, 0.993733
3.20228, 40.1716, 0.570371, 1.83617, 0.4, 0.0023593, 0.99881, 0.989281, 0.998182, 0.993725
3.20328, 40.2139, 0.570934, 1.83674, 0.4, 0.00233926, 0.998811, 0.989272, 0.998176, 0.993717
3.20428, 40.2558, 0.57149, 1.83728, 0.4, 0.00231915, 0.998813, 0.989264, 0.998169, 0.99371
3.20528, 40.2974, 0.572038, 1.83778, 0.4, 0.00229897, 0.998816, 0.989256, 0.998163, 0.993702
3.20628, 40.3386, 0.57258, 1.83824, 0.4, 0.00227874, 0.998818, 0.989248, 0.998157, 0.993695
3.20728, 40.3794, 0.573115, 1.83865, 0.4, 0.00225844, 0.998822, 0.989241, 0.998151, 0.993689
3.20828, 40.4199, 0.573642, 1.83904, 0.4, 0.00223808, 0.998825, 0.989234, 0.998145, 0.993683
3.20928, 40.46, 0.574162, 1.83939, 0.4, 0.00221766, 0.998829, 0.989227, 0.99814, 0.993676
3.21028, 40.4997, 0.574676, 1.83969, 0.4, 0.00219718, 0.998834, 0.989221, 0.998135, 0.993671
3.21128, 40.5391, 0.575182, 1.83996, 0.4, 0.00217664, 0.998839, 0.989215, 0.99813, 0.993665
3.21228, 40.5781, 0.575681, 1.84019, 0.4, 0.00215605, 0.998844, 0.98921, 0.998126, 0.99366
3.21328, 40.6167, 0.576173, 1.84039, 0.4, 0.00213539, 0.99885, 0.989205, 0.998121, 0.993655
3.21428, 40.6549, 0.576658, 1.84055, 0.4, 0.00211468, 0.998856, 0.9892, 0.998117, 0.993651
3.21528, 40.6928, 0.577136, 1.84067, 0.4, 0.00209392, 0.998862, 0.989196, 0.998113, 0.993647
3.21628, 40.7303, 0.577606, 1.84074, 0.4, 0.0020731, 0.998869, 0.989192, 0.99811, 0.993643
3.21728, 40.7675, 0.57807, 1.84079, 0.4, 0.00205223, 0.998877, 0.989188, 0.998107, 0.993639
3.21828, 40.8042, 0.578526, 1.84078, 0.4, 0.0020313, 0.998884, 0.989185, 0.998103, 0.993636
3.21928, 40.8406, 0.578975, 1.84075, 0.4, 0.00201033, 0.998893, 0.989182, 0.998101, 0.993633
3.22028, 40.8766, 0.579417, 1.84067, 0.4, 0.0019893, 0.998901, 0.989179, 0.998098, 0.99363
3.22128, 40.9122, 0.579852, 1.84056, 0.4, 0.00196822, 0.998911, 0.989177, 0.998096, 0.993628
3.22228, 40.9474, 0.58028, 1.8404, 0.4, 0.00194709, 0.99892, 0.989176, 0.998094, 0.993626
3.22328, 40.9823, 0.5807, 1.84021, 0.4, 0.00192592, 0.99893, 0.989174, 0.998092, 0.993625
3.22428, 41.0168, 0.581113, 1.83998, 0.4, 0.00190469, 0.998941, 0.989173, 0.998091, 0.993623
3.22528, 41.0509, 0.581519, 1.8397, 0.4, 0.00188342, 0.998951, 0.989172, 0.998089, 0.993622
3.22628, 41.0846, 0.581917, 1.8394, 0.4, 0.00186211, 0.998963, 0.989172, 0.998088, 0.993621
3.22728, 41.1179, 0.582309, 1.83905, 0.4, 0.00184075, 0.998974, 0.989172, 0.998088, 0.993621
3.22828, 41.1508, 0.582693, 1.83867, 0.4, 0.00181934, 0.998986, 0.989173, 0.998087, 0.993621
3.22928, 41.1834, 0.583069, 1.83824, 0.4, 0.00179789, 0.998999, 0.989174, 0.998087, 0.993621
3.23028, 41.2156, 0.583439, 1.83777, 0.4, 0.0017764, 0.999012, 0.989175, 0.998087, 0.993622
3.23128, 41.2473, 0.583801, 1.83727, 0.4, 0.00175486, 0.999025, 0.989176, 0.998087, 0.993623
3.23228, 41.2787, 0.584156, 1.83672, 0.4, 0.00173329, 0.999039, 0.989178, 0.998088, 0.993624
3.23328, 41.3097, 0.584503, 1.83613, 0.4, 0.00171168, 0.999053, 0.989181, 0.998089, 0.993625
3.23428, 41.3404, 0.584844, 1.8355, 0.4, 0.00169002, 0.999068, 0.989183, 0.99809, 0.993627
3.23528, 41.3706, 0.585176, 1.83484, 0.4, 0.00166833, 0.999083, 0.989186, 0.998091, 0.993629
3.23628, 41.4004, 0.585502, 1.83414, 0.4, 0.0016466, 0.999098, 0.98919, 0.998093, 0.993632
3.23728, 41.4299, 0.58582, 1.83339, 0.4, 0.00162483, 0.999114, 0.989194, 0.998095, 0.993635
3.23828, 41.4589, 0.586131, 1.83261, 0.4, 0.00160303, 0.99913, 0.989198, 0.998097, 0.993638
3.23928, 41.4876, 0.586434, 1.83179, 0.4, 0.0015812, 0.999147, 0.989203, 0.9981, 0.993641
3.24028, 41.5158, 0.58673, 1.83093, 0.4, 0.00155932, 0.999164, 0.989208, 0.998102, 0.993645
3.24128, 41.5437, 0.587019, 1.83002, 0.4, 0.00153742, 0.999182, 0.989213, 0.998105, 0.993649
3.24228, 41.5712, 0.587301, 1.82907, 0.4, 0.00151548, 0.999199, 0.989219, 0.998108, 0.993653
3.24328, 41.5983, 0.587575, 1.82809, 0.4, 0.00149352, 0.999218, 0.989225, 0.998112, 0.993658
3.24428, 41.625, 0.587841, 1.82708, 0.4, 0.00147152, 0.999237, 0.989231, 0.998116, 0.993663
3.24528, 41.6512, 0.5881, 1.82601, 0.4, 0.00144949, 0.999256, 0.989238, 0.99812, 0.993669
3.24628, 41.6771, 0.588352, 1.82491, 0.4, 0.00142743, 0.999275, 0.989245, 0.998124, 0.993674
3.24728, 41.7026, 0.588597, 1.82377, 0.4, 0.00140535, 0.999295, 0.989253, 0.998129, 0.99368
3.24828, 41.7277, 0.588833, 1.82259, 0.4, 0.00138324, 0.999315, 0.989261, 0.998133, 0.993687
3.24928, 41.7524, 0.589063, 1.82136, 0.4, 0.0013611, 0.999336, 0.989269, 0.998139, 0.993693
3.25028, 41.7767, 0.589285, 1.82011, 0.4, 0.00133894, 0.999357, 0.989278, 0.998144, 0.9937
3.25128, 41.8006, 0.5895, 1.81881, 0.4, 0.00131675, 0.999379, 0.989287, 0.99815, 0.993708
3.25228, 41.8241, 0.589707, 1.81748, 0.4, 0.00129454, 0.999401, 0.989297, 0.998155, 0.993715
3.25328, 41.8472, 0.589907, 1.8161, 0.4, 0.0012723, 0.999423, 0.989307, 0.998162, 0.993723
3.25428, 41.8699, 0.590099, 1.81468, 0.4, 0.00125005, 0.999446, 0.989317, 0.998168, 0.993732
3.25528, 41.8922, 0.590284, 1.81323, 0.4, 0.00122777, 0.999469, 0.989327, 0.998175, 0.99374
3.25628, 41.9141, 0.590462, 1.81174, 0.4, 0.00120547, 0.999493, 0.989338, 0.998182, 0.993749
3.25728, 41.9356, 0.590632, 1.8102, 0.4, 0.00118316, 0.999517, 0.98935, 0.998189, 0.993758
3.25828, 41.9567, 0.590794, 1.80863, 0.4, 0.00116082, 0.999541, 0.989361, 0.998196, 0.993768
3.25928, 41.9774, 0.590949, 1.80702, 0.4, 0.00113847, 0.999566, 0.989373, 0.998204, 0.993778
3.26028, 41.9977, 0.591097, 1.80537, 0.4, 0.0011161, 0.999591, 0.989386, 0.998212, 0.993788
3.26128, 42.0176, 0.591237, 1.80368, 0.4, 0.00109372, 0.999616, 0.989399, 0.99822, 0.993799
3.26228, 42.0371, 0.59137, 1.80195, 0.4, 0.00107132, 0.999642, 0.989412, 0.998229, 0.993809
3.26328, 42.0562, 0.591495, 1.80018, 0.4, 0.00104891, 0.999668, 0.989425, 0.998237, 0.99382
3.26428, 42.0749, 0.591613, 1.79837, 0.4, 0.00102648, 0.999695, 0.989439, 0.998246, 0.993832
3.26528, 42.0931, 0.591723, 1.79653, 0.4, 0.00100404, 0.999722, 0.989453, 0.998256, 0.993844
3.26628, 42.111, 0.591826, 1.79464, 0.4, 0.000981589, 0.999749, 0.989468, 0.998265, 0.993856
3.26728, 42.1285, 0.591922, 1.79272, 0.4, 0.000959128, 0.999777, 0.989483, 0.998275, 0.993868
3.26828, 42.1455, 0.592009, 1.79077, 0.4, 0.000936658, 0.999805, 0.989498, 0.998285, 0.993881
3.26928, 42.1622, 0.59209, 1.78878, 0.4, 0.000914178, 0.999833, 0.989514, 0.998296, 0.993894
3.27028, 42.1784, 0.592163, 1.78675, 0.4, 0.000891691, 0.999862, 0.98953, 0.998306, 0.993907
3.27128, 42.1943, 0.592228, 1.78468, 0.4, 0.000869197, 0.999891, 0.989547, 0.998317, 0.993921
3.27228, 42.2097, 0.592286, 1.78258, 0.4, 0.000846696, 0.999921, 0.989563, 0.998328, 0.993935
3.27328, 42.2248, 0.592337, 1.78044, 0.4, 0.00082419, 0.999951, 0.98958, 0.998339, 0.993949
3.27428, 42.2394, 0.59238, 1.77826, 0.4, 0.00080168, 0.999981, 0.989598, 0.998351, 0.993963
3.27528, 42.2536, 0.592416, 1.77605, 0.4, 0.000779167, 1.00001, 0.989616, 0.998363, 0.993978
3.27628, 42.2674, 0.592444, 1.7738, 0.4, 0.00075665, 1.00004, 0.989634, 0.998375, 0.993993
3.27728, 42.2809, 0.592465, 1.77151, 0.4, 0.000734132, 1.00007, 0.989652, 0.998387, 0.994009
3.27828, 42.2939, 0.592478, 1.76918, 0.4, 0.000711613, 1.00011, 0.989671, 0.9984, 0.994024
3.27928, 42.3065, 0.592483, 1.76682, 0.4, 0.000689094, 1.00014, 0.98969, 0.998412, 0.99404
3.28028, 42.3187, 0.592482, 1.76442, 0.4, 0.000666575, 1.00017, 0.98971, 0.998425, 0.994056
3.28128, 42.3305, 0.592472, 1.76199, 0.4, 0.000644059, 1.0002, 0.98973, 0.998439, 0.994073
3.28228, 42.3419, 0.592456, 1.75952, 0.4, 0.000621545, 1.00024, 0.98975, 0.998452, 0.99409
3.28328, 42.3529, 0.592432, 1.75701, 0.4, 0.000599034, 1.00027, 0.98977, 0.998466, 0.994107
3.28428, 42.3634, 0.5924, 1.75447, 0.4, 0.000576527, 1.0003, 0.989791, 0.99848, 0.994124
3.28528, 42.3736, 0.592361, 1.7519, 0.4, 0.000554026, 1.00034, 0.989812, 0.998494, 0.994142
3.28628, 42.3834, 0.592315, 1.74929, 0.4, 0.000531531, 1.00037, 0.989834, 0.998509, 0.99416
3.28728, 42.3927, 0.592261, 1.74664, 0.4, 0.000509043, 1.0004, 0.989856, 0.998523, 0.994179
3.28828, 42.4017, 0.5922, 1.74396, 0.4, 0.000486562, 1.00044, 0.989878, 0.998538, 0.994197
3.28928, 42.4103, 0.592131, 1.74124, 0.4, 0.00046409, 1.00047, 0.989901, 0.998554, 0.994216
3.29028, 42.4184, 0.592055, 1.73848, 0.4, 0.000441628, 1.00051, 0.989923, 0.998569, 0.994235
3.29128, 42.4262, 0.591971, 1.7357, 0.4, 0.000419176, 1.00055, 0.989946, 0.998585, 0.994255
3.29228, 42.4335, 0.59188, 1.73289, 0.4, 0.000396736, 1.00058, 0.98997, 0.9986, 0.994274
3.29328, 42.4404, 0.591782, 1.73004, 0.4, 0.000374307, 1.00062, 0.989994, 0.998616, 0.994294
3.29428, 42.447, 0.591676, 1.72716, 0.4, 0.000351891, 1.00065, 0.990018, 0.998633, 0.994314
3.29528, 42.4531, 0.591563, 1.72424, 0.4, 0.000329489, 1.00069, 0.990042, 0.998649, 0.994335
3.29628, 42.4588, 0.591442, 1.72129, 0.4, 0.000307102, 1.00073, 0.990067, 0.998666, 0.994356
3.29728, 42.4642, 0.591314, 1.71831, 0.4, 0.000284731, 1.00077, 0.990092, 0.998683, 0.994377
3.29828, 42.4691, 0.591179, 1.7153, 0.4, 0.000262376, 1.0008, 0.990117, 0.9987, 0.994398
3.29928, 42.4736, 0.591036, 1.71226, 0.4, 0.000240038, 1.00084, 0.990143, 0.998718, 0.994419
3.30028, 42.4777, 0.590886, 1.70918, 0.4, 0.000217718, 1.00088, 0.990169, 0.998735, 0.994441
3.30128, 42.4815, 0.590729, 1.70607, 0.4, 0.000195418, 1.00092, 0.990195, 0.998753, 0.994463
3.30228, 42.4848, 0.590564, 1.70294, 0.4, 0.000173137, 1.00096, 0.990221, 0.998771, 0.994486
3.30328, 42.4877, 0.590392, 1.69976, 0.4, 0.000150877, 1.001, 0.990248, 0.998789, 0.994508
3.30428, 42.4902, 0.590212, 1.69657, 0.4, 0.000128638, 1.00104, 0.990275, 0.998808, 0.994531
3.30528, 42.4923, 0.590025, 1.69334, 0.4, 0.000106422, 1.00108, 0.990302, 0.998826, 0.994554
3.30628, 42.494, 0.589831, 1.69008, 0.4, 8.42295e-05, 1.00112, 0.99033, 0.998845, 0.994577
3.30728, 42.4954, 0.58963, 1.68679, 0.4, 6.20609e-05, 1.00116, 0.990358, 0.998864, 0.994601
3.30828, 42.4963, 0.589421, 1.68347, 0.4, 3.99173e-05, 1.0012, 0.990386, 0.998884, 0.994624
3.30928, 42.4968, 0.589205, 1.68013, 0.4, 1.77995e-05, 1.00124, 0.990414, 0.998903, 0.994648
3.31028, 42.4969, 0.588981, 1.67676, 0.4, -4.29149e-06, 1.00128, 0.990443, 0.998923, 0.994673
3.31128, 42.4966, 0.588751, 1.67336, 0.4, -2.6355e-05, 1.00132, 0.990472, 0.998943, 0.994697
3.31228, 42.496, 0.588513, 1.66992, 0.4, -4.83901e-05, 1.00136, 0.990501, 0.998963, 0.994722
3.31328, 42.4949, 0.588268, 1.66646, 0.4, -7.03959e-05, 1.0014, 0.990531, 0.998983, 0.994747
3.31428, 42.4934, 0.588015, 1.66297, 0.4, -9.23716e-05, 1.00144, 0.990561, 0.999003, 0.994772
3.31528, 42.4916, 0.587756, 1.65946, 0.4, -0.000114316, 1.00149, 0.990591, 0.999024, 0.994797
3.31628, 42.4893, 0.587489, 1.65592, 0.4, -0.00013623, 1.00153, 0.990621, 0.999045, 0.994823
3.31728, 42.4867, 0.587215, 1.65235, 0.4, -0.00015811, 1.00157, 0.990651, 0.999066, 0.994849
3.31828, 42.4836, 0.586933, 1.64876, 0.4, -0.000179957, 1.00161, 0.990682, 0.999087, 0.994875
3.31928, 42.4802, 0.586645, 1.64515, 0.4, -0.00020177, 1.00166, 0.990713, 0.999108, 0.994901
3.32028, 42.4764, 0.586349, 1.6415, 0.4, -0.000223547, 1.0017, 0.990745, 0.999129, 0.994927
3.32127, 42.4721, 0.586047, 1.63783, 0.4, -0.000245289, 1.00174, 0.990776, 0.999151, 0.994954
3.32227, 42.4675, 0.585737, 1.63413, 0.4, -0.000266993, 1.00179, 0.990808, 0.999173, 0.994981
3.32327, 42.4625, 0.58542, 1.6304, 0.4, -0.000288661, 1.00183, 0.99084, 0.999195, 0.995008
3.32427, 42.4571, 0.585096, 1.62666, 0.4, -0.000310289, 1.00187, 0.990872, 0.999217, 0.995035
3.32527, 42.4514, 0.584765, 1.6229, 0.4, -0.000331879, 1.00192, 0.990904, 0.999239, 0.995062
3.32627, 42.4452, 0.584426, 1.61911, 0.4, -0.000353428, 1.00196, 0.990937, 0.999262, 0.99509
3.32727, 42.4386, 0.584081, 1.61529, 0.4, -0.000374936, 1.00201, 0.99097, 0.999284, 0.995118
3.32827, 42.4317, 0.583728, 1.61145, 0.4, -0.000396403, 1.00205, 0.991003, 0.999307, 0.995146
3.32927, 42.4244, 0.583369, 1.6076, 0.4, -0.000417827, 1.00209, 0.991036, 0.99933, 0.995174
3.33027, 42.4166, 0.583002, 1.60372, 0.4, -0.000439207, 1.00214, 0.991069, 0.999353, 0.995202
3.33127, 42.4086, 0.582629, 1.5998, 0.4, -0.000460544, 1.00218, 0.991103, 0.999376, 0.995231
3.33227, 42.4001, 0.582248, 1.59587, 0.4, -0.000481835, 1.00223, 0.991137, 0.9994, 0.99526
3.33327, 42.3912, 0.581861, 1.59193, 0.4, -0.00050308, 1.00227, 0.991171, 0.999423, 0.995288
3.33427, 42.382, 0.581466, 1.58797, 0.4, -0.000524279, 1.00232, 0.991205, 0.999447, 0.995317
3.33527, 42.3723, 0.581065, 1.58398, 0.4, -0.00054543, 1.00236, 0.99124, 0.999471, 0.995347
3.33627, 42.3623, 0.580657, 1.57998, 0.4, -0.000566533, 1.00241, 0.991274, 0.999495, 0.995376
3.33727, 42.3519, 0.580241, 1.57595, 0.4, -0.000587587, 1.00246, 0.991309, 0.999519, 0.995405
3.33827, 42.3412, 0.579819, 1.5719, 0.4, -0.000608591, 1.0025, 0.991344, 0.999543, 0.995435
3.33927, 42.33, 0.57939, 1.56784, 0.4, -0.000629545, 1.00255, 0.991379, 0.999567, 0.995465
3.34027, 42.3185, 0.578954, 1.56376, 0.4, -0.000650446, 1.00259, 0.991414, 0.999591, 0.995495
3.34127, 42.3066, 0.578511, 1.55967, 0.4, -0.000671296, 1.00264, 0.99145, 0.999616, 0.995525
3.34227, 42.2943, 0.578062, 1.55555, 0.4, -0.000692092, 1.00269, 0.991485, 0.999641, 0.995555
3.34327, 42.2817, 0.577606, 1.55142, 0.4, -0.000712835, 1.00273, 0.991521, 0.999665, 0.995586
3.34427, 42.2687, 0.577143, 1.54727, 0.4, -0.000733523, 1.00278, 0.991557, 0.99969, 0.995616
3.34527, 42.2553, 0.576673, 1.54311, 0.4, -0.000754155, 1.00283, 0.991593, 0.999715, 0.995647
3.34627, 42.2415, 0.576196, 1.53891, 0.4, -0.000774731, 1.00287, 0.99163, 0.99974, 0.995678
3.34727, 42.2274, 0.575713, 1.53472, 0.4, -0.00079525, 1.00292, 0.991666, 0.999766, 0.995709
3.34827, 42.2129, 0.575223, 1.53052, 0.4, -0.000815712, 1.00296, 0.991703, 0.999791, 0.99574
3.34927, 42.198, 0.574726, 1.5263, 0.4, -0.000836114, 1.00301, 0.991739, 0.999816, 0.995771
3.35027, 42.1828, 0.574223, 1.52207, 0.4, -0.000856458, 1.00306, 0.991776, 0.999842, 0.995802
3.35127, 42.1672, 0.573712, 1.51782, 0.4, -0.000876741, 1.00311, 0.991813, 0.999867, 0.995833
3.35227, 42.1512, 0.573196, 1.51356, 0.4, -0.000896963, 1.00315, 0.99185, 0.999893, 0.995865
3.35327, 42.1349, 0.572673, 1.50929, 0.4, -0.000917123, 1.0032, 0.991887, 0.999919, 0.995896
3.35427, 42.1182, 0.572143, 1.505, 0.4, -0.000937222, 1.00325, 0.991925, 0.999945, 0.995928
3.35527, 42.1012, 0.571607, 1.5007, 0.4, -0.000957256, 1.00329, 0.991962, 0.999971, 0.99596
3.35627, 42.0838, 0.571064, 1.4964, 0.4, -0.000977227, 1.00334, 0.992, 0.999997, 0.995992
3.35727, 42.066, 0.570514, 1.49207, 0.4, -0.000997134, 1.00339, 0.992037, 1.00002, 0.996024
3.35827, 42.0479, 0.569958, 1.48773, 0.4, -0.00101697, 1.00343, 0.992075, 1.00005, 0.996056
3.35927, 42.0294, 0.569396, 1.48339, 0.4, -0.00103675, 1.00348, 0.992113, 1.00008, 0.996088
3.36027, 42.0105, 0.568827, 1.47903, 0.4, -0.00105646, 1.00353, 0.992151, 1.0001, 0.99612
3.36127, 41.9913, 0.568252, 1.47466, 0.4, -0.0010761, 1.00358, 0.992189, 1.00013, 0.996152
3.36227, 41.9718, 0.567671, 1.47028, 0.4, -0.00109567, 1.00362, 0.992227, 1.00015, 0.996185
3.36327, 41.9519, 0.567083, 1.4659, 0.4, -0.00111517, 1.00367, 0.992265, 1.00018, 0.996217
3.36427, 41.9316, 0.566489, 1.46151, 0.4, -0.0011346, 1.00372, 0.992303, 1.00021, 0.99625
3.36527, 41.911, 0.565888, 1.45711, 0.4, -0.00115396, 1.00376, 0.992342, 1.00023, 0.996282
3.36627, 41.8901, 0.565281, 1.45271, 0.4, -0.00117325, 1.00381, 0.99238, 1.00026, 0.996315
3.36727, 41.8688, 0.564668, 1.44829, 0.4, -0.00119247, 1.00386, 0.992419, 1.00029, 0.996348
3.36827, 41.8472, 0.564049, 1.44387, 0.4, -0.00121162, 1.00391, 0.992457, 1.00031, 0.99638
3.36927, 41.8252, 0.563424, 1.43946, 0.4, -0.00123069, 1.00395, 0.992496, 1.00034, 0.996413
3.37027, 41.8029, 0.562792, 1.43503, 0.4, -0.00124968, 1.004, 0.992534, 1.00037, 0.996446
3.37127, 41.7802, 0.562154, 1.43059, 0.4, -0.00126861, 1.00405, 0.992573, 1.00039, 0.996479
3.37227, 41.7572, 0.56151, 1.42615, 0.4, -0.00128745, 1.00409, 0.992612, 1.00042, 0.996512
3.37327, 41.7339, 0.56086, 1.42171, 0.4, -0.00130622, 1.00414, 0.992651, 1.00045, 0.996545
3.37427, 41.7102, 0.560204, 1.41726, 0.4, -0.00132491, 1.00419, 0.992689, 1.00047, 0.996578
3.37527, 41.6862, 0.559542, 1.41281, 0.4, -0.00134353, 1.00423, 0.992728, 1.0005, 0.996611
3.37627, 41.6618, 0.558874, 1.40837, 0.4, -0.00136206, 1.00428, 0.992767, 1.00053, 0.996644
3.37727, 41.6371, 0.5582, 1.40391, 0.4, -0.00138052, 1.00433, 0.992806, 1.00056, 0.996677
3.37827, 41.6121, 0.55752, 1.39945, 0.4, -0.0013989, 1.00437, 0.992845, 1.00058, 0.99671
3.37927, 41.5868, 0.556834, 1.39499, 0.4, -0.00141719, 1.00442, 0.992884, 1.00061, 0.996743
3.38027, 41.5611, 0.556143, 1.39052, 0.4, -0.00143541, 1.00447, 0.992923, 1.00064, 0.996776
3.38127, 41.5351, 0.555445, 1.38607, 0.4, -0.00145354, 1.00451, 0.992962, 1.00066, 0.996809
3.38227, 41.5088, 0.554742, 1.3816, 0.4, -0.00147159, 1.00456, 0.993001, 1.00069, 0.996842
3.38327, 41.4821, 0.554032, 1.37714, 0.4, -0.00148956, 1.00461, 0.99304, 1.00072, 0.996875
3.38427, 41.4551, 0.553318, 1.37269, 0.4, -0.00150744, 1.00465, 0.993079, 1.00074, 0.996908
3.38527, 41.4278, 0.552597, 1.36823, 0.4, -0.00152524, 1.0047, 0.993118, 1.00077, 0.996941
3.38627, 41.4002, 0.551871, 1.36379, 0.4, -0.00154295, 1.00474, 0.993157, 1.0008, 0.996974
3.38727, 41.3723, 0.551139, 1.35933, 0.4, -0.00156058, 1.00479, 0.993196, 1.00083, 0.997007
3.38827, 41.344, 0.550401, 1.35489, 0.4, -0.00157812, 1.00484, 0.993235, 1.00085, 0.99704
3.38927, 41.3155, 0.549658, 1.35044, 0.4, -0.00159557, 1.00488, 0.993273, 1.00088, 0.997073
3.39027, 41.2866, 0.548909, 1.346, 0.4, -0.00161294, 1.00493, 0.993312, 1.00091, 0.997106
3.39127, 41.2574, 0.548154, 1.34157, 0.4, -0.00163021, 1.00497, 0.993351, 1.00093, 0.997139
3.39227, 41.2279, 0.547395, 1.33712, 0.4, -0.0016474, 1.00502, 0.99339, 1.00096, 0.997172
3.39327, 41.1981, 0.546629, 1.3327, 0.4, -0.0016645, 1.00506, 0.993429, 1.00099, 0.997205
3.39427, 41.168, 0.545859, 1.32827, 0.4, -0.00168151, 1.00511, 0.993467, 1.00101, 0.997238
3.39527, 41.1376, 0.545083, 1.32386, 0.4, -0.00169842, 1.00515, 0.993506, 1.00104, 0.997271
3.39627, 41.1069, 0.544301, 1.31945, 0.4, -0.00171524, 1.0052, 0.993545, 1.00107, 0.997303
3.39727, 41.0758, 0.543514, 1.31504, 0.4, -0.00173198, 1.00524, 0.993583, 1.00109, 0.997336
3.39827, 41.0445, 0.542722, 1.31065, 0.4, -0.00174861, 1.00528, 0.993622, 1.00112, 0.997369
3.39927, 41.0129, 0.541925, 1.30626, 0.4, -0.00176516, 1.00533, 0.99366, 1.00115, 0.997401
3.40027, 40.9809, 0.541122, 1.30186, 0.4, -0.00178161, 1.00537, 0.993699, 1.00117, 0.997434
3.40127, 40.9487, 0.540315, 1.29749, 0.4, -0.00179796, 1.00542, 0.993737, 1.0012, 0.997466
3.40227, 40.9162, 0.539502, 1.29313, 0.4, -0.00181422, 1.00546, 0.993775, 1.00123, 0.997499
3.40327, 40.8834, 0.538684, 1.28878, 0.4, -0.00183039, 1.0055, 0.993813, 1.00125, 0.997531
3.40427, 40.8503, 0.537861, 1.28442, 0.4, -0.00184646, 1.00555, 0.993851, 1.00128, 0.997563
3.40527, 40.817, 0.537033, 1.2801, 0.4, -0.00186243, 1.00559, 0.993889, 1.00131, 0.997595
3.40627, 40.7833, 0.536199, 1.27578, 0.4, -0.0018783, 1.00563, 0.993927, 1.00133, 0.997628
3.40727, 40.7493, 0.535361, 1.27147, 0.4, -0.00189407, 1.00567, 0.993965, 1.00136, 0.99766
3.40827, 40.7151, 0.534518, 1.26719, 0.4, -0.00190975, 1.00572, 0.994003, 1.00138, 0.997691
3.40927, 40.6806, 0.533671, 1.2629, 0.4, -0.00192532, 1.00576, 0.99404, 1.00141, 0.997723
3.41027, 40.6458, 0.532818, 1.25863, 0.4, -0.0019408, 1.0058, 0.994078, 1.00143, 0.997755
3.41127, 40.6107, 0.531961, 1.25435, 0.4, -0.00195618, 1.00584, 0.994115, 1.00146, 0.997787
3.41227, 40.5754, 0.531099, 1.25011, 0.4, -0.00197145, 1.00588, 0.994152, 1.00149, 0.997818
3.41327, 40.5397, 0.530232, 1.24589, 0.4, -0.00198662, 1.00593, 0.994189, 1.00151, 0.99785
3.41427, 40.5038, 0.52936, 1.24167, 0.4, -0.00200169, 1.00597, 0.994226, 1.00154, 0.997881
3.41527, 40.4677, 0.528484, 1.23746, 0.4, -0.00201666, 1.00601, 0.994263, 1.00156, 0.997912
3.41627, 40.4312, 0.527603, 1.23326, 0.4, -0.00203152, 1.00605, 0.9943, 1.00159, 0.997943
3.41727, 40.3945, 0.526717, 1.22909, 0.4, -0.00204628, 1.00609, 0.994337, 1.00161, 0.997974
3.41827, 40.3576, 0.525827, 1.22492, 0.4, -0.00206094, 1.00613, 0.994373, 1.00164, 0.998005
3.41927, 40.3203, 0.524933, 1.22078, 0.4, -0.00207549, 1.00617, 0.99441, 1.00166, 0.998036
3.42027, 40.2829, 0.524034, 1.21666, 0.4, -0.00208993, 1.00621, 0.994446, 1.00169, 0.998066
3.42127, 40.2451, 0.523131, 1.21257, 0.4, -0.00210427, 1.00625, 0.994482, 1.00171, 0.998097
3.42227, 40.2071, 0.522223, 1.20848, 0.4, -0.00211851, 1.00629, 0.994518, 1.00174, 0.998127
3.42327, 40.1688, 0.521311, 1.20441, 0.4, -0.00213263, 1.00632, 0.994554, 1.00176, 0.998157
3.42427, 40.1303, 0.520395, 1.20037, 0.4, -0.00214665, 1.00636, 0.994589, 1.00179, 0.998187
3.42527, 40.0916, 0.519475, 1.19633, 0.4, -0.00216056, 1.0064, 0.994625, 1.00181, 0.998217
3.42627, 40.0525, 0.51855, 1.19232, 0.4, -0.00217436, 1.00644, 0.99466, 1.00183, 0.998247
3.42727, 40.0133, 0.517622, 1.18833, 0.4, -0.00218806, 1.00648, 0.994695, 1.00186, 0.998277
3.42827, 39.9738, 0.516689, 1.18435, 0.4, -0.00220164, 1.00651, 0.99473, 1.00188, 0.998306
3.42927, 39.934, 0.515752, 1.1804, 0.4, -0.00221511, 1.00655, 0.994765, 1.00191, 0.998335
3.43027, 39.894, 0.514811, 1.17648, 0.4, -0.00222848, 1.00659, 0.994799, 1.00193, 0.998365
3.43127, 39.8538, 0.513866, 1.17257, 0.4, -0.00224173, 1.00662, 0.994834, 1.00195, 0.998394
