Time,gENROE.delta,gENROE.PELEC,eXNI.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
3.43227, 39.8133, 0.512917, 1.16868, 0.4, -0.00225487, 1.00666, 0.994868, 1.00198, 0.998422
3.43327, 39.7726, 0.511964, 1.16482, 0.4, -0.0022679, 1.0067, 0.994902, 1.002, 0.998451
3.43427, 39.7317, 0.511008, 1.16099, 0.4, -0.00228082, 1.00673, 0.994936, 1.00202, 0.99848
3.43527, 39.6905, 0.510047, 1.15717, 0.4, -0.00229362, 1.00677, 0.994969, 1.00205, 0.998508
3.43627, 39.6491, 0.509083, 1.15336, 0.4, -0.00230632, 1.0068, 0.995003, 1.00207, 0.998536
3.43727, 39.6075, 0.508116, 1.1496, 0.4, -0.0023189, 1.00684, 0.995036, 1.00209, 0.998564
3.43827, 39.5656, 0.507144, 1.14585, 0.4, -0.00233136, 1.00687, 0.995069, 1.00211, 0.998592
3.43927, 39.5236, 0.506169, 1.14212, 0.4, -0.00234371, 1.00691, 0.995102, 1.00214, 0.998619
3.44027, 39.4813, 0.505191, 1.13843, 0.4, -0.00235595, 1.00694, 0.995135, 1.00216, 0.998647
3.44127, 39.4387, 0.504208, 1.13475, 0.4, -0.00236807, 1.00697, 0.995167, 1.00218, 0.998674
3.44227, 39.396, 0.503223, 1.1311, 0.4, -0.00238007, 1.00701, 0.995199, 1.0022, 0.998701
3.44327, 39.3531, 0.502234, 1.1275, 0.4, -0.00239196, 1.00704, 0.995231, 1.00222, 0.998728
3.44427, 39.3099, 0.501242, 1.12391, 0.4, -0.00240373, 1.00707, 0.995263, 1.00225, 0.998755
3.44527, 39.2665, 0.500246, 1.12034, 0.4, -0.00241539, 1.0071, 0.995295, 1.00227, 0.998781
3.44627, 39.2229, 0.499247, 1.11679, 0.4, -0.00242693, 1.00714, 0.995326, 1.00229, 0.998807
3.44727, 39.1791, 0.498244, 1.11328, 0.4, -0.00243835, 1.00717, 0.995357, 1.00231, 0.998833
3.44827, 39.1352, 0.497239, 1.10978, 0.4, -0.00244966, 1.0072, 0.995388, 1.00233, 0.998859
3.44927, 39.091, 0.49623, 1.10633, 0.4, -0.00246084, 1.00723, 0.995419, 1.00235, 0.998885
3.45027, 39.0466, 0.495219, 1.10289, 0.4, -0.00247191, 1.00726, 0.995449, 1.00237, 0.99891
3.45127, 39.002, 0.494204, 1.09951, 0.4, -0.00248286, 1.00729, 0.995479, 1.00239, 0.998936
3.45227, 38.9572, 0.493186, 1.09614, 0.4, -0.00249369, 1.00732, 0.995509, 1.00241, 0.99896
3.45327, 38.9122, 0.492165, 1.09281, 0.4, -0.0025044, 1.00735, 0.995539, 1.00243, 0.998985
3.45427, 38.867, 0.491142, 1.08949, 0.4, -0.00251499, 1.00738, 0.995568, 1.00245, 0.99901
3.45527, 38.8217, 0.490115, 1.08622, 0.4, -0.00252546, 1.00741, 0.995598, 1.00247, 0.999034
3.45627, 38.7761, 0.489086, 1.08297, 0.4, -0.00253581, 1.00743, 0.995627, 1.00249, 0.999058
3.45727, 38.7304, 0.488054, 1.07975, 0.4, -0.00254603, 1.00746, 0.995655, 1.00251, 0.999082
3.45827, 38.6844, 0.487019, 1.07657, 0.4, -0.00255614, 1.00749, 0.995684, 1.00253, 0.999106
3.45926, 38.6383, 0.485982, 1.07341, 0.4, -0.00256613, 1.00752, 0.995712, 1.00255, 0.999129
3.46026, 38.5921, 0.484942, 1.07028, 0.4, -0.00257599, 1.00754, 0.99574, 1.00257, 0.999153
3.46126, 38.5456, 0.483899, 1.0672, 0.4, -0.00258573, 1.00757, 0.995767, 1.00258, 0.999176
3.46226, 38.499, 0.482854, 1.06415, 0.4, -0.00259535, 1.00759, 0.995795, 1.0026, 0.999198
3.46326, 38.4522, 0.481807, 1.06112, 0.4, -0.00260485, 1.00762, 0.995822, 1.00262, 0.999221
3.46426, 38.4052, 0.480757, 1.05812, 0.4, -0.00261422, 1.00765, 0.995849, 1.00264, 0.999243
3.46526, 38.3581, 0.479704, 1.05517, 0.4, -0.00262347, 1.00767, 0.995875, 1.00266, 0.999265
3.46626, 38.3108, 0.47865, 1.05224, 0.4, -0.0026326, 1.0077, 0.995902, 1.00267, 0.999287
3.46726, 38.2633, 0.477593, 1.04935, 0.4, -0.0026416, 1.00772, 0.995928, 1.00269, 0.999308
3.46826, 38.2157, 0.476534, 1.04648, 0.4, -0.00265048, 1.00774, 0.995953, 1.00271, 0.99933
3.46926, 38.1679, 0.475473, 1.04366, 0.4, -0.00265923, 1.00777, 0.995979, 1.00272, 0.999351
3.47026, 38.1199, 0.474409, 1.04088, 0.4, -0.00266786, 1.00779, 0.996004, 1.00274, 0.999372
3.47126, 38.0718, 0.473343, 1.03813, 0.4, -0.00267637, 1.00781, 0.996029, 1.00276, 0.999392
3.47226, 38.0236, 0.472276, 1.03541, 0.4, -0.00268475, 1.00783, 0.996054, 1.00277, 0.999412
3.47326, 37.9752, 0.471207, 1.03271, 0.4, -0.002693, 1.00786, 0.996078, 1.00279, 0.999433
3.47426, 37.9266, 0.470135, 1.03007, 0.4, -0.00270113, 1.00788, 0.996102, 1.00281, 0.999452
3.47526, 37.8779, 0.469062, 1.02745, 0.4, -0.00270914, 1.0079, 0.996126, 1.00282, 0.999472
3.47626, 37.8291, 0.467987, 1.02487, 0.4, -0.00271702, 1.00792, 0.996149, 1.00284, 0.999491
3.47726, 37.7801, 0.46691, 1.02233, 0.4, -0.00272477, 1.00794, 0.996172, 1.00285, 0.99951
3.47826, 37.731, 0.465832, 1.01983, 0.4, -0.00273239, 1.00796, 0.996195, 1.00287, 0.999529
3.47926, 37.6817, 0.464752, 1.01737, 0.4, -0.00273989, 1.00798, 0.996218, 1.00288, 0.999547
3.48026, 37.6324, 0.46367, 1.01494, 0.4, -0.00274727, 1.008, 0.99624, 1.00289, 0.999566
3.48126, 37.5828, 0.462587, 1.01255, 0.4, -0.00275451, 1.00801, 0.996262, 1.00291, 0.999584
3.48226, 37.5332, 0.461502, 1.01019, 0.4, -0.00276163, 1.00803, 0.996284, 1.00292, 0.999601
3.48326, 37.4834, 0.460416, 1.00786, 0.4, -0.00276862, 1.00805, 0.996305, 1.00294, 0.999619
3.48426, 37.4335, 0.459328, 1.00556, 0.4, -0.00277549, 1.00807, 0.996326, 1.00295, 0.999636
3.48526, 37.3835, 0.458239, 1.00333, 0.4, -0.00278222, 1.00808, 0.996347, 1.00296, 0.999653
3.48626, 37.3334, 0.457149, 1.00113, 0.4, -0.00278883, 1.0081, 0.996367, 1.00298, 0.99967
3.48726, 37.2831, 0.456057, 0.998965, 0.4, -0.00279532, 1.00812, 0.996388, 1.00299, 0.999686
3.48826, 37.2327, 0.454965, 0.996838, 0.4, -0.00280167, 1.00813, 0.996408, 1.003, 0.999702
3.48926, 37.1822, 0.453871, 0.994748, 0.4, -0.0028079, 1.00815, 0.996427, 1.00301, 0.999718
3.49026, 37.1316, 0.452776, 0.992694, 0.4, -0.00281399, 1.00816, 0.996446, 1.00303, 0.999734
3.49126, 37.0809, 0.45168, 0.990675, 0.4, -0.00281996, 1.00818, 0.996465, 1.00304, 0.999749
3.49226, 37.0301, 0.450583, 0.988693, 0.4, -0.0028258, 1.00819, 0.996484, 1.00305, 0.999764
3.49326, 36.9792, 0.449485, 0.986745, 0.4, -0.00283152, 1.00821, 0.996502, 1.00306, 0.999779
3.49426, 36.9282, 0.448386, 0.984851, 0.4, -0.0028371, 1.00822, 0.99652, 1.00307, 0.999793
3.49526, 36.8771, 0.447287, 0.982991, 0.4, -0.00284256, 1.00823, 0.996538, 1.00308, 0.999807
3.49626, 36.8259, 0.446187, 0.981184, 0.4, -0.00284788, 1.00824, 0.996555, 1.00309, 0.999821
3.49726, 36.7745, 0.445086, 0.979393, 0.4, -0.00285308, 1.00826, 0.996572, 1.00311, 0.999835
3.49826, 36.7231, 0.443984, 0.977655, 0.4, -0.00285815, 1.00827, 0.996589, 1.00312, 0.999848
3.49926, 36.6717, 0.442881, 0.97595, 0.4, -0.00286309, 1.00828, 0.996606, 1.00313, 0.999861
3.50026, 36.6201, 0.441779, 0.974279, 0.4, -0.0028679, 1.00829, 0.996622, 1.00314, 0.999874
3.50126, 36.5684, 0.440675, 0.97266, 0.4, -0.00287258, 1.0083, 0.996638, 1.00314, 0.999887
3.50226, 36.5167, 0.439571, 0.971092, 0.4, -0.00287713, 1.00831, 0.996653, 1.00315, 0.999899
3.50326, 36.4648, 0.438467, 0.969539, 0.4, -0.00288156, 1.00832, 0.996668, 1.00316, 0.999911
3.50426, 36.4129, 0.437362, 0.968036, 0.4, -0.00288585, 1.00833, 0.996683, 1.00317, 0.999922
3.50526, 36.3609, 0.436257, 0.966566, 0.4, -0.00289002, 1.00834, 0.996698, 1.00318, 0.999934
3.50626, 36.3089, 0.435152, 0.965146, 0.4, -0.00289405, 1.00834, 0.996712, 1.00319, 0.999945
3.50726, 36.2567, 0.434047, 0.963777, 0.4, -0.00289796, 1.00835, 0.996726, 1.0032, 0.999956
3.50826, 36.2045, 0.432941, 0.962439, 0.4, -0.00290174, 1.00836, 0.996739, 1.00321, 0.999966
3.50926, 36.1523, 0.431835, 0.961133, 0.4, -0.00290538, 1.00837, 0.996753, 1.00321, 0.999977
3.51026, 36.1, 0.43073, 0.959876, 0.4, -0.0029089, 1.00837, 0.996766, 1.00322, 0.999987
3.51126, 36.0476, 0.429624, 0.958668, 0.4, -0.00291229, 1.00838, 0.996778, 1.00323, 0.999996
3.51226, 35.9951, 0.428518, 0.957491, 0.4, -0.00291555, 1.00839, 0.996791, 1.00323, 1.00001
3.51326, 35.9426, 0.427413, 0.956345, 0.4, -0.00291868, 1.00839, 0.996803, 1.00324, 1.00002
3.51426, 35.89, 0.426307, 0.955247, 0.4, -0.00292168, 1.0084, 0.996814, 1.00325, 1.00002
3.51526, 35.8374, 0.425202, 0.954197, 0.4, -0.00292455, 1.0084, 0.996826, 1.00325, 1.00003
3.51626, 35.7848, 0.424098, 0.953178, 0.4, -0.0029273, 1.0084, 0.996837, 1.00326, 1.00004
3.51726, 35.732, 0.422993, 0.952206, 0.4, -0.00292991, 1.00841, 0.996847, 1.00327, 1.00005
3.51826, 35.6793, 0.421889, 0.951281, 0.4, -0.00293239, 1.00841, 0.996858, 1.00327, 1.00006
3.51926, 35.6265, 0.420785, 0.950386, 0.4, -0.00293475, 1.00841, 0.996868, 1.00328, 1.00006
3.52026, 35.5736, 0.419682, 0.94952, 0.4, -0.00293697, 1.00842, 0.996878, 1.00328, 1.00007
3.52126, 35.5207, 0.418579, 0.948719, 0.4, -0.00293907, 1.00842, 0.996887, 1.00329, 1.00008
3.52226, 35.4678, 0.417477, 0.947947, 0.4, -0.00294104, 1.00842, 0.996896, 1.00329, 1.00008
3.52326, 35.4149, 0.416375, 0.947203, 0.4, -0.00294288, 1.00842, 0.996905, 1.0033, 1.00009
3.52426, 35.3619, 0.415274, 0.946523, 0.4, -0.00294459, 1.00842, 0.996914, 1.0033, 1.0001
3.52526, 35.3089, 0.414174, 0.945871, 0.4, -0.00294617, 1.00842, 0.996922, 1.0033, 1.0001
3.52626, 35.2558, 0.413075, 0.945265, 0.4, -0.00294763, 1.00842, 0.99693, 1.00331, 1.00011
3.52726, 35.2027, 0.411976, 0.944705, 0.4, -0.00294895, 1.00842, 0.996938, 1.00331, 1.00011
3.52826, 35.1496, 0.410879, 0.944172, 0.4, -0.00295015, 1.00842, 0.996945, 1.00331, 1.00012
3.52926, 35.0965, 0.409782, 0.943684, 0.4, -0.00295122, 1.00842, 0.996952, 1.00332, 1.00012
3.53026, 35.0434, 0.408686, 0.943259, 0.4, -0.00295216, 1.00842, 0.996959, 1.00332, 1.00013
3.53126, 34.9903, 0.407592, 0.942842, 0.4, -0.00295297, 1.00842, 0.996965, 1.00332, 1.00013
3.53226, 34.9371, 0.406498, 0.94247, 0.4, -0.00295365, 1.00842, 0.996971, 1.00333, 1.00014
3.53326, 34.8839, 0.405406, 0.942161, 0.4, -0.00295421, 1.00842, 0.996977, 1.00333, 1.00014
3.53426, 34.8307, 0.404314, 0.941877, 0.4, -0.00295464, 1.00841, 0.996982, 1.00333, 1.00014
3.53526, 34.7776, 0.403224, 0.941637, 0.4, -0.00295494, 1.00841, 0.996987, 1.00333, 1.00015
3.53626, 34.7244, 0.402135, 0.941423, 0.4, -0.00295511, 1.00841, 0.996992, 1.00333, 1.00015
3.53726, 34.6712, 0.401048, 0.941252, 0.4, -0.00295516, 1.0084, 0.996997, 1.00333, 1.00015
3.53826, 34.618, 0.399962, 0.941143, 0.4, -0.00295508, 1.0084, 0.997001, 1.00333, 1.00015
3.53926, 34.5648, 0.398877, 0.941058, 0.4, -0.00295488, 1.00839, 0.997005, 1.00334, 1.00016
3.54026, 34.5116, 0.397794, 0.941017, 0.4, -0.00295454, 1.00839, 0.997009, 1.00334, 1.00016
3.54126, 34.4584, 0.396712, 0.941, 0.4, -0.00295408, 1.00838, 0.997012, 1.00334, 1.00016
3.54226, 34.4053, 0.395632, 0.941026, 0.4, -0.0029535, 1.00838, 0.997015, 1.00334, 1.00016
3.54326, 34.3521, 0.394554, 0.941111, 0.4, -0.00295279, 1.00837, 0.997018, 1.00334, 1.00016
3.54426, 34.2989, 0.393477, 0.941221, 0.4, -0.00295195, 1.00836, 0.99702, 1.00334, 1.00016
3.54526, 34.2458, 0.392402, 0.941373, 0.4, -0.00295099, 1.00836, 0.997022, 1.00334, 1.00016
3.54626, 34.1927, 0.391329, 0.941549, 0.4, -0.0029499, 1.00835, 0.997024, 1.00333, 1.00016
3.54726, 34.1396, 0.390257, 0.941784, 0.4, -0.00294868, 1.00834, 0.997026, 1.00333, 1.00016
3.54826, 34.0866, 0.389188, 0.942042, 0.4, -0.00294734, 1.00833, 0.997027, 1.00333, 1.00016
3.54926, 34.0335, 0.38812, 0.942341, 0.4, -0.00294588, 1.00832, 0.997028, 1.00333, 1.00016
3.55026, 33.9805, 0.387054, 0.9427, 0.4, -0.00294429, 1.00832, 0.997029, 1.00333, 1.00016
3.55126, 33.9275, 0.38599, 0.943081, 0.4, -0.00294258, 1.00831, 0.997029, 1.00333, 1.00016
3.55226, 33.8746, 0.384929, 0.943503, 0.4, -0.00294074, 1.0083, 0.997029, 1.00333, 1.00016
3.55326, 33.8216, 0.383869, 0.943947, 0.4, -0.00293878, 1.00829, 0.997029, 1.00332, 1.00016
3.55426, 33.7688, 0.382812, 0.944449, 0.4, -0.0029367, 1.00828, 0.997029, 1.00332, 1.00016
3.55526, 33.7159, 0.381757, 0.944973, 0.4, -0.00293449, 1.00827, 0.997028, 1.00332, 1.00016
3.55626, 33.6631, 0.380704, 0.945538, 0.4, -0.00293216, 1.00826, 0.997027, 1.00332, 1.00015
3.55726, 33.6104, 0.379653, 0.94616, 0.4, -0.00292971, 1.00825, 0.997026, 1.00331, 1.00015
3.55826, 33.5577, 0.378605, 0.946785, 0.4, -0.00292713, 1.00823, 0.997025, 1.00331, 1.00015
3.55926, 33.505, 0.377559, 0.947468, 0.4, -0.00292443, 1.00822, 0.997023, 1.00331, 1.00015
3.56026, 33.4524, 0.376516, 0.948172, 0.4, -0.00292161, 1.00821, 0.997021, 1.0033, 1.00014
3.56126, 33.3998, 0.375475, 0.948915, 0.4, -0.00291867, 1.0082, 0.997019, 1.0033, 1.00014
3.56226, 33.3473, 0.374436, 0.949715, 0.4, -0.00291561, 1.00819, 0.997016, 1.0033, 1.00014
3.56326, 33.2948, 0.373401, 0.950536, 0.4, -0.00291243, 1.00817, 0.997013, 1.00329, 1.00013
3.56426, 33.2424, 0.372367, 0.951395, 0.4, -0.00290912, 1.00816, 0.99701, 1.00329, 1.00013
3.56526, 33.1901, 0.371337, 0.952275, 0.4, -0.0029057, 1.00815, 0.997007, 1.00328, 1.00012
3.56626, 33.1378, 0.370309, 0.953211, 0.4, -0.00290215, 1.00813, 0.997003, 1.00328, 1.00012
3.56726, 33.0856, 0.369284, 0.954166, 0.4, -0.00289849, 1.00812, 0.997, 1.00327, 1.00011
3.56826, 33.0335, 0.368262, 0.95516, 0.4, -0.0028947, 1.0081, 0.996995, 1.00327, 1.00011
3.56926, 32.9814, 0.367242, 0.95621, 0.4, -0.0028908, 1.00809, 0.996991, 1.00326, 1.0001
3.57026, 32.9294, 0.366225, 0.957261, 0.4, -0.00288678, 1.00807, 0.996987, 1.00326, 1.0001
3.57126, 32.8775, 0.365212, 0.958368, 0.4, -0.00288264, 1.00806, 0.996982, 1.00325, 1.00009
3.57226, 32.8256, 0.364201, 0.959494, 0.4, -0.00287838, 1.00804, 0.996977, 1.00325, 1.00009
3.57326, 32.7739, 0.363193, 0.960658, 0.4, -0.00287401, 1.00803, 0.996971, 1.00324, 1.00008
3.57426, 32.7222, 0.362189, 0.961876, 0.4, -0.00286951, 1.00801, 0.996966, 1.00323, 1.00008
3.57526, 32.6706, 0.361187, 0.963095, 0.4, -0.0028649, 1.00799, 0.99696, 1.00323, 1.00007
3.57626, 32.619, 0.360189, 0.96437, 0.4, -0.00286018, 1.00798, 0.996954, 1.00322, 1.00006
3.57726, 32.5676, 0.359194, 0.965662, 0.4, -0.00285533, 1.00796, 0.996948, 1.00321, 1.00006
3.57826, 32.5163, 0.358201, 0.966992, 0.4, -0.00285037, 1.00794, 0.996941, 1.00321, 1.00005
3.57926, 32.465, 0.357213, 0.968358, 0.4, -0.0028453, 1.00793, 0.996935, 1.0032, 1.00004
3.58026, 32.4138, 0.356227, 0.969742, 0.4, -0.00284011, 1.00791, 0.996928, 1.00319, 1.00003
3.58126, 32.3627, 0.355245, 0.971162, 0.4, -0.00283481, 1.00789, 0.996921, 1.00319, 1.00003
3.58226, 32.3118, 0.354267, 0.972618, 0.4, -0.00282939, 1.00787, 0.996913, 1.00318, 1.00002
3.58326, 32.2609, 0.353291, 0.974092, 0.4, -0.00282386, 1.00785, 0.996906, 1.00317, 1.00001
3.58426, 32.2101, 0.352319, 0.975603, 0.4, -0.00281821, 1.00783, 0.996898, 1.00316, 1
3.58526, 32.1594, 0.351351, 0.977166, 0.4, -0.00281245, 1.00782, 0.99689, 1.00316, 0.999994
3.58626, 32.1089, 0.350386, 0.978729, 0.4, -0.00280658, 1.0078, 0.996882, 1.00315, 0.999986
3.58726, 32.0584, 0.349425, 0.980328, 0.4, -0.0028006, 1.00778, 0.996873, 1.00314, 0.999977
3.58826, 32.008, 0.348467, 0.981981, 0.4, -0.0027945, 1.00776, 0.996865, 1.00313, 0.999968
3.58926, 31.9578, 0.347514, 0.983632, 0.4, -0.00278829, 1.00774, 0.996856, 1.00312, 0.999959
3.59026, 31.9077, 0.346564, 0.985318, 0.4, -0.00278197, 1.00772, 0.996847, 1.00311, 0.99995
3.59126, 31.8576, 0.345617, 0.98704, 0.4, -0.00277555, 1.0077, 0.996838, 1.00311, 0.999941
3.59226, 31.8077, 0.344674, 0.988779, 0.4, -0.00276901, 1.00768, 0.996828, 1.0031, 0.999931
3.59326, 31.758, 0.343736, 0.990552, 0.4, -0.00276236, 1.00766, 0.996819, 1.00309, 0.999922
3.59426, 31.7083, 0.3428, 0.99236, 0.4, -0.0027556, 1.00763, 0.996809, 1.00308, 0.999912
3.59526, 31.6587, 0.341869, 0.994185, 0.4, -0.00274874, 1.00761, 0.996799, 1.00307, 0.999902
3.59626, 31.6093, 0.340942, 0.996027, 0.4, -0.00274176, 1.00759, 0.996789, 1.00306, 0.999892
3.59725, 31.56, 0.340019, 0.997903, 0.4, -0.00273468, 1.00757, 0.996779, 1.00305, 0.999882
3.59825, 31.5109, 0.3391, 0.999814, 0.4, -0.00272749, 1.00755, 0.996768, 1.00304, 0.999871
3.59925, 31.4618, 0.338185, 1.00174, 0.4, -0.0027202, 1.00753, 0.996758, 1.00303, 0.999861
3.60025, 31.413, 0.337274, 1.00368, 0.4, -0.00271279, 1.0075, 0.996747, 1.00302, 0.99985
3.60125, 31.3642, 0.336367, 1.00566, 0.4, -0.00270529, 1.00748, 0.996736, 1.00301, 0.999839
3.60225, 31.3156, 0.335464, 1.00767, 0.4, -0.00269767, 1.00746, 0.996725, 1.003, 0.999828
3.60325, 31.2671, 0.334565, 1.0097, 0.4, -0.00268996, 1.00744, 0.996713, 1.00299, 0.999817
3.60425, 31.2187, 0.333671, 1.01174, 0.4, -0.00268213, 1.00741, 0.996702, 1.00298, 0.999806
3.60525, 31.1705, 0.33278, 1.01382, 0.4, -0.00267421, 1.00739, 0.99669, 1.00297, 0.999794
3.60625, 31.1224, 0.331895, 1.01593, 0.4, -0.00266618, 1.00737, 0.996678, 1.00296, 0.999783
3.60725, 31.0745, 0.331013, 1.01806, 0.4, -0.00265804, 1.00734, 0.996666, 1.00295, 0.999771
3.60825, 31.0268, 0.330136, 1.0202, 0.4, -0.00264981, 1.00732, 0.996654, 1.00294, 0.999759
3.60925, 30.9791, 0.329263, 1.02236, 0.4, -0.00264147, 1.0073, 0.996642, 1.00293, 0.999747
3.61025, 30.9317, 0.328395, 1.02455, 0.4, -0.00263303, 1.00727, 0.996629, 1.00292, 0.999735
3.61125, 30.8843, 0.327531, 1.02676, 0.4, -0.00262449, 1.00725, 0.996617, 1.00291, 0.999723
3.61225, 30.8372, 0.326671, 1.029, 0.4, -0.00261586, 1.00722, 0.996604, 1.00289, 0.999711
3.61325, 30.7902, 0.325816, 1.03124, 0.4, -0.00260712, 1.0072, 0.996592, 1.00288, 0.999698
3.61425, 30.7433, 0.324966, 1.03351, 0.4, -0.00259828, 1.00718, 0.996578, 1.00287, 0.999686
3.61525, 30.6966, 0.32412, 1.0358, 0.4, -0.00258934, 1.00715, 0.996565, 1.00286, 0.999673
3.61625, 30.6501, 0.323279, 1.0381, 0.4, -0.00258031, 1.00713, 0.996552, 1.00285, 0.99966
3.61725, 30.6037, 0.322442, 1.04042, 0.4, -0.00257117, 1.0071, 0.996539, 1.00284, 0.999648
3.61825, 30.5575, 0.32161, 1.04277, 0.4, -0.00256194, 1.00708, 0.996525, 1.00283, 0.999635
3.61925, 30.5115, 0.320783, 1.04514, 0.4, -0.00255262, 1.00705, 0.996512, 1.00281, 0.999622
3.62025, 30.4657, 0.31996, 1.04754, 0.4, -0.0025432, 1.00703, 0.996498, 1.0028, 0.999609
3.62125, 30.42, 0.319143, 1.04994, 0.4, -0.00253368, 1.007, 0.996484, 1.00279, 0.999595
3.62225, 30.3744, 0.31833, 1.05235, 0.4, -0.00252407, 1.00698, 0.99647, 1.00278, 0.999582
3.62325, 30.3291, 0.317522, 1.05478, 0.4, -0.00251436, 1.00695, 0.996456, 1.00277, 0.999569
3.62425, 30.2839, 0.316718, 1.05724, 0.4, -0.00250456, 1.00692, 0.996442, 1.00275, 0.999555
3.62525, 30.2389, 0.31592, 1.05971, 0.4, -0.00249467, 1.0069, 0.996428, 1.00274, 0.999542
3.62625, 30.1941, 0.315126, 1.0622, 0.4, -0.00248468, 1.00687, 0.996414, 1.00273, 0.999528
3.62725, 30.1495, 0.314338, 1.06471, 0.4, -0.0024746, 1.00685, 0.996399, 1.00272, 0.999514
3.62825, 30.105, 0.313554, 1.06723, 0.4, -0.00246443, 1.00682, 0.996385, 1.00271, 0.9995
3.62925, 30.0608, 0.312776, 1.06976, 0.4, -0.00245417, 1.00679, 0.99637, 1.00269, 0.999487
3.63025, 30.0167, 0.312002, 1.07231, 0.4, -0.00244382, 1.00677, 0.996355, 1.00268, 0.999473
3.63125, 29.9728, 0.311233, 1.07488, 0.4, -0.00243338, 1.00674, 0.996341, 1.00267, 0.999459
3.63225, 29.9291, 0.31047, 1.07744, 0.4, -0.00242286, 1.00672, 0.996326, 1.00266, 0.999445
3.63325, 29.8856, 0.309711, 1.08002, 0.4, -0.00241224, 1.00669, 0.996311, 1.00264, 0.99943
3.63425, 29.8422, 0.308958, 1.08261, 0.4, -0.00240153, 1.00666, 0.996296, 1.00263, 0.999416
3.63525, 29.7991, 0.30821, 1.08522, 0.4, -0.00239074, 1.00664, 0.996281, 1.00262, 0.999402
3.63625, 29.7562, 0.307467, 1.08783, 0.4, -0.00237986, 1.00661, 0.996265, 1.0026, 0.999388
3.63725, 29.7134, 0.306729, 1.09046, 0.4, -0.0023689, 1.00658, 0.99625, 1.00259, 0.999373
3.63825, 29.6709, 0.305996, 1.09312, 0.4, -0.00235785, 1.00656, 0.996235, 1.00258, 0.999359
3.63925, 29.6285, 0.305269, 1.09577, 0.4, -0.00234671, 1.00653, 0.996219, 1.00257, 0.999344
3.64025, 29.5864, 0.304547, 1.09843, 0.4, -0.0023355, 1.0065, 0.996204, 1.00255, 0.99933
3.64125, 29.5445, 0.30383, 1.10111, 0.4, -0.00232419, 1.00648, 0.996188, 1.00254, 0.999315
3.64225, 29.5027, 0.303118, 1.10379, 0.4, -0.00231281, 1.00645, 0.996173, 1.00253, 0.999301
3.64325, 29.4612, 0.302412, 1.10648, 0.4, -0.00230134, 1.00642, 0.996157, 1.00251, 0.999286
3.64425, 29.4199, 0.301711, 1.10917, 0.4, -0.00228979, 1.00639, 0.996141, 1.0025, 0.999272
3.64525, 29.3788, 0.301016, 1.11188, 0.4, -0.00227816, 1.00637, 0.996126, 1.00249, 0.999257
3.64625, 29.3379, 0.300325, 1.1146, 0.4, -0.00226645, 1.00634, 0.99611, 1.00248, 0.999242
3.64725, 29.2972, 0.299641, 1.11734, 0.4, -0.00225466, 1.00631, 0.996094, 1.00246, 0.999227
3.64825, 29.2567, 0.298962, 1.12007, 0.4, -0.00224279, 1.00629, 0.996078, 1.00245, 0.999212
3.64925, 29.2164, 0.298288, 1.1228, 0.4, -0.00223084, 1.00626, 0.996062, 1.00244, 0.999198
3.65025, 29.1764, 0.297619, 1.12555, 0.4, -0.00221882, 1.00623, 0.996046, 1.00242, 0.999183
3.65125, 29.1365, 0.296957, 1.12831, 0.4, -0.00220671, 1.0062, 0.99603, 1.00241, 0.999168
3.65225, 29.0969, 0.296299, 1.13107, 0.4, -0.00219453, 1.00618, 0.996014, 1.0024, 0.999153
3.65325, 29.0575, 0.295648, 1.13382, 0.4, -0.00218228, 1.00615, 0.995999, 1.00238, 0.999138
3.65425, 29.0184, 0.295001, 1.1366, 0.4, -0.00216995, 1.00612, 0.995982, 1.00237, 0.999123
3.65525, 28.9794, 0.294361, 1.13938, 0.4, -0.00215754, 1.0061, 0.995966, 1.00236, 0.999108
3.65625, 28.9407, 0.293726, 1.14217, 0.4, -0.00214506, 1.00607, 0.99595, 1.00235, 0.999093
3.65725, 28.9022, 0.293096, 1.14493, 0.4, -0.00213251, 1.00604, 0.995934, 1.00233, 0.999078
3.65825, 28.8639, 0.292472, 1.14773, 0.4, -0.00211989, 1.00601, 0.995918, 1.00232, 0.999063
3.65925, 28.8259, 0.291854, 1.15053, 0.4, -0.00210719, 1.00599, 0.995902, 1.00231, 0.999049
3.66025, 28.7881, 0.291242, 1.15331, 0.4, -0.00209442, 1.00596, 0.995886, 1.00229, 0.999034
3.66125, 28.7505, 0.290635, 1.15612, 0.4, -0.00208158, 1.00593, 0.995869, 1.00228, 0.999019
3.66225, 28.7131, 0.290034, 1.15891, 0.4, -0.00206867, 1.00591, 0.995853, 1.00227, 0.999004
3.66325, 28.676, 0.289438, 1.16172, 0.4, -0.00205569, 1.00588, 0.995837, 1.00225, 0.998989
3.66425, 28.6391, 0.288849, 1.16452, 0.4, -0.00204265, 1.00585, 0.995821, 1.00224, 0.998974
3.66525, 28.6025, 0.288265, 1.16733, 0.4, -0.00202953, 1.00582, 0.995805, 1.00223, 0.998959
3.66625, 28.5661, 0.287687, 1.17015, 0.4, -0.00201635, 1.0058, 0.995788, 1.00221, 0.998944
3.66725, 28.5299, 0.287114, 1.17295, 0.4, -0.0020031, 1.00577, 0.995772, 1.0022, 0.998929
3.66825, 28.494, 0.286548, 1.17576, 0.4, -0.00198979, 1.00574, 0.995756, 1.00219, 0.998914
3.66925, 28.4583, 0.285987, 1.17858, 0.4, -0.00197641, 1.00572, 0.99574, 1.00218, 0.998899
3.67025, 28.4228, 0.285432, 1.18138, 0.4, -0.00196296, 1.00569, 0.995724, 1.00216, 0.998884
3.67125, 28.3876, 0.284883, 1.18419, 0.4, -0.00194946, 1.00566, 0.995708, 1.00215, 0.99887
3.67225, 28.3526, 0.284339, 1.18698, 0.4, -0.00193588, 1.00564, 0.995691, 1.00214, 0.998855
3.67325, 28.3179, 0.283802, 1.18979, 0.4, -0.00192225, 1.00561, 0.995675, 1.00212, 0.99884
3.67425, 28.2834, 0.28327, 1.19259, 0.4, -0.00190855, 1.00558, 0.995659, 1.00211, 0.998825
3.67525, 28.2492, 0.282744, 1.19539, 0.4, -0.0018948, 1.00556, 0.995643, 1.0021, 0.99881
3.67625, 28.2152, 0.282224, 1.19818, 0.4, -0.00188098, 1.00553, 0.995627, 1.00209, 0.998796
3.67725, 28.1815, 0.28171, 1.20097, 0.4, -0.0018671, 1.0055, 0.995611, 1.00207, 0.998781
3.67825, 28.148, 0.281202, 1.20378, 0.4, -0.00185317, 1.00548, 0.995595, 1.00206, 0.998766
3.67925, 28.1148, 0.2807, 1.20657, 0.4, -0.00183917, 1.00545, 0.995579, 1.00205, 0.998752
3.68025, 28.0818, 0.280204, 1.20937, 0.4, -0.00182512, 1.00542, 0.995563, 1.00203, 0.998737
3.68125, 28.0491, 0.279714, 1.21214, 0.4, -0.00181101, 1.0054, 0.995547, 1.00202, 0.998723
3.68225, 28.0166, 0.279229, 1.21493, 0.4, -0.00179685, 1.00537, 0.995531, 1.00201, 0.998708
3.68325, 27.9844, 0.278751, 1.2177, 0.4, -0.00178263, 1.00535, 0.995515, 1.002, 0.998694
3.68425, 27.9524, 0.278279, 1.22047, 0.4, -0.00176835, 1.00532, 0.995499, 1.00198, 0.998679
3.68525, 27.9207, 0.277812, 1.22324, 0.4, -0.00175402, 1.00529, 0.995484, 1.00197, 0.998665
3.68625, 27.8893, 0.277352, 1.22599, 0.4, -0.00173964, 1.00527, 0.995468, 1.00196, 0.998651
3.68725, 27.8581, 0.276897, 1.22874, 0.4, -0.0017252, 1.00524, 0.995452, 1.00195, 0.998636
3.68825, 27.8272, 0.276449, 1.23149, 0.4, -0.00171071, 1.00522, 0.995436, 1.00193, 0.998622
3.68925, 27.7965, 0.276007, 1.23422, 0.4, -0.00169617, 1.00519, 0.995421, 1.00192, 0.998608
3.69025, 27.7661, 0.27557, 1.23696, 0.4, -0.00168158, 1.00517, 0.995405, 1.00191, 0.998594
3.69125, 27.736, 0.27514, 1.23969, 0.4, -0.00166694, 1.00514, 0.99539, 1.0019, 0.99858
3.69225, 27.7061, 0.274716, 1.24241, 0.4, -0.00165225, 1.00512, 0.995374, 1.00189, 0.998566
3.69325, 27.6765, 0.274297, 1.24511, 0.4, -0.00163752, 1.00509, 0.995359, 1.00187, 0.998552
3.69425, 27.6471, 0.273885, 1.24782, 0.4, -0.00162273, 1.00507, 0.995344, 1.00186, 0.998538
3.69525, 27.6181, 0.273479, 1.25052, 0.4, -0.0016079, 1.00504, 0.995328, 1.00185, 0.998524
3.69625, 27.5893, 0.273079, 1.25321, 0.4, -0.00159302, 1.00502, 0.995313, 1.00184, 0.99851
3.69725, 27.5607, 0.272685, 1.25588, 0.4, -0.00157809, 1.00499, 0.995298, 1.00183, 0.998497
3.69825, 27.5324, 0.272297, 1.25855, 0.4, -0.00156312, 1.00497, 0.995283, 1.00182, 0.998483
3.69925, 27.5044, 0.271915, 1.26122, 0.4, -0.00154811, 1.00494, 0.995267, 1.0018, 0.998469
3.70025, 27.4767, 0.271539, 1.26388, 0.4, -0.00153305, 1.00492, 0.995252, 1.00179, 0.998456
3.70125, 27.4492, 0.271169, 1.26652, 0.4, -0.00151795, 1.00489, 0.995238, 1.00178, 0.998443
3.70225, 27.4221, 0.270806, 1.26915, 0.4, -0.00150281, 1.00487, 0.995223, 1.00177, 0.998429
3.70325, 27.3951, 0.270448, 1.27177, 0.4, -0.00148763, 1.00484, 0.995208, 1.00176, 0.998416
3.70425, 27.3685, 0.270097, 1.2744, 0.4, -0.0014724, 1.00482, 0.995193, 1.00175, 0.998403
3.70525, 27.3421, 0.269751, 1.277, 0.4, -0.00145714, 1.0048, 0.995178, 1.00174, 0.998389
3.70625, 27.316, 0.269412, 1.2796, 0.4, -0.00144183, 1.00477, 0.995164, 1.00172, 0.998376
3.70725, 27.2902, 0.269079, 1.28218, 0.4, -0.00142649, 1.00475, 0.995149, 1.00171, 0.998363
3.70825, 27.2647, 0.268752, 1.28475, 0.4, -0.00141111, 1.00473, 0.995135, 1.0017, 0.998351
3.70925, 27.2394, 0.268431, 1.2873, 0.4, -0.00139569, 1.0047, 0.99512, 1.00169, 0.998338
3.71025, 27.2144, 0.268117, 1.28984, 0.4, -0.00138024, 1.00468, 0.995106, 1.00168, 0.998325
3.71125, 27.1897, 0.267808, 1.29238, 0.4, -0.00136475, 1.00466, 0.995092, 1.00167, 0.998312
3.71225, 27.1653, 0.267505, 1.29491, 0.4, -0.00134922, 1.00463, 0.995078, 1.00166, 0.998299
3.71325, 27.1412, 0.267209, 1.29742, 0.4, -0.00133366, 1.00461, 0.995064, 1.00165, 0.998287
3.71425, 27.1173, 0.266918, 1.29994, 0.4, -0.00131807, 1.00459, 0.99505, 1.00164, 0.998275
3.71525, 27.0937, 0.266634, 1.30242, 0.4, -0.00130245, 1.00456, 0.995036, 1.00163, 0.998262
3.71625, 27.0704, 0.266356, 1.30489, 0.4, -0.00128679, 1.00454, 0.995022, 1.00162, 0.99825
3.71725, 27.0474, 0.266084, 1.30735, 0.4, -0.0012711, 1.00452, 0.995008, 1.00161, 0.998238
3.71825, 27.0247, 0.265818, 1.30979, 0.4, -0.00125538, 1.0045, 0.994994, 1.0016, 0.998226
3.71925, 27.0022, 0.265558, 1.31222, 0.4, -0.00123963, 1.00447, 0.994981, 1.00159, 0.998213
3.72025, 26.98, 0.265305, 1.31463, 0.4, -0.00122385, 1.00445, 0.994967, 1.00158, 0.998202
3.72125, 26.9581, 0.265057, 1.31703, 0.4, -0.00120805, 1.00443, 0.994954, 1.00157, 0.99819
3.72225, 26.9365, 0.264816, 1.31942, 0.4, -0.00119221, 1.00441, 0.994941, 1.00156, 0.998178
3.72325, 26.9152, 0.26458, 1.32179, 0.4, -0.00117635, 1.00439, 0.994927, 1.00155, 0.998166
3.72425, 26.8942, 0.264351, 1.32416, 0.4, -0.00116046, 1.00436, 0.994914, 1.00154, 0.998155
3.72525, 26.8734, 0.264128, 1.32651, 0.4, -0.00114455, 1.00434, 0.994901, 1.00153, 0.998143
3.72625, 26.853, 0.263911, 1.32882, 0.4, -0.00112861, 1.00432, 0.994888, 1.00152, 0.998132
3.72725, 26.8328, 0.2637, 1.33115, 0.4, -0.00111264, 1.0043, 0.994875, 1.00151, 0.99812
3.72825, 26.8129, 0.263495, 1.33346, 0.4, -0.00109666, 1.00428, 0.994862, 1.0015, 0.998109
3.72925, 26.7933, 0.263297, 1.33576, 0.4, -0.00108065, 1.00426, 0.99485, 1.00149, 0.998098
3.73025, 26.774, 0.263104, 1.33803, 0.4, -0.00106462, 1.00424, 0.994837, 1.00148, 0.998087
3.73125, 26.755, 0.262917, 1.34029, 0.4, -0.00104856, 1.00422, 0.994825, 1.00147, 0.998076
3.73225, 26.7363, 0.262737, 1.34253, 0.4, -0.00103249, 1.0042, 0.994812, 1.00146, 0.998065
3.73325, 26.7178, 0.262562, 1.34477, 0.4, -0.0010164, 1.00418, 0.9948, 1.00145, 0.998054
3.73425, 26.6997, 0.262394, 1.34699, 0.4, -0.00100028, 1.00416, 0.994788, 1.00144, 0.998044
3.73524, 26.6818, 0.262232, 1.34918, 0.4, -0.00098415, 1.00414, 0.994775, 1.00143, 0.998033
3.73624, 26.6643, 0.262076, 1.35134, 0.4, -0.000968001, 1.00412, 0.994763, 1.00143, 0.998023
3.73724, 26.647, 0.261926, 1.35351, 0.4, -0.000951834, 1.0041, 0.994751, 1.00142, 0.998012
3.73824, 26.63, 0.261781, 1.35566, 0.4, -0.000935651, 1.00408, 0.994739, 1.00141, 0.998002
3.73924, 26.6133, 0.261643, 1.35779, 0.4, -0.000919452, 1.00406, 0.994728, 1.0014, 0.997992
3.74024, 26.5969, 0.261511, 1.35991, 0.4, -0.000903238, 1.00404, 0.994716, 1.00139, 0.997982
3.74124, 26.5808, 0.261385, 1.362, 0.4, -0.00088701, 1.00402, 0.994704, 1.00138, 0.997972
3.74224, 26.565, 0.261265, 1.36408, 0.4, -0.000870768, 1.004, 0.994693, 1.00138, 0.997962
3.74324, 26.5494, 0.261151, 1.36613, 0.4, -0.000854514, 1.00398, 0.994681, 1.00137, 0.997952
3.74424, 26.5342, 0.261043, 1.36818, 0.4, -0.000838247, 1.00396, 0.99467, 1.00136, 0.997942
3.74524, 26.5193, 0.260941, 1.37021, 0.4, -0.000821968, 1.00395, 0.994659, 1.00135, 0.997933
3.74624, 26.5046, 0.260845, 1.37222, 0.4, -0.000805679, 1.00393, 0.994648, 1.00134, 0.997923
3.74724, 26.4903, 0.260755, 1.37421, 0.4, -0.00078938, 1.00391, 0.994637, 1.00134, 0.997914
3.74824, 26.4762, 0.260671, 1.37618, 0.4, -0.000773071, 1.00389, 0.994626, 1.00133, 0.997904
3.74924, 26.4624, 0.260593, 1.37814, 0.4, -0.000756754, 1.00387, 0.994615, 1.00132, 0.997895
3.75024, 26.4489, 0.260521, 1.38009, 0.4, -0.000740428, 1.00385, 0.994604, 1.00131, 0.997886
3.75124, 26.4358, 0.260455, 1.38202, 0.4, -0.000724096, 1.00384, 0.994594, 1.00131, 0.997877
3.75224, 26.4229, 0.260395, 1.38391, 0.4, -0.000707756, 1.00382, 0.994583, 1.0013, 0.997868
3.75324, 26.4103, 0.26034, 1.3858, 0.4, -0.000691411, 1.0038, 0.994573, 1.00129, 0.997859
3.75424, 26.398, 0.260292, 1.38768, 0.4, -0.00067506, 1.00378, 0.994563, 1.00128, 0.997851
3.75524, 26.386, 0.260249, 1.38953, 0.4, -0.000658705, 1.00377, 0.994552, 1.00128, 0.997842
3.75624, 26.3743, 0.260213, 1.39136, 0.4, -0.000642346, 1.00375, 0.994542, 1.00127, 0.997833
3.75724, 26.3629, 0.260182, 1.39318, 0.4, -0.000625984, 1.00373, 0.994532, 1.00126, 0.997825
3.75824, 26.3517, 0.260157, 1.39499, 0.4, -0.00060962, 1.00372, 0.994522, 1.00126, 0.997817
3.75924, 26.3409, 0.260138, 1.39675, 0.4, -0.000593253, 1.0037, 0.994512, 1.00125, 0.997808
3.76024, 26.3304, 0.260125, 1.39851, 0.4, -0.000576886, 1.00368, 0.994503, 1.00124, 0.9978
3.76124, 26.3201, 0.260118, 1.40026, 0.4, -0.000560518, 1.00367, 0.994493, 1.00124, 0.997792
3.76224, 26.3102, 0.260117, 1.40199, 0.4, -0.000544151, 1.00365, 0.994483, 1.00123, 0.997784
3.76324, 26.3006, 0.260121, 1.40369, 0.4, -0.000527784, 1.00364, 0.994474, 1.00122, 0.997776
3.76424, 26.2912, 0.260131, 1.40538, 0.4, -0.000511419, 1.00362, 0.994465, 1.00122, 0.997769
3.76524, 26.2821, 0.260147, 1.40705, 0.4, -0.000495056, 1.0036, 0.994455, 1.00121, 0.997761
3.76624, 26.2734, 0.260169, 1.4087, 0.4, -0.000478696, 1.00359, 0.994446, 1.00121, 0.997753
3.76724, 26.2649, 0.260196, 1.41033, 0.4, -0.00046234, 1.00357, 0.994437, 1.0012, 0.997746
3.76824, 26.2567, 0.26023, 1.41195, 0.4, -0.000445988, 1.00356, 0.994428, 1.00119, 0.997738
3.76924, 26.2489, 0.260269, 1.41354, 0.4, -0.000429641, 1.00354, 0.994419, 1.00119, 0.997731
3.77024, 26.2413, 0.260314, 1.41512, 0.4, -0.0004133, 1.00353, 0.99441, 1.00118, 0.997724
3.77124, 26.234, 0.260364, 1.41668, 0.4, -0.000396965, 1.00351, 0.994402, 1.00118, 0.997717
3.77224, 26.227, 0.26042, 1.41821, 0.4, -0.000380638, 1.0035, 0.994393, 1.00117, 0.99771
3.77324, 26.2203, 0.260482, 1.41974, 0.4, -0.000364317, 1.00348, 0.994385, 1.00117, 0.997703
3.77424, 26.2139, 0.26055, 1.42124, 0.4, -0.000348006, 1.00347, 0.994376, 1.00116, 0.997696
3.77524, 26.2077, 0.260623, 1.42273, 0.4, -0.000331703, 1.00346, 0.994368, 1.00116, 0.997689
3.77624, 26.2019, 0.260702, 1.4242, 0.4, -0.00031541, 1.00344, 0.994359, 1.00115, 0.997683
3.77724, 26.1964, 0.260786, 1.42565, 0.4, -0.000299127, 1.00343, 0.994351, 1.00115, 0.997676
3.77824, 26.1912, 0.260877, 1.42706, 0.4, -0.000282855, 1.00341, 0.994343, 1.00114, 0.99767
3.77924, 26.1862, 0.260972, 1.42849, 0.4, -0.000266594, 1.0034, 0.994335, 1.00114, 0.997663
3.78024, 26.1816, 0.261074, 1.42987, 0.4, -0.000250346, 1.00339, 0.994327, 1.00113, 0.997657
3.78124, 26.1772, 0.261181, 1.43125, 0.4, -0.000234111, 1.00337, 0.994319, 1.00113, 0.997651
3.78224, 26.1731, 0.261293, 1.43261, 0.4, -0.00021789, 1.00336, 0.994312, 1.00112, 0.997645
3.78324, 26.1694, 0.261411, 1.43394, 0.4, -0.000201682, 1.00335, 0.994304, 1.00112, 0.997639
3.78424, 26.1659, 0.261535, 1.43527, 0.4, -0.00018549, 1.00333, 0.994296, 1.00111, 0.997633
3.78524, 26.1627, 0.261664, 1.43658, 0.4, -0.000169313, 1.00332, 0.994289, 1.00111, 0.997627
3.78624, 26.1598, 0.261798, 1.43784, 0.4, -0.000153152, 1.00331, 0.994282, 1.0011, 0.997621
3.78724, 26.1572, 0.261938, 1.43913, 0.4, -0.000137008, 1.00329, 0.994274, 1.0011, 0.997615
3.78824, 26.1548, 0.262084, 1.44037, 0.4, -0.000120882, 1.00328, 0.994267, 1.0011, 0.99761
3.78924, 26.1528, 0.262234, 1.4416, 0.4, -0.000104773, 1.00327, 0.99426, 1.00109, 0.997604
3.79024, 26.1511, 0.262391, 1.44282, 0.4, -8.86832e-05, 1.00326, 0.994253, 1.00109, 0.997599
3.79124, 26.1496, 0.262553, 1.444, 0.4, -7.26127e-05, 1.00324, 0.994246, 1.00108, 0.997593
3.79224, 26.1485, 0.26272, 1.44519, 0.4, -5.65622e-05, 1.00323, 0.994239, 1.00108, 0.997588
3.79324, 26.1476, 0.262892, 1.44634, 0.4, -4.05323e-05, 1.00322, 0.994232, 1.00108, 0.997583
3.79424, 26.147, 0.26307, 1.44749, 0.4, -2.45235e-05, 1.00321, 0.994225, 1.00107, 0.997578
3.79524, 26.1467, 0.263253, 1.44862, 0.4, -8.53665e-06, 1.0032, 0.994219, 1.00107, 0.997573
3.79624, 26.1467, 0.263442, 1.44971, 0.4, 7.42778e-06, 1.00318, 0.994212, 1.00107, 0.997568
3.79724, 26.147, 0.263635, 1.45081, 0.4, 2.33691e-05, 1.00317, 0.994206, 1.00106, 0.997563
3.79824, 26.1475, 0.263834, 1.45188, 0.4, 3.92868e-05, 1.00316, 0.994199, 1.00106, 0.997558
3.79924, 26.1484, 0.264039, 1.45294, 0.4, 5.51801e-05, 1.00315, 0.994193, 1.00105, 0.997553
3.80024, 26.1495, 0.264248, 1.45399, 0.4, 7.10486e-05, 1.00314, 0.994186, 1.00105, 0.997548
3.80124, 26.1509, 0.264463, 1.45499, 0.4, 8.68915e-05, 1.00313, 0.99418, 1.00105, 0.997544
3.80224, 26.1526, 0.264683, 1.45599, 0.4, 0.000102708, 1.00312, 0.994174, 1.00105, 0.997539
3.80324, 26.1546, 0.264908, 1.45698, 0.4, 0.000118498, 1.00311, 0.994168, 1.00104, 0.997535
3.80424, 26.1569, 0.265139, 1.45796, 0.4, 0.000134261, 1.00309, 0.994162, 1.00104, 0.99753
3.80524, 26.1595, 0.265374, 1.4589, 0.4, 0.000149996, 1.00308, 0.994156, 1.00104, 0.997526
3.80624, 26.1623, 0.265615, 1.45984, 0.4, 0.000165702, 1.00307, 0.99415, 1.00103, 0.997522
3.80724, 26.1654, 0.26586, 1.46076, 0.4, 0.000181379, 1.00306, 0.994144, 1.00103, 0.997518
3.80824, 26.1688, 0.266111, 1.46165, 0.4, 0.000197026, 1.00305, 0.994138, 1.00103, 0.997514
3.80924, 26.1725, 0.266367, 1.46255, 0.4, 0.000212643, 1.00304, 0.994133, 1.00102, 0.997509
3.81024, 26.1765, 0.266628, 1.46341, 0.4, 0.000228229, 1.00303, 0.994127, 1.00102, 0.997505
3.81124, 26.1807, 0.266894, 1.46428, 0.4, 0.000243784, 1.00302, 0.994121, 1.00102, 0.997502
3.81224, 26.1853, 0.267165, 1.46512, 0.4, 0.000259306, 1.00301, 0.994116, 1.00102, 0.997498
3.81324, 26.1901, 0.267441, 1.46593, 0.4, 0.000274796, 1.003, 0.99411, 1.00101, 0.997494
3.81424, 26.1952, 0.267722, 1.46674, 0.4, 0.000290253, 1.00299, 0.994105, 1.00101, 0.99749
3.81524, 26.2005, 0.268008, 1.46752, 0.4, 0.000305676, 1.00298, 0.994099, 1.00101, 0.997486
3.81624, 26.2062, 0.268298, 1.46831, 0.4, 0.000321064, 1.00297, 0.994094, 1.00101, 0.997483
3.81724, 26.2121, 0.268594, 1.46906, 0.4, 0.000336417, 1.00296, 0.994089, 1.00101, 0.997479
3.81824, 26.2183, 0.268894, 1.46981, 0.4, 0.000351735, 1.00295, 0.994084, 1.001, 0.997476
3.81924, 26.2248, 0.2692, 1.47054, 0.4, 0.000367017, 1.00294, 0.994079, 1.001, 0.997472
3.82024, 26.2315, 0.26951, 1.47126, 0.4, 0.000382262, 1.00293, 0.994073, 1.001, 0.997469
3.82124, 26.2385, 0.269825, 1.47197, 0.4, 0.00039747, 1.00293, 0.994068, 1.001, 0.997465
3.82224, 26.2458, 0.270145, 1.47265, 0.4, 0.00041264, 1.00292, 0.994063, 1.001, 0.997462
3.82324, 26.2534, 0.270469, 1.47332, 0.4, 0.000427772, 1.00291, 0.994058, 1.00099, 0.997459
3.82424, 26.2612, 0.270798, 1.47398, 0.4, 0.000442864, 1.0029, 0.994053, 1.00099, 0.997456
3.82524, 26.2693, 0.271132, 1.47461, 0.4, 0.000457918, 1.00289, 0.994049, 1.00099, 0.997453
3.82624, 26.2777, 0.271471, 1.47525, 0.4, 0.000472931, 1.00288, 0.994044, 1.00099, 0.997449
3.82724, 26.2863, 0.271814, 1.47586, 0.4, 0.000487904, 1.00287, 0.994039, 1.00099, 0.997446
3.82824, 26.2953, 0.272162, 1.47646, 0.4, 0.000502836, 1.00286, 0.994034, 1.00098, 0.997443
3.82924, 26.3044, 0.272515, 1.47705, 0.4, 0.000517726, 1.00285, 0.99403, 1.00098, 0.99744
3.83024, 26.3139, 0.272872, 1.47761, 0.4, 0.000532574, 1.00285, 0.994025, 1.00098, 0.997437
3.83124, 26.3236, 0.273234, 1.47818, 0.4, 0.000547379, 1.00284, 0.99402, 1.00098, 0.997435
3.83224, 26.3336, 0.2736, 1.47872, 0.4, 0.000562142, 1.00283, 0.994016, 1.00098, 0.997432
3.83324, 26.3439, 0.273971, 1.47926, 0.4, 0.00057686, 1.00282, 0.994011, 1.00098, 0.997429
3.83424, 26.3544, 0.274346, 1.47978, 0.4, 0.000591534, 1.00281, 0.994007, 1.00097, 0.997426
3.83524, 26.3652, 0.274726, 1.48028, 0.4, 0.000606163, 1.0028, 0.994002, 1.00097, 0.997423
3.83624, 26.3762, 0.27511, 1.48079, 0.4, 0.000620747, 1.0028, 0.993998, 1.00097, 0.997421
3.83724, 26.3875, 0.275499, 1.48126, 0.4, 0.000635285, 1.00279, 0.993993, 1.00097, 0.997418
3.83824, 26.3991, 0.275892, 1.48173, 0.4, 0.000649777, 1.00278, 0.993989, 1.00097, 0.997415
3.83924, 26.4109, 0.27629, 1.48219, 0.4, 0.000664222, 1.00277, 0.993984, 1.00097, 0.997413
3.84024, 26.423, 0.276691, 1.48263, 0.4, 0.00067862, 1.00276, 0.99398, 1.00097, 0.99741
3.84124, 26.4353, 0.277098, 1.48307, 0.4, 0.000692969, 1.00276, 0.993976, 1.00097, 0.997408
3.84224, 26.4479, 0.277508, 1.48349, 0.4, 0.000707271, 1.00275, 0.993971, 1.00096, 0.997405
3.84324, 26.4608, 0.277923, 1.48388, 0.4, 0.000721523, 1.00274, 0.993967, 1.00096, 0.997403
3.84424, 26.4739, 0.278342, 1.48429, 0.4, 0.000735726, 1.00273, 0.993963, 1.00096, 0.9974
3.84524, 26.4873, 0.278765, 1.48468, 0.4, 0.000749879, 1.00272, 0.993959, 1.00096, 0.997398
3.84624, 26.5009, 0.279193, 1.48504, 0.4, 0.000763982, 1.00272, 0.993954, 1.00096, 0.997395
3.84724, 26.5148, 0.279624, 1.48542, 0.4, 0.000778034, 1.00271, 0.99395, 1.00096, 0.997393
3.84824, 26.5289, 0.28006, 1.48577, 0.4, 0.000792035, 1.0027, 0.993946, 1.00096, 0.997391
3.84924, 26.5433, 0.2805, 1.48611, 0.4, 0.000805984, 1.00269, 0.993942, 1.00096, 0.997388
3.85024, 26.5579, 0.280944, 1.48645, 0.4, 0.000819881, 1.00269, 0.993938, 1.00096, 0.997386
3.85124, 26.5728, 0.281392, 1.48676, 0.4, 0.000833725, 1.00268, 0.993933, 1.00096, 0.997384
3.85224, 26.5879, 0.281844, 1.48708, 0.4, 0.000847515, 1.00267, 0.993929, 1.00095, 0.997381
3.85324, 26.6033, 0.2823, 1.48738, 0.4, 0.000861252, 1.00266, 0.993925, 1.00095, 0.997379
3.85424, 26.6189, 0.282761, 1.48767, 0.4, 0.000874935, 1.00266, 0.993921, 1.00095, 0.997377
3.85524, 26.6348, 0.283225, 1.48795, 0.4, 0.000888563, 1.00265, 0.993917, 1.00095, 0.997375
3.85624, 26.6509, 0.283693, 1.48823, 0.4, 0.000902136, 1.00264, 0.993913, 1.00095, 0.997372
3.85724, 26.6673, 0.284165, 1.48848, 0.4, 0.000915654, 1.00263, 0.993909, 1.00095, 0.99737
3.85824, 26.6839, 0.284641, 1.48874, 0.4, 0.000929115, 1.00263, 0.993905, 1.00095, 0.997368
3.85924, 26.7007, 0.28512, 1.48899, 0.4, 0.00094252, 1.00262, 0.993901, 1.00095, 0.997366
3.86024, 26.7178, 0.285604, 1.48922, 0.4, 0.000955868, 1.00261, 0.993896, 1.00095, 0.997364
3.86124, 26.7352, 0.286091, 1.48945, 0.4, 0.000969159, 1.00261, 0.993892, 1.00095, 0.997361
3.86224, 26.7527, 0.286583, 1.48968, 0.4, 0.000982392, 1.0026, 0.993888, 1.00095, 0.997359
3.86324, 26.7705, 0.287077, 1.48988, 0.4, 0.000995567, 1.00259, 0.993884, 1.00094, 0.997357
3.86424, 26.7886, 0.287576, 1.49009, 0.4, 0.00100868, 1.00258, 0.99388, 1.00094, 0.997355
3.86524, 26.8068, 0.288078, 1.49029, 0.4, 0.00102174, 1.00258, 0.993876, 1.00094, 0.997353
3.86624, 26.8253, 0.288585, 1.49048, 0.4, 0.00103474, 1.00257, 0.993872, 1.00094, 0.997351
3.86724, 26.8441, 0.289094, 1.49066, 0.4, 0.00104768, 1.00256, 0.993868, 1.00094, 0.997348
3.86824, 26.8631, 0.289607, 1.49084, 0.4, 0.00106055, 1.00256, 0.993864, 1.00094, 0.997346
3.86924, 26.8823, 0.290124, 1.491, 0.4, 0.00107337, 1.00255, 0.99386, 1.00094, 0.997344
3.87024, 26.9017, 0.290645, 1.49115, 0.4, 0.00108613, 1.00254, 0.993856, 1.00094, 0.997342
3.87124, 26.9214, 0.291169, 1.4913, 0.4, 0.00109882, 1.00253, 0.993851, 1.00094, 0.99734
3.87224, 26.9413, 0.291696, 1.49146, 0.4, 0.00111145, 1.00253, 0.993847, 1.00094, 0.997338
3.87323, 26.9614, 0.292227, 1.4916, 0.4, 0.00112402, 1.00252, 0.993843, 1.00094, 0.997335
3.87423, 26.9817, 0.292762, 1.49172, 0.4, 0.00113653, 1.00251, 0.993839, 1.00094, 0.997333
3.87523, 27.0023, 0.2933, 1.49185, 0.4, 0.00114897, 1.00251, 0.993835, 1.00094, 0.997331
3.87623, 27.0231, 0.293841, 1.49198, 0.4, 0.00116135, 1.0025, 0.993831, 1.00094, 0.997329
3.87723, 27.0441, 0.294386, 1.4921, 0.4, 0.00117366, 1.00249, 0.993826, 1.00093, 0.997327
3.87823, 27.0653, 0.294934, 1.4922, 0.4, 0.00118592, 1.00249, 0.993822, 1.00093, 0.997324
3.87923, 27.0868, 0.295485, 1.4923, 0.4, 0.0011981, 1.00248, 0.993818, 1.00093, 0.997322
3.88023, 27.1085, 0.29604, 1.49241, 0.4, 0.00121022, 1.00247, 0.993814, 1.00093, 0.99732
3.88123, 27.1304, 0.296597, 1.4925, 0.4, 0.00122228, 1.00246, 0.993809, 1.00093, 0.997318
3.88223, 27.1525, 0.297158, 1.49258, 0.4, 0.00123427, 1.00246, 0.993805, 1.00093, 0.997315
3.88323, 27.1748, 0.297723, 1.49266, 0.4, 0.00124619, 1.00245, 0.993801, 1.00093, 0.997313
3.88423, 27.1973, 0.29829, 1.49275, 0.4, 0.00125805, 1.00244, 0.993796, 1.00093, 0.997311
3.88523, 27.2201, 0.298861, 1.49282, 0.4, 0.00126984, 1.00244, 0.993792, 1.00093, 0.997309
3.88623, 27.2431, 0.299434, 1.49287, 0.4, 0.00128156, 1.00243, 0.993787, 1.00093, 0.997306
3.88723, 27.2662, 0.300011, 1.49293, 0.4, 0.00129322, 1.00242, 0.993783, 1.00093, 0.997304
3.88823, 27.2896, 0.300591, 1.493, 0.4, 0.0013048, 1.00242, 0.993778, 1.00093, 0.997301
3.88923, 27.3132, 0.301174, 1.49306, 0.4, 0.00131632, 1.00241, 0.993774, 1.00092, 0.997299
3.89023, 27.337, 0.30176, 1.49311, 0.4, 0.00132777, 1.0024, 0.993769, 1.00092, 0.997297
3.89123, 27.361, 0.302348, 1.49315, 0.4, 0.00133915, 1.00239, 0.993765, 1.00092, 0.997294
3.89223, 27.3852, 0.30294, 1.49319, 0.4, 0.00135046, 1.00239, 0.99376, 1.00092, 0.997292
3.89323, 27.4096, 0.303535, 1.49323, 0.4, 0.0013617, 1.00238, 0.993756, 1.00092, 0.997289
3.89423, 27.4342, 0.304132, 1.49328, 0.4, 0.00137287, 1.00237, 0.993751, 1.00092, 0.997287
3.89523, 27.4591, 0.304733, 1.49331, 0.4, 0.00138397, 1.00237, 0.993746, 1.00092, 0.997284
3.89623, 27.4841, 0.305336, 1.49333, 0.4, 0.001395, 1.00236, 0.993741, 1.00092, 0.997282
3.89723, 27.5093, 0.305942, 1.49337, 0.4, 0.00140596, 1.00235, 0.993737, 1.00092, 0.997279
3.89823, 27.5347, 0.306551, 1.4934, 0.4, 0.00141685, 1.00234, 0.993732, 1.00092, 0.997276
3.89923, 27.5603, 0.307162, 1.49343, 0.4, 0.00142766, 1.00234, 0.993727, 1.00091, 0.997274
3.90023, 27.5861, 0.307776, 1.49346, 0.4, 0.00143841, 1.00233, 0.993722, 1.00091, 0.997271
3.90123, 27.6121, 0.308393, 1.49348, 0.4, 0.00144908, 1.00232, 0.993717, 1.00091, 0.997268
3.90223, 27.6382, 0.309013, 1.4935, 0.4, 0.00145967, 1.00231, 0.993712, 1.00091, 0.997266
3.90323, 27.6646, 0.309635, 1.4935, 0.4, 0.0014702, 1.00231, 0.993707, 1.00091, 0.997263
3.90423, 27.6912, 0.31026, 1.49351, 0.4, 0.00148065, 1.0023, 0.993702, 1.00091, 0.99726
3.90523, 27.7179, 0.310887, 1.49353, 0.4, 0.00149103, 1.00229, 0.993697, 1.00091, 0.997257
3.90623, 27.7449, 0.311517, 1.49354, 0.4, 0.00150133, 1.00228, 0.993692, 1.00091, 0.997254
3.90723, 27.772, 0.312149, 1.49356, 0.4, 0.00151156, 1.00228, 0.993687, 1.00091, 0.997251
3.90823, 27.7993, 0.312784, 1.49357, 0.4, 0.00152172, 1.00227, 0.993682, 1.0009, 0.997248
3.90923, 27.8267, 0.313421, 1.49358, 0.4, 0.0015318, 1.00226, 0.993676, 1.0009, 0.997245
3.91023, 27.8544, 0.314061, 1.49357, 0.4, 0.0015418, 1.00225, 0.993671, 1.0009, 0.997242
3.91123, 27.8823, 0.314703, 1.49359, 0.4, 0.00155173, 1.00225, 0.993666, 1.0009, 0.997239
3.91223, 27.9103, 0.315347, 1.49361, 0.4, 0.00156159, 1.00224, 0.99366, 1.0009, 0.997236
3.91323, 27.9385, 0.315994, 1.49362, 0.4, 0.00157137, 1.00223, 0.993655, 1.0009, 0.997233
3.91423, 27.9668, 0.316643, 1.49362, 0.4, 0.00158107, 1.00222, 0.993649, 1.0009, 0.99723
3.91523, 27.9954, 0.317294, 1.49364, 0.4, 0.0015907, 1.00222, 0.993644, 1.00089, 0.997226
3.91623, 28.0241, 0.317947, 1.49365, 0.4, 0.00160025, 1.00221, 0.993638, 1.00089, 0.997223
3.91723, 28.053, 0.318603, 1.49367, 0.4, 0.00160972, 1.0022, 0.993632, 1.00089, 0.99722
3.91823, 28.0821, 0.319261, 1.49367, 0.4, 0.00161911, 1.00219, 0.993627, 1.00089, 0.997216
3.91923, 28.1113, 0.319921, 1.49368, 0.4, 0.00162843, 1.00218, 0.993621, 1.00089, 0.997213
3.92023, 28.1407, 0.320583, 1.49369, 0.4, 0.00163767, 1.00218, 0.993615, 1.00089, 0.997209
3.92123, 28.1702, 0.321247, 1.49369, 0.4, 0.00164683, 1.00217, 0.993609, 1.00088, 0.997206
3.92223, 28.2, 0.321913, 1.49371, 0.4, 0.00165592, 1.00216, 0.993603, 1.00088, 0.997202
3.92323, 28.2299, 0.322581, 1.49373, 0.4, 0.00166492, 1.00215, 0.993597, 1.00088, 0.997199
3.92423, 28.2599, 0.323252, 1.49375, 0.4, 0.00167385, 1.00214, 0.993591, 1.00088, 0.997195
3.92523, 28.2901, 0.323924, 1.49376, 0.4, 0.0016827, 1.00214, 0.993585, 1.00088, 0.997191
3.92623, 28.3205, 0.324598, 1.49377, 0.4, 0.00169147, 1.00213, 0.993579, 1.00087, 0.997188
3.92723, 28.351, 0.325274, 1.49379, 0.4, 0.00170016, 1.00212, 0.993573, 1.00087, 0.997184
3.92823, 28.3817, 0.325952, 1.49381, 0.4, 0.00170877, 1.00211, 0.993567, 1.00087, 0.99718
3.92923, 28.4125, 0.326631, 1.49383, 0.4, 0.0017173, 1.0021, 0.99356, 1.00087, 0.997176
3.93023, 28.4435, 0.327313, 1.49385, 0.4, 0.00172575, 1.0021, 0.993554, 1.00087, 0.997172
3.93123, 28.4747, 0.327996, 1.49388, 0.4, 0.00173412, 1.00209, 0.993547, 1.00086, 0.997168
3.93223, 28.5059, 0.328681, 1.49391, 0.4, 0.00174241, 1.00208, 0.993541, 1.00086, 0.997164
3.93323, 28.5374, 0.329368, 1.49395, 0.4, 0.00175062, 1.00207, 0.993534, 1.00086, 0.99716
3.93423, 28.569, 0.330057, 1.49399, 0.4, 0.00175875, 1.00206, 0.993528, 1.00086, 0.997156
3.93523, 28.6007, 0.330747, 1.49403, 0.4, 0.0017668, 1.00205, 0.993521, 1.00085, 0.997151
3.93623, 28.6326, 0.331438, 1.49407, 0.4, 0.00177477, 1.00204, 0.993514, 1.00085, 0.997147
3.93723, 28.6646, 0.332132, 1.49412, 0.4, 0.00178266, 1.00204, 0.993507, 1.00085, 0.997143
3.93823, 28.6968, 0.332827, 1.49417, 0.4, 0.00179046, 1.00203, 0.993501, 1.00085, 0.997139
3.93923, 28.7291, 0.333523, 1.49422, 0.4, 0.00179818, 1.00202, 0.993494, 1.00084, 0.997134
3.94023, 28.7615, 0.334221, 1.49428, 0.4, 0.00180582, 1.00201, 0.993487, 1.00084, 0.99713
3.94123, 28.7941, 0.33492, 1.49433, 0.4, 0.00181338, 1.002, 0.99348, 1.00084, 0.997125
3.94223, 28.8268, 0.335621, 1.49438, 0.4, 0.00182086, 1.00199, 0.993473, 1.00084, 0.99712
3.94323, 28.8596, 0.336324, 1.49444, 0.4, 0.00182826, 1.00198, 0.993465, 1.00083, 0.997116
3.94423, 28.8926, 0.337027, 1.49451, 0.4, 0.00183557, 1.00197, 0.993458, 1.00083, 0.997111
3.94523, 28.9257, 0.337732, 1.49458, 0.4, 0.0018428, 1.00196, 0.993451, 1.00083, 0.997106
3.94623, 28.9589, 0.338439, 1.49465, 0.4, 0.00184995, 1.00196, 0.993443, 1.00083, 0.997102
3.94723, 28.9923, 0.339147, 1.49473, 0.4, 0.00185701, 1.00195, 0.993436, 1.00082, 0.997097
3.94823, 29.0258, 0.339856, 1.4948, 0.4, 0.00186399, 1.00194, 0.993429, 1.00082, 0.997092
3.94923, 29.0594, 0.340566, 1.49488, 0.4, 0.00187089, 1.00193, 0.993421, 1.00082, 0.997087
3.95023, 29.0931, 0.341277, 1.49497, 0.4, 0.0018777, 1.00192, 0.993414, 1.00081, 0.997082
3.95123, 29.127, 0.34199, 1.49505, 0.4, 0.00188443, 1.00191, 0.993406, 1.00081, 0.997077
