Time,gENROE.delta,gENROE.PELEC,eXNI.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
3.95223, 29.161, 0.342704, 1.49514, 0.4, 0.00189108, 1.0019, 0.993398, 1.00081, 0.997071
3.95323, 29.1951, 0.343419, 1.49523, 0.4, 0.00189764, 1.00189, 0.99339, 1.0008, 0.997066
3.95423, 29.2293, 0.344135, 1.49533, 0.4, 0.00190412, 1.00188, 0.993382, 1.0008, 0.997061
3.95523, 29.2636, 0.344852, 1.49542, 0.4, 0.00191052, 1.00187, 0.993374, 1.0008, 0.997056
3.95623, 29.2981, 0.34557, 1.49552, 0.4, 0.00191683, 1.00186, 0.993367, 1.00079, 0.99705
3.95723, 29.3326, 0.346289, 1.49562, 0.4, 0.00192306, 1.00185, 0.993358, 1.00079, 0.997045
3.95823, 29.3673, 0.347009, 1.49573, 0.4, 0.0019292, 1.00184, 0.99335, 1.00079, 0.997039
3.95923, 29.4021, 0.34773, 1.49585, 0.4, 0.00193526, 1.00183, 0.993342, 1.00078, 0.997034
3.96023, 29.437, 0.348452, 1.49598, 0.4, 0.00194123, 1.00182, 0.993334, 1.00078, 0.997028
3.96123, 29.472, 0.349174, 1.4961, 0.4, 0.00194712, 1.00181, 0.993326, 1.00078, 0.997023
3.96223, 29.5071, 0.349898, 1.49624, 0.4, 0.00195293, 1.0018, 0.993317, 1.00077, 0.997017
3.96323, 29.5423, 0.350623, 1.49637, 0.4, 0.00195865, 1.00179, 0.993309, 1.00077, 0.997011
3.96423, 29.5776, 0.351348, 1.49652, 0.4, 0.00196428, 1.00178, 0.9933, 1.00077, 0.997005
3.96523, 29.613, 0.352074, 1.49666, 0.4, 0.00196983, 1.00177, 0.993292, 1.00076, 0.996999
3.96623, 29.6485, 0.3528, 1.4968, 0.4, 0.00197529, 1.00176, 0.993283, 1.00076, 0.996993
3.96723, 29.6841, 0.353528, 1.49696, 0.4, 0.00198067, 1.00175, 0.993275, 1.00075, 0.996987
3.96823, 29.7198, 0.354256, 1.49712, 0.4, 0.00198597, 1.00174, 0.993266, 1.00075, 0.996981
3.96923, 29.7556, 0.354985, 1.49728, 0.4, 0.00199118, 1.00173, 0.993257, 1.00075, 0.996975
3.97023, 29.7915, 0.355714, 1.49745, 0.4, 0.0019963, 1.00172, 0.993248, 1.00074, 0.996969
3.97123, 29.8275, 0.356444, 1.49762, 0.4, 0.00200134, 1.00171, 0.993239, 1.00074, 0.996963
3.97223, 29.8635, 0.357175, 1.49779, 0.4, 0.00200629, 1.0017, 0.99323, 1.00073, 0.996956
3.97323, 29.8997, 0.357906, 1.49798, 0.4, 0.00201116, 1.00169, 0.993221, 1.00073, 0.99695
3.97423, 29.9359, 0.358638, 1.49817, 0.4, 0.00201594, 1.00168, 0.993212, 1.00073, 0.996944
3.97523, 29.9723, 0.35937, 1.49836, 0.4, 0.00202063, 1.00167, 0.993203, 1.00072, 0.996937
3.97623, 30.0087, 0.360102, 1.49858, 0.4, 0.00202524, 1.00166, 0.993194, 1.00072, 0.99693
3.97723, 30.0452, 0.360835, 1.49878, 0.4, 0.00202977, 1.00165, 0.993184, 1.00071, 0.996924
3.97823, 30.0817, 0.361568, 1.49897, 0.4, 0.0020342, 1.00164, 0.993175, 1.00071, 0.996917
3.97923, 30.1184, 0.362302, 1.49919, 0.4, 0.00203855, 1.00163, 0.993165, 1.0007, 0.996911
3.98023, 30.1551, 0.363036, 1.49941, 0.4, 0.00204282, 1.00162, 0.993156, 1.0007, 0.996904
3.98123, 30.1919, 0.363771, 1.49964, 0.4, 0.002047, 1.00161, 0.993146, 1.00069, 0.996897
3.98223, 30.2288, 0.364505, 1.49986, 0.4, 0.00205109, 1.0016, 0.993137, 1.00069, 0.99689
3.98323, 30.2658, 0.36524, 1.50009, 0.4, 0.0020551, 1.00158, 0.993127, 1.00069, 0.996883
3.98423, 30.3028, 0.365975, 1.50033, 0.4, 0.00205902, 1.00157, 0.993118, 1.00068, 0.996876
3.98523, 30.3399, 0.36671, 1.50058, 0.4, 0.00206286, 1.00156, 0.993108, 1.00068, 0.996869
3.98623, 30.3771, 0.367446, 1.50083, 0.4, 0.00206661, 1.00155, 0.993098, 1.00067, 0.996862
3.98723, 30.4143, 0.368181, 1.50109, 0.4, 0.00207027, 1.00154, 0.993088, 1.00067, 0.996855
3.98823, 30.4516, 0.368917, 1.50134, 0.4, 0.00207385, 1.00153, 0.993078, 1.00066, 0.996848
3.98923, 30.489, 0.369653, 1.50161, 0.4, 0.00207734, 1.00152, 0.993068, 1.00066, 0.996841
3.99023, 30.5264, 0.370389, 1.50189, 0.4, 0.00208075, 1.00151, 0.993058, 1.00065, 0.996833
3.99123, 30.5639, 0.371124, 1.50216, 0.4, 0.00208407, 1.0015, 0.993048, 1.00065, 0.996826
3.99223, 30.6014, 0.37186, 1.50243, 0.4, 0.0020873, 1.00149, 0.993038, 1.00064, 0.996819
3.99323, 30.639, 0.372596, 1.50271, 0.4, 0.00209045, 1.00147, 0.993028, 1.00064, 0.996811
3.99423, 30.6767, 0.373331, 1.503, 0.4, 0.00209351, 1.00146, 0.993017, 1.00063, 0.996804
3.99523, 30.7144, 0.374067, 1.5033, 0.4, 0.00209648, 1.00145, 0.993007, 1.00063, 0.996796
3.99623, 30.7522, 0.374802, 1.50362, 0.4, 0.00209937, 1.00144, 0.992997, 1.00062, 0.996788
3.99723, 30.79, 0.375538, 1.50391, 0.4, 0.00210217, 1.00143, 0.992986, 1.00061, 0.996781
3.99823, 30.8278, 0.376273, 1.50423, 0.4, 0.00210489, 1.00142, 0.992976, 1.00061, 0.996773
3.99923, 30.8658, 0.377008, 1.50455, 0.4, 0.00210752, 1.00141, 0.992965, 1.0006, 0.996765
4.00023, 30.9037, 0.377742, 1.50487, 0.4, 0.00211007, 1.00139, 0.992955, 1.0006, 0.996758
4.00123, 30.9417, 0.378477, 1.50519, 0.4, 0.00211253, 1.00138, 0.992944, 1.00059, 0.99675
4.00223, 30.9798, 0.379211, 1.50551, 0.4, 0.0021149, 1.00137, 0.992933, 1.00059, 0.996742
4.00323, 31.0179, 0.379945, 1.50585, 0.4, 0.00211719, 1.00136, 0.992923, 1.00058, 0.996734
4.00423, 31.056, 0.380678, 1.50619, 0.4, 0.00211939, 1.00135, 0.992912, 1.00058, 0.996726
4.00523, 31.0942, 0.381411, 1.50655, 0.4, 0.0021215, 1.00134, 0.992901, 1.00057, 0.996718
4.00623, 31.1324, 0.382144, 1.5069, 0.4, 0.00212353, 1.00133, 0.99289, 1.00056, 0.99671
4.00723, 31.1706, 0.382876, 1.50726, 0.4, 0.00212548, 1.00131, 0.992879, 1.00056, 0.996702
4.00823, 31.2089, 0.383608, 1.50762, 0.4, 0.00212733, 1.0013, 0.992868, 1.00055, 0.996693
4.00923, 31.2472, 0.38434, 1.50799, 0.4, 0.00212911, 1.00129, 0.992857, 1.00055, 0.996685
4.01023, 31.2855, 0.38507, 1.50835, 0.4, 0.0021308, 1.00128, 0.992846, 1.00054, 0.996677
4.01123, 31.3239, 0.385801, 1.50874, 0.4, 0.0021324, 1.00127, 0.992835, 1.00054, 0.996669
4.01223, 31.3623, 0.386531, 1.50912, 0.4, 0.00213391, 1.00126, 0.992824, 1.00053, 0.99666
4.01323, 31.4007, 0.38726, 1.50951, 0.4, 0.00213535, 1.00124, 0.992813, 1.00052, 0.996652
4.01423, 31.4392, 0.387988, 1.50991, 0.4, 0.00213669, 1.00123, 0.992802, 1.00052, 0.996643
4.01522, 31.4776, 0.388716, 1.51029, 0.4, 0.00213795, 1.00122, 0.992791, 1.00051, 0.996635
4.01622, 31.5161, 0.389443, 1.5107, 0.4, 0.00213913, 1.00121, 0.992779, 1.0005, 0.996626
4.01722, 31.5547, 0.39017, 1.5111, 0.4, 0.00214022, 1.0012, 0.992768, 1.0005, 0.996618
4.01822, 31.5932, 0.390896, 1.51151, 0.4, 0.00214123, 1.00118, 0.992757, 1.00049, 0.996609
4.01922, 31.6317, 0.391621, 1.51192, 0.4, 0.00214215, 1.00117, 0.992745, 1.00049, 0.996601
4.02022, 31.6703, 0.392345, 1.51234, 0.4, 0.00214298, 1.00116, 0.992734, 1.00048, 0.996592
4.02122, 31.7089, 0.393069, 1.51277, 0.4, 0.00214374, 1.00115, 0.992722, 1.00047, 0.996583
4.02222, 31.7475, 0.393792, 1.51319, 0.4, 0.0021444, 1.00114, 0.992711, 1.00047, 0.996575
4.02322, 31.7861, 0.394513, 1.51364, 0.4, 0.00214499, 1.00113, 0.992699, 1.00046, 0.996566
4.02422, 31.8247, 0.395234, 1.51406, 0.4, 0.00214549, 1.00111, 0.992688, 1.00045, 0.996557
4.02522, 31.8633, 0.395954, 1.51451, 0.4, 0.0021459, 1.0011, 0.992676, 1.00045, 0.996548
4.02622, 31.902, 0.396674, 1.51496, 0.4, 0.00214623, 1.00109, 0.992665, 1.00044, 0.996539
4.02722, 31.9406, 0.397392, 1.5154, 0.4, 0.00214648, 1.00108, 0.992653, 1.00043, 0.996531
4.02822, 31.9792, 0.398109, 1.51585, 0.4, 0.00214664, 1.00107, 0.992641, 1.00043, 0.996522
4.02922, 32.0179, 0.398825, 1.51629, 0.4, 0.00214672, 1.00105, 0.99263, 1.00042, 0.996513
4.03022, 32.0565, 0.39954, 1.51676, 0.4, 0.00214671, 1.00104, 0.992618, 1.00041, 0.996504
4.03122, 32.0952, 0.400254, 1.51723, 0.4, 0.00214663, 1.00103, 0.992606, 1.00041, 0.996495
4.03222, 32.1338, 0.400968, 1.51769, 0.4, 0.00214645, 1.00102, 0.992594, 1.0004, 0.996486
4.03322, 32.1724, 0.401679, 1.51817, 0.4, 0.0021462, 1.00101, 0.992582, 1.00039, 0.996476
4.03422, 32.2111, 0.40239, 1.51864, 0.4, 0.00214586, 1.00099, 0.992571, 1.00039, 0.996467
4.03522, 32.2497, 0.4031, 1.51911, 0.4, 0.00214544, 1.00098, 0.992559, 1.00038, 0.996458
4.03622, 32.2883, 0.403808, 1.51959, 0.4, 0.00214494, 1.00097, 0.992547, 1.00037, 0.996449
4.03722, 32.3269, 0.404516, 1.52008, 0.4, 0.00214435, 1.00096, 0.992535, 1.00037, 0.99644
4.03822, 32.3655, 0.405222, 1.52056, 0.4, 0.00214368, 1.00095, 0.992523, 1.00036, 0.996431
4.03922, 32.4041, 0.405927, 1.52105, 0.4, 0.00214293, 1.00093, 0.992511, 1.00035, 0.996422
4.04022, 32.4426, 0.40663, 1.52153, 0.4, 0.0021421, 1.00092, 0.992499, 1.00035, 0.996412
4.04122, 32.4812, 0.407332, 1.52202, 0.4, 0.00214118, 1.00091, 0.992487, 1.00034, 0.996403
4.04222, 32.5197, 0.408033, 1.52252, 0.4, 0.00214018, 1.0009, 0.992475, 1.00033, 0.996394
4.04322, 32.5582, 0.408733, 1.52302, 0.4, 0.0021391, 1.00089, 0.992463, 1.00033, 0.996385
4.04422, 32.5967, 0.409431, 1.52353, 0.4, 0.00213794, 1.00088, 0.992451, 1.00032, 0.996375
4.04522, 32.6352, 0.410128, 1.52405, 0.4, 0.0021367, 1.00086, 0.992439, 1.00031, 0.996366
4.04622, 32.6736, 0.410823, 1.52455, 0.4, 0.00213538, 1.00085, 0.992427, 1.00031, 0.996356
4.04722, 32.7121, 0.411517, 1.52506, 0.4, 0.00213397, 1.00084, 0.992415, 1.0003, 0.996347
4.04822, 32.7505, 0.41221, 1.52556, 0.4, 0.00213249, 1.00083, 0.992403, 1.00029, 0.996338
4.04922, 32.7888, 0.412901, 1.52609, 0.4, 0.00213092, 1.00082, 0.992391, 1.00028, 0.996328
4.05022, 32.8272, 0.41359, 1.52661, 0.4, 0.00212928, 1.0008, 0.992379, 1.00028, 0.996319
4.05122, 32.8655, 0.414278, 1.52713, 0.4, 0.00212755, 1.00079, 0.992367, 1.00027, 0.99631
4.05222, 32.9038, 0.414965, 1.52765, 0.4, 0.00212574, 1.00078, 0.992355, 1.00026, 0.9963
4.05322, 32.942, 0.415649, 1.52818, 0.4, 0.00212385, 1.00077, 0.992343, 1.00026, 0.996291
4.05422, 32.9802, 0.416333, 1.5287, 0.4, 0.00212189, 1.00076, 0.992331, 1.00025, 0.996281
4.05522, 33.0184, 0.417014, 1.52922, 0.4, 0.00211984, 1.00075, 0.992319, 1.00024, 0.996272
4.05622, 33.0566, 0.417694, 1.52974, 0.4, 0.00211771, 1.00073, 0.992307, 1.00023, 0.996262
4.05722, 33.0947, 0.418372, 1.53027, 0.4, 0.00211551, 1.00072, 0.992295, 1.00023, 0.996253
4.05822, 33.1327, 0.419049, 1.53081, 0.4, 0.00211322, 1.00071, 0.992283, 1.00022, 0.996243
4.05922, 33.1707, 0.419723, 1.53135, 0.4, 0.00211086, 1.0007, 0.992271, 1.00021, 0.996234
4.06022, 33.2087, 0.420396, 1.53189, 0.4, 0.00210842, 1.00069, 0.992259, 1.00021, 0.996225
4.06122, 33.2466, 0.421068, 1.53243, 0.4, 0.0021059, 1.00068, 0.992247, 1.0002, 0.996215
4.06222, 33.2845, 0.421737, 1.53297, 0.4, 0.0021033, 1.00067, 0.992235, 1.00019, 0.996206
4.06322, 33.3224, 0.422405, 1.53351, 0.4, 0.00210062, 1.00065, 0.992223, 1.00018, 0.996196
4.06422, 33.3601, 0.423071, 1.53405, 0.4, 0.00209787, 1.00064, 0.992211, 1.00018, 0.996187
4.06522, 33.3979, 0.423735, 1.53459, 0.4, 0.00209504, 1.00063, 0.992199, 1.00017, 0.996177
4.06622, 33.4356, 0.424397, 1.53513, 0.4, 0.00209213, 1.00062, 0.992187, 1.00016, 0.996168
4.06722, 33.4732, 0.425057, 1.53569, 0.4, 0.00208914, 1.00061, 0.992175, 1.00016, 0.996158
4.06822, 33.5108, 0.425715, 1.53623, 0.4, 0.00208608, 1.0006, 0.992163, 1.00015, 0.996149
4.06922, 33.5483, 0.426372, 1.53677, 0.4, 0.00208294, 1.00059, 0.992151, 1.00014, 0.996139
4.07022, 33.5858, 0.427026, 1.53732, 0.4, 0.00207972, 1.00058, 0.992139, 1.00013, 0.99613
4.07122, 33.6232, 0.427678, 1.53786, 0.4, 0.00207643, 1.00056, 0.992127, 1.00013, 0.99612
4.07222, 33.6605, 0.428329, 1.5384, 0.4, 0.00207306, 1.00055, 0.992115, 1.00012, 0.996111
4.07322, 33.6978, 0.428977, 1.53894, 0.4, 0.00206962, 1.00054, 0.992103, 1.00011, 0.996101
4.07422, 33.735, 0.429623, 1.53948, 0.4, 0.0020661, 1.00053, 0.992091, 1.00011, 0.996092
4.07522, 33.7722, 0.430268, 1.54002, 0.4, 0.0020625, 1.00052, 0.992079, 1.0001, 0.996083
4.07622, 33.8093, 0.43091, 1.54056, 0.4, 0.00205883, 1.00051, 0.992068, 1.00009, 0.996073
4.07722, 33.8463, 0.43155, 1.54109, 0.4, 0.00205509, 1.0005, 0.992056, 1.00008, 0.996064
4.07822, 33.8833, 0.432188, 1.54163, 0.4, 0.00205127, 1.00049, 0.992044, 1.00008, 0.996055
4.07922, 33.9201, 0.432824, 1.54217, 0.4, 0.00204738, 1.00048, 0.992032, 1.00007, 0.996045
4.08022, 33.957, 0.433457, 1.54271, 0.4, 0.00204341, 1.00047, 0.992021, 1.00006, 0.996036
4.08122, 33.9937, 0.434089, 1.54325, 0.4, 0.00203937, 1.00046, 0.992009, 1.00006, 0.996026
4.08222, 34.0304, 0.434718, 1.5438, 0.4, 0.00203526, 1.00045, 0.991997, 1.00005, 0.996017
4.08322, 34.067, 0.435345, 1.54434, 0.4, 0.00203107, 1.00044, 0.991986, 1.00004, 0.996008
4.08422, 34.1035, 0.435969, 1.54488, 0.4, 0.00202681, 1.00043, 0.991974, 1.00003, 0.995999
4.08522, 34.1399, 0.436591, 1.54541, 0.4, 0.00202248, 1.00041, 0.991962, 1.00003, 0.995989
4.08622, 34.1763, 0.437212, 1.54593, 0.4, 0.00201807, 1.0004, 0.991951, 1.00002, 0.99598
4.08722, 34.2126, 0.43783, 1.54646, 0.4, 0.00201359, 1.00039, 0.991939, 1.00001, 0.995971
4.08822, 34.2488, 0.438445, 1.54698, 0.4, 0.00200904, 1.00038, 0.991928, 1.00001, 0.995962
4.08922, 34.2849, 0.439058, 1.54751, 0.4, 0.00200442, 1.00037, 0.991917, 0.999998, 0.995953
4.09022, 34.321, 0.439669, 1.54803, 0.4, 0.00199973, 1.00036, 0.991905, 0.999991, 0.995944
4.09122, 34.3569, 0.440277, 1.54856, 0.4, 0.00199497, 1.00035, 0.991894, 0.999984, 0.995934
4.09222, 34.3928, 0.440883, 1.54909, 0.4, 0.00199013, 1.00034, 0.991883, 0.999977, 0.995925
4.09322, 34.4286, 0.441487, 1.54961, 0.4, 0.00198523, 1.00033, 0.991871, 0.99997, 0.995916
4.09422, 34.4643, 0.442088, 1.55012, 0.4, 0.00198026, 1.00033, 0.99186, 0.999963, 0.995907
4.09522, 34.4999, 0.442686, 1.55063, 0.4, 0.00197521, 1.00032, 0.991849, 0.999956, 0.995898
4.09622, 34.5354, 0.443282, 1.55114, 0.4, 0.0019701, 1.00031, 0.991838, 0.999949, 0.995889
4.09722, 34.5708, 0.443876, 1.55164, 0.4, 0.00196492, 1.0003, 0.991827, 0.999942, 0.99588
4.09822, 34.6061, 0.444467, 1.55215, 0.4, 0.00195966, 1.00029, 0.991816, 0.999935, 0.995872
4.09922, 34.6413, 0.445056, 1.55266, 0.4, 0.00195434, 1.00028, 0.991805, 0.999928, 0.995863
4.10022, 34.6765, 0.445642, 1.55315, 0.4, 0.00194895, 1.00027, 0.991794, 0.999922, 0.995854
4.10122, 34.7115, 0.446225, 1.55365, 0.4, 0.0019435, 1.00026, 0.991783, 0.999915, 0.995845
4.10222, 34.7464, 0.446806, 1.55414, 0.4, 0.00193797, 1.00025, 0.991772, 0.999908, 0.995836
4.10322, 34.7813, 0.447384, 1.55464, 0.4, 0.00193238, 1.00024, 0.991761, 0.999901, 0.995828
4.10422, 34.816, 0.44796, 1.55512, 0.4, 0.00192672, 1.00023, 0.991751, 0.999894, 0.995819
4.10522, 34.8506, 0.448533, 1.5556, 0.4, 0.00192099, 1.00022, 0.99174, 0.999888, 0.99581
4.10622, 34.8851, 0.449103, 1.55606, 0.4, 0.0019152, 1.00022, 0.991729, 0.999881, 0.995802
4.10722, 34.9196, 0.44967, 1.55654, 0.4, 0.00190934, 1.00021, 0.991719, 0.999874, 0.995793
4.10822, 34.9539, 0.450235, 1.557, 0.4, 0.00190342, 1.0002, 0.991708, 0.999868, 0.995785
4.10922, 34.9881, 0.450797, 1.55746, 0.4, 0.00189743, 1.00019, 0.991698, 0.999861, 0.995777
4.11022, 35.0222, 0.451357, 1.55793, 0.4, 0.00189137, 1.00018, 0.991687, 0.999855, 0.995768
4.11122, 35.0562, 0.451913, 1.55839, 0.4, 0.00188525, 1.00017, 0.991677, 0.999848, 0.99576
4.11222, 35.0901, 0.452467, 1.55884, 0.4, 0.00187907, 1.00016, 0.991667, 0.999842, 0.995751
4.11322, 35.1238, 0.453019, 1.55929, 0.4, 0.00187282, 1.00016, 0.991657, 0.999835, 0.995743
4.11422, 35.1575, 0.453567, 1.55972, 0.4, 0.00186651, 1.00015, 0.991647, 0.999829, 0.995735
4.11522, 35.191, 0.454112, 1.56016, 0.4, 0.00186013, 1.00014, 0.991637, 0.999822, 0.995727
4.11622, 35.2244, 0.454655, 1.56059, 0.4, 0.00185369, 1.00013, 0.991627, 0.999816, 0.995719
4.11722, 35.2578, 0.455195, 1.56103, 0.4, 0.00184719, 1.00013, 0.991617, 0.99981, 0.995711
4.11822, 35.2909, 0.455732, 1.56144, 0.4, 0.00184062, 1.00012, 0.991607, 0.999804, 0.995703
4.11922, 35.324, 0.456266, 1.56186, 0.4, 0.00183399, 1.00011, 0.991597, 0.999797, 0.995695
4.12022, 35.357, 0.456797, 1.56226, 0.4, 0.0018273, 1.0001, 0.991587, 0.999791, 0.995687
4.12122, 35.3898, 0.457325, 1.56267, 0.4, 0.00182055, 1.0001, 0.991578, 0.999785, 0.995679
4.12222, 35.4225, 0.45785, 1.56307, 0.4, 0.00181374, 1.00009, 0.991568, 0.999779, 0.995671
4.12322, 35.4551, 0.458373, 1.56348, 0.4, 0.00180687, 1.00008, 0.991559, 0.999773, 0.995664
4.12422, 35.4876, 0.458892, 1.56387, 0.4, 0.00179993, 1.00007, 0.991549, 0.999767, 0.995656
4.12522, 35.5199, 0.459408, 1.56424, 0.4, 0.00179294, 1.00007, 0.99154, 0.999761, 0.995648
4.12622, 35.5521, 0.459922, 1.56461, 0.4, 0.00178588, 1.00006, 0.991531, 0.999755, 0.995641
4.12722, 35.5842, 0.460432, 1.56499, 0.4, 0.00177877, 1.00005, 0.991522, 0.999749, 0.995633
4.12822, 35.6161, 0.46094, 1.56536, 0.4, 0.0017716, 1.00005, 0.991513, 0.999743, 0.995626
4.12922, 35.648, 0.461444, 1.56572, 0.4, 0.00176437, 1.00004, 0.991504, 0.999737, 0.995619
4.13022, 35.6797, 0.461945, 1.56607, 0.4, 0.00175708, 1.00004, 0.991495, 0.999732, 0.995611
4.13122, 35.7112, 0.462444, 1.56641, 0.4, 0.00174973, 1.00003, 0.991486, 0.999726, 0.995604
4.13222, 35.7426, 0.462939, 1.56676, 0.4, 0.00174232, 1.00002, 0.991477, 0.99972, 0.995597
4.13322, 35.7739, 0.463431, 1.56709, 0.4, 0.00173486, 1.00002, 0.991468, 0.999715, 0.99559
4.13422, 35.8051, 0.46392, 1.5674, 0.4, 0.00172734, 1.00001, 0.99146, 0.999709, 0.995583
4.13522, 35.8361, 0.464406, 1.56772, 0.4, 0.00171977, 1.00001, 0.991451, 0.999704, 0.995576
4.13622, 35.867, 0.464888, 1.56803, 0.4, 0.00171213, 1, 0.991443, 0.999698, 0.995569
4.13722, 35.8978, 0.465368, 1.56833, 0.4, 0.00170444, 0.999994, 0.991435, 0.999693, 0.995562
4.13822, 35.9284, 0.465844, 1.56862, 0.4, 0.0016967, 0.999989, 0.991426, 0.999688, 0.995556
4.13922, 35.9588, 0.466317, 1.56891, 0.4, 0.0016889, 0.999983, 0.991418, 0.999682, 0.995549
4.14022, 35.9892, 0.466788, 1.56919, 0.4, 0.00168105, 0.999978, 0.99141, 0.999677, 0.995542
4.14122, 36.0194, 0.467254, 1.56947, 0.4, 0.00167314, 0.999973, 0.991402, 0.999672, 0.995536
4.14222, 36.0494, 0.467718, 1.56972, 0.4, 0.00166518, 0.999968, 0.991394, 0.999667, 0.995529
4.14322, 36.0793, 0.468178, 1.56998, 0.4, 0.00165716, 0.999963, 0.991387, 0.999662, 0.995523
4.14422, 36.1091, 0.468635, 1.57024, 0.4, 0.00164909, 0.999959, 0.991379, 0.999657, 0.995517
4.14522, 36.1387, 0.469089, 1.57049, 0.4, 0.00164097, 0.999954, 0.991371, 0.999652, 0.99551
4.14622, 36.1681, 0.46954, 1.57072, 0.4, 0.0016328, 0.99995, 0.991364, 0.999647, 0.995504
4.14722, 36.1975, 0.469987, 1.57095, 0.4, 0.00162457, 0.999945, 0.991356, 0.999642, 0.995498
4.14822, 36.2266, 0.470431, 1.57118, 0.4, 0.00161629, 0.999941, 0.991349, 0.999638, 0.995492
4.14922, 36.2556, 0.470872, 1.57138, 0.4, 0.00160797, 0.999937, 0.991342, 0.999633, 0.995486
4.15022, 36.2845, 0.471309, 1.57158, 0.4, 0.00159959, 0.999933, 0.991335, 0.999628, 0.995481
4.15122, 36.3132, 0.471743, 1.57179, 0.4, 0.00159115, 0.999929, 0.991328, 0.999624, 0.995475
4.15222, 36.3418, 0.472174, 1.57198, 0.4, 0.00158267, 0.999926, 0.991321, 0.999619, 0.995469
4.15321, 36.3702, 0.472601, 1.57215, 0.4, 0.00157414, 0.999922, 0.991314, 0.999615, 0.995464
4.15421, 36.3985, 0.473025, 1.57233, 0.4, 0.00156556, 0.999919, 0.991307, 0.99961, 0.995458
4.15521, 36.4266, 0.473446, 1.57249, 0.4, 0.00155694, 0.999916, 0.991301, 0.999606, 0.995453
4.15621, 36.4545, 0.473863, 1.57263, 0.4, 0.00154826, 0.999912, 0.991294, 0.999602, 0.995447
4.15721, 36.4823, 0.474277, 1.57278, 0.4, 0.00153953, 0.999909, 0.991288, 0.999598, 0.995442
4.15821, 36.5099, 0.474687, 1.57291, 0.4, 0.00153076, 0.999906, 0.991282, 0.999594, 0.995437
4.15921, 36.5374, 0.475094, 1.57303, 0.4, 0.00152194, 0.999904, 0.991276, 0.99959, 0.995432
4.16021, 36.5647, 0.475498, 1.57315, 0.4, 0.00151307, 0.999901, 0.991269, 0.999586, 0.995427
4.16121, 36.5919, 0.475898, 1.57326, 0.4, 0.00150416, 0.999899, 0.991264, 0.999582, 0.995422
4.16221, 36.6189, 0.476295, 1.57335, 0.4, 0.0014952, 0.999896, 0.991258, 0.999578, 0.995417
4.16321, 36.6457, 0.476688, 1.57344, 0.4, 0.00148619, 0.999894, 0.991252, 0.999574, 0.995412
4.16421, 36.6724, 0.477077, 1.57352, 0.4, 0.00147714, 0.999892, 0.991246, 0.99957, 0.995408
4.16521, 36.6989, 0.477464, 1.57358, 0.4, 0.00146805, 0.99989, 0.991241, 0.999567, 0.995403
4.16621, 36.7252, 0.477846, 1.57365, 0.4, 0.00145891, 0.999888, 0.991236, 0.999563, 0.995399
4.16721, 36.7514, 0.478225, 1.5737, 0.4, 0.00144972, 0.999886, 0.99123, 0.99956, 0.995394
4.16821, 36.7774, 0.478601, 1.57372, 0.4, 0.00144049, 0.999885, 0.991225, 0.999556, 0.99539
4.16921, 36.8033, 0.478973, 1.57376, 0.4, 0.00143122, 0.999884, 0.99122, 0.999553, 0.995386
4.17021, 36.8289, 0.479342, 1.57377, 0.4, 0.00142191, 0.999882, 0.991215, 0.99955, 0.995382
4.17121, 36.8545, 0.479707, 1.57378, 0.4, 0.00141255, 0.999881, 0.99121, 0.999546, 0.995378
4.17221, 36.8798, 0.480068, 1.57378, 0.4, 0.00140315, 0.99988, 0.991206, 0.999543, 0.995374
4.17321, 36.905, 0.480426, 1.57376, 0.4, 0.00139371, 0.999879, 0.991201, 0.99954, 0.99537
4.17421, 36.93, 0.48078, 1.57374, 0.4, 0.00138423, 0.999878, 0.991196, 0.999537, 0.995366
4.17521, 36.9548, 0.481131, 1.57372, 0.4, 0.00137471, 0.999878, 0.991192, 0.999534, 0.995363
4.17621, 36.9795, 0.481478, 1.57366, 0.4, 0.00136515, 0.999877, 0.991188, 0.999532, 0.995359
4.17721, 37.004, 0.481822, 1.57362, 0.4, 0.00135555, 0.999877, 0.991184, 0.999529, 0.995356
4.17821, 37.0283, 0.482162, 1.57355, 0.4, 0.0013459, 0.999877, 0.99118, 0.999526, 0.995353
4.17921, 37.0524, 0.482498, 1.57348, 0.4, 0.00133622, 0.999877, 0.991176, 0.999524, 0.995349
4.18021, 37.0764, 0.482831, 1.5734, 0.4, 0.0013265, 0.999877, 0.991172, 0.999521, 0.995346
4.18121, 37.1002, 0.48316, 1.57328, 0.4, 0.00131675, 0.999877, 0.991168, 0.999519, 0.995343
4.18221, 37.1238, 0.483485, 1.57319, 0.4, 0.00130695, 0.999878, 0.991165, 0.999516, 0.99534
4.18321, 37.1472, 0.483807, 1.57307, 0.4, 0.00129712, 0.999878, 0.991161, 0.999514, 0.995337
4.18421, 37.1705, 0.484125, 1.57295, 0.4, 0.00128725, 0.999879, 0.991158, 0.999512, 0.995335
4.18521, 37.1936, 0.48444, 1.57282, 0.4, 0.00127734, 0.99988, 0.991155, 0.99951, 0.995332
4.18621, 37.2165, 0.48475, 1.57265, 0.4, 0.0012674, 0.999881, 0.991152, 0.999508, 0.995329
4.18721, 37.2392, 0.485057, 1.57249, 0.4, 0.00125742, 0.999882, 0.991149, 0.999506, 0.995327
4.18821, 37.2617, 0.485361, 1.57232, 0.4, 0.00124741, 0.999883, 0.991146, 0.999504, 0.995325
4.18921, 37.2841, 0.48566, 1.57215, 0.4, 0.00123736, 0.999884, 0.991143, 0.999502, 0.995322
4.19021, 37.3063, 0.485956, 1.57195, 0.4, 0.00122728, 0.999886, 0.991141, 0.9995, 0.99532
4.19121, 37.3283, 0.486249, 1.57175, 0.4, 0.00121716, 0.999887, 0.991138, 0.999499, 0.995318
4.19221, 37.3501, 0.486537, 1.57154, 0.4, 0.00120701, 0.999889, 0.991136, 0.999497, 0.995316
4.19321, 37.3717, 0.486822, 1.5713, 0.4, 0.00119683, 0.999891, 0.991134, 0.999495, 0.995314
4.19421, 37.3932, 0.487103, 1.57106, 0.4, 0.00118662, 0.999893, 0.991132, 0.999494, 0.995313
4.19521, 37.4144, 0.48738, 1.5708, 0.4, 0.00117637, 0.999895, 0.99113, 0.999493, 0.995311
4.19621, 37.4355, 0.487654, 1.57055, 0.4, 0.00116609, 0.999898, 0.991128, 0.999492, 0.99531
4.19721, 37.4564, 0.487924, 1.57028, 0.4, 0.00115578, 0.9999, 0.991126, 0.99949, 0.995308
4.19821, 37.4771, 0.48819, 1.57, 0.4, 0.00114544, 0.999903, 0.991125, 0.999489, 0.995307
4.19921, 37.4977, 0.488452, 1.5697, 0.4, 0.00113507, 0.999906, 0.991123, 0.999488, 0.995306
4.20021, 37.518, 0.48871, 1.5694, 0.4, 0.00112467, 0.999909, 0.991122, 0.999487, 0.995305
4.20121, 37.5382, 0.488965, 1.56909, 0.4, 0.00111424, 0.999912, 0.991121, 0.999487, 0.995304
4.20221, 37.5581, 0.489216, 1.56875, 0.4, 0.00110378, 0.999915, 0.99112, 0.999486, 0.995303
4.20321, 37.5779, 0.489463, 1.56842, 0.4, 0.00109329, 0.999918, 0.991119, 0.999485, 0.995302
4.20421, 37.5975, 0.489707, 1.56805, 0.4, 0.00108277, 0.999922, 0.991118, 0.999485, 0.995301
4.20521, 37.6169, 0.489946, 1.56769, 0.4, 0.00107223, 0.999926, 0.991117, 0.999484, 0.995301
4.20621, 37.6361, 0.490182, 1.5673, 0.4, 0.00106166, 0.999929, 0.991117, 0.999484, 0.9953
4.20721, 37.6551, 0.490414, 1.56693, 0.4, 0.00105106, 0.999933, 0.991116, 0.999483, 0.9953
4.20821, 37.6739, 0.490642, 1.56653, 0.4, 0.00104043, 0.999937, 0.991116, 0.999483, 0.9953
4.20921, 37.6925, 0.490866, 1.56613, 0.4, 0.00102978, 0.999942, 0.991116, 0.999483, 0.995299
4.21021, 37.711, 0.491087, 1.56571, 0.4, 0.00101911, 0.999946, 0.991116, 0.999483, 0.995299
4.21121, 37.7292, 0.491303, 1.56529, 0.4, 0.0010084, 0.99995, 0.991116, 0.999483, 0.995299
4.21221, 37.7473, 0.491516, 1.56484, 0.4, 0.000997679, 0.999955, 0.991116, 0.999483, 0.995299
4.21321, 37.7651, 0.491725, 1.5644, 0.4, 0.000986929, 0.99996, 0.991117, 0.999483, 0.9953
4.21421, 37.7828, 0.49193, 1.56392, 0.4, 0.000976155, 0.999965, 0.991117, 0.999484, 0.9953
4.21521, 37.8003, 0.492132, 1.56346, 0.4, 0.000965359, 0.99997, 0.991118, 0.999484, 0.995301
4.21621, 37.8176, 0.492329, 1.56296, 0.4, 0.000954539, 0.999975, 0.991118, 0.999484, 0.995301
4.21721, 37.8347, 0.492523, 1.56247, 0.4, 0.000943697, 0.99998, 0.991119, 0.999485, 0.995302
4.21821, 37.8515, 0.492713, 1.56194, 0.4, 0.000932833, 0.999986, 0.99112, 0.999485, 0.995303
4.21921, 37.8682, 0.492898, 1.56143, 0.4, 0.000921948, 0.999992, 0.991121, 0.999486, 0.995304
4.22021, 37.8847, 0.493081, 1.56088, 0.4, 0.000911042, 0.999997, 0.991122, 0.999487, 0.995305
4.22121, 37.901, 0.493259, 1.56034, 0.4, 0.000900115, 1, 0.991124, 0.999488, 0.995306
4.22221, 37.9171, 0.493433, 1.55977, 0.4, 0.000889168, 1.00001, 0.991125, 0.999489, 0.995307
4.22321, 37.933, 0.493603, 1.55921, 0.4, 0.000878201, 1.00002, 0.991127, 0.99949, 0.995308
4.22421, 37.9488, 0.49377, 1.55861, 0.4, 0.000867216, 1.00002, 0.991129, 0.999491, 0.99531
4.22521, 37.9643, 0.493933, 1.55802, 0.4, 0.000856211, 1.00003, 0.99113, 0.999492, 0.995311
4.22621, 37.9796, 0.494092, 1.55741, 0.4, 0.000845189, 1.00003, 0.991132, 0.999493, 0.995313
4.22721, 37.9947, 0.494247, 1.5568, 0.4, 0.000834148, 1.00004, 0.991135, 0.999495, 0.995315
4.22821, 38.0096, 0.494398, 1.55616, 0.4, 0.00082309, 1.00005, 0.991137, 0.999496, 0.995317
4.22921, 38.0243, 0.494545, 1.55552, 0.4, 0.000812015, 1.00006, 0.991139, 0.999498, 0.995319
4.23021, 38.0388, 0.494688, 1.55486, 0.4, 0.000800924, 1.00006, 0.991142, 0.999499, 0.995321
4.23121, 38.0532, 0.494828, 1.5542, 0.4, 0.000789817, 1.00007, 0.991144, 0.999501, 0.995323
4.23221, 38.0673, 0.494963, 1.55352, 0.4, 0.000778694, 1.00008, 0.991147, 0.999503, 0.995325
4.23321, 38.0812, 0.495095, 1.55284, 0.4, 0.000767556, 1.00008, 0.99115, 0.999505, 0.995327
4.23421, 38.0949, 0.495222, 1.55213, 0.4, 0.000756404, 1.00009, 0.991153, 0.999507, 0.99533
4.23521, 38.1084, 0.495346, 1.55143, 0.4, 0.000745237, 1.0001, 0.991156, 0.999509, 0.995333
4.23621, 38.1217, 0.495466, 1.55069, 0.4, 0.000734057, 1.00011, 0.991159, 0.999511, 0.995335
4.23721, 38.1348, 0.495582, 1.54997, 0.4, 0.000722863, 1.00012, 0.991163, 0.999513, 0.995338
4.23821, 38.1478, 0.495694, 1.54922, 0.4, 0.000711657, 1.00012, 0.991166, 0.999516, 0.995341
4.23921, 38.1605, 0.495803, 1.54847, 0.4, 0.000700438, 1.00013, 0.99117, 0.999518, 0.995344
4.24021, 38.173, 0.495907, 1.54769, 0.4, 0.000689208, 1.00014, 0.991174, 0.999521, 0.995347
4.24121, 38.1853, 0.496008, 1.54692, 0.4, 0.000677965, 1.00015, 0.991178, 0.999523, 0.99535
4.24221, 38.1974, 0.496104, 1.54611, 0.4, 0.000666712, 1.00016, 0.991182, 0.999526, 0.995354
4.24321, 38.2093, 0.496197, 1.5453, 0.4, 0.000655449, 1.00017, 0.991186, 0.999529, 0.995357
4.24421, 38.221, 0.496286, 1.54446, 0.4, 0.000644175, 1.00018, 0.99119, 0.999531, 0.995361
4.24521, 38.2325, 0.496371, 1.54363, 0.4, 0.000632892, 1.00018, 0.991194, 0.999534, 0.995364
4.24621, 38.2438, 0.496452, 1.54278, 0.4, 0.000621599, 1.00019, 0.991199, 0.999537, 0.995368
4.24721, 38.2549, 0.496529, 1.54192, 0.4, 0.000610298, 1.0002, 0.991204, 0.99954, 0.995372
4.24821, 38.2657, 0.496602, 1.54104, 0.4, 0.000598988, 1.00021, 0.991208, 0.999543, 0.995376
4.24921, 38.2764, 0.496671, 1.54017, 0.4, 0.000587671, 1.00022, 0.991213, 0.999547, 0.99538
4.25021, 38.2869, 0.496737, 1.53927, 0.4, 0.000576347, 1.00023, 0.991218, 0.99955, 0.995384
4.25121, 38.2972, 0.496798, 1.53838, 0.4, 0.000565015, 1.00024, 0.991223, 0.999553, 0.995388
4.25221, 38.3072, 0.496856, 1.53746, 0.4, 0.000553677, 1.00025, 0.991229, 0.999557, 0.995393
4.25321, 38.3171, 0.49691, 1.53654, 0.4, 0.000542333, 1.00026, 0.991234, 0.99956, 0.995397
4.25421, 38.3268, 0.49696, 1.5356, 0.4, 0.000530984, 1.00027, 0.991239, 0.999564, 0.995402
4.25521, 38.3362, 0.497006, 1.53466, 0.4, 0.000519629, 1.00028, 0.991245, 0.999568, 0.995406
4.25621, 38.3455, 0.497048, 1.5337, 0.4, 0.00050827, 1.00029, 0.991251, 0.999572, 0.995411
4.25721, 38.3545, 0.497086, 1.53274, 0.4, 0.000496907, 1.0003, 0.991257, 0.999575, 0.995416
4.25821, 38.3634, 0.49712, 1.53176, 0.4, 0.00048554, 1.00031, 0.991262, 0.999579, 0.995421
4.25921, 38.372, 0.497151, 1.53077, 0.4, 0.00047417, 1.00032, 0.991269, 0.999583, 0.995426
4.26021, 38.3804, 0.497177, 1.52978, 0.4, 0.000462797, 1.00034, 0.991275, 0.999587, 0.995431
4.26121, 38.3886, 0.4972, 1.52876, 0.4, 0.000451421, 1.00035, 0.991281, 0.999592, 0.995436
4.26221, 38.3967, 0.497219, 1.52776, 0.4, 0.000440044, 1.00036, 0.991287, 0.999596, 0.995442
4.26321, 38.4045, 0.497234, 1.52672, 0.4, 0.000428665, 1.00037, 0.991294, 0.9996, 0.995447
4.26421, 38.4121, 0.497245, 1.52569, 0.4, 0.000417286, 1.00038, 0.991301, 0.999605, 0.995453
4.26521, 38.4195, 0.497252, 1.52464, 0.4, 0.000405905, 1.00039, 0.991307, 0.999609, 0.995458
4.26621, 38.4267, 0.497255, 1.52359, 0.4, 0.000394525, 1.0004, 0.991314, 0.999614, 0.995464
4.26721, 38.4337, 0.497255, 1.52252, 0.4, 0.000383145, 1.00041, 0.991321, 0.999618, 0.99547
4.26821, 38.4405, 0.49725, 1.52145, 0.4, 0.000371766, 1.00043, 0.991328, 0.999623, 0.995476
4.26921, 38.4471, 0.497242, 1.52035, 0.4, 0.000360388, 1.00044, 0.991335, 0.999628, 0.995482
4.27021, 38.4535, 0.49723, 1.51927, 0.4, 0.000349012, 1.00045, 0.991343, 0.999633, 0.995488
4.27121, 38.4597, 0.497215, 1.51815, 0.4, 0.000337638, 1.00046, 0.99135, 0.999638, 0.995494
4.27221, 38.4656, 0.497195, 1.51704, 0.4, 0.000326266, 1.00047, 0.991358, 0.999643, 0.9955
4.27321, 38.4714, 0.497171, 1.51591, 0.4, 0.000314898, 1.00049, 0.991365, 0.999648, 0.995507
4.27421, 38.477, 0.497144, 1.51478, 0.4, 0.000303533, 1.0005, 0.991373, 0.999653, 0.995513
4.27521, 38.4823, 0.497113, 1.51363, 0.4, 0.000292172, 1.00051, 0.991381, 0.999658, 0.99552
4.27621, 38.4875, 0.497078, 1.51248, 0.4, 0.000280816, 1.00052, 0.991389, 0.999664, 0.995526
4.27721, 38.4924, 0.497039, 1.51131, 0.4, 0.000269464, 1.00054, 0.991397, 0.999669, 0.995533
4.27821, 38.4972, 0.496997, 1.51014, 0.4, 0.000258118, 1.00055, 0.991405, 0.999674, 0.99554
4.27921, 38.5017, 0.49695, 1.50895, 0.4, 0.000246777, 1.00056, 0.991413, 0.99968, 0.995547
4.28021, 38.5061, 0.4969, 1.50776, 0.4, 0.000235443, 1.00057, 0.991422, 0.999686, 0.995554
4.28121, 38.5102, 0.496846, 1.50655, 0.4, 0.000224115, 1.00059, 0.99143, 0.999691, 0.995561
4.28221, 38.5141, 0.496788, 1.50535, 0.4, 0.000212794, 1.0006, 0.991439, 0.999697, 0.995568
4.28321, 38.5179, 0.496727, 1.50411, 0.4, 0.000201481, 1.00061, 0.991447, 0.999703, 0.995575
4.28421, 38.5214, 0.496661, 1.50289, 0.4, 0.000190175, 1.00063, 0.991456, 0.999709, 0.995582
4.28521, 38.5247, 0.496592, 1.50164, 0.4, 0.000178878, 1.00064, 0.991465, 0.999714, 0.99559
4.28621, 38.5278, 0.496519, 1.5004, 0.4, 0.00016759, 1.00065, 0.991474, 0.99972, 0.995597
4.28721, 38.5307, 0.496443, 1.49913, 0.4, 0.000156311, 1.00067, 0.991483, 0.999727, 0.995605
4.28821, 38.5335, 0.496362, 1.49787, 0.4, 0.000145042, 1.00068, 0.991492, 0.999733, 0.995612
4.28921, 38.536, 0.496278, 1.49659, 0.4, 0.000133783, 1.00069, 0.991501, 0.999739, 0.99562
4.29021, 38.5383, 0.49619, 1.4953, 0.4, 0.000122534, 1.00071, 0.991511, 0.999745, 0.995628
4.2912, 38.5404, 0.496098, 1.49401, 0.4, 0.000111297, 1.00072, 0.99152, 0.999751, 0.995636
4.2922, 38.5423, 0.496003, 1.49269, 0.4, 0.000100071, 1.00074, 0.99153, 0.999758, 0.995644
4.2932, 38.544, 0.495904, 1.49138, 0.4, 8.88567e-05, 1.00075, 0.991539, 0.999764, 0.995652
4.2942, 38.5455, 0.495801, 1.49004, 0.4, 7.76548e-05, 1.00076, 0.991549, 0.999771, 0.99566
4.2952, 38.5468, 0.495695, 1.48872, 0.4, 6.64657e-05, 1.00078, 0.991559, 0.999777, 0.995668
4.2962, 38.5479, 0.495584, 1.48738, 0.4, 5.52899e-05, 1.00079, 0.991569, 0.999784, 0.995676
4.2972, 38.5488, 0.495471, 1.48605, 0.4, 4.41276e-05, 1.00081, 0.991579, 0.999791, 0.995685
4.2982, 38.5495, 0.495353, 1.4847, 0.4, 3.29793e-05, 1.00082, 0.991589, 0.999797, 0.995693
4.2992, 38.5499, 0.495232, 1.48335, 0.4, 2.18455e-05, 1.00084, 0.991599, 0.999804, 0.995701
4.3002, 38.5502, 0.495107, 1.48197, 0.4, 1.07267e-05, 1.00085, 0.991609, 0.999811, 0.99571
4.3012, 38.5503, 0.494978, 1.48061, 0.4, -3.76899e-07, 1.00086, 0.991619, 0.999818, 0.995718
4.3022, 38.5502, 0.494846, 1.47923, 0.4, -1.14647e-05, 1.00088, 0.99163, 0.999825, 0.995727
4.3032, 38.5499, 0.49471, 1.47783, 0.4, -2.25363e-05, 1.00089, 0.99164, 0.999832, 0.995736
4.3042, 38.5494, 0.494571, 1.47644, 0.4, -3.35914e-05, 1.00091, 0.991651, 0.999839, 0.995745
4.3052, 38.5487, 0.494428, 1.47504, 0.4, -4.46294e-05, 1.00092, 0.991661, 0.999846, 0.995754
4.3062, 38.5478, 0.494281, 1.47364, 0.4, -5.56499e-05, 1.00094, 0.991672, 0.999853, 0.995763
4.3072, 38.5467, 0.494131, 1.47222, 0.4, -6.66526e-05, 1.00095, 0.991683, 0.99986, 0.995772
4.3082, 38.5454, 0.493977, 1.47081, 0.4, -7.7637e-05, 1.00097, 0.991694, 0.999868, 0.995781
4.3092, 38.5439, 0.493819, 1.46938, 0.4, -8.86027e-05, 1.00098, 0.991705, 0.999875, 0.99579
4.3102, 38.5422, 0.493658, 1.46794, 0.4, -9.95493e-05, 1.001, 0.991716, 0.999882, 0.995799
4.3112, 38.5403, 0.493493, 1.4665, 0.4, -0.000110476, 1.00101, 0.991727, 0.99989, 0.995808
4.3122, 38.5382, 0.493325, 1.46504, 0.4, -0.000121383, 1.00103, 0.991738, 0.999897, 0.995818
4.3132, 38.536, 0.493153, 1.4636, 0.4, -0.00013227, 1.00104, 0.991749, 0.999905, 0.995827
4.3142, 38.5335, 0.492978, 1.46214, 0.4, -0.000143136, 1.00106, 0.99176, 0.999912, 0.995836
4.3152, 38.5308, 0.492799, 1.46068, 0.4, -0.000153981, 1.00108, 0.991772, 0.99992, 0.995846
4.3162, 38.5279, 0.492617, 1.45921, 0.4, -0.000164804, 1.00109, 0.991783, 0.999928, 0.995855
4.3172, 38.5249, 0.492431, 1.45773, 0.4, -0.000175605, 1.00111, 0.991795, 0.999935, 0.995865
4.3182, 38.5216, 0.492241, 1.45626, 0.4, -0.000186384, 1.00112, 0.991806, 0.999943, 0.995875
4.3192, 38.5182, 0.492048, 1.45476, 0.4, -0.000197139, 1.00114, 0.991818, 0.999951, 0.995884
4.3202, 38.5145, 0.491852, 1.45327, 0.4, -0.000207872, 1.00115, 0.99183, 0.999959, 0.995894
4.3212, 38.5107, 0.491652, 1.45177, 0.4, -0.000218581, 1.00117, 0.991841, 0.999967, 0.995904
4.3222, 38.5067, 0.491449, 1.45027, 0.4, -0.000229266, 1.00118, 0.991853, 0.999975, 0.995914
4.3232, 38.5024, 0.491242, 1.44877, 0.4, -0.000239926, 1.0012, 0.991865, 0.999983, 0.995924
4.3242, 38.498, 0.491032, 1.44726, 0.4, -0.000250562, 1.00121, 0.991877, 0.999991, 0.995934
4.3252, 38.4934, 0.490818, 1.44573, 0.4, -0.000261172, 1.00123, 0.991889, 0.999999, 0.995944
4.3262, 38.4886, 0.490601, 1.44422, 0.4, -0.000271757, 1.00125, 0.991901, 1.00001, 0.995954
4.3272, 38.4836, 0.49038, 1.44268, 0.4, -0.000282315, 1.00126, 0.991913, 1.00001, 0.995964
4.3282, 38.4784, 0.490157, 1.44116, 0.4, -0.000292847, 1.00128, 0.991926, 1.00002, 0.995974
4.3292, 38.4731, 0.489929, 1.43964, 0.4, -0.000303353, 1.00129, 0.991938, 1.00003, 0.995984
4.3302, 38.4675, 0.489699, 1.43809, 0.4, -0.000313831, 1.00131, 0.99195, 1.00004, 0.995995
4.3312, 38.4618, 0.489465, 1.43655, 0.4, -0.000324281, 1.00133, 0.991962, 1.00005, 0.996005
4.3322, 38.4558, 0.489228, 1.43501, 0.4, -0.000334704, 1.00134, 0.991975, 1.00006, 0.996015
4.3332, 38.4497, 0.488987, 1.43345, 0.4, -0.000345098, 1.00136, 0.991987, 1.00006, 0.996026
4.3342, 38.4434, 0.488743, 1.4319, 0.4, -0.000355463, 1.00137, 0.992, 1.00007, 0.996036
4.3352, 38.4369, 0.488496, 1.43035, 0.4, -0.000365799, 1.00139, 0.992012, 1.00008, 0.996046
4.3362, 38.4303, 0.488245, 1.42878, 0.4, -0.000376106, 1.00141, 0.992025, 1.00009, 0.996057
4.3372, 38.4234, 0.487991, 1.42722, 0.4, -0.000386382, 1.00142, 0.992037, 1.0001, 0.996067
4.3382, 38.4163, 0.487734, 1.42567, 0.4, -0.000396628, 1.00144, 0.99205, 1.00011, 0.996078
4.3392, 38.4091, 0.487474, 1.42409, 0.4, -0.000406844, 1.00145, 0.992063, 1.00011, 0.996089
4.3402, 38.4017, 0.48721, 1.42252, 0.4, -0.000417028, 1.00147, 0.992076, 1.00012, 0.996099
4.3412, 38.3941, 0.486944, 1.42096, 0.4, -0.000427181, 1.00149, 0.992088, 1.00013, 0.99611
4.3422, 38.3863, 0.486674, 1.41939, 0.4, -0.000437303, 1.0015, 0.992101, 1.00014, 0.996121
4.3432, 38.3784, 0.486401, 1.4178, 0.4, -0.000447392, 1.00152, 0.992114, 1.00015, 0.996131
4.3442, 38.3702, 0.486124, 1.41622, 0.4, -0.000457448, 1.00153, 0.992127, 1.00016, 0.996142
4.3452, 38.3619, 0.485844, 1.41464, 0.4, -0.000467471, 1.00155, 0.99214, 1.00017, 0.996153
4.3462, 38.3534, 0.485562, 1.41305, 0.4, -0.000477462, 1.00157, 0.992153, 1.00017, 0.996163
4.3472, 38.3447, 0.485276, 1.41147, 0.4, -0.000487418, 1.00158, 0.992166, 1.00018, 0.996174
4.3482, 38.3358, 0.484987, 1.4099, 0.4, -0.00049734, 1.0016, 0.992179, 1.00019, 0.996185
4.3492, 38.3268, 0.484695, 1.40831, 0.4, -0.000507228, 1.00162, 0.992192, 1.0002, 0.996196
4.3502, 38.3176, 0.4844, 1.40672, 0.4, -0.000517082, 1.00163, 0.992205, 1.00021, 0.996207
4.3512, 38.3082, 0.484101, 1.40513, 0.4, -0.0005269, 1.00165, 0.992218, 1.00022, 0.996218
4.3522, 38.2986, 0.4838, 1.40353, 0.4, -0.000536682, 1.00166, 0.992231, 1.00023, 0.996229
4.3532, 38.2889, 0.483496, 1.40193, 0.4, -0.000546429, 1.00168, 0.992244, 1.00024, 0.99624
4.3542, 38.2789, 0.483188, 1.40033, 0.4, -0.00055614, 1.0017, 0.992257, 1.00024, 0.996251
4.3552, 38.2688, 0.482878, 1.39874, 0.4, -0.000565814, 1.00171, 0.992271, 1.00025, 0.996262
4.3562, 38.2586, 0.482564, 1.39716, 0.4, -0.000575451, 1.00173, 0.992284, 1.00026, 0.996273
4.3572, 38.2481, 0.482248, 1.39557, 0.4, -0.000585051, 1.00174, 0.992297, 1.00027, 0.996284
4.3582, 38.2375, 0.481928, 1.39397, 0.4, -0.000594613, 1.00176, 0.99231, 1.00028, 0.996295
4.3592, 38.2267, 0.481606, 1.39237, 0.4, -0.000604138, 1.00178, 0.992324, 1.00029, 0.996306
4.3602, 38.2158, 0.48128, 1.39079, 0.4, -0.000613624, 1.00179, 0.992337, 1.0003, 0.996317
4.3612, 38.2046, 0.480952, 1.38919, 0.4, -0.000623071, 1.00181, 0.99235, 1.00031, 0.996328
4.3622, 38.1933, 0.480621, 1.38758, 0.4, -0.00063248, 1.00182, 0.992364, 1.00032, 0.996339
4.3632, 38.1819, 0.480287, 1.38598, 0.4, -0.000641849, 1.00184, 0.992377, 1.00032, 0.99635
4.3642, 38.1702, 0.47995, 1.38439, 0.4, -0.000651178, 1.00186, 0.99239, 1.00033, 0.996361
4.3652, 38.1584, 0.47961, 1.38281, 0.4, -0.000660468, 1.00187, 0.992404, 1.00034, 0.996372
4.3662, 38.1464, 0.479267, 1.38122, 0.4, -0.000669717, 1.00189, 0.992417, 1.00035, 0.996383
4.3672, 38.1343, 0.478922, 1.37961, 0.4, -0.000678926, 1.0019, 0.99243, 1.00036, 0.996395
4.3682, 38.122, 0.478573, 1.37803, 0.4, -0.000688093, 1.00192, 0.992444, 1.00037, 0.996406
4.3692, 38.1095, 0.478222, 1.37644, 0.4, -0.00069722, 1.00194, 0.992457, 1.00038, 0.996417
4.3702, 38.0969, 0.477868, 1.37486, 0.4, -0.000706305, 1.00195, 0.992471, 1.00039, 0.996428
4.3712, 38.0841, 0.477511, 1.37327, 0.4, -0.000715347, 1.00197, 0.992484, 1.0004, 0.996439
4.3722, 38.0711, 0.477152, 1.37169, 0.4, -0.000724348, 1.00198, 0.992497, 1.0004, 0.99645
4.3732, 38.058, 0.47679, 1.37009, 0.4, -0.000733306, 1.002, 0.992511, 1.00041, 0.996461
4.3742, 38.0447, 0.476424, 1.36852, 0.4, -0.000742221, 1.00201, 0.992524, 1.00042, 0.996472
4.3752, 38.0313, 0.476057, 1.36694, 0.4, -0.000751093, 1.00203, 0.992537, 1.00043, 0.996483
4.3762, 38.0177, 0.475687, 1.36536, 0.4, -0.000759921, 1.00204, 0.992551, 1.00044, 0.996495
4.3772, 38.004, 0.475314, 1.3638, 0.4, -0.000768706, 1.00206, 0.992564, 1.00045, 0.996506
4.3782, 37.99, 0.474938, 1.36222, 0.4, -0.000777446, 1.00208, 0.992578, 1.00046, 0.996517
4.3792, 37.976, 0.47456, 1.36065, 0.4, -0.000786142, 1.00209, 0.992591, 1.00047, 0.996528
4.3802, 37.9617, 0.474179, 1.35907, 0.4, -0.000794793, 1.00211, 0.992604, 1.00048, 0.996539
4.3812, 37.9473, 0.473795, 1.35751, 0.4, -0.000803399, 1.00212, 0.992618, 1.00048, 0.99655
4.3822, 37.9328, 0.473409, 1.35594, 0.4, -0.00081196, 1.00214, 0.992631, 1.00049, 0.996561
4.3832, 37.9181, 0.473021, 1.35438, 0.4, -0.000820475, 1.00215, 0.992644, 1.0005, 0.996572
4.3842, 37.9033, 0.472629, 1.35283, 0.4, -0.000828944, 1.00217, 0.992658, 1.00051, 0.996583
4.3852, 37.8883, 0.472236, 1.35128, 0.4, -0.000837367, 1.00218, 0.992671, 1.00052, 0.996594
4.3862, 37.8731, 0.47184, 1.34974, 0.4, -0.000845744, 1.0022, 0.992684, 1.00053, 0.996605
4.3872, 37.8578, 0.471441, 1.34821, 0.4, -0.000854073, 1.00221, 0.992698, 1.00054, 0.996616
4.3882, 37.8424, 0.47104, 1.34666, 0.4, -0.000862356, 1.00223, 0.992711, 1.00055, 0.996627
4.3892, 37.8268, 0.470636, 1.34512, 0.4, -0.000870591, 1.00224, 0.992724, 1.00055, 0.996638
4.3902, 37.811, 0.47023, 1.34359, 0.4, -0.000878778, 1.00226, 0.992737, 1.00056, 0.996649
4.3912, 37.7951, 0.469822, 1.34205, 0.4, -0.000886918, 1.00227, 0.992751, 1.00057, 0.99666
4.3922, 37.7791, 0.469411, 1.34053, 0.4, -0.000895009, 1.00229, 0.992764, 1.00058, 0.996671
4.3932, 37.7629, 0.468998, 1.33902, 0.4, -0.000903052, 1.0023, 0.992777, 1.00059, 0.996682
4.3942, 37.7466, 0.468582, 1.33751, 0.4, -0.000911045, 1.00232, 0.99279, 1.0006, 0.996692
4.3952, 37.7301, 0.468165, 1.33601, 0.4, -0.00091899, 1.00233, 0.992803, 1.00061, 0.996703
4.3962, 37.7135, 0.467744, 1.3345, 0.4, -0.000926886, 1.00234, 0.992816, 1.00061, 0.996714
4.3972, 37.6968, 0.467322, 1.33299, 0.4, -0.000934732, 1.00236, 0.992829, 1.00062, 0.996725
4.3982, 37.6799, 0.466897, 1.33149, 0.4, -0.000942528, 1.00237, 0.992842, 1.00063, 0.996736
4.3992, 37.6628, 0.46647, 1.32999, 0.4, -0.000950274, 1.00239, 0.992855, 1.00064, 0.996746
4.4002, 37.6456, 0.466041, 1.32851, 0.4, -0.00095797, 1.0024, 0.992868, 1.00065, 0.996757
4.4012, 37.6283, 0.46561, 1.32702, 0.4, -0.000965615, 1.00242, 0.992881, 1.00066, 0.996768
4.4022, 37.6109, 0.465176, 1.32555, 0.4, -0.000973209, 1.00243, 0.992894, 1.00067, 0.996778
4.4032, 37.5933, 0.464741, 1.32408, 0.4, -0.000980752, 1.00244, 0.992907, 1.00067, 0.996789
4.4042, 37.5756, 0.464303, 1.32261, 0.4, -0.000988244, 1.00246, 0.99292, 1.00068, 0.996799
4.4052, 37.5577, 0.463863, 1.32115, 0.4, -0.000995684, 1.00247, 0.992932, 1.00069, 0.99681
4.4062, 37.5397, 0.463421, 1.3197, 0.4, -0.00100307, 1.00248, 0.992945, 1.0007, 0.99682
4.4072, 37.5216, 0.462976, 1.31825, 0.4, -0.00101041, 1.0025, 0.992958, 1.00071, 0.996831
4.4082, 37.5034, 0.46253, 1.31681, 0.4, -0.00101769, 1.00251, 0.992971, 1.00072, 0.996841
4.4092, 37.485, 0.462082, 1.31537, 0.4, -0.00102492, 1.00253, 0.992983, 1.00072, 0.996852
4.4102, 37.4665, 0.461632, 1.31394, 0.4, -0.0010321, 1.00254, 0.992996, 1.00073, 0.996862
4.4112, 37.4478, 0.461179, 1.31253, 0.4, -0.00103923, 1.00255, 0.993008, 1.00074, 0.996872
4.4122, 37.429, 0.460725, 1.31112, 0.4, -0.0010463, 1.00257, 0.993021, 1.00075, 0.996883
4.4132, 37.4101, 0.460269, 1.30972, 0.4, -0.00105332, 1.00258, 0.993033, 1.00076, 0.996893
4.4142, 37.3911, 0.45981, 1.30833, 0.4, -0.00106028, 1.00259, 0.993046, 1.00076, 0.996903
4.4152, 37.372, 0.45935, 1.30694, 0.4, -0.00106719, 1.0026, 0.993058, 1.00077, 0.996913
4.4162, 37.3527, 0.458888, 1.30558, 0.4, -0.00107405, 1.00262, 0.99307, 1.00078, 0.996923
4.4172, 37.3333, 0.458424, 1.3042, 0.4, -0.00108085, 1.00263, 0.993083, 1.00079, 0.996933
4.4182, 37.3138, 0.457958, 1.30282, 0.4, -0.0010876, 1.00264, 0.993095, 1.0008, 0.996943
4.4192, 37.2942, 0.457491, 1.30147, 0.4, -0.00109429, 1.00266, 0.993107, 1.0008, 0.996953
4.4202, 37.2744, 0.457021, 1.30012, 0.4, -0.00110093, 1.00267, 0.993119, 1.00081, 0.996963
4.4212, 37.2545, 0.45655, 1.29878, 0.4, -0.00110751, 1.00268, 0.993131, 1.00082, 0.996973
4.4222, 37.2345, 0.456077, 1.29744, 0.4, -0.00111404, 1.00269, 0.993143, 1.00083, 0.996983
4.4232, 37.2144, 0.455602, 1.29611, 0.4, -0.00112051, 1.0027, 0.993155, 1.00084, 0.996993
4.4242, 37.1942, 0.455126, 1.29478, 0.4, -0.00112692, 1.00272, 0.993167, 1.00084, 0.997002
4.4252, 37.1738, 0.454648, 1.29347, 0.4, -0.00113328, 1.00273, 0.993179, 1.00085, 0.997012
4.4262, 37.1534, 0.454168, 1.29217, 0.4, -0.00113959, 1.00274, 0.993191, 1.00086, 0.997022
4.4272, 37.1328, 0.453686, 1.29089, 0.4, -0.00114583, 1.00275, 0.993202, 1.00087, 0.997031
4.42819, 37.1121, 0.453203, 1.28959, 0.4, -0.00115202, 1.00276, 0.993214, 1.00087, 0.997041
4.42919, 37.0913, 0.452718, 1.28832, 0.4, -0.00115815, 1.00278, 0.993226, 1.00088, 0.99705
4.43019, 37.0704, 0.452232, 1.28705, 0.4, -0.00116423, 1.00279, 0.993237, 1.00089, 0.99706
4.43119, 37.0494, 0.451744, 1.28579, 0.4, -0.00117025, 1.0028, 0.993249, 1.0009, 0.997069
4.43219, 37.0283, 0.451255, 1.28454, 0.4, -0.00117621, 1.00281, 0.99326, 1.0009, 0.997078
4.43319, 37.0071, 0.450764, 1.2833, 0.4, -0.00118212, 1.00282, 0.993271, 1.00091, 0.997087
4.43419, 36.9858, 0.450271, 1.28208, 0.4, -0.00118796, 1.00283, 0.993283, 1.00092, 0.997097
4.43519, 36.9643, 0.449777, 1.28085, 0.4, -0.00119375, 1.00284, 0.993294, 1.00092, 0.997106
4.43619, 36.9428, 0.449281, 1.27964, 0.4, -0.00119948, 1.00285, 0.993305, 1.00093, 0.997115
4.43719, 36.9211, 0.448785, 1.27843, 0.4, -0.00120515, 1.00286, 0.993316, 1.00094, 0.997124
4.43819, 36.8994, 0.448286, 1.27723, 0.4, -0.00121077, 1.00288, 0.993327, 1.00095, 0.997133
4.43919, 36.8776, 0.447787, 1.27605, 0.4, -0.00121632, 1.00289, 0.993338, 1.00095, 0.997142
4.44019, 36.8556, 0.447286, 1.27488, 0.4, -0.00122182, 1.0029, 0.993349, 1.00096, 0.99715
4.44119, 36.8336, 0.446783, 1.27372, 0.4, -0.00122725, 1.00291, 0.99336, 1.00097, 0.997159
4.44219, 36.8114, 0.446279, 1.27257, 0.4, -0.00123263, 1.00292, 0.993371, 1.00097, 0.997168
4.44319, 36.7892, 0.445774, 1.27142, 0.4, -0.00123795, 1.00293, 0.993381, 1.00098, 0.997177
4.44419, 36.7669, 0.445268, 1.27028, 0.4, -0.00124321, 1.00294, 0.993392, 1.00099, 0.997185
4.44519, 36.7444, 0.44476, 1.26917, 0.4, -0.00124841, 1.00295, 0.993402, 1.00099, 0.997194
4.44619, 36.7219, 0.444251, 1.26806, 0.4, -0.00125355, 1.00296, 0.993413, 1.001, 0.997202
4.44719, 36.6993, 0.443741, 1.26696, 0.4, -0.00125863, 1.00297, 0.993423, 1.00101, 0.99721
4.44819, 36.6766, 0.44323, 1.26585, 0.4, -0.00126366, 1.00298, 0.993434, 1.00101, 0.997219
4.44919, 36.6538, 0.442718, 1.26477, 0.4, -0.00126862, 1.00298, 0.993444, 1.00102, 0.997227
4.45019, 36.6309, 0.442204, 1.26371, 0.4, -0.00127352, 1.00299, 0.993454, 1.00103, 0.997235
4.45119, 36.608, 0.441689, 1.26265, 0.4, -0.00127836, 1.003, 0.993464, 1.00103, 0.997243
4.45219, 36.5849, 0.441174, 1.26159, 0.4, -0.00128314, 1.00301, 0.993474, 1.00104, 0.997251
4.45319, 36.5618, 0.440657, 1.26055, 0.4, -0.00128786, 1.00302, 0.993484, 1.00104, 0.997259
4.45419, 36.5386, 0.440139, 1.25953, 0.4, -0.00129252, 1.00303, 0.993494, 1.00105, 0.997267
4.45519, 36.5152, 0.43962, 1.25852, 0.4, -0.00129712, 1.00304, 0.993503, 1.00106, 0.997275
4.45619, 36.4919, 0.4391, 1.2575, 0.4, -0.00130165, 1.00305, 0.993513, 1.00106, 0.997283
4.45719, 36.4684, 0.438579, 1.25651, 0.4, -0.00130613, 1.00306, 0.993523, 1.00107, 0.99729
4.45819, 36.4448, 0.438057, 1.25554, 0.4, -0.00131054, 1.00306, 0.993532, 1.00107, 0.997298
4.45919, 36.4212, 0.437534, 1.25456, 0.4, -0.0013149, 1.00307, 0.993542, 1.00108, 0.997306
4.46019, 36.3975, 0.437011, 1.25359, 0.4, -0.00131919, 1.00308, 0.993551, 1.00109, 0.997313
4.46119, 36.3737, 0.436486, 1.25264, 0.4, -0.00132342, 1.00309, 0.99356, 1.00109, 0.99732
4.46219, 36.3499, 0.435961, 1.25171, 0.4, -0.00132759, 1.0031, 0.99357, 1.0011, 0.997328
4.46319, 36.3259, 0.435435, 1.25078, 0.4, -0.0013317, 1.0031, 0.993579, 1.0011, 0.997335
4.46419, 36.3019, 0.434908, 1.24987, 0.4, -0.00133575, 1.00311, 0.993588, 1.00111, 0.997342
4.46519, 36.2778, 0.43438, 1.24898, 0.4, -0.00133973, 1.00312, 0.993597, 1.00111, 0.997349
4.46619, 36.2537, 0.433851, 1.24809, 0.4, -0.00134365, 1.00313, 0.993605, 1.00112, 0.997356
4.46719, 36.2295, 0.433322, 1.2472, 0.4, -0.00134751, 1.00313, 0.993614, 1.00112, 0.997363
4.46819, 36.2052, 0.432792, 1.24632, 0.4, -0.00135131, 1.00314, 0.993623, 1.00113, 0.99737
4.46919, 36.1808, 0.432261, 1.24549, 0.4, -0.00135505, 1.00315, 0.993631, 1.00113, 0.997377
4.47019, 36.1564, 0.431729, 1.24464, 0.4, -0.00135872, 1.00315, 0.99364, 1.00114, 0.997384
4.47119, 36.1319, 0.431197, 1.24381, 0.4, -0.00136234, 1.00316, 0.993648, 1.00114, 0.99739
