Time,gENROE.delta,gENROE.PELEC,eXNI.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
4.47219, 36.1074, 0.430665, 1.24299, 0.4, -0.00136589, 1.00317, 0.993657, 1.00115, 0.997397
4.47319, 36.0827, 0.430131, 1.24218, 0.4, -0.00136937, 1.00317, 0.993665, 1.00115, 0.997403
4.47419, 36.0581, 0.429597, 1.24138, 0.4, -0.0013728, 1.00318, 0.993673, 1.00116, 0.99741
4.47519, 36.0333, 0.429063, 1.24061, 0.4, -0.00137616, 1.00319, 0.993681, 1.00116, 0.997416
4.47619, 36.0085, 0.428528, 1.23983, 0.4, -0.00137946, 1.00319, 0.993689, 1.00117, 0.997422
4.47719, 35.9837, 0.427992, 1.23907, 0.4, -0.0013827, 1.0032, 0.993697, 1.00117, 0.997428
4.47819, 35.9587, 0.427456, 1.23834, 0.4, -0.00138587, 1.0032, 0.993705, 1.00118, 0.997434
4.47919, 35.9338, 0.42692, 1.2376, 0.4, -0.00138898, 1.00321, 0.993712, 1.00118, 0.99744
4.48019, 35.9087, 0.426383, 1.23687, 0.4, -0.00139203, 1.00321, 0.99372, 1.00119, 0.997446
4.48119, 35.8836, 0.425846, 1.23617, 0.4, -0.00139502, 1.00322, 0.993727, 1.00119, 0.997452
4.48219, 35.8585, 0.425308, 1.23547, 0.4, -0.00139794, 1.00323, 0.993735, 1.0012, 0.997458
4.48319, 35.8333, 0.42477, 1.23478, 0.4, -0.0014008, 1.00323, 0.993742, 1.0012, 0.997464
4.48419, 35.8081, 0.424231, 1.23413, 0.4, -0.00140359, 1.00324, 0.993749, 1.0012, 0.997469
4.48519, 35.7828, 0.423693, 1.23346, 0.4, -0.00140633, 1.00324, 0.993757, 1.00121, 0.997475
4.48619, 35.7575, 0.423154, 1.23281, 0.4, -0.001409, 1.00324, 0.993764, 1.00121, 0.99748
4.48719, 35.7321, 0.422615, 1.2322, 0.4, -0.00141161, 1.00325, 0.993771, 1.00122, 0.997486
4.48819, 35.7066, 0.422075, 1.23156, 0.4, -0.00141415, 1.00325, 0.993777, 1.00122, 0.997491
4.48919, 35.6812, 0.421535, 1.23097, 0.4, -0.00141663, 1.00326, 0.993784, 1.00122, 0.997496
4.49019, 35.6556, 0.420995, 1.23037, 0.4, -0.00141905, 1.00326, 0.993791, 1.00123, 0.997501
4.49119, 35.6301, 0.420455, 1.22978, 0.4, -0.0014214, 1.00327, 0.993797, 1.00123, 0.997506
4.49219, 35.6045, 0.419915, 1.22922, 0.4, -0.0014237, 1.00327, 0.993804, 1.00123, 0.997511
4.49319, 35.5788, 0.419374, 1.22865, 0.4, -0.00142592, 1.00327, 0.99381, 1.00124, 0.997516
4.49419, 35.5531, 0.418834, 1.22812, 0.4, -0.00142809, 1.00328, 0.993816, 1.00124, 0.997521
4.49519, 35.5274, 0.418293, 1.22759, 0.4, -0.00143019, 1.00328, 0.993823, 1.00125, 0.997525
4.49619, 35.5016, 0.417753, 1.22707, 0.4, -0.00143223, 1.00328, 0.993829, 1.00125, 0.99753
4.49719, 35.4758, 0.417212, 1.22658, 0.4, -0.0014342, 1.00329, 0.993835, 1.00125, 0.997535
4.49819, 35.45, 0.416671, 1.22608, 0.4, -0.00143612, 1.00329, 0.993841, 1.00126, 0.997539
4.49919, 35.4241, 0.416131, 1.22561, 0.4, -0.00143796, 1.00329, 0.993846, 1.00126, 0.997543
4.50019, 35.3982, 0.41559, 1.22514, 0.4, -0.00143975, 1.0033, 0.993852, 1.00126, 0.997548
4.50119, 35.3723, 0.415049, 1.22469, 0.4, -0.00144147, 1.0033, 0.993858, 1.00126, 0.997552
4.50219, 35.3463, 0.414509, 1.22426, 0.4, -0.00144313, 1.0033, 0.993863, 1.00127, 0.997556
4.50319, 35.3204, 0.413968, 1.22382, 0.4, -0.00144473, 1.0033, 0.993869, 1.00127, 0.99756
4.50419, 35.2943, 0.413428, 1.22342, 0.4, -0.00144626, 1.00331, 0.993874, 1.00127, 0.997564
4.50519, 35.2683, 0.412888, 1.22302, 0.4, -0.00144773, 1.00331, 0.993879, 1.00128, 0.997568
4.50619, 35.2422, 0.412348, 1.22263, 0.4, -0.00144914, 1.00331, 0.993884, 1.00128, 0.997571
4.50719, 35.2161, 0.411808, 1.22228, 0.4, -0.00145048, 1.00331, 0.993889, 1.00128, 0.997575
4.50819, 35.19, 0.411268, 1.2219, 0.4, -0.00145176, 1.00332, 0.993894, 1.00128, 0.997579
4.50919, 35.1639, 0.410729, 1.22156, 0.4, -0.00145298, 1.00332, 0.993899, 1.00129, 0.997582
4.51019, 35.1377, 0.41019, 1.22122, 0.4, -0.00145413, 1.00332, 0.993904, 1.00129, 0.997586
4.51119, 35.1115, 0.409651, 1.22089, 0.4, -0.00145522, 1.00332, 0.993909, 1.00129, 0.997589
4.51219, 35.0853, 0.409113, 1.2206, 0.4, -0.00145625, 1.00332, 0.993913, 1.00129, 0.997592
4.51319, 35.0591, 0.408575, 1.2203, 0.4, -0.00145721, 1.00332, 0.993918, 1.00129, 0.997596
4.51419, 35.0328, 0.408037, 1.22004, 0.4, -0.00145812, 1.00332, 0.993922, 1.0013, 0.997599
4.51519, 35.0066, 0.4075, 1.21976, 0.4, -0.00145895, 1.00332, 0.993926, 1.0013, 0.997602
4.51619, 34.9803, 0.406963, 1.21951, 0.4, -0.00145973, 1.00333, 0.99393, 1.0013, 0.997605
4.51719, 34.954, 0.406426, 1.21926, 0.4, -0.00146044, 1.00333, 0.993934, 1.0013, 0.997607
4.51819, 34.9277, 0.40589, 1.21902, 0.4, -0.0014611, 1.00333, 0.993938, 1.0013, 0.99761
4.51919, 34.9014, 0.405355, 1.21882, 0.4, -0.00146168, 1.00333, 0.993942, 1.00131, 0.997613
4.52019, 34.8751, 0.40482, 1.21861, 0.4, -0.00146221, 1.00333, 0.993946, 1.00131, 0.997615
4.52119, 34.8488, 0.404285, 1.21844, 0.4, -0.00146267, 1.00333, 0.99395, 1.00131, 0.997618
4.52219, 34.8225, 0.403751, 1.21826, 0.4, -0.00146307, 1.00333, 0.993953, 1.00131, 0.99762
4.52319, 34.7961, 0.403218, 1.2181, 0.4, -0.00146341, 1.00333, 0.993957, 1.00131, 0.997623
4.52419, 34.7698, 0.402685, 1.21793, 0.4, -0.00146369, 1.00333, 0.99396, 1.00131, 0.997625
4.52519, 34.7434, 0.402152, 1.2178, 0.4, -0.0014639, 1.00333, 0.993964, 1.00132, 0.997627
4.52619, 34.7171, 0.401621, 1.21766, 0.4, -0.00146405, 1.00333, 0.993967, 1.00132, 0.997629
4.52719, 34.6907, 0.40109, 1.21756, 0.4, -0.00146414, 1.00333, 0.99397, 1.00132, 0.997631
4.52819, 34.6644, 0.400559, 1.21745, 0.4, -0.00146417, 1.00333, 0.993973, 1.00132, 0.997633
4.52919, 34.638, 0.40003, 1.21736, 0.4, -0.00146414, 1.00332, 0.993976, 1.00132, 0.997635
4.53019, 34.6117, 0.399501, 1.2173, 0.4, -0.00146404, 1.00332, 0.993979, 1.00132, 0.997637
4.53119, 34.5853, 0.398972, 1.21723, 0.4, -0.00146388, 1.00332, 0.993981, 1.00132, 0.997639
4.53219, 34.559, 0.398445, 1.2172, 0.4, -0.00146366, 1.00332, 0.993984, 1.00132, 0.99764
4.53319, 34.5326, 0.397919, 1.21715, 0.4, -0.00146338, 1.00332, 0.993986, 1.00132, 0.997642
4.53419, 34.5063, 0.397393, 1.21713, 0.4, -0.00146304, 1.00332, 0.993989, 1.00132, 0.997643
4.53519, 34.4799, 0.396868, 1.2171, 0.4, -0.00146264, 1.00332, 0.993991, 1.00133, 0.997645
4.53619, 34.4536, 0.396344, 1.21711, 0.4, -0.00146217, 1.00332, 0.993994, 1.00133, 0.997646
4.53719, 34.4273, 0.395821, 1.21711, 0.4, -0.00146165, 1.00331, 0.993996, 1.00133, 0.997647
4.53819, 34.401, 0.395298, 1.21715, 0.4, -0.00146106, 1.00331, 0.993998, 1.00133, 0.997648
4.53919, 34.3747, 0.394777, 1.21718, 0.4, -0.00146041, 1.00331, 0.994, 1.00133, 0.997649
4.54019, 34.3484, 0.394256, 1.21722, 0.4, -0.0014597, 1.00331, 0.994002, 1.00133, 0.99765
4.54119, 34.3222, 0.393737, 1.21729, 0.4, -0.00145893, 1.00331, 0.994003, 1.00133, 0.997651
4.54219, 34.2959, 0.393218, 1.21737, 0.4, -0.0014581, 1.0033, 0.994005, 1.00133, 0.997652
4.54319, 34.2697, 0.3927, 1.21747, 0.4, -0.00145721, 1.0033, 0.994007, 1.00133, 0.997653
4.54419, 34.2434, 0.392184, 1.21757, 0.4, -0.00145626, 1.0033, 0.994008, 1.00133, 0.997653
4.54519, 34.2172, 0.391668, 1.2177, 0.4, -0.00145525, 1.00329, 0.99401, 1.00133, 0.997654
4.54619, 34.191, 0.391154, 1.2178, 0.4, -0.00145418, 1.00329, 0.994011, 1.00133, 0.997654
4.54719, 34.1649, 0.390641, 1.21794, 0.4, -0.00145305, 1.00329, 0.994012, 1.00133, 0.997655
4.54819, 34.1387, 0.390128, 1.21808, 0.4, -0.00145185, 1.00329, 0.994014, 1.00133, 0.997655
4.54919, 34.1126, 0.389617, 1.21824, 0.4, -0.0014506, 1.00328, 0.994015, 1.00133, 0.997656
4.55019, 34.0865, 0.389107, 1.2184, 0.4, -0.00144929, 1.00328, 0.994016, 1.00133, 0.997656
4.55119, 34.0604, 0.388599, 1.21859, 0.4, -0.00144792, 1.00328, 0.994017, 1.00133, 0.997656
4.55219, 34.0344, 0.388091, 1.21878, 0.4, -0.00144649, 1.00327, 0.994017, 1.00133, 0.997656
4.55319, 34.0084, 0.387585, 1.219, 0.4, -0.001445, 1.00327, 0.994018, 1.00133, 0.997656
4.55419, 33.9824, 0.38708, 1.21921, 0.4, -0.00144346, 1.00327, 0.994019, 1.00133, 0.997656
4.55519, 33.9564, 0.386576, 1.21943, 0.4, -0.00144185, 1.00326, 0.994019, 1.00133, 0.997656
4.55619, 33.9305, 0.386073, 1.21969, 0.4, -0.00144019, 1.00326, 0.99402, 1.00132, 0.997656
4.55719, 33.9045, 0.385572, 1.21994, 0.4, -0.00143846, 1.00325, 0.99402, 1.00132, 0.997655
4.55819, 33.8787, 0.385071, 1.22022, 0.4, -0.00143668, 1.00325, 0.994021, 1.00132, 0.997655
4.55919, 33.8528, 0.384573, 1.2205, 0.4, -0.00143484, 1.00325, 0.994021, 1.00132, 0.997654
4.56019, 33.827, 0.384075, 1.2208, 0.4, -0.00143294, 1.00324, 0.994021, 1.00132, 0.997654
4.56119, 33.8012, 0.383579, 1.22109, 0.4, -0.00143098, 1.00324, 0.994021, 1.00132, 0.997653
4.56219, 33.7755, 0.383085, 1.2214, 0.4, -0.00142897, 1.00323, 0.994021, 1.00132, 0.997653
4.56319, 33.7498, 0.382592, 1.22171, 0.4, -0.0014269, 1.00323, 0.994021, 1.00132, 0.997652
4.56419, 33.7241, 0.3821, 1.22205, 0.4, -0.00142477, 1.00322, 0.994021, 1.00132, 0.997651
4.56519, 33.6985, 0.381609, 1.22238, 0.4, -0.00142258, 1.00322, 0.99402, 1.00132, 0.99765
4.56618, 33.6729, 0.381121, 1.22275, 0.4, -0.00142034, 1.00321, 0.99402, 1.00131, 0.997649
4.56718, 33.6474, 0.380633, 1.2231, 0.4, -0.00141804, 1.00321, 0.99402, 1.00131, 0.997648
4.56818, 33.6219, 0.380147, 1.22347, 0.4, -0.00141568, 1.0032, 0.994019, 1.00131, 0.997647
4.56918, 33.5964, 0.379663, 1.22387, 0.4, -0.00141327, 1.0032, 0.994018, 1.00131, 0.997646
4.57018, 33.571, 0.37918, 1.22427, 0.4, -0.0014108, 1.00319, 0.994018, 1.00131, 0.997645
4.57118, 33.5456, 0.378699, 1.22469, 0.4, -0.00140827, 1.00319, 0.994017, 1.00131, 0.997644
4.57218, 33.5203, 0.37822, 1.22511, 0.4, -0.00140569, 1.00318, 0.994016, 1.00131, 0.997642
4.57318, 33.495, 0.377741, 1.22554, 0.4, -0.00140305, 1.00318, 0.994015, 1.0013, 0.997641
4.57418, 33.4698, 0.377265, 1.22597, 0.4, -0.00140036, 1.00317, 0.994014, 1.0013, 0.997639
4.57518, 33.4446, 0.37679, 1.22642, 0.4, -0.00139761, 1.00316, 0.994013, 1.0013, 0.997638
4.57618, 33.4195, 0.376317, 1.22687, 0.4, -0.0013948, 1.00316, 0.994012, 1.0013, 0.997636
4.57718, 33.3944, 0.375846, 1.22735, 0.4, -0.00139194, 1.00315, 0.994011, 1.0013, 0.997635
4.57818, 33.3693, 0.375376, 1.22782, 0.4, -0.00138903, 1.00315, 0.99401, 1.0013, 0.997633
4.57918, 33.3444, 0.374908, 1.22831, 0.4, -0.00138606, 1.00314, 0.994008, 1.00129, 0.997631
4.58018, 33.3194, 0.374441, 1.22882, 0.4, -0.00138304, 1.00313, 0.994007, 1.00129, 0.997629
4.58118, 33.2946, 0.373977, 1.22933, 0.4, -0.00137996, 1.00313, 0.994005, 1.00129, 0.997627
4.58218, 33.2698, 0.373514, 1.22987, 0.4, -0.00137683, 1.00312, 0.994004, 1.00129, 0.997625
4.58318, 33.245, 0.373053, 1.23038, 0.4, -0.00137364, 1.00311, 0.994002, 1.00129, 0.997623
4.58418, 33.2203, 0.372594, 1.23093, 0.4, -0.0013704, 1.00311, 0.994, 1.00128, 0.997621
4.58518, 33.1957, 0.372136, 1.23146, 0.4, -0.00136711, 1.0031, 0.993999, 1.00128, 0.997619
4.58618, 33.1711, 0.371681, 1.23203, 0.4, -0.00136376, 1.00309, 0.993997, 1.00128, 0.997617
4.58718, 33.1466, 0.371227, 1.23259, 0.4, -0.00136037, 1.00309, 0.993995, 1.00128, 0.997615
4.58818, 33.1221, 0.370775, 1.23316, 0.4, -0.00135691, 1.00308, 0.993993, 1.00127, 0.997612
4.58918, 33.0977, 0.370325, 1.23376, 0.4, -0.00135341, 1.00307, 0.993991, 1.00127, 0.99761
4.59018, 33.0734, 0.369877, 1.23436, 0.4, -0.00134985, 1.00307, 0.993989, 1.00127, 0.997607
4.59118, 33.0491, 0.369431, 1.23496, 0.4, -0.00134625, 1.00306, 0.993986, 1.00127, 0.997605
4.59218, 33.0249, 0.368987, 1.23556, 0.4, -0.00134259, 1.00305, 0.993984, 1.00126, 0.997602
4.59318, 33.0008, 0.368544, 1.23619, 0.4, -0.00133887, 1.00304, 0.993982, 1.00126, 0.9976
4.59418, 32.9767, 0.368104, 1.23681, 0.4, -0.00133511, 1.00304, 0.993979, 1.00126, 0.997597
4.59518, 32.9527, 0.367666, 1.23745, 0.4, -0.0013313, 1.00303, 0.993977, 1.00126, 0.997595
4.59618, 32.9288, 0.367229, 1.23811, 0.4, -0.00132743, 1.00302, 0.993974, 1.00125, 0.997592
4.59718, 32.9049, 0.366795, 1.23876, 0.4, -0.00132352, 1.00301, 0.993972, 1.00125, 0.997589
4.59818, 32.8812, 0.366363, 1.23943, 0.4, -0.00131955, 1.00301, 0.993969, 1.00125, 0.997586
4.59918, 32.8574, 0.365932, 1.24009, 0.4, -0.00131553, 1.003, 0.993966, 1.00125, 0.997583
4.60018, 32.8338, 0.365504, 1.24078, 0.4, -0.00131147, 1.00299, 0.993964, 1.00124, 0.99758
4.60118, 32.8102, 0.365078, 1.24146, 0.4, -0.00130735, 1.00298, 0.993961, 1.00124, 0.997577
4.60218, 32.7867, 0.364654, 1.24216, 0.4, -0.00130318, 1.00298, 0.993958, 1.00124, 0.997574
4.60318, 32.7633, 0.364232, 1.24288, 0.4, -0.00129897, 1.00297, 0.993955, 1.00123, 0.997571
4.60418, 32.74, 0.363812, 1.24358, 0.4, -0.00129471, 1.00296, 0.993952, 1.00123, 0.997568
4.60518, 32.7167, 0.363395, 1.24431, 0.4, -0.00129039, 1.00295, 0.993949, 1.00123, 0.997565
4.60618, 32.6935, 0.362979, 1.24503, 0.4, -0.00128603, 1.00294, 0.993946, 1.00122, 0.997561
4.60718, 32.6704, 0.362566, 1.24576, 0.4, -0.00128162, 1.00294, 0.993943, 1.00122, 0.997558
4.60818, 32.6474, 0.362155, 1.2465, 0.4, -0.00127717, 1.00293, 0.993939, 1.00122, 0.997555
4.60918, 32.6244, 0.361745, 1.24724, 0.4, -0.00127266, 1.00292, 0.993936, 1.00122, 0.997551
4.61018, 32.6016, 0.361339, 1.248, 0.4, -0.00126811, 1.00291, 0.993933, 1.00121, 0.997548
4.61118, 32.5788, 0.360934, 1.24876, 0.4, -0.00126351, 1.0029, 0.993929, 1.00121, 0.997545
4.61218, 32.5561, 0.360532, 1.24953, 0.4, -0.00125886, 1.00289, 0.993926, 1.00121, 0.997541
4.61318, 32.5335, 0.360132, 1.25031, 0.4, -0.00125417, 1.00288, 0.993922, 1.0012, 0.997537
4.61418, 32.5109, 0.359734, 1.25108, 0.4, -0.00124943, 1.00288, 0.993919, 1.0012, 0.997534
4.61518, 32.4885, 0.359339, 1.25186, 0.4, -0.00124464, 1.00287, 0.993915, 1.0012, 0.99753
4.61618, 32.4661, 0.358945, 1.25267, 0.4, -0.00123981, 1.00286, 0.993912, 1.00119, 0.997527
4.61718, 32.4438, 0.358554, 1.25346, 0.4, -0.00123494, 1.00285, 0.993908, 1.00119, 0.997523
4.61818, 32.4217, 0.358166, 1.25428, 0.4, -0.00123001, 1.00284, 0.993904, 1.00119, 0.997519
4.61918, 32.3996, 0.357779, 1.25509, 0.4, -0.00122505, 1.00283, 0.9939, 1.00118, 0.997515
4.62018, 32.3776, 0.357396, 1.25591, 0.4, -0.00122003, 1.00282, 0.993896, 1.00118, 0.997511
4.62118, 32.3556, 0.357014, 1.25674, 0.4, -0.00121498, 1.00281, 0.993892, 1.00117, 0.997508
4.62218, 32.3338, 0.356635, 1.25756, 0.4, -0.00120988, 1.0028, 0.993888, 1.00117, 0.997504
4.62318, 32.3121, 0.356258, 1.2584, 0.4, -0.00120473, 1.0028, 0.993885, 1.00117, 0.9975
4.62418, 32.2904, 0.355884, 1.25926, 0.4, -0.00119954, 1.00279, 0.99388, 1.00116, 0.997496
4.62518, 32.2689, 0.355512, 1.2601, 0.4, -0.00119431, 1.00278, 0.993876, 1.00116, 0.997492
4.62618, 32.2475, 0.355142, 1.26096, 0.4, -0.00118904, 1.00277, 0.993872, 1.00116, 0.997488
4.62718, 32.2261, 0.354775, 1.26182, 0.4, -0.00118372, 1.00276, 0.993868, 1.00115, 0.997484
4.62818, 32.2048, 0.35441, 1.26268, 0.4, -0.00117836, 1.00275, 0.993864, 1.00115, 0.997479
4.62918, 32.1837, 0.354048, 1.26356, 0.4, -0.00117296, 1.00274, 0.99386, 1.00115, 0.997475
4.63018, 32.1626, 0.353688, 1.26443, 0.4, -0.00116751, 1.00273, 0.993855, 1.00114, 0.997471
4.63118, 32.1416, 0.353331, 1.2653, 0.4, -0.00116203, 1.00272, 0.993851, 1.00114, 0.997467
4.63218, 32.1208, 0.352976, 1.2662, 0.4, -0.0011565, 1.00271, 0.993847, 1.00113, 0.997463
4.63318, 32.1, 0.352624, 1.26709, 0.4, -0.00115093, 1.0027, 0.993842, 1.00113, 0.997458
4.63418, 32.0793, 0.352274, 1.26797, 0.4, -0.00114532, 1.00269, 0.993838, 1.00113, 0.997454
4.63518, 32.0588, 0.351927, 1.26888, 0.4, -0.00113967, 1.00268, 0.993833, 1.00112, 0.99745
4.63618, 32.0383, 0.351582, 1.26978, 0.4, -0.00113399, 1.00267, 0.993829, 1.00112, 0.997445
4.63718, 32.018, 0.35124, 1.27068, 0.4, -0.00112826, 1.00266, 0.993824, 1.00111, 0.997441
4.63818, 31.9977, 0.3509, 1.2716, 0.4, -0.00112249, 1.00265, 0.993819, 1.00111, 0.997437
4.63918, 31.9775, 0.350563, 1.27252, 0.4, -0.00111668, 1.00264, 0.993815, 1.00111, 0.997432
4.64018, 31.9575, 0.350229, 1.27343, 0.4, -0.00111083, 1.00263, 0.99381, 1.0011, 0.997428
4.64118, 31.9375, 0.349897, 1.27435, 0.4, -0.00110495, 1.00262, 0.993805, 1.0011, 0.997423
4.64218, 31.9177, 0.349568, 1.2753, 0.4, -0.00109902, 1.00261, 0.993801, 1.00109, 0.997419
4.64318, 31.898, 0.349241, 1.27623, 0.4, -0.00109306, 1.0026, 0.993796, 1.00109, 0.997414
4.64418, 31.8784, 0.348917, 1.27717, 0.4, -0.00108706, 1.00259, 0.993791, 1.00109, 0.99741
4.64518, 31.8588, 0.348595, 1.27811, 0.4, -0.00108102, 1.00258, 0.993786, 1.00108, 0.997405
4.64618, 31.8394, 0.348277, 1.27905, 0.4, -0.00107495, 1.00257, 0.993781, 1.00108, 0.9974
4.64718, 31.8201, 0.34796, 1.28, 0.4, -0.00106884, 1.00256, 0.993776, 1.00107, 0.997396
4.64818, 31.801, 0.347647, 1.28097, 0.4, -0.00106269, 1.00255, 0.993771, 1.00107, 0.997391
4.64918, 31.7819, 0.347336, 1.28192, 0.4, -0.00105651, 1.00254, 0.993766, 1.00107, 0.997386
4.65018, 31.7629, 0.347028, 1.28287, 0.4, -0.00105029, 1.00253, 0.993761, 1.00106, 0.997382
4.65118, 31.7441, 0.346722, 1.28383, 0.4, -0.00104403, 1.00252, 0.993756, 1.00106, 0.997377
4.65218, 31.7253, 0.34642, 1.2848, 0.4, -0.00103774, 1.00251, 0.993751, 1.00105, 0.997372
4.65318, 31.7067, 0.34612, 1.28576, 0.4, -0.00103141, 1.0025, 0.993746, 1.00105, 0.997368
4.65418, 31.6882, 0.345822, 1.28673, 0.4, -0.00102505, 1.00249, 0.993741, 1.00104, 0.997363
4.65518, 31.6698, 0.345528, 1.28772, 0.4, -0.00101866, 1.00248, 0.993736, 1.00104, 0.997358
4.65618, 31.6515, 0.345236, 1.28869, 0.4, -0.00101223, 1.00247, 0.993731, 1.00104, 0.997353
4.65718, 31.6334, 0.344947, 1.28967, 0.4, -0.00100577, 1.00246, 0.993726, 1.00103, 0.997348
4.65818, 31.6153, 0.34466, 1.29065, 0.4, -0.000999274, 1.00245, 0.993721, 1.00103, 0.997343
4.65918, 31.5974, 0.344376, 1.29164, 0.4, -0.000992746, 1.00244, 0.993715, 1.00102, 0.997339
4.66018, 31.5796, 0.344096, 1.29262, 0.4, -0.000986185, 1.00243, 0.99371, 1.00102, 0.997334
4.66118, 31.5619, 0.343817, 1.2936, 0.4, -0.000979592, 1.00242, 0.993705, 1.00101, 0.997329
4.66218, 31.5443, 0.343542, 1.29459, 0.4, -0.000972966, 1.00241, 0.993699, 1.00101, 0.997324
4.66318, 31.5269, 0.343269, 1.29559, 0.4, -0.000966309, 1.0024, 0.993694, 1.00101, 0.997319
4.66418, 31.5095, 0.343, 1.29659, 0.4, -0.000959621, 1.00239, 0.993689, 1.001, 0.997314
4.66518, 31.4923, 0.342733, 1.29757, 0.4, -0.000952902, 1.00238, 0.993683, 1.001, 0.997309
4.66618, 31.4752, 0.342468, 1.29857, 0.4, -0.000946151, 1.00237, 0.993678, 1.00099, 0.997304
4.66718, 31.4583, 0.342207, 1.29958, 0.4, -0.000939371, 1.00236, 0.993673, 1.00099, 0.997299
4.66818, 31.4414, 0.341948, 1.30058, 0.4, -0.00093256, 1.00235, 0.993667, 1.00098, 0.997294
4.66918, 31.4247, 0.341693, 1.30158, 0.4, -0.00092572, 1.00234, 0.993662, 1.00098, 0.997289
4.67018, 31.4081, 0.34144, 1.30257, 0.4, -0.00091885, 1.00233, 0.993656, 1.00098, 0.997284
4.67118, 31.3916, 0.34119, 1.30357, 0.4, -0.000911952, 1.00232, 0.993651, 1.00097, 0.997279
4.67218, 31.3753, 0.340942, 1.30458, 0.4, -0.000905024, 1.00231, 0.993645, 1.00097, 0.997274
4.67318, 31.359, 0.340698, 1.30558, 0.4, -0.000898068, 1.0023, 0.99364, 1.00096, 0.997269
4.67418, 31.3429, 0.340456, 1.30658, 0.4, -0.000891084, 1.00229, 0.993634, 1.00096, 0.997264
4.67518, 31.327, 0.340217, 1.30759, 0.4, -0.000884073, 1.00228, 0.993629, 1.00095, 0.997259
4.67618, 31.3111, 0.339982, 1.30861, 0.4, -0.000877034, 1.00227, 0.993623, 1.00095, 0.997254
4.67718, 31.2954, 0.339749, 1.3096, 0.4, -0.000869967, 1.00225, 0.993618, 1.00095, 0.997249
4.67818, 31.2798, 0.339518, 1.31061, 0.4, -0.000862875, 1.00224, 0.993612, 1.00094, 0.997244
4.67918, 31.2643, 0.339291, 1.31161, 0.4, -0.000855755, 1.00223, 0.993607, 1.00094, 0.997239
4.68018, 31.249, 0.339067, 1.31262, 0.4, -0.00084861, 1.00222, 0.993601, 1.00093, 0.997234
4.68118, 31.2338, 0.338845, 1.31363, 0.4, -0.000841439, 1.00221, 0.993596, 1.00093, 0.997229
4.68218, 31.2187, 0.338627, 1.31465, 0.4, -0.000834243, 1.0022, 0.99359, 1.00092, 0.997224
4.68318, 31.2037, 0.338411, 1.31566, 0.4, -0.000827021, 1.00219, 0.993584, 1.00092, 0.997219
4.68418, 31.1889, 0.338198, 1.31666, 0.4, -0.000819775, 1.00218, 0.993579, 1.00092, 0.997214
4.68518, 31.1742, 0.337988, 1.31766, 0.4, -0.000812505, 1.00217, 0.993573, 1.00091, 0.997209
4.68618, 31.1597, 0.337781, 1.31867, 0.4, -0.00080521, 1.00216, 0.993567, 1.00091, 0.997203
4.68718, 31.1452, 0.337577, 1.31969, 0.4, -0.000797892, 1.00215, 0.993562, 1.0009, 0.997198
4.68818, 31.1309, 0.337376, 1.32068, 0.4, -0.000790551, 1.00214, 0.993556, 1.0009, 0.997193
4.68918, 31.1168, 0.337178, 1.32169, 0.4, -0.000783186, 1.00213, 0.99355, 1.00089, 0.997188
4.69018, 31.1027, 0.336982, 1.32269, 0.4, -0.000775799, 1.00212, 0.993545, 1.00089, 0.997183
4.69118, 31.0888, 0.33679, 1.32369, 0.4, -0.00076839, 1.00211, 0.993539, 1.00088, 0.997178
4.69218, 31.0751, 0.336601, 1.3247, 0.4, -0.000760958, 1.0021, 0.993533, 1.00088, 0.997173
4.69318, 31.0615, 0.336414, 1.32572, 0.4, -0.000753506, 1.00209, 0.993528, 1.00088, 0.997168
4.69418, 31.048, 0.33623, 1.32671, 0.4, -0.000746031, 1.00208, 0.993522, 1.00087, 0.997163
4.69518, 31.0346, 0.33605, 1.32772, 0.4, -0.000738536, 1.00207, 0.993516, 1.00087, 0.997158
4.69618, 31.0214, 0.335872, 1.32872, 0.4, -0.00073102, 1.00206, 0.993511, 1.00086, 0.997153
4.69718, 31.0083, 0.335697, 1.32972, 0.4, -0.000723484, 1.00205, 0.993505, 1.00086, 0.997148
4.69818, 30.9953, 0.335525, 1.33072, 0.4, -0.000715928, 1.00204, 0.993499, 1.00085, 0.997142
4.69918, 30.9825, 0.335356, 1.33172, 0.4, -0.000708353, 1.00203, 0.993493, 1.00085, 0.997137
4.70018, 30.9698, 0.33519, 1.33274, 0.4, -0.000700758, 1.00202, 0.993488, 1.00085, 0.997132
4.70118, 30.9573, 0.335027, 1.33372, 0.4, -0.000693145, 1.002, 0.993482, 1.00084, 0.997127
4.70218, 30.9449, 0.334867, 1.33473, 0.4, -0.000685513, 1.00199, 0.993476, 1.00084, 0.997122
4.70318, 30.9326, 0.33471, 1.33572, 0.4, -0.000677863, 1.00198, 0.99347, 1.00083, 0.997117
4.70417, 30.9205, 0.334556, 1.33671, 0.4, -0.000670195, 1.00197, 0.993465, 1.00083, 0.997112
4.70517, 30.9085, 0.334405, 1.33769, 0.4, -0.000662509, 1.00196, 0.993459, 1.00082, 0.997107
4.70617, 30.8966, 0.334257, 1.33869, 0.4, -0.000654806, 1.00195, 0.993453, 1.00082, 0.997102
4.70717, 30.8849, 0.334111, 1.33968, 0.4, -0.000647087, 1.00194, 0.993448, 1.00082, 0.997097
4.70817, 30.8733, 0.333969, 1.34066, 0.4, -0.000639351, 1.00193, 0.993442, 1.00081, 0.997092
4.70917, 30.8619, 0.33383, 1.34166, 0.4, -0.000631599, 1.00192, 0.993436, 1.00081, 0.997087
4.71017, 30.8506, 0.333694, 1.34263, 0.4, -0.000623832, 1.00191, 0.99343, 1.0008, 0.997082
4.71117, 30.8394, 0.33356, 1.34362, 0.4, -0.000616049, 1.0019, 0.993425, 1.0008, 0.997077
4.71217, 30.8284, 0.33343, 1.3446, 0.4, -0.00060825, 1.00189, 0.993419, 1.00079, 0.997072
4.71317, 30.8175, 0.333302, 1.34557, 0.4, -0.000600438, 1.00188, 0.993413, 1.00079, 0.997067
4.71417, 30.8068, 0.333178, 1.34654, 0.4, -0.000592611, 1.00187, 0.993407, 1.00079, 0.997062
4.71517, 30.7962, 0.333056, 1.3475, 0.4, -0.000584769, 1.00186, 0.993402, 1.00078, 0.997057
4.71617, 30.7857, 0.332937, 1.34848, 0.4, -0.000576915, 1.00185, 0.993396, 1.00078, 0.997052
4.71717, 30.7754, 0.332822, 1.34945, 0.4, -0.000569046, 1.00184, 0.99339, 1.00077, 0.997047
4.71817, 30.7652, 0.332709, 1.35042, 0.4, -0.000561165, 1.00183, 0.993384, 1.00077, 0.997042
4.71917, 30.7552, 0.3326, 1.35139, 0.4, -0.000553272, 1.00182, 0.993379, 1.00077, 0.997037
4.72017, 30.7453, 0.332493, 1.35235, 0.4, -0.000545366, 1.00181, 0.993373, 1.00076, 0.997032
4.72117, 30.7356, 0.332389, 1.3533, 0.4, -0.000537448, 1.0018, 0.993367, 1.00076, 0.997027
4.72217, 30.726, 0.332288, 1.35426, 0.4, -0.000529518, 1.00179, 0.993362, 1.00075, 0.997022
4.72317, 30.7165, 0.332191, 1.35522, 0.4, -0.000521578, 1.00178, 0.993356, 1.00075, 0.997017
4.72417, 30.7072, 0.332096, 1.35617, 0.4, -0.000513626, 1.00177, 0.99335, 1.00075, 0.997012
4.72517, 30.698, 0.332004, 1.35711, 0.4, -0.000505664, 1.00176, 0.993345, 1.00074, 0.997007
4.72617, 30.689, 0.331915, 1.35806, 0.4, -0.000497692, 1.00175, 0.993339, 1.00074, 0.997002
4.72717, 30.6801, 0.331829, 1.35899, 0.4, -0.000489709, 1.00174, 0.993333, 1.00073, 0.996997
4.72817, 30.6714, 0.331746, 1.35992, 0.4, -0.000481718, 1.00173, 0.993327, 1.00073, 0.996992
4.72917, 30.6628, 0.331666, 1.36085, 0.4, -0.000473717, 1.00172, 0.993322, 1.00072, 0.996987
4.73017, 30.6543, 0.331589, 1.36179, 0.4, -0.000465708, 1.00171, 0.993316, 1.00072, 0.996983
4.73117, 30.646, 0.331515, 1.36273, 0.4, -0.000457689, 1.0017, 0.993311, 1.00072, 0.996978
4.73217, 30.6378, 0.331444, 1.36366, 0.4, -0.000449663, 1.00169, 0.993305, 1.00071, 0.996973
4.73317, 30.6298, 0.331375, 1.36458, 0.4, -0.000441629, 1.00168, 0.993299, 1.00071, 0.996968
4.73417, 30.6219, 0.33131, 1.3655, 0.4, -0.000433588, 1.00167, 0.993294, 1.00071, 0.996963
4.73517, 30.6142, 0.331247, 1.36642, 0.4, -0.00042554, 1.00166, 0.993288, 1.0007, 0.996958
4.73617, 30.6066, 0.331188, 1.36735, 0.4, -0.000417484, 1.00165, 0.993282, 1.0007, 0.996954
4.73717, 30.5992, 0.331132, 1.36826, 0.4, -0.000409423, 1.00164, 0.993277, 1.00069, 0.996949
4.73817, 30.5919, 0.331078, 1.36916, 0.4, -0.000401355, 1.00163, 0.993271, 1.00069, 0.996944
4.73917, 30.5847, 0.331028, 1.37006, 0.4, -0.000393282, 1.00162, 0.993266, 1.00069, 0.996939
4.74017, 30.5777, 0.33098, 1.37095, 0.4, -0.000385203, 1.00161, 0.99326, 1.00068, 0.996934
4.74117, 30.5709, 0.330935, 1.37184, 0.4, -0.000377119, 1.00161, 0.993254, 1.00068, 0.99693
4.74217, 30.5642, 0.330893, 1.37272, 0.4, -0.000369031, 1.0016, 0.993249, 1.00067, 0.996925
4.74317, 30.5576, 0.330854, 1.3736, 0.4, -0.000360938, 1.00159, 0.993243, 1.00067, 0.99692
4.74417, 30.5512, 0.330818, 1.3745, 0.4, -0.000352842, 1.00158, 0.993238, 1.00067, 0.996916
4.74517, 30.5449, 0.330785, 1.37539, 0.4, -0.000344741, 1.00157, 0.993232, 1.00066, 0.996911
4.74617, 30.5387, 0.330755, 1.37627, 0.4, -0.000336637, 1.00156, 0.993226, 1.00066, 0.996906
4.74717, 30.5328, 0.330728, 1.37715, 0.4, -0.000328531, 1.00155, 0.993221, 1.00065, 0.996902
4.74817, 30.5269, 0.330703, 1.37803, 0.4, -0.000320421, 1.00154, 0.993215, 1.00065, 0.996897
4.74917, 30.5212, 0.330682, 1.3789, 0.4, -0.00031231, 1.00153, 0.99321, 1.00065, 0.996892
4.75017, 30.5157, 0.330663, 1.37977, 0.4, -0.000304196, 1.00152, 0.993204, 1.00064, 0.996888
4.75117, 30.5103, 0.330648, 1.38064, 0.4, -0.000296081, 1.00151, 0.993199, 1.00064, 0.996883
4.75217, 30.505, 0.330635, 1.3815, 0.4, -0.000287965, 1.0015, 0.993193, 1.00064, 0.996878
4.75317, 30.4999, 0.330625, 1.38235, 0.4, -0.000279847, 1.00149, 0.993188, 1.00063, 0.996874
4.75417, 30.4949, 0.330618, 1.38321, 0.4, -0.000271729, 1.00148, 0.993182, 1.00063, 0.996869
4.75517, 30.4901, 0.330614, 1.38406, 0.4, -0.000263611, 1.00147, 0.993177, 1.00063, 0.996865
4.75617, 30.4855, 0.330612, 1.3849, 0.4, -0.000255492, 1.00146, 0.993172, 1.00062, 0.99686
4.75717, 30.4809, 0.330614, 1.38574, 0.4, -0.000247375, 1.00146, 0.993166, 1.00062, 0.996856
4.75817, 30.4766, 0.330618, 1.38658, 0.4, -0.000239257, 1.00145, 0.993161, 1.00061, 0.996851
4.75917, 30.4723, 0.330625, 1.38741, 0.4, -0.000231141, 1.00144, 0.993155, 1.00061, 0.996847
4.76017, 30.4682, 0.330636, 1.38824, 0.4, -0.000223027, 1.00143, 0.99315, 1.00061, 0.996842
4.76117, 30.4643, 0.330648, 1.38907, 0.4, -0.000214914, 1.00142, 0.993144, 1.0006, 0.996838
4.76217, 30.4605, 0.330664, 1.38989, 0.4, -0.000206803, 1.00141, 0.993139, 1.0006, 0.996833
4.76317, 30.4568, 0.330683, 1.39071, 0.4, -0.000198694, 1.0014, 0.993134, 1.0006, 0.996829
4.76417, 30.4533, 0.330704, 1.39151, 0.4, -0.000190588, 1.00139, 0.993128, 1.00059, 0.996824
4.76517, 30.45, 0.330728, 1.3923, 0.4, -0.000182486, 1.00138, 0.993123, 1.00059, 0.99682
4.76617, 30.4468, 0.330756, 1.3931, 0.4, -0.000174386, 1.00137, 0.993118, 1.00059, 0.996816
4.76717, 30.4437, 0.330785, 1.39388, 0.4, -0.000166291, 1.00137, 0.993112, 1.00058, 0.996811
4.76817, 30.4408, 0.330818, 1.39467, 0.4, -0.000158199, 1.00136, 0.993107, 1.00058, 0.996807
4.76917, 30.438, 0.330853, 1.39545, 0.4, -0.000150112, 1.00135, 0.993102, 1.00058, 0.996802
4.77017, 30.4354, 0.330892, 1.39623, 0.4, -0.000142029, 1.00134, 0.993096, 1.00057, 0.996798
4.77117, 30.4329, 0.330933, 1.397, 0.4, -0.000133951, 1.00133, 0.993091, 1.00057, 0.996794
4.77217, 30.4306, 0.330977, 1.39777, 0.4, -0.000125879, 1.00132, 0.993086, 1.00057, 0.996789
4.77317, 30.4284, 0.331023, 1.39854, 0.4, -0.000117812, 1.00131, 0.99308, 1.00056, 0.996785
4.77417, 30.4263, 0.331073, 1.39931, 0.4, -0.000109752, 1.0013, 0.993075, 1.00056, 0.996781
4.77517, 30.4244, 0.331125, 1.40005, 0.4, -0.000101697, 1.0013, 0.99307, 1.00056, 0.996777
4.77617, 30.4227, 0.331179, 1.40081, 0.4, -9.36498e-05, 1.00129, 0.993065, 1.00055, 0.996772
4.77717, 30.421, 0.331237, 1.40157, 0.4, -8.5609e-05, 1.00128, 0.993059, 1.00055, 0.996768
4.77817, 30.4196, 0.331297, 1.40232, 0.4, -7.75755e-05, 1.00127, 0.993054, 1.00055, 0.996764
4.77917, 30.4183, 0.33136, 1.40307, 0.4, -6.95496e-05, 1.00126, 0.993049, 1.00054, 0.99676
4.78017, 30.4171, 0.331426, 1.40382, 0.4, -6.15315e-05, 1.00125, 0.993044, 1.00054, 0.996755
4.78117, 30.416, 0.331495, 1.40454, 0.4, -5.35217e-05, 1.00124, 0.993039, 1.00054, 0.996751
4.78217, 30.4151, 0.331566, 1.40527, 0.4, -4.55204e-05, 1.00124, 0.993033, 1.00053, 0.996747
4.78317, 30.4144, 0.33164, 1.40599, 0.4, -3.7528e-05, 1.00123, 0.993028, 1.00053, 0.996743
4.78417, 30.4138, 0.331716, 1.40671, 0.4, -2.95447e-05, 1.00122, 0.993023, 1.00053, 0.996739
4.78517, 30.4133, 0.331795, 1.40743, 0.4, -2.15709e-05, 1.00121, 0.993018, 1.00052, 0.996735
4.78617, 30.413, 0.331877, 1.40814, 0.4, -1.36069e-05, 1.0012, 0.993013, 1.00052, 0.99673
4.78717, 30.4128, 0.331962, 1.40885, 0.4, -5.65298e-06, 1.00119, 0.993007, 1.00052, 0.996726
4.78817, 30.4128, 0.332049, 1.40956, 0.4, 2.29054e-06, 1.00119, 0.993002, 1.00051, 0.996722
4.78917, 30.4129, 0.332139, 1.41026, 0.4, 1.02233e-05, 1.00118, 0.992997, 1.00051, 0.996718
4.79017, 30.4132, 0.332232, 1.41097, 0.4, 1.81451e-05, 1.00117, 0.992992, 1.00051, 0.996714
4.79117, 30.4136, 0.332327, 1.41165, 0.4, 2.60555e-05, 1.00116, 0.992987, 1.0005, 0.99671
4.79217, 30.4141, 0.332424, 1.41233, 0.4, 3.39543e-05, 1.00115, 0.992982, 1.0005, 0.996706
4.79317, 30.4148, 0.332525, 1.41301, 0.4, 4.18412e-05, 1.00114, 0.992977, 1.0005, 0.996702
4.79417, 30.4156, 0.332628, 1.41368, 0.4, 4.97158e-05, 1.00114, 0.992972, 1.00049, 0.996698
4.79517, 30.4166, 0.332734, 1.41436, 0.4, 5.75778e-05, 1.00113, 0.992967, 1.00049, 0.996694
4.79617, 30.4177, 0.332842, 1.41501, 0.4, 6.5427e-05, 1.00112, 0.992962, 1.00049, 0.99669
4.79717, 30.4189, 0.332952, 1.41568, 0.4, 7.32631e-05, 1.00111, 0.992957, 1.00049, 0.996686
4.79817, 30.4203, 0.333066, 1.41635, 0.4, 8.10857e-05, 1.0011, 0.992952, 1.00048, 0.996682
4.79917, 30.4219, 0.333182, 1.41701, 0.4, 8.88945e-05, 1.0011, 0.992947, 1.00048, 0.996678
4.80017, 30.4235, 0.3333, 1.41766, 0.4, 9.66892e-05, 1.00109, 0.992941, 1.00048, 0.996674
4.80117, 30.4253, 0.333421, 1.4183, 0.4, 0.00010447, 1.00108, 0.992936, 1.00047, 0.99667
4.80217, 30.4273, 0.333545, 1.41894, 0.4, 0.000112235, 1.00107, 0.992931, 1.00047, 0.996666
4.80317, 30.4294, 0.333671, 1.41958, 0.4, 0.000119986, 1.00106, 0.992926, 1.00047, 0.996662
4.80417, 30.4316, 0.333799, 1.42022, 0.4, 0.000127722, 1.00106, 0.992921, 1.00046, 0.996658
4.80517, 30.434, 0.33393, 1.42085, 0.4, 0.000135442, 1.00105, 0.992916, 1.00046, 0.996654
4.80617, 30.4365, 0.334064, 1.42149, 0.4, 0.000143146, 1.00104, 0.992912, 1.00046, 0.99665
4.80717, 30.4391, 0.3342, 1.42212, 0.4, 0.000150834, 1.00103, 0.992907, 1.00046, 0.996647
4.80817, 30.4419, 0.334339, 1.42273, 0.4, 0.000158506, 1.00103, 0.992902, 1.00045, 0.996643
4.80917, 30.4448, 0.33448, 1.42334, 0.4, 0.000166161, 1.00102, 0.992897, 1.00045, 0.996639
4.81017, 30.4479, 0.334623, 1.42395, 0.4, 0.000173799, 1.00101, 0.992892, 1.00045, 0.996635
4.81117, 30.4511, 0.334769, 1.42455, 0.4, 0.00018142, 1.001, 0.992887, 1.00044, 0.996631
4.81217, 30.4544, 0.334917, 1.42514, 0.4, 0.000189023, 1.001, 0.992882, 1.00044, 0.996627
4.81317, 30.4579, 0.335068, 1.42574, 0.4, 0.000196609, 1.00099, 0.992877, 1.00044, 0.996623
4.81417, 30.4615, 0.335221, 1.42635, 0.4, 0.000204176, 1.00098, 0.992872, 1.00044, 0.99662
4.81517, 30.4653, 0.335377, 1.42693, 0.4, 0.000211725, 1.00097, 0.992867, 1.00043, 0.996616
4.81617, 30.4691, 0.335535, 1.42751, 0.4, 0.000219255, 1.00096, 0.992862, 1.00043, 0.996612
4.81717, 30.4731, 0.335695, 1.42809, 0.4, 0.000226767, 1.00096, 0.992857, 1.00043, 0.996608
4.81817, 30.4773, 0.335858, 1.42866, 0.4, 0.000234259, 1.00095, 0.992852, 1.00042, 0.996605
4.81917, 30.4816, 0.336023, 1.42924, 0.4, 0.000241731, 1.00094, 0.992847, 1.00042, 0.996601
4.82017, 30.486, 0.33619, 1.42982, 0.4, 0.000249184, 1.00093, 0.992843, 1.00042, 0.996597
4.82117, 30.4905, 0.33636, 1.43039, 0.4, 0.000256617, 1.00093, 0.992838, 1.00042, 0.996593
4.82217, 30.4952, 0.336532, 1.43094, 0.4, 0.000264029, 1.00092, 0.992833, 1.00041, 0.996589
4.82317, 30.5001, 0.336707, 1.4315, 0.4, 0.000271421, 1.00091, 0.992828, 1.00041, 0.996586
4.82417, 30.505, 0.336883, 1.43205, 0.4, 0.000278792, 1.00091, 0.992823, 1.00041, 0.996582
4.82517, 30.5101, 0.337063, 1.4326, 0.4, 0.000286142, 1.0009, 0.992818, 1.00041, 0.996578
4.82617, 30.5153, 0.337244, 1.43313, 0.4, 0.000293471, 1.00089, 0.992813, 1.0004, 0.996575
4.82717, 30.5207, 0.337427, 1.43368, 0.4, 0.000300778, 1.00088, 0.992809, 1.0004, 0.996571
4.82817, 30.5261, 0.337613, 1.43422, 0.4, 0.000308063, 1.00088, 0.992804, 1.0004, 0.996567
4.82917, 30.5317, 0.337801, 1.43475, 0.4, 0.000315325, 1.00087, 0.992799, 1.00039, 0.996564
4.83017, 30.5375, 0.337992, 1.43528, 0.4, 0.000322566, 1.00086, 0.992794, 1.00039, 0.99656
4.83117, 30.5434, 0.338184, 1.4358, 0.4, 0.000329783, 1.00085, 0.992789, 1.00039, 0.996556
4.83217, 30.5494, 0.338379, 1.43633, 0.4, 0.000336978, 1.00085, 0.992784, 1.00039, 0.996553
4.83317, 30.5555, 0.338576, 1.43685, 0.4, 0.000344149, 1.00084, 0.99278, 1.00038, 0.996549
4.83417, 30.5618, 0.338775, 1.43737, 0.4, 0.000351297, 1.00083, 0.992775, 1.00038, 0.996545
4.83517, 30.5681, 0.338977, 1.43787, 0.4, 0.000358421, 1.00083, 0.99277, 1.00038, 0.996542
4.83617, 30.5747, 0.33918, 1.43838, 0.4, 0.000365522, 1.00082, 0.992765, 1.00038, 0.996538
4.83717, 30.5813, 0.339386, 1.43888, 0.4, 0.000372598, 1.00081, 0.99276, 1.00037, 0.996535
4.83817, 30.5881, 0.339594, 1.43936, 0.4, 0.000379649, 1.0008, 0.992756, 1.00037, 0.996531
4.83917, 30.595, 0.339804, 1.43986, 0.4, 0.000386676, 1.0008, 0.992751, 1.00037, 0.996527
4.84017, 30.602, 0.340016, 1.44036, 0.4, 0.000393678, 1.00079, 0.992746, 1.00037, 0.996524
4.84117, 30.6091, 0.34023, 1.44086, 0.4, 0.000400654, 1.00078, 0.992741, 1.00036, 0.99652
4.84216, 30.6164, 0.340446, 1.44134, 0.4, 0.000407605, 1.00078, 0.992737, 1.00036, 0.996517
4.84316, 30.6238, 0.340665, 1.44182, 0.4, 0.000414531, 1.00077, 0.992732, 1.00036, 0.996513
4.84416, 30.6313, 0.340885, 1.4423, 0.4, 0.00042143, 1.00076, 0.992727, 1.00036, 0.996509
4.84516, 30.639, 0.341108, 1.44277, 0.4, 0.000428303, 1.00076, 0.992722, 1.00035, 0.996506
4.84616, 30.6468, 0.341332, 1.44325, 0.4, 0.00043515, 1.00075, 0.992717, 1.00035, 0.996502
4.84716, 30.6547, 0.341559, 1.44373, 0.4, 0.00044197, 1.00074, 0.992713, 1.00035, 0.996499
4.84816, 30.6627, 0.341788, 1.44418, 0.4, 0.000448763, 1.00073, 0.992708, 1.00035, 0.996495
4.84916, 30.6708, 0.342018, 1.44464, 0.4, 0.000455529, 1.00073, 0.992703, 1.00034, 0.996492
4.85016, 30.6791, 0.342251, 1.4451, 0.4, 0.000462268, 1.00072, 0.992698, 1.00034, 0.996488
4.85116, 30.6874, 0.342485, 1.44554, 0.4, 0.000468979, 1.00071, 0.992694, 1.00034, 0.996485
4.85216, 30.6959, 0.342722, 1.44599, 0.4, 0.000475662, 1.00071, 0.992689, 1.00034, 0.996481
4.85316, 30.7046, 0.342961, 1.44645, 0.4, 0.000482318, 1.0007, 0.992684, 1.00033, 0.996477
4.85416, 30.7133, 0.343201, 1.44688, 0.4, 0.000488944, 1.00069, 0.992679, 1.00033, 0.996474
4.85516, 30.7222, 0.343443, 1.44732, 0.4, 0.000495543, 1.00069, 0.992674, 1.00033, 0.99647
4.85616, 30.7311, 0.343688, 1.44775, 0.4, 0.000502112, 1.00068, 0.99267, 1.00033, 0.996467
4.85716, 30.7402, 0.343934, 1.44819, 0.4, 0.000508653, 1.00067, 0.992665, 1.00032, 0.996463
4.85816, 30.7495, 0.344182, 1.44863, 0.4, 0.000515165, 1.00067, 0.99266, 1.00032, 0.99646
4.85916, 30.7588, 0.344432, 1.44906, 0.4, 0.000521647, 1.00066, 0.992655, 1.00032, 0.996456
4.86016, 30.7682, 0.344684, 1.44949, 0.4, 0.000528099, 1.00065, 0.992651, 1.00032, 0.996453
4.86116, 30.7778, 0.344937, 1.44991, 0.4, 0.000534522, 1.00065, 0.992646, 1.00031, 0.996449
4.86216, 30.7875, 0.345193, 1.45033, 0.4, 0.000540914, 1.00064, 0.992641, 1.00031, 0.996446
4.86316, 30.7973, 0.34545, 1.45074, 0.4, 0.000547277, 1.00063, 0.992636, 1.00031, 0.996442
4.86416, 30.8072, 0.34571, 1.45114, 0.4, 0.000553609, 1.00063, 0.992632, 1.00031, 0.996439
4.86516, 30.8172, 0.34597, 1.45155, 0.4, 0.00055991, 1.00062, 0.992627, 1.0003, 0.996435
4.86616, 30.8273, 0.346233, 1.45197, 0.4, 0.00056618, 1.00061, 0.992622, 1.0003, 0.996432
4.86716, 30.8376, 0.346498, 1.45237, 0.4, 0.000572419, 1.00061, 0.992617, 1.0003, 0.996428
4.86816, 30.8479, 0.346764, 1.45276, 0.4, 0.000578627, 1.0006, 0.992613, 1.0003, 0.996425
4.86916, 30.8584, 0.347032, 1.45316, 0.4, 0.000584804, 1.00059, 0.992608, 1.00029, 0.996421
4.87016, 30.869, 0.347302, 1.45356, 0.4, 0.000590949, 1.00059, 0.992603, 1.00029, 0.996418
4.87116, 30.8797, 0.347573, 1.45395, 0.4, 0.000597061, 1.00058, 0.992598, 1.00029, 0.996414
4.87216, 30.8905, 0.347847, 1.45435, 0.4, 0.000603142, 1.00057, 0.992593, 1.00029, 0.996411
4.87316, 30.9014, 0.348121, 1.45475, 0.4, 0.000609191, 1.00057, 0.992589, 1.00028, 0.996407
4.87416, 30.9124, 0.348398, 1.45512, 0.4, 0.000615206, 1.00056, 0.992584, 1.00028, 0.996404
4.87516, 30.9236, 0.348676, 1.4555, 0.4, 0.00062119, 1.00056, 0.992579, 1.00028, 0.9964
4.87616, 30.9348, 0.348956, 1.45588, 0.4, 0.00062714, 1.00055, 0.992574, 1.00028, 0.996396
4.87716, 30.9461, 0.349237, 1.45624, 0.4, 0.000633057, 1.00054, 0.992569, 1.00027, 0.996393
4.87816, 30.9576, 0.349521, 1.45662, 0.4, 0.000638941, 1.00054, 0.992565, 1.00027, 0.996389
4.87916, 30.9691, 0.349805, 1.457, 0.4, 0.000644792, 1.00053, 0.99256, 1.00027, 0.996386
4.88016, 30.9808, 0.350092, 1.45736, 0.4, 0.000650609, 1.00052, 0.992555, 1.00027, 0.996382
4.88116, 30.9926, 0.35038, 1.45772, 0.4, 0.000656392, 1.00052, 0.99255, 1.00026, 0.996379
4.88216, 31.0044, 0.350669, 1.45808, 0.4, 0.000662141, 1.00051, 0.992545, 1.00026, 0.996375
4.88316, 31.0164, 0.35096, 1.45844, 0.4, 0.000667856, 1.0005, 0.992541, 1.00026, 0.996372
4.88416, 31.0285, 0.351253, 1.4588, 0.4, 0.000673537, 1.0005, 0.992536, 1.00026, 0.996368
4.88516, 31.0406, 0.351547, 1.45916, 0.4, 0.000679183, 1.00049, 0.992531, 1.00025, 0.996365
4.88616, 31.0529, 0.351842, 1.45952, 0.4, 0.000684795, 1.00049, 0.992526, 1.00025, 0.996361
4.88716, 31.0653, 0.352139, 1.45987, 0.4, 0.000690371, 1.00048, 0.992521, 1.00025, 0.996358
4.88816, 31.0778, 0.352438, 1.46021, 0.4, 0.000695913, 1.00047, 0.992517, 1.00025, 0.996354
4.88916, 31.0903, 0.352738, 1.46056, 0.4, 0.000701419, 1.00047, 0.992512, 1.00024, 0.996351
4.89016, 31.103, 0.353039, 1.4609, 0.4, 0.00070689, 1.00046, 0.992507, 1.00024, 0.996347
4.89116, 31.1158, 0.353342, 1.46123, 0.4, 0.000712325, 1.00045, 0.992502, 1.00024, 0.996344
4.89216, 31.1287, 0.353646, 1.46157, 0.4, 0.000717725, 1.00045, 0.992497, 1.00024, 0.99634
4.89316, 31.1416, 0.353952, 1.46192, 0.4, 0.000723088, 1.00044, 0.992492, 1.00023, 0.996337
4.89416, 31.1547, 0.354259, 1.46226, 0.4, 0.000728416, 1.00044, 0.992488, 1.00023, 0.996333
4.89516, 31.1679, 0.354567, 1.46259, 0.4, 0.000733708, 1.00043, 0.992483, 1.00023, 0.99633
4.89616, 31.1811, 0.354877, 1.46292, 0.4, 0.000738963, 1.00042, 0.992478, 1.00023, 0.996326
4.89716, 31.1945, 0.355188, 1.46325, 0.4, 0.000744181, 1.00042, 0.992473, 1.00023, 0.996323
4.89816, 31.2079, 0.355501, 1.46358, 0.4, 0.000749363, 1.00041, 0.992468, 1.00022, 0.996319
4.89916, 31.2214, 0.355815, 1.46391, 0.4, 0.000754509, 1.0004, 0.992463, 1.00022, 0.996315
4.90016, 31.2351, 0.35613, 1.46424, 0.4, 0.000759617, 1.0004, 0.992458, 1.00022, 0.996312
4.90116, 31.2488, 0.356446, 1.46457, 0.4, 0.000764688, 1.00039, 0.992453, 1.00022, 0.996308
4.90216, 31.2626, 0.356764, 1.46488, 0.4, 0.000769722, 1.00039, 0.992449, 1.00021, 0.996305
4.90316, 31.2765, 0.357083, 1.46519, 0.4, 0.000774718, 1.00038, 0.992444, 1.00021, 0.996301
4.90416, 31.2905, 0.357403, 1.4655, 0.4, 0.000779677, 1.00037, 0.992439, 1.00021, 0.996298
4.90516, 31.3046, 0.357724, 1.46582, 0.4, 0.000784598, 1.00037, 0.992434, 1.00021, 0.996294
4.90616, 31.3187, 0.358047, 1.46611, 0.4, 0.000789481, 1.00036, 0.992429, 1.0002, 0.996291
4.90716, 31.333, 0.358371, 1.46643, 0.4, 0.000794326, 1.00036, 0.992424, 1.0002, 0.996287
4.90816, 31.3473, 0.358695, 1.46674, 0.4, 0.000799134, 1.00035, 0.992419, 1.0002, 0.996283
4.90916, 31.3617, 0.359022, 1.46706, 0.4, 0.000803902, 1.00034, 0.992414, 1.0002, 0.99628
4.91016, 31.3763, 0.359349, 1.46736, 0.4, 0.000808633, 1.00034, 0.992409, 1.00019, 0.996276
4.91116, 31.3909, 0.359677, 1.46766, 0.4, 0.000813325, 1.00033, 0.992404, 1.00019, 0.996273
4.91216, 31.4055, 0.360007, 1.46796, 0.4, 0.000817978, 1.00032, 0.992399, 1.00019, 0.996269
4.91316, 31.4203, 0.360338, 1.46826, 0.4, 0.000822593, 1.00032, 0.992394, 1.00019, 0.996265
4.91416, 31.4352, 0.360669, 1.46856, 0.4, 0.000827168, 1.00031, 0.99239, 1.00018, 0.996262
4.91516, 31.4501, 0.361002, 1.46886, 0.4, 0.000831705, 1.00031, 0.992385, 1.00018, 0.996258
4.91616, 31.4651, 0.361336, 1.46916, 0.4, 0.000836203, 1.0003, 0.99238, 1.00018, 0.996255
4.91716, 31.4802, 0.361671, 1.46946, 0.4, 0.000840661, 1.0003, 0.992375, 1.00018, 0.996251
4.91816, 31.4954, 0.362007, 1.46975, 0.4, 0.000845079, 1.00029, 0.99237, 1.00017, 0.996247
4.91916, 31.5106, 0.362344, 1.47003, 0.4, 0.000849459, 1.00028, 0.992365, 1.00017, 0.996244
4.92016, 31.5259, 0.362682, 1.47032, 0.4, 0.000853798, 1.00028, 0.99236, 1.00017, 0.99624
4.92116, 31.5413, 0.363021, 1.4706, 0.4, 0.000858098, 1.00027, 0.992355, 1.00017, 0.996237
4.92216, 31.5568, 0.363361, 1.47087, 0.4, 0.000862358, 1.00027, 0.99235, 1.00016, 0.996233
4.92316, 31.5724, 0.363702, 1.47116, 0.4, 0.000866578, 1.00026, 0.992345, 1.00016, 0.996229
4.92416, 31.588, 0.364044, 1.47145, 0.4, 0.000870758, 1.00025, 0.99234, 1.00016, 0.996226
4.92516, 31.6037, 0.364386, 1.47174, 0.4, 0.000874898, 1.00025, 0.992335, 1.00016, 0.996222
4.92616, 31.6195, 0.36473, 1.47201, 0.4, 0.000878998, 1.00024, 0.99233, 1.00015, 0.996218
4.92716, 31.6354, 0.365075, 1.47228, 0.4, 0.000883057, 1.00024, 0.992325, 1.00015, 0.996215
4.92816, 31.6513, 0.36542, 1.47255, 0.4, 0.000887075, 1.00023, 0.99232, 1.00015, 0.996211
4.92916, 31.6673, 0.365767, 1.47283, 0.4, 0.000891053, 1.00022, 0.992315, 1.00015, 0.996207
4.93016, 31.6834, 0.366114, 1.4731, 0.4, 0.000894991, 1.00022, 0.992309, 1.00014, 0.996203
4.93116, 31.6995, 0.366462, 1.47338, 0.4, 0.000898887, 1.00021, 0.992304, 1.00014, 0.9962
4.93216, 31.7158, 0.36681, 1.47365, 0.4, 0.000902743, 1.00021, 0.992299, 1.00014, 0.996196
4.93316, 31.732, 0.36716, 1.47393, 0.4, 0.000906558, 1.0002, 0.992294, 1.00014, 0.996193
4.93416, 31.7484, 0.367511, 1.47421, 0.4, 0.000910331, 1.00019, 0.992289, 1.00013, 0.996189
4.93516, 31.7648, 0.367862, 1.47448, 0.4, 0.000914064, 1.00019, 0.992284, 1.00013, 0.996185
4.93616, 31.7813, 0.368214, 1.47474, 0.4, 0.000917755, 1.00018, 0.992279, 1.00013, 0.996181
4.93716, 31.7979, 0.368567, 1.47501, 0.4, 0.000921405, 1.00018, 0.992274, 1.00013, 0.996178
4.93816, 31.8145, 0.36892, 1.47527, 0.4, 0.000925013, 1.00017, 0.992269, 1.00012, 0.996174
4.93916, 31.8311, 0.369274, 1.47553, 0.4, 0.00092858, 1.00017, 0.992264, 1.00012, 0.99617
4.94016, 31.8479, 0.369629, 1.47578, 0.4, 0.000932105, 1.00016, 0.992259, 1.00012, 0.996166
4.94116, 31.8647, 0.369985, 1.47604, 0.4, 0.000935589, 1.00015, 0.992254, 1.00011, 0.996163
4.94216, 31.8816, 0.370341, 1.47631, 0.4, 0.000939031, 1.00015, 0.992248, 1.00011, 0.996159
4.94316, 31.8985, 0.370698, 1.47657, 0.4, 0.000942431, 1.00014, 0.992243, 1.00011, 0.996155
4.94416, 31.9155, 0.371055, 1.47684, 0.4, 0.000945789, 1.00014, 0.992238, 1.00011, 0.996152
4.94516, 31.9326, 0.371413, 1.47709, 0.4, 0.000949106, 1.00013, 0.992233, 1.0001, 0.996148
4.94616, 31.9497, 0.371772, 1.47734, 0.4, 0.00095238, 1.00013, 0.992228, 1.0001, 0.996144
4.94716, 31.9668, 0.372132, 1.47759, 0.4, 0.000955612, 1.00012, 0.992223, 1.0001, 0.99614
4.94816, 31.9841, 0.372492, 1.47784, 0.4, 0.000958802, 1.00011, 0.992218, 1.0001, 0.996136
4.94916, 32.0014, 0.372852, 1.4781, 0.4, 0.00096195, 1.00011, 0.992213, 1.00009, 0.996133
4.95016, 32.0187, 0.373213, 1.47835, 0.4, 0.000965055, 1.0001, 0.992207, 1.00009, 0.996129
4.95116, 32.0361, 0.373575, 1.4786, 0.4, 0.000968118, 1.0001, 0.992202, 1.00009, 0.996125
4.95216, 32.0536, 0.373937, 1.47886, 0.4, 0.000971139, 1.00009, 0.992197, 1.00009, 0.996121
4.95316, 32.0711, 0.3743, 1.47911, 0.4, 0.000974117, 1.00009, 0.992192, 1.00008, 0.996117
4.95416, 32.0886, 0.374663, 1.47937, 0.4, 0.000977053, 1.00008, 0.992187, 1.00008, 0.996114
4.95516, 32.1062, 0.375026, 1.47961, 0.4, 0.000979946, 1.00007, 0.992181, 1.00008, 0.99611
4.95616, 32.1239, 0.37539, 1.47985, 0.4, 0.000982796, 1.00007, 0.992176, 1.00007, 0.996106
4.95716, 32.1416, 0.375755, 1.48009, 0.4, 0.000985604, 1.00006, 0.992171, 1.00007, 0.996102
4.95816, 32.1594, 0.37612, 1.48034, 0.4, 0.000988369, 1.00006, 0.992166, 1.00007, 0.996098
4.95916, 32.1772, 0.376485, 1.48058, 0.4, 0.000991091, 1.00005, 0.992161, 1.00007, 0.996095
4.96016, 32.1951, 0.376851, 1.4808, 0.4, 0.000993771, 1.00005, 0.992156, 1.00006, 0.996091
4.96116, 32.213, 0.377217, 1.48105, 0.4, 0.000996407, 1.00004, 0.99215, 1.00006, 0.996087
4.96216, 32.2309, 0.377583, 1.4813, 0.4, 0.000999001, 1.00003, 0.992145, 1.00006, 0.996083
4.96316, 32.2489, 0.37795, 1.48154, 0.4, 0.00100155, 1.00003, 0.99214, 1.00006, 0.996079
4.96416, 32.267, 0.378317, 1.48179, 0.4, 0.00100406, 1.00002, 0.992135, 1.00005, 0.996075
4.96516, 32.2851, 0.378685, 1.48202, 0.4, 0.00100652, 1.00002, 0.99213, 1.00005, 0.996072
4.96616, 32.3032, 0.379053, 1.48225, 0.4, 0.00100895, 1.00001, 0.992124, 1.00005, 0.996068
4.96716, 32.3214, 0.379421, 1.48248, 0.4, 0.00101132, 1.00001, 0.992119, 1.00005, 0.996064
4.96816, 32.3396, 0.379789, 1.48272, 0.4, 0.00101366, 1, 0.992114, 1.00004, 0.99606
4.96916, 32.3579, 0.380158, 1.48295, 0.4, 0.00101595, 0.999996, 0.992109, 1.00004, 0.996056
4.97016, 32.3762, 0.380527, 1.48319, 0.4, 0.0010182, 0.999991, 0.992103, 1.00004, 0.996052
4.97116, 32.3946, 0.380896, 1.48342, 0.4, 0.00102041, 0.999985, 0.992098, 1.00003, 0.996048
4.97216, 32.4129, 0.381265, 1.48366, 0.4, 0.00102257, 0.99998, 0.992093, 1.00003, 0.996045
4.97316, 32.4314, 0.381635, 1.4839, 0.4, 0.00102469, 0.999974, 0.992088, 1.00003, 0.996041
4.97416, 32.4498, 0.382004, 1.48414, 0.4, 0.00102676, 0.999969, 0.992082, 1.00003, 0.996037
4.97516, 32.4683, 0.382374, 1.48436, 0.4, 0.0010288, 0.999963, 0.992077, 1.00002, 0.996033
4.97616, 32.4869, 0.382744, 1.48458, 0.4, 0.00103079, 0.999958, 0.992072, 1.00002, 0.996029
4.97716, 32.5054, 0.383114, 1.4848, 0.4, 0.00103273, 0.999952, 0.992067, 1.00002, 0.996025
4.97816, 32.5241, 0.383485, 1.48503, 0.4, 0.00103464, 0.999947, 0.992061, 1.00002, 0.996021
4.97916, 32.5427, 0.383855, 1.48525, 0.4, 0.00103649, 0.999942, 0.992056, 1.00001, 0.996017
4.98015, 32.5614, 0.384226, 1.48548, 0.4, 0.00103831, 0.999936, 0.992051, 1.00001, 0.996013
4.98115, 32.5801, 0.384596, 1.48569, 0.4, 0.00104008, 0.999931, 0.992046, 1.00001, 0.99601
4.98215, 32.5988, 0.384967, 1.48592, 0.4, 0.00104181, 0.999926, 0.99204, 1, 0.996006
4.98315, 32.6176, 0.385338, 1.48615, 0.4, 0.0010435, 0.999921, 0.992035, 1, 0.996002
4.98415, 32.6364, 0.385709, 1.48638, 0.4, 0.00104514, 0.999915, 0.99203, 0.999999, 0.995998
4.98515, 32.6552, 0.38608, 1.48659, 0.4, 0.00104674, 0.99991, 0.992025, 0.999996, 0.995994
4.98615, 32.6741, 0.386451, 1.4868, 0.4, 0.0010483, 0.999905, 0.99202, 0.999993, 0.99599
4.98715, 32.6929, 0.386822, 1.48702, 0.4, 0.00104981, 0.999899, 0.992014, 0.99999, 0.995986
4.98815, 32.7119, 0.387192, 1.48724, 0.4, 0.00105128, 0.999894, 0.992009, 0.999987, 0.995982
4.98915, 32.7308, 0.387563, 1.48745, 0.4, 0.0010527, 0.999889, 0.992004, 0.999985, 0.995978
4.99015, 32.7497, 0.387934, 1.48767, 0.4, 0.00105408, 0.999884, 0.991998, 0.999982, 0.995974
