Time,gENROE.delta,gENROE.PELEC,eXNI.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
4.99115, 32.7687, 0.388305, 1.48789, 0.4, 0.00105542, 0.999879, 0.991993, 0.999979, 0.99597
4.99215, 32.7877, 0.388675, 1.48811, 0.4, 0.00105672, 0.999873, 0.991988, 0.999976, 0.995966
4.99315, 32.8068, 0.389046, 1.48833, 0.4, 0.00105797, 0.999868, 0.991983, 0.999974, 0.995963
4.99415, 32.8258, 0.389416, 1.48855, 0.4, 0.00105918, 0.999863, 0.991978, 0.999971, 0.995959
4.99515, 32.8449, 0.389787, 1.48876, 0.4, 0.00106034, 0.999858, 0.991972, 0.999968, 0.995955
4.99615, 32.864, 0.390157, 1.48897, 0.4, 0.00106147, 0.999853, 0.991967, 0.999965, 0.995951
4.99715, 32.8831, 0.390527, 1.48917, 0.4, 0.00106254, 0.999848, 0.991962, 0.999962, 0.995947
4.99815, 32.9023, 0.390897, 1.48938, 0.4, 0.00106358, 0.999843, 0.991957, 0.99996, 0.995943
4.99915, 32.9214, 0.391266, 1.48959, 0.4, 0.00106457, 0.999838, 0.991951, 0.999957, 0.995939
5.00015, 32.9406, 0.391636, 1.48978, 0.4, 0.00106552, 0.999833, 0.991946, 0.999954, 0.995935
5.00015, 32.9406, 0.391636, 1.49, 0.4, 0.00106552, 0.999833, 0.991946, 0.999954, 0.995935
5.00115, 32.9598, 0.392005, 1.49, 0.4, 0.00106643, 0.999828, 0.991941, 0.999951, 0.995931
5.00215, 32.979, 0.392374, 1.49021, 0.4, 0.00106729, 0.999823, 0.991936, 0.999948, 0.995927
5.00315, 32.9982, 0.392744, 1.49042, 0.4, 0.00106811, 0.999818, 0.991931, 0.999946, 0.995924
5.00415, 33.0174, 0.393112, 1.49064, 0.4, 0.00106889, 0.999813, 0.991925, 0.999943, 0.99592
5.00515, 33.0367, 0.39348, 1.49083, 0.4, 0.00106962, 0.999808, 0.99192, 0.99994, 0.995916
5.00615, 33.0559, 0.393849, 1.49103, 0.4, 0.00107031, 0.999803, 0.991915, 0.999937, 0.995912
5.00715, 33.0752, 0.394216, 1.49123, 0.4, 0.00107096, 0.999798, 0.99191, 0.999934, 0.995908
5.00815, 33.0945, 0.394584, 1.49143, 0.4, 0.00107156, 0.999793, 0.991905, 0.999931, 0.995904
5.00915, 33.1138, 0.394951, 1.49163, 0.4, 0.00107212, 0.999788, 0.991899, 0.999929, 0.9959
5.01015, 33.1331, 0.395318, 1.49184, 0.4, 0.00107264, 0.999783, 0.991894, 0.999926, 0.995896
5.01115, 33.1524, 0.395685, 1.49204, 0.4, 0.00107311, 0.999779, 0.991889, 0.999923, 0.995892
5.01215, 33.1717, 0.396051, 1.49225, 0.4, 0.00107355, 0.999774, 0.991884, 0.99992, 0.995888
5.01315, 33.191, 0.396416, 1.49244, 0.4, 0.00107394, 0.999769, 0.991879, 0.999917, 0.995885
5.01415, 33.2104, 0.396782, 1.49262, 0.4, 0.00107428, 0.999764, 0.991874, 0.999915, 0.995881
5.01515, 33.2297, 0.397147, 1.49282, 0.4, 0.00107459, 0.999759, 0.991868, 0.999912, 0.995877
5.01615, 33.2491, 0.397512, 1.49301, 0.4, 0.00107485, 0.999755, 0.991863, 0.999909, 0.995873
5.01715, 33.2684, 0.397876, 1.4932, 0.4, 0.00107507, 0.99975, 0.991858, 0.999906, 0.995869
5.01815, 33.2878, 0.39824, 1.49338, 0.4, 0.00107525, 0.999745, 0.991853, 0.999904, 0.995865
5.01915, 33.3071, 0.398603, 1.49357, 0.4, 0.00107538, 0.999741, 0.991848, 0.999901, 0.995861
5.02015, 33.3265, 0.398966, 1.49377, 0.4, 0.00107547, 0.999736, 0.991843, 0.999898, 0.995858
5.02115, 33.3458, 0.399328, 1.49396, 0.4, 0.00107552, 0.999731, 0.991838, 0.999895, 0.995854
5.02215, 33.3652, 0.39969, 1.49414, 0.4, 0.00107553, 0.999727, 0.991833, 0.999892, 0.99585
5.02315, 33.3846, 0.400052, 1.49433, 0.4, 0.00107549, 0.999722, 0.991828, 0.99989, 0.995846
5.02415, 33.4039, 0.400412, 1.49451, 0.4, 0.00107542, 0.999718, 0.991822, 0.999887, 0.995842
5.02515, 33.4233, 0.400773, 1.49469, 0.4, 0.0010753, 0.999713, 0.991817, 0.999884, 0.995838
5.02615, 33.4426, 0.401133, 1.49488, 0.4, 0.00107514, 0.999709, 0.991812, 0.999881, 0.995834
5.02715, 33.462, 0.401492, 1.49506, 0.4, 0.00107493, 0.999704, 0.991807, 0.999878, 0.995831
5.02815, 33.4813, 0.401851, 1.49525, 0.4, 0.00107469, 0.9997, 0.991802, 0.999876, 0.995827
5.02915, 33.5007, 0.402209, 1.49542, 0.4, 0.0010744, 0.999695, 0.991797, 0.999873, 0.995823
5.03015, 33.52, 0.402566, 1.49559, 0.4, 0.00107407, 0.999691, 0.991792, 0.99987, 0.995819
5.03115, 33.5393, 0.402923, 1.49577, 0.4, 0.0010737, 0.999687, 0.991787, 0.999867, 0.995816
5.03215, 33.5587, 0.403279, 1.49594, 0.4, 0.00107329, 0.999682, 0.991782, 0.999865, 0.995812
5.03315, 33.578, 0.403635, 1.4961, 0.4, 0.00107283, 0.999678, 0.991777, 0.999862, 0.995808
5.03415, 33.5973, 0.40399, 1.49628, 0.4, 0.00107234, 0.999674, 0.991772, 0.999859, 0.995804
5.03515, 33.6166, 0.404344, 1.49645, 0.4, 0.0010718, 0.999669, 0.991767, 0.999856, 0.9958
5.03615, 33.6359, 0.404698, 1.49661, 0.4, 0.00107122, 0.999665, 0.991763, 0.999854, 0.995797
5.03715, 33.6552, 0.405051, 1.49678, 0.4, 0.0010706, 0.999661, 0.991758, 0.999851, 0.995793
5.03815, 33.6744, 0.405403, 1.49695, 0.4, 0.00106994, 0.999657, 0.991753, 0.999848, 0.995789
5.03915, 33.6937, 0.405755, 1.49711, 0.4, 0.00106924, 0.999653, 0.991748, 0.999846, 0.995786
5.04015, 33.7129, 0.406106, 1.49728, 0.4, 0.0010685, 0.999649, 0.991743, 0.999843, 0.995782
5.04115, 33.7321, 0.406456, 1.49745, 0.4, 0.00106771, 0.999645, 0.991738, 0.99984, 0.995778
5.04215, 33.7514, 0.406805, 1.49761, 0.4, 0.00106689, 0.99964, 0.991733, 0.999837, 0.995774
5.04315, 33.7705, 0.407154, 1.49776, 0.4, 0.00106602, 0.999637, 0.991729, 0.999835, 0.995771
5.04415, 33.7897, 0.407501, 1.49792, 0.4, 0.00106512, 0.999632, 0.991724, 0.999832, 0.995767
5.04515, 33.8089, 0.407848, 1.49807, 0.4, 0.00106417, 0.999628, 0.991719, 0.999829, 0.995763
5.04615, 33.828, 0.408195, 1.49823, 0.4, 0.00106319, 0.999625, 0.991714, 0.999827, 0.99576
5.04715, 33.8472, 0.40854, 1.49839, 0.4, 0.00106216, 0.999621, 0.991709, 0.999824, 0.995756
5.04815, 33.8663, 0.408885, 1.49854, 0.4, 0.00106109, 0.999617, 0.991705, 0.999821, 0.995753
5.04915, 33.8854, 0.409229, 1.49868, 0.4, 0.00105998, 0.999613, 0.9917, 0.999819, 0.995749
5.05015, 33.9044, 0.409571, 1.49883, 0.4, 0.00105884, 0.999609, 0.991695, 0.999816, 0.995745
5.05115, 33.9235, 0.409913, 1.49897, 0.4, 0.00105765, 0.999605, 0.991691, 0.999814, 0.995742
5.05215, 33.9425, 0.410255, 1.49912, 0.4, 0.00105642, 0.999602, 0.991686, 0.999811, 0.995738
5.05315, 33.9615, 0.410595, 1.49927, 0.4, 0.00105515, 0.999598, 0.991681, 0.999808, 0.995735
5.05415, 33.9805, 0.410934, 1.49941, 0.4, 0.00105385, 0.999594, 0.991677, 0.999806, 0.995731
5.05515, 33.9995, 0.411273, 1.49954, 0.4, 0.0010525, 0.99959, 0.991672, 0.999803, 0.995728
5.05615, 34.0184, 0.41161, 1.49968, 0.4, 0.00105111, 0.999587, 0.991667, 0.999801, 0.995724
5.05715, 34.0373, 0.411947, 1.49981, 0.4, 0.00104969, 0.999583, 0.991663, 0.999798, 0.995721
5.05815, 34.0562, 0.412283, 1.49995, 0.4, 0.00104822, 0.99958, 0.991658, 0.999795, 0.995717
5.05915, 34.075, 0.412617, 1.50008, 0.4, 0.00104672, 0.999576, 0.991654, 0.999793, 0.995714
5.06015, 34.0939, 0.412951, 1.50021, 0.4, 0.00104518, 0.999573, 0.991649, 0.99979, 0.99571
5.06115, 34.1127, 0.413284, 1.50033, 0.4, 0.0010436, 0.999569, 0.991645, 0.999788, 0.995707
5.06215, 34.1314, 0.413616, 1.50045, 0.4, 0.00104198, 0.999566, 0.99164, 0.999785, 0.995703
5.06315, 34.1502, 0.413947, 1.50058, 0.4, 0.00104032, 0.999563, 0.991636, 0.999783, 0.9957
5.06415, 34.1689, 0.414277, 1.5007, 0.4, 0.00103862, 0.999559, 0.991631, 0.99978, 0.995697
5.06515, 34.1876, 0.414605, 1.50082, 0.4, 0.00103689, 0.999556, 0.991627, 0.999778, 0.995693
5.06615, 34.2062, 0.414933, 1.50093, 0.4, 0.00103511, 0.999553, 0.991623, 0.999775, 0.99569
5.06715, 34.2248, 0.41526, 1.50106, 0.4, 0.0010333, 0.999549, 0.991618, 0.999773, 0.995687
5.06815, 34.2434, 0.415585, 1.50117, 0.4, 0.00103145, 0.999546, 0.991614, 0.99977, 0.995683
5.06915, 34.262, 0.41591, 1.50129, 0.4, 0.00102956, 0.999543, 0.99161, 0.999768, 0.99568
5.07015, 34.2805, 0.416233, 1.50139, 0.4, 0.00102764, 0.99954, 0.991605, 0.999765, 0.995677
5.07115, 34.299, 0.416556, 1.5015, 0.4, 0.00102567, 0.999537, 0.991601, 0.999763, 0.995673
5.07215, 34.3174, 0.416877, 1.50161, 0.4, 0.00102367, 0.999534, 0.991597, 0.999761, 0.99567
5.07315, 34.3358, 0.417197, 1.50171, 0.4, 0.00102164, 0.999531, 0.991593, 0.999758, 0.995667
5.07415, 34.3542, 0.417516, 1.50182, 0.4, 0.00101956, 0.999528, 0.991588, 0.999756, 0.995664
5.07515, 34.3725, 0.417834, 1.50191, 0.4, 0.00101745, 0.999525, 0.991584, 0.999754, 0.99566
5.07615, 34.3908, 0.418151, 1.502, 0.4, 0.0010153, 0.999522, 0.99158, 0.999751, 0.995657
5.07715, 34.4091, 0.418466, 1.5021, 0.4, 0.00101311, 0.999519, 0.991576, 0.999749, 0.995654
5.07815, 34.4273, 0.418781, 1.50219, 0.4, 0.00101089, 0.999516, 0.991572, 0.999747, 0.995651
5.07915, 34.4455, 0.419094, 1.50229, 0.4, 0.00100863, 0.999514, 0.991568, 0.999744, 0.995648
5.08015, 34.4636, 0.419406, 1.50237, 0.4, 0.00100633, 0.999511, 0.991564, 0.999742, 0.995645
5.08115, 34.4817, 0.419717, 1.50245, 0.4, 0.001004, 0.999508, 0.99156, 0.99974, 0.995642
5.08215, 34.4997, 0.420027, 1.50254, 0.4, 0.00100163, 0.999506, 0.991556, 0.999737, 0.995639
5.08315, 34.5177, 0.420335, 1.50262, 0.4, 0.000999229, 0.999503, 0.991552, 0.999735, 0.995636
5.08415, 34.5357, 0.420643, 1.5027, 0.4, 0.000996788, 0.9995, 0.991548, 0.999733, 0.995633
5.08515, 34.5536, 0.420949, 1.50277, 0.4, 0.000994312, 0.999498, 0.991544, 0.999731, 0.995629
5.08615, 34.5715, 0.421254, 1.50284, 0.4, 0.000991801, 0.999495, 0.99154, 0.999729, 0.995627
5.08715, 34.5893, 0.421557, 1.50291, 0.4, 0.000989254, 0.999493, 0.991536, 0.999726, 0.995624
5.08815, 34.6071, 0.421859, 1.50297, 0.4, 0.000986672, 0.99949, 0.991532, 0.999724, 0.995621
5.08915, 34.6249, 0.42216, 1.50304, 0.4, 0.000984054, 0.999488, 0.991529, 0.999722, 0.995618
5.09015, 34.6425, 0.42246, 1.5031, 0.4, 0.000981402, 0.999486, 0.991525, 0.99972, 0.995615
5.09115, 34.6602, 0.422758, 1.50316, 0.4, 0.000978715, 0.999483, 0.991521, 0.999718, 0.995612
5.09215, 34.6778, 0.423055, 1.50322, 0.4, 0.000975993, 0.999481, 0.991518, 0.999716, 0.995609
5.09315, 34.6953, 0.423351, 1.50328, 0.4, 0.000973237, 0.999479, 0.991514, 0.999714, 0.995606
5.09415, 34.7128, 0.423646, 1.50333, 0.4, 0.000970447, 0.999477, 0.99151, 0.999712, 0.995604
5.09515, 34.7303, 0.423939, 1.50338, 0.4, 0.000967622, 0.999475, 0.991507, 0.999709, 0.995601
5.09615, 34.7477, 0.42423, 1.50343, 0.4, 0.000964763, 0.999473, 0.991503, 0.999707, 0.995598
5.09715, 34.765, 0.424521, 1.50348, 0.4, 0.00096187, 0.999471, 0.9915, 0.999705, 0.995595
5.09815, 34.7823, 0.42481, 1.50351, 0.4, 0.000958944, 0.999469, 0.991496, 0.999703, 0.995593
5.09915, 34.7995, 0.425097, 1.50355, 0.4, 0.000955984, 0.999467, 0.991493, 0.999701, 0.99559
5.10015, 34.8167, 0.425384, 1.5036, 0.4, 0.000952991, 0.999465, 0.991489, 0.9997, 0.995587
5.10115, 34.8338, 0.425669, 1.50363, 0.4, 0.000949964, 0.999463, 0.991486, 0.999698, 0.995585
5.10215, 34.8509, 0.425952, 1.50366, 0.4, 0.000946905, 0.999461, 0.991482, 0.999696, 0.995582
5.10315, 34.8679, 0.426234, 1.50369, 0.4, 0.000943812, 0.99946, 0.991479, 0.999694, 0.99558
5.10415, 34.8849, 0.426515, 1.50371, 0.4, 0.000940687, 0.999458, 0.991476, 0.999692, 0.995577
5.10515, 34.9018, 0.426794, 1.50372, 0.4, 0.000937529, 0.999456, 0.991473, 0.99969, 0.995575
5.10615, 34.9186, 0.427072, 1.50374, 0.4, 0.000934339, 0.999455, 0.991469, 0.999688, 0.995572
5.10715, 34.9354, 0.427348, 1.50376, 0.4, 0.000931117, 0.999453, 0.991466, 0.999686, 0.99557
5.10815, 34.9521, 0.427623, 1.50377, 0.4, 0.000927862, 0.999452, 0.991463, 0.999685, 0.995567
5.10915, 34.9688, 0.427897, 1.50377, 0.4, 0.000924576, 0.99945, 0.99146, 0.999683, 0.995565
5.11015, 34.9854, 0.428169, 1.50378, 0.4, 0.000921258, 0.999449, 0.991457, 0.999681, 0.995562
5.11115, 35.002, 0.428439, 1.50379, 0.4, 0.000917908, 0.999447, 0.991454, 0.999679, 0.99556
5.11215, 35.0185, 0.428708, 1.50379, 0.4, 0.000914528, 0.999446, 0.991451, 0.999678, 0.995558
5.11315, 35.0349, 0.428975, 1.50379, 0.4, 0.000911115, 0.999445, 0.991448, 0.999676, 0.995556
5.11415, 35.0513, 0.429241, 1.50378, 0.4, 0.000907672, 0.999443, 0.991445, 0.999674, 0.995553
5.11515, 35.0676, 0.429506, 1.50377, 0.4, 0.000904199, 0.999442, 0.991442, 0.999673, 0.995551
5.11615, 35.0838, 0.429769, 1.50375, 0.4, 0.000900694, 0.999441, 0.991439, 0.999671, 0.995549
5.11715, 35.1, 0.43003, 1.50374, 0.4, 0.000897159, 0.99944, 0.991436, 0.999669, 0.995547
5.11814, 35.1161, 0.43029, 1.50373, 0.4, 0.000893594, 0.999439, 0.991433, 0.999668, 0.995545
5.11914, 35.1322, 0.430548, 1.50371, 0.4, 0.000889999, 0.999438, 0.991431, 0.999666, 0.995542
5.12014, 35.1482, 0.430805, 1.50367, 0.4, 0.000886373, 0.999437, 0.991428, 0.999665, 0.99554
5.12114, 35.1641, 0.43106, 1.50365, 0.4, 0.000882718, 0.999436, 0.991425, 0.999663, 0.995538
5.12214, 35.18, 0.431314, 1.50361, 0.4, 0.000879034, 0.999435, 0.991423, 0.999662, 0.995536
5.12314, 35.1957, 0.431566, 1.50358, 0.4, 0.00087532, 0.999435, 0.99142, 0.99966, 0.995534
5.12414, 35.2115, 0.431816, 1.50354, 0.4, 0.000871577, 0.999434, 0.991417, 0.999659, 0.995532
5.12514, 35.2271, 0.432065, 1.5035, 0.4, 0.000867805, 0.999433, 0.991415, 0.999657, 0.99553
5.12614, 35.2427, 0.432312, 1.50345, 0.4, 0.000864004, 0.999433, 0.991413, 0.999656, 0.995529
5.12714, 35.2582, 0.432558, 1.5034, 0.4, 0.000860174, 0.999432, 0.99141, 0.999655, 0.995527
5.12814, 35.2737, 0.432802, 1.50335, 0.4, 0.000856316, 0.999431, 0.991408, 0.999653, 0.995525
5.12914, 35.2891, 0.433045, 1.5033, 0.4, 0.00085243, 0.999431, 0.991405, 0.999652, 0.995523
5.13014, 35.3044, 0.433285, 1.50323, 0.4, 0.000848516, 0.999431, 0.991403, 0.99965, 0.995521
5.13114, 35.3196, 0.433524, 1.50318, 0.4, 0.000844574, 0.99943, 0.991401, 0.999649, 0.995519
5.13214, 35.3348, 0.433762, 1.50311, 0.4, 0.000840604, 0.99943, 0.991398, 0.999648, 0.995518
5.13314, 35.3499, 0.433998, 1.50303, 0.4, 0.000836607, 0.99943, 0.991396, 0.999647, 0.995516
5.13414, 35.3649, 0.434232, 1.50297, 0.4, 0.000832582, 0.999429, 0.991394, 0.999646, 0.995514
5.13514, 35.3798, 0.434464, 1.50289, 0.4, 0.000828531, 0.999429, 0.991392, 0.999644, 0.995513
5.13614, 35.3947, 0.434695, 1.50281, 0.4, 0.000824452, 0.999429, 0.99139, 0.999643, 0.995511
5.13714, 35.4095, 0.434925, 1.50273, 0.4, 0.000820347, 0.999429, 0.991388, 0.999642, 0.99551
5.13814, 35.4242, 0.435152, 1.50265, 0.4, 0.000816216, 0.999429, 0.991386, 0.999641, 0.995508
5.13914, 35.4389, 0.435378, 1.50255, 0.4, 0.000812058, 0.999429, 0.991384, 0.99964, 0.995507
5.14014, 35.4535, 0.435602, 1.50246, 0.4, 0.000807874, 0.999429, 0.991382, 0.999639, 0.995505
5.14114, 35.468, 0.435824, 1.50237, 0.4, 0.000803664, 0.999429, 0.99138, 0.999638, 0.995504
5.14214, 35.4824, 0.436045, 1.50226, 0.4, 0.000799429, 0.999429, 0.991378, 0.999637, 0.995503
5.14314, 35.4968, 0.436264, 1.50216, 0.4, 0.000795168, 0.99943, 0.991377, 0.999636, 0.995501
5.14414, 35.511, 0.436481, 1.50206, 0.4, 0.000790881, 0.99943, 0.991375, 0.999635, 0.9955
5.14514, 35.5252, 0.436697, 1.50193, 0.4, 0.00078657, 0.99943, 0.991373, 0.999634, 0.995499
5.14614, 35.5394, 0.43691, 1.50182, 0.4, 0.000782234, 0.999431, 0.991372, 0.999633, 0.995497
5.14714, 35.5534, 0.437122, 1.50171, 0.4, 0.000777873, 0.999431, 0.99137, 0.999632, 0.995496
5.14814, 35.5674, 0.437333, 1.50157, 0.4, 0.000773488, 0.999432, 0.991368, 0.999631, 0.995495
5.14914, 35.5812, 0.437541, 1.50145, 0.4, 0.000769078, 0.999432, 0.991367, 0.999631, 0.995494
5.15014, 35.5951, 0.437748, 1.50132, 0.4, 0.000764645, 0.999433, 0.991366, 0.99963, 0.995493
5.15114, 35.6088, 0.437953, 1.50118, 0.4, 0.000760187, 0.999434, 0.991364, 0.999629, 0.995492
5.15214, 35.6224, 0.438156, 1.50105, 0.4, 0.000755706, 0.999434, 0.991363, 0.999628, 0.995491
5.15314, 35.636, 0.438357, 1.5009, 0.4, 0.000751201, 0.999435, 0.991361, 0.999628, 0.99549
5.15414, 35.6495, 0.438557, 1.50076, 0.4, 0.000746674, 0.999436, 0.99136, 0.999627, 0.995489
5.15514, 35.6629, 0.438755, 1.50061, 0.4, 0.000742123, 0.999437, 0.991359, 0.999626, 0.995488
5.15614, 35.6762, 0.438951, 1.50046, 0.4, 0.000737549, 0.999438, 0.991358, 0.999626, 0.995487
5.15714, 35.6894, 0.439145, 1.5003, 0.4, 0.000732953, 0.999439, 0.991357, 0.999625, 0.995486
5.15814, 35.7026, 0.439338, 1.50014, 0.4, 0.000728335, 0.99944, 0.991355, 0.999624, 0.995485
5.15914, 35.7156, 0.439528, 1.49997, 0.4, 0.000723694, 0.999441, 0.991354, 0.999624, 0.995485
5.16014, 35.7286, 0.439717, 1.49981, 0.4, 0.000719031, 0.999442, 0.991353, 0.999623, 0.995484
5.16114, 35.7415, 0.439904, 1.49964, 0.4, 0.000714347, 0.999443, 0.991352, 0.999623, 0.995483
5.16214, 35.7543, 0.440089, 1.49945, 0.4, 0.000709641, 0.999444, 0.991352, 0.999622, 0.995483
5.16314, 35.7671, 0.440272, 1.49928, 0.4, 0.000704914, 0.999445, 0.991351, 0.999622, 0.995482
5.16414, 35.7797, 0.440454, 1.4991, 0.4, 0.000700166, 0.999447, 0.99135, 0.999622, 0.995481
5.16514, 35.7923, 0.440634, 1.4989, 0.4, 0.000695397, 0.999448, 0.991349, 0.999621, 0.995481
5.16614, 35.8047, 0.440811, 1.49872, 0.4, 0.000690607, 0.99945, 0.991348, 0.999621, 0.99548
5.16714, 35.8171, 0.440987, 1.49852, 0.4, 0.000685797, 0.999451, 0.991348, 0.999621, 0.99548
5.16814, 35.8294, 0.441161, 1.49832, 0.4, 0.000680966, 0.999453, 0.991347, 0.99962, 0.995479
5.16914, 35.8416, 0.441334, 1.49812, 0.4, 0.000676116, 0.999454, 0.991346, 0.99962, 0.995479
5.17014, 35.8538, 0.441504, 1.49791, 0.4, 0.000671246, 0.999456, 0.991346, 0.99962, 0.995479
5.17114, 35.8658, 0.441673, 1.4977, 0.4, 0.000666356, 0.999458, 0.991345, 0.99962, 0.995478
5.17214, 35.8778, 0.441839, 1.49749, 0.4, 0.000661447, 0.999459, 0.991345, 0.999619, 0.995478
5.17314, 35.8896, 0.442004, 1.49726, 0.4, 0.000656518, 0.999461, 0.991344, 0.999619, 0.995478
5.17414, 35.9014, 0.442167, 1.49705, 0.4, 0.000651571, 0.999463, 0.991344, 0.999619, 0.995477
5.17514, 35.9131, 0.442328, 1.49682, 0.4, 0.000646605, 0.999465, 0.991344, 0.999619, 0.995477
5.17614, 35.9247, 0.442487, 1.49659, 0.4, 0.000641621, 0.999467, 0.991343, 0.999619, 0.995477
5.17714, 35.9362, 0.442644, 1.49636, 0.4, 0.000636619, 0.999469, 0.991343, 0.999619, 0.995477
5.17814, 35.9476, 0.442799, 1.49611, 0.4, 0.000631598, 0.999471, 0.991343, 0.999619, 0.995477
5.17914, 35.9589, 0.442953, 1.49587, 0.4, 0.00062656, 0.999473, 0.991343, 0.999619, 0.995477
5.18014, 35.9701, 0.443104, 1.49562, 0.4, 0.000621504, 0.999476, 0.991343, 0.999619, 0.995477
5.18114, 35.9813, 0.443254, 1.49537, 0.4, 0.00061643, 0.999478, 0.991343, 0.999619, 0.995477
5.18214, 35.9923, 0.443402, 1.49511, 0.4, 0.00061134, 0.99948, 0.991343, 0.999619, 0.995477
5.18314, 36.0033, 0.443547, 1.49485, 0.4, 0.000606233, 0.999482, 0.991343, 0.99962, 0.995477
5.18414, 36.0142, 0.443691, 1.4946, 0.4, 0.000601109, 0.999485, 0.991343, 0.99962, 0.995477
5.18514, 36.0249, 0.443833, 1.49433, 0.4, 0.000595968, 0.999487, 0.991343, 0.99962, 0.995478
5.18614, 36.0356, 0.443973, 1.49405, 0.4, 0.000590811, 0.99949, 0.991343, 0.99962, 0.995478
5.18714, 36.0462, 0.444111, 1.49379, 0.4, 0.000585639, 0.999492, 0.991344, 0.99962, 0.995478
5.18814, 36.0567, 0.444247, 1.4935, 0.4, 0.00058045, 0.999495, 0.991344, 0.999621, 0.995479
5.18914, 36.0671, 0.444381, 1.49323, 0.4, 0.000575246, 0.999497, 0.991344, 0.999621, 0.995479
5.19014, 36.0774, 0.444514, 1.49294, 0.4, 0.000570027, 0.9995, 0.991345, 0.999622, 0.995479
5.19114, 36.0876, 0.444644, 1.49264, 0.4, 0.000564792, 0.999503, 0.991345, 0.999622, 0.99548
5.19214, 36.0977, 0.444772, 1.49236, 0.4, 0.000559543, 0.999506, 0.991346, 0.999622, 0.99548
5.19314, 36.1078, 0.444899, 1.49205, 0.4, 0.000554279, 0.999509, 0.991346, 0.999623, 0.995481
5.19414, 36.1177, 0.445023, 1.49175, 0.4, 0.000549001, 0.999511, 0.991347, 0.999623, 0.995481
5.19514, 36.1275, 0.445146, 1.49145, 0.4, 0.000543708, 0.999514, 0.991347, 0.999624, 0.995482
5.19614, 36.1373, 0.445267, 1.49113, 0.4, 0.000538402, 0.999517, 0.991348, 0.999624, 0.995483
5.19714, 36.1469, 0.445385, 1.49082, 0.4, 0.000533082, 0.99952, 0.991349, 0.999625, 0.995483
5.19814, 36.1565, 0.445502, 1.4905, 0.4, 0.000527748, 0.999524, 0.99135, 0.999626, 0.995484
5.19914, 36.1659, 0.445617, 1.49018, 0.4, 0.000522401, 0.999527, 0.99135, 0.999626, 0.995485
5.20014, 36.1753, 0.44573, 1.48986, 0.4, 0.000517041, 0.99953, 0.991351, 0.999627, 0.995485
5.20114, 36.1845, 0.44584, 1.48952, 0.4, 0.000511668, 0.999533, 0.991352, 0.999628, 0.995486
5.20214, 36.1937, 0.445949, 1.48919, 0.4, 0.000506283, 0.999537, 0.991353, 0.999628, 0.995487
5.20314, 36.2027, 0.446056, 1.48885, 0.4, 0.000500885, 0.99954, 0.991354, 0.999629, 0.995488
5.20414, 36.2117, 0.446161, 1.48851, 0.4, 0.000495475, 0.999543, 0.991355, 0.99963, 0.995489
5.20514, 36.2206, 0.446264, 1.48817, 0.4, 0.000490053, 0.999547, 0.991356, 0.999631, 0.99549
5.20614, 36.2294, 0.446365, 1.48781, 0.4, 0.00048462, 0.99955, 0.991358, 0.999631, 0.995491
5.20714, 36.238, 0.446464, 1.48746, 0.4, 0.000479175, 0.999554, 0.991359, 0.999632, 0.995492
5.20814, 36.2466, 0.446561, 1.4871, 0.4, 0.000473719, 0.999557, 0.99136, 0.999633, 0.995493
5.20914, 36.2551, 0.446656, 1.48674, 0.4, 0.000468252, 0.999561, 0.991361, 0.999634, 0.995494
5.21014, 36.2635, 0.446749, 1.48638, 0.4, 0.000462774, 0.999565, 0.991363, 0.999635, 0.995495
5.21114, 36.2717, 0.44684, 1.486, 0.4, 0.000457286, 0.999569, 0.991364, 0.999636, 0.995497
5.21214, 36.2799, 0.446929, 1.48564, 0.4, 0.000451787, 0.999572, 0.991365, 0.999637, 0.995498
5.21314, 36.288, 0.447016, 1.48525, 0.4, 0.000446279, 0.999576, 0.991367, 0.999638, 0.995499
5.21414, 36.296, 0.447102, 1.48488, 0.4, 0.00044076, 0.99958, 0.991369, 0.999639, 0.9955
5.21514, 36.3039, 0.447185, 1.4845, 0.4, 0.000435232, 0.999584, 0.99137, 0.99964, 0.995502
5.21614, 36.3117, 0.447266, 1.4841, 0.4, 0.000429695, 0.999588, 0.991372, 0.999641, 0.995503
5.21714, 36.3193, 0.447345, 1.48371, 0.4, 0.000424149, 0.999592, 0.991373, 0.999643, 0.995504
5.21814, 36.3269, 0.447422, 1.48331, 0.4, 0.000418593, 0.999596, 0.991375, 0.999644, 0.995506
5.21914, 36.3344, 0.447498, 1.48292, 0.4, 0.000413029, 0.9996, 0.991377, 0.999645, 0.995507
5.22014, 36.3418, 0.447571, 1.48252, 0.4, 0.000407457, 0.999604, 0.991379, 0.999646, 0.995509
5.22114, 36.3491, 0.447642, 1.4821, 0.4, 0.000401876, 0.999609, 0.99138, 0.999648, 0.995511
5.22214, 36.3563, 0.447711, 1.4817, 0.4, 0.000396288, 0.999613, 0.991382, 0.999649, 0.995512
5.22314, 36.3633, 0.447779, 1.48128, 0.4, 0.000390692, 0.999617, 0.991384, 0.99965, 0.995514
5.22414, 36.3703, 0.447844, 1.48087, 0.4, 0.000385088, 0.999622, 0.991386, 0.999652, 0.995516
5.22514, 36.3772, 0.447907, 1.48044, 0.4, 0.000379477, 0.999626, 0.991388, 0.999653, 0.995517
5.22614, 36.384, 0.447969, 1.48001, 0.4, 0.000373859, 0.999631, 0.99139, 0.999654, 0.995519
5.22714, 36.3907, 0.448028, 1.47959, 0.4, 0.000368235, 0.999635, 0.991392, 0.999656, 0.995521
5.22814, 36.3973, 0.448085, 1.47915, 0.4, 0.000362603, 0.99964, 0.991395, 0.999657, 0.995523
5.22914, 36.4037, 0.448141, 1.47872, 0.4, 0.000356966, 0.999644, 0.991397, 0.999659, 0.995525
5.23014, 36.4101, 0.448194, 1.47828, 0.4, 0.000351322, 0.999649, 0.991399, 0.99966, 0.995526
5.23114, 36.4164, 0.448245, 1.47783, 0.4, 0.000345673, 0.999653, 0.991401, 0.999662, 0.995528
5.23214, 36.4225, 0.448295, 1.47739, 0.4, 0.000340017, 0.999658, 0.991404, 0.999664, 0.99553
5.23314, 36.4286, 0.448342, 1.47693, 0.4, 0.000334357, 0.999663, 0.991406, 0.999665, 0.995532
5.23414, 36.4346, 0.448387, 1.47648, 0.4, 0.000328691, 0.999668, 0.991409, 0.999667, 0.995534
5.23514, 36.4404, 0.448431, 1.47603, 0.4, 0.000323021, 0.999672, 0.991411, 0.999669, 0.995537
5.23614, 36.4462, 0.448472, 1.47556, 0.4, 0.000317345, 0.999677, 0.991414, 0.99967, 0.995539
5.23714, 36.4519, 0.448512, 1.4751, 0.4, 0.000311666, 0.999682, 0.991416, 0.999672, 0.995541
5.23814, 36.4574, 0.448549, 1.47462, 0.4, 0.000305982, 0.999687, 0.991419, 0.999674, 0.995543
5.23914, 36.4629, 0.448585, 1.47416, 0.4, 0.000300294, 0.999692, 0.991422, 0.999676, 0.995545
5.24014, 36.4682, 0.448618, 1.47368, 0.4, 0.000294602, 0.999697, 0.991424, 0.999677, 0.995548
5.24114, 36.4735, 0.44865, 1.47319, 0.4, 0.000288907, 0.999703, 0.991427, 0.999679, 0.99555
5.24214, 36.4786, 0.448679, 1.47272, 0.4, 0.000283208, 0.999708, 0.99143, 0.999681, 0.995552
5.24314, 36.4837, 0.448707, 1.47223, 0.4, 0.000277506, 0.999713, 0.991433, 0.999683, 0.995555
5.24414, 36.4886, 0.448732, 1.47174, 0.4, 0.000271802, 0.999718, 0.991435, 0.999685, 0.995557
5.24514, 36.4935, 0.448756, 1.47125, 0.4, 0.000266095, 0.999723, 0.991438, 0.999687, 0.995559
5.24614, 36.4982, 0.448778, 1.47075, 0.4, 0.000260385, 0.999728, 0.991441, 0.999689, 0.995562
5.24714, 36.5029, 0.448797, 1.47026, 0.4, 0.000254674, 0.999734, 0.991444, 0.999691, 0.995564
5.24814, 36.5074, 0.448815, 1.46976, 0.4, 0.00024896, 0.999739, 0.991447, 0.999693, 0.995567
5.24914, 36.5118, 0.44883, 1.46924, 0.4, 0.000243245, 0.999744, 0.99145, 0.999695, 0.995569
5.25014, 36.5161, 0.448844, 1.46874, 0.4, 0.000237528, 0.99975, 0.991454, 0.999697, 0.995572
5.25114, 36.5204, 0.448856, 1.46823, 0.4, 0.000231811, 0.999755, 0.991457, 0.999699, 0.995575
5.25214, 36.5245, 0.448866, 1.46771, 0.4, 0.000226092, 0.999761, 0.99146, 0.999701, 0.995577
5.25314, 36.5285, 0.448873, 1.4672, 0.4, 0.000220372, 0.999766, 0.991463, 0.999704, 0.99558
5.25414, 36.5324, 0.448879, 1.46668, 0.4, 0.000214652, 0.999772, 0.991466, 0.999706, 0.995583
5.25514, 36.5362, 0.448883, 1.46616, 0.4, 0.000208932, 0.999778, 0.99147, 0.999708, 0.995586
5.25613, 36.5399, 0.448885, 1.46563, 0.4, 0.000203211, 0.999783, 0.991473, 0.99971, 0.995588
5.25713, 36.5436, 0.448885, 1.4651, 0.4, 0.000197491, 0.999789, 0.991476, 0.999712, 0.995591
5.25813, 36.5471, 0.448883, 1.46457, 0.4, 0.000191771, 0.999795, 0.99148, 0.999715, 0.995594
5.25913, 36.5505, 0.448879, 1.46403, 0.4, 0.000186052, 0.9998, 0.991483, 0.999717, 0.995597
5.26013, 36.5538, 0.448873, 1.4635, 0.4, 0.000180333, 0.999806, 0.991487, 0.999719, 0.9956
5.26113, 36.5569, 0.448865, 1.46295, 0.4, 0.000174616, 0.999812, 0.99149, 0.999722, 0.995603
5.26213, 36.56, 0.448855, 1.46241, 0.4, 0.0001689, 0.999818, 0.991494, 0.999724, 0.995606
5.26313, 36.563, 0.448843, 1.46186, 0.4, 0.000163185, 0.999824, 0.991498, 0.999726, 0.995609
5.26413, 36.5659, 0.44883, 1.46132, 0.4, 0.000157472, 0.99983, 0.991501, 0.999729, 0.995612
5.26513, 36.5687, 0.448814, 1.46075, 0.4, 0.000151761, 0.999835, 0.991505, 0.999731, 0.995615
5.26613, 36.5714, 0.448797, 1.4602, 0.4, 0.000146053, 0.999841, 0.991509, 0.999734, 0.995618
5.26713, 36.574, 0.448777, 1.45964, 0.4, 0.000140347, 0.999847, 0.991512, 0.999736, 0.995621
5.26813, 36.5764, 0.448756, 1.45908, 0.4, 0.000134643, 0.999853, 0.991516, 0.999739, 0.995624
5.26913, 36.5788, 0.448732, 1.45852, 0.4, 0.000128942, 0.999859, 0.99152, 0.999741, 0.995627
5.27013, 36.5811, 0.448707, 1.45795, 0.4, 0.000123245, 0.999866, 0.991524, 0.999744, 0.995631
5.27113, 36.5832, 0.44868, 1.45739, 0.4, 0.000117551, 0.999872, 0.991528, 0.999747, 0.995634
5.27213, 36.5853, 0.448651, 1.45681, 0.4, 0.00011186, 0.999878, 0.991532, 0.999749, 0.995637
5.27313, 36.5873, 0.44862, 1.45624, 0.4, 0.000106173, 0.999884, 0.991536, 0.999752, 0.995641
5.27413, 36.5891, 0.448587, 1.45566, 0.4, 0.00010049, 0.99989, 0.99154, 0.999754, 0.995644
5.27513, 36.5909, 0.448552, 1.45508, 0.4, 9.48113e-05, 0.999896, 0.991544, 0.999757, 0.995647
5.27613, 36.5925, 0.448515, 1.4545, 0.4, 8.9137e-05, 0.999903, 0.991548, 0.99976, 0.995651
5.27713, 36.5941, 0.448477, 1.45392, 0.4, 8.34674e-05, 0.999909, 0.991552, 0.999763, 0.995654
5.27813, 36.5956, 0.448436, 1.45333, 0.4, 7.78028e-05, 0.999915, 0.991556, 0.999765, 0.995657
5.27913, 36.5969, 0.448394, 1.45274, 0.4, 7.21432e-05, 0.999922, 0.99156, 0.999768, 0.995661
5.28013, 36.5982, 0.44835, 1.45216, 0.4, 6.64889e-05, 0.999928, 0.991565, 0.999771, 0.995664
5.28113, 36.5993, 0.448303, 1.45156, 0.4, 6.08402e-05, 0.999934, 0.991569, 0.999774, 0.995668
5.28213, 36.6003, 0.448255, 1.45096, 0.4, 5.51973e-05, 0.999941, 0.991573, 0.999776, 0.995671
5.28313, 36.6013, 0.448205, 1.45037, 0.4, 4.95604e-05, 0.999947, 0.991577, 0.999779, 0.995675
5.28413, 36.6021, 0.448154, 1.44977, 0.4, 4.39296e-05, 0.999953, 0.991582, 0.999782, 0.995679
5.28513, 36.6029, 0.4481, 1.44917, 0.4, 3.83053e-05, 0.99996, 0.991586, 0.999785, 0.995682
5.28613, 36.6035, 0.448044, 1.44857, 0.4, 3.26877e-05, 0.999967, 0.991591, 0.999788, 0.995686
5.28713, 36.604, 0.447987, 1.44797, 0.4, 2.70769e-05, 0.999973, 0.991595, 0.999791, 0.99569
5.28813, 36.6045, 0.447928, 1.44736, 0.4, 2.14732e-05, 0.999979, 0.991599, 0.999794, 0.995693
5.28913, 36.6048, 0.447867, 1.44675, 0.4, 1.58768e-05, 0.999986, 0.991604, 0.999797, 0.995697
5.29013, 36.6051, 0.447804, 1.44614, 0.4, 1.02878e-05, 0.999993, 0.991609, 0.9998, 0.995701
5.29113, 36.6052, 0.447739, 1.44553, 0.4, 4.70662e-06, 0.999999, 0.991613, 0.999803, 0.995704
5.29213, 36.6052, 0.447672, 1.44491, 0.4, -8.66603e-07, 1.00001, 0.991618, 0.999806, 0.995708
5.29313, 36.6052, 0.447604, 1.4443, 0.4, -6.43169e-06, 1.00001, 0.991622, 0.999809, 0.995712
5.29413, 36.605, 0.447533, 1.44368, 0.4, -1.19884e-05, 1.00002, 0.991627, 0.999812, 0.995716
5.29513, 36.6047, 0.447461, 1.44306, 0.4, -1.75366e-05, 1.00003, 0.991631, 0.999815, 0.99572
5.29613, 36.6044, 0.447387, 1.44244, 0.4, -2.30759e-05, 1.00003, 0.991636, 0.999818, 0.995724
5.29713, 36.6039, 0.447311, 1.44182, 0.4, -2.86063e-05, 1.00004, 0.991641, 0.999821, 0.995727
5.29813, 36.6033, 0.447234, 1.44119, 0.4, -3.41274e-05, 1.00005, 0.991646, 0.999824, 0.995731
5.29913, 36.6027, 0.447154, 1.44056, 0.4, -3.96391e-05, 1.00005, 0.99165, 0.999827, 0.995735
5.30013, 36.6019, 0.447073, 1.43994, 0.4, -4.51412e-05, 1.00006, 0.991655, 0.99983, 0.995739
5.30113, 36.601, 0.44699, 1.43932, 0.4, -5.06334e-05, 1.00007, 0.99166, 0.999833, 0.995743
5.30213, 36.6001, 0.446906, 1.43867, 0.4, -5.61156e-05, 1.00007, 0.991665, 0.999837, 0.995747
5.30313, 36.599, 0.446819, 1.43805, 0.4, -6.15875e-05, 1.00008, 0.99167, 0.99984, 0.995751
5.30413, 36.5979, 0.446731, 1.43741, 0.4, -6.7049e-05, 1.00009, 0.991675, 0.999843, 0.995755
5.30513, 36.5966, 0.446641, 1.43677, 0.4, -7.24997e-05, 1.00009, 0.99168, 0.999846, 0.995759
5.30613, 36.5952, 0.446549, 1.43614, 0.4, -7.79396e-05, 1.0001, 0.991684, 0.999849, 0.995763
5.30713, 36.5938, 0.446455, 1.4355, 0.4, -8.33684e-05, 1.00011, 0.991689, 0.999853, 0.995767
5.30813, 36.5922, 0.44636, 1.43487, 0.4, -8.8786e-05, 1.00011, 0.991694, 0.999856, 0.995772
5.30913, 36.5906, 0.446263, 1.43422, 0.4, -9.4192e-05, 1.00012, 0.991699, 0.999859, 0.995776
5.31013, 36.5889, 0.446164, 1.43358, 0.4, -9.95863e-05, 1.00013, 0.991705, 0.999862, 0.99578
5.31113, 36.587, 0.446064, 1.43295, 0.4, -0.000104969, 1.00013, 0.991709, 0.999866, 0.995784
5.31213, 36.5851, 0.445961, 1.43231, 0.4, -0.000110339, 1.00014, 0.991715, 0.999869, 0.995788
5.31313, 36.583, 0.445857, 1.43166, 0.4, -0.000115697, 1.00015, 0.99172, 0.999872, 0.995792
5.31413, 36.5809, 0.445752, 1.43102, 0.4, -0.000121043, 1.00016, 0.991725, 0.999876, 0.995797
5.31513, 36.5787, 0.445644, 1.43038, 0.4, -0.000126376, 1.00016, 0.99173, 0.999879, 0.995801
5.31613, 36.5764, 0.445535, 1.42973, 0.4, -0.000131696, 1.00017, 0.991735, 0.999882, 0.995805
5.31713, 36.5739, 0.445424, 1.42908, 0.4, -0.000137002, 1.00018, 0.99174, 0.999886, 0.995809
5.31813, 36.5714, 0.445311, 1.42843, 0.4, -0.000142296, 1.00018, 0.991745, 0.999889, 0.995813
5.31913, 36.5688, 0.445197, 1.42779, 0.4, -0.000147576, 1.00019, 0.991751, 0.999892, 0.995818
5.32013, 36.5661, 0.445081, 1.42714, 0.4, -0.000152842, 1.0002, 0.991756, 0.999896, 0.995822
5.32113, 36.5633, 0.444964, 1.42648, 0.4, -0.000158095, 1.0002, 0.991761, 0.999899, 0.995826
5.32213, 36.5604, 0.444844, 1.42583, 0.4, -0.000163333, 1.00021, 0.991766, 0.999903, 0.995831
5.32313, 36.5574, 0.444723, 1.42518, 0.4, -0.000168557, 1.00022, 0.991772, 0.999906, 0.995835
5.32413, 36.5544, 0.444601, 1.42453, 0.4, -0.000173767, 1.00022, 0.991777, 0.99991, 0.995839
5.32513, 36.5512, 0.444477, 1.42388, 0.4, -0.000178962, 1.00023, 0.991782, 0.999913, 0.995844
5.32613, 36.5479, 0.444351, 1.42322, 0.4, -0.000184142, 1.00024, 0.991787, 0.999916, 0.995848
5.32713, 36.5446, 0.444223, 1.42257, 0.4, -0.000189307, 1.00025, 0.991793, 0.99992, 0.995852
5.32813, 36.5411, 0.444094, 1.42192, 0.4, -0.000194457, 1.00025, 0.991798, 0.999923, 0.995857
5.32913, 36.5376, 0.443964, 1.42127, 0.4, -0.000199591, 1.00026, 0.991804, 0.999927, 0.995861
5.33013, 36.5339, 0.443831, 1.42061, 0.4, -0.00020471, 1.00027, 0.991809, 0.99993, 0.995866
5.33113, 36.5302, 0.443697, 1.41996, 0.4, -0.000209813, 1.00027, 0.991814, 0.999934, 0.99587
5.33213, 36.5264, 0.443562, 1.4193, 0.4, -0.0002149, 1.00028, 0.99182, 0.999937, 0.995875
5.33313, 36.5224, 0.443425, 1.41865, 0.4, -0.000219971, 1.00029, 0.991825, 0.999941, 0.995879
5.33413, 36.5184, 0.443286, 1.418, 0.4, -0.000225026, 1.00029, 0.991831, 0.999944, 0.995883
5.33513, 36.5143, 0.443146, 1.41734, 0.4, -0.000230064, 1.0003, 0.991836, 0.999948, 0.995888
5.33613, 36.5102, 0.443004, 1.41668, 0.4, -0.000235085, 1.00031, 0.991841, 0.999951, 0.995892
5.33713, 36.5059, 0.44286, 1.41603, 0.4, -0.00024009, 1.00032, 0.991847, 0.999955, 0.995897
5.33813, 36.5015, 0.442716, 1.41538, 0.4, -0.000245077, 1.00032, 0.991853, 0.999958, 0.995901
5.33913, 36.4971, 0.442569, 1.41473, 0.4, -0.000250047, 1.00033, 0.991858, 0.999962, 0.995906
5.34013, 36.4925, 0.442421, 1.41407, 0.4, -0.000255, 1.00034, 0.991863, 0.999966, 0.99591
5.34113, 36.4879, 0.442271, 1.41341, 0.4, -0.000259935, 1.00034, 0.991869, 0.999969, 0.995915
5.34213, 36.4832, 0.44212, 1.41276, 0.4, -0.000264852, 1.00035, 0.991874, 0.999973, 0.995919
5.34313, 36.4783, 0.441968, 1.41211, 0.4, -0.000269751, 1.00036, 0.99188, 0.999976, 0.995924
5.34413, 36.4734, 0.441814, 1.41144, 0.4, -0.000274632, 1.00036, 0.991886, 0.99998, 0.995928
5.34513, 36.4685, 0.441658, 1.41079, 0.4, -0.000279495, 1.00037, 0.991891, 0.999983, 0.995933
5.34613, 36.4634, 0.441501, 1.41015, 0.4, -0.000284339, 1.00038, 0.991897, 0.999987, 0.995937
5.34713, 36.4582, 0.441342, 1.40951, 0.4, -0.000289165, 1.00038, 0.991902, 0.99999, 0.995942
5.34813, 36.453, 0.441182, 1.40885, 0.4, -0.000293972, 1.00039, 0.991908, 0.999994, 0.995947
5.34913, 36.4476, 0.441021, 1.40819, 0.4, -0.00029876, 1.0004, 0.991913, 0.999998, 0.995951
5.35013, 36.4422, 0.440858, 1.40754, 0.4, -0.000303528, 1.00041, 0.991919, 1, 0.995956
5.35113, 36.4367, 0.440693, 1.4069, 0.4, -0.000308278, 1.00041, 0.991925, 1, 0.99596
5.35213, 36.4311, 0.440528, 1.40625, 0.4, -0.000313007, 1.00042, 0.99193, 1.00001, 0.995965
5.35313, 36.4254, 0.44036, 1.40561, 0.4, -0.000317718, 1.00043, 0.991936, 1.00001, 0.995969
5.35413, 36.4197, 0.440192, 1.40497, 0.4, -0.000322408, 1.00043, 0.991941, 1.00002, 0.995974
5.35513, 36.4138, 0.440022, 1.40432, 0.4, -0.000327078, 1.00044, 0.991947, 1.00002, 0.995978
5.35613, 36.4079, 0.43985, 1.40367, 0.4, -0.000331728, 1.00045, 0.991952, 1.00002, 0.995983
5.35713, 36.4019, 0.439677, 1.40302, 0.4, -0.000336358, 1.00045, 0.991958, 1.00003, 0.995988
5.35813, 36.3958, 0.439503, 1.40237, 0.4, -0.000340967, 1.00046, 0.991964, 1.00003, 0.995992
5.35913, 36.3896, 0.439327, 1.40173, 0.4, -0.000345556, 1.00047, 0.991969, 1.00003, 0.995997
5.36013, 36.3834, 0.43915, 1.40107, 0.4, -0.000350123, 1.00047, 0.991975, 1.00004, 0.996001
5.36113, 36.377, 0.438972, 1.40044, 0.4, -0.00035467, 1.00048, 0.991981, 1.00004, 0.996006
5.36213, 36.3706, 0.438792, 1.3998, 0.4, -0.000359196, 1.00049, 0.991986, 1.00004, 0.99601
5.36313, 36.3641, 0.438611, 1.39917, 0.4, -0.0003637, 1.00049, 0.991992, 1.00005, 0.996015
5.36413, 36.3575, 0.438429, 1.39854, 0.4, -0.000368183, 1.0005, 0.991997, 1.00005, 0.99602
5.36513, 36.3508, 0.438245, 1.39792, 0.4, -0.000372645, 1.00051, 0.992003, 1.00005, 0.996024
5.36613, 36.3441, 0.43806, 1.39728, 0.4, -0.000377084, 1.00051, 0.992009, 1.00006, 0.996029
5.36713, 36.3372, 0.437873, 1.39664, 0.4, -0.000381502, 1.00052, 0.992014, 1.00006, 0.996033
5.36813, 36.3303, 0.437686, 1.396, 0.4, -0.000385897, 1.00053, 0.99202, 1.00007, 0.996038
5.36913, 36.3234, 0.437496, 1.39537, 0.4, -0.000390271, 1.00053, 0.992025, 1.00007, 0.996042
5.37013, 36.3163, 0.437306, 1.39474, 0.4, -0.000394622, 1.00054, 0.992031, 1.00007, 0.996047
5.37113, 36.3091, 0.437115, 1.39411, 0.4, -0.00039895, 1.00055, 0.992037, 1.00008, 0.996052
5.37213, 36.3019, 0.436922, 1.39349, 0.4, -0.000403256, 1.00055, 0.992042, 1.00008, 0.996056
5.37313, 36.2946, 0.436728, 1.39287, 0.4, -0.000407539, 1.00056, 0.992048, 1.00008, 0.996061
5.37413, 36.2873, 0.436532, 1.39225, 0.4, -0.000411799, 1.00057, 0.992053, 1.00009, 0.996065
5.37513, 36.2798, 0.436336, 1.39163, 0.4, -0.000416036, 1.00057, 0.992059, 1.00009, 0.99607
5.37613, 36.2723, 0.436138, 1.39102, 0.4, -0.00042025, 1.00058, 0.992065, 1.00009, 0.996074
5.37713, 36.2647, 0.435939, 1.3904, 0.4, -0.000424441, 1.00059, 0.99207, 1.0001, 0.996079
5.37813, 36.257, 0.435739, 1.38979, 0.4, -0.000428608, 1.00059, 0.992076, 1.0001, 0.996083
5.37913, 36.2492, 0.435538, 1.38919, 0.4, -0.000432751, 1.0006, 0.992081, 1.0001, 0.996088
5.38013, 36.2414, 0.435335, 1.38858, 0.4, -0.00043687, 1.00061, 0.992087, 1.00011, 0.996092
5.38113, 36.2335, 0.435131, 1.38798, 0.4, -0.000440966, 1.00061, 0.992093, 1.00011, 0.996097
5.38213, 36.2255, 0.434926, 1.38738, 0.4, -0.000445038, 1.00062, 0.992098, 1.00012, 0.996101
5.38313, 36.2175, 0.43472, 1.38678, 0.4, -0.000449085, 1.00062, 0.992104, 1.00012, 0.996106
5.38413, 36.2094, 0.434513, 1.38619, 0.4, -0.000453108, 1.00063, 0.992109, 1.00012, 0.99611
5.38513, 36.2012, 0.434305, 1.38559, 0.4, -0.000457106, 1.00064, 0.992115, 1.00013, 0.996115
5.38613, 36.1929, 0.434095, 1.385, 0.4, -0.00046108, 1.00064, 0.99212, 1.00013, 0.996119
5.38713, 36.1846, 0.433885, 1.38441, 0.4, -0.00046503, 1.00065, 0.992126, 1.00013, 0.996124
5.38813, 36.1762, 0.433673, 1.38382, 0.4, -0.000468954, 1.00066, 0.992131, 1.00014, 0.996128
5.38913, 36.1677, 0.43346, 1.38324, 0.4, -0.000472853, 1.00066, 0.992137, 1.00014, 0.996133
5.39013, 36.1592, 0.433246, 1.38266, 0.4, -0.000476728, 1.00067, 0.992142, 1.00014, 0.996137
5.39113, 36.1505, 0.433031, 1.38208, 0.4, -0.000480577, 1.00067, 0.992148, 1.00015, 0.996141
5.39213, 36.1419, 0.432815, 1.3815, 0.4, -0.0004844, 1.00068, 0.992153, 1.00015, 0.996146
5.39313, 36.1331, 0.432598, 1.38092, 0.4, -0.000488199, 1.00069, 0.992159, 1.00015, 0.99615
5.39412, 36.1243, 0.43238, 1.38035, 0.4, -0.000491971, 1.00069, 0.992164, 1.00016, 0.996155
5.39512, 36.1154, 0.432161, 1.37978, 0.4, -0.000495718, 1.0007, 0.99217, 1.00016, 0.996159
5.39612, 36.1064, 0.431941, 1.37921, 0.4, -0.000499439, 1.0007, 0.992175, 1.00016, 0.996163
5.39712, 36.0974, 0.431719, 1.37864, 0.4, -0.000503134, 1.00071, 0.99218, 1.00017, 0.996168
5.39812, 36.0883, 0.431497, 1.37807, 0.4, -0.000506803, 1.00072, 0.992186, 1.00017, 0.996172
5.39912, 36.0792, 0.431274, 1.37751, 0.4, -0.000510446, 1.00072, 0.992191, 1.00017, 0.996176
5.40012, 36.07, 0.43105, 1.37695, 0.4, -0.000514063, 1.00073, 0.992197, 1.00018, 0.996181
5.40112, 36.0607, 0.430825, 1.37638, 0.4, -0.000517653, 1.00073, 0.992202, 1.00018, 0.996185
5.40212, 36.0513, 0.430598, 1.37583, 0.4, -0.000521216, 1.00074, 0.992207, 1.00018, 0.996189
5.40312, 36.0419, 0.430371, 1.37527, 0.4, -0.000524753, 1.00074, 0.992213, 1.00019, 0.996194
5.40412, 36.0324, 0.430143, 1.37471, 0.4, -0.000528263, 1.00075, 0.992218, 1.00019, 0.996198
5.40512, 36.0229, 0.429914, 1.37416, 0.4, -0.000531747, 1.00076, 0.992223, 1.00019, 0.996202
5.40612, 36.0133, 0.429684, 1.37361, 0.4, -0.000535203, 1.00076, 0.992228, 1.0002, 0.996206
5.40712, 36.0036, 0.429454, 1.37306, 0.4, -0.000538632, 1.00077, 0.992234, 1.0002, 0.996211
5.40812, 35.9939, 0.429222, 1.37251, 0.4, -0.000542034, 1.00077, 0.992239, 1.0002, 0.996215
5.40912, 35.9841, 0.428989, 1.37197, 0.4, -0.000545409, 1.00078, 0.992244, 1.00021, 0.996219
5.41012, 35.9743, 0.428756, 1.37142, 0.4, -0.000548757, 1.00078, 0.992249, 1.00021, 0.996223
5.41112, 35.9643, 0.428521, 1.3709, 0.4, -0.000552077, 1.00079, 0.992255, 1.00021, 0.996227
5.41212, 35.9544, 0.428286, 1.37038, 0.4, -0.000555369, 1.0008, 0.99226, 1.00022, 0.996232
5.41312, 35.9444, 0.42805, 1.36985, 0.4, -0.000558634, 1.0008, 0.992265, 1.00022, 0.996236
5.41412, 35.9343, 0.427813, 1.36933, 0.4, -0.00056187, 1.00081, 0.99227, 1.00022, 0.99624
5.41512, 35.9241, 0.427575, 1.36882, 0.4, -0.000565079, 1.00081, 0.992275, 1.00023, 0.996244
5.41612, 35.9139, 0.427337, 1.3683, 0.4, -0.00056826, 1.00082, 0.99228, 1.00023, 0.996248
5.41712, 35.9037, 0.427098, 1.3678, 0.4, -0.000571413, 1.00082, 0.992285, 1.00023, 0.996252
5.41812, 35.8934, 0.426857, 1.36729, 0.4, -0.000574538, 1.00083, 0.99229, 1.00024, 0.996256
5.41912, 35.883, 0.426616, 1.36677, 0.4, -0.000577635, 1.00083, 0.992296, 1.00024, 0.99626
5.42012, 35.8726, 0.426375, 1.36626, 0.4, -0.000580703, 1.00084, 0.992301, 1.00024, 0.996264
5.42112, 35.8621, 0.426132, 1.36577, 0.4, -0.000583743, 1.00084, 0.992306, 1.00024, 0.996268
5.42212, 35.8515, 0.425889, 1.36528, 0.4, -0.000586754, 1.00085, 0.992311, 1.00025, 0.996272
5.42312, 35.841, 0.425645, 1.36479, 0.4, -0.000589737, 1.00085, 0.992316, 1.00025, 0.996276
5.42412, 35.8303, 0.4254, 1.3643, 0.4, -0.000592691, 1.00086, 0.992321, 1.00025, 0.99628
5.42512, 35.8196, 0.425155, 1.36382, 0.4, -0.000595616, 1.00086, 0.992325, 1.00026, 0.996284
5.42612, 35.8089, 0.424909, 1.36333, 0.4, -0.000598512, 1.00087, 0.99233, 1.00026, 0.996288
5.42712, 35.7981, 0.424662, 1.36285, 0.4, -0.00060138, 1.00087, 0.992335, 1.00026, 0.996292
5.42812, 35.7872, 0.424414, 1.36236, 0.4, -0.000604218, 1.00088, 0.99234, 1.00027, 0.996295
5.42912, 35.7763, 0.424166, 1.3619, 0.4, -0.000607028, 1.00088, 0.992345, 1.00027, 0.996299
5.43012, 35.7654, 0.423917, 1.36144, 0.4, -0.000609808, 1.00089, 0.99235, 1.00027, 0.996303
5.43112, 35.7544, 0.423668, 1.36097, 0.4, -0.000612559, 1.00089, 0.992355, 1.00027, 0.996307
5.43212, 35.7433, 0.423417, 1.36053, 0.4, -0.00061528, 1.0009, 0.992359, 1.00028, 0.996311
5.43312, 35.7322, 0.423167, 1.36007, 0.4, -0.000617973, 1.0009, 0.992364, 1.00028, 0.996314
5.43412, 35.7211, 0.422915, 1.35961, 0.4, -0.000620635, 1.00091, 0.992369, 1.00028, 0.996318
5.43512, 35.7099, 0.422663, 1.35917, 0.4, -0.000623269, 1.00091, 0.992373, 1.00029, 0.996322
5.43612, 35.6986, 0.422411, 1.35873, 0.4, -0.000625872, 1.00091, 0.992378, 1.00029, 0.996326
5.43712, 35.6873, 0.422157, 1.35829, 0.4, -0.000628446, 1.00092, 0.992383, 1.00029, 0.996329
5.43812, 35.676, 0.421904, 1.35786, 0.4, -0.00063099, 1.00092, 0.992387, 1.00029, 0.996333
5.43912, 35.6646, 0.421649, 1.35742, 0.4, -0.000633505, 1.00093, 0.992392, 1.0003, 0.996337
5.44012, 35.6532, 0.421394, 1.35699, 0.4, -0.000635989, 1.00093, 0.992397, 1.0003, 0.99634
5.44112, 35.6417, 0.421139, 1.35657, 0.4, -0.000638444, 1.00094, 0.992401, 1.0003, 0.996344
5.44212, 35.6302, 0.420883, 1.35615, 0.4, -0.000640869, 1.00094, 0.992406, 1.0003, 0.996347
5.44312, 35.6187, 0.420627, 1.35574, 0.4, -0.000643264, 1.00094, 0.99241, 1.00031, 0.996351
5.44412, 35.6071, 0.42037, 1.35534, 0.4, -0.000645628, 1.00095, 0.992415, 1.00031, 0.996354
5.44512, 35.5954, 0.420112, 1.35493, 0.4, -0.000647962, 1.00095, 0.992419, 1.00031, 0.996358
5.44612, 35.5837, 0.419854, 1.35451, 0.4, -0.000650267, 1.00096, 0.992423, 1.00032, 0.996361
5.44712, 35.572, 0.419596, 1.35412, 0.4, -0.000652541, 1.00096, 0.992428, 1.00032, 0.996365
5.44812, 35.5602, 0.419337, 1.35372, 0.4, -0.000654784, 1.00096, 0.992432, 1.00032, 0.996368
5.44912, 35.5484, 0.419078, 1.35333, 0.4, -0.000656997, 1.00097, 0.992437, 1.00032, 0.996372
5.45012, 35.5366, 0.418818, 1.35294, 0.4, -0.00065918, 1.00097, 0.992441, 1.00033, 0.996375
5.45112, 35.5247, 0.418558, 1.35254, 0.4, -0.000661332, 1.00098, 0.992445, 1.00033, 0.996378
5.45212, 35.5128, 0.418297, 1.35217, 0.4, -0.000663454, 1.00098, 0.992449, 1.00033, 0.996382
5.45312, 35.5008, 0.418036, 1.3518, 0.4, -0.000665545, 1.00098, 0.992454, 1.00033, 0.996385
5.45412, 35.4888, 0.417775, 1.35144, 0.4, -0.000667606, 1.00099, 0.992458, 1.00034, 0.996388
5.45512, 35.4768, 0.417513, 1.35107, 0.4, -0.000669636, 1.00099, 0.992462, 1.00034, 0.996391
5.45612, 35.4647, 0.417251, 1.35071, 0.4, -0.000671635, 1.001, 0.992466, 1.00034, 0.996395
5.45712, 35.4526, 0.416988, 1.35036, 0.4, -0.000673604, 1.001, 0.99247, 1.00034, 0.996398
5.45812, 35.4405, 0.416726, 1.35, 0.4, -0.000675542, 1.001, 0.992474, 1.00035, 0.996401
5.45912, 35.4283, 0.416462, 1.34965, 0.4, -0.000677449, 1.00101, 0.992478, 1.00035, 0.996404
5.46012, 35.4161, 0.416199, 1.34931, 0.4, -0.000679325, 1.00101, 0.992482, 1.00035, 0.996407
5.46112, 35.4038, 0.415935, 1.34898, 0.4, -0.00068117, 1.00101, 0.992486, 1.00035, 0.99641
5.46212, 35.3916, 0.415671, 1.34864, 0.4, -0.000682984, 1.00102, 0.99249, 1.00035, 0.996413
5.46312, 35.3792, 0.415406, 1.34833, 0.4, -0.000684767, 1.00102, 0.992494, 1.00036, 0.996416
5.46412, 35.3669, 0.415142, 1.34799, 0.4, -0.00068652, 1.00102, 0.992498, 1.00036, 0.996419
5.46512, 35.3545, 0.414877, 1.34767, 0.4, -0.000688241, 1.00103, 0.992502, 1.00036, 0.996422
5.46612, 35.3421, 0.414611, 1.34736, 0.4, -0.000689931, 1.00103, 0.992506, 1.00036, 0.996425
5.46712, 35.3297, 0.414346, 1.34704, 0.4, -0.00069159, 1.00103, 0.99251, 1.00037, 0.996428
5.46812, 35.3172, 0.41408, 1.34672, 0.4, -0.000693218, 1.00104, 0.992513, 1.00037, 0.996431
5.46912, 35.3047, 0.413814, 1.34642, 0.4, -0.000694815, 1.00104, 0.992517, 1.00037, 0.996434
5.47012, 35.2922, 0.413548, 1.34612, 0.4, -0.000696381, 1.00104, 0.992521, 1.00037, 0.996437
5.47112, 35.2797, 0.413282, 1.34584, 0.4, -0.000697916, 1.00104, 0.992525, 1.00037, 0.99644
5.47212, 35.2671, 0.413015, 1.34556, 0.4, -0.000699419, 1.00105, 0.992528, 1.00038, 0.996443
5.47312, 35.2545, 0.412749, 1.34528, 0.4, -0.000700891, 1.00105, 0.992532, 1.00038, 0.996445
5.47412, 35.2419, 0.412482, 1.345, 0.4, -0.000702332, 1.00105, 0.992536, 1.00038, 0.996448
5.47512, 35.2292, 0.412215, 1.34471, 0.4, -0.000703742, 1.00106, 0.992539, 1.00038, 0.996451
5.47612, 35.2165, 0.411947, 1.34445, 0.4, -0.00070512, 1.00106, 0.992543, 1.00038, 0.996453
5.47712, 35.2038, 0.41168, 1.34419, 0.4, -0.000706467, 1.00106, 0.992546, 1.00039, 0.996456
5.47812, 35.1911, 0.411413, 1.34394, 0.4, -0.000707783, 1.00106, 0.992549, 1.00039, 0.996459
5.47912, 35.1783, 0.411145, 1.34367, 0.4, -0.000709068, 1.00107, 0.992553, 1.00039, 0.996461
5.48012, 35.1656, 0.410878, 1.34343, 0.4, -0.000710321, 1.00107, 0.992556, 1.00039, 0.996464
5.48112, 35.1528, 0.41061, 1.34318, 0.4, -0.000711543, 1.00107, 0.99256, 1.00039, 0.996466
5.48212, 35.14, 0.410342, 1.34293, 0.4, -0.000712733, 1.00107, 0.992563, 1.0004, 0.996469
5.48312, 35.1271, 0.410074, 1.3427, 0.4, -0.000713893, 1.00108, 0.992566, 1.0004, 0.996471
5.48412, 35.1143, 0.409806, 1.34247, 0.4, -0.000715021, 1.00108, 0.99257, 1.0004, 0.996474
5.48512, 35.1014, 0.409538, 1.34225, 0.4, -0.000716117, 1.00108, 0.992573, 1.0004, 0.996476
5.48612, 35.0885, 0.40927, 1.34202, 0.4, -0.000717182, 1.00108, 0.992576, 1.0004, 0.996479
5.48712, 35.0756, 0.409002, 1.3418, 0.4, -0.000718216, 1.00108, 0.992579, 1.0004, 0.996481
5.48812, 35.0626, 0.408734, 1.34159, 0.4, -0.000719218, 1.00109, 0.992582, 1.00041, 0.996484
5.48912, 35.0497, 0.408466, 1.34137, 0.4, -0.000720189, 1.00109, 0.992585, 1.00041, 0.996486
5.49012, 35.0367, 0.408198, 1.34117, 0.4, -0.000721129, 1.00109, 0.992589, 1.00041, 0.996488
5.49112, 35.0237, 0.407931, 1.34097, 0.4, -0.000722037, 1.00109, 0.992591, 1.00041, 0.99649
5.49212, 35.0107, 0.407662, 1.34079, 0.4, -0.000722914, 1.00109, 0.992594, 1.00041, 0.996493
5.49312, 34.9977, 0.407395, 1.34061, 0.4, -0.00072376, 1.0011, 0.992597, 1.00041, 0.996495
5.49412, 34.9846, 0.407127, 1.34042, 0.4, -0.000724574, 1.0011, 0.9926, 1.00042, 0.996497
5.49512, 34.9716, 0.406859, 1.34024, 0.4, -0.000725358, 1.0011, 0.992603, 1.00042, 0.996499
5.49612, 34.9585, 0.406591, 1.34005, 0.4, -0.000726109, 1.0011, 0.992606, 1.00042, 0.996501
5.49712, 34.9454, 0.406324, 1.33988, 0.4, -0.00072683, 1.0011, 0.992609, 1.00042, 0.996503
5.49812, 34.9324, 0.406056, 1.33973, 0.4, -0.000727519, 1.0011, 0.992612, 1.00042, 0.996505
5.49912, 34.9193, 0.405789, 1.33956, 0.4, -0.000728177, 1.00111, 0.992614, 1.00042, 0.996507
5.50012, 34.9061, 0.405522, 1.33941, 0.4, -0.000728803, 1.00111, 0.992617, 1.00042, 0.996509
5.50112, 34.893, 0.405255, 1.33926, 0.4, -0.000729399, 1.00111, 0.99262, 1.00043, 0.996511
