Time,gENROE.delta,gENROE.PELEC,eXNI.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
5.50212, 34.8799, 0.404988, 1.3391, 0.4, -0.000729963, 1.00111, 0.992623, 1.00043, 0.996513
5.50312, 34.8667, 0.404721, 1.33896, 0.4, -0.000730496, 1.00111, 0.992625, 1.00043, 0.996515
5.50412, 34.8536, 0.404454, 1.33882, 0.4, -0.000730997, 1.00111, 0.992628, 1.00043, 0.996517
5.50512, 34.8404, 0.404188, 1.3387, 0.4, -0.000731468, 1.00111, 0.99263, 1.00043, 0.996519
5.50612, 34.8273, 0.403922, 1.33858, 0.4, -0.000731907, 1.00112, 0.992633, 1.00043, 0.996521
5.50712, 34.8141, 0.403656, 1.33845, 0.4, -0.000732316, 1.00112, 0.992635, 1.00043, 0.996523
5.50812, 34.8009, 0.40339, 1.33833, 0.4, -0.000732693, 1.00112, 0.992638, 1.00043, 0.996524
5.50912, 34.7877, 0.403124, 1.33822, 0.4, -0.000733039, 1.00112, 0.99264, 1.00044, 0.996526
5.51012, 34.7745, 0.402859, 1.33811, 0.4, -0.000733355, 1.00112, 0.992643, 1.00044, 0.996528
5.51112, 34.7613, 0.402594, 1.33802, 0.4, -0.000733639, 1.00112, 0.992645, 1.00044, 0.996529
5.51212, 34.7481, 0.402329, 1.33792, 0.4, -0.000733892, 1.00112, 0.992647, 1.00044, 0.996531
5.51312, 34.7349, 0.402065, 1.33783, 0.4, -0.000734114, 1.00112, 0.992649, 1.00044, 0.996533
5.51412, 34.7217, 0.4018, 1.33773, 0.4, -0.000734306, 1.00112, 0.992652, 1.00044, 0.996534
5.51512, 34.7084, 0.401536, 1.33765, 0.4, -0.000734466, 1.00112, 0.992654, 1.00044, 0.996536
5.51612, 34.6952, 0.401273, 1.33757, 0.4, -0.000734596, 1.00112, 0.992656, 1.00044, 0.996537
5.51712, 34.682, 0.401009, 1.3375, 0.4, -0.000734695, 1.00113, 0.992658, 1.00044, 0.996539
5.51812, 34.6688, 0.400746, 1.33744, 0.4, -0.000734763, 1.00113, 0.99266, 1.00045, 0.99654
5.51912, 34.6555, 0.400484, 1.33737, 0.4, -0.0007348, 1.00113, 0.992662, 1.00045, 0.996542
5.52012, 34.6423, 0.400221, 1.3373, 0.4, -0.000734807, 1.00113, 0.992664, 1.00045, 0.996543
5.52112, 34.6291, 0.399959, 1.33725, 0.4, -0.000734783, 1.00113, 0.992666, 1.00045, 0.996545
5.52212, 34.6159, 0.399697, 1.33719, 0.4, -0.000734729, 1.00113, 0.992668, 1.00045, 0.996546
5.52312, 34.6026, 0.399436, 1.33715, 0.4, -0.000734644, 1.00113, 0.99267, 1.00045, 0.996547
5.52412, 34.5894, 0.399175, 1.33712, 0.4, -0.000734528, 1.00113, 0.992672, 1.00045, 0.996548
5.52512, 34.5762, 0.398914, 1.33707, 0.4, -0.000734382, 1.00113, 0.992674, 1.00045, 0.99655
5.52612, 34.563, 0.398654, 1.33703, 0.4, -0.000734206, 1.00113, 0.992676, 1.00045, 0.996551
5.52712, 34.5498, 0.398395, 1.33701, 0.4, -0.000733999, 1.00113, 0.992678, 1.00045, 0.996552
5.52812, 34.5366, 0.398135, 1.337, 0.4, -0.000733762, 1.00113, 0.992679, 1.00045, 0.996553
5.52912, 34.5233, 0.397876, 1.33697, 0.4, -0.000733495, 1.00113, 0.992681, 1.00045, 0.996555
5.53012, 34.5101, 0.397618, 1.33695, 0.4, -0.000733197, 1.00113, 0.992683, 1.00046, 0.996556
5.53112, 34.497, 0.39736, 1.33694, 0.4, -0.00073287, 1.00113, 0.992684, 1.00046, 0.996557
5.53211, 34.4838, 0.397103, 1.33692, 0.4, -0.000732512, 1.00113, 0.992686, 1.00046, 0.996558
5.53311, 34.4706, 0.396846, 1.33692, 0.4, -0.000732124, 1.00113, 0.992688, 1.00046, 0.996559
5.53411, 34.4574, 0.396589, 1.33694, 0.4, -0.000731707, 1.00113, 0.992689, 1.00046, 0.99656
5.53511, 34.4442, 0.396333, 1.33695, 0.4, -0.000731259, 1.00113, 0.992691, 1.00046, 0.996561
5.53611, 34.4311, 0.396078, 1.33697, 0.4, -0.000730781, 1.00113, 0.992692, 1.00046, 0.996562
5.53711, 34.4179, 0.395823, 1.33698, 0.4, -0.000730274, 1.00113, 0.992694, 1.00046, 0.996563
5.53811, 34.4048, 0.395568, 1.337, 0.4, -0.000729737, 1.00113, 0.992695, 1.00046, 0.996563
5.53911, 34.3917, 0.395314, 1.33703, 0.4, -0.00072917, 1.00113, 0.992696, 1.00046, 0.996564
5.54011, 34.3785, 0.395061, 1.33707, 0.4, -0.000728574, 1.00113, 0.992698, 1.00046, 0.996565
5.54111, 34.3654, 0.394808, 1.33711, 0.4, -0.000727948, 1.00113, 0.992699, 1.00046, 0.996566
5.54211, 34.3523, 0.394556, 1.33715, 0.4, -0.000727293, 1.00113, 0.9927, 1.00046, 0.996567
5.54311, 34.3392, 0.394304, 1.33718, 0.4, -0.000726608, 1.00113, 0.992702, 1.00046, 0.996568
5.54411, 34.3262, 0.394053, 1.33723, 0.4, -0.000725894, 1.00113, 0.992703, 1.00046, 0.996568
5.54511, 34.3131, 0.393803, 1.3373, 0.4, -0.000725151, 1.00113, 0.992704, 1.00046, 0.996569
5.54611, 34.3001, 0.393553, 1.33735, 0.4, -0.000724378, 1.00113, 0.992705, 1.00046, 0.99657
5.54711, 34.287, 0.393303, 1.33741, 0.4, -0.000723576, 1.00112, 0.992706, 1.00046, 0.99657
5.54811, 34.274, 0.393055, 1.33747, 0.4, -0.000722746, 1.00112, 0.992707, 1.00046, 0.996571
5.54911, 34.261, 0.392807, 1.33755, 0.4, -0.000721886, 1.00112, 0.992708, 1.00046, 0.996571
5.55011, 34.248, 0.392559, 1.33762, 0.4, -0.000720997, 1.00112, 0.992709, 1.00046, 0.996572
5.55111, 34.2351, 0.392313, 1.33772, 0.4, -0.00072008, 1.00112, 0.99271, 1.00046, 0.996572
5.55211, 34.2221, 0.392067, 1.3378, 0.4, -0.000719134, 1.00112, 0.992711, 1.00046, 0.996573
5.55311, 34.2092, 0.391821, 1.33789, 0.4, -0.000718159, 1.00112, 0.992712, 1.00046, 0.996574
5.55411, 34.1963, 0.391577, 1.33797, 0.4, -0.000717156, 1.00112, 0.992713, 1.00046, 0.996574
5.55511, 34.1834, 0.391333, 1.33807, 0.4, -0.000716124, 1.00112, 0.992714, 1.00046, 0.996574
5.55611, 34.1705, 0.391089, 1.33819, 0.4, -0.000715064, 1.00112, 0.992715, 1.00046, 0.996575
5.55711, 34.1576, 0.390847, 1.33829, 0.4, -0.000713975, 1.00112, 0.992716, 1.00046, 0.996575
5.55811, 34.1448, 0.390605, 1.3384, 0.4, -0.000712858, 1.00111, 0.992716, 1.00046, 0.996575
5.55911, 34.132, 0.390364, 1.33851, 0.4, -0.000711713, 1.00111, 0.992717, 1.00046, 0.996576
5.56011, 34.1192, 0.390123, 1.33861, 0.4, -0.00071054, 1.00111, 0.992718, 1.00046, 0.996576
5.56111, 34.1064, 0.389884, 1.33874, 0.4, -0.000709339, 1.00111, 0.992718, 1.00046, 0.996576
5.56211, 34.0936, 0.389645, 1.33888, 0.4, -0.00070811, 1.00111, 0.992719, 1.00046, 0.996576
5.56311, 34.0809, 0.389407, 1.33901, 0.4, -0.000706853, 1.00111, 0.992719, 1.00046, 0.996577
5.56411, 34.0682, 0.389169, 1.33915, 0.4, -0.000705569, 1.00111, 0.99272, 1.00046, 0.996577
5.56511, 34.0555, 0.388933, 1.33928, 0.4, -0.000704257, 1.00111, 0.992721, 1.00046, 0.996577
5.56611, 34.0428, 0.388697, 1.33942, 0.4, -0.000702917, 1.0011, 0.992721, 1.00046, 0.996577
5.56711, 34.0302, 0.388462, 1.33957, 0.4, -0.00070155, 1.0011, 0.992721, 1.00046, 0.996577
5.56811, 34.0176, 0.388228, 1.33973, 0.4, -0.000700156, 1.0011, 0.992722, 1.00046, 0.996577
5.56911, 34.005, 0.387994, 1.33989, 0.4, -0.000698734, 1.0011, 0.992722, 1.00046, 0.996577
5.57011, 33.9924, 0.387762, 1.34004, 0.4, -0.000697285, 1.0011, 0.992723, 1.00046, 0.996577
5.57111, 33.9799, 0.38753, 1.34019, 0.4, -0.00069581, 1.0011, 0.992723, 1.00046, 0.996577
5.57211, 33.9674, 0.387299, 1.34036, 0.4, -0.000694307, 1.00109, 0.992723, 1.00046, 0.996577
5.57311, 33.9549, 0.387069, 1.34055, 0.4, -0.000692777, 1.00109, 0.992724, 1.00046, 0.996577
5.57411, 33.9424, 0.38684, 1.34071, 0.4, -0.000691221, 1.00109, 0.992724, 1.00046, 0.996577
5.57511, 33.93, 0.386612, 1.34089, 0.4, -0.000689638, 1.00109, 0.992724, 1.00046, 0.996577
5.57611, 33.9176, 0.386385, 1.34107, 0.4, -0.000688028, 1.00109, 0.992724, 1.00046, 0.996577
5.57711, 33.9052, 0.386158, 1.34124, 0.4, -0.000686392, 1.00108, 0.992724, 1.00046, 0.996577
5.57811, 33.8929, 0.385932, 1.34143, 0.4, -0.00068473, 1.00108, 0.992725, 1.00046, 0.996577
5.57911, 33.8806, 0.385708, 1.34163, 0.4, -0.000683041, 1.00108, 0.992725, 1.00046, 0.996576
5.58011, 33.8683, 0.385484, 1.34182, 0.4, -0.000681326, 1.00108, 0.992725, 1.00046, 0.996576
5.58111, 33.856, 0.385261, 1.34202, 0.4, -0.000679586, 1.00108, 0.992725, 1.00046, 0.996576
5.58211, 33.8438, 0.385039, 1.34222, 0.4, -0.000677819, 1.00107, 0.992725, 1.00046, 0.996576
5.58311, 33.8316, 0.384818, 1.34243, 0.4, -0.000676027, 1.00107, 0.992725, 1.00046, 0.996575
5.58411, 33.8195, 0.384598, 1.34264, 0.4, -0.000674209, 1.00107, 0.992725, 1.00046, 0.996575
5.58511, 33.8074, 0.384379, 1.34286, 0.4, -0.000672365, 1.00107, 0.992725, 1.00046, 0.996575
5.58611, 33.7953, 0.38416, 1.34309, 0.4, -0.000670496, 1.00107, 0.992724, 1.00046, 0.996574
5.58711, 33.7832, 0.383943, 1.34331, 0.4, -0.000668601, 1.00106, 0.992724, 1.00046, 0.996574
5.58811, 33.7712, 0.383727, 1.34352, 0.4, -0.000666682, 1.00106, 0.992724, 1.00046, 0.996573
5.58911, 33.7592, 0.383512, 1.34376, 0.4, -0.000664737, 1.00106, 0.992724, 1.00046, 0.996573
5.59011, 33.7473, 0.383297, 1.34398, 0.4, -0.000662767, 1.00106, 0.992724, 1.00046, 0.996573
5.59111, 33.7354, 0.383084, 1.34423, 0.4, -0.000660772, 1.00105, 0.992723, 1.00046, 0.996572
5.59211, 33.7235, 0.382872, 1.34447, 0.4, -0.000658753, 1.00105, 0.992723, 1.00045, 0.996572
5.59311, 33.7117, 0.382661, 1.34471, 0.4, -0.000656709, 1.00105, 0.992723, 1.00045, 0.996571
5.59411, 33.6999, 0.38245, 1.34495, 0.4, -0.00065464, 1.00105, 0.992723, 1.00045, 0.99657
5.59511, 33.6881, 0.382241, 1.3452, 0.4, -0.000652547, 1.00104, 0.992722, 1.00045, 0.99657
5.59611, 33.6764, 0.382033, 1.34545, 0.4, -0.00065043, 1.00104, 0.992722, 1.00045, 0.996569
5.59711, 33.6647, 0.381826, 1.34572, 0.4, -0.000648288, 1.00104, 0.992721, 1.00045, 0.996569
5.59811, 33.653, 0.38162, 1.34598, 0.4, -0.000646123, 1.00104, 0.992721, 1.00045, 0.996568
5.59911, 33.6414, 0.381415, 1.34624, 0.4, -0.000643933, 1.00103, 0.992721, 1.00045, 0.996567
5.60011, 33.6298, 0.381211, 1.34649, 0.4, -0.00064172, 1.00103, 0.99272, 1.00045, 0.996567
5.60111, 33.6183, 0.381008, 1.34676, 0.4, -0.000639483, 1.00103, 0.992719, 1.00045, 0.996566
5.60211, 33.6068, 0.380806, 1.34703, 0.4, -0.000637223, 1.00103, 0.992719, 1.00045, 0.996565
5.60311, 33.5954, 0.380605, 1.34732, 0.4, -0.000634939, 1.00102, 0.992718, 1.00045, 0.996565
5.60411, 33.584, 0.380405, 1.3476, 0.4, -0.000632632, 1.00102, 0.992718, 1.00045, 0.996564
5.60511, 33.5726, 0.380207, 1.34788, 0.4, -0.000630302, 1.00102, 0.992717, 1.00045, 0.996563
5.60611, 33.5613, 0.380009, 1.34815, 0.4, -0.000627948, 1.00101, 0.992716, 1.00044, 0.996562
5.60711, 33.55, 0.379813, 1.34844, 0.4, -0.000625572, 1.00101, 0.992716, 1.00044, 0.996561
5.60811, 33.5387, 0.379618, 1.34873, 0.4, -0.000623173, 1.00101, 0.992715, 1.00044, 0.996561
5.60911, 33.5276, 0.379424, 1.34903, 0.4, -0.000620751, 1.00101, 0.992714, 1.00044, 0.99656
5.61011, 33.5164, 0.379231, 1.34931, 0.4, -0.000618307, 1.001, 0.992714, 1.00044, 0.996559
5.61111, 33.5053, 0.379039, 1.34961, 0.4, -0.000615841, 1.001, 0.992713, 1.00044, 0.996558
5.61211, 33.4942, 0.378848, 1.34991, 0.4, -0.000613352, 1.001, 0.992712, 1.00044, 0.996557
5.61311, 33.4832, 0.378658, 1.3502, 0.4, -0.000610841, 1.00099, 0.992711, 1.00044, 0.996556
5.61411, 33.4722, 0.37847, 1.3505, 0.4, -0.000608309, 1.00099, 0.99271, 1.00044, 0.996555
5.61511, 33.4613, 0.378283, 1.35083, 0.4, -0.000605754, 1.00099, 0.992709, 1.00044, 0.996554
5.61611, 33.4504, 0.378097, 1.35113, 0.4, -0.000603178, 1.00099, 0.992709, 1.00044, 0.996553
5.61711, 33.4396, 0.377912, 1.35144, 0.4, -0.00060058, 1.00098, 0.992708, 1.00043, 0.996552
5.61811, 33.4288, 0.377728, 1.35175, 0.4, -0.000597961, 1.00098, 0.992707, 1.00043, 0.996551
5.61911, 33.4181, 0.377545, 1.35207, 0.4, -0.00059532, 1.00098, 0.992706, 1.00043, 0.99655
5.62011, 33.4074, 0.377364, 1.35239, 0.4, -0.000592659, 1.00097, 0.992705, 1.00043, 0.996549
5.62111, 33.3967, 0.377184, 1.35271, 0.4, -0.000589976, 1.00097, 0.992704, 1.00043, 0.996548
5.62211, 33.3861, 0.377005, 1.35305, 0.4, -0.000587272, 1.00097, 0.992703, 1.00043, 0.996547
5.62311, 33.3756, 0.376827, 1.35337, 0.4, -0.000584548, 1.00096, 0.992702, 1.00043, 0.996546
5.62411, 33.3651, 0.37665, 1.3537, 0.4, -0.000581803, 1.00096, 0.992701, 1.00043, 0.996544
5.62511, 33.3546, 0.376475, 1.35403, 0.4, -0.000579038, 1.00096, 0.992699, 1.00043, 0.996543
5.62611, 33.3442, 0.376301, 1.35435, 0.4, -0.000576253, 1.00095, 0.992698, 1.00042, 0.996542
5.62711, 33.3339, 0.376128, 1.35469, 0.4, -0.000573447, 1.00095, 0.992697, 1.00042, 0.996541
5.62811, 33.3236, 0.375957, 1.35503, 0.4, -0.000570621, 1.00095, 0.992696, 1.00042, 0.99654
5.62911, 33.3134, 0.375786, 1.35538, 0.4, -0.000567776, 1.00094, 0.992695, 1.00042, 0.996538
5.63011, 33.3032, 0.375617, 1.35573, 0.4, -0.000564911, 1.00094, 0.992694, 1.00042, 0.996537
5.63111, 33.293, 0.375449, 1.35608, 0.4, -0.000562026, 1.00094, 0.992692, 1.00042, 0.996536
5.63211, 33.2829, 0.375282, 1.35642, 0.4, -0.000559122, 1.00093, 0.992691, 1.00042, 0.996535
5.63311, 33.2729, 0.375117, 1.35677, 0.4, -0.000556199, 1.00093, 0.99269, 1.00042, 0.996533
5.63411, 33.2629, 0.374953, 1.35712, 0.4, -0.000553256, 1.00092, 0.992688, 1.00042, 0.996532
5.63511, 33.253, 0.37479, 1.35747, 0.4, -0.000550295, 1.00092, 0.992687, 1.00041, 0.996531
5.63611, 33.2431, 0.374629, 1.35784, 0.4, -0.000547315, 1.00092, 0.992686, 1.00041, 0.996529
5.63711, 33.2333, 0.374468, 1.35821, 0.4, -0.000544316, 1.00091, 0.992684, 1.00041, 0.996528
5.63811, 33.2235, 0.374309, 1.35857, 0.4, -0.000541298, 1.00091, 0.992683, 1.00041, 0.996527
5.63911, 33.2138, 0.374152, 1.35893, 0.4, -0.000538262, 1.00091, 0.992682, 1.00041, 0.996525
5.64011, 33.2041, 0.373995, 1.35929, 0.4, -0.000535208, 1.0009, 0.99268, 1.00041, 0.996524
5.64111, 33.1945, 0.37384, 1.35966, 0.4, -0.000532136, 1.0009, 0.992679, 1.00041, 0.996522
5.64211, 33.185, 0.373686, 1.36003, 0.4, -0.000529047, 1.0009, 0.992677, 1.0004, 0.996521
5.64311, 33.1755, 0.373534, 1.36041, 0.4, -0.000525939, 1.00089, 0.992676, 1.0004, 0.996519
5.64411, 33.166, 0.373383, 1.36077, 0.4, -0.000522814, 1.00089, 0.992674, 1.0004, 0.996518
5.64511, 33.1567, 0.373233, 1.36115, 0.4, -0.000519671, 1.00088, 0.992673, 1.0004, 0.996517
5.64611, 33.1473, 0.373084, 1.36152, 0.4, -0.000516511, 1.00088, 0.992671, 1.0004, 0.996515
5.64711, 33.1381, 0.372937, 1.3619, 0.4, -0.000513334, 1.00088, 0.99267, 1.0004, 0.996514
5.64811, 33.1288, 0.372791, 1.36226, 0.4, -0.00051014, 1.00087, 0.992668, 1.0004, 0.996512
5.64911, 33.1197, 0.372646, 1.36265, 0.4, -0.000506929, 1.00087, 0.992666, 1.0004, 0.99651
5.65011, 33.1106, 0.372503, 1.36303, 0.4, -0.000503701, 1.00086, 0.992665, 1.00039, 0.996509
5.65111, 33.1016, 0.372361, 1.36343, 0.4, -0.000500457, 1.00086, 0.992663, 1.00039, 0.996507
5.65211, 33.0926, 0.372221, 1.3638, 0.4, -0.000497197, 1.00086, 0.992662, 1.00039, 0.996506
5.65311, 33.0837, 0.372082, 1.36419, 0.4, -0.00049392, 1.00085, 0.99266, 1.00039, 0.996504
5.65411, 33.0748, 0.371944, 1.36458, 0.4, -0.000490627, 1.00085, 0.992658, 1.00039, 0.996503
5.65511, 33.066, 0.371807, 1.36496, 0.4, -0.000487319, 1.00085, 0.992657, 1.00039, 0.996501
5.65611, 33.0573, 0.371672, 1.36534, 0.4, -0.000483994, 1.00084, 0.992655, 1.00039, 0.996499
5.65711, 33.0486, 0.371539, 1.36574, 0.4, -0.000480655, 1.00084, 0.992653, 1.00038, 0.996498
5.65811, 33.0399, 0.371406, 1.36613, 0.4, -0.0004773, 1.00083, 0.992651, 1.00038, 0.996496
5.65911, 33.0314, 0.371275, 1.36654, 0.4, -0.000473929, 1.00083, 0.99265, 1.00038, 0.996495
5.66011, 33.0229, 0.371146, 1.36693, 0.4, -0.000470544, 1.00083, 0.992648, 1.00038, 0.996493
5.66111, 33.0144, 0.371017, 1.36733, 0.4, -0.000467143, 1.00082, 0.992646, 1.00038, 0.996491
5.66211, 33.0061, 0.37089, 1.36773, 0.4, -0.000463728, 1.00082, 0.992644, 1.00038, 0.996489
5.66311, 32.9978, 0.370765, 1.36813, 0.4, -0.000460299, 1.00081, 0.992642, 1.00038, 0.996488
5.66411, 32.9895, 0.370641, 1.36852, 0.4, -0.000456855, 1.00081, 0.992641, 1.00037, 0.996486
5.66511, 32.9813, 0.370518, 1.36893, 0.4, -0.000453396, 1.00081, 0.992639, 1.00037, 0.996484
5.66611, 32.9732, 0.370397, 1.36934, 0.4, -0.000449924, 1.0008, 0.992637, 1.00037, 0.996483
5.66711, 32.9651, 0.370277, 1.36976, 0.4, -0.000446438, 1.0008, 0.992635, 1.00037, 0.996481
5.66811, 32.9571, 0.370158, 1.37016, 0.4, -0.000442937, 1.00079, 0.992633, 1.00037, 0.996479
5.66911, 32.9492, 0.370042, 1.37056, 0.4, -0.000439424, 1.00079, 0.992631, 1.00037, 0.996477
5.6701, 32.9413, 0.369926, 1.37097, 0.4, -0.000435897, 1.00078, 0.992629, 1.00036, 0.996476
5.6711, 32.9335, 0.369811, 1.37138, 0.4, -0.000432356, 1.00078, 0.992627, 1.00036, 0.996474
5.6721, 32.9257, 0.369699, 1.37179, 0.4, -0.000428803, 1.00078, 0.992625, 1.00036, 0.996472
5.6731, 32.918, 0.369587, 1.37219, 0.4, -0.000425236, 1.00077, 0.992623, 1.00036, 0.99647
5.6741, 32.9104, 0.369477, 1.37261, 0.4, -0.000421657, 1.00077, 0.992621, 1.00036, 0.996468
5.6751, 32.9029, 0.369369, 1.37303, 0.4, -0.000418065, 1.00076, 0.992619, 1.00036, 0.996467
5.6761, 32.8954, 0.369261, 1.37344, 0.4, -0.000414461, 1.00076, 0.992617, 1.00036, 0.996465
5.6771, 32.8879, 0.369156, 1.37387, 0.4, -0.000410844, 1.00076, 0.992615, 1.00035, 0.996463
5.6781, 32.8806, 0.369051, 1.37428, 0.4, -0.000407216, 1.00075, 0.992613, 1.00035, 0.996461
5.6791, 32.8733, 0.368948, 1.3747, 0.4, -0.000403575, 1.00075, 0.992611, 1.00035, 0.996459
5.6801, 32.866, 0.368847, 1.37512, 0.4, -0.000399923, 1.00074, 0.992609, 1.00035, 0.996457
5.6811, 32.8589, 0.368747, 1.37554, 0.4, -0.000396259, 1.00074, 0.992607, 1.00035, 0.996455
5.6821, 32.8518, 0.368648, 1.37595, 0.4, -0.000392584, 1.00073, 0.992605, 1.00035, 0.996454
5.6831, 32.8447, 0.368551, 1.37637, 0.4, -0.000388897, 1.00073, 0.992603, 1.00034, 0.996452
5.6841, 32.8378, 0.368455, 1.37679, 0.4, -0.000385199, 1.00073, 0.992601, 1.00034, 0.99645
5.6851, 32.8309, 0.368361, 1.37722, 0.4, -0.00038149, 1.00072, 0.992599, 1.00034, 0.996448
5.6861, 32.824, 0.368268, 1.37764, 0.4, -0.000377771, 1.00072, 0.992597, 1.00034, 0.996446
5.6871, 32.8173, 0.368176, 1.37807, 0.4, -0.000374041, 1.00071, 0.992594, 1.00034, 0.996444
5.6881, 32.8106, 0.368087, 1.37849, 0.4, -0.000370301, 1.00071, 0.992592, 1.00034, 0.996442
5.6891, 32.8039, 0.367998, 1.3789, 0.4, -0.00036655, 1.0007, 0.99259, 1.00033, 0.99644
5.6901, 32.7974, 0.367911, 1.37933, 0.4, -0.000362789, 1.0007, 0.992588, 1.00033, 0.996438
5.6911, 32.7909, 0.367825, 1.37976, 0.4, -0.000359018, 1.00069, 0.992586, 1.00033, 0.996436
5.6921, 32.7845, 0.367741, 1.38018, 0.4, -0.000355238, 1.00069, 0.992584, 1.00033, 0.996434
5.6931, 32.7781, 0.367658, 1.3806, 0.4, -0.000351448, 1.00069, 0.992581, 1.00033, 0.996432
5.6941, 32.7718, 0.367577, 1.38102, 0.4, -0.000347648, 1.00068, 0.992579, 1.00033, 0.99643
5.6951, 32.7656, 0.367497, 1.38145, 0.4, -0.00034384, 1.00068, 0.992577, 1.00032, 0.996428
5.6961, 32.7594, 0.367419, 1.38188, 0.4, -0.000340022, 1.00067, 0.992575, 1.00032, 0.996426
5.6971, 32.7533, 0.367342, 1.38231, 0.4, -0.000336196, 1.00067, 0.992572, 1.00032, 0.996424
5.6981, 32.7473, 0.367266, 1.38275, 0.4, -0.00033236, 1.00066, 0.99257, 1.00032, 0.996422
5.6991, 32.7414, 0.367192, 1.38318, 0.4, -0.000328516, 1.00066, 0.992568, 1.00032, 0.99642
5.7001, 32.7355, 0.36712, 1.3836, 0.4, -0.000324664, 1.00066, 0.992565, 1.00032, 0.996418
5.7011, 32.7297, 0.367049, 1.38401, 0.4, -0.000320804, 1.00065, 0.992563, 1.00031, 0.996416
5.7021, 32.724, 0.366979, 1.38445, 0.4, -0.000316935, 1.00065, 0.992561, 1.00031, 0.996414
5.7031, 32.7183, 0.366911, 1.38488, 0.4, -0.000313059, 1.00064, 0.992558, 1.00031, 0.996412
5.7041, 32.7127, 0.366844, 1.3853, 0.4, -0.000309175, 1.00064, 0.992556, 1.00031, 0.99641
5.7051, 32.7071, 0.366779, 1.38573, 0.4, -0.000305283, 1.00063, 0.992554, 1.00031, 0.996408
5.7061, 32.7017, 0.366715, 1.38615, 0.4, -0.000301384, 1.00063, 0.992551, 1.00031, 0.996406
5.7071, 32.6963, 0.366653, 1.38657, 0.4, -0.000297478, 1.00062, 0.992549, 1.0003, 0.996404
5.7081, 32.691, 0.366592, 1.387, 0.4, -0.000293565, 1.00062, 0.992547, 1.0003, 0.996402
5.7091, 32.6857, 0.366532, 1.38744, 0.4, -0.000289645, 1.00062, 0.992544, 1.0003, 0.9964
5.7101, 32.6806, 0.366474, 1.38787, 0.4, -0.000285718, 1.00061, 0.992542, 1.0003, 0.996398
5.7111, 32.6754, 0.366418, 1.38829, 0.4, -0.000281785, 1.00061, 0.99254, 1.0003, 0.996396
5.7121, 32.6704, 0.366363, 1.38874, 0.4, -0.000277845, 1.0006, 0.992537, 1.0003, 0.996394
5.7131, 32.6654, 0.366309, 1.38916, 0.4, -0.000273899, 1.0006, 0.992535, 1.00029, 0.996391
5.7141, 32.6605, 0.366257, 1.38958, 0.4, -0.000269948, 1.00059, 0.992532, 1.00029, 0.996389
5.7151, 32.6557, 0.366207, 1.39001, 0.4, -0.00026599, 1.00059, 0.99253, 1.00029, 0.996387
5.7161, 32.651, 0.366157, 1.39045, 0.4, -0.000262027, 1.00058, 0.992527, 1.00029, 0.996385
5.7171, 32.6463, 0.366109, 1.39088, 0.4, -0.000258058, 1.00058, 0.992525, 1.00029, 0.996383
5.7181, 32.6417, 0.366063, 1.3913, 0.4, -0.000254085, 1.00058, 0.992523, 1.00028, 0.996381
5.7191, 32.6371, 0.366018, 1.39173, 0.4, -0.000250105, 1.00057, 0.99252, 1.00028, 0.996379
5.7201, 32.6327, 0.365975, 1.39215, 0.4, -0.000246121, 1.00057, 0.992518, 1.00028, 0.996377
5.7211, 32.6283, 0.365933, 1.39257, 0.4, -0.000242133, 1.00056, 0.992515, 1.00028, 0.996375
5.7221, 32.624, 0.365893, 1.39299, 0.4, -0.000238139, 1.00056, 0.992513, 1.00028, 0.996372
5.7231, 32.6197, 0.365854, 1.39342, 0.4, -0.000234141, 1.00055, 0.99251, 1.00028, 0.99637
5.7241, 32.6155, 0.365816, 1.39386, 0.4, -0.000230139, 1.00055, 0.992508, 1.00027, 0.996368
5.7251, 32.6114, 0.36578, 1.39428, 0.4, -0.000226133, 1.00054, 0.992505, 1.00027, 0.996366
5.7261, 32.6074, 0.365746, 1.39471, 0.4, -0.000222123, 1.00054, 0.992503, 1.00027, 0.996364
5.7271, 32.6034, 0.365713, 1.39514, 0.4, -0.000218109, 1.00054, 0.9925, 1.00027, 0.996362
5.7281, 32.5995, 0.365681, 1.39557, 0.4, -0.000214091, 1.00053, 0.992498, 1.00027, 0.99636
5.7291, 32.5957, 0.365651, 1.39599, 0.4, -0.00021007, 1.00053, 0.992495, 1.00027, 0.996358
5.7301, 32.592, 0.365622, 1.39641, 0.4, -0.000206046, 1.00052, 0.992492, 1.00026, 0.996355
5.7311, 32.5883, 0.365595, 1.39683, 0.4, -0.000202019, 1.00052, 0.99249, 1.00026, 0.996353
5.7321, 32.5847, 0.365569, 1.39724, 0.4, -0.000197988, 1.00051, 0.992487, 1.00026, 0.996351
5.7331, 32.5812, 0.365544, 1.39767, 0.4, -0.000193955, 1.00051, 0.992485, 1.00026, 0.996349
5.7341, 32.5777, 0.365521, 1.39809, 0.4, -0.00018992, 1.0005, 0.992482, 1.00026, 0.996347
5.7351, 32.5743, 0.3655, 1.39852, 0.4, -0.000185882, 1.0005, 0.99248, 1.00025, 0.996345
5.7361, 32.571, 0.36548, 1.39894, 0.4, -0.000181842, 1.00049, 0.992477, 1.00025, 0.996342
5.7371, 32.5678, 0.365461, 1.39936, 0.4, -0.000177799, 1.00049, 0.992475, 1.00025, 0.99634
5.7381, 32.5646, 0.365444, 1.39978, 0.4, -0.000173755, 1.00049, 0.992472, 1.00025, 0.996338
5.7391, 32.5615, 0.365428, 1.40019, 0.4, -0.000169709, 1.00048, 0.992469, 1.00025, 0.996336
5.7401, 32.5585, 0.365414, 1.4006, 0.4, -0.000165662, 1.00048, 0.992467, 1.00025, 0.996334
5.7411, 32.5556, 0.365401, 1.40101, 0.4, -0.000161613, 1.00047, 0.992464, 1.00024, 0.996331
5.7421, 32.5527, 0.36539, 1.40142, 0.4, -0.000157563, 1.00047, 0.992462, 1.00024, 0.996329
5.7431, 32.5499, 0.36538, 1.40185, 0.4, -0.000153511, 1.00046, 0.992459, 1.00024, 0.996327
5.7441, 32.5472, 0.365371, 1.40227, 0.4, -0.000149459, 1.00046, 0.992456, 1.00024, 0.996325
5.7451, 32.5445, 0.365364, 1.40269, 0.4, -0.000145407, 1.00045, 0.992454, 1.00024, 0.996323
5.7461, 32.542, 0.365359, 1.40311, 0.4, -0.000141353, 1.00045, 0.992451, 1.00024, 0.99632
5.7471, 32.5394, 0.365354, 1.40352, 0.4, -0.0001373, 1.00045, 0.992448, 1.00023, 0.996318
5.7481, 32.537, 0.365351, 1.40394, 0.4, -0.000133246, 1.00044, 0.992446, 1.00023, 0.996316
5.7491, 32.5346, 0.36535, 1.40435, 0.4, -0.000129191, 1.00044, 0.992443, 1.00023, 0.996314
5.7501, 32.5324, 0.36535, 1.40478, 0.4, -0.000125138, 1.00043, 0.992441, 1.00023, 0.996312
5.7511, 32.5301, 0.365351, 1.40518, 0.4, -0.000121084, 1.00043, 0.992438, 1.00023, 0.996309
5.7521, 32.528, 0.365354, 1.40559, 0.4, -0.000117031, 1.00042, 0.992435, 1.00022, 0.996307
5.7531, 32.5259, 0.365359, 1.40599, 0.4, -0.000112978, 1.00042, 0.992432, 1.00022, 0.996305
5.7541, 32.5239, 0.365364, 1.40639, 0.4, -0.000108926, 1.00041, 0.99243, 1.00022, 0.996303
5.7551, 32.522, 0.365371, 1.40679, 0.4, -0.000104875, 1.00041, 0.992427, 1.00022, 0.9963
5.7561, 32.5202, 0.36538, 1.40719, 0.4, -0.000100826, 1.00041, 0.992424, 1.00022, 0.996298
5.7571, 32.5184, 0.36539, 1.4076, 0.4, -9.6777e-05, 1.0004, 0.992422, 1.00022, 0.996296
5.7581, 32.5167, 0.365401, 1.40802, 0.4, -9.27299e-05, 1.0004, 0.992419, 1.00021, 0.996294
5.7591, 32.515, 0.365414, 1.40843, 0.4, -8.86844e-05, 1.00039, 0.992416, 1.00021, 0.996292
5.7601, 32.5135, 0.365428, 1.40883, 0.4, -8.46406e-05, 1.00039, 0.992414, 1.00021, 0.996289
5.7611, 32.512, 0.365443, 1.40924, 0.4, -8.05987e-05, 1.00038, 0.992411, 1.00021, 0.996287
5.7621, 32.5106, 0.36546, 1.40964, 0.4, -7.6559e-05, 1.00038, 0.992408, 1.00021, 0.996285
5.7631, 32.5092, 0.365478, 1.41005, 0.4, -7.25214e-05, 1.00037, 0.992406, 1.00021, 0.996283
5.7641, 32.508, 0.365498, 1.41045, 0.4, -6.84863e-05, 1.00037, 0.992403, 1.0002, 0.996281
5.7651, 32.5068, 0.365519, 1.41084, 0.4, -6.44537e-05, 1.00037, 0.9924, 1.0002, 0.996278
5.7661, 32.5056, 0.365541, 1.41124, 0.4, -6.04239e-05, 1.00036, 0.992397, 1.0002, 0.996276
5.7671, 32.5046, 0.365565, 1.41164, 0.4, -5.63969e-05, 1.00036, 0.992395, 1.0002, 0.996274
5.7681, 32.5036, 0.36559, 1.41203, 0.4, -5.2373e-05, 1.00035, 0.992392, 1.0002, 0.996272
5.7691, 32.5027, 0.365617, 1.41242, 0.4, -4.83523e-05, 1.00035, 0.992389, 1.0002, 0.996269
5.7701, 32.5019, 0.365645, 1.41281, 0.4, -4.4335e-05, 1.00034, 0.992387, 1.00019, 0.996267
5.7711, 32.5011, 0.365674, 1.4132, 0.4, -4.03212e-05, 1.00034, 0.992384, 1.00019, 0.996265
5.7721, 32.5004, 0.365705, 1.41358, 0.4, -3.63111e-05, 1.00034, 0.992381, 1.00019, 0.996263
5.7731, 32.4998, 0.365736, 1.41397, 0.4, -3.23048e-05, 1.00033, 0.992378, 1.00019, 0.99626
5.7741, 32.4993, 0.36577, 1.41435, 0.4, -2.83025e-05, 1.00033, 0.992376, 1.00019, 0.996258
5.7751, 32.4988, 0.365805, 1.41473, 0.4, -2.43043e-05, 1.00032, 0.992373, 1.00018, 0.996256
5.7761, 32.4984, 0.365841, 1.41511, 0.4, -2.03105e-05, 1.00032, 0.99237, 1.00018, 0.996254
5.7771, 32.4981, 0.365878, 1.41549, 0.4, -1.63212e-05, 1.00031, 0.992367, 1.00018, 0.996252
5.7781, 32.4978, 0.365917, 1.41588, 0.4, -1.23365e-05, 1.00031, 0.992365, 1.00018, 0.996249
5.7791, 32.4976, 0.365957, 1.41627, 0.4, -8.35654e-06, 1.0003, 0.992362, 1.00018, 0.996247
5.7801, 32.4975, 0.365998, 1.41666, 0.4, -4.38156e-06, 1.0003, 0.992359, 1.00018, 0.996245
5.7811, 32.4975, 0.366041, 1.41705, 0.4, -4.11675e-07, 1.0003, 0.992356, 1.00017, 0.996243
5.7821, 32.4975, 0.366085, 1.41744, 0.4, 3.55298e-06, 1.00029, 0.992354, 1.00017, 0.99624
5.7831, 32.4976, 0.36613, 1.41783, 0.4, 7.5122e-06, 1.00029, 0.992351, 1.00017, 0.996238
5.7841, 32.4978, 0.366177, 1.41821, 0.4, 1.14659e-05, 1.00028, 0.992348, 1.00017, 0.996236
5.7851, 32.498, 0.366225, 1.41859, 0.4, 1.54138e-05, 1.00028, 0.992345, 1.00017, 0.996234
5.7861, 32.4983, 0.366274, 1.41897, 0.4, 1.93559e-05, 1.00027, 0.992343, 1.00017, 0.996231
5.7871, 32.4987, 0.366325, 1.41935, 0.4, 2.3292e-05, 1.00027, 0.99234, 1.00016, 0.996229
5.7881, 32.4991, 0.366376, 1.41973, 0.4, 2.72219e-05, 1.00027, 0.992337, 1.00016, 0.996227
5.7891, 32.4997, 0.36643, 1.42011, 0.4, 3.11455e-05, 1.00026, 0.992334, 1.00016, 0.996225
5.7901, 32.5003, 0.366484, 1.42048, 0.4, 3.50626e-05, 1.00026, 0.992331, 1.00016, 0.996222
5.7911, 32.5009, 0.36654, 1.42085, 0.4, 3.89731e-05, 1.00025, 0.992329, 1.00016, 0.99622
5.7921, 32.5017, 0.366597, 1.42122, 0.4, 4.28768e-05, 1.00025, 0.992326, 1.00016, 0.996218
5.7931, 32.5025, 0.366655, 1.42159, 0.4, 4.67736e-05, 1.00024, 0.992323, 1.00015, 0.996216
5.7941, 32.5034, 0.366715, 1.42196, 0.4, 5.06634e-05, 1.00024, 0.99232, 1.00015, 0.996213
5.7951, 32.5043, 0.366776, 1.42233, 0.4, 5.45459e-05, 1.00024, 0.992317, 1.00015, 0.996211
5.7961, 32.5053, 0.366838, 1.4227, 0.4, 5.84211e-05, 1.00023, 0.992315, 1.00015, 0.996209
5.7971, 32.5064, 0.366901, 1.42306, 0.4, 6.22887e-05, 1.00023, 0.992312, 1.00015, 0.996207
5.7981, 32.5076, 0.366966, 1.42342, 0.4, 6.61487e-05, 1.00022, 0.992309, 1.00014, 0.996205
5.7991, 32.5088, 0.367032, 1.42379, 0.4, 7.00009e-05, 1.00022, 0.992306, 1.00014, 0.996202
5.8001, 32.5101, 0.367099, 1.42415, 0.4, 7.38452e-05, 1.00022, 0.992303, 1.00014, 0.9962
5.8011, 32.5114, 0.367167, 1.4245, 0.4, 7.76813e-05, 1.00021, 0.992301, 1.00014, 0.996198
5.8021, 32.5129, 0.367237, 1.42486, 0.4, 8.15092e-05, 1.00021, 0.992298, 1.00014, 0.996196
5.8031, 32.5144, 0.367308, 1.42522, 0.4, 8.53287e-05, 1.0002, 0.992295, 1.00014, 0.996193
5.8041, 32.5159, 0.36738, 1.42557, 0.4, 8.91397e-05, 1.0002, 0.992292, 1.00013, 0.996191
5.8051, 32.5176, 0.367453, 1.42593, 0.4, 9.29421e-05, 1.00019, 0.992289, 1.00013, 0.996189
5.8061, 32.5193, 0.367528, 1.42628, 0.4, 9.67356e-05, 1.00019, 0.992287, 1.00013, 0.996187
5.8071, 32.5211, 0.367603, 1.42663, 0.4, 0.00010052, 1.00019, 0.992284, 1.00013, 0.996185
5.80809, 32.5229, 0.36768, 1.42698, 0.4, 0.000104296, 1.00018, 0.992281, 1.00013, 0.996182
5.80909, 32.5248, 0.367758, 1.42733, 0.4, 0.000108062, 1.00018, 0.992278, 1.00013, 0.99618
5.81009, 32.5268, 0.367838, 1.42768, 0.4, 0.000111819, 1.00017, 0.992275, 1.00012, 0.996178
5.81109, 32.5289, 0.367918, 1.42802, 0.4, 0.000115566, 1.00017, 0.992273, 1.00012, 0.996176
5.81209, 32.531, 0.368, 1.42837, 0.4, 0.000119304, 1.00017, 0.99227, 1.00012, 0.996173
5.81309, 32.5331, 0.368083, 1.42871, 0.4, 0.000123032, 1.00016, 0.992267, 1.00012, 0.996171
5.81409, 32.5354, 0.368167, 1.42905, 0.4, 0.00012675, 1.00016, 0.992264, 1.00012, 0.996169
5.81509, 32.5377, 0.368252, 1.4294, 0.4, 0.000130457, 1.00015, 0.992261, 1.00012, 0.996167
5.81609, 32.5401, 0.368339, 1.42974, 0.4, 0.000134155, 1.00015, 0.992258, 1.00011, 0.996164
5.81709, 32.5425, 0.368426, 1.43008, 0.4, 0.000137842, 1.00015, 0.992256, 1.00011, 0.996162
5.81809, 32.5451, 0.368515, 1.43041, 0.4, 0.000141519, 1.00014, 0.992253, 1.00011, 0.99616
5.81909, 32.5476, 0.368605, 1.43075, 0.4, 0.000145186, 1.00014, 0.99225, 1.00011, 0.996158
5.82009, 32.5503, 0.368696, 1.43109, 0.4, 0.000148841, 1.00013, 0.992247, 1.00011, 0.996156
5.82109, 32.553, 0.368788, 1.43142, 0.4, 0.000152486, 1.00013, 0.992244, 1.00011, 0.996153
5.82209, 32.5558, 0.368881, 1.43176, 0.4, 0.00015612, 1.00012, 0.992241, 1.0001, 0.996151
5.82309, 32.5586, 0.368976, 1.43209, 0.4, 0.000159742, 1.00012, 0.992239, 1.0001, 0.996149
5.82409, 32.5615, 0.369071, 1.43242, 0.4, 0.000163353, 1.00012, 0.992236, 1.0001, 0.996147
5.82509, 32.5645, 0.369168, 1.43275, 0.4, 0.000166953, 1.00011, 0.992233, 1.0001, 0.996144
5.82609, 32.5675, 0.369266, 1.43308, 0.4, 0.000170542, 1.00011, 0.99223, 1.0001, 0.996142
5.82709, 32.5706, 0.369365, 1.43341, 0.4, 0.000174118, 1.0001, 0.992227, 1.0001, 0.99614
5.82809, 32.5738, 0.369465, 1.43374, 0.4, 0.000177683, 1.0001, 0.992225, 1.00009, 0.996138
5.82909, 32.577, 0.369566, 1.43406, 0.4, 0.000181236, 1.0001, 0.992222, 1.00009, 0.996136
5.83009, 32.5803, 0.369668, 1.43437, 0.4, 0.000184777, 1.00009, 0.992219, 1.00009, 0.996133
5.83109, 32.5837, 0.369771, 1.43468, 0.4, 0.000188306, 1.00009, 0.992216, 1.00009, 0.996131
5.83209, 32.5871, 0.369876, 1.43498, 0.4, 0.000191822, 1.00008, 0.992213, 1.00009, 0.996129
5.83309, 32.5906, 0.369981, 1.43529, 0.4, 0.000195326, 1.00008, 0.99221, 1.00009, 0.996127
5.83409, 32.5942, 0.370088, 1.43559, 0.4, 0.000198818, 1.00008, 0.992207, 1.00008, 0.996125
5.83509, 32.5978, 0.370195, 1.4359, 0.4, 0.000202297, 1.00007, 0.992205, 1.00008, 0.996122
5.83609, 32.6014, 0.370304, 1.4362, 0.4, 0.000205763, 1.00007, 0.992202, 1.00008, 0.99612
5.83709, 32.6052, 0.370413, 1.4365, 0.4, 0.000209216, 1.00007, 0.992199, 1.00008, 0.996118
5.83809, 32.609, 0.370524, 1.4368, 0.4, 0.000212656, 1.00006, 0.992196, 1.00008, 0.996116
5.83909, 32.6128, 0.370636, 1.4371, 0.4, 0.000216083, 1.00006, 0.992193, 1.00008, 0.996113
5.84009, 32.6167, 0.370749, 1.4374, 0.4, 0.000219496, 1.00005, 0.99219, 1.00007, 0.996111
5.84109, 32.6207, 0.370862, 1.4377, 0.4, 0.000222897, 1.00005, 0.992188, 1.00007, 0.996109
5.84209, 32.6248, 0.370977, 1.438, 0.4, 0.000226284, 1.00005, 0.992185, 1.00007, 0.996107
5.84309, 32.6289, 0.371093, 1.43829, 0.4, 0.000229657, 1.00004, 0.992182, 1.00007, 0.996105
5.84409, 32.633, 0.37121, 1.43859, 0.4, 0.000233016, 1.00004, 0.992179, 1.00007, 0.996102
5.84509, 32.6373, 0.371327, 1.43889, 0.4, 0.000236362, 1.00003, 0.992176, 1.00007, 0.9961
5.84609, 32.6415, 0.371446, 1.43918, 0.4, 0.000239693, 1.00003, 0.992173, 1.00006, 0.996098
5.84709, 32.6459, 0.371566, 1.43948, 0.4, 0.000243011, 1.00003, 0.99217, 1.00006, 0.996096
5.84809, 32.6503, 0.371687, 1.43977, 0.4, 0.000246314, 1.00002, 0.992168, 1.00006, 0.996094
5.84909, 32.6548, 0.371808, 1.44006, 0.4, 0.000249603, 1.00002, 0.992165, 1.00006, 0.996091
5.85009, 32.6593, 0.371931, 1.44035, 0.4, 0.000252878, 1.00002, 0.992162, 1.00006, 0.996089
5.85109, 32.6639, 0.372055, 1.44065, 0.4, 0.000256138, 1.00001, 0.992159, 1.00006, 0.996087
5.85209, 32.6685, 0.372179, 1.44094, 0.4, 0.000259383, 1.00001, 0.992156, 1.00005, 0.996085
5.85309, 32.6732, 0.372305, 1.44123, 0.4, 0.000262614, 1, 0.992153, 1.00005, 0.996083
5.85409, 32.678, 0.372431, 1.44152, 0.4, 0.000265829, 1, 0.992151, 1.00005, 0.99608
5.85509, 32.6828, 0.372559, 1.4418, 0.4, 0.00026903, 0.999997, 0.992148, 1.00005, 0.996078
5.85609, 32.6876, 0.372687, 1.44209, 0.4, 0.000272216, 0.999993, 0.992145, 1.00005, 0.996076
5.85709, 32.6926, 0.372816, 1.44238, 0.4, 0.000275386, 0.999989, 0.992142, 1.00005, 0.996074
5.85809, 32.6976, 0.372947, 1.44267, 0.4, 0.000278541, 0.999985, 0.992139, 1.00004, 0.996072
5.85909, 32.7026, 0.373078, 1.44295, 0.4, 0.000281681, 0.999982, 0.992136, 1.00004, 0.996069
5.86009, 32.7077, 0.37321, 1.44324, 0.4, 0.000284805, 0.999978, 0.992133, 1.00004, 0.996067
5.86109, 32.7128, 0.373343, 1.44352, 0.4, 0.000287914, 0.999974, 0.992131, 1.00004, 0.996065
5.86209, 32.7181, 0.373476, 1.44381, 0.4, 0.000291007, 0.999971, 0.992128, 1.00004, 0.996063
5.86309, 32.7233, 0.373611, 1.44407, 0.4, 0.000294084, 0.999967, 0.992125, 1.00004, 0.996061
5.86409, 32.7286, 0.373746, 1.44434, 0.4, 0.000297145, 0.999963, 0.992122, 1.00004, 0.996059
5.86509, 32.734, 0.373883, 1.4446, 0.4, 0.00030019, 0.99996, 0.992119, 1.00003, 0.996056
5.86609, 32.7395, 0.37402, 1.44487, 0.4, 0.000303219, 0.999956, 0.992116, 1.00003, 0.996054
5.86709, 32.7449, 0.374158, 1.44513, 0.4, 0.000306232, 0.999952, 0.992113, 1.00003, 0.996052
5.86809, 32.7505, 0.374297, 1.44539, 0.4, 0.000309229, 0.999949, 0.992111, 1.00003, 0.99605
5.86909, 32.7561, 0.374437, 1.44566, 0.4, 0.000312209, 0.999945, 0.992108, 1.00003, 0.996048
5.87009, 32.7617, 0.374577, 1.44592, 0.4, 0.000315172, 0.999942, 0.992105, 1.00003, 0.996046
5.87109, 32.7674, 0.374719, 1.44618, 0.4, 0.000318119, 0.999938, 0.992102, 1.00002, 0.996043
5.87209, 32.7732, 0.374861, 1.44644, 0.4, 0.000321049, 0.999934, 0.992099, 1.00002, 0.996041
5.87309, 32.779, 0.375004, 1.44671, 0.4, 0.000323963, 0.999931, 0.992096, 1.00002, 0.996039
5.87409, 32.7848, 0.375148, 1.44697, 0.4, 0.000326859, 0.999927, 0.992094, 1.00002, 0.996037
5.87509, 32.7907, 0.375293, 1.44721, 0.4, 0.000329739, 0.999924, 0.992091, 1.00002, 0.996035
5.87609, 32.7967, 0.375438, 1.44747, 0.4, 0.000332601, 0.99992, 0.992088, 1.00002, 0.996032
5.87709, 32.8027, 0.375584, 1.44773, 0.4, 0.000335447, 0.999917, 0.992085, 1.00001, 0.99603
5.87809, 32.8088, 0.375731, 1.44799, 0.4, 0.000338275, 0.999913, 0.992082, 1.00001, 0.996028
5.87909, 32.8149, 0.375879, 1.44825, 0.4, 0.000341085, 0.99991, 0.992079, 1.00001, 0.996026
5.88009, 32.8211, 0.376028, 1.4485, 0.4, 0.000343879, 0.999906, 0.992076, 1.00001, 0.996024
5.88109, 32.8273, 0.376177, 1.44876, 0.4, 0.000346654, 0.999902, 0.992074, 1.00001, 0.996022
5.88209, 32.8335, 0.376327, 1.44902, 0.4, 0.000349412, 0.999899, 0.992071, 1.00001, 0.996019
5.88309, 32.8399, 0.376478, 1.44928, 0.4, 0.000352153, 0.999896, 0.992068, 1.00001, 0.996017
5.88409, 32.8462, 0.376629, 1.44952, 0.4, 0.000354875, 0.999892, 0.992065, 1, 0.996015
5.88509, 32.8526, 0.376781, 1.44976, 0.4, 0.00035758, 0.999889, 0.992062, 1, 0.996013
5.88609, 32.8591, 0.376934, 1.44999, 0.4, 0.000360267, 0.999885, 0.992059, 1, 0.996011
5.88709, 32.8656, 0.377088, 1.45023, 0.4, 0.000362936, 0.999882, 0.992056, 0.999999, 0.996009
5.88809, 32.8722, 0.377242, 1.45047, 0.4, 0.000365587, 0.999878, 0.992054, 0.999997, 0.996006
5.88909, 32.8788, 0.377397, 1.45071, 0.4, 0.000368219, 0.999875, 0.992051, 0.999996, 0.996004
5.89009, 32.8854, 0.377553, 1.45095, 0.4, 0.000370833, 0.999871, 0.992048, 0.999994, 0.996002
5.89109, 32.8921, 0.37771, 1.45118, 0.4, 0.000373429, 0.999868, 0.992045, 0.999993, 0.996
5.89209, 32.8989, 0.377867, 1.45142, 0.4, 0.000376006, 0.999865, 0.992042, 0.999991, 0.995998
5.89309, 32.9057, 0.378024, 1.45166, 0.4, 0.000378565, 0.999861, 0.99204, 0.99999, 0.995996
5.89409, 32.9125, 0.378183, 1.45189, 0.4, 0.000381106, 0.999858, 0.992037, 0.999988, 0.995994
5.89509, 32.9194, 0.378342, 1.45213, 0.4, 0.000383627, 0.999855, 0.992034, 0.999986, 0.995991
5.89609, 32.9263, 0.378502, 1.45237, 0.4, 0.00038613, 0.999851, 0.992031, 0.999985, 0.995989
5.89709, 32.9333, 0.378662, 1.4526, 0.4, 0.000388614, 0.999848, 0.992028, 0.999983, 0.995987
5.89809, 32.9403, 0.378823, 1.45284, 0.4, 0.000391079, 0.999845, 0.992025, 0.999982, 0.995985
5.89909, 32.9474, 0.378984, 1.45307, 0.4, 0.000393526, 0.999841, 0.992023, 0.99998, 0.995983
5.90009, 32.9545, 0.379147, 1.45331, 0.4, 0.000395953, 0.999838, 0.99202, 0.999979, 0.995981
5.90109, 32.9616, 0.379309, 1.45352, 0.4, 0.000398361, 0.999835, 0.992017, 0.999977, 0.995979
5.90209, 32.9688, 0.379473, 1.45374, 0.4, 0.00040075, 0.999831, 0.992014, 0.999976, 0.995977
5.90309, 32.976, 0.379637, 1.45396, 0.4, 0.00040312, 0.999828, 0.992011, 0.999974, 0.995974
5.90409, 32.9833, 0.379802, 1.45418, 0.4, 0.00040547, 0.999825, 0.992008, 0.999973, 0.995972
5.90509, 32.9906, 0.379967, 1.45439, 0.4, 0.000407801, 0.999822, 0.992006, 0.999971, 0.99597
5.90609, 32.998, 0.380132, 1.45461, 0.4, 0.000410113, 0.999818, 0.992003, 0.999969, 0.995968
5.90709, 33.0054, 0.380299, 1.45483, 0.4, 0.000412405, 0.999815, 0.992, 0.999968, 0.995966
5.90809, 33.0128, 0.380466, 1.45504, 0.4, 0.000414677, 0.999812, 0.991997, 0.999966, 0.995964
5.90909, 33.0203, 0.380633, 1.45526, 0.4, 0.00041693, 0.999809, 0.991994, 0.999965, 0.995962
5.91009, 33.0279, 0.380801, 1.45546, 0.4, 0.000419163, 0.999806, 0.991992, 0.999963, 0.99596
5.91109, 33.0354, 0.380969, 1.45567, 0.4, 0.000421377, 0.999802, 0.991989, 0.999962, 0.995957
5.91209, 33.043, 0.381138, 1.45589, 0.4, 0.00042357, 0.999799, 0.991986, 0.99996, 0.995955
5.91309, 33.0507, 0.381308, 1.45611, 0.4, 0.000425744, 0.999796, 0.991983, 0.999959, 0.995953
5.91409, 33.0583, 0.381478, 1.45632, 0.4, 0.000427898, 0.999793, 0.99198, 0.999957, 0.995951
5.91509, 33.0661, 0.381649, 1.45654, 0.4, 0.000430032, 0.99979, 0.991978, 0.999956, 0.995949
5.91609, 33.0738, 0.38182, 1.45675, 0.4, 0.000432145, 0.999787, 0.991975, 0.999954, 0.995947
5.91709, 33.0816, 0.381991, 1.45695, 0.4, 0.000434239, 0.999783, 0.991972, 0.999953, 0.995945
5.91809, 33.0895, 0.382163, 1.45715, 0.4, 0.000436313, 0.99978, 0.991969, 0.999951, 0.995943
5.91909, 33.0973, 0.382336, 1.45736, 0.4, 0.000438366, 0.999777, 0.991966, 0.99995, 0.995941
5.92009, 33.1052, 0.382509, 1.45756, 0.4, 0.000440399, 0.999774, 0.991964, 0.999948, 0.995938
5.92109, 33.1132, 0.382682, 1.45776, 0.4, 0.000442411, 0.999771, 0.991961, 0.999947, 0.995936
5.92209, 33.1212, 0.382856, 1.45796, 0.4, 0.000444404, 0.999768, 0.991958, 0.999945, 0.995934
5.92309, 33.1292, 0.38303, 1.45816, 0.4, 0.000446376, 0.999765, 0.991955, 0.999944, 0.995932
5.92409, 33.1372, 0.383205, 1.45836, 0.4, 0.000448327, 0.999762, 0.991953, 0.999942, 0.99593
5.92509, 33.1453, 0.38338, 1.45856, 0.4, 0.000450258, 0.999759, 0.99195, 0.999941, 0.995928
5.92609, 33.1535, 0.383556, 1.45875, 0.4, 0.000452168, 0.999756, 0.991947, 0.999939, 0.995926
5.92709, 33.1616, 0.383732, 1.45895, 0.4, 0.000454058, 0.999753, 0.991944, 0.999938, 0.995924
5.92809, 33.1698, 0.383908, 1.45914, 0.4, 0.000455927, 0.99975, 0.991942, 0.999936, 0.995922
5.92909, 33.178, 0.384085, 1.45933, 0.4, 0.000457775, 0.999747, 0.991939, 0.999935, 0.99592
5.93009, 33.1863, 0.384262, 1.45952, 0.4, 0.000459603, 0.999744, 0.991936, 0.999933, 0.995918
5.93109, 33.1946, 0.384439, 1.4597, 0.4, 0.000461409, 0.999741, 0.991933, 0.999932, 0.995916
5.93209, 33.2029, 0.384617, 1.45989, 0.4, 0.000463195, 0.999738, 0.99193, 0.99993, 0.995914
5.93309, 33.2112, 0.384796, 1.46008, 0.4, 0.00046496, 0.999735, 0.991928, 0.999929, 0.995912
5.93409, 33.2196, 0.384974, 1.46026, 0.4, 0.000466704, 0.999732, 0.991925, 0.999927, 0.99591
5.93509, 33.228, 0.385153, 1.46044, 0.4, 0.000468427, 0.999729, 0.991922, 0.999926, 0.995908
5.93609, 33.2365, 0.385332, 1.46063, 0.4, 0.000470129, 0.999726, 0.99192, 0.999924, 0.995905
5.93709, 33.245, 0.385512, 1.46081, 0.4, 0.00047181, 0.999724, 0.991917, 0.999923, 0.995903
5.93809, 33.2535, 0.385692, 1.46099, 0.4, 0.00047347, 0.999721, 0.991914, 0.999921, 0.995901
5.93909, 33.262, 0.385873, 1.46117, 0.4, 0.000475109, 0.999718, 0.991911, 0.99992, 0.995899
5.94009, 33.2706, 0.386053, 1.46135, 0.4, 0.000476727, 0.999715, 0.991909, 0.999919, 0.995897
5.94109, 33.2792, 0.386234, 1.46153, 0.4, 0.000478323, 0.999712, 0.991906, 0.999917, 0.995895
5.94209, 33.2878, 0.386415, 1.4617, 0.4, 0.000479898, 0.999709, 0.991903, 0.999916, 0.995893
5.94309, 33.2965, 0.386597, 1.46188, 0.4, 0.000481452, 0.999707, 0.991901, 0.999914, 0.995891
5.94409, 33.3051, 0.386778, 1.46204, 0.4, 0.000482985, 0.999704, 0.991898, 0.999913, 0.995889
5.94509, 33.3138, 0.386961, 1.46222, 0.4, 0.000484496, 0.999701, 0.991895, 0.999911, 0.995887
5.94608, 33.3226, 0.387143, 1.46239, 0.4, 0.000485986, 0.999698, 0.991892, 0.99991, 0.995885
5.94708, 33.3313, 0.387325, 1.46256, 0.4, 0.000487455, 0.999695, 0.99189, 0.999908, 0.995883
5.94808, 33.3401, 0.387508, 1.46272, 0.4, 0.000488902, 0.999693, 0.991887, 0.999907, 0.995881
5.94908, 33.3489, 0.387691, 1.46289, 0.4, 0.000490328, 0.99969, 0.991884, 0.999906, 0.995879
5.95008, 33.3578, 0.387874, 1.46305, 0.4, 0.000491732, 0.999687, 0.991882, 0.999904, 0.995877
5.95108, 33.3666, 0.388058, 1.46322, 0.4, 0.000493115, 0.999685, 0.991879, 0.999903, 0.995875
5.95208, 33.3755, 0.388242, 1.46339, 0.4, 0.000494477, 0.999682, 0.991876, 0.999901, 0.995873
5.95308, 33.3844, 0.388426, 1.46355, 0.4, 0.000495816, 0.999679, 0.991874, 0.9999, 0.995871
5.95408, 33.3934, 0.38861, 1.46371, 0.4, 0.000497135, 0.999677, 0.991871, 0.999898, 0.995869
5.95508, 33.4023, 0.388794, 1.46386, 0.4, 0.000498431, 0.999674, 0.991868, 0.999897, 0.995867
5.95608, 33.4113, 0.388979, 1.46402, 0.4, 0.000499706, 0.999671, 0.991866, 0.999896, 0.995865
5.95708, 33.4203, 0.389164, 1.46418, 0.4, 0.00050096, 0.999669, 0.991863, 0.999894, 0.995863
5.95808, 33.4294, 0.389348, 1.46433, 0.4, 0.000502191, 0.999666, 0.99186, 0.999893, 0.995861
5.95908, 33.4384, 0.389533, 1.46448, 0.4, 0.000503401, 0.999664, 0.991858, 0.999891, 0.995859
5.96008, 33.4475, 0.389719, 1.46463, 0.4, 0.00050459, 0.999661, 0.991855, 0.99989, 0.995857
5.96108, 33.4566, 0.389904, 1.46478, 0.4, 0.000505757, 0.999658, 0.991853, 0.999888, 0.995855
5.96208, 33.4657, 0.390089, 1.46493, 0.4, 0.000506902, 0.999656, 0.99185, 0.999887, 0.995853
5.96308, 33.4748, 0.390275, 1.46509, 0.4, 0.000508025, 0.999653, 0.991847, 0.999886, 0.995851
5.96408, 33.484, 0.390461, 1.46523, 0.4, 0.000509126, 0.999651, 0.991845, 0.999884, 0.995849
5.96508, 33.4932, 0.390647, 1.46538, 0.4, 0.000510206, 0.999648, 0.991842, 0.999883, 0.995847
5.96608, 33.5023, 0.390833, 1.46552, 0.4, 0.000511264, 0.999646, 0.99184, 0.999882, 0.995846
5.96708, 33.5116, 0.391019, 1.46566, 0.4, 0.0005123, 0.999643, 0.991837, 0.99988, 0.995844
5.96808, 33.5208, 0.391205, 1.4658, 0.4, 0.000513315, 0.999641, 0.991834, 0.999879, 0.995842
5.96908, 33.53, 0.391392, 1.46594, 0.4, 0.000514307, 0.999638, 0.991832, 0.999877, 0.99584
5.97008, 33.5393, 0.391578, 1.46608, 0.4, 0.000515278, 0.999636, 0.991829, 0.999876, 0.995838
5.97108, 33.5486, 0.391764, 1.46622, 0.4, 0.000516227, 0.999634, 0.991827, 0.999875, 0.995836
5.97208, 33.5579, 0.391951, 1.46636, 0.4, 0.000517154, 0.999631, 0.991824, 0.999873, 0.995834
5.97308, 33.5672, 0.392138, 1.46649, 0.4, 0.000518059, 0.999629, 0.991822, 0.999872, 0.995832
5.97408, 33.5765, 0.392324, 1.46663, 0.4, 0.000518943, 0.999627, 0.991819, 0.999871, 0.99583
5.97508, 33.5859, 0.392511, 1.46676, 0.4, 0.000519804, 0.999624, 0.991817, 0.999869, 0.995828
5.97608, 33.5953, 0.392698, 1.4669, 0.4, 0.000520644, 0.999622, 0.991814, 0.999868, 0.995827
5.97708, 33.6046, 0.392884, 1.46702, 0.4, 0.000521462, 0.999619, 0.991812, 0.999867, 0.995825
5.97808, 33.614, 0.393071, 1.46715, 0.4, 0.000522258, 0.999617, 0.991809, 0.999865, 0.995823
5.97908, 33.6234, 0.393258, 1.46728, 0.4, 0.000523032, 0.999615, 0.991806, 0.999864, 0.995821
5.98008, 33.6329, 0.393444, 1.46741, 0.4, 0.000523784, 0.999613, 0.991804, 0.999863, 0.995819
5.98108, 33.6423, 0.393631, 1.46753, 0.4, 0.000524515, 0.99961, 0.991801, 0.999861, 0.995817
5.98208, 33.6517, 0.393818, 1.46766, 0.4, 0.000525223, 0.999608, 0.991799, 0.99986, 0.995815
5.98308, 33.6612, 0.394005, 1.46778, 0.4, 0.00052591, 0.999606, 0.991796, 0.999858, 0.995813
5.98408, 33.6707, 0.394192, 1.46791, 0.4, 0.000526575, 0.999604, 0.991794, 0.999857, 0.995812
5.98508, 33.6802, 0.394378, 1.46803, 0.4, 0.000527218, 0.999601, 0.991792, 0.999856, 0.99581
5.98608, 33.6897, 0.394565, 1.46815, 0.4, 0.000527839, 0.999599, 0.991789, 0.999855, 0.995808
5.98708, 33.6992, 0.394752, 1.46826, 0.4, 0.000528438, 0.999597, 0.991787, 0.999853, 0.995806
5.98808, 33.7087, 0.394938, 1.46838, 0.4, 0.000529016, 0.999595, 0.991784, 0.999852, 0.995804
5.98908, 33.7182, 0.395124, 1.4685, 0.4, 0.000529572, 0.999593, 0.991782, 0.999851, 0.995802
5.99008, 33.7277, 0.395311, 1.46861, 0.4, 0.000530106, 0.999591, 0.991779, 0.999849, 0.995801
5.99108, 33.7373, 0.395497, 1.46872, 0.4, 0.000530618, 0.999589, 0.991777, 0.999848, 0.995799
5.99208, 33.7468, 0.395684, 1.46883, 0.4, 0.000531108, 0.999586, 0.991774, 0.999847, 0.995797
5.99308, 33.7564, 0.39587, 1.46895, 0.4, 0.000531577, 0.999584, 0.991772, 0.999846, 0.995795
5.99408, 33.766, 0.396056, 1.46906, 0.4, 0.000532023, 0.999582, 0.99177, 0.999844, 0.995793
5.99508, 33.7756, 0.396242, 1.46917, 0.4, 0.000532449, 0.99958, 0.991767, 0.999843, 0.995792
5.99608, 33.7851, 0.396428, 1.46927, 0.4, 0.000532852, 0.999578, 0.991765, 0.999842, 0.99579
5.99708, 33.7947, 0.396614, 1.46937, 0.4, 0.000533233, 0.999576, 0.991763, 0.99984, 0.995788
5.99808, 33.8043, 0.396799, 1.46948, 0.4, 0.000533593, 0.999574, 0.99176, 0.999839, 0.995786
5.99908, 33.814, 0.396985, 1.46958, 0.4, 0.000533931, 0.999572, 0.991758, 0.999838, 0.995785
6.00008, 33.8236, 0.39717, 1.46968, 0.4, 0.000534248, 0.99957, 0.991756, 0.999837, 0.995783
6.00108, 33.8332, 0.397355, 1.46978, 0.4, 0.000534543, 0.999568, 0.991753, 0.999835, 0.995781
6.00208, 33.8428, 0.39754, 1.46988, 0.4, 0.000534816, 0.999566, 0.991751, 0.999834, 0.995779
6.00308, 33.8524, 0.397725, 1.46998, 0.4, 0.000535068, 0.999564, 0.991749, 0.999833, 0.995778
6.00408, 33.8621, 0.39791, 1.47007, 0.4, 0.000535297, 0.999563, 0.991746, 0.999832, 0.995776
6.00508, 33.8717, 0.398094, 1.47017, 0.4, 0.000535506, 0.999561, 0.991744, 0.999831, 0.995774
6.00608, 33.8813, 0.398279, 1.47025, 0.4, 0.000535693, 0.999559, 0.991742, 0.999829, 0.995772
6.00708, 33.891, 0.398463, 1.47035, 0.4, 0.000535858, 0.999557, 0.991739, 0.999828, 0.995771
6.00808, 33.9006, 0.398647, 1.47044, 0.4, 0.000536002, 0.999555, 0.991737, 0.999827, 0.995769
6.00908, 33.9103, 0.398831, 1.47053, 0.4, 0.000536124, 0.999553, 0.991735, 0.999826, 0.995767
6.01008, 33.9199, 0.399014, 1.47062, 0.4, 0.000536225, 0.999552, 0.991733, 0.999825, 0.995766
6.01108, 33.9296, 0.399198, 1.47071, 0.4, 0.000536304, 0.99955, 0.99173, 0.999823, 0.995764
6.01208, 33.9392, 0.399381, 1.4708, 0.4, 0.000536362, 0.999548, 0.991728, 0.999822, 0.995762
6.01308, 33.9489, 0.399564, 1.47088, 0.4, 0.000536399, 0.999546, 0.991726, 0.999821, 0.995761
6.01408, 33.9586, 0.399746, 1.47096, 0.4, 0.000536414, 0.999545, 0.991724, 0.99982, 0.995759
6.01508, 33.9682, 0.399929, 1.47104, 0.4, 0.000536408, 0.999543, 0.991722, 0.999819, 0.995758
6.01608, 33.9779, 0.400111, 1.47112, 0.4, 0.000536381, 0.999541, 0.991719, 0.999818, 0.995756
6.01708, 33.9875, 0.400293, 1.4712, 0.4, 0.000536332, 0.99954, 0.991717, 0.999816, 0.995754
