Time,gENROE.delta,gENROE.PELEC,eXNI.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
6.01808, 33.9972, 0.400475, 1.47127, 0.4, 0.000536262, 0.999538, 0.991715, 0.999815, 0.995753
6.01908, 34.0068, 0.400656, 1.47135, 0.4, 0.000536171, 0.999536, 0.991713, 0.999814, 0.995751
6.02008, 34.0165, 0.400837, 1.47143, 0.4, 0.000536059, 0.999535, 0.991711, 0.999813, 0.995749
6.02108, 34.0261, 0.401018, 1.4715, 0.4, 0.000535926, 0.999533, 0.991709, 0.999812, 0.995748
6.02208, 34.0358, 0.401198, 1.47157, 0.4, 0.000535771, 0.999532, 0.991706, 0.999811, 0.995746
6.02308, 34.0454, 0.401379, 1.47163, 0.4, 0.000535595, 0.99953, 0.991704, 0.99981, 0.995745
6.02408, 34.055, 0.401558, 1.4717, 0.4, 0.000535399, 0.999529, 0.991702, 0.999808, 0.995743
6.02508, 34.0647, 0.401738, 1.47177, 0.4, 0.000535181, 0.999527, 0.9917, 0.999807, 0.995742
6.02608, 34.0743, 0.401917, 1.47183, 0.4, 0.000534943, 0.999526, 0.991698, 0.999806, 0.99574
6.02708, 34.0839, 0.402096, 1.4719, 0.4, 0.000534683, 0.999524, 0.991696, 0.999805, 0.995739
6.02808, 34.0936, 0.402275, 1.47196, 0.4, 0.000534403, 0.999523, 0.991694, 0.999804, 0.995737
6.02908, 34.1032, 0.402453, 1.47202, 0.4, 0.000534102, 0.999521, 0.991692, 0.999803, 0.995736
6.03008, 34.1128, 0.402631, 1.47208, 0.4, 0.00053378, 0.99952, 0.99169, 0.999802, 0.995734
6.03108, 34.1224, 0.402809, 1.47213, 0.4, 0.000533437, 0.999519, 0.991688, 0.999801, 0.995732
6.03208, 34.132, 0.402986, 1.47219, 0.4, 0.000533074, 0.999517, 0.991686, 0.9998, 0.995731
6.03308, 34.1416, 0.403163, 1.47225, 0.4, 0.00053269, 0.999516, 0.991684, 0.999799, 0.99573
6.03408, 34.1512, 0.40334, 1.47231, 0.4, 0.000532285, 0.999515, 0.991682, 0.999798, 0.995728
6.03508, 34.1608, 0.403516, 1.47236, 0.4, 0.00053186, 0.999513, 0.99168, 0.999797, 0.995727
6.03608, 34.1703, 0.403691, 1.47241, 0.4, 0.000531414, 0.999512, 0.991678, 0.999796, 0.995725
6.03708, 34.1799, 0.403867, 1.47246, 0.4, 0.000530948, 0.999511, 0.991676, 0.999795, 0.995724
6.03808, 34.1894, 0.404042, 1.47251, 0.4, 0.000530461, 0.999509, 0.991674, 0.999794, 0.995722
6.03908, 34.199, 0.404216, 1.47255, 0.4, 0.000529954, 0.999508, 0.991672, 0.999793, 0.995721
6.04008, 34.2085, 0.40439, 1.4726, 0.4, 0.000529426, 0.999507, 0.99167, 0.999792, 0.995719
6.04108, 34.218, 0.404564, 1.47264, 0.4, 0.000528879, 0.999506, 0.991668, 0.999791, 0.995718
6.04208, 34.2276, 0.404737, 1.47268, 0.4, 0.000528311, 0.999504, 0.991666, 0.99979, 0.995717
6.04308, 34.2371, 0.40491, 1.47273, 0.4, 0.000527723, 0.999503, 0.991665, 0.999789, 0.995715
6.04408, 34.2466, 0.405082, 1.47277, 0.4, 0.000527114, 0.999502, 0.991663, 0.999788, 0.995714
6.04508, 34.256, 0.405254, 1.47281, 0.4, 0.000526486, 0.999501, 0.991661, 0.999787, 0.995713
6.04608, 34.2655, 0.405426, 1.47284, 0.4, 0.000525837, 0.9995, 0.991659, 0.999786, 0.995711
6.04708, 34.275, 0.405597, 1.47287, 0.4, 0.000525169, 0.999499, 0.991657, 0.999785, 0.99571
6.04808, 34.2844, 0.405768, 1.47291, 0.4, 0.000524481, 0.999498, 0.991655, 0.999784, 0.995709
6.04908, 34.2938, 0.405938, 1.47294, 0.4, 0.000523772, 0.999497, 0.991654, 0.999783, 0.995707
6.05008, 34.3033, 0.406107, 1.47298, 0.4, 0.000523044, 0.999496, 0.991652, 0.999782, 0.995706
6.05108, 34.3127, 0.406277, 1.47301, 0.4, 0.000522297, 0.999495, 0.99165, 0.999781, 0.995705
6.05208, 34.3221, 0.406445, 1.47303, 0.4, 0.000521529, 0.999494, 0.991648, 0.99978, 0.995703
6.05308, 34.3315, 0.406614, 1.47306, 0.4, 0.000520742, 0.999493, 0.991647, 0.999779, 0.995702
6.05408, 34.3408, 0.406781, 1.47308, 0.4, 0.000519935, 0.999492, 0.991645, 0.999779, 0.995701
6.05508, 34.3502, 0.406948, 1.47311, 0.4, 0.000519109, 0.999491, 0.991643, 0.999778, 0.9957
6.05608, 34.3595, 0.407115, 1.47313, 0.4, 0.000518263, 0.99949, 0.991641, 0.999777, 0.995698
6.05708, 34.3688, 0.407281, 1.47315, 0.4, 0.000517398, 0.999489, 0.99164, 0.999776, 0.995697
6.05808, 34.3781, 0.407447, 1.47317, 0.4, 0.000516514, 0.999488, 0.991638, 0.999775, 0.995696
6.05908, 34.3874, 0.407612, 1.47318, 0.4, 0.00051561, 0.999488, 0.991636, 0.999774, 0.995695
6.06008, 34.3967, 0.407777, 1.4732, 0.4, 0.000514687, 0.999487, 0.991635, 0.999773, 0.995693
6.06108, 34.406, 0.407941, 1.47321, 0.4, 0.000513745, 0.999486, 0.991633, 0.999772, 0.995692
6.06208, 34.4152, 0.408104, 1.47322, 0.4, 0.000512783, 0.999485, 0.991632, 0.999772, 0.995691
6.06308, 34.4244, 0.408267, 1.47323, 0.4, 0.000511803, 0.999484, 0.99163, 0.999771, 0.99569
6.06408, 34.4336, 0.40843, 1.47324, 0.4, 0.000510804, 0.999484, 0.991628, 0.99977, 0.995689
6.06508, 34.4428, 0.408592, 1.47325, 0.4, 0.000509786, 0.999483, 0.991627, 0.999769, 0.995688
6.06608, 34.452, 0.408753, 1.47326, 0.4, 0.000508749, 0.999482, 0.991625, 0.999768, 0.995686
6.06708, 34.4611, 0.408914, 1.47326, 0.4, 0.000507693, 0.999482, 0.991624, 0.999768, 0.995685
6.06808, 34.4703, 0.409074, 1.47326, 0.4, 0.000506619, 0.999481, 0.991622, 0.999767, 0.995684
6.06908, 34.4794, 0.409233, 1.47327, 0.4, 0.000505526, 0.99948, 0.991621, 0.999766, 0.995683
6.07008, 34.4884, 0.409392, 1.47326, 0.4, 0.000504414, 0.99948, 0.991619, 0.999765, 0.995682
6.07108, 34.4975, 0.409551, 1.47326, 0.4, 0.000503284, 0.999479, 0.991618, 0.999765, 0.995681
6.07208, 34.5066, 0.409709, 1.47327, 0.4, 0.000502136, 0.999479, 0.991616, 0.999764, 0.99568
6.07308, 34.5156, 0.409866, 1.47326, 0.4, 0.000500969, 0.999478, 0.991615, 0.999763, 0.995679
6.07408, 34.5246, 0.410022, 1.47325, 0.4, 0.000499784, 0.999478, 0.991614, 0.999762, 0.995678
6.07508, 34.5336, 0.410178, 1.47324, 0.4, 0.000498581, 0.999477, 0.991612, 0.999762, 0.995677
6.07608, 34.5426, 0.410333, 1.47324, 0.4, 0.000497359, 0.999477, 0.991611, 0.999761, 0.995676
6.07708, 34.5515, 0.410488, 1.47322, 0.4, 0.00049612, 0.999476, 0.991609, 0.99976, 0.995675
6.07808, 34.5604, 0.410642, 1.47321, 0.4, 0.000494862, 0.999476, 0.991608, 0.99976, 0.995674
6.07908, 34.5693, 0.410796, 1.47321, 0.4, 0.000493587, 0.999475, 0.991607, 0.999759, 0.995673
6.08008, 34.5782, 0.410949, 1.47319, 0.4, 0.000492294, 0.999475, 0.991605, 0.999758, 0.995672
6.08108, 34.587, 0.411101, 1.47316, 0.4, 0.000490983, 0.999475, 0.991604, 0.999758, 0.995671
6.08208, 34.5959, 0.411252, 1.47315, 0.4, 0.000489654, 0.999474, 0.991603, 0.999757, 0.99567
6.08308, 34.6047, 0.411403, 1.47313, 0.4, 0.000488308, 0.999474, 0.991601, 0.999756, 0.995669
6.08407, 34.6134, 0.411553, 1.47311, 0.4, 0.000486944, 0.999474, 0.9916, 0.999756, 0.995668
6.08507, 34.6222, 0.411703, 1.47309, 0.4, 0.000485563, 0.999474, 0.991599, 0.999755, 0.995667
6.08607, 34.6309, 0.411852, 1.47306, 0.4, 0.000484165, 0.999473, 0.991598, 0.999755, 0.995666
6.08707, 34.6396, 0.412, 1.47303, 0.4, 0.000482749, 0.999473, 0.991597, 0.999754, 0.995666
6.08807, 34.6483, 0.412147, 1.473, 0.4, 0.000481316, 0.999473, 0.991595, 0.999753, 0.995665
6.08907, 34.6569, 0.412294, 1.47297, 0.4, 0.000479866, 0.999473, 0.991594, 0.999753, 0.995664
6.09007, 34.6656, 0.41244, 1.47294, 0.4, 0.000478399, 0.999473, 0.991593, 0.999752, 0.995663
6.09107, 34.6742, 0.412585, 1.47291, 0.4, 0.000476915, 0.999472, 0.991592, 0.999752, 0.995662
6.09207, 34.6827, 0.41273, 1.47288, 0.4, 0.000475414, 0.999472, 0.991591, 0.999751, 0.995661
6.09307, 34.6913, 0.412874, 1.47284, 0.4, 0.000473896, 0.999472, 0.99159, 0.999751, 0.995661
6.09407, 34.6998, 0.413017, 1.4728, 0.4, 0.000472361, 0.999472, 0.991589, 0.99975, 0.99566
6.09507, 34.7083, 0.41316, 1.47276, 0.4, 0.00047081, 0.999472, 0.991588, 0.99975, 0.995659
6.09607, 34.7168, 0.413302, 1.47272, 0.4, 0.000469243, 0.999472, 0.991586, 0.999749, 0.995658
6.09707, 34.7252, 0.413443, 1.47268, 0.4, 0.000467658, 0.999472, 0.991585, 0.999749, 0.995658
6.09807, 34.7336, 0.413583, 1.47264, 0.4, 0.000466058, 0.999472, 0.991584, 0.999748, 0.995657
6.09907, 34.742, 0.413723, 1.47259, 0.4, 0.000464441, 0.999472, 0.991583, 0.999748, 0.995656
6.10007, 34.7503, 0.413862, 1.47254, 0.4, 0.000462808, 0.999472, 0.991582, 0.999747, 0.995656
6.10107, 34.7586, 0.414, 1.47249, 0.4, 0.000461159, 0.999472, 0.991581, 0.999747, 0.995655
6.10207, 34.7669, 0.414138, 1.47244, 0.4, 0.000459494, 0.999472, 0.991581, 0.999746, 0.995654
6.10307, 34.7752, 0.414274, 1.47239, 0.4, 0.000457813, 0.999473, 0.99158, 0.999746, 0.995653
6.10407, 34.7834, 0.41441, 1.47234, 0.4, 0.000456116, 0.999473, 0.991579, 0.999745, 0.995653
6.10507, 34.7916, 0.414545, 1.47228, 0.4, 0.000454404, 0.999473, 0.991578, 0.999745, 0.995652
6.10607, 34.7998, 0.41468, 1.47221, 0.4, 0.000452675, 0.999473, 0.991577, 0.999745, 0.995652
6.10707, 34.8079, 0.414813, 1.47216, 0.4, 0.000450931, 0.999473, 0.991576, 0.999744, 0.995651
6.10807, 34.816, 0.414946, 1.4721, 0.4, 0.000449172, 0.999474, 0.991575, 0.999744, 0.99565
6.10907, 34.8241, 0.415078, 1.47203, 0.4, 0.000447397, 0.999474, 0.991574, 0.999743, 0.99565
6.11007, 34.8321, 0.415209, 1.47197, 0.4, 0.000445607, 0.999474, 0.991574, 0.999743, 0.995649
6.11107, 34.8401, 0.41534, 1.47191, 0.4, 0.000443802, 0.999474, 0.991573, 0.999743, 0.995649
6.11207, 34.8481, 0.415469, 1.47183, 0.4, 0.000441982, 0.999475, 0.991572, 0.999742, 0.995648
6.11307, 34.856, 0.415598, 1.47176, 0.4, 0.000440146, 0.999475, 0.991571, 0.999742, 0.995648
6.11407, 34.8639, 0.415726, 1.47169, 0.4, 0.000438296, 0.999476, 0.991571, 0.999742, 0.995647
6.11507, 34.8718, 0.415854, 1.47162, 0.4, 0.000436431, 0.999476, 0.99157, 0.999741, 0.995647
6.11607, 34.8796, 0.41598, 1.47155, 0.4, 0.000434551, 0.999477, 0.991569, 0.999741, 0.995646
6.11707, 34.8874, 0.416106, 1.47147, 0.4, 0.000432657, 0.999477, 0.991569, 0.999741, 0.995646
6.11807, 34.8952, 0.416231, 1.47139, 0.4, 0.000430748, 0.999477, 0.991568, 0.999741, 0.995646
6.11907, 34.9029, 0.416355, 1.47131, 0.4, 0.000428824, 0.999478, 0.991567, 0.99974, 0.995645
6.12007, 34.9106, 0.416478, 1.47123, 0.4, 0.000426886, 0.999479, 0.991567, 0.99974, 0.995645
6.12107, 34.9183, 0.4166, 1.47115, 0.4, 0.000424934, 0.999479, 0.991566, 0.99974, 0.995644
6.12207, 34.9259, 0.416722, 1.47107, 0.4, 0.000422968, 0.99948, 0.991565, 0.99974, 0.995644
6.12307, 34.9335, 0.416843, 1.47098, 0.4, 0.000420988, 0.99948, 0.991565, 0.999739, 0.995644
6.12407, 34.9411, 0.416963, 1.47089, 0.4, 0.000418993, 0.999481, 0.991564, 0.999739, 0.995643
6.12507, 34.9486, 0.417082, 1.4708, 0.4, 0.000416985, 0.999482, 0.991564, 0.999739, 0.995643
6.12607, 34.9561, 0.4172, 1.47071, 0.4, 0.000414963, 0.999482, 0.991563, 0.999739, 0.995643
6.12707, 34.9636, 0.417317, 1.47062, 0.4, 0.000412928, 0.999483, 0.991563, 0.999739, 0.995642
6.12807, 34.971, 0.417434, 1.47052, 0.4, 0.000410879, 0.999484, 0.991562, 0.999739, 0.995642
6.12907, 34.9783, 0.417549, 1.47042, 0.4, 0.000408816, 0.999484, 0.991562, 0.999739, 0.995642
6.13007, 34.9857, 0.417664, 1.47032, 0.4, 0.00040674, 0.999485, 0.991562, 0.999738, 0.995642
6.13107, 34.993, 0.417778, 1.47022, 0.4, 0.000404651, 0.999486, 0.991561, 0.999738, 0.995641
6.13207, 35.0003, 0.417891, 1.47012, 0.4, 0.000402549, 0.999487, 0.991561, 0.999738, 0.995641
6.13307, 35.0075, 0.418004, 1.47002, 0.4, 0.000400433, 0.999488, 0.991561, 0.999738, 0.995641
6.13407, 35.0147, 0.418115, 1.46991, 0.4, 0.000398305, 0.999488, 0.99156, 0.999738, 0.995641
6.13507, 35.0218, 0.418225, 1.46979, 0.4, 0.000396163, 0.999489, 0.99156, 0.999738, 0.99564
6.13607, 35.0289, 0.418335, 1.46969, 0.4, 0.000394009, 0.99949, 0.99156, 0.999738, 0.99564
6.13707, 35.036, 0.418444, 1.46958, 0.4, 0.000391843, 0.999491, 0.991559, 0.999738, 0.99564
6.13807, 35.043, 0.418551, 1.46947, 0.4, 0.000389664, 0.999492, 0.991559, 0.999738, 0.99564
6.13907, 35.05, 0.418658, 1.46936, 0.4, 0.000387472, 0.999493, 0.991559, 0.999738, 0.99564
6.14007, 35.057, 0.418764, 1.46924, 0.4, 0.000385268, 0.999494, 0.991559, 0.999738, 0.99564
6.14107, 35.0639, 0.418869, 1.46912, 0.4, 0.000383052, 0.999495, 0.991558, 0.999738, 0.99564
6.14207, 35.0708, 0.418974, 1.469, 0.4, 0.000380823, 0.999496, 0.991558, 0.999738, 0.99564
6.14307, 35.0776, 0.419077, 1.46888, 0.4, 0.000378583, 0.999497, 0.991558, 0.999738, 0.99564
6.14407, 35.0844, 0.419179, 1.46876, 0.4, 0.000376331, 0.999498, 0.991558, 0.999738, 0.99564
6.14507, 35.0912, 0.419281, 1.46864, 0.4, 0.000374067, 0.999499, 0.991558, 0.999738, 0.99564
6.14607, 35.0979, 0.419382, 1.46851, 0.4, 0.000371791, 0.9995, 0.991558, 0.999738, 0.99564
6.14707, 35.1046, 0.419481, 1.46838, 0.4, 0.000369503, 0.999502, 0.991558, 0.999738, 0.99564
6.14807, 35.1112, 0.41958, 1.46825, 0.4, 0.000367205, 0.999503, 0.991557, 0.999738, 0.99564
6.14907, 35.1178, 0.419678, 1.46812, 0.4, 0.000364894, 0.999504, 0.991557, 0.999738, 0.99564
6.15007, 35.1243, 0.419775, 1.46799, 0.4, 0.000362573, 0.999505, 0.991557, 0.999738, 0.99564
6.15107, 35.1308, 0.419871, 1.46785, 0.4, 0.00036024, 0.999506, 0.991557, 0.999738, 0.99564
6.15207, 35.1373, 0.419966, 1.46771, 0.4, 0.000357896, 0.999507, 0.991557, 0.999738, 0.99564
6.15307, 35.1437, 0.42006, 1.46758, 0.4, 0.000355542, 0.999509, 0.991557, 0.999739, 0.99564
6.15407, 35.1501, 0.420153, 1.46744, 0.4, 0.000353176, 0.99951, 0.991558, 0.999739, 0.99564
6.15507, 35.1564, 0.420246, 1.4673, 0.4, 0.0003508, 0.999511, 0.991558, 0.999739, 0.99564
6.15607, 35.1627, 0.420337, 1.46716, 0.4, 0.000348413, 0.999513, 0.991558, 0.999739, 0.995641
6.15707, 35.169, 0.420428, 1.46702, 0.4, 0.000346015, 0.999514, 0.991558, 0.999739, 0.995641
6.15807, 35.1752, 0.420517, 1.46687, 0.4, 0.000343608, 0.999515, 0.991558, 0.999739, 0.995641
6.15907, 35.1813, 0.420606, 1.46672, 0.4, 0.00034119, 0.999517, 0.991558, 0.99974, 0.995641
6.16007, 35.1875, 0.420693, 1.46657, 0.4, 0.000338761, 0.999518, 0.991558, 0.99974, 0.995641
6.16107, 35.1935, 0.42078, 1.46642, 0.4, 0.000336323, 0.99952, 0.991558, 0.99974, 0.995641
6.16207, 35.1996, 0.420866, 1.46627, 0.4, 0.000333875, 0.999521, 0.991559, 0.99974, 0.995642
6.16307, 35.2056, 0.420951, 1.46611, 0.4, 0.000331417, 0.999523, 0.991559, 0.999741, 0.995642
6.16407, 35.2115, 0.421034, 1.46596, 0.4, 0.000328949, 0.999524, 0.991559, 0.999741, 0.995642
6.16507, 35.2174, 0.421117, 1.4658, 0.4, 0.000326471, 0.999526, 0.991559, 0.999741, 0.995643
6.16607, 35.2232, 0.421199, 1.46564, 0.4, 0.000323984, 0.999528, 0.99156, 0.999742, 0.995643
6.16707, 35.2291, 0.42128, 1.46549, 0.4, 0.000321488, 0.999529, 0.99156, 0.999742, 0.995643
6.16807, 35.2348, 0.42136, 1.46533, 0.4, 0.000318982, 0.999531, 0.99156, 0.999742, 0.995644
6.16907, 35.2405, 0.421439, 1.46516, 0.4, 0.000316467, 0.999532, 0.991561, 0.999743, 0.995644
6.17007, 35.2462, 0.421517, 1.46499, 0.4, 0.000313943, 0.999534, 0.991561, 0.999743, 0.995644
6.17107, 35.2518, 0.421594, 1.46482, 0.4, 0.00031141, 0.999536, 0.991562, 0.999743, 0.995645
6.17207, 35.2574, 0.421671, 1.46466, 0.4, 0.000308869, 0.999537, 0.991562, 0.999744, 0.995645
6.17307, 35.263, 0.421746, 1.46448, 0.4, 0.000306318, 0.999539, 0.991562, 0.999744, 0.995645
6.17407, 35.2685, 0.42182, 1.46431, 0.4, 0.000303759, 0.999541, 0.991563, 0.999744, 0.995646
6.17507, 35.2739, 0.421893, 1.46414, 0.4, 0.000301192, 0.999543, 0.991563, 0.999745, 0.995646
6.17607, 35.2793, 0.421965, 1.46396, 0.4, 0.000298616, 0.999544, 0.991564, 0.999745, 0.995647
6.17707, 35.2846, 0.422037, 1.46379, 0.4, 0.000296032, 0.999546, 0.991564, 0.999746, 0.995647
6.17807, 35.29, 0.422107, 1.46361, 0.4, 0.000293439, 0.999548, 0.991565, 0.999746, 0.995648
6.17907, 35.2952, 0.422176, 1.46343, 0.4, 0.000290839, 0.99955, 0.991565, 0.999746, 0.995648
6.18007, 35.3004, 0.422244, 1.46324, 0.4, 0.000288231, 0.999552, 0.991566, 0.999747, 0.995649
6.18107, 35.3056, 0.422312, 1.46307, 0.4, 0.000285615, 0.999554, 0.991566, 0.999747, 0.995649
6.18207, 35.3107, 0.422378, 1.46288, 0.4, 0.000282991, 0.999555, 0.991567, 0.999748, 0.99565
6.18307, 35.3158, 0.422443, 1.4627, 0.4, 0.00028036, 0.999557, 0.991568, 0.999748, 0.995651
6.18407, 35.3208, 0.422508, 1.46251, 0.4, 0.000277721, 0.999559, 0.991568, 0.999749, 0.995651
6.18507, 35.3258, 0.422571, 1.46232, 0.4, 0.000275075, 0.999561, 0.991569, 0.999749, 0.995652
6.18607, 35.3307, 0.422634, 1.46213, 0.4, 0.000272422, 0.999563, 0.99157, 0.99975, 0.995652
6.18707, 35.3356, 0.422695, 1.46193, 0.4, 0.000269761, 0.999565, 0.99157, 0.99975, 0.995653
6.18807, 35.3404, 0.422755, 1.46174, 0.4, 0.000267094, 0.999567, 0.991571, 0.999751, 0.995654
6.18907, 35.3452, 0.422815, 1.46155, 0.4, 0.00026442, 0.999569, 0.991572, 0.999752, 0.995654
6.19007, 35.3499, 0.422873, 1.46135, 0.4, 0.000261739, 0.999571, 0.991573, 0.999752, 0.995655
6.19107, 35.3546, 0.422931, 1.46115, 0.4, 0.000259051, 0.999573, 0.991573, 0.999753, 0.995656
6.19207, 35.3593, 0.422987, 1.46096, 0.4, 0.000256357, 0.999575, 0.991574, 0.999753, 0.995656
6.19307, 35.3639, 0.423043, 1.46075, 0.4, 0.000253656, 0.999577, 0.991575, 0.999754, 0.995657
6.19407, 35.3684, 0.423097, 1.46055, 0.4, 0.000250949, 0.999579, 0.991576, 0.999755, 0.995658
6.19507, 35.3729, 0.42315, 1.46036, 0.4, 0.000248236, 0.999582, 0.991577, 0.999755, 0.995659
6.19607, 35.3773, 0.423203, 1.46015, 0.4, 0.000245517, 0.999584, 0.991578, 0.999756, 0.995659
6.19707, 35.3817, 0.423254, 1.45994, 0.4, 0.000242792, 0.999586, 0.991579, 0.999757, 0.99566
6.19807, 35.3861, 0.423305, 1.45974, 0.4, 0.000240061, 0.999588, 0.991579, 0.999757, 0.995661
6.19907, 35.3904, 0.423354, 1.45953, 0.4, 0.000237324, 0.999591, 0.99158, 0.999758, 0.995662
6.20007, 35.3946, 0.423403, 1.45932, 0.4, 0.000234582, 0.999593, 0.991581, 0.999759, 0.995663
6.20107, 35.3988, 0.42345, 1.4591, 0.4, 0.000231834, 0.999595, 0.991582, 0.999759, 0.995663
6.20207, 35.403, 0.423497, 1.45889, 0.4, 0.000229081, 0.999597, 0.991583, 0.99976, 0.995664
6.20307, 35.4071, 0.423542, 1.45867, 0.4, 0.000226323, 0.9996, 0.991584, 0.999761, 0.995665
6.20407, 35.4111, 0.423586, 1.45845, 0.4, 0.00022356, 0.999602, 0.991585, 0.999761, 0.995666
6.20507, 35.4151, 0.42363, 1.45824, 0.4, 0.000220791, 0.999604, 0.991586, 0.999762, 0.995667
6.20607, 35.4191, 0.423672, 1.45802, 0.4, 0.000218018, 0.999607, 0.991587, 0.999763, 0.995668
6.20707, 35.423, 0.423714, 1.4578, 0.4, 0.00021524, 0.999609, 0.991589, 0.999764, 0.995669
6.20807, 35.4268, 0.423754, 1.45758, 0.4, 0.000212457, 0.999611, 0.99159, 0.999765, 0.99567
6.20907, 35.4306, 0.423793, 1.45735, 0.4, 0.00020967, 0.999614, 0.991591, 0.999765, 0.995671
6.21007, 35.4343, 0.423832, 1.45712, 0.4, 0.000206879, 0.999616, 0.991592, 0.999766, 0.995672
6.21107, 35.438, 0.423869, 1.4569, 0.4, 0.000204083, 0.999619, 0.991593, 0.999767, 0.995673
6.21207, 35.4417, 0.423905, 1.45668, 0.4, 0.000201283, 0.999621, 0.991594, 0.999768, 0.995674
6.21307, 35.4453, 0.423941, 1.45645, 0.4, 0.000198479, 0.999624, 0.991595, 0.999769, 0.995675
6.21407, 35.4488, 0.423975, 1.45621, 0.4, 0.00019567, 0.999626, 0.991597, 0.999769, 0.995676
6.21507, 35.4523, 0.424009, 1.45598, 0.4, 0.000192859, 0.999629, 0.991598, 0.99977, 0.995677
6.21607, 35.4558, 0.424041, 1.45575, 0.4, 0.000190043, 0.999631, 0.991599, 0.999771, 0.995678
6.21707, 35.4592, 0.424072, 1.45552, 0.4, 0.000187224, 0.999634, 0.9916, 0.999772, 0.995679
6.21807, 35.4625, 0.424102, 1.45529, 0.4, 0.000184401, 0.999636, 0.991602, 0.999773, 0.99568
6.21907, 35.4658, 0.424132, 1.45505, 0.4, 0.000181575, 0.999639, 0.991603, 0.999774, 0.995681
6.22007, 35.4691, 0.42416, 1.45481, 0.4, 0.000178746, 0.999641, 0.991604, 0.999775, 0.995682
6.22107, 35.4723, 0.424187, 1.45457, 0.4, 0.000175913, 0.999644, 0.991606, 0.999776, 0.995683
6.22206, 35.4754, 0.424214, 1.45433, 0.4, 0.000173078, 0.999647, 0.991607, 0.999777, 0.995685
6.22306, 35.4785, 0.424239, 1.45409, 0.4, 0.00017024, 0.999649, 0.991608, 0.999778, 0.995686
6.22406, 35.4815, 0.424263, 1.45385, 0.4, 0.000167399, 0.999652, 0.99161, 0.999779, 0.995687
6.22506, 35.4845, 0.424286, 1.45361, 0.4, 0.000164555, 0.999655, 0.991611, 0.99978, 0.995688
6.22606, 35.4874, 0.424309, 1.45336, 0.4, 0.000161709, 0.999657, 0.991613, 0.999781, 0.995689
6.22706, 35.4903, 0.42433, 1.45311, 0.4, 0.00015886, 0.99966, 0.991614, 0.999782, 0.995691
6.22806, 35.4932, 0.42435, 1.45287, 0.4, 0.000156009, 0.999663, 0.991616, 0.999783, 0.995692
6.22906, 35.4959, 0.424369, 1.45262, 0.4, 0.000153156, 0.999665, 0.991617, 0.999784, 0.995693
6.23006, 35.4987, 0.424388, 1.45237, 0.4, 0.000150301, 0.999668, 0.991619, 0.999785, 0.995694
6.23106, 35.5014, 0.424405, 1.45212, 0.4, 0.000147444, 0.999671, 0.99162, 0.999786, 0.995696
6.23206, 35.504, 0.424421, 1.45186, 0.4, 0.000144586, 0.999674, 0.991622, 0.999787, 0.995697
6.23306, 35.5066, 0.424436, 1.45161, 0.4, 0.000141725, 0.999676, 0.991623, 0.999788, 0.995698
6.23406, 35.5091, 0.42445, 1.45136, 0.4, 0.000138863, 0.999679, 0.991625, 0.999789, 0.9957
6.23506, 35.5116, 0.424464, 1.4511, 0.4, 0.000135999, 0.999682, 0.991626, 0.99979, 0.995701
6.23606, 35.514, 0.424476, 1.45085, 0.4, 0.000133134, 0.999685, 0.991628, 0.999791, 0.995702
6.23706, 35.5163, 0.424487, 1.45059, 0.4, 0.000130268, 0.999688, 0.991629, 0.999792, 0.995704
6.23806, 35.5187, 0.424497, 1.45033, 0.4, 0.000127401, 0.999691, 0.991631, 0.999793, 0.995705
6.23906, 35.5209, 0.424506, 1.45007, 0.4, 0.000124533, 0.999694, 0.991633, 0.999794, 0.995706
6.24006, 35.5232, 0.424515, 1.4498, 0.4, 0.000121663, 0.999696, 0.991634, 0.999795, 0.995708
6.24106, 35.5253, 0.424522, 1.44954, 0.4, 0.000118793, 0.999699, 0.991636, 0.999796, 0.995709
6.24206, 35.5274, 0.424528, 1.44928, 0.4, 0.000115923, 0.999702, 0.991638, 0.999798, 0.99571
6.24306, 35.5295, 0.424533, 1.44902, 0.4, 0.000113052, 0.999705, 0.991639, 0.999799, 0.995712
6.24406, 35.5315, 0.424537, 1.44876, 0.4, 0.00011018, 0.999708, 0.991641, 0.9998, 0.995713
6.24506, 35.5335, 0.424541, 1.44848, 0.4, 0.000107308, 0.999711, 0.991643, 0.999801, 0.995715
6.24606, 35.5354, 0.424543, 1.44822, 0.4, 0.000104436, 0.999714, 0.991645, 0.999802, 0.995716
6.24706, 35.5372, 0.424544, 1.44795, 0.4, 0.000101564, 0.999717, 0.991646, 0.999803, 0.995718
6.24806, 35.539, 0.424544, 1.44768, 0.4, 9.86922e-05, 0.99972, 0.991648, 0.999804, 0.995719
6.24906, 35.5408, 0.424544, 1.44742, 0.4, 9.58203e-05, 0.999723, 0.99165, 0.999806, 0.995721
6.25006, 35.5425, 0.424542, 1.44715, 0.4, 9.29487e-05, 0.999726, 0.991652, 0.999807, 0.995722
6.25106, 35.5441, 0.424539, 1.44687, 0.4, 9.00774e-05, 0.999729, 0.991654, 0.999808, 0.995724
6.25206, 35.5457, 0.424535, 1.4466, 0.4, 8.72067e-05, 0.999732, 0.991655, 0.999809, 0.995725
6.25306, 35.5473, 0.424531, 1.44633, 0.4, 8.43366e-05, 0.999735, 0.991657, 0.999811, 0.995727
6.25406, 35.5487, 0.424525, 1.44605, 0.4, 8.14673e-05, 0.999738, 0.991659, 0.999812, 0.995728
6.25506, 35.5502, 0.424519, 1.44578, 0.4, 7.85987e-05, 0.999741, 0.991661, 0.999813, 0.99573
6.25606, 35.5516, 0.424511, 1.44551, 0.4, 7.57312e-05, 0.999744, 0.991663, 0.999814, 0.995732
6.25706, 35.5529, 0.424502, 1.44523, 0.4, 7.28647e-05, 0.999747, 0.991665, 0.999816, 0.995733
6.25806, 35.5542, 0.424493, 1.44495, 0.4, 6.99995e-05, 0.99975, 0.991667, 0.999817, 0.995735
6.25906, 35.5554, 0.424482, 1.44467, 0.4, 6.71355e-05, 0.999754, 0.991669, 0.999818, 0.995736
6.26006, 35.5566, 0.424471, 1.44439, 0.4, 6.42729e-05, 0.999757, 0.991671, 0.999819, 0.995738
6.26106, 35.5577, 0.424459, 1.44411, 0.4, 6.14119e-05, 0.99976, 0.991673, 0.999821, 0.995739
6.26206, 35.5588, 0.424445, 1.44383, 0.4, 5.85525e-05, 0.999763, 0.991675, 0.999822, 0.995741
6.26306, 35.5599, 0.424431, 1.44355, 0.4, 5.56949e-05, 0.999766, 0.991677, 0.999823, 0.995743
6.26406, 35.5608, 0.424415, 1.44327, 0.4, 5.28392e-05, 0.999769, 0.991679, 0.999825, 0.995744
6.26506, 35.5618, 0.424399, 1.44299, 0.4, 4.99854e-05, 0.999772, 0.991681, 0.999826, 0.995746
6.26606, 35.5626, 0.424382, 1.4427, 0.4, 4.71337e-05, 0.999776, 0.991683, 0.999827, 0.995748
6.26706, 35.5635, 0.424364, 1.44242, 0.4, 4.42842e-05, 0.999779, 0.991685, 0.999829, 0.99575
6.26806, 35.5642, 0.424344, 1.44213, 0.4, 4.14371e-05, 0.999782, 0.991687, 0.99983, 0.995751
6.26906, 35.5649, 0.424324, 1.44184, 0.4, 3.85924e-05, 0.999785, 0.991689, 0.999831, 0.995753
6.27006, 35.5656, 0.424303, 1.44156, 0.4, 3.57502e-05, 0.999788, 0.991691, 0.999833, 0.995755
6.27106, 35.5662, 0.424281, 1.44128, 0.4, 3.29107e-05, 0.999792, 0.991693, 0.999834, 0.995756
6.27206, 35.5668, 0.424258, 1.44099, 0.4, 3.0074e-05, 0.999795, 0.991695, 0.999835, 0.995758
6.27306, 35.5673, 0.424234, 1.4407, 0.4, 2.72402e-05, 0.999798, 0.991697, 0.999837, 0.99576
6.27406, 35.5678, 0.424209, 1.4404, 0.4, 2.44093e-05, 0.999801, 0.991699, 0.999838, 0.995762
6.27506, 35.5682, 0.424183, 1.44012, 0.4, 2.15815e-05, 0.999805, 0.991702, 0.99984, 0.995763
6.27606, 35.5686, 0.424156, 1.43983, 0.4, 1.8757e-05, 0.999808, 0.991704, 0.999841, 0.995765
6.27706, 35.5689, 0.424129, 1.43954, 0.4, 1.59357e-05, 0.999811, 0.991706, 0.999842, 0.995767
6.27806, 35.5691, 0.4241, 1.43925, 0.4, 1.31179e-05, 0.999814, 0.991708, 0.999844, 0.995769
6.27906, 35.5693, 0.42407, 1.43896, 0.4, 1.03036e-05, 0.999818, 0.99171, 0.999845, 0.995771
6.28006, 35.5695, 0.42404, 1.43867, 0.4, 7.49291e-06, 0.999821, 0.991713, 0.999847, 0.995772
6.28106, 35.5696, 0.424008, 1.43838, 0.4, 4.686e-06, 0.999824, 0.991715, 0.999848, 0.995774
6.28206, 35.5697, 0.423976, 1.43808, 0.4, 1.88298e-06, 0.999828, 0.991717, 0.99985, 0.995776
6.28306, 35.5697, 0.423943, 1.43779, 0.4, -9.161e-07, 0.999831, 0.991719, 0.999851, 0.995778
6.28406, 35.5696, 0.423909, 1.4375, 0.4, -3.71109e-06, 0.999834, 0.991721, 0.999853, 0.99578
6.28506, 35.5695, 0.423873, 1.43721, 0.4, -6.50191e-06, 0.999837, 0.991724, 0.999854, 0.995782
6.28606, 35.5694, 0.423837, 1.43691, 0.4, -9.28842e-06, 0.999841, 0.991726, 0.999855, 0.995783
6.28706, 35.5692, 0.4238, 1.43662, 0.4, -1.20706e-05, 0.999844, 0.991728, 0.999857, 0.995785
6.28806, 35.569, 0.423762, 1.43633, 0.4, -1.48482e-05, 0.999847, 0.991731, 0.999858, 0.995787
6.28906, 35.5687, 0.423724, 1.43603, 0.4, -1.76212e-05, 0.999851, 0.991733, 0.99986, 0.995789
6.29006, 35.5683, 0.423684, 1.43574, 0.4, -2.03895e-05, 0.999854, 0.991735, 0.999861, 0.995791
6.29106, 35.5679, 0.423643, 1.43543, 0.4, -2.31529e-05, 0.999857, 0.991737, 0.999863, 0.995793
6.29206, 35.5675, 0.423602, 1.43514, 0.4, -2.59115e-05, 0.999861, 0.99174, 0.999864, 0.995795
6.29306, 35.567, 0.423559, 1.43485, 0.4, -2.8665e-05, 0.999864, 0.991742, 0.999866, 0.995797
6.29406, 35.5665, 0.423516, 1.43455, 0.4, -3.14134e-05, 0.999867, 0.991744, 0.999867, 0.995799
6.29506, 35.5659, 0.423472, 1.43425, 0.4, -3.41565e-05, 0.999871, 0.991747, 0.999869, 0.9958
6.29606, 35.5652, 0.423427, 1.43396, 0.4, -3.68943e-05, 0.999874, 0.991749, 0.99987, 0.995802
6.29706, 35.5645, 0.423381, 1.43367, 0.4, -3.96267e-05, 0.999878, 0.991751, 0.999872, 0.995804
6.29806, 35.5638, 0.423334, 1.43337, 0.4, -4.23534e-05, 0.999881, 0.991754, 0.999873, 0.995806
6.29906, 35.563, 0.423286, 1.43307, 0.4, -4.50746e-05, 0.999884, 0.991756, 0.999875, 0.995808
6.30006, 35.5622, 0.423238, 1.43278, 0.4, -4.779e-05, 0.999888, 0.991759, 0.999876, 0.99581
6.30106, 35.5613, 0.423188, 1.43247, 0.4, -5.04995e-05, 0.999891, 0.991761, 0.999878, 0.995812
6.30206, 35.5604, 0.423138, 1.43217, 0.4, -5.32031e-05, 0.999894, 0.991763, 0.99988, 0.995814
6.30306, 35.5594, 0.423087, 1.43188, 0.4, -5.59006e-05, 0.999897, 0.991766, 0.999881, 0.995816
6.30406, 35.5584, 0.423035, 1.43158, 0.4, -5.8592e-05, 0.999901, 0.991768, 0.999883, 0.995818
6.30506, 35.5573, 0.422981, 1.43128, 0.4, -6.1277e-05, 0.999904, 0.991771, 0.999884, 0.99582
6.30606, 35.5561, 0.422928, 1.43098, 0.4, -6.39558e-05, 0.999908, 0.991773, 0.999886, 0.995822
6.30706, 35.555, 0.422873, 1.43069, 0.4, -6.66281e-05, 0.999911, 0.991776, 0.999887, 0.995824
6.30806, 35.5537, 0.422817, 1.43039, 0.4, -6.92937e-05, 0.999914, 0.991778, 0.999889, 0.995826
6.30906, 35.5525, 0.422761, 1.4301, 0.4, -7.19528e-05, 0.999918, 0.99178, 0.999891, 0.995828
6.31006, 35.5512, 0.422704, 1.4298, 0.4, -7.46051e-05, 0.999921, 0.991783, 0.999892, 0.99583
6.31106, 35.5498, 0.422646, 1.4295, 0.4, -7.72505e-05, 0.999925, 0.991785, 0.999894, 0.995832
6.31206, 35.5484, 0.422587, 1.4292, 0.4, -7.9889e-05, 0.999928, 0.991788, 0.999895, 0.995834
6.31306, 35.5469, 0.422527, 1.42889, 0.4, -8.25204e-05, 0.999931, 0.99179, 0.999897, 0.995836
6.31406, 35.5454, 0.422467, 1.4286, 0.4, -8.51447e-05, 0.999935, 0.991793, 0.999898, 0.995838
6.31506, 35.5439, 0.422405, 1.4283, 0.4, -8.77618e-05, 0.999938, 0.991795, 0.9999, 0.99584
6.31606, 35.5423, 0.422343, 1.428, 0.4, -9.03715e-05, 0.999941, 0.991798, 0.999902, 0.995842
6.31706, 35.5406, 0.42228, 1.4277, 0.4, -9.29737e-05, 0.999945, 0.9918, 0.999903, 0.995844
6.31806, 35.5389, 0.422216, 1.42741, 0.4, -9.55685e-05, 0.999948, 0.991803, 0.999905, 0.995846
6.31906, 35.5372, 0.422152, 1.42711, 0.4, -9.81556e-05, 0.999952, 0.991806, 0.999906, 0.995848
6.32006, 35.5354, 0.422086, 1.42681, 0.4, -0.000100735, 0.999955, 0.991808, 0.999908, 0.99585
6.32106, 35.5335, 0.42202, 1.42652, 0.4, -0.000103307, 0.999958, 0.991811, 0.99991, 0.995852
6.32206, 35.5317, 0.421953, 1.42622, 0.4, -0.00010587, 0.999962, 0.991813, 0.999911, 0.995855
6.32306, 35.5297, 0.421885, 1.42592, 0.4, -0.000108426, 0.999965, 0.991816, 0.999913, 0.995857
6.32406, 35.5278, 0.421816, 1.42562, 0.4, -0.000110973, 0.999968, 0.991818, 0.999914, 0.995859
6.32506, 35.5257, 0.421747, 1.42532, 0.4, -0.000113513, 0.999972, 0.991821, 0.999916, 0.995861
6.32606, 35.5237, 0.421677, 1.42502, 0.4, -0.000116044, 0.999975, 0.991823, 0.999918, 0.995863
6.32706, 35.5216, 0.421606, 1.42472, 0.4, -0.000118567, 0.999979, 0.991826, 0.999919, 0.995865
6.32806, 35.5194, 0.421534, 1.42443, 0.4, -0.000121081, 0.999982, 0.991829, 0.999921, 0.995867
6.32906, 35.5172, 0.421461, 1.42414, 0.4, -0.000123587, 0.999985, 0.991831, 0.999923, 0.995869
6.33006, 35.5149, 0.421388, 1.42384, 0.4, -0.000126084, 0.999989, 0.991834, 0.999924, 0.995871
6.33106, 35.5127, 0.421314, 1.42354, 0.4, -0.000128572, 0.999992, 0.991836, 0.999926, 0.995873
6.33206, 35.5103, 0.421239, 1.42324, 0.4, -0.000131052, 0.999995, 0.991839, 0.999927, 0.995875
6.33306, 35.5079, 0.421163, 1.42295, 0.4, -0.000133522, 0.999999, 0.991841, 0.999929, 0.995877
6.33406, 35.5055, 0.421087, 1.42265, 0.4, -0.000135984, 1, 0.991844, 0.999931, 0.995879
6.33506, 35.503, 0.42101, 1.42236, 0.4, -0.000138436, 1.00001, 0.991846, 0.999932, 0.995882
6.33606, 35.5005, 0.420932, 1.42207, 0.4, -0.00014088, 1.00001, 0.991849, 0.999934, 0.995884
6.33706, 35.498, 0.420853, 1.42178, 0.4, -0.000143314, 1.00001, 0.991852, 0.999936, 0.995886
6.33806, 35.4954, 0.420774, 1.42149, 0.4, -0.000145739, 1.00002, 0.991854, 0.999937, 0.995888
6.33906, 35.4927, 0.420694, 1.4212, 0.4, -0.000148154, 1.00002, 0.991857, 0.999939, 0.99589
6.34006, 35.49, 0.420613, 1.4209, 0.4, -0.00015056, 1.00002, 0.991859, 0.999941, 0.995892
6.34106, 35.4873, 0.420531, 1.42061, 0.4, -0.000152956, 1.00003, 0.991862, 0.999942, 0.995894
6.34206, 35.4845, 0.420449, 1.42032, 0.4, -0.000155343, 1.00003, 0.991865, 0.999944, 0.995896
6.34306, 35.4817, 0.420366, 1.42002, 0.4, -0.000157719, 1.00003, 0.991867, 0.999945, 0.995898
6.34406, 35.4788, 0.420282, 1.41973, 0.4, -0.000160086, 1.00004, 0.99187, 0.999947, 0.995901
6.34506, 35.4759, 0.420198, 1.41944, 0.4, -0.000162443, 1.00004, 0.991873, 0.999949, 0.995903
6.34606, 35.473, 0.420113, 1.41916, 0.4, -0.00016479, 1.00004, 0.991875, 0.99995, 0.995905
6.34706, 35.47, 0.420027, 1.41886, 0.4, -0.000167127, 1.00005, 0.991878, 0.999952, 0.995907
6.34806, 35.467, 0.41994, 1.41857, 0.4, -0.000169454, 1.00005, 0.99188, 0.999954, 0.995909
6.34906, 35.4639, 0.419853, 1.41829, 0.4, -0.00017177, 1.00005, 0.991883, 0.999955, 0.995911
6.35006, 35.4608, 0.419765, 1.41801, 0.4, -0.000174076, 1.00005, 0.991886, 0.999957, 0.995913
6.35106, 35.4576, 0.419676, 1.41772, 0.4, -0.000176372, 1.00006, 0.991888, 0.999959, 0.995915
6.35206, 35.4544, 0.419587, 1.41744, 0.4, -0.000178657, 1.00006, 0.991891, 0.99996, 0.995917
6.35306, 35.4512, 0.419497, 1.41716, 0.4, -0.000180932, 1.00006, 0.991894, 0.999962, 0.99592
6.35406, 35.4479, 0.419406, 1.41688, 0.4, -0.000183196, 1.00007, 0.991896, 0.999963, 0.995922
6.35506, 35.4446, 0.419315, 1.4166, 0.4, -0.000185449, 1.00007, 0.991899, 0.999965, 0.995924
6.35606, 35.4412, 0.419223, 1.41631, 0.4, -0.000187691, 1.00007, 0.991901, 0.999967, 0.995926
6.35706, 35.4379, 0.419131, 1.41603, 0.4, -0.000189923, 1.00008, 0.991904, 0.999968, 0.995928
6.35806, 35.4344, 0.419037, 1.41574, 0.4, -0.000192143, 1.00008, 0.991907, 0.99997, 0.99593
6.35906, 35.4309, 0.418943, 1.41546, 0.4, -0.000194353, 1.00008, 0.991909, 0.999972, 0.995932
6.36005, 35.4274, 0.418849, 1.41518, 0.4, -0.000196551, 1.00009, 0.991912, 0.999973, 0.995934
6.36105, 35.4239, 0.418754, 1.4149, 0.4, -0.000198738, 1.00009, 0.991915, 0.999975, 0.995936
6.36205, 35.4203, 0.418658, 1.41462, 0.4, -0.000200914, 1.00009, 0.991917, 0.999976, 0.995938
6.36305, 35.4166, 0.418561, 1.41434, 0.4, -0.000203079, 1.0001, 0.99192, 0.999978, 0.995941
6.36405, 35.413, 0.418464, 1.41407, 0.4, -0.000205232, 1.0001, 0.991922, 0.99998, 0.995943
6.36505, 35.4092, 0.418367, 1.41379, 0.4, -0.000207374, 1.0001, 0.991925, 0.999981, 0.995945
6.36605, 35.4055, 0.418268, 1.41351, 0.4, -0.000209504, 1.00011, 0.991928, 0.999983, 0.995947
6.36705, 35.4017, 0.418169, 1.41324, 0.4, -0.000211622, 1.00011, 0.99193, 0.999985, 0.995949
6.36805, 35.3979, 0.41807, 1.41297, 0.4, -0.000213729, 1.00011, 0.991933, 0.999986, 0.995951
6.36905, 35.394, 0.41797, 1.4127, 0.4, -0.000215824, 1.00012, 0.991935, 0.999988, 0.995953
6.37005, 35.3901, 0.417869, 1.41242, 0.4, -0.000217907, 1.00012, 0.991938, 0.999989, 0.995955
6.37105, 35.3862, 0.417767, 1.41215, 0.4, -0.000219979, 1.00012, 0.991941, 0.999991, 0.995957
6.37205, 35.3822, 0.417665, 1.41189, 0.4, -0.000222038, 1.00012, 0.991943, 0.999993, 0.995959
6.37305, 35.3782, 0.417563, 1.41162, 0.4, -0.000224086, 1.00013, 0.991946, 0.999994, 0.995961
6.37405, 35.3741, 0.41746, 1.41135, 0.4, -0.000226121, 1.00013, 0.991948, 0.999996, 0.995964
6.37505, 35.37, 0.417356, 1.41108, 0.4, -0.000228144, 1.00013, 0.991951, 0.999997, 0.995966
6.37605, 35.3659, 0.417252, 1.41082, 0.4, -0.000230155, 1.00014, 0.991954, 0.999999, 0.995968
6.37705, 35.3617, 0.417147, 1.41055, 0.4, -0.000232153, 1.00014, 0.991956, 1, 0.99597
6.37805, 35.3575, 0.417042, 1.41029, 0.4, -0.000234139, 1.00014, 0.991959, 1, 0.995972
6.37905, 35.3533, 0.416936, 1.41003, 0.4, -0.000236113, 1.00015, 0.991961, 1, 0.995974
6.38005, 35.349, 0.41683, 1.40977, 0.4, -0.000238074, 1.00015, 0.991964, 1.00001, 0.995976
6.38105, 35.3447, 0.416723, 1.4095, 0.4, -0.000240023, 1.00015, 0.991967, 1.00001, 0.995978
6.38205, 35.3404, 0.416615, 1.40924, 0.4, -0.000241959, 1.00015, 0.991969, 1.00001, 0.99598
6.38305, 35.336, 0.416508, 1.40899, 0.4, -0.000243883, 1.00016, 0.991972, 1.00001, 0.995982
6.38405, 35.3316, 0.416399, 1.40873, 0.4, -0.000245793, 1.00016, 0.991974, 1.00001, 0.995984
6.38505, 35.3272, 0.41629, 1.40848, 0.4, -0.000247691, 1.00016, 0.991977, 1.00001, 0.995986
6.38605, 35.3227, 0.41618, 1.40823, 0.4, -0.000249576, 1.00017, 0.991979, 1.00001, 0.995988
6.38705, 35.3182, 0.41607, 1.40798, 0.4, -0.000251448, 1.00017, 0.991982, 1.00002, 0.99599
6.38805, 35.3137, 0.415959, 1.40774, 0.4, -0.000253307, 1.00017, 0.991984, 1.00002, 0.995992
6.38905, 35.3091, 0.415848, 1.40749, 0.4, -0.000255153, 1.00017, 0.991987, 1.00002, 0.995994
6.39005, 35.3045, 0.415737, 1.40725, 0.4, -0.000256986, 1.00018, 0.991989, 1.00002, 0.995996
6.39105, 35.2998, 0.415625, 1.407, 0.4, -0.000258806, 1.00018, 0.991992, 1.00002, 0.995998
6.39205, 35.2952, 0.415512, 1.40676, 0.4, -0.000260613, 1.00018, 0.991995, 1.00002, 0.996
6.39305, 35.2904, 0.415399, 1.40652, 0.4, -0.000262406, 1.00019, 0.991997, 1.00003, 0.996002
6.39405, 35.2857, 0.415285, 1.40627, 0.4, -0.000264186, 1.00019, 0.992, 1.00003, 0.996004
6.39505, 35.2809, 0.415172, 1.40602, 0.4, -0.000265953, 1.00019, 0.992002, 1.00003, 0.996006
6.39605, 35.2761, 0.415057, 1.40579, 0.4, -0.000267706, 1.00019, 0.992005, 1.00003, 0.996008
6.39705, 35.2713, 0.414942, 1.40556, 0.4, -0.000269446, 1.0002, 0.992007, 1.00003, 0.99601
6.39805, 35.2664, 0.414827, 1.40533, 0.4, -0.000271172, 1.0002, 0.99201, 1.00003, 0.996012
6.39905, 35.2615, 0.414711, 1.4051, 0.4, -0.000272885, 1.0002, 0.992012, 1.00003, 0.996014
6.40005, 35.2566, 0.414595, 1.40487, 0.4, -0.000274584, 1.00021, 0.992015, 1.00004, 0.996016
6.40105, 35.2516, 0.414478, 1.40464, 0.4, -0.000276269, 1.00021, 0.992017, 1.00004, 0.996018
6.40205, 35.2467, 0.414361, 1.40441, 0.4, -0.000277941, 1.00021, 0.99202, 1.00004, 0.99602
6.40305, 35.2416, 0.414244, 1.40419, 0.4, -0.000279599, 1.00021, 0.992022, 1.00004, 0.996022
6.40405, 35.2366, 0.414125, 1.40396, 0.4, -0.000281243, 1.00022, 0.992024, 1.00004, 0.996024
6.40505, 35.2315, 0.414007, 1.40373, 0.4, -0.000282873, 1.00022, 0.992027, 1.00004, 0.996026
6.40605, 35.2264, 0.413888, 1.40351, 0.4, -0.000284489, 1.00022, 0.992029, 1.00004, 0.996028
6.40705, 35.2213, 0.413769, 1.40328, 0.4, -0.000286091, 1.00022, 0.992032, 1.00005, 0.99603
6.40805, 35.2161, 0.41365, 1.40307, 0.4, -0.000287679, 1.00023, 0.992034, 1.00005, 0.996032
6.40905, 35.2109, 0.41353, 1.40285, 0.4, -0.000289253, 1.00023, 0.992037, 1.00005, 0.996033
6.41005, 35.2057, 0.413409, 1.40262, 0.4, -0.000290813, 1.00023, 0.992039, 1.00005, 0.996035
6.41105, 35.2005, 0.413289, 1.4024, 0.4, -0.000292359, 1.00023, 0.992041, 1.00005, 0.996037
6.41205, 35.1952, 0.413167, 1.40218, 0.4, -0.000293891, 1.00024, 0.992044, 1.00005, 0.996039
6.41305, 35.1899, 0.413046, 1.40196, 0.4, -0.000295408, 1.00024, 0.992046, 1.00005, 0.996041
6.41405, 35.1845, 0.412924, 1.40173, 0.4, -0.000296911, 1.00024, 0.992049, 1.00006, 0.996043
6.41505, 35.1792, 0.412802, 1.40151, 0.4, -0.0002984, 1.00024, 0.992051, 1.00006, 0.996045
6.41605, 35.1738, 0.412679, 1.40129, 0.4, -0.000299874, 1.00025, 0.992053, 1.00006, 0.996047
6.41705, 35.1684, 0.412556, 1.40109, 0.4, -0.000301335, 1.00025, 0.992056, 1.00006, 0.996049
6.41805, 35.1629, 0.412433, 1.40089, 0.4, -0.00030278, 1.00025, 0.992058, 1.00006, 0.99605
6.41905, 35.1575, 0.412309, 1.40069, 0.4, -0.000304211, 1.00025, 0.99206, 1.00006, 0.996052
6.42005, 35.152, 0.412185, 1.40049, 0.4, -0.000305628, 1.00026, 0.992063, 1.00006, 0.996054
6.42105, 35.1465, 0.412061, 1.40028, 0.4, -0.00030703, 1.00026, 0.992065, 1.00007, 0.996056
6.42205, 35.1409, 0.411937, 1.40008, 0.4, -0.000308417, 1.00026, 0.992067, 1.00007, 0.996058
6.42305, 35.1354, 0.411811, 1.39988, 0.4, -0.00030979, 1.00026, 0.99207, 1.00007, 0.996059
6.42405, 35.1298, 0.411686, 1.39968, 0.4, -0.000311148, 1.00027, 0.992072, 1.00007, 0.996061
6.42505, 35.1242, 0.411561, 1.39948, 0.4, -0.000312491, 1.00027, 0.992074, 1.00007, 0.996063
6.42605, 35.1185, 0.411435, 1.39929, 0.4, -0.00031382, 1.00027, 0.992077, 1.00007, 0.996065
6.42705, 35.1129, 0.411309, 1.39909, 0.4, -0.000315133, 1.00027, 0.992079, 1.00007, 0.996067
6.42805, 35.1072, 0.411182, 1.39889, 0.4, -0.000316432, 1.00028, 0.992081, 1.00008, 0.996068
6.42905, 35.1015, 0.411056, 1.39869, 0.4, -0.000317716, 1.00028, 0.992083, 1.00008, 0.99607
6.43005, 35.0958, 0.410929, 1.39849, 0.4, -0.000318986, 1.00028, 0.992086, 1.00008, 0.996072
6.43105, 35.09, 0.410801, 1.39829, 0.4, -0.00032024, 1.00028, 0.992088, 1.00008, 0.996074
6.43205, 35.0842, 0.410674, 1.39812, 0.4, -0.000321479, 1.00028, 0.99209, 1.00008, 0.996075
6.43305, 35.0784, 0.410546, 1.39794, 0.4, -0.000322704, 1.00029, 0.992092, 1.00008, 0.996077
6.43405, 35.0726, 0.410418, 1.39776, 0.4, -0.000323913, 1.00029, 0.992094, 1.00008, 0.996079
6.43505, 35.0668, 0.41029, 1.39758, 0.4, -0.000325108, 1.00029, 0.992097, 1.00008, 0.996081
6.43605, 35.0609, 0.410161, 1.3974, 0.4, -0.000326287, 1.00029, 0.992099, 1.00009, 0.996082
6.43705, 35.055, 0.410032, 1.39722, 0.4, -0.000327451, 1.00029, 0.992101, 1.00009, 0.996084
6.43805, 35.0491, 0.409903, 1.39706, 0.4, -0.0003286, 1.0003, 0.992103, 1.00009, 0.996086
6.43905, 35.0432, 0.409774, 1.39688, 0.4, -0.000329734, 1.0003, 0.992105, 1.00009, 0.996087
6.44005, 35.0372, 0.409645, 1.39671, 0.4, -0.000330853, 1.0003, 0.992108, 1.00009, 0.996089
6.44105, 35.0313, 0.409515, 1.39653, 0.4, -0.000331957, 1.0003, 0.99211, 1.00009, 0.996091
6.44205, 35.0253, 0.409385, 1.39635, 0.4, -0.000333045, 1.00031, 0.992112, 1.00009, 0.996092
6.44305, 35.0193, 0.409255, 1.39619, 0.4, -0.000334119, 1.00031, 0.992114, 1.00009, 0.996094
6.44405, 35.0133, 0.409125, 1.39603, 0.4, -0.000335176, 1.00031, 0.992116, 1.0001, 0.996095
6.44505, 35.0072, 0.408994, 1.39587, 0.4, -0.000336219, 1.00031, 0.992118, 1.0001, 0.996097
6.44605, 35.0012, 0.408863, 1.39571, 0.4, -0.000337246, 1.00031, 0.99212, 1.0001, 0.996099
6.44705, 34.9951, 0.408733, 1.39555, 0.4, -0.000338259, 1.00031, 0.992122, 1.0001, 0.9961
6.44805, 34.989, 0.408602, 1.39539, 0.4, -0.000339255, 1.00032, 0.992124, 1.0001, 0.996102
6.44905, 34.9829, 0.40847, 1.39523, 0.4, -0.000340237, 1.00032, 0.992126, 1.0001, 0.996103
6.45005, 34.9767, 0.408339, 1.39508, 0.4, -0.000341202, 1.00032, 0.992128, 1.0001, 0.996105
6.45105, 34.9706, 0.408208, 1.39492, 0.4, -0.000342153, 1.00032, 0.99213, 1.0001, 0.996107
6.45205, 34.9644, 0.408076, 1.39476, 0.4, -0.000343088, 1.00032, 0.992132, 1.00011, 0.996108
6.45305, 34.9582, 0.407944, 1.3946, 0.4, -0.000344008, 1.00033, 0.992134, 1.00011, 0.99611
6.45405, 34.952, 0.407812, 1.39446, 0.4, -0.000344912, 1.00033, 0.992136, 1.00011, 0.996111
6.45505, 34.9458, 0.40768, 1.39432, 0.4, -0.000345801, 1.00033, 0.992138, 1.00011, 0.996113
6.45605, 34.9396, 0.407548, 1.39418, 0.4, -0.000346674, 1.00033, 0.99214, 1.00011, 0.996114
6.45705, 34.9333, 0.407415, 1.39403, 0.4, -0.000347532, 1.00033, 0.992142, 1.00011, 0.996116
6.45805, 34.9271, 0.407283, 1.39391, 0.4, -0.000348374, 1.00033, 0.992144, 1.00011, 0.996117
6.45905, 34.9208, 0.40715, 1.39377, 0.4, -0.000349201, 1.00034, 0.992146, 1.00011, 0.996119
6.46005, 34.9145, 0.407017, 1.39363, 0.4, -0.000350012, 1.00034, 0.992148, 1.00011, 0.99612
6.46105, 34.9082, 0.406885, 1.39349, 0.4, -0.000350808, 1.00034, 0.99215, 1.00012, 0.996122
6.46205, 34.9019, 0.406752, 1.39334, 0.4, -0.000351588, 1.00034, 0.992152, 1.00012, 0.996123
6.46305, 34.8955, 0.406618, 1.39322, 0.4, -0.000352352, 1.00034, 0.992154, 1.00012, 0.996124
6.46405, 34.8892, 0.406485, 1.3931, 0.4, -0.000353101, 1.00034, 0.992156, 1.00012, 0.996126
6.46505, 34.8828, 0.406352, 1.39297, 0.4, -0.000353834, 1.00035, 0.992157, 1.00012, 0.996127
6.46605, 34.8765, 0.406219, 1.39285, 0.4, -0.000354552, 1.00035, 0.992159, 1.00012, 0.996129
6.46705, 34.8701, 0.406085, 1.39272, 0.4, -0.000355254, 1.00035, 0.992161, 1.00012, 0.99613
6.46805, 34.8637, 0.405952, 1.3926, 0.4, -0.000355941, 1.00035, 0.992163, 1.00012, 0.996131
6.46905, 34.8573, 0.405819, 1.39248, 0.4, -0.000356612, 1.00035, 0.992165, 1.00012, 0.996133
6.47005, 34.8508, 0.405685, 1.39235, 0.4, -0.000357267, 1.00035, 0.992167, 1.00012, 0.996134
6.47105, 34.8444, 0.405551, 1.39223, 0.4, -0.000357907, 1.00036, 0.992168, 1.00013, 0.996136
6.47205, 34.8379, 0.405418, 1.39212, 0.4, -0.000358531, 1.00036, 0.99217, 1.00013, 0.996137
6.47305, 34.8315, 0.405284, 1.39201, 0.4, -0.000359139, 1.00036, 0.992172, 1.00013, 0.996138
6.47405, 34.825, 0.405151, 1.3919, 0.4, -0.000359732, 1.00036, 0.992173, 1.00013, 0.996139
6.47505, 34.8185, 0.405017, 1.39179, 0.4, -0.000360309, 1.00036, 0.992175, 1.00013, 0.996141
6.47605, 34.812, 0.404883, 1.3917, 0.4, -0.00036087, 1.00036, 0.992177, 1.00013, 0.996142
6.47705, 34.8055, 0.404749, 1.39159, 0.4, -0.000361416, 1.00036, 0.992179, 1.00013, 0.996143
6.47805, 34.799, 0.404616, 1.39149, 0.4, -0.000361946, 1.00036, 0.99218, 1.00013, 0.996145
6.47905, 34.7925, 0.404482, 1.39138, 0.4, -0.00036246, 1.00037, 0.992182, 1.00013, 0.996146
6.48005, 34.786, 0.404348, 1.39128, 0.4, -0.000362959, 1.00037, 0.992184, 1.00013, 0.996147
6.48105, 34.7794, 0.404214, 1.39119, 0.4, -0.000363442, 1.00037, 0.992185, 1.00013, 0.996148
6.48205, 34.7729, 0.404081, 1.3911, 0.4, -0.00036391, 1.00037, 0.992187, 1.00014, 0.99615
6.48305, 34.7663, 0.403947, 1.39101, 0.4, -0.000364362, 1.00037, 0.992189, 1.00014, 0.996151
6.48405, 34.7598, 0.403813, 1.39091, 0.4, -0.000364798, 1.00037, 0.99219, 1.00014, 0.996152
6.48505, 34.7532, 0.403679, 1.39082, 0.4, -0.000365219, 1.00037, 0.992192, 1.00014, 0.996153
6.48605, 34.7466, 0.403546, 1.39073, 0.4, -0.000365623, 1.00037, 0.992193, 1.00014, 0.996154
6.48705, 34.74, 0.403412, 1.39063, 0.4, -0.000366013, 1.00038, 0.992195, 1.00014, 0.996156
6.48805, 34.7335, 0.403279, 1.39056, 0.4, -0.000366386, 1.00038, 0.992196, 1.00014, 0.996157
6.48905, 34.7269, 0.403145, 1.39048, 0.4, -0.000366745, 1.00038, 0.992198, 1.00014, 0.996158
6.49005, 34.7202, 0.403011, 1.3904, 0.4, -0.000367087, 1.00038, 0.992199, 1.00014, 0.996159
6.49105, 34.7136, 0.402878, 1.39034, 0.4, -0.000367414, 1.00038, 0.992201, 1.00014, 0.99616
6.49205, 34.707, 0.402745, 1.39026, 0.4, -0.000367725, 1.00038, 0.992203, 1.00014, 0.996161
6.49305, 34.7004, 0.402612, 1.39018, 0.4, -0.000368021, 1.00038, 0.992204, 1.00014, 0.996162
6.49405, 34.6938, 0.402478, 1.3901, 0.4, -0.000368301, 1.00038, 0.992206, 1.00015, 0.996163
6.49505, 34.6871, 0.402345, 1.39004, 0.4, -0.000368565, 1.00038, 0.992207, 1.00015, 0.996164
6.49605, 34.6805, 0.402212, 1.38998, 0.4, -0.000368814, 1.00038, 0.992208, 1.00015, 0.996166
6.49705, 34.6739, 0.40208, 1.38992, 0.4, -0.000369048, 1.00039, 0.99221, 1.00015, 0.996167
6.49804, 34.6672, 0.401947, 1.38985, 0.4, -0.000369266, 1.00039, 0.992211, 1.00015, 0.996168
6.49904, 34.6606, 0.401814, 1.38979, 0.4, -0.000369468, 1.00039, 0.992213, 1.00015, 0.996169
6.50004, 34.6539, 0.401681, 1.38973, 0.4, -0.000369655, 1.00039, 0.992214, 1.00015, 0.99617
6.50104, 34.6473, 0.401549, 1.38966, 0.4, -0.000369826, 1.00039, 0.992215, 1.00015, 0.996171
6.50204, 34.6406, 0.401416, 1.38961, 0.4, -0.000369982, 1.00039, 0.992217, 1.00015, 0.996172
6.50304, 34.6339, 0.401284, 1.38956, 0.4, -0.000370123, 1.00039, 0.992218, 1.00015, 0.996173
6.50404, 34.6273, 0.401152, 1.38952, 0.4, -0.000370248, 1.00039, 0.992219, 1.00015, 0.996174
6.50504, 34.6206, 0.40102, 1.38947, 0.4, -0.000370357, 1.00039, 0.992221, 1.00015, 0.996174
6.50604, 34.614, 0.400888, 1.38943, 0.4, -0.000370451, 1.00039, 0.992222, 1.00015, 0.996175
6.50704, 34.6073, 0.400757, 1.38938, 0.4, -0.00037053, 1.00039, 0.992223, 1.00015, 0.996176
6.50804, 34.6006, 0.400625, 1.38933, 0.4, -0.000370594, 1.00039, 0.992225, 1.00015, 0.996177
6.50904, 34.5939, 0.400494, 1.3893, 0.4, -0.000370642, 1.00039, 0.992226, 1.00016, 0.996178
6.51004, 34.5873, 0.400362, 1.38926, 0.4, -0.000370674, 1.0004, 0.992227, 1.00016, 0.996179
6.51104, 34.5806, 0.400231, 1.38923, 0.4, -0.000370692, 1.0004, 0.992228, 1.00016, 0.99618
6.51204, 34.5739, 0.4001, 1.38919, 0.4, -0.000370694, 1.0004, 0.99223, 1.00016, 0.996181
6.51304, 34.5672, 0.39997, 1.38916, 0.4, -0.00037068, 1.0004, 0.992231, 1.00016, 0.996182
6.51404, 34.5606, 0.399839, 1.38912, 0.4, -0.000370652, 1.0004, 0.992232, 1.00016, 0.996183
6.51504, 34.5539, 0.399709, 1.38908, 0.4, -0.000370608, 1.0004, 0.992233, 1.00016, 0.996183
6.51604, 34.5472, 0.399579, 1.38906, 0.4, -0.000370549, 1.0004, 0.992234, 1.00016, 0.996184
6.51704, 34.5406, 0.399449, 1.38904, 0.4, -0.000370475, 1.0004, 0.992235, 1.00016, 0.996185
6.51804, 34.5339, 0.399319, 1.38902, 0.4, -0.000370386, 1.0004, 0.992237, 1.00016, 0.996186
6.51904, 34.5272, 0.399189, 1.38899, 0.4, -0.000370281, 1.0004, 0.992238, 1.00016, 0.996187
6.52004, 34.5206, 0.39906, 1.38899, 0.4, -0.000370162, 1.0004, 0.992239, 1.00016, 0.996187
6.52104, 34.5139, 0.398931, 1.38896, 0.4, -0.000370027, 1.0004, 0.99224, 1.00016, 0.996188
6.52204, 34.5072, 0.398802, 1.38894, 0.4, -0.000369877, 1.0004, 0.992241, 1.00016, 0.996189
6.52304, 34.5006, 0.398673, 1.38893, 0.4, -0.000369712, 1.0004, 0.992242, 1.00016, 0.99619
6.52404, 34.4939, 0.398545, 1.38892, 0.4, -0.000369533, 1.0004, 0.992243, 1.00016, 0.99619
6.52504, 34.4873, 0.398417, 1.38891, 0.4, -0.000369338, 1.0004, 0.992244, 1.00016, 0.996191
6.52604, 34.4806, 0.398289, 1.3889, 0.4, -0.000369128, 1.0004, 0.992245, 1.00016, 0.996192
6.52704, 34.474, 0.398161, 1.38889, 0.4, -0.000368903, 1.0004, 0.992246, 1.00017, 0.996193
6.52804, 34.4674, 0.398034, 1.38888, 0.4, -0.000368664, 1.0004, 0.992247, 1.00017, 0.996193
