Time,gENROE.delta,gENROE.PELEC,eXNI.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
6.52904, 34.4607, 0.397906, 1.38886, 0.4, -0.000368409, 1.0004, 0.992248, 1.00017, 0.996194
6.53004, 34.4541, 0.39778, 1.38887, 0.4, -0.00036814, 1.0004, 0.992249, 1.00017, 0.996194
6.53104, 34.4475, 0.397653, 1.38887, 0.4, -0.000367856, 1.0004, 0.99225, 1.00017, 0.996195
6.53204, 34.4408, 0.397527, 1.38887, 0.4, -0.000367558, 1.0004, 0.992251, 1.00017, 0.996196
6.53304, 34.4342, 0.3974, 1.38889, 0.4, -0.000367244, 1.0004, 0.992252, 1.00017, 0.996196
6.53404, 34.4276, 0.397275, 1.38889, 0.4, -0.000366916, 1.00041, 0.992253, 1.00017, 0.996197
6.53504, 34.421, 0.397149, 1.3889, 0.4, -0.000366573, 1.00041, 0.992253, 1.00017, 0.996198
6.53604, 34.4144, 0.397024, 1.38891, 0.4, -0.000366215, 1.00041, 0.992254, 1.00017, 0.996198
6.53704, 34.4078, 0.396899, 1.38893, 0.4, -0.000365843, 1.00041, 0.992255, 1.00017, 0.996199
6.53804, 34.4013, 0.396774, 1.38894, 0.4, -0.000365457, 1.00041, 0.992256, 1.00017, 0.996199
6.53904, 34.3947, 0.39665, 1.38896, 0.4, -0.000365055, 1.00041, 0.992257, 1.00017, 0.9962
6.54004, 34.3881, 0.396526, 1.38897, 0.4, -0.00036464, 1.00041, 0.992258, 1.00017, 0.9962
6.54104, 34.3816, 0.396402, 1.38898, 0.4, -0.00036421, 1.00041, 0.992259, 1.00017, 0.996201
6.54204, 34.375, 0.396279, 1.389, 0.4, -0.000363765, 1.00041, 0.992259, 1.00017, 0.996201
6.54304, 34.3685, 0.396156, 1.38902, 0.4, -0.000363306, 1.00041, 0.99226, 1.00017, 0.996202
6.54404, 34.3619, 0.396033, 1.38905, 0.4, -0.000362833, 1.00041, 0.992261, 1.00017, 0.996202
6.54504, 34.3554, 0.395911, 1.38908, 0.4, -0.000362345, 1.00041, 0.992262, 1.00017, 0.996203
6.54604, 34.3489, 0.395789, 1.38912, 0.4, -0.000361844, 1.00041, 0.992262, 1.00017, 0.996203
6.54704, 34.3424, 0.395667, 1.38915, 0.4, -0.000361328, 1.00041, 0.992263, 1.00017, 0.996204
6.54804, 34.3359, 0.395546, 1.38917, 0.4, -0.000360798, 1.00041, 0.992264, 1.00017, 0.996204
6.54904, 34.3294, 0.395425, 1.38921, 0.4, -0.000360253, 1.00041, 0.992264, 1.00017, 0.996205
6.55004, 34.3229, 0.395304, 1.38925, 0.4, -0.000359695, 1.0004, 0.992265, 1.00017, 0.996205
6.55104, 34.3164, 0.395184, 1.38929, 0.4, -0.000359122, 1.0004, 0.992266, 1.00017, 0.996206
6.55204, 34.31, 0.395064, 1.38933, 0.4, -0.000358536, 1.0004, 0.992266, 1.00017, 0.996206
6.55304, 34.3035, 0.394944, 1.38936, 0.4, -0.000357935, 1.0004, 0.992267, 1.00017, 0.996206
6.55404, 34.2971, 0.394825, 1.3894, 0.4, -0.000357321, 1.0004, 0.992268, 1.00017, 0.996207
6.55504, 34.2907, 0.394706, 1.38943, 0.4, -0.000356693, 1.0004, 0.992268, 1.00017, 0.996207
6.55604, 34.2842, 0.394588, 1.38949, 0.4, -0.000356051, 1.0004, 0.992269, 1.00017, 0.996207
6.55704, 34.2778, 0.39447, 1.38954, 0.4, -0.000355395, 1.0004, 0.992269, 1.00017, 0.996208
6.55804, 34.2715, 0.394352, 1.38959, 0.4, -0.000354726, 1.0004, 0.99227, 1.00017, 0.996208
6.55904, 34.2651, 0.394235, 1.38965, 0.4, -0.000354042, 1.0004, 0.99227, 1.00017, 0.996208
6.56004, 34.2587, 0.394118, 1.3897, 0.4, -0.000353345, 1.0004, 0.992271, 1.00017, 0.996209
6.56104, 34.2524, 0.394002, 1.38975, 0.4, -0.000352635, 1.0004, 0.992271, 1.00017, 0.996209
6.56204, 34.246, 0.393886, 1.38981, 0.4, -0.000351911, 1.0004, 0.992272, 1.00017, 0.996209
6.56304, 34.2397, 0.39377, 1.38987, 0.4, -0.000351173, 1.0004, 0.992272, 1.00017, 0.996209
6.56404, 34.2334, 0.393655, 1.38993, 0.4, -0.000350422, 1.0004, 0.992273, 1.00018, 0.99621
6.56504, 34.2271, 0.39354, 1.38999, 0.4, -0.000349658, 1.0004, 0.992273, 1.00018, 0.99621
6.56604, 34.2208, 0.393426, 1.39005, 0.4, -0.00034888, 1.0004, 0.992274, 1.00018, 0.99621
6.56704, 34.2145, 0.393312, 1.39011, 0.4, -0.000348089, 1.0004, 0.992274, 1.00018, 0.99621
6.56804, 34.2082, 0.393198, 1.39017, 0.4, -0.000347285, 1.0004, 0.992275, 1.00018, 0.996211
6.56904, 34.202, 0.393085, 1.39024, 0.4, -0.000346468, 1.0004, 0.992275, 1.00018, 0.996211
6.57004, 34.1958, 0.392973, 1.39031, 0.4, -0.000345637, 1.0004, 0.992275, 1.00018, 0.996211
6.57104, 34.1896, 0.39286, 1.39038, 0.4, -0.000344793, 1.0004, 0.992276, 1.00018, 0.996211
6.57204, 34.1834, 0.392749, 1.39047, 0.4, -0.000343937, 1.0004, 0.992276, 1.00018, 0.996211
6.57304, 34.1772, 0.392638, 1.39054, 0.4, -0.000343067, 1.0004, 0.992276, 1.00018, 0.996212
6.57404, 34.171, 0.392527, 1.39061, 0.4, -0.000342184, 1.0004, 0.992277, 1.00018, 0.996212
6.57504, 34.1649, 0.392416, 1.39069, 0.4, -0.000341289, 1.0004, 0.992277, 1.00018, 0.996212
6.57604, 34.1587, 0.392306, 1.39077, 0.4, -0.00034038, 1.00039, 0.992277, 1.00018, 0.996212
6.57704, 34.1526, 0.392197, 1.39086, 0.4, -0.000339459, 1.00039, 0.992278, 1.00018, 0.996212
6.57804, 34.1465, 0.392088, 1.39094, 0.4, -0.000338526, 1.00039, 0.992278, 1.00018, 0.996212
6.57904, 34.1404, 0.39198, 1.39102, 0.4, -0.000337579, 1.00039, 0.992278, 1.00018, 0.996212
6.58004, 34.1344, 0.391872, 1.3911, 0.4, -0.00033662, 1.00039, 0.992278, 1.00018, 0.996212
6.58104, 34.1283, 0.391764, 1.39117, 0.4, -0.000335648, 1.00039, 0.992279, 1.00018, 0.996212
6.58204, 34.1223, 0.391657, 1.39127, 0.4, -0.000334664, 1.00039, 0.992279, 1.00018, 0.996212
6.58304, 34.1163, 0.391551, 1.39136, 0.4, -0.000333668, 1.00039, 0.992279, 1.00018, 0.996212
6.58404, 34.1103, 0.391445, 1.39145, 0.4, -0.000332659, 1.00039, 0.992279, 1.00018, 0.996212
6.58504, 34.1043, 0.391339, 1.39156, 0.4, -0.000331638, 1.00039, 0.992279, 1.00018, 0.996212
6.58604, 34.0983, 0.391234, 1.39165, 0.4, -0.000330604, 1.00039, 0.99228, 1.00018, 0.996212
6.58704, 34.0924, 0.39113, 1.39174, 0.4, -0.000329559, 1.00039, 0.99228, 1.00018, 0.996212
6.58804, 34.0865, 0.391026, 1.39184, 0.4, -0.000328501, 1.00039, 0.99228, 1.00017, 0.996212
6.58904, 34.0806, 0.390922, 1.39195, 0.4, -0.000327431, 1.00039, 0.99228, 1.00017, 0.996212
6.59004, 34.0747, 0.390819, 1.39205, 0.4, -0.000326349, 1.00038, 0.99228, 1.00017, 0.996212
6.59104, 34.0688, 0.390717, 1.39215, 0.4, -0.000325256, 1.00038, 0.99228, 1.00017, 0.996212
6.59204, 34.063, 0.390615, 1.39225, 0.4, -0.00032415, 1.00038, 0.99228, 1.00017, 0.996212
6.59304, 34.0571, 0.390514, 1.39235, 0.4, -0.000323033, 1.00038, 0.99228, 1.00017, 0.996212
6.59404, 34.0513, 0.390413, 1.39245, 0.4, -0.000321903, 1.00038, 0.99228, 1.00017, 0.996212
6.59504, 34.0455, 0.390312, 1.39256, 0.4, -0.000320762, 1.00038, 0.99228, 1.00017, 0.996212
6.59604, 34.0398, 0.390213, 1.39267, 0.4, -0.00031961, 1.00038, 0.992281, 1.00017, 0.996212
6.59704, 34.034, 0.390113, 1.39279, 0.4, -0.000318446, 1.00038, 0.992281, 1.00017, 0.996212
6.59804, 34.0283, 0.390015, 1.39291, 0.4, -0.00031727, 1.00038, 0.99228, 1.00017, 0.996212
6.59904, 34.0226, 0.389917, 1.39302, 0.4, -0.000316083, 1.00038, 0.992281, 1.00017, 0.996212
6.60004, 34.0169, 0.389819, 1.39313, 0.4, -0.000314885, 1.00038, 0.992281, 1.00017, 0.996212
6.60104, 34.0113, 0.389722, 1.39324, 0.4, -0.000313675, 1.00037, 0.99228, 1.00017, 0.996211
6.60204, 34.0056, 0.389625, 1.39336, 0.4, -0.000312454, 1.00037, 0.99228, 1.00017, 0.996211
6.60304, 34, 0.38953, 1.39348, 0.4, -0.000311222, 1.00037, 0.99228, 1.00017, 0.996211
6.60404, 33.9944, 0.389434, 1.3936, 0.4, -0.000309978, 1.00037, 0.99228, 1.00017, 0.996211
6.60504, 33.9889, 0.389339, 1.39372, 0.4, -0.000308724, 1.00037, 0.99228, 1.00017, 0.996211
6.60604, 33.9833, 0.389245, 1.39384, 0.4, -0.000307459, 1.00037, 0.99228, 1.00017, 0.996211
6.60704, 33.9778, 0.389152, 1.39396, 0.4, -0.000306182, 1.00037, 0.99228, 1.00017, 0.99621
6.60804, 33.9723, 0.389059, 1.39407, 0.4, -0.000304895, 1.00037, 0.99228, 1.00017, 0.99621
6.60904, 33.9668, 0.388966, 1.3942, 0.4, -0.000303597, 1.00037, 0.99228, 1.00017, 0.99621
6.61004, 33.9614, 0.388874, 1.39434, 0.4, -0.000302289, 1.00036, 0.99228, 1.00017, 0.99621
6.61104, 33.9559, 0.388783, 1.39447, 0.4, -0.00030097, 1.00036, 0.992279, 1.00017, 0.996209
6.61204, 33.9505, 0.388692, 1.39461, 0.4, -0.00029964, 1.00036, 0.992279, 1.00017, 0.996209
6.61304, 33.9452, 0.388602, 1.39474, 0.4, -0.0002983, 1.00036, 0.992279, 1.00017, 0.996209
6.61404, 33.9398, 0.388513, 1.39486, 0.4, -0.000296949, 1.00036, 0.992279, 1.00017, 0.996209
6.61504, 33.9345, 0.388424, 1.39499, 0.4, -0.000295588, 1.00036, 0.992279, 1.00017, 0.996208
6.61604, 33.9292, 0.388335, 1.39513, 0.4, -0.000294216, 1.00036, 0.992279, 1.00017, 0.996208
6.61704, 33.9239, 0.388248, 1.39527, 0.4, -0.000292835, 1.00036, 0.992278, 1.00017, 0.996208
6.61804, 33.9186, 0.38816, 1.39541, 0.4, -0.000291443, 1.00036, 0.992278, 1.00017, 0.996208
6.61904, 33.9134, 0.388074, 1.39554, 0.4, -0.000290041, 1.00035, 0.992278, 1.00017, 0.996207
6.62004, 33.9082, 0.387988, 1.39568, 0.4, -0.00028863, 1.00035, 0.992278, 1.00017, 0.996207
6.62104, 33.903, 0.387903, 1.39581, 0.4, -0.000287208, 1.00035, 0.992277, 1.00017, 0.996207
6.62204, 33.8978, 0.387818, 1.39595, 0.4, -0.000285776, 1.00035, 0.992277, 1.00017, 0.996206
6.62304, 33.8927, 0.387734, 1.3961, 0.4, -0.000284335, 1.00035, 0.992277, 1.00017, 0.996206
6.62404, 33.8876, 0.387651, 1.39624, 0.4, -0.000282884, 1.00035, 0.992276, 1.00017, 0.996206
6.62504, 33.8825, 0.387568, 1.39639, 0.4, -0.000281423, 1.00035, 0.992276, 1.00017, 0.996205
6.62604, 33.8775, 0.387486, 1.39656, 0.4, -0.000279953, 1.00034, 0.992276, 1.00017, 0.996205
6.62704, 33.8724, 0.387404, 1.3967, 0.4, -0.000278473, 1.00034, 0.992275, 1.00017, 0.996204
6.62804, 33.8674, 0.387323, 1.39684, 0.4, -0.000276984, 1.00034, 0.992275, 1.00016, 0.996204
6.62904, 33.8625, 0.387243, 1.39698, 0.4, -0.000275485, 1.00034, 0.992275, 1.00016, 0.996204
6.63004, 33.8575, 0.387163, 1.39714, 0.4, -0.000273977, 1.00034, 0.992274, 1.00016, 0.996203
6.63104, 33.8526, 0.387084, 1.3973, 0.4, -0.00027246, 1.00034, 0.992274, 1.00016, 0.996203
6.63204, 33.8477, 0.387006, 1.39745, 0.4, -0.000270934, 1.00034, 0.992274, 1.00016, 0.996202
6.63304, 33.8429, 0.386928, 1.39761, 0.4, -0.000269399, 1.00033, 0.992273, 1.00016, 0.996202
6.63404, 33.838, 0.386851, 1.39776, 0.4, -0.000267854, 1.00033, 0.992273, 1.00016, 0.996201
6.63504, 33.8332, 0.386774, 1.39791, 0.4, -0.000266301, 1.00033, 0.992272, 1.00016, 0.996201
6.63603, 33.8284, 0.386699, 1.39806, 0.4, -0.000264739, 1.00033, 0.992272, 1.00016, 0.996201
6.63703, 33.8237, 0.386623, 1.39821, 0.4, -0.000263169, 1.00033, 0.992271, 1.00016, 0.9962
6.63803, 33.819, 0.386549, 1.39838, 0.4, -0.000261589, 1.00033, 0.992271, 1.00016, 0.9962
6.63903, 33.8143, 0.386475, 1.39854, 0.4, -0.000260002, 1.00033, 0.99227, 1.00016, 0.996199
6.64003, 33.8096, 0.386402, 1.3987, 0.4, -0.000258405, 1.00032, 0.99227, 1.00016, 0.996199
6.64103, 33.805, 0.38633, 1.39886, 0.4, -0.0002568, 1.00032, 0.99227, 1.00016, 0.996198
6.64203, 33.8004, 0.386258, 1.39904, 0.4, -0.000255187, 1.00032, 0.992269, 1.00016, 0.996198
6.64303, 33.7958, 0.386187, 1.3992, 0.4, -0.000253566, 1.00032, 0.992268, 1.00016, 0.996197
6.64403, 33.7912, 0.386116, 1.39936, 0.4, -0.000251936, 1.00032, 0.992268, 1.00016, 0.996197
6.64503, 33.7867, 0.386046, 1.39953, 0.4, -0.000250298, 1.00032, 0.992267, 1.00016, 0.996196
6.64603, 33.7822, 0.385977, 1.3997, 0.4, -0.000248652, 1.00032, 0.992267, 1.00016, 0.996195
6.64703, 33.7778, 0.385909, 1.39987, 0.4, -0.000246998, 1.00031, 0.992266, 1.00016, 0.996195
6.64803, 33.7733, 0.385841, 1.40004, 0.4, -0.000245337, 1.00031, 0.992266, 1.00016, 0.996194
6.64903, 33.7689, 0.385774, 1.40021, 0.4, -0.000243667, 1.00031, 0.992265, 1.00016, 0.996194
6.65003, 33.7645, 0.385707, 1.40038, 0.4, -0.00024199, 1.00031, 0.992265, 1.00015, 0.996193
6.65103, 33.7602, 0.385641, 1.40054, 0.4, -0.000240305, 1.00031, 0.992264, 1.00015, 0.996193
6.65203, 33.7559, 0.385576, 1.40071, 0.4, -0.000238613, 1.00031, 0.992263, 1.00015, 0.996192
6.65303, 33.7516, 0.385512, 1.40089, 0.4, -0.000236913, 1.0003, 0.992263, 1.00015, 0.996191
6.65403, 33.7474, 0.385448, 1.40107, 0.4, -0.000235205, 1.0003, 0.992262, 1.00015, 0.996191
6.65503, 33.7431, 0.385385, 1.40125, 0.4, -0.000233491, 1.0003, 0.992261, 1.00015, 0.99619
6.65603, 33.739, 0.385322, 1.40142, 0.4, -0.000231769, 1.0003, 0.992261, 1.00015, 0.99619
6.65703, 33.7348, 0.385261, 1.4016, 0.4, -0.00023004, 1.0003, 0.99226, 1.00015, 0.996189
6.65803, 33.7307, 0.3852, 1.40179, 0.4, -0.000228303, 1.0003, 0.99226, 1.00015, 0.996188
6.65903, 33.7266, 0.38514, 1.40196, 0.4, -0.00022656, 1.00029, 0.992259, 1.00015, 0.996188
6.66003, 33.7225, 0.38508, 1.40213, 0.4, -0.00022481, 1.00029, 0.992258, 1.00015, 0.996187
6.66103, 33.7185, 0.385021, 1.4023, 0.4, -0.000223053, 1.00029, 0.992257, 1.00015, 0.996186
6.66203, 33.7145, 0.384963, 1.40249, 0.4, -0.000221289, 1.00029, 0.992257, 1.00015, 0.996186
6.66303, 33.7105, 0.384905, 1.40268, 0.4, -0.000219519, 1.00029, 0.992256, 1.00015, 0.996185
6.66403, 33.7066, 0.384849, 1.40286, 0.4, -0.000217742, 1.00029, 0.992255, 1.00015, 0.996184
6.66503, 33.7027, 0.384792, 1.40304, 0.4, -0.000215959, 1.00028, 0.992255, 1.00015, 0.996184
6.66603, 33.6988, 0.384737, 1.40322, 0.4, -0.000214169, 1.00028, 0.992254, 1.00015, 0.996183
6.66703, 33.695, 0.384682, 1.4034, 0.4, -0.000212372, 1.00028, 0.992253, 1.00015, 0.996182
6.66803, 33.6912, 0.384628, 1.40358, 0.4, -0.00021057, 1.00028, 0.992252, 1.00014, 0.996182
6.66903, 33.6874, 0.384575, 1.40376, 0.4, -0.000208761, 1.00028, 0.992252, 1.00014, 0.996181
6.67003, 33.6837, 0.384522, 1.40393, 0.4, -0.000206946, 1.00027, 0.992251, 1.00014, 0.99618
6.67103, 33.6799, 0.384471, 1.40413, 0.4, -0.000205125, 1.00027, 0.99225, 1.00014, 0.996179
6.67203, 33.6763, 0.384419, 1.40432, 0.4, -0.000203299, 1.00027, 0.992249, 1.00014, 0.996179
6.67303, 33.6726, 0.384369, 1.40451, 0.4, -0.000201466, 1.00027, 0.992248, 1.00014, 0.996178
6.67403, 33.669, 0.384319, 1.40469, 0.4, -0.000199628, 1.00027, 0.992248, 1.00014, 0.996177
6.67503, 33.6654, 0.38427, 1.40488, 0.4, -0.000197784, 1.00027, 0.992247, 1.00014, 0.996177
6.67603, 33.6619, 0.384222, 1.40509, 0.4, -0.000195934, 1.00026, 0.992246, 1.00014, 0.996176
6.67703, 33.6584, 0.384174, 1.40527, 0.4, -0.000194079, 1.00026, 0.992245, 1.00014, 0.996175
6.67803, 33.6549, 0.384127, 1.40545, 0.4, -0.000192218, 1.00026, 0.992244, 1.00014, 0.996174
6.67903, 33.6515, 0.384081, 1.40563, 0.4, -0.000190352, 1.00026, 0.992243, 1.00014, 0.996174
6.68003, 33.6481, 0.384036, 1.40581, 0.4, -0.000188481, 1.00026, 0.992243, 1.00014, 0.996173
6.68103, 33.6447, 0.383991, 1.40601, 0.4, -0.000186605, 1.00025, 0.992242, 1.00014, 0.996172
6.68203, 33.6413, 0.383947, 1.40621, 0.4, -0.000184723, 1.00025, 0.992241, 1.00014, 0.996171
6.68303, 33.638, 0.383904, 1.4064, 0.4, -0.000182837, 1.00025, 0.99224, 1.00013, 0.99617
6.68403, 33.6348, 0.383861, 1.40659, 0.4, -0.000180945, 1.00025, 0.992239, 1.00013, 0.99617
6.68503, 33.6315, 0.383819, 1.40679, 0.4, -0.000179049, 1.00025, 0.992238, 1.00013, 0.996169
6.68603, 33.6283, 0.383778, 1.40698, 0.4, -0.000177148, 1.00024, 0.992237, 1.00013, 0.996168
6.68703, 33.6251, 0.383738, 1.40717, 0.4, -0.000175242, 1.00024, 0.992236, 1.00013, 0.996167
6.68803, 33.622, 0.383698, 1.40735, 0.4, -0.000173332, 1.00024, 0.992235, 1.00013, 0.996166
6.68903, 33.6189, 0.383659, 1.40754, 0.4, -0.000171417, 1.00024, 0.992234, 1.00013, 0.996166
6.69003, 33.6158, 0.383621, 1.40773, 0.4, -0.000169498, 1.00024, 0.992234, 1.00013, 0.996165
6.69103, 33.6128, 0.383583, 1.40793, 0.4, -0.000167574, 1.00024, 0.992233, 1.00013, 0.996164
6.69203, 33.6098, 0.383546, 1.40813, 0.4, -0.000165646, 1.00023, 0.992232, 1.00013, 0.996163
6.69303, 33.6068, 0.38351, 1.40833, 0.4, -0.000163714, 1.00023, 0.992231, 1.00013, 0.996162
6.69403, 33.6039, 0.383475, 1.40853, 0.4, -0.000161778, 1.00023, 0.99223, 1.00013, 0.996161
6.69503, 33.601, 0.38344, 1.40872, 0.4, -0.000159838, 1.00023, 0.992229, 1.00013, 0.99616
6.69603, 33.5981, 0.383406, 1.40892, 0.4, -0.000157894, 1.00023, 0.992228, 1.00013, 0.99616
6.69703, 33.5953, 0.383373, 1.40913, 0.4, -0.000155946, 1.00022, 0.992227, 1.00012, 0.996159
6.69803, 33.5925, 0.383341, 1.40932, 0.4, -0.000153995, 1.00022, 0.992226, 1.00012, 0.996158
6.69903, 33.5898, 0.383309, 1.40951, 0.4, -0.000152039, 1.00022, 0.992225, 1.00012, 0.996157
6.70003, 33.5871, 0.383278, 1.4097, 0.4, -0.000150081, 1.00022, 0.992224, 1.00012, 0.996156
6.70103, 33.5844, 0.383248, 1.40989, 0.4, -0.000148118, 1.00022, 0.992223, 1.00012, 0.996155
6.70203, 33.5817, 0.383218, 1.4101, 0.4, -0.000146153, 1.00021, 0.992222, 1.00012, 0.996154
6.70303, 33.5791, 0.383189, 1.4103, 0.4, -0.000144184, 1.00021, 0.992221, 1.00012, 0.996153
6.70403, 33.5765, 0.383161, 1.41051, 0.4, -0.000142211, 1.00021, 0.99222, 1.00012, 0.996153
6.70503, 33.574, 0.383134, 1.41071, 0.4, -0.000140236, 1.00021, 0.992218, 1.00012, 0.996152
6.70603, 33.5715, 0.383107, 1.41091, 0.4, -0.000138258, 1.00021, 0.992217, 1.00012, 0.996151
6.70703, 33.569, 0.383081, 1.41111, 0.4, -0.000136276, 1.0002, 0.992216, 1.00012, 0.99615
6.70803, 33.5666, 0.383056, 1.41131, 0.4, -0.000134292, 1.0002, 0.992215, 1.00012, 0.996149
6.70903, 33.5642, 0.383032, 1.4115, 0.4, -0.000132305, 1.0002, 0.992214, 1.00012, 0.996148
6.71003, 33.5618, 0.383008, 1.4117, 0.4, -0.000130315, 1.0002, 0.992213, 1.00012, 0.996147
6.71103, 33.5595, 0.382985, 1.4119, 0.4, -0.000128322, 1.0002, 0.992212, 1.00011, 0.996146
6.71203, 33.5572, 0.382963, 1.41209, 0.4, -0.000126327, 1.00019, 0.992211, 1.00011, 0.996145
6.71303, 33.5549, 0.382941, 1.41228, 0.4, -0.00012433, 1.00019, 0.99221, 1.00011, 0.996144
6.71403, 33.5527, 0.382921, 1.41249, 0.4, -0.00012233, 1.00019, 0.992209, 1.00011, 0.996143
6.71503, 33.5505, 0.382901, 1.4127, 0.4, -0.000120328, 1.00019, 0.992208, 1.00011, 0.996142
6.71603, 33.5484, 0.382881, 1.4129, 0.4, -0.000118324, 1.00019, 0.992206, 1.00011, 0.996141
6.71703, 33.5463, 0.382863, 1.41311, 0.4, -0.000116317, 1.00018, 0.992205, 1.00011, 0.99614
6.71803, 33.5442, 0.382845, 1.41331, 0.4, -0.000114309, 1.00018, 0.992204, 1.00011, 0.996139
6.71903, 33.5422, 0.382828, 1.41352, 0.4, -0.000112298, 1.00018, 0.992203, 1.00011, 0.996138
6.72003, 33.5402, 0.382811, 1.41372, 0.4, -0.000110286, 1.00018, 0.992202, 1.00011, 0.996137
6.72103, 33.5382, 0.382795, 1.41394, 0.4, -0.000108272, 1.00017, 0.992201, 1.00011, 0.996136
6.72203, 33.5363, 0.38278, 1.41414, 0.4, -0.000106256, 1.00017, 0.9922, 1.00011, 0.996135
6.72303, 33.5344, 0.382766, 1.41433, 0.4, -0.000104238, 1.00017, 0.992198, 1.00011, 0.996134
6.72403, 33.5325, 0.382753, 1.41453, 0.4, -0.000102219, 1.00017, 0.992197, 1.0001, 0.996133
6.72503, 33.5307, 0.38274, 1.41473, 0.4, -0.000100199, 1.00017, 0.992196, 1.0001, 0.996132
6.72603, 33.5289, 0.382728, 1.41492, 0.4, -9.81772e-05, 1.00016, 0.992195, 1.0001, 0.996131
6.72703, 33.5272, 0.382716, 1.41511, 0.4, -9.61542e-05, 1.00016, 0.992194, 1.0001, 0.99613
6.72803, 33.5254, 0.382706, 1.41532, 0.4, -9.413e-05, 1.00016, 0.992193, 1.0001, 0.996129
6.72903, 33.5238, 0.382696, 1.41553, 0.4, -9.21046e-05, 1.00016, 0.992191, 1.0001, 0.996128
6.73003, 33.5221, 0.382686, 1.41574, 0.4, -9.00782e-05, 1.00016, 0.99219, 1.0001, 0.996127
6.73103, 33.5205, 0.382678, 1.41595, 0.4, -8.80509e-05, 1.00015, 0.992189, 1.0001, 0.996126
6.73203, 33.519, 0.38267, 1.41615, 0.4, -8.60228e-05, 1.00015, 0.992188, 1.0001, 0.996125
6.73303, 33.5174, 0.382663, 1.41636, 0.4, -8.39939e-05, 1.00015, 0.992187, 1.0001, 0.996124
6.73403, 33.5159, 0.382657, 1.41656, 0.4, -8.19643e-05, 1.00015, 0.992185, 1.0001, 0.996123
6.73503, 33.5145, 0.382651, 1.41676, 0.4, -7.99341e-05, 1.00015, 0.992184, 1.0001, 0.996122
6.73603, 33.5131, 0.382646, 1.41697, 0.4, -7.79033e-05, 1.00014, 0.992183, 1.00009, 0.996121
6.73703, 33.5117, 0.382642, 1.41717, 0.4, -7.58721e-05, 1.00014, 0.992182, 1.00009, 0.99612
6.73803, 33.5103, 0.382639, 1.41736, 0.4, -7.38406e-05, 1.00014, 0.99218, 1.00009, 0.996119
6.73903, 33.509, 0.382636, 1.41756, 0.4, -7.18088e-05, 1.00014, 0.992179, 1.00009, 0.996118
6.74003, 33.5077, 0.382634, 1.41776, 0.4, -6.97768e-05, 1.00013, 0.992178, 1.00009, 0.996117
6.74103, 33.5065, 0.382633, 1.41795, 0.4, -6.77448e-05, 1.00013, 0.992177, 1.00009, 0.996116
6.74203, 33.5053, 0.382632, 1.41815, 0.4, -6.57126e-05, 1.00013, 0.992175, 1.00009, 0.996115
6.74303, 33.5041, 0.382632, 1.41834, 0.4, -6.36806e-05, 1.00013, 0.992174, 1.00009, 0.996114
6.74403, 33.503, 0.382633, 1.41855, 0.4, -6.16487e-05, 1.00013, 0.992173, 1.00009, 0.996113
6.74503, 33.5019, 0.382634, 1.41876, 0.4, -5.9617e-05, 1.00012, 0.992171, 1.00009, 0.996112
6.74603, 33.5009, 0.382637, 1.41897, 0.4, -5.75857e-05, 1.00012, 0.99217, 1.00009, 0.996111
6.74703, 33.4998, 0.382639, 1.41918, 0.4, -5.55547e-05, 1.00012, 0.992169, 1.00009, 0.99611
6.74803, 33.4989, 0.382643, 1.41938, 0.4, -5.35242e-05, 1.00012, 0.992168, 1.00008, 0.996109
6.74903, 33.4979, 0.382647, 1.41959, 0.4, -5.14943e-05, 1.00012, 0.992166, 1.00008, 0.996107
6.75003, 33.497, 0.382652, 1.41979, 0.4, -4.9465e-05, 1.00011, 0.992165, 1.00008, 0.996106
6.75103, 33.4961, 0.382658, 1.42, 0.4, -4.74364e-05, 1.00011, 0.992164, 1.00008, 0.996105
6.75203, 33.4953, 0.382665, 1.4202, 0.4, -4.54087e-05, 1.00011, 0.992162, 1.00008, 0.996104
6.75303, 33.4945, 0.382672, 1.4204, 0.4, -4.33818e-05, 1.00011, 0.992161, 1.00008, 0.996103
6.75403, 33.4937, 0.382679, 1.42062, 0.4, -4.13559e-05, 1.0001, 0.99216, 1.00008, 0.996102
6.75503, 33.493, 0.382688, 1.42081, 0.4, -3.9331e-05, 1.0001, 0.992158, 1.00008, 0.996101
6.75603, 33.4923, 0.382697, 1.42101, 0.4, -3.73073e-05, 1.0001, 0.992157, 1.00008, 0.9961
6.75703, 33.4917, 0.382707, 1.42121, 0.4, -3.52848e-05, 1.0001, 0.992156, 1.00008, 0.996099
6.75803, 33.4911, 0.382718, 1.4214, 0.4, -3.32635e-05, 1.0001, 0.992154, 1.00008, 0.996098
6.75903, 33.4905, 0.382729, 1.4216, 0.4, -3.12437e-05, 1.00009, 0.992153, 1.00007, 0.996097
6.76003, 33.4899, 0.382741, 1.42179, 0.4, -2.92252e-05, 1.00009, 0.992152, 1.00007, 0.996095
6.76103, 33.4894, 0.382753, 1.42199, 0.4, -2.72084e-05, 1.00009, 0.99215, 1.00007, 0.996094
6.76203, 33.489, 0.382767, 1.42218, 0.4, -2.51931e-05, 1.00009, 0.992149, 1.00007, 0.996093
6.76303, 33.4885, 0.382781, 1.42237, 0.4, -2.31795e-05, 1.00009, 0.992148, 1.00007, 0.996092
6.76403, 33.4881, 0.382796, 1.42258, 0.4, -2.11677e-05, 1.00008, 0.992146, 1.00007, 0.996091
6.76503, 33.4878, 0.382811, 1.42278, 0.4, -1.91578e-05, 1.00008, 0.992145, 1.00007, 0.99609
6.76603, 33.4874, 0.382827, 1.42299, 0.4, -1.71497e-05, 1.00008, 0.992144, 1.00007, 0.996089
6.76703, 33.4871, 0.382844, 1.42319, 0.4, -1.51437e-05, 1.00008, 0.992142, 1.00007, 0.996088
6.76803, 33.4869, 0.382861, 1.4234, 0.4, -1.31398e-05, 1.00007, 0.992141, 1.00007, 0.996087
6.76903, 33.4867, 0.382879, 1.4236, 0.4, -1.11381e-05, 1.00007, 0.992139, 1.00007, 0.996085
6.77003, 33.4865, 0.382898, 1.4238, 0.4, -9.13851e-06, 1.00007, 0.992138, 1.00007, 0.996084
6.77103, 33.4863, 0.382917, 1.424, 0.4, -7.14134e-06, 1.00007, 0.992137, 1.00006, 0.996083
6.77203, 33.4862, 0.382937, 1.4242, 0.4, -5.14653e-06, 1.00007, 0.992135, 1.00006, 0.996082
6.77303, 33.4862, 0.382958, 1.4244, 0.4, -3.15423e-06, 1.00006, 0.992134, 1.00006, 0.996081
6.77402, 33.4861, 0.38298, 1.4246, 0.4, -1.16446e-06, 1.00006, 0.992132, 1.00006, 0.99608
6.77502, 33.4861, 0.383002, 1.4248, 0.4, 8.22678e-07, 1.00006, 0.992131, 1.00006, 0.996079
6.77602, 33.4861, 0.383024, 1.42499, 0.4, 2.8071e-06, 1.00006, 0.99213, 1.00006, 0.996078
6.77702, 33.4862, 0.383048, 1.42519, 0.4, 4.78873e-06, 1.00006, 0.992128, 1.00006, 0.996076
6.77802, 33.4863, 0.383072, 1.42538, 0.4, 6.76748e-06, 1.00005, 0.992127, 1.00006, 0.996075
6.77902, 33.4865, 0.383097, 1.42558, 0.4, 8.74331e-06, 1.00005, 0.992126, 1.00006, 0.996074
6.78002, 33.4866, 0.383122, 1.42577, 0.4, 1.07161e-05, 1.00005, 0.992124, 1.00006, 0.996073
6.78102, 33.4868, 0.383148, 1.42596, 0.4, 1.26858e-05, 1.00005, 0.992123, 1.00006, 0.996072
6.78202, 33.4871, 0.383174, 1.42615, 0.4, 1.46524e-05, 1.00004, 0.992121, 1.00005, 0.996071
6.78302, 33.4874, 0.383202, 1.42634, 0.4, 1.66157e-05, 1.00004, 0.99212, 1.00005, 0.99607
6.78402, 33.4877, 0.38323, 1.42653, 0.4, 1.85757e-05, 1.00004, 0.992118, 1.00005, 0.996068
6.78502, 33.488, 0.383258, 1.42672, 0.4, 2.05322e-05, 1.00004, 0.992117, 1.00005, 0.996067
6.78602, 33.4884, 0.383288, 1.42691, 0.4, 2.24854e-05, 1.00004, 0.992116, 1.00005, 0.996066
6.78702, 33.4888, 0.383317, 1.4271, 0.4, 2.44349e-05, 1.00003, 0.992114, 1.00005, 0.996065
6.78802, 33.4893, 0.383348, 1.42728, 0.4, 2.63809e-05, 1.00003, 0.992113, 1.00005, 0.996064
6.78902, 33.4898, 0.383379, 1.42747, 0.4, 2.83232e-05, 1.00003, 0.992111, 1.00005, 0.996063
6.79002, 33.4903, 0.383411, 1.42765, 0.4, 3.02616e-05, 1.00003, 0.99211, 1.00005, 0.996061
6.79102, 33.4909, 0.383444, 1.42784, 0.4, 3.21963e-05, 1.00003, 0.992108, 1.00005, 0.99606
6.79202, 33.4915, 0.383477, 1.42802, 0.4, 3.4127e-05, 1.00002, 0.992107, 1.00005, 0.996059
6.79302, 33.4921, 0.38351, 1.4282, 0.4, 3.60538e-05, 1.00002, 0.992106, 1.00004, 0.996058
6.79402, 33.4928, 0.383544, 1.42838, 0.4, 3.79765e-05, 1.00002, 0.992104, 1.00004, 0.996057
6.79502, 33.4935, 0.383579, 1.42858, 0.4, 3.9895e-05, 1.00002, 0.992103, 1.00004, 0.996056
6.79602, 33.4942, 0.383615, 1.42878, 0.4, 4.18094e-05, 1.00001, 0.992101, 1.00004, 0.996054
6.79702, 33.495, 0.383651, 1.42897, 0.4, 4.37195e-05, 1.00001, 0.9921, 1.00004, 0.996053
6.79802, 33.4958, 0.383688, 1.42917, 0.4, 4.56252e-05, 1.00001, 0.992098, 1.00004, 0.996052
6.79902, 33.4966, 0.383725, 1.42937, 0.4, 4.75265e-05, 1.00001, 0.992097, 1.00004, 0.996051
6.80002, 33.4975, 0.383763, 1.42956, 0.4, 4.94234e-05, 1.00001, 0.992095, 1.00004, 0.99605
6.80102, 33.4984, 0.383801, 1.42975, 0.4, 5.13156e-05, 1, 0.992094, 1.00004, 0.996049
6.80202, 33.4993, 0.383841, 1.42995, 0.4, 5.32033e-05, 1, 0.992092, 1.00004, 0.996047
6.80302, 33.5003, 0.38388, 1.43014, 0.4, 5.50863e-05, 1, 0.992091, 1.00004, 0.996046
6.80402, 33.5013, 0.383921, 1.43033, 0.4, 5.69645e-05, 0.999998, 0.992089, 1.00003, 0.996045
6.80502, 33.5024, 0.383962, 1.43052, 0.4, 5.88379e-05, 0.999996, 0.992088, 1.00003, 0.996044
6.80602, 33.5034, 0.384003, 1.43071, 0.4, 6.07063e-05, 0.999994, 0.992086, 1.00003, 0.996043
6.80702, 33.5045, 0.384045, 1.4309, 0.4, 6.25698e-05, 0.999992, 0.992085, 1.00003, 0.996042
6.80802, 33.5057, 0.384088, 1.43109, 0.4, 6.44282e-05, 0.99999, 0.992083, 1.00003, 0.99604
6.80902, 33.5069, 0.384132, 1.43128, 0.4, 6.62816e-05, 0.999988, 0.992082, 1.00003, 0.996039
6.81002, 33.5081, 0.384176, 1.43146, 0.4, 6.81297e-05, 0.999986, 0.992081, 1.00003, 0.996038
6.81102, 33.5093, 0.38422, 1.43165, 0.4, 6.99725e-05, 0.999984, 0.992079, 1.00003, 0.996037
6.81202, 33.5106, 0.384265, 1.43183, 0.4, 7.18101e-05, 0.999982, 0.992078, 1.00003, 0.996036
6.81302, 33.5119, 0.384311, 1.43202, 0.4, 7.36423e-05, 0.99998, 0.992076, 1.00003, 0.996035
6.81402, 33.5132, 0.384357, 1.4322, 0.4, 7.5469e-05, 0.999977, 0.992075, 1.00003, 0.996033
6.81502, 33.5146, 0.384404, 1.43239, 0.4, 7.72902e-05, 0.999975, 0.992073, 1.00002, 0.996032
6.81602, 33.516, 0.384451, 1.43257, 0.4, 7.91059e-05, 0.999973, 0.992072, 1.00002, 0.996031
6.81702, 33.5175, 0.384499, 1.43275, 0.4, 8.09158e-05, 0.999971, 0.99207, 1.00002, 0.99603
6.81802, 33.5189, 0.384547, 1.43293, 0.4, 8.27201e-05, 0.999969, 0.992069, 1.00002, 0.996029
6.81902, 33.5204, 0.384596, 1.43311, 0.4, 8.45186e-05, 0.999967, 0.992067, 1.00002, 0.996027
6.82002, 33.522, 0.384646, 1.43329, 0.4, 8.63112e-05, 0.999965, 0.992066, 1.00002, 0.996026
6.82102, 33.5235, 0.384696, 1.43347, 0.4, 8.80979e-05, 0.999963, 0.992064, 1.00002, 0.996025
6.82202, 33.5252, 0.384747, 1.43365, 0.4, 8.98787e-05, 0.999961, 0.992063, 1.00002, 0.996024
6.82302, 33.5268, 0.384798, 1.43383, 0.4, 9.16534e-05, 0.999959, 0.992061, 1.00002, 0.996023
6.82402, 33.5285, 0.38485, 1.434, 0.4, 9.3422e-05, 0.999957, 0.99206, 1.00002, 0.996022
6.82502, 33.5301, 0.384902, 1.43418, 0.4, 9.51844e-05, 0.999955, 0.992058, 1.00002, 0.99602
6.82602, 33.5319, 0.384955, 1.43436, 0.4, 9.69407e-05, 0.999953, 0.992057, 1.00001, 0.996019
6.82702, 33.5336, 0.385009, 1.43453, 0.4, 9.86906e-05, 0.999951, 0.992055, 1.00001, 0.996018
6.82802, 33.5354, 0.385062, 1.43471, 0.4, 0.000100434, 0.999949, 0.992054, 1.00001, 0.996017
6.82902, 33.5373, 0.385117, 1.43488, 0.4, 0.000102171, 0.999947, 0.992052, 1.00001, 0.996016
6.83002, 33.5391, 0.385172, 1.43506, 0.4, 0.000103902, 0.999945, 0.992051, 1.00001, 0.996014
6.83102, 33.541, 0.385228, 1.43523, 0.4, 0.000105626, 0.999943, 0.992049, 1.00001, 0.996013
6.83202, 33.5429, 0.385284, 1.4354, 0.4, 0.000107344, 0.999941, 0.992048, 1.00001, 0.996012
6.83302, 33.5449, 0.38534, 1.43557, 0.4, 0.000109055, 0.999939, 0.992046, 1.00001, 0.996011
6.83402, 33.5468, 0.385397, 1.43575, 0.4, 0.000110759, 0.999937, 0.992045, 1.00001, 0.99601
6.83502, 33.5489, 0.385455, 1.43592, 0.4, 0.000112456, 0.999935, 0.992043, 1.00001, 0.996008
6.83602, 33.5509, 0.385513, 1.43609, 0.4, 0.000114147, 0.999933, 0.992042, 1.00001, 0.996007
6.83702, 33.553, 0.385572, 1.43626, 0.4, 0.00011583, 0.999931, 0.99204, 1.00001, 0.996006
6.83802, 33.5551, 0.385631, 1.43643, 0.4, 0.000117507, 0.999929, 0.992039, 1, 0.996005
6.83902, 33.5572, 0.38569, 1.43659, 0.4, 0.000119177, 0.999927, 0.992037, 1, 0.996004
6.84002, 33.5594, 0.385751, 1.43676, 0.4, 0.000120839, 0.999925, 0.992036, 1, 0.996002
6.84102, 33.5615, 0.385811, 1.43693, 0.4, 0.000122495, 0.999923, 0.992034, 1, 0.996001
6.84202, 33.5638, 0.385872, 1.4371, 0.4, 0.000124143, 0.999921, 0.992033, 1, 0.996
6.84302, 33.566, 0.385934, 1.43726, 0.4, 0.000125784, 0.999919, 0.992031, 1, 0.995999
6.84402, 33.5683, 0.385996, 1.43743, 0.4, 0.000127418, 0.999917, 0.99203, 0.999999, 0.995998
6.84502, 33.5706, 0.386059, 1.4376, 0.4, 0.000129044, 0.999915, 0.992028, 0.999998, 0.995997
6.84602, 33.5729, 0.386122, 1.43776, 0.4, 0.000130663, 0.999913, 0.992027, 0.999997, 0.995996
6.84702, 33.5753, 0.386185, 1.43793, 0.4, 0.000132275, 0.999911, 0.992025, 0.999996, 0.995994
6.84802, 33.5777, 0.386249, 1.43809, 0.4, 0.000133879, 0.999909, 0.992023, 0.999995, 0.995993
6.84902, 33.5801, 0.386313, 1.43825, 0.4, 0.000135475, 0.999908, 0.992022, 0.999994, 0.995992
6.85002, 33.5826, 0.386378, 1.43842, 0.4, 0.000137064, 0.999906, 0.99202, 0.999994, 0.995991
6.85102, 33.5851, 0.386443, 1.43858, 0.4, 0.000138645, 0.999904, 0.992019, 0.999993, 0.99599
6.85202, 33.5876, 0.386509, 1.43874, 0.4, 0.000140218, 0.999902, 0.992017, 0.999992, 0.995988
6.85302, 33.5901, 0.386576, 1.4389, 0.4, 0.000141784, 0.9999, 0.992016, 0.999991, 0.995987
6.85402, 33.5927, 0.386642, 1.43905, 0.4, 0.000143341, 0.999898, 0.992014, 0.99999, 0.995986
6.85502, 33.5953, 0.38671, 1.43919, 0.4, 0.000144891, 0.999896, 0.992013, 0.999989, 0.995985
6.85602, 33.5979, 0.386777, 1.43933, 0.4, 0.000146433, 0.999894, 0.992011, 0.999988, 0.995984
6.85702, 33.6005, 0.386845, 1.43948, 0.4, 0.000147967, 0.999892, 0.99201, 0.999987, 0.995983
6.85802, 33.6032, 0.386914, 1.43962, 0.4, 0.000149493, 0.999891, 0.992008, 0.999987, 0.995981
6.85902, 33.6059, 0.386983, 1.43976, 0.4, 0.000151011, 0.999889, 0.992007, 0.999986, 0.99598
6.86002, 33.6087, 0.387052, 1.4399, 0.4, 0.00015252, 0.999887, 0.992005, 0.999985, 0.995979
6.86102, 33.6114, 0.387122, 1.44004, 0.4, 0.000154022, 0.999885, 0.992004, 0.999984, 0.995978
6.86202, 33.6142, 0.387192, 1.44018, 0.4, 0.000155515, 0.999883, 0.992002, 0.999983, 0.995977
6.86302, 33.617, 0.387263, 1.44032, 0.4, 0.000157, 0.999881, 0.992001, 0.999982, 0.995976
6.86402, 33.6199, 0.387334, 1.44047, 0.4, 0.000158476, 0.999879, 0.991999, 0.999981, 0.995974
6.86502, 33.6227, 0.387405, 1.44062, 0.4, 0.000159944, 0.999878, 0.991998, 0.999981, 0.995973
6.86602, 33.6256, 0.387477, 1.44077, 0.4, 0.000161404, 0.999876, 0.991996, 0.99998, 0.995972
6.86702, 33.6285, 0.387549, 1.44092, 0.4, 0.000162855, 0.999874, 0.991995, 0.999979, 0.995971
6.86802, 33.6315, 0.387622, 1.44107, 0.4, 0.000164298, 0.999872, 0.991993, 0.999978, 0.99597
6.86902, 33.6344, 0.387695, 1.44121, 0.4, 0.000165732, 0.99987, 0.991992, 0.999977, 0.995969
6.87002, 33.6374, 0.387768, 1.44136, 0.4, 0.000167157, 0.999868, 0.99199, 0.999976, 0.995967
6.87102, 33.6405, 0.387842, 1.44151, 0.4, 0.000168574, 0.999867, 0.991989, 0.999975, 0.995966
6.87202, 33.6435, 0.387917, 1.44166, 0.4, 0.000169982, 0.999865, 0.991987, 0.999974, 0.995965
6.87302, 33.6466, 0.387991, 1.4418, 0.4, 0.000171382, 0.999863, 0.991986, 0.999974, 0.995964
6.87402, 33.6497, 0.388066, 1.44194, 0.4, 0.000172772, 0.999861, 0.991984, 0.999973, 0.995963
6.87502, 33.6528, 0.388142, 1.44208, 0.4, 0.000174154, 0.999859, 0.991983, 0.999972, 0.995962
6.87602, 33.656, 0.388217, 1.44221, 0.4, 0.000175526, 0.999858, 0.991981, 0.999971, 0.99596
6.87702, 33.6591, 0.388293, 1.44235, 0.4, 0.00017689, 0.999856, 0.99198, 0.99997, 0.995959
6.87802, 33.6623, 0.38837, 1.44248, 0.4, 0.000178245, 0.999854, 0.991978, 0.999969, 0.995958
6.87902, 33.6655, 0.388447, 1.44262, 0.4, 0.000179591, 0.999852, 0.991977, 0.999968, 0.995957
6.88002, 33.6688, 0.388524, 1.44275, 0.4, 0.000180928, 0.999851, 0.991975, 0.999968, 0.995956
6.88102, 33.6721, 0.388602, 1.44289, 0.4, 0.000182255, 0.999849, 0.991974, 0.999967, 0.995955
6.88202, 33.6754, 0.388679, 1.44302, 0.4, 0.000183574, 0.999847, 0.991972, 0.999966, 0.995954
6.88302, 33.6787, 0.388758, 1.44316, 0.4, 0.000184883, 0.999845, 0.991971, 0.999965, 0.995952
6.88402, 33.682, 0.388836, 1.44329, 0.4, 0.000186183, 0.999844, 0.991969, 0.999964, 0.995951
6.88502, 33.6854, 0.388915, 1.44343, 0.4, 0.000187474, 0.999842, 0.991968, 0.999963, 0.99595
6.88602, 33.6888, 0.388994, 1.44356, 0.4, 0.000188756, 0.99984, 0.991966, 0.999963, 0.995949
6.88702, 33.6922, 0.389074, 1.4437, 0.4, 0.000190028, 0.999839, 0.991965, 0.999962, 0.995948
6.88802, 33.6956, 0.389154, 1.44383, 0.4, 0.000191291, 0.999837, 0.991963, 0.999961, 0.995947
6.88902, 33.6991, 0.389234, 1.44396, 0.4, 0.000192544, 0.999835, 0.991962, 0.99996, 0.995946
6.89002, 33.7025, 0.389315, 1.4441, 0.4, 0.000193788, 0.999833, 0.99196, 0.999959, 0.995944
6.89102, 33.706, 0.389396, 1.44423, 0.4, 0.000195023, 0.999832, 0.991959, 0.999958, 0.995943
6.89202, 33.7095, 0.389477, 1.44436, 0.4, 0.000196248, 0.99983, 0.991958, 0.999958, 0.995942
6.89302, 33.7131, 0.389558, 1.44449, 0.4, 0.000197463, 0.999829, 0.991956, 0.999957, 0.995941
6.89402, 33.7167, 0.38964, 1.44463, 0.4, 0.000198669, 0.999827, 0.991955, 0.999956, 0.99594
6.89502, 33.7202, 0.389722, 1.44475, 0.4, 0.000199865, 0.999825, 0.991953, 0.999955, 0.995939
6.89602, 33.7239, 0.389805, 1.44487, 0.4, 0.000201052, 0.999823, 0.991952, 0.999954, 0.995938
6.89702, 33.7275, 0.389888, 1.44499, 0.4, 0.000202228, 0.999822, 0.99195, 0.999953, 0.995937
6.89802, 33.7311, 0.389971, 1.44512, 0.4, 0.000203395, 0.99982, 0.991949, 0.999953, 0.995935
6.89902, 33.7348, 0.390054, 1.44524, 0.4, 0.000204553, 0.999819, 0.991947, 0.999952, 0.995934
6.90002, 33.7385, 0.390138, 1.44536, 0.4, 0.0002057, 0.999817, 0.991946, 0.999951, 0.995933
6.90102, 33.7422, 0.390221, 1.44548, 0.4, 0.000206838, 0.999815, 0.991944, 0.99995, 0.995932
6.90202, 33.7459, 0.390306, 1.44561, 0.4, 0.000207965, 0.999814, 0.991943, 0.999949, 0.995931
6.90302, 33.7497, 0.39039, 1.44573, 0.4, 0.000209083, 0.999812, 0.991941, 0.999948, 0.99593
6.90402, 33.7535, 0.390475, 1.44584, 0.4, 0.000210191, 0.999811, 0.99194, 0.999948, 0.995929
6.90502, 33.7573, 0.39056, 1.44596, 0.4, 0.000211289, 0.999809, 0.991938, 0.999947, 0.995928
6.90602, 33.7611, 0.390645, 1.44609, 0.4, 0.000212377, 0.999807, 0.991937, 0.999946, 0.995926
6.90702, 33.7649, 0.39073, 1.44621, 0.4, 0.000213455, 0.999806, 0.991935, 0.999945, 0.995925
6.90802, 33.7688, 0.390816, 1.44633, 0.4, 0.000214523, 0.999804, 0.991934, 0.999944, 0.995924
6.90902, 33.7726, 0.390902, 1.44645, 0.4, 0.000215581, 0.999803, 0.991933, 0.999944, 0.995923
6.91002, 33.7765, 0.390988, 1.44657, 0.4, 0.000216629, 0.999801, 0.991931, 0.999943, 0.995922
6.91102, 33.7804, 0.391075, 1.44668, 0.4, 0.000217666, 0.9998, 0.99193, 0.999942, 0.995921
6.91201, 33.7844, 0.391162, 1.44679, 0.4, 0.000218694, 0.999798, 0.991928, 0.999941, 0.99592
6.91301, 33.7883, 0.391249, 1.44691, 0.4, 0.000219711, 0.999797, 0.991927, 0.99994, 0.995919
6.91401, 33.7923, 0.391336, 1.44702, 0.4, 0.000220718, 0.999795, 0.991926, 0.99994, 0.995918
6.91501, 33.7962, 0.391423, 1.44713, 0.4, 0.000221715, 0.999793, 0.991924, 0.999939, 0.995917
6.91601, 33.8002, 0.391511, 1.44724, 0.4, 0.000222701, 0.999792, 0.991923, 0.999938, 0.995916
6.91701, 33.8043, 0.391599, 1.44735, 0.4, 0.000223677, 0.99979, 0.991921, 0.999937, 0.995914
6.91801, 33.8083, 0.391687, 1.44747, 0.4, 0.000224643, 0.999789, 0.99192, 0.999936, 0.995913
6.91901, 33.8124, 0.391775, 1.44758, 0.4, 0.000225599, 0.999787, 0.991918, 0.999936, 0.995912
6.92001, 33.8164, 0.391863, 1.44769, 0.4, 0.000226544, 0.999786, 0.991917, 0.999935, 0.995911
6.92101, 33.8205, 0.391952, 1.4478, 0.4, 0.000227478, 0.999785, 0.991916, 0.999934, 0.99591
6.92201, 33.8246, 0.392041, 1.44791, 0.4, 0.000228403, 0.999783, 0.991914, 0.999933, 0.995909
6.92301, 33.8287, 0.39213, 1.44801, 0.4, 0.000229317, 0.999782, 0.991913, 0.999933, 0.995908
6.92401, 33.8329, 0.39222, 1.44812, 0.4, 0.00023022, 0.99978, 0.991911, 0.999932, 0.995907
6.92501, 33.837, 0.392309, 1.44822, 0.4, 0.000231113, 0.999779, 0.99191, 0.999931, 0.995906
6.92601, 33.8412, 0.392399, 1.44832, 0.4, 0.000231995, 0.999777, 0.991909, 0.99993, 0.995905
6.92701, 33.8454, 0.392489, 1.44842, 0.4, 0.000232867, 0.999776, 0.991907, 0.999929, 0.995904
6.92801, 33.8496, 0.392579, 1.44853, 0.4, 0.000233729, 0.999774, 0.991906, 0.999929, 0.995903
6.92901, 33.8538, 0.392669, 1.44863, 0.4, 0.00023458, 0.999773, 0.991904, 0.999928, 0.995902
6.93001, 33.858, 0.392759, 1.44872, 0.4, 0.00023542, 0.999772, 0.991903, 0.999927, 0.995901
6.93101, 33.8623, 0.39285, 1.44883, 0.4, 0.000236249, 0.99977, 0.991902, 0.999926, 0.9959
6.93201, 33.8665, 0.39294, 1.44893, 0.4, 0.000237068, 0.999769, 0.9919, 0.999926, 0.995899
6.93301, 33.8708, 0.393031, 1.44903, 0.4, 0.000237877, 0.999768, 0.991899, 0.999925, 0.995898
6.93401, 33.8751, 0.393122, 1.44913, 0.4, 0.000238674, 0.999766, 0.991898, 0.999924, 0.995897
6.93501, 33.8794, 0.393213, 1.44923, 0.4, 0.000239461, 0.999765, 0.991896, 0.999923, 0.995895
6.93601, 33.8837, 0.393305, 1.44932, 0.4, 0.000240238, 0.999763, 0.991895, 0.999923, 0.995894
6.93701, 33.888, 0.393396, 1.44941, 0.4, 0.000241003, 0.999762, 0.991893, 0.999922, 0.995893
6.93801, 33.8924, 0.393488, 1.44951, 0.4, 0.000241758, 0.999761, 0.991892, 0.999921, 0.995892
6.93901, 33.8967, 0.393579, 1.4496, 0.4, 0.000242502, 0.999759, 0.991891, 0.99992, 0.995891
6.94001, 33.9011, 0.393671, 1.4497, 0.4, 0.000243236, 0.999758, 0.991889, 0.99992, 0.99589
6.94101, 33.9055, 0.393763, 1.44979, 0.4, 0.000243958, 0.999757, 0.991888, 0.999919, 0.995889
6.94201, 33.9099, 0.393855, 1.44988, 0.4, 0.00024467, 0.999756, 0.991887, 0.999918, 0.995888
6.94301, 33.9143, 0.393947, 1.44998, 0.4, 0.000245371, 0.999754, 0.991885, 0.999918, 0.995887
6.94401, 33.9187, 0.39404, 1.45007, 0.4, 0.000246061, 0.999753, 0.991884, 0.999917, 0.995886
6.94501, 33.9232, 0.394132, 1.45017, 0.4, 0.000246741, 0.999752, 0.991883, 0.999916, 0.995885
6.94601, 33.9276, 0.394225, 1.45025, 0.4, 0.000247409, 0.99975, 0.991881, 0.999915, 0.995884
6.94701, 33.9321, 0.394317, 1.45034, 0.4, 0.000248067, 0.999749, 0.99188, 0.999915, 0.995883
6.94801, 33.9365, 0.39441, 1.45042, 0.4, 0.000248714, 0.999748, 0.991879, 0.999914, 0.995882
6.94901, 33.941, 0.394503, 1.45051, 0.4, 0.00024935, 0.999747, 0.991877, 0.999913, 0.995881
6.95001, 33.9455, 0.394596, 1.4506, 0.4, 0.000249975, 0.999745, 0.991876, 0.999913, 0.99588
6.95101, 33.95, 0.394689, 1.45067, 0.4, 0.000250589, 0.999744, 0.991875, 0.999912, 0.995879
6.95201, 33.9545, 0.394782, 1.45076, 0.4, 0.000251193, 0.999743, 0.991874, 0.999911, 0.995878
6.95301, 33.9591, 0.394875, 1.45085, 0.4, 0.000251785, 0.999742, 0.991872, 0.99991, 0.995877
6.95401, 33.9636, 0.394968, 1.45093, 0.4, 0.000252367, 0.999741, 0.991871, 0.99991, 0.995876
6.95501, 33.9682, 0.395062, 1.45102, 0.4, 0.000252937, 0.999739, 0.99187, 0.999909, 0.995875
6.95601, 33.9727, 0.395155, 1.4511, 0.4, 0.000253497, 0.999738, 0.991868, 0.999908, 0.995875
6.95701, 33.9773, 0.395248, 1.45117, 0.4, 0.000254045, 0.999737, 0.991867, 0.999908, 0.995874
6.95801, 33.9819, 0.395342, 1.45125, 0.4, 0.000254583, 0.999736, 0.991866, 0.999907, 0.995873
6.95901, 33.9864, 0.395436, 1.45133, 0.4, 0.00025511, 0.999735, 0.991865, 0.999906, 0.995872
6.96001, 33.991, 0.395529, 1.45141, 0.4, 0.000255626, 0.999734, 0.991863, 0.999906, 0.995871
6.96101, 33.9956, 0.395623, 1.45149, 0.4, 0.000256131, 0.999732, 0.991862, 0.999905, 0.99587
6.96201, 34.0003, 0.395717, 1.45157, 0.4, 0.000256625, 0.999731, 0.991861, 0.999904, 0.995869
6.96301, 34.0049, 0.39581, 1.45164, 0.4, 0.000257107, 0.99973, 0.991859, 0.999904, 0.995868
6.96401, 34.0095, 0.395904, 1.45172, 0.4, 0.000257579, 0.999729, 0.991858, 0.999903, 0.995867
6.96501, 34.0142, 0.395998, 1.45179, 0.4, 0.00025804, 0.999728, 0.991857, 0.999902, 0.995866
6.96601, 34.0188, 0.396092, 1.45186, 0.4, 0.00025849, 0.999727, 0.991856, 0.999902, 0.995865
6.96701, 34.0235, 0.396186, 1.45193, 0.4, 0.000258929, 0.999726, 0.991855, 0.999901, 0.995864
6.96801, 34.0281, 0.39628, 1.45201, 0.4, 0.000259357, 0.999725, 0.991853, 0.9999, 0.995863
6.96901, 34.0328, 0.396374, 1.45207, 0.4, 0.000259774, 0.999724, 0.991852, 0.9999, 0.995862
6.97001, 34.0375, 0.396468, 1.45214, 0.4, 0.00026018, 0.999723, 0.991851, 0.999899, 0.995861
6.97101, 34.0422, 0.396562, 1.45221, 0.4, 0.000260575, 0.999722, 0.99185, 0.999898, 0.995861
6.97201, 34.0469, 0.396656, 1.45228, 0.4, 0.000260959, 0.999721, 0.991848, 0.999898, 0.99586
6.97301, 34.0516, 0.39675, 1.45235, 0.4, 0.000261332, 0.99972, 0.991847, 0.999897, 0.995859
6.97401, 34.0563, 0.396844, 1.45241, 0.4, 0.000261694, 0.999719, 0.991846, 0.999896, 0.995858
6.97501, 34.061, 0.396937, 1.45247, 0.4, 0.000262045, 0.999718, 0.991845, 0.999896, 0.995857
6.97601, 34.0657, 0.397032, 1.45254, 0.4, 0.000262385, 0.999717, 0.991844, 0.999895, 0.995856
6.97701, 34.0704, 0.397125, 1.4526, 0.4, 0.000262714, 0.999716, 0.991843, 0.999895, 0.995855
6.97801, 34.0752, 0.397219, 1.45266, 0.4, 0.000263032, 0.999715, 0.991841, 0.999894, 0.995854
6.97901, 34.0799, 0.397313, 1.45273, 0.4, 0.00026334, 0.999714, 0.99184, 0.999893, 0.995854
6.98001, 34.0846, 0.397407, 1.45279, 0.4, 0.000263636, 0.999713, 0.991839, 0.999893, 0.995853
6.98101, 34.0894, 0.397501, 1.45285, 0.4, 0.000263921, 0.999712, 0.991838, 0.999892, 0.995852
6.98201, 34.0941, 0.397595, 1.45291, 0.4, 0.000264195, 0.999711, 0.991837, 0.999892, 0.995851
6.98301, 34.0989, 0.397689, 1.45296, 0.4, 0.000264458, 0.99971, 0.991836, 0.999891, 0.99585
6.98401, 34.1037, 0.397782, 1.45302, 0.4, 0.00026471, 0.999709, 0.991834, 0.99989, 0.995849
6.98501, 34.1084, 0.397876, 1.45307, 0.4, 0.000264951, 0.999708, 0.991833, 0.99989, 0.995848
6.98601, 34.1132, 0.39797, 1.45312, 0.4, 0.000265182, 0.999707, 0.991832, 0.999889, 0.995848
6.98701, 34.118, 0.398064, 1.45318, 0.4, 0.000265401, 0.999707, 0.991831, 0.999889, 0.995847
6.98801, 34.1227, 0.398157, 1.45324, 0.4, 0.000265609, 0.999706, 0.99183, 0.999888, 0.995846
6.98901, 34.1275, 0.398251, 1.45329, 0.4, 0.000265807, 0.999705, 0.991829, 0.999887, 0.995845
6.99001, 34.1323, 0.398344, 1.45334, 0.4, 0.000265993, 0.999704, 0.991828, 0.999887, 0.995844
6.99101, 34.1371, 0.398438, 1.45339, 0.4, 0.000266169, 0.999703, 0.991827, 0.999886, 0.995844
6.99201, 34.1419, 0.398531, 1.45344, 0.4, 0.000266333, 0.999702, 0.991826, 0.999886, 0.995843
6.99301, 34.1467, 0.398624, 1.45349, 0.4, 0.000266487, 0.999701, 0.991824, 0.999885, 0.995842
6.99401, 34.1515, 0.398717, 1.45354, 0.4, 0.00026663, 0.999701, 0.991823, 0.999884, 0.995841
6.99501, 34.1563, 0.398811, 1.45359, 0.4, 0.000266762, 0.9997, 0.991822, 0.999884, 0.99584
6.99601, 34.1611, 0.398904, 1.45364, 0.4, 0.000266883, 0.999699, 0.991821, 0.999883, 0.995839
6.99701, 34.1659, 0.398997, 1.45369, 0.4, 0.000266993, 0.999698, 0.99182, 0.999883, 0.995839
6.99801, 34.1707, 0.399089, 1.45373, 0.4, 0.000267092, 0.999698, 0.991819, 0.999882, 0.995838
6.99901, 34.1755, 0.399182, 1.45377, 0.4, 0.000267181, 0.999697, 0.991818, 0.999882, 0.995837
7.00001, 34.1803, 0.399275, 1.45381, 0.4, 0.000267258, 0.999696, 0.991817, 0.999881, 0.995836
7.00101, 34.1851, 0.399367, 1.45385, 0.4, 0.000267325, 0.999695, 0.991816, 0.999881, 0.995836
7.00201, 34.19, 0.39946, 1.4539, 0.4, 0.000267381, 0.999695, 0.991815, 0.99988, 0.995835
7.00301, 34.1948, 0.399552, 1.45394, 0.4, 0.000267426, 0.999694, 0.991814, 0.99988, 0.995834
7.00401, 34.1996, 0.399645, 1.45398, 0.4, 0.000267461, 0.999693, 0.991813, 0.999879, 0.995833
7.00501, 34.2044, 0.399737, 1.45402, 0.4, 0.000267484, 0.999692, 0.991812, 0.999879, 0.995833
7.00601, 34.2092, 0.399829, 1.45406, 0.4, 0.000267497, 0.999692, 0.991811, 0.999878, 0.995832
7.00701, 34.214, 0.399921, 1.45409, 0.4, 0.000267499, 0.999691, 0.99181, 0.999878, 0.995831
7.00801, 34.2188, 0.400012, 1.45413, 0.4, 0.000267491, 0.99969, 0.991809, 0.999877, 0.99583
7.00901, 34.2237, 0.400104, 1.45417, 0.4, 0.000267472, 0.99969, 0.991808, 0.999877, 0.99583
7.01001, 34.2285, 0.400196, 1.45421, 0.4, 0.000267442, 0.999689, 0.991807, 0.999876, 0.995829
7.01101, 34.2333, 0.400287, 1.45424, 0.4, 0.000267401, 0.999689, 0.991806, 0.999876, 0.995828
7.01201, 34.2381, 0.400378, 1.45427, 0.4, 0.00026735, 0.999688, 0.991805, 0.999875, 0.995827
7.01301, 34.2429, 0.400469, 1.4543, 0.4, 0.000267288, 0.999687, 0.991804, 0.999875, 0.995827
7.01401, 34.2477, 0.40056, 1.45432, 0.4, 0.000267215, 0.999687, 0.991803, 0.999874, 0.995826
7.01501, 34.2525, 0.400651, 1.45436, 0.4, 0.000267132, 0.999686, 0.991802, 0.999874, 0.995825
7.01601, 34.2573, 0.400742, 1.45439, 0.4, 0.000267038, 0.999686, 0.991801, 0.999873, 0.995825
7.01701, 34.2621, 0.400832, 1.45442, 0.4, 0.000266933, 0.999685, 0.9918, 0.999873, 0.995824
7.01801, 34.2669, 0.400922, 1.45445, 0.4, 0.000266819, 0.999685, 0.991799, 0.999872, 0.995823
7.01901, 34.2717, 0.401013, 1.45447, 0.4, 0.000266693, 0.999684, 0.991798, 0.999872, 0.995823
7.02001, 34.2765, 0.401103, 1.4545, 0.4, 0.000266557, 0.999683, 0.991798, 0.999871, 0.995822
7.02101, 34.2813, 0.401193, 1.45452, 0.4, 0.00026641, 0.999683, 0.991797, 0.999871, 0.995821
7.02201, 34.2861, 0.401282, 1.45455, 0.4, 0.000266253, 0.999682, 0.991796, 0.99987, 0.995821
7.02301, 34.2909, 0.401372, 1.45457, 0.4, 0.000266086, 0.999682, 0.991795, 0.99987, 0.99582
7.02401, 34.2957, 0.401461, 1.45459, 0.4, 0.000265908, 0.999681, 0.991794, 0.999869, 0.99582
7.02501, 34.3005, 0.40155, 1.45461, 0.4, 0.00026572, 0.999681, 0.991793, 0.999869, 0.995819
7.02601, 34.3053, 0.401639, 1.45463, 0.4, 0.000265521, 0.99968, 0.991792, 0.999869, 0.995818
7.02701, 34.3101, 0.401728, 1.45465, 0.4, 0.000265312, 0.99968, 0.991791, 0.999868, 0.995818
7.02801, 34.3148, 0.401816, 1.45466, 0.4, 0.000265093, 0.99968, 0.99179, 0.999868, 0.995817
7.02901, 34.3196, 0.401905, 1.45468, 0.4, 0.000264863, 0.999679, 0.99179, 0.999867, 0.995816
7.03001, 34.3244, 0.401993, 1.4547, 0.4, 0.000264623, 0.999679, 0.991789, 0.999867, 0.995816
7.03101, 34.3291, 0.402081, 1.45471, 0.4, 0.000264373, 0.999678, 0.991788, 0.999866, 0.995815
7.03201, 34.3339, 0.402168, 1.45473, 0.4, 0.000264112, 0.999678, 0.991787, 0.999866, 0.995815
7.03301, 34.3386, 0.402256, 1.45474, 0.4, 0.000263841, 0.999677, 0.991786, 0.999866, 0.995814
7.03401, 34.3434, 0.402343, 1.45475, 0.4, 0.00026356, 0.999677, 0.991786, 0.999865, 0.995813
7.03501, 34.3481, 0.402431, 1.45477, 0.4, 0.000263269, 0.999677, 0.991785, 0.999865, 0.995813
7.03601, 34.3529, 0.402517, 1.45478, 0.4, 0.000262968, 0.999676, 0.991784, 0.999864, 0.995812
7.03701, 34.3576, 0.402604, 1.45479, 0.4, 0.000262656, 0.999676, 0.991783, 0.999864, 0.995812
7.03801, 34.3623, 0.40269, 1.4548, 0.4, 0.000262335, 0.999676, 0.991782, 0.999864, 0.995811
7.03901, 34.367, 0.402777, 1.45481, 0.4, 0.000262003, 0.999675, 0.991782, 0.999863, 0.995811
7.04001, 34.3717, 0.402863, 1.45481, 0.4, 0.000261662, 0.999675, 0.991781, 0.999863, 0.99581
7.04101, 34.3765, 0.402948, 1.45481, 0.4, 0.00026131, 0.999675, 0.99178, 0.999863, 0.995809
7.04201, 34.3812, 0.403034, 1.45482, 0.4, 0.000260948, 0.999675, 0.991779, 0.999862, 0.995809
