Time,gENROE.delta,gENROE.PELEC,eXNI.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
7.04301, 34.3858, 0.403119, 1.45483, 0.4, 0.000260577, 0.999674, 0.991779, 0.999862, 0.995808
7.04401, 34.3905, 0.403204, 1.45483, 0.4, 0.000260195, 0.999674, 0.991778, 0.999862, 0.995808
7.04501, 34.3952, 0.403289, 1.45483, 0.4, 0.000259804, 0.999674, 0.991777, 0.999861, 0.995807
7.04601, 34.3999, 0.403374, 1.45484, 0.4, 0.000259402, 0.999673, 0.991776, 0.999861, 0.995807
7.04701, 34.4045, 0.403458, 1.45484, 0.4, 0.000258991, 0.999673, 0.991776, 0.99986, 0.995806
7.04801, 34.4092, 0.403542, 1.45484, 0.4, 0.00025857, 0.999673, 0.991775, 0.99986, 0.995806
7.04901, 34.4139, 0.403626, 1.45485, 0.4, 0.00025814, 0.999673, 0.991774, 0.99986, 0.995805
7.05, 34.4185, 0.403709, 1.45484, 0.4, 0.000257699, 0.999673, 0.991774, 0.99986, 0.995805
7.051, 34.4231, 0.403792, 1.45484, 0.4, 0.000257249, 0.999672, 0.991773, 0.999859, 0.995804
7.052, 34.4278, 0.403876, 1.45484, 0.4, 0.000256789, 0.999672, 0.991772, 0.999859, 0.995804
7.053, 34.4324, 0.403958, 1.45482, 0.4, 0.000256319, 0.999672, 0.991772, 0.999859, 0.995804
7.054, 34.437, 0.404041, 1.45482, 0.4, 0.00025584, 0.999672, 0.991771, 0.999858, 0.995803
7.055, 34.4416, 0.404123, 1.45482, 0.4, 0.000255351, 0.999672, 0.99177, 0.999858, 0.995803
7.056, 34.4462, 0.404205, 1.45481, 0.4, 0.000254853, 0.999672, 0.99177, 0.999858, 0.995802
7.057, 34.4508, 0.404286, 1.4548, 0.4, 0.000254345, 0.999671, 0.991769, 0.999857, 0.995802
7.058, 34.4553, 0.404368, 1.45479, 0.4, 0.000253828, 0.999671, 0.991768, 0.999857, 0.995801
7.059, 34.4599, 0.404449, 1.45479, 0.4, 0.000253301, 0.999671, 0.991768, 0.999857, 0.995801
7.06, 34.4645, 0.404529, 1.45478, 0.4, 0.000252765, 0.999671, 0.991767, 0.999857, 0.9958
7.061, 34.469, 0.40461, 1.45477, 0.4, 0.000252219, 0.999671, 0.991767, 0.999856, 0.9958
7.062, 34.4735, 0.40469, 1.45476, 0.4, 0.000251664, 0.999671, 0.991766, 0.999856, 0.9958
7.063, 34.4781, 0.40477, 1.45474, 0.4, 0.0002511, 0.999671, 0.991765, 0.999856, 0.995799
7.064, 34.4826, 0.404849, 1.45473, 0.4, 0.000250526, 0.999671, 0.991765, 0.999856, 0.995799
7.065, 34.4871, 0.404928, 1.4547, 0.4, 0.000249943, 0.999671, 0.991764, 0.999855, 0.995798
7.066, 34.4916, 0.405007, 1.45469, 0.4, 0.000249351, 0.999671, 0.991764, 0.999855, 0.995798
7.067, 34.496, 0.405086, 1.45468, 0.4, 0.00024875, 0.999671, 0.991763, 0.999855, 0.995798
7.068, 34.5005, 0.405164, 1.45466, 0.4, 0.00024814, 0.999671, 0.991763, 0.999855, 0.995797
7.069, 34.505, 0.405242, 1.45464, 0.4, 0.00024752, 0.999671, 0.991762, 0.999854, 0.995797
7.07, 34.5094, 0.40532, 1.45462, 0.4, 0.000246892, 0.999671, 0.991762, 0.999854, 0.995797
7.071, 34.5139, 0.405397, 1.4546, 0.4, 0.000246254, 0.999671, 0.991761, 0.999854, 0.995796
7.072, 34.5183, 0.405474, 1.45458, 0.4, 0.000245608, 0.999671, 0.991761, 0.999854, 0.995796
7.073, 34.5227, 0.405551, 1.45457, 0.4, 0.000244952, 0.999671, 0.99176, 0.999853, 0.995796
7.074, 34.5271, 0.405627, 1.45454, 0.4, 0.000244288, 0.999671, 0.99176, 0.999853, 0.995795
7.075, 34.5315, 0.405703, 1.45451, 0.4, 0.000243615, 0.999671, 0.991759, 0.999853, 0.995795
7.076, 34.5359, 0.405779, 1.45449, 0.4, 0.000242932, 0.999671, 0.991759, 0.999853, 0.995795
7.077, 34.5403, 0.405855, 1.45446, 0.4, 0.000242242, 0.999671, 0.991758, 0.999853, 0.995794
7.078, 34.5446, 0.40593, 1.45443, 0.4, 0.000241542, 0.999672, 0.991758, 0.999852, 0.995794
7.079, 34.549, 0.406004, 1.45441, 0.4, 0.000240834, 0.999672, 0.991757, 0.999852, 0.995794
7.08, 34.5533, 0.406079, 1.45438, 0.4, 0.000240116, 0.999672, 0.991757, 0.999852, 0.995793
7.081, 34.5576, 0.406153, 1.45435, 0.4, 0.000239391, 0.999672, 0.991757, 0.999852, 0.995793
7.082, 34.5619, 0.406226, 1.45432, 0.4, 0.000238657, 0.999672, 0.991756, 0.999852, 0.995793
7.083, 34.5662, 0.4063, 1.45429, 0.4, 0.000237914, 0.999672, 0.991756, 0.999852, 0.995793
7.084, 34.5705, 0.406373, 1.45427, 0.4, 0.000237162, 0.999672, 0.991755, 0.999851, 0.995792
7.085, 34.5747, 0.406445, 1.45424, 0.4, 0.000236403, 0.999672, 0.991755, 0.999851, 0.995792
7.086, 34.579, 0.406517, 1.4542, 0.4, 0.000235634, 0.999673, 0.991755, 0.999851, 0.995792
7.087, 34.5832, 0.406589, 1.45417, 0.4, 0.000234858, 0.999673, 0.991754, 0.999851, 0.995792
7.088, 34.5874, 0.406661, 1.45413, 0.4, 0.000234073, 0.999673, 0.991754, 0.999851, 0.995791
7.089, 34.5916, 0.406732, 1.45409, 0.4, 0.00023328, 0.999673, 0.991754, 0.999851, 0.995791
7.09, 34.5958, 0.406803, 1.45406, 0.4, 0.000232478, 0.999674, 0.991753, 0.999851, 0.995791
7.091, 34.6, 0.406873, 1.45402, 0.4, 0.000231669, 0.999674, 0.991753, 0.999851, 0.995791
7.092, 34.6042, 0.406943, 1.45398, 0.4, 0.000230851, 0.999674, 0.991752, 0.99985, 0.995791
7.093, 34.6083, 0.407013, 1.45394, 0.4, 0.000230025, 0.999674, 0.991752, 0.99985, 0.99579
7.094, 34.6124, 0.407082, 1.4539, 0.4, 0.000229191, 0.999675, 0.991752, 0.99985, 0.99579
7.095, 34.6166, 0.407151, 1.45386, 0.4, 0.000228349, 0.999675, 0.991752, 0.99985, 0.99579
7.096, 34.6207, 0.40722, 1.45382, 0.4, 0.000227499, 0.999675, 0.991751, 0.99985, 0.99579
7.097, 34.6248, 0.407288, 1.45378, 0.4, 0.000226641, 0.999676, 0.991751, 0.99985, 0.99579
7.098, 34.6288, 0.407356, 1.45373, 0.4, 0.000225775, 0.999676, 0.991751, 0.99985, 0.99579
7.099, 34.6329, 0.407423, 1.45369, 0.4, 0.000224901, 0.999676, 0.99175, 0.99985, 0.995789
7.1, 34.6369, 0.40749, 1.45363, 0.4, 0.000224019, 0.999677, 0.99175, 0.99985, 0.995789
7.101, 34.6409, 0.407556, 1.45359, 0.4, 0.00022313, 0.999677, 0.99175, 0.99985, 0.995789
7.102, 34.645, 0.407622, 1.45355, 0.4, 0.000222233, 0.999677, 0.99175, 0.99985, 0.995789
7.103, 34.6489, 0.407688, 1.4535, 0.4, 0.000221328, 0.999678, 0.991749, 0.99985, 0.995789
7.104, 34.6529, 0.407754, 1.45345, 0.4, 0.000220416, 0.999678, 0.991749, 0.999849, 0.995789
7.105, 34.6569, 0.407819, 1.4534, 0.4, 0.000219496, 0.999679, 0.991749, 0.999849, 0.995789
7.106, 34.6608, 0.407883, 1.45335, 0.4, 0.000218569, 0.999679, 0.991749, 0.999849, 0.995788
7.107, 34.6648, 0.407947, 1.4533, 0.4, 0.000217634, 0.99968, 0.991749, 0.999849, 0.995788
7.108, 34.6687, 0.408011, 1.45325, 0.4, 0.000216691, 0.99968, 0.991749, 0.999849, 0.995788
7.109, 34.6726, 0.408074, 1.45319, 0.4, 0.000215742, 0.99968, 0.991748, 0.999849, 0.995788
7.11, 34.6764, 0.408137, 1.45314, 0.4, 0.000214785, 0.999681, 0.991748, 0.999849, 0.995788
7.111, 34.6803, 0.4082, 1.45308, 0.4, 0.00021382, 0.999681, 0.991748, 0.999849, 0.995788
7.112, 34.6841, 0.408262, 1.45302, 0.4, 0.000212849, 0.999682, 0.991748, 0.999849, 0.995788
7.113, 34.688, 0.408324, 1.45297, 0.4, 0.00021187, 0.999682, 0.991748, 0.999849, 0.995788
7.114, 34.6918, 0.408385, 1.45291, 0.4, 0.000210884, 0.999683, 0.991748, 0.999849, 0.995788
7.115, 34.6955, 0.408446, 1.45285, 0.4, 0.000209891, 0.999683, 0.991748, 0.999849, 0.995788
7.116, 34.6993, 0.408506, 1.45279, 0.4, 0.000208891, 0.999684, 0.991747, 0.999849, 0.995788
7.117, 34.7031, 0.408566, 1.45273, 0.4, 0.000207884, 0.999685, 0.991747, 0.999849, 0.995788
7.118, 34.7068, 0.408626, 1.45268, 0.4, 0.00020687, 0.999685, 0.991747, 0.999849, 0.995788
7.119, 34.7105, 0.408685, 1.45262, 0.4, 0.000205849, 0.999686, 0.991747, 0.999849, 0.995788
7.12, 34.7142, 0.408744, 1.45256, 0.4, 0.000204822, 0.999686, 0.991747, 0.999849, 0.995788
7.121, 34.7179, 0.408802, 1.45249, 0.4, 0.000203787, 0.999687, 0.991747, 0.99985, 0.995788
7.122, 34.7215, 0.40886, 1.45242, 0.4, 0.000202746, 0.999687, 0.991747, 0.99985, 0.995788
7.123, 34.7252, 0.408917, 1.45236, 0.4, 0.000201698, 0.999688, 0.991747, 0.99985, 0.995788
7.124, 34.7288, 0.408974, 1.4523, 0.4, 0.000200644, 0.999689, 0.991747, 0.99985, 0.995788
7.125, 34.7324, 0.409031, 1.45223, 0.4, 0.000199583, 0.999689, 0.991747, 0.99985, 0.995788
7.126, 34.736, 0.409087, 1.45216, 0.4, 0.000198515, 0.99969, 0.991747, 0.99985, 0.995788
7.127, 34.7396, 0.409143, 1.45209, 0.4, 0.000197441, 0.999691, 0.991747, 0.99985, 0.995788
7.128, 34.7431, 0.409198, 1.45202, 0.4, 0.000196361, 0.999691, 0.991747, 0.99985, 0.995788
7.129, 34.7466, 0.409253, 1.45196, 0.4, 0.000195274, 0.999692, 0.991747, 0.99985, 0.995788
7.13, 34.7501, 0.409307, 1.45189, 0.4, 0.000194181, 0.999693, 0.991747, 0.99985, 0.995788
7.131, 34.7536, 0.409361, 1.45182, 0.4, 0.000193081, 0.999693, 0.991747, 0.99985, 0.995788
7.132, 34.7571, 0.409414, 1.45174, 0.4, 0.000191975, 0.999694, 0.991747, 0.99985, 0.995788
7.133, 34.7605, 0.409467, 1.45166, 0.4, 0.000190864, 0.999695, 0.991747, 0.999851, 0.995789
7.134, 34.764, 0.409519, 1.45159, 0.4, 0.000189746, 0.999695, 0.991747, 0.999851, 0.995789
7.135, 34.7674, 0.409572, 1.45152, 0.4, 0.000188622, 0.999696, 0.991747, 0.999851, 0.995789
7.136, 34.7707, 0.409623, 1.45144, 0.4, 0.000187492, 0.999697, 0.991747, 0.999851, 0.995789
7.137, 34.7741, 0.409674, 1.45136, 0.4, 0.000186356, 0.999698, 0.991747, 0.999851, 0.995789
7.138, 34.7775, 0.409725, 1.45129, 0.4, 0.000185214, 0.999699, 0.991747, 0.999851, 0.995789
7.139, 34.7808, 0.409775, 1.45121, 0.4, 0.000184066, 0.999699, 0.991748, 0.999851, 0.995789
7.14, 34.7841, 0.409825, 1.45113, 0.4, 0.000182913, 0.9997, 0.991748, 0.999852, 0.995789
7.141, 34.7874, 0.409874, 1.45106, 0.4, 0.000181754, 0.999701, 0.991748, 0.999852, 0.995789
7.142, 34.7906, 0.409923, 1.45098, 0.4, 0.000180589, 0.999702, 0.991748, 0.999852, 0.99579
7.143, 34.7939, 0.409971, 1.4509, 0.4, 0.000179418, 0.999703, 0.991748, 0.999852, 0.99579
7.144, 34.7971, 0.410019, 1.4508, 0.4, 0.000178242, 0.999703, 0.991748, 0.999852, 0.99579
7.145, 34.8003, 0.410067, 1.45072, 0.4, 0.000177061, 0.999704, 0.991748, 0.999852, 0.99579
7.146, 34.8035, 0.410114, 1.45064, 0.4, 0.000175874, 0.999705, 0.991749, 0.999853, 0.99579
7.147, 34.8066, 0.41016, 1.45056, 0.4, 0.000174681, 0.999706, 0.991749, 0.999853, 0.995791
7.148, 34.8097, 0.410206, 1.45047, 0.4, 0.000173483, 0.999707, 0.991749, 0.999853, 0.995791
7.149, 34.8129, 0.410252, 1.45038, 0.4, 0.00017228, 0.999708, 0.991749, 0.999853, 0.995791
7.15, 34.8159, 0.410297, 1.4503, 0.4, 0.000171072, 0.999709, 0.991749, 0.999853, 0.995791
7.151, 34.819, 0.410341, 1.45021, 0.4, 0.000169859, 0.99971, 0.99175, 0.999853, 0.995791
7.152, 34.8221, 0.410385, 1.45013, 0.4, 0.00016864, 0.99971, 0.99175, 0.999854, 0.995792
7.153, 34.8251, 0.410429, 1.45004, 0.4, 0.000167416, 0.999711, 0.99175, 0.999854, 0.995792
7.154, 34.8281, 0.410472, 1.44995, 0.4, 0.000166188, 0.999712, 0.99175, 0.999854, 0.995792
7.155, 34.8311, 0.410515, 1.44986, 0.4, 0.000164954, 0.999713, 0.99175, 0.999854, 0.995792
7.156, 34.834, 0.410557, 1.44976, 0.4, 0.000163715, 0.999714, 0.991751, 0.999855, 0.995793
7.157, 34.837, 0.410599, 1.44967, 0.4, 0.000162472, 0.999715, 0.991751, 0.999855, 0.995793
7.158, 34.8399, 0.41064, 1.44958, 0.4, 0.000161224, 0.999716, 0.991751, 0.999855, 0.995793
7.159, 34.8428, 0.410681, 1.44949, 0.4, 0.000159971, 0.999717, 0.991752, 0.999855, 0.995793
7.16, 34.8456, 0.410721, 1.44939, 0.4, 0.000158714, 0.999718, 0.991752, 0.999856, 0.995794
7.161, 34.8485, 0.410761, 1.4493, 0.4, 0.000157451, 0.999719, 0.991752, 0.999856, 0.995794
7.162, 34.8513, 0.4108, 1.44921, 0.4, 0.000156185, 0.99972, 0.991753, 0.999856, 0.995794
7.163, 34.8541, 0.410839, 1.44911, 0.4, 0.000154913, 0.999721, 0.991753, 0.999856, 0.995795
7.164, 34.8569, 0.410877, 1.44901, 0.4, 0.000153638, 0.999722, 0.991753, 0.999857, 0.995795
7.165, 34.8596, 0.410915, 1.44891, 0.4, 0.000152358, 0.999723, 0.991754, 0.999857, 0.995795
7.166, 34.8624, 0.410952, 1.44882, 0.4, 0.000151073, 0.999724, 0.991754, 0.999857, 0.995796
7.167, 34.8651, 0.410989, 1.44871, 0.4, 0.000149785, 0.999725, 0.991754, 0.999858, 0.995796
7.168, 34.8678, 0.411025, 1.44861, 0.4, 0.000148492, 0.999726, 0.991755, 0.999858, 0.995796
7.169, 34.8704, 0.411061, 1.44852, 0.4, 0.000147195, 0.999727, 0.991755, 0.999858, 0.995797
7.17, 34.8731, 0.411096, 1.44841, 0.4, 0.000145894, 0.999728, 0.991755, 0.999858, 0.995797
7.171, 34.8757, 0.411131, 1.44831, 0.4, 0.000144589, 0.999729, 0.991756, 0.999859, 0.995797
7.172, 34.8783, 0.411166, 1.44821, 0.4, 0.000143279, 0.999731, 0.991756, 0.999859, 0.995798
7.173, 34.8808, 0.411199, 1.4481, 0.4, 0.000141966, 0.999732, 0.991757, 0.999859, 0.995798
7.174, 34.8834, 0.411233, 1.448, 0.4, 0.000140649, 0.999733, 0.991757, 0.99986, 0.995799
7.175, 34.8859, 0.411265, 1.4479, 0.4, 0.000139329, 0.999734, 0.991758, 0.99986, 0.995799
7.176, 34.8884, 0.411298, 1.4478, 0.4, 0.000138004, 0.999735, 0.991758, 0.99986, 0.995799
7.177, 34.8909, 0.41133, 1.44769, 0.4, 0.000136676, 0.999736, 0.991758, 0.999861, 0.9958
7.178, 34.8933, 0.411361, 1.44758, 0.4, 0.000135344, 0.999737, 0.991759, 0.999861, 0.9958
7.179, 34.8957, 0.411392, 1.44747, 0.4, 0.000134009, 0.999738, 0.991759, 0.999862, 0.995801
7.18, 34.8981, 0.411422, 1.44736, 0.4, 0.00013267, 0.99974, 0.99176, 0.999862, 0.995801
7.181, 34.9005, 0.411452, 1.44726, 0.4, 0.000131328, 0.999741, 0.99176, 0.999862, 0.995801
7.182, 34.9028, 0.411481, 1.44715, 0.4, 0.000129982, 0.999742, 0.991761, 0.999863, 0.995802
7.183, 34.9052, 0.41151, 1.44704, 0.4, 0.000128633, 0.999743, 0.991761, 0.999863, 0.995802
7.184, 34.9075, 0.411538, 1.44693, 0.4, 0.000127281, 0.999744, 0.991762, 0.999863, 0.995803
7.185, 34.9098, 0.411566, 1.44682, 0.4, 0.000125925, 0.999746, 0.991762, 0.999864, 0.995803
7.186, 34.912, 0.411594, 1.44671, 0.4, 0.000124567, 0.999747, 0.991763, 0.999864, 0.995804
7.187, 34.9142, 0.41162, 1.4466, 0.4, 0.000123205, 0.999748, 0.991763, 0.999865, 0.995804
7.18799, 34.9164, 0.411647, 1.44649, 0.4, 0.00012184, 0.999749, 0.991764, 0.999865, 0.995805
7.18899, 34.9186, 0.411673, 1.44637, 0.4, 0.000120472, 0.999751, 0.991765, 0.999865, 0.995805
7.18999, 34.9208, 0.411698, 1.44626, 0.4, 0.000119102, 0.999752, 0.991765, 0.999866, 0.995806
7.19099, 34.9229, 0.411723, 1.44614, 0.4, 0.000117728, 0.999753, 0.991766, 0.999866, 0.995806
7.19199, 34.925, 0.411747, 1.44602, 0.4, 0.000116352, 0.999754, 0.991766, 0.999867, 0.995807
7.19299, 34.9271, 0.411771, 1.44591, 0.4, 0.000114972, 0.999756, 0.991767, 0.999867, 0.995807
7.19399, 34.9292, 0.411794, 1.44579, 0.4, 0.000113591, 0.999757, 0.991767, 0.999867, 0.995808
7.19499, 34.9312, 0.411817, 1.44567, 0.4, 0.000112206, 0.999758, 0.991768, 0.999868, 0.995808
7.19599, 34.9332, 0.411839, 1.44556, 0.4, 0.000110819, 0.999759, 0.991768, 0.999868, 0.995809
7.19699, 34.9352, 0.411861, 1.44544, 0.4, 0.00010943, 0.999761, 0.991769, 0.999869, 0.995809
7.19799, 34.9371, 0.411882, 1.44532, 0.4, 0.000108038, 0.999762, 0.99177, 0.999869, 0.99581
7.19899, 34.9391, 0.411903, 1.44521, 0.4, 0.000106643, 0.999763, 0.99177, 0.99987, 0.99581
7.19999, 34.941, 0.411923, 1.44509, 0.4, 0.000105247, 0.999765, 0.991771, 0.99987, 0.995811
7.20099, 34.9429, 0.411943, 1.44496, 0.4, 0.000103848, 0.999766, 0.991772, 0.999871, 0.995811
7.20199, 34.9447, 0.411962, 1.44484, 0.4, 0.000102447, 0.999767, 0.991772, 0.999871, 0.995812
7.20299, 34.9465, 0.411981, 1.44472, 0.4, 0.000101043, 0.999769, 0.991773, 0.999871, 0.995813
7.20399, 34.9484, 0.411999, 1.44459, 0.4, 9.96378e-05, 0.99977, 0.991774, 0.999872, 0.995813
7.20499, 34.9501, 0.412017, 1.44447, 0.4, 9.82304e-05, 0.999771, 0.991774, 0.999872, 0.995814
7.20599, 34.9519, 0.412034, 1.44436, 0.4, 9.68209e-05, 0.999773, 0.991775, 0.999873, 0.995814
7.20699, 34.9536, 0.41205, 1.44423, 0.4, 9.54096e-05, 0.999774, 0.991776, 0.999873, 0.995815
7.20799, 34.9553, 0.412067, 1.4441, 0.4, 9.39965e-05, 0.999775, 0.991776, 0.999874, 0.995816
7.20899, 34.957, 0.412082, 1.44398, 0.4, 9.25815e-05, 0.999777, 0.991777, 0.999874, 0.995816
7.20999, 34.9587, 0.412098, 1.44386, 0.4, 9.11648e-05, 0.999778, 0.991778, 0.999875, 0.995817
7.21099, 34.9603, 0.412112, 1.44373, 0.4, 8.97464e-05, 0.99978, 0.991779, 0.999875, 0.995817
7.21199, 34.9619, 0.412126, 1.44361, 0.4, 8.83264e-05, 0.999781, 0.991779, 0.999876, 0.995818
7.21299, 34.9635, 0.41214, 1.44348, 0.4, 8.69049e-05, 0.999782, 0.99178, 0.999876, 0.995819
7.21399, 34.965, 0.412153, 1.44335, 0.4, 8.54818e-05, 0.999784, 0.991781, 0.999877, 0.995819
7.21499, 34.9665, 0.412166, 1.44323, 0.4, 8.40573e-05, 0.999785, 0.991782, 0.999877, 0.99582
7.21599, 34.9681, 0.412178, 1.4431, 0.4, 8.26315e-05, 0.999787, 0.991782, 0.999878, 0.995821
7.21699, 34.9695, 0.41219, 1.44296, 0.4, 8.12043e-05, 0.999788, 0.991783, 0.999879, 0.995821
7.21799, 34.971, 0.412201, 1.44284, 0.4, 7.97759e-05, 0.999789, 0.991784, 0.999879, 0.995822
7.21899, 34.9724, 0.412211, 1.44271, 0.4, 7.83462e-05, 0.999791, 0.991785, 0.99988, 0.995822
7.21999, 34.9738, 0.412221, 1.44258, 0.4, 7.69155e-05, 0.999793, 0.991786, 0.99988, 0.995823
7.22099, 34.9752, 0.412231, 1.44245, 0.4, 7.54836e-05, 0.999794, 0.991786, 0.999881, 0.995824
7.22199, 34.9765, 0.41224, 1.44232, 0.4, 7.40507e-05, 0.999795, 0.991787, 0.999881, 0.995825
7.22299, 34.9778, 0.412248, 1.44219, 0.4, 7.26169e-05, 0.999797, 0.991788, 0.999882, 0.995825
7.22399, 34.9791, 0.412256, 1.44206, 0.4, 7.11822e-05, 0.999798, 0.991789, 0.999882, 0.995826
7.22499, 34.9804, 0.412264, 1.44193, 0.4, 6.97466e-05, 0.9998, 0.99179, 0.999883, 0.995827
7.22599, 34.9816, 0.412271, 1.4418, 0.4, 6.83103e-05, 0.999801, 0.99179, 0.999883, 0.995827
7.22699, 34.9829, 0.412277, 1.44167, 0.4, 6.68732e-05, 0.999803, 0.991791, 0.999884, 0.995828
7.22799, 34.984, 0.412283, 1.44154, 0.4, 6.54355e-05, 0.999804, 0.991792, 0.999885, 0.995829
7.22899, 34.9852, 0.412289, 1.44141, 0.4, 6.39971e-05, 0.999806, 0.991793, 0.999885, 0.995829
7.22999, 34.9863, 0.412294, 1.44127, 0.4, 6.25582e-05, 0.999807, 0.991794, 0.999886, 0.99583
7.23099, 34.9875, 0.412298, 1.44113, 0.4, 6.11188e-05, 0.999809, 0.991795, 0.999886, 0.995831
7.23199, 34.9885, 0.412302, 1.441, 0.4, 5.9679e-05, 0.99981, 0.991796, 0.999887, 0.995832
7.23299, 34.9896, 0.412306, 1.44087, 0.4, 5.82388e-05, 0.999812, 0.991796, 0.999888, 0.995832
7.23399, 34.9906, 0.412309, 1.44074, 0.4, 5.67983e-05, 0.999813, 0.991797, 0.999888, 0.995833
7.23499, 34.9917, 0.412311, 1.4406, 0.4, 5.53575e-05, 0.999815, 0.991798, 0.999889, 0.995834
7.23599, 34.9926, 0.412313, 1.44046, 0.4, 5.39166e-05, 0.999816, 0.991799, 0.999889, 0.995835
7.23699, 34.9936, 0.412315, 1.44033, 0.4, 5.24755e-05, 0.999818, 0.9918, 0.99989, 0.995835
7.23799, 34.9945, 0.412316, 1.44019, 0.4, 5.10343e-05, 0.999819, 0.991801, 0.999891, 0.995836
7.23899, 34.9954, 0.412316, 1.44006, 0.4, 4.95932e-05, 0.999821, 0.991802, 0.999891, 0.995837
7.23999, 34.9963, 0.412317, 1.43992, 0.4, 4.81521e-05, 0.999823, 0.991803, 0.999892, 0.995838
7.24099, 34.9972, 0.412316, 1.43979, 0.4, 4.6711e-05, 0.999824, 0.991804, 0.999892, 0.995838
7.24199, 34.998, 0.412315, 1.43965, 0.4, 4.52701e-05, 0.999826, 0.991805, 0.999893, 0.995839
7.24299, 34.9988, 0.412314, 1.43951, 0.4, 4.38294e-05, 0.999827, 0.991806, 0.999894, 0.99584
7.24399, 34.9996, 0.412312, 1.43937, 0.4, 4.23889e-05, 0.999829, 0.991807, 0.999894, 0.995841
7.24499, 35.0003, 0.412309, 1.43923, 0.4, 4.09488e-05, 0.99983, 0.991808, 0.999895, 0.995842
7.24599, 35.001, 0.412306, 1.43908, 0.4, 3.95091e-05, 0.999832, 0.991808, 0.999896, 0.995842
7.24699, 35.0017, 0.412303, 1.43895, 0.4, 3.80698e-05, 0.999834, 0.99181, 0.999896, 0.995843
7.24799, 35.0024, 0.412299, 1.43881, 0.4, 3.66311e-05, 0.999835, 0.99181, 0.999897, 0.995844
7.24899, 35.0031, 0.412294, 1.43868, 0.4, 3.51928e-05, 0.999837, 0.991811, 0.999898, 0.995845
7.24999, 35.0037, 0.412289, 1.43854, 0.4, 3.37552e-05, 0.999838, 0.991812, 0.999898, 0.995846
7.25099, 35.0043, 0.412284, 1.4384, 0.4, 3.23183e-05, 0.99984, 0.991813, 0.999899, 0.995847
7.25199, 35.0048, 0.412278, 1.43826, 0.4, 3.08821e-05, 0.999842, 0.991814, 0.9999, 0.995847
7.25299, 35.0054, 0.412272, 1.43811, 0.4, 2.94467e-05, 0.999843, 0.991815, 0.9999, 0.995848
7.25399, 35.0059, 0.412265, 1.43797, 0.4, 2.80122e-05, 0.999845, 0.991816, 0.999901, 0.995849
7.25499, 35.0064, 0.412257, 1.43783, 0.4, 2.65784e-05, 0.999846, 0.991818, 0.999901, 0.99585
7.25599, 35.0069, 0.41225, 1.4377, 0.4, 2.51457e-05, 0.999848, 0.991818, 0.999902, 0.995851
7.25699, 35.0073, 0.412241, 1.43756, 0.4, 2.3714e-05, 0.99985, 0.99182, 0.999903, 0.995851
7.25799, 35.0077, 0.412232, 1.43742, 0.4, 2.22834e-05, 0.999851, 0.991821, 0.999903, 0.995852
7.25899, 35.0081, 0.412223, 1.43728, 0.4, 2.08539e-05, 0.999853, 0.991822, 0.999904, 0.995853
7.25999, 35.0085, 0.412213, 1.43713, 0.4, 1.94256e-05, 0.999855, 0.991823, 0.999905, 0.995854
7.26099, 35.0088, 0.412203, 1.43699, 0.4, 1.79985e-05, 0.999856, 0.991824, 0.999906, 0.995855
7.26199, 35.0091, 0.412192, 1.43684, 0.4, 1.65727e-05, 0.999858, 0.991825, 0.999906, 0.995856
7.26299, 35.0094, 0.412181, 1.43669, 0.4, 1.51483e-05, 0.999859, 0.991826, 0.999907, 0.995857
7.26399, 35.0097, 0.412169, 1.43655, 0.4, 1.37253e-05, 0.999861, 0.991827, 0.999908, 0.995858
7.26499, 35.0099, 0.412157, 1.43641, 0.4, 1.23037e-05, 0.999863, 0.991828, 0.999908, 0.995858
7.26599, 35.0101, 0.412144, 1.43627, 0.4, 1.08837e-05, 0.999864, 0.991829, 0.999909, 0.995859
7.26699, 35.0103, 0.412131, 1.43613, 0.4, 9.46525e-06, 0.999866, 0.99183, 0.99991, 0.99586
7.26799, 35.0104, 0.412118, 1.43599, 0.4, 8.04839e-06, 0.999868, 0.991831, 0.99991, 0.995861
7.26899, 35.0106, 0.412104, 1.43584, 0.4, 6.63323e-06, 0.999869, 0.991832, 0.999911, 0.995862
7.26999, 35.0107, 0.412089, 1.43569, 0.4, 5.21981e-06, 0.999871, 0.991833, 0.999912, 0.995863
7.27099, 35.0108, 0.412074, 1.43555, 0.4, 3.80819e-06, 0.999873, 0.991834, 0.999913, 0.995864
7.27199, 35.0108, 0.412059, 1.4354, 0.4, 2.39841e-06, 0.999874, 0.991836, 0.999913, 0.995865
7.27299, 35.0108, 0.412043, 1.43526, 0.4, 9.90511e-07, 0.999876, 0.991837, 0.999914, 0.995866
7.27399, 35.0109, 0.412026, 1.43512, 0.4, -4.15403e-07, 0.999878, 0.991838, 0.999915, 0.995866
7.27499, 35.0108, 0.412009, 1.43498, 0.4, -1.81934e-06, 0.999879, 0.991839, 0.999915, 0.995867
7.27599, 35.0108, 0.411992, 1.43484, 0.4, -3.22118e-06, 0.999881, 0.99184, 0.999916, 0.995868
7.27699, 35.0107, 0.411974, 1.4347, 0.4, -4.62091e-06, 0.999883, 0.991841, 0.999917, 0.995869
7.27799, 35.0106, 0.411956, 1.43456, 0.4, -6.01846e-06, 0.999884, 0.991842, 0.999918, 0.99587
7.27899, 35.0105, 0.411937, 1.43441, 0.4, -7.4138e-06, 0.999886, 0.991843, 0.999918, 0.995871
7.27999, 35.0103, 0.411918, 1.43426, 0.4, -8.80686e-06, 0.999888, 0.991845, 0.999919, 0.995872
7.28099, 35.0102, 0.411898, 1.43411, 0.4, -1.01976e-05, 0.999889, 0.991846, 0.99992, 0.995873
7.28199, 35.01, 0.411878, 1.43397, 0.4, -1.15859e-05, 0.999891, 0.991847, 0.99992, 0.995874
7.28299, 35.0098, 0.411858, 1.43382, 0.4, -1.29718e-05, 0.999893, 0.991848, 0.999921, 0.995875
7.28399, 35.0095, 0.411837, 1.43368, 0.4, -1.43552e-05, 0.999894, 0.991849, 0.999922, 0.995876
7.28499, 35.0092, 0.411815, 1.43353, 0.4, -1.57361e-05, 0.999896, 0.99185, 0.999923, 0.995877
7.28599, 35.009, 0.411793, 1.43339, 0.4, -1.71144e-05, 0.999898, 0.991851, 0.999923, 0.995878
7.28699, 35.0086, 0.411771, 1.43324, 0.4, -1.849e-05, 0.999899, 0.991853, 0.999924, 0.995879
7.28799, 35.0083, 0.411748, 1.4331, 0.4, -1.98629e-05, 0.999901, 0.991854, 0.999925, 0.99588
7.28899, 35.0079, 0.411725, 1.43296, 0.4, -2.12331e-05, 0.999903, 0.991855, 0.999926, 0.995881
7.28999, 35.0075, 0.411701, 1.43281, 0.4, -2.26005e-05, 0.999904, 0.991856, 0.999926, 0.995881
7.29099, 35.0071, 0.411677, 1.43266, 0.4, -2.3965e-05, 0.999906, 0.991857, 0.999927, 0.995882
7.29199, 35.0067, 0.411653, 1.43252, 0.4, -2.53266e-05, 0.999908, 0.991859, 0.999928, 0.995883
7.29299, 35.0062, 0.411628, 1.43237, 0.4, -2.66853e-05, 0.99991, 0.99186, 0.999929, 0.995884
7.29399, 35.0057, 0.411602, 1.43223, 0.4, -2.80409e-05, 0.999911, 0.991861, 0.999929, 0.995885
7.29499, 35.0052, 0.411577, 1.43208, 0.4, -2.93935e-05, 0.999913, 0.991862, 0.99993, 0.995886
7.29599, 35.0046, 0.41155, 1.43194, 0.4, -3.0743e-05, 0.999915, 0.991863, 0.999931, 0.995887
7.29699, 35.0041, 0.411523, 1.43179, 0.4, -3.20893e-05, 0.999916, 0.991864, 0.999932, 0.995888
7.29799, 35.0035, 0.411496, 1.43165, 0.4, -3.34324e-05, 0.999918, 0.991866, 0.999932, 0.995889
7.29899, 35.0029, 0.411469, 1.43151, 0.4, -3.47723e-05, 0.99992, 0.991867, 0.999933, 0.99589
7.29999, 35.0022, 0.411441, 1.43136, 0.4, -3.61088e-05, 0.999921, 0.991868, 0.999934, 0.995891
7.30099, 35.0016, 0.411412, 1.43122, 0.4, -3.7442e-05, 0.999923, 0.991869, 0.999935, 0.995892
7.30199, 35.0009, 0.411384, 1.43108, 0.4, -3.87718e-05, 0.999925, 0.99187, 0.999936, 0.995893
7.30299, 35.0002, 0.411354, 1.43094, 0.4, -4.00981e-05, 0.999926, 0.991872, 0.999936, 0.995894
7.30399, 34.9994, 0.411325, 1.4308, 0.4, -4.1421e-05, 0.999928, 0.991873, 0.999937, 0.995895
7.30499, 34.9987, 0.411295, 1.43066, 0.4, -4.27402e-05, 0.99993, 0.991874, 0.999938, 0.995896
7.30599, 34.9979, 0.411264, 1.43051, 0.4, -4.40559e-05, 0.999931, 0.991875, 0.999939, 0.995897
7.30699, 34.9971, 0.411233, 1.43036, 0.4, -4.53679e-05, 0.999933, 0.991877, 0.999939, 0.995898
7.30799, 34.9963, 0.411202, 1.43022, 0.4, -4.66762e-05, 0.999935, 0.991878, 0.99994, 0.995899
7.30899, 34.9954, 0.41117, 1.43007, 0.4, -4.79808e-05, 0.999936, 0.991879, 0.999941, 0.9959
7.30999, 34.9946, 0.411138, 1.42993, 0.4, -4.92815e-05, 0.999938, 0.99188, 0.999942, 0.995901
7.31099, 34.9937, 0.411105, 1.42979, 0.4, -5.05785e-05, 0.99994, 0.991881, 0.999942, 0.995902
7.31199, 34.9927, 0.411072, 1.42964, 0.4, -5.18715e-05, 0.999941, 0.991883, 0.999943, 0.995903
7.31299, 34.9918, 0.411039, 1.4295, 0.4, -5.31606e-05, 0.999943, 0.991884, 0.999944, 0.995904
7.31399, 34.9908, 0.411005, 1.42935, 0.4, -5.44457e-05, 0.999945, 0.991885, 0.999945, 0.995905
7.31499, 34.9898, 0.410971, 1.42921, 0.4, -5.57267e-05, 0.999946, 0.991886, 0.999946, 0.995906
7.31599, 34.9888, 0.410936, 1.42907, 0.4, -5.70038e-05, 0.999948, 0.991888, 0.999946, 0.995907
7.31699, 34.9878, 0.410901, 1.42893, 0.4, -5.82766e-05, 0.99995, 0.991889, 0.999947, 0.995908
7.31799, 34.9867, 0.410866, 1.42879, 0.4, -5.95453e-05, 0.999951, 0.99189, 0.999948, 0.995909
7.31899, 34.9856, 0.41083, 1.42865, 0.4, -6.08098e-05, 0.999953, 0.991891, 0.999949, 0.99591
7.31999, 34.9845, 0.410794, 1.42851, 0.4, -6.207e-05, 0.999955, 0.991893, 0.999949, 0.995911
7.32099, 34.9834, 0.410757, 1.42838, 0.4, -6.3326e-05, 0.999956, 0.991894, 0.99995, 0.995912
7.32199, 34.9822, 0.41072, 1.42824, 0.4, -6.45775e-05, 0.999958, 0.991895, 0.999951, 0.995913
7.32299, 34.9811, 0.410683, 1.4281, 0.4, -6.58247e-05, 0.99996, 0.991896, 0.999952, 0.995914
7.32399, 34.9799, 0.410645, 1.42796, 0.4, -6.70674e-05, 0.999961, 0.991898, 0.999953, 0.995915
7.32499, 34.9787, 0.410607, 1.42781, 0.4, -6.83056e-05, 0.999963, 0.991899, 0.999953, 0.995916
7.32598, 34.9774, 0.410569, 1.42767, 0.4, -6.95393e-05, 0.999965, 0.9919, 0.999954, 0.995917
7.32698, 34.9762, 0.41053, 1.42753, 0.4, -7.07685e-05, 0.999966, 0.991902, 0.999955, 0.995918
7.32798, 34.9749, 0.41049, 1.42739, 0.4, -7.1993e-05, 0.999968, 0.991903, 0.999956, 0.995919
7.32898, 34.9736, 0.410451, 1.42724, 0.4, -7.32128e-05, 0.99997, 0.991904, 0.999957, 0.99592
7.32998, 34.9722, 0.410411, 1.4271, 0.4, -7.4428e-05, 0.999971, 0.991905, 0.999957, 0.995921
7.33098, 34.9709, 0.410371, 1.42696, 0.4, -7.56384e-05, 0.999973, 0.991907, 0.999958, 0.995922
7.33198, 34.9695, 0.41033, 1.42682, 0.4, -7.6844e-05, 0.999975, 0.991908, 0.999959, 0.995923
7.33298, 34.9681, 0.410289, 1.42668, 0.4, -7.80448e-05, 0.999976, 0.991909, 0.99996, 0.995924
7.33398, 34.9667, 0.410248, 1.42655, 0.4, -7.92407e-05, 0.999978, 0.99191, 0.99996, 0.995925
7.33498, 34.9653, 0.410206, 1.42641, 0.4, -8.04317e-05, 0.99998, 0.991912, 0.999961, 0.995926
7.33598, 34.9638, 0.410164, 1.42627, 0.4, -8.16178e-05, 0.999981, 0.991913, 0.999962, 0.995927
7.33698, 34.9623, 0.410121, 1.42613, 0.4, -8.27988e-05, 0.999983, 0.991914, 0.999963, 0.995928
7.33798, 34.9608, 0.410078, 1.426, 0.4, -8.39748e-05, 0.999984, 0.991916, 0.999964, 0.995929
7.33898, 34.9593, 0.410035, 1.42586, 0.4, -8.51458e-05, 0.999986, 0.991917, 0.999964, 0.99593
7.33998, 34.9578, 0.409992, 1.42572, 0.4, -8.63116e-05, 0.999988, 0.991918, 0.999965, 0.995931
7.34098, 34.9562, 0.409948, 1.42559, 0.4, -8.74722e-05, 0.999989, 0.991919, 0.999966, 0.995932
7.34198, 34.9546, 0.409903, 1.42545, 0.4, -8.86276e-05, 0.999991, 0.991921, 0.999967, 0.995933
7.34298, 34.953, 0.409859, 1.42532, 0.4, -8.97778e-05, 0.999992, 0.991922, 0.999968, 0.995934
7.34398, 34.9514, 0.409814, 1.42519, 0.4, -9.09227e-05, 0.999994, 0.991923, 0.999968, 0.995935
7.34498, 34.9497, 0.409769, 1.42505, 0.4, -9.20623e-05, 0.999996, 0.991924, 0.999969, 0.995937
7.34598, 34.9481, 0.409723, 1.42492, 0.4, -9.31965e-05, 0.999997, 0.991926, 0.99997, 0.995938
7.34698, 34.9464, 0.409677, 1.42479, 0.4, -9.43254e-05, 0.999999, 0.991927, 0.999971, 0.995939
7.34798, 34.9447, 0.409631, 1.42466, 0.4, -9.54488e-05, 1, 0.991928, 0.999971, 0.99594
7.34898, 34.9429, 0.409585, 1.42453, 0.4, -9.65668e-05, 1, 0.99193, 0.999972, 0.995941
7.34998, 34.9412, 0.409538, 1.4244, 0.4, -9.76792e-05, 1, 0.991931, 0.999973, 0.995942
7.35098, 34.9394, 0.409491, 1.42426, 0.4, -9.87861e-05, 1.00001, 0.991932, 0.999974, 0.995943
7.35198, 34.9376, 0.409443, 1.42413, 0.4, -9.98874e-05, 1.00001, 0.991933, 0.999975, 0.995944
7.35298, 34.9358, 0.409395, 1.42401, 0.4, -0.000100983, 1.00001, 0.991935, 0.999975, 0.995945
7.35398, 34.934, 0.409347, 1.42388, 0.4, -0.000102073, 1.00001, 0.991936, 0.999976, 0.995946
7.35498, 34.9322, 0.409298, 1.42375, 0.4, -0.000103157, 1.00001, 0.991937, 0.999977, 0.995947
7.35598, 34.9303, 0.40925, 1.42362, 0.4, -0.000104236, 1.00001, 0.991938, 0.999978, 0.995948
7.35698, 34.9284, 0.4092, 1.42349, 0.4, -0.000105309, 1.00001, 0.99194, 0.999978, 0.995949
7.35798, 34.9265, 0.409151, 1.42337, 0.4, -0.000106376, 1.00002, 0.991941, 0.999979, 0.99595
7.35898, 34.9246, 0.409101, 1.42324, 0.4, -0.000107437, 1.00002, 0.991942, 0.99998, 0.995951
7.35998, 34.9226, 0.409051, 1.42311, 0.4, -0.000108492, 1.00002, 0.991943, 0.999981, 0.995952
7.36098, 34.9207, 0.409001, 1.42299, 0.4, -0.000109542, 1.00002, 0.991945, 0.999982, 0.995953
7.36198, 34.9187, 0.40895, 1.42286, 0.4, -0.000110585, 1.00002, 0.991946, 0.999982, 0.995954
7.36298, 34.9167, 0.4089, 1.42274, 0.4, -0.000111622, 1.00002, 0.991947, 0.999983, 0.995955
7.36398, 34.9147, 0.408849, 1.42261, 0.4, -0.000112654, 1.00003, 0.991949, 0.999984, 0.995956
7.36498, 34.9126, 0.408797, 1.42249, 0.4, -0.000113679, 1.00003, 0.99195, 0.999985, 0.995957
7.36598, 34.9106, 0.408745, 1.42236, 0.4, -0.000114699, 1.00003, 0.991951, 0.999985, 0.995958
7.36698, 34.9085, 0.408693, 1.42224, 0.4, -0.000115712, 1.00003, 0.991952, 0.999986, 0.995959
7.36798, 34.9064, 0.408641, 1.42212, 0.4, -0.000116719, 1.00003, 0.991954, 0.999987, 0.99596
7.36898, 34.9043, 0.408588, 1.42199, 0.4, -0.00011772, 1.00003, 0.991955, 0.999988, 0.995961
7.36998, 34.9022, 0.408535, 1.42187, 0.4, -0.000118715, 1.00003, 0.991956, 0.999989, 0.995962
7.37098, 34.9, 0.408482, 1.42175, 0.4, -0.000119703, 1.00004, 0.991957, 0.999989, 0.995963
7.37198, 34.8979, 0.408429, 1.42163, 0.4, -0.000120685, 1.00004, 0.991959, 0.99999, 0.995964
7.37298, 34.8957, 0.408375, 1.4215, 0.4, -0.000121661, 1.00004, 0.99196, 0.999991, 0.995965
7.37398, 34.8935, 0.408321, 1.42138, 0.4, -0.000122631, 1.00004, 0.991961, 0.999992, 0.995966
7.37498, 34.8913, 0.408267, 1.42126, 0.4, -0.000123594, 1.00004, 0.991962, 0.999992, 0.995967
7.37598, 34.889, 0.408212, 1.42114, 0.4, -0.000124551, 1.00004, 0.991964, 0.999993, 0.995968
7.37698, 34.8868, 0.408158, 1.42102, 0.4, -0.000125501, 1.00004, 0.991965, 0.999994, 0.995969
7.37798, 34.8845, 0.408103, 1.4209, 0.4, -0.000126445, 1.00005, 0.991966, 0.999995, 0.99597
7.37898, 34.8822, 0.408048, 1.42078, 0.4, -0.000127382, 1.00005, 0.991967, 0.999995, 0.995971
7.37998, 34.8799, 0.407992, 1.42067, 0.4, -0.000128313, 1.00005, 0.991969, 0.999996, 0.995972
7.38098, 34.8776, 0.407936, 1.42055, 0.4, -0.000129238, 1.00005, 0.99197, 0.999997, 0.995973
7.38198, 34.8753, 0.40788, 1.42043, 0.4, -0.000130156, 1.00005, 0.991971, 0.999997, 0.995974
7.38298, 34.8729, 0.407824, 1.42031, 0.4, -0.000131067, 1.00005, 0.991972, 0.999998, 0.995975
7.38398, 34.8706, 0.407768, 1.42019, 0.4, -0.000131971, 1.00005, 0.991974, 0.999999, 0.995976
7.38498, 34.8682, 0.407711, 1.42008, 0.4, -0.000132869, 1.00006, 0.991975, 1, 0.995977
7.38598, 34.8658, 0.407654, 1.41996, 0.4, -0.00013376, 1.00006, 0.991976, 1, 0.995978
7.38698, 34.8634, 0.407597, 1.41984, 0.4, -0.000134645, 1.00006, 0.991977, 1, 0.995979
7.38798, 34.8609, 0.407539, 1.41972, 0.4, -0.000135523, 1.00006, 0.991979, 1, 0.99598
7.38898, 34.8585, 0.407482, 1.41961, 0.4, -0.000136394, 1.00006, 0.99198, 1, 0.99598
7.38998, 34.856, 0.407424, 1.4195, 0.4, -0.000137258, 1.00006, 0.991981, 1, 0.995981
7.39098, 34.8536, 0.407365, 1.4194, 0.4, -0.000138116, 1.00006, 0.991982, 1, 0.995982
7.39198, 34.8511, 0.407307, 1.41929, 0.4, -0.000138966, 1.00007, 0.991983, 1, 0.995983
7.39298, 34.8486, 0.407249, 1.41918, 0.4, -0.00013981, 1.00007, 0.991985, 1.00001, 0.995984
7.39398, 34.846, 0.40719, 1.41908, 0.4, -0.000140647, 1.00007, 0.991986, 1.00001, 0.995985
7.39498, 34.8435, 0.407131, 1.41897, 0.4, -0.000141477, 1.00007, 0.991987, 1.00001, 0.995986
7.39598, 34.8409, 0.407072, 1.41886, 0.4, -0.0001423, 1.00007, 0.991988, 1.00001, 0.995987
7.39698, 34.8384, 0.407012, 1.41876, 0.4, -0.000143116, 1.00007, 0.991989, 1.00001, 0.995988
7.39798, 34.8358, 0.406953, 1.41865, 0.4, -0.000143925, 1.00007, 0.991991, 1.00001, 0.995989
7.39898, 34.8332, 0.406893, 1.41855, 0.4, -0.000144727, 1.00007, 0.991992, 1.00001, 0.99599
7.39998, 34.8306, 0.406833, 1.41844, 0.4, -0.000145522, 1.00008, 0.991993, 1.00001, 0.995991
7.40098, 34.8279, 0.406773, 1.41835, 0.4, -0.000146309, 1.00008, 0.991994, 1.00001, 0.995992
7.40198, 34.8253, 0.406712, 1.41824, 0.4, -0.00014709, 1.00008, 0.991995, 1.00001, 0.995993
7.40298, 34.8226, 0.406652, 1.41814, 0.4, -0.000147864, 1.00008, 0.991997, 1.00001, 0.995994
7.40398, 34.82, 0.406591, 1.41804, 0.4, -0.000148631, 1.00008, 0.991998, 1.00001, 0.995995
7.40498, 34.8173, 0.40653, 1.41793, 0.4, -0.00014939, 1.00008, 0.991999, 1.00001, 0.995995
7.40598, 34.8146, 0.406469, 1.41783, 0.4, -0.000150142, 1.00008, 0.992, 1.00001, 0.995996
7.40698, 34.8119, 0.406408, 1.41773, 0.4, -0.000150888, 1.00008, 0.992001, 1.00002, 0.995997
7.40798, 34.8092, 0.406346, 1.41762, 0.4, -0.000151625, 1.00009, 0.992002, 1.00002, 0.995998
7.40898, 34.8064, 0.406285, 1.41752, 0.4, -0.000152356, 1.00009, 0.992004, 1.00002, 0.995999
7.40998, 34.8037, 0.406223, 1.41742, 0.4, -0.00015308, 1.00009, 0.992005, 1.00002, 0.996
7.41098, 34.8009, 0.406161, 1.41732, 0.4, -0.000153796, 1.00009, 0.992006, 1.00002, 0.996001
7.41198, 34.7982, 0.406099, 1.41723, 0.4, -0.000154505, 1.00009, 0.992007, 1.00002, 0.996002
7.41298, 34.7954, 0.406036, 1.41714, 0.4, -0.000155206, 1.00009, 0.992008, 1.00002, 0.996003
7.41398, 34.7926, 0.405974, 1.41704, 0.4, -0.000155901, 1.00009, 0.992009, 1.00002, 0.996004
7.41498, 34.7898, 0.405911, 1.41695, 0.4, -0.000156588, 1.00009, 0.99201, 1.00002, 0.996004
7.41598, 34.7869, 0.405849, 1.41686, 0.4, -0.000157267, 1.0001, 0.992012, 1.00002, 0.996005
7.41698, 34.7841, 0.405786, 1.41676, 0.4, -0.000157939, 1.0001, 0.992013, 1.00002, 0.996006
7.41798, 34.7812, 0.405723, 1.41667, 0.4, -0.000158604, 1.0001, 0.992014, 1.00002, 0.996007
7.41898, 34.7784, 0.405659, 1.41658, 0.4, -0.000159262, 1.0001, 0.992015, 1.00002, 0.996008
7.41998, 34.7755, 0.405596, 1.41649, 0.4, -0.000159912, 1.0001, 0.992016, 1.00002, 0.996009
7.42098, 34.7726, 0.405533, 1.41639, 0.4, -0.000160554, 1.0001, 0.992017, 1.00002, 0.99601
7.42198, 34.7697, 0.405469, 1.4163, 0.4, -0.000161189, 1.0001, 0.992018, 1.00003, 0.99601
7.42298, 34.7668, 0.405405, 1.41621, 0.4, -0.000161817, 1.0001, 0.992019, 1.00003, 0.996011
7.42398, 34.7639, 0.405341, 1.41612, 0.4, -0.000162437, 1.00011, 0.992021, 1.00003, 0.996012
7.42498, 34.761, 0.405277, 1.41603, 0.4, -0.00016305, 1.00011, 0.992022, 1.00003, 0.996013
7.42598, 34.758, 0.405213, 1.41593, 0.4, -0.000163655, 1.00011, 0.992023, 1.00003, 0.996014
7.42698, 34.7551, 0.405149, 1.41584, 0.4, -0.000164252, 1.00011, 0.992024, 1.00003, 0.996015
7.42798, 34.7521, 0.405084, 1.41575, 0.4, -0.000164842, 1.00011, 0.992025, 1.00003, 0.996016
7.42898, 34.7492, 0.40502, 1.41566, 0.4, -0.000165425, 1.00011, 0.992026, 1.00003, 0.996017
7.42998, 34.7462, 0.404955, 1.41559, 0.4, -0.000166, 1.00011, 0.992027, 1.00003, 0.996017
7.43098, 34.7432, 0.40489, 1.41551, 0.4, -0.000166567, 1.00011, 0.992028, 1.00003, 0.996018
7.43198, 34.7402, 0.404825, 1.41544, 0.4, -0.000167127, 1.00011, 0.992029, 1.00003, 0.996019
7.43298, 34.7372, 0.40476, 1.41536, 0.4, -0.000167679, 1.00011, 0.99203, 1.00003, 0.99602
7.43398, 34.7341, 0.404695, 1.41529, 0.4, -0.000168223, 1.00012, 0.992031, 1.00003, 0.996021
7.43498, 34.7311, 0.40463, 1.41522, 0.4, -0.00016876, 1.00012, 0.992032, 1.00003, 0.996021
7.43598, 34.7281, 0.404565, 1.41514, 0.4, -0.000169289, 1.00012, 0.992033, 1.00003, 0.996022
7.43698, 34.725, 0.404499, 1.41507, 0.4, -0.000169811, 1.00012, 0.992034, 1.00003, 0.996023
7.43798, 34.7219, 0.404434, 1.415, 0.4, -0.000170324, 1.00012, 0.992036, 1.00004, 0.996024
7.43898, 34.7189, 0.404368, 1.41492, 0.4, -0.000170831, 1.00012, 0.992037, 1.00004, 0.996025
7.43998, 34.7158, 0.404303, 1.41485, 0.4, -0.000171329, 1.00012, 0.992038, 1.00004, 0.996025
7.44098, 34.7127, 0.404237, 1.41478, 0.4, -0.00017182, 1.00012, 0.992039, 1.00004, 0.996026
7.44198, 34.7096, 0.404171, 1.41472, 0.4, -0.000172303, 1.00012, 0.99204, 1.00004, 0.996027
7.44298, 34.7065, 0.404105, 1.41465, 0.4, -0.000172778, 1.00012, 0.992041, 1.00004, 0.996028
7.44398, 34.7034, 0.404039, 1.41457, 0.4, -0.000173246, 1.00013, 0.992042, 1.00004, 0.996029
7.44498, 34.7003, 0.403973, 1.4145, 0.4, -0.000173706, 1.00013, 0.992043, 1.00004, 0.996029
7.44598, 34.6971, 0.403907, 1.41442, 0.4, -0.000174158, 1.00013, 0.992044, 1.00004, 0.99603
7.44698, 34.694, 0.403841, 1.41435, 0.4, -0.000174602, 1.00013, 0.992045, 1.00004, 0.996031
7.44798, 34.6908, 0.403775, 1.41428, 0.4, -0.000175039, 1.00013, 0.992046, 1.00004, 0.996032
7.44898, 34.6877, 0.403708, 1.4142, 0.4, -0.000175468, 1.00013, 0.992047, 1.00004, 0.996032
7.44998, 34.6845, 0.403642, 1.41413, 0.4, -0.000175889, 1.00013, 0.992048, 1.00004, 0.996033
7.45098, 34.6814, 0.403575, 1.41406, 0.4, -0.000176302, 1.00013, 0.992049, 1.00004, 0.996034
7.45198, 34.6782, 0.403509, 1.414, 0.4, -0.000176708, 1.00013, 0.99205, 1.00004, 0.996035
7.45298, 34.675, 0.403442, 1.41394, 0.4, -0.000177106, 1.00013, 0.992051, 1.00004, 0.996035
7.45398, 34.6718, 0.403376, 1.41389, 0.4, -0.000177496, 1.00013, 0.992051, 1.00004, 0.996036
7.45498, 34.6686, 0.403309, 1.41383, 0.4, -0.000177878, 1.00014, 0.992052, 1.00004, 0.996037
7.45598, 34.6654, 0.403242, 1.41377, 0.4, -0.000178252, 1.00014, 0.992053, 1.00005, 0.996037
7.45698, 34.6622, 0.403176, 1.41372, 0.4, -0.000178619, 1.00014, 0.992054, 1.00005, 0.996038
7.45798, 34.659, 0.403109, 1.41366, 0.4, -0.000178977, 1.00014, 0.992055, 1.00005, 0.996039
7.45898, 34.6558, 0.403042, 1.4136, 0.4, -0.000179328, 1.00014, 0.992056, 1.00005, 0.99604
7.45998, 34.6525, 0.402975, 1.41355, 0.4, -0.000179671, 1.00014, 0.992057, 1.00005, 0.99604
7.46098, 34.6493, 0.402909, 1.41349, 0.4, -0.000180007, 1.00014, 0.992058, 1.00005, 0.996041
7.46198, 34.646, 0.402842, 1.41343, 0.4, -0.000180334, 1.00014, 0.992059, 1.00005, 0.996042
7.46298, 34.6428, 0.402775, 1.41337, 0.4, -0.000180654, 1.00014, 0.99206, 1.00005, 0.996042
7.46397, 34.6395, 0.402708, 1.41332, 0.4, -0.000180966, 1.00014, 0.992061, 1.00005, 0.996043
7.46497, 34.6363, 0.402641, 1.41326, 0.4, -0.00018127, 1.00014, 0.992062, 1.00005, 0.996044
7.46597, 34.633, 0.402574, 1.4132, 0.4, -0.000181566, 1.00014, 0.992063, 1.00005, 0.996044
7.46697, 34.6297, 0.402507, 1.41314, 0.4, -0.000181854, 1.00014, 0.992063, 1.00005, 0.996045
7.46797, 34.6265, 0.40244, 1.41309, 0.4, -0.000182135, 1.00015, 0.992064, 1.00005, 0.996046
7.46897, 34.6232, 0.402373, 1.41303, 0.4, -0.000182407, 1.00015, 0.992065, 1.00005, 0.996046
7.46997, 34.6199, 0.402306, 1.41297, 0.4, -0.000182672, 1.00015, 0.992066, 1.00005, 0.996047
7.47097, 34.6166, 0.402239, 1.41293, 0.4, -0.000182929, 1.00015, 0.992067, 1.00005, 0.996048
7.47197, 34.6133, 0.402172, 1.41289, 0.4, -0.000183178, 1.00015, 0.992068, 1.00005, 0.996048
7.47297, 34.61, 0.402105, 1.41285, 0.4, -0.000183419, 1.00015, 0.992069, 1.00005, 0.996049
7.47397, 34.6067, 0.402038, 1.41281, 0.4, -0.000183653, 1.00015, 0.992069, 1.00005, 0.99605
7.47497, 34.6034, 0.401971, 1.41276, 0.4, -0.000183878, 1.00015, 0.99207, 1.00005, 0.99605
7.47597, 34.6001, 0.401904, 1.41272, 0.4, -0.000184096, 1.00015, 0.992071, 1.00005, 0.996051
7.47697, 34.5968, 0.401837, 1.41268, 0.4, -0.000184306, 1.00015, 0.992072, 1.00006, 0.996051
7.47797, 34.5935, 0.40177, 1.41264, 0.4, -0.000184508, 1.00015, 0.992073, 1.00006, 0.996052
7.47897, 34.5901, 0.401704, 1.41262, 0.4, -0.000184702, 1.00015, 0.992074, 1.00006, 0.996053
7.47997, 34.5868, 0.401637, 1.41257, 0.4, -0.000184889, 1.00015, 0.992075, 1.00006, 0.996053
7.48097, 34.5835, 0.40157, 1.41253, 0.4, -0.000185068, 1.00015, 0.992075, 1.00006, 0.996054
7.48197, 34.5802, 0.401503, 1.41249, 0.4, -0.000185238, 1.00015, 0.992076, 1.00006, 0.996055
7.48297, 34.5768, 0.401437, 1.41244, 0.4, -0.000185401, 1.00016, 0.992077, 1.00006, 0.996055
7.48397, 34.5735, 0.40137, 1.4124, 0.4, -0.000185557, 1.00016, 0.992078, 1.00006, 0.996056
7.48497, 34.5701, 0.401303, 1.41236, 0.4, -0.000185704, 1.00016, 0.992078, 1.00006, 0.996056
7.48597, 34.5668, 0.401236, 1.41231, 0.4, -0.000185844, 1.00016, 0.992079, 1.00006, 0.996057
7.48697, 34.5634, 0.40117, 1.41229, 0.4, -0.000185976, 1.00016, 0.99208, 1.00006, 0.996058
7.48797, 34.5601, 0.401103, 1.41226, 0.4, -0.0001861, 1.00016, 0.992081, 1.00006, 0.996058
7.48897, 34.5567, 0.401037, 1.41224, 0.4, -0.000186216, 1.00016, 0.992082, 1.00006, 0.996059
7.48997, 34.5534, 0.40097, 1.41221, 0.4, -0.000186324, 1.00016, 0.992082, 1.00006, 0.996059
7.49097, 34.55, 0.400904, 1.41218, 0.4, -0.000186425, 1.00016, 0.992083, 1.00006, 0.99606
7.49197, 34.5467, 0.400837, 1.41215, 0.4, -0.000186518, 1.00016, 0.992084, 1.00006, 0.99606
7.49297, 34.5433, 0.400771, 1.41213, 0.4, -0.000186603, 1.00016, 0.992085, 1.00006, 0.996061
7.49397, 34.54, 0.400705, 1.4121, 0.4, -0.000186681, 1.00016, 0.992085, 1.00006, 0.996061
7.49497, 34.5366, 0.400638, 1.41207, 0.4, -0.000186751, 1.00016, 0.992086, 1.00006, 0.996062
7.49597, 34.5332, 0.400572, 1.41204, 0.4, -0.000186812, 1.00016, 0.992087, 1.00006, 0.996062
7.49697, 34.5299, 0.400506, 1.41201, 0.4, -0.000186867, 1.00016, 0.992087, 1.00006, 0.996063
7.49797, 34.5265, 0.40044, 1.41198, 0.4, -0.000186913, 1.00016, 0.992088, 1.00006, 0.996063
7.49897, 34.5231, 0.400374, 1.41195, 0.4, -0.000186952, 1.00016, 0.992089, 1.00006, 0.996064
7.49997, 34.5198, 0.400309, 1.41193, 0.4, -0.000186983, 1.00016, 0.99209, 1.00006, 0.996064
7.50097, 34.5164, 0.400243, 1.4119, 0.4, -0.000187007, 1.00016, 0.99209, 1.00006, 0.996065
7.50197, 34.513, 0.400177, 1.41187, 0.4, -0.000187022, 1.00017, 0.992091, 1.00007, 0.996065
7.50297, 34.5097, 0.400111, 1.41185, 0.4, -0.000187031, 1.00017, 0.992091, 1.00007, 0.996066
7.50397, 34.5063, 0.400046, 1.41184, 0.4, -0.000187031, 1.00017, 0.992092, 1.00007, 0.996066
7.50497, 34.5029, 0.39998, 1.41183, 0.4, -0.000187024, 1.00017, 0.992093, 1.00007, 0.996067
7.50597, 34.4996, 0.399915, 1.41181, 0.4, -0.000187009, 1.00017, 0.992094, 1.00007, 0.996067
7.50697, 34.4962, 0.39985, 1.4118, 0.4, -0.000186987, 1.00017, 0.992094, 1.00007, 0.996068
7.50797, 34.4928, 0.399785, 1.41178, 0.4, -0.000186956, 1.00017, 0.992095, 1.00007, 0.996068
7.50897, 34.4895, 0.39972, 1.41177, 0.4, -0.000186919, 1.00017, 0.992095, 1.00007, 0.996069
7.50997, 34.4861, 0.399655, 1.41175, 0.4, -0.000186873, 1.00017, 0.992096, 1.00007, 0.996069
7.51097, 34.4828, 0.39959, 1.41176, 0.4, -0.000186821, 1.00017, 0.992097, 1.00007, 0.99607
7.51197, 34.4794, 0.399525, 1.41174, 0.4, -0.00018676, 1.00017, 0.992097, 1.00007, 0.99607
7.51297, 34.476, 0.399461, 1.41173, 0.4, -0.000186692, 1.00017, 0.992098, 1.00007, 0.99607
7.51397, 34.4727, 0.399396, 1.41171, 0.4, -0.000186617, 1.00017, 0.992098, 1.00007, 0.996071
7.51497, 34.4693, 0.399332, 1.41169, 0.4, -0.000186534, 1.00017, 0.992099, 1.00007, 0.996071
7.51597, 34.466, 0.399267, 1.41167, 0.4, -0.000186443, 1.00017, 0.9921, 1.00007, 0.996072
7.51697, 34.4626, 0.399203, 1.41166, 0.4, -0.000186345, 1.00017, 0.9921, 1.00007, 0.996072
7.51797, 34.4592, 0.399139, 1.41166, 0.4, -0.000186239, 1.00017, 0.992101, 1.00007, 0.996073
7.51897, 34.4559, 0.399075, 1.41166, 0.4, -0.000186126, 1.00017, 0.992101, 1.00007, 0.996073
7.51997, 34.4525, 0.399011, 1.41166, 0.4, -0.000186006, 1.00017, 0.992102, 1.00007, 0.996073
7.52097, 34.4492, 0.398948, 1.41165, 0.4, -0.000185878, 1.00017, 0.992102, 1.00007, 0.996074
7.52197, 34.4459, 0.398885, 1.41165, 0.4, -0.000185743, 1.00017, 0.992103, 1.00007, 0.996074
7.52297, 34.4425, 0.398821, 1.41165, 0.4, -0.0001856, 1.00017, 0.992104, 1.00007, 0.996074
7.52397, 34.4392, 0.398758, 1.41165, 0.4, -0.00018545, 1.00017, 0.992104, 1.00007, 0.996075
7.52497, 34.4358, 0.398695, 1.41165, 0.4, -0.000185292, 1.00017, 0.992105, 1.00007, 0.996075
7.52597, 34.4325, 0.398632, 1.41164, 0.4, -0.000185128, 1.00017, 0.992105, 1.00007, 0.996076
7.52697, 34.4292, 0.398569, 1.41164, 0.4, -0.000184955, 1.00017, 0.992106, 1.00007, 0.996076
7.52797, 34.4258, 0.398506, 1.41163, 0.4, -0.000184776, 1.00017, 0.992106, 1.00007, 0.996076
7.52897, 34.4225, 0.398444, 1.41163, 0.4, -0.000184589, 1.00017, 0.992107, 1.00007, 0.996077
7.52997, 34.4192, 0.398381, 1.41163, 0.4, -0.000184395, 1.00017, 0.992107, 1.00007, 0.996077
7.53097, 34.4159, 0.398319, 1.41162, 0.4, -0.000184194, 1.00017, 0.992108, 1.00007, 0.996077
7.53197, 34.4126, 0.398257, 1.41162, 0.4, -0.000183985, 1.00017, 0.992108, 1.00007, 0.996078
7.53297, 34.4093, 0.398195, 1.41163, 0.4, -0.000183769, 1.00017, 0.992109, 1.00007, 0.996078
7.53397, 34.4059, 0.398133, 1.41164, 0.4, -0.000183546, 1.00017, 0.992109, 1.00007, 0.996078
7.53497, 34.4026, 0.398072, 1.41165, 0.4, -0.000183316, 1.00017, 0.992109, 1.00007, 0.996079
7.53597, 34.3993, 0.39801, 1.41166, 0.4, -0.000183078, 1.00017, 0.99211, 1.00007, 0.996079
7.53697, 34.3961, 0.397949, 1.41167, 0.4, -0.000182834, 1.00017, 0.99211, 1.00007, 0.996079
7.53797, 34.3928, 0.397888, 1.41168, 0.4, -0.000182582, 1.00017, 0.992111, 1.00007, 0.99608
7.53897, 34.3895, 0.397827, 1.41169, 0.4, -0.000182323, 1.00017, 0.992111, 1.00007, 0.99608
7.53997, 34.3862, 0.397766, 1.41171, 0.4, -0.000182057, 1.00017, 0.992112, 1.00007, 0.99608
7.54097, 34.3829, 0.397706, 1.41172, 0.4, -0.000181784, 1.00017, 0.992112, 1.00008, 0.99608
7.54197, 34.3797, 0.397645, 1.41173, 0.4, -0.000181504, 1.00017, 0.992112, 1.00008, 0.996081
7.54297, 34.3764, 0.397585, 1.41174, 0.4, -0.000181217, 1.00017, 0.992113, 1.00008, 0.996081
7.54397, 34.3731, 0.397525, 1.41174, 0.4, -0.000180923, 1.00017, 0.992113, 1.00008, 0.996081
7.54497, 34.3699, 0.397465, 1.41175, 0.4, -0.000180622, 1.00017, 0.992114, 1.00008, 0.996081
7.54597, 34.3666, 0.397405, 1.41176, 0.4, -0.000180314, 1.00017, 0.992114, 1.00008, 0.996082
7.54697, 34.3634, 0.397346, 1.41178, 0.4, -0.000179999, 1.00017, 0.992114, 1.00008, 0.996082
7.54797, 34.3601, 0.397287, 1.4118, 0.4, -0.000179677, 1.00017, 0.992115, 1.00008, 0.996082
7.54897, 34.3569, 0.397228, 1.41182, 0.4, -0.000179348, 1.00017, 0.992115, 1.00008, 0.996082
7.54997, 34.3537, 0.397169, 1.41185, 0.4, -0.000179012, 1.00017, 0.992115, 1.00008, 0.996083
7.55097, 34.3505, 0.39711, 1.41187, 0.4, -0.00017867, 1.00017, 0.992116, 1.00008, 0.996083
7.55197, 34.3473, 0.397051, 1.41189, 0.4, -0.00017832, 1.00017, 0.992116, 1.00008, 0.996083
7.55297, 34.3441, 0.396993, 1.41191, 0.4, -0.000177964, 1.00017, 0.992116, 1.00008, 0.996083
7.55397, 34.3409, 0.396935, 1.41193, 0.4, -0.000177601, 1.00017, 0.992117, 1.00008, 0.996083
7.55497, 34.3377, 0.396877, 1.41195, 0.4, -0.000177231, 1.00017, 0.992117, 1.00008, 0.996084
7.55597, 34.3345, 0.39682, 1.41197, 0.4, -0.000176855, 1.00017, 0.992117, 1.00008, 0.996084
