Time,gENROE.delta,gENROE.PELEC,eXNI.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
7.55697, 34.3313, 0.396762, 1.41198, 0.4, -0.000176472, 1.00017, 0.992118, 1.00008, 0.996084
7.55797, 34.3281, 0.396705, 1.412, 0.4, -0.000176082, 1.00017, 0.992118, 1.00008, 0.996084
7.55897, 34.325, 0.396648, 1.41202, 0.4, -0.000175685, 1.00017, 0.992118, 1.00008, 0.996084
7.55997, 34.3218, 0.396591, 1.41205, 0.4, -0.000175282, 1.00017, 0.992119, 1.00008, 0.996085
7.56097, 34.3186, 0.396534, 1.41209, 0.4, -0.000174872, 1.00017, 0.992119, 1.00008, 0.996085
7.56197, 34.3155, 0.396478, 1.41212, 0.4, -0.000174456, 1.00017, 0.992119, 1.00008, 0.996085
7.56297, 34.3124, 0.396422, 1.41215, 0.4, -0.000174033, 1.00017, 0.992119, 1.00008, 0.996085
7.56397, 34.3092, 0.396366, 1.41219, 0.4, -0.000173604, 1.00017, 0.99212, 1.00008, 0.996085
7.56497, 34.3061, 0.39631, 1.41222, 0.4, -0.000173168, 1.00017, 0.99212, 1.00008, 0.996085
7.56597, 34.303, 0.396255, 1.41225, 0.4, -0.000172725, 1.00017, 0.99212, 1.00008, 0.996086
7.56697, 34.2999, 0.3962, 1.4123, 0.4, -0.000172277, 1.00017, 0.992121, 1.00008, 0.996086
7.56797, 34.2968, 0.396144, 1.41233, 0.4, -0.000171821, 1.00017, 0.992121, 1.00008, 0.996086
7.56897, 34.2937, 0.39609, 1.41236, 0.4, -0.00017136, 1.00017, 0.992121, 1.00008, 0.996086
7.56997, 34.2906, 0.396035, 1.41239, 0.4, -0.000170892, 1.00017, 0.992121, 1.00008, 0.996086
7.57097, 34.2876, 0.395981, 1.41242, 0.4, -0.000170417, 1.00017, 0.992121, 1.00008, 0.996086
7.57197, 34.2845, 0.395927, 1.41244, 0.4, -0.000169937, 1.00017, 0.992122, 1.00008, 0.996086
7.57297, 34.2814, 0.395873, 1.41247, 0.4, -0.00016945, 1.00017, 0.992122, 1.00008, 0.996086
7.57397, 34.2784, 0.395819, 1.41252, 0.4, -0.000168956, 1.00017, 0.992122, 1.00008, 0.996087
7.57497, 34.2754, 0.395766, 1.41256, 0.4, -0.000168457, 1.00017, 0.992122, 1.00008, 0.996087
7.57597, 34.2723, 0.395713, 1.4126, 0.4, -0.000167951, 1.00017, 0.992122, 1.00008, 0.996087
7.57697, 34.2693, 0.39566, 1.41265, 0.4, -0.00016744, 1.00017, 0.992123, 1.00008, 0.996087
7.57797, 34.2663, 0.395607, 1.41269, 0.4, -0.000166922, 1.00017, 0.992123, 1.00008, 0.996087
7.57897, 34.2633, 0.395555, 1.41273, 0.4, -0.000166398, 1.00017, 0.992123, 1.00008, 0.996087
7.57997, 34.2603, 0.395503, 1.41277, 0.4, -0.000165868, 1.00017, 0.992123, 1.00008, 0.996087
7.58097, 34.2573, 0.395451, 1.41281, 0.4, -0.000165331, 1.00017, 0.992123, 1.00008, 0.996087
7.58197, 34.2544, 0.3954, 1.41285, 0.4, -0.000164789, 1.00017, 0.992123, 1.00008, 0.996087
7.58297, 34.2514, 0.395348, 1.41289, 0.4, -0.000164241, 1.00017, 0.992123, 1.00008, 0.996087
7.58397, 34.2484, 0.395297, 1.41293, 0.4, -0.000163687, 1.00017, 0.992124, 1.00008, 0.996087
7.58497, 34.2455, 0.395246, 1.41297, 0.4, -0.000163127, 1.00017, 0.992124, 1.00008, 0.996087
7.58597, 34.2426, 0.395196, 1.41301, 0.4, -0.000162561, 1.00017, 0.992124, 1.00008, 0.996087
7.58697, 34.2396, 0.395146, 1.41305, 0.4, -0.000161989, 1.00017, 0.992124, 1.00008, 0.996087
7.58797, 34.2367, 0.395095, 1.4131, 0.4, -0.000161412, 1.00017, 0.992124, 1.00008, 0.996087
7.58897, 34.2338, 0.395046, 1.41315, 0.4, -0.000160828, 1.00017, 0.992124, 1.00008, 0.996087
7.58997, 34.2309, 0.394996, 1.41321, 0.4, -0.000160239, 1.00017, 0.992124, 1.00008, 0.996087
7.59097, 34.2281, 0.394947, 1.41326, 0.4, -0.000159644, 1.00017, 0.992124, 1.00008, 0.996087
7.59197, 34.2252, 0.394898, 1.41331, 0.4, -0.000159044, 1.00017, 0.992124, 1.00008, 0.996087
7.59297, 34.2223, 0.39485, 1.41336, 0.4, -0.000158437, 1.00016, 0.992124, 1.00008, 0.996087
7.59397, 34.2195, 0.394801, 1.41341, 0.4, -0.000157825, 1.00016, 0.992124, 1.00008, 0.996087
7.59497, 34.2167, 0.394753, 1.41348, 0.4, -0.000157208, 1.00016, 0.992125, 1.00008, 0.996088
7.59597, 34.2138, 0.394706, 1.41353, 0.4, -0.000156585, 1.00016, 0.992125, 1.00008, 0.996087
7.59697, 34.211, 0.394658, 1.41358, 0.4, -0.000155956, 1.00016, 0.992125, 1.00008, 0.996087
7.59797, 34.2082, 0.394611, 1.41363, 0.4, -0.000155322, 1.00016, 0.992125, 1.00008, 0.996087
7.59897, 34.2054, 0.394564, 1.41368, 0.4, -0.000154682, 1.00016, 0.992125, 1.00008, 0.996087
7.59997, 34.2026, 0.394517, 1.41372, 0.4, -0.000154037, 1.00016, 0.992125, 1.00008, 0.996087
7.60097, 34.1999, 0.394471, 1.41377, 0.4, -0.000153387, 1.00016, 0.992125, 1.00008, 0.996087
7.60196, 34.1971, 0.394425, 1.41384, 0.4, -0.000152731, 1.00016, 0.992125, 1.00008, 0.996087
7.60296, 34.1944, 0.394379, 1.4139, 0.4, -0.00015207, 1.00016, 0.992125, 1.00008, 0.996087
7.60396, 34.1917, 0.394334, 1.41396, 0.4, -0.000151404, 1.00016, 0.992125, 1.00008, 0.996087
7.60496, 34.1889, 0.394288, 1.41402, 0.4, -0.000150732, 1.00016, 0.992125, 1.00008, 0.996087
7.60596, 34.1862, 0.394244, 1.41409, 0.4, -0.000150055, 1.00016, 0.992125, 1.00008, 0.996087
7.60696, 34.1835, 0.394199, 1.41415, 0.4, -0.000149373, 1.00016, 0.992125, 1.00008, 0.996087
7.60796, 34.1808, 0.394155, 1.41421, 0.4, -0.000148686, 1.00016, 0.992125, 1.00008, 0.996087
7.60896, 34.1782, 0.394111, 1.41427, 0.4, -0.000147993, 1.00016, 0.992125, 1.00008, 0.996087
7.60996, 34.1755, 0.394067, 1.41432, 0.4, -0.000147296, 1.00016, 0.992125, 1.00008, 0.996087
7.61096, 34.1729, 0.394024, 1.41438, 0.4, -0.000146593, 1.00016, 0.992125, 1.00008, 0.996087
7.61196, 34.1702, 0.393981, 1.41444, 0.4, -0.000145886, 1.00016, 0.992125, 1.00008, 0.996087
7.61296, 34.1676, 0.393938, 1.4145, 0.4, -0.000145173, 1.00016, 0.992125, 1.00008, 0.996087
7.61396, 34.165, 0.393895, 1.41455, 0.4, -0.000144456, 1.00015, 0.992125, 1.00008, 0.996086
7.61496, 34.1624, 0.393853, 1.41461, 0.4, -0.000143733, 1.00015, 0.992124, 1.00008, 0.996086
7.61596, 34.1598, 0.393811, 1.41468, 0.4, -0.000143006, 1.00015, 0.992124, 1.00008, 0.996086
7.61696, 34.1573, 0.39377, 1.41475, 0.4, -0.000142274, 1.00015, 0.992124, 1.00008, 0.996086
7.61796, 34.1547, 0.393729, 1.41483, 0.4, -0.000141537, 1.00015, 0.992124, 1.00008, 0.996086
7.61896, 34.1522, 0.393688, 1.4149, 0.4, -0.000140796, 1.00015, 0.992124, 1.00008, 0.996086
7.61996, 34.1497, 0.393647, 1.41497, 0.4, -0.000140049, 1.00015, 0.992124, 1.00008, 0.996086
7.62096, 34.1471, 0.393607, 1.41504, 0.4, -0.000139298, 1.00015, 0.992124, 1.00008, 0.996086
7.62196, 34.1446, 0.393567, 1.41511, 0.4, -0.000138542, 1.00015, 0.992124, 1.00008, 0.996086
7.62296, 34.1422, 0.393527, 1.41517, 0.4, -0.000137782, 1.00015, 0.992124, 1.00008, 0.996085
7.62396, 34.1397, 0.393488, 1.41526, 0.4, -0.000137017, 1.00015, 0.992124, 1.00008, 0.996085
7.62496, 34.1372, 0.393449, 1.41533, 0.4, -0.000136248, 1.00015, 0.992124, 1.00008, 0.996085
7.62596, 34.1348, 0.39341, 1.41539, 0.4, -0.000135474, 1.00015, 0.992123, 1.00008, 0.996085
7.62696, 34.1323, 0.393372, 1.41546, 0.4, -0.000134695, 1.00015, 0.992123, 1.00007, 0.996085
7.62796, 34.1299, 0.393334, 1.41553, 0.4, -0.000133913, 1.00015, 0.992123, 1.00007, 0.996085
7.62896, 34.1275, 0.393296, 1.41559, 0.4, -0.000133125, 1.00015, 0.992123, 1.00007, 0.996085
7.62996, 34.1251, 0.393259, 1.41565, 0.4, -0.000132334, 1.00015, 0.992123, 1.00007, 0.996084
7.63096, 34.1228, 0.393222, 1.41572, 0.4, -0.000131538, 1.00014, 0.992123, 1.00007, 0.996084
7.63196, 34.1204, 0.393185, 1.4158, 0.4, -0.000130738, 1.00014, 0.992123, 1.00007, 0.996084
7.63296, 34.118, 0.393149, 1.41588, 0.4, -0.000129933, 1.00014, 0.992122, 1.00007, 0.996084
7.63396, 34.1157, 0.393113, 1.41596, 0.4, -0.000129125, 1.00014, 0.992122, 1.00007, 0.996084
7.63496, 34.1134, 0.393077, 1.41603, 0.4, -0.000128312, 1.00014, 0.992122, 1.00007, 0.996083
7.63596, 34.1111, 0.393041, 1.41611, 0.4, -0.000127495, 1.00014, 0.992122, 1.00007, 0.996083
7.63696, 34.1088, 0.393006, 1.41619, 0.4, -0.000126674, 1.00014, 0.992122, 1.00007, 0.996083
7.63796, 34.1065, 0.392972, 1.41627, 0.4, -0.000125849, 1.00014, 0.992121, 1.00007, 0.996083
7.63896, 34.1043, 0.392937, 1.41634, 0.4, -0.00012502, 1.00014, 0.992121, 1.00007, 0.996083
7.63996, 34.102, 0.392903, 1.41642, 0.4, -0.000124187, 1.00014, 0.992121, 1.00007, 0.996082
7.64096, 34.0998, 0.392869, 1.41649, 0.4, -0.000123351, 1.00014, 0.992121, 1.00007, 0.996082
7.64196, 34.0976, 0.392836, 1.41657, 0.4, -0.00012251, 1.00014, 0.992121, 1.00007, 0.996082
7.64296, 34.0954, 0.392803, 1.41664, 0.4, -0.000121665, 1.00014, 0.99212, 1.00007, 0.996082
7.64396, 34.0932, 0.39277, 1.41671, 0.4, -0.000120817, 1.00014, 0.99212, 1.00007, 0.996081
7.64496, 34.091, 0.392738, 1.41678, 0.4, -0.000119965, 1.00014, 0.99212, 1.00007, 0.996081
7.64596, 34.0889, 0.392706, 1.41686, 0.4, -0.000119109, 1.00013, 0.99212, 1.00007, 0.996081
7.64696, 34.0868, 0.392674, 1.41693, 0.4, -0.000118249, 1.00013, 0.992119, 1.00007, 0.996081
7.64796, 34.0846, 0.392643, 1.41701, 0.4, -0.000117386, 1.00013, 0.992119, 1.00007, 0.996081
7.64896, 34.0825, 0.392612, 1.4171, 0.4, -0.00011652, 1.00013, 0.992119, 1.00007, 0.99608
7.64996, 34.0804, 0.392581, 1.41719, 0.4, -0.000115649, 1.00013, 0.992119, 1.00007, 0.99608
7.65096, 34.0784, 0.392551, 1.41727, 0.4, -0.000114775, 1.00013, 0.992118, 1.00007, 0.99608
7.65196, 34.0763, 0.392521, 1.41736, 0.4, -0.000113898, 1.00013, 0.992118, 1.00007, 0.996079
7.65296, 34.0743, 0.392491, 1.41744, 0.4, -0.000113017, 1.00013, 0.992118, 1.00007, 0.996079
7.65396, 34.0722, 0.392462, 1.41753, 0.4, -0.000112133, 1.00013, 0.992117, 1.00007, 0.996079
7.65496, 34.0702, 0.392433, 1.41761, 0.4, -0.000111245, 1.00013, 0.992117, 1.00007, 0.996079
7.65596, 34.0682, 0.392405, 1.41771, 0.4, -0.000110355, 1.00013, 0.992117, 1.00007, 0.996078
7.65696, 34.0663, 0.392376, 1.41779, 0.4, -0.00010946, 1.00013, 0.992117, 1.00007, 0.996078
7.65796, 34.0643, 0.392348, 1.41788, 0.4, -0.000108563, 1.00013, 0.992116, 1.00007, 0.996078
7.65896, 34.0624, 0.392321, 1.41796, 0.4, -0.000107663, 1.00012, 0.992116, 1.00007, 0.996078
7.65996, 34.0604, 0.392294, 1.41804, 0.4, -0.000106759, 1.00012, 0.992116, 1.00007, 0.996077
7.66096, 34.0585, 0.392267, 1.41812, 0.4, -0.000105852, 1.00012, 0.992115, 1.00007, 0.996077
7.66196, 34.0566, 0.392241, 1.41819, 0.4, -0.000104942, 1.00012, 0.992115, 1.00007, 0.996077
7.66296, 34.0547, 0.392214, 1.41827, 0.4, -0.000104029, 1.00012, 0.992115, 1.00007, 0.996076
7.66396, 34.0529, 0.392189, 1.41835, 0.4, -0.000103113, 1.00012, 0.992114, 1.00007, 0.996076
7.66496, 34.051, 0.392163, 1.41845, 0.4, -0.000102195, 1.00012, 0.992114, 1.00007, 0.996076
7.66596, 34.0492, 0.392138, 1.41854, 0.4, -0.000101273, 1.00012, 0.992114, 1.00007, 0.996075
7.66696, 34.0474, 0.392114, 1.41863, 0.4, -0.000100348, 1.00012, 0.992113, 1.00007, 0.996075
7.66796, 34.0456, 0.392089, 1.41873, 0.4, -9.94207e-05, 1.00012, 0.992113, 1.00007, 0.996075
7.66896, 34.0438, 0.392065, 1.41882, 0.4, -9.84905e-05, 1.00012, 0.992113, 1.00007, 0.996074
7.66996, 34.042, 0.392042, 1.41891, 0.4, -9.75576e-05, 1.00012, 0.992112, 1.00007, 0.996074
7.67096, 34.0403, 0.392018, 1.419, 0.4, -9.66219e-05, 1.00011, 0.992112, 1.00006, 0.996074
7.67196, 34.0386, 0.391995, 1.41909, 0.4, -9.56837e-05, 1.00011, 0.992111, 1.00006, 0.996073
7.67296, 34.0368, 0.391973, 1.41918, 0.4, -9.47428e-05, 1.00011, 0.992111, 1.00006, 0.996073
7.67396, 34.0351, 0.391951, 1.41927, 0.4, -9.37993e-05, 1.00011, 0.992111, 1.00006, 0.996073
7.67496, 34.0335, 0.391929, 1.41936, 0.4, -9.28533e-05, 1.00011, 0.99211, 1.00006, 0.996072
7.67596, 34.0318, 0.391908, 1.41944, 0.4, -9.19049e-05, 1.00011, 0.99211, 1.00006, 0.996072
7.67696, 34.0302, 0.391887, 1.41953, 0.4, -9.0954e-05, 1.00011, 0.99211, 1.00006, 0.996072
7.67796, 34.0285, 0.391866, 1.41962, 0.4, -9.00007e-05, 1.00011, 0.992109, 1.00006, 0.996071
7.67896, 34.0269, 0.391845, 1.4197, 0.4, -8.9045e-05, 1.00011, 0.992109, 1.00006, 0.996071
7.67996, 34.0253, 0.391826, 1.41979, 0.4, -8.80871e-05, 1.00011, 0.992108, 1.00006, 0.996071
7.68096, 34.0238, 0.391806, 1.41987, 0.4, -8.71268e-05, 1.00011, 0.992108, 1.00006, 0.99607
7.68196, 34.0222, 0.391787, 1.41996, 0.4, -8.61644e-05, 1.0001, 0.992107, 1.00006, 0.99607
7.68296, 34.0207, 0.391768, 1.42006, 0.4, -8.51997e-05, 1.0001, 0.992107, 1.00006, 0.996069
7.68396, 34.0191, 0.391749, 1.42016, 0.4, -8.4233e-05, 1.0001, 0.992107, 1.00006, 0.996069
7.68496, 34.0176, 0.391731, 1.42026, 0.4, -8.32641e-05, 1.0001, 0.992106, 1.00006, 0.996069
7.68596, 34.0161, 0.391713, 1.42036, 0.4, -8.22931e-05, 1.0001, 0.992106, 1.00006, 0.996068
7.68696, 34.0147, 0.391695, 1.42045, 0.4, -8.13201e-05, 1.0001, 0.992105, 1.00006, 0.996068
7.68796, 34.0132, 0.391678, 1.42055, 0.4, -8.03451e-05, 1.0001, 0.992105, 1.00006, 0.996067
7.68896, 34.0118, 0.391661, 1.42065, 0.4, -7.93683e-05, 1.0001, 0.992104, 1.00006, 0.996067
7.68996, 34.0103, 0.391645, 1.42075, 0.4, -7.83895e-05, 1.0001, 0.992104, 1.00006, 0.996067
7.69096, 34.0089, 0.391629, 1.42084, 0.4, -7.74088e-05, 1.0001, 0.992103, 1.00006, 0.996066
7.69196, 34.0076, 0.391613, 1.42094, 0.4, -7.64264e-05, 1.0001, 0.992103, 1.00006, 0.996066
7.69296, 34.0062, 0.391598, 1.42103, 0.4, -7.54422e-05, 1.00009, 0.992103, 1.00006, 0.996066
7.69396, 34.0048, 0.391583, 1.42114, 0.4, -7.44563e-05, 1.00009, 0.992102, 1.00006, 0.996065
7.69496, 34.0035, 0.391569, 1.42124, 0.4, -7.34687e-05, 1.00009, 0.992102, 1.00006, 0.996065
7.69596, 34.0022, 0.391554, 1.42133, 0.4, -7.24794e-05, 1.00009, 0.992101, 1.00006, 0.996064
7.69696, 34.0009, 0.391541, 1.42142, 0.4, -7.14886e-05, 1.00009, 0.992101, 1.00006, 0.996064
7.69796, 33.9996, 0.391527, 1.42151, 0.4, -7.04962e-05, 1.00009, 0.9921, 1.00006, 0.996063
7.69896, 33.9984, 0.391514, 1.4216, 0.4, -6.95024e-05, 1.00009, 0.9921, 1.00006, 0.996063
7.69996, 33.9971, 0.391501, 1.42169, 0.4, -6.8507e-05, 1.00009, 0.992099, 1.00006, 0.996063
7.70096, 33.9959, 0.391489, 1.42178, 0.4, -6.75102e-05, 1.00009, 0.992099, 1.00006, 0.996062
7.70196, 33.9947, 0.391477, 1.42187, 0.4, -6.65121e-05, 1.00009, 0.992098, 1.00005, 0.996062
7.70296, 33.9935, 0.391465, 1.42196, 0.4, -6.55126e-05, 1.00009, 0.992098, 1.00005, 0.996061
7.70396, 33.9923, 0.391454, 1.42205, 0.4, -6.45117e-05, 1.00008, 0.992097, 1.00005, 0.996061
7.70496, 33.9912, 0.391443, 1.42215, 0.4, -6.35097e-05, 1.00008, 0.992097, 1.00005, 0.99606
7.70596, 33.99, 0.391432, 1.42226, 0.4, -6.25065e-05, 1.00008, 0.992096, 1.00005, 0.99606
7.70696, 33.9889, 0.391422, 1.42236, 0.4, -6.1502e-05, 1.00008, 0.992096, 1.00005, 0.996059
7.70796, 33.9878, 0.391412, 1.42246, 0.4, -6.04965e-05, 1.00008, 0.992095, 1.00005, 0.996059
7.70896, 33.9868, 0.391403, 1.42257, 0.4, -5.94898e-05, 1.00008, 0.992095, 1.00005, 0.996059
7.70996, 33.9857, 0.391393, 1.42267, 0.4, -5.84822e-05, 1.00008, 0.992094, 1.00005, 0.996058
7.71096, 33.9846, 0.391385, 1.42277, 0.4, -5.74735e-05, 1.00008, 0.992093, 1.00005, 0.996058
7.71196, 33.9836, 0.391377, 1.42287, 0.4, -5.64639e-05, 1.00008, 0.992093, 1.00005, 0.996057
7.71296, 33.9826, 0.391368, 1.42297, 0.4, -5.54533e-05, 1.00008, 0.992092, 1.00005, 0.996057
7.71396, 33.9816, 0.391361, 1.42307, 0.4, -5.44419e-05, 1.00007, 0.992092, 1.00005, 0.996056
7.71496, 33.9807, 0.391353, 1.42317, 0.4, -5.34297e-05, 1.00007, 0.992091, 1.00005, 0.996056
7.71596, 33.9797, 0.391346, 1.42327, 0.4, -5.24167e-05, 1.00007, 0.992091, 1.00005, 0.996055
7.71696, 33.9788, 0.39134, 1.42336, 0.4, -5.14029e-05, 1.00007, 0.99209, 1.00005, 0.996055
7.71796, 33.9779, 0.391334, 1.42346, 0.4, -5.03884e-05, 1.00007, 0.99209, 1.00005, 0.996054
7.71896, 33.977, 0.391328, 1.42356, 0.4, -4.93733e-05, 1.00007, 0.992089, 1.00005, 0.996054
7.71996, 33.9761, 0.391322, 1.42365, 0.4, -4.83575e-05, 1.00007, 0.992088, 1.00005, 0.996053
7.72096, 33.9752, 0.391317, 1.42375, 0.4, -4.73412e-05, 1.00007, 0.992088, 1.00005, 0.996053
7.72196, 33.9744, 0.391312, 1.42384, 0.4, -4.63243e-05, 1.00007, 0.992087, 1.00005, 0.996052
7.72296, 33.9735, 0.391308, 1.42394, 0.4, -4.5307e-05, 1.00007, 0.992087, 1.00005, 0.996052
7.72396, 33.9727, 0.391304, 1.42403, 0.4, -4.42892e-05, 1.00006, 0.992086, 1.00005, 0.996051
7.72496, 33.9719, 0.3913, 1.42413, 0.4, -4.3271e-05, 1.00006, 0.992086, 1.00005, 0.996051
7.72596, 33.9712, 0.391297, 1.42422, 0.4, -4.22524e-05, 1.00006, 0.992085, 1.00005, 0.99605
7.72696, 33.9704, 0.391294, 1.42431, 0.4, -4.12335e-05, 1.00006, 0.992084, 1.00005, 0.99605
7.72796, 33.9697, 0.391291, 1.4244, 0.4, -4.02143e-05, 1.00006, 0.992084, 1.00004, 0.996049
7.72896, 33.969, 0.391289, 1.42451, 0.4, -3.91949e-05, 1.00006, 0.992083, 1.00004, 0.996049
7.72996, 33.9683, 0.391287, 1.42462, 0.4, -3.81753e-05, 1.00006, 0.992083, 1.00004, 0.996048
7.73096, 33.9676, 0.391285, 1.42473, 0.4, -3.71556e-05, 1.00006, 0.992082, 1.00004, 0.996048
7.73196, 33.9669, 0.391284, 1.42483, 0.4, -3.61357e-05, 1.00006, 0.992081, 1.00004, 0.996047
7.73296, 33.9663, 0.391283, 1.42494, 0.4, -3.51158e-05, 1.00005, 0.992081, 1.00004, 0.996047
7.73396, 33.9657, 0.391283, 1.42504, 0.4, -3.40958e-05, 1.00005, 0.99208, 1.00004, 0.996046
7.73496, 33.9651, 0.391283, 1.42515, 0.4, -3.30759e-05, 1.00005, 0.992079, 1.00004, 0.996046
7.73596, 33.9645, 0.391283, 1.42525, 0.4, -3.2056e-05, 1.00005, 0.992079, 1.00004, 0.996045
7.73696, 33.9639, 0.391284, 1.42536, 0.4, -3.10362e-05, 1.00005, 0.992078, 1.00004, 0.996045
7.73796, 33.9634, 0.391284, 1.42546, 0.4, -3.00165e-05, 1.00005, 0.992078, 1.00004, 0.996044
7.73896, 33.9628, 0.391286, 1.42557, 0.4, -2.8997e-05, 1.00005, 0.992077, 1.00004, 0.996044
7.73995, 33.9623, 0.391287, 1.42567, 0.4, -2.79777e-05, 1.00005, 0.992076, 1.00004, 0.996043
7.74095, 33.9618, 0.391289, 1.42577, 0.4, -2.69587e-05, 1.00005, 0.992076, 1.00004, 0.996043
7.74195, 33.9614, 0.391292, 1.42587, 0.4, -2.594e-05, 1.00005, 0.992075, 1.00004, 0.996042
7.74295, 33.9609, 0.391294, 1.42597, 0.4, -2.49216e-05, 1.00004, 0.992074, 1.00004, 0.996042
7.74395, 33.9605, 0.391298, 1.42607, 0.4, -2.39036e-05, 1.00004, 0.992074, 1.00004, 0.996041
7.74495, 33.96, 0.391301, 1.42617, 0.4, -2.28861e-05, 1.00004, 0.992073, 1.00004, 0.996041
7.74595, 33.9596, 0.391305, 1.42629, 0.4, -2.1869e-05, 1.00004, 0.992073, 1.00004, 0.99604
7.74695, 33.9593, 0.391309, 1.42639, 0.4, -2.08524e-05, 1.00004, 0.992072, 1.00004, 0.99604
7.74795, 33.9589, 0.391313, 1.42648, 0.4, -1.98364e-05, 1.00004, 0.992071, 1.00004, 0.996039
7.74895, 33.9585, 0.391318, 1.42658, 0.4, -1.88209e-05, 1.00004, 0.99207, 1.00004, 0.996038
7.74995, 33.9582, 0.391323, 1.42668, 0.4, -1.78061e-05, 1.00004, 0.99207, 1.00004, 0.996038
7.75095, 33.9579, 0.391329, 1.42677, 0.4, -1.67919e-05, 1.00004, 0.992069, 1.00004, 0.996037
7.75195, 33.9576, 0.391334, 1.42687, 0.4, -1.57785e-05, 1.00003, 0.992069, 1.00003, 0.996037
7.75295, 33.9573, 0.391341, 1.42697, 0.4, -1.47657e-05, 1.00003, 0.992068, 1.00003, 0.996036
7.75395, 33.9571, 0.391347, 1.42706, 0.4, -1.37538e-05, 1.00003, 0.992067, 1.00003, 0.996036
7.75495, 33.9568, 0.391354, 1.42715, 0.4, -1.27427e-05, 1.00003, 0.992067, 1.00003, 0.996035
7.75595, 33.9566, 0.391361, 1.42725, 0.4, -1.17325e-05, 1.00003, 0.992066, 1.00003, 0.996035
7.75695, 33.9564, 0.391369, 1.42734, 0.4, -1.07232e-05, 1.00003, 0.992065, 1.00003, 0.996034
7.75795, 33.9562, 0.391376, 1.42744, 0.4, -9.71482e-06, 1.00003, 0.992064, 1.00003, 0.996033
7.75895, 33.9561, 0.391385, 1.42753, 0.4, -8.70741e-06, 1.00003, 0.992064, 1.00003, 0.996033
7.75995, 33.9559, 0.391393, 1.42762, 0.4, -7.70105e-06, 1.00003, 0.992063, 1.00003, 0.996032
7.76095, 33.9558, 0.391402, 1.42771, 0.4, -6.69575e-06, 1.00003, 0.992062, 1.00003, 0.996032
7.76195, 33.9557, 0.391411, 1.42782, 0.4, -5.69155e-06, 1.00002, 0.992062, 1.00003, 0.996031
7.76295, 33.9556, 0.391421, 1.42793, 0.4, -4.68849e-06, 1.00002, 0.992061, 1.00003, 0.996031
7.76395, 33.9555, 0.391431, 1.42804, 0.4, -3.68662e-06, 1.00002, 0.99206, 1.00003, 0.99603
7.76495, 33.9554, 0.391441, 1.42814, 0.4, -2.68596e-06, 1.00002, 0.99206, 1.00003, 0.99603
7.76595, 33.9554, 0.391452, 1.42825, 0.4, -1.68657e-06, 1.00002, 0.992059, 1.00003, 0.996029
7.76695, 33.9554, 0.391463, 1.42836, 0.4, -6.88521e-07, 1.00002, 0.992058, 1.00003, 0.996028
7.76795, 33.9554, 0.391474, 1.42846, 0.4, 3.08215e-07, 1.00002, 0.992058, 1.00003, 0.996028
7.76895, 33.9554, 0.391485, 1.42857, 0.4, 1.30358e-06, 1.00002, 0.992057, 1.00003, 0.996027
7.76995, 33.9554, 0.391497, 1.42867, 0.4, 2.29753e-06, 1.00002, 0.992056, 1.00003, 0.996027
7.77095, 33.9555, 0.391509, 1.42878, 0.4, 3.29005e-06, 1.00001, 0.992055, 1.00003, 0.996026
7.77195, 33.9556, 0.391522, 1.42888, 0.4, 4.28105e-06, 1.00001, 0.992055, 1.00003, 0.996026
7.77295, 33.9556, 0.391535, 1.42898, 0.4, 5.27052e-06, 1.00001, 0.992054, 1.00003, 0.996025
7.77395, 33.9557, 0.391548, 1.42909, 0.4, 6.25843e-06, 1.00001, 0.992053, 1.00003, 0.996024
7.77495, 33.9559, 0.391562, 1.42919, 0.4, 7.2447e-06, 1.00001, 0.992053, 1.00002, 0.996024
7.77595, 33.956, 0.391575, 1.42929, 0.4, 8.22933e-06, 1.00001, 0.992052, 1.00002, 0.996023
7.77695, 33.9562, 0.39159, 1.42939, 0.4, 9.2123e-06, 1.00001, 0.992051, 1.00002, 0.996023
7.77795, 33.9563, 0.391604, 1.42949, 0.4, 1.01935e-05, 1.00001, 0.99205, 1.00002, 0.996022
7.77895, 33.9565, 0.391619, 1.42959, 0.4, 1.1173e-05, 1.00001, 0.99205, 1.00002, 0.996021
7.77995, 33.9567, 0.391634, 1.42969, 0.4, 1.21507e-05, 1.00001, 0.992049, 1.00002, 0.996021
7.78095, 33.957, 0.39165, 1.42979, 0.4, 1.31265e-05, 1, 0.992048, 1.00002, 0.99602
7.78195, 33.9572, 0.391665, 1.42989, 0.4, 1.41005e-05, 1, 0.992047, 1.00002, 0.99602
7.78295, 33.9575, 0.391681, 1.42999, 0.4, 1.50726e-05, 1, 0.992047, 1.00002, 0.996019
7.78395, 33.9577, 0.391698, 1.43009, 0.4, 1.60427e-05, 1, 0.992046, 1.00002, 0.996019
7.78495, 33.958, 0.391715, 1.43019, 0.4, 1.70109e-05, 1, 0.992045, 1.00002, 0.996018
7.78595, 33.9584, 0.391732, 1.43028, 0.4, 1.7977e-05, 0.999999, 0.992045, 1.00002, 0.996017
7.78695, 33.9587, 0.391749, 1.43038, 0.4, 1.89411e-05, 0.999998, 0.992044, 1.00002, 0.996017
7.78795, 33.959, 0.391767, 1.43048, 0.4, 1.9903e-05, 0.999997, 0.992043, 1.00002, 0.996016
7.78895, 33.9594, 0.391785, 1.43057, 0.4, 2.08629e-05, 0.999995, 0.992042, 1.00002, 0.996015
7.78995, 33.9598, 0.391803, 1.43067, 0.4, 2.18206e-05, 0.999994, 0.992042, 1.00002, 0.996015
7.79095, 33.9602, 0.391822, 1.43076, 0.4, 2.2776e-05, 0.999993, 0.992041, 1.00002, 0.996014
7.79195, 33.9606, 0.391841, 1.43086, 0.4, 2.37293e-05, 0.999992, 0.99204, 1.00002, 0.996014
7.79295, 33.9611, 0.39186, 1.43095, 0.4, 2.46803e-05, 0.999991, 0.992039, 1.00002, 0.996013
7.79395, 33.9615, 0.391879, 1.43104, 0.4, 2.56289e-05, 0.99999, 0.992039, 1.00002, 0.996013
7.79495, 33.962, 0.391899, 1.43114, 0.4, 2.65753e-05, 0.999989, 0.992038, 1.00002, 0.996012
7.79595, 33.9625, 0.391919, 1.43123, 0.4, 2.75192e-05, 0.999988, 0.992037, 1.00002, 0.996011
7.79695, 33.963, 0.39194, 1.43132, 0.4, 2.84608e-05, 0.999987, 0.992036, 1.00001, 0.996011
7.79795, 33.9635, 0.39196, 1.43142, 0.4, 2.93999e-05, 0.999986, 0.992036, 1.00001, 0.99601
7.79895, 33.964, 0.391981, 1.43151, 0.4, 3.03365e-05, 0.999985, 0.992035, 1.00001, 0.99601
7.79995, 33.9646, 0.392003, 1.4316, 0.4, 3.12706e-05, 0.999984, 0.992034, 1.00001, 0.996009
7.80095, 33.9651, 0.392024, 1.43169, 0.4, 3.22022e-05, 0.999983, 0.992033, 1.00001, 0.996008
7.80195, 33.9657, 0.392046, 1.43178, 0.4, 3.31312e-05, 0.999982, 0.992033, 1.00001, 0.996008
7.80295, 33.9663, 0.392068, 1.43187, 0.4, 3.40575e-05, 0.999981, 0.992032, 1.00001, 0.996007
7.80395, 33.967, 0.392091, 1.43196, 0.4, 3.49812e-05, 0.99998, 0.992031, 1.00001, 0.996006
7.80495, 33.9676, 0.392113, 1.43205, 0.4, 3.59022e-05, 0.999979, 0.99203, 1.00001, 0.996006
7.80595, 33.9683, 0.392137, 1.43214, 0.4, 3.68206e-05, 0.999977, 0.992029, 1.00001, 0.996005
7.80695, 33.9689, 0.39216, 1.43223, 0.4, 3.77361e-05, 0.999976, 0.992029, 1.00001, 0.996005
7.80795, 33.9696, 0.392183, 1.43232, 0.4, 3.86489e-05, 0.999976, 0.992028, 1.00001, 0.996004
7.80895, 33.9703, 0.392207, 1.43241, 0.4, 3.95588e-05, 0.999974, 0.992027, 1.00001, 0.996003
7.80995, 33.971, 0.392232, 1.43249, 0.4, 4.04659e-05, 0.999973, 0.992026, 1.00001, 0.996003
7.81095, 33.9718, 0.392256, 1.43258, 0.4, 4.13701e-05, 0.999972, 0.992026, 1.00001, 0.996002
7.81195, 33.9725, 0.392281, 1.43267, 0.4, 4.22714e-05, 0.999971, 0.992025, 1.00001, 0.996002
7.81295, 33.9733, 0.392306, 1.43276, 0.4, 4.31698e-05, 0.99997, 0.992024, 1.00001, 0.996001
7.81395, 33.9741, 0.392331, 1.43284, 0.4, 4.40651e-05, 0.999969, 0.992023, 1.00001, 0.996
7.81495, 33.9749, 0.392357, 1.43293, 0.4, 4.49575e-05, 0.999968, 0.992023, 1.00001, 0.996
7.81595, 33.9757, 0.392383, 1.43302, 0.4, 4.58468e-05, 0.999967, 0.992022, 1.00001, 0.995999
7.81695, 33.9765, 0.392409, 1.4331, 0.4, 4.6733e-05, 0.999966, 0.992021, 1.00001, 0.995999
7.81795, 33.9774, 0.392435, 1.43319, 0.4, 4.76161e-05, 0.999965, 0.99202, 1, 0.995998
7.81895, 33.9783, 0.392462, 1.43327, 0.4, 4.84961e-05, 0.999964, 0.992019, 1, 0.995997
7.81995, 33.9791, 0.392489, 1.43336, 0.4, 4.93729e-05, 0.999963, 0.992019, 1, 0.995997
7.82095, 33.98, 0.392516, 1.43344, 0.4, 5.02465e-05, 0.999962, 0.992018, 1, 0.995996
7.82195, 33.9809, 0.392543, 1.43353, 0.4, 5.11169e-05, 0.999961, 0.992017, 1, 0.995995
7.82295, 33.9819, 0.392571, 1.43361, 0.4, 5.1984e-05, 0.99996, 0.992016, 1, 0.995995
7.82395, 33.9828, 0.392599, 1.43369, 0.4, 5.28478e-05, 0.999959, 0.992016, 1, 0.995994
7.82495, 33.9838, 0.392627, 1.43378, 0.4, 5.37083e-05, 0.999958, 0.992015, 1, 0.995994
7.82595, 33.9848, 0.392656, 1.43386, 0.4, 5.45654e-05, 0.999957, 0.992014, 1, 0.995993
7.82695, 33.9857, 0.392685, 1.43394, 0.4, 5.54191e-05, 0.999956, 0.992013, 1, 0.995992
7.82795, 33.9867, 0.392714, 1.43402, 0.4, 5.62694e-05, 0.999955, 0.992013, 1, 0.995992
7.82895, 33.9878, 0.392743, 1.43411, 0.4, 5.71163e-05, 0.999954, 0.992012, 1, 0.995991
7.82995, 33.9888, 0.392773, 1.43419, 0.4, 5.79597e-05, 0.999953, 0.992011, 0.999999, 0.995991
7.83095, 33.9899, 0.392802, 1.43427, 0.4, 5.87996e-05, 0.999952, 0.99201, 0.999999, 0.99599
7.83195, 33.9909, 0.392832, 1.43435, 0.4, 5.96359e-05, 0.999951, 0.992009, 0.999998, 0.995989
7.83295, 33.992, 0.392862, 1.43443, 0.4, 6.04688e-05, 0.99995, 0.992009, 0.999998, 0.995989
7.83395, 33.9931, 0.392893, 1.43451, 0.4, 6.1298e-05, 0.999949, 0.992008, 0.999997, 0.995988
7.83495, 33.9942, 0.392924, 1.43459, 0.4, 6.21236e-05, 0.999948, 0.992007, 0.999997, 0.995987
7.83595, 33.9953, 0.392955, 1.43467, 0.4, 6.29456e-05, 0.999947, 0.992006, 0.999996, 0.995987
7.83695, 33.9965, 0.392986, 1.43475, 0.4, 6.37639e-05, 0.999946, 0.992005, 0.999996, 0.995986
7.83795, 33.9976, 0.393017, 1.43483, 0.4, 6.45784e-05, 0.999945, 0.992005, 0.999995, 0.995986
7.83895, 33.9988, 0.393049, 1.43491, 0.4, 6.53893e-05, 0.999944, 0.992004, 0.999995, 0.995985
7.83995, 34, 0.393081, 1.43499, 0.4, 6.61964e-05, 0.999943, 0.992003, 0.999994, 0.995984
7.84095, 34.0012, 0.393113, 1.43507, 0.4, 6.69997e-05, 0.999942, 0.992002, 0.999994, 0.995984
7.84195, 34.0024, 0.393146, 1.43515, 0.4, 6.77992e-05, 0.999941, 0.992001, 0.999994, 0.995983
7.84295, 34.0036, 0.393178, 1.43523, 0.4, 6.85948e-05, 0.99994, 0.992001, 0.999993, 0.995982
7.84395, 34.0049, 0.393211, 1.43533, 0.4, 6.93866e-05, 0.999939, 0.992, 0.999993, 0.995982
7.84495, 34.0061, 0.393245, 1.4354, 0.4, 7.01745e-05, 0.999938, 0.991999, 0.999992, 0.995981
7.84595, 34.0074, 0.393278, 1.43549, 0.4, 7.09584e-05, 0.999937, 0.991998, 0.999992, 0.995981
7.84695, 34.0087, 0.393312, 1.43558, 0.4, 7.17385e-05, 0.999936, 0.991998, 0.999991, 0.99598
7.84795, 34.01, 0.393345, 1.43566, 0.4, 7.25145e-05, 0.999935, 0.991997, 0.999991, 0.995979
7.84895, 34.0113, 0.393379, 1.43575, 0.4, 7.32866e-05, 0.999934, 0.991996, 0.99999, 0.995979
7.84995, 34.0126, 0.393414, 1.43584, 0.4, 7.40546e-05, 0.999933, 0.991995, 0.99999, 0.995978
7.85095, 34.0139, 0.393448, 1.43592, 0.4, 7.48185e-05, 0.999932, 0.991994, 0.999989, 0.995978
7.85195, 34.0153, 0.393482, 1.43601, 0.4, 7.55785e-05, 0.999931, 0.991994, 0.999989, 0.995977
7.85295, 34.0167, 0.393517, 1.43609, 0.4, 7.63343e-05, 0.99993, 0.991993, 0.999988, 0.995976
7.85395, 34.018, 0.393552, 1.43618, 0.4, 7.7086e-05, 0.999929, 0.991992, 0.999988, 0.995976
7.85495, 34.0194, 0.393588, 1.43626, 0.4, 7.78335e-05, 0.999928, 0.991991, 0.999987, 0.995975
7.85595, 34.0208, 0.393623, 1.43634, 0.4, 7.85769e-05, 0.999927, 0.99199, 0.999987, 0.995974
7.85695, 34.0223, 0.393659, 1.43643, 0.4, 7.93161e-05, 0.999926, 0.99199, 0.999987, 0.995974
7.85795, 34.0237, 0.393695, 1.43651, 0.4, 8.0051e-05, 0.999925, 0.991989, 0.999986, 0.995973
7.85895, 34.0252, 0.393731, 1.43659, 0.4, 8.07817e-05, 0.999924, 0.991988, 0.999986, 0.995973
7.85995, 34.0266, 0.393768, 1.43668, 0.4, 8.15081e-05, 0.999923, 0.991987, 0.999985, 0.995972
7.86095, 34.0281, 0.393804, 1.43676, 0.4, 8.22303e-05, 0.999923, 0.991987, 0.999985, 0.995971
7.86195, 34.0296, 0.393841, 1.43684, 0.4, 8.29481e-05, 0.999922, 0.991986, 0.999984, 0.995971
7.86295, 34.0311, 0.393878, 1.43693, 0.4, 8.36616e-05, 0.999921, 0.991985, 0.999984, 0.99597
7.86395, 34.0326, 0.393915, 1.43701, 0.4, 8.43707e-05, 0.99992, 0.991984, 0.999983, 0.99597
7.86495, 34.0341, 0.393952, 1.43709, 0.4, 8.50754e-05, 0.999919, 0.991983, 0.999983, 0.995969
7.86595, 34.0356, 0.39399, 1.43717, 0.4, 8.57758e-05, 0.999918, 0.991983, 0.999982, 0.995968
7.86695, 34.0372, 0.394028, 1.43725, 0.4, 8.64716e-05, 0.999917, 0.991982, 0.999982, 0.995968
7.86795, 34.0388, 0.394066, 1.43733, 0.4, 8.71631e-05, 0.999916, 0.991981, 0.999982, 0.995967
7.86895, 34.0403, 0.394104, 1.43741, 0.4, 8.78501e-05, 0.999915, 0.99198, 0.999981, 0.995967
7.86995, 34.0419, 0.394142, 1.4375, 0.4, 8.85326e-05, 0.999914, 0.991979, 0.999981, 0.995966
7.87095, 34.0435, 0.39418, 1.43758, 0.4, 8.92105e-05, 0.999913, 0.991979, 0.99998, 0.995965
7.87195, 34.0451, 0.394219, 1.43766, 0.4, 8.98839e-05, 0.999912, 0.991978, 0.99998, 0.995965
7.87295, 34.0468, 0.394258, 1.43773, 0.4, 9.05528e-05, 0.999912, 0.991977, 0.999979, 0.995964
7.87395, 34.0484, 0.394297, 1.4378, 0.4, 9.12171e-05, 0.999911, 0.991976, 0.999979, 0.995964
7.87495, 34.05, 0.394336, 1.43787, 0.4, 9.18768e-05, 0.99991, 0.991976, 0.999978, 0.995963
7.87595, 34.0517, 0.394375, 1.43794, 0.4, 9.25318e-05, 0.999909, 0.991975, 0.999978, 0.995962
7.87695, 34.0534, 0.394415, 1.43801, 0.4, 9.31823e-05, 0.999908, 0.991974, 0.999978, 0.995962
7.87794, 34.0551, 0.394455, 1.43808, 0.4, 9.3828e-05, 0.999907, 0.991973, 0.999977, 0.995961
7.87894, 34.0567, 0.394495, 1.43815, 0.4, 9.44691e-05, 0.999906, 0.991973, 0.999977, 0.995961
7.87994, 34.0585, 0.394535, 1.43822, 0.4, 9.51055e-05, 0.999905, 0.991972, 0.999976, 0.99596
7.88094, 34.0602, 0.394575, 1.43829, 0.4, 9.57371e-05, 0.999905, 0.991971, 0.999976, 0.995959
7.88194, 34.0619, 0.394615, 1.43836, 0.4, 9.6364e-05, 0.999904, 0.99197, 0.999975, 0.995959
7.88294, 34.0636, 0.394656, 1.43843, 0.4, 9.69862e-05, 0.999903, 0.99197, 0.999975, 0.995958
7.88394, 34.0654, 0.394697, 1.4385, 0.4, 9.76036e-05, 0.999902, 0.991969, 0.999974, 0.995958
7.88494, 34.0672, 0.394738, 1.43857, 0.4, 9.82162e-05, 0.999901, 0.991968, 0.999974, 0.995957
7.88594, 34.0689, 0.394779, 1.43864, 0.4, 9.8824e-05, 0.9999, 0.991967, 0.999974, 0.995956
7.88694, 34.0707, 0.39482, 1.43871, 0.4, 9.9427e-05, 0.999899, 0.991967, 0.999973, 0.995956
7.88794, 34.0725, 0.394861, 1.43878, 0.4, 0.000100025, 0.999898, 0.991966, 0.999973, 0.995955
7.88894, 34.0743, 0.394903, 1.43885, 0.4, 0.000100618, 0.999898, 0.991965, 0.999972, 0.995955
7.88994, 34.0761, 0.394944, 1.43892, 0.4, 0.000101207, 0.999897, 0.991964, 0.999972, 0.995954
7.89094, 34.078, 0.394986, 1.43899, 0.4, 0.00010179, 0.999896, 0.991963, 0.999971, 0.995954
7.89194, 34.0798, 0.395028, 1.43906, 0.4, 0.000102369, 0.999895, 0.991963, 0.999971, 0.995953
7.89294, 34.0816, 0.39507, 1.43912, 0.4, 0.000102942, 0.999894, 0.991962, 0.999971, 0.995952
7.89394, 34.0835, 0.395112, 1.43919, 0.4, 0.000103511, 0.999894, 0.991961, 0.99997, 0.995952
7.89494, 34.0854, 0.395155, 1.43926, 0.4, 0.000104075, 0.999893, 0.99196, 0.99997, 0.995951
7.89594, 34.0873, 0.395197, 1.43933, 0.4, 0.000104633, 0.999892, 0.99196, 0.999969, 0.995951
7.89694, 34.0891, 0.39524, 1.4394, 0.4, 0.000105187, 0.999891, 0.991959, 0.999969, 0.99595
7.89794, 34.091, 0.395282, 1.43947, 0.4, 0.000105736, 0.99989, 0.991958, 0.999968, 0.99595
7.89894, 34.0929, 0.395325, 1.43953, 0.4, 0.00010628, 0.999889, 0.991957, 0.999968, 0.995949
7.89994, 34.0949, 0.395368, 1.4396, 0.4, 0.000106818, 0.999889, 0.991957, 0.999968, 0.995948
7.90094, 34.0968, 0.395412, 1.43967, 0.4, 0.000107352, 0.999888, 0.991956, 0.999967, 0.995948
7.90194, 34.0987, 0.395455, 1.43974, 0.4, 0.00010788, 0.999887, 0.991955, 0.999967, 0.995947
7.90294, 34.1007, 0.395498, 1.4398, 0.4, 0.000108404, 0.999886, 0.991955, 0.999966, 0.995947
7.90394, 34.1026, 0.395542, 1.43987, 0.4, 0.000108922, 0.999886, 0.991954, 0.999966, 0.995946
7.90494, 34.1046, 0.395585, 1.43994, 0.4, 0.000109435, 0.999885, 0.991953, 0.999965, 0.995946
7.90594, 34.1066, 0.395629, 1.44, 0.4, 0.000109943, 0.999884, 0.991952, 0.999965, 0.995945
7.90694, 34.1086, 0.395673, 1.44005, 0.4, 0.000110446, 0.999883, 0.991952, 0.999965, 0.995944
7.90794, 34.1105, 0.395717, 1.44011, 0.4, 0.000110944, 0.999883, 0.991951, 0.999964, 0.995944
7.90894, 34.1125, 0.395761, 1.44017, 0.4, 0.000111437, 0.999882, 0.99195, 0.999964, 0.995943
7.90994, 34.1146, 0.395805, 1.44023, 0.4, 0.000111924, 0.999881, 0.991949, 0.999963, 0.995943
7.91094, 34.1166, 0.395849, 1.44029, 0.4, 0.000112406, 0.99988, 0.991949, 0.999963, 0.995942
7.91194, 34.1186, 0.395894, 1.44034, 0.4, 0.000112883, 0.999879, 0.991948, 0.999963, 0.995942
7.91294, 34.1206, 0.395938, 1.4404, 0.4, 0.000113355, 0.999879, 0.991947, 0.999962, 0.995941
7.91394, 34.1227, 0.395983, 1.44046, 0.4, 0.000113822, 0.999878, 0.991947, 0.999962, 0.995941
7.91494, 34.1247, 0.396028, 1.44052, 0.4, 0.000114283, 0.999877, 0.991946, 0.999961, 0.99594
7.91594, 34.1268, 0.396072, 1.44058, 0.4, 0.000114739, 0.999877, 0.991945, 0.999961, 0.995939
7.91694, 34.1289, 0.396117, 1.44063, 0.4, 0.00011519, 0.999876, 0.991944, 0.999961, 0.995939
7.91794, 34.1309, 0.396162, 1.44068, 0.4, 0.000115636, 0.999875, 0.991944, 0.99996, 0.995938
7.91894, 34.133, 0.396207, 1.44074, 0.4, 0.000116076, 0.999874, 0.991943, 0.99996, 0.995938
7.91994, 34.1351, 0.396253, 1.4408, 0.4, 0.000116511, 0.999874, 0.991942, 0.99996, 0.995937
7.92094, 34.1372, 0.396298, 1.44086, 0.4, 0.000116941, 0.999873, 0.991942, 0.999959, 0.995937
7.92194, 34.1393, 0.396343, 1.44091, 0.4, 0.000117365, 0.999872, 0.991941, 0.999959, 0.995936
7.92294, 34.1414, 0.396389, 1.44097, 0.4, 0.000117784, 0.999872, 0.99194, 0.999958, 0.995936
7.92394, 34.1436, 0.396434, 1.44103, 0.4, 0.000118198, 0.999871, 0.991939, 0.999958, 0.995935
7.92494, 34.1457, 0.39648, 1.44109, 0.4, 0.000118606, 0.99987, 0.991939, 0.999958, 0.995935
7.92594, 34.1478, 0.396525, 1.44114, 0.4, 0.000119009, 0.99987, 0.991938, 0.999957, 0.995934
7.92694, 34.15, 0.396571, 1.44119, 0.4, 0.000119407, 0.999869, 0.991937, 0.999957, 0.995934
7.92794, 34.1521, 0.396617, 1.44124, 0.4, 0.000119799, 0.999868, 0.991937, 0.999956, 0.995933
7.92894, 34.1543, 0.396663, 1.44129, 0.4, 0.000120186, 0.999868, 0.991936, 0.999956, 0.995933
7.92994, 34.1565, 0.396709, 1.44134, 0.4, 0.000120568, 0.999867, 0.991935, 0.999956, 0.995932
7.93094, 34.1586, 0.396755, 1.44139, 0.4, 0.000120944, 0.999866, 0.991935, 0.999955, 0.995932
7.93194, 34.1608, 0.396801, 1.44143, 0.4, 0.000121315, 0.999866, 0.991934, 0.999955, 0.995931
7.93294, 34.163, 0.396847, 1.44148, 0.4, 0.00012168, 0.999865, 0.991933, 0.999955, 0.99593
7.93394, 34.1652, 0.396893, 1.44153, 0.4, 0.00012204, 0.999864, 0.991933, 0.999954, 0.99593
7.93494, 34.1674, 0.39694, 1.44158, 0.4, 0.000122394, 0.999864, 0.991932, 0.999954, 0.99593
7.93594, 34.1696, 0.396986, 1.44163, 0.4, 0.000122744, 0.999863, 0.991931, 0.999953, 0.995929
7.93694, 34.1718, 0.397032, 1.44168, 0.4, 0.000123087, 0.999862, 0.991931, 0.999953, 0.995928
7.93794, 34.174, 0.397079, 1.44173, 0.4, 0.000123425, 0.999862, 0.99193, 0.999953, 0.995928
7.93894, 34.1763, 0.397126, 1.44178, 0.4, 0.000123758, 0.999861, 0.991929, 0.999952, 0.995928
7.93994, 34.1785, 0.397172, 1.44182, 0.4, 0.000124085, 0.999861, 0.991929, 0.999952, 0.995927
7.94094, 34.1807, 0.397219, 1.44187, 0.4, 0.000124407, 0.99986, 0.991928, 0.999952, 0.995926
7.94194, 34.183, 0.397266, 1.44192, 0.4, 0.000124724, 0.99986, 0.991927, 0.999951, 0.995926
7.94294, 34.1852, 0.397312, 1.44197, 0.4, 0.000125034, 0.999859, 0.991927, 0.999951, 0.995925
7.94394, 34.1875, 0.397359, 1.44202, 0.4, 0.00012534, 0.999858, 0.991926, 0.999951, 0.995925
7.94494, 34.1897, 0.397406, 1.44206, 0.4, 0.00012564, 0.999858, 0.991925, 0.99995, 0.995925
7.94594, 34.192, 0.397453, 1.4421, 0.4, 0.000125934, 0.999857, 0.991925, 0.99995, 0.995924
7.94694, 34.1943, 0.3975, 1.44214, 0.4, 0.000126223, 0.999856, 0.991924, 0.99995, 0.995924
7.94794, 34.1965, 0.397546, 1.44218, 0.4, 0.000126507, 0.999856, 0.991923, 0.999949, 0.995923
7.94894, 34.1988, 0.397593, 1.44222, 0.4, 0.000126785, 0.999855, 0.991923, 0.999949, 0.995923
7.94994, 34.2011, 0.39764, 1.44226, 0.4, 0.000127057, 0.999855, 0.991922, 0.999949, 0.995922
7.95094, 34.2034, 0.397687, 1.4423, 0.4, 0.000127324, 0.999854, 0.991921, 0.999948, 0.995922
7.95194, 34.2057, 0.397734, 1.44234, 0.4, 0.000127586, 0.999854, 0.991921, 0.999948, 0.995921
7.95294, 34.208, 0.397781, 1.44238, 0.4, 0.000127842, 0.999853, 0.99192, 0.999948, 0.995921
7.95394, 34.2103, 0.397829, 1.44242, 0.4, 0.000128092, 0.999852, 0.99192, 0.999947, 0.99592
7.95494, 34.2126, 0.397876, 1.44245, 0.4, 0.000128337, 0.999852, 0.991919, 0.999947, 0.99592
7.95594, 34.2149, 0.397923, 1.44249, 0.4, 0.000128576, 0.999851, 0.991918, 0.999946, 0.995919
7.95694, 34.2172, 0.39797, 1.44254, 0.4, 0.00012881, 0.999851, 0.991918, 0.999946, 0.995919
7.95794, 34.2195, 0.398017, 1.44258, 0.4, 0.000129039, 0.99985, 0.991917, 0.999946, 0.995918
7.95894, 34.2219, 0.398064, 1.44262, 0.4, 0.000129261, 0.99985, 0.991917, 0.999945, 0.995918
7.95994, 34.2242, 0.398112, 1.44266, 0.4, 0.000129479, 0.999849, 0.991916, 0.999945, 0.995917
7.96094, 34.2265, 0.398159, 1.4427, 0.4, 0.000129691, 0.999849, 0.991915, 0.999945, 0.995917
7.96194, 34.2289, 0.398206, 1.44273, 0.4, 0.000129897, 0.999848, 0.991915, 0.999944, 0.995917
7.96294, 34.2312, 0.398253, 1.44276, 0.4, 0.000130098, 0.999848, 0.991914, 0.999944, 0.995916
7.96394, 34.2335, 0.398301, 1.4428, 0.4, 0.000130293, 0.999847, 0.991914, 0.999944, 0.995916
7.96494, 34.2359, 0.398348, 1.44283, 0.4, 0.000130482, 0.999847, 0.991913, 0.999944, 0.995915
7.96594, 34.2382, 0.398395, 1.44286, 0.4, 0.000130667, 0.999846, 0.991912, 0.999943, 0.995915
7.96694, 34.2406, 0.398442, 1.44289, 0.4, 0.000130845, 0.999846, 0.991912, 0.999943, 0.995914
7.96794, 34.243, 0.39849, 1.44293, 0.4, 0.000131018, 0.999846, 0.991911, 0.999943, 0.995914
7.96894, 34.2453, 0.398537, 1.44296, 0.4, 0.000131186, 0.999845, 0.991911, 0.999942, 0.995914
7.96994, 34.2477, 0.398584, 1.44299, 0.4, 0.000131348, 0.999845, 0.99191, 0.999942, 0.995913
7.97094, 34.25, 0.398631, 1.44303, 0.4, 0.000131504, 0.999844, 0.99191, 0.999942, 0.995913
7.97194, 34.2524, 0.398679, 1.44306, 0.4, 0.000131655, 0.999844, 0.991909, 0.999941, 0.995912
7.97294, 34.2548, 0.398726, 1.44309, 0.4, 0.000131801, 0.999843, 0.991908, 0.999941, 0.995912
7.97394, 34.2572, 0.398773, 1.44313, 0.4, 0.000131941, 0.999843, 0.991908, 0.999941, 0.995911
7.97494, 34.2595, 0.39882, 1.44316, 0.4, 0.000132075, 0.999842, 0.991907, 0.999941, 0.995911
7.97594, 34.2619, 0.398867, 1.44319, 0.4, 0.000132204, 0.999842, 0.991907, 0.99994, 0.995911
7.97694, 34.2643, 0.398915, 1.44321, 0.4, 0.000132327, 0.999842, 0.991906, 0.99994, 0.99591
7.97794, 34.2667, 0.398962, 1.44324, 0.4, 0.000132445, 0.999841, 0.991906, 0.99994, 0.99591
7.97894, 34.2691, 0.399009, 1.44326, 0.4, 0.000132558, 0.999841, 0.991905, 0.999939, 0.995909
7.97994, 34.2714, 0.399056, 1.44329, 0.4, 0.000132665, 0.99984, 0.991904, 0.999939, 0.995909
7.98094, 34.2738, 0.399103, 1.44331, 0.4, 0.000132766, 0.99984, 0.991904, 0.999939, 0.995909
7.98194, 34.2762, 0.39915, 1.44334, 0.4, 0.000132862, 0.99984, 0.991903, 0.999939, 0.995908
7.98294, 34.2786, 0.399197, 1.44337, 0.4, 0.000132952, 0.999839, 0.991903, 0.999938, 0.995908
7.98394, 34.281, 0.399244, 1.44338, 0.4, 0.000133037, 0.999839, 0.991902, 0.999938, 0.995907
7.98494, 34.2834, 0.399291, 1.44341, 0.4, 0.000133116, 0.999839, 0.991902, 0.999938, 0.995907
7.98594, 34.2858, 0.399338, 1.44344, 0.4, 0.00013319, 0.999838, 0.991901, 0.999937, 0.995907
7.98694, 34.2882, 0.399384, 1.44346, 0.4, 0.000133259, 0.999838, 0.991901, 0.999937, 0.995906
7.98794, 34.2906, 0.399431, 1.44349, 0.4, 0.000133322, 0.999837, 0.9919, 0.999937, 0.995906
7.98894, 34.293, 0.399478, 1.44352, 0.4, 0.000133379, 0.999837, 0.9919, 0.999937, 0.995906
7.98994, 34.2954, 0.399525, 1.44354, 0.4, 0.000133431, 0.999837, 0.991899, 0.999936, 0.995905
7.99094, 34.2978, 0.399571, 1.44355, 0.4, 0.000133478, 0.999836, 0.991899, 0.999936, 0.995905
7.99194, 34.3002, 0.399618, 1.44357, 0.4, 0.000133519, 0.999836, 0.991898, 0.999936, 0.995904
7.99294, 34.3026, 0.399665, 1.44359, 0.4, 0.000133555, 0.999836, 0.991898, 0.999936, 0.995904
7.99394, 34.305, 0.399711, 1.44361, 0.4, 0.000133585, 0.999835, 0.991897, 0.999935, 0.995904
7.99494, 34.3074, 0.399758, 1.44363, 0.4, 0.00013361, 0.999835, 0.991897, 0.999935, 0.995903
7.99594, 34.3098, 0.399804, 1.44365, 0.4, 0.000133629, 0.999835, 0.991896, 0.999935, 0.995903
7.99694, 34.3122, 0.39985, 1.44367, 0.4, 0.000133643, 0.999834, 0.991896, 0.999935, 0.995903
7.99794, 34.3146, 0.399897, 1.44369, 0.4, 0.000133652, 0.999834, 0.991895, 0.999934, 0.995902
7.99894, 34.317, 0.399943, 1.44371, 0.4, 0.000133655, 0.999834, 0.991895, 0.999934, 0.995902
7.99994, 34.3194, 0.399989, 1.44373, 0.4, 0.000133652, 0.999834, 0.991894, 0.999934, 0.995902
8.00094, 34.3218, 0.400035, 1.44375, 0.4, 0.000133645, 0.999833, 0.991894, 0.999934, 0.995901
8.00194, 34.3242, 0.400081, 1.44376, 0.4, 0.000133632, 0.999833, 0.991893, 0.999933, 0.995901
8.00294, 34.3267, 0.400127, 1.44377, 0.4, 0.000133613, 0.999833, 0.991893, 0.999933, 0.995901
8.00394, 34.3291, 0.400173, 1.44379, 0.4, 0.00013359, 0.999833, 0.991893, 0.999933, 0.9959
8.00494, 34.3315, 0.400219, 1.4438, 0.4, 0.000133561, 0.999832, 0.991892, 0.999933, 0.9959
8.00594, 34.3339, 0.400265, 1.44381, 0.4, 0.000133526, 0.999832, 0.991892, 0.999933, 0.9959
8.00694, 34.3363, 0.40031, 1.44382, 0.4, 0.000133486, 0.999832, 0.991891, 0.999932, 0.995899
8.00794, 34.3387, 0.400356, 1.44384, 0.4, 0.000133441, 0.999832, 0.991891, 0.999932, 0.995899
8.00894, 34.3411, 0.400401, 1.44385, 0.4, 0.000133391, 0.999831, 0.99189, 0.999932, 0.995899
8.00994, 34.3435, 0.400447, 1.44385, 0.4, 0.000133335, 0.999831, 0.99189, 0.999932, 0.995898
8.01094, 34.3459, 0.400492, 1.44387, 0.4, 0.000133274, 0.999831, 0.991889, 0.999931, 0.995898
8.01194, 34.3483, 0.400537, 1.44388, 0.4, 0.000133207, 0.999831, 0.991889, 0.999931, 0.995898
8.01294, 34.3507, 0.400583, 1.4439, 0.4, 0.000133136, 0.99983, 0.991889, 0.999931, 0.995897
8.01394, 34.3531, 0.400628, 1.44391, 0.4, 0.000133059, 0.99983, 0.991888, 0.999931, 0.995897
8.01494, 34.3555, 0.400673, 1.44392, 0.4, 0.000132977, 0.99983, 0.991888, 0.999931, 0.995897
8.01594, 34.3578, 0.400718, 1.44392, 0.4, 0.000132889, 0.99983, 0.991887, 0.99993, 0.995896
8.01694, 34.3602, 0.400763, 1.44393, 0.4, 0.000132797, 0.99983, 0.991887, 0.99993, 0.995896
8.01794, 34.3626, 0.400807, 1.44393, 0.4, 0.000132699, 0.999829, 0.991886, 0.99993, 0.995896
8.01894, 34.365, 0.400852, 1.44394, 0.4, 0.000132595, 0.999829, 0.991886, 0.99993, 0.995896
8.01994, 34.3674, 0.400896, 1.44395, 0.4, 0.000132487, 0.999829, 0.991886, 0.99993, 0.995895
8.02094, 34.3698, 0.400941, 1.44395, 0.4, 0.000132374, 0.999829, 0.991885, 0.999929, 0.995895
8.02194, 34.3722, 0.400985, 1.44396, 0.4, 0.000132255, 0.999829, 0.991885, 0.999929, 0.995895
8.02295, 34.3745, 0.40103, 1.44397, 0.4, 0.000132131, 0.999829, 0.991885, 0.999929, 0.995894
8.02395, 34.3769, 0.401074, 1.44398, 0.4, 0.000132002, 0.999828, 0.991884, 0.999929, 0.995894
8.02495, 34.3793, 0.401118, 1.44399, 0.4, 0.000131868, 0.999828, 0.991884, 0.999929, 0.995894
8.02595, 34.3817, 0.401162, 1.44399, 0.4, 0.000131729, 0.999828, 0.991883, 0.999929, 0.995894
8.02695, 34.384, 0.401206, 1.44399, 0.4, 0.000131584, 0.999828, 0.991883, 0.999928, 0.995893
8.02795, 34.3864, 0.401249, 1.44399, 0.4, 0.000131435, 0.999828, 0.991883, 0.999928, 0.995893
8.02895, 34.3888, 0.401293, 1.44399, 0.4, 0.00013128, 0.999828, 0.991882, 0.999928, 0.995893
8.02995, 34.3911, 0.401337, 1.44399, 0.4, 0.00013112, 0.999828, 0.991882, 0.999928, 0.995893
8.03095, 34.3935, 0.40138, 1.444, 0.4, 0.000130955, 0.999828, 0.991882, 0.999928, 0.995892
8.03195, 34.3959, 0.401423, 1.444, 0.4, 0.000130785, 0.999827, 0.991881, 0.999928, 0.995892
8.03295, 34.3982, 0.401467, 1.44399, 0.4, 0.000130611, 0.999827, 0.991881, 0.999927, 0.995892
8.03395, 34.4006, 0.401509, 1.44399, 0.4, 0.000130431, 0.999827, 0.991881, 0.999927, 0.995892
8.03495, 34.4029, 0.401552, 1.44399, 0.4, 0.000130246, 0.999827, 0.99188, 0.999927, 0.995892
8.03595, 34.4052, 0.401595, 1.44399, 0.4, 0.000130056, 0.999827, 0.99188, 0.999927, 0.995891
8.03695, 34.4076, 0.401638, 1.444, 0.4, 0.000129861, 0.999827, 0.99188, 0.999927, 0.995891
8.03795, 34.4099, 0.40168, 1.444, 0.4, 0.000129661, 0.999827, 0.991879, 0.999927, 0.995891
8.03895, 34.4122, 0.401723, 1.44399, 0.4, 0.000129456, 0.999827, 0.991879, 0.999927, 0.995891
8.03995, 34.4146, 0.401765, 1.44399, 0.4, 0.000129246, 0.999827, 0.991879, 0.999926, 0.99589
8.04095, 34.4169, 0.401807, 1.44398, 0.4, 0.000129032, 0.999827, 0.991878, 0.999926, 0.99589
8.04195, 34.4192, 0.401849, 1.44398, 0.4, 0.000128812, 0.999827, 0.991878, 0.999926, 0.99589
8.04295, 34.4215, 0.401891, 1.44397, 0.4, 0.000128588, 0.999827, 0.991878, 0.999926, 0.99589
8.04395, 34.4238, 0.401933, 1.44397, 0.4, 0.000128358, 0.999827, 0.991877, 0.999926, 0.99589
8.04495, 34.4262, 0.401975, 1.44397, 0.4, 0.000128124, 0.999827, 0.991877, 0.999926, 0.995889
8.04595, 34.4285, 0.402016, 1.44396, 0.4, 0.000127885, 0.999827, 0.991877, 0.999926, 0.995889
8.04696, 34.4308, 0.402057, 1.44396, 0.4, 0.000127641, 0.999827, 0.991877, 0.999925, 0.995889
8.04796, 34.433, 0.402099, 1.44395, 0.4, 0.000127392, 0.999827, 0.991876, 0.999925, 0.995889
8.04896, 34.4353, 0.40214, 1.44395, 0.4, 0.000127139, 0.999827, 0.991876, 0.999925, 0.995889
8.04996, 34.4376, 0.402181, 1.44394, 0.4, 0.00012688, 0.999827, 0.991876, 0.999925, 0.995888
8.05096, 34.4399, 0.402222, 1.44393, 0.4, 0.000126617, 0.999827, 0.991876, 0.999925, 0.995888
8.05196, 34.4422, 0.402262, 1.44392, 0.4, 0.000126349, 0.999827, 0.991875, 0.999925, 0.995888
8.05296, 34.4445, 0.402303, 1.44391, 0.4, 0.000126077, 0.999827, 0.991875, 0.999925, 0.995888
8.05396, 34.4467, 0.402343, 1.4439, 0.4, 0.0001258, 0.999827, 0.991875, 0.999925, 0.995888
8.05496, 34.449, 0.402383, 1.44389, 0.4, 0.000125518, 0.999827, 0.991874, 0.999925, 0.995888
8.05596, 34.4512, 0.402423, 1.44387, 0.4, 0.000125231, 0.999827, 0.991874, 0.999924, 0.995887
8.05696, 34.4535, 0.402463, 1.44386, 0.4, 0.00012494, 0.999827, 0.991874, 0.999924, 0.995887
8.05796, 34.4557, 0.402503, 1.44385, 0.4, 0.000124644, 0.999827, 0.991874, 0.999924, 0.995887
8.05896, 34.458, 0.402543, 1.44384, 0.4, 0.000124343, 0.999827, 0.991874, 0.999924, 0.995887
8.05996, 34.4602, 0.402582, 1.44383, 0.4, 0.000124038, 0.999827, 0.991873, 0.999924, 0.995887
8.06096, 34.4624, 0.402621, 1.44382, 0.4, 0.000123729, 0.999827, 0.991873, 0.999924, 0.995887
8.06196, 34.4647, 0.40266, 1.4438, 0.4, 0.000123414, 0.999827, 0.991873, 0.999924, 0.995887
8.06296, 34.4669, 0.402699, 1.44378, 0.4, 0.000123095, 0.999827, 0.991873, 0.999924, 0.995886
8.06396, 34.4691, 0.402738, 1.44377, 0.4, 0.000122772, 0.999827, 0.991872, 0.999924, 0.995886
8.06496, 34.4713, 0.402777, 1.44375, 0.4, 0.000122444, 0.999827, 0.991872, 0.999924, 0.995886
8.06596, 34.4735, 0.402815, 1.44374, 0.4, 0.000122112, 0.999828, 0.991872, 0.999924, 0.995886
8.06696, 34.4757, 0.402853, 1.44372, 0.4, 0.000121775, 0.999828, 0.991872, 0.999924, 0.995886
8.06796, 34.4779, 0.402892, 1.44371, 0.4, 0.000121434, 0.999828, 0.991872, 0.999924, 0.995886
8.06896, 34.4801, 0.40293, 1.44369, 0.4, 0.000121088, 0.999828, 0.991872, 0.999923, 0.995886
