Time,gENROE.delta,gENROE.PELEC,eXNI.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
8.06996, 34.4823, 0.402967, 1.44368, 0.4, 0.000120738, 0.999828, 0.991871, 0.999923, 0.995885
8.07096, 34.4844, 0.403005, 1.44367, 0.4, 0.000120384, 0.999828, 0.991871, 0.999923, 0.995885
8.07197, 34.4866, 0.403042, 1.44364, 0.4, 0.000120025, 0.999828, 0.991871, 0.999923, 0.995885
8.07297, 34.4887, 0.40308, 1.44362, 0.4, 0.000119661, 0.999828, 0.991871, 0.999923, 0.995885
8.07397, 34.4909, 0.403117, 1.4436, 0.4, 0.000119294, 0.999828, 0.991871, 0.999923, 0.995885
8.07497, 34.493, 0.403154, 1.44358, 0.4, 0.000118922, 0.999829, 0.99187, 0.999923, 0.995885
8.07597, 34.4952, 0.40319, 1.44356, 0.4, 0.000118546, 0.999829, 0.99187, 0.999923, 0.995885
8.07697, 34.4973, 0.403227, 1.44354, 0.4, 0.000118166, 0.999829, 0.99187, 0.999923, 0.995885
8.07797, 34.4994, 0.403263, 1.44351, 0.4, 0.000117781, 0.999829, 0.99187, 0.999923, 0.995885
8.07897, 34.5016, 0.4033, 1.44349, 0.4, 0.000117392, 0.999829, 0.99187, 0.999923, 0.995885
8.07997, 34.5037, 0.403336, 1.44347, 0.4, 0.000116999, 0.999829, 0.99187, 0.999923, 0.995885
8.08097, 34.5058, 0.403372, 1.44345, 0.4, 0.000116602, 0.99983, 0.99187, 0.999923, 0.995885
8.08197, 34.5079, 0.403407, 1.44343, 0.4, 0.0001162, 0.99983, 0.99187, 0.999923, 0.995884
8.08297, 34.5099, 0.403443, 1.44341, 0.4, 0.000115795, 0.99983, 0.991869, 0.999923, 0.995884
8.08397, 34.512, 0.403478, 1.44338, 0.4, 0.000115385, 0.99983, 0.991869, 0.999923, 0.995884
8.08497, 34.5141, 0.403513, 1.44335, 0.4, 0.000114972, 0.99983, 0.991869, 0.999923, 0.995884
8.08597, 34.5162, 0.403548, 1.44333, 0.4, 0.000114554, 0.999831, 0.991869, 0.999923, 0.995884
8.08697, 34.5182, 0.403583, 1.4433, 0.4, 0.000114132, 0.999831, 0.991869, 0.999923, 0.995884
8.08797, 34.5203, 0.403617, 1.44328, 0.4, 0.000113706, 0.999831, 0.991869, 0.999923, 0.995884
8.08897, 34.5223, 0.403651, 1.44325, 0.4, 0.000113276, 0.999831, 0.991869, 0.999923, 0.995884
8.08997, 34.5244, 0.403685, 1.44323, 0.4, 0.000112842, 0.999831, 0.991869, 0.999923, 0.995884
8.09097, 34.5264, 0.403719, 1.4432, 0.4, 0.000112404, 0.999832, 0.991868, 0.999923, 0.995884
8.09197, 34.5284, 0.403753, 1.44318, 0.4, 0.000111963, 0.999832, 0.991868, 0.999923, 0.995884
8.09297, 34.5304, 0.403787, 1.44316, 0.4, 0.000111517, 0.999832, 0.991868, 0.999923, 0.995884
8.09397, 34.5324, 0.40382, 1.44313, 0.4, 0.000111068, 0.999833, 0.991868, 0.999923, 0.995884
8.09497, 34.5344, 0.403853, 1.44309, 0.4, 0.000110614, 0.999833, 0.991868, 0.999923, 0.995884
8.09597, 34.5364, 0.403886, 1.44306, 0.4, 0.000110157, 0.999833, 0.991868, 0.999923, 0.995884
8.09698, 34.5384, 0.403919, 1.44303, 0.4, 0.000109696, 0.999833, 0.991868, 0.999923, 0.995884
8.09798, 34.5403, 0.403951, 1.443, 0.4, 0.000109231, 0.999834, 0.991868, 0.999923, 0.995884
8.09898, 34.5423, 0.403983, 1.44297, 0.4, 0.000108763, 0.999834, 0.991868, 0.999923, 0.995884
8.09998, 34.5443, 0.404016, 1.44293, 0.4, 0.00010829, 0.999834, 0.991868, 0.999923, 0.995884
8.10098, 34.5462, 0.404047, 1.4429, 0.4, 0.000107814, 0.999834, 0.991868, 0.999923, 0.995884
8.10198, 34.5481, 0.404079, 1.44288, 0.4, 0.000107335, 0.999835, 0.991868, 0.999923, 0.995884
8.10298, 34.5501, 0.404111, 1.44285, 0.4, 0.000106851, 0.999835, 0.991868, 0.999923, 0.995884
8.10398, 34.552, 0.404142, 1.44282, 0.4, 0.000106364, 0.999835, 0.991868, 0.999923, 0.995884
8.10498, 34.5539, 0.404173, 1.44278, 0.4, 0.000105874, 0.999836, 0.991868, 0.999923, 0.995884
8.10598, 34.5558, 0.404204, 1.44275, 0.4, 0.000105379, 0.999836, 0.991868, 0.999923, 0.995884
8.10698, 34.5577, 0.404234, 1.44271, 0.4, 0.000104882, 0.999836, 0.991868, 0.999923, 0.995884
8.10798, 34.5596, 0.404265, 1.44268, 0.4, 0.00010438, 0.999837, 0.991868, 0.999923, 0.995884
8.10898, 34.5615, 0.404295, 1.44264, 0.4, 0.000103875, 0.999837, 0.991868, 0.999923, 0.995884
8.10998, 34.5633, 0.404325, 1.44261, 0.4, 0.000103367, 0.999837, 0.991868, 0.999923, 0.995884
8.11098, 34.5652, 0.404355, 1.44257, 0.4, 0.000102855, 0.999838, 0.991868, 0.999923, 0.995884
8.11198, 34.567, 0.404384, 1.44254, 0.4, 0.00010234, 0.999838, 0.991868, 0.999923, 0.995884
8.11298, 34.5689, 0.404413, 1.44251, 0.4, 0.000101821, 0.999838, 0.991868, 0.999923, 0.995884
8.11398, 34.5707, 0.404443, 1.44247, 0.4, 0.000101299, 0.999839, 0.991868, 0.999923, 0.995884
8.11498, 34.5725, 0.404472, 1.44244, 0.4, 0.000100774, 0.999839, 0.991868, 0.999923, 0.995884
8.11598, 34.5743, 0.4045, 1.4424, 0.4, 0.000100245, 0.999839, 0.991868, 0.999923, 0.995884
8.11698, 34.5761, 0.404529, 1.44236, 0.4, 9.9713e-05, 0.99984, 0.991868, 0.999924, 0.995884
8.11798, 34.5779, 0.404557, 1.44232, 0.4, 9.91777e-05, 0.99984, 0.991868, 0.999924, 0.995884
8.11898, 34.5797, 0.404585, 1.44228, 0.4, 9.86391e-05, 0.99984, 0.991868, 0.999924, 0.995884
8.11998, 34.5815, 0.404613, 1.44224, 0.4, 9.80972e-05, 0.999841, 0.991868, 0.999924, 0.995884
8.12099, 34.5832, 0.40464, 1.44219, 0.4, 9.75522e-05, 0.999841, 0.991868, 0.999924, 0.995884
8.12199, 34.585, 0.404668, 1.44215, 0.4, 9.70039e-05, 0.999842, 0.991868, 0.999924, 0.995884
8.12299, 34.5867, 0.404695, 1.44211, 0.4, 9.64526e-05, 0.999842, 0.991868, 0.999924, 0.995885
8.12399, 34.5884, 0.404721, 1.44208, 0.4, 9.5898e-05, 0.999842, 0.991868, 0.999924, 0.995885
8.12499, 34.5902, 0.404748, 1.44204, 0.4, 9.53404e-05, 0.999843, 0.991868, 0.999924, 0.995885
8.12599, 34.5919, 0.404774, 1.442, 0.4, 9.47798e-05, 0.999843, 0.991868, 0.999924, 0.995885
8.12699, 34.5936, 0.404801, 1.44196, 0.4, 9.4216e-05, 0.999844, 0.991868, 0.999924, 0.995885
8.12799, 34.5953, 0.404827, 1.44191, 0.4, 9.36493e-05, 0.999844, 0.991868, 0.999924, 0.995885
8.12899, 34.5969, 0.404852, 1.44187, 0.4, 9.30796e-05, 0.999844, 0.991868, 0.999924, 0.995885
8.12999, 34.5986, 0.404878, 1.44182, 0.4, 9.25068e-05, 0.999845, 0.991868, 0.999925, 0.995885
8.13099, 34.6003, 0.404903, 1.44178, 0.4, 9.19312e-05, 0.999845, 0.991869, 0.999925, 0.995885
8.13199, 34.6019, 0.404928, 1.44174, 0.4, 9.13526e-05, 0.999846, 0.991869, 0.999925, 0.995885
8.13299, 34.6036, 0.404953, 1.44169, 0.4, 9.07711e-05, 0.999846, 0.991869, 0.999925, 0.995885
8.13399, 34.6052, 0.404978, 1.44165, 0.4, 9.01868e-05, 0.999847, 0.991869, 0.999925, 0.995886
8.13499, 34.6068, 0.405002, 1.44161, 0.4, 8.95997e-05, 0.999847, 0.991869, 0.999925, 0.995886
8.13599, 34.6084, 0.405026, 1.44157, 0.4, 8.90097e-05, 0.999848, 0.991869, 0.999925, 0.995886
8.13699, 34.61, 0.40505, 1.44152, 0.4, 8.8417e-05, 0.999848, 0.991869, 0.999925, 0.995886
8.13799, 34.6116, 0.405074, 1.44147, 0.4, 8.78216e-05, 0.999849, 0.991869, 0.999925, 0.995886
8.13899, 34.6132, 0.405097, 1.44143, 0.4, 8.72234e-05, 0.999849, 0.99187, 0.999926, 0.995886
8.13999, 34.6147, 0.40512, 1.44138, 0.4, 8.66225e-05, 0.999849, 0.99187, 0.999926, 0.995886
8.14099, 34.6163, 0.405143, 1.44133, 0.4, 8.6019e-05, 0.99985, 0.99187, 0.999926, 0.995887
8.14199, 34.6178, 0.405166, 1.44128, 0.4, 8.54129e-05, 0.999851, 0.99187, 0.999926, 0.995887
8.14299, 34.6194, 0.405188, 1.44123, 0.4, 8.48041e-05, 0.999851, 0.99187, 0.999926, 0.995887
8.14399, 34.6209, 0.40521, 1.44118, 0.4, 8.41928e-05, 0.999852, 0.99187, 0.999926, 0.995887
8.14499, 34.6224, 0.405232, 1.44113, 0.4, 8.35789e-05, 0.999852, 0.99187, 0.999926, 0.995887
8.146, 34.6239, 0.405254, 1.44108, 0.4, 8.29625e-05, 0.999853, 0.991871, 0.999926, 0.995887
8.147, 34.6254, 0.405275, 1.44104, 0.4, 8.23435e-05, 0.999853, 0.991871, 0.999927, 0.995887
8.148, 34.6269, 0.405296, 1.44099, 0.4, 8.17222e-05, 0.999853, 0.991871, 0.999927, 0.995887
8.149, 34.6283, 0.405317, 1.44094, 0.4, 8.10984e-05, 0.999854, 0.991871, 0.999927, 0.995888
8.15, 34.6298, 0.405338, 1.44088, 0.4, 8.04722e-05, 0.999855, 0.991871, 0.999927, 0.995888
8.151, 34.6312, 0.405359, 1.44083, 0.4, 7.98436e-05, 0.999855, 0.991871, 0.999927, 0.995888
8.152, 34.6327, 0.405379, 1.44078, 0.4, 7.92127e-05, 0.999856, 0.991872, 0.999927, 0.995888
8.153, 34.6341, 0.405399, 1.44073, 0.4, 7.85794e-05, 0.999856, 0.991872, 0.999927, 0.995888
8.154, 34.6355, 0.405419, 1.44067, 0.4, 7.79439e-05, 0.999857, 0.991872, 0.999928, 0.995889
8.155, 34.6369, 0.405438, 1.44062, 0.4, 7.73061e-05, 0.999857, 0.991872, 0.999928, 0.995889
8.156, 34.6383, 0.405458, 1.44057, 0.4, 7.6666e-05, 0.999858, 0.991872, 0.999928, 0.995889
8.157, 34.6396, 0.405477, 1.44052, 0.4, 7.60237e-05, 0.999858, 0.991873, 0.999928, 0.995889
8.158, 34.641, 0.405495, 1.44047, 0.4, 7.53793e-05, 0.999859, 0.991873, 0.999928, 0.995889
8.159, 34.6424, 0.405514, 1.44042, 0.4, 7.47328e-05, 0.99986, 0.991873, 0.999928, 0.995889
8.16, 34.6437, 0.405532, 1.44037, 0.4, 7.40841e-05, 0.99986, 0.991873, 0.999929, 0.99589
8.161, 34.645, 0.40555, 1.44031, 0.4, 7.34333e-05, 0.999861, 0.991873, 0.999929, 0.99589
8.162, 34.6463, 0.405568, 1.44026, 0.4, 7.27804e-05, 0.999861, 0.991874, 0.999929, 0.99589
8.163, 34.6476, 0.405585, 1.4402, 0.4, 7.21256e-05, 0.999862, 0.991874, 0.999929, 0.99589
8.164, 34.6489, 0.405603, 1.44014, 0.4, 7.14687e-05, 0.999862, 0.991874, 0.999929, 0.99589
8.165, 34.6502, 0.40562, 1.44009, 0.4, 7.08098e-05, 0.999863, 0.991874, 0.999929, 0.995891
8.166, 34.6515, 0.405636, 1.44003, 0.4, 7.0149e-05, 0.999864, 0.991875, 0.99993, 0.995891
8.167, 34.6527, 0.405653, 1.43998, 0.4, 6.94864e-05, 0.999864, 0.991875, 0.99993, 0.995891
8.168, 34.654, 0.405669, 1.43991, 0.4, 6.88217e-05, 0.999865, 0.991875, 0.99993, 0.995891
8.169, 34.6552, 0.405685, 1.43986, 0.4, 6.81553e-05, 0.999865, 0.991875, 0.99993, 0.995892
8.17, 34.6564, 0.405701, 1.43981, 0.4, 6.74871e-05, 0.999866, 0.991875, 0.99993, 0.995892
8.17101, 34.6577, 0.405716, 1.43975, 0.4, 6.6817e-05, 0.999867, 0.991876, 0.999931, 0.995892
8.17201, 34.6588, 0.405732, 1.4397, 0.4, 6.61452e-05, 0.999867, 0.991876, 0.999931, 0.995892
8.17301, 34.66, 0.405747, 1.43965, 0.4, 6.54716e-05, 0.999868, 0.991876, 0.999931, 0.995893
8.17401, 34.6612, 0.405762, 1.43959, 0.4, 6.47963e-05, 0.999869, 0.991877, 0.999931, 0.995893
8.17501, 34.6624, 0.405776, 1.43952, 0.4, 6.41194e-05, 0.999869, 0.991877, 0.999931, 0.995893
8.17601, 34.6635, 0.40579, 1.43946, 0.4, 6.34408e-05, 0.99987, 0.991877, 0.999932, 0.995893
8.17701, 34.6646, 0.405804, 1.4394, 0.4, 6.27605e-05, 0.99987, 0.991877, 0.999932, 0.995893
8.17801, 34.6658, 0.405818, 1.43935, 0.4, 6.20788e-05, 0.999871, 0.991878, 0.999932, 0.995894
8.17901, 34.6669, 0.405832, 1.43929, 0.4, 6.13954e-05, 0.999872, 0.991878, 0.999932, 0.995894
8.18001, 34.668, 0.405845, 1.43923, 0.4, 6.07105e-05, 0.999872, 0.991878, 0.999932, 0.995894
8.18101, 34.6691, 0.405858, 1.43917, 0.4, 6.00241e-05, 0.999873, 0.991879, 0.999933, 0.995894
8.18201, 34.6701, 0.40587, 1.43911, 0.4, 5.93363e-05, 0.999874, 0.991879, 0.999933, 0.995895
8.18301, 34.6712, 0.405883, 1.43906, 0.4, 5.8647e-05, 0.999874, 0.991879, 0.999933, 0.995895
8.18401, 34.6723, 0.405895, 1.439, 0.4, 5.79563e-05, 0.999875, 0.99188, 0.999933, 0.995895
8.18501, 34.6733, 0.405907, 1.43894, 0.4, 5.72642e-05, 0.999876, 0.99188, 0.999934, 0.995896
8.18601, 34.6743, 0.405919, 1.43888, 0.4, 5.65707e-05, 0.999876, 0.99188, 0.999934, 0.995896
8.18701, 34.6753, 0.40593, 1.43881, 0.4, 5.5876e-05, 0.999877, 0.99188, 0.999934, 0.995896
8.18801, 34.6763, 0.405941, 1.43875, 0.4, 5.518e-05, 0.999878, 0.991881, 0.999934, 0.995896
8.18901, 34.6773, 0.405952, 1.43869, 0.4, 5.44827e-05, 0.999878, 0.991881, 0.999935, 0.995897
8.19001, 34.6783, 0.405963, 1.43862, 0.4, 5.37841e-05, 0.999879, 0.991881, 0.999935, 0.995897
8.19101, 34.6793, 0.405973, 1.43856, 0.4, 5.30844e-05, 0.99988, 0.991882, 0.999935, 0.995897
8.19201, 34.6802, 0.405984, 1.4385, 0.4, 5.23835e-05, 0.99988, 0.991882, 0.999935, 0.995898
8.19301, 34.6811, 0.405994, 1.43843, 0.4, 5.16815e-05, 0.999881, 0.991882, 0.999936, 0.995898
8.19401, 34.6821, 0.406003, 1.43837, 0.4, 5.09783e-05, 0.999882, 0.991883, 0.999936, 0.995898
8.19501, 34.683, 0.406013, 1.43831, 0.4, 5.02741e-05, 0.999882, 0.991883, 0.999936, 0.995898
8.19602, 34.6839, 0.406022, 1.43825, 0.4, 4.95688e-05, 0.999883, 0.991883, 0.999936, 0.995899
8.19702, 34.6848, 0.406031, 1.43819, 0.4, 4.88625e-05, 0.999884, 0.991884, 0.999937, 0.995899
8.19802, 34.6856, 0.406039, 1.43813, 0.4, 4.81552e-05, 0.999885, 0.991884, 0.999937, 0.995899
8.19902, 34.6865, 0.406048, 1.43807, 0.4, 4.74469e-05, 0.999885, 0.991885, 0.999937, 0.9959
8.20002, 34.6873, 0.406056, 1.438, 0.4, 4.67377e-05, 0.999886, 0.991885, 0.999937, 0.9959
8.20102, 34.6882, 0.406064, 1.43793, 0.4, 4.60276e-05, 0.999887, 0.991885, 0.999938, 0.9959
8.20202, 34.689, 0.406071, 1.43786, 0.4, 4.53167e-05, 0.999887, 0.991886, 0.999938, 0.995901
8.20302, 34.6898, 0.406079, 1.4378, 0.4, 4.46049e-05, 0.999888, 0.991886, 0.999938, 0.995901
8.20402, 34.6906, 0.406086, 1.43773, 0.4, 4.38923e-05, 0.999889, 0.991886, 0.999938, 0.995901
8.20502, 34.6914, 0.406092, 1.43767, 0.4, 4.31789e-05, 0.99989, 0.991887, 0.999939, 0.995902
8.20602, 34.6922, 0.406099, 1.4376, 0.4, 4.24648e-05, 0.99989, 0.991887, 0.999939, 0.995902
8.20702, 34.6929, 0.406105, 1.43754, 0.4, 4.17499e-05, 0.999891, 0.991888, 0.999939, 0.995902
8.20802, 34.6937, 0.406111, 1.43747, 0.4, 4.10344e-05, 0.999892, 0.991888, 0.999939, 0.995903
8.20902, 34.6944, 0.406117, 1.43741, 0.4, 4.03182e-05, 0.999892, 0.991888, 0.99994, 0.995903
8.21002, 34.6951, 0.406123, 1.43735, 0.4, 3.96014e-05, 0.999893, 0.991889, 0.99994, 0.995903
8.21102, 34.6958, 0.406128, 1.43728, 0.4, 3.88839e-05, 0.999894, 0.991889, 0.99994, 0.995904
8.21202, 34.6965, 0.406133, 1.43722, 0.4, 3.81659e-05, 0.999895, 0.99189, 0.999941, 0.995904
8.21302, 34.6972, 0.406138, 1.43716, 0.4, 3.74474e-05, 0.999895, 0.99189, 0.999941, 0.995904
8.21402, 34.6979, 0.406143, 1.43709, 0.4, 3.67283e-05, 0.999896, 0.99189, 0.999941, 0.995905
8.21502, 34.6985, 0.406147, 1.43702, 0.4, 3.60088e-05, 0.999897, 0.991891, 0.999941, 0.995905
8.21602, 34.6992, 0.406151, 1.43695, 0.4, 3.52888e-05, 0.999898, 0.991891, 0.999942, 0.995905
8.21702, 34.6998, 0.406155, 1.43688, 0.4, 3.45683e-05, 0.999898, 0.991892, 0.999942, 0.995906
8.21802, 34.7004, 0.406158, 1.43681, 0.4, 3.38475e-05, 0.999899, 0.991892, 0.999942, 0.995906
8.21902, 34.701, 0.406161, 1.43674, 0.4, 3.31264e-05, 0.9999, 0.991893, 0.999943, 0.995906
8.22003, 34.7016, 0.406164, 1.43667, 0.4, 3.24048e-05, 0.999901, 0.991893, 0.999943, 0.995907
8.22103, 34.7022, 0.406167, 1.4366, 0.4, 3.1683e-05, 0.999901, 0.991893, 0.999943, 0.995907
8.22203, 34.7027, 0.40617, 1.43653, 0.4, 3.0961e-05, 0.999902, 0.991894, 0.999943, 0.995908
8.22303, 34.7033, 0.406172, 1.43646, 0.4, 3.02386e-05, 0.999903, 0.991894, 0.999944, 0.995908
8.22403, 34.7038, 0.406174, 1.43639, 0.4, 2.95161e-05, 0.999904, 0.991895, 0.999944, 0.995908
8.22503, 34.7043, 0.406176, 1.43633, 0.4, 2.87933e-05, 0.999905, 0.991895, 0.999944, 0.995909
8.22603, 34.7049, 0.406177, 1.43626, 0.4, 2.80704e-05, 0.999905, 0.991896, 0.999945, 0.995909
8.22703, 34.7054, 0.406178, 1.4362, 0.4, 2.73474e-05, 0.999906, 0.991896, 0.999945, 0.995909
8.22803, 34.7058, 0.406179, 1.43613, 0.4, 2.66243e-05, 0.999907, 0.991897, 0.999945, 0.99591
8.22903, 34.7063, 0.40618, 1.43607, 0.4, 2.59011e-05, 0.999908, 0.991897, 0.999946, 0.99591
8.23003, 34.7068, 0.406181, 1.43599, 0.4, 2.51779e-05, 0.999908, 0.991897, 0.999946, 0.995911
8.23103, 34.7072, 0.406181, 1.43592, 0.4, 2.44547e-05, 0.999909, 0.991898, 0.999946, 0.995911
8.23203, 34.7077, 0.406181, 1.43585, 0.4, 2.37315e-05, 0.99991, 0.991898, 0.999947, 0.995911
8.23303, 34.7081, 0.406181, 1.43578, 0.4, 2.30083e-05, 0.999911, 0.991899, 0.999947, 0.995912
8.23403, 34.7085, 0.40618, 1.43571, 0.4, 2.22852e-05, 0.999912, 0.991899, 0.999947, 0.995912
8.23503, 34.7089, 0.406179, 1.43564, 0.4, 2.15622e-05, 0.999912, 0.9919, 0.999947, 0.995913
8.23603, 34.7093, 0.406179, 1.43557, 0.4, 2.08394e-05, 0.999913, 0.9919, 0.999948, 0.995913
8.23703, 34.7096, 0.406177, 1.4355, 0.4, 2.01167e-05, 0.999914, 0.991901, 0.999948, 0.995913
8.23803, 34.71, 0.406176, 1.43543, 0.4, 1.93942e-05, 0.999915, 0.991901, 0.999948, 0.995914
8.23903, 34.7103, 0.406174, 1.43536, 0.4, 1.86719e-05, 0.999916, 0.991902, 0.999949, 0.995914
8.24003, 34.7107, 0.406172, 1.43529, 0.4, 1.79499e-05, 0.999916, 0.991902, 0.999949, 0.995915
8.24103, 34.711, 0.40617, 1.43522, 0.4, 1.72282e-05, 0.999917, 0.991903, 0.999949, 0.995915
8.24203, 34.7113, 0.406167, 1.43515, 0.4, 1.65068e-05, 0.999918, 0.991903, 0.99995, 0.995915
8.24303, 34.7116, 0.406164, 1.43508, 0.4, 1.57857e-05, 0.999919, 0.991904, 0.99995, 0.995916
8.24403, 34.7118, 0.406161, 1.43502, 0.4, 1.50651e-05, 0.99992, 0.991904, 0.99995, 0.995916
8.24504, 34.7121, 0.406158, 1.43495, 0.4, 1.43447e-05, 0.99992, 0.991905, 0.999951, 0.995917
8.24604, 34.7124, 0.406155, 1.43488, 0.4, 1.36249e-05, 0.999921, 0.991905, 0.999951, 0.995917
8.24704, 34.7126, 0.406151, 1.43482, 0.4, 1.29054e-05, 0.999922, 0.991906, 0.999951, 0.995917
8.24804, 34.7128, 0.406147, 1.43474, 0.4, 1.21865e-05, 0.999923, 0.991906, 0.999952, 0.995918
8.24904, 34.713, 0.406143, 1.43467, 0.4, 1.14681e-05, 0.999924, 0.991907, 0.999952, 0.995918
8.25004, 34.7132, 0.406138, 1.43459, 0.4, 1.07502e-05, 0.999925, 0.991907, 0.999952, 0.995919
8.25104, 34.7134, 0.406134, 1.43452, 0.4, 1.00329e-05, 0.999925, 0.991908, 0.999953, 0.995919
8.25204, 34.7136, 0.406129, 1.43445, 0.4, 9.31617e-06, 0.999926, 0.991908, 0.999953, 0.99592
8.25304, 34.7138, 0.406124, 1.43437, 0.4, 8.60006e-06, 0.999927, 0.991909, 0.999953, 0.99592
8.25404, 34.7139, 0.406118, 1.4343, 0.4, 7.88462e-06, 0.999928, 0.99191, 0.999954, 0.995921
8.25504, 34.7141, 0.406112, 1.43423, 0.4, 7.16986e-06, 0.999929, 0.99191, 0.999954, 0.995921
8.25604, 34.7142, 0.406107, 1.43416, 0.4, 6.45583e-06, 0.99993, 0.991911, 0.999954, 0.995921
8.25704, 34.7143, 0.4061, 1.43408, 0.4, 5.74251e-06, 0.99993, 0.991911, 0.999955, 0.995922
8.25804, 34.7144, 0.406094, 1.434, 0.4, 5.02998e-06, 0.999931, 0.991912, 0.999955, 0.995922
8.25904, 34.7145, 0.406087, 1.43393, 0.4, 4.31824e-06, 0.999932, 0.991912, 0.999955, 0.995923
8.26004, 34.7145, 0.40608, 1.43386, 0.4, 3.60731e-06, 0.999933, 0.991913, 0.999956, 0.995923
8.26104, 34.7146, 0.406073, 1.43379, 0.4, 2.89723e-06, 0.999934, 0.991913, 0.999956, 0.995924
8.26204, 34.7146, 0.406066, 1.43373, 0.4, 2.188e-06, 0.999934, 0.991914, 0.999957, 0.995924
8.26304, 34.7147, 0.406059, 1.43366, 0.4, 1.47968e-06, 0.999935, 0.991914, 0.999957, 0.995925
8.26404, 34.7147, 0.406051, 1.43359, 0.4, 7.72285e-07, 0.999936, 0.991915, 0.999957, 0.995925
8.26504, 34.7147, 0.406043, 1.43352, 0.4, 6.58407e-08, 0.999937, 0.991915, 0.999958, 0.995925
8.26604, 34.7147, 0.406034, 1.43345, 0.4, -6.3958e-07, 0.999938, 0.991916, 0.999958, 0.995926
8.26704, 34.7147, 0.406026, 1.43338, 0.4, -1.34402e-06, 0.999939, 0.991917, 0.999958, 0.995926
8.26804, 34.7146, 0.406017, 1.43332, 0.4, -2.04741e-06, 0.999939, 0.991917, 0.999959, 0.995927
8.26904, 34.7146, 0.406008, 1.43324, 0.4, -2.74973e-06, 0.99994, 0.991918, 0.999959, 0.995927
8.27005, 34.7146, 0.405999, 1.43316, 0.4, -3.45094e-06, 0.999941, 0.991918, 0.999959, 0.995928
8.27105, 34.7145, 0.40599, 1.43309, 0.4, -4.15105e-06, 0.999942, 0.991919, 0.99996, 0.995928
8.27205, 34.7144, 0.40598, 1.43301, 0.4, -4.85002e-06, 0.999943, 0.991919, 0.99996, 0.995929
8.27305, 34.7143, 0.40597, 1.43294, 0.4, -5.54779e-06, 0.999944, 0.99192, 0.99996, 0.995929
8.27405, 34.7142, 0.40596, 1.43287, 0.4, -6.24437e-06, 0.999944, 0.99192, 0.999961, 0.995929
8.27505, 34.7141, 0.40595, 1.43279, 0.4, -6.93974e-06, 0.999945, 0.991921, 0.999961, 0.99593
8.27605, 34.714, 0.405939, 1.43272, 0.4, -7.63388e-06, 0.999946, 0.991922, 0.999962, 0.99593
8.27705, 34.7138, 0.405928, 1.43265, 0.4, -8.32672e-06, 0.999947, 0.991922, 0.999962, 0.995931
8.27805, 34.7136, 0.405917, 1.43257, 0.4, -9.01821e-06, 0.999948, 0.991923, 0.999962, 0.995931
8.27905, 34.7135, 0.405906, 1.4325, 0.4, -9.7084e-06, 0.999949, 0.991923, 0.999963, 0.995932
8.28005, 34.7133, 0.405894, 1.43243, 0.4, -1.03972e-05, 0.999949, 0.991924, 0.999963, 0.995932
8.28105, 34.7131, 0.405883, 1.43236, 0.4, -1.10846e-05, 0.99995, 0.991925, 0.999963, 0.995933
8.28205, 34.7129, 0.405871, 1.43229, 0.4, -1.17707e-05, 0.999951, 0.991925, 0.999964, 0.995933
8.28305, 34.7127, 0.405859, 1.43222, 0.4, -1.24553e-05, 0.999952, 0.991926, 0.999964, 0.995934
8.28405, 34.7125, 0.405846, 1.43214, 0.4, -1.31384e-05, 0.999953, 0.991926, 0.999964, 0.995934
8.28505, 34.7122, 0.405834, 1.43207, 0.4, -1.382e-05, 0.999954, 0.991927, 0.999965, 0.995935
8.28605, 34.712, 0.405821, 1.432, 0.4, -1.45002e-05, 0.999955, 0.991928, 0.999965, 0.995935
8.28705, 34.7117, 0.405808, 1.43194, 0.4, -1.51788e-05, 0.999955, 0.991928, 0.999966, 0.995936
8.28805, 34.7114, 0.405795, 1.43187, 0.4, -1.58558e-05, 0.999956, 0.991929, 0.999966, 0.995936
8.28905, 34.7111, 0.405781, 1.4318, 0.4, -1.65312e-05, 0.999957, 0.991929, 0.999966, 0.995937
8.29005, 34.7108, 0.405768, 1.43173, 0.4, -1.7205e-05, 0.999958, 0.99193, 0.999967, 0.995937
8.29105, 34.7105, 0.405754, 1.43166, 0.4, -1.78772e-05, 0.999959, 0.99193, 0.999967, 0.995938
8.29205, 34.7102, 0.40574, 1.43159, 0.4, -1.85477e-05, 0.99996, 0.991931, 0.999968, 0.995938
8.29305, 34.7098, 0.405725, 1.43152, 0.4, -1.92165e-05, 0.99996, 0.991932, 0.999968, 0.995939
8.29405, 34.7095, 0.405711, 1.43146, 0.4, -1.98836e-05, 0.999961, 0.991932, 0.999968, 0.995939
8.29506, 34.7091, 0.405696, 1.43139, 0.4, -2.0549e-05, 0.999962, 0.991933, 0.999969, 0.99594
8.29606, 34.7087, 0.405681, 1.43132, 0.4, -2.12126e-05, 0.999963, 0.991933, 0.999969, 0.99594
8.29706, 34.7083, 0.405666, 1.43126, 0.4, -2.18744e-05, 0.999964, 0.991934, 0.999969, 0.995941
8.29806, 34.708, 0.405651, 1.43118, 0.4, -2.25344e-05, 0.999965, 0.991935, 0.99997, 0.995941
8.29906, 34.7075, 0.405635, 1.43111, 0.4, -2.31925e-05, 0.999965, 0.991935, 0.99997, 0.995941
8.30006, 34.7071, 0.405619, 1.43103, 0.4, -2.38489e-05, 0.999966, 0.991936, 0.99997, 0.995942
8.30106, 34.7067, 0.405603, 1.43096, 0.4, -2.45033e-05, 0.999967, 0.991936, 0.999971, 0.995942
8.30206, 34.7062, 0.405587, 1.43088, 0.4, -2.51558e-05, 0.999968, 0.991937, 0.999971, 0.995943
8.30306, 34.7058, 0.405571, 1.43081, 0.4, -2.58063e-05, 0.999969, 0.991938, 0.999972, 0.995943
8.30406, 34.7053, 0.405554, 1.43074, 0.4, -2.64549e-05, 0.99997, 0.991938, 0.999972, 0.995944
8.30506, 34.7048, 0.405537, 1.43066, 0.4, -2.71016e-05, 0.99997, 0.991939, 0.999972, 0.995944
8.30606, 34.7043, 0.40552, 1.43059, 0.4, -2.77462e-05, 0.999971, 0.991939, 0.999973, 0.995945
8.30706, 34.7038, 0.405503, 1.43052, 0.4, -2.83888e-05, 0.999972, 0.99194, 0.999973, 0.995945
8.30806, 34.7033, 0.405486, 1.43045, 0.4, -2.90293e-05, 0.999973, 0.991941, 0.999974, 0.995946
8.30906, 34.7028, 0.405468, 1.43037, 0.4, -2.96678e-05, 0.999974, 0.991941, 0.999974, 0.995946
8.31006, 34.7022, 0.405451, 1.4303, 0.4, -3.03042e-05, 0.999975, 0.991942, 0.999974, 0.995947
8.31106, 34.7017, 0.405433, 1.43023, 0.4, -3.09385e-05, 0.999975, 0.991943, 0.999975, 0.995947
8.31206, 34.7011, 0.405414, 1.43016, 0.4, -3.15706e-05, 0.999976, 0.991943, 0.999975, 0.995948
8.31306, 34.7006, 0.405396, 1.43009, 0.4, -3.22006e-05, 0.999977, 0.991944, 0.999976, 0.995948
8.31406, 34.7, 0.405377, 1.43002, 0.4, -3.28283e-05, 0.999978, 0.991944, 0.999976, 0.995949
8.31506, 34.6994, 0.405358, 1.42995, 0.4, -3.34539e-05, 0.999979, 0.991945, 0.999976, 0.995949
8.31606, 34.6988, 0.40534, 1.42988, 0.4, -3.40772e-05, 0.999979, 0.991946, 0.999977, 0.99595
8.31706, 34.6981, 0.40532, 1.42981, 0.4, -3.46982e-05, 0.99998, 0.991946, 0.999977, 0.99595
8.31806, 34.6975, 0.405301, 1.42974, 0.4, -3.5317e-05, 0.999981, 0.991947, 0.999977, 0.995951
8.31907, 34.6969, 0.405282, 1.42967, 0.4, -3.59335e-05, 0.999982, 0.991947, 0.999978, 0.995951
8.32007, 34.6962, 0.405262, 1.42961, 0.4, -3.65477e-05, 0.999983, 0.991948, 0.999978, 0.995952
8.32107, 34.6956, 0.405242, 1.42954, 0.4, -3.71595e-05, 0.999984, 0.991949, 0.999979, 0.995952
8.32207, 34.6949, 0.405222, 1.42947, 0.4, -3.7769e-05, 0.999984, 0.991949, 0.999979, 0.995953
8.32307, 34.6942, 0.405202, 1.4294, 0.4, -3.8376e-05, 0.999985, 0.99195, 0.999979, 0.995953
8.32407, 34.6935, 0.405181, 1.42933, 0.4, -3.89807e-05, 0.999986, 0.991951, 0.99998, 0.995954
8.32507, 34.6928, 0.405161, 1.42927, 0.4, -3.9583e-05, 0.999987, 0.991951, 0.99998, 0.995954
8.32607, 34.6921, 0.40514, 1.4292, 0.4, -4.01828e-05, 0.999988, 0.991952, 0.999981, 0.995955
8.32707, 34.6913, 0.405119, 1.42913, 0.4, -4.07801e-05, 0.999988, 0.991952, 0.999981, 0.995955
8.32807, 34.6906, 0.405097, 1.42907, 0.4, -4.13749e-05, 0.999989, 0.991953, 0.999981, 0.995956
8.32907, 34.6899, 0.405076, 1.429, 0.4, -4.19673e-05, 0.99999, 0.991954, 0.999982, 0.995956
8.33007, 34.6891, 0.405055, 1.42893, 0.4, -4.2557e-05, 0.999991, 0.991954, 0.999982, 0.995957
8.33107, 34.6883, 0.405033, 1.42887, 0.4, -4.31443e-05, 0.999992, 0.991955, 0.999982, 0.995957
8.33207, 34.6875, 0.405011, 1.4288, 0.4, -4.3729e-05, 0.999992, 0.991956, 0.999983, 0.995958
8.33307, 34.6868, 0.404989, 1.42874, 0.4, -4.4311e-05, 0.999993, 0.991956, 0.999983, 0.995958
8.33407, 34.686, 0.404967, 1.42867, 0.4, -4.48905e-05, 0.999994, 0.991957, 0.999984, 0.995959
8.33507, 34.6851, 0.404945, 1.42861, 0.4, -4.54673e-05, 0.999995, 0.991957, 0.999984, 0.995959
8.33607, 34.6843, 0.404922, 1.42854, 0.4, -4.60415e-05, 0.999996, 0.991958, 0.999984, 0.99596
8.33707, 34.6835, 0.404899, 1.42848, 0.4, -4.6613e-05, 0.999996, 0.991959, 0.999985, 0.99596
8.33807, 34.6826, 0.404876, 1.42841, 0.4, -4.71819e-05, 0.999997, 0.991959, 0.999985, 0.995961
8.33907, 34.6818, 0.404853, 1.42834, 0.4, -4.7748e-05, 0.999998, 0.99196, 0.999985, 0.995961
8.34007, 34.6809, 0.40483, 1.42829, 0.4, -4.83113e-05, 0.999999, 0.991961, 0.999986, 0.995962
8.34107, 34.68, 0.404807, 1.42822, 0.4, -4.88719e-05, 1, 0.991961, 0.999986, 0.995962
8.34207, 34.6791, 0.404783, 1.42816, 0.4, -4.94298e-05, 1, 0.991962, 0.999987, 0.995963
8.34307, 34.6783, 0.404759, 1.42809, 0.4, -4.99848e-05, 1, 0.991962, 0.999987, 0.995963
8.34408, 34.6773, 0.404735, 1.42802, 0.4, -5.0537e-05, 1, 0.991963, 0.999987, 0.995964
8.34508, 34.6764, 0.404711, 1.42797, 0.4, -5.10864e-05, 1, 0.991964, 0.999988, 0.995964
8.34608, 34.6755, 0.404687, 1.42791, 0.4, -5.1633e-05, 1, 0.991964, 0.999988, 0.995965
8.34708, 34.6746, 0.404663, 1.42785, 0.4, -5.21767e-05, 1, 0.991965, 0.999988, 0.995965
8.34808, 34.6736, 0.404638, 1.42778, 0.4, -5.27176e-05, 1, 0.991966, 0.999989, 0.995966
8.34908, 34.6727, 0.404614, 1.42771, 0.4, -5.32555e-05, 1.00001, 0.991966, 0.999989, 0.995966
8.35008, 34.6717, 0.404589, 1.42766, 0.4, -5.37905e-05, 1.00001, 0.991967, 0.99999, 0.995967
8.35108, 34.6707, 0.404564, 1.42759, 0.4, -5.43226e-05, 1.00001, 0.991967, 0.99999, 0.995967
8.35208, 34.6698, 0.404539, 1.42754, 0.4, -5.48517e-05, 1.00001, 0.991968, 0.99999, 0.995968
8.35308, 34.6688, 0.404513, 1.42747, 0.4, -5.53779e-05, 1.00001, 0.991969, 0.999991, 0.995968
8.35408, 34.6678, 0.404488, 1.42742, 0.4, -5.59011e-05, 1.00001, 0.991969, 0.999991, 0.995969
8.35508, 34.6668, 0.404462, 1.42735, 0.4, -5.64213e-05, 1.00001, 0.99197, 0.999991, 0.995969
8.35608, 34.6657, 0.404437, 1.42729, 0.4, -5.69385e-05, 1.00001, 0.991971, 0.999992, 0.99597
8.35708, 34.6647, 0.404411, 1.42723, 0.4, -5.74526e-05, 1.00001, 0.991971, 0.999992, 0.99597
8.35808, 34.6637, 0.404385, 1.42717, 0.4, -5.79637e-05, 1.00001, 0.991972, 0.999993, 0.995971
8.35908, 34.6626, 0.404359, 1.42711, 0.4, -5.84717e-05, 1.00001, 0.991972, 0.999993, 0.995971
8.36008, 34.6616, 0.404332, 1.42705, 0.4, -5.89766e-05, 1.00001, 0.991973, 0.999993, 0.995972
8.36108, 34.6605, 0.404306, 1.42699, 0.4, -5.94784e-05, 1.00001, 0.991974, 0.999994, 0.995972
8.36208, 34.6594, 0.40428, 1.42693, 0.4, -5.99772e-05, 1.00002, 0.991974, 0.999994, 0.995973
8.36308, 34.6583, 0.404253, 1.42687, 0.4, -6.04727e-05, 1.00002, 0.991975, 0.999994, 0.995973
8.36408, 34.6572, 0.404226, 1.42682, 0.4, -6.09652e-05, 1.00002, 0.991976, 0.999995, 0.995974
8.36508, 34.6561, 0.404199, 1.42676, 0.4, -6.14544e-05, 1.00002, 0.991976, 0.999995, 0.995974
8.36608, 34.655, 0.404172, 1.4267, 0.4, -6.19405e-05, 1.00002, 0.991977, 0.999996, 0.995975
8.36708, 34.6539, 0.404145, 1.42664, 0.4, -6.24234e-05, 1.00002, 0.991977, 0.999996, 0.995975
8.36808, 34.6528, 0.404117, 1.42658, 0.4, -6.29031e-05, 1.00002, 0.991978, 0.999996, 0.995975
8.36909, 34.6516, 0.40409, 1.42652, 0.4, -6.33795e-05, 1.00002, 0.991979, 0.999997, 0.995976
8.37009, 34.6505, 0.404062, 1.42646, 0.4, -6.38527e-05, 1.00002, 0.991979, 0.999997, 0.995977
8.37109, 34.6493, 0.404035, 1.4264, 0.4, -6.43226e-05, 1.00002, 0.99198, 0.999997, 0.995977
8.37209, 34.6482, 0.404007, 1.42635, 0.4, -6.47893e-05, 1.00002, 0.99198, 0.999998, 0.995977
8.37309, 34.647, 0.403979, 1.42629, 0.4, -6.52527e-05, 1.00002, 0.991981, 0.999998, 0.995978
8.37409, 34.6458, 0.403951, 1.42623, 0.4, -6.57128e-05, 1.00002, 0.991982, 0.999998, 0.995978
8.37509, 34.6446, 0.403922, 1.42617, 0.4, -6.61696e-05, 1.00002, 0.991982, 0.999999, 0.995979
8.37609, 34.6435, 0.403894, 1.42612, 0.4, -6.6623e-05, 1.00003, 0.991983, 0.999999, 0.995979
8.37709, 34.6423, 0.403865, 1.42606, 0.4, -6.70732e-05, 1.00003, 0.991983, 1, 0.99598
8.37809, 34.641, 0.403837, 1.426, 0.4, -6.75199e-05, 1.00003, 0.991984, 1, 0.99598
8.37909, 34.6398, 0.403808, 1.42594, 0.4, -6.79633e-05, 1.00003, 0.991985, 1, 0.995981
8.38009, 34.6386, 0.403779, 1.42589, 0.4, -6.84033e-05, 1.00003, 0.991985, 1, 0.995981
8.38109, 34.6374, 0.40375, 1.42583, 0.4, -6.88399e-05, 1.00003, 0.991986, 1, 0.995982
8.38209, 34.6361, 0.403721, 1.42577, 0.4, -6.92731e-05, 1.00003, 0.991986, 1, 0.995982
8.38309, 34.6349, 0.403692, 1.42572, 0.4, -6.97029e-05, 1.00003, 0.991987, 1, 0.995983
8.38409, 34.6336, 0.403663, 1.42567, 0.4, -7.01293e-05, 1.00003, 0.991988, 1, 0.995983
8.38509, 34.6323, 0.403633, 1.42561, 0.4, -7.05522e-05, 1.00003, 0.991988, 1, 0.995984
8.38609, 34.6311, 0.403604, 1.42557, 0.4, -7.09716e-05, 1.00003, 0.991989, 1, 0.995984
8.38709, 34.6298, 0.403574, 1.42552, 0.4, -7.13876e-05, 1.00003, 0.991989, 1, 0.995984
8.38809, 34.6285, 0.403545, 1.42547, 0.4, -7.18001e-05, 1.00003, 0.99199, 1, 0.995985
8.38909, 34.6272, 0.403515, 1.42543, 0.4, -7.22091e-05, 1.00003, 0.991991, 1, 0.995985
8.39009, 34.6259, 0.403485, 1.42538, 0.4, -7.26146e-05, 1.00003, 0.991991, 1, 0.995986
8.39109, 34.6246, 0.403455, 1.42533, 0.4, -7.30166e-05, 1.00004, 0.991992, 1, 0.995986
8.39209, 34.6233, 0.403425, 1.42529, 0.4, -7.3415e-05, 1.00004, 0.991992, 1, 0.995987
8.3931, 34.6219, 0.403395, 1.42524, 0.4, -7.38099e-05, 1.00004, 0.991993, 1.00001, 0.995987
8.3941, 34.6206, 0.403364, 1.42519, 0.4, -7.42012e-05, 1.00004, 0.991994, 1.00001, 0.995988
8.3951, 34.6193, 0.403334, 1.42515, 0.4, -7.4589e-05, 1.00004, 0.991994, 1.00001, 0.995988
8.3961, 34.6179, 0.403303, 1.4251, 0.4, -7.49732e-05, 1.00004, 0.991995, 1.00001, 0.995989
8.3971, 34.6166, 0.403273, 1.42505, 0.4, -7.53538e-05, 1.00004, 0.991995, 1.00001, 0.995989
8.3981, 34.6152, 0.403242, 1.42501, 0.4, -7.57309e-05, 1.00004, 0.991996, 1.00001, 0.99599
8.3991, 34.6138, 0.403212, 1.42496, 0.4, -7.61043e-05, 1.00004, 0.991996, 1.00001, 0.99599
8.4001, 34.6125, 0.403181, 1.42491, 0.4, -7.64741e-05, 1.00004, 0.991997, 1.00001, 0.99599
8.4011, 34.6111, 0.40315, 1.42487, 0.4, -7.68403e-05, 1.00004, 0.991998, 1.00001, 0.995991
8.4021, 34.6097, 0.403119, 1.42482, 0.4, -7.72029e-05, 1.00004, 0.991998, 1.00001, 0.995991
8.4031, 34.6083, 0.403088, 1.42478, 0.4, -7.75617e-05, 1.00004, 0.991999, 1.00001, 0.995992
8.4041, 34.6069, 0.403057, 1.42473, 0.4, -7.7917e-05, 1.00004, 0.991999, 1.00001, 0.995992
8.4051, 34.6055, 0.403025, 1.42468, 0.4, -7.82686e-05, 1.00004, 0.992, 1.00001, 0.995993
8.4061, 34.6041, 0.402994, 1.42464, 0.4, -7.86165e-05, 1.00004, 0.992, 1.00001, 0.995993
8.4071, 34.6027, 0.402962, 1.42459, 0.4, -7.89608e-05, 1.00005, 0.992001, 1.00001, 0.995994
8.4081, 34.6013, 0.402931, 1.42455, 0.4, -7.93013e-05, 1.00005, 0.992002, 1.00001, 0.995994
8.4091, 34.5998, 0.402899, 1.4245, 0.4, -7.96382e-05, 1.00005, 0.992002, 1.00001, 0.995994
8.4101, 34.5984, 0.402868, 1.42445, 0.4, -7.99713e-05, 1.00005, 0.992003, 1.00001, 0.995995
8.4111, 34.5969, 0.402836, 1.42441, 0.4, -8.03007e-05, 1.00005, 0.992003, 1.00001, 0.995995
8.4121, 34.5955, 0.402804, 1.42436, 0.4, -8.06264e-05, 1.00005, 0.992004, 1.00001, 0.995996
8.4131, 34.594, 0.402772, 1.42432, 0.4, -8.09484e-05, 1.00005, 0.992004, 1.00001, 0.995996
8.4141, 34.5926, 0.40274, 1.42427, 0.4, -8.12666e-05, 1.00005, 0.992005, 1.00001, 0.995997
8.4151, 34.5911, 0.402708, 1.42423, 0.4, -8.1581e-05, 1.00005, 0.992006, 1.00001, 0.995997
8.4161, 34.5896, 0.402676, 1.42418, 0.4, -8.18917e-05, 1.00005, 0.992006, 1.00001, 0.995997
8.4171, 34.5882, 0.402644, 1.42414, 0.4, -8.21987e-05, 1.00005, 0.992007, 1.00001, 0.995998
8.41811, 34.5867, 0.402612, 1.42409, 0.4, -8.25018e-05, 1.00005, 0.992007, 1.00001, 0.995998
8.41911, 34.5852, 0.40258, 1.42405, 0.4, -8.28012e-05, 1.00005, 0.992008, 1.00001, 0.995999
8.42011, 34.5837, 0.402547, 1.424, 0.4, -8.30968e-05, 1.00005, 0.992008, 1.00001, 0.995999
8.42111, 34.5822, 0.402515, 1.42396, 0.4, -8.33887e-05, 1.00005, 0.992009, 1.00001, 0.996
8.42211, 34.5807, 0.402482, 1.42391, 0.4, -8.36767e-05, 1.00005, 0.992009, 1.00001, 0.996
8.42311, 34.5792, 0.40245, 1.42387, 0.4, -8.39609e-05, 1.00005, 0.99201, 1.00001, 0.996
8.42411, 34.5777, 0.402418, 1.42382, 0.4, -8.42412e-05, 1.00005, 0.99201, 1.00002, 0.996001
8.42511, 34.5762, 0.402385, 1.42378, 0.4, -8.45178e-05, 1.00006, 0.992011, 1.00002, 0.996001
8.42611, 34.5746, 0.402352, 1.42373, 0.4, -8.47906e-05, 1.00006, 0.992011, 1.00002, 0.996002
8.42711, 34.5731, 0.40232, 1.42369, 0.4, -8.50595e-05, 1.00006, 0.992012, 1.00002, 0.996002
8.42811, 34.5716, 0.402287, 1.42364, 0.4, -8.53246e-05, 1.00006, 0.992012, 1.00002, 0.996002
8.42911, 34.57, 0.402254, 1.4236, 0.4, -8.55859e-05, 1.00006, 0.992013, 1.00002, 0.996003
8.43011, 34.5685, 0.402221, 1.42357, 0.4, -8.58433e-05, 1.00006, 0.992014, 1.00002, 0.996003
8.43111, 34.5669, 0.402188, 1.42354, 0.4, -8.60968e-05, 1.00006, 0.992014, 1.00002, 0.996004
8.43211, 34.5654, 0.402155, 1.42352, 0.4, -8.63465e-05, 1.00006, 0.992014, 1.00002, 0.996004
8.43311, 34.5638, 0.402122, 1.42349, 0.4, -8.65924e-05, 1.00006, 0.992015, 1.00002, 0.996004
8.43411, 34.5623, 0.40209, 1.42346, 0.4, -8.68343e-05, 1.00006, 0.992015, 1.00002, 0.996005
8.43511, 34.5607, 0.402056, 1.42343, 0.4, -8.70725e-05, 1.00006, 0.992016, 1.00002, 0.996005
8.43611, 34.5591, 0.402023, 1.42341, 0.4, -8.73067e-05, 1.00006, 0.992016, 1.00002, 0.996005
8.43711, 34.5576, 0.40199, 1.42338, 0.4, -8.7537e-05, 1.00006, 0.992017, 1.00002, 0.996006
8.43811, 34.556, 0.401957, 1.42335, 0.4, -8.77635e-05, 1.00006, 0.992018, 1.00002, 0.996006
8.43911, 34.5544, 0.401924, 1.42332, 0.4, -8.79861e-05, 1.00006, 0.992018, 1.00002, 0.996007
8.44011, 34.5528, 0.401891, 1.4233, 0.4, -8.82048e-05, 1.00006, 0.992019, 1.00002, 0.996007
8.44111, 34.5512, 0.401857, 1.42327, 0.4, -8.84196e-05, 1.00006, 0.992019, 1.00002, 0.996007
8.44211, 34.5496, 0.401824, 1.42324, 0.4, -8.86305e-05, 1.00006, 0.992019, 1.00002, 0.996008
8.44312, 34.548, 0.401791, 1.42321, 0.4, -8.88375e-05, 1.00006, 0.99202, 1.00002, 0.996008
8.44412, 34.5464, 0.401758, 1.42319, 0.4, -8.90406e-05, 1.00006, 0.99202, 1.00002, 0.996008
8.44512, 34.5448, 0.401724, 1.42316, 0.4, -8.92398e-05, 1.00006, 0.992021, 1.00002, 0.996009
8.44612, 34.5432, 0.401691, 1.42313, 0.4, -8.94351e-05, 1.00007, 0.992021, 1.00002, 0.996009
8.44712, 34.5416, 0.401658, 1.4231, 0.4, -8.96265e-05, 1.00007, 0.992022, 1.00002, 0.99601
8.44812, 34.54, 0.401624, 1.42307, 0.4, -8.9814e-05, 1.00007, 0.992022, 1.00002, 0.99601
8.44912, 34.5384, 0.401591, 1.42305, 0.4, -8.99976e-05, 1.00007, 0.992023, 1.00002, 0.99601
8.45012, 34.5368, 0.401557, 1.42302, 0.4, -9.01772e-05, 1.00007, 0.992023, 1.00002, 0.996011
8.45112, 34.5351, 0.401524, 1.42299, 0.4, -9.0353e-05, 1.00007, 0.992024, 1.00002, 0.996011
8.45212, 34.5335, 0.40149, 1.42296, 0.4, -9.05248e-05, 1.00007, 0.992024, 1.00002, 0.996011
8.45312, 34.5319, 0.401457, 1.42293, 0.4, -9.06927e-05, 1.00007, 0.992025, 1.00002, 0.996012
8.45412, 34.5303, 0.401423, 1.4229, 0.4, -9.08567e-05, 1.00007, 0.992025, 1.00002, 0.996012
8.45512, 34.5286, 0.40139, 1.42289, 0.4, -9.10168e-05, 1.00007, 0.992026, 1.00002, 0.996012
8.45612, 34.527, 0.401356, 1.42286, 0.4, -9.11729e-05, 1.00007, 0.992026, 1.00002, 0.996013
8.45712, 34.5253, 0.401323, 1.42284, 0.4, -9.13251e-05, 1.00007, 0.992027, 1.00002, 0.996013
8.45812, 34.5237, 0.401289, 1.42281, 0.4, -9.14734e-05, 1.00007, 0.992027, 1.00002, 0.996014
8.45912, 34.522, 0.401256, 1.42278, 0.4, -9.16178e-05, 1.00007, 0.992028, 1.00002, 0.996014
8.46012, 34.5204, 0.401222, 1.42275, 0.4, -9.17582e-05, 1.00007, 0.992028, 1.00002, 0.996014
8.46112, 34.5187, 0.401188, 1.42272, 0.4, -9.18947e-05, 1.00007, 0.992028, 1.00003, 0.996014
8.46212, 34.5171, 0.401155, 1.42269, 0.4, -9.20273e-05, 1.00007, 0.992029, 1.00003, 0.996015
8.46312, 34.5154, 0.401121, 1.42266, 0.4, -9.2156e-05, 1.00007, 0.992029, 1.00003, 0.996015
8.46412, 34.5138, 0.401088, 1.42263, 0.4, -9.22807e-05, 1.00007, 0.99203, 1.00003, 0.996015
8.46512, 34.5121, 0.401054, 1.4226, 0.4, -9.24015e-05, 1.00007, 0.99203, 1.00003, 0.996016
8.46612, 34.5104, 0.401021, 1.42257, 0.4, -9.25184e-05, 1.00007, 0.992031, 1.00003, 0.996016
8.46712, 34.5088, 0.400987, 1.42255, 0.4, -9.26313e-05, 1.00007, 0.992031, 1.00003, 0.996017
8.46813, 34.5071, 0.400954, 1.42252, 0.4, -9.27404e-05, 1.00007, 0.992032, 1.00003, 0.996017
8.46913, 34.5054, 0.40092, 1.42249, 0.4, -9.28454e-05, 1.00007, 0.992032, 1.00003, 0.996017
8.47013, 34.5038, 0.400887, 1.42246, 0.4, -9.29466e-05, 1.00007, 0.992032, 1.00003, 0.996017
8.47113, 34.5021, 0.400853, 1.42243, 0.4, -9.30439e-05, 1.00008, 0.992033, 1.00003, 0.996018
8.47213, 34.5004, 0.40082, 1.42242, 0.4, -9.31373e-05, 1.00008, 0.992033, 1.00003, 0.996018
8.47313, 34.4987, 0.400786, 1.4224, 0.4, -9.32267e-05, 1.00008, 0.992034, 1.00003, 0.996018
8.47413, 34.4971, 0.400753, 1.42239, 0.4, -9.33122e-05, 1.00008, 0.992034, 1.00003, 0.996019
8.47513, 34.4954, 0.400719, 1.42238, 0.4, -9.33938e-05, 1.00008, 0.992034, 1.00003, 0.996019
8.47613, 34.4937, 0.400686, 1.42237, 0.4, -9.34715e-05, 1.00008, 0.992035, 1.00003, 0.996019
8.47713, 34.492, 0.400652, 1.42236, 0.4, -9.35452e-05, 1.00008, 0.992035, 1.00003, 0.99602
8.47813, 34.4903, 0.400619, 1.42234, 0.4, -9.36151e-05, 1.00008, 0.992036, 1.00003, 0.99602
8.47913, 34.4886, 0.400585, 1.42233, 0.4, -9.3681e-05, 1.00008, 0.992036, 1.00003, 0.99602
8.48013, 34.4869, 0.400552, 1.42232, 0.4, -9.37431e-05, 1.00008, 0.992036, 1.00003, 0.99602
8.48113, 34.4853, 0.400519, 1.4223, 0.4, -9.38012e-05, 1.00008, 0.992037, 1.00003, 0.996021
8.48213, 34.4836, 0.400485, 1.42229, 0.4, -9.38555e-05, 1.00008, 0.992037, 1.00003, 0.996021
8.48313, 34.4819, 0.400452, 1.42228, 0.4, -9.39058e-05, 1.00008, 0.992038, 1.00003, 0.996021
8.48413, 34.4802, 0.400419, 1.42226, 0.4, -9.39523e-05, 1.00008, 0.992038, 1.00003, 0.996022
8.48513, 34.4785, 0.400385, 1.42225, 0.4, -9.39949e-05, 1.00008, 0.992038, 1.00003, 0.996022
8.48613, 34.4768, 0.400352, 1.42224, 0.4, -9.40336e-05, 1.00008, 0.992039, 1.00003, 0.996022
8.48713, 34.4751, 0.400319, 1.42222, 0.4, -9.40684e-05, 1.00008, 0.992039, 1.00003, 0.996022
8.48813, 34.4734, 0.400286, 1.42221, 0.4, -9.40993e-05, 1.00008, 0.99204, 1.00003, 0.996023
8.48913, 34.4717, 0.400253, 1.42219, 0.4, -9.41264e-05, 1.00008, 0.99204, 1.00003, 0.996023
8.49013, 34.47, 0.40022, 1.42218, 0.4, -9.41496e-05, 1.00008, 0.99204, 1.00003, 0.996023
8.49113, 34.4683, 0.400187, 1.42217, 0.4, -9.4169e-05, 1.00008, 0.992041, 1.00003, 0.996024
8.49214, 34.4666, 0.400154, 1.42215, 0.4, -9.41845e-05, 1.00008, 0.992041, 1.00003, 0.996024
8.49314, 34.465, 0.400121, 1.42214, 0.4, -9.41961e-05, 1.00008, 0.992041, 1.00003, 0.996024
8.49414, 34.4633, 0.400088, 1.42212, 0.4, -9.42039e-05, 1.00008, 0.992042, 1.00003, 0.996024
8.49514, 34.4616, 0.400055, 1.42211, 0.4, -9.42079e-05, 1.00008, 0.992042, 1.00003, 0.996025
8.49614, 34.4599, 0.400022, 1.42209, 0.4, -9.4208e-05, 1.00008, 0.992042, 1.00003, 0.996025
8.49714, 34.4582, 0.399989, 1.42208, 0.4, -9.42043e-05, 1.00008, 0.992043, 1.00003, 0.996025
8.49814, 34.4565, 0.399957, 1.42206, 0.4, -9.41967e-05, 1.00008, 0.992043, 1.00003, 0.996025
8.49914, 34.4548, 0.399924, 1.42204, 0.4, -9.41853e-05, 1.00008, 0.992043, 1.00003, 0.996026
8.50014, 34.4531, 0.399891, 1.42203, 0.4, -9.41701e-05, 1.00008, 0.992044, 1.00003, 0.996026
8.50114, 34.4514, 0.399859, 1.42201, 0.4, -9.41511e-05, 1.00008, 0.992044, 1.00003, 0.996026
8.50214, 34.4497, 0.399826, 1.422, 0.4, -9.41283e-05, 1.00008, 0.992044, 1.00003, 0.996026
8.50314, 34.448, 0.399794, 1.42198, 0.4, -9.41017e-05, 1.00008, 0.992045, 1.00003, 0.996026
8.50414, 34.4463, 0.399761, 1.42196, 0.4, -9.40713e-05, 1.00008, 0.992045, 1.00003, 0.996027
8.50514, 34.4446, 0.399729, 1.42195, 0.4, -9.40372e-05, 1.00008, 0.992045, 1.00003, 0.996027
8.50614, 34.4429, 0.399696, 1.42195, 0.4, -9.39992e-05, 1.00008, 0.992046, 1.00003, 0.996027
8.50714, 34.4412, 0.399664, 1.42195, 0.4, -9.39575e-05, 1.00008, 0.992046, 1.00003, 0.996027
8.50814, 34.4395, 0.399632, 1.42195, 0.4, -9.3912e-05, 1.00008, 0.992046, 1.00003, 0.996028
8.50914, 34.4379, 0.3996, 1.42195, 0.4, -9.38627e-05, 1.00008, 0.992046, 1.00003, 0.996028
8.51014, 34.4362, 0.399568, 1.42195, 0.4, -9.38098e-05, 1.00008, 0.992047, 1.00003, 0.996028
8.51114, 34.4345, 0.399536, 1.42195, 0.4, -9.3753e-05, 1.00008, 0.992047, 1.00003, 0.996028
8.51214, 34.4328, 0.399504, 1.42195, 0.4, -9.36926e-05, 1.00008, 0.992047, 1.00004, 0.996028
8.51314, 34.4311, 0.399472, 1.42195, 0.4, -9.36284e-05, 1.00008, 0.992048, 1.00004, 0.996029
8.51414, 34.4294, 0.39944, 1.42195, 0.4, -9.35605e-05, 1.00009, 0.992048, 1.00004, 0.996029
8.51514, 34.4277, 0.399408, 1.42195, 0.4, -9.34888e-05, 1.00009, 0.992048, 1.00004, 0.996029
8.51614, 34.4261, 0.399377, 1.42195, 0.4, -9.34135e-05, 1.00009, 0.992049, 1.00004, 0.996029
8.51715, 34.4244, 0.399345, 1.42195, 0.4, -9.33345e-05, 1.00009, 0.992049, 1.00004, 0.996029
8.51815, 34.4227, 0.399314, 1.42195, 0.4, -9.32518e-05, 1.00009, 0.992049, 1.00004, 0.99603
8.51915, 34.421, 0.399282, 1.42195, 0.4, -9.31654e-05, 1.00009, 0.992049, 1.00004, 0.99603
8.52015, 34.4193, 0.399251, 1.42195, 0.4, -9.30753e-05, 1.00009, 0.99205, 1.00004, 0.99603
8.52115, 34.4177, 0.399219, 1.42195, 0.4, -9.29815e-05, 1.00009, 0.99205, 1.00004, 0.99603
8.52215, 34.416, 0.399188, 1.42196, 0.4, -9.28842e-05, 1.00009, 0.99205, 1.00004, 0.99603
8.52315, 34.4143, 0.399157, 1.42196, 0.4, -9.27831e-05, 1.00009, 0.99205, 1.00004, 0.996031
8.52415, 34.4126, 0.399126, 1.42196, 0.4, -9.26784e-05, 1.00009, 0.992051, 1.00004, 0.996031
8.52515, 34.411, 0.399095, 1.42195, 0.4, -9.25702e-05, 1.00009, 0.992051, 1.00004, 0.996031
8.52615, 34.4093, 0.399064, 1.42195, 0.4, -9.24583e-05, 1.00009, 0.992051, 1.00004, 0.996031
8.52715, 34.4077, 0.399033, 1.42195, 0.4, -9.23428e-05, 1.00009, 0.992051, 1.00004, 0.996031
8.52815, 34.406, 0.399002, 1.42194, 0.4, -9.22236e-05, 1.00009, 0.992052, 1.00004, 0.996031
8.52915, 34.4043, 0.398971, 1.42194, 0.4, -9.21009e-05, 1.00009, 0.992052, 1.00004, 0.996032
8.53015, 34.4027, 0.398941, 1.42194, 0.4, -9.19747e-05, 1.00009, 0.992052, 1.00004, 0.996032
8.53115, 34.401, 0.39891, 1.42193, 0.4, -9.18448e-05, 1.00009, 0.992052, 1.00004, 0.996032
8.53215, 34.3994, 0.39888, 1.42193, 0.4, -9.17114e-05, 1.00009, 0.992053, 1.00004, 0.996032
8.53315, 34.3977, 0.398849, 1.42193, 0.4, -9.15745e-05, 1.00009, 0.992053, 1.00004, 0.996032
8.53415, 34.3961, 0.398819, 1.42192, 0.4, -9.1434e-05, 1.00009, 0.992053, 1.00004, 0.996032
8.53515, 34.3944, 0.398789, 1.42193, 0.4, -9.12901e-05, 1.00009, 0.992053, 1.00004, 0.996033
8.53615, 34.3928, 0.398759, 1.42195, 0.4, -9.11425e-05, 1.00009, 0.992054, 1.00004, 0.996033
8.53715, 34.3912, 0.398729, 1.42196, 0.4, -9.09915e-05, 1.00009, 0.992054, 1.00004, 0.996033
8.53815, 34.3895, 0.398699, 1.42197, 0.4, -9.0837e-05, 1.00009, 0.992054, 1.00004, 0.996033
8.53915, 34.3879, 0.398669, 1.42199, 0.4, -9.0679e-05, 1.00009, 0.992054, 1.00004, 0.996033
8.54015, 34.3862, 0.398639, 1.422, 0.4, -9.05175e-05, 1.00009, 0.992054, 1.00004, 0.996033
8.54115, 34.3846, 0.39861, 1.42201, 0.4, -9.03526e-05, 1.00009, 0.992055, 1.00004, 0.996033
8.54216, 34.383, 0.39858, 1.42202, 0.4, -9.01842e-05, 1.00009, 0.992055, 1.00004, 0.996034
8.54316, 34.3814, 0.398551, 1.42203, 0.4, -9.00124e-05, 1.00009, 0.992055, 1.00004, 0.996034
8.54416, 34.3798, 0.398522, 1.42204, 0.4, -8.98372e-05, 1.00009, 0.992055, 1.00004, 0.996034
8.54516, 34.3781, 0.398492, 1.42205, 0.4, -8.96586e-05, 1.00009, 0.992055, 1.00004, 0.996034
8.54616, 34.3765, 0.398463, 1.42206, 0.4, -8.94765e-05, 1.00009, 0.992055, 1.00004, 0.996034
8.54716, 34.3749, 0.398434, 1.42207, 0.4, -8.92911e-05, 1.00009, 0.992056, 1.00004, 0.996034
8.54816, 34.3733, 0.398405, 1.42208, 0.4, -8.91023e-05, 1.00009, 0.992056, 1.00004, 0.996034
8.54916, 34.3717, 0.398376, 1.42209, 0.4, -8.89101e-05, 1.00009, 0.992056, 1.00004, 0.996034
8.55016, 34.3701, 0.398348, 1.4221, 0.4, -8.87146e-05, 1.00009, 0.992056, 1.00004, 0.996035
8.55116, 34.3685, 0.398319, 1.42211, 0.4, -8.85157e-05, 1.00009, 0.992056, 1.00004, 0.996035
8.55216, 34.3669, 0.39829, 1.42212, 0.4, -8.83135e-05, 1.00009, 0.992056, 1.00004, 0.996035
8.55316, 34.3653, 0.398262, 1.42213, 0.4, -8.8108e-05, 1.00009, 0.992057, 1.00004, 0.996035
8.55416, 34.3638, 0.398234, 1.42214, 0.4, -8.78992e-05, 1.00009, 0.992057, 1.00004, 0.996035
8.55516, 34.3622, 0.398206, 1.42215, 0.4, -8.76871e-05, 1.00009, 0.992057, 1.00004, 0.996035
8.55616, 34.3606, 0.398178, 1.42215, 0.4, -8.74718e-05, 1.00009, 0.992057, 1.00004, 0.996035
8.55716, 34.359, 0.39815, 1.42216, 0.4, -8.72531e-05, 1.00009, 0.992057, 1.00004, 0.996035
8.55816, 34.3575, 0.398122, 1.42217, 0.4, -8.70312e-05, 1.00009, 0.992057, 1.00004, 0.996035
8.55916, 34.3559, 0.398094, 1.42218, 0.4, -8.68061e-05, 1.00009, 0.992058, 1.00004, 0.996035
8.56016, 34.3543, 0.398067, 1.42218, 0.4, -8.65778e-05, 1.00009, 0.992058, 1.00004, 0.996036
8.56116, 34.3528, 0.398039, 1.42219, 0.4, -8.63463e-05, 1.00009, 0.992058, 1.00004, 0.996036
8.56216, 34.3512, 0.398012, 1.4222, 0.4, -8.61116e-05, 1.00009, 0.992058, 1.00004, 0.996036
8.56316, 34.3497, 0.397985, 1.4222, 0.4, -8.58737e-05, 1.00009, 0.992058, 1.00004, 0.996036
8.56416, 34.3481, 0.397957, 1.42223, 0.4, -8.56326e-05, 1.00009, 0.992058, 1.00004, 0.996036
8.56516, 34.3466, 0.39793, 1.42225, 0.4, -8.53884e-05, 1.00009, 0.992058, 1.00004, 0.996036
8.56616, 34.3451, 0.397904, 1.42227, 0.4, -8.51411e-05, 1.00009, 0.992059, 1.00004, 0.996036
8.56717, 34.3435, 0.397877, 1.4223, 0.4, -8.48906e-05, 1.00009, 0.992059, 1.00004, 0.996036
8.56817, 34.342, 0.39785, 1.42232, 0.4, -8.46371e-05, 1.00009, 0.992059, 1.00004, 0.996036
8.56917, 34.3405, 0.397824, 1.42234, 0.4, -8.43804e-05, 1.00009, 0.992059, 1.00004, 0.996036
8.57017, 34.339, 0.397797, 1.42237, 0.4, -8.41207e-05, 1.00009, 0.992059, 1.00004, 0.996036
8.57117, 34.3374, 0.397771, 1.42239, 0.4, -8.3858e-05, 1.00009, 0.992059, 1.00004, 0.996036
8.57217, 34.3359, 0.397745, 1.42241, 0.4, -8.35921e-05, 1.00009, 0.992059, 1.00004, 0.996036
8.57317, 34.3344, 0.397719, 1.42243, 0.4, -8.33233e-05, 1.00009, 0.992059, 1.00004, 0.996036
8.57417, 34.3329, 0.397693, 1.42245, 0.4, -8.30514e-05, 1.00009, 0.992059, 1.00004, 0.996037
8.57517, 34.3314, 0.397668, 1.42247, 0.4, -8.27766e-05, 1.00009, 0.992059, 1.00004, 0.996037
8.57617, 34.33, 0.397642, 1.42249, 0.4, -8.24987e-05, 1.00009, 0.99206, 1.00004, 0.996037
8.57717, 34.3285, 0.397616, 1.42251, 0.4, -8.22179e-05, 1.00009, 0.99206, 1.00004, 0.996037
8.57817, 34.327, 0.397591, 1.42253, 0.4, -8.19341e-05, 1.00008, 0.99206, 1.00004, 0.996037
8.57917, 34.3255, 0.397566, 1.42255, 0.4, -8.16474e-05, 1.00008, 0.99206, 1.00004, 0.996037
8.58017, 34.3241, 0.397541, 1.42259, 0.4, -8.13578e-05, 1.00008, 0.99206, 1.00004, 0.996037
8.58117, 34.3226, 0.397516, 1.42261, 0.4, -8.10652e-05, 1.00008, 0.99206, 1.00004, 0.996037
8.58217, 34.3211, 0.397491, 1.42263, 0.4, -8.07698e-05, 1.00008, 0.99206, 1.00004, 0.996037
