Time,gENROE.delta,gENROE.PELEC,eXNI.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
8.58317, 34.3197, 0.397466, 1.42264, 0.4, -8.04715e-05, 1.00008, 0.99206, 1.00004, 0.996037
8.58417, 34.3182, 0.397442, 1.42266, 0.4, -8.01703e-05, 1.00008, 0.99206, 1.00004, 0.996037
8.58517, 34.3168, 0.397418, 1.42268, 0.4, -7.98663e-05, 1.00008, 0.99206, 1.00004, 0.996037
8.58617, 34.3154, 0.397393, 1.4227, 0.4, -7.95594e-05, 1.00008, 0.99206, 1.00004, 0.996037
8.58717, 34.3139, 0.397369, 1.42272, 0.4, -7.92498e-05, 1.00008, 0.99206, 1.00004, 0.996037
8.58817, 34.3125, 0.397345, 1.42273, 0.4, -7.89373e-05, 1.00008, 0.99206, 1.00004, 0.996037
8.58917, 34.3111, 0.397321, 1.42275, 0.4, -7.86221e-05, 1.00008, 0.99206, 1.00004, 0.996037
8.59017, 34.3097, 0.397298, 1.42277, 0.4, -7.83041e-05, 1.00008, 0.99206, 1.00004, 0.996037
8.59118, 34.3083, 0.397274, 1.42278, 0.4, -7.79834e-05, 1.00008, 0.99206, 1.00004, 0.996037
8.59218, 34.3069, 0.397251, 1.4228, 0.4, -7.76599e-05, 1.00008, 0.99206, 1.00004, 0.996037
8.59318, 34.3055, 0.397228, 1.42283, 0.4, -7.73337e-05, 1.00008, 0.99206, 1.00004, 0.996037
8.59418, 34.3041, 0.397204, 1.42286, 0.4, -7.70049e-05, 1.00008, 0.99206, 1.00004, 0.996037
8.59518, 34.3027, 0.397181, 1.4229, 0.4, -7.66734e-05, 1.00008, 0.992061, 1.00004, 0.996037
8.59618, 34.3013, 0.397159, 1.42293, 0.4, -7.63392e-05, 1.00008, 0.992061, 1.00004, 0.996037
8.59718, 34.3, 0.397136, 1.42296, 0.4, -7.60023e-05, 1.00008, 0.992061, 1.00004, 0.996037
8.59818, 34.2986, 0.397113, 1.42299, 0.4, -7.56629e-05, 1.00008, 0.992061, 1.00004, 0.996037
8.59918, 34.2972, 0.397091, 1.42303, 0.4, -7.53208e-05, 1.00008, 0.992061, 1.00004, 0.996037
8.60018, 34.2959, 0.397069, 1.42306, 0.4, -7.49762e-05, 1.00008, 0.992061, 1.00004, 0.996037
8.60118, 34.2945, 0.397047, 1.42309, 0.4, -7.46289e-05, 1.00008, 0.992061, 1.00004, 0.996037
8.60218, 34.2932, 0.397025, 1.42312, 0.4, -7.42791e-05, 1.00008, 0.992061, 1.00004, 0.996037
8.60318, 34.2919, 0.397003, 1.42315, 0.4, -7.39268e-05, 1.00008, 0.992061, 1.00004, 0.996037
8.60418, 34.2905, 0.396981, 1.42318, 0.4, -7.3572e-05, 1.00008, 0.992061, 1.00004, 0.996037
8.60518, 34.2892, 0.39696, 1.42321, 0.4, -7.32146e-05, 1.00008, 0.992061, 1.00004, 0.996037
8.60618, 34.2879, 0.396938, 1.42324, 0.4, -7.28548e-05, 1.00008, 0.992061, 1.00004, 0.996037
8.60718, 34.2866, 0.396917, 1.42327, 0.4, -7.24925e-05, 1.00008, 0.992061, 1.00004, 0.996037
8.60818, 34.2853, 0.396896, 1.4233, 0.4, -7.21277e-05, 1.00008, 0.992061, 1.00004, 0.996037
8.60918, 34.284, 0.396876, 1.42332, 0.4, -7.17606e-05, 1.00008, 0.992061, 1.00004, 0.996037
8.61018, 34.2827, 0.396855, 1.42335, 0.4, -7.1391e-05, 1.00008, 0.99206, 1.00004, 0.996036
8.61118, 34.2814, 0.396834, 1.42338, 0.4, -7.1019e-05, 1.00008, 0.99206, 1.00004, 0.996036
8.61218, 34.2802, 0.396814, 1.42341, 0.4, -7.06447e-05, 1.00008, 0.99206, 1.00004, 0.996036
8.61318, 34.2789, 0.396794, 1.42343, 0.4, -7.0268e-05, 1.00008, 0.99206, 1.00004, 0.996036
8.61418, 34.2776, 0.396774, 1.42346, 0.4, -6.9889e-05, 1.00008, 0.99206, 1.00004, 0.996036
8.61518, 34.2764, 0.396754, 1.42349, 0.4, -6.95077e-05, 1.00008, 0.99206, 1.00004, 0.996036
8.61619, 34.2751, 0.396734, 1.42351, 0.4, -6.91241e-05, 1.00008, 0.99206, 1.00004, 0.996036
8.61719, 34.2739, 0.396715, 1.42354, 0.4, -6.87382e-05, 1.00008, 0.99206, 1.00004, 0.996036
8.61819, 34.2727, 0.396695, 1.42357, 0.4, -6.83501e-05, 1.00008, 0.99206, 1.00004, 0.996036
8.61919, 34.2714, 0.396676, 1.42359, 0.4, -6.79597e-05, 1.00008, 0.99206, 1.00004, 0.996036
8.62019, 34.2702, 0.396657, 1.42362, 0.4, -6.75671e-05, 1.00008, 0.99206, 1.00004, 0.996036
8.62119, 34.269, 0.396638, 1.42364, 0.4, -6.71723e-05, 1.00008, 0.99206, 1.00004, 0.996036
8.62219, 34.2678, 0.396619, 1.42368, 0.4, -6.67753e-05, 1.00007, 0.99206, 1.00004, 0.996036
8.62319, 34.2666, 0.396601, 1.42373, 0.4, -6.63761e-05, 1.00007, 0.99206, 1.00004, 0.996036
8.62419, 34.2654, 0.396582, 1.42377, 0.4, -6.59748e-05, 1.00007, 0.99206, 1.00004, 0.996036
8.62519, 34.2642, 0.396564, 1.42381, 0.4, -6.55714e-05, 1.00007, 0.99206, 1.00004, 0.996036
8.62619, 34.263, 0.396546, 1.42385, 0.4, -6.51658e-05, 1.00007, 0.99206, 1.00004, 0.996036
8.62719, 34.2619, 0.396528, 1.42389, 0.4, -6.47582e-05, 1.00007, 0.99206, 1.00004, 0.996035
8.62819, 34.2607, 0.39651, 1.42393, 0.4, -6.43485e-05, 1.00007, 0.99206, 1.00004, 0.996035
8.62919, 34.2596, 0.396492, 1.42397, 0.4, -6.39367e-05, 1.00007, 0.992059, 1.00004, 0.996035
8.63019, 34.2584, 0.396475, 1.42401, 0.4, -6.3523e-05, 1.00007, 0.992059, 1.00004, 0.996035
8.63119, 34.2573, 0.396458, 1.42405, 0.4, -6.31072e-05, 1.00007, 0.992059, 1.00004, 0.996035
8.63219, 34.2561, 0.396441, 1.42409, 0.4, -6.26894e-05, 1.00007, 0.992059, 1.00004, 0.996035
8.63319, 34.255, 0.396424, 1.42413, 0.4, -6.22696e-05, 1.00007, 0.992059, 1.00004, 0.996035
8.63419, 34.2539, 0.396407, 1.42417, 0.4, -6.18479e-05, 1.00007, 0.992059, 1.00004, 0.996035
8.63519, 34.2528, 0.39639, 1.42421, 0.4, -6.14243e-05, 1.00007, 0.992059, 1.00004, 0.996035
8.63619, 34.2517, 0.396374, 1.42424, 0.4, -6.09988e-05, 1.00007, 0.992059, 1.00004, 0.996035
8.63719, 34.2506, 0.396357, 1.42428, 0.4, -6.05714e-05, 1.00007, 0.992059, 1.00004, 0.996034
8.63819, 34.2495, 0.396341, 1.42432, 0.4, -6.0142e-05, 1.00007, 0.992059, 1.00004, 0.996034
8.63919, 34.2484, 0.396326, 1.42435, 0.4, -5.97109e-05, 1.00007, 0.992058, 1.00004, 0.996034
8.64019, 34.2474, 0.39631, 1.42441, 0.4, -5.92779e-05, 1.00007, 0.992058, 1.00004, 0.996034
8.6412, 34.2463, 0.396294, 1.42444, 0.4, -5.88431e-05, 1.00007, 0.992058, 1.00004, 0.996034
8.6422, 34.2452, 0.396279, 1.42448, 0.4, -5.84065e-05, 1.00007, 0.992058, 1.00004, 0.996034
8.6432, 34.2442, 0.396263, 1.42452, 0.4, -5.79682e-05, 1.00007, 0.992058, 1.00004, 0.996034
8.6442, 34.2431, 0.396248, 1.42455, 0.4, -5.75281e-05, 1.00007, 0.992058, 1.00004, 0.996034
8.6452, 34.2421, 0.396233, 1.42459, 0.4, -5.70862e-05, 1.00007, 0.992058, 1.00004, 0.996033
8.6462, 34.2411, 0.396219, 1.42462, 0.4, -5.66427e-05, 1.00007, 0.992058, 1.00004, 0.996033
8.6472, 34.2401, 0.396204, 1.42465, 0.4, -5.61975e-05, 1.00007, 0.992058, 1.00004, 0.996033
8.6482, 34.2391, 0.39619, 1.42469, 0.4, -5.57506e-05, 1.00007, 0.992057, 1.00004, 0.996033
8.6492, 34.2381, 0.396176, 1.42472, 0.4, -5.5302e-05, 1.00007, 0.992057, 1.00004, 0.996033
8.6502, 34.2371, 0.396162, 1.42476, 0.4, -5.48518e-05, 1.00007, 0.992057, 1.00004, 0.996033
8.6512, 34.2361, 0.396148, 1.42479, 0.4, -5.44001e-05, 1.00007, 0.992057, 1.00004, 0.996033
8.6522, 34.2351, 0.396134, 1.42482, 0.4, -5.39467e-05, 1.00006, 0.992057, 1.00004, 0.996033
8.6532, 34.2342, 0.396121, 1.42485, 0.4, -5.34918e-05, 1.00006, 0.992057, 1.00004, 0.996032
8.6542, 34.2332, 0.396107, 1.4249, 0.4, -5.30353e-05, 1.00006, 0.992056, 1.00004, 0.996032
8.6552, 34.2322, 0.396094, 1.42495, 0.4, -5.25774e-05, 1.00006, 0.992056, 1.00004, 0.996032
8.6562, 34.2313, 0.396081, 1.425, 0.4, -5.21178e-05, 1.00006, 0.992056, 1.00004, 0.996032
8.6572, 34.2304, 0.396068, 1.42505, 0.4, -5.16569e-05, 1.00006, 0.992056, 1.00004, 0.996032
8.6582, 34.2294, 0.396056, 1.4251, 0.4, -5.11944e-05, 1.00006, 0.992056, 1.00003, 0.996032
8.6592, 34.2285, 0.396043, 1.42515, 0.4, -5.07306e-05, 1.00006, 0.992056, 1.00003, 0.996032
8.6602, 34.2276, 0.396031, 1.4252, 0.4, -5.02653e-05, 1.00006, 0.992056, 1.00003, 0.996031
8.6612, 34.2267, 0.396019, 1.42524, 0.4, -4.97986e-05, 1.00006, 0.992055, 1.00003, 0.996031
8.6622, 34.2258, 0.396007, 1.42529, 0.4, -4.93305e-05, 1.00006, 0.992055, 1.00003, 0.996031
8.6632, 34.2249, 0.395996, 1.42534, 0.4, -4.88611e-05, 1.00006, 0.992055, 1.00003, 0.996031
8.6642, 34.2241, 0.395984, 1.42538, 0.4, -4.83903e-05, 1.00006, 0.992055, 1.00003, 0.996031
8.66521, 34.2232, 0.395973, 1.42543, 0.4, -4.79182e-05, 1.00006, 0.992055, 1.00003, 0.996031
8.66621, 34.2223, 0.395961, 1.42548, 0.4, -4.74449e-05, 1.00006, 0.992054, 1.00003, 0.99603
8.66721, 34.2215, 0.395951, 1.42552, 0.4, -4.69702e-05, 1.00006, 0.992054, 1.00003, 0.99603
8.66821, 34.2206, 0.39594, 1.42557, 0.4, -4.64943e-05, 1.00006, 0.992054, 1.00003, 0.99603
8.66921, 34.2198, 0.395929, 1.42561, 0.4, -4.60172e-05, 1.00006, 0.992054, 1.00003, 0.99603
8.67021, 34.219, 0.395919, 1.42566, 0.4, -4.55388e-05, 1.00006, 0.992054, 1.00003, 0.99603
8.67121, 34.2182, 0.395908, 1.4257, 0.4, -4.50593e-05, 1.00006, 0.992054, 1.00003, 0.99603
8.67221, 34.2174, 0.395898, 1.42574, 0.4, -4.45786e-05, 1.00006, 0.992053, 1.00003, 0.996029
8.67321, 34.2166, 0.395888, 1.42579, 0.4, -4.40968e-05, 1.00006, 0.992053, 1.00003, 0.996029
8.67421, 34.2158, 0.395879, 1.42583, 0.4, -4.36138e-05, 1.00006, 0.992053, 1.00003, 0.996029
8.67521, 34.215, 0.395869, 1.42587, 0.4, -4.31298e-05, 1.00005, 0.992053, 1.00003, 0.996029
8.67621, 34.2142, 0.39586, 1.42592, 0.4, -4.26446e-05, 1.00005, 0.992053, 1.00003, 0.996029
8.67721, 34.2135, 0.395851, 1.42596, 0.4, -4.21584e-05, 1.00005, 0.992052, 1.00003, 0.996029
8.67821, 34.2127, 0.395842, 1.426, 0.4, -4.16712e-05, 1.00005, 0.992052, 1.00003, 0.996028
8.67921, 34.212, 0.395833, 1.42604, 0.4, -4.11829e-05, 1.00005, 0.992052, 1.00003, 0.996028
8.68021, 34.2112, 0.395824, 1.42608, 0.4, -4.06936e-05, 1.00005, 0.992052, 1.00003, 0.996028
8.68121, 34.2105, 0.395816, 1.42613, 0.4, -4.02034e-05, 1.00005, 0.992051, 1.00003, 0.996028
8.68221, 34.2098, 0.395807, 1.42617, 0.4, -3.97122e-05, 1.00005, 0.992051, 1.00003, 0.996028
8.68321, 34.2091, 0.395799, 1.42621, 0.4, -3.92201e-05, 1.00005, 0.992051, 1.00003, 0.996027
8.68421, 34.2084, 0.395791, 1.42625, 0.4, -3.8727e-05, 1.00005, 0.992051, 1.00003, 0.996027
8.68521, 34.2077, 0.395784, 1.42629, 0.4, -3.82331e-05, 1.00005, 0.992051, 1.00003, 0.996027
8.68621, 34.207, 0.395776, 1.42633, 0.4, -3.77383e-05, 1.00005, 0.99205, 1.00003, 0.996027
8.68721, 34.2063, 0.395769, 1.42637, 0.4, -3.72427e-05, 1.00005, 0.99205, 1.00003, 0.996027
8.68821, 34.2057, 0.395762, 1.4264, 0.4, -3.67462e-05, 1.00005, 0.99205, 1.00003, 0.996026
8.68921, 34.205, 0.395754, 1.42644, 0.4, -3.6249e-05, 1.00005, 0.99205, 1.00003, 0.996026
8.69022, 34.2043, 0.395748, 1.42648, 0.4, -3.57509e-05, 1.00005, 0.992049, 1.00003, 0.996026
8.69122, 34.2037, 0.395741, 1.42654, 0.4, -3.52521e-05, 1.00005, 0.992049, 1.00003, 0.996026
8.69222, 34.2031, 0.395735, 1.42659, 0.4, -3.47525e-05, 1.00005, 0.992049, 1.00003, 0.996026
8.69322, 34.2025, 0.395728, 1.42665, 0.4, -3.42522e-05, 1.00005, 0.992049, 1.00003, 0.996025
8.69422, 34.2018, 0.395722, 1.42671, 0.4, -3.37512e-05, 1.00005, 0.992048, 1.00003, 0.996025
8.69522, 34.2012, 0.395716, 1.42676, 0.4, -3.32496e-05, 1.00005, 0.992048, 1.00003, 0.996025
8.69622, 34.2006, 0.395711, 1.42681, 0.4, -3.27472e-05, 1.00005, 0.992048, 1.00003, 0.996025
8.69722, 34.2001, 0.395705, 1.42687, 0.4, -3.22443e-05, 1.00004, 0.992048, 1.00003, 0.996024
8.69822, 34.1995, 0.3957, 1.42692, 0.4, -3.17407e-05, 1.00004, 0.992047, 1.00003, 0.996024
8.69922, 34.1989, 0.395694, 1.42698, 0.4, -3.12366e-05, 1.00004, 0.992047, 1.00003, 0.996024
8.70022, 34.1984, 0.395689, 1.42703, 0.4, -3.07318e-05, 1.00004, 0.992047, 1.00003, 0.996024
8.70122, 34.1978, 0.395685, 1.42708, 0.4, -3.02265e-05, 1.00004, 0.992047, 1.00003, 0.996024
8.70222, 34.1973, 0.39568, 1.42713, 0.4, -2.97207e-05, 1.00004, 0.992046, 1.00003, 0.996023
8.70322, 34.1967, 0.395676, 1.42719, 0.4, -2.92144e-05, 1.00004, 0.992046, 1.00003, 0.996023
8.70422, 34.1962, 0.395671, 1.42724, 0.4, -2.87076e-05, 1.00004, 0.992046, 1.00003, 0.996023
8.70522, 34.1957, 0.395667, 1.42729, 0.4, -2.82003e-05, 1.00004, 0.992046, 1.00003, 0.996023
8.70622, 34.1952, 0.395663, 1.42734, 0.4, -2.76926e-05, 1.00004, 0.992045, 1.00003, 0.996022
8.70722, 34.1947, 0.39566, 1.42739, 0.4, -2.71845e-05, 1.00004, 0.992045, 1.00003, 0.996022
8.70822, 34.1942, 0.395656, 1.42744, 0.4, -2.66759e-05, 1.00004, 0.992045, 1.00003, 0.996022
8.70922, 34.1937, 0.395653, 1.42749, 0.4, -2.6167e-05, 1.00004, 0.992044, 1.00003, 0.996022
8.71022, 34.1933, 0.39565, 1.42754, 0.4, -2.56577e-05, 1.00004, 0.992044, 1.00003, 0.996022
8.71122, 34.1928, 0.395647, 1.42759, 0.4, -2.51481e-05, 1.00004, 0.992044, 1.00003, 0.996021
8.71222, 34.1924, 0.395644, 1.42764, 0.4, -2.46382e-05, 1.00004, 0.992044, 1.00003, 0.996021
8.71322, 34.1919, 0.395641, 1.42769, 0.4, -2.4128e-05, 1.00004, 0.992043, 1.00003, 0.996021
8.71422, 34.1915, 0.395639, 1.42774, 0.4, -2.36175e-05, 1.00004, 0.992043, 1.00003, 0.996021
8.71523, 34.1911, 0.395636, 1.42778, 0.4, -2.31067e-05, 1.00004, 0.992043, 1.00003, 0.99602
8.71623, 34.1907, 0.395634, 1.42783, 0.4, -2.25958e-05, 1.00004, 0.992042, 1.00003, 0.99602
8.71723, 34.1903, 0.395632, 1.4279, 0.4, -2.20846e-05, 1.00003, 0.992042, 1.00003, 0.99602
8.71823, 34.1899, 0.395631, 1.42795, 0.4, -2.15732e-05, 1.00003, 0.992042, 1.00002, 0.99602
8.71923, 34.1895, 0.395629, 1.42799, 0.4, -2.10617e-05, 1.00003, 0.992042, 1.00002, 0.996019
8.72023, 34.1891, 0.395628, 1.42804, 0.4, -2.055e-05, 1.00003, 0.992041, 1.00002, 0.996019
8.72123, 34.1888, 0.395627, 1.42809, 0.4, -2.00382e-05, 1.00003, 0.992041, 1.00002, 0.996019
8.72223, 34.1884, 0.395626, 1.42813, 0.4, -1.95263e-05, 1.00003, 0.992041, 1.00002, 0.996019
8.72323, 34.1881, 0.395625, 1.42818, 0.4, -1.90143e-05, 1.00003, 0.99204, 1.00002, 0.996018
8.72423, 34.1877, 0.395624, 1.42822, 0.4, -1.85022e-05, 1.00003, 0.99204, 1.00002, 0.996018
8.72523, 34.1874, 0.395624, 1.42827, 0.4, -1.79902e-05, 1.00003, 0.99204, 1.00002, 0.996018
8.72623, 34.1871, 0.395623, 1.42831, 0.4, -1.7478e-05, 1.00003, 0.992039, 1.00002, 0.996018
8.72723, 34.1868, 0.395623, 1.42836, 0.4, -1.69659e-05, 1.00003, 0.992039, 1.00002, 0.996017
8.72823, 34.1865, 0.395623, 1.4284, 0.4, -1.64538e-05, 1.00003, 0.992039, 1.00002, 0.996017
8.72923, 34.1862, 0.395623, 1.42845, 0.4, -1.59417e-05, 1.00003, 0.992039, 1.00002, 0.996017
8.73023, 34.1859, 0.395624, 1.42849, 0.4, -1.54297e-05, 1.00003, 0.992038, 1.00002, 0.996017
8.73123, 34.1856, 0.395624, 1.42854, 0.4, -1.49178e-05, 1.00003, 0.992038, 1.00002, 0.996016
8.73223, 34.1853, 0.395625, 1.42858, 0.4, -1.4406e-05, 1.00003, 0.992038, 1.00002, 0.996016
8.73323, 34.1851, 0.395626, 1.42862, 0.4, -1.38943e-05, 1.00003, 0.992037, 1.00002, 0.996016
8.73423, 34.1848, 0.395627, 1.42867, 0.4, -1.33827e-05, 1.00003, 0.992037, 1.00002, 0.996015
8.73523, 34.1846, 0.395629, 1.42871, 0.4, -1.28713e-05, 1.00003, 0.992037, 1.00002, 0.996015
8.73623, 34.1844, 0.39563, 1.42875, 0.4, -1.23601e-05, 1.00002, 0.992036, 1.00002, 0.996015
8.73723, 34.1842, 0.395632, 1.4288, 0.4, -1.18491e-05, 1.00002, 0.992036, 1.00002, 0.996015
8.73823, 34.184, 0.395634, 1.42884, 0.4, -1.13383e-05, 1.00002, 0.992036, 1.00002, 0.996014
8.73923, 34.1838, 0.395635, 1.4289, 0.4, -1.08278e-05, 1.00002, 0.992035, 1.00002, 0.996014
8.74024, 34.1836, 0.395638, 1.42896, 0.4, -1.03175e-05, 1.00002, 0.992035, 1.00002, 0.996014
8.74124, 34.1834, 0.39564, 1.42902, 0.4, -9.80757e-06, 1.00002, 0.992035, 1.00002, 0.996014
8.74224, 34.1832, 0.395642, 1.42908, 0.4, -9.29791e-06, 1.00002, 0.992034, 1.00002, 0.996013
8.74324, 34.183, 0.395645, 1.42913, 0.4, -8.78857e-06, 1.00002, 0.992034, 1.00002, 0.996013
8.74424, 34.1829, 0.395648, 1.42919, 0.4, -8.27958e-06, 1.00002, 0.992034, 1.00002, 0.996013
8.74524, 34.1828, 0.395651, 1.42925, 0.4, -7.77097e-06, 1.00002, 0.992033, 1.00002, 0.996013
8.74624, 34.1826, 0.395654, 1.42931, 0.4, -7.26274e-06, 1.00002, 0.992033, 1.00002, 0.996012
8.74724, 34.1825, 0.395658, 1.42936, 0.4, -6.75493e-06, 1.00002, 0.992033, 1.00002, 0.996012
8.74824, 34.1824, 0.395661, 1.42942, 0.4, -6.24755e-06, 1.00002, 0.992032, 1.00002, 0.996012
8.74924, 34.1823, 0.395665, 1.42948, 0.4, -5.7406e-06, 1.00002, 0.992032, 1.00002, 0.996011
8.75024, 34.1822, 0.395669, 1.42953, 0.4, -5.23412e-06, 1.00002, 0.992032, 1.00002, 0.996011
8.75124, 34.1821, 0.395673, 1.42959, 0.4, -4.72814e-06, 1.00002, 0.992031, 1.00002, 0.996011
8.75224, 34.182, 0.395677, 1.42965, 0.4, -4.22267e-06, 1.00002, 0.992031, 1.00002, 0.99601
8.75324, 34.1819, 0.395682, 1.4297, 0.4, -3.71774e-06, 1.00002, 0.992031, 1.00002, 0.99601
8.75424, 34.1819, 0.395686, 1.42976, 0.4, -3.21336e-06, 1.00002, 0.99203, 1.00002, 0.99601
8.75524, 34.1818, 0.395691, 1.42981, 0.4, -2.70952e-06, 1.00001, 0.99203, 1.00002, 0.99601
8.75624, 34.1818, 0.395696, 1.42987, 0.4, -2.20627e-06, 1.00001, 0.992029, 1.00002, 0.996009
8.75724, 34.1817, 0.395701, 1.42992, 0.4, -1.70366e-06, 1.00001, 0.992029, 1.00002, 0.996009
8.75824, 34.1817, 0.395706, 1.42998, 0.4, -1.20167e-06, 1.00001, 0.992029, 1.00002, 0.996009
8.75924, 34.1817, 0.395712, 1.43003, 0.4, -7.00318e-07, 1.00001, 0.992028, 1.00002, 0.996009
8.76024, 34.1817, 0.395717, 1.43008, 0.4, -1.99631e-07, 1.00001, 0.992028, 1.00002, 0.996008
8.76124, 34.1817, 0.395723, 1.43014, 0.4, 3.00379e-07, 1.00001, 0.992028, 1.00002, 0.996008
8.76224, 34.1817, 0.395729, 1.43019, 0.4, 7.997e-07, 1.00001, 0.992027, 1.00002, 0.996008
8.76324, 34.1817, 0.395735, 1.43024, 0.4, 1.29824e-06, 1.00001, 0.992027, 1.00002, 0.996007
8.76425, 34.1817, 0.395741, 1.43029, 0.4, 1.79607e-06, 1.00001, 0.992027, 1.00001, 0.996007
8.76525, 34.1818, 0.395748, 1.43035, 0.4, 2.29316e-06, 1.00001, 0.992026, 1.00001, 0.996007
8.76625, 34.1818, 0.395754, 1.4304, 0.4, 2.78944e-06, 1.00001, 0.992026, 1.00001, 0.996006
8.76725, 34.1819, 0.395761, 1.43045, 0.4, 3.28493e-06, 1.00001, 0.992025, 1.00001, 0.996006
8.76825, 34.1819, 0.395768, 1.4305, 0.4, 3.7796e-06, 1.00001, 0.992025, 1.00001, 0.996006
8.76925, 34.182, 0.395775, 1.43055, 0.4, 4.27342e-06, 1.00001, 0.992025, 1.00001, 0.996006
8.77025, 34.1821, 0.395782, 1.4306, 0.4, 4.7664e-06, 1.00001, 0.992024, 1.00001, 0.996005
8.77125, 34.1822, 0.39579, 1.43066, 0.4, 5.25848e-06, 1.00001, 0.992024, 1.00001, 0.996005
8.77225, 34.1823, 0.395797, 1.43071, 0.4, 5.74966e-06, 1.00001, 0.992024, 1.00001, 0.996005
8.77325, 34.1824, 0.395805, 1.43076, 0.4, 6.23992e-06, 1.00001, 0.992023, 1.00001, 0.996004
8.77425, 34.1825, 0.395813, 1.43081, 0.4, 6.72927e-06, 1, 0.992023, 1.00001, 0.996004
8.77525, 34.1826, 0.395821, 1.43086, 0.4, 7.21768e-06, 1, 0.992023, 1.00001, 0.996004
8.77625, 34.1828, 0.395829, 1.43091, 0.4, 7.7051e-06, 1, 0.992022, 1.00001, 0.996003
8.77725, 34.1829, 0.395837, 1.43095, 0.4, 8.19155e-06, 1, 0.992022, 1.00001, 0.996003
8.77825, 34.1831, 0.395846, 1.431, 0.4, 8.67699e-06, 1, 0.992022, 1.00001, 0.996003
8.77925, 34.1832, 0.395854, 1.43105, 0.4, 9.16138e-06, 1, 0.992021, 1.00001, 0.996003
8.78025, 34.1834, 0.395863, 1.4311, 0.4, 9.64472e-06, 1, 0.992021, 1.00001, 0.996002
8.78125, 34.1836, 0.395872, 1.43115, 0.4, 1.0127e-05, 1, 0.99202, 1.00001, 0.996002
8.78225, 34.1838, 0.395881, 1.4312, 0.4, 1.06082e-05, 1, 0.99202, 1.00001, 0.996002
8.78325, 34.1839, 0.395891, 1.43125, 0.4, 1.10884e-05, 1, 0.99202, 1.00001, 0.996001
8.78425, 34.1842, 0.3959, 1.43129, 0.4, 1.15674e-05, 0.999999, 0.992019, 1.00001, 0.996001
8.78525, 34.1844, 0.39591, 1.43134, 0.4, 1.20452e-05, 0.999999, 0.992019, 1.00001, 0.996001
8.78625, 34.1846, 0.395919, 1.43139, 0.4, 1.2522e-05, 0.999998, 0.992019, 1.00001, 0.996
8.78725, 34.1848, 0.395929, 1.43144, 0.4, 1.29975e-05, 0.999998, 0.992018, 1.00001, 0.996
8.78825, 34.1851, 0.395939, 1.43148, 0.4, 1.34719e-05, 0.999997, 0.992018, 1.00001, 0.996
8.78926, 34.1853, 0.39595, 1.43153, 0.4, 1.3945e-05, 0.999996, 0.992017, 1.00001, 0.996
8.79026, 34.1856, 0.39596, 1.43158, 0.4, 1.4417e-05, 0.999996, 0.992017, 1.00001, 0.995999
8.79126, 34.1858, 0.39597, 1.43162, 0.4, 1.48876e-05, 0.999995, 0.992017, 1.00001, 0.995999
8.79226, 34.1861, 0.395981, 1.43167, 0.4, 1.53571e-05, 0.999995, 0.992016, 1.00001, 0.995999
8.79326, 34.1864, 0.395992, 1.43172, 0.4, 1.58253e-05, 0.999994, 0.992016, 1.00001, 0.995998
8.79426, 34.1867, 0.396003, 1.43176, 0.4, 1.62921e-05, 0.999994, 0.992015, 1.00001, 0.995998
8.79526, 34.187, 0.396014, 1.43181, 0.4, 1.67577e-05, 0.999993, 0.992015, 1.00001, 0.995998
8.79626, 34.1873, 0.396025, 1.43185, 0.4, 1.72219e-05, 0.999993, 0.992015, 1.00001, 0.995997
8.79726, 34.1876, 0.396036, 1.4319, 0.4, 1.76848e-05, 0.999992, 0.992014, 1.00001, 0.995997
8.79826, 34.1879, 0.396048, 1.43194, 0.4, 1.81464e-05, 0.999992, 0.992014, 1.00001, 0.995997
8.79926, 34.1882, 0.39606, 1.43199, 0.4, 1.86066e-05, 0.999991, 0.992014, 1.00001, 0.995996
8.80026, 34.1886, 0.396071, 1.43203, 0.4, 1.90653e-05, 0.999991, 0.992013, 1.00001, 0.995996
8.80126, 34.1889, 0.396083, 1.43208, 0.4, 1.95227e-05, 0.99999, 0.992013, 1.00001, 0.995996
8.80226, 34.1893, 0.396095, 1.43212, 0.4, 1.99786e-05, 0.99999, 0.992012, 1.00001, 0.995996
8.80326, 34.1896, 0.396108, 1.43217, 0.4, 2.04331e-05, 0.999989, 0.992012, 1.00001, 0.995995
8.80426, 34.19, 0.39612, 1.43221, 0.4, 2.08862e-05, 0.999989, 0.992012, 1.00001, 0.995995
8.80526, 34.1904, 0.396133, 1.43225, 0.4, 2.13377e-05, 0.999988, 0.992011, 1.00001, 0.995995
8.80626, 34.1908, 0.396145, 1.4323, 0.4, 2.17878e-05, 0.999987, 0.992011, 1, 0.995994
8.80726, 34.1912, 0.396158, 1.43234, 0.4, 2.22363e-05, 0.999987, 0.99201, 1, 0.995994
8.80826, 34.1916, 0.396171, 1.43238, 0.4, 2.26834e-05, 0.999987, 0.99201, 1, 0.995994
8.80926, 34.192, 0.396184, 1.43243, 0.4, 2.31289e-05, 0.999986, 0.99201, 1, 0.995993
8.81026, 34.1924, 0.396197, 1.43247, 0.4, 2.35728e-05, 0.999985, 0.992009, 1, 0.995993
8.81126, 34.1928, 0.396211, 1.43251, 0.4, 2.40151e-05, 0.999985, 0.992009, 1, 0.995993
8.81226, 34.1933, 0.396224, 1.43256, 0.4, 2.44559e-05, 0.999984, 0.992008, 1, 0.995992
8.81326, 34.1937, 0.396238, 1.4326, 0.4, 2.48951e-05, 0.999984, 0.992008, 1, 0.995992
8.81427, 34.1942, 0.396251, 1.43264, 0.4, 2.53326e-05, 0.999983, 0.992008, 1, 0.995992
8.81527, 34.1946, 0.396265, 1.43268, 0.4, 2.57686e-05, 0.999983, 0.992007, 1, 0.995991
8.81627, 34.1951, 0.396279, 1.43273, 0.4, 2.62028e-05, 0.999982, 0.992007, 1, 0.995991
8.81727, 34.1956, 0.396294, 1.43277, 0.4, 2.66354e-05, 0.999982, 0.992006, 1, 0.995991
8.81827, 34.1961, 0.396308, 1.43281, 0.4, 2.70663e-05, 0.999981, 0.992006, 1, 0.995991
8.81927, 34.1965, 0.396322, 1.43285, 0.4, 2.74956e-05, 0.999981, 0.992006, 1, 0.99599
8.82027, 34.197, 0.396337, 1.43289, 0.4, 2.79231e-05, 0.99998, 0.992005, 1, 0.99599
8.82127, 34.1976, 0.396352, 1.43293, 0.4, 2.83489e-05, 0.99998, 0.992005, 1, 0.99599
8.82227, 34.1981, 0.396366, 1.43298, 0.4, 2.87729e-05, 0.999979, 0.992004, 1, 0.995989
8.82327, 34.1986, 0.396381, 1.43302, 0.4, 2.91952e-05, 0.999979, 0.992004, 1, 0.995989
8.82427, 34.1991, 0.396396, 1.43306, 0.4, 2.96157e-05, 0.999978, 0.992004, 1, 0.995989
8.82527, 34.1997, 0.396411, 1.4331, 0.4, 3.00345e-05, 0.999978, 0.992003, 1, 0.995988
8.82627, 34.2002, 0.396427, 1.43314, 0.4, 3.04514e-05, 0.999977, 0.992003, 1, 0.995988
8.82727, 34.2007, 0.396442, 1.43318, 0.4, 3.08665e-05, 0.999977, 0.992002, 1, 0.995988
8.82827, 34.2013, 0.396458, 1.43322, 0.4, 3.12799e-05, 0.999976, 0.992002, 1, 0.995987
8.82927, 34.2019, 0.396473, 1.43326, 0.4, 3.16913e-05, 0.999976, 0.992002, 0.999999, 0.995987
8.83027, 34.2025, 0.396489, 1.4333, 0.4, 3.21009e-05, 0.999975, 0.992001, 0.999999, 0.995987
8.83127, 34.203, 0.396505, 1.43334, 0.4, 3.25086e-05, 0.999975, 0.992001, 0.999999, 0.995986
8.83227, 34.2036, 0.396521, 1.43338, 0.4, 3.29145e-05, 0.999974, 0.992, 0.999999, 0.995986
8.83327, 34.2042, 0.396537, 1.43342, 0.4, 3.33184e-05, 0.999974, 0.992, 0.999998, 0.995986
8.83427, 34.2048, 0.396553, 1.43346, 0.4, 3.37205e-05, 0.999973, 0.992, 0.999998, 0.995985
8.83527, 34.2054, 0.39657, 1.4335, 0.4, 3.41206e-05, 0.999973, 0.991999, 0.999998, 0.995985
8.83627, 34.2061, 0.396586, 1.43354, 0.4, 3.45188e-05, 0.999972, 0.991999, 0.999998, 0.995985
8.83727, 34.2067, 0.396603, 1.43358, 0.4, 3.4915e-05, 0.999972, 0.991998, 0.999998, 0.995984
8.83827, 34.2073, 0.39662, 1.43362, 0.4, 3.53092e-05, 0.999971, 0.991998, 0.999997, 0.995984
8.83928, 34.2079, 0.396636, 1.43366, 0.4, 3.57015e-05, 0.999971, 0.991998, 0.999997, 0.995984
8.84028, 34.2086, 0.396653, 1.4337, 0.4, 3.60918e-05, 0.99997, 0.991997, 0.999997, 0.995984
8.84128, 34.2092, 0.39667, 1.43373, 0.4, 3.64801e-05, 0.99997, 0.991997, 0.999997, 0.995983
8.84228, 34.2099, 0.396687, 1.43377, 0.4, 3.68664e-05, 0.999969, 0.991996, 0.999996, 0.995983
8.84328, 34.2106, 0.396705, 1.43381, 0.4, 3.72506e-05, 0.999969, 0.991996, 0.999996, 0.995983
8.84428, 34.2112, 0.396722, 1.43385, 0.4, 3.76329e-05, 0.999968, 0.991996, 0.999996, 0.995982
8.84528, 34.2119, 0.39674, 1.43389, 0.4, 3.8013e-05, 0.999968, 0.991995, 0.999996, 0.995982
8.84628, 34.2126, 0.396757, 1.43393, 0.4, 3.83911e-05, 0.999967, 0.991995, 0.999995, 0.995982
8.84728, 34.2133, 0.396775, 1.43397, 0.4, 3.87671e-05, 0.999967, 0.991994, 0.999995, 0.995981
8.84828, 34.214, 0.396793, 1.434, 0.4, 3.91411e-05, 0.999966, 0.991994, 0.999995, 0.995981
8.84928, 34.2147, 0.39681, 1.43404, 0.4, 3.95129e-05, 0.999966, 0.991994, 0.999995, 0.995981
8.85028, 34.2154, 0.396828, 1.43408, 0.4, 3.98826e-05, 0.999965, 0.991993, 0.999994, 0.99598
8.85128, 34.2161, 0.396846, 1.43412, 0.4, 4.02502e-05, 0.999965, 0.991993, 0.999994, 0.99598
8.85228, 34.2169, 0.396865, 1.43415, 0.4, 4.06157e-05, 0.999964, 0.991992, 0.999994, 0.99598
8.85328, 34.2176, 0.396883, 1.43419, 0.4, 4.0979e-05, 0.999964, 0.991992, 0.999994, 0.995979
8.85428, 34.2183, 0.396901, 1.43423, 0.4, 4.13401e-05, 0.999963, 0.991992, 0.999994, 0.995979
8.85528, 34.2191, 0.39692, 1.43427, 0.4, 4.16991e-05, 0.999963, 0.991991, 0.999993, 0.995979
8.85628, 34.2198, 0.396939, 1.4343, 0.4, 4.20559e-05, 0.999962, 0.991991, 0.999993, 0.995979
8.85728, 34.2206, 0.396957, 1.43434, 0.4, 4.24104e-05, 0.999962, 0.99199, 0.999993, 0.995978
8.85828, 34.2214, 0.396976, 1.43438, 0.4, 4.27628e-05, 0.999961, 0.99199, 0.999993, 0.995978
8.85928, 34.2221, 0.396995, 1.43442, 0.4, 4.31129e-05, 0.999961, 0.99199, 0.999992, 0.995978
8.86028, 34.2229, 0.397014, 1.43445, 0.4, 4.34608e-05, 0.999961, 0.991989, 0.999992, 0.995977
8.86128, 34.2237, 0.397033, 1.43449, 0.4, 4.38065e-05, 0.99996, 0.991989, 0.999992, 0.995977
8.86228, 34.2245, 0.397052, 1.43453, 0.4, 4.41499e-05, 0.99996, 0.991988, 0.999992, 0.995977
8.86329, 34.2253, 0.397072, 1.43456, 0.4, 4.44911e-05, 0.999959, 0.991988, 0.999991, 0.995976
8.86429, 34.2261, 0.397091, 1.4346, 0.4, 4.48299e-05, 0.999959, 0.991988, 0.999991, 0.995976
8.86529, 34.2269, 0.397111, 1.43464, 0.4, 4.51665e-05, 0.999958, 0.991987, 0.999991, 0.995976
8.86629, 34.2277, 0.39713, 1.43467, 0.4, 4.55008e-05, 0.999958, 0.991987, 0.999991, 0.995975
8.86729, 34.2286, 0.39715, 1.43471, 0.4, 4.58328e-05, 0.999957, 0.991986, 0.99999, 0.995975
8.86829, 34.2294, 0.39717, 1.43474, 0.4, 4.61625e-05, 0.999957, 0.991986, 0.99999, 0.995975
8.86929, 34.2302, 0.397189, 1.43478, 0.4, 4.64898e-05, 0.999956, 0.991986, 0.99999, 0.995975
8.87029, 34.2311, 0.397209, 1.43482, 0.4, 4.68149e-05, 0.999956, 0.991985, 0.99999, 0.995974
8.87129, 34.2319, 0.397229, 1.43485, 0.4, 4.71375e-05, 0.999955, 0.991985, 0.999989, 0.995974
8.87229, 34.2327, 0.397249, 1.43489, 0.4, 4.74578e-05, 0.999955, 0.991984, 0.999989, 0.995974
8.87329, 34.2336, 0.39727, 1.43492, 0.4, 4.77758e-05, 0.999955, 0.991984, 0.999989, 0.995973
8.87429, 34.2345, 0.39729, 1.43496, 0.4, 4.80913e-05, 0.999954, 0.991984, 0.999989, 0.995973
8.87529, 34.2353, 0.39731, 1.43499, 0.4, 4.84045e-05, 0.999954, 0.991983, 0.999989, 0.995973
8.87629, 34.2362, 0.39733, 1.43503, 0.4, 4.87153e-05, 0.999953, 0.991983, 0.999988, 0.995972
8.87729, 34.2371, 0.397351, 1.43507, 0.4, 4.90237e-05, 0.999953, 0.991982, 0.999988, 0.995972
8.87829, 34.238, 0.397372, 1.4351, 0.4, 4.93297e-05, 0.999952, 0.991982, 0.999988, 0.995972
8.87929, 34.2389, 0.397392, 1.43514, 0.4, 4.96332e-05, 0.999952, 0.991982, 0.999988, 0.995971
8.88029, 34.2398, 0.397413, 1.43517, 0.4, 4.99344e-05, 0.999951, 0.991981, 0.999987, 0.995971
8.88129, 34.2407, 0.397434, 1.43521, 0.4, 5.0233e-05, 0.999951, 0.991981, 0.999987, 0.995971
8.88229, 34.2416, 0.397454, 1.43524, 0.4, 5.05293e-05, 0.999951, 0.99198, 0.999987, 0.99597
8.88329, 34.2425, 0.397475, 1.43528, 0.4, 5.08231e-05, 0.99995, 0.99198, 0.999987, 0.99597
8.88429, 34.2434, 0.397496, 1.43531, 0.4, 5.11144e-05, 0.99995, 0.99198, 0.999987, 0.99597
8.88529, 34.2443, 0.397518, 1.43535, 0.4, 5.14033e-05, 0.999949, 0.991979, 0.999986, 0.99597
8.88629, 34.2452, 0.397539, 1.43538, 0.4, 5.16896e-05, 0.999949, 0.991979, 0.999986, 0.995969
8.88729, 34.2462, 0.39756, 1.43542, 0.4, 5.19735e-05, 0.999949, 0.991979, 0.999986, 0.995969
8.8883, 34.2471, 0.397581, 1.43545, 0.4, 5.22549e-05, 0.999948, 0.991978, 0.999986, 0.995969
8.8893, 34.2481, 0.397603, 1.43549, 0.4, 5.25337e-05, 0.999948, 0.991978, 0.999985, 0.995968
8.8903, 34.249, 0.397624, 1.43552, 0.4, 5.28101e-05, 0.999947, 0.991977, 0.999985, 0.995968
8.8913, 34.25, 0.397646, 1.43555, 0.4, 5.30839e-05, 0.999947, 0.991977, 0.999985, 0.995968
8.8923, 34.2509, 0.397667, 1.43559, 0.4, 5.33552e-05, 0.999946, 0.991977, 0.999985, 0.995968
8.8933, 34.2519, 0.397689, 1.43562, 0.4, 5.36239e-05, 0.999946, 0.991976, 0.999985, 0.995967
8.8943, 34.2528, 0.397711, 1.43566, 0.4, 5.38902e-05, 0.999946, 0.991976, 0.999984, 0.995967
8.8953, 34.2538, 0.397732, 1.43569, 0.4, 5.41539e-05, 0.999945, 0.991975, 0.999984, 0.995967
8.8963, 34.2548, 0.397754, 1.43573, 0.4, 5.4415e-05, 0.999945, 0.991975, 0.999984, 0.995966
8.8973, 34.2558, 0.397776, 1.43576, 0.4, 5.46735e-05, 0.999944, 0.991975, 0.999984, 0.995966
8.8983, 34.2568, 0.397798, 1.43579, 0.4, 5.49295e-05, 0.999944, 0.991974, 0.999983, 0.995966
8.8993, 34.2578, 0.39782, 1.43583, 0.4, 5.51829e-05, 0.999944, 0.991974, 0.999983, 0.995965
8.9003, 34.2588, 0.397842, 1.43586, 0.4, 5.54337e-05, 0.999943, 0.991974, 0.999983, 0.995965
8.9013, 34.2598, 0.397864, 1.4359, 0.4, 5.5682e-05, 0.999943, 0.991973, 0.999983, 0.995965
8.9023, 34.2608, 0.397886, 1.43593, 0.4, 5.59276e-05, 0.999942, 0.991973, 0.999983, 0.995965
8.9033, 34.2618, 0.397908, 1.43596, 0.4, 5.61706e-05, 0.999942, 0.991973, 0.999982, 0.995964
8.9043, 34.2628, 0.397931, 1.436, 0.4, 5.6411e-05, 0.999942, 0.991972, 0.999982, 0.995964
8.9053, 34.2638, 0.397953, 1.43603, 0.4, 5.66488e-05, 0.999941, 0.991972, 0.999982, 0.995964
8.9063, 34.2648, 0.397975, 1.43607, 0.4, 5.6884e-05, 0.999941, 0.991971, 0.999982, 0.995963
8.9073, 34.2659, 0.397998, 1.4361, 0.4, 5.71165e-05, 0.999941, 0.991971, 0.999982, 0.995963
8.9083, 34.2669, 0.39802, 1.43613, 0.4, 5.73464e-05, 0.99994, 0.991971, 0.999981, 0.995963
8.9093, 34.2679, 0.398043, 1.43617, 0.4, 5.75737e-05, 0.99994, 0.99197, 0.999981, 0.995963
8.9103, 34.2689, 0.398066, 1.4362, 0.4, 5.77983e-05, 0.999939, 0.99197, 0.999981, 0.995962
8.9113, 34.27, 0.398088, 1.43623, 0.4, 5.80203e-05, 0.999939, 0.99197, 0.999981, 0.995962
8.9123, 34.271, 0.398111, 1.43627, 0.4, 5.82396e-05, 0.999939, 0.991969, 0.999981, 0.995962
8.91331, 34.2721, 0.398133, 1.4363, 0.4, 5.84562e-05, 0.999938, 0.991969, 0.99998, 0.995962
8.91431, 34.2731, 0.398156, 1.43633, 0.4, 5.86702e-05, 0.999938, 0.991969, 0.99998, 0.995961
8.91531, 34.2742, 0.398179, 1.43637, 0.4, 5.88815e-05, 0.999937, 0.991968, 0.99998, 0.995961
8.91631, 34.2753, 0.398202, 1.4364, 0.4, 5.90902e-05, 0.999937, 0.991968, 0.99998, 0.995961
8.91731, 34.2763, 0.398225, 1.43643, 0.4, 5.92961e-05, 0.999937, 0.991967, 0.99998, 0.99596
8.91831, 34.2774, 0.398248, 1.43646, 0.4, 5.94994e-05, 0.999937, 0.991967, 0.999979, 0.99596
8.91931, 34.2785, 0.398271, 1.43648, 0.4, 5.97e-05, 0.999936, 0.991967, 0.999979, 0.99596
8.92031, 34.2795, 0.398294, 1.4365, 0.4, 5.98979e-05, 0.999936, 0.991966, 0.999979, 0.99596
8.92131, 34.2806, 0.398317, 1.43653, 0.4, 6.00931e-05, 0.999936, 0.991966, 0.999979, 0.995959
8.92231, 34.2817, 0.39834, 1.43655, 0.4, 6.02855e-05, 0.999935, 0.991966, 0.999979, 0.995959
8.92331, 34.2828, 0.398363, 1.43658, 0.4, 6.04753e-05, 0.999935, 0.991965, 0.999978, 0.995959
8.92431, 34.2839, 0.398386, 1.4366, 0.4, 6.06623e-05, 0.999935, 0.991965, 0.999978, 0.995959
8.92531, 34.285, 0.39841, 1.43663, 0.4, 6.08467e-05, 0.999934, 0.991965, 0.999978, 0.995958
8.92631, 34.2861, 0.398433, 1.43665, 0.4, 6.10283e-05, 0.999934, 0.991964, 0.999978, 0.995958
8.92731, 34.2872, 0.398456, 1.43667, 0.4, 6.12071e-05, 0.999934, 0.991964, 0.999978, 0.995958
8.92831, 34.2883, 0.398479, 1.4367, 0.4, 6.13833e-05, 0.999933, 0.991964, 0.999978, 0.995958
8.92931, 34.2894, 0.398503, 1.43672, 0.4, 6.15567e-05, 0.999933, 0.991963, 0.999977, 0.995957
8.93031, 34.2905, 0.398526, 1.43675, 0.4, 6.17274e-05, 0.999933, 0.991963, 0.999977, 0.995957
8.93131, 34.2916, 0.398549, 1.43677, 0.4, 6.18954e-05, 0.999932, 0.991962, 0.999977, 0.995957
8.93231, 34.2927, 0.398573, 1.43679, 0.4, 6.20606e-05, 0.999932, 0.991962, 0.999977, 0.995957
8.93331, 34.2939, 0.398596, 1.43682, 0.4, 6.2223e-05, 0.999932, 0.991962, 0.999977, 0.995956
8.93431, 34.295, 0.39862, 1.43684, 0.4, 6.23828e-05, 0.999931, 0.991962, 0.999976, 0.995956
8.93531, 34.2961, 0.398643, 1.43687, 0.4, 6.25397e-05, 0.999931, 0.991961, 0.999976, 0.995956
8.93631, 34.2972, 0.398667, 1.43689, 0.4, 6.2694e-05, 0.999931, 0.991961, 0.999976, 0.995956
8.93731, 34.2984, 0.39869, 1.43692, 0.4, 6.28454e-05, 0.999931, 0.991961, 0.999976, 0.995955
8.93832, 34.2995, 0.398714, 1.43693, 0.4, 6.29941e-05, 0.99993, 0.99196, 0.999976, 0.995955
8.93932, 34.3006, 0.398737, 1.43696, 0.4, 6.31401e-05, 0.99993, 0.99196, 0.999976, 0.995955
8.94032, 34.3018, 0.398761, 1.43698, 0.4, 6.32833e-05, 0.99993, 0.99196, 0.999975, 0.995955
8.94132, 34.3029, 0.398784, 1.43701, 0.4, 6.34237e-05, 0.999929, 0.991959, 0.999975, 0.995954
8.94232, 34.304, 0.398808, 1.43703, 0.4, 6.35614e-05, 0.999929, 0.991959, 0.999975, 0.995954
8.94332, 34.3052, 0.398831, 1.43705, 0.4, 6.36964e-05, 0.999929, 0.991959, 0.999975, 0.995954
8.94432, 34.3063, 0.398855, 1.43708, 0.4, 6.38285e-05, 0.999928, 0.991958, 0.999975, 0.995954
8.94532, 34.3075, 0.398879, 1.4371, 0.4, 6.39579e-05, 0.999928, 0.991958, 0.999974, 0.995953
8.94632, 34.3086, 0.398902, 1.43713, 0.4, 6.40845e-05, 0.999928, 0.991958, 0.999974, 0.995953
8.94732, 34.3098, 0.398926, 1.43715, 0.4, 6.42083e-05, 0.999928, 0.991957, 0.999974, 0.995953
8.94832, 34.3109, 0.39895, 1.43718, 0.4, 6.43294e-05, 0.999927, 0.991957, 0.999974, 0.995953
8.94932, 34.3121, 0.398973, 1.4372, 0.4, 6.44477e-05, 0.999927, 0.991957, 0.999974, 0.995952
8.95032, 34.3133, 0.398997, 1.43723, 0.4, 6.45632e-05, 0.999927, 0.991956, 0.999974, 0.995952
8.95132, 34.3144, 0.399021, 1.43724, 0.4, 6.4676e-05, 0.999927, 0.991956, 0.999973, 0.995952
8.95232, 34.3156, 0.399045, 1.43726, 0.4, 6.4786e-05, 0.999926, 0.991956, 0.999973, 0.995952
8.95332, 34.3168, 0.399068, 1.43727, 0.4, 6.48932e-05, 0.999926, 0.991956, 0.999973, 0.995951
8.95432, 34.3179, 0.399092, 1.43729, 0.4, 6.49976e-05, 0.999926, 0.991955, 0.999973, 0.995951
8.95532, 34.3191, 0.399116, 1.4373, 0.4, 6.50993e-05, 0.999926, 0.991955, 0.999973, 0.995951
8.95632, 34.3203, 0.399139, 1.43732, 0.4, 6.51981e-05, 0.999925, 0.991955, 0.999973, 0.995951
8.95732, 34.3215, 0.399163, 1.43734, 0.4, 6.52942e-05, 0.999925, 0.991954, 0.999972, 0.995951
8.95832, 34.3226, 0.399187, 1.43735, 0.4, 6.53875e-05, 0.999925, 0.991954, 0.999972, 0.99595
8.95932, 34.3238, 0.399211, 1.43737, 0.4, 6.54781e-05, 0.999925, 0.991954, 0.999972, 0.99595
8.96032, 34.325, 0.399235, 1.43738, 0.4, 6.55658e-05, 0.999924, 0.991953, 0.999972, 0.99595
8.96132, 34.3262, 0.399258, 1.4374, 0.4, 6.56508e-05, 0.999924, 0.991953, 0.999972, 0.99595
8.96233, 34.3274, 0.399282, 1.43742, 0.4, 6.5733e-05, 0.999924, 0.991953, 0.999972, 0.995949
8.96333, 34.3285, 0.399306, 1.43743, 0.4, 6.58124e-05, 0.999924, 0.991953, 0.999972, 0.995949
8.96433, 34.3297, 0.399329, 1.43745, 0.4, 6.58891e-05, 0.999924, 0.991952, 0.999971, 0.995949
8.96533, 34.3309, 0.399353, 1.43747, 0.4, 6.59629e-05, 0.999923, 0.991952, 0.999971, 0.995949
8.96633, 34.3321, 0.399377, 1.43748, 0.4, 6.6034e-05, 0.999923, 0.991952, 0.999971, 0.995949
8.96733, 34.3333, 0.399401, 1.4375, 0.4, 6.61023e-05, 0.999923, 0.991951, 0.999971, 0.995948
8.96833, 34.3345, 0.399424, 1.43752, 0.4, 6.61679e-05, 0.999923, 0.991951, 0.999971, 0.995948
8.96933, 34.3357, 0.399448, 1.43753, 0.4, 6.62307e-05, 0.999923, 0.991951, 0.999971, 0.995948
8.97033, 34.3369, 0.399472, 1.43755, 0.4, 6.62907e-05, 0.999922, 0.991951, 0.99997, 0.995948
8.97133, 34.3381, 0.399495, 1.43757, 0.4, 6.63479e-05, 0.999922, 0.99195, 0.99997, 0.995948
8.97233, 34.3392, 0.399519, 1.43758, 0.4, 6.64024e-05, 0.999922, 0.99195, 0.99997, 0.995947
8.97333, 34.3404, 0.399543, 1.4376, 0.4, 6.64541e-05, 0.999922, 0.99195, 0.99997, 0.995947
8.97433, 34.3416, 0.399566, 1.43762, 0.4, 6.65031e-05, 0.999921, 0.991949, 0.99997, 0.995947
8.97533, 34.3428, 0.39959, 1.43763, 0.4, 6.65493e-05, 0.999921, 0.991949, 0.99997, 0.995947
8.97633, 34.344, 0.399613, 1.43765, 0.4, 6.65927e-05, 0.999921, 0.991949, 0.99997, 0.995947
8.97733, 34.3452, 0.399637, 1.43767, 0.4, 6.66334e-05, 0.999921, 0.991949, 0.99997, 0.995946
8.97833, 34.3464, 0.399661, 1.43768, 0.4, 6.66714e-05, 0.999921, 0.991948, 0.999969, 0.995946
8.97933, 34.3476, 0.399684, 1.43768, 0.4, 6.67065e-05, 0.999921, 0.991948, 0.999969, 0.995946
8.98033, 34.3488, 0.399708, 1.43769, 0.4, 6.67389e-05, 0.99992, 0.991948, 0.999969, 0.995946
8.98133, 34.35, 0.399731, 1.4377, 0.4, 6.67686e-05, 0.99992, 0.991948, 0.999969, 0.995946
8.98233, 34.3512, 0.399755, 1.43771, 0.4, 6.67955e-05, 0.99992, 0.991947, 0.999969, 0.995945
8.98333, 34.3524, 0.399778, 1.43772, 0.4, 6.68197e-05, 0.99992, 0.991947, 0.999969, 0.995945
8.98433, 34.3536, 0.399801, 1.43773, 0.4, 6.68411e-05, 0.99992, 0.991947, 0.999969, 0.995945
8.98533, 34.3548, 0.399825, 1.43774, 0.4, 6.68598e-05, 0.999919, 0.991947, 0.999968, 0.995945
8.98633, 34.356, 0.399848, 1.43775, 0.4, 6.68758e-05, 0.999919, 0.991946, 0.999968, 0.995945
8.98734, 34.3573, 0.399871, 1.43776, 0.4, 6.6889e-05, 0.999919, 0.991946, 0.999968, 0.995945
8.98834, 34.3585, 0.399895, 1.43776, 0.4, 6.68996e-05, 0.999919, 0.991946, 0.999968, 0.995944
8.98934, 34.3597, 0.399918, 1.43777, 0.4, 6.69074e-05, 0.999919, 0.991946, 0.999968, 0.995944
8.99034, 34.3609, 0.399941, 1.43778, 0.4, 6.69125e-05, 0.999919, 0.991946, 0.999968, 0.995944
8.99134, 34.3621, 0.399965, 1.43779, 0.4, 6.69148e-05, 0.999919, 0.991945, 0.999968, 0.995944
8.99234, 34.3633, 0.399988, 1.43779, 0.4, 6.69144e-05, 0.999918, 0.991945, 0.999968, 0.995944
8.99334, 34.3645, 0.400011, 1.4378, 0.4, 6.69114e-05, 0.999918, 0.991945, 0.999968, 0.995944
8.99434, 34.3657, 0.400034, 1.43781, 0.4, 6.69056e-05, 0.999918, 0.991944, 0.999967, 0.995943
8.99534, 34.3669, 0.400058, 1.43782, 0.4, 6.68971e-05, 0.999918, 0.991944, 0.999967, 0.995943
8.99634, 34.3681, 0.400081, 1.43783, 0.4, 6.68859e-05, 0.999918, 0.991944, 0.999967, 0.995943
8.99734, 34.3693, 0.400104, 1.43784, 0.4, 6.6872e-05, 0.999918, 0.991944, 0.999967, 0.995943
8.99834, 34.3705, 0.400127, 1.43785, 0.4, 6.68555e-05, 0.999918, 0.991944, 0.999967, 0.995943
8.99934, 34.3717, 0.400149, 1.43786, 0.4, 6.68362e-05, 0.999918, 0.991943, 0.999967, 0.995943
9.00034, 34.3729, 0.400173, 1.43787, 0.4, 6.68143e-05, 0.999917, 0.991943, 0.999967, 0.995942
9.00134, 34.3741, 0.400195, 1.43789, 0.4, 6.67897e-05, 0.999917, 0.991943, 0.999967, 0.995942
9.00234, 34.3753, 0.400218, 1.4379, 0.4, 6.67624e-05, 0.999917, 0.991943, 0.999967, 0.995942
9.00334, 34.3765, 0.400241, 1.4379, 0.4, 6.67325e-05, 0.999917, 0.991943, 0.999966, 0.995942
9.00434, 34.3777, 0.400264, 1.4379, 0.4, 6.66999e-05, 0.999917, 0.991942, 0.999966, 0.995942
9.00534, 34.3789, 0.400286, 1.4379, 0.4, 6.66646e-05, 0.999917, 0.991942, 0.999966, 0.995942
9.00634, 34.3801, 0.400309, 1.4379, 0.4, 6.66267e-05, 0.999917, 0.991942, 0.999966, 0.995942
9.00734, 34.3813, 0.400332, 1.43791, 0.4, 6.65861e-05, 0.999917, 0.991942, 0.999966, 0.995941
9.00834, 34.3825, 0.400354, 1.43791, 0.4, 6.65429e-05, 0.999917, 0.991941, 0.999966, 0.995941
9.00934, 34.3837, 0.400377, 1.43791, 0.4, 6.64971e-05, 0.999916, 0.991941, 0.999966, 0.995941
9.01034, 34.3849, 0.400399, 1.43791, 0.4, 6.64487e-05, 0.999916, 0.991941, 0.999966, 0.995941
9.01134, 34.3861, 0.400422, 1.43792, 0.4, 6.63976e-05, 0.999916, 0.991941, 0.999966, 0.995941
9.01235, 34.3873, 0.400444, 1.43792, 0.4, 6.63439e-05, 0.999916, 0.991941, 0.999966, 0.995941
9.01335, 34.3885, 0.400467, 1.43792, 0.4, 6.62876e-05, 0.999916, 0.99194, 0.999965, 0.995941
9.01435, 34.3897, 0.400489, 1.43793, 0.4, 6.62286e-05, 0.999916, 0.99194, 0.999965, 0.99594
9.01535, 34.3909, 0.400511, 1.43793, 0.4, 6.61671e-05, 0.999916, 0.99194, 0.999965, 0.99594
9.01635, 34.3921, 0.400533, 1.43793, 0.4, 6.6103e-05, 0.999916, 0.99194, 0.999965, 0.99594
9.01735, 34.3933, 0.400555, 1.43794, 0.4, 6.60363e-05, 0.999916, 0.99194, 0.999965, 0.99594
9.01835, 34.3944, 0.400578, 1.43794, 0.4, 6.59671e-05, 0.999916, 0.99194, 0.999965, 0.99594
9.01935, 34.3956, 0.4006, 1.43794, 0.4, 6.58952e-05, 0.999916, 0.991939, 0.999965, 0.99594
9.02035, 34.3968, 0.400622, 1.43795, 0.4, 6.58208e-05, 0.999916, 0.991939, 0.999965, 0.99594
9.02135, 34.398, 0.400644, 1.43795, 0.4, 6.57438e-05, 0.999916, 0.991939, 0.999965, 0.995939
9.02235, 34.3992, 0.400666, 1.43796, 0.4, 6.56643e-05, 0.999916, 0.991939, 0.999965, 0.995939
9.02335, 34.4004, 0.400687, 1.43796, 0.4, 6.55822e-05, 0.999916, 0.991939, 0.999965, 0.995939
9.02435, 34.4015, 0.400709, 1.43797, 0.4, 6.54976e-05, 0.999916, 0.991939, 0.999965, 0.995939
9.02535, 34.4027, 0.400731, 1.43796, 0.4, 6.54104e-05, 0.999915, 0.991938, 0.999964, 0.995939
9.02635, 34.4039, 0.400752, 1.43796, 0.4, 6.53207e-05, 0.999916, 0.991938, 0.999964, 0.995939
9.02735, 34.4051, 0.400774, 1.43795, 0.4, 6.52285e-05, 0.999915, 0.991938, 0.999964, 0.995939
9.02835, 34.4062, 0.400796, 1.43795, 0.4, 6.51338e-05, 0.999915, 0.991938, 0.999964, 0.995939
9.02935, 34.4074, 0.400817, 1.43794, 0.4, 6.50365e-05, 0.999915, 0.991938, 0.999964, 0.995939
9.03035, 34.4086, 0.400838, 1.43794, 0.4, 6.49368e-05, 0.999915, 0.991938, 0.999964, 0.995938
9.03135, 34.4098, 0.40086, 1.43794, 0.4, 6.48346e-05, 0.999915, 0.991937, 0.999964, 0.995938
9.03235, 34.4109, 0.400881, 1.43793, 0.4, 6.47299e-05, 0.999915, 0.991937, 0.999964, 0.995938
9.03335, 34.4121, 0.400902, 1.43793, 0.4, 6.46227e-05, 0.999915, 0.991937, 0.999964, 0.995938
9.03435, 34.4132, 0.400923, 1.43793, 0.4, 6.4513e-05, 0.999915, 0.991937, 0.999964, 0.995938
9.03535, 34.4144, 0.400944, 1.43793, 0.4, 6.44009e-05, 0.999915, 0.991937, 0.999964, 0.995938
9.03636, 34.4156, 0.400966, 1.43792, 0.4, 6.42864e-05, 0.999915, 0.991937, 0.999964, 0.995938
9.03736, 34.4167, 0.400986, 1.43791, 0.4, 6.41694e-05, 0.999915, 0.991937, 0.999964, 0.995938
9.03836, 34.4179, 0.401007, 1.43791, 0.4, 6.40499e-05, 0.999915, 0.991936, 0.999964, 0.995938
9.03936, 34.419, 0.401028, 1.43791, 0.4, 6.39281e-05, 0.999915, 0.991936, 0.999964, 0.995938
9.04036, 34.4202, 0.401049, 1.43791, 0.4, 6.38038e-05, 0.999915, 0.991936, 0.999963, 0.995937
9.04136, 34.4213, 0.401069, 1.4379, 0.4, 6.36771e-05, 0.999915, 0.991936, 0.999963, 0.995937
9.04236, 34.4225, 0.40109, 1.4379, 0.4, 6.3548e-05, 0.999915, 0.991936, 0.999963, 0.995937
9.04336, 34.4236, 0.40111, 1.4379, 0.4, 6.34165e-05, 0.999915, 0.991936, 0.999963, 0.995937
9.04436, 34.4248, 0.401131, 1.4379, 0.4, 6.32827e-05, 0.999915, 0.991936, 0.999963, 0.995937
9.04536, 34.4259, 0.401151, 1.4379, 0.4, 6.31464e-05, 0.999915, 0.991935, 0.999963, 0.995937
9.04636, 34.427, 0.401172, 1.4379, 0.4, 6.30078e-05, 0.999915, 0.991935, 0.999963, 0.995937
9.04736, 34.4282, 0.401192, 1.43789, 0.4, 6.28668e-05, 0.999915, 0.991935, 0.999963, 0.995937
9.04836, 34.4293, 0.401212, 1.43788, 0.4, 6.27235e-05, 0.999915, 0.991935, 0.999963, 0.995937
9.04936, 34.4304, 0.401232, 1.43787, 0.4, 6.25778e-05, 0.999915, 0.991935, 0.999963, 0.995937
9.05036, 34.4315, 0.401252, 1.43786, 0.4, 6.24298e-05, 0.999915, 0.991935, 0.999963, 0.995937
9.05136, 34.4327, 0.401272, 1.43785, 0.4, 6.22794e-05, 0.999916, 0.991935, 0.999963, 0.995937
9.05236, 34.4338, 0.401292, 1.43784, 0.4, 6.21267e-05, 0.999916, 0.991935, 0.999963, 0.995937
9.05336, 34.4349, 0.401311, 1.43783, 0.4, 6.19718e-05, 0.999916, 0.991935, 0.999963, 0.995937
9.05436, 34.436, 0.401331, 1.43782, 0.4, 6.18145e-05, 0.999916, 0.991935, 0.999963, 0.995936
9.05536, 34.4371, 0.401351, 1.43781, 0.4, 6.1655e-05, 0.999916, 0.991934, 0.999963, 0.995936
9.05636, 34.4382, 0.40137, 1.43781, 0.4, 6.14932e-05, 0.999916, 0.991934, 0.999963, 0.995936
9.05736, 34.4393, 0.40139, 1.4378, 0.4, 6.13291e-05, 0.999916, 0.991934, 0.999963, 0.995936
9.05836, 34.4404, 0.401409, 1.43779, 0.4, 6.11628e-05, 0.999916, 0.991934, 0.999963, 0.995936
9.05936, 34.4415, 0.401428, 1.43778, 0.4, 6.09942e-05, 0.999916, 0.991934, 0.999963, 0.995936
9.06036, 34.4426, 0.401447, 1.43777, 0.4, 6.08234e-05, 0.999916, 0.991934, 0.999963, 0.995936
9.06137, 34.4437, 0.401467, 1.43777, 0.4, 6.06503e-05, 0.999916, 0.991934, 0.999963, 0.995936
9.06237, 34.4448, 0.401486, 1.43776, 0.4, 6.04751e-05, 0.999916, 0.991934, 0.999963, 0.995936
9.06337, 34.4459, 0.401504, 1.43775, 0.4, 6.02976e-05, 0.999916, 0.991934, 0.999963, 0.995936
9.06437, 34.447, 0.401523, 1.43775, 0.4, 6.01179e-05, 0.999916, 0.991934, 0.999963, 0.995936
9.06537, 34.4481, 0.401542, 1.43774, 0.4, 5.9936e-05, 0.999916, 0.991934, 0.999963, 0.995936
9.06637, 34.4492, 0.401561, 1.43773, 0.4, 5.9752e-05, 0.999917, 0.991934, 0.999963, 0.995936
9.06737, 34.4502, 0.401579, 1.43772, 0.4, 5.95658e-05, 0.999917, 0.991933, 0.999963, 0.995936
9.06837, 34.4513, 0.401598, 1.4377, 0.4, 5.93774e-05, 0.999917, 0.991933, 0.999963, 0.995936
9.06937, 34.4524, 0.401616, 1.43769, 0.4, 5.91869e-05, 0.999917, 0.991933, 0.999963, 0.995936
9.07037, 34.4534, 0.401635, 1.43767, 0.4, 5.89943e-05, 0.999917, 0.991933, 0.999963, 0.995936
9.07137, 34.4545, 0.401653, 1.43766, 0.4, 5.87995e-05, 0.999917, 0.991933, 0.999963, 0.995936
9.07237, 34.4556, 0.401671, 1.43764, 0.4, 5.86026e-05, 0.999917, 0.991933, 0.999962, 0.995936
9.07337, 34.4566, 0.401689, 1.43763, 0.4, 5.84036e-05, 0.999917, 0.991933, 0.999963, 0.995936
9.07437, 34.4577, 0.401707, 1.43762, 0.4, 5.82025e-05, 0.999917, 0.991933, 0.999963, 0.995936
9.07537, 34.4587, 0.401725, 1.4376, 0.4, 5.79994e-05, 0.999917, 0.991933, 0.999962, 0.995936
9.07637, 34.4597, 0.401743, 1.43759, 0.4, 5.77941e-05, 0.999918, 0.991933, 0.999962, 0.995936
9.07737, 34.4608, 0.40176, 1.43758, 0.4, 5.75868e-05, 0.999918, 0.991933, 0.999962, 0.995935
9.07837, 34.4618, 0.401778, 1.43755, 0.4, 5.73775e-05, 0.999918, 0.991933, 0.999963, 0.995936
9.07937, 34.4628, 0.401795, 1.43754, 0.4, 5.71661e-05, 0.999918, 0.991933, 0.999963, 0.995936
9.08037, 34.4639, 0.401813, 1.43753, 0.4, 5.69527e-05, 0.999918, 0.991933, 0.999962, 0.995935
9.08137, 34.4649, 0.40183, 1.43752, 0.4, 5.67373e-05, 0.999918, 0.991933, 0.999962, 0.995935
9.08237, 34.4659, 0.401847, 1.4375, 0.4, 5.65199e-05, 0.999918, 0.991933, 0.999962, 0.995935
9.08337, 34.4669, 0.401864, 1.43749, 0.4, 5.63005e-05, 0.999918, 0.991933, 0.999962, 0.995935
9.08437, 34.4679, 0.401881, 1.43748, 0.4, 5.60791e-05, 0.999919, 0.991933, 0.999962, 0.995935
9.08537, 34.469, 0.401898, 1.43747, 0.4, 5.58558e-05, 0.999919, 0.991933, 0.999963, 0.995935
9.08638, 34.47, 0.401914, 1.43746, 0.4, 5.56305e-05, 0.999919, 0.991933, 0.999963, 0.995935
9.08738, 34.471, 0.401931, 1.43744, 0.4, 5.54033e-05, 0.999919, 0.991933, 0.999963, 0.995935
9.08838, 34.472, 0.401948, 1.43742, 0.4, 5.51741e-05, 0.999919, 0.991932, 0.999963, 0.995935
9.08938, 34.4729, 0.401964, 1.4374, 0.4, 5.4943e-05, 0.999919, 0.991933, 0.999963, 0.995935
9.09038, 34.4739, 0.401981, 1.43738, 0.4, 5.47101e-05, 0.999919, 0.991932, 0.999962, 0.995935
9.09138, 34.4749, 0.401997, 1.43736, 0.4, 5.44752e-05, 0.999919, 0.991932, 0.999963, 0.995935
9.09238, 34.4759, 0.402013, 1.43734, 0.4, 5.42385e-05, 0.99992, 0.991932, 0.999963, 0.995935
9.09338, 34.4769, 0.402029, 1.43733, 0.4, 5.39998e-05, 0.99992, 0.991932, 0.999963, 0.995935
9.09438, 34.4778, 0.402045, 1.43731, 0.4, 5.37594e-05, 0.99992, 0.991932, 0.999963, 0.995935
9.09538, 34.4788, 0.402061, 1.43729, 0.4, 5.3517e-05, 0.99992, 0.991932, 0.999963, 0.995935
9.09638, 34.4798, 0.402076, 1.43727, 0.4, 5.32729e-05, 0.99992, 0.991932, 0.999963, 0.995935
