Time,gENROE.delta,gENROE.PELEC,eXNI.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
9.09738, 34.4807, 0.402092, 1.43725, 0.4, 5.3027e-05, 0.99992, 0.991932, 0.999963, 0.995935
9.09838, 34.4817, 0.402108, 1.43723, 0.4, 5.27792e-05, 0.999921, 0.991932, 0.999963, 0.995935
9.09938, 34.4826, 0.402123, 1.43722, 0.4, 5.25296e-05, 0.999921, 0.991932, 0.999963, 0.995935
9.10038, 34.4836, 0.402138, 1.4372, 0.4, 5.22783e-05, 0.999921, 0.991932, 0.999963, 0.995935
9.10138, 34.4845, 0.402153, 1.43718, 0.4, 5.20252e-05, 0.999921, 0.991932, 0.999963, 0.995935
9.10238, 34.4854, 0.402169, 1.43716, 0.4, 5.17703e-05, 0.999921, 0.991932, 0.999963, 0.995936
9.10338, 34.4864, 0.402183, 1.43715, 0.4, 5.15137e-05, 0.999922, 0.991932, 0.999963, 0.995935
9.10438, 34.4873, 0.402198, 1.43713, 0.4, 5.12554e-05, 0.999922, 0.991932, 0.999963, 0.995935
9.10538, 34.4882, 0.402213, 1.43711, 0.4, 5.09953e-05, 0.999922, 0.991932, 0.999963, 0.995936
9.10638, 34.4891, 0.402228, 1.4371, 0.4, 5.07335e-05, 0.999922, 0.991932, 0.999963, 0.995936
9.10738, 34.49, 0.402242, 1.43708, 0.4, 5.04701e-05, 0.999922, 0.991932, 0.999963, 0.995936
9.10838, 34.4909, 0.402257, 1.43706, 0.4, 5.02049e-05, 0.999922, 0.991932, 0.999963, 0.995936
9.10938, 34.4918, 0.402271, 1.43705, 0.4, 4.99381e-05, 0.999923, 0.991932, 0.999963, 0.995936
9.11038, 34.4927, 0.402285, 1.43702, 0.4, 4.96697e-05, 0.999923, 0.991932, 0.999963, 0.995936
9.11139, 34.4936, 0.402299, 1.437, 0.4, 4.93996e-05, 0.999923, 0.991932, 0.999963, 0.995936
9.11239, 34.4945, 0.402313, 1.43697, 0.4, 4.91279e-05, 0.999923, 0.991932, 0.999963, 0.995936
9.11339, 34.4954, 0.402327, 1.43695, 0.4, 4.88545e-05, 0.999923, 0.991933, 0.999963, 0.995936
9.11439, 34.4963, 0.402341, 1.43693, 0.4, 4.85796e-05, 0.999924, 0.991933, 0.999963, 0.995936
9.11539, 34.4971, 0.402354, 1.4369, 0.4, 4.83031e-05, 0.999924, 0.991933, 0.999963, 0.995936
9.11639, 34.498, 0.402368, 1.43688, 0.4, 4.8025e-05, 0.999924, 0.991933, 0.999963, 0.995936
9.11739, 34.4989, 0.402381, 1.43686, 0.4, 4.77454e-05, 0.999924, 0.991933, 0.999963, 0.995936
9.11839, 34.4997, 0.402395, 1.43683, 0.4, 4.74642e-05, 0.999924, 0.991933, 0.999963, 0.995936
9.11939, 34.5006, 0.402408, 1.43681, 0.4, 4.71815e-05, 0.999925, 0.991933, 0.999963, 0.995936
9.12039, 34.5014, 0.402421, 1.43679, 0.4, 4.68972e-05, 0.999925, 0.991933, 0.999963, 0.995936
9.12139, 34.5023, 0.402434, 1.43677, 0.4, 4.66115e-05, 0.999925, 0.991933, 0.999964, 0.995936
9.12239, 34.5031, 0.402447, 1.43674, 0.4, 4.63243e-05, 0.999925, 0.991933, 0.999964, 0.995936
9.12339, 34.5039, 0.402459, 1.43671, 0.4, 4.60356e-05, 0.999926, 0.991933, 0.999964, 0.995936
9.12439, 34.5048, 0.402472, 1.43669, 0.4, 4.57454e-05, 0.999926, 0.991933, 0.999964, 0.995936
9.12539, 34.5056, 0.402484, 1.43667, 0.4, 4.54537e-05, 0.999926, 0.991933, 0.999964, 0.995936
9.12639, 34.5064, 0.402497, 1.43665, 0.4, 4.51607e-05, 0.999926, 0.991933, 0.999964, 0.995936
9.12739, 34.5072, 0.402509, 1.43663, 0.4, 4.48662e-05, 0.999926, 0.991933, 0.999964, 0.995937
9.12839, 34.508, 0.402521, 1.43661, 0.4, 4.45703e-05, 0.999927, 0.991933, 0.999964, 0.995937
9.12939, 34.5088, 0.402533, 1.43659, 0.4, 4.4273e-05, 0.999927, 0.991933, 0.999964, 0.995937
9.13039, 34.5096, 0.402545, 1.43657, 0.4, 4.39743e-05, 0.999927, 0.991933, 0.999964, 0.995937
9.13139, 34.5104, 0.402557, 1.43655, 0.4, 4.36743e-05, 0.999927, 0.991933, 0.999964, 0.995937
9.13239, 34.5112, 0.402568, 1.43653, 0.4, 4.33729e-05, 0.999928, 0.991934, 0.999964, 0.995937
9.13339, 34.512, 0.40258, 1.4365, 0.4, 4.30701e-05, 0.999928, 0.991934, 0.999964, 0.995937
9.13439, 34.5127, 0.402591, 1.43647, 0.4, 4.27661e-05, 0.999928, 0.991934, 0.999964, 0.995937
9.1354, 34.5135, 0.402602, 1.43644, 0.4, 4.24607e-05, 0.999928, 0.991934, 0.999964, 0.995937
9.1364, 34.5143, 0.402614, 1.43641, 0.4, 4.2154e-05, 0.999929, 0.991934, 0.999964, 0.995937
9.1374, 34.515, 0.402625, 1.43639, 0.4, 4.18461e-05, 0.999929, 0.991934, 0.999964, 0.995937
9.1384, 34.5158, 0.402636, 1.43636, 0.4, 4.15369e-05, 0.999929, 0.991934, 0.999965, 0.995937
9.1394, 34.5165, 0.402646, 1.43633, 0.4, 4.12264e-05, 0.99993, 0.991934, 0.999965, 0.995937
9.1404, 34.5173, 0.402657, 1.4363, 0.4, 4.09147e-05, 0.99993, 0.991934, 0.999965, 0.995938
9.1414, 34.518, 0.402668, 1.43628, 0.4, 4.06018e-05, 0.99993, 0.991934, 0.999965, 0.995938
9.1424, 34.5187, 0.402678, 1.43625, 0.4, 4.02876e-05, 0.99993, 0.991934, 0.999965, 0.995938
9.1434, 34.5194, 0.402688, 1.43623, 0.4, 3.99723e-05, 0.999931, 0.991934, 0.999965, 0.995938
9.1444, 34.5202, 0.402699, 1.4362, 0.4, 3.96557e-05, 0.999931, 0.991935, 0.999965, 0.995938
9.1454, 34.5209, 0.402709, 1.43617, 0.4, 3.9338e-05, 0.999931, 0.991935, 0.999965, 0.995938
9.1464, 34.5216, 0.402719, 1.43615, 0.4, 3.90192e-05, 0.999931, 0.991935, 0.999965, 0.995938
9.1474, 34.5223, 0.402728, 1.43612, 0.4, 3.86992e-05, 0.999932, 0.991935, 0.999965, 0.995938
9.1484, 34.523, 0.402738, 1.4361, 0.4, 3.83781e-05, 0.999932, 0.991935, 0.999965, 0.995938
9.1494, 34.5237, 0.402748, 1.43607, 0.4, 3.80559e-05, 0.999932, 0.991935, 0.999965, 0.995938
9.1504, 34.5243, 0.402757, 1.43605, 0.4, 3.77326e-05, 0.999932, 0.991935, 0.999966, 0.995938
9.1514, 34.525, 0.402766, 1.43602, 0.4, 3.74082e-05, 0.999933, 0.991935, 0.999966, 0.995939
9.1524, 34.5257, 0.402776, 1.436, 0.4, 3.70828e-05, 0.999933, 0.991935, 0.999966, 0.995939
9.1534, 34.5263, 0.402785, 1.43597, 0.4, 3.67563e-05, 0.999933, 0.991935, 0.999966, 0.995939
9.1544, 34.527, 0.402794, 1.43595, 0.4, 3.64287e-05, 0.999934, 0.991936, 0.999966, 0.995939
9.1554, 34.5277, 0.402802, 1.43593, 0.4, 3.61001e-05, 0.999934, 0.991936, 0.999966, 0.995939
9.1564, 34.5283, 0.402811, 1.43589, 0.4, 3.57706e-05, 0.999934, 0.991936, 0.999966, 0.995939
9.1574, 34.5289, 0.40282, 1.43586, 0.4, 3.544e-05, 0.999935, 0.991936, 0.999966, 0.995939
9.1584, 34.5296, 0.402828, 1.43583, 0.4, 3.51085e-05, 0.999935, 0.991936, 0.999966, 0.995939
9.1594, 34.5302, 0.402836, 1.4358, 0.4, 3.4776e-05, 0.999935, 0.991936, 0.999966, 0.995939
9.16041, 34.5308, 0.402845, 1.43576, 0.4, 3.44425e-05, 0.999936, 0.991936, 0.999967, 0.99594
9.16141, 34.5315, 0.402853, 1.43573, 0.4, 3.41081e-05, 0.999936, 0.991936, 0.999967, 0.99594
9.16241, 34.5321, 0.402861, 1.4357, 0.4, 3.37728e-05, 0.999936, 0.991937, 0.999967, 0.99594
9.16341, 34.5327, 0.402868, 1.43567, 0.4, 3.34366e-05, 0.999937, 0.991937, 0.999967, 0.99594
9.16441, 34.5333, 0.402876, 1.43564, 0.4, 3.30995e-05, 0.999937, 0.991937, 0.999967, 0.99594
9.16541, 34.5339, 0.402884, 1.43561, 0.4, 3.27615e-05, 0.999937, 0.991937, 0.999967, 0.99594
9.16641, 34.5344, 0.402891, 1.43558, 0.4, 3.24227e-05, 0.999937, 0.991937, 0.999967, 0.99594
9.16741, 34.535, 0.402898, 1.43555, 0.4, 3.2083e-05, 0.999938, 0.991937, 0.999967, 0.99594
9.16841, 34.5356, 0.402906, 1.43552, 0.4, 3.17425e-05, 0.999938, 0.991937, 0.999967, 0.995941
9.16941, 34.5362, 0.402912, 1.43548, 0.4, 3.14012e-05, 0.999938, 0.991938, 0.999967, 0.995941
9.17041, 34.5367, 0.402919, 1.43545, 0.4, 3.10591e-05, 0.999939, 0.991938, 0.999968, 0.995941
9.17141, 34.5373, 0.402926, 1.43542, 0.4, 3.07161e-05, 0.999939, 0.991938, 0.999968, 0.995941
9.17241, 34.5378, 0.402933, 1.43539, 0.4, 3.03725e-05, 0.999939, 0.991938, 0.999968, 0.995941
9.17341, 34.5384, 0.402939, 1.43537, 0.4, 3.0028e-05, 0.99994, 0.991938, 0.999968, 0.995941
9.17441, 34.5389, 0.402946, 1.43534, 0.4, 2.96829e-05, 0.99994, 0.991938, 0.999968, 0.995941
9.17541, 34.5394, 0.402952, 1.43531, 0.4, 2.9337e-05, 0.99994, 0.991938, 0.999968, 0.995941
9.17641, 34.54, 0.402958, 1.43528, 0.4, 2.89904e-05, 0.999941, 0.991939, 0.999968, 0.995942
9.17741, 34.5405, 0.402964, 1.43525, 0.4, 2.86431e-05, 0.999941, 0.991939, 0.999968, 0.995942
9.17841, 34.541, 0.40297, 1.43523, 0.4, 2.82952e-05, 0.999941, 0.991939, 0.999968, 0.995942
9.17941, 34.5415, 0.402976, 1.4352, 0.4, 2.79465e-05, 0.999942, 0.991939, 0.999969, 0.995942
9.18041, 34.542, 0.402981, 1.43517, 0.4, 2.75972e-05, 0.999942, 0.991939, 0.999969, 0.995942
9.18141, 34.5425, 0.402987, 1.43513, 0.4, 2.72473e-05, 0.999942, 0.991939, 0.999969, 0.995942
9.18241, 34.543, 0.402992, 1.4351, 0.4, 2.68968e-05, 0.999943, 0.99194, 0.999969, 0.995942
9.18341, 34.5435, 0.402998, 1.43506, 0.4, 2.65457e-05, 0.999943, 0.99194, 0.999969, 0.995943
9.18441, 34.5439, 0.403003, 1.43503, 0.4, 2.6194e-05, 0.999943, 0.99194, 0.999969, 0.995943
9.18542, 34.5444, 0.403008, 1.43499, 0.4, 2.58417e-05, 0.999944, 0.99194, 0.999969, 0.995943
9.18642, 34.5449, 0.403013, 1.43496, 0.4, 2.54888e-05, 0.999944, 0.99194, 0.999969, 0.995943
9.18742, 34.5453, 0.403017, 1.43492, 0.4, 2.51354e-05, 0.999945, 0.99194, 0.99997, 0.995943
9.18842, 34.5458, 0.403022, 1.43489, 0.4, 2.47815e-05, 0.999945, 0.991941, 0.99997, 0.995943
9.18942, 34.5462, 0.403026, 1.43485, 0.4, 2.44271e-05, 0.999945, 0.991941, 0.99997, 0.995943
9.19042, 34.5467, 0.403031, 1.43482, 0.4, 2.40721e-05, 0.999946, 0.991941, 0.99997, 0.995944
9.19142, 34.5471, 0.403035, 1.43479, 0.4, 2.37167e-05, 0.999946, 0.991941, 0.99997, 0.995944
9.19242, 34.5475, 0.403039, 1.43475, 0.4, 2.33609e-05, 0.999946, 0.991941, 0.99997, 0.995944
9.19342, 34.5479, 0.403043, 1.43472, 0.4, 2.30045e-05, 0.999947, 0.991942, 0.99997, 0.995944
9.19442, 34.5483, 0.403047, 1.43469, 0.4, 2.26477e-05, 0.999947, 0.991942, 0.99997, 0.995944
9.19542, 34.5487, 0.40305, 1.43465, 0.4, 2.22905e-05, 0.999947, 0.991942, 0.999971, 0.995944
9.19642, 34.5491, 0.403054, 1.43462, 0.4, 2.19329e-05, 0.999948, 0.991942, 0.999971, 0.995945
9.19742, 34.5495, 0.403057, 1.43459, 0.4, 2.1575e-05, 0.999948, 0.991942, 0.999971, 0.995945
9.19842, 34.5499, 0.403061, 1.43456, 0.4, 2.12166e-05, 0.999949, 0.991943, 0.999971, 0.995945
9.19942, 34.5503, 0.403064, 1.43453, 0.4, 2.08578e-05, 0.999949, 0.991943, 0.999971, 0.995945
9.20042, 34.5507, 0.403067, 1.43449, 0.4, 2.04988e-05, 0.999949, 0.991943, 0.999971, 0.995945
9.20142, 34.551, 0.40307, 1.43446, 0.4, 2.01394e-05, 0.99995, 0.991943, 0.999971, 0.995946
9.20242, 34.5514, 0.403073, 1.43443, 0.4, 1.97796e-05, 0.99995, 0.991943, 0.999972, 0.995946
9.20342, 34.5518, 0.403075, 1.4344, 0.4, 1.94196e-05, 0.99995, 0.991944, 0.999972, 0.995946
9.20442, 34.5521, 0.403078, 1.43437, 0.4, 1.90593e-05, 0.999951, 0.991944, 0.999972, 0.995946
9.20542, 34.5524, 0.40308, 1.43434, 0.4, 1.86987e-05, 0.999951, 0.991944, 0.999972, 0.995946
9.20642, 34.5528, 0.403082, 1.43431, 0.4, 1.83379e-05, 0.999951, 0.991944, 0.999972, 0.995946
9.20742, 34.5531, 0.403085, 1.43428, 0.4, 1.79768e-05, 0.999952, 0.991944, 0.999972, 0.995946
9.20842, 34.5534, 0.403087, 1.43425, 0.4, 1.76155e-05, 0.999952, 0.991945, 0.999972, 0.995947
9.20942, 34.5537, 0.403088, 1.43422, 0.4, 1.7254e-05, 0.999953, 0.991945, 0.999973, 0.995947
9.21043, 34.554, 0.40309, 1.43419, 0.4, 1.68923e-05, 0.999953, 0.991945, 0.999973, 0.995947
9.21143, 34.5543, 0.403092, 1.43415, 0.4, 1.65304e-05, 0.999953, 0.991945, 0.999973, 0.995947
9.21243, 34.5546, 0.403094, 1.43411, 0.4, 1.61683e-05, 0.999954, 0.991945, 0.999973, 0.995947
9.21343, 34.5549, 0.403095, 1.43407, 0.4, 1.58061e-05, 0.999954, 0.991946, 0.999973, 0.995948
9.21443, 34.5552, 0.403096, 1.43403, 0.4, 1.54437e-05, 0.999954, 0.991946, 0.999973, 0.995948
9.21543, 34.5555, 0.403097, 1.434, 0.4, 1.50812e-05, 0.999955, 0.991946, 0.999973, 0.995948
9.21643, 34.5557, 0.403098, 1.43396, 0.4, 1.47186e-05, 0.999955, 0.991946, 0.999974, 0.995948
9.21743, 34.556, 0.403099, 1.43392, 0.4, 1.43559e-05, 0.999956, 0.991947, 0.999974, 0.995948
9.21843, 34.5563, 0.4031, 1.43388, 0.4, 1.39932e-05, 0.999956, 0.991947, 0.999974, 0.995948
9.21943, 34.5565, 0.4031, 1.43385, 0.4, 1.36304e-05, 0.999956, 0.991947, 0.999974, 0.995949
9.22043, 34.5568, 0.403101, 1.43381, 0.4, 1.32675e-05, 0.999957, 0.991947, 0.999974, 0.995949
9.22143, 34.557, 0.403102, 1.43377, 0.4, 1.29046e-05, 0.999957, 0.991948, 0.999974, 0.995949
9.22243, 34.5572, 0.403102, 1.43374, 0.4, 1.25416e-05, 0.999958, 0.991948, 0.999974, 0.995949
9.22343, 34.5574, 0.403102, 1.4337, 0.4, 1.21787e-05, 0.999958, 0.991948, 0.999975, 0.99595
9.22443, 34.5577, 0.403102, 1.43367, 0.4, 1.18158e-05, 0.999958, 0.991948, 0.999975, 0.99595
9.22543, 34.5579, 0.403102, 1.43363, 0.4, 1.14529e-05, 0.999959, 0.991948, 0.999975, 0.99595
9.22643, 34.5581, 0.403101, 1.4336, 0.4, 1.109e-05, 0.999959, 0.991949, 0.999975, 0.99595
9.22743, 34.5583, 0.403101, 1.43356, 0.4, 1.07272e-05, 0.99996, 0.991949, 0.999975, 0.99595
9.22843, 34.5584, 0.4031, 1.43353, 0.4, 1.03645e-05, 0.99996, 0.991949, 0.999975, 0.99595
9.22943, 34.5586, 0.4031, 1.43349, 0.4, 1.00018e-05, 0.99996, 0.991949, 0.999976, 0.995951
9.23043, 34.5588, 0.403099, 1.43346, 0.4, 9.63926e-06, 0.999961, 0.99195, 0.999976, 0.995951
9.23143, 34.559, 0.403098, 1.43341, 0.4, 9.2768e-06, 0.999961, 0.99195, 0.999976, 0.995951
9.23243, 34.5591, 0.403097, 1.43338, 0.4, 8.91446e-06, 0.999962, 0.99195, 0.999976, 0.995951
9.23343, 34.5593, 0.403096, 1.43335, 0.4, 8.55229e-06, 0.999962, 0.99195, 0.999976, 0.995951
9.23444, 34.5595, 0.403095, 1.43331, 0.4, 8.19026e-06, 0.999962, 0.991951, 0.999976, 0.995952
9.23544, 34.5596, 0.403094, 1.43328, 0.4, 7.8284e-06, 0.999963, 0.991951, 0.999977, 0.995952
9.23644, 34.5597, 0.403092, 1.43324, 0.4, 7.46672e-06, 0.999963, 0.991951, 0.999977, 0.995952
9.23744, 34.5599, 0.40309, 1.43321, 0.4, 7.10525e-06, 0.999964, 0.991951, 0.999977, 0.995952
9.23844, 34.56, 0.403089, 1.43318, 0.4, 6.74399e-06, 0.999964, 0.991952, 0.999977, 0.995952
9.23944, 34.5601, 0.403087, 1.43315, 0.4, 6.38295e-06, 0.999964, 0.991952, 0.999977, 0.995953
9.24044, 34.5602, 0.403085, 1.43311, 0.4, 6.02217e-06, 0.999965, 0.991952, 0.999977, 0.995953
9.24144, 34.5603, 0.403083, 1.43308, 0.4, 5.66161e-06, 0.999965, 0.991952, 0.999978, 0.995953
9.24244, 34.5604, 0.40308, 1.43305, 0.4, 5.30136e-06, 0.999966, 0.991953, 0.999978, 0.995953
9.24344, 34.5605, 0.403078, 1.43302, 0.4, 4.9414e-06, 0.999966, 0.991953, 0.999978, 0.995954
9.24444, 34.5606, 0.403076, 1.43298, 0.4, 4.58171e-06, 0.999966, 0.991953, 0.999978, 0.995954
9.24544, 34.5607, 0.403073, 1.43295, 0.4, 4.22234e-06, 0.999967, 0.991953, 0.999978, 0.995954
9.24644, 34.5608, 0.40307, 1.43292, 0.4, 3.8633e-06, 0.999967, 0.991954, 0.999978, 0.995954
9.24744, 34.5608, 0.403067, 1.43289, 0.4, 3.50463e-06, 0.999968, 0.991954, 0.999979, 0.995954
9.24844, 34.5609, 0.403065, 1.43285, 0.4, 3.1463e-06, 0.999968, 0.991954, 0.999979, 0.995955
9.24944, 34.5609, 0.403061, 1.43281, 0.4, 2.78834e-06, 0.999969, 0.991955, 0.999979, 0.995955
9.25044, 34.561, 0.403058, 1.43277, 0.4, 2.43074e-06, 0.999969, 0.991955, 0.999979, 0.995955
9.25144, 34.561, 0.403055, 1.43273, 0.4, 2.07357e-06, 0.999969, 0.991955, 0.999979, 0.995955
9.25244, 34.5611, 0.403051, 1.43269, 0.4, 1.71681e-06, 0.99997, 0.991955, 0.999979, 0.995956
9.25344, 34.5611, 0.403048, 1.43265, 0.4, 1.36047e-06, 0.99997, 0.991956, 0.99998, 0.995956
9.25444, 34.5611, 0.403044, 1.43261, 0.4, 1.00455e-06, 0.99997, 0.991956, 0.99998, 0.995956
9.25544, 34.5611, 0.40304, 1.43257, 0.4, 6.49083e-07, 0.999971, 0.991956, 0.99998, 0.995956
9.25644, 34.5611, 0.403037, 1.43254, 0.4, 2.94105e-07, 0.999971, 0.991956, 0.99998, 0.995956
9.25744, 34.5611, 0.403033, 1.4325, 0.4, -6.04e-08, 0.999972, 0.991957, 0.99998, 0.995957
9.25844, 34.5611, 0.403028, 1.43246, 0.4, -4.14405e-07, 0.999972, 0.991957, 0.999981, 0.995957
9.25945, 34.5611, 0.403024, 1.43242, 0.4, -7.67904e-07, 0.999973, 0.991957, 0.999981, 0.995957
9.26045, 34.5611, 0.40302, 1.43238, 0.4, -1.12088e-06, 0.999973, 0.991957, 0.999981, 0.995957
9.26145, 34.5611, 0.403015, 1.43235, 0.4, -1.47334e-06, 0.999973, 0.991958, 0.999981, 0.995958
9.26245, 34.561, 0.403011, 1.43231, 0.4, -1.82523e-06, 0.999974, 0.991958, 0.999981, 0.995958
9.26345, 34.561, 0.403006, 1.43227, 0.4, -2.17656e-06, 0.999974, 0.991958, 0.999981, 0.995958
9.26445, 34.561, 0.403001, 1.43223, 0.4, -2.52732e-06, 0.999975, 0.991959, 0.999982, 0.995958
9.26545, 34.5609, 0.402996, 1.4322, 0.4, -2.87748e-06, 0.999975, 0.991959, 0.999982, 0.995958
9.26645, 34.5609, 0.402991, 1.43216, 0.4, -3.22705e-06, 0.999976, 0.991959, 0.999982, 0.995959
9.26745, 34.5608, 0.402986, 1.43212, 0.4, -3.576e-06, 0.999976, 0.991959, 0.999982, 0.995959
9.26845, 34.5607, 0.402981, 1.43209, 0.4, -3.92433e-06, 0.999976, 0.99196, 0.999982, 0.995959
9.26945, 34.5607, 0.402975, 1.43205, 0.4, -4.27201e-06, 0.999977, 0.99196, 0.999982, 0.995959
9.27045, 34.5606, 0.402969, 1.43202, 0.4, -4.61903e-06, 0.999977, 0.99196, 0.999983, 0.99596
9.27145, 34.5605, 0.402964, 1.43198, 0.4, -4.96538e-06, 0.999978, 0.991961, 0.999983, 0.99596
9.27245, 34.5604, 0.402958, 1.43194, 0.4, -5.31104e-06, 0.999978, 0.991961, 0.999983, 0.99596
9.27345, 34.5603, 0.402952, 1.43191, 0.4, -5.65601e-06, 0.999978, 0.991961, 0.999983, 0.99596
9.27445, 34.5602, 0.402946, 1.43187, 0.4, -6.00027e-06, 0.999979, 0.991961, 0.999983, 0.995961
9.27545, 34.5601, 0.40294, 1.43184, 0.4, -6.34383e-06, 0.999979, 0.991962, 0.999984, 0.995961
9.27645, 34.56, 0.402934, 1.4318, 0.4, -6.68664e-06, 0.99998, 0.991962, 0.999984, 0.995961
9.27745, 34.5598, 0.402928, 1.43177, 0.4, -7.0287e-06, 0.99998, 0.991962, 0.999984, 0.995961
9.27845, 34.5597, 0.402921, 1.43173, 0.4, -7.36999e-06, 0.999981, 0.991963, 0.999984, 0.995961
9.27945, 34.5596, 0.402915, 1.4317, 0.4, -7.71053e-06, 0.999981, 0.991963, 0.999984, 0.995962
9.28045, 34.5594, 0.402908, 1.43166, 0.4, -8.0503e-06, 0.999981, 0.991963, 0.999984, 0.995962
9.28145, 34.5593, 0.402901, 1.43163, 0.4, -8.38924e-06, 0.999982, 0.991963, 0.999985, 0.995962
9.28245, 34.5591, 0.402894, 1.4316, 0.4, -8.7274e-06, 0.999982, 0.991964, 0.999985, 0.995962
9.28345, 34.559, 0.402887, 1.43156, 0.4, -9.06471e-06, 0.999983, 0.991964, 0.999985, 0.995963
9.28446, 34.5588, 0.40288, 1.43153, 0.4, -9.40118e-06, 0.999983, 0.991964, 0.999985, 0.995963
9.28546, 34.5586, 0.402873, 1.43149, 0.4, -9.73679e-06, 0.999983, 0.991965, 0.999985, 0.995963
9.28646, 34.5585, 0.402866, 1.43146, 0.4, -1.00716e-05, 0.999984, 0.991965, 0.999986, 0.995963
9.28746, 34.5583, 0.402858, 1.43143, 0.4, -1.04055e-05, 0.999984, 0.991965, 0.999986, 0.995964
9.28846, 34.5581, 0.402851, 1.43139, 0.4, -1.07384e-05, 0.999985, 0.991965, 0.999986, 0.995964
9.28946, 34.5579, 0.402843, 1.43136, 0.4, -1.10706e-05, 0.999985, 0.991966, 0.999986, 0.995964
9.29046, 34.5577, 0.402836, 1.43133, 0.4, -1.14018e-05, 0.999985, 0.991966, 0.999986, 0.995964
9.29146, 34.5575, 0.402828, 1.4313, 0.4, -1.1732e-05, 0.999986, 0.991966, 0.999987, 0.995965
9.29246, 34.5573, 0.40282, 1.43126, 0.4, -1.20614e-05, 0.999986, 0.991967, 0.999987, 0.995965
9.29346, 34.557, 0.402812, 1.43123, 0.4, -1.23898e-05, 0.999987, 0.991967, 0.999987, 0.995965
9.29446, 34.5568, 0.402804, 1.4312, 0.4, -1.27172e-05, 0.999987, 0.991967, 0.999987, 0.995965
9.29546, 34.5566, 0.402795, 1.43117, 0.4, -1.30436e-05, 0.999987, 0.991968, 0.999987, 0.995966
9.29646, 34.5564, 0.402787, 1.43113, 0.4, -1.33691e-05, 0.999988, 0.991968, 0.999987, 0.995966
9.29746, 34.5561, 0.402779, 1.4311, 0.4, -1.36936e-05, 0.999988, 0.991968, 0.999988, 0.995966
9.29846, 34.5559, 0.40277, 1.43107, 0.4, -1.40171e-05, 0.999989, 0.991968, 0.999988, 0.995966
9.29946, 34.5556, 0.402762, 1.43104, 0.4, -1.43396e-05, 0.999989, 0.991969, 0.999988, 0.995966
9.30046, 34.5553, 0.402753, 1.43101, 0.4, -1.4661e-05, 0.999989, 0.991969, 0.999988, 0.995967
9.30146, 34.5551, 0.402744, 1.43097, 0.4, -1.49814e-05, 0.99999, 0.991969, 0.999988, 0.995967
9.30246, 34.5548, 0.402735, 1.43094, 0.4, -1.53008e-05, 0.99999, 0.99197, 0.999988, 0.995967
9.30346, 34.5545, 0.402726, 1.43091, 0.4, -1.56191e-05, 0.999991, 0.99197, 0.999989, 0.995967
9.30446, 34.5542, 0.402717, 1.43088, 0.4, -1.59363e-05, 0.999991, 0.99197, 0.999989, 0.995968
9.30546, 34.5539, 0.402708, 1.43085, 0.4, -1.62524e-05, 0.999992, 0.991971, 0.999989, 0.995968
9.30646, 34.5537, 0.402698, 1.43082, 0.4, -1.65674e-05, 0.999992, 0.991971, 0.999989, 0.995968
9.30746, 34.5534, 0.402689, 1.43079, 0.4, -1.68813e-05, 0.999992, 0.991971, 0.99999, 0.995968
9.30847, 34.553, 0.40268, 1.43076, 0.4, -1.71941e-05, 0.999993, 0.991972, 0.99999, 0.995969
9.30947, 34.5527, 0.40267, 1.43073, 0.4, -1.75058e-05, 0.999993, 0.991972, 0.99999, 0.995969
9.31047, 34.5524, 0.40266, 1.4307, 0.4, -1.78163e-05, 0.999994, 0.991972, 0.99999, 0.995969
9.31147, 34.5521, 0.40265, 1.43067, 0.4, -1.81256e-05, 0.999994, 0.991973, 0.99999, 0.995969
9.31247, 34.5518, 0.402641, 1.43064, 0.4, -1.84338e-05, 0.999995, 0.991973, 0.99999, 0.99597
9.31347, 34.5514, 0.402631, 1.4306, 0.4, -1.87409e-05, 0.999995, 0.991973, 0.999991, 0.99597
9.31447, 34.5511, 0.40262, 1.43056, 0.4, -1.90467e-05, 0.999995, 0.991973, 0.999991, 0.99597
9.31547, 34.5507, 0.40261, 1.43052, 0.4, -1.93513e-05, 0.999996, 0.991974, 0.999991, 0.99597
9.31647, 34.5504, 0.4026, 1.43048, 0.4, -1.96547e-05, 0.999996, 0.991974, 0.999991, 0.995971
9.31747, 34.55, 0.40259, 1.43045, 0.4, -1.99569e-05, 0.999996, 0.991974, 0.999991, 0.995971
9.31847, 34.5497, 0.402579, 1.43042, 0.4, -2.02579e-05, 0.999997, 0.991975, 0.999992, 0.995971
9.31947, 34.5493, 0.402569, 1.43038, 0.4, -2.05576e-05, 0.999997, 0.991975, 0.999992, 0.995971
9.32047, 34.5489, 0.402558, 1.43035, 0.4, -2.08561e-05, 0.999998, 0.991975, 0.999992, 0.995972
9.32147, 34.5486, 0.402547, 1.43032, 0.4, -2.11534e-05, 0.999998, 0.991976, 0.999992, 0.995972
9.32247, 34.5482, 0.402537, 1.43028, 0.4, -2.14493e-05, 0.999998, 0.991976, 0.999992, 0.995972
9.32347, 34.5478, 0.402526, 1.43024, 0.4, -2.1744e-05, 0.999999, 0.991976, 0.999992, 0.995972
9.32447, 34.5474, 0.402515, 1.43021, 0.4, -2.20374e-05, 0.999999, 0.991976, 0.999993, 0.995973
9.32547, 34.547, 0.402504, 1.43018, 0.4, -2.23295e-05, 1, 0.991977, 0.999993, 0.995973
9.32647, 34.5466, 0.402492, 1.43014, 0.4, -2.26202e-05, 1, 0.991977, 0.999993, 0.995973
9.32747, 34.5462, 0.402481, 1.43011, 0.4, -2.29097e-05, 1, 0.991977, 0.999993, 0.995973
9.32847, 34.5458, 0.40247, 1.43007, 0.4, -2.31978e-05, 1, 0.991978, 0.999993, 0.995974
9.32947, 34.5453, 0.402459, 1.43004, 0.4, -2.34846e-05, 1, 0.991978, 0.999994, 0.995974
9.33047, 34.5449, 0.402447, 1.43001, 0.4, -2.377e-05, 1, 0.991978, 0.999994, 0.995974
9.33147, 34.5445, 0.402435, 1.42998, 0.4, -2.40541e-05, 1, 0.991979, 0.999994, 0.995974
9.33247, 34.544, 0.402424, 1.42994, 0.4, -2.43368e-05, 1, 0.991979, 0.999994, 0.995975
9.33348, 34.5436, 0.402412, 1.42991, 0.4, -2.46181e-05, 1, 0.991979, 0.999994, 0.995975
9.33448, 34.5432, 0.4024, 1.42987, 0.4, -2.48981e-05, 1, 0.99198, 0.999995, 0.995975
9.33548, 34.5427, 0.402388, 1.42983, 0.4, -2.51766e-05, 1, 0.99198, 0.999995, 0.995975
9.33648, 34.5423, 0.402376, 1.42981, 0.4, -2.54537e-05, 1, 0.99198, 0.999995, 0.995976
9.33748, 34.5418, 0.402364, 1.42978, 0.4, -2.57294e-05, 1, 0.99198, 0.999995, 0.995976
9.33848, 34.5413, 0.402352, 1.42974, 0.4, -2.60037e-05, 1, 0.991981, 0.999995, 0.995976
9.33948, 34.5409, 0.40234, 1.42971, 0.4, -2.62765e-05, 1.00001, 0.991981, 0.999996, 0.995976
9.34048, 34.5404, 0.402328, 1.42968, 0.4, -2.65479e-05, 1.00001, 0.991981, 0.999996, 0.995977
9.34148, 34.5399, 0.402315, 1.42966, 0.4, -2.68179e-05, 1.00001, 0.991982, 0.999996, 0.995977
9.34248, 34.5394, 0.402303, 1.42963, 0.4, -2.70863e-05, 1.00001, 0.991982, 0.999996, 0.995977
9.34348, 34.5389, 0.40229, 1.42959, 0.4, -2.73534e-05, 1.00001, 0.991982, 0.999996, 0.995977
9.34448, 34.5384, 0.402278, 1.42956, 0.4, -2.76189e-05, 1.00001, 0.991983, 0.999996, 0.995978
9.34548, 34.5379, 0.402265, 1.42952, 0.4, -2.7883e-05, 1.00001, 0.991983, 0.999997, 0.995978
9.34648, 34.5374, 0.402252, 1.4295, 0.4, -2.81456e-05, 1.00001, 0.991983, 0.999997, 0.995978
9.34748, 34.5369, 0.40224, 1.42946, 0.4, -2.84066e-05, 1.00001, 0.991984, 0.999997, 0.995978
9.34848, 34.5364, 0.402227, 1.42944, 0.4, -2.86662e-05, 1.00001, 0.991984, 0.999997, 0.995978
9.34948, 34.5359, 0.402214, 1.42941, 0.4, -2.89241e-05, 1.00001, 0.991984, 0.999997, 0.995979
9.35048, 34.5354, 0.402201, 1.42938, 0.4, -2.91806e-05, 1.00001, 0.991985, 0.999998, 0.995979
9.35148, 34.5348, 0.402188, 1.42936, 0.4, -2.94356e-05, 1.00001, 0.991985, 0.999998, 0.995979
9.35248, 34.5343, 0.402174, 1.42933, 0.4, -2.9689e-05, 1.00001, 0.991985, 0.999998, 0.995979
9.35348, 34.5338, 0.402161, 1.42931, 0.4, -2.99408e-05, 1.00001, 0.991985, 0.999998, 0.99598
9.35448, 34.5332, 0.402148, 1.42928, 0.4, -3.01911e-05, 1.00001, 0.991986, 0.999998, 0.99598
9.35548, 34.5327, 0.402134, 1.42926, 0.4, -3.04398e-05, 1.00001, 0.991986, 0.999998, 0.99598
9.35648, 34.5321, 0.402121, 1.42923, 0.4, -3.06869e-05, 1.00001, 0.991986, 0.999999, 0.99598
9.35748, 34.5316, 0.402108, 1.4292, 0.4, -3.09325e-05, 1.00001, 0.991987, 0.999999, 0.995981
9.35849, 34.531, 0.402094, 1.42918, 0.4, -3.11764e-05, 1.00001, 0.991987, 0.999999, 0.995981
9.35949, 34.5305, 0.40208, 1.42914, 0.4, -3.14187e-05, 1.00001, 0.991987, 0.999999, 0.995981
9.36049, 34.5299, 0.402066, 1.42912, 0.4, -3.16595e-05, 1.00001, 0.991988, 0.999999, 0.995981
9.36149, 34.5293, 0.402053, 1.42909, 0.4, -3.18986e-05, 1.00001, 0.991988, 1, 0.995982
9.36249, 34.5287, 0.402039, 1.42906, 0.4, -3.21361e-05, 1.00001, 0.991988, 1, 0.995982
9.36349, 34.5282, 0.402025, 1.42904, 0.4, -3.2372e-05, 1.00001, 0.991989, 1, 0.995982
9.36449, 34.5276, 0.402011, 1.42901, 0.4, -3.26062e-05, 1.00001, 0.991989, 1, 0.995982
9.36549, 34.527, 0.401997, 1.42899, 0.4, -3.28387e-05, 1.00001, 0.991989, 1, 0.995983
9.36649, 34.5264, 0.401983, 1.42896, 0.4, -3.30696e-05, 1.00001, 0.991989, 1, 0.995983
9.36749, 34.5258, 0.401969, 1.42894, 0.4, -3.32989e-05, 1.00002, 0.99199, 1, 0.995983
9.36849, 34.5252, 0.401954, 1.42891, 0.4, -3.35265e-05, 1.00002, 0.99199, 1, 0.995983
9.36949, 34.5246, 0.40194, 1.42889, 0.4, -3.37523e-05, 1.00002, 0.99199, 1, 0.995983
9.37049, 34.524, 0.401926, 1.42886, 0.4, -3.39766e-05, 1.00002, 0.991991, 1, 0.995984
9.37149, 34.5234, 0.401911, 1.42884, 0.4, -3.41991e-05, 1.00002, 0.991991, 1, 0.995984
9.37249, 34.5227, 0.401897, 1.42881, 0.4, -3.44199e-05, 1.00002, 0.991991, 1, 0.995984
9.37349, 34.5221, 0.401882, 1.42879, 0.4, -3.4639e-05, 1.00002, 0.991992, 1, 0.995984
9.37449, 34.5215, 0.401868, 1.42876, 0.4, -3.48565e-05, 1.00002, 0.991992, 1, 0.995985
9.37549, 34.5209, 0.401853, 1.42874, 0.4, -3.50722e-05, 1.00002, 0.991992, 1, 0.995985
9.37649, 34.5202, 0.401838, 1.42871, 0.4, -3.52862e-05, 1.00002, 0.991992, 1, 0.995985
9.37749, 34.5196, 0.401824, 1.42869, 0.4, -3.54984e-05, 1.00002, 0.991993, 1, 0.995985
9.37849, 34.519, 0.401809, 1.42867, 0.4, -3.57089e-05, 1.00002, 0.991993, 1, 0.995986
9.37949, 34.5183, 0.401794, 1.42864, 0.4, -3.59177e-05, 1.00002, 0.991993, 1, 0.995986
9.38049, 34.5177, 0.401779, 1.42862, 0.4, -3.61247e-05, 1.00002, 0.991994, 1, 0.995986
9.38149, 34.517, 0.401764, 1.42859, 0.4, -3.633e-05, 1.00002, 0.991994, 1, 0.995986
9.38249, 34.5164, 0.401749, 1.42857, 0.4, -3.65335e-05, 1.00002, 0.991994, 1, 0.995987
9.3835, 34.5157, 0.401734, 1.42854, 0.4, -3.67353e-05, 1.00002, 0.991995, 1, 0.995987
9.3845, 34.515, 0.401719, 1.42852, 0.4, -3.69353e-05, 1.00002, 0.991995, 1, 0.995987
9.3855, 34.5144, 0.401704, 1.4285, 0.4, -3.71335e-05, 1.00002, 0.991995, 1, 0.995987
9.3865, 34.5137, 0.401689, 1.42847, 0.4, -3.73299e-05, 1.00002, 0.991995, 1, 0.995987
9.3875, 34.513, 0.401673, 1.42845, 0.4, -3.75246e-05, 1.00002, 0.991996, 1, 0.995988
9.3885, 34.5123, 0.401658, 1.42842, 0.4, -3.77174e-05, 1.00002, 0.991996, 1, 0.995988
9.3895, 34.5117, 0.401643, 1.4284, 0.4, -3.79085e-05, 1.00002, 0.991996, 1, 0.995988
9.3905, 34.511, 0.401627, 1.42837, 0.4, -3.80977e-05, 1.00002, 0.991997, 1, 0.995988
9.3915, 34.5103, 0.401612, 1.42834, 0.4, -3.82851e-05, 1.00002, 0.991997, 1, 0.995989
9.3925, 34.5096, 0.401597, 1.42832, 0.4, -3.84707e-05, 1.00002, 0.991997, 1, 0.995989
9.3935, 34.5089, 0.401581, 1.4283, 0.4, -3.86546e-05, 1.00002, 0.991997, 1.00001, 0.995989
9.3945, 34.5082, 0.401565, 1.42827, 0.4, -3.88365e-05, 1.00002, 0.991998, 1.00001, 0.995989
9.3955, 34.5075, 0.40155, 1.42825, 0.4, -3.90166e-05, 1.00002, 0.991998, 1.00001, 0.99599
9.3965, 34.5068, 0.401534, 1.42823, 0.4, -3.9195e-05, 1.00002, 0.991998, 1.00001, 0.99599
9.3975, 34.5061, 0.401518, 1.4282, 0.4, -3.93714e-05, 1.00003, 0.991998, 1.00001, 0.99599
9.3985, 34.5054, 0.401503, 1.42818, 0.4, -3.9546e-05, 1.00003, 0.991999, 1.00001, 0.99599
9.3995, 34.5047, 0.401487, 1.42816, 0.4, -3.97188e-05, 1.00003, 0.991999, 1.00001, 0.99599
9.4005, 34.504, 0.401471, 1.42813, 0.4, -3.98898e-05, 1.00003, 0.991999, 1.00001, 0.995991
9.4015, 34.5032, 0.401456, 1.42811, 0.4, -4.00589e-05, 1.00003, 0.992, 1.00001, 0.995991
9.4025, 34.5025, 0.40144, 1.42809, 0.4, -4.02261e-05, 1.00003, 0.992, 1.00001, 0.995991
9.4035, 34.5018, 0.401424, 1.42806, 0.4, -4.03915e-05, 1.00003, 0.992, 1.00001, 0.995991
9.4045, 34.5011, 0.401408, 1.42804, 0.4, -4.0555e-05, 1.00003, 0.992001, 1.00001, 0.995992
9.4055, 34.5003, 0.401392, 1.42802, 0.4, -4.07166e-05, 1.00003, 0.992001, 1.00001, 0.995992
9.4065, 34.4996, 0.401376, 1.42799, 0.4, -4.08763e-05, 1.00003, 0.992001, 1.00001, 0.995992
9.40751, 34.4989, 0.40136, 1.42797, 0.4, -4.10342e-05, 1.00003, 0.992001, 1.00001, 0.995992
9.40851, 34.4981, 0.401344, 1.42795, 0.4, -4.11902e-05, 1.00003, 0.992002, 1.00001, 0.995992
9.40951, 34.4974, 0.401328, 1.42792, 0.4, -4.13443e-05, 1.00003, 0.992002, 1.00001, 0.995992
9.41051, 34.4966, 0.401311, 1.4279, 0.4, -4.14965e-05, 1.00003, 0.992002, 1.00001, 0.995993
9.41151, 34.4959, 0.401295, 1.42789, 0.4, -4.16468e-05, 1.00003, 0.992002, 1.00001, 0.995993
9.41251, 34.4951, 0.401279, 1.42787, 0.4, -4.17952e-05, 1.00003, 0.992003, 1.00001, 0.995993
9.41351, 34.4944, 0.401263, 1.42785, 0.4, -4.19417e-05, 1.00003, 0.992003, 1.00001, 0.995993
9.41451, 34.4936, 0.401247, 1.42782, 0.4, -4.20864e-05, 1.00003, 0.992003, 1.00001, 0.995994
9.41551, 34.4929, 0.40123, 1.4278, 0.4, -4.22291e-05, 1.00003, 0.992004, 1.00001, 0.995994
9.41651, 34.4921, 0.401214, 1.42778, 0.4, -4.23699e-05, 1.00003, 0.992004, 1.00001, 0.995994
9.41751, 34.4913, 0.401198, 1.42775, 0.4, -4.25087e-05, 1.00003, 0.992004, 1.00001, 0.995994
9.41851, 34.4906, 0.401181, 1.42773, 0.4, -4.26457e-05, 1.00003, 0.992004, 1.00001, 0.995994
9.41951, 34.4898, 0.401165, 1.42771, 0.4, -4.27808e-05, 1.00003, 0.992005, 1.00001, 0.995995
9.42051, 34.489, 0.401148, 1.42769, 0.4, -4.29139e-05, 1.00003, 0.992005, 1.00001, 0.995995
9.42151, 34.4883, 0.401132, 1.42766, 0.4, -4.3045e-05, 1.00003, 0.992005, 1.00001, 0.995995
9.42251, 34.4875, 0.401116, 1.42764, 0.4, -4.31743e-05, 1.00003, 0.992005, 1.00001, 0.995995
9.42351, 34.4867, 0.401099, 1.42762, 0.4, -4.33017e-05, 1.00003, 0.992006, 1.00001, 0.995995
9.42451, 34.4859, 0.401083, 1.42759, 0.4, -4.34271e-05, 1.00003, 0.992006, 1.00001, 0.995996
9.42551, 34.4851, 0.401066, 1.42757, 0.4, -4.35505e-05, 1.00003, 0.992006, 1.00001, 0.995996
9.42651, 34.4843, 0.401049, 1.42755, 0.4, -4.36721e-05, 1.00003, 0.992006, 1.00001, 0.995996
9.42751, 34.4836, 0.401033, 1.42753, 0.4, -4.37916e-05, 1.00003, 0.992007, 1.00001, 0.995996
9.42851, 34.4828, 0.401016, 1.4275, 0.4, -4.39092e-05, 1.00003, 0.992007, 1.00001, 0.995996
9.42951, 34.482, 0.401, 1.42748, 0.4, -4.40249e-05, 1.00003, 0.992007, 1.00001, 0.995997
9.43051, 34.4812, 0.400983, 1.42746, 0.4, -4.41387e-05, 1.00003, 0.992007, 1.00001, 0.995997
9.43151, 34.4804, 0.400966, 1.42743, 0.4, -4.42505e-05, 1.00003, 0.992008, 1.00001, 0.995997
9.43252, 34.4796, 0.40095, 1.42741, 0.4, -4.43603e-05, 1.00003, 0.992008, 1.00001, 0.995997
9.43352, 34.4788, 0.400933, 1.42739, 0.4, -4.44682e-05, 1.00003, 0.992008, 1.00001, 0.995997
9.43452, 34.478, 0.400916, 1.42737, 0.4, -4.45742e-05, 1.00003, 0.992008, 1.00001, 0.995997
9.43552, 34.4772, 0.4009, 1.42734, 0.4, -4.46781e-05, 1.00004, 0.992009, 1.00001, 0.995998
9.43652, 34.4764, 0.400883, 1.42732, 0.4, -4.47802e-05, 1.00004, 0.992009, 1.00001, 0.995998
9.43752, 34.4756, 0.400866, 1.4273, 0.4, -4.48802e-05, 1.00004, 0.992009, 1.00001, 0.995998
9.43852, 34.4748, 0.400849, 1.42728, 0.4, -4.49783e-05, 1.00004, 0.992009, 1.00001, 0.995998
9.43952, 34.474, 0.400833, 1.42725, 0.4, -4.50745e-05, 1.00004, 0.99201, 1.00001, 0.995998
9.44052, 34.4731, 0.400816, 1.42723, 0.4, -4.51686e-05, 1.00004, 0.99201, 1.00001, 0.995999
9.44152, 34.4723, 0.400799, 1.42721, 0.4, -4.52609e-05, 1.00004, 0.99201, 1.00001, 0.995999
9.44252, 34.4715, 0.400782, 1.42719, 0.4, -4.53511e-05, 1.00004, 0.99201, 1.00001, 0.995999
9.44352, 34.4707, 0.400765, 1.42716, 0.4, -4.54394e-05, 1.00004, 0.99201, 1.00001, 0.995999
9.44452, 34.4699, 0.400749, 1.42716, 0.4, -4.55257e-05, 1.00004, 0.992011, 1.00001, 0.995999
9.44552, 34.4691, 0.400732, 1.42715, 0.4, -4.56101e-05, 1.00004, 0.992011, 1.00001, 0.996
9.44652, 34.4682, 0.400715, 1.42715, 0.4, -4.56924e-05, 1.00004, 0.992011, 1.00001, 0.996
9.44752, 34.4674, 0.400698, 1.42714, 0.4, -4.57729e-05, 1.00004, 0.992011, 1.00001, 0.996
9.44852, 34.4666, 0.400681, 1.42714, 0.4, -4.58513e-05, 1.00004, 0.992012, 1.00001, 0.996
9.44952, 34.4658, 0.400665, 1.42713, 0.4, -4.59278e-05, 1.00004, 0.992012, 1.00001, 0.996
9.45052, 34.4649, 0.400648, 1.42713, 0.4, -4.60023e-05, 1.00004, 0.992012, 1.00001, 0.996
9.45152, 34.4641, 0.400631, 1.42712, 0.4, -4.60748e-05, 1.00004, 0.992012, 1.00001, 0.996001
9.45252, 34.4633, 0.400614, 1.42712, 0.4, -4.61454e-05, 1.00004, 0.992013, 1.00001, 0.996001
9.45352, 34.4624, 0.400597, 1.42711, 0.4, -4.6214e-05, 1.00004, 0.992013, 1.00001, 0.996001
9.45452, 34.4616, 0.40058, 1.42711, 0.4, -4.62807e-05, 1.00004, 0.992013, 1.00001, 0.996001
9.45552, 34.4608, 0.400564, 1.4271, 0.4, -4.63453e-05, 1.00004, 0.992013, 1.00001, 0.996001
9.45652, 34.4599, 0.400547, 1.42709, 0.4, -4.6408e-05, 1.00004, 0.992013, 1.00001, 0.996001
9.45753, 34.4591, 0.40053, 1.42709, 0.4, -4.64687e-05, 1.00004, 0.992014, 1.00001, 0.996002
9.45853, 34.4583, 0.400513, 1.42708, 0.4, -4.65275e-05, 1.00004, 0.992014, 1.00001, 0.996002
9.45953, 34.4574, 0.400496, 1.42708, 0.4, -4.65842e-05, 1.00004, 0.992014, 1.00001, 0.996002
9.46053, 34.4566, 0.400479, 1.42707, 0.4, -4.6639e-05, 1.00004, 0.992014, 1.00001, 0.996002
9.46153, 34.4558, 0.400462, 1.42706, 0.4, -4.66919e-05, 1.00004, 0.992015, 1.00001, 0.996002
9.46253, 34.4549, 0.400446, 1.42706, 0.4, -4.67427e-05, 1.00004, 0.992015, 1.00001, 0.996002
9.46353, 34.4541, 0.400429, 1.42705, 0.4, -4.67916e-05, 1.00004, 0.992015, 1.00002, 0.996002
9.46453, 34.4532, 0.400412, 1.42705, 0.4, -4.68385e-05, 1.00004, 0.992015, 1.00002, 0.996003
9.46553, 34.4524, 0.400395, 1.42704, 0.4, -4.68835e-05, 1.00004, 0.992015, 1.00002, 0.996003
9.46653, 34.4515, 0.400378, 1.42703, 0.4, -4.69265e-05, 1.00004, 0.992016, 1.00002, 0.996003
9.46753, 34.4507, 0.400362, 1.42703, 0.4, -4.69675e-05, 1.00004, 0.992016, 1.00002, 0.996003
9.46853, 34.4499, 0.400345, 1.42702, 0.4, -4.70066e-05, 1.00004, 0.992016, 1.00002, 0.996003
9.46953, 34.449, 0.400328, 1.42701, 0.4, -4.70437e-05, 1.00004, 0.992016, 1.00002, 0.996003
9.47053, 34.4482, 0.400311, 1.42701, 0.4, -4.70788e-05, 1.00004, 0.992016, 1.00002, 0.996004
9.47153, 34.4473, 0.400295, 1.427, 0.4, -4.7112e-05, 1.00004, 0.992017, 1.00002, 0.996004
9.47253, 34.4465, 0.400278, 1.42699, 0.4, -4.71432e-05, 1.00004, 0.992017, 1.00002, 0.996004
9.47353, 34.4456, 0.400261, 1.42699, 0.4, -4.71725e-05, 1.00004, 0.992017, 1.00002, 0.996004
9.47453, 34.4448, 0.400244, 1.42698, 0.4, -4.71998e-05, 1.00004, 0.992017, 1.00002, 0.996004
9.47553, 34.4439, 0.400228, 1.42697, 0.4, -4.72252e-05, 1.00004, 0.992017, 1.00002, 0.996004
9.47653, 34.4431, 0.400211, 1.42696, 0.4, -4.72486e-05, 1.00004, 0.992018, 1.00002, 0.996004
9.47753, 34.4422, 0.400194, 1.42696, 0.4, -4.727e-05, 1.00004, 0.992018, 1.00002, 0.996005
9.47853, 34.4414, 0.400178, 1.42695, 0.4, -4.72895e-05, 1.00004, 0.992018, 1.00002, 0.996005
9.47953, 34.4405, 0.400161, 1.42694, 0.4, -4.73071e-05, 1.00004, 0.992018, 1.00002, 0.996005
9.48053, 34.4397, 0.400144, 1.42693, 0.4, -4.73227e-05, 1.00004, 0.992018, 1.00002, 0.996005
9.48153, 34.4388, 0.400128, 1.42693, 0.4, -4.73364e-05, 1.00004, 0.992019, 1.00002, 0.996005
9.48254, 34.438, 0.400111, 1.42692, 0.4, -4.73482e-05, 1.00004, 0.992019, 1.00002, 0.996005
9.48354, 34.4371, 0.400095, 1.42691, 0.4, -4.7358e-05, 1.00004, 0.992019, 1.00002, 0.996005
9.48454, 34.4363, 0.400078, 1.4269, 0.4, -4.73659e-05, 1.00004, 0.992019, 1.00002, 0.996005
9.48554, 34.4354, 0.400062, 1.4269, 0.4, -4.73718e-05, 1.00004, 0.992019, 1.00002, 0.996006
9.48654, 34.4345, 0.400045, 1.42689, 0.4, -4.73758e-05, 1.00004, 0.992019, 1.00002, 0.996006
9.48754, 34.4337, 0.400029, 1.42688, 0.4, -4.73779e-05, 1.00004, 0.99202, 1.00002, 0.996006
9.48854, 34.4328, 0.400012, 1.42687, 0.4, -4.73781e-05, 1.00004, 0.99202, 1.00002, 0.996006
9.48954, 34.432, 0.399996, 1.42686, 0.4, -4.73763e-05, 1.00004, 0.99202, 1.00002, 0.996006
9.49054, 34.4311, 0.399979, 1.42686, 0.4, -4.73726e-05, 1.00004, 0.99202, 1.00002, 0.996006
9.49154, 34.4303, 0.399963, 1.42685, 0.4, -4.7367e-05, 1.00004, 0.99202, 1.00002, 0.996006
9.49254, 34.4294, 0.399946, 1.42684, 0.4, -4.73595e-05, 1.00004, 0.99202, 1.00002, 0.996007
9.49354, 34.4286, 0.39993, 1.42683, 0.4, -4.735e-05, 1.00004, 0.992021, 1.00002, 0.996007
9.49454, 34.4277, 0.399913, 1.42682, 0.4, -4.73386e-05, 1.00004, 0.992021, 1.00002, 0.996007
9.49554, 34.4269, 0.399897, 1.42681, 0.4, -4.73254e-05, 1.00004, 0.992021, 1.00002, 0.996007
9.49654, 34.426, 0.399881, 1.42681, 0.4, -4.73102e-05, 1.00005, 0.992021, 1.00002, 0.996007
9.49754, 34.4252, 0.399865, 1.4268, 0.4, -4.72931e-05, 1.00005, 0.992021, 1.00002, 0.996007
9.49854, 34.4243, 0.399849, 1.42679, 0.4, -4.72742e-05, 1.00005, 0.992021, 1.00002, 0.996007
9.49954, 34.4235, 0.399832, 1.42678, 0.4, -4.72533e-05, 1.00005, 0.992022, 1.00002, 0.996007
9.50054, 34.4226, 0.399816, 1.42677, 0.4, -4.72306e-05, 1.00005, 0.992022, 1.00002, 0.996008
9.50154, 34.4218, 0.3998, 1.42676, 0.4, -4.72059e-05, 1.00005, 0.992022, 1.00002, 0.996008
9.50254, 34.4209, 0.399784, 1.42675, 0.4, -4.71795e-05, 1.00005, 0.992022, 1.00002, 0.996008
9.50354, 34.4201, 0.399768, 1.42674, 0.4, -4.71511e-05, 1.00005, 0.992022, 1.00002, 0.996008
9.50454, 34.4192, 0.399752, 1.42674, 0.4, -4.71208e-05, 1.00005, 0.992022, 1.00002, 0.996008
9.50554, 34.4184, 0.399736, 1.42673, 0.4, -4.70887e-05, 1.00005, 0.992023, 1.00002, 0.996008
9.50655, 34.4175, 0.39972, 1.42672, 0.4, -4.70547e-05, 1.00005, 0.992023, 1.00002, 0.996008
9.50755, 34.4167, 0.399704, 1.42671, 0.4, -4.70188e-05, 1.00005, 0.992023, 1.00002, 0.996008
9.50855, 34.4158, 0.399688, 1.4267, 0.4, -4.69811e-05, 1.00005, 0.992023, 1.00002, 0.996008
9.50955, 34.415, 0.399672, 1.42669, 0.4, -4.69415e-05, 1.00005, 0.992023, 1.00002, 0.996008
9.51055, 34.4141, 0.399656, 1.42668, 0.4, -4.69e-05, 1.00005, 0.992023, 1.00002, 0.996009
9.51155, 34.4133, 0.399641, 1.42667, 0.4, -4.68568e-05, 1.00005, 0.992023, 1.00002, 0.996009
9.51255, 34.4124, 0.399625, 1.42666, 0.4, -4.68116e-05, 1.00005, 0.992024, 1.00002, 0.996009
9.51355, 34.4116, 0.399609, 1.42665, 0.4, -4.67647e-05, 1.00005, 0.992024, 1.00002, 0.996009
9.51455, 34.4108, 0.399593, 1.42666, 0.4, -4.67159e-05, 1.00005, 0.992024, 1.00002, 0.996009
9.51555, 34.4099, 0.399578, 1.42667, 0.4, -4.66653e-05, 1.00005, 0.992024, 1.00002, 0.996009
9.51655, 34.4091, 0.399562, 1.42668, 0.4, -4.66129e-05, 1.00005, 0.992024, 1.00002, 0.996009
9.51755, 34.4082, 0.399546, 1.42668, 0.4, -4.65586e-05, 1.00005, 0.992024, 1.00002, 0.996009
9.51855, 34.4074, 0.399531, 1.42669, 0.4, -4.65025e-05, 1.00005, 0.992024, 1.00002, 0.996009
9.51955, 34.4066, 0.399515, 1.4267, 0.4, -4.64447e-05, 1.00005, 0.992024, 1.00002, 0.996009
9.52055, 34.4057, 0.3995, 1.42671, 0.4, -4.6385e-05, 1.00005, 0.992025, 1.00002, 0.996009
9.52155, 34.4049, 0.399485, 1.42671, 0.4, -4.63235e-05, 1.00005, 0.992025, 1.00002, 0.99601
9.52255, 34.4041, 0.399469, 1.42672, 0.4, -4.62602e-05, 1.00005, 0.992025, 1.00002, 0.99601
9.52355, 34.4032, 0.399454, 1.42673, 0.4, -4.61951e-05, 1.00005, 0.992025, 1.00002, 0.99601
9.52455, 34.4024, 0.399439, 1.42674, 0.4, -4.61283e-05, 1.00005, 0.992025, 1.00002, 0.99601
9.52555, 34.4016, 0.399423, 1.42674, 0.4, -4.60597e-05, 1.00005, 0.992025, 1.00002, 0.99601
9.52655, 34.4008, 0.399408, 1.42675, 0.4, -4.59893e-05, 1.00005, 0.992025, 1.00002, 0.99601
9.52755, 34.3999, 0.399393, 1.42676, 0.4, -4.59171e-05, 1.00005, 0.992025, 1.00002, 0.99601
9.52855, 34.3991, 0.399378, 1.42676, 0.4, -4.58432e-05, 1.00005, 0.992025, 1.00002, 0.99601
9.52955, 34.3983, 0.399363, 1.42677, 0.4, -4.57675e-05, 1.00005, 0.992026, 1.00002, 0.99601
9.53055, 34.3974, 0.399348, 1.42677, 0.4, -4.56901e-05, 1.00005, 0.992026, 1.00002, 0.99601
9.53156, 34.3966, 0.399333, 1.42678, 0.4, -4.56109e-05, 1.00005, 0.992026, 1.00002, 0.99601
9.53256, 34.3958, 0.399318, 1.42679, 0.4, -4.553e-05, 1.00005, 0.992026, 1.00002, 0.99601
9.53356, 34.395, 0.399303, 1.42679, 0.4, -4.54473e-05, 1.00005, 0.992026, 1.00002, 0.996011
9.53456, 34.3942, 0.399288, 1.4268, 0.4, -4.5363e-05, 1.00005, 0.992026, 1.00002, 0.996011
9.53556, 34.3934, 0.399274, 1.4268, 0.4, -4.52769e-05, 1.00005, 0.992026, 1.00002, 0.996011
9.53656, 34.3925, 0.399259, 1.42681, 0.4, -4.5189e-05, 1.00005, 0.992026, 1.00002, 0.996011
9.53756, 34.3917, 0.399244, 1.42681, 0.4, -4.50995e-05, 1.00005, 0.992026, 1.00002, 0.996011
9.53856, 34.3909, 0.39923, 1.42682, 0.4, -4.50082e-05, 1.00005, 0.992027, 1.00002, 0.996011
9.53956, 34.3901, 0.399215, 1.42682, 0.4, -4.49153e-05, 1.00005, 0.992027, 1.00002, 0.996011
9.54056, 34.3893, 0.3992, 1.42683, 0.4, -4.48206e-05, 1.00005, 0.992027, 1.00002, 0.996011
9.54156, 34.3885, 0.399186, 1.42683, 0.4, -4.47243e-05, 1.00005, 0.992027, 1.00002, 0.996011
9.54256, 34.3877, 0.399172, 1.42684, 0.4, -4.46262e-05, 1.00005, 0.992027, 1.00002, 0.996011
9.54356, 34.3869, 0.399157, 1.42684, 0.4, -4.45265e-05, 1.00005, 0.992027, 1.00002, 0.996011
9.54456, 34.3861, 0.399143, 1.42684, 0.4, -4.44252e-05, 1.00005, 0.992027, 1.00002, 0.996011
9.54556, 34.3853, 0.399129, 1.42685, 0.4, -4.43221e-05, 1.00005, 0.992027, 1.00002, 0.996011
9.54656, 34.3845, 0.399115, 1.42685, 0.4, -4.42174e-05, 1.00005, 0.992027, 1.00002, 0.996011
9.54756, 34.3837, 0.3991, 1.42686, 0.4, -4.41111e-05, 1.00005, 0.992027, 1.00002, 0.996011
9.54856, 34.3829, 0.399086, 1.42686, 0.4, -4.40031e-05, 1.00005, 0.992027, 1.00002, 0.996011
9.54956, 34.3821, 0.399072, 1.42688, 0.4, -4.38935e-05, 1.00005, 0.992027, 1.00002, 0.996011
9.55056, 34.3813, 0.399058, 1.42688, 0.4, -4.37823e-05, 1.00005, 0.992028, 1.00002, 0.996011
9.55156, 34.3805, 0.399045, 1.42689, 0.4, -4.36694e-05, 1.00005, 0.992028, 1.00002, 0.996011
9.55256, 34.3798, 0.399031, 1.42689, 0.4, -4.3555e-05, 1.00005, 0.992028, 1.00002, 0.996011
9.55356, 34.379, 0.399017, 1.42689, 0.4, -4.34389e-05, 1.00005, 0.992028, 1.00002, 0.996012
9.55456, 34.3782, 0.399003, 1.4269, 0.4, -4.33213e-05, 1.00005, 0.992028, 1.00002, 0.996012
9.55556, 34.3774, 0.39899, 1.4269, 0.4, -4.3202e-05, 1.00005, 0.992028, 1.00002, 0.996012
9.55657, 34.3766, 0.398976, 1.4269, 0.4, -4.30811e-05, 1.00005, 0.992028, 1.00002, 0.996012
9.55757, 34.3759, 0.398962, 1.42691, 0.4, -4.29587e-05, 1.00005, 0.992028, 1.00002, 0.996012
9.55857, 34.3751, 0.398949, 1.42691, 0.4, -4.28346e-05, 1.00005, 0.992028, 1.00002, 0.996012
9.55957, 34.3743, 0.398936, 1.42691, 0.4, -4.27091e-05, 1.00005, 0.992028, 1.00002, 0.996012
9.56057, 34.3735, 0.398922, 1.42691, 0.4, -4.25819e-05, 1.00005, 0.992028, 1.00002, 0.996012
9.56157, 34.3728, 0.398909, 1.42692, 0.4, -4.24533e-05, 1.00005, 0.992028, 1.00002, 0.996012
9.56257, 34.372, 0.398896, 1.42692, 0.4, -4.23231e-05, 1.00005, 0.992028, 1.00002, 0.996012
9.56357, 34.3713, 0.398882, 1.42692, 0.4, -4.21913e-05, 1.00005, 0.992028, 1.00002, 0.996012
9.56457, 34.3705, 0.39887, 1.42692, 0.4, -4.2058e-05, 1.00005, 0.992028, 1.00002, 0.996012
9.56557, 34.3697, 0.398856, 1.42692, 0.4, -4.19232e-05, 1.00005, 0.992029, 1.00002, 0.996012
9.56657, 34.369, 0.398843, 1.42693, 0.4, -4.17869e-05, 1.00005, 0.992029, 1.00002, 0.996012
9.56757, 34.3682, 0.398831, 1.42693, 0.4, -4.16491e-05, 1.00005, 0.992029, 1.00002, 0.996012
9.56857, 34.3675, 0.398818, 1.42693, 0.4, -4.15097e-05, 1.00005, 0.992029, 1.00002, 0.996012
9.56957, 34.3667, 0.398805, 1.42693, 0.4, -4.13689e-05, 1.00005, 0.992029, 1.00002, 0.996012
9.57057, 34.366, 0.398792, 1.42693, 0.4, -4.12266e-05, 1.00005, 0.992029, 1.00002, 0.996012
9.57157, 34.3653, 0.39878, 1.42693, 0.4, -4.10829e-05, 1.00005, 0.992029, 1.00002, 0.996012
9.57257, 34.3645, 0.398767, 1.42695, 0.4, -4.09376e-05, 1.00005, 0.992029, 1.00002, 0.996012
9.57357, 34.3638, 0.398754, 1.42697, 0.4, -4.07909e-05, 1.00005, 0.992029, 1.00002, 0.996012
9.57457, 34.3631, 0.398742, 1.42699, 0.4, -4.06428e-05, 1.00005, 0.992029, 1.00002, 0.996012
9.57557, 34.3623, 0.39873, 1.42701, 0.4, -4.04931e-05, 1.00005, 0.992029, 1.00002, 0.996012
9.57657, 34.3616, 0.398717, 1.42703, 0.4, -4.03421e-05, 1.00005, 0.992029, 1.00002, 0.996012
9.57757, 34.3609, 0.398705, 1.42704, 0.4, -4.01896e-05, 1.00005, 0.992029, 1.00002, 0.996012
9.57857, 34.3601, 0.398693, 1.42706, 0.4, -4.00357e-05, 1.00005, 0.992029, 1.00002, 0.996012
9.57957, 34.3594, 0.398681, 1.42708, 0.4, -3.98804e-05, 1.00005, 0.992029, 1.00002, 0.996012
9.58057, 34.3587, 0.398669, 1.4271, 0.4, -3.97237e-05, 1.00005, 0.992029, 1.00002, 0.996012
9.58158, 34.358, 0.398657, 1.42711, 0.4, -3.95656e-05, 1.00004, 0.992029, 1.00002, 0.996012
9.58258, 34.3573, 0.398645, 1.42713, 0.4, -3.94061e-05, 1.00004, 0.992029, 1.00002, 0.996012
9.58358, 34.3566, 0.398633, 1.42715, 0.4, -3.92452e-05, 1.00004, 0.992029, 1.00002, 0.996012
9.58458, 34.3559, 0.398621, 1.42716, 0.4, -3.9083e-05, 1.00004, 0.992029, 1.00002, 0.996012
9.58558, 34.3552, 0.398609, 1.42718, 0.4, -3.89194e-05, 1.00004, 0.992029, 1.00002, 0.996012
9.58658, 34.3545, 0.398598, 1.4272, 0.4, -3.87544e-05, 1.00004, 0.992029, 1.00002, 0.996012
9.58758, 34.3538, 0.398586, 1.42721, 0.4, -3.85881e-05, 1.00004, 0.992029, 1.00002, 0.996012
9.58858, 34.3531, 0.398575, 1.42723, 0.4, -3.84204e-05, 1.00004, 0.992029, 1.00002, 0.996012
9.58958, 34.3524, 0.398563, 1.42725, 0.4, -3.82515e-05, 1.00004, 0.992029, 1.00002, 0.996012
9.59058, 34.3517, 0.398552, 1.42726, 0.4, -3.80812e-05, 1.00004, 0.992029, 1.00002, 0.996012
9.59158, 34.351, 0.398541, 1.42728, 0.4, -3.79096e-05, 1.00004, 0.992029, 1.00002, 0.996012
9.59258, 34.3503, 0.398529, 1.42729, 0.4, -3.77366e-05, 1.00004, 0.992029, 1.00002, 0.996012
9.59358, 34.3497, 0.398518, 1.42731, 0.4, -3.75624e-05, 1.00004, 0.992029, 1.00002, 0.996012
9.59458, 34.349, 0.398507, 1.42732, 0.4, -3.7387e-05, 1.00004, 0.992029, 1.00002, 0.996012
9.59558, 34.3483, 0.398496, 1.42734, 0.4, -3.72102e-05, 1.00004, 0.992029, 1.00002, 0.996012
9.59658, 34.3476, 0.398486, 1.42735, 0.4, -3.70322e-05, 1.00004, 0.992029, 1.00002, 0.996012
9.59758, 34.347, 0.398475, 1.42737, 0.4, -3.68529e-05, 1.00004, 0.992029, 1.00002, 0.996012
9.59858, 34.3463, 0.398464, 1.42738, 0.4, -3.66723e-05, 1.00004, 0.992029, 1.00002, 0.996012
9.59958, 34.3457, 0.398454, 1.4274, 0.4, -3.64906e-05, 1.00004, 0.992029, 1.00002, 0.996012
9.60058, 34.345, 0.398443, 1.42741, 0.4, -3.63076e-05, 1.00004, 0.992029, 1.00002, 0.996012
9.60158, 34.3444, 0.398433, 1.42742, 0.4, -3.61234e-05, 1.00004, 0.992029, 1.00002, 0.996012
9.60258, 34.3437, 0.398422, 1.42744, 0.4, -3.5938e-05, 1.00004, 0.992029, 1.00002, 0.996012
9.60358, 34.3431, 0.398412, 1.42745, 0.4, -3.57514e-05, 1.00004, 0.992029, 1.00002, 0.996012
9.60458, 34.3424, 0.398402, 1.42747, 0.4, -3.55636e-05, 1.00004, 0.992029, 1.00002, 0.996012
9.60559, 34.3418, 0.398392, 1.42748, 0.4, -3.53746e-05, 1.00004, 0.992029, 1.00002, 0.996012
9.60659, 34.3412, 0.398382, 1.42749, 0.4, -3.51845e-05, 1.00004, 0.992029, 1.00002, 0.996012
9.60759, 34.3405, 0.398372, 1.42751, 0.4, -3.49932e-05, 1.00004, 0.992029, 1.00002, 0.996012
9.60859, 34.3399, 0.398362, 1.42752, 0.4, -3.48008e-05, 1.00004, 0.992029, 1.00002, 0.996012
9.60959, 34.3393, 0.398352, 1.42753, 0.4, -3.46072e-05, 1.00004, 0.992029, 1.00002, 0.996012
9.61059, 34.3387, 0.398342, 1.42754, 0.4, -3.44124e-05, 1.00004, 0.992029, 1.00002, 0.996012
