Time,gENROE.delta,gENROE.PELEC,eXNI.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
9.61159, 34.338, 0.398333, 1.42756, 0.4, -3.42166e-05, 1.00004, 0.992029, 1.00002, 0.996012
9.61259, 34.3374, 0.398323, 1.42757, 0.4, -3.40196e-05, 1.00004, 0.992029, 1.00002, 0.996012
9.61359, 34.3368, 0.398313, 1.42758, 0.4, -3.38216e-05, 1.00004, 0.992029, 1.00002, 0.996012
9.61459, 34.3362, 0.398304, 1.42759, 0.4, -3.36224e-05, 1.00004, 0.992029, 1.00002, 0.996012
9.61559, 34.3356, 0.398295, 1.42761, 0.4, -3.34222e-05, 1.00004, 0.992029, 1.00002, 0.996012
9.61659, 34.335, 0.398286, 1.42762, 0.4, -3.32208e-05, 1.00004, 0.992029, 1.00002, 0.996012
9.61759, 34.3344, 0.398276, 1.42763, 0.4, -3.30185e-05, 1.00004, 0.992029, 1.00002, 0.996012
9.61859, 34.3338, 0.398267, 1.42764, 0.4, -3.2815e-05, 1.00004, 0.992029, 1.00002, 0.996012
9.61959, 34.3332, 0.398258, 1.42765, 0.4, -3.26105e-05, 1.00004, 0.992029, 1.00002, 0.996012
9.62059, 34.3326, 0.398249, 1.42766, 0.4, -3.2405e-05, 1.00004, 0.992029, 1.00002, 0.996012
9.62159, 34.3321, 0.39824, 1.42768, 0.4, -3.21984e-05, 1.00004, 0.992029, 1.00002, 0.996011
9.62259, 34.3315, 0.398232, 1.42769, 0.4, -3.19908e-05, 1.00004, 0.992029, 1.00002, 0.996011
9.62359, 34.3309, 0.398223, 1.4277, 0.4, -3.17822e-05, 1.00004, 0.992028, 1.00002, 0.996011
9.62459, 34.3303, 0.398214, 1.42771, 0.4, -3.15726e-05, 1.00004, 0.992028, 1.00002, 0.996011
9.62559, 34.3298, 0.398206, 1.42772, 0.4, -3.1362e-05, 1.00004, 0.992028, 1.00002, 0.996011
9.62659, 34.3292, 0.398197, 1.42773, 0.4, -3.11504e-05, 1.00004, 0.992028, 1.00002, 0.996011
9.62759, 34.3287, 0.398189, 1.42774, 0.4, -3.09379e-05, 1.00004, 0.992028, 1.00002, 0.996011
9.62859, 34.3281, 0.398181, 1.42775, 0.4, -3.07244e-05, 1.00004, 0.992028, 1.00002, 0.996011
9.62959, 34.3276, 0.398172, 1.42778, 0.4, -3.05099e-05, 1.00004, 0.992028, 1.00002, 0.996011
9.6306, 34.327, 0.398164, 1.42781, 0.4, -3.02945e-05, 1.00004, 0.992028, 1.00002, 0.996011
9.6316, 34.3265, 0.398156, 1.42783, 0.4, -3.00782e-05, 1.00004, 0.992028, 1.00002, 0.996011
9.6326, 34.3259, 0.398148, 1.42786, 0.4, -2.98609e-05, 1.00004, 0.992028, 1.00002, 0.996011
9.6336, 34.3254, 0.39814, 1.42789, 0.4, -2.96427e-05, 1.00004, 0.992028, 1.00002, 0.996011
9.6346, 34.3249, 0.398133, 1.42792, 0.4, -2.94237e-05, 1.00004, 0.992028, 1.00002, 0.996011
9.6356, 34.3243, 0.398125, 1.42794, 0.4, -2.92037e-05, 1.00004, 0.992028, 1.00002, 0.996011
9.6366, 34.3238, 0.398118, 1.42797, 0.4, -2.89828e-05, 1.00004, 0.992028, 1.00002, 0.996011
9.6376, 34.3233, 0.39811, 1.428, 0.4, -2.87611e-05, 1.00004, 0.992028, 1.00002, 0.996011
9.6386, 34.3228, 0.398102, 1.42802, 0.4, -2.85386e-05, 1.00004, 0.992028, 1.00002, 0.996011
9.6396, 34.3223, 0.398095, 1.42805, 0.4, -2.83151e-05, 1.00004, 0.992028, 1.00002, 0.99601
9.6406, 34.3217, 0.398088, 1.42807, 0.4, -2.80909e-05, 1.00004, 0.992028, 1.00002, 0.99601
9.6416, 34.3212, 0.398081, 1.4281, 0.4, -2.78658e-05, 1.00004, 0.992028, 1.00002, 0.99601
9.6426, 34.3207, 0.398074, 1.42813, 0.4, -2.76399e-05, 1.00004, 0.992027, 1.00002, 0.99601
9.6436, 34.3202, 0.398067, 1.42815, 0.4, -2.74132e-05, 1.00004, 0.992027, 1.00002, 0.99601
9.6446, 34.3198, 0.39806, 1.42818, 0.4, -2.71857e-05, 1.00004, 0.992027, 1.00002, 0.99601
9.6456, 34.3193, 0.398053, 1.4282, 0.4, -2.69574e-05, 1.00004, 0.992027, 1.00002, 0.99601
9.6466, 34.3188, 0.398047, 1.42823, 0.4, -2.67283e-05, 1.00004, 0.992027, 1.00002, 0.99601
9.6476, 34.3183, 0.39804, 1.42825, 0.4, -2.64985e-05, 1.00004, 0.992027, 1.00002, 0.99601
9.6486, 34.3178, 0.398033, 1.42827, 0.4, -2.62679e-05, 1.00003, 0.992027, 1.00002, 0.99601
9.6496, 34.3174, 0.398027, 1.4283, 0.4, -2.60365e-05, 1.00003, 0.992027, 1.00002, 0.99601
9.6506, 34.3169, 0.398021, 1.42832, 0.4, -2.58045e-05, 1.00003, 0.992027, 1.00002, 0.99601
9.6516, 34.3164, 0.398014, 1.42835, 0.4, -2.55716e-05, 1.00003, 0.992027, 1.00002, 0.99601
9.6526, 34.316, 0.398008, 1.42837, 0.4, -2.53381e-05, 1.00003, 0.992027, 1.00002, 0.99601
9.6536, 34.3155, 0.398002, 1.42839, 0.4, -2.51039e-05, 1.00003, 0.992027, 1.00002, 0.99601
9.6546, 34.3151, 0.397996, 1.42842, 0.4, -2.4869e-05, 1.00003, 0.992027, 1.00002, 0.996009
9.65561, 34.3146, 0.39799, 1.42844, 0.4, -2.46334e-05, 1.00003, 0.992026, 1.00002, 0.996009
9.65661, 34.3142, 0.397985, 1.42846, 0.4, -2.43971e-05, 1.00003, 0.992026, 1.00002, 0.996009
9.65761, 34.3137, 0.397979, 1.42848, 0.4, -2.41602e-05, 1.00003, 0.992026, 1.00002, 0.996009
9.65861, 34.3133, 0.397973, 1.42851, 0.4, -2.39227e-05, 1.00003, 0.992026, 1.00002, 0.996009
9.65961, 34.3129, 0.397968, 1.42853, 0.4, -2.36844e-05, 1.00003, 0.992026, 1.00002, 0.996009
9.66061, 34.3125, 0.397962, 1.42855, 0.4, -2.34456e-05, 1.00003, 0.992026, 1.00002, 0.996009
9.66161, 34.312, 0.397957, 1.42857, 0.4, -2.32061e-05, 1.00003, 0.992026, 1.00002, 0.996009
9.66261, 34.3116, 0.397952, 1.4286, 0.4, -2.29661e-05, 1.00003, 0.992026, 1.00002, 0.996009
9.66361, 34.3112, 0.397946, 1.42862, 0.4, -2.27254e-05, 1.00003, 0.992026, 1.00002, 0.996009
9.66461, 34.3108, 0.397941, 1.42864, 0.4, -2.24841e-05, 1.00003, 0.992026, 1.00002, 0.996009
9.66561, 34.3104, 0.397936, 1.42866, 0.4, -2.22423e-05, 1.00003, 0.992026, 1.00002, 0.996009
9.66661, 34.31, 0.397931, 1.42868, 0.4, -2.19999e-05, 1.00003, 0.992025, 1.00002, 0.996009
9.66761, 34.3096, 0.397927, 1.4287, 0.4, -2.17569e-05, 1.00003, 0.992025, 1.00002, 0.996008
9.66861, 34.3092, 0.397922, 1.42872, 0.4, -2.15134e-05, 1.00003, 0.992025, 1.00002, 0.996008
9.66961, 34.3088, 0.397917, 1.42875, 0.4, -2.12694e-05, 1.00003, 0.992025, 1.00002, 0.996008
9.67061, 34.3085, 0.397913, 1.42877, 0.4, -2.10248e-05, 1.00003, 0.992025, 1.00002, 0.996008
9.67161, 34.3081, 0.397908, 1.42879, 0.4, -2.07798e-05, 1.00003, 0.992025, 1.00002, 0.996008
9.67261, 34.3077, 0.397904, 1.42881, 0.4, -2.05342e-05, 1.00003, 0.992025, 1.00002, 0.996008
9.67361, 34.3073, 0.3979, 1.42884, 0.4, -2.02881e-05, 1.00003, 0.992025, 1.00002, 0.996008
9.67461, 34.307, 0.397896, 1.42885, 0.4, -2.00416e-05, 1.00003, 0.992025, 1.00002, 0.996008
9.67561, 34.3066, 0.397891, 1.42889, 0.4, -1.97946e-05, 1.00003, 0.992024, 1.00002, 0.996008
9.67661, 34.3063, 0.397888, 1.4289, 0.4, -1.95471e-05, 1.00003, 0.992024, 1.00002, 0.996008
9.67761, 34.3059, 0.397884, 1.42892, 0.4, -1.92991e-05, 1.00003, 0.992024, 1.00002, 0.996007
9.67861, 34.3056, 0.39788, 1.42894, 0.4, -1.90508e-05, 1.00003, 0.992024, 1.00002, 0.996007
9.67962, 34.3052, 0.397876, 1.42896, 0.4, -1.8802e-05, 1.00003, 0.992024, 1.00002, 0.996007
9.68062, 34.3049, 0.397872, 1.42898, 0.4, -1.85528e-05, 1.00003, 0.992024, 1.00002, 0.996007
9.68162, 34.3046, 0.397869, 1.429, 0.4, -1.83031e-05, 1.00003, 0.992024, 1.00002, 0.996007
9.68262, 34.3042, 0.397865, 1.42902, 0.4, -1.80531e-05, 1.00003, 0.992024, 1.00002, 0.996007
9.68362, 34.3039, 0.397862, 1.42904, 0.4, -1.78027e-05, 1.00003, 0.992024, 1.00002, 0.996007
9.68462, 34.3036, 0.397859, 1.42906, 0.4, -1.7552e-05, 1.00003, 0.992023, 1.00002, 0.996007
9.68562, 34.3033, 0.397856, 1.42908, 0.4, -1.73008e-05, 1.00003, 0.992023, 1.00002, 0.996007
9.68662, 34.303, 0.397853, 1.42909, 0.4, -1.70493e-05, 1.00003, 0.992023, 1.00002, 0.996007
9.68762, 34.3027, 0.39785, 1.42911, 0.4, -1.67975e-05, 1.00003, 0.992023, 1.00002, 0.996006
9.68862, 34.3024, 0.397847, 1.42913, 0.4, -1.65453e-05, 1.00003, 0.992023, 1.00002, 0.996006
9.68962, 34.3021, 0.397844, 1.42915, 0.4, -1.62929e-05, 1.00003, 0.992023, 1.00002, 0.996006
9.69062, 34.3018, 0.397841, 1.42917, 0.4, -1.60401e-05, 1.00003, 0.992023, 1.00002, 0.996006
9.69162, 34.3015, 0.397839, 1.42918, 0.4, -1.5787e-05, 1.00003, 0.992023, 1.00002, 0.996006
9.69262, 34.3012, 0.397836, 1.4292, 0.4, -1.55336e-05, 1.00003, 0.992022, 1.00002, 0.996006
9.69362, 34.3009, 0.397834, 1.42922, 0.4, -1.52799e-05, 1.00002, 0.992022, 1.00002, 0.996006
9.69462, 34.3007, 0.397831, 1.42924, 0.4, -1.5026e-05, 1.00002, 0.992022, 1.00002, 0.996006
9.69562, 34.3004, 0.397829, 1.42925, 0.4, -1.47718e-05, 1.00002, 0.992022, 1.00002, 0.996006
9.69662, 34.3001, 0.397827, 1.42927, 0.4, -1.45174e-05, 1.00002, 0.992022, 1.00002, 0.996005
9.69762, 34.2999, 0.397825, 1.42929, 0.4, -1.42627e-05, 1.00002, 0.992022, 1.00002, 0.996005
9.69862, 34.2996, 0.397823, 1.42931, 0.4, -1.40078e-05, 1.00002, 0.992022, 1.00002, 0.996005
9.69962, 34.2994, 0.397821, 1.42932, 0.4, -1.37527e-05, 1.00002, 0.992022, 1.00002, 0.996005
9.70062, 34.2991, 0.397819, 1.42934, 0.4, -1.34974e-05, 1.00002, 0.992021, 1.00001, 0.996005
9.70162, 34.2989, 0.397818, 1.42936, 0.4, -1.32419e-05, 1.00002, 0.992021, 1.00001, 0.996005
9.70262, 34.2986, 0.397816, 1.42937, 0.4, -1.29862e-05, 1.00002, 0.992021, 1.00001, 0.996005
9.70362, 34.2984, 0.397814, 1.42939, 0.4, -1.27304e-05, 1.00002, 0.992021, 1.00001, 0.996005
9.70463, 34.2982, 0.397813, 1.42942, 0.4, -1.24743e-05, 1.00002, 0.992021, 1.00001, 0.996005
9.70563, 34.298, 0.397812, 1.42946, 0.4, -1.22182e-05, 1.00002, 0.992021, 1.00001, 0.996004
9.70663, 34.2977, 0.39781, 1.42949, 0.4, -1.19619e-05, 1.00002, 0.992021, 1.00001, 0.996004
9.70763, 34.2975, 0.397809, 1.42952, 0.4, -1.17054e-05, 1.00002, 0.99202, 1.00001, 0.996004
9.70863, 34.2973, 0.397808, 1.42956, 0.4, -1.14489e-05, 1.00002, 0.99202, 1.00001, 0.996004
9.70963, 34.2971, 0.397807, 1.42959, 0.4, -1.11922e-05, 1.00002, 0.99202, 1.00001, 0.996004
9.71063, 34.2969, 0.397806, 1.42962, 0.4, -1.09355e-05, 1.00002, 0.99202, 1.00001, 0.996004
9.71163, 34.2967, 0.397805, 1.42966, 0.4, -1.06787e-05, 1.00002, 0.99202, 1.00001, 0.996004
9.71263, 34.2965, 0.397805, 1.42969, 0.4, -1.04217e-05, 1.00002, 0.99202, 1.00001, 0.996004
9.71363, 34.2964, 0.397804, 1.42972, 0.4, -1.01648e-05, 1.00002, 0.992019, 1.00001, 0.996003
9.71463, 34.2962, 0.397804, 1.42975, 0.4, -9.90772e-06, 1.00002, 0.992019, 1.00001, 0.996003
9.71563, 34.296, 0.397803, 1.42979, 0.4, -9.65064e-06, 1.00002, 0.992019, 1.00001, 0.996003
9.71663, 34.2958, 0.397803, 1.42982, 0.4, -9.39352e-06, 1.00002, 0.992019, 1.00001, 0.996003
9.71763, 34.2957, 0.397803, 1.42985, 0.4, -9.13639e-06, 1.00002, 0.992019, 1.00001, 0.996003
9.71863, 34.2955, 0.397802, 1.42988, 0.4, -8.87924e-06, 1.00002, 0.992019, 1.00001, 0.996003
9.71963, 34.2953, 0.397802, 1.42991, 0.4, -8.62208e-06, 1.00002, 0.992019, 1.00001, 0.996003
9.72063, 34.2952, 0.397802, 1.42994, 0.4, -8.36495e-06, 1.00002, 0.992018, 1.00001, 0.996002
9.72163, 34.295, 0.397802, 1.42997, 0.4, -8.10782e-06, 1.00002, 0.992018, 1.00001, 0.996002
9.72263, 34.2949, 0.397803, 1.43, 0.4, -7.85073e-06, 1.00002, 0.992018, 1.00001, 0.996002
9.72363, 34.2948, 0.397803, 1.43003, 0.4, -7.59364e-06, 1.00002, 0.992018, 1.00001, 0.996002
9.72463, 34.2946, 0.397803, 1.43007, 0.4, -7.33663e-06, 1.00002, 0.992018, 1.00001, 0.996002
9.72563, 34.2945, 0.397804, 1.4301, 0.4, -7.07969e-06, 1.00002, 0.992018, 1.00001, 0.996002
9.72663, 34.2944, 0.397804, 1.43013, 0.4, -6.8228e-06, 1.00002, 0.992017, 1.00001, 0.996002
9.72763, 34.2942, 0.397805, 1.43016, 0.4, -6.566e-06, 1.00002, 0.992017, 1.00001, 0.996002
9.72863, 34.2941, 0.397806, 1.43018, 0.4, -6.30929e-06, 1.00002, 0.992017, 1.00001, 0.996001
9.72964, 34.294, 0.397806, 1.43021, 0.4, -6.05269e-06, 1.00002, 0.992017, 1.00001, 0.996001
9.73064, 34.2939, 0.397807, 1.43024, 0.4, -5.79618e-06, 1.00002, 0.992017, 1.00001, 0.996001
9.73164, 34.2938, 0.397808, 1.43027, 0.4, -5.53981e-06, 1.00001, 0.992017, 1.00001, 0.996001
9.73264, 34.2937, 0.397809, 1.4303, 0.4, -5.28357e-06, 1.00001, 0.992016, 1.00001, 0.996001
9.73364, 34.2936, 0.397811, 1.43033, 0.4, -5.02747e-06, 1.00001, 0.992016, 1.00001, 0.996001
9.73464, 34.2935, 0.397812, 1.43036, 0.4, -4.77152e-06, 1.00001, 0.992016, 1.00001, 0.996001
9.73564, 34.2934, 0.397813, 1.43039, 0.4, -4.51575e-06, 1.00001, 0.992016, 1.00001, 0.996
9.73664, 34.2934, 0.397815, 1.43042, 0.4, -4.26015e-06, 1.00001, 0.992016, 1.00001, 0.996
9.73764, 34.2933, 0.397816, 1.43044, 0.4, -4.00474e-06, 1.00001, 0.992016, 1.00001, 0.996
9.73864, 34.2932, 0.397818, 1.43047, 0.4, -3.74954e-06, 1.00001, 0.992015, 1.00001, 0.996
9.73964, 34.2932, 0.397819, 1.4305, 0.4, -3.49451e-06, 1.00001, 0.992015, 1.00001, 0.996
9.74064, 34.2931, 0.397821, 1.43053, 0.4, -3.23969e-06, 1.00001, 0.992015, 1.00001, 0.996
9.74164, 34.293, 0.397823, 1.43056, 0.4, -2.98514e-06, 1.00001, 0.992015, 1.00001, 0.996
9.74264, 34.293, 0.397825, 1.43058, 0.4, -2.73079e-06, 1.00001, 0.992015, 1.00001, 0.995999
9.74364, 34.2929, 0.397827, 1.43061, 0.4, -2.47668e-06, 1.00001, 0.992015, 1.00001, 0.995999
9.74464, 34.2929, 0.397829, 1.43064, 0.4, -2.22283e-06, 1.00001, 0.992014, 1.00001, 0.995999
9.74564, 34.2929, 0.397831, 1.43067, 0.4, -1.96926e-06, 1.00001, 0.992014, 1.00001, 0.995999
9.74664, 34.2928, 0.397834, 1.43069, 0.4, -1.71597e-06, 1.00001, 0.992014, 1.00001, 0.995999
9.74764, 34.2928, 0.397836, 1.43072, 0.4, -1.46296e-06, 1.00001, 0.992014, 1.00001, 0.995999
9.74864, 34.2928, 0.397839, 1.43075, 0.4, -1.21024e-06, 1.00001, 0.992014, 1.00001, 0.995999
9.74964, 34.2928, 0.397841, 1.43077, 0.4, -9.57829e-07, 1.00001, 0.992014, 1.00001, 0.995998
9.75064, 34.2927, 0.397844, 1.4308, 0.4, -7.05733e-07, 1.00001, 0.992013, 1.00001, 0.995998
9.75164, 34.2927, 0.397846, 1.43083, 0.4, -4.53946e-07, 1.00001, 0.992013, 1.00001, 0.995998
9.75264, 34.2927, 0.397849, 1.43085, 0.4, -2.02496e-07, 1.00001, 0.992013, 1.00001, 0.995998
9.75364, 34.2927, 0.397852, 1.43088, 0.4, 4.85952e-08, 1.00001, 0.992013, 1.00001, 0.995998
9.75465, 34.2927, 0.397855, 1.4309, 0.4, 2.99333e-07, 1.00001, 0.992013, 1.00001, 0.995998
9.75565, 34.2927, 0.397858, 1.43093, 0.4, 5.4973e-07, 1.00001, 0.992012, 1.00001, 0.995998
9.75665, 34.2927, 0.397861, 1.43095, 0.4, 7.99725e-07, 1.00001, 0.992012, 1.00001, 0.995997
9.75765, 34.2928, 0.397865, 1.43098, 0.4, 1.04934e-06, 1.00001, 0.992012, 1.00001, 0.995997
9.75865, 34.2928, 0.397868, 1.43101, 0.4, 1.29858e-06, 1.00001, 0.992012, 1.00001, 0.995997
9.75965, 34.2928, 0.397871, 1.43103, 0.4, 1.5474e-06, 1.00001, 0.992012, 1.00001, 0.995997
9.76065, 34.2928, 0.397875, 1.43106, 0.4, 1.79581e-06, 1.00001, 0.992012, 1.00001, 0.995997
9.76165, 34.2929, 0.397878, 1.43108, 0.4, 2.04382e-06, 1.00001, 0.992011, 1.00001, 0.995997
9.76265, 34.2929, 0.397882, 1.43111, 0.4, 2.29139e-06, 1.00001, 0.992011, 1.00001, 0.995997
9.76365, 34.293, 0.397886, 1.43113, 0.4, 2.53852e-06, 1.00001, 0.992011, 1.00001, 0.995996
9.76465, 34.293, 0.397889, 1.43116, 0.4, 2.78518e-06, 1.00001, 0.992011, 1.00001, 0.995996
9.76565, 34.2931, 0.397893, 1.43118, 0.4, 3.03144e-06, 1.00001, 0.992011, 1.00001, 0.995996
9.76665, 34.2931, 0.397897, 1.4312, 0.4, 3.2772e-06, 1.00001, 0.99201, 1.00001, 0.995996
9.76765, 34.2932, 0.397901, 1.43123, 0.4, 3.5225e-06, 1.00001, 0.99201, 1.00001, 0.995996
9.76865, 34.2932, 0.397905, 1.43125, 0.4, 3.76728e-06, 1.00001, 0.99201, 1.00001, 0.995996
9.76965, 34.2933, 0.397909, 1.43128, 0.4, 4.01158e-06, 1, 0.99201, 1.00001, 0.995995
9.77065, 34.2934, 0.397914, 1.4313, 0.4, 4.25538e-06, 1, 0.99201, 1.00001, 0.995995
9.77165, 34.2935, 0.397918, 1.43133, 0.4, 4.49866e-06, 1, 0.99201, 1.00001, 0.995995
9.77265, 34.2936, 0.397922, 1.43135, 0.4, 4.74143e-06, 1, 0.992009, 1.00001, 0.995995
9.77365, 34.2936, 0.397927, 1.43137, 0.4, 4.98365e-06, 1, 0.992009, 1.00001, 0.995995
9.77465, 34.2937, 0.397931, 1.4314, 0.4, 5.22534e-06, 1, 0.992009, 1.00001, 0.995995
9.77565, 34.2938, 0.397936, 1.43142, 0.4, 5.46648e-06, 1, 0.992009, 1.00001, 0.995995
9.77665, 34.2939, 0.397941, 1.43144, 0.4, 5.70705e-06, 1, 0.992009, 1.00001, 0.995994
9.77765, 34.294, 0.397946, 1.43147, 0.4, 5.94705e-06, 1, 0.992008, 1.00001, 0.995994
9.77866, 34.2941, 0.397951, 1.43149, 0.4, 6.18648e-06, 1, 0.992008, 1.00001, 0.995994
9.77966, 34.2943, 0.397956, 1.43151, 0.4, 6.42533e-06, 1, 0.992008, 1.00001, 0.995994
9.78066, 34.2944, 0.397961, 1.43154, 0.4, 6.66358e-06, 1, 0.992008, 1.00001, 0.995994
9.78166, 34.2945, 0.397966, 1.43156, 0.4, 6.90122e-06, 1, 0.992008, 1.00001, 0.995994
9.78266, 34.2946, 0.397971, 1.43158, 0.4, 7.13825e-06, 1, 0.992007, 1.00001, 0.995994
9.78366, 34.2948, 0.397976, 1.4316, 0.4, 7.37467e-06, 1, 0.992007, 1.00001, 0.995993
9.78466, 34.2949, 0.397981, 1.43163, 0.4, 7.61044e-06, 1, 0.992007, 1.00001, 0.995993
9.78566, 34.295, 0.397987, 1.43165, 0.4, 7.84558e-06, 1, 0.992007, 1.00001, 0.995993
9.78666, 34.2952, 0.397992, 1.43167, 0.4, 8.08009e-06, 1, 0.992007, 1.00001, 0.995993
9.78766, 34.2953, 0.397998, 1.43169, 0.4, 8.31392e-06, 1, 0.992006, 1.00001, 0.995993
9.78866, 34.2955, 0.398004, 1.43172, 0.4, 8.54709e-06, 1, 0.992006, 1.00001, 0.995993
9.78966, 34.2956, 0.398009, 1.43174, 0.4, 8.7796e-06, 0.999999, 0.992006, 1.00001, 0.995992
9.79066, 34.2958, 0.398015, 1.43176, 0.4, 9.01139e-06, 0.999999, 0.992006, 1, 0.995992
9.79166, 34.2959, 0.398021, 1.43178, 0.4, 9.24253e-06, 0.999999, 0.992006, 1, 0.995992
9.79266, 34.2961, 0.398027, 1.4318, 0.4, 9.47298e-06, 0.999999, 0.992005, 1, 0.995992
9.79366, 34.2963, 0.398033, 1.43183, 0.4, 9.70271e-06, 0.999998, 0.992005, 1, 0.995992
9.79466, 34.2965, 0.398039, 1.43185, 0.4, 9.93174e-06, 0.999998, 0.992005, 1, 0.995992
9.79566, 34.2966, 0.398045, 1.43187, 0.4, 1.016e-05, 0.999998, 0.992005, 1, 0.995991
9.79666, 34.2968, 0.398051, 1.43189, 0.4, 1.03876e-05, 0.999998, 0.992005, 1, 0.995991
9.79766, 34.297, 0.398057, 1.43191, 0.4, 1.06144e-05, 0.999997, 0.992005, 1, 0.995991
9.79866, 34.2972, 0.398064, 1.43193, 0.4, 1.08405e-05, 0.999997, 0.992004, 1, 0.995991
9.79966, 34.2974, 0.39807, 1.43196, 0.4, 1.10658e-05, 0.999997, 0.992004, 1, 0.995991
9.80066, 34.2976, 0.398077, 1.43198, 0.4, 1.12903e-05, 0.999997, 0.992004, 1, 0.995991
9.80166, 34.2978, 0.398083, 1.432, 0.4, 1.15141e-05, 0.999996, 0.992004, 1, 0.995991
9.80266, 34.298, 0.39809, 1.43202, 0.4, 1.17371e-05, 0.999996, 0.992004, 1, 0.99599
9.80367, 34.2982, 0.398097, 1.43204, 0.4, 1.19593e-05, 0.999996, 0.992003, 1, 0.99599
9.80467, 34.2985, 0.398103, 1.43206, 0.4, 1.21807e-05, 0.999996, 0.992003, 1, 0.99599
9.80567, 34.2987, 0.39811, 1.43208, 0.4, 1.24013e-05, 0.999995, 0.992003, 1, 0.99599
9.80667, 34.2989, 0.398117, 1.4321, 0.4, 1.26211e-05, 0.999995, 0.992003, 1, 0.99599
9.80767, 34.2991, 0.398124, 1.43212, 0.4, 1.28401e-05, 0.999995, 0.992002, 1, 0.99599
9.80867, 34.2994, 0.398131, 1.43214, 0.4, 1.30583e-05, 0.999994, 0.992002, 1, 0.995989
9.80967, 34.2996, 0.398138, 1.43216, 0.4, 1.32756e-05, 0.999994, 0.992002, 1, 0.995989
9.81067, 34.2999, 0.398145, 1.43218, 0.4, 1.3492e-05, 0.999994, 0.992002, 1, 0.995989
9.81167, 34.3001, 0.398153, 1.43221, 0.4, 1.37076e-05, 0.999994, 0.992002, 1, 0.995989
9.81267, 34.3003, 0.39816, 1.43223, 0.4, 1.39224e-05, 0.999994, 0.992002, 1, 0.995989
9.81367, 34.3006, 0.398167, 1.43225, 0.4, 1.41363e-05, 0.999993, 0.992001, 1, 0.995989
9.81467, 34.3008, 0.398175, 1.43227, 0.4, 1.43493e-05, 0.999993, 0.992001, 1, 0.995988
9.81567, 34.3011, 0.398182, 1.43229, 0.4, 1.45615e-05, 0.999993, 0.992001, 1, 0.995988
9.81667, 34.3014, 0.39819, 1.43231, 0.4, 1.47727e-05, 0.999992, 0.992001, 1, 0.995988
9.81767, 34.3016, 0.398197, 1.43233, 0.4, 1.49831e-05, 0.999992, 0.992, 1, 0.995988
9.81867, 34.3019, 0.398205, 1.43235, 0.4, 1.51925e-05, 0.999992, 0.992, 1, 0.995988
9.81967, 34.3022, 0.398213, 1.43237, 0.4, 1.54011e-05, 0.999992, 0.992, 1, 0.995988
9.82067, 34.3025, 0.39822, 1.43239, 0.4, 1.56087e-05, 0.999991, 0.992, 1, 0.995988
9.82167, 34.3028, 0.398228, 1.43241, 0.4, 1.58154e-05, 0.999991, 0.992, 1, 0.995987
9.82267, 34.303, 0.398236, 1.43243, 0.4, 1.60212e-05, 0.999991, 0.991999, 1, 0.995987
9.82367, 34.3033, 0.398244, 1.43244, 0.4, 1.6226e-05, 0.999991, 0.991999, 1, 0.995987
9.82467, 34.3036, 0.398252, 1.43246, 0.4, 1.64299e-05, 0.99999, 0.991999, 1, 0.995987
9.82567, 34.3039, 0.39826, 1.43248, 0.4, 1.66329e-05, 0.99999, 0.991999, 1, 0.995987
9.82667, 34.3042, 0.398269, 1.4325, 0.4, 1.68348e-05, 0.99999, 0.991999, 1, 0.995987
9.82767, 34.3045, 0.398277, 1.43252, 0.4, 1.70358e-05, 0.99999, 0.991999, 1, 0.995986
9.82868, 34.3048, 0.398285, 1.43254, 0.4, 1.72359e-05, 0.999989, 0.991998, 1, 0.995986
9.82968, 34.3051, 0.398293, 1.43256, 0.4, 1.74349e-05, 0.999989, 0.991998, 1, 0.995986
9.83068, 34.3055, 0.398302, 1.43258, 0.4, 1.7633e-05, 0.999989, 0.991998, 1, 0.995986
9.83168, 34.3058, 0.39831, 1.4326, 0.4, 1.78301e-05, 0.999989, 0.991998, 1, 0.995986
9.83268, 34.3061, 0.398319, 1.43262, 0.4, 1.80261e-05, 0.999988, 0.991997, 1, 0.995986
9.83368, 34.3064, 0.398327, 1.43264, 0.4, 1.82212e-05, 0.999988, 0.991997, 1, 0.995986
9.83468, 34.3068, 0.398336, 1.43266, 0.4, 1.84153e-05, 0.999988, 0.991997, 1, 0.995985
9.83568, 34.3071, 0.398345, 1.43268, 0.4, 1.86083e-05, 0.999988, 0.991997, 0.999999, 0.995985
9.83668, 34.3074, 0.398353, 1.43269, 0.4, 1.88003e-05, 0.999987, 0.991997, 0.999999, 0.995985
9.83768, 34.3078, 0.398362, 1.43271, 0.4, 1.89913e-05, 0.999987, 0.991996, 0.999999, 0.995985
9.83868, 34.3081, 0.398371, 1.43273, 0.4, 1.91813e-05, 0.999987, 0.991996, 0.999999, 0.995985
9.83968, 34.3085, 0.39838, 1.43275, 0.4, 1.93702e-05, 0.999987, 0.991996, 0.999999, 0.995984
9.84068, 34.3088, 0.398389, 1.43277, 0.4, 1.95581e-05, 0.999986, 0.991996, 0.999999, 0.995984
9.84168, 34.3092, 0.398398, 1.43279, 0.4, 1.97449e-05, 0.999986, 0.991996, 0.999999, 0.995984
9.84268, 34.3095, 0.398407, 1.43281, 0.4, 1.99306e-05, 0.999986, 0.991995, 0.999999, 0.995984
9.84368, 34.3099, 0.398416, 1.43283, 0.4, 2.01153e-05, 0.999986, 0.991995, 0.999999, 0.995984
9.84468, 34.3102, 0.398425, 1.43284, 0.4, 2.02989e-05, 0.999985, 0.991995, 0.999998, 0.995984
9.84568, 34.3106, 0.398434, 1.43286, 0.4, 2.04815e-05, 0.999985, 0.991995, 0.999998, 0.995984
9.84668, 34.311, 0.398443, 1.43288, 0.4, 2.06629e-05, 0.999985, 0.991995, 0.999998, 0.995983
9.84768, 34.3114, 0.398452, 1.4329, 0.4, 2.08433e-05, 0.999985, 0.991994, 0.999998, 0.995983
9.84868, 34.3117, 0.398462, 1.43292, 0.4, 2.10226e-05, 0.999984, 0.991994, 0.999998, 0.995983
9.84968, 34.3121, 0.398471, 1.43294, 0.4, 2.12007e-05, 0.999984, 0.991994, 0.999998, 0.995983
9.85068, 34.3125, 0.398481, 1.43295, 0.4, 2.13778e-05, 0.999984, 0.991994, 0.999998, 0.995983
9.85168, 34.3129, 0.39849, 1.43297, 0.4, 2.15537e-05, 0.999984, 0.991994, 0.999998, 0.995983
9.85268, 34.3133, 0.3985, 1.43299, 0.4, 2.17285e-05, 0.999984, 0.991993, 0.999997, 0.995982
9.85369, 34.3137, 0.398509, 1.43301, 0.4, 2.19022e-05, 0.999983, 0.991993, 0.999997, 0.995982
9.85469, 34.3141, 0.398519, 1.43303, 0.4, 2.20748e-05, 0.999983, 0.991993, 0.999997, 0.995982
9.85569, 34.3145, 0.398529, 1.43304, 0.4, 2.22462e-05, 0.999983, 0.991993, 0.999997, 0.995982
9.85669, 34.3149, 0.398538, 1.43306, 0.4, 2.24165e-05, 0.999983, 0.991993, 0.999997, 0.995982
9.85769, 34.3153, 0.398548, 1.43308, 0.4, 2.25856e-05, 0.999982, 0.991992, 0.999997, 0.995982
9.85869, 34.3157, 0.398558, 1.4331, 0.4, 2.27536e-05, 0.999982, 0.991992, 0.999997, 0.995981
9.85969, 34.3161, 0.398568, 1.43312, 0.4, 2.29204e-05, 0.999982, 0.991992, 0.999997, 0.995981
9.86069, 34.3165, 0.398578, 1.43313, 0.4, 2.30861e-05, 0.999982, 0.991992, 0.999996, 0.995981
9.86169, 34.3169, 0.398588, 1.43315, 0.4, 2.32506e-05, 0.999981, 0.991992, 0.999996, 0.995981
9.86269, 34.3173, 0.398598, 1.43317, 0.4, 2.34139e-05, 0.999981, 0.991991, 0.999996, 0.995981
9.86369, 34.3178, 0.398608, 1.43319, 0.4, 2.3576e-05, 0.999981, 0.991991, 0.999996, 0.995981
9.86469, 34.3182, 0.398618, 1.4332, 0.4, 2.3737e-05, 0.999981, 0.991991, 0.999996, 0.995981
9.86569, 34.3186, 0.398628, 1.43322, 0.4, 2.38968e-05, 0.99998, 0.991991, 0.999996, 0.99598
9.86669, 34.3191, 0.398638, 1.43324, 0.4, 2.40553e-05, 0.99998, 0.991991, 0.999996, 0.99598
9.86769, 34.3195, 0.398648, 1.43326, 0.4, 2.42127e-05, 0.99998, 0.99199, 0.999996, 0.99598
9.86869, 34.3199, 0.398659, 1.43327, 0.4, 2.43689e-05, 0.99998, 0.99199, 0.999996, 0.99598
9.86969, 34.3204, 0.398669, 1.43329, 0.4, 2.45239e-05, 0.99998, 0.99199, 0.999995, 0.99598
9.87069, 34.3208, 0.398679, 1.43331, 0.4, 2.46777e-05, 0.999979, 0.99199, 0.999995, 0.99598
9.87169, 34.3213, 0.398689, 1.43333, 0.4, 2.48302e-05, 0.999979, 0.99199, 0.999995, 0.995979
9.87269, 34.3217, 0.3987, 1.43334, 0.4, 2.49816e-05, 0.999979, 0.991989, 0.999995, 0.995979
9.87369, 34.3222, 0.39871, 1.43336, 0.4, 2.51317e-05, 0.999979, 0.991989, 0.999995, 0.995979
9.87469, 34.3226, 0.398721, 1.43338, 0.4, 2.52806e-05, 0.999978, 0.991989, 0.999995, 0.995979
9.87569, 34.3231, 0.398731, 1.4334, 0.4, 2.54282e-05, 0.999978, 0.991989, 0.999995, 0.995979
9.87669, 34.3235, 0.398742, 1.43341, 0.4, 2.55747e-05, 0.999978, 0.991989, 0.999995, 0.995979
9.8777, 34.324, 0.398752, 1.43343, 0.4, 2.57198e-05, 0.999978, 0.991988, 0.999995, 0.995979
9.8787, 34.3244, 0.398763, 1.43345, 0.4, 2.58638e-05, 0.999978, 0.991988, 0.999994, 0.995978
9.8797, 34.3249, 0.398774, 1.43346, 0.4, 2.60065e-05, 0.999977, 0.991988, 0.999994, 0.995978
9.8807, 34.3254, 0.398784, 1.43348, 0.4, 2.61479e-05, 0.999977, 0.991988, 0.999994, 0.995978
9.8817, 34.3259, 0.398795, 1.4335, 0.4, 2.62881e-05, 0.999977, 0.991988, 0.999994, 0.995978
9.8827, 34.3263, 0.398806, 1.43351, 0.4, 2.6427e-05, 0.999977, 0.991987, 0.999994, 0.995978
9.8837, 34.3268, 0.398817, 1.43353, 0.4, 2.65647e-05, 0.999977, 0.991987, 0.999994, 0.995978
9.8847, 34.3273, 0.398827, 1.43355, 0.4, 2.6701e-05, 0.999976, 0.991987, 0.999994, 0.995977
9.8857, 34.3278, 0.398838, 1.43357, 0.4, 2.68362e-05, 0.999976, 0.991987, 0.999994, 0.995977
9.8867, 34.3283, 0.398849, 1.43358, 0.4, 2.697e-05, 0.999976, 0.991987, 0.999993, 0.995977
9.8877, 34.3287, 0.39886, 1.4336, 0.4, 2.71025e-05, 0.999976, 0.991986, 0.999993, 0.995977
9.8887, 34.3292, 0.398871, 1.43362, 0.4, 2.72338e-05, 0.999976, 0.991986, 0.999993, 0.995977
9.8897, 34.3297, 0.398882, 1.43363, 0.4, 2.73638e-05, 0.999975, 0.991986, 0.999993, 0.995977
9.8907, 34.3302, 0.398893, 1.43365, 0.4, 2.74925e-05, 0.999975, 0.991986, 0.999993, 0.995977
9.8917, 34.3307, 0.398904, 1.43367, 0.4, 2.76199e-05, 0.999975, 0.991986, 0.999993, 0.995976
9.8927, 34.3312, 0.398915, 1.43368, 0.4, 2.7746e-05, 0.999975, 0.991985, 0.999993, 0.995976
9.8937, 34.3317, 0.398926, 1.4337, 0.4, 2.78708e-05, 0.999975, 0.991985, 0.999993, 0.995976
9.8947, 34.3322, 0.398937, 1.43372, 0.4, 2.79943e-05, 0.999974, 0.991985, 0.999993, 0.995976
9.8957, 34.3327, 0.398949, 1.43373, 0.4, 2.81165e-05, 0.999974, 0.991985, 0.999992, 0.995976
9.8967, 34.3332, 0.39896, 1.43375, 0.4, 2.82374e-05, 0.999974, 0.991985, 0.999992, 0.995976
9.8977, 34.3337, 0.398971, 1.43377, 0.4, 2.83569e-05, 0.999974, 0.991985, 0.999992, 0.995976
9.8987, 34.3342, 0.398982, 1.43378, 0.4, 2.84752e-05, 0.999974, 0.991984, 0.999992, 0.995975
9.8997, 34.3348, 0.398993, 1.4338, 0.4, 2.85921e-05, 0.999973, 0.991984, 0.999992, 0.995975
9.9007, 34.3353, 0.399005, 1.43382, 0.4, 2.87077e-05, 0.999973, 0.991984, 0.999992, 0.995975
9.9017, 34.3358, 0.399016, 1.43383, 0.4, 2.8822e-05, 0.999973, 0.991984, 0.999992, 0.995975
9.90271, 34.3363, 0.399027, 1.43385, 0.4, 2.89349e-05, 0.999973, 0.991984, 0.999992, 0.995975
9.90371, 34.3368, 0.399039, 1.43387, 0.4, 2.90465e-05, 0.999973, 0.991983, 0.999992, 0.995975
9.90471, 34.3374, 0.39905, 1.43388, 0.4, 2.91568e-05, 0.999972, 0.991983, 0.999992, 0.995975
9.90571, 34.3379, 0.399061, 1.4339, 0.4, 2.92657e-05, 0.999972, 0.991983, 0.999991, 0.995974
9.90671, 34.3384, 0.399073, 1.43391, 0.4, 2.93733e-05, 0.999972, 0.991983, 0.999991, 0.995974
9.90771, 34.3389, 0.399084, 1.43393, 0.4, 2.94796e-05, 0.999972, 0.991983, 0.999991, 0.995974
9.90871, 34.3395, 0.399096, 1.43395, 0.4, 2.95846e-05, 0.999972, 0.991983, 0.999991, 0.995974
9.90971, 34.34, 0.399107, 1.43396, 0.4, 2.96881e-05, 0.999972, 0.991982, 0.999991, 0.995974
9.91071, 34.3405, 0.399119, 1.43398, 0.4, 2.97904e-05, 0.999971, 0.991982, 0.999991, 0.995974
9.91171, 34.3411, 0.39913, 1.434, 0.4, 2.98913e-05, 0.999971, 0.991982, 0.999991, 0.995974
9.91271, 34.3416, 0.399142, 1.434, 0.4, 2.99908e-05, 0.999971, 0.991982, 0.999991, 0.995974
9.91371, 34.3422, 0.399154, 1.43401, 0.4, 3.0089e-05, 0.999971, 0.991982, 0.999991, 0.995973
9.91471, 34.3427, 0.399165, 1.43402, 0.4, 3.01858e-05, 0.999971, 0.991982, 0.999991, 0.995973
9.91571, 34.3432, 0.399177, 1.43403, 0.4, 3.02813e-05, 0.99997, 0.991981, 0.99999, 0.995973
9.91671, 34.3438, 0.399188, 1.43403, 0.4, 3.03754e-05, 0.99997, 0.991981, 0.99999, 0.995973
9.91771, 34.3443, 0.3992, 1.43404, 0.4, 3.04681e-05, 0.99997, 0.991981, 0.99999, 0.995973
9.91871, 34.3449, 0.399211, 1.43405, 0.4, 3.05595e-05, 0.99997, 0.991981, 0.99999, 0.995973
9.91971, 34.3454, 0.399223, 1.43406, 0.4, 3.06495e-05, 0.99997, 0.991981, 0.99999, 0.995973
9.92071, 34.346, 0.399235, 1.43406, 0.4, 3.07382e-05, 0.99997, 0.99198, 0.99999, 0.995972
9.92171, 34.3465, 0.399247, 1.43407, 0.4, 3.08254e-05, 0.999969, 0.99198, 0.99999, 0.995972
9.92271, 34.3471, 0.399258, 1.43408, 0.4, 3.09113e-05, 0.999969, 0.99198, 0.99999, 0.995972
9.92371, 34.3477, 0.39927, 1.43409, 0.4, 3.09959e-05, 0.999969, 0.99198, 0.99999, 0.995972
9.92471, 34.3482, 0.399282, 1.43409, 0.4, 3.1079e-05, 0.999969, 0.99198, 0.99999, 0.995972
9.92571, 34.3488, 0.399293, 1.4341, 0.4, 3.11608e-05, 0.999969, 0.99198, 0.999989, 0.995972
9.92671, 34.3493, 0.399305, 1.43411, 0.4, 3.12412e-05, 0.999969, 0.991979, 0.999989, 0.995972
9.92772, 34.3499, 0.399317, 1.43412, 0.4, 3.13203e-05, 0.999968, 0.991979, 0.999989, 0.995971
9.92872, 34.3505, 0.399329, 1.43412, 0.4, 3.1398e-05, 0.999968, 0.991979, 0.999989, 0.995971
9.92972, 34.351, 0.39934, 1.43413, 0.4, 3.14742e-05, 0.999968, 0.991979, 0.999989, 0.995971
9.93072, 34.3516, 0.399352, 1.43414, 0.4, 3.15491e-05, 0.999968, 0.991979, 0.999989, 0.995971
9.93172, 34.3522, 0.399364, 1.43415, 0.4, 3.16227e-05, 0.999968, 0.991978, 0.999989, 0.995971
9.93272, 34.3527, 0.399376, 1.43416, 0.4, 3.16948e-05, 0.999968, 0.991978, 0.999989, 0.995971
9.93372, 34.3533, 0.399388, 1.43416, 0.4, 3.17655e-05, 0.999967, 0.991978, 0.999989, 0.995971
9.93472, 34.3539, 0.399399, 1.43417, 0.4, 3.18349e-05, 0.999967, 0.991978, 0.999989, 0.995971
9.93572, 34.3545, 0.399411, 1.43418, 0.4, 3.19029e-05, 0.999967, 0.991978, 0.999988, 0.99597
9.93672, 34.355, 0.399423, 1.43419, 0.4, 3.19695e-05, 0.999967, 0.991978, 0.999988, 0.99597
9.93772, 34.3556, 0.399435, 1.4342, 0.4, 3.20347e-05, 0.999967, 0.991977, 0.999988, 0.99597
9.93872, 34.3562, 0.399447, 1.4342, 0.4, 3.20985e-05, 0.999967, 0.991977, 0.999988, 0.99597
9.93972, 34.3568, 0.399459, 1.43421, 0.4, 3.21609e-05, 0.999967, 0.991977, 0.999988, 0.99597
9.94072, 34.3573, 0.399471, 1.43422, 0.4, 3.2222e-05, 0.999966, 0.991977, 0.999988, 0.99597
9.94172, 34.3579, 0.399482, 1.43423, 0.4, 3.22817e-05, 0.999966, 0.991977, 0.999988, 0.99597
9.94272, 34.3585, 0.399494, 1.43424, 0.4, 3.23399e-05, 0.999966, 0.991977, 0.999988, 0.99597
9.94372, 34.3591, 0.399506, 1.43424, 0.4, 3.23968e-05, 0.999966, 0.991976, 0.999988, 0.995969
9.94472, 34.3597, 0.399518, 1.43425, 0.4, 3.24523e-05, 0.999966, 0.991976, 0.999988, 0.995969
9.94572, 34.3603, 0.39953, 1.43426, 0.4, 3.25064e-05, 0.999966, 0.991976, 0.999988, 0.995969
9.94672, 34.3608, 0.399542, 1.43427, 0.4, 3.25591e-05, 0.999966, 0.991976, 0.999988, 0.995969
9.94772, 34.3614, 0.399554, 1.43428, 0.4, 3.26104e-05, 0.999965, 0.991976, 0.999987, 0.995969
9.94872, 34.362, 0.399566, 1.43429, 0.4, 3.26603e-05, 0.999965, 0.991976, 0.999987, 0.995969
9.94972, 34.3626, 0.399578, 1.43429, 0.4, 3.27088e-05, 0.999965, 0.991976, 0.999987, 0.995969
9.95072, 34.3632, 0.399589, 1.4343, 0.4, 3.27559e-05, 0.999965, 0.991975, 0.999987, 0.995969
9.95173, 34.3638, 0.399601, 1.43431, 0.4, 3.28017e-05, 0.999965, 0.991975, 0.999987, 0.995968
9.95273, 34.3644, 0.399613, 1.43432, 0.4, 3.2846e-05, 0.999965, 0.991975, 0.999987, 0.995968
9.95373, 34.365, 0.399625, 1.43433, 0.4, 3.2889e-05, 0.999965, 0.991975, 0.999987, 0.995968
9.95473, 34.3656, 0.399637, 1.43434, 0.4, 3.29305e-05, 0.999965, 0.991975, 0.999987, 0.995968
9.95573, 34.3662, 0.399649, 1.43435, 0.4, 3.29707e-05, 0.999964, 0.991975, 0.999987, 0.995968
9.95673, 34.3667, 0.399661, 1.43435, 0.4, 3.30095e-05, 0.999964, 0.991974, 0.999987, 0.995968
9.95773, 34.3673, 0.399673, 1.43436, 0.4, 3.30469e-05, 0.999964, 0.991974, 0.999987, 0.995968
9.95873, 34.3679, 0.399685, 1.43437, 0.4, 3.30829e-05, 0.999964, 0.991974, 0.999987, 0.995968
9.95973, 34.3685, 0.399696, 1.43438, 0.4, 3.31175e-05, 0.999964, 0.991974, 0.999986, 0.995968
9.96073, 34.3691, 0.399708, 1.43439, 0.4, 3.31507e-05, 0.999964, 0.991974, 0.999986, 0.995967
9.96173, 34.3697, 0.39972, 1.4344, 0.4, 3.31825e-05, 0.999964, 0.991974, 0.999986, 0.995967
9.96273, 34.3703, 0.399732, 1.43441, 0.4, 3.3213e-05, 0.999964, 0.991974, 0.999986, 0.995967
9.96373, 34.3709, 0.399744, 1.43441, 0.4, 3.3242e-05, 0.999963, 0.991973, 0.999986, 0.995967
9.96473, 34.3715, 0.399756, 1.43442, 0.4, 3.32697e-05, 0.999963, 0.991973, 0.999986, 0.995967
9.96573, 34.3721, 0.399768, 1.43443, 0.4, 3.3296e-05, 0.999963, 0.991973, 0.999986, 0.995967
9.96673, 34.3727, 0.399779, 1.43444, 0.4, 3.33209e-05, 0.999963, 0.991973, 0.999986, 0.995967
9.96773, 34.3733, 0.399791, 1.43445, 0.4, 3.33444e-05, 0.999963, 0.991973, 0.999986, 0.995967
9.96873, 34.3739, 0.399803, 1.43446, 0.4, 3.33665e-05, 0.999963, 0.991973, 0.999986, 0.995967
9.96973, 34.3745, 0.399815, 1.43446, 0.4, 3.33873e-05, 0.999963, 0.991973, 0.999986, 0.995966
9.97073, 34.3751, 0.399827, 1.43447, 0.4, 3.34067e-05, 0.999963, 0.991972, 0.999986, 0.995966
9.97173, 34.3757, 0.399839, 1.43448, 0.4, 3.34246e-05, 0.999963, 0.991972, 0.999986, 0.995966
9.97273, 34.3763, 0.39985, 1.43448, 0.4, 3.34413e-05, 0.999962, 0.991972, 0.999985, 0.995966
9.97373, 34.3769, 0.399862, 1.43449, 0.4, 3.34565e-05, 0.999962, 0.991972, 0.999985, 0.995966
9.97473, 34.3775, 0.399874, 1.4345, 0.4, 3.34703e-05, 0.999962, 0.991972, 0.999985, 0.995966
9.97573, 34.3781, 0.399886, 1.43451, 0.4, 3.34828e-05, 0.999962, 0.991972, 0.999985, 0.995966
9.97674, 34.3787, 0.399897, 1.43452, 0.4, 3.34939e-05, 0.999962, 0.991972, 0.999985, 0.995966
9.97774, 34.3793, 0.399909, 1.43453, 0.4, 3.35037e-05, 0.999962, 0.991971, 0.999985, 0.995966
9.97874, 34.3799, 0.399921, 1.43454, 0.4, 3.35121e-05, 0.999962, 0.991971, 0.999985, 0.995966
9.97974, 34.3805, 0.399933, 1.43455, 0.4, 3.35191e-05, 0.999962, 0.991971, 0.999985, 0.995966
9.98074, 34.3811, 0.399944, 1.43456, 0.4, 3.35247e-05, 0.999962, 0.991971, 0.999985, 0.995965
9.98174, 34.3817, 0.399956, 1.43457, 0.4, 3.35289e-05, 0.999962, 0.991971, 0.999985, 0.995965
9.98274, 34.3824, 0.399968, 1.43458, 0.4, 3.35318e-05, 0.999962, 0.991971, 0.999985, 0.995965
9.98374, 34.383, 0.399979, 1.43458, 0.4, 3.35333e-05, 0.999961, 0.991971, 0.999985, 0.995965
9.98474, 34.3836, 0.399991, 1.43459, 0.4, 3.35335e-05, 0.999961, 0.991971, 0.999985, 0.995965
9.98574, 34.3842, 0.400003, 1.4346, 0.4, 3.35323e-05, 0.999961, 0.99197, 0.999985, 0.995965
9.98674, 34.3848, 0.400014, 1.43461, 0.4, 3.35297e-05, 0.999961, 0.99197, 0.999985, 0.995965
9.98774, 34.3854, 0.400026, 1.43462, 0.4, 3.35258e-05, 0.999961, 0.99197, 0.999985, 0.995965
9.98874, 34.386, 0.400038, 1.43463, 0.4, 3.35206e-05, 0.999961, 0.99197, 0.999985, 0.995965
9.98974, 34.3866, 0.400049, 1.43464, 0.4, 3.35139e-05, 0.999961, 0.99197, 0.999984, 0.995965
9.99074, 34.3872, 0.400061, 1.43464, 0.4, 3.3506e-05, 0.999961, 0.99197, 0.999984, 0.995965
9.99174, 34.3878, 0.400072, 1.43464, 0.4, 3.34966e-05, 0.999961, 0.99197, 0.999984, 0.995964
9.99274, 34.3884, 0.400084, 1.43464, 0.4, 3.3486e-05, 0.999961, 0.99197, 0.999984, 0.995964
9.99374, 34.389, 0.400095, 1.43464, 0.4, 3.34739e-05, 0.999961, 0.99197, 0.999984, 0.995964
9.99474, 34.3896, 0.400107, 1.43464, 0.4, 3.34606e-05, 0.999961, 0.991969, 0.999984, 0.995964
9.99574, 34.3902, 0.400118, 1.43464, 0.4, 3.34459e-05, 0.999961, 0.991969, 0.999984, 0.995964
9.99674, 34.3908, 0.40013, 1.43465, 0.4, 3.34298e-05, 0.999961, 0.991969, 0.999984, 0.995964
9.99774, 34.3914, 0.400141, 1.43465, 0.4, 3.34125e-05, 0.999961, 0.991969, 0.999984, 0.995964
9.99874, 34.392, 0.400152, 1.43465, 0.4, 3.33938e-05, 0.999961, 0.991969, 0.999984, 0.995964
9.99974, 34.3926, 0.400164, 1.43465, 0.4, 3.33738e-05, 0.99996, 0.991969, 0.999984, 0.995964
10.0007, 34.3932, 0.400175, 1.43465, 0.4, 3.33525e-05, 0.99996, 0.991969, 0.999984, 0.995964
