Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.00329, 34.4071, 0.0903737, 0.4, 0.000117376, 0.083069, 0.609886, 0.227835, 0.311012, 2.69418e-07
2.00334, 34.4072, 0.0903598, 0.4, 0.000119184, 0.0841819, 0.609714, 0.227789, 0.311001, 2.69389e-07
2.00339, 34.4074, 0.090346, 0.4, 0.000120993, 0.0852895, 0.609541, 0.227743, 0.310989, 2.6936e-07
2.00344, 34.4075, 0.0903322, 0.4, 0.000122801, 0.0863918, 0.609369, 0.227697, 0.310978, 2.69331e-07
2.00349, 34.4076, 0.0903184, 0.4, 0.00012461, 0.087489, 0.609197, 0.22765, 0.310966, 2.69302e-07
2.00354, 34.4077, 0.0903047, 0.4, 0.000126419, 0.088581, 0.609025, 0.227604, 0.310955, 2.69274e-07
2.00359, 34.4078, 0.090291, 0.4, 0.000128227, 0.0896679, 0.608853, 0.227558, 0.310943, 2.69245e-07
2.00364, 34.4079, 0.0902772, 0.4, 0.000130036, 0.0907497, 0.608682, 0.227512, 0.310932, 2.69216e-07
2.00369, 34.408, 0.0902636, 0.4, 0.000131845, 0.0918263, 0.60851, 0.227466, 0.31092, 2.69187e-07
2.00374, 34.4082, 0.0902499, 0.4, 0.000133654, 0.0928978, 0.608339, 0.227421, 0.310909, 2.69159e-07
2.00379, 34.4083, 0.0902363, 0.4, 0.000135463, 0.0939642, 0.608168, 0.227375, 0.310898, 2.6913e-07
2.00384, 34.4084, 0.0902227, 0.4, 0.000137272, 0.0950257, 0.607998, 0.227329, 0.310886, 2.69102e-07
2.00389, 34.4085, 0.0902092, 0.4, 0.000139081, 0.096082, 0.607827, 0.227283, 0.310875, 2.69073e-07
2.00394, 34.4086, 0.0901956, 0.4, 0.00014089, 0.0971334, 0.607657, 0.227238, 0.310863, 2.69045e-07
2.00399, 34.4088, 0.0901821, 0.4, 0.0001427, 0.0981797, 0.607486, 0.227192, 0.310852, 2.69016e-07
2.00404, 34.4089, 0.0901686, 0.4, 0.000144509, 0.0992211, 0.607316, 0.227146, 0.310841, 2.68988e-07
2.00409, 34.409, 0.0901551, 0.4, 0.000146319, 0.1, 0.607146, 0.227101, 0.310829, 2.68959e-07
2.00414, 34.4092, 0.0901417, 0.4, 0.000148128, 0.1, 0.606977, 0.227055, 0.310818, 2.68931e-07
2.00419, 34.4093, 0.0901283, 0.4, 0.000149938, 0.1, 0.606807, 0.22701, 0.310807, 2.68902e-07
2.00424, 34.4094, 0.0901148, 0.4, 0.000151747, 0.1, 0.606638, 0.226964, 0.310795, 2.68874e-07
2.00429, 34.4096, 0.0901015, 0.4, 0.000153557, 0.1, 0.606469, 0.226919, 0.310784, 2.68846e-07
2.00434, 34.4097, 0.0900882, 0.4, 0.000155367, 0.1, 0.6063, 0.226874, 0.310773, 2.68817e-07
2.00439, 34.4099, 0.0900749, 0.4, 0.000157177, 0.1, 0.606131, 0.226828, 0.310761, 2.68789e-07
2.00444, 34.41, 0.0900615, 0.4, 0.000158987, 0.1, 0.605962, 0.226783, 0.31075, 2.68761e-07
2.00449, 34.4101, 0.0900483, 0.4, 0.000160797, 0.1, 0.605794, 0.226738, 0.310739, 2.68733e-07
2.00454, 34.4103, 0.090035, 0.4, 0.000162607, 0.1, 0.605626, 0.226693, 0.310727, 2.68705e-07
2.00459, 34.4104, 0.0900218, 0.4, 0.000164417, 0.1, 0.605457, 0.226648, 0.310716, 2.68676e-07
2.00464, 34.4106, 0.0900086, 0.4, 0.000166227, 0.1, 0.605289, 0.226603, 0.310705, 2.68648e-07
2.00469, 34.4107, 0.0899954, 0.4, 0.000168038, 0.1, 0.605122, 0.226558, 0.310694, 2.6862e-07
2.00474, 34.4109, 0.0899823, 0.4, 0.000169848, 0.1, 0.604954, 0.226513, 0.310683, 2.68592e-07
2.00479, 34.411, 0.0899692, 0.4, 0.000171659, 0.1, 0.604787, 0.226468, 0.310671, 2.68564e-07
2.00484, 34.4112, 0.0899561, 0.4, 0.000173469, 0.1, 0.604619, 0.226423, 0.31066, 2.68536e-07
2.00489, 34.4114, 0.089943, 0.4, 0.00017528, 0.1, 0.604452, 0.226378, 0.310649, 2.68508e-07
2.00494, 34.4115, 0.0899299, 0.4, 0.000177091, 0.1, 0.604285, 0.226334, 0.310638, 2.6848e-07
2.00499, 34.4117, 0.0899169, 0.4, 0.000178901, 0.1, 0.604119, 0.226289, 0.310627, 2.68452e-07
2.00504, 34.4118, 0.0899039, 0.4, 0.000180712, 0.1, 0.603952, 0.226244, 0.310615, 2.68424e-07
2.00509, 34.412, 0.0898909, 0.4, 0.000182523, 0.1, 0.603786, 0.226199, 0.310604, 2.68397e-07
2.00514, 34.4122, 0.0898779, 0.4, 0.000184334, 0.1, 0.60362, 0.226155, 0.310593, 2.68369e-07
2.00519, 34.4123, 0.089865, 0.4, 0.000186145, 0.1, 0.603454, 0.22611, 0.310582, 2.68341e-07
2.00524, 34.4125, 0.0898521, 0.4, 0.000187956, 0.1, 0.603288, 0.226066, 0.310571, 2.68313e-07
2.00529, 34.4127, 0.0898392, 0.4, 0.000189768, 0.1, 0.603122, 0.226021, 0.31056, 2.68285e-07
2.00534, 34.4128, 0.0898264, 0.4, 0.000191579, 0.1, 0.602956, 0.225977, 0.310549, 2.68258e-07
2.00539, 34.413, 0.0898135, 0.4, 0.00019339, 0.1, 0.602791, 0.225933, 0.310538, 2.6823e-07
2.00544, 34.4132, 0.0898007, 0.4, 0.000195202, 0.1, 0.602626, 0.225888, 0.310527, 2.68202e-07
2.00549, 34.4134, 0.0897879, 0.4, 0.000197013, 0.1, 0.602461, 0.225844, 0.310516, 2.68175e-07
2.00554, 34.4135, 0.0897752, 0.4, 0.000198825, 0.1, 0.602296, 0.2258, 0.310505, 2.68147e-07
2.00559, 34.4137, 0.0897624, 0.4, 0.000200636, 0.1, 0.602131, 0.225756, 0.310494, 2.6812e-07
2.00564, 34.4139, 0.0897496, 0.4, 0.000202448, 0.1, 0.601967, 0.225712, 0.310483, 2.68092e-07
2.00569, 34.4141, 0.0897369, 0.4, 0.00020426, 0.1, 0.601803, 0.225667, 0.310472, 2.68064e-07
2.00574, 34.4143, 0.0897243, 0.4, 0.000206072, 0.1, 0.601638, 0.225623, 0.310461, 2.68037e-07
2.00579, 34.4145, 0.0897116, 0.4, 0.000207884, 0.1, 0.601474, 0.225579, 0.31045, 2.68009e-07
2.00584, 34.4146, 0.089699, 0.4, 0.000209695, 0.1, 0.601311, 0.225535, 0.310439, 2.67982e-07
2.00589, 34.4148, 0.0896864, 0.4, 0.000211508, 0.1, 0.601147, 0.225492, 0.310428, 2.67955e-07
2.00594, 34.415, 0.0896738, 0.4, 0.00021332, 0.1, 0.600984, 0.225448, 0.310417, 2.67927e-07
2.00599, 34.4152, 0.0896612, 0.4, 0.000215132, 0.1, 0.60082, 0.225404, 0.310406, 2.679e-07
2.00604, 34.4154, 0.0896487, 0.4, 0.000216944, 0.1, 0.600657, 0.22536, 0.310395, 2.67873e-07
2.00609, 34.4156, 0.0896362, 0.4, 0.000218756, 0.1, 0.600494, 0.225316, 0.310384, 2.67845e-07
2.00614, 34.4158, 0.0896237, 0.4, 0.000220569, 0.1, 0.600331, 0.225273, 0.310373, 2.67818e-07
2.00619, 34.416, 0.0896112, 0.4, 0.000222381, 0.1, 0.600169, 0.225229, 0.310362, 2.67791e-07
2.00624, 34.4162, 0.0895988, 0.4, 0.000224194, 0.1, 0.600006, 0.225185, 0.310351, 2.67763e-07
2.00629, 34.4164, 0.0895864, 0.4, 0.000226006, 0.1, 0.599844, 0.225142, 0.31034, 2.67736e-07
2.00634, 34.4166, 0.089574, 0.4, 0.000227819, 0.1, 0.599682, 0.225098, 0.310329, 2.67709e-07
2.00639, 34.4168, 0.0895616, 0.4, 0.000229632, 0.1, 0.59952, 0.225055, 0.310319, 2.67682e-07
2.00644, 34.417, 0.0895492, 0.4, 0.000231445, 0.1, 0.599358, 0.225012, 0.310308, 2.67655e-07
2.00649, 34.4172, 0.089537, 0.4, 0.000233258, 0.1, 0.599196, 0.224968, 0.310297, 2.67628e-07
2.00654, 34.4174, 0.0895247, 0.4, 0.00023507, 0.1, 0.599035, 0.224925, 0.310286, 2.67601e-07
2.00659, 34.4177, 0.0895123, 0.4, 0.000236883, 0.1, 0.598874, 0.224882, 0.310275, 2.67574e-07
2.00664, 34.4179, 0.0895001, 0.4, 0.000238697, 0.1, 0.598713, 0.224838, 0.310265, 2.67547e-07
2.00669, 34.4181, 0.0894879, 0.4, 0.00024051, 0.1, 0.598552, 0.224795, 0.310254, 2.6752e-07
2.00674, 34.4183, 0.0894757, 0.4, 0.000242323, 0.1, 0.598391, 0.224752, 0.310243, 2.67493e-07
2.00679, 34.4185, 0.0894634, 0.4, 0.000244136, 0.1, 0.59823, 0.224709, 0.310232, 2.67466e-07
2.00684, 34.4187, 0.0894513, 0.4, 0.00024595, 0.1, 0.59807, 0.224666, 0.310221, 2.67439e-07
2.00689, 34.419, 0.0894392, 0.4, 0.000247763, 0.1, 0.597909, 0.224623, 0.310211, 2.67412e-07
2.00694, 34.4192, 0.089427, 0.4, 0.000249576, 0.1, 0.597749, 0.22458, 0.3102, 2.67385e-07
2.00699, 34.4194, 0.0894149, 0.4, 0.00025139, 0.1, 0.597589, 0.224537, 0.310189, 2.67358e-07
2.00704, 34.4196, 0.0894028, 0.4, 0.000253204, 0.1, 0.597429, 0.224494, 0.310179, 2.67332e-07
2.00709, 34.4199, 0.0893908, 0.4, 0.000255017, 0.1, 0.59727, 0.224451, 0.310168, 2.67305e-07
2.00714, 34.4201, 0.0893787, 0.4, 0.000256831, 0.1, 0.59711, 0.224408, 0.310157, 2.67278e-07
2.00719, 34.4203, 0.0893667, 0.4, 0.000258645, 0.1, 0.596951, 0.224365, 0.310146, 2.67251e-07
2.00724, 34.4206, 0.0893548, 0.4, 0.000260459, 0.1, 0.596792, 0.224323, 0.310136, 2.67225e-07
2.00729, 34.4208, 0.0893428, 0.4, 0.000262273, 0.1, 0.596633, 0.22428, 0.310125, 2.67198e-07
2.00734, 34.421, 0.0893308, 0.4, 0.000264087, 0.1, 0.596474, 0.224237, 0.310115, 2.67171e-07
2.00739, 34.4213, 0.0893189, 0.4, 0.000265901, 0.1, 0.596315, 0.224195, 0.310104, 2.67145e-07
2.00744, 34.4215, 0.089307, 0.4, 0.000267715, 0.1, 0.596157, 0.224152, 0.310093, 2.67118e-07
2.00749, 34.4218, 0.0892952, 0.4, 0.000269529, 0.1, 0.595999, 0.22411, 0.310083, 2.67092e-07
2.00754, 34.422, 0.0892833, 0.4, 0.000271343, 0.1, 0.595841, 0.224067, 0.310072, 2.67065e-07
2.00759, 34.4223, 0.0892715, 0.4, 0.000273158, 0.1, 0.595683, 0.224025, 0.310061, 2.67039e-07
2.00764, 34.4225, 0.0892597, 0.4, 0.000274972, 0.1, 0.595525, 0.223982, 0.310051, 2.67012e-07
2.00769, 34.4227, 0.0892479, 0.4, 0.000276786, 0.1, 0.595367, 0.22394, 0.31004, 2.66986e-07
2.00774, 34.423, 0.0892361, 0.4, 0.000278601, 0.1, 0.595209, 0.223898, 0.31003, 2.66959e-07
2.00779, 34.4232, 0.0892244, 0.4, 0.000280416, 0.1, 0.595052, 0.223856, 0.310019, 2.66933e-07
2.00784, 34.4235, 0.0892126, 0.4, 0.00028223, 0.1, 0.594895, 0.223813, 0.310009, 2.66907e-07
2.00789, 34.4238, 0.0892009, 0.4, 0.000284045, 0.1, 0.594738, 0.223771, 0.309998, 2.6688e-07
2.00794, 34.424, 0.0891893, 0.4, 0.00028586, 0.1, 0.594581, 0.223729, 0.309988, 2.66854e-07
2.00799, 34.4243, 0.0891776, 0.4, 0.000287675, 0.1, 0.594424, 0.223687, 0.309977, 2.66828e-07
2.00804, 34.4245, 0.089166, 0.4, 0.00028949, 0.1, 0.594268, 0.223645, 0.309967, 2.66802e-07
2.00809, 34.4248, 0.0891543, 0.4, 0.000291304, 0.1, 0.594111, 0.223603, 0.309956, 2.66775e-07
2.00814, 34.425, 0.0891428, 0.4, 0.00029312, 0.1, 0.593955, 0.223561, 0.309946, 2.66749e-07
2.00819, 34.4253, 0.0891312, 0.4, 0.000294935, 0.1, 0.593799, 0.223519, 0.309935, 2.66723e-07
2.00824, 34.4256, 0.0891196, 0.4, 0.00029675, 0.1, 0.593643, 0.223477, 0.309925, 2.66697e-07
2.00829, 34.4258, 0.0891081, 0.4, 0.000298565, 0.1, 0.593488, 0.223435, 0.309914, 2.66671e-07
2.00834, 34.4261, 0.0890966, 0.4, 0.00030038, 0.1, 0.593332, 0.223394, 0.309904, 2.66645e-07
2.00839, 34.4264, 0.0890851, 0.4, 0.000302196, 0.1, 0.593176, 0.223352, 0.309893, 2.66618e-07
2.00844, 34.4267, 0.0890737, 0.4, 0.000304011, 0.1, 0.593021, 0.22331, 0.309883, 2.66592e-07
2.00849, 34.4269, 0.0890623, 0.4, 0.000305827, 0.1, 0.592866, 0.223269, 0.309873, 2.66566e-07
2.00854, 34.4272, 0.0890508, 0.4, 0.000307642, 0.1, 0.592711, 0.223227, 0.309862, 2.6654e-07
2.00859, 34.4275, 0.0890394, 0.4, 0.000309458, 0.1, 0.592556, 0.223185, 0.309852, 2.66514e-07
2.00864, 34.4278, 0.0890281, 0.4, 0.000311273, 0.1, 0.592402, 0.223144, 0.309841, 2.66489e-07
2.00869, 34.4281, 0.0890168, 0.4, 0.000313089, 0.1, 0.592247, 0.223102, 0.309831, 2.66463e-07
2.00874, 34.4283, 0.0890054, 0.4, 0.000314905, 0.1, 0.592093, 0.223061, 0.309821, 2.66437e-07
2.00879, 34.4286, 0.0889941, 0.4, 0.000316721, 0.1, 0.591939, 0.223019, 0.30981, 2.66411e-07
2.00884, 34.4289, 0.0889828, 0.4, 0.000318537, 0.1, 0.591785, 0.222978, 0.3098, 2.66385e-07
2.00889, 34.4292, 0.0889715, 0.4, 0.000320353, 0.1, 0.591631, 0.222937, 0.30979, 2.66359e-07
2.00894, 34.4295, 0.0889602, 0.4, 0.000322169, 0.1, 0.591477, 0.222895, 0.309779, 2.66333e-07
2.00899, 34.4298, 0.0889491, 0.4, 0.000323985, 0.1, 0.591324, 0.222854, 0.309769, 2.66308e-07
2.00904, 34.4301, 0.0889378, 0.4, 0.000325801, 0.1, 0.591171, 0.222813, 0.309759, 2.66282e-07
2.00909, 34.4304, 0.0889267, 0.4, 0.000327617, 0.1, 0.591017, 0.222772, 0.309749, 2.66256e-07
2.00914, 34.4307, 0.0889155, 0.4, 0.000329433, 0.1, 0.590864, 0.222731, 0.309738, 2.66231e-07
2.00919, 34.431, 0.0889044, 0.4, 0.00033125, 0.1, 0.590711, 0.22269, 0.309728, 2.66205e-07
2.00924, 34.4313, 0.0888932, 0.4, 0.000333066, 0.1, 0.590559, 0.222649, 0.309718, 2.66179e-07
2.00929, 34.4316, 0.0888821, 0.4, 0.000334883, 0.1, 0.590406, 0.222608, 0.309707, 2.66154e-07
2.00935, 34.4319, 0.0888711, 0.4, 0.000336699, 0.1, 0.590254, 0.222567, 0.309697, 2.66128e-07
2.0094, 34.4322, 0.08886, 0.4, 0.000338516, 0.1, 0.590101, 0.222526, 0.309687, 2.66102e-07
2.00945, 34.4325, 0.088849, 0.4, 0.000340332, 0.1, 0.589949, 0.222485, 0.309677, 2.66077e-07
2.0095, 34.4328, 0.088838, 0.4, 0.000342149, 0.1, 0.589797, 0.222444, 0.309667, 2.66051e-07
2.00955, 34.4331, 0.088827, 0.4, 0.000343966, 0.1, 0.589646, 0.222403, 0.309656, 2.66026e-07
2.0096, 34.4334, 0.088816, 0.4, 0.000345783, 0.1, 0.589494, 0.222363, 0.309646, 2.66001e-07
2.00965, 34.4337, 0.0888051, 0.4, 0.0003476, 0.1, 0.589343, 0.222322, 0.309636, 2.65975e-07
2.0097, 34.434, 0.0887942, 0.4, 0.000349417, 0.1, 0.589191, 0.222281, 0.309626, 2.6595e-07
2.00975, 34.4343, 0.0887832, 0.4, 0.000351234, 0.1, 0.58904, 0.222241, 0.309616, 2.65924e-07
2.0098, 34.4347, 0.0887723, 0.4, 0.000353051, 0.1, 0.588889, 0.2222, 0.309606, 2.65899e-07
2.00985, 34.435, 0.0887615, 0.4, 0.000354868, 0.1, 0.588738, 0.222159, 0.309595, 2.65874e-07
2.0099, 34.4353, 0.0887507, 0.4, 0.000356685, 0.1, 0.588588, 0.222119, 0.309585, 2.65848e-07
2.00995, 34.4356, 0.0887398, 0.4, 0.000358502, 0.1, 0.588437, 0.222079, 0.309575, 2.65823e-07
2.01, 34.4359, 0.088729, 0.4, 0.00036032, 0.1, 0.588287, 0.222038, 0.309565, 2.65798e-07
2.01005, 34.4363, 0.0887183, 0.4, 0.000362137, 0.1, 0.588136, 0.221998, 0.309555, 2.65773e-07
2.0101, 34.4366, 0.0887075, 0.4, 0.000363954, 0.1, 0.587986, 0.221957, 0.309545, 2.65747e-07
2.01015, 34.4369, 0.0886967, 0.4, 0.000365772, 0.1, 0.587836, 0.221917, 0.309535, 2.65722e-07
2.0102, 34.4372, 0.088686, 0.4, 0.000367589, 0.1, 0.587687, 0.221877, 0.309525, 2.65697e-07
2.01025, 34.4376, 0.0886753, 0.4, 0.000369407, 0.1, 0.587537, 0.221837, 0.309515, 2.65672e-07
2.0103, 34.4379, 0.0886646, 0.4, 0.000371225, 0.1, 0.587388, 0.221796, 0.309505, 2.65647e-07
2.01035, 34.4382, 0.088654, 0.4, 0.000373042, 0.1, 0.587238, 0.221756, 0.309495, 2.65622e-07
2.0104, 34.4386, 0.0886434, 0.4, 0.00037486, 0.1, 0.587089, 0.221716, 0.309485, 2.65597e-07
2.01045, 34.4389, 0.0886327, 0.4, 0.000376678, 0.1, 0.58694, 0.221676, 0.309475, 2.65572e-07
2.0105, 34.4393, 0.0886221, 0.4, 0.000378496, 0.1, 0.586791, 0.221636, 0.309465, 2.65547e-07
2.01055, 34.4396, 0.0886115, 0.4, 0.000380314, 0.1, 0.586643, 0.221596, 0.309455, 2.65522e-07
2.0106, 34.4399, 0.0886009, 0.4, 0.000382132, 0.1, 0.586494, 0.221556, 0.309445, 2.65497e-07
2.01065, 34.4403, 0.0885905, 0.4, 0.00038395, 0.1, 0.586346, 0.221516, 0.309435, 2.65472e-07
2.0107, 34.4406, 0.08858, 0.4, 0.000385768, 0.1, 0.586197, 0.221476, 0.309425, 2.65447e-07
2.01075, 34.441, 0.0885694, 0.4, 0.000387586, 0.1, 0.586049, 0.221437, 0.309415, 2.65422e-07
2.0108, 34.4413, 0.088559, 0.4, 0.000389404, 0.1, 0.585901, 0.221397, 0.309405, 2.65397e-07
2.01085, 34.4417, 0.0885485, 0.4, 0.000391223, 0.1, 0.585754, 0.221357, 0.309395, 2.65372e-07
2.0109, 34.442, 0.0885381, 0.4, 0.000393041, 0.1, 0.585606, 0.221317, 0.309385, 2.65348e-07
2.01095, 34.4424, 0.0885277, 0.4, 0.000394859, 0.1, 0.585458, 0.221278, 0.309375, 2.65323e-07
2.011, 34.4427, 0.0885173, 0.4, 0.000396678, 0.1, 0.585311, 0.221238, 0.309365, 2.65298e-07
2.01105, 34.4431, 0.0885069, 0.4, 0.000398496, 0.1, 0.585164, 0.221199, 0.309355, 2.65273e-07
2.0111, 34.4435, 0.0884966, 0.4, 0.000400315, 0.1, 0.585017, 0.221159, 0.309345, 2.65249e-07
2.01115, 34.4438, 0.0884863, 0.4, 0.000402133, 0.1, 0.58487, 0.22112, 0.309336, 2.65224e-07
2.0112, 34.4442, 0.0884759, 0.4, 0.000403952, 0.1, 0.584723, 0.22108, 0.309326, 2.65199e-07
2.01125, 34.4445, 0.0884656, 0.4, 0.000405771, 0.1, 0.584577, 0.221041, 0.309316, 2.65175e-07
2.0113, 34.4449, 0.0884554, 0.4, 0.00040759, 0.1, 0.58443, 0.221001, 0.309306, 2.6515e-07
2.01135, 34.4453, 0.0884451, 0.4, 0.000409408, 0.1, 0.584284, 0.220962, 0.309296, 2.65125e-07
2.0114, 34.4457, 0.0884349, 0.4, 0.000411227, 0.1, 0.584138, 0.220923, 0.309286, 2.65101e-07
2.01145, 34.446, 0.0884247, 0.4, 0.000413046, 0.1, 0.583992, 0.220883, 0.309277, 2.65076e-07
2.0115, 34.4464, 0.0884144, 0.4, 0.000414865, 0.1, 0.583846, 0.220844, 0.309267, 2.65052e-07
2.01155, 34.4468, 0.0884043, 0.4, 0.000416684, 0.1, 0.5837, 0.220805, 0.309257, 2.65027e-07
2.0116, 34.4471, 0.0883942, 0.4, 0.000418504, 0.1, 0.583555, 0.220766, 0.309247, 2.65003e-07
2.01165, 34.4475, 0.088384, 0.4, 0.000420323, 0.1, 0.583409, 0.220727, 0.309237, 2.64978e-07
2.0117, 34.4479, 0.0883739, 0.4, 0.000422142, 0.1, 0.583264, 0.220688, 0.309228, 2.64954e-07
2.01175, 34.4483, 0.0883638, 0.4, 0.000423961, 0.1, 0.583119, 0.220649, 0.309218, 2.6493e-07
2.0118, 34.4487, 0.0883537, 0.4, 0.000425781, 0.1, 0.582974, 0.22061, 0.309208, 2.64905e-07
2.01185, 34.449, 0.0883437, 0.4, 0.0004276, 0.1, 0.582829, 0.220571, 0.309198, 2.64881e-07
2.0119, 34.4494, 0.0883337, 0.4, 0.000429419, 0.1, 0.582685, 0.220532, 0.309189, 2.64857e-07
2.01195, 34.4498, 0.0883237, 0.4, 0.000431239, 0.1, 0.58254, 0.220493, 0.309179, 2.64832e-07
2.012, 34.4502, 0.0883137, 0.4, 0.000433059, 0.1, 0.582396, 0.220454, 0.309169, 2.64808e-07
2.01205, 34.4506, 0.0883037, 0.4, 0.000434878, 0.1, 0.582252, 0.220415, 0.30916, 2.64784e-07
2.0121, 34.451, 0.0882938, 0.4, 0.000436698, 0.1, 0.582108, 0.220377, 0.30915, 2.6476e-07
2.01215, 34.4514, 0.0882838, 0.4, 0.000438517, 0.1, 0.581964, 0.220338, 0.30914, 2.64735e-07
2.0122, 34.4518, 0.0882739, 0.4, 0.000440337, 0.1, 0.58182, 0.220299, 0.309131, 2.64711e-07
2.01225, 34.4522, 0.088264, 0.4, 0.000442157, 0.1, 0.581676, 0.220261, 0.309121, 2.64687e-07
2.0123, 34.4526, 0.0882541, 0.4, 0.000443977, 0.1, 0.581533, 0.220222, 0.309111, 2.64663e-07
2.01235, 34.453, 0.0882443, 0.4, 0.000445797, 0.1, 0.58139, 0.220183, 0.309102, 2.64639e-07
2.0124, 34.4534, 0.0882344, 0.4, 0.000447617, 0.1, 0.581246, 0.220145, 0.309092, 2.64615e-07
2.01245, 34.4538, 0.0882246, 0.4, 0.000449437, 0.1, 0.581103, 0.220106, 0.309082, 2.64591e-07
2.0125, 34.4542, 0.0882148, 0.4, 0.000451257, 0.1, 0.580961, 0.220068, 0.309073, 2.64567e-07
2.01255, 34.4546, 0.0882051, 0.4, 0.000453077, 0.1, 0.580818, 0.22003, 0.309063, 2.64543e-07
2.0126, 34.455, 0.0881953, 0.4, 0.000454897, 0.1, 0.580675, 0.219991, 0.309053, 2.64519e-07
2.01265, 34.4554, 0.0881856, 0.4, 0.000456718, 0.1, 0.580533, 0.219953, 0.309044, 2.64495e-07
2.0127, 34.4558, 0.0881759, 0.4, 0.000458538, 0.1, 0.580391, 0.219915, 0.309034, 2.64471e-07
2.01275, 34.4562, 0.0881661, 0.4, 0.000460358, 0.1, 0.580248, 0.219876, 0.309025, 2.64447e-07
2.0128, 34.4567, 0.0881565, 0.4, 0.000462179, 0.1, 0.580106, 0.219838, 0.309015, 2.64423e-07
2.01285, 34.4571, 0.0881468, 0.4, 0.000463999, 0.1, 0.579964, 0.2198, 0.309006, 2.64399e-07
2.0129, 34.4575, 0.0881371, 0.4, 0.00046582, 0.1, 0.579823, 0.219762, 0.308996, 2.64375e-07
2.01295, 34.4579, 0.0881276, 0.4, 0.00046764, 0.1, 0.579681, 0.219724, 0.308987, 2.64352e-07
2.013, 34.4583, 0.0881179, 0.4, 0.000469461, 0.1, 0.57954, 0.219686, 0.308977, 2.64328e-07
2.01305, 34.4588, 0.0881084, 0.4, 0.000471282, 0.1, 0.579399, 0.219648, 0.308968, 2.64304e-07
2.0131, 34.4592, 0.0880988, 0.4, 0.000473102, 0.1, 0.579257, 0.21961, 0.308958, 2.6428e-07
2.01315, 34.4596, 0.0880892, 0.4, 0.000474923, 0.1, 0.579116, 0.219572, 0.308949, 2.64257e-07
2.0132, 34.46, 0.0880798, 0.4, 0.000476744, 0.1, 0.578976, 0.219534, 0.308939, 2.64233e-07
2.01325, 34.4605, 0.0880702, 0.4, 0.000478565, 0.1, 0.578835, 0.219496, 0.30893, 2.64209e-07
2.0133, 34.4609, 0.0880608, 0.4, 0.000480386, 0.1, 0.578694, 0.219458, 0.30892, 2.64186e-07
2.01335, 34.4613, 0.0880513, 0.4, 0.000482207, 0.1, 0.578554, 0.21942, 0.308911, 2.64162e-07
2.0134, 34.4618, 0.0880418, 0.4, 0.000484028, 0.1, 0.578414, 0.219383, 0.308901, 2.64138e-07
2.01345, 34.4622, 0.0880324, 0.4, 0.000485849, 0.1, 0.578273, 0.219345, 0.308892, 2.64115e-07
2.0135, 34.4626, 0.088023, 0.4, 0.00048767, 0.1, 0.578134, 0.219307, 0.308882, 2.64091e-07
2.01355, 34.4631, 0.0880136, 0.4, 0.000489491, 0.1, 0.577994, 0.219269, 0.308873, 2.64068e-07
2.0136, 34.4635, 0.0880043, 0.4, 0.000491312, 0.1, 0.577854, 0.219232, 0.308864, 2.64044e-07
2.01365, 34.464, 0.0879949, 0.4, 0.000493134, 0.1, 0.577714, 0.219194, 0.308854, 2.64021e-07
2.0137, 34.4644, 0.0879856, 0.4, 0.000494955, 0.1, 0.577575, 0.219157, 0.308845, 2.63997e-07
2.01375, 34.4649, 0.0879762, 0.4, 0.000496776, 0.1, 0.577436, 0.219119, 0.308835, 2.63974e-07
2.0138, 34.4653, 0.0879669, 0.4, 0.000498598, 0.1, 0.577297, 0.219082, 0.308826, 2.6395e-07
2.01385, 34.4658, 0.0879576, 0.4, 0.000500419, 0.1, 0.577158, 0.219044, 0.308817, 2.63927e-07
2.0139, 34.4662, 0.0879484, 0.4, 0.000502241, 0.1, 0.577019, 0.219007, 0.308807, 2.63904e-07
2.01395, 34.4667, 0.0879392, 0.4, 0.000504062, 0.1, 0.57688, 0.21897, 0.308798, 2.6388e-07
2.014, 34.4671, 0.0879299, 0.4, 0.000505884, 0.1, 0.576742, 0.218932, 0.308789, 2.63857e-07
2.01405, 34.4676, 0.0879208, 0.4, 0.000507706, 0.1, 0.576603, 0.218895, 0.308779, 2.63834e-07
2.0141, 34.468, 0.0879115, 0.4, 0.000509527, 0.1, 0.576465, 0.218858, 0.30877, 2.6381e-07
2.01415, 34.4685, 0.0879024, 0.4, 0.000511349, 0.1, 0.576327, 0.218821, 0.308761, 2.63787e-07
2.0142, 34.4689, 0.0878932, 0.4, 0.000513171, 0.1, 0.576189, 0.218783, 0.308751, 2.63764e-07
2.01425, 34.4694, 0.0878841, 0.4, 0.000514993, 0.1, 0.576051, 0.218746, 0.308742, 2.63741e-07
2.0143, 34.4699, 0.087875, 0.4, 0.000516815, 0.1, 0.575913, 0.218709, 0.308733, 2.63717e-07
2.01435, 34.4703, 0.0878659, 0.4, 0.000518637, 0.1, 0.575776, 0.218672, 0.308724, 2.63694e-07
2.0144, 34.4708, 0.0878568, 0.4, 0.000520459, 0.1, 0.575638, 0.218635, 0.308714, 2.63671e-07
2.01445, 34.4713, 0.0878478, 0.4, 0.000522281, 0.1, 0.575501, 0.218598, 0.308705, 2.63648e-07
2.0145, 34.4717, 0.0878388, 0.4, 0.000524103, 0.1, 0.575364, 0.218561, 0.308696, 2.63625e-07
2.01455, 34.4722, 0.0878298, 0.4, 0.000525925, 0.1, 0.575227, 0.218524, 0.308687, 2.63602e-07
2.0146, 34.4727, 0.0878208, 0.4, 0.000527747, 0.1, 0.57509, 0.218488, 0.308677, 2.63579e-07
2.01465, 34.4732, 0.0878117, 0.4, 0.00052957, 0.1, 0.574953, 0.218451, 0.308668, 2.63556e-07
2.0147, 34.4737, 0.0878028, 0.4, 0.000531392, 0.1, 0.574816, 0.218414, 0.308659, 2.63533e-07
2.01475, 34.4741, 0.0877939, 0.4, 0.000533214, 0.1, 0.57468, 0.218377, 0.30865, 2.6351e-07
2.0148, 34.4746, 0.0877849, 0.4, 0.000535037, 0.1, 0.574544, 0.21834, 0.308641, 2.63487e-07
2.01485, 34.4751, 0.0877761, 0.4, 0.000536859, 0.1, 0.574408, 0.218304, 0.308631, 2.63464e-07
2.0149, 34.4756, 0.0877671, 0.4, 0.000538682, 0.1, 0.574272, 0.218267, 0.308622, 2.63441e-07
2.01495, 34.4761, 0.0877583, 0.4, 0.000540504, 0.1, 0.574136, 0.218231, 0.308613, 2.63418e-07
2.015, 34.4765, 0.0877494, 0.4, 0.000542327, 0.1, 0.574, 0.218194, 0.308604, 2.63395e-07
2.01505, 34.477, 0.0877406, 0.4, 0.00054415, 0.1, 0.573864, 0.218157, 0.308595, 2.63372e-07
2.0151, 34.4775, 0.0877318, 0.4, 0.000545972, 0.1, 0.573729, 0.218121, 0.308586, 2.6335e-07
2.01515, 34.478, 0.087723, 0.4, 0.000547795, 0.1, 0.573593, 0.218084, 0.308576, 2.63327e-07
2.0152, 34.4785, 0.0877142, 0.4, 0.000549618, 0.1, 0.573458, 0.218048, 0.308567, 2.63304e-07
2.01525, 34.479, 0.0877054, 0.4, 0.000551441, 0.1, 0.573323, 0.218012, 0.308558, 2.63281e-07
2.0153, 34.4795, 0.0876967, 0.4, 0.000553264, 0.1, 0.573188, 0.217975, 0.308549, 2.63258e-07
2.01535, 34.48, 0.087688, 0.4, 0.000555086, 0.1, 0.573053, 0.217939, 0.30854, 2.63236e-07
2.0154, 34.4805, 0.0876793, 0.4, 0.000556909, 0.1, 0.572919, 0.217903, 0.308531, 2.63213e-07
2.01545, 34.481, 0.0876706, 0.4, 0.000558732, 0.1, 0.572784, 0.217866, 0.308522, 2.6319e-07
2.0155, 34.4815, 0.087662, 0.4, 0.000560556, 0.1, 0.57265, 0.21783, 0.308513, 2.63168e-07
2.01555, 34.482, 0.0876533, 0.4, 0.000562379, 0.1, 0.572516, 0.217794, 0.308504, 2.63145e-07
2.0156, 34.4825, 0.0876447, 0.4, 0.000564202, 0.1, 0.572381, 0.217758, 0.308495, 2.63123e-07
2.01565, 34.483, 0.0876361, 0.4, 0.000566025, 0.1, 0.572248, 0.217722, 0.308486, 2.631e-07
2.0157, 34.4835, 0.0876275, 0.4, 0.000567848, 0.1, 0.572114, 0.217686, 0.308477, 2.63077e-07
2.01575, 34.4841, 0.0876189, 0.4, 0.000569672, 0.1, 0.57198, 0.21765, 0.308468, 2.63055e-07
2.0158, 34.4846, 0.0876103, 0.4, 0.000571495, 0.1, 0.571846, 0.217614, 0.308459, 2.63032e-07
2.01585, 34.4851, 0.0876018, 0.4, 0.000573318, 0.1, 0.571713, 0.217578, 0.30845, 2.6301e-07
2.0159, 34.4856, 0.0875933, 0.4, 0.000575142, 0.1, 0.57158, 0.217542, 0.308441, 2.62987e-07
2.01595, 34.4861, 0.0875848, 0.4, 0.000576965, 0.1, 0.571447, 0.217506, 0.308432, 2.62965e-07
2.016, 34.4866, 0.0875763, 0.4, 0.000578789, 0.1, 0.571314, 0.21747, 0.308423, 2.62943e-07
2.01605, 34.4872, 0.0875679, 0.4, 0.000580612, 0.1, 0.571181, 0.217434, 0.308414, 2.6292e-07
2.0161, 34.4877, 0.0875594, 0.4, 0.000582436, 0.1, 0.571048, 0.217399, 0.308405, 2.62898e-07
2.01615, 34.4882, 0.087551, 0.4, 0.00058426, 0.1, 0.570915, 0.217363, 0.308396, 2.62875e-07
2.0162, 34.4887, 0.0875425, 0.4, 0.000586083, 0.1, 0.570783, 0.217327, 0.308387, 2.62853e-07
2.01625, 34.4893, 0.0875342, 0.4, 0.000587907, 0.1, 0.570651, 0.217291, 0.308378, 2.62831e-07
2.0163, 34.4898, 0.0875258, 0.4, 0.000589731, 0.1, 0.570518, 0.217256, 0.308369, 2.62809e-07
2.01635, 34.4903, 0.0875174, 0.4, 0.000591555, 0.1, 0.570386, 0.21722, 0.30836, 2.62786e-07
2.0164, 34.4909, 0.087509, 0.4, 0.000593379, 0.1, 0.570254, 0.217185, 0.308351, 2.62764e-07
2.01645, 34.4914, 0.0875008, 0.4, 0.000595203, 0.1, 0.570122, 0.217149, 0.308342, 2.62742e-07
2.0165, 34.4919, 0.0874924, 0.4, 0.000597027, 0.1, 0.569991, 0.217114, 0.308333, 2.6272e-07
2.01655, 34.4925, 0.0874841, 0.4, 0.000598851, 0.1, 0.569859, 0.217078, 0.308325, 2.62697e-07
2.0166, 34.493, 0.0874758, 0.4, 0.000600675, 0.1, 0.569728, 0.217043, 0.308316, 2.62675e-07
2.01665, 34.4935, 0.0874676, 0.4, 0.000602499, 0.1, 0.569597, 0.217007, 0.308307, 2.62653e-07
2.01671, 34.4941, 0.0874593, 0.4, 0.000604323, 0.1, 0.569465, 0.216972, 0.308298, 2.62631e-07
2.01676, 34.4946, 0.0874511, 0.4, 0.000606147, 0.1, 0.569334, 0.216937, 0.308289, 2.62609e-07
2.01681, 34.4952, 0.0874429, 0.4, 0.000607971, 0.1, 0.569203, 0.216901, 0.30828, 2.62587e-07
2.01686, 34.4957, 0.0874347, 0.4, 0.000609796, 0.1, 0.569073, 0.216866, 0.308271, 2.62565e-07
2.01691, 34.4963, 0.0874266, 0.4, 0.00061162, 0.1, 0.568942, 0.216831, 0.308263, 2.62543e-07
2.01696, 34.4968, 0.0874184, 0.4, 0.000613444, 0.1, 0.568812, 0.216796, 0.308254, 2.62521e-07
2.01701, 34.4974, 0.0874103, 0.4, 0.000615269, 0.1, 0.568681, 0.21676, 0.308245, 2.62499e-07
2.01706, 34.4979, 0.0874021, 0.4, 0.000617093, 0.1, 0.568551, 0.216725, 0.308236, 2.62477e-07
2.01711, 34.4985, 0.0873941, 0.4, 0.000618918, 0.1, 0.568421, 0.21669, 0.308227, 2.62455e-07
2.01716, 34.4991, 0.087386, 0.4, 0.000620742, 0.1, 0.568291, 0.216655, 0.308219, 2.62433e-07
2.01721, 34.4996, 0.0873779, 0.4, 0.000622567, 0.1, 0.568161, 0.21662, 0.30821, 2.62411e-07
2.01726, 34.5002, 0.0873698, 0.4, 0.000624392, 0.1, 0.568032, 0.216585, 0.308201, 2.62389e-07
2.01731, 34.5007, 0.0873618, 0.4, 0.000626216, 0.1, 0.567902, 0.21655, 0.308192, 2.62367e-07
2.01736, 34.5013, 0.0873538, 0.4, 0.000628041, 0.1, 0.567773, 0.216515, 0.308184, 2.62345e-07
2.01741, 34.5019, 0.0873458, 0.4, 0.000629866, 0.1, 0.567643, 0.216481, 0.308175, 2.62324e-07
2.01746, 34.5024, 0.0873379, 0.4, 0.00063169, 0.1, 0.567514, 0.216446, 0.308166, 2.62302e-07
2.01751, 34.503, 0.0873299, 0.4, 0.000633515, 0.1, 0.567385, 0.216411, 0.308157, 2.6228e-07
2.01756, 34.5036, 0.087322, 0.4, 0.00063534, 0.1, 0.567256, 0.216376, 0.308149, 2.62258e-07
2.01761, 34.5041, 0.087314, 0.4, 0.000637165, 0.1, 0.567127, 0.216341, 0.30814, 2.62237e-07
2.01766, 34.5047, 0.0873061, 0.4, 0.00063899, 0.1, 0.566999, 0.216307, 0.308131, 2.62215e-07
2.01771, 34.5053, 0.0872982, 0.4, 0.000640815, 0.1, 0.56687, 0.216272, 0.308123, 2.62193e-07
2.01776, 34.5059, 0.0872903, 0.4, 0.00064264, 0.1, 0.566742, 0.216237, 0.308114, 2.62172e-07
2.01781, 34.5065, 0.0872825, 0.4, 0.000644465, 0.1, 0.566614, 0.216203, 0.308105, 2.6215e-07
2.01786, 34.507, 0.0872746, 0.4, 0.00064629, 0.1, 0.566486, 0.216168, 0.308097, 2.62128e-07
2.01791, 34.5076, 0.0872668, 0.4, 0.000648116, 0.1, 0.566358, 0.216134, 0.308088, 2.62107e-07
2.01796, 34.5082, 0.087259, 0.4, 0.000649941, 0.1, 0.56623, 0.216099, 0.308079, 2.62085e-07
2.01801, 34.5088, 0.0872512, 0.4, 0.000651766, 0.1, 0.566102, 0.216065, 0.308071, 2.62064e-07
2.01806, 34.5094, 0.0872434, 0.4, 0.000653591, 0.1, 0.565974, 0.21603, 0.308062, 2.62042e-07
2.01811, 34.51, 0.0872357, 0.4, 0.000655417, 0.1, 0.565847, 0.215996, 0.308054, 2.62021e-07
2.01816, 34.5106, 0.0872279, 0.4, 0.000657242, 0.1, 0.56572, 0.215962, 0.308045, 2.61999e-07
2.01821, 34.5111, 0.0872202, 0.4, 0.000659068, 0.1, 0.565592, 0.215927, 0.308036, 2.61978e-07
2.01826, 34.5117, 0.0872125, 0.4, 0.000660893, 0.1, 0.565465, 0.215893, 0.308028, 2.61956e-07
2.01831, 34.5123, 0.0872048, 0.4, 0.000662719, 0.1, 0.565338, 0.215859, 0.308019, 2.61935e-07
2.01836, 34.5129, 0.0871972, 0.4, 0.000664544, 0.1, 0.565212, 0.215825, 0.308011, 2.61913e-07
2.01841, 34.5135, 0.0871896, 0.4, 0.00066637, 0.1, 0.565085, 0.21579, 0.308002, 2.61892e-07
2.01846, 34.5141, 0.0871819, 0.4, 0.000668195, 0.1, 0.564958, 0.215756, 0.307993, 2.6187e-07
2.01851, 34.5147, 0.0871743, 0.4, 0.000670021, 0.1, 0.564832, 0.215722, 0.307985, 2.61849e-07
2.01856, 34.5153, 0.0871667, 0.4, 0.000671847, 0.1, 0.564706, 0.215688, 0.307976, 2.61828e-07
2.01861, 34.5159, 0.0871591, 0.4, 0.000673672, 0.1, 0.56458, 0.215654, 0.307968, 2.61807e-07
2.01866, 34.5166, 0.0871515, 0.4, 0.000675498, 0.1, 0.564453, 0.21562, 0.307959, 2.61785e-07
2.01871, 34.5172, 0.087144, 0.4, 0.000677324, 0.1, 0.564328, 0.215586, 0.307951, 2.61764e-07
2.01876, 34.5178, 0.0871364, 0.4, 0.00067915, 0.1, 0.564202, 0.215552, 0.307942, 2.61743e-07
2.01881, 34.5184, 0.0871289, 0.4, 0.000680976, 0.1, 0.564076, 0.215518, 0.307934, 2.61721e-07
2.01886, 34.519, 0.0871214, 0.4, 0.000682802, 0.1, 0.56395, 0.215484, 0.307925, 2.617e-07
2.01891, 34.5196, 0.0871139, 0.4, 0.000684628, 0.1, 0.563825, 0.21545, 0.307917, 2.61679e-07
2.01896, 34.5202, 0.0871065, 0.4, 0.000686454, 0.1, 0.5637, 0.215417, 0.307908, 2.61658e-07
2.01901, 34.5208, 0.087099, 0.4, 0.00068828, 0.1, 0.563575, 0.215383, 0.3079, 2.61637e-07
2.01906, 34.5215, 0.0870915, 0.4, 0.000690106, 0.1, 0.56345, 0.215349, 0.307891, 2.61616e-07
2.01911, 34.5221, 0.0870841, 0.4, 0.000691932, 0.1, 0.563325, 0.215315, 0.307883, 2.61595e-07
2.01916, 34.5227, 0.0870767, 0.4, 0.000693758, 0.1, 0.5632, 0.215282, 0.307875, 2.61574e-07
2.01921, 34.5233, 0.0870693, 0.4, 0.000695585, 0.1, 0.563075, 0.215248, 0.307866, 2.61552e-07
2.01926, 34.524, 0.0870619, 0.4, 0.000697411, 0.1, 0.562951, 0.215214, 0.307858, 2.61531e-07
2.01931, 34.5246, 0.0870546, 0.4, 0.000699237, 0.1, 0.562826, 0.215181, 0.307849, 2.6151e-07
2.01936, 34.5252, 0.0870472, 0.4, 0.000701063, 0.1, 0.562702, 0.215147, 0.307841, 2.61489e-07
2.01941, 34.5258, 0.0870399, 0.4, 0.00070289, 0.1, 0.562578, 0.215114, 0.307832, 2.61468e-07
2.01946, 34.5265, 0.0870327, 0.4, 0.000704716, 0.1, 0.562454, 0.21508, 0.307824, 2.61447e-07
2.01951, 34.5271, 0.0870253, 0.4, 0.000706543, 0.1, 0.56233, 0.215047, 0.307816, 2.61427e-07
2.01956, 34.5278, 0.087018, 0.4, 0.000708369, 0.1, 0.562206, 0.215013, 0.307807, 2.61406e-07
2.01961, 34.5284, 0.0870108, 0.4, 0.000710196, 0.1, 0.562083, 0.21498, 0.307799, 2.61385e-07
2.01966, 34.529, 0.0870036, 0.4, 0.000712022, 0.1, 0.561959, 0.214947, 0.307791, 2.61364e-07
2.01971, 34.5297, 0.0869963, 0.4, 0.000713849, 0.1, 0.561836, 0.214913, 0.307782, 2.61343e-07
2.01976, 34.5303, 0.0869891, 0.4, 0.000715676, 0.1, 0.561712, 0.21488, 0.307774, 2.61322e-07
2.01981, 34.531, 0.086982, 0.4, 0.000717502, 0.1, 0.561589, 0.214847, 0.307766, 2.61301e-07
2.01986, 34.5316, 0.0869748, 0.4, 0.000719329, 0.1, 0.561466, 0.214814, 0.307757, 2.61281e-07
2.01991, 34.5323, 0.0869676, 0.4, 0.000721156, 0.1, 0.561343, 0.21478, 0.307749, 2.6126e-07
2.01996, 34.5329, 0.0869605, 0.4, 0.000722983, 0.1, 0.561221, 0.214747, 0.307741, 2.61239e-07
2.02001, 34.5336, 0.0869534, 0.4, 0.000724809, 0.1, 0.561098, 0.214714, 0.307732, 2.61218e-07
2.02006, 34.5342, 0.0869463, 0.4, 0.000726636, 0.1, 0.560975, 0.214681, 0.307724, 2.61198e-07
2.02011, 34.5349, 0.0869392, 0.4, 0.000728463, 0.1, 0.560853, 0.214648, 0.307716, 2.61177e-07
2.02016, 34.5355, 0.0869321, 0.4, 0.00073029, 0.1, 0.560731, 0.214615, 0.307707, 2.61156e-07
2.02021, 34.5362, 0.0869251, 0.4, 0.000732117, 0.1, 0.560609, 0.214582, 0.307699, 2.61136e-07
2.02026, 34.5368, 0.086918, 0.4, 0.000733944, 0.1, 0.560487, 0.214549, 0.307691, 2.61115e-07
2.02031, 34.5375, 0.086911, 0.4, 0.000735771, 0.1, 0.560365, 0.214516, 0.307683, 2.61094e-07
2.02036, 34.5382, 0.0869039, 0.4, 0.000737598, 0.1, 0.560243, 0.214483, 0.307674, 2.61074e-07
2.02041, 34.5388, 0.086897, 0.4, 0.000739425, 0.1, 0.560121, 0.21445, 0.307666, 2.61053e-07
2.02046, 34.5395, 0.08689, 0.4, 0.000741253, 0.1, 0.56, 0.214417, 0.307658, 2.61033e-07
2.02051, 34.5402, 0.086883, 0.4, 0.00074308, 0.1, 0.559878, 0.214385, 0.30765, 2.61012e-07
2.02056, 34.5408, 0.0868761, 0.4, 0.000744907, 0.1, 0.559757, 0.214352, 0.307641, 2.60992e-07
2.02061, 34.5415, 0.0868691, 0.4, 0.000746734, 0.1, 0.559636, 0.214319, 0.307633, 2.60971e-07
2.02066, 34.5422, 0.0868622, 0.4, 0.000748562, 0.1, 0.559515, 0.214286, 0.307625, 2.60951e-07
2.02071, 34.5429, 0.0868553, 0.4, 0.000750389, 0.1, 0.559394, 0.214254, 0.307617, 2.6093e-07
2.02076, 34.5435, 0.0868484, 0.4, 0.000752216, 0.1, 0.559273, 0.214221, 0.307609, 2.6091e-07
2.02081, 34.5442, 0.0868415, 0.4, 0.000754044, 0.1, 0.559152, 0.214188, 0.3076, 2.60889e-07
2.02086, 34.5449, 0.0868347, 0.4, 0.000755871, 0.1, 0.559032, 0.214156, 0.307592, 2.60869e-07
2.02091, 34.5456, 0.0868279, 0.4, 0.000757699, 0.1, 0.558911, 0.214123, 0.307584, 2.60849e-07
2.02096, 34.5463, 0.0868211, 0.4, 0.000759526, 0.1, 0.558791, 0.214091, 0.307576, 2.60828e-07
2.02101, 34.5469, 0.0868143, 0.4, 0.000761354, 0.1, 0.558671, 0.214058, 0.307568, 2.60808e-07
2.02106, 34.5476, 0.0868075, 0.4, 0.000763181, 0.1, 0.558551, 0.214026, 0.30756, 2.60788e-07
2.02111, 34.5483, 0.0868007, 0.4, 0.000765009, 0.1, 0.558431, 0.213994, 0.307552, 2.60767e-07
2.02116, 34.549, 0.0867939, 0.4, 0.000766837, 0.1, 0.558311, 0.213961, 0.307544, 2.60747e-07
2.02121, 34.5497, 0.0867873, 0.4, 0.000768664, 0.1, 0.558191, 0.213929, 0.307535, 2.60727e-07
2.02126, 34.5504, 0.0867805, 0.4, 0.000770492, 0.1, 0.558072, 0.213896, 0.307527, 2.60707e-07
2.02131, 34.5511, 0.0867738, 0.4, 0.00077232, 0.1, 0.557952, 0.213864, 0.307519, 2.60686e-07
2.02136, 34.5518, 0.0867671, 0.4, 0.000774148, 0.1, 0.557833, 0.213832, 0.307511, 2.60666e-07
2.02141, 34.5525, 0.0867604, 0.4, 0.000775975, 0.1, 0.557714, 0.2138, 0.307503, 2.60646e-07
2.02146, 34.5532, 0.0867538, 0.4, 0.000777803, 0.1, 0.557595, 0.213768, 0.307495, 2.60626e-07
2.02151, 34.5539, 0.0867471, 0.4, 0.000779631, 0.1, 0.557476, 0.213735, 0.307487, 2.60606e-07
2.02156, 34.5546, 0.0867404, 0.4, 0.000781459, 0.1, 0.557357, 0.213703, 0.307479, 2.60586e-07
2.02161, 34.5553, 0.0867338, 0.4, 0.000783287, 0.1, 0.557238, 0.213671, 0.307471, 2.60565e-07
2.02166, 34.556, 0.0867273, 0.4, 0.000785115, 0.1, 0.557119, 0.213639, 0.307463, 2.60545e-07
2.02171, 34.5567, 0.0867207, 0.4, 0.000786943, 0.1, 0.557001, 0.213607, 0.307455, 2.60525e-07
2.02176, 34.5574, 0.0867141, 0.4, 0.000788771, 0.1, 0.556882, 0.213575, 0.307447, 2.60505e-07
2.02181, 34.5581, 0.0867076, 0.4, 0.000790599, 0.1, 0.556764, 0.213543, 0.307439, 2.60485e-07
2.02186, 34.5588, 0.086701, 0.4, 0.000792428, 0.1, 0.556646, 0.213511, 0.307431, 2.60465e-07
2.02191, 34.5595, 0.0866945, 0.4, 0.000794256, 0.1, 0.556528, 0.213479, 0.307423, 2.60445e-07
2.02196, 34.5602, 0.086688, 0.4, 0.000796084, 0.1, 0.55641, 0.213447, 0.307415, 2.60425e-07
2.02201, 34.561, 0.0866815, 0.4, 0.000797912, 0.1, 0.556292, 0.213416, 0.307407, 2.60405e-07
2.02206, 34.5617, 0.086675, 0.4, 0.00079974, 0.1, 0.556175, 0.213384, 0.307399, 2.60385e-07
2.02211, 34.5624, 0.0866686, 0.4, 0.000801569, 0.1, 0.556057, 0.213352, 0.307391, 2.60366e-07
2.02216, 34.5631, 0.0866622, 0.4, 0.000803397, 0.1, 0.55594, 0.21332, 0.307383, 2.60346e-07
2.02221, 34.5639, 0.0866557, 0.4, 0.000805226, 0.1, 0.555822, 0.213288, 0.307375, 2.60326e-07
2.02226, 34.5646, 0.0866493, 0.4, 0.000807054, 0.1, 0.555705, 0.213257, 0.307367, 2.60306e-07
2.02231, 34.5653, 0.0866429, 0.4, 0.000808882, 0.1, 0.555588, 0.213225, 0.307359, 2.60286e-07
2.02236, 34.566, 0.0866365, 0.4, 0.000810711, 0.1, 0.555471, 0.213193, 0.307351, 2.60266e-07
2.02241, 34.5668, 0.0866302, 0.4, 0.000812539, 0.1, 0.555354, 0.213162, 0.307343, 2.60247e-07
2.02246, 34.5675, 0.0866238, 0.4, 0.000814368, 0.1, 0.555238, 0.21313, 0.307335, 2.60227e-07
2.02251, 34.5682, 0.0866175, 0.4, 0.000816197, 0.1, 0.555121, 0.213099, 0.307327, 2.60207e-07
2.02256, 34.569, 0.0866112, 0.4, 0.000818025, 0.1, 0.555004, 0.213067, 0.307319, 2.60187e-07
2.02261, 34.5697, 0.0866048, 0.4, 0.000819854, 0.1, 0.554888, 0.213036, 0.307311, 2.60168e-07
2.02266, 34.5704, 0.0865985, 0.4, 0.000821683, 0.1, 0.554772, 0.213004, 0.307303, 2.60148e-07
2.02271, 34.5712, 0.0865922, 0.4, 0.000823511, 0.1, 0.554656, 0.212973, 0.307296, 2.60128e-07
2.02276, 34.5719, 0.086586, 0.4, 0.00082534, 0.1, 0.55454, 0.212942, 0.307288, 2.60109e-07
2.02281, 34.5727, 0.0865797, 0.4, 0.000827169, 0.1, 0.554424, 0.21291, 0.30728, 2.60089e-07
2.02286, 34.5734, 0.0865735, 0.4, 0.000828998, 0.1, 0.554308, 0.212879, 0.307272, 2.60069e-07
2.02291, 34.5742, 0.0865673, 0.4, 0.000830826, 0.1, 0.554192, 0.212848, 0.307264, 2.6005e-07
2.02296, 34.5749, 0.0865611, 0.4, 0.000832655, 0.1, 0.554077, 0.212816, 0.307256, 2.6003e-07
2.02301, 34.5757, 0.0865549, 0.4, 0.000834484, 0.1, 0.553961, 0.212785, 0.307248, 2.60011e-07
2.02306, 34.5764, 0.0865488, 0.4, 0.000836313, 0.1, 0.553846, 0.212754, 0.307241, 2.59991e-07
2.02311, 34.5772, 0.0865426, 0.4, 0.000838142, 0.1, 0.553731, 0.212723, 0.307233, 2.59972e-07
2.02316, 34.5779, 0.0865365, 0.4, 0.000839971, 0.1, 0.553616, 0.212692, 0.307225, 2.59952e-07
2.02321, 34.5787, 0.0865303, 0.4, 0.0008418, 0.1, 0.553501, 0.21266, 0.307217, 2.59933e-07
2.02326, 34.5794, 0.0865242, 0.4, 0.000843629, 0.1, 0.553386, 0.212629, 0.307209, 2.59913e-07
2.02331, 34.5802, 0.0865182, 0.4, 0.000845458, 0.1, 0.553271, 0.212598, 0.307202, 2.59894e-07
2.02336, 34.581, 0.086512, 0.4, 0.000847287, 0.1, 0.553156, 0.212567, 0.307194, 2.59874e-07
2.02341, 34.5817, 0.086506, 0.4, 0.000849117, 0.1, 0.553042, 0.212536, 0.307186, 2.59855e-07
2.02346, 34.5825, 0.0865, 0.4, 0.000850946, 0.1, 0.552928, 0.212505, 0.307178, 2.59835e-07
2.02351, 34.5833, 0.0864939, 0.4, 0.000852775, 0.1, 0.552813, 0.212474, 0.307171, 2.59816e-07
2.02356, 34.584, 0.0864879, 0.4, 0.000854604, 0.1, 0.552699, 0.212444, 0.307163, 2.59797e-07
2.02361, 34.5848, 0.0864819, 0.4, 0.000856434, 0.1, 0.552585, 0.212413, 0.307155, 2.59777e-07
2.02366, 34.5856, 0.0864759, 0.4, 0.000858263, 0.1, 0.552471, 0.212382, 0.307147, 2.59758e-07
2.02371, 34.5863, 0.0864699, 0.4, 0.000860092, 0.1, 0.552357, 0.212351, 0.30714, 2.59739e-07
2.02376, 34.5871, 0.086464, 0.4, 0.000861922, 0.1, 0.552244, 0.21232, 0.307132, 2.5972e-07
2.02381, 34.5879, 0.086458, 0.4, 0.000863751, 0.1, 0.55213, 0.21229, 0.307124, 2.597e-07
2.02386, 34.5887, 0.0864521, 0.4, 0.00086558, 0.1, 0.552017, 0.212259, 0.307116, 2.59681e-07
2.02391, 34.5894, 0.0864462, 0.4, 0.00086741, 0.1, 0.551903, 0.212228, 0.307109, 2.59662e-07
2.02396, 34.5902, 0.0864403, 0.4, 0.000869239, 0.1, 0.55179, 0.212198, 0.307101, 2.59643e-07
2.02401, 34.591, 0.0864344, 0.4, 0.000871069, 0.1, 0.551677, 0.212167, 0.307093, 2.59623e-07
2.02407, 34.5918, 0.0864286, 0.4, 0.000872898, 0.1, 0.551564, 0.212136, 0.307086, 2.59604e-07
2.02412, 34.5926, 0.0864227, 0.4, 0.000874728, 0.1, 0.551451, 0.212106, 0.307078, 2.59585e-07
2.02417, 34.5934, 0.0864168, 0.4, 0.000876558, 0.1, 0.551338, 0.212075, 0.30707, 2.59566e-07
2.02422, 34.5942, 0.086411, 0.4, 0.000878387, 0.1, 0.551225, 0.212045, 0.307063, 2.59547e-07
2.02427, 34.595, 0.0864052, 0.4, 0.000880217, 0.1, 0.551113, 0.212014, 0.307055, 2.59528e-07
2.02432, 34.5957, 0.0863994, 0.4, 0.000882047, 0.1, 0.551, 0.211984, 0.307047, 2.59509e-07
2.02437, 34.5965, 0.0863936, 0.4, 0.000883876, 0.1, 0.550888, 0.211953, 0.30704, 2.5949e-07
2.02442, 34.5973, 0.0863879, 0.4, 0.000885706, 0.1, 0.550776, 0.211923, 0.307032, 2.59471e-07
2.02447, 34.5981, 0.0863821, 0.4, 0.000887536, 0.1, 0.550664, 0.211893, 0.307024, 2.59452e-07
2.02452, 34.5989, 0.0863764, 0.4, 0.000889366, 0.1, 0.550552, 0.211862, 0.307017, 2.59433e-07
2.02457, 34.5997, 0.0863706, 0.4, 0.000891196, 0.1, 0.55044, 0.211832, 0.307009, 2.59414e-07
2.02462, 34.6005, 0.0863649, 0.4, 0.000893025, 0.1, 0.550328, 0.211802, 0.307002, 2.59395e-07
2.02467, 34.6013, 0.0863592, 0.4, 0.000894855, 0.1, 0.550216, 0.211772, 0.306994, 2.59376e-07
2.02472, 34.6021, 0.0863535, 0.4, 0.000896685, 0.1, 0.550105, 0.211741, 0.306986, 2.59357e-07
2.02477, 34.603, 0.0863479, 0.4, 0.000898515, 0.1, 0.549993, 0.211711, 0.306979, 2.59338e-07
2.02482, 34.6038, 0.0863422, 0.4, 0.000900345, 0.1, 0.549882, 0.211681, 0.306971, 2.59319e-07
2.02487, 34.6046, 0.0863366, 0.4, 0.000902175, 0.1, 0.549771, 0.211651, 0.306964, 2.593e-07
2.02492, 34.6054, 0.086331, 0.4, 0.000904005, 0.1, 0.54966, 0.211621, 0.306956, 2.59281e-07
2.02497, 34.6062, 0.0863253, 0.4, 0.000905835, 0.1, 0.549549, 0.211591, 0.306949, 2.59262e-07
2.02502, 34.607, 0.0863197, 0.4, 0.000907666, 0.1, 0.549438, 0.211561, 0.306941, 2.59244e-07
2.02507, 34.6078, 0.0863141, 0.4, 0.000909496, 0.1, 0.549327, 0.211531, 0.306934, 2.59225e-07
2.02512, 34.6087, 0.0863086, 0.4, 0.000911326, 0.1, 0.549216, 0.211501, 0.306926, 2.59206e-07
2.02517, 34.6095, 0.086303, 0.4, 0.000913156, 0.1, 0.549106, 0.211471, 0.306919, 2.59187e-07
2.02522, 34.6103, 0.0862976, 0.4, 0.000914986, 0.1, 0.548995, 0.211441, 0.306911, 2.59169e-07
2.02527, 34.6111, 0.086292, 0.4, 0.000916817, 0.1, 0.548885, 0.211411, 0.306904, 2.5915e-07
2.02532, 34.6119, 0.0862865, 0.4, 0.000918647, 0.1, 0.548775, 0.211381, 0.306896, 2.59131e-07
2.02537, 34.6128, 0.086281, 0.4, 0.000920477, 0.1, 0.548665, 0.211351, 0.306888, 2.59112e-07
2.02542, 34.6136, 0.0862755, 0.4, 0.000922307, 0.1, 0.548555, 0.211321, 0.306881, 2.59094e-07
2.02547, 34.6144, 0.08627, 0.4, 0.000924138, 0.1, 0.548445, 0.211292, 0.306874, 2.59075e-07
2.02552, 34.6153, 0.0862646, 0.4, 0.000925968, 0.1, 0.548335, 0.211262, 0.306866, 2.59056e-07
2.02557, 34.6161, 0.0862592, 0.4, 0.000927799, 0.1, 0.548225, 0.211232, 0.306859, 2.59038e-07
2.02562, 34.6169, 0.0862538, 0.4, 0.000929629, 0.1, 0.548116, 0.211203, 0.306851, 2.59019e-07
2.02567, 34.6178, 0.0862484, 0.4, 0.00093146, 0.1, 0.548006, 0.211173, 0.306844, 2.59001e-07
2.02572, 34.6186, 0.086243, 0.4, 0.00093329, 0.1, 0.547897, 0.211143, 0.306836, 2.58982e-07
2.02577, 34.6195, 0.0862376, 0.4, 0.000935121, 0.1, 0.547788, 0.211114, 0.306829, 2.58964e-07
2.02582, 34.6203, 0.0862322, 0.4, 0.000936951, 0.1, 0.547679, 0.211084, 0.306821, 2.58945e-07
2.02587, 34.6211, 0.0862268, 0.4, 0.000938782, 0.1, 0.54757, 0.211055, 0.306814, 2.58926e-07
2.02592, 34.622, 0.0862215, 0.4, 0.000940612, 0.1, 0.547461, 0.211025, 0.306807, 2.58908e-07
2.02597, 34.6228, 0.0862162, 0.4, 0.000942443, 0.1, 0.547352, 0.210996, 0.306799, 2.5889e-07
2.02602, 34.6237, 0.0862109, 0.4, 0.000944274, 0.1, 0.547243, 0.210966, 0.306792, 2.58871e-07
2.02607, 34.6245, 0.0862056, 0.4, 0.000946104, 0.1, 0.547135, 0.210937, 0.306784, 2.58853e-07
2.02612, 34.6254, 0.0862003, 0.4, 0.000947935, 0.1, 0.547026, 0.210907, 0.306777, 2.58834e-07
2.02617, 34.6262, 0.0861951, 0.4, 0.000949766, 0.1, 0.546918, 0.210878, 0.30677, 2.58816e-07
2.02622, 34.6271, 0.0861898, 0.4, 0.000951597, 0.1, 0.54681, 0.210849, 0.306762, 2.58797e-07
2.02627, 34.628, 0.0861846, 0.4, 0.000953427, 0.1, 0.546701, 0.210819, 0.306755, 2.58779e-07
2.02632, 34.6288, 0.0861794, 0.4, 0.000955258, 0.1, 0.546593, 0.21079, 0.306748, 2.58761e-07
2.02637, 34.6297, 0.0861742, 0.4, 0.000957089, 0.1, 0.546486, 0.210761, 0.30674, 2.58742e-07
2.02642, 34.6305, 0.0861689, 0.4, 0.00095892, 0.1, 0.546378, 0.210732, 0.306733, 2.58724e-07
2.02647, 34.6314, 0.0861638, 0.4, 0.000960751, 0.1, 0.54627, 0.210702, 0.306726, 2.58706e-07
2.02652, 34.6323, 0.0861586, 0.4, 0.000962582, 0.1, 0.546162, 0.210673, 0.306718, 2.58687e-07
2.02657, 34.6331, 0.0861534, 0.4, 0.000964413, 0.1, 0.546055, 0.210644, 0.306711, 2.58669e-07
2.02662, 34.634, 0.0861483, 0.4, 0.000966244, 0.1, 0.545947, 0.210615, 0.306704, 2.58651e-07
2.02667, 34.6349, 0.0861432, 0.4, 0.000968075, 0.1, 0.54584, 0.210586, 0.306696, 2.58633e-07
2.02672, 34.6357, 0.086138, 0.4, 0.000969906, 0.1, 0.545733, 0.210557, 0.306689, 2.58614e-07
2.02677, 34.6366, 0.086133, 0.4, 0.000971737, 0.1, 0.545626, 0.210528, 0.306682, 2.58596e-07
2.02682, 34.6375, 0.0861279, 0.4, 0.000973568, 0.1, 0.545519, 0.210499, 0.306674, 2.58578e-07
2.02687, 34.6384, 0.0861228, 0.4, 0.000975399, 0.1, 0.545412, 0.21047, 0.306667, 2.5856e-07
2.02692, 34.6393, 0.0861177, 0.4, 0.00097723, 0.1, 0.545305, 0.210441, 0.30666, 2.58542e-07
2.02697, 34.6401, 0.0861128, 0.4, 0.000979061, 0.1, 0.545199, 0.210412, 0.306652, 2.58524e-07
2.02702, 34.641, 0.0861077, 0.4, 0.000980892, 0.1, 0.545092, 0.210383, 0.306645, 2.58506e-07
2.02707, 34.6419, 0.0861027, 0.4, 0.000982724, 0.1, 0.544986, 0.210354, 0.306638, 2.58487e-07
2.02712, 34.6428, 0.0860976, 0.4, 0.000984555, 0.1, 0.544879, 0.210325, 0.306631, 2.58469e-07
2.02717, 34.6437, 0.0860927, 0.4, 0.000986386, 0.1, 0.544773, 0.210297, 0.306623, 2.58451e-07
2.02722, 34.6446, 0.0860877, 0.4, 0.000988217, 0.1, 0.544667, 0.210268, 0.306616, 2.58433e-07
2.02727, 34.6455, 0.0860828, 0.4, 0.000990049, 0.1, 0.544561, 0.210239, 0.306609, 2.58415e-07
2.02732, 34.6463, 0.0860778, 0.4, 0.00099188, 0.1, 0.544455, 0.21021, 0.306602, 2.58397e-07
2.02737, 34.6472, 0.0860729, 0.4, 0.000993711, 0.1, 0.54435, 0.210182, 0.306595, 2.58379e-07
2.02742, 34.6481, 0.0860679, 0.4, 0.000995543, 0.1, 0.544244, 0.210153, 0.306587, 2.58361e-07
2.02747, 34.649, 0.0860631, 0.4, 0.000997374, 0.1, 0.544138, 0.210124, 0.30658, 2.58343e-07
2.02752, 34.6499, 0.0860581, 0.4, 0.000999206, 0.1, 0.544033, 0.210096, 0.306573, 2.58325e-07
2.02757, 34.6508, 0.0860533, 0.4, 0.00100104, 0.1, 0.543927, 0.210067, 0.306566, 2.58308e-07
2.02762, 34.6517, 0.0860485, 0.4, 0.00100287, 0.1, 0.543822, 0.210039, 0.306559, 2.5829e-07
2.02767, 34.6526, 0.0860435, 0.4, 0.0010047, 0.1, 0.543717, 0.21001, 0.306551, 2.58272e-07
2.02772, 34.6535, 0.0860387, 0.4, 0.00100653, 0.1, 0.543612, 0.209982, 0.306544, 2.58254e-07
2.02777, 34.6544, 0.0860339, 0.4, 0.00100836, 0.1, 0.543507, 0.209953, 0.306537, 2.58236e-07
2.02782, 34.6553, 0.0860291, 0.4, 0.00101019, 0.1, 0.543402, 0.209925, 0.30653, 2.58218e-07
2.02787, 34.6563, 0.0860243, 0.4, 0.00101203, 0.1, 0.543298, 0.209896, 0.306523, 2.582e-07
2.02792, 34.6572, 0.0860195, 0.4, 0.00101386, 0.1, 0.543193, 0.209868, 0.306516, 2.58183e-07
2.02797, 34.6581, 0.0860147, 0.4, 0.00101569, 0.1, 0.543088, 0.209839, 0.306509, 2.58165e-07
2.02802, 34.659, 0.08601, 0.4, 0.00101752, 0.1, 0.542984, 0.209811, 0.306501, 2.58147e-07
2.02807, 34.6599, 0.0860053, 0.4, 0.00101935, 0.1, 0.54288, 0.209783, 0.306494, 2.58129e-07
2.02812, 34.6608, 0.0860005, 0.4, 0.00102118, 0.1, 0.542775, 0.209755, 0.306487, 2.58112e-07
2.02817, 34.6618, 0.0859958, 0.4, 0.00102302, 0.1, 0.542671, 0.209726, 0.30648, 2.58094e-07
2.02822, 34.6627, 0.0859911, 0.4, 0.00102485, 0.1, 0.542567, 0.209698, 0.306473, 2.58076e-07
2.02827, 34.6636, 0.0859864, 0.4, 0.00102668, 0.1, 0.542463, 0.20967, 0.306466, 2.58058e-07
2.02832, 34.6645, 0.0859817, 0.4, 0.00102851, 0.1, 0.54236, 0.209642, 0.306459, 2.58041e-07
2.02837, 34.6655, 0.0859771, 0.4, 0.00103034, 0.1, 0.542256, 0.209614, 0.306452, 2.58023e-07
2.02842, 34.6664, 0.0859724, 0.4, 0.00103218, 0.1, 0.542152, 0.209585, 0.306445, 2.58006e-07
2.02847, 34.6673, 0.0859678, 0.4, 0.00103401, 0.1, 0.542049, 0.209557, 0.306438, 2.57988e-07
2.02852, 34.6682, 0.0859632, 0.4, 0.00103584, 0.1, 0.541946, 0.209529, 0.306431, 2.5797e-07
2.02857, 34.6692, 0.0859586, 0.4, 0.00103767, 0.1, 0.541842, 0.209501, 0.306424, 2.57953e-07
2.02862, 34.6701, 0.085954, 0.4, 0.0010395, 0.1, 0.541739, 0.209473, 0.306417, 2.57935e-07
2.02867, 34.671, 0.0859493, 0.4, 0.00104133, 0.1, 0.541636, 0.209445, 0.306409, 2.57918e-07
2.02872, 34.672, 0.0859448, 0.4, 0.00104317, 0.1, 0.541533, 0.209417, 0.306402, 2.579e-07
