Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.02877, 34.6729, 0.0859402, 0.4, 0.001045, 0.1, 0.54143, 0.209389, 0.306395, 2.57883e-07
2.02882, 34.6739, 0.0859357, 0.4, 0.00104683, 0.1, 0.541327, 0.209362, 0.306388, 2.57865e-07
2.02887, 34.6748, 0.0859312, 0.4, 0.00104866, 0.1, 0.541225, 0.209334, 0.306381, 2.57848e-07
2.02892, 34.6757, 0.0859267, 0.4, 0.0010505, 0.1, 0.541122, 0.209306, 0.306374, 2.5783e-07
2.02897, 34.6767, 0.0859221, 0.4, 0.00105233, 0.1, 0.54102, 0.209278, 0.306367, 2.57813e-07
2.02902, 34.6776, 0.0859176, 0.4, 0.00105416, 0.1, 0.540917, 0.20925, 0.30636, 2.57795e-07
2.02907, 34.6786, 0.0859132, 0.4, 0.00105599, 0.1, 0.540815, 0.209222, 0.306353, 2.57778e-07
2.02912, 34.6795, 0.0859087, 0.4, 0.00105782, 0.1, 0.540713, 0.209195, 0.306346, 2.5776e-07
2.02917, 34.6805, 0.0859042, 0.4, 0.00105966, 0.1, 0.540611, 0.209167, 0.306339, 2.57743e-07
2.02922, 34.6814, 0.0858998, 0.4, 0.00106149, 0.1, 0.540509, 0.209139, 0.306333, 2.57726e-07
2.02927, 34.6824, 0.0858954, 0.4, 0.00106332, 0.1, 0.540407, 0.209112, 0.306326, 2.57708e-07
2.02932, 34.6834, 0.085891, 0.4, 0.00106515, 0.1, 0.540305, 0.209084, 0.306319, 2.57691e-07
2.02937, 34.6843, 0.0858865, 0.4, 0.00106698, 0.1, 0.540204, 0.209056, 0.306312, 2.57674e-07
2.02942, 34.6853, 0.0858822, 0.4, 0.00106882, 0.1, 0.540102, 0.209029, 0.306305, 2.57656e-07
2.02947, 34.6862, 0.0858778, 0.4, 0.00107065, 0.1, 0.540001, 0.209001, 0.306298, 2.57639e-07
2.02952, 34.6872, 0.0858735, 0.4, 0.00107248, 0.1, 0.539899, 0.208974, 0.306291, 2.57622e-07
2.02957, 34.6882, 0.0858691, 0.4, 0.00107431, 0.1, 0.539798, 0.208946, 0.306284, 2.57605e-07
2.02962, 34.6891, 0.0858648, 0.4, 0.00107615, 0.1, 0.539697, 0.208919, 0.306277, 2.57587e-07
2.02967, 34.6901, 0.0858605, 0.4, 0.00107798, 0.1, 0.539596, 0.208891, 0.30627, 2.5757e-07
2.02972, 34.6911, 0.0858562, 0.4, 0.00107981, 0.1, 0.539495, 0.208864, 0.306263, 2.57553e-07
2.02977, 34.6921, 0.0858519, 0.4, 0.00108164, 0.1, 0.539394, 0.208837, 0.306256, 2.57536e-07
2.02982, 34.693, 0.0858476, 0.4, 0.00108348, 0.1, 0.539293, 0.208809, 0.306249, 2.57519e-07
2.02987, 34.694, 0.0858434, 0.4, 0.00108531, 0.1, 0.539193, 0.208782, 0.306243, 2.57501e-07
2.02992, 34.695, 0.0858391, 0.4, 0.00108714, 0.1, 0.539092, 0.208755, 0.306236, 2.57484e-07
2.02997, 34.696, 0.0858349, 0.4, 0.00108897, 0.1, 0.538992, 0.208727, 0.306229, 2.57467e-07
2.03002, 34.697, 0.0858306, 0.4, 0.00109081, 0.1, 0.538891, 0.2087, 0.306222, 2.5745e-07
2.03007, 34.6979, 0.0858264, 0.4, 0.00109264, 0.1, 0.538791, 0.208673, 0.306215, 2.57433e-07
2.03012, 34.6989, 0.0858222, 0.4, 0.00109447, 0.1, 0.538691, 0.208646, 0.306208, 2.57416e-07
2.03017, 34.6999, 0.085818, 0.4, 0.0010963, 0.1, 0.538591, 0.208618, 0.306201, 2.57399e-07
2.03022, 34.7009, 0.0858138, 0.4, 0.00109814, 0.1, 0.538491, 0.208591, 0.306195, 2.57382e-07
2.03027, 34.7019, 0.0858097, 0.4, 0.00109997, 0.1, 0.538391, 0.208564, 0.306188, 2.57365e-07
2.03032, 34.7029, 0.0858055, 0.4, 0.0011018, 0.1, 0.538291, 0.208537, 0.306181, 2.57348e-07
2.03037, 34.7039, 0.0858013, 0.4, 0.00110363, 0.1, 0.538192, 0.20851, 0.306174, 2.57331e-07
2.03042, 34.7049, 0.0857972, 0.4, 0.00110547, 0.1, 0.538092, 0.208483, 0.306167, 2.57314e-07
2.03047, 34.7059, 0.0857931, 0.4, 0.0011073, 0.1, 0.537993, 0.208456, 0.306161, 2.57297e-07
2.03052, 34.7068, 0.085789, 0.4, 0.00110913, 0.1, 0.537893, 0.208429, 0.306154, 2.5728e-07
2.03057, 34.7078, 0.0857849, 0.4, 0.00111097, 0.1, 0.537794, 0.208402, 0.306147, 2.57263e-07
2.03062, 34.7088, 0.0857809, 0.4, 0.0011128, 0.1, 0.537695, 0.208375, 0.30614, 2.57246e-07
2.03067, 34.7099, 0.0857768, 0.4, 0.00111463, 0.1, 0.537596, 0.208348, 0.306133, 2.57229e-07
2.03072, 34.7109, 0.0857727, 0.4, 0.00111646, 0.1, 0.537497, 0.208321, 0.306127, 2.57212e-07
2.03077, 34.7119, 0.0857687, 0.4, 0.0011183, 0.1, 0.537398, 0.208294, 0.30612, 2.57196e-07
2.03082, 34.7129, 0.0857647, 0.4, 0.00112013, 0.1, 0.537299, 0.208267, 0.306113, 2.57179e-07
2.03087, 34.7139, 0.0857606, 0.4, 0.00112196, 0.1, 0.537201, 0.208241, 0.306106, 2.57162e-07
2.03092, 34.7149, 0.0857567, 0.4, 0.0011238, 0.1, 0.537102, 0.208214, 0.3061, 2.57145e-07
2.03097, 34.7159, 0.0857527, 0.4, 0.00112563, 0.1, 0.537004, 0.208187, 0.306093, 2.57128e-07
2.03102, 34.7169, 0.0857487, 0.4, 0.00112746, 0.1, 0.536905, 0.20816, 0.306086, 2.57112e-07
2.03107, 34.7179, 0.0857447, 0.4, 0.00112929, 0.1, 0.536807, 0.208134, 0.306079, 2.57095e-07
2.03112, 34.7189, 0.0857408, 0.4, 0.00113113, 0.1, 0.536709, 0.208107, 0.306073, 2.57078e-07
2.03117, 34.72, 0.0857369, 0.4, 0.00113296, 0.1, 0.536611, 0.20808, 0.306066, 2.57061e-07
2.03122, 34.721, 0.085733, 0.4, 0.00113479, 0.1, 0.536513, 0.208054, 0.306059, 2.57045e-07
2.03127, 34.722, 0.085729, 0.4, 0.00113663, 0.1, 0.536415, 0.208027, 0.306053, 2.57028e-07
2.03132, 34.723, 0.0857252, 0.4, 0.00113846, 0.1, 0.536317, 0.208, 0.306046, 2.57011e-07
2.03137, 34.7241, 0.0857212, 0.4, 0.00114029, 0.1, 0.53622, 0.207974, 0.306039, 2.56994e-07
2.03142, 34.7251, 0.0857174, 0.4, 0.00114213, 0.1, 0.536122, 0.207947, 0.306032, 2.56978e-07
2.03148, 34.7261, 0.0857135, 0.4, 0.00114396, 0.1, 0.536024, 0.207921, 0.306026, 2.56961e-07
2.03153, 34.7271, 0.0857097, 0.4, 0.00114579, 0.1, 0.535927, 0.207894, 0.306019, 2.56945e-07
2.03158, 34.7282, 0.0857058, 0.4, 0.00114763, 0.1, 0.53583, 0.207868, 0.306012, 2.56928e-07
2.03163, 34.7292, 0.085702, 0.4, 0.00114946, 0.1, 0.535733, 0.207841, 0.306006, 2.56911e-07
2.03168, 34.7302, 0.0856982, 0.4, 0.00115129, 0.1, 0.535635, 0.207815, 0.305999, 2.56895e-07
2.03173, 34.7313, 0.0856944, 0.4, 0.00115312, 0.1, 0.535538, 0.207789, 0.305993, 2.56878e-07
2.03178, 34.7323, 0.0856906, 0.4, 0.00115496, 0.1, 0.535442, 0.207762, 0.305986, 2.56862e-07
2.03183, 34.7334, 0.0856868, 0.4, 0.00115679, 0.1, 0.535345, 0.207736, 0.305979, 2.56845e-07
2.03188, 34.7344, 0.085683, 0.4, 0.00115862, 0.1, 0.535248, 0.20771, 0.305973, 2.56829e-07
2.03193, 34.7354, 0.0856793, 0.4, 0.00116046, 0.1, 0.535151, 0.207683, 0.305966, 2.56812e-07
2.03198, 34.7365, 0.0856755, 0.4, 0.00116229, 0.1, 0.535055, 0.207657, 0.305959, 2.56796e-07
2.03203, 34.7375, 0.0856719, 0.4, 0.00116412, 0.1, 0.534958, 0.207631, 0.305953, 2.56779e-07
2.03208, 34.7386, 0.0856682, 0.4, 0.00116596, 0.1, 0.534862, 0.207605, 0.305946, 2.56763e-07
2.03213, 34.7396, 0.0856644, 0.4, 0.00116779, 0.1, 0.534766, 0.207578, 0.30594, 2.56746e-07
2.03218, 34.7407, 0.0856607, 0.4, 0.00116962, 0.1, 0.53467, 0.207552, 0.305933, 2.5673e-07
2.03223, 34.7417, 0.085657, 0.4, 0.00117146, 0.1, 0.534574, 0.207526, 0.305926, 2.56713e-07
2.03228, 34.7428, 0.0856534, 0.4, 0.00117329, 0.1, 0.534478, 0.2075, 0.30592, 2.56697e-07
2.03233, 34.7439, 0.0856497, 0.4, 0.00117512, 0.1, 0.534382, 0.207474, 0.305913, 2.56681e-07
2.03238, 34.7449, 0.0856461, 0.4, 0.00117696, 0.1, 0.534286, 0.207448, 0.305907, 2.56664e-07
2.03243, 34.746, 0.0856425, 0.4, 0.00117879, 0.1, 0.53419, 0.207422, 0.3059, 2.56648e-07
2.03248, 34.747, 0.0856389, 0.4, 0.00118062, 0.1, 0.534095, 0.207396, 0.305894, 2.56632e-07
2.03253, 34.7481, 0.0856353, 0.4, 0.00118246, 0.1, 0.533999, 0.20737, 0.305887, 2.56615e-07
2.03258, 34.7492, 0.0856317, 0.4, 0.00118429, 0.1, 0.533904, 0.207344, 0.305881, 2.56599e-07
2.03263, 34.7502, 0.0856281, 0.4, 0.00118613, 0.1, 0.533809, 0.207318, 0.305874, 2.56583e-07
2.03268, 34.7513, 0.0856245, 0.4, 0.00118796, 0.1, 0.533714, 0.207292, 0.305867, 2.56567e-07
2.03273, 34.7524, 0.0856209, 0.4, 0.00118979, 0.1, 0.533618, 0.207266, 0.305861, 2.5655e-07
2.03278, 34.7534, 0.0856175, 0.4, 0.00119163, 0.1, 0.533523, 0.20724, 0.305854, 2.56534e-07
2.03283, 34.7545, 0.0856139, 0.4, 0.00119346, 0.1, 0.533428, 0.207214, 0.305848, 2.56518e-07
2.03288, 34.7556, 0.0856104, 0.4, 0.00119529, 0.1, 0.533334, 0.207189, 0.305841, 2.56502e-07
2.03293, 34.7567, 0.0856069, 0.4, 0.00119713, 0.1, 0.533239, 0.207163, 0.305835, 2.56485e-07
2.03298, 34.7577, 0.0856034, 0.4, 0.00119896, 0.1, 0.533144, 0.207137, 0.305828, 2.56469e-07
2.03303, 34.7588, 0.0855999, 0.4, 0.00120079, 0.1, 0.53305, 0.207111, 0.305822, 2.56453e-07
2.03308, 34.7599, 0.0855964, 0.4, 0.00120263, 0.1, 0.532955, 0.207086, 0.305815, 2.56437e-07
2.03313, 34.761, 0.085593, 0.4, 0.00120446, 0.1, 0.532861, 0.20706, 0.305809, 2.56421e-07
2.03318, 34.7621, 0.0855895, 0.4, 0.00120629, 0.1, 0.532767, 0.207034, 0.305802, 2.56405e-07
2.03323, 34.7632, 0.0855861, 0.4, 0.00120813, 0.1, 0.532673, 0.207009, 0.305796, 2.56389e-07
2.03328, 34.7642, 0.0855826, 0.4, 0.00120996, 0.1, 0.532578, 0.206983, 0.30579, 2.56373e-07
2.03333, 34.7653, 0.0855793, 0.4, 0.0012118, 0.1, 0.532484, 0.206957, 0.305783, 2.56356e-07
2.03338, 34.7664, 0.0855758, 0.4, 0.00121363, 0.1, 0.532391, 0.206932, 0.305777, 2.5634e-07
2.03343, 34.7675, 0.0855725, 0.4, 0.00121546, 0.1, 0.532297, 0.206906, 0.30577, 2.56324e-07
2.03348, 34.7686, 0.0855691, 0.4, 0.0012173, 0.1, 0.532203, 0.206881, 0.305764, 2.56308e-07
2.03353, 34.7697, 0.0855658, 0.4, 0.00121913, 0.1, 0.53211, 0.206855, 0.305757, 2.56292e-07
2.03358, 34.7708, 0.0855624, 0.4, 0.00122096, 0.1, 0.532016, 0.20683, 0.305751, 2.56276e-07
2.03363, 34.7719, 0.0855591, 0.4, 0.0012228, 0.1, 0.531923, 0.206804, 0.305745, 2.5626e-07
2.03368, 34.773, 0.0855558, 0.4, 0.00122463, 0.1, 0.531829, 0.206779, 0.305738, 2.56244e-07
2.03373, 34.7741, 0.0855524, 0.4, 0.00122647, 0.1, 0.531736, 0.206754, 0.305732, 2.56228e-07
2.03378, 34.7752, 0.0855491, 0.4, 0.0012283, 0.1, 0.531643, 0.206728, 0.305725, 2.56213e-07
2.03383, 34.7763, 0.0855458, 0.4, 0.00123013, 0.1, 0.53155, 0.206703, 0.305719, 2.56197e-07
2.03388, 34.7774, 0.0855426, 0.4, 0.00123197, 0.1, 0.531457, 0.206678, 0.305713, 2.56181e-07
2.03393, 34.7785, 0.0855393, 0.4, 0.0012338, 0.1, 0.531364, 0.206652, 0.305706, 2.56165e-07
2.03398, 34.7797, 0.0855361, 0.4, 0.00123564, 0.1, 0.531271, 0.206627, 0.3057, 2.56149e-07
2.03403, 34.7808, 0.0855328, 0.4, 0.00123747, 0.1, 0.531178, 0.206602, 0.305693, 2.56133e-07
2.03408, 34.7819, 0.0855296, 0.4, 0.0012393, 0.1, 0.531086, 0.206577, 0.305687, 2.56117e-07
2.03413, 34.783, 0.0855264, 0.4, 0.00124114, 0.1, 0.530993, 0.206551, 0.305681, 2.56101e-07
2.03418, 34.7841, 0.0855231, 0.4, 0.00124297, 0.1, 0.530901, 0.206526, 0.305674, 2.56086e-07
2.03423, 34.7852, 0.08552, 0.4, 0.00124481, 0.1, 0.530809, 0.206501, 0.305668, 2.5607e-07
2.03428, 34.7864, 0.0855168, 0.4, 0.00124664, 0.1, 0.530716, 0.206476, 0.305662, 2.56054e-07
2.03433, 34.7875, 0.0855136, 0.4, 0.00124847, 0.1, 0.530624, 0.206451, 0.305655, 2.56038e-07
2.03438, 34.7886, 0.0855104, 0.4, 0.00125031, 0.1, 0.530532, 0.206426, 0.305649, 2.56023e-07
2.03443, 34.7897, 0.0855073, 0.4, 0.00125214, 0.1, 0.53044, 0.206401, 0.305643, 2.56007e-07
2.03448, 34.7909, 0.0855042, 0.4, 0.00125398, 0.1, 0.530348, 0.206376, 0.305636, 2.55991e-07
2.03453, 34.792, 0.085501, 0.4, 0.00125581, 0.1, 0.530257, 0.206351, 0.30563, 2.55975e-07
2.03458, 34.7931, 0.0854979, 0.4, 0.00125764, 0.1, 0.530165, 0.206326, 0.305624, 2.5596e-07
2.03463, 34.7943, 0.0854949, 0.4, 0.00125948, 0.1, 0.530073, 0.206301, 0.305618, 2.55944e-07
2.03468, 34.7954, 0.0854917, 0.4, 0.00126131, 0.1, 0.529982, 0.206276, 0.305611, 2.55928e-07
2.03473, 34.7965, 0.0854886, 0.4, 0.00126315, 0.1, 0.52989, 0.206251, 0.305605, 2.55913e-07
2.03478, 34.7977, 0.0854856, 0.4, 0.00126498, 0.1, 0.529799, 0.206226, 0.305599, 2.55897e-07
2.03483, 34.7988, 0.0854825, 0.4, 0.00126681, 0.1, 0.529708, 0.206201, 0.305592, 2.55881e-07
2.03488, 34.7999, 0.0854795, 0.4, 0.00126865, 0.1, 0.529617, 0.206176, 0.305586, 2.55866e-07
2.03493, 34.8011, 0.0854764, 0.4, 0.00127048, 0.1, 0.529526, 0.206151, 0.30558, 2.5585e-07
2.03498, 34.8022, 0.0854734, 0.4, 0.00127232, 0.1, 0.529435, 0.206126, 0.305574, 2.55835e-07
2.03503, 34.8034, 0.0854704, 0.4, 0.00127415, 0.1, 0.529344, 0.206102, 0.305567, 2.55819e-07
2.03508, 34.8045, 0.0854675, 0.4, 0.00127599, 0.1, 0.529253, 0.206077, 0.305561, 2.55803e-07
2.03513, 34.8057, 0.0854644, 0.4, 0.00127782, 0.1, 0.529162, 0.206052, 0.305555, 2.55788e-07
2.03518, 34.8068, 0.0854615, 0.4, 0.00127965, 0.1, 0.529072, 0.206028, 0.305549, 2.55772e-07
2.03523, 34.808, 0.0854585, 0.4, 0.00128149, 0.1, 0.528981, 0.206003, 0.305542, 2.55757e-07
2.03528, 34.8091, 0.0854556, 0.4, 0.00128332, 0.1, 0.528891, 0.205978, 0.305536, 2.55741e-07
2.03533, 34.8103, 0.0854526, 0.4, 0.00128516, 0.1, 0.5288, 0.205954, 0.30553, 2.55726e-07
2.03538, 34.8114, 0.0854497, 0.4, 0.00128699, 0.1, 0.52871, 0.205929, 0.305524, 2.5571e-07
2.03543, 34.8126, 0.0854468, 0.4, 0.00128883, 0.1, 0.52862, 0.205904, 0.305518, 2.55695e-07
2.03548, 34.8138, 0.0854439, 0.4, 0.00129066, 0.1, 0.52853, 0.20588, 0.305511, 2.5568e-07
2.03553, 34.8149, 0.085441, 0.4, 0.00129249, 0.1, 0.52844, 0.205855, 0.305505, 2.55664e-07
2.03558, 34.8161, 0.085438, 0.4, 0.00129433, 0.1, 0.52835, 0.205831, 0.305499, 2.55649e-07
2.03563, 34.8173, 0.0854352, 0.4, 0.00129616, 0.1, 0.52826, 0.205806, 0.305493, 2.55633e-07
2.03568, 34.8184, 0.0854324, 0.4, 0.001298, 0.1, 0.52817, 0.205782, 0.305487, 2.55618e-07
2.03573, 34.8196, 0.0854296, 0.4, 0.00129983, 0.1, 0.528081, 0.205757, 0.305481, 2.55603e-07
2.03578, 34.8208, 0.0854267, 0.4, 0.00130167, 0.1, 0.527991, 0.205733, 0.305474, 2.55587e-07
2.03583, 34.8219, 0.0854239, 0.4, 0.0013035, 0.1, 0.527902, 0.205708, 0.305468, 2.55572e-07
2.03588, 34.8231, 0.0854211, 0.4, 0.00130534, 0.1, 0.527812, 0.205684, 0.305462, 2.55557e-07
2.03593, 34.8243, 0.0854183, 0.4, 0.00130717, 0.1, 0.527723, 0.20566, 0.305456, 2.55541e-07
2.03598, 34.8255, 0.0854155, 0.4, 0.001309, 0.1, 0.527634, 0.205635, 0.30545, 2.55526e-07
2.03603, 34.8266, 0.0854127, 0.4, 0.00131084, 0.1, 0.527545, 0.205611, 0.305444, 2.55511e-07
2.03608, 34.8278, 0.0854099, 0.4, 0.00131267, 0.1, 0.527456, 0.205587, 0.305437, 2.55496e-07
2.03613, 34.829, 0.0854072, 0.4, 0.00131451, 0.1, 0.527367, 0.205563, 0.305431, 2.5548e-07
2.03618, 34.8302, 0.0854044, 0.4, 0.00131634, 0.1, 0.527278, 0.205538, 0.305425, 2.55465e-07
2.03623, 34.8314, 0.0854016, 0.4, 0.00131818, 0.1, 0.527189, 0.205514, 0.305419, 2.5545e-07
2.03628, 34.8326, 0.085399, 0.4, 0.00132001, 0.1, 0.527101, 0.20549, 0.305413, 2.55435e-07
2.03633, 34.8337, 0.0853962, 0.4, 0.00132185, 0.1, 0.527012, 0.205466, 0.305407, 2.55419e-07
2.03638, 34.8349, 0.0853935, 0.4, 0.00132368, 0.1, 0.526923, 0.205442, 0.305401, 2.55404e-07
2.03643, 34.8361, 0.0853908, 0.4, 0.00132552, 0.1, 0.526835, 0.205417, 0.305395, 2.55389e-07
2.03648, 34.8373, 0.0853882, 0.4, 0.00132735, 0.1, 0.526747, 0.205393, 0.305389, 2.55374e-07
2.03653, 34.8385, 0.0853855, 0.4, 0.00132918, 0.1, 0.526658, 0.205369, 0.305383, 2.55359e-07
2.03658, 34.8397, 0.0853828, 0.4, 0.00133102, 0.1, 0.52657, 0.205345, 0.305376, 2.55344e-07
2.03663, 34.8409, 0.0853802, 0.4, 0.00133285, 0.1, 0.526482, 0.205321, 0.30537, 2.55329e-07
2.03668, 34.8421, 0.0853776, 0.4, 0.00133469, 0.1, 0.526394, 0.205297, 0.305364, 2.55313e-07
2.03673, 34.8433, 0.085375, 0.4, 0.00133652, 0.1, 0.526306, 0.205273, 0.305358, 2.55298e-07
2.03678, 34.8445, 0.0853723, 0.4, 0.00133836, 0.1, 0.526219, 0.205249, 0.305352, 2.55283e-07
2.03683, 34.8457, 0.0853697, 0.4, 0.00134019, 0.1, 0.526131, 0.205225, 0.305346, 2.55268e-07
2.03688, 34.8469, 0.0853671, 0.4, 0.00134203, 0.1, 0.526043, 0.205201, 0.30534, 2.55253e-07
2.03693, 34.8481, 0.0853645, 0.4, 0.00134386, 0.1, 0.525956, 0.205177, 0.305334, 2.55238e-07
2.03698, 34.8493, 0.085362, 0.4, 0.0013457, 0.1, 0.525868, 0.205154, 0.305328, 2.55223e-07
2.03703, 34.8506, 0.0853594, 0.4, 0.00134753, 0.1, 0.525781, 0.20513, 0.305322, 2.55208e-07
2.03708, 34.8518, 0.0853569, 0.4, 0.00134937, 0.1, 0.525693, 0.205106, 0.305316, 2.55193e-07
2.03713, 34.853, 0.0853544, 0.4, 0.0013512, 0.1, 0.525606, 0.205082, 0.30531, 2.55178e-07
2.03718, 34.8542, 0.0853518, 0.4, 0.00135303, 0.1, 0.525519, 0.205058, 0.305304, 2.55163e-07
2.03723, 34.8554, 0.0853493, 0.4, 0.00135487, 0.1, 0.525432, 0.205034, 0.305298, 2.55148e-07
2.03728, 34.8567, 0.0853469, 0.4, 0.0013567, 0.1, 0.525345, 0.205011, 0.305292, 2.55133e-07
2.03733, 34.8579, 0.0853443, 0.4, 0.00135854, 0.1, 0.525258, 0.204987, 0.305286, 2.55118e-07
2.03738, 34.8591, 0.0853419, 0.4, 0.00136037, 0.1, 0.525172, 0.204963, 0.30528, 2.55104e-07
2.03743, 34.8603, 0.0853394, 0.4, 0.00136221, 0.1, 0.525085, 0.20494, 0.305274, 2.55089e-07
2.03748, 34.8615, 0.085337, 0.4, 0.00136404, 0.1, 0.524998, 0.204916, 0.305268, 2.55074e-07
2.03753, 34.8628, 0.0853345, 0.4, 0.00136588, 0.1, 0.524912, 0.204892, 0.305262, 2.55059e-07
2.03758, 34.864, 0.0853321, 0.4, 0.00136771, 0.1, 0.524825, 0.204869, 0.305256, 2.55044e-07
2.03763, 34.8652, 0.0853296, 0.4, 0.00136955, 0.1, 0.524739, 0.204845, 0.30525, 2.55029e-07
2.03768, 34.8665, 0.0853272, 0.4, 0.00137138, 0.1, 0.524653, 0.204822, 0.305244, 2.55015e-07
2.03773, 34.8677, 0.0853248, 0.4, 0.00137322, 0.1, 0.524567, 0.204798, 0.305238, 2.55e-07
2.03778, 34.8689, 0.0853224, 0.4, 0.00137505, 0.1, 0.52448, 0.204774, 0.305232, 2.54985e-07
2.03783, 34.8702, 0.0853201, 0.4, 0.00137689, 0.1, 0.524394, 0.204751, 0.305226, 2.5497e-07
2.03788, 34.8714, 0.0853177, 0.4, 0.00137872, 0.1, 0.524309, 0.204728, 0.305221, 2.54955e-07
2.03793, 34.8727, 0.0853153, 0.4, 0.00138056, 0.1, 0.524223, 0.204704, 0.305215, 2.54941e-07
2.03798, 34.8739, 0.085313, 0.4, 0.00138239, 0.1, 0.524137, 0.204681, 0.305209, 2.54926e-07
2.03803, 34.8751, 0.0853106, 0.4, 0.00138423, 0.1, 0.524051, 0.204657, 0.305203, 2.54911e-07
2.03808, 34.8764, 0.0853083, 0.4, 0.00138606, 0.1, 0.523966, 0.204634, 0.305197, 2.54896e-07
2.03813, 34.8776, 0.085306, 0.4, 0.0013879, 0.1, 0.52388, 0.20461, 0.305191, 2.54882e-07
2.03818, 34.8789, 0.0853037, 0.4, 0.00138973, 0.1, 0.523795, 0.204587, 0.305185, 2.54867e-07
2.03823, 34.8801, 0.0853014, 0.4, 0.00139157, 0.1, 0.523709, 0.204564, 0.305179, 2.54852e-07
2.03828, 34.8814, 0.0852991, 0.4, 0.0013934, 0.1, 0.523624, 0.20454, 0.305173, 2.54838e-07
2.03833, 34.8827, 0.0852969, 0.4, 0.00139524, 0.1, 0.523539, 0.204517, 0.305167, 2.54823e-07
2.03838, 34.8839, 0.0852946, 0.4, 0.00139707, 0.1, 0.523454, 0.204494, 0.305162, 2.54809e-07
2.03843, 34.8852, 0.0852923, 0.4, 0.00139891, 0.1, 0.523369, 0.204471, 0.305156, 2.54794e-07
2.03848, 34.8864, 0.08529, 0.4, 0.00140074, 0.1, 0.523284, 0.204447, 0.30515, 2.54779e-07
2.03853, 34.8877, 0.0852879, 0.4, 0.00140258, 0.1, 0.523199, 0.204424, 0.305144, 2.54765e-07
2.03858, 34.889, 0.0852857, 0.4, 0.00140441, 0.1, 0.523114, 0.204401, 0.305138, 2.5475e-07
2.03863, 34.8902, 0.0852834, 0.4, 0.00140625, 0.1, 0.52303, 0.204378, 0.305132, 2.54736e-07
2.03868, 34.8915, 0.0852812, 0.4, 0.00140808, 0.1, 0.522945, 0.204355, 0.305126, 2.54721e-07
2.03873, 34.8928, 0.085279, 0.4, 0.00140992, 0.1, 0.52286, 0.204332, 0.305121, 2.54706e-07
2.03878, 34.894, 0.0852769, 0.4, 0.00141175, 0.1, 0.522776, 0.204309, 0.305115, 2.54692e-07
2.03884, 34.8953, 0.0852748, 0.4, 0.00141359, 0.1, 0.522692, 0.204286, 0.305109, 2.54677e-07
2.03889, 34.8966, 0.0852726, 0.4, 0.00141542, 0.1, 0.522607, 0.204263, 0.305103, 2.54663e-07
2.03894, 34.8979, 0.0852705, 0.4, 0.00141726, 0.1, 0.522523, 0.20424, 0.305097, 2.54649e-07
2.03899, 34.8991, 0.0852683, 0.4, 0.00141909, 0.1, 0.522439, 0.204217, 0.305091, 2.54634e-07
2.03904, 34.9004, 0.0852662, 0.4, 0.00142093, 0.1, 0.522355, 0.204194, 0.305086, 2.5462e-07
2.03909, 34.9017, 0.0852641, 0.4, 0.00142276, 0.1, 0.522271, 0.204171, 0.30508, 2.54605e-07
2.03914, 34.903, 0.0852619, 0.4, 0.0014246, 0.1, 0.522187, 0.204148, 0.305074, 2.54591e-07
2.03919, 34.9042, 0.0852598, 0.4, 0.00142643, 0.1, 0.522103, 0.204125, 0.305068, 2.54576e-07
2.03924, 34.9055, 0.0852577, 0.4, 0.00142827, 0.1, 0.52202, 0.204102, 0.305062, 2.54562e-07
2.03929, 34.9068, 0.0852558, 0.4, 0.0014301, 0.1, 0.521936, 0.204079, 0.305057, 2.54548e-07
2.03934, 34.9081, 0.0852536, 0.4, 0.00143194, 0.1, 0.521853, 0.204056, 0.305051, 2.54533e-07
2.03939, 34.9094, 0.0852516, 0.4, 0.00143377, 0.1, 0.521769, 0.204033, 0.305045, 2.54519e-07
2.03944, 34.9107, 0.0852496, 0.4, 0.00143561, 0.1, 0.521686, 0.204011, 0.305039, 2.54504e-07
2.03949, 34.912, 0.0852476, 0.4, 0.00143744, 0.1, 0.521603, 0.203988, 0.305034, 2.5449e-07
2.03954, 34.9133, 0.0852455, 0.4, 0.00143928, 0.1, 0.521519, 0.203965, 0.305028, 2.54476e-07
2.03959, 34.9146, 0.0852435, 0.4, 0.00144111, 0.1, 0.521436, 0.203942, 0.305022, 2.54461e-07
2.03964, 34.9159, 0.0852416, 0.4, 0.00144295, 0.1, 0.521353, 0.20392, 0.305016, 2.54447e-07
2.03969, 34.9172, 0.0852396, 0.4, 0.00144478, 0.1, 0.52127, 0.203897, 0.305011, 2.54433e-07
2.03974, 34.9185, 0.0852376, 0.4, 0.00144662, 0.1, 0.521187, 0.203874, 0.305005, 2.54419e-07
2.03979, 34.9198, 0.0852356, 0.4, 0.00144845, 0.1, 0.521105, 0.203851, 0.304999, 2.54404e-07
2.03984, 34.9211, 0.0852337, 0.4, 0.00145029, 0.1, 0.521022, 0.203829, 0.304993, 2.5439e-07
2.03989, 34.9224, 0.0852317, 0.4, 0.00145212, 0.1, 0.520939, 0.203806, 0.304988, 2.54376e-07
2.03994, 34.9237, 0.0852298, 0.4, 0.00145396, 0.1, 0.520857, 0.203784, 0.304982, 2.54362e-07
2.03999, 34.925, 0.0852279, 0.4, 0.00145579, 0.1, 0.520774, 0.203761, 0.304976, 2.54348e-07
2.04004, 34.9263, 0.085226, 0.4, 0.00145763, 0.1, 0.520692, 0.203739, 0.304971, 2.54333e-07
2.04009, 34.9276, 0.085224, 0.4, 0.00145947, 0.1, 0.520609, 0.203716, 0.304965, 2.54319e-07
2.04014, 34.9289, 0.0852221, 0.4, 0.0014613, 0.1, 0.520527, 0.203694, 0.304959, 2.54305e-07
2.04019, 34.9302, 0.0852203, 0.4, 0.00146314, 0.1, 0.520445, 0.203671, 0.304954, 2.54291e-07
2.04024, 34.9316, 0.0852184, 0.4, 0.00146497, 0.1, 0.520363, 0.203649, 0.304948, 2.54277e-07
2.04029, 34.9329, 0.0852165, 0.4, 0.00146681, 0.1, 0.520281, 0.203626, 0.304942, 2.54263e-07
2.04034, 34.9342, 0.0852147, 0.4, 0.00146864, 0.1, 0.520199, 0.203604, 0.304936, 2.54248e-07
2.04039, 34.9355, 0.0852129, 0.4, 0.00147048, 0.1, 0.520117, 0.203581, 0.304931, 2.54234e-07
2.04044, 34.9369, 0.0852111, 0.4, 0.00147231, 0.1, 0.520036, 0.203559, 0.304925, 2.5422e-07
2.04049, 34.9382, 0.0852092, 0.4, 0.00147415, 0.1, 0.519954, 0.203537, 0.30492, 2.54206e-07
2.04054, 34.9395, 0.0852074, 0.4, 0.00147598, 0.1, 0.519872, 0.203514, 0.304914, 2.54192e-07
2.04059, 34.9408, 0.0852056, 0.4, 0.00147782, 0.1, 0.519791, 0.203492, 0.304908, 2.54178e-07
2.04064, 34.9422, 0.0852038, 0.4, 0.00147965, 0.1, 0.519709, 0.20347, 0.304903, 2.54164e-07
2.04069, 34.9435, 0.085202, 0.4, 0.00148149, 0.1, 0.519628, 0.203447, 0.304897, 2.5415e-07
2.04074, 34.9448, 0.0852003, 0.4, 0.00148332, 0.1, 0.519547, 0.203425, 0.304891, 2.54136e-07
2.04079, 34.9462, 0.0851985, 0.4, 0.00148516, 0.1, 0.519465, 0.203403, 0.304886, 2.54122e-07
2.04084, 34.9475, 0.0851967, 0.4, 0.00148699, 0.1, 0.519384, 0.203381, 0.30488, 2.54108e-07
2.04089, 34.9488, 0.085195, 0.4, 0.00148883, 0.1, 0.519303, 0.203358, 0.304874, 2.54094e-07
2.04094, 34.9502, 0.0851933, 0.4, 0.00149067, 0.1, 0.519222, 0.203336, 0.304869, 2.5408e-07
2.04099, 34.9515, 0.0851916, 0.4, 0.0014925, 0.1, 0.519141, 0.203314, 0.304863, 2.54066e-07
2.04104, 34.9529, 0.0851899, 0.4, 0.00149434, 0.1, 0.519061, 0.203292, 0.304858, 2.54052e-07
2.04109, 34.9542, 0.0851882, 0.4, 0.00149617, 0.1, 0.51898, 0.20327, 0.304852, 2.54038e-07
2.04114, 34.9556, 0.0851865, 0.4, 0.00149801, 0.1, 0.518899, 0.203248, 0.304846, 2.54024e-07
2.04119, 34.9569, 0.0851848, 0.4, 0.00149984, 0.1, 0.518819, 0.203226, 0.304841, 2.54011e-07
2.04124, 34.9583, 0.0851832, 0.4, 0.00150168, 0.1, 0.518738, 0.203204, 0.304835, 2.53997e-07
2.04129, 34.9596, 0.0851815, 0.4, 0.00150351, 0.1, 0.518658, 0.203182, 0.30483, 2.53983e-07
2.04134, 34.961, 0.0851799, 0.4, 0.00150535, 0.1, 0.518577, 0.20316, 0.304824, 2.53969e-07
2.04139, 34.9623, 0.0851782, 0.4, 0.00150718, 0.1, 0.518497, 0.203138, 0.304819, 2.53955e-07
2.04144, 34.9637, 0.0851766, 0.4, 0.00150902, 0.1, 0.518417, 0.203116, 0.304813, 2.53941e-07
2.04149, 34.965, 0.085175, 0.4, 0.00151085, 0.1, 0.518337, 0.203094, 0.304807, 2.53927e-07
2.04154, 34.9664, 0.0851734, 0.4, 0.00151269, 0.1, 0.518257, 0.203072, 0.304802, 2.53914e-07
2.04159, 34.9678, 0.0851718, 0.4, 0.00151453, 0.1, 0.518177, 0.20305, 0.304796, 2.539e-07
2.04164, 34.9691, 0.0851703, 0.4, 0.00151636, 0.1, 0.518097, 0.203028, 0.304791, 2.53886e-07
2.04169, 34.9705, 0.0851687, 0.4, 0.0015182, 0.1, 0.518017, 0.203006, 0.304785, 2.53872e-07
2.04174, 34.9719, 0.0851671, 0.4, 0.00152003, 0.1, 0.517937, 0.202984, 0.30478, 2.53859e-07
2.04179, 34.9732, 0.0851656, 0.4, 0.00152187, 0.1, 0.517858, 0.202962, 0.304774, 2.53845e-07
2.04184, 34.9746, 0.085164, 0.4, 0.0015237, 0.1, 0.517778, 0.202941, 0.304769, 2.53831e-07
2.04189, 34.976, 0.0851625, 0.4, 0.00152554, 0.1, 0.517699, 0.202919, 0.304763, 2.53817e-07
2.04194, 34.9773, 0.085161, 0.4, 0.00152737, 0.1, 0.517619, 0.202897, 0.304758, 2.53804e-07
2.04199, 34.9787, 0.0851595, 0.4, 0.00152921, 0.1, 0.51754, 0.202875, 0.304752, 2.5379e-07
2.04204, 34.9801, 0.085158, 0.4, 0.00153104, 0.1, 0.517461, 0.202854, 0.304747, 2.53776e-07
2.04209, 34.9815, 0.0851564, 0.4, 0.00153288, 0.1, 0.517382, 0.202832, 0.304741, 2.53763e-07
2.04214, 34.9829, 0.085155, 0.4, 0.00153472, 0.1, 0.517302, 0.20281, 0.304736, 2.53749e-07
2.04219, 34.9842, 0.0851535, 0.4, 0.00153655, 0.1, 0.517223, 0.202789, 0.30473, 2.53735e-07
2.04224, 34.9856, 0.085152, 0.4, 0.00153839, 0.1, 0.517145, 0.202767, 0.304725, 2.53722e-07
2.04229, 34.987, 0.0851506, 0.4, 0.00154022, 0.1, 0.517066, 0.202745, 0.304719, 2.53708e-07
2.04234, 34.9884, 0.0851492, 0.4, 0.00154206, 0.1, 0.516987, 0.202724, 0.304714, 2.53695e-07
2.04239, 34.9898, 0.0851477, 0.4, 0.00154389, 0.1, 0.516908, 0.202702, 0.304708, 2.53681e-07
2.04244, 34.9912, 0.0851462, 0.4, 0.00154573, 0.1, 0.516829, 0.20268, 0.304703, 2.53667e-07
2.04249, 34.9926, 0.0851449, 0.4, 0.00154756, 0.1, 0.516751, 0.202659, 0.304697, 2.53654e-07
2.04254, 34.994, 0.0851435, 0.4, 0.0015494, 0.1, 0.516672, 0.202637, 0.304692, 2.5364e-07
2.04259, 34.9954, 0.0851421, 0.4, 0.00155123, 0.1, 0.516594, 0.202616, 0.304687, 2.53627e-07
2.04264, 34.9967, 0.0851406, 0.4, 0.00155307, 0.1, 0.516516, 0.202594, 0.304681, 2.53613e-07
2.04269, 34.9981, 0.0851393, 0.4, 0.00155491, 0.1, 0.516437, 0.202573, 0.304676, 2.536e-07
2.04274, 34.9995, 0.0851379, 0.4, 0.00155674, 0.1, 0.516359, 0.202551, 0.30467, 2.53586e-07
2.04279, 35.0009, 0.0851366, 0.4, 0.00155858, 0.1, 0.516281, 0.20253, 0.304665, 2.53573e-07
2.04284, 35.0024, 0.0851353, 0.4, 0.00156041, 0.1, 0.516203, 0.202509, 0.304659, 2.53559e-07
2.04289, 35.0038, 0.0851339, 0.4, 0.00156225, 0.1, 0.516125, 0.202487, 0.304654, 2.53546e-07
2.04294, 35.0052, 0.0851326, 0.4, 0.00156408, 0.1, 0.516047, 0.202466, 0.304649, 2.53532e-07
2.04299, 35.0066, 0.0851313, 0.4, 0.00156592, 0.1, 0.515969, 0.202445, 0.304643, 2.53519e-07
2.04304, 35.008, 0.0851299, 0.4, 0.00156775, 0.1, 0.515892, 0.202423, 0.304638, 2.53505e-07
2.04309, 35.0094, 0.0851287, 0.4, 0.00156959, 0.1, 0.515814, 0.202402, 0.304632, 2.53492e-07
2.04314, 35.0108, 0.0851274, 0.4, 0.00157143, 0.1, 0.515736, 0.202381, 0.304627, 2.53479e-07
2.04319, 35.0122, 0.0851261, 0.4, 0.00157326, 0.1, 0.515659, 0.202359, 0.304622, 2.53465e-07
2.04324, 35.0136, 0.0851248, 0.4, 0.0015751, 0.1, 0.515581, 0.202338, 0.304616, 2.53452e-07
2.04329, 35.0151, 0.0851236, 0.4, 0.00157693, 0.1, 0.515504, 0.202317, 0.304611, 2.53438e-07
2.04334, 35.0165, 0.0851224, 0.4, 0.00157877, 0.1, 0.515427, 0.202296, 0.304605, 2.53425e-07
2.04339, 35.0179, 0.0851211, 0.4, 0.0015806, 0.1, 0.51535, 0.202274, 0.3046, 2.53412e-07
2.04344, 35.0193, 0.0851199, 0.4, 0.00158244, 0.1, 0.515272, 0.202253, 0.304595, 2.53398e-07
2.04349, 35.0208, 0.0851187, 0.4, 0.00158427, 0.1, 0.515195, 0.202232, 0.304589, 2.53385e-07
2.04354, 35.0222, 0.0851175, 0.4, 0.00158611, 0.1, 0.515118, 0.202211, 0.304584, 2.53372e-07
2.04359, 35.0236, 0.0851163, 0.4, 0.00158795, 0.1, 0.515042, 0.20219, 0.304579, 2.53358e-07
2.04364, 35.025, 0.085115, 0.4, 0.00158978, 0.1, 0.514965, 0.202169, 0.304573, 2.53345e-07
2.04369, 35.0265, 0.0851139, 0.4, 0.00159162, 0.1, 0.514888, 0.202148, 0.304568, 2.53332e-07
2.04374, 35.0279, 0.0851128, 0.4, 0.00159345, 0.1, 0.514811, 0.202127, 0.304563, 2.53319e-07
2.04379, 35.0293, 0.0851116, 0.4, 0.00159529, 0.1, 0.514735, 0.202106, 0.304557, 2.53305e-07
2.04384, 35.0308, 0.0851104, 0.4, 0.00159712, 0.1, 0.514658, 0.202085, 0.304552, 2.53292e-07
2.04389, 35.0322, 0.0851092, 0.4, 0.00159896, 0.1, 0.514582, 0.202064, 0.304547, 2.53279e-07
2.04394, 35.0337, 0.0851081, 0.4, 0.00160079, 0.1, 0.514505, 0.202043, 0.304541, 2.53266e-07
2.04399, 35.0351, 0.085107, 0.4, 0.00160263, 0.1, 0.514429, 0.202022, 0.304536, 2.53252e-07
2.04404, 35.0365, 0.0851059, 0.4, 0.00160447, 0.1, 0.514353, 0.202001, 0.304531, 2.53239e-07
2.04409, 35.038, 0.0851048, 0.4, 0.0016063, 0.1, 0.514276, 0.20198, 0.304525, 2.53226e-07
2.04414, 35.0394, 0.0851038, 0.4, 0.00160814, 0.1, 0.5142, 0.201959, 0.30452, 2.53213e-07
2.04419, 35.0409, 0.0851026, 0.4, 0.00160997, 0.1, 0.514124, 0.201938, 0.304515, 2.532e-07
2.04424, 35.0423, 0.0851015, 0.4, 0.00161181, 0.1, 0.514048, 0.201917, 0.30451, 2.53187e-07
2.04429, 35.0438, 0.0851005, 0.4, 0.00161364, 0.1, 0.513973, 0.201896, 0.304504, 2.53173e-07
2.04434, 35.0452, 0.0850995, 0.4, 0.00161548, 0.1, 0.513897, 0.201876, 0.304499, 2.5316e-07
2.04439, 35.0467, 0.0850984, 0.4, 0.00161732, 0.1, 0.513821, 0.201855, 0.304494, 2.53147e-07
2.04444, 35.0481, 0.0850973, 0.4, 0.00161915, 0.1, 0.513745, 0.201834, 0.304488, 2.53134e-07
2.04449, 35.0496, 0.0850963, 0.4, 0.00162099, 0.1, 0.51367, 0.201813, 0.304483, 2.53121e-07
2.04454, 35.0511, 0.0850954, 0.4, 0.00162282, 0.1, 0.513594, 0.201792, 0.304478, 2.53108e-07
2.04459, 35.0525, 0.0850943, 0.4, 0.00162466, 0.1, 0.513519, 0.201772, 0.304473, 2.53095e-07
2.04464, 35.054, 0.0850934, 0.4, 0.00162649, 0.1, 0.513443, 0.201751, 0.304467, 2.53082e-07
2.04469, 35.0555, 0.0850924, 0.4, 0.00162833, 0.1, 0.513368, 0.20173, 0.304462, 2.53069e-07
2.04474, 35.0569, 0.0850914, 0.4, 0.00163016, 0.1, 0.513293, 0.20171, 0.304457, 2.53056e-07
2.04479, 35.0584, 0.0850904, 0.4, 0.001632, 0.1, 0.513218, 0.201689, 0.304452, 2.53043e-07
2.04484, 35.0599, 0.0850894, 0.4, 0.00163384, 0.1, 0.513143, 0.201668, 0.304446, 2.5303e-07
2.04489, 35.0613, 0.0850885, 0.4, 0.00163567, 0.1, 0.513068, 0.201648, 0.304441, 2.53017e-07
2.04494, 35.0628, 0.0850876, 0.4, 0.00163751, 0.1, 0.512993, 0.201627, 0.304436, 2.53004e-07
2.04499, 35.0643, 0.0850866, 0.4, 0.00163934, 0.1, 0.512918, 0.201607, 0.304431, 2.52991e-07
2.04504, 35.0658, 0.0850857, 0.4, 0.00164118, 0.1, 0.512843, 0.201586, 0.304426, 2.52978e-07
2.04509, 35.0672, 0.0850848, 0.4, 0.00164301, 0.1, 0.512768, 0.201566, 0.30442, 2.52965e-07
2.04514, 35.0687, 0.0850839, 0.4, 0.00164485, 0.1, 0.512694, 0.201545, 0.304415, 2.52952e-07
2.04519, 35.0702, 0.085083, 0.4, 0.00164669, 0.1, 0.512619, 0.201524, 0.30441, 2.52939e-07
2.04524, 35.0717, 0.0850821, 0.4, 0.00164852, 0.1, 0.512545, 0.201504, 0.304405, 2.52926e-07
2.04529, 35.0732, 0.0850813, 0.4, 0.00165036, 0.1, 0.51247, 0.201484, 0.3044, 2.52913e-07
2.04534, 35.0746, 0.0850804, 0.4, 0.00165219, 0.1, 0.512396, 0.201463, 0.304394, 2.529e-07
2.04539, 35.0761, 0.0850796, 0.4, 0.00165403, 0.1, 0.512322, 0.201443, 0.304389, 2.52887e-07
2.04544, 35.0776, 0.0850787, 0.4, 0.00165586, 0.1, 0.512247, 0.201422, 0.304384, 2.52875e-07
2.04549, 35.0791, 0.0850778, 0.4, 0.0016577, 0.1, 0.512173, 0.201402, 0.304379, 2.52862e-07
2.04554, 35.0806, 0.085077, 0.4, 0.00165953, 0.1, 0.512099, 0.201382, 0.304374, 2.52849e-07
2.04559, 35.0821, 0.0850762, 0.4, 0.00166137, 0.1, 0.512025, 0.201361, 0.304369, 2.52836e-07
2.04564, 35.0836, 0.0850754, 0.4, 0.00166321, 0.1, 0.511951, 0.201341, 0.304363, 2.52823e-07
2.04569, 35.0851, 0.0850746, 0.4, 0.00166504, 0.1, 0.511877, 0.201321, 0.304358, 2.5281e-07
2.04574, 35.0866, 0.0850738, 0.4, 0.00166688, 0.1, 0.511804, 0.2013, 0.304353, 2.52798e-07
2.04579, 35.0881, 0.085073, 0.4, 0.00166871, 0.1, 0.51173, 0.20128, 0.304348, 2.52785e-07
2.04584, 35.0896, 0.0850723, 0.4, 0.00167055, 0.1, 0.511656, 0.20126, 0.304343, 2.52772e-07
2.04589, 35.0911, 0.0850715, 0.4, 0.00167238, 0.1, 0.511583, 0.201239, 0.304338, 2.52759e-07
2.04594, 35.0926, 0.0850707, 0.4, 0.00167422, 0.1, 0.511509, 0.201219, 0.304333, 2.52747e-07
2.04599, 35.0941, 0.08507, 0.4, 0.00167606, 0.1, 0.511436, 0.201199, 0.304327, 2.52734e-07
2.04604, 35.0956, 0.0850693, 0.4, 0.00167789, 0.1, 0.511362, 0.201179, 0.304322, 2.52721e-07
2.04609, 35.0971, 0.0850685, 0.4, 0.00167973, 0.1, 0.511289, 0.201159, 0.304317, 2.52708e-07
2.04614, 35.0986, 0.0850678, 0.4, 0.00168156, 0.1, 0.511216, 0.201139, 0.304312, 2.52696e-07
2.0462, 35.1002, 0.0850671, 0.4, 0.0016834, 0.1, 0.511143, 0.201118, 0.304307, 2.52683e-07
2.04625, 35.1017, 0.0850664, 0.4, 0.00168523, 0.1, 0.51107, 0.201098, 0.304302, 2.5267e-07
2.0463, 35.1032, 0.0850657, 0.4, 0.00168707, 0.1, 0.510997, 0.201078, 0.304297, 2.52658e-07
2.04635, 35.1047, 0.085065, 0.4, 0.0016889, 0.1, 0.510924, 0.201058, 0.304292, 2.52645e-07
2.0464, 35.1062, 0.0850644, 0.4, 0.00169074, 0.1, 0.510851, 0.201038, 0.304287, 2.52632e-07
2.04645, 35.1078, 0.0850638, 0.4, 0.00169258, 0.1, 0.510778, 0.201018, 0.304281, 2.5262e-07
2.0465, 35.1093, 0.0850631, 0.4, 0.00169441, 0.1, 0.510705, 0.200998, 0.304276, 2.52607e-07
2.04655, 35.1108, 0.0850624, 0.4, 0.00169625, 0.1, 0.510633, 0.200978, 0.304271, 2.52595e-07
2.0466, 35.1123, 0.0850618, 0.4, 0.00169808, 0.1, 0.51056, 0.200958, 0.304266, 2.52582e-07
2.04665, 35.1139, 0.0850612, 0.4, 0.00169992, 0.1, 0.510487, 0.200938, 0.304261, 2.52569e-07
2.0467, 35.1154, 0.0850606, 0.4, 0.00170175, 0.1, 0.510415, 0.200918, 0.304256, 2.52557e-07
2.04675, 35.1169, 0.0850599, 0.4, 0.00170359, 0.1, 0.510343, 0.200898, 0.304251, 2.52544e-07
2.0468, 35.1185, 0.0850594, 0.4, 0.00170543, 0.1, 0.51027, 0.200878, 0.304246, 2.52532e-07
2.04685, 35.12, 0.0850588, 0.4, 0.00170726, 0.1, 0.510198, 0.200858, 0.304241, 2.52519e-07
2.0469, 35.1215, 0.0850582, 0.4, 0.0017091, 0.1, 0.510126, 0.200839, 0.304236, 2.52507e-07
2.04695, 35.1231, 0.0850576, 0.4, 0.00171093, 0.1, 0.510054, 0.200819, 0.304231, 2.52494e-07
2.047, 35.1246, 0.0850571, 0.4, 0.00171277, 0.1, 0.509982, 0.200799, 0.304226, 2.52482e-07
2.04705, 35.1262, 0.0850565, 0.4, 0.0017146, 0.1, 0.50991, 0.200779, 0.304221, 2.52469e-07
2.0471, 35.1277, 0.085056, 0.4, 0.00171644, 0.1, 0.509838, 0.200759, 0.304216, 2.52457e-07
2.04715, 35.1292, 0.0850555, 0.4, 0.00171828, 0.1, 0.509766, 0.200739, 0.304211, 2.52444e-07
2.0472, 35.1308, 0.0850549, 0.4, 0.00172011, 0.1, 0.509694, 0.20072, 0.304206, 2.52432e-07
2.04725, 35.1323, 0.0850544, 0.4, 0.00172195, 0.1, 0.509623, 0.2007, 0.304201, 2.52419e-07
2.0473, 35.1339, 0.0850539, 0.4, 0.00172378, 0.1, 0.509551, 0.20068, 0.304196, 2.52407e-07
2.04735, 35.1354, 0.0850534, 0.4, 0.00172562, 0.1, 0.509479, 0.200661, 0.304191, 2.52394e-07
2.0474, 35.137, 0.0850529, 0.4, 0.00172745, 0.1, 0.509408, 0.200641, 0.304186, 2.52382e-07
2.04745, 35.1386, 0.0850524, 0.4, 0.00172929, 0.1, 0.509336, 0.200621, 0.304181, 2.52369e-07
2.0475, 35.1401, 0.085052, 0.4, 0.00173112, 0.1, 0.509265, 0.200602, 0.304176, 2.52357e-07
2.04755, 35.1417, 0.0850515, 0.4, 0.00173296, 0.1, 0.509194, 0.200582, 0.304171, 2.52345e-07
2.0476, 35.1432, 0.085051, 0.4, 0.0017348, 0.1, 0.509123, 0.200562, 0.304166, 2.52332e-07
2.04765, 35.1448, 0.0850506, 0.4, 0.00173663, 0.1, 0.509052, 0.200543, 0.304161, 2.5232e-07
2.0477, 35.1464, 0.0850502, 0.4, 0.00173847, 0.1, 0.50898, 0.200523, 0.304156, 2.52308e-07
2.04775, 35.1479, 0.0850497, 0.4, 0.0017403, 0.1, 0.508909, 0.200503, 0.304151, 2.52295e-07
2.0478, 35.1495, 0.0850494, 0.4, 0.00174214, 0.1, 0.508839, 0.200484, 0.304146, 2.52283e-07
2.04785, 35.1511, 0.0850489, 0.4, 0.00174397, 0.1, 0.508768, 0.200464, 0.304141, 2.52271e-07
2.0479, 35.1526, 0.0850486, 0.4, 0.00174581, 0.1, 0.508697, 0.200445, 0.304136, 2.52258e-07
2.04795, 35.1542, 0.0850482, 0.4, 0.00174765, 0.1, 0.508626, 0.200425, 0.304131, 2.52246e-07
2.048, 35.1558, 0.0850478, 0.4, 0.00174948, 0.1, 0.508555, 0.200406, 0.304126, 2.52234e-07
2.04805, 35.1574, 0.0850474, 0.4, 0.00175132, 0.1, 0.508485, 0.200386, 0.304121, 2.52221e-07
2.0481, 35.1589, 0.0850471, 0.4, 0.00175315, 0.1, 0.508414, 0.200367, 0.304116, 2.52209e-07
2.04815, 35.1605, 0.0850467, 0.4, 0.00175499, 0.1, 0.508344, 0.200348, 0.304111, 2.52197e-07
2.0482, 35.1621, 0.0850464, 0.4, 0.00175682, 0.1, 0.508273, 0.200328, 0.304106, 2.52185e-07
2.04825, 35.1637, 0.085046, 0.4, 0.00175866, 0.1, 0.508203, 0.200309, 0.304101, 2.52172e-07
2.0483, 35.1653, 0.0850457, 0.4, 0.00176049, 0.1, 0.508133, 0.200289, 0.304096, 2.5216e-07
2.04835, 35.1668, 0.0850454, 0.4, 0.00176233, 0.1, 0.508063, 0.20027, 0.304092, 2.52148e-07
2.0484, 35.1684, 0.0850451, 0.4, 0.00176417, 0.1, 0.507993, 0.200251, 0.304087, 2.52136e-07
2.04845, 35.17, 0.0850448, 0.4, 0.001766, 0.1, 0.507922, 0.200231, 0.304082, 2.52123e-07
2.0485, 35.1716, 0.0850445, 0.4, 0.00176784, 0.1, 0.507852, 0.200212, 0.304077, 2.52111e-07
2.04855, 35.1732, 0.0850442, 0.4, 0.00176967, 0.1, 0.507783, 0.200193, 0.304072, 2.52099e-07
2.0486, 35.1748, 0.085044, 0.4, 0.00177151, 0.1, 0.507713, 0.200174, 0.304067, 2.52087e-07
2.04865, 35.1764, 0.0850437, 0.4, 0.00177334, 0.1, 0.507643, 0.200154, 0.304062, 2.52075e-07
2.0487, 35.178, 0.0850434, 0.4, 0.00177518, 0.1, 0.507573, 0.200135, 0.304057, 2.52063e-07
2.04875, 35.1796, 0.0850431, 0.4, 0.00177701, 0.1, 0.507503, 0.200116, 0.304052, 2.52051e-07
2.0488, 35.1812, 0.0850429, 0.4, 0.00177885, 0.1, 0.507434, 0.200097, 0.304047, 2.52038e-07
2.04885, 35.1828, 0.0850427, 0.4, 0.00178069, 0.1, 0.507364, 0.200077, 0.304043, 2.52026e-07
2.0489, 35.1844, 0.0850424, 0.4, 0.00178252, 0.1, 0.507295, 0.200058, 0.304038, 2.52014e-07
2.04895, 35.186, 0.0850423, 0.4, 0.00178436, 0.1, 0.507225, 0.200039, 0.304033, 2.52002e-07
2.049, 35.1876, 0.0850421, 0.4, 0.00178619, 0.1, 0.507156, 0.20002, 0.304028, 2.5199e-07
2.04905, 35.1892, 0.0850419, 0.4, 0.00178803, 0.1, 0.507087, 0.200001, 0.304023, 2.51978e-07
2.0491, 35.1908, 0.0850417, 0.4, 0.00178986, 0.1, 0.507018, 0.199982, 0.304018, 2.51966e-07
2.04915, 35.1924, 0.0850415, 0.4, 0.0017917, 0.1, 0.506948, 0.199963, 0.304013, 2.51954e-07
2.0492, 35.194, 0.0850413, 0.4, 0.00179353, 0.1, 0.506879, 0.199944, 0.304009, 2.51942e-07
2.04925, 35.1957, 0.0850412, 0.4, 0.00179537, 0.1, 0.50681, 0.199925, 0.304004, 2.5193e-07
2.0493, 35.1973, 0.085041, 0.4, 0.00179721, 0.1, 0.506741, 0.199906, 0.303999, 2.51918e-07
2.04935, 35.1989, 0.0850408, 0.4, 0.00179904, 0.1, 0.506673, 0.199887, 0.303994, 2.51906e-07
2.0494, 35.2005, 0.0850407, 0.4, 0.00180088, 0.1, 0.506604, 0.199868, 0.303989, 2.51894e-07
2.04945, 35.2021, 0.0850406, 0.4, 0.00180271, 0.1, 0.506535, 0.199849, 0.303984, 2.51882e-07
2.0495, 35.2038, 0.0850405, 0.4, 0.00180455, 0.1, 0.506466, 0.19983, 0.30398, 2.5187e-07
2.04955, 35.2054, 0.0850404, 0.4, 0.00180638, 0.1, 0.506398, 0.199811, 0.303975, 2.51858e-07
2.0496, 35.207, 0.0850403, 0.4, 0.00180822, 0.1, 0.506329, 0.199792, 0.30397, 2.51846e-07
2.04965, 35.2086, 0.0850402, 0.4, 0.00181005, 0.1, 0.506261, 0.199773, 0.303965, 2.51834e-07
2.0497, 35.2103, 0.0850401, 0.4, 0.00181189, 0.1, 0.506192, 0.199754, 0.30396, 2.51822e-07
2.04975, 35.2119, 0.08504, 0.4, 0.00181372, 0.1, 0.506124, 0.199735, 0.303956, 2.5181e-07
2.0498, 35.2135, 0.08504, 0.4, 0.00181556, 0.1, 0.506056, 0.199716, 0.303951, 2.51798e-07
2.04985, 35.2152, 0.0850399, 0.4, 0.0018174, 0.1, 0.505987, 0.199698, 0.303946, 2.51786e-07
2.0499, 35.2168, 0.0850399, 0.4, 0.00181923, 0.1, 0.505919, 0.199679, 0.303941, 2.51775e-07
2.04995, 35.2184, 0.0850398, 0.4, 0.00182107, 0.1, 0.505851, 0.19966, 0.303936, 2.51763e-07
2.05, 35.2201, 0.0850399, 0.4, 0.0018229, 0.1, 0.505783, 0.199641, 0.303932, 2.51751e-07
2.05005, 35.2217, 0.0850398, 0.4, 0.00182474, 0.1, 0.505715, 0.199622, 0.303927, 2.51739e-07
2.0501, 35.2234, 0.0850398, 0.4, 0.00182657, 0.1, 0.505647, 0.199604, 0.303922, 2.51727e-07
2.05015, 35.225, 0.0850398, 0.4, 0.00182841, 0.1, 0.505579, 0.199585, 0.303917, 2.51715e-07
2.0502, 35.2267, 0.0850397, 0.4, 0.00183024, 0.1, 0.505512, 0.199566, 0.303913, 2.51703e-07
2.05025, 35.2283, 0.0850398, 0.4, 0.00183208, 0.1, 0.505444, 0.199547, 0.303908, 2.51692e-07
2.0503, 35.2299, 0.0850398, 0.4, 0.00183392, 0.1, 0.505376, 0.199529, 0.303903, 2.5168e-07
2.05035, 35.2316, 0.0850398, 0.4, 0.00183575, 0.1, 0.505309, 0.19951, 0.303898, 2.51668e-07
2.0504, 35.2333, 0.0850399, 0.4, 0.00183759, 0.1, 0.505241, 0.199491, 0.303894, 2.51656e-07
2.05045, 35.2349, 0.0850399, 0.4, 0.00183942, 0.1, 0.505174, 0.199473, 0.303889, 2.51644e-07
2.0505, 35.2366, 0.08504, 0.4, 0.00184126, 0.1, 0.505106, 0.199454, 0.303884, 2.51633e-07
2.05055, 35.2382, 0.08504, 0.4, 0.00184309, 0.1, 0.505039, 0.199436, 0.303879, 2.51621e-07
2.0506, 35.2399, 0.0850402, 0.4, 0.00184493, 0.1, 0.504972, 0.199417, 0.303875, 2.51609e-07
2.05065, 35.2415, 0.0850402, 0.4, 0.00184676, 0.1, 0.504905, 0.199398, 0.30387, 2.51598e-07
2.0507, 35.2432, 0.0850403, 0.4, 0.0018486, 0.1, 0.504838, 0.19938, 0.303865, 2.51586e-07
2.05075, 35.2449, 0.0850404, 0.4, 0.00185043, 0.1, 0.50477, 0.199361, 0.30386, 2.51574e-07
2.0508, 35.2465, 0.0850405, 0.4, 0.00185227, 0.1, 0.504703, 0.199343, 0.303856, 2.51562e-07
2.05085, 35.2482, 0.0850406, 0.4, 0.0018541, 0.1, 0.504637, 0.199324, 0.303851, 2.51551e-07
2.0509, 35.2499, 0.0850407, 0.4, 0.00185594, 0.1, 0.50457, 0.199306, 0.303846, 2.51539e-07
2.05095, 35.2515, 0.0850409, 0.4, 0.00185778, 0.1, 0.504503, 0.199287, 0.303842, 2.51527e-07
2.051, 35.2532, 0.085041, 0.4, 0.00185961, 0.1, 0.504436, 0.199269, 0.303837, 2.51516e-07
2.05105, 35.2549, 0.0850412, 0.4, 0.00186145, 0.1, 0.504369, 0.19925, 0.303832, 2.51504e-07
2.0511, 35.2566, 0.0850413, 0.4, 0.00186328, 0.1, 0.504303, 0.199232, 0.303828, 2.51492e-07
2.05115, 35.2583, 0.0850415, 0.4, 0.00186512, 0.1, 0.504236, 0.199214, 0.303823, 2.51481e-07
2.0512, 35.2599, 0.0850416, 0.4, 0.00186695, 0.1, 0.50417, 0.199195, 0.303818, 2.51469e-07
2.05125, 35.2616, 0.0850419, 0.4, 0.00186879, 0.1, 0.504103, 0.199177, 0.303814, 2.51458e-07
2.0513, 35.2633, 0.085042, 0.4, 0.00187062, 0.1, 0.504037, 0.199159, 0.303809, 2.51446e-07
2.05135, 35.265, 0.0850422, 0.4, 0.00187246, 0.1, 0.503971, 0.19914, 0.303804, 2.51434e-07
2.0514, 35.2667, 0.0850424, 0.4, 0.00187429, 0.1, 0.503904, 0.199122, 0.303799, 2.51423e-07
2.05145, 35.2683, 0.0850426, 0.4, 0.00187613, 0.1, 0.503838, 0.199104, 0.303795, 2.51411e-07
2.0515, 35.27, 0.0850429, 0.4, 0.00187796, 0.1, 0.503772, 0.199085, 0.30379, 2.514e-07
2.05155, 35.2717, 0.0850431, 0.4, 0.0018798, 0.1, 0.503706, 0.199067, 0.303786, 2.51388e-07
2.0516, 35.2734, 0.0850433, 0.4, 0.00188164, 0.1, 0.50364, 0.199049, 0.303781, 2.51377e-07
2.05165, 35.2751, 0.0850436, 0.4, 0.00188347, 0.1, 0.503574, 0.199031, 0.303776, 2.51365e-07
2.0517, 35.2768, 0.0850438, 0.4, 0.00188531, 0.1, 0.503508, 0.199012, 0.303772, 2.51354e-07
2.05175, 35.2785, 0.0850441, 0.4, 0.00188714, 0.1, 0.503442, 0.198994, 0.303767, 2.51342e-07
2.0518, 35.2802, 0.0850444, 0.4, 0.00188898, 0.1, 0.503377, 0.198976, 0.303762, 2.51331e-07
2.05185, 35.2819, 0.0850446, 0.4, 0.00189081, 0.1, 0.503311, 0.198958, 0.303758, 2.51319e-07
2.0519, 35.2836, 0.085045, 0.4, 0.00189265, 0.1, 0.503245, 0.19894, 0.303753, 2.51308e-07
2.05195, 35.2853, 0.0850452, 0.4, 0.00189448, 0.1, 0.50318, 0.198921, 0.303748, 2.51296e-07
2.052, 35.287, 0.0850456, 0.4, 0.00189632, 0.1, 0.503114, 0.198903, 0.303744, 2.51285e-07
2.05205, 35.2887, 0.0850459, 0.4, 0.00189815, 0.1, 0.503049, 0.198885, 0.303739, 2.51273e-07
2.0521, 35.2904, 0.0850462, 0.4, 0.00189999, 0.1, 0.502983, 0.198867, 0.303735, 2.51262e-07
2.05215, 35.2921, 0.0850465, 0.4, 0.00190182, 0.1, 0.502918, 0.198849, 0.30373, 2.5125e-07
2.0522, 35.2939, 0.0850469, 0.4, 0.00190366, 0.1, 0.502853, 0.198831, 0.303725, 2.51239e-07
2.05225, 35.2956, 0.0850472, 0.4, 0.00190549, 0.1, 0.502788, 0.198813, 0.303721, 2.51228e-07
2.0523, 35.2973, 0.0850475, 0.4, 0.00190733, 0.1, 0.502723, 0.198795, 0.303716, 2.51216e-07
2.05235, 35.299, 0.0850479, 0.4, 0.00190916, 0.1, 0.502658, 0.198777, 0.303712, 2.51205e-07
2.0524, 35.3007, 0.0850483, 0.4, 0.001911, 0.1, 0.502593, 0.198759, 0.303707, 2.51193e-07
2.05245, 35.3024, 0.0850487, 0.4, 0.00191283, 0.1, 0.502528, 0.198741, 0.303702, 2.51182e-07
2.0525, 35.3042, 0.0850491, 0.4, 0.00191467, 0.1, 0.502463, 0.198723, 0.303698, 2.51171e-07
2.05255, 35.3059, 0.0850495, 0.4, 0.0019165, 0.1, 0.502398, 0.198705, 0.303693, 2.51159e-07
2.0526, 35.3076, 0.0850499, 0.4, 0.00191834, 0.1, 0.502333, 0.198687, 0.303689, 2.51148e-07
2.05265, 35.3094, 0.0850503, 0.4, 0.00192018, 0.1, 0.502268, 0.198669, 0.303684, 2.51137e-07
2.0527, 35.3111, 0.0850507, 0.4, 0.00192201, 0.1, 0.502204, 0.198651, 0.30368, 2.51125e-07
2.05275, 35.3128, 0.0850511, 0.4, 0.00192385, 0.1, 0.502139, 0.198633, 0.303675, 2.51114e-07
2.0528, 35.3145, 0.0850516, 0.4, 0.00192568, 0.1, 0.502075, 0.198616, 0.30367, 2.51103e-07
2.05285, 35.3163, 0.085052, 0.4, 0.00192752, 0.1, 0.50201, 0.198598, 0.303666, 2.51091e-07
2.0529, 35.318, 0.0850525, 0.4, 0.00192935, 0.1, 0.501946, 0.19858, 0.303661, 2.5108e-07
2.05295, 35.3197, 0.0850529, 0.4, 0.00193119, 0.1, 0.501881, 0.198562, 0.303657, 2.51069e-07
2.053, 35.3215, 0.0850535, 0.4, 0.00193302, 0.1, 0.501817, 0.198544, 0.303652, 2.51058e-07
2.05305, 35.3232, 0.0850539, 0.4, 0.00193486, 0.1, 0.501753, 0.198526, 0.303648, 2.51046e-07
2.0531, 35.325, 0.0850544, 0.4, 0.00193669, 0.1, 0.501689, 0.198509, 0.303643, 2.51035e-07
2.05315, 35.3267, 0.0850549, 0.4, 0.00193853, 0.1, 0.501625, 0.198491, 0.303639, 2.51024e-07
2.0532, 35.3285, 0.0850554, 0.4, 0.00194036, 0.1, 0.501561, 0.198473, 0.303634, 2.51013e-07
2.05325, 35.3302, 0.0850559, 0.4, 0.0019422, 0.1, 0.501497, 0.198455, 0.30363, 2.51001e-07
2.0533, 35.332, 0.0850564, 0.4, 0.00194403, 0.1, 0.501433, 0.198438, 0.303625, 2.5099e-07
2.05335, 35.3337, 0.0850569, 0.4, 0.00194587, 0.1, 0.501369, 0.19842, 0.303621, 2.50979e-07
2.0534, 35.3355, 0.0850575, 0.4, 0.0019477, 0.1, 0.501305, 0.198402, 0.303616, 2.50968e-07
2.05345, 35.3372, 0.085058, 0.4, 0.00194954, 0.1, 0.501242, 0.198385, 0.303612, 2.50957e-07
2.0535, 35.339, 0.0850586, 0.4, 0.00195137, 0.1, 0.501178, 0.198367, 0.303607, 2.50946e-07
2.05356, 35.3407, 0.0850591, 0.4, 0.00195321, 0.1, 0.501114, 0.198349, 0.303603, 2.50934e-07
2.05361, 35.3425, 0.0850597, 0.4, 0.00195504, 0.1, 0.501051, 0.198332, 0.303598, 2.50923e-07
2.05366, 35.3442, 0.0850603, 0.4, 0.00195688, 0.1, 0.500987, 0.198314, 0.303594, 2.50912e-07
2.05371, 35.346, 0.0850609, 0.4, 0.00195871, 0.1, 0.500924, 0.198297, 0.303589, 2.50901e-07
2.05376, 35.3478, 0.0850615, 0.4, 0.00196055, 0.1, 0.500861, 0.198279, 0.303585, 2.5089e-07
2.05381, 35.3495, 0.0850621, 0.4, 0.00196238, 0.1, 0.500797, 0.198261, 0.30358, 2.50879e-07
2.05386, 35.3513, 0.0850627, 0.4, 0.00196422, 0.1, 0.500734, 0.198244, 0.303576, 2.50868e-07
2.05391, 35.3531, 0.0850633, 0.4, 0.00196605, 0.1, 0.500671, 0.198226, 0.303571, 2.50857e-07
2.05396, 35.3548, 0.0850639, 0.4, 0.00196789, 0.1, 0.500608, 0.198209, 0.303567, 2.50846e-07
2.05401, 35.3566, 0.0850646, 0.4, 0.00196972, 0.1, 0.500544, 0.198191, 0.303562, 2.50835e-07
2.05406, 35.3584, 0.0850652, 0.4, 0.00197156, 0.1, 0.500481, 0.198174, 0.303558, 2.50823e-07
2.05411, 35.3602, 0.0850659, 0.4, 0.00197339, 0.1, 0.500418, 0.198156, 0.303553, 2.50812e-07
2.05416, 35.3619, 0.0850665, 0.4, 0.00197523, 0.1, 0.500356, 0.198139, 0.303549, 2.50801e-07
2.05421, 35.3637, 0.0850672, 0.4, 0.00197706, 0.1, 0.500293, 0.198122, 0.303545, 2.5079e-07
2.05426, 35.3655, 0.0850679, 0.4, 0.0019789, 0.1, 0.50023, 0.198104, 0.30354, 2.50779e-07
2.05431, 35.3673, 0.0850685, 0.4, 0.00198073, 0.1, 0.500167, 0.198087, 0.303536, 2.50768e-07
2.05436, 35.3691, 0.0850692, 0.4, 0.00198257, 0.1, 0.500105, 0.198069, 0.303531, 2.50757e-07
2.05441, 35.3708, 0.0850699, 0.4, 0.0019844, 0.1, 0.500042, 0.198052, 0.303527, 2.50746e-07
2.05446, 35.3726, 0.0850706, 0.4, 0.00198624, 0.1, 0.49998, 0.198035, 0.303522, 2.50735e-07
2.05451, 35.3744, 0.0850713, 0.4, 0.00198807, 0.1, 0.499917, 0.198017, 0.303518, 2.50724e-07
