Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.05456, 35.3762, 0.0850721, 0.4, 0.00198991, 0.1, 0.499855, 0.198, 0.303513, 2.50713e-07
2.05461, 35.378, 0.0850728, 0.4, 0.00199174, 0.1, 0.499792, 0.197983, 0.303509, 2.50702e-07
2.05466, 35.3798, 0.0850735, 0.4, 0.00199358, 0.1, 0.49973, 0.197965, 0.303505, 2.50692e-07
2.05471, 35.3816, 0.0850742, 0.4, 0.00199541, 0.1, 0.499668, 0.197948, 0.3035, 2.50681e-07
2.05476, 35.3834, 0.085075, 0.4, 0.00199725, 0.1, 0.499605, 0.197931, 0.303496, 2.5067e-07
2.05481, 35.3852, 0.0850757, 0.4, 0.00199908, 0.1, 0.499543, 0.197914, 0.303491, 2.50659e-07
2.05486, 35.387, 0.0850765, 0.4, 0.00200092, 0.1, 0.499481, 0.197896, 0.303487, 2.50648e-07
2.05491, 35.3888, 0.0850773, 0.4, 0.00200275, 0.1, 0.499419, 0.197879, 0.303483, 2.50637e-07
2.05496, 35.3906, 0.085078, 0.4, 0.00200459, 0.1, 0.499357, 0.197862, 0.303478, 2.50626e-07
2.05501, 35.3924, 0.0850788, 0.4, 0.00200642, 0.1, 0.499295, 0.197845, 0.303474, 2.50615e-07
2.05506, 35.3942, 0.0850796, 0.4, 0.00200826, 0.1, 0.499234, 0.197828, 0.30347, 2.50604e-07
2.05511, 35.396, 0.0850805, 0.4, 0.00201009, 0.1, 0.499172, 0.197811, 0.303465, 2.50593e-07
2.05516, 35.3978, 0.0850813, 0.4, 0.00201192, 0.1, 0.49911, 0.197793, 0.303461, 2.50583e-07
2.05521, 35.3996, 0.0850821, 0.4, 0.00201376, 0.1, 0.499048, 0.197776, 0.303456, 2.50572e-07
2.05526, 35.4014, 0.0850829, 0.4, 0.00201559, 0.1, 0.498987, 0.197759, 0.303452, 2.50561e-07
2.05531, 35.4033, 0.0850838, 0.4, 0.00201743, 0.1, 0.498925, 0.197742, 0.303448, 2.5055e-07
2.05536, 35.4051, 0.0850846, 0.4, 0.00201926, 0.1, 0.498864, 0.197725, 0.303443, 2.50539e-07
2.05541, 35.4069, 0.0850855, 0.4, 0.0020211, 0.1, 0.498802, 0.197708, 0.303439, 2.50529e-07
2.05546, 35.4087, 0.0850863, 0.4, 0.00202293, 0.1, 0.498741, 0.197691, 0.303435, 2.50518e-07
2.05551, 35.4105, 0.0850872, 0.4, 0.00202477, 0.1, 0.49868, 0.197674, 0.30343, 2.50507e-07
2.05556, 35.4124, 0.0850881, 0.4, 0.0020266, 0.1, 0.498618, 0.197657, 0.303426, 2.50496e-07
2.05561, 35.4142, 0.085089, 0.4, 0.00202844, 0.1, 0.498557, 0.19764, 0.303422, 2.50485e-07
2.05566, 35.416, 0.0850898, 0.4, 0.00203027, 0.1, 0.498496, 0.197623, 0.303417, 2.50475e-07
2.05571, 35.4178, 0.0850907, 0.4, 0.00203211, 0.1, 0.498435, 0.197606, 0.303413, 2.50464e-07
2.05576, 35.4197, 0.0850917, 0.4, 0.00203394, 0.1, 0.498374, 0.197589, 0.303409, 2.50453e-07
2.05581, 35.4215, 0.0850925, 0.4, 0.00203578, 0.1, 0.498313, 0.197572, 0.303404, 2.50442e-07
2.05586, 35.4233, 0.0850935, 0.4, 0.00203761, 0.1, 0.498252, 0.197555, 0.3034, 2.50432e-07
2.05591, 35.4252, 0.0850944, 0.4, 0.00203945, 0.1, 0.498191, 0.197538, 0.303396, 2.50421e-07
2.05596, 35.427, 0.0850954, 0.4, 0.00204128, 0.1, 0.49813, 0.197521, 0.303391, 2.5041e-07
2.05601, 35.4288, 0.0850963, 0.4, 0.00204311, 0.1, 0.49807, 0.197504, 0.303387, 2.504e-07
2.05606, 35.4307, 0.0850972, 0.4, 0.00204495, 0.1, 0.498009, 0.197487, 0.303383, 2.50389e-07
2.05611, 35.4325, 0.0850982, 0.4, 0.00204678, 0.1, 0.497948, 0.197471, 0.303378, 2.50378e-07
2.05616, 35.4344, 0.0850991, 0.4, 0.00204862, 0.1, 0.497888, 0.197454, 0.303374, 2.50368e-07
2.05621, 35.4362, 0.0851001, 0.4, 0.00205045, 0.1, 0.497827, 0.197437, 0.30337, 2.50357e-07
2.05626, 35.4381, 0.0851011, 0.4, 0.00205229, 0.1, 0.497767, 0.19742, 0.303365, 2.50346e-07
2.05631, 35.4399, 0.0851021, 0.4, 0.00205412, 0.1, 0.497706, 0.197403, 0.303361, 2.50336e-07
2.05636, 35.4417, 0.0851031, 0.4, 0.00205596, 0.1, 0.497646, 0.197387, 0.303357, 2.50325e-07
2.05641, 35.4436, 0.0851041, 0.4, 0.00205779, 0.1, 0.497586, 0.19737, 0.303353, 2.50314e-07
2.05646, 35.4455, 0.0851052, 0.4, 0.00205963, 0.1, 0.497525, 0.197353, 0.303348, 2.50304e-07
2.05651, 35.4473, 0.0851062, 0.4, 0.00206146, 0.1, 0.497465, 0.197336, 0.303344, 2.50293e-07
2.05656, 35.4492, 0.0851072, 0.4, 0.00206329, 0.1, 0.497405, 0.19732, 0.30334, 2.50283e-07
2.05661, 35.451, 0.0851083, 0.4, 0.00206513, 0.1, 0.497345, 0.197303, 0.303335, 2.50272e-07
2.05666, 35.4529, 0.0851092, 0.4, 0.00206696, 0.1, 0.497285, 0.197286, 0.303331, 2.50261e-07
2.05671, 35.4547, 0.0851104, 0.4, 0.0020688, 0.1, 0.497225, 0.197269, 0.303327, 2.50251e-07
2.05676, 35.4566, 0.0851114, 0.4, 0.00207063, 0.1, 0.497165, 0.197253, 0.303323, 2.5024e-07
2.05681, 35.4585, 0.0851125, 0.4, 0.00207247, 0.1, 0.497105, 0.197236, 0.303318, 2.5023e-07
2.05686, 35.4603, 0.0851136, 0.4, 0.0020743, 0.1, 0.497045, 0.19722, 0.303314, 2.50219e-07
2.05691, 35.4622, 0.0851146, 0.4, 0.00207614, 0.1, 0.496986, 0.197203, 0.30331, 2.50209e-07
2.05696, 35.4641, 0.0851157, 0.4, 0.00207797, 0.1, 0.496926, 0.197186, 0.303306, 2.50198e-07
2.05701, 35.4659, 0.0851168, 0.4, 0.0020798, 0.1, 0.496866, 0.19717, 0.303301, 2.50188e-07
2.05706, 35.4678, 0.085118, 0.4, 0.00208164, 0.1, 0.496807, 0.197153, 0.303297, 2.50177e-07
2.05711, 35.4697, 0.0851191, 0.4, 0.00208347, 0.1, 0.496747, 0.197137, 0.303293, 2.50167e-07
2.05716, 35.4716, 0.0851202, 0.4, 0.00208531, 0.1, 0.496688, 0.19712, 0.303289, 2.50156e-07
2.05721, 35.4734, 0.0851214, 0.4, 0.00208714, 0.1, 0.496628, 0.197103, 0.303284, 2.50146e-07
2.05726, 35.4753, 0.0851225, 0.4, 0.00208898, 0.1, 0.496569, 0.197087, 0.30328, 2.50135e-07
2.05731, 35.4772, 0.0851237, 0.4, 0.00209081, 0.1, 0.49651, 0.19707, 0.303276, 2.50125e-07
2.05736, 35.4791, 0.0851248, 0.4, 0.00209265, 0.1, 0.496451, 0.197054, 0.303272, 2.50114e-07
2.05741, 35.481, 0.0851259, 0.4, 0.00209448, 0.1, 0.496391, 0.197037, 0.303268, 2.50104e-07
2.05746, 35.4829, 0.0851271, 0.4, 0.00209631, 0.1, 0.496332, 0.197021, 0.303263, 2.50093e-07
2.05751, 35.4847, 0.0851283, 0.4, 0.00209815, 0.1, 0.496273, 0.197005, 0.303259, 2.50083e-07
2.05756, 35.4866, 0.0851294, 0.4, 0.00209998, 0.1, 0.496214, 0.196988, 0.303255, 2.50073e-07
2.05761, 35.4885, 0.0851307, 0.4, 0.00210182, 0.1, 0.496155, 0.196972, 0.303251, 2.50062e-07
2.05766, 35.4904, 0.0851318, 0.4, 0.00210365, 0.1, 0.496096, 0.196955, 0.303247, 2.50052e-07
2.05771, 35.4923, 0.085133, 0.4, 0.00210549, 0.1, 0.496037, 0.196939, 0.303242, 2.50041e-07
2.05776, 35.4942, 0.0851343, 0.4, 0.00210732, 0.1, 0.495979, 0.196923, 0.303238, 2.50031e-07
2.05781, 35.4961, 0.0851354, 0.4, 0.00210915, 0.1, 0.49592, 0.196906, 0.303234, 2.50021e-07
2.05786, 35.498, 0.0851367, 0.4, 0.00211099, 0.1, 0.495861, 0.19689, 0.30323, 2.5001e-07
2.05791, 35.4999, 0.0851379, 0.4, 0.00211282, 0.1, 0.495802, 0.196873, 0.303226, 2.5e-07
2.05796, 35.5018, 0.0851392, 0.4, 0.00211466, 0.1, 0.495744, 0.196857, 0.303221, 2.4999e-07
2.05801, 35.5037, 0.0851404, 0.4, 0.00211649, 0.1, 0.495685, 0.196841, 0.303217, 2.49979e-07
2.05806, 35.5056, 0.0851416, 0.4, 0.00211833, 0.1, 0.495627, 0.196825, 0.303213, 2.49969e-07
2.05811, 35.5075, 0.0851429, 0.4, 0.00212016, 0.1, 0.495568, 0.196808, 0.303209, 2.49959e-07
2.05816, 35.5094, 0.0851442, 0.4, 0.00212199, 0.1, 0.49551, 0.196792, 0.303205, 2.49948e-07
2.05821, 35.5113, 0.0851455, 0.4, 0.00212383, 0.1, 0.495452, 0.196776, 0.303201, 2.49938e-07
2.05826, 35.5133, 0.0851468, 0.4, 0.00212566, 0.1, 0.495394, 0.19676, 0.303196, 2.49928e-07
2.05831, 35.5152, 0.0851481, 0.4, 0.0021275, 0.1, 0.495335, 0.196743, 0.303192, 2.49917e-07
2.05836, 35.5171, 0.0851494, 0.4, 0.00212933, 0.1, 0.495277, 0.196727, 0.303188, 2.49907e-07
2.05841, 35.519, 0.0851507, 0.4, 0.00213116, 0.1, 0.495219, 0.196711, 0.303184, 2.49897e-07
2.05846, 35.5209, 0.085152, 0.4, 0.002133, 0.1, 0.495161, 0.196695, 0.30318, 2.49887e-07
2.05851, 35.5228, 0.0851533, 0.4, 0.00213483, 0.1, 0.495103, 0.196679, 0.303176, 2.49876e-07
2.05856, 35.5248, 0.0851546, 0.4, 0.00213667, 0.1, 0.495045, 0.196662, 0.303172, 2.49866e-07
2.05861, 35.5267, 0.085156, 0.4, 0.0021385, 0.1, 0.494987, 0.196646, 0.303168, 2.49856e-07
2.05866, 35.5286, 0.0851573, 0.4, 0.00214033, 0.1, 0.494929, 0.19663, 0.303163, 2.49846e-07
2.05871, 35.5305, 0.0851586, 0.4, 0.00214217, 0.1, 0.494872, 0.196614, 0.303159, 2.49836e-07
2.05876, 35.5325, 0.08516, 0.4, 0.002144, 0.1, 0.494814, 0.196598, 0.303155, 2.49825e-07
2.05881, 35.5344, 0.0851614, 0.4, 0.00214584, 0.1, 0.494756, 0.196582, 0.303151, 2.49815e-07
2.05886, 35.5363, 0.0851628, 0.4, 0.00214767, 0.1, 0.494699, 0.196566, 0.303147, 2.49805e-07
2.05891, 35.5383, 0.0851641, 0.4, 0.0021495, 0.1, 0.494641, 0.19655, 0.303143, 2.49795e-07
2.05896, 35.5402, 0.0851655, 0.4, 0.00215134, 0.1, 0.494583, 0.196534, 0.303139, 2.49785e-07
2.05901, 35.5421, 0.0851669, 0.4, 0.00215317, 0.1, 0.494526, 0.196518, 0.303135, 2.49774e-07
2.05906, 35.5441, 0.0851683, 0.4, 0.00215501, 0.1, 0.494469, 0.196502, 0.30313, 2.49764e-07
2.05911, 35.546, 0.0851697, 0.4, 0.00215684, 0.1, 0.494411, 0.196486, 0.303126, 2.49754e-07
2.05916, 35.548, 0.0851711, 0.4, 0.00215867, 0.1, 0.494354, 0.19647, 0.303122, 2.49744e-07
2.05921, 35.5499, 0.0851726, 0.4, 0.00216051, 0.1, 0.494297, 0.196454, 0.303118, 2.49734e-07
2.05926, 35.5518, 0.085174, 0.4, 0.00216234, 0.1, 0.494239, 0.196438, 0.303114, 2.49724e-07
2.05931, 35.5538, 0.0851754, 0.4, 0.00216418, 0.1, 0.494182, 0.196422, 0.30311, 2.49714e-07
2.05936, 35.5557, 0.0851769, 0.4, 0.00216601, 0.1, 0.494125, 0.196406, 0.303106, 2.49703e-07
2.05941, 35.5577, 0.0851783, 0.4, 0.00216784, 0.1, 0.494068, 0.19639, 0.303102, 2.49693e-07
2.05946, 35.5596, 0.0851797, 0.4, 0.00216968, 0.1, 0.494011, 0.196374, 0.303098, 2.49683e-07
2.05951, 35.5616, 0.0851812, 0.4, 0.00217151, 0.1, 0.493954, 0.196358, 0.303094, 2.49673e-07
2.05956, 35.5636, 0.0851827, 0.4, 0.00217335, 0.1, 0.493897, 0.196342, 0.30309, 2.49663e-07
2.05961, 35.5655, 0.0851842, 0.4, 0.00217518, 0.1, 0.493841, 0.196326, 0.303086, 2.49653e-07
2.05966, 35.5675, 0.0851856, 0.4, 0.00217701, 0.1, 0.493784, 0.196311, 0.303082, 2.49643e-07
2.05971, 35.5694, 0.0851872, 0.4, 0.00217885, 0.1, 0.493727, 0.196295, 0.303077, 2.49633e-07
2.05976, 35.5714, 0.0851886, 0.4, 0.00218068, 0.1, 0.49367, 0.196279, 0.303073, 2.49623e-07
2.05981, 35.5734, 0.0851901, 0.4, 0.00218251, 0.1, 0.493614, 0.196263, 0.303069, 2.49613e-07
2.05986, 35.5753, 0.0851917, 0.4, 0.00218435, 0.1, 0.493557, 0.196247, 0.303065, 2.49603e-07
2.05991, 35.5773, 0.0851932, 0.4, 0.00218618, 0.1, 0.493501, 0.196231, 0.303061, 2.49593e-07
2.05996, 35.5793, 0.0851947, 0.4, 0.00218802, 0.1, 0.493444, 0.196216, 0.303057, 2.49583e-07
2.06001, 35.5812, 0.0851963, 0.4, 0.00218985, 0.1, 0.493388, 0.1962, 0.303053, 2.49573e-07
2.06006, 35.5832, 0.0851978, 0.4, 0.00219168, 0.1, 0.493331, 0.196184, 0.303049, 2.49563e-07
2.06011, 35.5852, 0.0851993, 0.4, 0.00219352, 0.1, 0.493275, 0.196168, 0.303045, 2.49553e-07
2.06016, 35.5872, 0.0852008, 0.4, 0.00219535, 0.1, 0.493219, 0.196153, 0.303041, 2.49543e-07
2.06021, 35.5891, 0.0852025, 0.4, 0.00219718, 0.1, 0.493162, 0.196137, 0.303037, 2.49533e-07
2.06026, 35.5911, 0.085204, 0.4, 0.00219902, 0.1, 0.493106, 0.196121, 0.303033, 2.49523e-07
2.06031, 35.5931, 0.0852056, 0.4, 0.00220085, 0.1, 0.49305, 0.196106, 0.303029, 2.49513e-07
2.06036, 35.5951, 0.0852072, 0.4, 0.00220268, 0.1, 0.492994, 0.19609, 0.303025, 2.49503e-07
2.06041, 35.597, 0.0852087, 0.4, 0.00220452, 0.1, 0.492938, 0.196074, 0.303021, 2.49493e-07
2.06046, 35.599, 0.0852103, 0.4, 0.00220635, 0.1, 0.492882, 0.196059, 0.303017, 2.49483e-07
2.06051, 35.601, 0.085212, 0.4, 0.00220819, 0.1, 0.492826, 0.196043, 0.303013, 2.49473e-07
2.06056, 35.603, 0.0852136, 0.4, 0.00221002, 0.1, 0.49277, 0.196028, 0.303009, 2.49463e-07
2.06061, 35.605, 0.0852152, 0.4, 0.00221185, 0.1, 0.492714, 0.196012, 0.303005, 2.49454e-07
2.06066, 35.607, 0.0852167, 0.4, 0.00221369, 0.1, 0.492659, 0.195996, 0.303001, 2.49444e-07
2.06071, 35.609, 0.0852184, 0.4, 0.00221552, 0.1, 0.492603, 0.195981, 0.302997, 2.49434e-07
2.06076, 35.611, 0.08522, 0.4, 0.00221735, 0.1, 0.492547, 0.195965, 0.302993, 2.49424e-07
2.06081, 35.613, 0.0852217, 0.4, 0.00221919, 0.1, 0.492492, 0.19595, 0.302989, 2.49414e-07
2.06086, 35.615, 0.0852233, 0.4, 0.00222102, 0.1, 0.492436, 0.195934, 0.302985, 2.49404e-07
2.06091, 35.617, 0.085225, 0.4, 0.00222285, 0.1, 0.492381, 0.195919, 0.302981, 2.49394e-07
2.06097, 35.619, 0.0852266, 0.4, 0.00222469, 0.1, 0.492325, 0.195903, 0.302977, 2.49384e-07
2.06102, 35.621, 0.0852283, 0.4, 0.00222652, 0.1, 0.49227, 0.195888, 0.302973, 2.49375e-07
2.06107, 35.623, 0.08523, 0.4, 0.00222835, 0.1, 0.492214, 0.195872, 0.302969, 2.49365e-07
2.06112, 35.625, 0.0852317, 0.4, 0.00223019, 0.1, 0.492159, 0.195857, 0.302965, 2.49355e-07
2.06117, 35.627, 0.0852333, 0.4, 0.00223202, 0.1, 0.492104, 0.195841, 0.302961, 2.49345e-07
2.06122, 35.629, 0.085235, 0.4, 0.00223385, 0.1, 0.492049, 0.195826, 0.302957, 2.49335e-07
2.06127, 35.631, 0.0852368, 0.4, 0.00223569, 0.1, 0.491993, 0.19581, 0.302953, 2.49326e-07
2.06132, 35.633, 0.0852384, 0.4, 0.00223752, 0.1, 0.491938, 0.195795, 0.302949, 2.49316e-07
2.06137, 35.635, 0.0852402, 0.4, 0.00223935, 0.1, 0.491883, 0.19578, 0.302945, 2.49306e-07
2.06142, 35.6371, 0.0852419, 0.4, 0.00224119, 0.1, 0.491828, 0.195764, 0.302941, 2.49296e-07
2.06147, 35.6391, 0.0852436, 0.4, 0.00224302, 0.1, 0.491773, 0.195749, 0.302937, 2.49286e-07
2.06152, 35.6411, 0.0852454, 0.4, 0.00224485, 0.1, 0.491718, 0.195733, 0.302934, 2.49277e-07
2.06157, 35.6431, 0.0852471, 0.4, 0.00224669, 0.1, 0.491664, 0.195718, 0.30293, 2.49267e-07
2.06162, 35.6451, 0.0852489, 0.4, 0.00224852, 0.1, 0.491609, 0.195703, 0.302926, 2.49257e-07
2.06167, 35.6472, 0.0852506, 0.4, 0.00225035, 0.1, 0.491554, 0.195687, 0.302922, 2.49247e-07
2.06172, 35.6492, 0.0852524, 0.4, 0.00225219, 0.1, 0.491499, 0.195672, 0.302918, 2.49238e-07
2.06177, 35.6512, 0.0852541, 0.4, 0.00225402, 0.1, 0.491445, 0.195657, 0.302914, 2.49228e-07
2.06182, 35.6533, 0.0852559, 0.4, 0.00225585, 0.1, 0.49139, 0.195641, 0.30291, 2.49218e-07
2.06187, 35.6553, 0.0852577, 0.4, 0.00225769, 0.1, 0.491335, 0.195626, 0.302906, 2.49209e-07
2.06192, 35.6573, 0.0852595, 0.4, 0.00225952, 0.1, 0.491281, 0.195611, 0.302902, 2.49199e-07
2.06197, 35.6593, 0.0852613, 0.4, 0.00226135, 0.1, 0.491226, 0.195596, 0.302898, 2.49189e-07
2.06202, 35.6614, 0.0852631, 0.4, 0.00226319, 0.1, 0.491172, 0.19558, 0.302894, 2.4918e-07
2.06207, 35.6634, 0.0852649, 0.4, 0.00226502, 0.1, 0.491118, 0.195565, 0.30289, 2.4917e-07
2.06212, 35.6655, 0.0852667, 0.4, 0.00226685, 0.1, 0.491063, 0.19555, 0.302886, 2.4916e-07
2.06217, 35.6675, 0.0852685, 0.4, 0.00226869, 0.1, 0.491009, 0.195535, 0.302883, 2.49151e-07
2.06222, 35.6695, 0.0852703, 0.4, 0.00227052, 0.1, 0.490955, 0.19552, 0.302879, 2.49141e-07
2.06227, 35.6716, 0.0852722, 0.4, 0.00227235, 0.1, 0.490901, 0.195504, 0.302875, 2.49131e-07
2.06232, 35.6736, 0.0852741, 0.4, 0.00227418, 0.1, 0.490846, 0.195489, 0.302871, 2.49122e-07
2.06237, 35.6757, 0.0852759, 0.4, 0.00227602, 0.1, 0.490792, 0.195474, 0.302867, 2.49112e-07
2.06242, 35.6777, 0.0852778, 0.4, 0.00227785, 0.1, 0.490738, 0.195459, 0.302863, 2.49102e-07
2.06247, 35.6798, 0.0852796, 0.4, 0.00227968, 0.1, 0.490684, 0.195444, 0.302859, 2.49093e-07
2.06252, 35.6818, 0.0852815, 0.4, 0.00228152, 0.1, 0.49063, 0.195429, 0.302855, 2.49083e-07
2.06257, 35.6839, 0.0852834, 0.4, 0.00228335, 0.1, 0.490577, 0.195414, 0.302851, 2.49074e-07
2.06262, 35.6859, 0.0852853, 0.4, 0.00228518, 0.1, 0.490523, 0.195399, 0.302848, 2.49064e-07
2.06267, 35.688, 0.0852872, 0.4, 0.00228702, 0.1, 0.490469, 0.195384, 0.302844, 2.49054e-07
2.06272, 35.6901, 0.0852891, 0.4, 0.00228885, 0.1, 0.490415, 0.195368, 0.30284, 2.49045e-07
2.06277, 35.6921, 0.085291, 0.4, 0.00229068, 0.1, 0.490362, 0.195353, 0.302836, 2.49035e-07
2.06282, 35.6942, 0.0852928, 0.4, 0.00229251, 0.1, 0.490308, 0.195338, 0.302832, 2.49026e-07
2.06287, 35.6962, 0.0852948, 0.4, 0.00229435, 0.1, 0.490254, 0.195323, 0.302828, 2.49016e-07
2.06292, 35.6983, 0.0852967, 0.4, 0.00229618, 0.1, 0.490201, 0.195308, 0.302824, 2.49007e-07
2.06297, 35.7004, 0.0852986, 0.4, 0.00229801, 0.1, 0.490147, 0.195293, 0.302821, 2.48997e-07
2.06302, 35.7024, 0.0853005, 0.4, 0.00229985, 0.1, 0.490094, 0.195278, 0.302817, 2.48988e-07
2.06307, 35.7045, 0.0853025, 0.4, 0.00230168, 0.1, 0.49004, 0.195263, 0.302813, 2.48978e-07
2.06312, 35.7066, 0.0853044, 0.4, 0.00230351, 0.1, 0.489987, 0.195248, 0.302809, 2.48969e-07
2.06317, 35.7087, 0.0853065, 0.4, 0.00230534, 0.1, 0.489934, 0.195233, 0.302805, 2.48959e-07
2.06322, 35.7107, 0.0853084, 0.4, 0.00230718, 0.1, 0.48988, 0.195219, 0.302801, 2.4895e-07
2.06327, 35.7128, 0.0853103, 0.4, 0.00230901, 0.1, 0.489827, 0.195204, 0.302797, 2.4894e-07
2.06332, 35.7149, 0.0853123, 0.4, 0.00231084, 0.1, 0.489774, 0.195189, 0.302794, 2.48931e-07
2.06337, 35.717, 0.0853143, 0.4, 0.00231268, 0.1, 0.489721, 0.195174, 0.30279, 2.48921e-07
2.06342, 35.7191, 0.0853163, 0.4, 0.00231451, 0.1, 0.489668, 0.195159, 0.302786, 2.48912e-07
2.06347, 35.7211, 0.0853183, 0.4, 0.00231634, 0.1, 0.489615, 0.195144, 0.302782, 2.48902e-07
2.06352, 35.7232, 0.0853203, 0.4, 0.00231817, 0.1, 0.489562, 0.195129, 0.302778, 2.48893e-07
2.06357, 35.7253, 0.0853223, 0.4, 0.00232001, 0.1, 0.489509, 0.195114, 0.302775, 2.48883e-07
2.06362, 35.7274, 0.0853243, 0.4, 0.00232184, 0.1, 0.489456, 0.1951, 0.302771, 2.48874e-07
2.06367, 35.7295, 0.0853263, 0.4, 0.00232367, 0.1, 0.489403, 0.195085, 0.302767, 2.48865e-07
2.06372, 35.7316, 0.0853283, 0.4, 0.0023255, 0.1, 0.48935, 0.19507, 0.302763, 2.48855e-07
2.06377, 35.7337, 0.0853304, 0.4, 0.00232734, 0.1, 0.489298, 0.195055, 0.302759, 2.48846e-07
2.06382, 35.7358, 0.0853324, 0.4, 0.00232917, 0.1, 0.489245, 0.19504, 0.302755, 2.48836e-07
2.06387, 35.7379, 0.0853345, 0.4, 0.002331, 0.1, 0.489192, 0.195026, 0.302752, 2.48827e-07
2.06392, 35.74, 0.0853365, 0.4, 0.00233283, 0.1, 0.48914, 0.195011, 0.302748, 2.48818e-07
2.06397, 35.7421, 0.0853386, 0.4, 0.00233467, 0.1, 0.489087, 0.194996, 0.302744, 2.48808e-07
2.06402, 35.7442, 0.0853406, 0.4, 0.0023365, 0.1, 0.489035, 0.194981, 0.30274, 2.48799e-07
2.06407, 35.7463, 0.0853427, 0.4, 0.00233833, 0.1, 0.488982, 0.194967, 0.302737, 2.48789e-07
2.06412, 35.7484, 0.0853448, 0.4, 0.00234017, 0.1, 0.48893, 0.194952, 0.302733, 2.4878e-07
2.06417, 35.7505, 0.0853469, 0.4, 0.002342, 0.1, 0.488877, 0.194937, 0.302729, 2.48771e-07
2.06422, 35.7526, 0.085349, 0.4, 0.00234383, 0.1, 0.488825, 0.194922, 0.302725, 2.48761e-07
2.06427, 35.7547, 0.085351, 0.4, 0.00234566, 0.1, 0.488773, 0.194908, 0.302721, 2.48752e-07
2.06432, 35.7568, 0.0853531, 0.4, 0.00234749, 0.1, 0.48872, 0.194893, 0.302718, 2.48743e-07
2.06437, 35.7589, 0.0853553, 0.4, 0.00234933, 0.1, 0.488668, 0.194878, 0.302714, 2.48733e-07
2.06442, 35.7611, 0.0853574, 0.4, 0.00235116, 0.1, 0.488616, 0.194864, 0.30271, 2.48724e-07
2.06447, 35.7632, 0.0853595, 0.4, 0.00235299, 0.1, 0.488564, 0.194849, 0.302706, 2.48715e-07
2.06452, 35.7653, 0.0853616, 0.4, 0.00235482, 0.1, 0.488512, 0.194835, 0.302703, 2.48705e-07
2.06457, 35.7674, 0.0853638, 0.4, 0.00235666, 0.1, 0.48846, 0.19482, 0.302699, 2.48696e-07
2.06462, 35.7695, 0.085366, 0.4, 0.00235849, 0.1, 0.488408, 0.194805, 0.302695, 2.48687e-07
2.06467, 35.7717, 0.0853681, 0.4, 0.00236032, 0.1, 0.488356, 0.194791, 0.302691, 2.48678e-07
2.06472, 35.7738, 0.0853702, 0.4, 0.00236215, 0.1, 0.488304, 0.194776, 0.302688, 2.48668e-07
2.06477, 35.7759, 0.0853724, 0.4, 0.00236399, 0.1, 0.488253, 0.194762, 0.302684, 2.48659e-07
2.06482, 35.778, 0.0853745, 0.4, 0.00236582, 0.1, 0.488201, 0.194747, 0.30268, 2.4865e-07
2.06487, 35.7802, 0.0853768, 0.4, 0.00236765, 0.1, 0.488149, 0.194733, 0.302676, 2.48641e-07
2.06492, 35.7823, 0.0853789, 0.4, 0.00236948, 0.1, 0.488097, 0.194718, 0.302673, 2.48631e-07
2.06497, 35.7844, 0.0853811, 0.4, 0.00237131, 0.1, 0.488046, 0.194704, 0.302669, 2.48622e-07
2.06502, 35.7866, 0.0853833, 0.4, 0.00237315, 0.1, 0.487994, 0.194689, 0.302665, 2.48613e-07
2.06507, 35.7887, 0.0853855, 0.4, 0.00237498, 0.1, 0.487943, 0.194675, 0.302661, 2.48604e-07
2.06512, 35.7908, 0.0853877, 0.4, 0.00237681, 0.1, 0.487891, 0.19466, 0.302658, 2.48594e-07
2.06517, 35.793, 0.0853899, 0.4, 0.00237864, 0.1, 0.48784, 0.194646, 0.302654, 2.48585e-07
2.06522, 35.7951, 0.0853921, 0.4, 0.00238048, 0.1, 0.487788, 0.194631, 0.30265, 2.48576e-07
2.06527, 35.7973, 0.0853943, 0.4, 0.00238231, 0.1, 0.487737, 0.194617, 0.302646, 2.48567e-07
2.06532, 35.7994, 0.0853966, 0.4, 0.00238414, 0.1, 0.487686, 0.194602, 0.302643, 2.48558e-07
2.06537, 35.8016, 0.0853988, 0.4, 0.00238597, 0.1, 0.487634, 0.194588, 0.302639, 2.48549e-07
2.06542, 35.8037, 0.085401, 0.4, 0.0023878, 0.1, 0.487583, 0.194574, 0.302635, 2.48539e-07
2.06547, 35.8059, 0.0854033, 0.4, 0.00238964, 0.1, 0.487532, 0.194559, 0.302632, 2.4853e-07
2.06552, 35.808, 0.0854056, 0.4, 0.00239147, 0.1, 0.487481, 0.194545, 0.302628, 2.48521e-07
2.06557, 35.8102, 0.0854078, 0.4, 0.0023933, 0.1, 0.48743, 0.19453, 0.302624, 2.48512e-07
2.06562, 35.8123, 0.0854101, 0.4, 0.00239513, 0.1, 0.487379, 0.194516, 0.302621, 2.48503e-07
2.06567, 35.8145, 0.0854124, 0.4, 0.00239696, 0.1, 0.487328, 0.194502, 0.302617, 2.48494e-07
2.06572, 35.8166, 0.0854146, 0.4, 0.0023988, 0.1, 0.487277, 0.194487, 0.302613, 2.48485e-07
2.06577, 35.8188, 0.0854169, 0.4, 0.00240063, 0.1, 0.487226, 0.194473, 0.302609, 2.48475e-07
2.06582, 35.8209, 0.0854192, 0.4, 0.00240246, 0.1, 0.487175, 0.194459, 0.302606, 2.48466e-07
2.06587, 35.8231, 0.0854215, 0.4, 0.00240429, 0.1, 0.487124, 0.194444, 0.302602, 2.48457e-07
2.06592, 35.8253, 0.0854238, 0.4, 0.00240612, 0.1, 0.487073, 0.19443, 0.302598, 2.48448e-07
2.06597, 35.8274, 0.0854262, 0.4, 0.00240796, 0.1, 0.487023, 0.194416, 0.302595, 2.48439e-07
2.06602, 35.8296, 0.0854284, 0.4, 0.00240979, 0.1, 0.486972, 0.194402, 0.302591, 2.4843e-07
2.06607, 35.8318, 0.0854308, 0.4, 0.00241162, 0.1, 0.486921, 0.194387, 0.302587, 2.48421e-07
2.06612, 35.834, 0.0854331, 0.4, 0.00241345, 0.1, 0.486871, 0.194373, 0.302584, 2.48412e-07
2.06617, 35.8361, 0.0854354, 0.4, 0.00241528, 0.1, 0.48682, 0.194359, 0.30258, 2.48403e-07
2.06622, 35.8383, 0.0854378, 0.4, 0.00241711, 0.1, 0.48677, 0.194345, 0.302576, 2.48394e-07
2.06627, 35.8405, 0.0854401, 0.4, 0.00241895, 0.1, 0.486719, 0.19433, 0.302573, 2.48385e-07
2.06632, 35.8427, 0.0854425, 0.4, 0.00242078, 0.1, 0.486669, 0.194316, 0.302569, 2.48376e-07
2.06637, 35.8448, 0.0854449, 0.4, 0.00242261, 0.1, 0.486619, 0.194302, 0.302565, 2.48367e-07
2.06642, 35.847, 0.0854472, 0.4, 0.00242444, 0.1, 0.486568, 0.194288, 0.302562, 2.48358e-07
2.06647, 35.8492, 0.0854496, 0.4, 0.00242627, 0.1, 0.486518, 0.194274, 0.302558, 2.48349e-07
2.06652, 35.8514, 0.085452, 0.4, 0.0024281, 0.1, 0.486468, 0.19426, 0.302554, 2.4834e-07
2.06657, 35.8536, 0.0854544, 0.4, 0.00242994, 0.1, 0.486418, 0.194245, 0.302551, 2.48331e-07
2.06662, 35.8558, 0.0854567, 0.4, 0.00243177, 0.1, 0.486367, 0.194231, 0.302547, 2.48322e-07
2.06667, 35.8579, 0.0854591, 0.4, 0.0024336, 0.1, 0.486317, 0.194217, 0.302544, 2.48313e-07
2.06672, 35.8601, 0.0854616, 0.4, 0.00243543, 0.1, 0.486267, 0.194203, 0.30254, 2.48304e-07
2.06677, 35.8623, 0.085464, 0.4, 0.00243726, 0.1, 0.486217, 0.194189, 0.302536, 2.48295e-07
2.06682, 35.8645, 0.0854664, 0.4, 0.00243909, 0.1, 0.486167, 0.194175, 0.302533, 2.48286e-07
2.06687, 35.8667, 0.0854688, 0.4, 0.00244093, 0.1, 0.486117, 0.194161, 0.302529, 2.48277e-07
2.06692, 35.8689, 0.0854713, 0.4, 0.00244276, 0.1, 0.486068, 0.194147, 0.302525, 2.48268e-07
2.06697, 35.8711, 0.0854736, 0.4, 0.00244459, 0.1, 0.486018, 0.194133, 0.302522, 2.48259e-07
2.06702, 35.8733, 0.0854761, 0.4, 0.00244642, 0.1, 0.485968, 0.194119, 0.302518, 2.4825e-07
2.06707, 35.8755, 0.0854785, 0.4, 0.00244825, 0.1, 0.485918, 0.194105, 0.302515, 2.48241e-07
2.06712, 35.8777, 0.085481, 0.4, 0.00245008, 0.1, 0.485868, 0.194091, 0.302511, 2.48232e-07
2.06717, 35.8799, 0.0854835, 0.4, 0.00245191, 0.1, 0.485819, 0.194077, 0.302507, 2.48223e-07
2.06722, 35.8821, 0.085486, 0.4, 0.00245375, 0.1, 0.485769, 0.194063, 0.302504, 2.48214e-07
2.06727, 35.8843, 0.0854884, 0.4, 0.00245558, 0.1, 0.48572, 0.194049, 0.3025, 2.48205e-07
2.06732, 35.8866, 0.0854909, 0.4, 0.00245741, 0.1, 0.48567, 0.194035, 0.302496, 2.48196e-07
2.06737, 35.8888, 0.0854934, 0.4, 0.00245924, 0.1, 0.485621, 0.194021, 0.302493, 2.48187e-07
2.06742, 35.891, 0.0854959, 0.4, 0.00246107, 0.1, 0.485571, 0.194007, 0.302489, 2.48179e-07
2.06747, 35.8932, 0.0854984, 0.4, 0.0024629, 0.1, 0.485522, 0.193993, 0.302486, 2.4817e-07
2.06752, 35.8954, 0.0855009, 0.4, 0.00246473, 0.1, 0.485472, 0.193979, 0.302482, 2.48161e-07
2.06757, 35.8976, 0.0855034, 0.4, 0.00246657, 0.1, 0.485423, 0.193965, 0.302479, 2.48152e-07
2.06762, 35.8999, 0.0855059, 0.4, 0.0024684, 0.1, 0.485374, 0.193951, 0.302475, 2.48143e-07
2.06767, 35.9021, 0.0855085, 0.4, 0.00247023, 0.1, 0.485325, 0.193937, 0.302471, 2.48134e-07
2.06772, 35.9043, 0.085511, 0.4, 0.00247206, 0.1, 0.485275, 0.193924, 0.302468, 2.48125e-07
2.06777, 35.9065, 0.0855135, 0.4, 0.00247389, 0.1, 0.485226, 0.19391, 0.302464, 2.48117e-07
2.06782, 35.9088, 0.085516, 0.4, 0.00247572, 0.1, 0.485177, 0.193896, 0.302461, 2.48108e-07
2.06787, 35.911, 0.0855185, 0.4, 0.00247755, 0.1, 0.485128, 0.193882, 0.302457, 2.48099e-07
2.06792, 35.9132, 0.0855211, 0.4, 0.00247938, 0.1, 0.485079, 0.193868, 0.302453, 2.4809e-07
2.06797, 35.9154, 0.0855237, 0.4, 0.00248121, 0.1, 0.48503, 0.193854, 0.30245, 2.48081e-07
2.06802, 35.9177, 0.0855262, 0.4, 0.00248305, 0.1, 0.484981, 0.19384, 0.302446, 2.48073e-07
2.06807, 35.9199, 0.0855288, 0.4, 0.00248488, 0.1, 0.484932, 0.193827, 0.302443, 2.48064e-07
2.06812, 35.9222, 0.0855314, 0.4, 0.00248671, 0.1, 0.484884, 0.193813, 0.302439, 2.48055e-07
2.06817, 35.9244, 0.085534, 0.4, 0.00248854, 0.1, 0.484835, 0.193799, 0.302436, 2.48046e-07
2.06822, 35.9266, 0.0855365, 0.4, 0.00249037, 0.1, 0.484786, 0.193785, 0.302432, 2.48037e-07
2.06827, 35.9289, 0.0855392, 0.4, 0.0024922, 0.1, 0.484737, 0.193772, 0.302429, 2.48029e-07
2.06833, 35.9311, 0.0855417, 0.4, 0.00249403, 0.1, 0.484689, 0.193758, 0.302425, 2.4802e-07
2.06838, 35.9334, 0.0855443, 0.4, 0.00249586, 0.1, 0.48464, 0.193744, 0.302421, 2.48011e-07
2.06843, 35.9356, 0.085547, 0.4, 0.00249769, 0.1, 0.484591, 0.19373, 0.302418, 2.48002e-07
2.06848, 35.9379, 0.0855496, 0.4, 0.00249952, 0.1, 0.484543, 0.193717, 0.302414, 2.47994e-07
2.06853, 35.9401, 0.0855521, 0.4, 0.00250136, 0.1, 0.484494, 0.193703, 0.302411, 2.47985e-07
2.06858, 35.9424, 0.0855548, 0.4, 0.00250319, 0.1, 0.484446, 0.193689, 0.302407, 2.47976e-07
2.06863, 35.9446, 0.0855574, 0.4, 0.00250502, 0.1, 0.484397, 0.193676, 0.302404, 2.47967e-07
2.06868, 35.9469, 0.0855601, 0.4, 0.00250685, 0.1, 0.484349, 0.193662, 0.3024, 2.47959e-07
2.06873, 35.9491, 0.0855627, 0.4, 0.00250868, 0.1, 0.484301, 0.193648, 0.302397, 2.4795e-07
2.06878, 35.9514, 0.0855654, 0.4, 0.00251051, 0.1, 0.484253, 0.193635, 0.302393, 2.47941e-07
2.06883, 35.9537, 0.085568, 0.4, 0.00251234, 0.1, 0.484204, 0.193621, 0.30239, 2.47933e-07
2.06888, 35.9559, 0.0855707, 0.4, 0.00251417, 0.1, 0.484156, 0.193607, 0.302386, 2.47924e-07
2.06893, 35.9582, 0.0855734, 0.4, 0.002516, 0.1, 0.484108, 0.193594, 0.302383, 2.47915e-07
2.06898, 35.9604, 0.0855761, 0.4, 0.00251783, 0.1, 0.48406, 0.19358, 0.302379, 2.47907e-07
2.06903, 35.9627, 0.0855788, 0.4, 0.00251966, 0.1, 0.484012, 0.193567, 0.302376, 2.47898e-07
2.06908, 35.965, 0.0855814, 0.4, 0.00252149, 0.1, 0.483964, 0.193553, 0.302372, 2.47889e-07
2.06913, 35.9673, 0.0855841, 0.4, 0.00252333, 0.1, 0.483916, 0.19354, 0.302369, 2.47881e-07
2.06918, 35.9695, 0.0855868, 0.4, 0.00252516, 0.1, 0.483868, 0.193526, 0.302365, 2.47872e-07
2.06923, 35.9718, 0.0855895, 0.4, 0.00252699, 0.1, 0.48382, 0.193512, 0.302362, 2.47863e-07
2.06928, 35.9741, 0.0855923, 0.4, 0.00252882, 0.1, 0.483772, 0.193499, 0.302358, 2.47855e-07
2.06933, 35.9763, 0.085595, 0.4, 0.00253065, 0.1, 0.483724, 0.193485, 0.302355, 2.47846e-07
2.06938, 35.9786, 0.0855977, 0.4, 0.00253248, 0.1, 0.483676, 0.193472, 0.302351, 2.47837e-07
2.06943, 35.9809, 0.0856005, 0.4, 0.00253431, 0.1, 0.483629, 0.193458, 0.302348, 2.47829e-07
2.06948, 35.9832, 0.0856032, 0.4, 0.00253614, 0.1, 0.483581, 0.193445, 0.302344, 2.4782e-07
2.06953, 35.9855, 0.0856059, 0.4, 0.00253797, 0.1, 0.483533, 0.193431, 0.302341, 2.47812e-07
2.06958, 35.9878, 0.0856087, 0.4, 0.0025398, 0.1, 0.483486, 0.193418, 0.302337, 2.47803e-07
2.06963, 35.99, 0.0856114, 0.4, 0.00254163, 0.1, 0.483438, 0.193404, 0.302334, 2.47794e-07
2.06968, 35.9923, 0.0856142, 0.4, 0.00254346, 0.1, 0.483391, 0.193391, 0.30233, 2.47786e-07
2.06973, 35.9946, 0.0856169, 0.4, 0.00254529, 0.1, 0.483343, 0.193378, 0.302327, 2.47777e-07
2.06978, 35.9969, 0.0856197, 0.4, 0.00254712, 0.1, 0.483296, 0.193364, 0.302323, 2.47769e-07
2.06983, 35.9992, 0.0856225, 0.4, 0.00254895, 0.1, 0.483248, 0.193351, 0.30232, 2.4776e-07
2.06988, 36.0015, 0.0856252, 0.4, 0.00255078, 0.1, 0.483201, 0.193337, 0.302316, 2.47752e-07
2.06993, 36.0038, 0.085628, 0.4, 0.00255261, 0.1, 0.483153, 0.193324, 0.302313, 2.47743e-07
2.06998, 36.0061, 0.0856308, 0.4, 0.00255444, 0.1, 0.483106, 0.193311, 0.302309, 2.47735e-07
2.07003, 36.0084, 0.0856336, 0.4, 0.00255627, 0.1, 0.483059, 0.193297, 0.302306, 2.47726e-07
2.07008, 36.0107, 0.0856364, 0.4, 0.0025581, 0.1, 0.483012, 0.193284, 0.302302, 2.47717e-07
2.07013, 36.013, 0.0856392, 0.4, 0.00255993, 0.1, 0.482965, 0.19327, 0.302299, 2.47709e-07
2.07018, 36.0153, 0.085642, 0.4, 0.00256176, 0.1, 0.482917, 0.193257, 0.302296, 2.477e-07
2.07023, 36.0176, 0.0856449, 0.4, 0.00256359, 0.1, 0.48287, 0.193244, 0.302292, 2.47692e-07
2.07028, 36.0199, 0.0856477, 0.4, 0.00256542, 0.1, 0.482823, 0.19323, 0.302289, 2.47683e-07
2.07033, 36.0222, 0.0856506, 0.4, 0.00256726, 0.1, 0.482776, 0.193217, 0.302285, 2.47675e-07
2.07038, 36.0245, 0.0856534, 0.4, 0.00256909, 0.1, 0.482729, 0.193204, 0.302282, 2.47666e-07
2.07043, 36.0269, 0.0856562, 0.4, 0.00257092, 0.1, 0.482682, 0.193191, 0.302278, 2.47658e-07
2.07048, 36.0292, 0.0856591, 0.4, 0.00257275, 0.1, 0.482636, 0.193177, 0.302275, 2.47649e-07
2.07053, 36.0315, 0.085662, 0.4, 0.00257458, 0.1, 0.482589, 0.193164, 0.302271, 2.47641e-07
2.07058, 36.0338, 0.0856648, 0.4, 0.00257641, 0.1, 0.482542, 0.193151, 0.302268, 2.47633e-07
2.07063, 36.0361, 0.0856677, 0.4, 0.00257824, 0.1, 0.482495, 0.193138, 0.302265, 2.47624e-07
2.07068, 36.0384, 0.0856705, 0.4, 0.00258007, 0.1, 0.482449, 0.193124, 0.302261, 2.47616e-07
2.07073, 36.0408, 0.0856734, 0.4, 0.0025819, 0.1, 0.482402, 0.193111, 0.302258, 2.47607e-07
2.07078, 36.0431, 0.0856763, 0.4, 0.00258373, 0.1, 0.482355, 0.193098, 0.302254, 2.47599e-07
2.07083, 36.0454, 0.0856792, 0.4, 0.00258556, 0.1, 0.482309, 0.193085, 0.302251, 2.4759e-07
2.07088, 36.0477, 0.0856821, 0.4, 0.00258739, 0.1, 0.482262, 0.193071, 0.302248, 2.47582e-07
2.07093, 36.0501, 0.085685, 0.4, 0.00258922, 0.1, 0.482215, 0.193058, 0.302244, 2.47573e-07
2.07098, 36.0524, 0.0856879, 0.4, 0.00259105, 0.1, 0.482169, 0.193045, 0.302241, 2.47565e-07
2.07103, 36.0547, 0.0856908, 0.4, 0.00259288, 0.1, 0.482123, 0.193032, 0.302237, 2.47557e-07
2.07108, 36.0571, 0.0856937, 0.4, 0.00259471, 0.1, 0.482076, 0.193019, 0.302234, 2.47548e-07
2.07113, 36.0594, 0.0856966, 0.4, 0.00259654, 0.1, 0.48203, 0.193006, 0.30223, 2.4754e-07
2.07118, 36.0617, 0.0856996, 0.4, 0.00259837, 0.1, 0.481984, 0.192992, 0.302227, 2.47531e-07
2.07123, 36.0641, 0.0857025, 0.4, 0.00260019, 0.1, 0.481937, 0.192979, 0.302224, 2.47523e-07
2.07128, 36.0664, 0.0857055, 0.4, 0.00260202, 0.1, 0.481891, 0.192966, 0.30222, 2.47515e-07
2.07133, 36.0688, 0.0857085, 0.4, 0.00260385, 0.1, 0.481845, 0.192953, 0.302217, 2.47506e-07
2.07138, 36.0711, 0.0857113, 0.4, 0.00260568, 0.1, 0.481799, 0.19294, 0.302213, 2.47498e-07
2.07143, 36.0735, 0.0857144, 0.4, 0.00260751, 0.1, 0.481753, 0.192927, 0.30221, 2.4749e-07
2.07148, 36.0758, 0.0857173, 0.4, 0.00260934, 0.1, 0.481706, 0.192914, 0.302207, 2.47481e-07
2.07153, 36.0782, 0.0857203, 0.4, 0.00261117, 0.1, 0.48166, 0.192901, 0.302203, 2.47473e-07
2.07158, 36.0805, 0.0857233, 0.4, 0.002613, 0.1, 0.481614, 0.192888, 0.3022, 2.47465e-07
2.07163, 36.0829, 0.0857263, 0.4, 0.00261483, 0.1, 0.481568, 0.192875, 0.302197, 2.47456e-07
2.07168, 36.0852, 0.0857292, 0.4, 0.00261666, 0.1, 0.481523, 0.192862, 0.302193, 2.47448e-07
2.07173, 36.0876, 0.0857323, 0.4, 0.00261849, 0.1, 0.481477, 0.192849, 0.30219, 2.4744e-07
2.07178, 36.0899, 0.0857352, 0.4, 0.00262032, 0.1, 0.481431, 0.192836, 0.302186, 2.47431e-07
2.07183, 36.0923, 0.0857382, 0.4, 0.00262215, 0.1, 0.481385, 0.192823, 0.302183, 2.47423e-07
2.07188, 36.0946, 0.0857413, 0.4, 0.00262398, 0.1, 0.481339, 0.19281, 0.30218, 2.47415e-07
2.07193, 36.097, 0.0857443, 0.4, 0.00262581, 0.1, 0.481294, 0.192797, 0.302176, 2.47406e-07
2.07198, 36.0994, 0.0857473, 0.4, 0.00262764, 0.1, 0.481248, 0.192784, 0.302173, 2.47398e-07
2.07203, 36.1017, 0.0857503, 0.4, 0.00262947, 0.1, 0.481202, 0.192771, 0.30217, 2.4739e-07
2.07208, 36.1041, 0.0857534, 0.4, 0.0026313, 0.1, 0.481157, 0.192758, 0.302166, 2.47382e-07
2.07213, 36.1065, 0.0857564, 0.4, 0.00263313, 0.1, 0.481111, 0.192745, 0.302163, 2.47373e-07
2.07218, 36.1088, 0.0857595, 0.4, 0.00263496, 0.1, 0.481066, 0.192732, 0.30216, 2.47365e-07
2.07223, 36.1112, 0.0857625, 0.4, 0.00263679, 0.1, 0.48102, 0.192719, 0.302156, 2.47357e-07
2.07228, 36.1136, 0.0857655, 0.4, 0.00263862, 0.1, 0.480975, 0.192706, 0.302153, 2.47348e-07
2.07233, 36.116, 0.0857686, 0.4, 0.00264044, 0.1, 0.480929, 0.192693, 0.30215, 2.4734e-07
2.07238, 36.1183, 0.0857717, 0.4, 0.00264227, 0.1, 0.480884, 0.19268, 0.302146, 2.47332e-07
2.07243, 36.1207, 0.0857748, 0.4, 0.0026441, 0.1, 0.480838, 0.192667, 0.302143, 2.47324e-07
2.07248, 36.1231, 0.0857778, 0.4, 0.00264593, 0.1, 0.480793, 0.192655, 0.302139, 2.47316e-07
2.07253, 36.1255, 0.0857809, 0.4, 0.00264776, 0.1, 0.480748, 0.192642, 0.302136, 2.47307e-07
2.07258, 36.1279, 0.085784, 0.4, 0.00264959, 0.1, 0.480703, 0.192629, 0.302133, 2.47299e-07
2.07263, 36.1302, 0.0857871, 0.4, 0.00265142, 0.1, 0.480658, 0.192616, 0.30213, 2.47291e-07
2.07268, 36.1326, 0.0857902, 0.4, 0.00265325, 0.1, 0.480612, 0.192603, 0.302126, 2.47283e-07
2.07273, 36.135, 0.0857933, 0.4, 0.00265508, 0.1, 0.480567, 0.19259, 0.302123, 2.47274e-07
2.07278, 36.1374, 0.0857964, 0.4, 0.00265691, 0.1, 0.480522, 0.192578, 0.30212, 2.47266e-07
2.07283, 36.1398, 0.0857995, 0.4, 0.00265874, 0.1, 0.480477, 0.192565, 0.302116, 2.47258e-07
2.07288, 36.1422, 0.0858026, 0.4, 0.00266057, 0.1, 0.480432, 0.192552, 0.302113, 2.4725e-07
2.07293, 36.1446, 0.0858058, 0.4, 0.0026624, 0.1, 0.480387, 0.192539, 0.30211, 2.47242e-07
2.07298, 36.147, 0.0858089, 0.4, 0.00266422, 0.1, 0.480342, 0.192526, 0.302106, 2.47234e-07
2.07303, 36.1494, 0.085812, 0.4, 0.00266605, 0.1, 0.480298, 0.192514, 0.302103, 2.47225e-07
2.07308, 36.1518, 0.0858152, 0.4, 0.00266788, 0.1, 0.480253, 0.192501, 0.3021, 2.47217e-07
2.07313, 36.1542, 0.0858184, 0.4, 0.00266971, 0.1, 0.480208, 0.192488, 0.302096, 2.47209e-07
2.07318, 36.1566, 0.0858216, 0.4, 0.00267154, 0.1, 0.480163, 0.192476, 0.302093, 2.47201e-07
2.07323, 36.159, 0.0858247, 0.4, 0.00267337, 0.1, 0.480118, 0.192463, 0.30209, 2.47193e-07
2.07328, 36.1614, 0.0858279, 0.4, 0.0026752, 0.1, 0.480074, 0.19245, 0.302086, 2.47185e-07
2.07333, 36.1638, 0.085831, 0.4, 0.00267703, 0.1, 0.480029, 0.192437, 0.302083, 2.47177e-07
2.07338, 36.1662, 0.0858342, 0.4, 0.00267886, 0.1, 0.479985, 0.192425, 0.30208, 2.47169e-07
2.07343, 36.1686, 0.0858374, 0.4, 0.00268068, 0.1, 0.47994, 0.192412, 0.302077, 2.4716e-07
2.07348, 36.1711, 0.0858406, 0.4, 0.00268251, 0.1, 0.479896, 0.192399, 0.302073, 2.47152e-07
2.07353, 36.1735, 0.0858438, 0.4, 0.00268434, 0.1, 0.479851, 0.192387, 0.30207, 2.47144e-07
2.07358, 36.1759, 0.085847, 0.4, 0.00268617, 0.1, 0.479807, 0.192374, 0.302067, 2.47136e-07
2.07363, 36.1783, 0.0858502, 0.4, 0.002688, 0.1, 0.479762, 0.192361, 0.302063, 2.47128e-07
2.07368, 36.1807, 0.0858534, 0.4, 0.00268983, 0.1, 0.479718, 0.192349, 0.30206, 2.4712e-07
2.07373, 36.1831, 0.0858566, 0.4, 0.00269166, 0.1, 0.479673, 0.192336, 0.302057, 2.47112e-07
2.07378, 36.1856, 0.0858598, 0.4, 0.00269349, 0.1, 0.479629, 0.192324, 0.302054, 2.47104e-07
2.07383, 36.188, 0.0858631, 0.4, 0.00269531, 0.1, 0.479585, 0.192311, 0.30205, 2.47096e-07
2.07388, 36.1904, 0.0858663, 0.4, 0.00269714, 0.1, 0.479541, 0.192298, 0.302047, 2.47088e-07
2.07393, 36.1928, 0.0858695, 0.4, 0.00269897, 0.1, 0.479496, 0.192286, 0.302044, 2.4708e-07
2.07398, 36.1953, 0.0858728, 0.4, 0.0027008, 0.1, 0.479452, 0.192273, 0.30204, 2.47072e-07
2.07403, 36.1977, 0.0858761, 0.4, 0.00270263, 0.1, 0.479408, 0.192261, 0.302037, 2.47064e-07
2.07408, 36.2001, 0.0858793, 0.4, 0.00270446, 0.1, 0.479364, 0.192248, 0.302034, 2.47056e-07
2.07413, 36.2026, 0.0858825, 0.4, 0.00270629, 0.1, 0.47932, 0.192236, 0.302031, 2.47047e-07
2.07418, 36.205, 0.0858858, 0.4, 0.00270811, 0.1, 0.479276, 0.192223, 0.302027, 2.47039e-07
2.07423, 36.2075, 0.0858891, 0.4, 0.00270994, 0.1, 0.479232, 0.19221, 0.302024, 2.47031e-07
2.07428, 36.2099, 0.0858924, 0.4, 0.00271177, 0.1, 0.479188, 0.192198, 0.302021, 2.47023e-07
2.07433, 36.2123, 0.0858957, 0.4, 0.0027136, 0.1, 0.479144, 0.192185, 0.302018, 2.47015e-07
2.07438, 36.2148, 0.0858989, 0.4, 0.00271543, 0.1, 0.4791, 0.192173, 0.302014, 2.47007e-07
2.07443, 36.2172, 0.0859023, 0.4, 0.00271726, 0.1, 0.479057, 0.19216, 0.302011, 2.46999e-07
2.07448, 36.2197, 0.0859055, 0.4, 0.00271908, 0.1, 0.479013, 0.192148, 0.302008, 2.46991e-07
2.07453, 36.2221, 0.0859089, 0.4, 0.00272091, 0.1, 0.478969, 0.192136, 0.302005, 2.46983e-07
2.07458, 36.2246, 0.0859122, 0.4, 0.00272274, 0.1, 0.478925, 0.192123, 0.302001, 2.46976e-07
2.07463, 36.227, 0.0859155, 0.4, 0.00272457, 0.1, 0.478882, 0.192111, 0.301998, 2.46968e-07
2.07468, 36.2295, 0.0859189, 0.4, 0.0027264, 0.1, 0.478838, 0.192098, 0.301995, 2.4696e-07
2.07473, 36.2319, 0.0859221, 0.4, 0.00272823, 0.1, 0.478795, 0.192086, 0.301992, 2.46952e-07
2.07478, 36.2344, 0.0859255, 0.4, 0.00273005, 0.1, 0.478751, 0.192073, 0.301989, 2.46944e-07
2.07483, 36.2368, 0.0859288, 0.4, 0.00273188, 0.1, 0.478707, 0.192061, 0.301985, 2.46936e-07
2.07488, 36.2393, 0.0859321, 0.4, 0.00273371, 0.1, 0.478664, 0.192049, 0.301982, 2.46928e-07
2.07493, 36.2418, 0.0859355, 0.4, 0.00273554, 0.1, 0.478621, 0.192036, 0.301979, 2.4692e-07
2.07498, 36.2442, 0.0859389, 0.4, 0.00273737, 0.1, 0.478577, 0.192024, 0.301976, 2.46912e-07
2.07503, 36.2467, 0.0859422, 0.4, 0.0027392, 0.1, 0.478534, 0.192011, 0.301972, 2.46904e-07
2.07508, 36.2492, 0.0859455, 0.4, 0.00274102, 0.1, 0.47849, 0.191999, 0.301969, 2.46896e-07
2.07513, 36.2516, 0.0859489, 0.4, 0.00274285, 0.1, 0.478447, 0.191987, 0.301966, 2.46888e-07
2.07518, 36.2541, 0.0859523, 0.4, 0.00274468, 0.1, 0.478404, 0.191974, 0.301963, 2.4688e-07
2.07523, 36.2566, 0.0859557, 0.4, 0.00274651, 0.1, 0.478361, 0.191962, 0.30196, 2.46872e-07
2.07528, 36.259, 0.0859591, 0.4, 0.00274833, 0.1, 0.478317, 0.19195, 0.301956, 2.46864e-07
2.07533, 36.2615, 0.0859625, 0.4, 0.00275016, 0.1, 0.478274, 0.191937, 0.301953, 2.46857e-07
2.07538, 36.264, 0.0859659, 0.4, 0.00275199, 0.1, 0.478231, 0.191925, 0.30195, 2.46849e-07
2.07543, 36.2665, 0.0859693, 0.4, 0.00275382, 0.1, 0.478188, 0.191913, 0.301947, 2.46841e-07
2.07548, 36.2689, 0.0859727, 0.4, 0.00275565, 0.1, 0.478145, 0.1919, 0.301944, 2.46833e-07
2.07553, 36.2714, 0.0859761, 0.4, 0.00275747, 0.1, 0.478102, 0.191888, 0.30194, 2.46825e-07
2.07558, 36.2739, 0.0859795, 0.4, 0.0027593, 0.1, 0.478059, 0.191876, 0.301937, 2.46817e-07
2.07563, 36.2764, 0.0859829, 0.4, 0.00276113, 0.1, 0.478016, 0.191864, 0.301934, 2.46809e-07
2.07569, 36.2789, 0.0859864, 0.4, 0.00276296, 0.1, 0.477973, 0.191851, 0.301931, 2.46802e-07
2.07574, 36.2814, 0.0859898, 0.4, 0.00276479, 0.1, 0.47793, 0.191839, 0.301928, 2.46794e-07
2.07579, 36.2839, 0.0859932, 0.4, 0.00276661, 0.1, 0.477888, 0.191827, 0.301924, 2.46786e-07
2.07584, 36.2863, 0.0859967, 0.4, 0.00276844, 0.1, 0.477845, 0.191815, 0.301921, 2.46778e-07
2.07589, 36.2888, 0.0860002, 0.4, 0.00277027, 0.1, 0.477802, 0.191803, 0.301918, 2.4677e-07
2.07594, 36.2913, 0.0860036, 0.4, 0.0027721, 0.1, 0.477759, 0.19179, 0.301915, 2.46762e-07
2.07599, 36.2938, 0.086007, 0.4, 0.00277392, 0.1, 0.477717, 0.191778, 0.301912, 2.46755e-07
2.07604, 36.2963, 0.0860105, 0.4, 0.00277575, 0.1, 0.477674, 0.191766, 0.301909, 2.46747e-07
2.07609, 36.2988, 0.086014, 0.4, 0.00277758, 0.1, 0.477631, 0.191754, 0.301905, 2.46739e-07
2.07614, 36.3013, 0.0860175, 0.4, 0.00277941, 0.1, 0.477589, 0.191742, 0.301902, 2.46731e-07
2.07619, 36.3038, 0.086021, 0.4, 0.00278123, 0.1, 0.477546, 0.191729, 0.301899, 2.46723e-07
2.07624, 36.3063, 0.0860244, 0.4, 0.00278306, 0.1, 0.477504, 0.191717, 0.301896, 2.46716e-07
2.07629, 36.3088, 0.0860279, 0.4, 0.00278489, 0.1, 0.477461, 0.191705, 0.301893, 2.46708e-07
2.07634, 36.3113, 0.0860314, 0.4, 0.00278672, 0.1, 0.477419, 0.191693, 0.30189, 2.467e-07
2.07639, 36.3139, 0.086035, 0.4, 0.00278854, 0.1, 0.477377, 0.191681, 0.301886, 2.46692e-07
2.07644, 36.3164, 0.0860384, 0.4, 0.00279037, 0.1, 0.477334, 0.191669, 0.301883, 2.46684e-07
2.07649, 36.3189, 0.086042, 0.4, 0.0027922, 0.1, 0.477292, 0.191657, 0.30188, 2.46677e-07
2.07654, 36.3214, 0.0860455, 0.4, 0.00279403, 0.1, 0.47725, 0.191645, 0.301877, 2.46669e-07
2.07659, 36.3239, 0.086049, 0.4, 0.00279585, 0.1, 0.477207, 0.191633, 0.301874, 2.46661e-07
2.07664, 36.3264, 0.0860525, 0.4, 0.00279768, 0.1, 0.477165, 0.19162, 0.301871, 2.46653e-07
2.07669, 36.3289, 0.0860561, 0.4, 0.00279951, 0.1, 0.477123, 0.191608, 0.301868, 2.46646e-07
2.07674, 36.3315, 0.0860596, 0.4, 0.00280133, 0.1, 0.477081, 0.191596, 0.301864, 2.46638e-07
2.07679, 36.334, 0.0860631, 0.4, 0.00280316, 0.1, 0.477039, 0.191584, 0.301861, 2.4663e-07
2.07684, 36.3365, 0.0860667, 0.4, 0.00280499, 0.1, 0.476997, 0.191572, 0.301858, 2.46623e-07
2.07689, 36.339, 0.0860703, 0.4, 0.00280682, 0.1, 0.476955, 0.19156, 0.301855, 2.46615e-07
2.07694, 36.3416, 0.0860738, 0.4, 0.00280864, 0.1, 0.476913, 0.191548, 0.301852, 2.46607e-07
2.07699, 36.3441, 0.0860774, 0.4, 0.00281047, 0.1, 0.476871, 0.191536, 0.301849, 2.46599e-07
2.07704, 36.3466, 0.086081, 0.4, 0.0028123, 0.1, 0.476829, 0.191524, 0.301846, 2.46592e-07
2.07709, 36.3491, 0.0860845, 0.4, 0.00281413, 0.1, 0.476787, 0.191512, 0.301842, 2.46584e-07
2.07714, 36.3517, 0.0860881, 0.4, 0.00281595, 0.1, 0.476745, 0.1915, 0.301839, 2.46576e-07
2.07719, 36.3542, 0.0860917, 0.4, 0.00281778, 0.1, 0.476703, 0.191488, 0.301836, 2.46569e-07
2.07724, 36.3568, 0.0860953, 0.4, 0.00281961, 0.1, 0.476661, 0.191476, 0.301833, 2.46561e-07
2.07729, 36.3593, 0.0860989, 0.4, 0.00282143, 0.1, 0.47662, 0.191464, 0.30183, 2.46553e-07
2.07734, 36.3618, 0.0861025, 0.4, 0.00282326, 0.1, 0.476578, 0.191452, 0.301827, 2.46546e-07
2.07739, 36.3644, 0.0861061, 0.4, 0.00282509, 0.1, 0.476536, 0.19144, 0.301824, 2.46538e-07
2.07744, 36.3669, 0.0861097, 0.4, 0.00282691, 0.1, 0.476494, 0.191428, 0.301821, 2.4653e-07
2.07749, 36.3695, 0.0861133, 0.4, 0.00282874, 0.1, 0.476453, 0.191417, 0.301818, 2.46523e-07
2.07754, 36.372, 0.086117, 0.4, 0.00283057, 0.1, 0.476411, 0.191405, 0.301814, 2.46515e-07
2.07759, 36.3746, 0.0861206, 0.4, 0.00283239, 0.1, 0.47637, 0.191393, 0.301811, 2.46507e-07
2.07764, 36.3771, 0.0861242, 0.4, 0.00283422, 0.1, 0.476328, 0.191381, 0.301808, 2.465e-07
2.07769, 36.3797, 0.0861278, 0.4, 0.00283605, 0.1, 0.476287, 0.191369, 0.301805, 2.46492e-07
2.07774, 36.3822, 0.0861315, 0.4, 0.00283787, 0.1, 0.476245, 0.191357, 0.301802, 2.46485e-07
2.07779, 36.3848, 0.0861351, 0.4, 0.0028397, 0.1, 0.476204, 0.191345, 0.301799, 2.46477e-07
2.07784, 36.3873, 0.0861388, 0.4, 0.00284153, 0.1, 0.476163, 0.191333, 0.301796, 2.46469e-07
2.07789, 36.3899, 0.0861425, 0.4, 0.00284336, 0.1, 0.476121, 0.191321, 0.301793, 2.46462e-07
2.07794, 36.3924, 0.0861461, 0.4, 0.00284518, 0.1, 0.47608, 0.19131, 0.30179, 2.46454e-07
2.07799, 36.395, 0.0861498, 0.4, 0.00284701, 0.1, 0.476039, 0.191298, 0.301787, 2.46447e-07
2.07804, 36.3976, 0.0861534, 0.4, 0.00284883, 0.1, 0.475997, 0.191286, 0.301783, 2.46439e-07
2.07809, 36.4001, 0.0861571, 0.4, 0.00285066, 0.1, 0.475956, 0.191274, 0.30178, 2.46431e-07
2.07814, 36.4027, 0.0861608, 0.4, 0.00285249, 0.1, 0.475915, 0.191262, 0.301777, 2.46424e-07
2.07819, 36.4053, 0.0861645, 0.4, 0.00285431, 0.1, 0.475874, 0.191251, 0.301774, 2.46416e-07
2.07824, 36.4078, 0.0861682, 0.4, 0.00285614, 0.1, 0.475833, 0.191239, 0.301771, 2.46409e-07
2.07829, 36.4104, 0.0861719, 0.4, 0.00285797, 0.1, 0.475792, 0.191227, 0.301768, 2.46401e-07
2.07834, 36.413, 0.0861756, 0.4, 0.00285979, 0.1, 0.475751, 0.191215, 0.301765, 2.46393e-07
2.07839, 36.4156, 0.0861793, 0.4, 0.00286162, 0.1, 0.47571, 0.191203, 0.301762, 2.46386e-07
2.07844, 36.4181, 0.086183, 0.4, 0.00286345, 0.1, 0.475669, 0.191192, 0.301759, 2.46378e-07
2.07849, 36.4207, 0.0861868, 0.4, 0.00286527, 0.1, 0.475628, 0.19118, 0.301756, 2.46371e-07
2.07854, 36.4233, 0.0861905, 0.4, 0.0028671, 0.1, 0.475587, 0.191168, 0.301753, 2.46363e-07
2.07859, 36.4259, 0.0861942, 0.4, 0.00286893, 0.1, 0.475546, 0.191156, 0.30175, 2.46356e-07
2.07864, 36.4285, 0.086198, 0.4, 0.00287075, 0.1, 0.475505, 0.191145, 0.301747, 2.46348e-07
2.07869, 36.431, 0.0862017, 0.4, 0.00287258, 0.1, 0.475464, 0.191133, 0.301744, 2.46341e-07
2.07874, 36.4336, 0.0862055, 0.4, 0.0028744, 0.1, 0.475424, 0.191121, 0.30174, 2.46333e-07
2.07879, 36.4362, 0.0862092, 0.4, 0.00287623, 0.1, 0.475383, 0.19111, 0.301737, 2.46326e-07
2.07884, 36.4388, 0.0862129, 0.4, 0.00287806, 0.1, 0.475342, 0.191098, 0.301734, 2.46318e-07
2.07889, 36.4414, 0.0862167, 0.4, 0.00287988, 0.1, 0.475301, 0.191086, 0.301731, 2.46311e-07
2.07894, 36.444, 0.0862205, 0.4, 0.00288171, 0.1, 0.475261, 0.191075, 0.301728, 2.46303e-07
2.07899, 36.4466, 0.0862243, 0.4, 0.00288354, 0.1, 0.47522, 0.191063, 0.301725, 2.46296e-07
2.07904, 36.4492, 0.086228, 0.4, 0.00288536, 0.1, 0.47518, 0.191051, 0.301722, 2.46288e-07
2.07909, 36.4518, 0.0862318, 0.4, 0.00288719, 0.1, 0.475139, 0.19104, 0.301719, 2.46281e-07
2.07914, 36.4544, 0.0862356, 0.4, 0.00288901, 0.1, 0.475099, 0.191028, 0.301716, 2.46273e-07
2.07919, 36.457, 0.0862394, 0.4, 0.00289084, 0.1, 0.475058, 0.191016, 0.301713, 2.46266e-07
2.07924, 36.4596, 0.0862432, 0.4, 0.00289267, 0.1, 0.475018, 0.191005, 0.30171, 2.46258e-07
2.07929, 36.4622, 0.086247, 0.4, 0.00289449, 0.1, 0.474977, 0.190993, 0.301707, 2.46251e-07
2.07934, 36.4648, 0.0862508, 0.4, 0.00289632, 0.1, 0.474937, 0.190982, 0.301704, 2.46243e-07
2.07939, 36.4674, 0.0862547, 0.4, 0.00289814, 0.1, 0.474897, 0.19097, 0.301701, 2.46236e-07
2.07944, 36.47, 0.0862584, 0.4, 0.00289997, 0.1, 0.474856, 0.190958, 0.301698, 2.46229e-07
2.07949, 36.4726, 0.0862622, 0.4, 0.00290179, 0.1, 0.474816, 0.190947, 0.301695, 2.46221e-07
2.07954, 36.4752, 0.0862661, 0.4, 0.00290362, 0.1, 0.474776, 0.190935, 0.301692, 2.46214e-07
2.07959, 36.4778, 0.08627, 0.4, 0.00290545, 0.1, 0.474736, 0.190924, 0.301689, 2.46206e-07
2.07964, 36.4805, 0.0862737, 0.4, 0.00290727, 0.1, 0.474696, 0.190912, 0.301686, 2.46199e-07
2.07969, 36.4831, 0.0862776, 0.4, 0.0029091, 0.1, 0.474655, 0.190901, 0.301683, 2.46191e-07
2.07974, 36.4857, 0.0862814, 0.4, 0.00291092, 0.1, 0.474615, 0.190889, 0.30168, 2.46184e-07
2.07979, 36.4883, 0.0862853, 0.4, 0.00291275, 0.1, 0.474575, 0.190878, 0.301677, 2.46177e-07
2.07984, 36.4909, 0.0862892, 0.4, 0.00291457, 0.1, 0.474535, 0.190866, 0.301674, 2.46169e-07
2.07989, 36.4936, 0.086293, 0.4, 0.0029164, 0.1, 0.474495, 0.190855, 0.301671, 2.46162e-07
2.07994, 36.4962, 0.0862968, 0.4, 0.00291823, 0.1, 0.474455, 0.190843, 0.301668, 2.46154e-07
2.07999, 36.4988, 0.0863007, 0.4, 0.00292005, 0.1, 0.474415, 0.190832, 0.301665, 2.46147e-07
2.08004, 36.5014, 0.0863046, 0.4, 0.00292188, 0.1, 0.474375, 0.19082, 0.301662, 2.4614e-07
2.08009, 36.5041, 0.0863084, 0.4, 0.0029237, 0.1, 0.474335, 0.190809, 0.301659, 2.46132e-07
2.08014, 36.5067, 0.0863123, 0.4, 0.00292553, 0.1, 0.474296, 0.190797, 0.301656, 2.46125e-07
2.08019, 36.5093, 0.0863162, 0.4, 0.00292735, 0.1, 0.474256, 0.190786, 0.301653, 2.46118e-07
2.08024, 36.512, 0.0863201, 0.4, 0.00292918, 0.1, 0.474216, 0.190774, 0.30165, 2.4611e-07
2.08029, 36.5146, 0.086324, 0.4, 0.002931, 0.1, 0.474176, 0.190763, 0.301647, 2.46103e-07
