Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.08034, 36.5173, 0.086328, 0.4, 0.00293283, 0.1, 0.474137, 0.190751, 0.301644, 2.46095e-07
2.08039, 36.5199, 0.0863319, 0.4, 0.00293465, 0.1, 0.474097, 0.19074, 0.301641, 2.46088e-07
2.08044, 36.5225, 0.0863358, 0.4, 0.00293648, 0.1, 0.474057, 0.190729, 0.301638, 2.46081e-07
2.08049, 36.5252, 0.0863397, 0.4, 0.00293831, 0.1, 0.474018, 0.190717, 0.301635, 2.46073e-07
2.08054, 36.5278, 0.0863437, 0.4, 0.00294013, 0.1, 0.473978, 0.190706, 0.301632, 2.46066e-07
2.08059, 36.5305, 0.0863476, 0.4, 0.00294196, 0.1, 0.473939, 0.190694, 0.301629, 2.46059e-07
2.08064, 36.5331, 0.0863515, 0.4, 0.00294378, 0.1, 0.473899, 0.190683, 0.301626, 2.46052e-07
2.08069, 36.5358, 0.0863554, 0.4, 0.00294561, 0.1, 0.47386, 0.190672, 0.301623, 2.46044e-07
2.08074, 36.5384, 0.0863594, 0.4, 0.00294743, 0.1, 0.47382, 0.19066, 0.30162, 2.46037e-07
2.08079, 36.5411, 0.0863633, 0.4, 0.00294926, 0.1, 0.473781, 0.190649, 0.301617, 2.4603e-07
2.08084, 36.5437, 0.0863673, 0.4, 0.00295108, 0.1, 0.473741, 0.190638, 0.301614, 2.46022e-07
2.08089, 36.5464, 0.0863713, 0.4, 0.00295291, 0.1, 0.473702, 0.190626, 0.301611, 2.46015e-07
2.08094, 36.549, 0.0863752, 0.4, 0.00295473, 0.1, 0.473663, 0.190615, 0.301608, 2.46008e-07
2.08099, 36.5517, 0.0863792, 0.4, 0.00295656, 0.1, 0.473624, 0.190604, 0.301605, 2.46e-07
2.08104, 36.5544, 0.0863832, 0.4, 0.00295838, 0.1, 0.473584, 0.190592, 0.301602, 2.45993e-07
2.08109, 36.557, 0.0863872, 0.4, 0.00296021, 0.1, 0.473545, 0.190581, 0.301599, 2.45986e-07
2.08114, 36.5597, 0.0863912, 0.4, 0.00296203, 0.1, 0.473506, 0.19057, 0.301596, 2.45979e-07
2.08119, 36.5624, 0.0863952, 0.4, 0.00296386, 0.1, 0.473467, 0.190558, 0.301593, 2.45971e-07
2.08124, 36.565, 0.0863992, 0.4, 0.00296568, 0.1, 0.473428, 0.190547, 0.30159, 2.45964e-07
2.08129, 36.5677, 0.0864032, 0.4, 0.00296751, 0.1, 0.473388, 0.190536, 0.301587, 2.45957e-07
2.08134, 36.5704, 0.0864072, 0.4, 0.00296933, 0.1, 0.473349, 0.190525, 0.301584, 2.4595e-07
2.08139, 36.573, 0.0864112, 0.4, 0.00297116, 0.1, 0.47331, 0.190513, 0.301581, 2.45942e-07
2.08144, 36.5757, 0.0864152, 0.4, 0.00297298, 0.1, 0.473272, 0.190502, 0.301578, 2.45935e-07
2.08149, 36.5784, 0.0864192, 0.4, 0.00297481, 0.1, 0.473233, 0.190491, 0.301575, 2.45928e-07
2.08154, 36.5811, 0.0864233, 0.4, 0.00297663, 0.1, 0.473194, 0.19048, 0.301573, 2.45921e-07
2.08159, 36.5838, 0.0864273, 0.4, 0.00297846, 0.1, 0.473155, 0.190468, 0.30157, 2.45913e-07
2.08164, 36.5864, 0.0864313, 0.4, 0.00298028, 0.1, 0.473116, 0.190457, 0.301567, 2.45906e-07
2.08169, 36.5891, 0.0864354, 0.4, 0.0029821, 0.1, 0.473077, 0.190446, 0.301564, 2.45899e-07
2.08174, 36.5918, 0.0864395, 0.4, 0.00298393, 0.1, 0.473038, 0.190435, 0.301561, 2.45892e-07
2.08179, 36.5945, 0.0864435, 0.4, 0.00298575, 0.1, 0.472999, 0.190424, 0.301558, 2.45885e-07
2.08184, 36.5972, 0.0864475, 0.4, 0.00298758, 0.1, 0.472961, 0.190412, 0.301555, 2.45877e-07
2.08189, 36.5999, 0.0864516, 0.4, 0.0029894, 0.1, 0.472922, 0.190401, 0.301552, 2.4587e-07
2.08194, 36.6026, 0.0864556, 0.4, 0.00299123, 0.1, 0.472883, 0.19039, 0.301549, 2.45863e-07
2.08199, 36.6052, 0.0864597, 0.4, 0.00299305, 0.1, 0.472845, 0.190379, 0.301546, 2.45856e-07
2.08204, 36.6079, 0.0864638, 0.4, 0.00299488, 0.1, 0.472806, 0.190368, 0.301543, 2.45849e-07
2.08209, 36.6106, 0.0864679, 0.4, 0.0029967, 0.1, 0.472767, 0.190357, 0.30154, 2.45841e-07
2.08214, 36.6133, 0.086472, 0.4, 0.00299853, 0.1, 0.472729, 0.190345, 0.301537, 2.45834e-07
2.08219, 36.616, 0.086476, 0.4, 0.00300035, 0.1, 0.47269, 0.190334, 0.301534, 2.45827e-07
2.08224, 36.6187, 0.0864801, 0.4, 0.00300217, 0.1, 0.472652, 0.190323, 0.301531, 2.4582e-07
2.08229, 36.6214, 0.0864842, 0.4, 0.003004, 0.1, 0.472613, 0.190312, 0.301529, 2.45813e-07
2.08234, 36.6241, 0.0864883, 0.4, 0.00300582, 0.1, 0.472575, 0.190301, 0.301526, 2.45806e-07
2.08239, 36.6269, 0.0864925, 0.4, 0.00300765, 0.1, 0.472537, 0.19029, 0.301523, 2.45799e-07
2.08244, 36.6296, 0.0864965, 0.4, 0.00300947, 0.1, 0.472498, 0.190279, 0.30152, 2.45791e-07
2.08249, 36.6323, 0.0865007, 0.4, 0.00301129, 0.1, 0.47246, 0.190268, 0.301517, 2.45784e-07
2.08254, 36.635, 0.0865048, 0.4, 0.00301312, 0.1, 0.472422, 0.190257, 0.301514, 2.45777e-07
2.08259, 36.6377, 0.086509, 0.4, 0.00301494, 0.1, 0.472383, 0.190246, 0.301511, 2.4577e-07
2.08264, 36.6404, 0.0865131, 0.4, 0.00301677, 0.1, 0.472345, 0.190234, 0.301508, 2.45763e-07
2.08269, 36.6431, 0.0865172, 0.4, 0.00301859, 0.1, 0.472307, 0.190223, 0.301505, 2.45756e-07
2.08274, 36.6458, 0.0865213, 0.4, 0.00302042, 0.1, 0.472269, 0.190212, 0.301502, 2.45749e-07
2.08279, 36.6486, 0.0865254, 0.4, 0.00302224, 0.1, 0.47223, 0.190201, 0.3015, 2.45741e-07
2.08284, 36.6513, 0.0865296, 0.4, 0.00302406, 0.1, 0.472192, 0.19019, 0.301497, 2.45734e-07
2.08289, 36.654, 0.0865338, 0.4, 0.00302589, 0.1, 0.472154, 0.190179, 0.301494, 2.45727e-07
2.08294, 36.6567, 0.0865379, 0.4, 0.00302771, 0.1, 0.472116, 0.190168, 0.301491, 2.4572e-07
2.08299, 36.6595, 0.0865421, 0.4, 0.00302954, 0.1, 0.472078, 0.190157, 0.301488, 2.45713e-07
2.08305, 36.6622, 0.0865463, 0.4, 0.00303136, 0.1, 0.47204, 0.190146, 0.301485, 2.45706e-07
2.0831, 36.6649, 0.0865504, 0.4, 0.00303318, 0.1, 0.472002, 0.190135, 0.301482, 2.45699e-07
2.08315, 36.6676, 0.0865546, 0.4, 0.00303501, 0.1, 0.471964, 0.190124, 0.301479, 2.45692e-07
2.0832, 36.6704, 0.0865588, 0.4, 0.00303683, 0.1, 0.471926, 0.190113, 0.301476, 2.45685e-07
2.08325, 36.6731, 0.086563, 0.4, 0.00303865, 0.1, 0.471888, 0.190102, 0.301474, 2.45678e-07
2.0833, 36.6758, 0.0865672, 0.4, 0.00304048, 0.1, 0.471851, 0.190091, 0.301471, 2.45671e-07
2.08335, 36.6786, 0.0865714, 0.4, 0.0030423, 0.1, 0.471813, 0.190081, 0.301468, 2.45664e-07
2.0834, 36.6813, 0.0865756, 0.4, 0.00304413, 0.1, 0.471775, 0.19007, 0.301465, 2.45657e-07
2.08345, 36.6841, 0.0865798, 0.4, 0.00304595, 0.1, 0.471737, 0.190059, 0.301462, 2.45649e-07
2.0835, 36.6868, 0.086584, 0.4, 0.00304777, 0.1, 0.4717, 0.190048, 0.301459, 2.45642e-07
2.08355, 36.6895, 0.0865882, 0.4, 0.0030496, 0.1, 0.471662, 0.190037, 0.301456, 2.45635e-07
2.0836, 36.6923, 0.0865925, 0.4, 0.00305142, 0.1, 0.471624, 0.190026, 0.301453, 2.45628e-07
2.08365, 36.695, 0.0865966, 0.4, 0.00305324, 0.1, 0.471587, 0.190015, 0.301451, 2.45621e-07
2.0837, 36.6978, 0.0866009, 0.4, 0.00305507, 0.1, 0.471549, 0.190004, 0.301448, 2.45614e-07
2.08375, 36.7005, 0.0866051, 0.4, 0.00305689, 0.1, 0.471511, 0.189993, 0.301445, 2.45607e-07
2.0838, 36.7033, 0.0866094, 0.4, 0.00305871, 0.1, 0.471474, 0.189982, 0.301442, 2.456e-07
2.08385, 36.706, 0.0866136, 0.4, 0.00306054, 0.1, 0.471436, 0.189971, 0.301439, 2.45593e-07
2.0839, 36.7088, 0.0866179, 0.4, 0.00306236, 0.1, 0.471399, 0.189961, 0.301436, 2.45586e-07
2.08395, 36.7116, 0.0866221, 0.4, 0.00306418, 0.1, 0.471361, 0.18995, 0.301433, 2.45579e-07
2.084, 36.7143, 0.0866264, 0.4, 0.00306601, 0.1, 0.471324, 0.189939, 0.301431, 2.45572e-07
2.08405, 36.7171, 0.0866306, 0.4, 0.00306783, 0.1, 0.471287, 0.189928, 0.301428, 2.45565e-07
2.0841, 36.7198, 0.0866349, 0.4, 0.00306965, 0.1, 0.471249, 0.189917, 0.301425, 2.45558e-07
2.08415, 36.7226, 0.0866392, 0.4, 0.00307148, 0.1, 0.471212, 0.189906, 0.301422, 2.45551e-07
2.0842, 36.7254, 0.0866435, 0.4, 0.0030733, 0.1, 0.471175, 0.189896, 0.301419, 2.45544e-07
2.08425, 36.7281, 0.0866478, 0.4, 0.00307512, 0.1, 0.471137, 0.189885, 0.301416, 2.45537e-07
2.0843, 36.7309, 0.0866521, 0.4, 0.00307695, 0.1, 0.4711, 0.189874, 0.301413, 2.4553e-07
2.08435, 36.7337, 0.0866564, 0.4, 0.00307877, 0.1, 0.471063, 0.189863, 0.301411, 2.45523e-07
2.0844, 36.7364, 0.0866606, 0.4, 0.00308059, 0.1, 0.471026, 0.189852, 0.301408, 2.45517e-07
2.08445, 36.7392, 0.086665, 0.4, 0.00308242, 0.1, 0.470989, 0.189842, 0.301405, 2.4551e-07
2.0845, 36.742, 0.0866692, 0.4, 0.00308424, 0.1, 0.470951, 0.189831, 0.301402, 2.45503e-07
2.08455, 36.7448, 0.0866735, 0.4, 0.00308606, 0.1, 0.470914, 0.18982, 0.301399, 2.45496e-07
2.0846, 36.7475, 0.0866779, 0.4, 0.00308788, 0.1, 0.470877, 0.189809, 0.301396, 2.45489e-07
2.08465, 36.7503, 0.0866822, 0.4, 0.00308971, 0.1, 0.47084, 0.189799, 0.301394, 2.45482e-07
2.0847, 36.7531, 0.0866866, 0.4, 0.00309153, 0.1, 0.470803, 0.189788, 0.301391, 2.45475e-07
2.08475, 36.7559, 0.0866909, 0.4, 0.00309335, 0.1, 0.470766, 0.189777, 0.301388, 2.45468e-07
2.0848, 36.7587, 0.0866952, 0.4, 0.00309518, 0.1, 0.470729, 0.189766, 0.301385, 2.45461e-07
2.08485, 36.7615, 0.0866996, 0.4, 0.003097, 0.1, 0.470692, 0.189756, 0.301382, 2.45454e-07
2.0849, 36.7642, 0.0867039, 0.4, 0.00309882, 0.1, 0.470656, 0.189745, 0.30138, 2.45447e-07
2.08495, 36.767, 0.0867082, 0.4, 0.00310064, 0.1, 0.470619, 0.189734, 0.301377, 2.4544e-07
2.085, 36.7698, 0.0867126, 0.4, 0.00310247, 0.1, 0.470582, 0.189724, 0.301374, 2.45433e-07
2.08505, 36.7726, 0.0867169, 0.4, 0.00310429, 0.1, 0.470545, 0.189713, 0.301371, 2.45426e-07
2.0851, 36.7754, 0.0867213, 0.4, 0.00310611, 0.1, 0.470508, 0.189702, 0.301368, 2.4542e-07
2.08515, 36.7782, 0.0867257, 0.4, 0.00310794, 0.1, 0.470472, 0.189692, 0.301365, 2.45413e-07
2.0852, 36.781, 0.0867301, 0.4, 0.00310976, 0.1, 0.470435, 0.189681, 0.301363, 2.45406e-07
2.08525, 36.7838, 0.0867344, 0.4, 0.00311158, 0.1, 0.470398, 0.18967, 0.30136, 2.45399e-07
2.0853, 36.7866, 0.0867388, 0.4, 0.0031134, 0.1, 0.470361, 0.18966, 0.301357, 2.45392e-07
2.08535, 36.7894, 0.0867432, 0.4, 0.00311523, 0.1, 0.470325, 0.189649, 0.301354, 2.45385e-07
2.0854, 36.7922, 0.0867476, 0.4, 0.00311705, 0.1, 0.470288, 0.189638, 0.301351, 2.45378e-07
2.08545, 36.795, 0.086752, 0.4, 0.00311887, 0.1, 0.470252, 0.189628, 0.301349, 2.45371e-07
2.0855, 36.7978, 0.0867564, 0.4, 0.00312069, 0.1, 0.470215, 0.189617, 0.301346, 2.45365e-07
2.08555, 36.8006, 0.0867608, 0.4, 0.00312252, 0.1, 0.470179, 0.189606, 0.301343, 2.45358e-07
2.0856, 36.8035, 0.0867652, 0.4, 0.00312434, 0.1, 0.470142, 0.189596, 0.30134, 2.45351e-07
2.08565, 36.8063, 0.0867696, 0.4, 0.00312616, 0.1, 0.470106, 0.189585, 0.301337, 2.45344e-07
2.0857, 36.8091, 0.086774, 0.4, 0.00312798, 0.1, 0.470069, 0.189575, 0.301335, 2.45337e-07
2.08575, 36.8119, 0.0867784, 0.4, 0.00312981, 0.1, 0.470033, 0.189564, 0.301332, 2.4533e-07
2.0858, 36.8147, 0.0867829, 0.4, 0.00313163, 0.1, 0.469996, 0.189553, 0.301329, 2.45323e-07
2.08585, 36.8175, 0.0867873, 0.4, 0.00313345, 0.1, 0.46996, 0.189543, 0.301326, 2.45317e-07
2.0859, 36.8204, 0.0867918, 0.4, 0.00313527, 0.1, 0.469924, 0.189532, 0.301324, 2.4531e-07
2.08595, 36.8232, 0.0867962, 0.4, 0.00313709, 0.1, 0.469888, 0.189522, 0.301321, 2.45303e-07
2.086, 36.826, 0.0868006, 0.4, 0.00313892, 0.1, 0.469851, 0.189511, 0.301318, 2.45296e-07
2.08605, 36.8288, 0.086805, 0.4, 0.00314074, 0.1, 0.469815, 0.189501, 0.301315, 2.45289e-07
2.0861, 36.8317, 0.0868095, 0.4, 0.00314256, 0.1, 0.469779, 0.18949, 0.301312, 2.45283e-07
2.08615, 36.8345, 0.0868139, 0.4, 0.00314438, 0.1, 0.469743, 0.18948, 0.30131, 2.45276e-07
2.0862, 36.8373, 0.0868184, 0.4, 0.0031462, 0.1, 0.469707, 0.189469, 0.301307, 2.45269e-07
2.08625, 36.8401, 0.0868229, 0.4, 0.00314803, 0.1, 0.469671, 0.189459, 0.301304, 2.45262e-07
2.0863, 36.843, 0.0868274, 0.4, 0.00314985, 0.1, 0.469634, 0.189448, 0.301301, 2.45255e-07
2.08635, 36.8458, 0.0868319, 0.4, 0.00315167, 0.1, 0.469598, 0.189438, 0.301298, 2.45249e-07
2.0864, 36.8487, 0.0868363, 0.4, 0.00315349, 0.1, 0.469562, 0.189427, 0.301296, 2.45242e-07
2.08645, 36.8515, 0.0868408, 0.4, 0.00315531, 0.1, 0.469526, 0.189417, 0.301293, 2.45235e-07
2.0865, 36.8543, 0.0868453, 0.4, 0.00315714, 0.1, 0.46949, 0.189406, 0.30129, 2.45228e-07
2.08655, 36.8572, 0.0868499, 0.4, 0.00315896, 0.1, 0.469455, 0.189396, 0.301287, 2.45222e-07
2.0866, 36.86, 0.0868543, 0.4, 0.00316078, 0.1, 0.469419, 0.189385, 0.301285, 2.45215e-07
2.08665, 36.8629, 0.0868589, 0.4, 0.0031626, 0.1, 0.469383, 0.189375, 0.301282, 2.45208e-07
2.0867, 36.8657, 0.0868633, 0.4, 0.00316442, 0.1, 0.469347, 0.189364, 0.301279, 2.45201e-07
2.08675, 36.8686, 0.0868679, 0.4, 0.00316624, 0.1, 0.469311, 0.189354, 0.301276, 2.45195e-07
2.0868, 36.8714, 0.0868724, 0.4, 0.00316807, 0.1, 0.469275, 0.189343, 0.301274, 2.45188e-07
2.08685, 36.8743, 0.0868769, 0.4, 0.00316989, 0.1, 0.46924, 0.189333, 0.301271, 2.45181e-07
2.0869, 36.8771, 0.0868814, 0.4, 0.00317171, 0.1, 0.469204, 0.189323, 0.301268, 2.45174e-07
2.08695, 36.88, 0.0868859, 0.4, 0.00317353, 0.1, 0.469168, 0.189312, 0.301265, 2.45168e-07
2.087, 36.8828, 0.0868905, 0.4, 0.00317535, 0.1, 0.469132, 0.189302, 0.301263, 2.45161e-07
2.08705, 36.8857, 0.086895, 0.4, 0.00317717, 0.1, 0.469097, 0.189291, 0.30126, 2.45154e-07
2.0871, 36.8885, 0.0868996, 0.4, 0.003179, 0.1, 0.469061, 0.189281, 0.301257, 2.45147e-07
2.08715, 36.8914, 0.0869041, 0.4, 0.00318082, 0.1, 0.469025, 0.189271, 0.301254, 2.45141e-07
2.0872, 36.8943, 0.0869087, 0.4, 0.00318264, 0.1, 0.46899, 0.18926, 0.301252, 2.45134e-07
2.08725, 36.8971, 0.0869132, 0.4, 0.00318446, 0.1, 0.468954, 0.18925, 0.301249, 2.45127e-07
2.0873, 36.9, 0.0869178, 0.4, 0.00318628, 0.1, 0.468919, 0.189239, 0.301246, 2.45121e-07
2.08735, 36.9029, 0.0869224, 0.4, 0.0031881, 0.1, 0.468883, 0.189229, 0.301243, 2.45114e-07
2.0874, 36.9057, 0.0869269, 0.4, 0.00318992, 0.1, 0.468848, 0.189219, 0.301241, 2.45107e-07
2.08745, 36.9086, 0.0869315, 0.4, 0.00319174, 0.1, 0.468813, 0.189208, 0.301238, 2.451e-07
2.0875, 36.9115, 0.0869361, 0.4, 0.00319357, 0.1, 0.468777, 0.189198, 0.301235, 2.45094e-07
2.08755, 36.9144, 0.0869406, 0.4, 0.00319539, 0.1, 0.468742, 0.189188, 0.301233, 2.45087e-07
2.0876, 36.9172, 0.0869452, 0.4, 0.00319721, 0.1, 0.468706, 0.189177, 0.30123, 2.4508e-07
2.08765, 36.9201, 0.0869498, 0.4, 0.00319903, 0.1, 0.468671, 0.189167, 0.301227, 2.45074e-07
2.0877, 36.923, 0.0869545, 0.4, 0.00320085, 0.1, 0.468636, 0.189157, 0.301224, 2.45067e-07
2.08775, 36.9259, 0.0869591, 0.4, 0.00320267, 0.1, 0.468601, 0.189147, 0.301222, 2.4506e-07
2.0878, 36.9288, 0.0869637, 0.4, 0.00320449, 0.1, 0.468565, 0.189136, 0.301219, 2.45054e-07
2.08785, 36.9316, 0.0869683, 0.4, 0.00320631, 0.1, 0.46853, 0.189126, 0.301216, 2.45047e-07
2.0879, 36.9345, 0.0869729, 0.4, 0.00320813, 0.1, 0.468495, 0.189116, 0.301213, 2.4504e-07
2.08795, 36.9374, 0.0869776, 0.4, 0.00320996, 0.1, 0.46846, 0.189105, 0.301211, 2.45034e-07
2.088, 36.9403, 0.0869822, 0.4, 0.00321178, 0.1, 0.468425, 0.189095, 0.301208, 2.45027e-07
2.08805, 36.9432, 0.0869868, 0.4, 0.0032136, 0.1, 0.46839, 0.189085, 0.301205, 2.45021e-07
2.0881, 36.9461, 0.0869914, 0.4, 0.00321542, 0.1, 0.468354, 0.189075, 0.301203, 2.45014e-07
2.08815, 36.949, 0.0869961, 0.4, 0.00321724, 0.1, 0.468319, 0.189064, 0.3012, 2.45007e-07
2.0882, 36.9519, 0.0870007, 0.4, 0.00321906, 0.1, 0.468284, 0.189054, 0.301197, 2.45001e-07
2.08825, 36.9548, 0.0870053, 0.4, 0.00322088, 0.1, 0.468249, 0.189044, 0.301195, 2.44994e-07
2.0883, 36.9577, 0.08701, 0.4, 0.0032227, 0.1, 0.468214, 0.189034, 0.301192, 2.44987e-07
2.08835, 36.9606, 0.0870147, 0.4, 0.00322452, 0.1, 0.468179, 0.189024, 0.301189, 2.44981e-07
2.0884, 36.9635, 0.0870194, 0.4, 0.00322634, 0.1, 0.468145, 0.189013, 0.301186, 2.44974e-07
2.08845, 36.9664, 0.087024, 0.4, 0.00322816, 0.1, 0.46811, 0.189003, 0.301184, 2.44968e-07
2.0885, 36.9693, 0.0870286, 0.4, 0.00322998, 0.1, 0.468075, 0.188993, 0.301181, 2.44961e-07
2.08855, 36.9722, 0.0870334, 0.4, 0.0032318, 0.1, 0.46804, 0.188983, 0.301178, 2.44954e-07
2.0886, 36.9751, 0.087038, 0.4, 0.00323363, 0.1, 0.468005, 0.188973, 0.301176, 2.44948e-07
2.08865, 36.978, 0.0870427, 0.4, 0.00323545, 0.1, 0.46797, 0.188962, 0.301173, 2.44941e-07
2.0887, 36.9809, 0.0870474, 0.4, 0.00323727, 0.1, 0.467936, 0.188952, 0.30117, 2.44935e-07
2.08875, 36.9839, 0.0870521, 0.4, 0.00323909, 0.1, 0.467901, 0.188942, 0.301168, 2.44928e-07
2.0888, 36.9868, 0.0870568, 0.4, 0.00324091, 0.1, 0.467866, 0.188932, 0.301165, 2.44921e-07
2.08885, 36.9897, 0.0870615, 0.4, 0.00324273, 0.1, 0.467832, 0.188922, 0.301162, 2.44915e-07
2.0889, 36.9926, 0.0870663, 0.4, 0.00324455, 0.1, 0.467797, 0.188912, 0.301159, 2.44908e-07
2.08895, 36.9955, 0.0870709, 0.4, 0.00324637, 0.1, 0.467762, 0.188901, 0.301157, 2.44902e-07
2.089, 36.9985, 0.0870756, 0.4, 0.00324819, 0.1, 0.467728, 0.188891, 0.301154, 2.44895e-07
2.08905, 37.0014, 0.0870803, 0.4, 0.00325001, 0.1, 0.467693, 0.188881, 0.301151, 2.44889e-07
2.0891, 37.0043, 0.0870851, 0.4, 0.00325183, 0.1, 0.467659, 0.188871, 0.301149, 2.44882e-07
2.08915, 37.0072, 0.0870897, 0.4, 0.00325365, 0.1, 0.467624, 0.188861, 0.301146, 2.44876e-07
2.0892, 37.0102, 0.0870945, 0.4, 0.00325547, 0.1, 0.46759, 0.188851, 0.301143, 2.44869e-07
2.08925, 37.0131, 0.0870992, 0.4, 0.00325729, 0.1, 0.467555, 0.188841, 0.301141, 2.44862e-07
2.0893, 37.016, 0.087104, 0.4, 0.00325911, 0.1, 0.467521, 0.188831, 0.301138, 2.44856e-07
2.08935, 37.019, 0.0871087, 0.4, 0.00326093, 0.1, 0.467487, 0.188821, 0.301135, 2.44849e-07
2.0894, 37.0219, 0.0871135, 0.4, 0.00326275, 0.1, 0.467452, 0.188811, 0.301133, 2.44843e-07
2.08945, 37.0248, 0.0871183, 0.4, 0.00326457, 0.1, 0.467418, 0.188801, 0.30113, 2.44836e-07
2.0895, 37.0278, 0.087123, 0.4, 0.00326639, 0.1, 0.467383, 0.18879, 0.301127, 2.4483e-07
2.08955, 37.0307, 0.0871278, 0.4, 0.00326821, 0.1, 0.467349, 0.18878, 0.301125, 2.44823e-07
2.0896, 37.0336, 0.0871325, 0.4, 0.00327003, 0.1, 0.467315, 0.18877, 0.301122, 2.44817e-07
2.08965, 37.0366, 0.0871373, 0.4, 0.00327185, 0.1, 0.467281, 0.18876, 0.301119, 2.4481e-07
2.0897, 37.0395, 0.087142, 0.4, 0.00327367, 0.1, 0.467246, 0.18875, 0.301117, 2.44804e-07
2.08975, 37.0425, 0.0871468, 0.4, 0.00327549, 0.1, 0.467212, 0.18874, 0.301114, 2.44797e-07
2.0898, 37.0454, 0.0871517, 0.4, 0.00327731, 0.1, 0.467178, 0.18873, 0.301111, 2.44791e-07
2.08985, 37.0484, 0.0871564, 0.4, 0.00327913, 0.1, 0.467144, 0.18872, 0.301109, 2.44784e-07
2.0899, 37.0513, 0.0871612, 0.4, 0.00328095, 0.1, 0.46711, 0.18871, 0.301106, 2.44778e-07
2.08995, 37.0543, 0.087166, 0.4, 0.00328277, 0.1, 0.467076, 0.1887, 0.301103, 2.44771e-07
2.09, 37.0572, 0.0871708, 0.4, 0.00328459, 0.1, 0.467042, 0.18869, 0.301101, 2.44765e-07
2.09005, 37.0602, 0.0871756, 0.4, 0.00328641, 0.1, 0.467008, 0.18868, 0.301098, 2.44758e-07
2.0901, 37.0632, 0.0871804, 0.4, 0.00328823, 0.1, 0.466974, 0.18867, 0.301096, 2.44752e-07
2.09015, 37.0661, 0.0871853, 0.4, 0.00329005, 0.1, 0.46694, 0.18866, 0.301093, 2.44745e-07
2.0902, 37.0691, 0.08719, 0.4, 0.00329187, 0.1, 0.466906, 0.18865, 0.30109, 2.44739e-07
2.09025, 37.072, 0.0871949, 0.4, 0.00329368, 0.1, 0.466872, 0.18864, 0.301088, 2.44732e-07
2.0903, 37.075, 0.0871998, 0.4, 0.0032955, 0.1, 0.466838, 0.18863, 0.301085, 2.44726e-07
2.09035, 37.078, 0.0872046, 0.4, 0.00329732, 0.1, 0.466804, 0.188621, 0.301082, 2.4472e-07
2.0904, 37.0809, 0.0872094, 0.4, 0.00329914, 0.1, 0.46677, 0.188611, 0.30108, 2.44713e-07
2.09046, 37.0839, 0.0872143, 0.4, 0.00330096, 0.1, 0.466736, 0.188601, 0.301077, 2.44707e-07
2.09051, 37.0869, 0.0872191, 0.4, 0.00330278, 0.1, 0.466703, 0.188591, 0.301074, 2.447e-07
2.09056, 37.0899, 0.087224, 0.4, 0.0033046, 0.1, 0.466669, 0.188581, 0.301072, 2.44694e-07
2.09061, 37.0928, 0.0872288, 0.4, 0.00330642, 0.1, 0.466635, 0.188571, 0.301069, 2.44687e-07
2.09066, 37.0958, 0.0872336, 0.4, 0.00330824, 0.1, 0.466602, 0.188561, 0.301066, 2.44681e-07
2.09071, 37.0988, 0.0872385, 0.4, 0.00331006, 0.1, 0.466568, 0.188551, 0.301064, 2.44675e-07
2.09076, 37.1018, 0.0872433, 0.4, 0.00331188, 0.1, 0.466534, 0.188541, 0.301061, 2.44668e-07
2.09081, 37.1047, 0.0872482, 0.4, 0.0033137, 0.1, 0.466501, 0.188531, 0.301059, 2.44662e-07
2.09086, 37.1077, 0.0872531, 0.4, 0.00331552, 0.1, 0.466467, 0.188521, 0.301056, 2.44655e-07
2.09091, 37.1107, 0.087258, 0.4, 0.00331734, 0.1, 0.466433, 0.188512, 0.301053, 2.44649e-07
2.09096, 37.1137, 0.0872629, 0.4, 0.00331915, 0.1, 0.4664, 0.188502, 0.301051, 2.44643e-07
2.09101, 37.1167, 0.0872678, 0.4, 0.00332097, 0.1, 0.466366, 0.188492, 0.301048, 2.44636e-07
2.09106, 37.1197, 0.0872726, 0.4, 0.00332279, 0.1, 0.466333, 0.188482, 0.301046, 2.4463e-07
2.09111, 37.1227, 0.0872775, 0.4, 0.00332461, 0.1, 0.466299, 0.188472, 0.301043, 2.44623e-07
2.09116, 37.1257, 0.0872824, 0.4, 0.00332643, 0.1, 0.466266, 0.188462, 0.30104, 2.44617e-07
2.09121, 37.1287, 0.0872873, 0.4, 0.00332825, 0.1, 0.466232, 0.188452, 0.301038, 2.44611e-07
2.09126, 37.1317, 0.0872923, 0.4, 0.00333007, 0.1, 0.466199, 0.188443, 0.301035, 2.44604e-07
2.09131, 37.1347, 0.0872972, 0.4, 0.00333189, 0.1, 0.466166, 0.188433, 0.301032, 2.44598e-07
2.09136, 37.1377, 0.0873021, 0.4, 0.00333371, 0.1, 0.466132, 0.188423, 0.30103, 2.44591e-07
2.09141, 37.1407, 0.087307, 0.4, 0.00333552, 0.1, 0.466099, 0.188413, 0.301027, 2.44585e-07
2.09146, 37.1437, 0.087312, 0.4, 0.00333734, 0.1, 0.466066, 0.188403, 0.301025, 2.44579e-07
2.09151, 37.1467, 0.0873169, 0.4, 0.00333916, 0.1, 0.466032, 0.188394, 0.301022, 2.44572e-07
2.09156, 37.1497, 0.0873218, 0.4, 0.00334098, 0.1, 0.465999, 0.188384, 0.301019, 2.44566e-07
2.09161, 37.1527, 0.0873268, 0.4, 0.0033428, 0.1, 0.465966, 0.188374, 0.301017, 2.4456e-07
2.09166, 37.1557, 0.0873317, 0.4, 0.00334462, 0.1, 0.465933, 0.188364, 0.301014, 2.44553e-07
2.09171, 37.1587, 0.0873367, 0.4, 0.00334644, 0.1, 0.465899, 0.188354, 0.301012, 2.44547e-07
2.09176, 37.1617, 0.0873416, 0.4, 0.00334825, 0.1, 0.465866, 0.188345, 0.301009, 2.44541e-07
2.09181, 37.1647, 0.0873466, 0.4, 0.00335007, 0.1, 0.465833, 0.188335, 0.301006, 2.44534e-07
2.09186, 37.1677, 0.0873516, 0.4, 0.00335189, 0.1, 0.4658, 0.188325, 0.301004, 2.44528e-07
2.09191, 37.1708, 0.0873565, 0.4, 0.00335371, 0.1, 0.465767, 0.188315, 0.301001, 2.44522e-07
2.09196, 37.1738, 0.0873614, 0.4, 0.00335553, 0.1, 0.465734, 0.188306, 0.300999, 2.44515e-07
2.09201, 37.1768, 0.0873664, 0.4, 0.00335735, 0.1, 0.465701, 0.188296, 0.300996, 2.44509e-07
2.09206, 37.1798, 0.0873715, 0.4, 0.00335916, 0.1, 0.465668, 0.188286, 0.300993, 2.44503e-07
2.09211, 37.1828, 0.0873764, 0.4, 0.00336098, 0.1, 0.465635, 0.188276, 0.300991, 2.44496e-07
2.09216, 37.1859, 0.0873814, 0.4, 0.0033628, 0.1, 0.465602, 0.188267, 0.300988, 2.4449e-07
2.09221, 37.1889, 0.0873864, 0.4, 0.00336462, 0.1, 0.465569, 0.188257, 0.300986, 2.44484e-07
2.09226, 37.1919, 0.0873914, 0.4, 0.00336644, 0.1, 0.465536, 0.188247, 0.300983, 2.44477e-07
2.09231, 37.195, 0.0873964, 0.4, 0.00336826, 0.1, 0.465503, 0.188238, 0.300981, 2.44471e-07
2.09236, 37.198, 0.0874014, 0.4, 0.00337007, 0.1, 0.46547, 0.188228, 0.300978, 2.44465e-07
2.09241, 37.201, 0.0874064, 0.4, 0.00337189, 0.1, 0.465438, 0.188218, 0.300975, 2.44458e-07
2.09246, 37.2041, 0.0874114, 0.4, 0.00337371, 0.1, 0.465405, 0.188209, 0.300973, 2.44452e-07
2.09251, 37.2071, 0.0874164, 0.4, 0.00337553, 0.1, 0.465372, 0.188199, 0.30097, 2.44446e-07
2.09256, 37.2101, 0.0874214, 0.4, 0.00337735, 0.1, 0.465339, 0.188189, 0.300968, 2.4444e-07
2.09261, 37.2132, 0.0874265, 0.4, 0.00337916, 0.1, 0.465306, 0.18818, 0.300965, 2.44433e-07
2.09266, 37.2162, 0.0874315, 0.4, 0.00338098, 0.1, 0.465274, 0.18817, 0.300963, 2.44427e-07
2.09271, 37.2193, 0.0874366, 0.4, 0.0033828, 0.1, 0.465241, 0.18816, 0.30096, 2.44421e-07
2.09276, 37.2223, 0.0874416, 0.4, 0.00338462, 0.1, 0.465209, 0.188151, 0.300957, 2.44415e-07
2.09281, 37.2254, 0.0874466, 0.4, 0.00338643, 0.1, 0.465176, 0.188141, 0.300955, 2.44408e-07
2.09286, 37.2284, 0.0874517, 0.4, 0.00338825, 0.1, 0.465143, 0.188131, 0.300952, 2.44402e-07
2.09291, 37.2315, 0.0874567, 0.4, 0.00339007, 0.1, 0.465111, 0.188122, 0.30095, 2.44396e-07
2.09296, 37.2345, 0.0874617, 0.4, 0.00339189, 0.1, 0.465078, 0.188112, 0.300947, 2.44389e-07
2.09301, 37.2376, 0.0874668, 0.4, 0.00339371, 0.1, 0.465046, 0.188103, 0.300945, 2.44383e-07
2.09306, 37.2406, 0.0874718, 0.4, 0.00339552, 0.1, 0.465013, 0.188093, 0.300942, 2.44377e-07
2.09311, 37.2437, 0.0874769, 0.4, 0.00339734, 0.1, 0.464981, 0.188083, 0.300939, 2.44371e-07
2.09316, 37.2467, 0.087482, 0.4, 0.00339916, 0.1, 0.464948, 0.188074, 0.300937, 2.44364e-07
2.09321, 37.2498, 0.0874871, 0.4, 0.00340098, 0.1, 0.464916, 0.188064, 0.300934, 2.44358e-07
2.09326, 37.2528, 0.0874922, 0.4, 0.00340279, 0.1, 0.464883, 0.188055, 0.300932, 2.44352e-07
2.09331, 37.2559, 0.0874972, 0.4, 0.00340461, 0.1, 0.464851, 0.188045, 0.300929, 2.44346e-07
2.09336, 37.259, 0.0875024, 0.4, 0.00340643, 0.1, 0.464819, 0.188036, 0.300927, 2.4434e-07
2.09341, 37.262, 0.0875074, 0.4, 0.00340825, 0.1, 0.464786, 0.188026, 0.300924, 2.44333e-07
2.09346, 37.2651, 0.0875125, 0.4, 0.00341006, 0.1, 0.464754, 0.188016, 0.300922, 2.44327e-07
2.09351, 37.2682, 0.0875176, 0.4, 0.00341188, 0.1, 0.464722, 0.188007, 0.300919, 2.44321e-07
2.09356, 37.2713, 0.0875227, 0.4, 0.0034137, 0.1, 0.464689, 0.187997, 0.300917, 2.44315e-07
2.09361, 37.2743, 0.0875278, 0.4, 0.00341551, 0.1, 0.464657, 0.187988, 0.300914, 2.44309e-07
2.09366, 37.2774, 0.0875329, 0.4, 0.00341733, 0.1, 0.464625, 0.187978, 0.300911, 2.44302e-07
2.09371, 37.2805, 0.0875381, 0.4, 0.00341915, 0.1, 0.464593, 0.187969, 0.300909, 2.44296e-07
2.09376, 37.2836, 0.0875432, 0.4, 0.00342097, 0.1, 0.464561, 0.187959, 0.300906, 2.4429e-07
2.09381, 37.2866, 0.0875483, 0.4, 0.00342278, 0.1, 0.464528, 0.18795, 0.300904, 2.44284e-07
2.09386, 37.2897, 0.0875534, 0.4, 0.0034246, 0.1, 0.464496, 0.18794, 0.300901, 2.44278e-07
2.09391, 37.2928, 0.0875585, 0.4, 0.00342642, 0.1, 0.464464, 0.187931, 0.300899, 2.44271e-07
2.09396, 37.2959, 0.0875637, 0.4, 0.00342823, 0.1, 0.464432, 0.187921, 0.300896, 2.44265e-07
2.09401, 37.299, 0.0875688, 0.4, 0.00343005, 0.1, 0.4644, 0.187912, 0.300894, 2.44259e-07
2.09406, 37.3021, 0.0875739, 0.4, 0.00343187, 0.1, 0.464368, 0.187902, 0.300891, 2.44253e-07
2.09411, 37.3051, 0.0875791, 0.4, 0.00343369, 0.1, 0.464336, 0.187893, 0.300889, 2.44247e-07
2.09416, 37.3082, 0.0875843, 0.4, 0.0034355, 0.1, 0.464304, 0.187883, 0.300886, 2.44241e-07
2.09421, 37.3113, 0.0875894, 0.4, 0.00343732, 0.1, 0.464272, 0.187874, 0.300884, 2.44234e-07
2.09426, 37.3144, 0.0875946, 0.4, 0.00343914, 0.1, 0.46424, 0.187864, 0.300881, 2.44228e-07
2.09431, 37.3175, 0.0875997, 0.4, 0.00344095, 0.1, 0.464208, 0.187855, 0.300879, 2.44222e-07
2.09436, 37.3206, 0.0876049, 0.4, 0.00344277, 0.1, 0.464176, 0.187845, 0.300876, 2.44216e-07
2.09441, 37.3237, 0.0876101, 0.4, 0.00344459, 0.1, 0.464145, 0.187836, 0.300873, 2.4421e-07
2.09446, 37.3268, 0.0876153, 0.4, 0.0034464, 0.1, 0.464113, 0.187827, 0.300871, 2.44204e-07
2.09451, 37.3299, 0.0876204, 0.4, 0.00344822, 0.1, 0.464081, 0.187817, 0.300868, 2.44197e-07
2.09456, 37.333, 0.0876257, 0.4, 0.00345004, 0.1, 0.464049, 0.187808, 0.300866, 2.44191e-07
2.09461, 37.3361, 0.0876307, 0.4, 0.00345185, 0.1, 0.464017, 0.187798, 0.300863, 2.44185e-07
2.09466, 37.3392, 0.087636, 0.4, 0.00345367, 0.1, 0.463986, 0.187789, 0.300861, 2.44179e-07
2.09471, 37.3424, 0.0876412, 0.4, 0.00345549, 0.1, 0.463954, 0.18778, 0.300858, 2.44173e-07
2.09476, 37.3455, 0.0876464, 0.4, 0.0034573, 0.1, 0.463922, 0.18777, 0.300856, 2.44167e-07
2.09481, 37.3486, 0.0876516, 0.4, 0.00345912, 0.1, 0.463891, 0.187761, 0.300853, 2.44161e-07
2.09486, 37.3517, 0.0876568, 0.4, 0.00346094, 0.1, 0.463859, 0.187751, 0.300851, 2.44155e-07
2.09491, 37.3548, 0.087662, 0.4, 0.00346275, 0.1, 0.463827, 0.187742, 0.300848, 2.44148e-07
2.09496, 37.3579, 0.0876673, 0.4, 0.00346457, 0.1, 0.463796, 0.187733, 0.300846, 2.44142e-07
2.09501, 37.361, 0.0876724, 0.4, 0.00346638, 0.1, 0.463764, 0.187723, 0.300843, 2.44136e-07
2.09506, 37.3642, 0.0876777, 0.4, 0.0034682, 0.1, 0.463733, 0.187714, 0.300841, 2.4413e-07
2.09511, 37.3673, 0.0876829, 0.4, 0.00347002, 0.1, 0.463701, 0.187705, 0.300838, 2.44124e-07
2.09516, 37.3704, 0.0876882, 0.4, 0.00347183, 0.1, 0.46367, 0.187695, 0.300836, 2.44118e-07
2.09521, 37.3735, 0.0876934, 0.4, 0.00347365, 0.1, 0.463638, 0.187686, 0.300833, 2.44112e-07
2.09526, 37.3767, 0.0876986, 0.4, 0.00347546, 0.1, 0.463607, 0.187676, 0.300831, 2.44106e-07
2.09531, 37.3798, 0.0877039, 0.4, 0.00347728, 0.1, 0.463575, 0.187667, 0.300828, 2.441e-07
2.09536, 37.3829, 0.0877091, 0.4, 0.0034791, 0.1, 0.463544, 0.187658, 0.300826, 2.44094e-07
2.09541, 37.3861, 0.0877144, 0.4, 0.00348091, 0.1, 0.463512, 0.187649, 0.300823, 2.44088e-07
2.09546, 37.3892, 0.0877196, 0.4, 0.00348273, 0.1, 0.463481, 0.187639, 0.300821, 2.44081e-07
2.09551, 37.3923, 0.0877249, 0.4, 0.00348455, 0.1, 0.46345, 0.18763, 0.300818, 2.44075e-07
2.09556, 37.3955, 0.0877302, 0.4, 0.00348636, 0.1, 0.463418, 0.187621, 0.300816, 2.44069e-07
2.09561, 37.3986, 0.0877354, 0.4, 0.00348818, 0.1, 0.463387, 0.187611, 0.300813, 2.44063e-07
2.09566, 37.4017, 0.0877407, 0.4, 0.00348999, 0.1, 0.463356, 0.187602, 0.300811, 2.44057e-07
2.09571, 37.4049, 0.087746, 0.4, 0.00349181, 0.1, 0.463325, 0.187593, 0.300808, 2.44051e-07
2.09576, 37.408, 0.0877512, 0.4, 0.00349362, 0.1, 0.463293, 0.187583, 0.300806, 2.44045e-07
2.09581, 37.4112, 0.0877565, 0.4, 0.00349544, 0.1, 0.463262, 0.187574, 0.300803, 2.44039e-07
2.09586, 37.4143, 0.0877618, 0.4, 0.00349726, 0.1, 0.463231, 0.187565, 0.300801, 2.44033e-07
2.09591, 37.4175, 0.0877671, 0.4, 0.00349907, 0.1, 0.4632, 0.187556, 0.300799, 2.44027e-07
2.09596, 37.4206, 0.0877725, 0.4, 0.00350089, 0.1, 0.463169, 0.187546, 0.300796, 2.44021e-07
2.09601, 37.4238, 0.0877777, 0.4, 0.0035027, 0.1, 0.463138, 0.187537, 0.300794, 2.44015e-07
2.09606, 37.4269, 0.087783, 0.4, 0.00350452, 0.1, 0.463107, 0.187528, 0.300791, 2.44009e-07
2.09611, 37.4301, 0.0877883, 0.4, 0.00350633, 0.1, 0.463075, 0.187519, 0.300789, 2.44003e-07
2.09616, 37.4332, 0.0877937, 0.4, 0.00350815, 0.1, 0.463044, 0.187509, 0.300786, 2.43997e-07
2.09621, 37.4364, 0.087799, 0.4, 0.00350996, 0.1, 0.463013, 0.1875, 0.300784, 2.43991e-07
2.09626, 37.4396, 0.0878043, 0.4, 0.00351178, 0.1, 0.462982, 0.187491, 0.300781, 2.43985e-07
2.09631, 37.4427, 0.0878096, 0.4, 0.0035136, 0.1, 0.462951, 0.187482, 0.300779, 2.43979e-07
2.09636, 37.4459, 0.0878149, 0.4, 0.00351541, 0.1, 0.462921, 0.187473, 0.300776, 2.43973e-07
2.09641, 37.449, 0.0878203, 0.4, 0.00351723, 0.1, 0.46289, 0.187463, 0.300774, 2.43967e-07
2.09646, 37.4522, 0.0878257, 0.4, 0.00351904, 0.1, 0.462859, 0.187454, 0.300771, 2.43961e-07
2.09651, 37.4554, 0.087831, 0.4, 0.00352086, 0.1, 0.462828, 0.187445, 0.300769, 2.43955e-07
2.09656, 37.4585, 0.0878363, 0.4, 0.00352267, 0.1, 0.462797, 0.187436, 0.300766, 2.43949e-07
2.09661, 37.4617, 0.0878417, 0.4, 0.00352449, 0.1, 0.462766, 0.187427, 0.300764, 2.43943e-07
2.09666, 37.4649, 0.087847, 0.4, 0.0035263, 0.1, 0.462735, 0.187417, 0.300761, 2.43937e-07
2.09671, 37.4681, 0.0878524, 0.4, 0.00352812, 0.1, 0.462705, 0.187408, 0.300759, 2.43931e-07
2.09676, 37.4712, 0.0878578, 0.4, 0.00352993, 0.1, 0.462674, 0.187399, 0.300757, 2.43925e-07
2.09681, 37.4744, 0.0878631, 0.4, 0.00353175, 0.1, 0.462643, 0.18739, 0.300754, 2.43919e-07
2.09686, 37.4776, 0.0878684, 0.4, 0.00353356, 0.1, 0.462612, 0.187381, 0.300752, 2.43913e-07
2.09691, 37.4808, 0.0878738, 0.4, 0.00353538, 0.1, 0.462582, 0.187372, 0.300749, 2.43907e-07
2.09696, 37.484, 0.0878792, 0.4, 0.00353719, 0.1, 0.462551, 0.187362, 0.300747, 2.43901e-07
2.09701, 37.4871, 0.0878846, 0.4, 0.00353901, 0.1, 0.46252, 0.187353, 0.300744, 2.43895e-07
2.09706, 37.4903, 0.08789, 0.4, 0.00354082, 0.1, 0.46249, 0.187344, 0.300742, 2.43889e-07
2.09711, 37.4935, 0.0878954, 0.4, 0.00354264, 0.1, 0.462459, 0.187335, 0.300739, 2.43883e-07
2.09716, 37.4967, 0.0879008, 0.4, 0.00354445, 0.1, 0.462428, 0.187326, 0.300737, 2.43877e-07
2.09721, 37.4999, 0.0879062, 0.4, 0.00354627, 0.1, 0.462398, 0.187317, 0.300734, 2.43871e-07
2.09726, 37.5031, 0.0879116, 0.4, 0.00354808, 0.1, 0.462367, 0.187308, 0.300732, 2.43865e-07
2.09731, 37.5063, 0.087917, 0.4, 0.0035499, 0.1, 0.462337, 0.187299, 0.30073, 2.43859e-07
2.09736, 37.5095, 0.0879224, 0.4, 0.00355171, 0.1, 0.462306, 0.187289, 0.300727, 2.43853e-07
2.09741, 37.5127, 0.0879278, 0.4, 0.00355352, 0.1, 0.462276, 0.18728, 0.300725, 2.43847e-07
2.09746, 37.5159, 0.0879332, 0.4, 0.00355534, 0.1, 0.462245, 0.187271, 0.300722, 2.43841e-07
2.09751, 37.5191, 0.0879386, 0.4, 0.00355715, 0.1, 0.462215, 0.187262, 0.30072, 2.43835e-07
2.09756, 37.5223, 0.0879441, 0.4, 0.00355897, 0.1, 0.462185, 0.187253, 0.300717, 2.43829e-07
2.09761, 37.5255, 0.0879495, 0.4, 0.00356078, 0.1, 0.462154, 0.187244, 0.300715, 2.43824e-07
2.09766, 37.5287, 0.087955, 0.4, 0.0035626, 0.1, 0.462124, 0.187235, 0.300713, 2.43818e-07
2.09771, 37.5319, 0.0879603, 0.4, 0.00356441, 0.1, 0.462094, 0.187226, 0.30071, 2.43812e-07
2.09776, 37.5351, 0.0879658, 0.4, 0.00356623, 0.1, 0.462063, 0.187217, 0.300708, 2.43806e-07
2.09782, 37.5383, 0.0879712, 0.4, 0.00356804, 0.1, 0.462033, 0.187208, 0.300705, 2.438e-07
2.09787, 37.5415, 0.0879767, 0.4, 0.00356985, 0.1, 0.462003, 0.187199, 0.300703, 2.43794e-07
2.09792, 37.5447, 0.0879821, 0.4, 0.00357167, 0.1, 0.461972, 0.18719, 0.3007, 2.43788e-07
2.09797, 37.548, 0.0879876, 0.4, 0.00357348, 0.1, 0.461942, 0.187181, 0.300698, 2.43782e-07
2.09802, 37.5512, 0.0879931, 0.4, 0.0035753, 0.1, 0.461912, 0.187172, 0.300696, 2.43776e-07
2.09807, 37.5544, 0.0879986, 0.4, 0.00357711, 0.1, 0.461882, 0.187163, 0.300693, 2.4377e-07
2.09812, 37.5576, 0.088004, 0.4, 0.00357893, 0.1, 0.461852, 0.187154, 0.300691, 2.43764e-07
2.09817, 37.5608, 0.0880095, 0.4, 0.00358074, 0.1, 0.461821, 0.187145, 0.300688, 2.43759e-07
2.09822, 37.5641, 0.088015, 0.4, 0.00358255, 0.1, 0.461791, 0.187136, 0.300686, 2.43753e-07
2.09827, 37.5673, 0.0880204, 0.4, 0.00358437, 0.1, 0.461761, 0.187127, 0.300683, 2.43747e-07
2.09832, 37.5705, 0.088026, 0.4, 0.00358618, 0.1, 0.461731, 0.187118, 0.300681, 2.43741e-07
2.09837, 37.5737, 0.0880314, 0.4, 0.00358799, 0.1, 0.461701, 0.187109, 0.300679, 2.43735e-07
2.09842, 37.577, 0.0880369, 0.4, 0.00358981, 0.1, 0.461671, 0.1871, 0.300676, 2.43729e-07
2.09847, 37.5802, 0.0880424, 0.4, 0.00359162, 0.1, 0.461641, 0.187091, 0.300674, 2.43723e-07
2.09852, 37.5834, 0.0880479, 0.4, 0.00359344, 0.1, 0.461611, 0.187082, 0.300671, 2.43717e-07
2.09857, 37.5867, 0.0880534, 0.4, 0.00359525, 0.1, 0.461581, 0.187073, 0.300669, 2.43711e-07
2.09862, 37.5899, 0.0880589, 0.4, 0.00359706, 0.1, 0.461551, 0.187064, 0.300667, 2.43706e-07
2.09867, 37.5931, 0.0880645, 0.4, 0.00359888, 0.1, 0.461521, 0.187055, 0.300664, 2.437e-07
2.09872, 37.5964, 0.0880699, 0.4, 0.00360069, 0.1, 0.461491, 0.187046, 0.300662, 2.43694e-07
2.09877, 37.5996, 0.0880755, 0.4, 0.00360251, 0.1, 0.461461, 0.187037, 0.300659, 2.43688e-07
2.09882, 37.6029, 0.088081, 0.4, 0.00360432, 0.1, 0.461432, 0.187028, 0.300657, 2.43682e-07
2.09887, 37.6061, 0.0880866, 0.4, 0.00360613, 0.1, 0.461402, 0.187019, 0.300655, 2.43676e-07
2.09892, 37.6093, 0.0880921, 0.4, 0.00360795, 0.1, 0.461372, 0.18701, 0.300652, 2.43671e-07
2.09897, 37.6126, 0.0880976, 0.4, 0.00360976, 0.1, 0.461342, 0.187001, 0.30065, 2.43665e-07
2.09902, 37.6158, 0.0881031, 0.4, 0.00361157, 0.1, 0.461312, 0.186992, 0.300647, 2.43659e-07
2.09907, 37.6191, 0.0881087, 0.4, 0.00361339, 0.1, 0.461283, 0.186983, 0.300645, 2.43653e-07
2.09912, 37.6224, 0.0881142, 0.4, 0.0036152, 0.1, 0.461253, 0.186974, 0.300642, 2.43647e-07
2.09917, 37.6256, 0.0881197, 0.4, 0.00361701, 0.1, 0.461223, 0.186966, 0.30064, 2.43641e-07
2.09922, 37.6289, 0.0881253, 0.4, 0.00361883, 0.1, 0.461193, 0.186957, 0.300638, 2.43635e-07
2.09927, 37.6321, 0.0881309, 0.4, 0.00362064, 0.1, 0.461164, 0.186948, 0.300635, 2.4363e-07
2.09932, 37.6354, 0.0881364, 0.4, 0.00362245, 0.1, 0.461134, 0.186939, 0.300633, 2.43624e-07
2.09937, 37.6386, 0.088142, 0.4, 0.00362427, 0.1, 0.461104, 0.18693, 0.300631, 2.43618e-07
2.09942, 37.6419, 0.0881476, 0.4, 0.00362608, 0.1, 0.461075, 0.186921, 0.300628, 2.43612e-07
2.09947, 37.6452, 0.0881532, 0.4, 0.00362789, 0.1, 0.461045, 0.186912, 0.300626, 2.43606e-07
2.09952, 37.6484, 0.0881587, 0.4, 0.0036297, 0.1, 0.461016, 0.186903, 0.300623, 2.43601e-07
2.09957, 37.6517, 0.0881643, 0.4, 0.00363152, 0.1, 0.460986, 0.186894, 0.300621, 2.43595e-07
2.09962, 37.655, 0.0881699, 0.4, 0.00363333, 0.1, 0.460957, 0.186886, 0.300619, 2.43589e-07
2.09967, 37.6582, 0.0881755, 0.4, 0.00363514, 0.1, 0.460927, 0.186877, 0.300616, 2.43583e-07
2.09972, 37.6615, 0.0881811, 0.4, 0.00363696, 0.1, 0.460898, 0.186868, 0.300614, 2.43577e-07
2.09977, 37.6648, 0.0881867, 0.4, 0.00363877, 0.1, 0.460868, 0.186859, 0.300611, 2.43572e-07
2.09982, 37.6681, 0.0881923, 0.4, 0.00364058, 0.1, 0.460839, 0.18685, 0.300609, 2.43566e-07
2.09987, 37.6713, 0.0881979, 0.4, 0.0036424, 0.1, 0.460809, 0.186841, 0.300607, 2.4356e-07
2.09992, 37.6746, 0.0882035, 0.4, 0.00364421, 0.1, 0.46078, 0.186833, 0.300604, 2.43554e-07
2.09997, 37.6779, 0.0882091, 0.4, 0.00364602, 0.1, 0.460751, 0.186824, 0.300602, 2.43548e-07
2.10002, 37.6812, 0.0882147, 0.4, 0.00364783, 0.1, 0.460721, 0.186815, 0.3006, 2.43543e-07
2.10007, 37.6845, 0.0882203, 0.4, 0.00364965, 0.1, 0.460692, 0.186806, 0.300597, 2.43537e-07
2.10012, 37.6878, 0.0882259, 0.4, 0.00365146, 0.1, 0.460663, 0.186797, 0.300595, 2.43531e-07
2.10017, 37.691, 0.0882315, 0.4, 0.00365327, 0.1, 0.460633, 0.186789, 0.300592, 2.43525e-07
2.10022, 37.6943, 0.0882372, 0.4, 0.00365508, 0.1, 0.460604, 0.18678, 0.30059, 2.4352e-07
2.10027, 37.6976, 0.0882428, 0.4, 0.0036569, 0.1, 0.460575, 0.186771, 0.300588, 2.43514e-07
2.10032, 37.7009, 0.0882485, 0.4, 0.00365871, 0.1, 0.460546, 0.186762, 0.300585, 2.43508e-07
2.10037, 37.7042, 0.0882541, 0.4, 0.00366052, 0.1, 0.460516, 0.186753, 0.300583, 2.43502e-07
2.10042, 37.7075, 0.0882598, 0.4, 0.00366233, 0.1, 0.460487, 0.186745, 0.300581, 2.43497e-07
2.10047, 37.7108, 0.0882654, 0.4, 0.00366415, 0.1, 0.460458, 0.186736, 0.300578, 2.43491e-07
2.10052, 37.7141, 0.088271, 0.4, 0.00366596, 0.1, 0.460429, 0.186727, 0.300576, 2.43485e-07
2.10057, 37.7174, 0.0882767, 0.4, 0.00366777, 0.1, 0.4604, 0.186718, 0.300573, 2.43479e-07
2.10062, 37.7207, 0.0882824, 0.4, 0.00366958, 0.1, 0.460371, 0.18671, 0.300571, 2.43474e-07
2.10067, 37.724, 0.0882881, 0.4, 0.0036714, 0.1, 0.460342, 0.186701, 0.300569, 2.43468e-07
2.10072, 37.7273, 0.0882937, 0.4, 0.00367321, 0.1, 0.460312, 0.186692, 0.300566, 2.43462e-07
2.10077, 37.7306, 0.0882994, 0.4, 0.00367502, 0.1, 0.460283, 0.186683, 0.300564, 2.43456e-07
2.10082, 37.7339, 0.0883051, 0.4, 0.00367683, 0.1, 0.460254, 0.186675, 0.300562, 2.43451e-07
2.10087, 37.7372, 0.0883108, 0.4, 0.00367864, 0.1, 0.460225, 0.186666, 0.300559, 2.43445e-07
2.10092, 37.7405, 0.0883164, 0.4, 0.00368046, 0.1, 0.460196, 0.186657, 0.300557, 2.43439e-07
2.10097, 37.7439, 0.0883221, 0.4, 0.00368227, 0.1, 0.460167, 0.186648, 0.300555, 2.43434e-07
2.10102, 37.7472, 0.0883278, 0.4, 0.00368408, 0.1, 0.460139, 0.18664, 0.300552, 2.43428e-07
2.10107, 37.7505, 0.0883334, 0.4, 0.00368589, 0.1, 0.46011, 0.186631, 0.30055, 2.43422e-07
2.10112, 37.7538, 0.0883392, 0.4, 0.0036877, 0.1, 0.460081, 0.186622, 0.300548, 2.43416e-07
2.10117, 37.7571, 0.0883449, 0.4, 0.00368952, 0.1, 0.460052, 0.186614, 0.300545, 2.43411e-07
2.10122, 37.7604, 0.0883506, 0.4, 0.00369133, 0.1, 0.460023, 0.186605, 0.300543, 2.43405e-07
2.10127, 37.7638, 0.0883563, 0.4, 0.00369314, 0.1, 0.459994, 0.186596, 0.300541, 2.43399e-07
2.10132, 37.7671, 0.0883621, 0.4, 0.00369495, 0.1, 0.459965, 0.186588, 0.300538, 2.43394e-07
2.10137, 37.7704, 0.0883678, 0.4, 0.00369676, 0.1, 0.459937, 0.186579, 0.300536, 2.43388e-07
2.10142, 37.7737, 0.0883735, 0.4, 0.00369857, 0.1, 0.459908, 0.18657, 0.300534, 2.43382e-07
2.10147, 37.7771, 0.0883792, 0.4, 0.00370039, 0.1, 0.459879, 0.186562, 0.300531, 2.43377e-07
2.10152, 37.7804, 0.088385, 0.4, 0.0037022, 0.1, 0.45985, 0.186553, 0.300529, 2.43371e-07
2.10157, 37.7837, 0.0883907, 0.4, 0.00370401, 0.1, 0.459822, 0.186544, 0.300526, 2.43365e-07
2.10162, 37.7871, 0.0883964, 0.4, 0.00370582, 0.1, 0.459793, 0.186536, 0.300524, 2.43359e-07
2.10167, 37.7904, 0.0884021, 0.4, 0.00370763, 0.1, 0.459764, 0.186527, 0.300522, 2.43354e-07
2.10172, 37.7938, 0.0884079, 0.4, 0.00370944, 0.1, 0.459735, 0.186518, 0.300519, 2.43348e-07
2.10177, 37.7971, 0.0884136, 0.4, 0.00371125, 0.1, 0.459707, 0.18651, 0.300517, 2.43342e-07
2.10182, 37.8004, 0.0884194, 0.4, 0.00371307, 0.1, 0.459678, 0.186501, 0.300515, 2.43337e-07
2.10187, 37.8038, 0.0884251, 0.4, 0.00371488, 0.1, 0.45965, 0.186492, 0.300512, 2.43331e-07
2.10192, 37.8071, 0.0884309, 0.4, 0.00371669, 0.1, 0.459621, 0.186484, 0.30051, 2.43325e-07
2.10197, 37.8105, 0.0884366, 0.4, 0.0037185, 0.1, 0.459592, 0.186475, 0.300508, 2.4332e-07
2.10202, 37.8138, 0.0884424, 0.4, 0.00372031, 0.1, 0.459564, 0.186467, 0.300505, 2.43314e-07
2.10207, 37.8172, 0.0884482, 0.4, 0.00372212, 0.1, 0.459536, 0.186458, 0.300503, 2.43308e-07
2.10212, 37.8205, 0.088454, 0.4, 0.00372393, 0.1, 0.459507, 0.186449, 0.300501, 2.43303e-07
2.10217, 37.8239, 0.0884597, 0.4, 0.00372574, 0.1, 0.459478, 0.186441, 0.300498, 2.43297e-07
2.10222, 37.8272, 0.0884655, 0.4, 0.00372756, 0.1, 0.45945, 0.186432, 0.300496, 2.43292e-07
2.10227, 37.8306, 0.0884713, 0.4, 0.00372937, 0.1, 0.459422, 0.186424, 0.300494, 2.43286e-07
2.10232, 37.8339, 0.0884771, 0.4, 0.00373118, 0.1, 0.459393, 0.186415, 0.300492, 2.4328e-07
2.10237, 37.8373, 0.0884829, 0.4, 0.00373299, 0.1, 0.459365, 0.186406, 0.300489, 2.43275e-07
2.10242, 37.8406, 0.0884887, 0.4, 0.0037348, 0.1, 0.459336, 0.186398, 0.300487, 2.43269e-07
2.10247, 37.844, 0.0884945, 0.4, 0.00373661, 0.1, 0.459308, 0.186389, 0.300485, 2.43263e-07
2.10252, 37.8474, 0.0885003, 0.4, 0.00373842, 0.1, 0.45928, 0.186381, 0.300482, 2.43258e-07
2.10257, 37.8507, 0.0885061, 0.4, 0.00374023, 0.1, 0.459251, 0.186372, 0.30048, 2.43252e-07
2.10262, 37.8541, 0.0885119, 0.4, 0.00374204, 0.1, 0.459223, 0.186364, 0.300478, 2.43246e-07
2.10267, 37.8575, 0.0885178, 0.4, 0.00374385, 0.1, 0.459195, 0.186355, 0.300475, 2.43241e-07
2.10272, 37.8608, 0.0885235, 0.4, 0.00374566, 0.1, 0.459167, 0.186346, 0.300473, 2.43235e-07
2.10277, 37.8642, 0.0885294, 0.4, 0.00374747, 0.1, 0.459138, 0.186338, 0.300471, 2.4323e-07
2.10282, 37.8676, 0.0885352, 0.4, 0.00374929, 0.1, 0.45911, 0.186329, 0.300468, 2.43224e-07
2.10287, 37.871, 0.088541, 0.4, 0.0037511, 0.1, 0.459082, 0.186321, 0.300466, 2.43218e-07
2.10292, 37.8743, 0.0885468, 0.4, 0.00375291, 0.1, 0.459054, 0.186312, 0.300464, 2.43213e-07
2.10297, 37.8777, 0.0885527, 0.4, 0.00375472, 0.1, 0.459026, 0.186304, 0.300461, 2.43207e-07
2.10302, 37.8811, 0.0885585, 0.4, 0.00375653, 0.1, 0.458997, 0.186295, 0.300459, 2.43202e-07
2.10307, 37.8845, 0.0885644, 0.4, 0.00375834, 0.1, 0.458969, 0.186287, 0.300457, 2.43196e-07
2.10312, 37.8879, 0.0885702, 0.4, 0.00376015, 0.1, 0.458941, 0.186278, 0.300454, 2.4319e-07
2.10317, 37.8913, 0.088576, 0.4, 0.00376196, 0.1, 0.458913, 0.18627, 0.300452, 2.43185e-07
2.10322, 37.8946, 0.0885819, 0.4, 0.00376377, 0.1, 0.458885, 0.186261, 0.30045, 2.43179e-07
2.10327, 37.898, 0.0885878, 0.4, 0.00376558, 0.1, 0.458857, 0.186253, 0.300448, 2.43174e-07
2.10332, 37.9014, 0.0885937, 0.4, 0.00376739, 0.1, 0.458829, 0.186244, 0.300445, 2.43168e-07
2.10337, 37.9048, 0.0885995, 0.4, 0.0037692, 0.1, 0.458801, 0.186236, 0.300443, 2.43162e-07
2.10342, 37.9082, 0.0886053, 0.4, 0.00377101, 0.1, 0.458773, 0.186227, 0.300441, 2.43157e-07
2.10347, 37.9116, 0.0886112, 0.4, 0.00377282, 0.1, 0.458745, 0.186219, 0.300438, 2.43151e-07
2.10352, 37.915, 0.0886171, 0.4, 0.00377463, 0.1, 0.458717, 0.18621, 0.300436, 2.43146e-07
2.10357, 37.9184, 0.088623, 0.4, 0.00377644, 0.1, 0.458689, 0.186202, 0.300434, 2.4314e-07
2.10362, 37.9218, 0.0886288, 0.4, 0.00377825, 0.1, 0.458661, 0.186193, 0.300431, 2.43135e-07
2.10367, 37.9252, 0.0886347, 0.4, 0.00378006, 0.1, 0.458633, 0.186185, 0.300429, 2.43129e-07
2.10372, 37.9286, 0.0886407, 0.4, 0.00378187, 0.1, 0.458606, 0.186177, 0.300427, 2.43124e-07
2.10377, 37.932, 0.0886465, 0.4, 0.00378368, 0.1, 0.458578, 0.186168, 0.300425, 2.43118e-07
2.10382, 37.9354, 0.0886525, 0.4, 0.00378549, 0.1, 0.45855, 0.18616, 0.300422, 2.43112e-07
2.10387, 37.9388, 0.0886584, 0.4, 0.0037873, 0.1, 0.458522, 0.186151, 0.30042, 2.43107e-07
2.10392, 37.9422, 0.0886642, 0.4, 0.00378911, 0.1, 0.458494, 0.186143, 0.300418, 2.43101e-07
2.10397, 37.9456, 0.0886702, 0.4, 0.00379092, 0.1, 0.458467, 0.186134, 0.300415, 2.43096e-07
2.10402, 37.9491, 0.0886761, 0.4, 0.00379273, 0.1, 0.458439, 0.186126, 0.300413, 2.4309e-07
2.10407, 37.9525, 0.088682, 0.4, 0.00379454, 0.1, 0.458411, 0.186118, 0.300411, 2.43085e-07
2.10412, 37.9559, 0.0886879, 0.4, 0.00379635, 0.1, 0.458383, 0.186109, 0.300409, 2.43079e-07
2.10417, 37.9593, 0.0886938, 0.4, 0.00379816, 0.1, 0.458356, 0.186101, 0.300406, 2.43074e-07
2.10422, 37.9627, 0.0886998, 0.4, 0.00379997, 0.1, 0.458328, 0.186092, 0.300404, 2.43068e-07
2.10427, 37.9661, 0.0887057, 0.4, 0.00380178, 0.1, 0.4583, 0.186084, 0.300402, 2.43063e-07
2.10432, 37.9696, 0.0887116, 0.4, 0.00380359, 0.1, 0.458273, 0.186076, 0.300399, 2.43057e-07
2.10437, 37.973, 0.0887176, 0.4, 0.00380539, 0.1, 0.458245, 0.186067, 0.300397, 2.43051e-07
2.10442, 37.9764, 0.0887235, 0.4, 0.0038072, 0.1, 0.458218, 0.186059, 0.300395, 2.43046e-07
2.10447, 37.9798, 0.0887294, 0.4, 0.00380901, 0.1, 0.45819, 0.18605, 0.300393, 2.4304e-07
2.10452, 37.9833, 0.0887354, 0.4, 0.00381082, 0.1, 0.458162, 0.186042, 0.30039, 2.43035e-07
2.10457, 37.9867, 0.0887414, 0.4, 0.00381263, 0.1, 0.458135, 0.186034, 0.300388, 2.43029e-07
2.10462, 37.9901, 0.0887473, 0.4, 0.00381444, 0.1, 0.458107, 0.186025, 0.300386, 2.43024e-07
2.10467, 37.9936, 0.0887533, 0.4, 0.00381625, 0.1, 0.45808, 0.186017, 0.300384, 2.43018e-07
2.10472, 37.997, 0.0887593, 0.4, 0.00381806, 0.1, 0.458052, 0.186009, 0.300381, 2.43013e-07
2.10477, 38.0004, 0.0887652, 0.4, 0.00381987, 0.1, 0.458025, 0.186, 0.300379, 2.43007e-07
2.10482, 38.0039, 0.0887712, 0.4, 0.00382168, 0.1, 0.457997, 0.185992, 0.300377, 2.43002e-07
2.10487, 38.0073, 0.0887772, 0.4, 0.00382349, 0.1, 0.45797, 0.185984, 0.300374, 2.42996e-07
2.10492, 38.0108, 0.0887832, 0.4, 0.0038253, 0.1, 0.457943, 0.185975, 0.300372, 2.42991e-07
2.10497, 38.0142, 0.0887891, 0.4, 0.0038271, 0.1, 0.457915, 0.185967, 0.30037, 2.42985e-07
2.10502, 38.0176, 0.0887951, 0.4, 0.00382891, 0.1, 0.457888, 0.185959, 0.300368, 2.4298e-07
2.10507, 38.0211, 0.0888011, 0.4, 0.00383072, 0.1, 0.45786, 0.18595, 0.300365, 2.42974e-07
2.10512, 38.0245, 0.0888071, 0.4, 0.00383253, 0.1, 0.457833, 0.185942, 0.300363, 2.42969e-07
2.10518, 38.028, 0.0888131, 0.4, 0.00383434, 0.1, 0.457806, 0.185934, 0.300361, 2.42963e-07
2.10523, 38.0314, 0.0888191, 0.4, 0.00383615, 0.1, 0.457779, 0.185925, 0.300359, 2.42958e-07
2.10528, 38.0349, 0.0888251, 0.4, 0.00383796, 0.1, 0.457751, 0.185917, 0.300356, 2.42952e-07
2.10533, 38.0383, 0.0888311, 0.4, 0.00383977, 0.1, 0.457724, 0.185909, 0.300354, 2.42947e-07
2.10538, 38.0418, 0.0888371, 0.4, 0.00384157, 0.1, 0.457697, 0.1859, 0.300352, 2.42942e-07
2.10543, 38.0453, 0.0888432, 0.4, 0.00384338, 0.1, 0.45767, 0.185892, 0.30035, 2.42936e-07
2.10548, 38.0487, 0.0888491, 0.4, 0.00384519, 0.1, 0.457642, 0.185884, 0.300347, 2.42931e-07
2.10553, 38.0522, 0.0888552, 0.4, 0.003847, 0.1, 0.457615, 0.185876, 0.300345, 2.42925e-07
2.10558, 38.0556, 0.0888611, 0.4, 0.00384881, 0.1, 0.457588, 0.185867, 0.300343, 2.4292e-07
2.10563, 38.0591, 0.0888672, 0.4, 0.00385062, 0.1, 0.457561, 0.185859, 0.300341, 2.42914e-07
2.10568, 38.0626, 0.0888732, 0.4, 0.00385243, 0.1, 0.457534, 0.185851, 0.300338, 2.42909e-07
2.10573, 38.066, 0.0888793, 0.4, 0.00385423, 0.1, 0.457507, 0.185842, 0.300336, 2.42903e-07
2.10578, 38.0695, 0.0888853, 0.4, 0.00385604, 0.1, 0.457479, 0.185834, 0.300334, 2.42898e-07
2.10583, 38.073, 0.0888913, 0.4, 0.00385785, 0.1, 0.457452, 0.185826, 0.300332, 2.42892e-07
2.10588, 38.0765, 0.0888974, 0.4, 0.00385966, 0.1, 0.457425, 0.185818, 0.300329, 2.42887e-07
2.10593, 38.0799, 0.0889035, 0.4, 0.00386147, 0.1, 0.457398, 0.185809, 0.300327, 2.42882e-07
2.10598, 38.0834, 0.0889095, 0.4, 0.00386328, 0.1, 0.457371, 0.185801, 0.300325, 2.42876e-07
2.10603, 38.0869, 0.0889155, 0.4, 0.00386508, 0.1, 0.457344, 0.185793, 0.300323, 2.42871e-07
2.10608, 38.0904, 0.0889216, 0.4, 0.00386689, 0.1, 0.457317, 0.185785, 0.30032, 2.42865e-07
