Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.10613, 38.0938, 0.0889276, 0.4, 0.0038687, 0.1, 0.45729, 0.185776, 0.300318, 2.4286e-07
2.10618, 38.0973, 0.0889337, 0.4, 0.00387051, 0.1, 0.457263, 0.185768, 0.300316, 2.42854e-07
2.10623, 38.1008, 0.0889398, 0.4, 0.00387232, 0.1, 0.457236, 0.18576, 0.300314, 2.42849e-07
2.10628, 38.1043, 0.0889459, 0.4, 0.00387412, 0.1, 0.45721, 0.185752, 0.300311, 2.42844e-07
2.10633, 38.1078, 0.088952, 0.4, 0.00387593, 0.1, 0.457183, 0.185744, 0.300309, 2.42838e-07
2.10638, 38.1113, 0.088958, 0.4, 0.00387774, 0.1, 0.457156, 0.185735, 0.300307, 2.42833e-07
2.10643, 38.1148, 0.0889641, 0.4, 0.00387955, 0.1, 0.457129, 0.185727, 0.300305, 2.42827e-07
2.10648, 38.1183, 0.0889703, 0.4, 0.00388135, 0.1, 0.457102, 0.185719, 0.300302, 2.42822e-07
2.10653, 38.1217, 0.0889763, 0.4, 0.00388316, 0.1, 0.457075, 0.185711, 0.3003, 2.42816e-07
2.10658, 38.1252, 0.0889825, 0.4, 0.00388497, 0.1, 0.457048, 0.185703, 0.300298, 2.42811e-07
2.10663, 38.1287, 0.0889885, 0.4, 0.00388678, 0.1, 0.457022, 0.185694, 0.300296, 2.42806e-07
2.10668, 38.1322, 0.0889946, 0.4, 0.00388859, 0.1, 0.456995, 0.185686, 0.300293, 2.428e-07
2.10673, 38.1357, 0.0890007, 0.4, 0.00389039, 0.1, 0.456968, 0.185678, 0.300291, 2.42795e-07
2.10678, 38.1392, 0.0890068, 0.4, 0.0038922, 0.1, 0.456941, 0.18567, 0.300289, 2.42789e-07
2.10683, 38.1427, 0.0890129, 0.4, 0.00389401, 0.1, 0.456915, 0.185662, 0.300287, 2.42784e-07
2.10688, 38.1463, 0.089019, 0.4, 0.00389581, 0.1, 0.456888, 0.185654, 0.300285, 2.42779e-07
2.10693, 38.1498, 0.0890252, 0.4, 0.00389762, 0.1, 0.456861, 0.185645, 0.300282, 2.42773e-07
2.10698, 38.1533, 0.0890313, 0.4, 0.00389943, 0.1, 0.456835, 0.185637, 0.30028, 2.42768e-07
2.10703, 38.1568, 0.0890374, 0.4, 0.00390124, 0.1, 0.456808, 0.185629, 0.300278, 2.42762e-07
2.10708, 38.1603, 0.0890436, 0.4, 0.00390304, 0.1, 0.456781, 0.185621, 0.300276, 2.42757e-07
2.10713, 38.1638, 0.0890497, 0.4, 0.00390485, 0.1, 0.456755, 0.185613, 0.300273, 2.42752e-07
2.10718, 38.1673, 0.0890558, 0.4, 0.00390666, 0.1, 0.456728, 0.185605, 0.300271, 2.42746e-07
2.10723, 38.1708, 0.0890619, 0.4, 0.00390847, 0.1, 0.456702, 0.185597, 0.300269, 2.42741e-07
2.10728, 38.1744, 0.0890681, 0.4, 0.00391027, 0.1, 0.456675, 0.185588, 0.300267, 2.42736e-07
2.10733, 38.1779, 0.0890743, 0.4, 0.00391208, 0.1, 0.456649, 0.18558, 0.300265, 2.4273e-07
2.10738, 38.1814, 0.0890804, 0.4, 0.00391389, 0.1, 0.456622, 0.185572, 0.300262, 2.42725e-07
2.10743, 38.1849, 0.0890866, 0.4, 0.00391569, 0.1, 0.456596, 0.185564, 0.30026, 2.42719e-07
2.10748, 38.1884, 0.0890928, 0.4, 0.0039175, 0.1, 0.456569, 0.185556, 0.300258, 2.42714e-07
2.10753, 38.192, 0.0890989, 0.4, 0.00391931, 0.1, 0.456543, 0.185548, 0.300256, 2.42709e-07
2.10758, 38.1955, 0.0891051, 0.4, 0.00392111, 0.1, 0.456516, 0.18554, 0.300253, 2.42703e-07
2.10763, 38.199, 0.0891113, 0.4, 0.00392292, 0.1, 0.45649, 0.185532, 0.300251, 2.42698e-07
2.10768, 38.2026, 0.0891174, 0.4, 0.00392473, 0.1, 0.456463, 0.185524, 0.300249, 2.42693e-07
2.10773, 38.2061, 0.0891235, 0.4, 0.00392654, 0.1, 0.456437, 0.185515, 0.300247, 2.42687e-07
2.10778, 38.2096, 0.0891297, 0.4, 0.00392834, 0.1, 0.456411, 0.185507, 0.300245, 2.42682e-07
2.10783, 38.2132, 0.0891359, 0.4, 0.00393015, 0.1, 0.456384, 0.185499, 0.300242, 2.42677e-07
2.10788, 38.2167, 0.0891421, 0.4, 0.00393196, 0.1, 0.456358, 0.185491, 0.30024, 2.42671e-07
2.10793, 38.2202, 0.0891483, 0.4, 0.00393376, 0.1, 0.456332, 0.185483, 0.300238, 2.42666e-07
2.10798, 38.2238, 0.0891545, 0.4, 0.00393557, 0.1, 0.456305, 0.185475, 0.300236, 2.42661e-07
2.10803, 38.2273, 0.0891607, 0.4, 0.00393738, 0.1, 0.456279, 0.185467, 0.300234, 2.42655e-07
2.10808, 38.2309, 0.0891669, 0.4, 0.00393918, 0.1, 0.456253, 0.185459, 0.300231, 2.4265e-07
2.10813, 38.2344, 0.0891731, 0.4, 0.00394099, 0.1, 0.456226, 0.185451, 0.300229, 2.42645e-07
2.10818, 38.238, 0.0891793, 0.4, 0.00394279, 0.1, 0.4562, 0.185443, 0.300227, 2.42639e-07
2.10823, 38.2415, 0.0891856, 0.4, 0.0039446, 0.1, 0.456174, 0.185435, 0.300225, 2.42634e-07
2.10828, 38.2451, 0.0891917, 0.4, 0.00394641, 0.1, 0.456148, 0.185427, 0.300223, 2.42629e-07
2.10833, 38.2486, 0.0891979, 0.4, 0.00394821, 0.1, 0.456122, 0.185419, 0.30022, 2.42623e-07
2.10838, 38.2522, 0.0892041, 0.4, 0.00395002, 0.1, 0.456095, 0.185411, 0.300218, 2.42618e-07
2.10843, 38.2557, 0.0892104, 0.4, 0.00395183, 0.1, 0.456069, 0.185403, 0.300216, 2.42613e-07
2.10848, 38.2593, 0.0892166, 0.4, 0.00395363, 0.1, 0.456043, 0.185395, 0.300214, 2.42607e-07
2.10853, 38.2628, 0.0892229, 0.4, 0.00395544, 0.1, 0.456017, 0.185387, 0.300212, 2.42602e-07
2.10858, 38.2664, 0.0892291, 0.4, 0.00395724, 0.1, 0.455991, 0.185379, 0.300209, 2.42597e-07
2.10863, 38.27, 0.0892353, 0.4, 0.00395905, 0.1, 0.455965, 0.185371, 0.300207, 2.42591e-07
2.10868, 38.2735, 0.0892416, 0.4, 0.00396086, 0.1, 0.455939, 0.185363, 0.300205, 2.42586e-07
2.10873, 38.2771, 0.0892478, 0.4, 0.00396266, 0.1, 0.455913, 0.185355, 0.300203, 2.42581e-07
2.10878, 38.2807, 0.089254, 0.4, 0.00396447, 0.1, 0.455887, 0.185347, 0.300201, 2.42576e-07
2.10883, 38.2842, 0.0892603, 0.4, 0.00396627, 0.1, 0.455861, 0.185339, 0.300198, 2.4257e-07
2.10888, 38.2878, 0.0892666, 0.4, 0.00396808, 0.1, 0.455835, 0.185331, 0.300196, 2.42565e-07
2.10893, 38.2914, 0.0892728, 0.4, 0.00396988, 0.1, 0.455809, 0.185323, 0.300194, 2.4256e-07
2.10898, 38.2949, 0.089279, 0.4, 0.00397169, 0.1, 0.455783, 0.185315, 0.300192, 2.42554e-07
2.10903, 38.2985, 0.0892853, 0.4, 0.0039735, 0.1, 0.455757, 0.185307, 0.30019, 2.42549e-07
2.10908, 38.3021, 0.0892917, 0.4, 0.0039753, 0.1, 0.455731, 0.185299, 0.300187, 2.42544e-07
2.10913, 38.3057, 0.0892979, 0.4, 0.00397711, 0.1, 0.455705, 0.185291, 0.300185, 2.42539e-07
2.10918, 38.3093, 0.0893042, 0.4, 0.00397891, 0.1, 0.455679, 0.185283, 0.300183, 2.42533e-07
2.10923, 38.3128, 0.0893105, 0.4, 0.00398072, 0.1, 0.455653, 0.185275, 0.300181, 2.42528e-07
2.10928, 38.3164, 0.0893167, 0.4, 0.00398252, 0.1, 0.455627, 0.185267, 0.300179, 2.42523e-07
2.10933, 38.32, 0.089323, 0.4, 0.00398433, 0.1, 0.455602, 0.185259, 0.300177, 2.42517e-07
2.10938, 38.3236, 0.0893293, 0.4, 0.00398614, 0.1, 0.455576, 0.185251, 0.300174, 2.42512e-07
2.10943, 38.3272, 0.0893356, 0.4, 0.00398794, 0.1, 0.45555, 0.185243, 0.300172, 2.42507e-07
2.10948, 38.3308, 0.0893418, 0.4, 0.00398975, 0.1, 0.455524, 0.185235, 0.30017, 2.42502e-07
2.10953, 38.3344, 0.0893483, 0.4, 0.00399155, 0.1, 0.455498, 0.185227, 0.300168, 2.42496e-07
2.10958, 38.338, 0.0893545, 0.4, 0.00399336, 0.1, 0.455473, 0.185219, 0.300166, 2.42491e-07
2.10963, 38.3416, 0.0893607, 0.4, 0.00399516, 0.1, 0.455447, 0.185211, 0.300163, 2.42486e-07
2.10968, 38.3451, 0.0893671, 0.4, 0.00399697, 0.1, 0.455421, 0.185203, 0.300161, 2.42481e-07
2.10973, 38.3487, 0.0893734, 0.4, 0.00399877, 0.1, 0.455395, 0.185195, 0.300159, 2.42475e-07
2.10978, 38.3523, 0.0893797, 0.4, 0.00400058, 0.1, 0.45537, 0.185187, 0.300157, 2.4247e-07
2.10983, 38.3559, 0.0893861, 0.4, 0.00400238, 0.1, 0.455344, 0.185179, 0.300155, 2.42465e-07
2.10988, 38.3596, 0.0893924, 0.4, 0.00400419, 0.1, 0.455318, 0.185172, 0.300153, 2.4246e-07
2.10993, 38.3632, 0.0893987, 0.4, 0.00400599, 0.1, 0.455293, 0.185164, 0.30015, 2.42454e-07
2.10998, 38.3668, 0.089405, 0.4, 0.0040078, 0.1, 0.455267, 0.185156, 0.300148, 2.42449e-07
2.11003, 38.3704, 0.0894114, 0.4, 0.0040096, 0.1, 0.455242, 0.185148, 0.300146, 2.42444e-07
2.11008, 38.374, 0.0894177, 0.4, 0.00401141, 0.1, 0.455216, 0.18514, 0.300144, 2.42439e-07
2.11013, 38.3776, 0.089424, 0.4, 0.00401321, 0.1, 0.45519, 0.185132, 0.300142, 2.42433e-07
2.11018, 38.3812, 0.0894304, 0.4, 0.00401502, 0.1, 0.455165, 0.185124, 0.30014, 2.42428e-07
2.11023, 38.3848, 0.0894368, 0.4, 0.00401682, 0.1, 0.455139, 0.185116, 0.300137, 2.42423e-07
2.11028, 38.3884, 0.0894431, 0.4, 0.00401863, 0.1, 0.455114, 0.185108, 0.300135, 2.42418e-07
2.11033, 38.3921, 0.0894494, 0.4, 0.00402043, 0.1, 0.455088, 0.185101, 0.300133, 2.42413e-07
2.11038, 38.3957, 0.0894558, 0.4, 0.00402224, 0.1, 0.455063, 0.185093, 0.300131, 2.42407e-07
2.11043, 38.3993, 0.0894622, 0.4, 0.00402404, 0.1, 0.455037, 0.185085, 0.300129, 2.42402e-07
2.11048, 38.4029, 0.0894685, 0.4, 0.00402584, 0.1, 0.455012, 0.185077, 0.300127, 2.42397e-07
2.11053, 38.4065, 0.0894749, 0.4, 0.00402765, 0.1, 0.454986, 0.185069, 0.300124, 2.42392e-07
2.11058, 38.4102, 0.0894812, 0.4, 0.00402945, 0.1, 0.454961, 0.185061, 0.300122, 2.42386e-07
2.11063, 38.4138, 0.0894876, 0.4, 0.00403126, 0.1, 0.454936, 0.185053, 0.30012, 2.42381e-07
2.11068, 38.4174, 0.089494, 0.4, 0.00403306, 0.1, 0.45491, 0.185045, 0.300118, 2.42376e-07
2.11073, 38.4211, 0.0895004, 0.4, 0.00403487, 0.1, 0.454885, 0.185038, 0.300116, 2.42371e-07
2.11078, 38.4247, 0.0895068, 0.4, 0.00403667, 0.1, 0.454859, 0.18503, 0.300114, 2.42366e-07
2.11083, 38.4283, 0.0895131, 0.4, 0.00403847, 0.1, 0.454834, 0.185022, 0.300112, 2.4236e-07
2.11088, 38.4319, 0.0895195, 0.4, 0.00404028, 0.1, 0.454809, 0.185014, 0.300109, 2.42355e-07
2.11093, 38.4356, 0.0895259, 0.4, 0.00404208, 0.1, 0.454783, 0.185006, 0.300107, 2.4235e-07
2.11098, 38.4392, 0.0895324, 0.4, 0.00404389, 0.1, 0.454758, 0.184998, 0.300105, 2.42345e-07
2.11103, 38.4429, 0.0895387, 0.4, 0.00404569, 0.1, 0.454733, 0.184991, 0.300103, 2.4234e-07
2.11108, 38.4465, 0.0895451, 0.4, 0.00404749, 0.1, 0.454708, 0.184983, 0.300101, 2.42334e-07
2.11113, 38.4502, 0.0895516, 0.4, 0.0040493, 0.1, 0.454682, 0.184975, 0.300099, 2.42329e-07
2.11118, 38.4538, 0.089558, 0.4, 0.0040511, 0.1, 0.454657, 0.184967, 0.300096, 2.42324e-07
2.11123, 38.4574, 0.0895644, 0.4, 0.00405291, 0.1, 0.454632, 0.184959, 0.300094, 2.42319e-07
2.11128, 38.4611, 0.0895708, 0.4, 0.00405471, 0.1, 0.454607, 0.184952, 0.300092, 2.42314e-07
2.11133, 38.4647, 0.0895772, 0.4, 0.00405651, 0.1, 0.454582, 0.184944, 0.30009, 2.42308e-07
2.11138, 38.4684, 0.0895837, 0.4, 0.00405832, 0.1, 0.454557, 0.184936, 0.300088, 2.42303e-07
2.11143, 38.4721, 0.0895901, 0.4, 0.00406012, 0.1, 0.454531, 0.184928, 0.300086, 2.42298e-07
2.11148, 38.4757, 0.0895965, 0.4, 0.00406193, 0.1, 0.454506, 0.18492, 0.300084, 2.42293e-07
2.11153, 38.4794, 0.0896029, 0.4, 0.00406373, 0.1, 0.454481, 0.184913, 0.300081, 2.42288e-07
2.11158, 38.483, 0.0896094, 0.4, 0.00406553, 0.1, 0.454456, 0.184905, 0.300079, 2.42283e-07
2.11163, 38.4867, 0.0896158, 0.4, 0.00406734, 0.1, 0.454431, 0.184897, 0.300077, 2.42277e-07
2.11168, 38.4903, 0.0896223, 0.4, 0.00406914, 0.1, 0.454406, 0.184889, 0.300075, 2.42272e-07
2.11173, 38.494, 0.0896287, 0.4, 0.00407094, 0.1, 0.454381, 0.184882, 0.300073, 2.42267e-07
2.11178, 38.4977, 0.0896352, 0.4, 0.00407275, 0.1, 0.454356, 0.184874, 0.300071, 2.42262e-07
2.11183, 38.5013, 0.0896416, 0.4, 0.00407455, 0.1, 0.454331, 0.184866, 0.300069, 2.42257e-07
2.11188, 38.505, 0.0896481, 0.4, 0.00407635, 0.1, 0.454306, 0.184858, 0.300066, 2.42252e-07
2.11193, 38.5087, 0.0896545, 0.4, 0.00407816, 0.1, 0.454281, 0.184851, 0.300064, 2.42247e-07
2.11198, 38.5123, 0.089661, 0.4, 0.00407996, 0.1, 0.454256, 0.184843, 0.300062, 2.42241e-07
2.11203, 38.516, 0.0896675, 0.4, 0.00408176, 0.1, 0.454231, 0.184835, 0.30006, 2.42236e-07
2.11208, 38.5197, 0.0896739, 0.4, 0.00408357, 0.1, 0.454206, 0.184827, 0.300058, 2.42231e-07
2.11213, 38.5234, 0.0896804, 0.4, 0.00408537, 0.1, 0.454181, 0.18482, 0.300056, 2.42226e-07
2.11218, 38.527, 0.0896869, 0.4, 0.00408717, 0.1, 0.454156, 0.184812, 0.300054, 2.42221e-07
2.11223, 38.5307, 0.0896934, 0.4, 0.00408898, 0.1, 0.454131, 0.184804, 0.300052, 2.42216e-07
2.11228, 38.5344, 0.0896999, 0.4, 0.00409078, 0.1, 0.454106, 0.184796, 0.300049, 2.4221e-07
2.11233, 38.5381, 0.0897063, 0.4, 0.00409258, 0.1, 0.454082, 0.184789, 0.300047, 2.42205e-07
2.11238, 38.5418, 0.0897129, 0.4, 0.00409438, 0.1, 0.454057, 0.184781, 0.300045, 2.422e-07
2.11243, 38.5455, 0.0897194, 0.4, 0.00409619, 0.1, 0.454032, 0.184773, 0.300043, 2.42195e-07
2.11248, 38.5491, 0.0897258, 0.4, 0.00409799, 0.1, 0.454007, 0.184766, 0.300041, 2.4219e-07
2.11253, 38.5528, 0.0897323, 0.4, 0.00409979, 0.1, 0.453982, 0.184758, 0.300039, 2.42185e-07
2.11259, 38.5565, 0.0897388, 0.4, 0.0041016, 0.1, 0.453957, 0.18475, 0.300037, 2.4218e-07
2.11264, 38.5602, 0.0897453, 0.4, 0.0041034, 0.1, 0.453933, 0.184742, 0.300034, 2.42175e-07
2.11269, 38.5639, 0.0897518, 0.4, 0.0041052, 0.1, 0.453908, 0.184735, 0.300032, 2.42169e-07
2.11274, 38.5676, 0.0897583, 0.4, 0.004107, 0.1, 0.453883, 0.184727, 0.30003, 2.42164e-07
2.11279, 38.5713, 0.0897649, 0.4, 0.00410881, 0.1, 0.453858, 0.184719, 0.300028, 2.42159e-07
2.11284, 38.575, 0.0897713, 0.4, 0.00411061, 0.1, 0.453834, 0.184712, 0.300026, 2.42154e-07
2.11289, 38.5787, 0.0897779, 0.4, 0.00411241, 0.1, 0.453809, 0.184704, 0.300024, 2.42149e-07
2.11294, 38.5824, 0.0897844, 0.4, 0.00411421, 0.1, 0.453784, 0.184696, 0.300022, 2.42144e-07
2.11299, 38.5861, 0.0897909, 0.4, 0.00411602, 0.1, 0.45376, 0.184689, 0.30002, 2.42139e-07
2.11304, 38.5898, 0.0897975, 0.4, 0.00411782, 0.1, 0.453735, 0.184681, 0.300018, 2.42134e-07
2.11309, 38.5935, 0.089804, 0.4, 0.00411962, 0.1, 0.453711, 0.184673, 0.300015, 2.42129e-07
2.11314, 38.5972, 0.0898106, 0.4, 0.00412142, 0.1, 0.453686, 0.184666, 0.300013, 2.42123e-07
2.11319, 38.6009, 0.0898171, 0.4, 0.00412323, 0.1, 0.453661, 0.184658, 0.300011, 2.42118e-07
2.11324, 38.6046, 0.0898236, 0.4, 0.00412503, 0.1, 0.453637, 0.18465, 0.300009, 2.42113e-07
2.11329, 38.6084, 0.0898302, 0.4, 0.00412683, 0.1, 0.453612, 0.184643, 0.300007, 2.42108e-07
2.11334, 38.6121, 0.0898368, 0.4, 0.00412863, 0.1, 0.453588, 0.184635, 0.300005, 2.42103e-07
2.11339, 38.6158, 0.0898433, 0.4, 0.00413043, 0.1, 0.453563, 0.184627, 0.300003, 2.42098e-07
2.11344, 38.6195, 0.0898498, 0.4, 0.00413224, 0.1, 0.453539, 0.18462, 0.300001, 2.42093e-07
2.11349, 38.6232, 0.0898564, 0.4, 0.00413404, 0.1, 0.453514, 0.184612, 0.299998, 2.42088e-07
2.11354, 38.627, 0.089863, 0.4, 0.00413584, 0.1, 0.45349, 0.184604, 0.299996, 2.42083e-07
2.11359, 38.6307, 0.0898695, 0.4, 0.00413764, 0.1, 0.453465, 0.184597, 0.299994, 2.42078e-07
2.11364, 38.6344, 0.0898761, 0.4, 0.00413944, 0.1, 0.453441, 0.184589, 0.299992, 2.42073e-07
2.11369, 38.6381, 0.0898827, 0.4, 0.00414125, 0.1, 0.453416, 0.184582, 0.29999, 2.42067e-07
2.11374, 38.6419, 0.0898893, 0.4, 0.00414305, 0.1, 0.453392, 0.184574, 0.299988, 2.42062e-07
2.11379, 38.6456, 0.0898958, 0.4, 0.00414485, 0.1, 0.453367, 0.184566, 0.299986, 2.42057e-07
2.11384, 38.6493, 0.0899024, 0.4, 0.00414665, 0.1, 0.453343, 0.184559, 0.299984, 2.42052e-07
2.11389, 38.653, 0.089909, 0.4, 0.00414845, 0.1, 0.453319, 0.184551, 0.299982, 2.42047e-07
2.11394, 38.6568, 0.0899156, 0.4, 0.00415025, 0.1, 0.453294, 0.184544, 0.299979, 2.42042e-07
2.11399, 38.6605, 0.0899222, 0.4, 0.00415206, 0.1, 0.45327, 0.184536, 0.299977, 2.42037e-07
2.11404, 38.6643, 0.0899289, 0.4, 0.00415386, 0.1, 0.453246, 0.184528, 0.299975, 2.42032e-07
2.11409, 38.668, 0.0899354, 0.4, 0.00415566, 0.1, 0.453221, 0.184521, 0.299973, 2.42027e-07
2.11414, 38.6717, 0.089942, 0.4, 0.00415746, 0.1, 0.453197, 0.184513, 0.299971, 2.42022e-07
2.11419, 38.6755, 0.0899486, 0.4, 0.00415926, 0.1, 0.453173, 0.184506, 0.299969, 2.42017e-07
2.11424, 38.6792, 0.0899552, 0.4, 0.00416106, 0.1, 0.453149, 0.184498, 0.299967, 2.42012e-07
2.11429, 38.683, 0.0899619, 0.4, 0.00416286, 0.1, 0.453124, 0.18449, 0.299965, 2.42007e-07
2.11434, 38.6867, 0.0899685, 0.4, 0.00416467, 0.1, 0.4531, 0.184483, 0.299963, 2.42002e-07
2.11439, 38.6905, 0.0899751, 0.4, 0.00416647, 0.1, 0.453076, 0.184475, 0.299961, 2.41997e-07
2.11444, 38.6942, 0.0899817, 0.4, 0.00416827, 0.1, 0.453052, 0.184468, 0.299958, 2.41992e-07
2.11449, 38.698, 0.0899883, 0.4, 0.00417007, 0.1, 0.453027, 0.18446, 0.299956, 2.41986e-07
2.11454, 38.7017, 0.089995, 0.4, 0.00417187, 0.1, 0.453003, 0.184453, 0.299954, 2.41981e-07
2.11459, 38.7055, 0.0900016, 0.4, 0.00417367, 0.1, 0.452979, 0.184445, 0.299952, 2.41976e-07
2.11464, 38.7092, 0.0900082, 0.4, 0.00417547, 0.1, 0.452955, 0.184438, 0.29995, 2.41971e-07
2.11469, 38.713, 0.0900149, 0.4, 0.00417727, 0.1, 0.452931, 0.18443, 0.299948, 2.41966e-07
2.11474, 38.7168, 0.0900215, 0.4, 0.00417907, 0.1, 0.452907, 0.184422, 0.299946, 2.41961e-07
2.11479, 38.7205, 0.0900282, 0.4, 0.00418088, 0.1, 0.452883, 0.184415, 0.299944, 2.41956e-07
2.11484, 38.7243, 0.0900348, 0.4, 0.00418268, 0.1, 0.452859, 0.184407, 0.299942, 2.41951e-07
2.11489, 38.728, 0.0900415, 0.4, 0.00418448, 0.1, 0.452834, 0.1844, 0.29994, 2.41946e-07
2.11494, 38.7318, 0.0900481, 0.4, 0.00418628, 0.1, 0.45281, 0.184392, 0.299938, 2.41941e-07
2.11499, 38.7356, 0.0900548, 0.4, 0.00418808, 0.1, 0.452786, 0.184385, 0.299935, 2.41936e-07
2.11504, 38.7393, 0.0900614, 0.4, 0.00418988, 0.1, 0.452762, 0.184377, 0.299933, 2.41931e-07
2.11509, 38.7431, 0.0900681, 0.4, 0.00419168, 0.1, 0.452738, 0.18437, 0.299931, 2.41926e-07
2.11514, 38.7469, 0.0900748, 0.4, 0.00419348, 0.1, 0.452714, 0.184362, 0.299929, 2.41921e-07
2.11519, 38.7507, 0.0900815, 0.4, 0.00419528, 0.1, 0.45269, 0.184355, 0.299927, 2.41916e-07
2.11524, 38.7544, 0.0900881, 0.4, 0.00419708, 0.1, 0.452666, 0.184347, 0.299925, 2.41911e-07
2.11529, 38.7582, 0.0900948, 0.4, 0.00419888, 0.1, 0.452642, 0.18434, 0.299923, 2.41906e-07
2.11534, 38.762, 0.0901015, 0.4, 0.00420068, 0.1, 0.452619, 0.184332, 0.299921, 2.41901e-07
2.11539, 38.7658, 0.0901082, 0.4, 0.00420248, 0.1, 0.452595, 0.184325, 0.299919, 2.41896e-07
2.11544, 38.7696, 0.0901149, 0.4, 0.00420428, 0.1, 0.452571, 0.184317, 0.299917, 2.41891e-07
2.11549, 38.7734, 0.0901215, 0.4, 0.00420608, 0.1, 0.452547, 0.18431, 0.299915, 2.41886e-07
2.11554, 38.7771, 0.0901282, 0.4, 0.00420788, 0.1, 0.452523, 0.184302, 0.299913, 2.41881e-07
2.11559, 38.7809, 0.0901349, 0.4, 0.00420968, 0.1, 0.452499, 0.184295, 0.29991, 2.41876e-07
2.11564, 38.7847, 0.0901416, 0.4, 0.00421148, 0.1, 0.452475, 0.184287, 0.299908, 2.41871e-07
2.11569, 38.7885, 0.0901483, 0.4, 0.00421328, 0.1, 0.452451, 0.18428, 0.299906, 2.41866e-07
2.11574, 38.7923, 0.090155, 0.4, 0.00421508, 0.1, 0.452428, 0.184272, 0.299904, 2.41861e-07
2.11579, 38.7961, 0.0901617, 0.4, 0.00421688, 0.1, 0.452404, 0.184265, 0.299902, 2.41856e-07
2.11584, 38.7999, 0.0901684, 0.4, 0.00421868, 0.1, 0.45238, 0.184257, 0.2999, 2.41851e-07
2.11589, 38.8037, 0.0901752, 0.4, 0.00422048, 0.1, 0.452356, 0.18425, 0.299898, 2.41846e-07
2.11594, 38.8075, 0.0901818, 0.4, 0.00422228, 0.1, 0.452332, 0.184242, 0.299896, 2.41841e-07
2.11599, 38.8113, 0.0901887, 0.4, 0.00422408, 0.1, 0.452309, 0.184235, 0.299894, 2.41836e-07
2.11604, 38.8151, 0.0901953, 0.4, 0.00422588, 0.1, 0.452285, 0.184227, 0.299892, 2.41831e-07
2.11609, 38.8189, 0.0902021, 0.4, 0.00422768, 0.1, 0.452261, 0.18422, 0.29989, 2.41826e-07
2.11614, 38.8227, 0.0902088, 0.4, 0.00422948, 0.1, 0.452237, 0.184213, 0.299888, 2.41821e-07
2.11619, 38.8265, 0.0902155, 0.4, 0.00423128, 0.1, 0.452214, 0.184205, 0.299886, 2.41816e-07
2.11624, 38.8303, 0.0902223, 0.4, 0.00423308, 0.1, 0.45219, 0.184198, 0.299884, 2.41811e-07
2.11629, 38.8341, 0.090229, 0.4, 0.00423488, 0.1, 0.452166, 0.18419, 0.299881, 2.41806e-07
2.11634, 38.8379, 0.0902358, 0.4, 0.00423668, 0.1, 0.452143, 0.184183, 0.299879, 2.41801e-07
2.11639, 38.8418, 0.0902425, 0.4, 0.00423848, 0.1, 0.452119, 0.184175, 0.299877, 2.41796e-07
2.11644, 38.8456, 0.0902492, 0.4, 0.00424028, 0.1, 0.452096, 0.184168, 0.299875, 2.41791e-07
2.11649, 38.8494, 0.090256, 0.4, 0.00424208, 0.1, 0.452072, 0.184161, 0.299873, 2.41786e-07
2.11654, 38.8532, 0.0902628, 0.4, 0.00424388, 0.1, 0.452048, 0.184153, 0.299871, 2.41781e-07
2.11659, 38.857, 0.0902696, 0.4, 0.00424568, 0.1, 0.452025, 0.184146, 0.299869, 2.41776e-07
2.11664, 38.8608, 0.0902763, 0.4, 0.00424748, 0.1, 0.452001, 0.184138, 0.299867, 2.41771e-07
2.11669, 38.8647, 0.0902831, 0.4, 0.00424928, 0.1, 0.451978, 0.184131, 0.299865, 2.41766e-07
2.11674, 38.8685, 0.0902899, 0.4, 0.00425108, 0.1, 0.451954, 0.184123, 0.299863, 2.41761e-07
2.11679, 38.8723, 0.0902966, 0.4, 0.00425287, 0.1, 0.451931, 0.184116, 0.299861, 2.41757e-07
2.11684, 38.8762, 0.0903034, 0.4, 0.00425467, 0.1, 0.451907, 0.184109, 0.299859, 2.41752e-07
2.11689, 38.88, 0.0903102, 0.4, 0.00425647, 0.1, 0.451884, 0.184101, 0.299857, 2.41747e-07
2.11694, 38.8838, 0.0903169, 0.4, 0.00425827, 0.1, 0.45186, 0.184094, 0.299855, 2.41742e-07
2.11699, 38.8876, 0.0903237, 0.4, 0.00426007, 0.1, 0.451837, 0.184086, 0.299853, 2.41737e-07
2.11704, 38.8915, 0.0903305, 0.4, 0.00426187, 0.1, 0.451813, 0.184079, 0.299851, 2.41732e-07
2.11709, 38.8953, 0.0903372, 0.4, 0.00426367, 0.1, 0.45179, 0.184072, 0.299848, 2.41727e-07
2.11714, 38.8992, 0.090344, 0.4, 0.00426547, 0.1, 0.451766, 0.184064, 0.299846, 2.41722e-07
2.11719, 38.903, 0.0903509, 0.4, 0.00426727, 0.1, 0.451743, 0.184057, 0.299844, 2.41717e-07
2.11724, 38.9068, 0.0903577, 0.4, 0.00426906, 0.1, 0.45172, 0.18405, 0.299842, 2.41712e-07
2.11729, 38.9107, 0.0903645, 0.4, 0.00427086, 0.1, 0.451696, 0.184042, 0.29984, 2.41707e-07
2.11734, 38.9145, 0.0903713, 0.4, 0.00427266, 0.1, 0.451673, 0.184035, 0.299838, 2.41702e-07
2.11739, 38.9184, 0.0903781, 0.4, 0.00427446, 0.1, 0.45165, 0.184027, 0.299836, 2.41697e-07
2.11744, 38.9222, 0.0903849, 0.4, 0.00427626, 0.1, 0.451626, 0.18402, 0.299834, 2.41692e-07
2.11749, 38.9261, 0.0903917, 0.4, 0.00427806, 0.1, 0.451603, 0.184013, 0.299832, 2.41687e-07
2.11754, 38.9299, 0.0903985, 0.4, 0.00427986, 0.1, 0.45158, 0.184005, 0.29983, 2.41682e-07
2.11759, 38.9338, 0.0904054, 0.4, 0.00428165, 0.1, 0.451556, 0.183998, 0.299828, 2.41677e-07
2.11764, 38.9376, 0.0904122, 0.4, 0.00428345, 0.1, 0.451533, 0.183991, 0.299826, 2.41673e-07
2.11769, 38.9415, 0.090419, 0.4, 0.00428525, 0.1, 0.45151, 0.183983, 0.299824, 2.41668e-07
2.11774, 38.9453, 0.0904258, 0.4, 0.00428705, 0.1, 0.451487, 0.183976, 0.299822, 2.41663e-07
2.11779, 38.9492, 0.0904327, 0.4, 0.00428885, 0.1, 0.451463, 0.183969, 0.29982, 2.41658e-07
2.11784, 38.9531, 0.0904395, 0.4, 0.00429065, 0.1, 0.45144, 0.183961, 0.299818, 2.41653e-07
2.11789, 38.9569, 0.0904464, 0.4, 0.00429244, 0.1, 0.451417, 0.183954, 0.299816, 2.41648e-07
2.11794, 38.9608, 0.0904532, 0.4, 0.00429424, 0.1, 0.451394, 0.183947, 0.299814, 2.41643e-07
2.11799, 38.9647, 0.0904601, 0.4, 0.00429604, 0.1, 0.451371, 0.183939, 0.299812, 2.41638e-07
2.11804, 38.9685, 0.0904669, 0.4, 0.00429784, 0.1, 0.451347, 0.183932, 0.29981, 2.41633e-07
2.11809, 38.9724, 0.0904737, 0.4, 0.00429964, 0.1, 0.451324, 0.183925, 0.299807, 2.41628e-07
2.11814, 38.9763, 0.0904806, 0.4, 0.00430143, 0.1, 0.451301, 0.183917, 0.299805, 2.41623e-07
2.11819, 38.9801, 0.0904875, 0.4, 0.00430323, 0.1, 0.451278, 0.18391, 0.299803, 2.41619e-07
2.11824, 38.984, 0.0904943, 0.4, 0.00430503, 0.1, 0.451255, 0.183903, 0.299801, 2.41614e-07
2.11829, 38.9879, 0.0905012, 0.4, 0.00430683, 0.1, 0.451232, 0.183895, 0.299799, 2.41609e-07
2.11834, 38.9918, 0.0905081, 0.4, 0.00430863, 0.1, 0.451209, 0.183888, 0.299797, 2.41604e-07
2.11839, 38.9956, 0.0905149, 0.4, 0.00431042, 0.1, 0.451186, 0.183881, 0.299795, 2.41599e-07
2.11844, 38.9995, 0.0905218, 0.4, 0.00431222, 0.1, 0.451163, 0.183874, 0.299793, 2.41594e-07
2.11849, 39.0034, 0.0905286, 0.4, 0.00431402, 0.1, 0.45114, 0.183866, 0.299791, 2.41589e-07
2.11854, 39.0073, 0.0905356, 0.4, 0.00431582, 0.1, 0.451117, 0.183859, 0.299789, 2.41584e-07
2.11859, 39.0112, 0.0905425, 0.4, 0.00431761, 0.1, 0.451094, 0.183852, 0.299787, 2.41579e-07
2.11864, 39.0151, 0.0905493, 0.4, 0.00431941, 0.1, 0.451071, 0.183844, 0.299785, 2.41574e-07
2.11869, 39.0189, 0.0905562, 0.4, 0.00432121, 0.1, 0.451048, 0.183837, 0.299783, 2.4157e-07
2.11874, 39.0228, 0.0905631, 0.4, 0.00432301, 0.1, 0.451025, 0.18383, 0.299781, 2.41565e-07
2.11879, 39.0267, 0.09057, 0.4, 0.0043248, 0.1, 0.451002, 0.183823, 0.299779, 2.4156e-07
2.11884, 39.0306, 0.0905769, 0.4, 0.0043266, 0.1, 0.450979, 0.183815, 0.299777, 2.41555e-07
2.11889, 39.0345, 0.0905838, 0.4, 0.0043284, 0.1, 0.450956, 0.183808, 0.299775, 2.4155e-07
2.11894, 39.0384, 0.0905907, 0.4, 0.0043302, 0.1, 0.450933, 0.183801, 0.299773, 2.41545e-07
2.11899, 39.0423, 0.0905976, 0.4, 0.00433199, 0.1, 0.45091, 0.183794, 0.299771, 2.4154e-07
2.11904, 39.0462, 0.0906045, 0.4, 0.00433379, 0.1, 0.450887, 0.183786, 0.299769, 2.41535e-07
2.11909, 39.0501, 0.0906115, 0.4, 0.00433559, 0.1, 0.450864, 0.183779, 0.299767, 2.41531e-07
2.11914, 39.054, 0.0906184, 0.4, 0.00433738, 0.1, 0.450841, 0.183772, 0.299765, 2.41526e-07
2.11919, 39.0579, 0.0906252, 0.4, 0.00433918, 0.1, 0.450818, 0.183765, 0.299763, 2.41521e-07
2.11924, 39.0618, 0.0906322, 0.4, 0.00434098, 0.1, 0.450796, 0.183757, 0.299761, 2.41516e-07
2.11929, 39.0657, 0.0906391, 0.4, 0.00434278, 0.1, 0.450773, 0.18375, 0.299759, 2.41511e-07
2.11934, 39.0696, 0.090646, 0.4, 0.00434457, 0.1, 0.45075, 0.183743, 0.299757, 2.41506e-07
2.11939, 39.0735, 0.090653, 0.4, 0.00434637, 0.1, 0.450727, 0.183736, 0.299755, 2.41501e-07
2.11944, 39.0775, 0.0906599, 0.4, 0.00434817, 0.1, 0.450704, 0.183728, 0.299753, 2.41497e-07
2.11949, 39.0814, 0.0906669, 0.4, 0.00434996, 0.1, 0.450682, 0.183721, 0.299751, 2.41492e-07
2.11954, 39.0853, 0.0906738, 0.4, 0.00435176, 0.1, 0.450659, 0.183714, 0.299748, 2.41487e-07
2.11959, 39.0892, 0.0906808, 0.4, 0.00435356, 0.1, 0.450636, 0.183707, 0.299746, 2.41482e-07
2.11964, 39.0931, 0.0906876, 0.4, 0.00435535, 0.1, 0.450613, 0.183699, 0.299744, 2.41477e-07
2.11969, 39.097, 0.0906947, 0.4, 0.00435715, 0.1, 0.450591, 0.183692, 0.299742, 2.41472e-07
2.11974, 39.101, 0.0907016, 0.4, 0.00435895, 0.1, 0.450568, 0.183685, 0.29974, 2.41467e-07
2.11979, 39.1049, 0.0907086, 0.4, 0.00436074, 0.1, 0.450545, 0.183678, 0.299738, 2.41463e-07
2.11984, 39.1088, 0.0907155, 0.4, 0.00436254, 0.1, 0.450523, 0.183671, 0.299736, 2.41458e-07
2.11989, 39.1127, 0.0907225, 0.4, 0.00436434, 0.1, 0.4505, 0.183663, 0.299734, 2.41453e-07
2.11995, 39.1167, 0.0907295, 0.4, 0.00436613, 0.1, 0.450477, 0.183656, 0.299732, 2.41448e-07
2.12, 39.1206, 0.0907364, 0.4, 0.00436793, 0.1, 0.450455, 0.183649, 0.29973, 2.41443e-07
2.12005, 39.1245, 0.0907434, 0.4, 0.00436972, 0.1, 0.450432, 0.183642, 0.299728, 2.41438e-07
2.1201, 39.1285, 0.0907503, 0.4, 0.00437152, 0.1, 0.45041, 0.183635, 0.299726, 2.41434e-07
2.12015, 39.1324, 0.0907574, 0.4, 0.00437332, 0.1, 0.450387, 0.183627, 0.299724, 2.41429e-07
2.1202, 39.1363, 0.0907643, 0.4, 0.00437511, 0.1, 0.450364, 0.18362, 0.299722, 2.41424e-07
2.12025, 39.1403, 0.0907713, 0.4, 0.00437691, 0.1, 0.450342, 0.183613, 0.29972, 2.41419e-07
2.1203, 39.1442, 0.0907783, 0.4, 0.0043787, 0.1, 0.450319, 0.183606, 0.299718, 2.41414e-07
2.12035, 39.1482, 0.0907853, 0.4, 0.0043805, 0.1, 0.450297, 0.183599, 0.299716, 2.41409e-07
2.1204, 39.1521, 0.0907922, 0.4, 0.0043823, 0.1, 0.450274, 0.183591, 0.299714, 2.41405e-07
2.12045, 39.1561, 0.0907993, 0.4, 0.00438409, 0.1, 0.450252, 0.183584, 0.299712, 2.414e-07
2.1205, 39.16, 0.0908062, 0.4, 0.00438589, 0.1, 0.450229, 0.183577, 0.29971, 2.41395e-07
2.12055, 39.1639, 0.0908133, 0.4, 0.00438768, 0.1, 0.450207, 0.18357, 0.299708, 2.4139e-07
2.1206, 39.1679, 0.0908202, 0.4, 0.00438948, 0.1, 0.450184, 0.183563, 0.299706, 2.41385e-07
2.12065, 39.1718, 0.0908273, 0.4, 0.00439128, 0.1, 0.450162, 0.183556, 0.299704, 2.4138e-07
2.1207, 39.1758, 0.0908342, 0.4, 0.00439307, 0.1, 0.450139, 0.183548, 0.299702, 2.41376e-07
2.12075, 39.1798, 0.0908413, 0.4, 0.00439487, 0.1, 0.450117, 0.183541, 0.2997, 2.41371e-07
2.1208, 39.1837, 0.0908483, 0.4, 0.00439666, 0.1, 0.450094, 0.183534, 0.299698, 2.41366e-07
2.12085, 39.1877, 0.0908553, 0.4, 0.00439846, 0.1, 0.450072, 0.183527, 0.299696, 2.41361e-07
2.1209, 39.1916, 0.0908623, 0.4, 0.00440025, 0.1, 0.45005, 0.18352, 0.299694, 2.41356e-07
2.12095, 39.1956, 0.0908693, 0.4, 0.00440205, 0.1, 0.450027, 0.183513, 0.299692, 2.41352e-07
2.121, 39.1996, 0.0908764, 0.4, 0.00440384, 0.1, 0.450005, 0.183506, 0.29969, 2.41347e-07
2.12105, 39.2035, 0.0908834, 0.4, 0.00440564, 0.1, 0.449982, 0.183498, 0.299688, 2.41342e-07
2.1211, 39.2075, 0.0908904, 0.4, 0.00440744, 0.1, 0.44996, 0.183491, 0.299686, 2.41337e-07
2.12115, 39.2115, 0.0908975, 0.4, 0.00440923, 0.1, 0.449938, 0.183484, 0.299684, 2.41332e-07
2.1212, 39.2154, 0.0909045, 0.4, 0.00441103, 0.1, 0.449916, 0.183477, 0.299682, 2.41328e-07
2.12125, 39.2194, 0.0909116, 0.4, 0.00441282, 0.1, 0.449893, 0.18347, 0.29968, 2.41323e-07
2.1213, 39.2234, 0.0909187, 0.4, 0.00441462, 0.1, 0.449871, 0.183463, 0.299678, 2.41318e-07
2.12135, 39.2273, 0.0909257, 0.4, 0.00441641, 0.1, 0.449849, 0.183456, 0.299676, 2.41313e-07
2.1214, 39.2313, 0.0909327, 0.4, 0.00441821, 0.1, 0.449826, 0.183449, 0.299674, 2.41308e-07
2.12145, 39.2353, 0.0909398, 0.4, 0.00442, 0.1, 0.449804, 0.183441, 0.299672, 2.41304e-07
2.1215, 39.2393, 0.0909469, 0.4, 0.0044218, 0.1, 0.449782, 0.183434, 0.29967, 2.41299e-07
2.12155, 39.2432, 0.0909539, 0.4, 0.00442359, 0.1, 0.44976, 0.183427, 0.299668, 2.41294e-07
2.1216, 39.2472, 0.0909609, 0.4, 0.00442539, 0.1, 0.449737, 0.18342, 0.299666, 2.41289e-07
2.12165, 39.2512, 0.090968, 0.4, 0.00442718, 0.1, 0.449715, 0.183413, 0.299664, 2.41284e-07
2.1217, 39.2552, 0.0909752, 0.4, 0.00442898, 0.1, 0.449693, 0.183406, 0.299662, 2.4128e-07
2.12175, 39.2592, 0.0909821, 0.4, 0.00443077, 0.1, 0.449671, 0.183399, 0.29966, 2.41275e-07
2.1218, 39.2632, 0.0909893, 0.4, 0.00443256, 0.1, 0.449649, 0.183392, 0.299658, 2.4127e-07
2.12185, 39.2672, 0.0909963, 0.4, 0.00443436, 0.1, 0.449627, 0.183385, 0.299656, 2.41265e-07
2.1219, 39.2712, 0.0910034, 0.4, 0.00443615, 0.1, 0.449604, 0.183378, 0.299654, 2.4126e-07
2.12195, 39.2752, 0.0910105, 0.4, 0.00443795, 0.1, 0.449582, 0.183371, 0.299652, 2.41256e-07
2.122, 39.2791, 0.0910176, 0.4, 0.00443974, 0.1, 0.44956, 0.183363, 0.29965, 2.41251e-07
2.12205, 39.2831, 0.0910247, 0.4, 0.00444154, 0.1, 0.449538, 0.183356, 0.299648, 2.41246e-07
2.1221, 39.2871, 0.0910318, 0.4, 0.00444333, 0.1, 0.449516, 0.183349, 0.299646, 2.41241e-07
2.12215, 39.2911, 0.0910389, 0.4, 0.00444513, 0.1, 0.449494, 0.183342, 0.299644, 2.41237e-07
2.1222, 39.2951, 0.091046, 0.4, 0.00444692, 0.1, 0.449472, 0.183335, 0.299642, 2.41232e-07
2.12225, 39.2991, 0.0910531, 0.4, 0.00444872, 0.1, 0.44945, 0.183328, 0.29964, 2.41227e-07
2.1223, 39.3032, 0.0910602, 0.4, 0.00445051, 0.1, 0.449428, 0.183321, 0.299638, 2.41222e-07
2.12235, 39.3072, 0.0910673, 0.4, 0.0044523, 0.1, 0.449406, 0.183314, 0.299636, 2.41218e-07
2.1224, 39.3112, 0.0910744, 0.4, 0.0044541, 0.1, 0.449384, 0.183307, 0.299634, 2.41213e-07
2.12245, 39.3152, 0.0910815, 0.4, 0.00445589, 0.1, 0.449362, 0.1833, 0.299632, 2.41208e-07
2.1225, 39.3192, 0.0910886, 0.4, 0.00445769, 0.1, 0.44934, 0.183293, 0.29963, 2.41203e-07
2.12255, 39.3232, 0.0910958, 0.4, 0.00445948, 0.1, 0.449318, 0.183286, 0.299628, 2.41199e-07
2.1226, 39.3272, 0.0911028, 0.4, 0.00446127, 0.1, 0.449296, 0.183279, 0.299626, 2.41194e-07
2.12265, 39.3312, 0.09111, 0.4, 0.00446307, 0.1, 0.449274, 0.183272, 0.299624, 2.41189e-07
2.1227, 39.3352, 0.0911171, 0.4, 0.00446486, 0.1, 0.449252, 0.183265, 0.299622, 2.41184e-07
2.12275, 39.3393, 0.0911242, 0.4, 0.00446666, 0.1, 0.44923, 0.183258, 0.29962, 2.4118e-07
2.1228, 39.3433, 0.0911313, 0.4, 0.00446845, 0.1, 0.449208, 0.183251, 0.299618, 2.41175e-07
2.12285, 39.3473, 0.0911385, 0.4, 0.00447024, 0.1, 0.449186, 0.183243, 0.299616, 2.4117e-07
2.1229, 39.3513, 0.0911457, 0.4, 0.00447204, 0.1, 0.449164, 0.183236, 0.299614, 2.41165e-07
2.12295, 39.3554, 0.0911528, 0.4, 0.00447383, 0.1, 0.449142, 0.183229, 0.299612, 2.41161e-07
2.123, 39.3594, 0.09116, 0.4, 0.00447562, 0.1, 0.449121, 0.183222, 0.29961, 2.41156e-07
2.12305, 39.3634, 0.0911671, 0.4, 0.00447742, 0.1, 0.449099, 0.183215, 0.299608, 2.41151e-07
2.1231, 39.3674, 0.0911742, 0.4, 0.00447921, 0.1, 0.449077, 0.183208, 0.299606, 2.41146e-07
2.12315, 39.3715, 0.0911814, 0.4, 0.004481, 0.1, 0.449055, 0.183201, 0.299604, 2.41142e-07
2.1232, 39.3755, 0.0911886, 0.4, 0.0044828, 0.1, 0.449033, 0.183194, 0.299602, 2.41137e-07
2.12325, 39.3795, 0.0911958, 0.4, 0.00448459, 0.1, 0.449011, 0.183187, 0.2996, 2.41132e-07
2.1233, 39.3836, 0.0912029, 0.4, 0.00448638, 0.1, 0.44899, 0.18318, 0.299598, 2.41127e-07
2.12335, 39.3876, 0.09121, 0.4, 0.00448818, 0.1, 0.448968, 0.183173, 0.299596, 2.41123e-07
2.1234, 39.3917, 0.0912172, 0.4, 0.00448997, 0.1, 0.448946, 0.183166, 0.299594, 2.41118e-07
2.12345, 39.3957, 0.0912244, 0.4, 0.00449176, 0.1, 0.448924, 0.183159, 0.299592, 2.41113e-07
2.1235, 39.3997, 0.0912316, 0.4, 0.00449356, 0.1, 0.448903, 0.183152, 0.299591, 2.41108e-07
2.12355, 39.4038, 0.0912388, 0.4, 0.00449535, 0.1, 0.448881, 0.183145, 0.299589, 2.41104e-07
2.1236, 39.4078, 0.091246, 0.4, 0.00449714, 0.1, 0.448859, 0.183138, 0.299587, 2.41099e-07
2.12365, 39.4119, 0.0912531, 0.4, 0.00449894, 0.1, 0.448838, 0.183131, 0.299585, 2.41094e-07
2.1237, 39.4159, 0.0912603, 0.4, 0.00450073, 0.1, 0.448816, 0.183124, 0.299583, 2.4109e-07
2.12375, 39.42, 0.0912675, 0.4, 0.00450252, 0.1, 0.448794, 0.183117, 0.299581, 2.41085e-07
2.1238, 39.424, 0.0912747, 0.4, 0.00450431, 0.1, 0.448772, 0.18311, 0.299579, 2.4108e-07
2.12385, 39.4281, 0.0912819, 0.4, 0.00450611, 0.1, 0.448751, 0.183103, 0.299577, 2.41075e-07
2.1239, 39.4322, 0.0912891, 0.4, 0.0045079, 0.1, 0.448729, 0.183096, 0.299575, 2.41071e-07
2.12395, 39.4362, 0.0912963, 0.4, 0.00450969, 0.1, 0.448708, 0.18309, 0.299573, 2.41066e-07
2.124, 39.4403, 0.0913035, 0.4, 0.00451149, 0.1, 0.448686, 0.183083, 0.299571, 2.41061e-07
2.12405, 39.4443, 0.0913107, 0.4, 0.00451328, 0.1, 0.448664, 0.183076, 0.299569, 2.41057e-07
2.1241, 39.4484, 0.0913179, 0.4, 0.00451507, 0.1, 0.448643, 0.183069, 0.299567, 2.41052e-07
2.12415, 39.4525, 0.0913251, 0.4, 0.00451686, 0.1, 0.448621, 0.183062, 0.299565, 2.41047e-07
2.1242, 39.4565, 0.0913323, 0.4, 0.00451866, 0.1, 0.4486, 0.183055, 0.299563, 2.41042e-07
2.12425, 39.4606, 0.0913395, 0.4, 0.00452045, 0.1, 0.448578, 0.183048, 0.299561, 2.41038e-07
2.1243, 39.4647, 0.0913467, 0.4, 0.00452224, 0.1, 0.448556, 0.183041, 0.299559, 2.41033e-07
2.12435, 39.4687, 0.091354, 0.4, 0.00452403, 0.1, 0.448535, 0.183034, 0.299557, 2.41028e-07
2.1244, 39.4728, 0.0913613, 0.4, 0.00452582, 0.1, 0.448513, 0.183027, 0.299555, 2.41024e-07
2.12445, 39.4769, 0.0913684, 0.4, 0.00452762, 0.1, 0.448492, 0.18302, 0.299553, 2.41019e-07
2.1245, 39.481, 0.0913757, 0.4, 0.00452941, 0.1, 0.44847, 0.183013, 0.299551, 2.41014e-07
2.12455, 39.485, 0.0913829, 0.4, 0.0045312, 0.1, 0.448449, 0.183006, 0.299549, 2.4101e-07
2.1246, 39.4891, 0.0913902, 0.4, 0.00453299, 0.1, 0.448427, 0.182999, 0.299547, 2.41005e-07
2.12465, 39.4932, 0.0913974, 0.4, 0.00453479, 0.1, 0.448406, 0.182992, 0.299545, 2.41e-07
2.1247, 39.4973, 0.0914047, 0.4, 0.00453658, 0.1, 0.448385, 0.182985, 0.299543, 2.40995e-07
2.12475, 39.5014, 0.0914119, 0.4, 0.00453837, 0.1, 0.448363, 0.182978, 0.299541, 2.40991e-07
2.1248, 39.5054, 0.0914191, 0.4, 0.00454016, 0.1, 0.448342, 0.182971, 0.299539, 2.40986e-07
2.12485, 39.5095, 0.0914264, 0.4, 0.00454195, 0.1, 0.44832, 0.182965, 0.299537, 2.40981e-07
2.1249, 39.5136, 0.0914336, 0.4, 0.00454375, 0.1, 0.448299, 0.182958, 0.299535, 2.40977e-07
2.12495, 39.5177, 0.0914409, 0.4, 0.00454554, 0.1, 0.448277, 0.182951, 0.299533, 2.40972e-07
2.125, 39.5218, 0.0914482, 0.4, 0.00454733, 0.1, 0.448256, 0.182944, 0.299532, 2.40967e-07
2.12505, 39.5259, 0.0914554, 0.4, 0.00454912, 0.1, 0.448235, 0.182937, 0.29953, 2.40963e-07
2.1251, 39.53, 0.0914627, 0.4, 0.00455091, 0.1, 0.448213, 0.18293, 0.299528, 2.40958e-07
2.12515, 39.5341, 0.0914699, 0.4, 0.0045527, 0.1, 0.448192, 0.182923, 0.299526, 2.40953e-07
2.1252, 39.5382, 0.0914772, 0.4, 0.0045545, 0.1, 0.448171, 0.182916, 0.299524, 2.40949e-07
2.12525, 39.5423, 0.0914844, 0.4, 0.00455629, 0.1, 0.448149, 0.182909, 0.299522, 2.40944e-07
2.1253, 39.5464, 0.0914918, 0.4, 0.00455808, 0.1, 0.448128, 0.182902, 0.29952, 2.40939e-07
2.12535, 39.5505, 0.091499, 0.4, 0.00455987, 0.1, 0.448107, 0.182895, 0.299518, 2.40935e-07
2.1254, 39.5546, 0.0915063, 0.4, 0.00456166, 0.1, 0.448085, 0.182889, 0.299516, 2.4093e-07
2.12545, 39.5587, 0.0915136, 0.4, 0.00456345, 0.1, 0.448064, 0.182882, 0.299514, 2.40925e-07
2.1255, 39.5628, 0.0915209, 0.4, 0.00456524, 0.1, 0.448043, 0.182875, 0.299512, 2.40921e-07
2.12555, 39.5669, 0.0915282, 0.4, 0.00456704, 0.1, 0.448022, 0.182868, 0.29951, 2.40916e-07
2.1256, 39.571, 0.0915355, 0.4, 0.00456883, 0.1, 0.448, 0.182861, 0.299508, 2.40911e-07
2.12565, 39.5751, 0.0915428, 0.4, 0.00457062, 0.1, 0.447979, 0.182854, 0.299506, 2.40907e-07
2.1257, 39.5793, 0.0915501, 0.4, 0.00457241, 0.1, 0.447958, 0.182847, 0.299504, 2.40902e-07
2.12575, 39.5834, 0.0915574, 0.4, 0.0045742, 0.1, 0.447937, 0.18284, 0.299502, 2.40897e-07
2.1258, 39.5875, 0.0915648, 0.4, 0.00457599, 0.1, 0.447916, 0.182833, 0.2995, 2.40893e-07
2.12585, 39.5916, 0.0915721, 0.4, 0.00457778, 0.1, 0.447895, 0.182827, 0.299498, 2.40888e-07
2.1259, 39.5957, 0.0915794, 0.4, 0.00457957, 0.1, 0.447873, 0.18282, 0.299496, 2.40883e-07
2.12595, 39.5998, 0.0915866, 0.4, 0.00458136, 0.1, 0.447852, 0.182813, 0.299494, 2.40879e-07
2.126, 39.604, 0.091594, 0.4, 0.00458315, 0.1, 0.447831, 0.182806, 0.299492, 2.40874e-07
2.12605, 39.6081, 0.0916013, 0.4, 0.00458494, 0.1, 0.44781, 0.182799, 0.29949, 2.40869e-07
2.1261, 39.6122, 0.0916086, 0.4, 0.00458674, 0.1, 0.447789, 0.182792, 0.299489, 2.40865e-07
2.12615, 39.6164, 0.0916159, 0.4, 0.00458853, 0.1, 0.447768, 0.182785, 0.299487, 2.4086e-07
2.1262, 39.6205, 0.0916232, 0.4, 0.00459032, 0.1, 0.447747, 0.182779, 0.299485, 2.40855e-07
2.12625, 39.6246, 0.0916306, 0.4, 0.00459211, 0.1, 0.447725, 0.182772, 0.299483, 2.40851e-07
2.1263, 39.6287, 0.0916379, 0.4, 0.0045939, 0.1, 0.447704, 0.182765, 0.299481, 2.40846e-07
2.12635, 39.6329, 0.0916453, 0.4, 0.00459569, 0.1, 0.447683, 0.182758, 0.299479, 2.40841e-07
2.1264, 39.637, 0.0916526, 0.4, 0.00459748, 0.1, 0.447662, 0.182751, 0.299477, 2.40837e-07
2.12645, 39.6412, 0.0916599, 0.4, 0.00459927, 0.1, 0.447641, 0.182744, 0.299475, 2.40832e-07
2.1265, 39.6453, 0.0916673, 0.4, 0.00460106, 0.1, 0.44762, 0.182738, 0.299473, 2.40828e-07
2.12655, 39.6494, 0.0916746, 0.4, 0.00460285, 0.1, 0.447599, 0.182731, 0.299471, 2.40823e-07
2.1266, 39.6536, 0.091682, 0.4, 0.00460464, 0.1, 0.447578, 0.182724, 0.299469, 2.40818e-07
2.12665, 39.6577, 0.0916894, 0.4, 0.00460643, 0.1, 0.447557, 0.182717, 0.299467, 2.40814e-07
2.1267, 39.6619, 0.0916967, 0.4, 0.00460822, 0.1, 0.447536, 0.18271, 0.299465, 2.40809e-07
2.12675, 39.666, 0.091704, 0.4, 0.00461001, 0.1, 0.447515, 0.182703, 0.299463, 2.40804e-07
2.1268, 39.6702, 0.0917114, 0.4, 0.0046118, 0.1, 0.447494, 0.182697, 0.299461, 2.408e-07
2.12685, 39.6743, 0.0917188, 0.4, 0.00461359, 0.1, 0.447473, 0.18269, 0.299459, 2.40795e-07
2.1269, 39.6785, 0.0917262, 0.4, 0.00461538, 0.1, 0.447452, 0.182683, 0.299457, 2.4079e-07
2.12695, 39.6826, 0.0917335, 0.4, 0.00461717, 0.1, 0.447431, 0.182676, 0.299455, 2.40786e-07
2.127, 39.6868, 0.0917409, 0.4, 0.00461896, 0.1, 0.447411, 0.182669, 0.299454, 2.40781e-07
2.12705, 39.6909, 0.0917483, 0.4, 0.00462075, 0.1, 0.44739, 0.182663, 0.299452, 2.40777e-07
2.1271, 39.6951, 0.0917556, 0.4, 0.00462254, 0.1, 0.447369, 0.182656, 0.29945, 2.40772e-07
2.12715, 39.6993, 0.091763, 0.4, 0.00462433, 0.1, 0.447348, 0.182649, 0.299448, 2.40767e-07
2.1272, 39.7034, 0.0917704, 0.4, 0.00462612, 0.1, 0.447327, 0.182642, 0.299446, 2.40763e-07
2.12725, 39.7076, 0.0917778, 0.4, 0.00462791, 0.1, 0.447306, 0.182635, 0.299444, 2.40758e-07
2.12731, 39.7118, 0.0917852, 0.4, 0.0046297, 0.1, 0.447285, 0.182629, 0.299442, 2.40753e-07
2.12736, 39.7159, 0.0917926, 0.4, 0.00463149, 0.1, 0.447264, 0.182622, 0.29944, 2.40749e-07
2.12741, 39.7201, 0.0918, 0.4, 0.00463328, 0.1, 0.447244, 0.182615, 0.299438, 2.40744e-07
2.12746, 39.7243, 0.0918074, 0.4, 0.00463507, 0.1, 0.447223, 0.182608, 0.299436, 2.4074e-07
2.12751, 39.7284, 0.0918148, 0.4, 0.00463686, 0.1, 0.447202, 0.182601, 0.299434, 2.40735e-07
2.12756, 39.7326, 0.0918222, 0.4, 0.00463865, 0.1, 0.447181, 0.182595, 0.299432, 2.4073e-07
2.12761, 39.7368, 0.0918296, 0.4, 0.00464043, 0.1, 0.44716, 0.182588, 0.29943, 2.40726e-07
2.12766, 39.741, 0.091837, 0.4, 0.00464222, 0.1, 0.44714, 0.182581, 0.299428, 2.40721e-07
2.12771, 39.7451, 0.0918445, 0.4, 0.00464401, 0.1, 0.447119, 0.182574, 0.299426, 2.40717e-07
2.12776, 39.7493, 0.0918518, 0.4, 0.0046458, 0.1, 0.447098, 0.182567, 0.299424, 2.40712e-07
2.12781, 39.7535, 0.0918593, 0.4, 0.00464759, 0.1, 0.447077, 0.182561, 0.299423, 2.40707e-07
2.12786, 39.7577, 0.0918667, 0.4, 0.00464938, 0.1, 0.447057, 0.182554, 0.299421, 2.40703e-07
2.12791, 39.7619, 0.0918741, 0.4, 0.00465117, 0.1, 0.447036, 0.182547, 0.299419, 2.40698e-07
2.12796, 39.7661, 0.0918815, 0.4, 0.00465296, 0.1, 0.447015, 0.18254, 0.299417, 2.40694e-07
2.12801, 39.7703, 0.0918889, 0.4, 0.00465475, 0.1, 0.446995, 0.182534, 0.299415, 2.40689e-07
2.12806, 39.7744, 0.0918964, 0.4, 0.00465654, 0.1, 0.446974, 0.182527, 0.299413, 2.40684e-07
2.12811, 39.7786, 0.0919038, 0.4, 0.00465833, 0.1, 0.446953, 0.18252, 0.299411, 2.4068e-07
2.12816, 39.7828, 0.0919112, 0.4, 0.00466011, 0.1, 0.446933, 0.182513, 0.299409, 2.40675e-07
2.12821, 39.787, 0.0919187, 0.4, 0.0046619, 0.1, 0.446912, 0.182507, 0.299407, 2.40671e-07
2.12826, 39.7912, 0.0919261, 0.4, 0.00466369, 0.1, 0.446891, 0.1825, 0.299405, 2.40666e-07
2.12831, 39.7954, 0.0919335, 0.4, 0.00466548, 0.1, 0.446871, 0.182493, 0.299403, 2.40661e-07
2.12836, 39.7996, 0.091941, 0.4, 0.00466727, 0.1, 0.44685, 0.182486, 0.299401, 2.40657e-07
2.12841, 39.8038, 0.0919485, 0.4, 0.00466906, 0.1, 0.446829, 0.18248, 0.299399, 2.40652e-07
2.12846, 39.808, 0.0919559, 0.4, 0.00467085, 0.1, 0.446809, 0.182473, 0.299397, 2.40648e-07
2.12851, 39.8122, 0.0919634, 0.4, 0.00467263, 0.1, 0.446788, 0.182466, 0.299396, 2.40643e-07
2.12856, 39.8164, 0.0919708, 0.4, 0.00467442, 0.1, 0.446768, 0.182459, 0.299394, 2.40638e-07
2.12861, 39.8206, 0.0919783, 0.4, 0.00467621, 0.1, 0.446747, 0.182453, 0.299392, 2.40634e-07
2.12866, 39.8248, 0.0919858, 0.4, 0.004678, 0.1, 0.446727, 0.182446, 0.29939, 2.40629e-07
2.12871, 39.8291, 0.0919932, 0.4, 0.00467979, 0.1, 0.446706, 0.182439, 0.299388, 2.40625e-07
2.12876, 39.8333, 0.0920006, 0.4, 0.00468158, 0.1, 0.446685, 0.182432, 0.299386, 2.4062e-07
2.12881, 39.8375, 0.0920082, 0.4, 0.00468336, 0.1, 0.446665, 0.182426, 0.299384, 2.40615e-07
2.12886, 39.8417, 0.0920157, 0.4, 0.00468515, 0.1, 0.446644, 0.182419, 0.299382, 2.40611e-07
2.12891, 39.8459, 0.0920231, 0.4, 0.00468694, 0.1, 0.446624, 0.182412, 0.29938, 2.40606e-07
2.12896, 39.8501, 0.0920307, 0.4, 0.00468873, 0.1, 0.446604, 0.182406, 0.299378, 2.40602e-07
2.12901, 39.8544, 0.0920381, 0.4, 0.00469052, 0.1, 0.446583, 0.182399, 0.299376, 2.40597e-07
2.12906, 39.8586, 0.0920456, 0.4, 0.0046923, 0.1, 0.446563, 0.182392, 0.299374, 2.40593e-07
2.12911, 39.8628, 0.0920531, 0.4, 0.00469409, 0.1, 0.446542, 0.182385, 0.299372, 2.40588e-07
2.12916, 39.867, 0.0920606, 0.4, 0.00469588, 0.1, 0.446522, 0.182379, 0.299371, 2.40583e-07
2.12921, 39.8713, 0.0920681, 0.4, 0.00469767, 0.1, 0.446501, 0.182372, 0.299369, 2.40579e-07
2.12926, 39.8755, 0.0920756, 0.4, 0.00469945, 0.1, 0.446481, 0.182365, 0.299367, 2.40574e-07
2.12931, 39.8797, 0.092083, 0.4, 0.00470124, 0.1, 0.44646, 0.182359, 0.299365, 2.4057e-07
2.12936, 39.8839, 0.0920906, 0.4, 0.00470303, 0.1, 0.44644, 0.182352, 0.299363, 2.40565e-07
2.12941, 39.8882, 0.0920981, 0.4, 0.00470482, 0.1, 0.44642, 0.182345, 0.299361, 2.40561e-07
2.12946, 39.8924, 0.0921056, 0.4, 0.0047066, 0.1, 0.446399, 0.182339, 0.299359, 2.40556e-07
2.12951, 39.8967, 0.0921131, 0.4, 0.00470839, 0.1, 0.446379, 0.182332, 0.299357, 2.40551e-07
2.12956, 39.9009, 0.0921206, 0.4, 0.00471018, 0.1, 0.446359, 0.182325, 0.299355, 2.40547e-07
2.12961, 39.9051, 0.0921281, 0.4, 0.00471197, 0.1, 0.446338, 0.182318, 0.299353, 2.40542e-07
2.12966, 39.9094, 0.0921356, 0.4, 0.00471375, 0.1, 0.446318, 0.182312, 0.299351, 2.40538e-07
2.12971, 39.9136, 0.0921431, 0.4, 0.00471554, 0.1, 0.446298, 0.182305, 0.299349, 2.40533e-07
2.12976, 39.9179, 0.0921507, 0.4, 0.00471733, 0.1, 0.446277, 0.182298, 0.299348, 2.40529e-07
2.12981, 39.9221, 0.0921582, 0.4, 0.00471912, 0.1, 0.446257, 0.182292, 0.299346, 2.40524e-07
2.12986, 39.9264, 0.0921658, 0.4, 0.0047209, 0.1, 0.446237, 0.182285, 0.299344, 2.4052e-07
2.12991, 39.9306, 0.0921733, 0.4, 0.00472269, 0.1, 0.446216, 0.182278, 0.299342, 2.40515e-07
2.12996, 39.9349, 0.0921808, 0.4, 0.00472448, 0.1, 0.446196, 0.182272, 0.29934, 2.40511e-07
2.13001, 39.9391, 0.0921883, 0.4, 0.00472627, 0.1, 0.446176, 0.182265, 0.299338, 2.40506e-07
2.13006, 39.9434, 0.0921959, 0.4, 0.00472805, 0.1, 0.446156, 0.182258, 0.299336, 2.40501e-07
2.13011, 39.9476, 0.0922035, 0.4, 0.00472984, 0.1, 0.446135, 0.182252, 0.299334, 2.40497e-07
2.13016, 39.9519, 0.092211, 0.4, 0.00473163, 0.1, 0.446115, 0.182245, 0.299332, 2.40492e-07
2.13021, 39.9561, 0.0922185, 0.4, 0.00473341, 0.1, 0.446095, 0.182238, 0.29933, 2.40488e-07
2.13026, 39.9604, 0.0922261, 0.4, 0.0047352, 0.1, 0.446075, 0.182232, 0.299328, 2.40483e-07
2.13031, 39.9647, 0.0922336, 0.4, 0.00473699, 0.1, 0.446054, 0.182225, 0.299327, 2.40479e-07
2.13036, 39.9689, 0.0922412, 0.4, 0.00473877, 0.1, 0.446034, 0.182218, 0.299325, 2.40474e-07
2.13041, 39.9732, 0.0922487, 0.4, 0.00474056, 0.1, 0.446014, 0.182212, 0.299323, 2.4047e-07
2.13046, 39.9775, 0.0922563, 0.4, 0.00474235, 0.1, 0.445994, 0.182205, 0.299321, 2.40465e-07
2.13051, 39.9817, 0.0922639, 0.4, 0.00474413, 0.1, 0.445974, 0.182199, 0.299319, 2.4046e-07
2.13056, 39.986, 0.0922714, 0.4, 0.00474592, 0.1, 0.445954, 0.182192, 0.299317, 2.40456e-07
2.13061, 39.9903, 0.092279, 0.4, 0.0047477, 0.1, 0.445934, 0.182185, 0.299315, 2.40451e-07
2.13066, 39.9945, 0.0922866, 0.4, 0.00474949, 0.1, 0.445913, 0.182179, 0.299313, 2.40447e-07
2.13071, 39.9988, 0.0922941, 0.4, 0.00475128, 0.1, 0.445893, 0.182172, 0.299311, 2.40442e-07
2.13076, 40.0031, 0.0923017, 0.4, 0.00475306, 0.1, 0.445873, 0.182165, 0.299309, 2.40438e-07
2.13081, 40.0074, 0.0923093, 0.4, 0.00475485, 0.1, 0.445853, 0.182159, 0.299307, 2.40433e-07
2.13086, 40.0117, 0.0923169, 0.4, 0.00475664, 0.1, 0.445833, 0.182152, 0.299306, 2.40429e-07
2.13091, 40.0159, 0.0923245, 0.4, 0.00475842, 0.1, 0.445813, 0.182145, 0.299304, 2.40424e-07
2.13096, 40.0202, 0.092332, 0.4, 0.00476021, 0.1, 0.445793, 0.182139, 0.299302, 2.4042e-07
2.13101, 40.0245, 0.0923396, 0.4, 0.00476199, 0.1, 0.445773, 0.182132, 0.2993, 2.40415e-07
2.13106, 40.0288, 0.0923472, 0.4, 0.00476378, 0.1, 0.445753, 0.182126, 0.299298, 2.40411e-07
2.13111, 40.0331, 0.0923548, 0.4, 0.00476557, 0.1, 0.445733, 0.182119, 0.299296, 2.40406e-07
2.13116, 40.0374, 0.0923624, 0.4, 0.00476735, 0.1, 0.445713, 0.182112, 0.299294, 2.40402e-07
2.13121, 40.0417, 0.09237, 0.4, 0.00476914, 0.1, 0.445693, 0.182106, 0.299292, 2.40397e-07
2.13126, 40.046, 0.0923776, 0.4, 0.00477092, 0.1, 0.445673, 0.182099, 0.29929, 2.40393e-07
2.13131, 40.0502, 0.0923852, 0.4, 0.00477271, 0.1, 0.445653, 0.182092, 0.299288, 2.40388e-07
2.13136, 40.0545, 0.0923928, 0.4, 0.0047745, 0.1, 0.445633, 0.182086, 0.299287, 2.40384e-07
2.13141, 40.0588, 0.0924005, 0.4, 0.00477628, 0.1, 0.445613, 0.182079, 0.299285, 2.40379e-07
2.13146, 40.0631, 0.092408, 0.4, 0.00477807, 0.1, 0.445593, 0.182073, 0.299283, 2.40374e-07
2.13151, 40.0674, 0.0924158, 0.4, 0.00477985, 0.1, 0.445573, 0.182066, 0.299281, 2.4037e-07
2.13156, 40.0717, 0.0924233, 0.4, 0.00478164, 0.1, 0.445553, 0.182059, 0.299279, 2.40365e-07
2.13161, 40.076, 0.092431, 0.4, 0.00478342, 0.1, 0.445533, 0.182053, 0.299277, 2.40361e-07
2.13166, 40.0804, 0.0924386, 0.4, 0.00478521, 0.1, 0.445513, 0.182046, 0.299275, 2.40356e-07
2.13171, 40.0847, 0.0924462, 0.4, 0.00478699, 0.1, 0.445493, 0.18204, 0.299273, 2.40352e-07
2.13176, 40.089, 0.0924538, 0.4, 0.00478878, 0.1, 0.445473, 0.182033, 0.299271, 2.40347e-07
2.13181, 40.0933, 0.0924615, 0.4, 0.00479056, 0.1, 0.445453, 0.182027, 0.299269, 2.40343e-07
2.13186, 40.0976, 0.0924691, 0.4, 0.00479235, 0.1, 0.445433, 0.18202, 0.299268, 2.40338e-07
