Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.13191, 40.1019, 0.0924768, 0.4, 0.00479413, 0.1, 0.445414, 0.182013, 0.299266, 2.40334e-07
2.13196, 40.1062, 0.0924844, 0.4, 0.00479592, 0.1, 0.445394, 0.182007, 0.299264, 2.40329e-07
2.13201, 40.1105, 0.092492, 0.4, 0.0047977, 0.1, 0.445374, 0.182, 0.299262, 2.40325e-07
2.13206, 40.1149, 0.0924997, 0.4, 0.00479949, 0.1, 0.445354, 0.181994, 0.29926, 2.4032e-07
2.13211, 40.1192, 0.0925074, 0.4, 0.00480127, 0.1, 0.445334, 0.181987, 0.299258, 2.40316e-07
2.13216, 40.1235, 0.0925149, 0.4, 0.00480306, 0.1, 0.445314, 0.18198, 0.299256, 2.40311e-07
2.13221, 40.1278, 0.0925226, 0.4, 0.00480484, 0.1, 0.445295, 0.181974, 0.299254, 2.40307e-07
2.13226, 40.1321, 0.0925303, 0.4, 0.00480663, 0.1, 0.445275, 0.181967, 0.299252, 2.40302e-07
2.13231, 40.1365, 0.092538, 0.4, 0.00480841, 0.1, 0.445255, 0.181961, 0.299251, 2.40298e-07
2.13236, 40.1408, 0.0925457, 0.4, 0.0048102, 0.1, 0.445235, 0.181954, 0.299249, 2.40293e-07
2.13241, 40.1451, 0.0925533, 0.4, 0.00481198, 0.1, 0.445215, 0.181948, 0.299247, 2.40289e-07
2.13246, 40.1495, 0.0925609, 0.4, 0.00481377, 0.1, 0.445196, 0.181941, 0.299245, 2.40284e-07
2.13251, 40.1538, 0.0925686, 0.4, 0.00481555, 0.1, 0.445176, 0.181935, 0.299243, 2.4028e-07
2.13256, 40.1581, 0.0925763, 0.4, 0.00481734, 0.1, 0.445156, 0.181928, 0.299241, 2.40275e-07
2.13261, 40.1625, 0.092584, 0.4, 0.00481912, 0.1, 0.445137, 0.181921, 0.299239, 2.40271e-07
2.13266, 40.1668, 0.0925916, 0.4, 0.00482091, 0.1, 0.445117, 0.181915, 0.299237, 2.40266e-07
2.13271, 40.1712, 0.0925993, 0.4, 0.00482269, 0.1, 0.445097, 0.181908, 0.299235, 2.40262e-07
2.13276, 40.1755, 0.092607, 0.4, 0.00482447, 0.1, 0.445077, 0.181902, 0.299233, 2.40257e-07
2.13281, 40.1798, 0.0926146, 0.4, 0.00482626, 0.1, 0.445058, 0.181895, 0.299232, 2.40253e-07
2.13286, 40.1842, 0.0926224, 0.4, 0.00482804, 0.1, 0.445038, 0.181889, 0.29923, 2.40248e-07
2.13291, 40.1885, 0.0926301, 0.4, 0.00482983, 0.1, 0.445018, 0.181882, 0.299228, 2.40244e-07
2.13296, 40.1929, 0.0926378, 0.4, 0.00483161, 0.1, 0.444999, 0.181876, 0.299226, 2.4024e-07
2.13301, 40.1972, 0.0926455, 0.4, 0.0048334, 0.1, 0.444979, 0.181869, 0.299224, 2.40235e-07
2.13306, 40.2016, 0.0926532, 0.4, 0.00483518, 0.1, 0.444959, 0.181863, 0.299222, 2.40231e-07
2.13311, 40.2059, 0.0926608, 0.4, 0.00483696, 0.1, 0.44494, 0.181856, 0.29922, 2.40226e-07
2.13316, 40.2103, 0.0926685, 0.4, 0.00483875, 0.1, 0.44492, 0.181849, 0.299218, 2.40222e-07
2.13321, 40.2146, 0.0926763, 0.4, 0.00484053, 0.1, 0.4449, 0.181843, 0.299217, 2.40217e-07
2.13326, 40.219, 0.092684, 0.4, 0.00484231, 0.1, 0.444881, 0.181836, 0.299215, 2.40213e-07
2.13331, 40.2234, 0.0926917, 0.4, 0.0048441, 0.1, 0.444861, 0.18183, 0.299213, 2.40208e-07
2.13336, 40.2277, 0.0926994, 0.4, 0.00484588, 0.1, 0.444842, 0.181823, 0.299211, 2.40204e-07
2.13341, 40.2321, 0.0927071, 0.4, 0.00484767, 0.1, 0.444822, 0.181817, 0.299209, 2.40199e-07
2.13346, 40.2364, 0.0927149, 0.4, 0.00484945, 0.1, 0.444803, 0.18181, 0.299207, 2.40195e-07
2.13351, 40.2408, 0.0927226, 0.4, 0.00485123, 0.1, 0.444783, 0.181804, 0.299205, 2.4019e-07
2.13356, 40.2452, 0.0927303, 0.4, 0.00485302, 0.1, 0.444764, 0.181797, 0.299203, 2.40186e-07
2.13361, 40.2495, 0.092738, 0.4, 0.0048548, 0.1, 0.444744, 0.181791, 0.299201, 2.40181e-07
2.13366, 40.2539, 0.0927457, 0.4, 0.00485658, 0.1, 0.444724, 0.181784, 0.2992, 2.40177e-07
2.13371, 40.2583, 0.0927535, 0.4, 0.00485837, 0.1, 0.444705, 0.181778, 0.299198, 2.40172e-07
2.13376, 40.2626, 0.0927612, 0.4, 0.00486015, 0.1, 0.444685, 0.181771, 0.299196, 2.40168e-07
2.13381, 40.267, 0.092769, 0.4, 0.00486193, 0.1, 0.444666, 0.181765, 0.299194, 2.40163e-07
2.13386, 40.2714, 0.0927767, 0.4, 0.00486372, 0.1, 0.444646, 0.181758, 0.299192, 2.40159e-07
2.13391, 40.2758, 0.0927845, 0.4, 0.0048655, 0.1, 0.444627, 0.181752, 0.29919, 2.40155e-07
2.13396, 40.2802, 0.0927922, 0.4, 0.00486728, 0.1, 0.444607, 0.181745, 0.299188, 2.4015e-07
2.13401, 40.2845, 0.0927999, 0.4, 0.00486907, 0.1, 0.444588, 0.181739, 0.299186, 2.40146e-07
2.13406, 40.2889, 0.0928077, 0.4, 0.00487085, 0.1, 0.444569, 0.181732, 0.299184, 2.40141e-07
2.13411, 40.2933, 0.0928154, 0.4, 0.00487263, 0.1, 0.444549, 0.181726, 0.299183, 2.40137e-07
2.13416, 40.2977, 0.0928232, 0.4, 0.00487442, 0.1, 0.44453, 0.181719, 0.299181, 2.40132e-07
2.13421, 40.3021, 0.0928309, 0.4, 0.0048762, 0.1, 0.44451, 0.181713, 0.299179, 2.40128e-07
2.13426, 40.3065, 0.0928388, 0.4, 0.00487798, 0.1, 0.444491, 0.181706, 0.299177, 2.40123e-07
2.13431, 40.3109, 0.0928465, 0.4, 0.00487976, 0.1, 0.444471, 0.1817, 0.299175, 2.40119e-07
2.13436, 40.3153, 0.0928542, 0.4, 0.00488155, 0.1, 0.444452, 0.181693, 0.299173, 2.40114e-07
2.13441, 40.3197, 0.092862, 0.4, 0.00488333, 0.1, 0.444433, 0.181687, 0.299171, 2.4011e-07
2.13446, 40.324, 0.0928698, 0.4, 0.00488511, 0.1, 0.444413, 0.18168, 0.299169, 2.40105e-07
2.13451, 40.3284, 0.0928775, 0.4, 0.00488689, 0.1, 0.444394, 0.181674, 0.299168, 2.40101e-07
2.13456, 40.3328, 0.0928853, 0.4, 0.00488868, 0.1, 0.444375, 0.181667, 0.299166, 2.40097e-07
2.13461, 40.3372, 0.0928931, 0.4, 0.00489046, 0.1, 0.444355, 0.181661, 0.299164, 2.40092e-07
2.13467, 40.3416, 0.0929009, 0.4, 0.00489224, 0.1, 0.444336, 0.181654, 0.299162, 2.40088e-07
2.13472, 40.3461, 0.0929087, 0.4, 0.00489402, 0.1, 0.444317, 0.181648, 0.29916, 2.40083e-07
2.13477, 40.3505, 0.0929164, 0.4, 0.00489581, 0.1, 0.444297, 0.181642, 0.299158, 2.40079e-07
2.13482, 40.3549, 0.0929243, 0.4, 0.00489759, 0.1, 0.444278, 0.181635, 0.299156, 2.40074e-07
2.13487, 40.3593, 0.092932, 0.4, 0.00489937, 0.1, 0.444259, 0.181629, 0.299154, 2.4007e-07
2.13492, 40.3637, 0.0929398, 0.4, 0.00490115, 0.1, 0.444239, 0.181622, 0.299153, 2.40065e-07
2.13497, 40.3681, 0.0929476, 0.4, 0.00490294, 0.1, 0.44422, 0.181616, 0.299151, 2.40061e-07
2.13502, 40.3725, 0.0929554, 0.4, 0.00490472, 0.1, 0.444201, 0.181609, 0.299149, 2.40057e-07
2.13507, 40.3769, 0.0929632, 0.4, 0.0049065, 0.1, 0.444182, 0.181603, 0.299147, 2.40052e-07
2.13512, 40.3813, 0.0929711, 0.4, 0.00490828, 0.1, 0.444162, 0.181596, 0.299145, 2.40048e-07
2.13517, 40.3858, 0.0929788, 0.4, 0.00491006, 0.1, 0.444143, 0.18159, 0.299143, 2.40043e-07
2.13522, 40.3902, 0.0929867, 0.4, 0.00491185, 0.1, 0.444124, 0.181583, 0.299141, 2.40039e-07
2.13527, 40.3946, 0.0929944, 0.4, 0.00491363, 0.1, 0.444105, 0.181577, 0.299139, 2.40034e-07
2.13532, 40.399, 0.0930023, 0.4, 0.00491541, 0.1, 0.444085, 0.181571, 0.299138, 2.4003e-07
2.13537, 40.4035, 0.09301, 0.4, 0.00491719, 0.1, 0.444066, 0.181564, 0.299136, 2.40025e-07
2.13542, 40.4079, 0.0930179, 0.4, 0.00491897, 0.1, 0.444047, 0.181558, 0.299134, 2.40021e-07
2.13547, 40.4123, 0.0930257, 0.4, 0.00492075, 0.1, 0.444028, 0.181551, 0.299132, 2.40017e-07
2.13552, 40.4167, 0.0930336, 0.4, 0.00492254, 0.1, 0.444009, 0.181545, 0.29913, 2.40012e-07
2.13557, 40.4212, 0.0930414, 0.4, 0.00492432, 0.1, 0.44399, 0.181538, 0.299128, 2.40008e-07
2.13562, 40.4256, 0.0930492, 0.4, 0.0049261, 0.1, 0.44397, 0.181532, 0.299126, 2.40003e-07
2.13567, 40.43, 0.093057, 0.4, 0.00492788, 0.1, 0.443951, 0.181525, 0.299125, 2.39999e-07
2.13572, 40.4345, 0.0930648, 0.4, 0.00492966, 0.1, 0.443932, 0.181519, 0.299123, 2.39994e-07
2.13577, 40.4389, 0.0930727, 0.4, 0.00493144, 0.1, 0.443913, 0.181513, 0.299121, 2.3999e-07
2.13582, 40.4433, 0.0930806, 0.4, 0.00493322, 0.1, 0.443894, 0.181506, 0.299119, 2.39986e-07
2.13587, 40.4478, 0.0930884, 0.4, 0.00493501, 0.1, 0.443875, 0.1815, 0.299117, 2.39981e-07
2.13592, 40.4522, 0.0930962, 0.4, 0.00493679, 0.1, 0.443856, 0.181493, 0.299115, 2.39977e-07
2.13597, 40.4567, 0.0931041, 0.4, 0.00493857, 0.1, 0.443837, 0.181487, 0.299113, 2.39972e-07
2.13602, 40.4611, 0.0931119, 0.4, 0.00494035, 0.1, 0.443817, 0.18148, 0.299111, 2.39968e-07
2.13607, 40.4656, 0.0931198, 0.4, 0.00494213, 0.1, 0.443798, 0.181474, 0.29911, 2.39963e-07
2.13612, 40.47, 0.0931276, 0.4, 0.00494391, 0.1, 0.443779, 0.181468, 0.299108, 2.39959e-07
2.13617, 40.4745, 0.0931355, 0.4, 0.00494569, 0.1, 0.44376, 0.181461, 0.299106, 2.39955e-07
2.13622, 40.4789, 0.0931434, 0.4, 0.00494747, 0.1, 0.443741, 0.181455, 0.299104, 2.3995e-07
2.13627, 40.4834, 0.0931512, 0.4, 0.00494925, 0.1, 0.443722, 0.181448, 0.299102, 2.39946e-07
2.13632, 40.4878, 0.0931591, 0.4, 0.00495104, 0.1, 0.443703, 0.181442, 0.2991, 2.39941e-07
2.13637, 40.4923, 0.0931669, 0.4, 0.00495282, 0.1, 0.443684, 0.181436, 0.299098, 2.39937e-07
2.13642, 40.4967, 0.0931748, 0.4, 0.0049546, 0.1, 0.443665, 0.181429, 0.299097, 2.39933e-07
2.13647, 40.5012, 0.0931827, 0.4, 0.00495638, 0.1, 0.443646, 0.181423, 0.299095, 2.39928e-07
2.13652, 40.5057, 0.0931905, 0.4, 0.00495816, 0.1, 0.443627, 0.181416, 0.299093, 2.39924e-07
2.13657, 40.5101, 0.0931985, 0.4, 0.00495994, 0.1, 0.443608, 0.18141, 0.299091, 2.39919e-07
2.13662, 40.5146, 0.0932063, 0.4, 0.00496172, 0.1, 0.443589, 0.181404, 0.299089, 2.39915e-07
2.13667, 40.5191, 0.0932142, 0.4, 0.0049635, 0.1, 0.44357, 0.181397, 0.299087, 2.39911e-07
2.13672, 40.5235, 0.0932221, 0.4, 0.00496528, 0.1, 0.443551, 0.181391, 0.299085, 2.39906e-07
2.13677, 40.528, 0.09323, 0.4, 0.00496706, 0.1, 0.443532, 0.181384, 0.299084, 2.39902e-07
2.13682, 40.5325, 0.0932378, 0.4, 0.00496884, 0.1, 0.443513, 0.181378, 0.299082, 2.39897e-07
2.13687, 40.5369, 0.0932457, 0.4, 0.00497062, 0.1, 0.443494, 0.181372, 0.29908, 2.39893e-07
2.13692, 40.5414, 0.0932536, 0.4, 0.0049724, 0.1, 0.443476, 0.181365, 0.299078, 2.39888e-07
2.13697, 40.5459, 0.0932615, 0.4, 0.00497418, 0.1, 0.443457, 0.181359, 0.299076, 2.39884e-07
2.13702, 40.5504, 0.0932695, 0.4, 0.00497596, 0.1, 0.443438, 0.181352, 0.299074, 2.3988e-07
2.13707, 40.5548, 0.0932773, 0.4, 0.00497774, 0.1, 0.443419, 0.181346, 0.299072, 2.39875e-07
2.13712, 40.5593, 0.0932852, 0.4, 0.00497952, 0.1, 0.4434, 0.18134, 0.29907, 2.39871e-07
2.13717, 40.5638, 0.0932931, 0.4, 0.0049813, 0.1, 0.443381, 0.181333, 0.299069, 2.39866e-07
2.13722, 40.5683, 0.0933011, 0.4, 0.00498308, 0.1, 0.443362, 0.181327, 0.299067, 2.39862e-07
2.13727, 40.5728, 0.093309, 0.4, 0.00498486, 0.1, 0.443343, 0.181321, 0.299065, 2.39858e-07
2.13732, 40.5773, 0.0933169, 0.4, 0.00498664, 0.1, 0.443324, 0.181314, 0.299063, 2.39853e-07
2.13737, 40.5817, 0.0933248, 0.4, 0.00498842, 0.1, 0.443306, 0.181308, 0.299061, 2.39849e-07
2.13742, 40.5862, 0.0933328, 0.4, 0.0049902, 0.1, 0.443287, 0.181301, 0.299059, 2.39844e-07
2.13747, 40.5907, 0.0933407, 0.4, 0.00499198, 0.1, 0.443268, 0.181295, 0.299057, 2.3984e-07
2.13752, 40.5952, 0.0933486, 0.4, 0.00499376, 0.1, 0.443249, 0.181289, 0.299056, 2.39836e-07
2.13757, 40.5997, 0.0933565, 0.4, 0.00499554, 0.1, 0.44323, 0.181282, 0.299054, 2.39831e-07
2.13762, 40.6042, 0.0933644, 0.4, 0.00499732, 0.1, 0.443212, 0.181276, 0.299052, 2.39827e-07
2.13767, 40.6087, 0.0933723, 0.4, 0.0049991, 0.1, 0.443193, 0.18127, 0.29905, 2.39823e-07
2.13772, 40.6132, 0.0933803, 0.4, 0.00500088, 0.1, 0.443174, 0.181263, 0.299048, 2.39818e-07
2.13777, 40.6177, 0.0933882, 0.4, 0.00500266, 0.1, 0.443155, 0.181257, 0.299046, 2.39814e-07
2.13782, 40.6222, 0.0933962, 0.4, 0.00500444, 0.1, 0.443136, 0.181251, 0.299044, 2.39809e-07
2.13787, 40.6267, 0.0934041, 0.4, 0.00500622, 0.1, 0.443118, 0.181244, 0.299043, 2.39805e-07
2.13792, 40.6312, 0.0934121, 0.4, 0.00500799, 0.1, 0.443099, 0.181238, 0.299041, 2.39801e-07
2.13797, 40.6357, 0.09342, 0.4, 0.00500977, 0.1, 0.44308, 0.181232, 0.299039, 2.39796e-07
2.13802, 40.6402, 0.0934279, 0.4, 0.00501155, 0.1, 0.443062, 0.181225, 0.299037, 2.39792e-07
2.13807, 40.6448, 0.0934359, 0.4, 0.00501333, 0.1, 0.443043, 0.181219, 0.299035, 2.39787e-07
2.13812, 40.6493, 0.0934438, 0.4, 0.00501511, 0.1, 0.443024, 0.181213, 0.299033, 2.39783e-07
2.13817, 40.6538, 0.0934518, 0.4, 0.00501689, 0.1, 0.443005, 0.181206, 0.299031, 2.39779e-07
2.13822, 40.6583, 0.0934597, 0.4, 0.00501867, 0.1, 0.442987, 0.1812, 0.29903, 2.39774e-07
2.13827, 40.6628, 0.0934677, 0.4, 0.00502045, 0.1, 0.442968, 0.181194, 0.299028, 2.3977e-07
2.13832, 40.6673, 0.0934757, 0.4, 0.00502223, 0.1, 0.442949, 0.181187, 0.299026, 2.39765e-07
2.13837, 40.6719, 0.0934836, 0.4, 0.00502401, 0.1, 0.442931, 0.181181, 0.299024, 2.39761e-07
2.13842, 40.6764, 0.0934916, 0.4, 0.00502578, 0.1, 0.442912, 0.181175, 0.299022, 2.39757e-07
2.13847, 40.6809, 0.0934995, 0.4, 0.00502756, 0.1, 0.442893, 0.181168, 0.29902, 2.39752e-07
2.13852, 40.6854, 0.0935075, 0.4, 0.00502934, 0.1, 0.442875, 0.181162, 0.299019, 2.39748e-07
2.13857, 40.69, 0.0935155, 0.4, 0.00503112, 0.1, 0.442856, 0.181156, 0.299017, 2.39744e-07
2.13862, 40.6945, 0.0935235, 0.4, 0.0050329, 0.1, 0.442837, 0.181149, 0.299015, 2.39739e-07
2.13867, 40.699, 0.0935315, 0.4, 0.00503468, 0.1, 0.442819, 0.181143, 0.299013, 2.39735e-07
2.13872, 40.7035, 0.0935394, 0.4, 0.00503646, 0.1, 0.4428, 0.181137, 0.299011, 2.3973e-07
2.13877, 40.7081, 0.0935474, 0.4, 0.00503823, 0.1, 0.442782, 0.18113, 0.299009, 2.39726e-07
2.13882, 40.7126, 0.0935555, 0.4, 0.00504001, 0.1, 0.442763, 0.181124, 0.299007, 2.39722e-07
2.13887, 40.7172, 0.0935634, 0.4, 0.00504179, 0.1, 0.442744, 0.181118, 0.299006, 2.39717e-07
2.13892, 40.7217, 0.0935714, 0.4, 0.00504357, 0.1, 0.442726, 0.181111, 0.299004, 2.39713e-07
2.13897, 40.7262, 0.0935794, 0.4, 0.00504535, 0.1, 0.442707, 0.181105, 0.299002, 2.39709e-07
2.13902, 40.7308, 0.0935874, 0.4, 0.00504712, 0.1, 0.442689, 0.181099, 0.299, 2.39704e-07
2.13907, 40.7353, 0.0935955, 0.4, 0.0050489, 0.1, 0.44267, 0.181092, 0.298998, 2.397e-07
2.13912, 40.7399, 0.0936034, 0.4, 0.00505068, 0.1, 0.442652, 0.181086, 0.298996, 2.39696e-07
2.13917, 40.7444, 0.0936114, 0.4, 0.00505246, 0.1, 0.442633, 0.18108, 0.298994, 2.39691e-07
2.13922, 40.749, 0.0936194, 0.4, 0.00505424, 0.1, 0.442615, 0.181073, 0.298993, 2.39687e-07
2.13927, 40.7535, 0.0936274, 0.4, 0.00505601, 0.1, 0.442596, 0.181067, 0.298991, 2.39682e-07
2.13932, 40.7581, 0.0936354, 0.4, 0.00505779, 0.1, 0.442578, 0.181061, 0.298989, 2.39678e-07
2.13937, 40.7626, 0.0936435, 0.4, 0.00505957, 0.1, 0.442559, 0.181055, 0.298987, 2.39674e-07
2.13942, 40.7672, 0.0936515, 0.4, 0.00506135, 0.1, 0.442541, 0.181048, 0.298985, 2.39669e-07
2.13947, 40.7717, 0.0936595, 0.4, 0.00506312, 0.1, 0.442522, 0.181042, 0.298983, 2.39665e-07
2.13952, 40.7763, 0.0936675, 0.4, 0.0050649, 0.1, 0.442504, 0.181036, 0.298982, 2.39661e-07
2.13957, 40.7808, 0.0936755, 0.4, 0.00506668, 0.1, 0.442485, 0.181029, 0.29898, 2.39656e-07
2.13962, 40.7854, 0.0936836, 0.4, 0.00506846, 0.1, 0.442467, 0.181023, 0.298978, 2.39652e-07
2.13967, 40.79, 0.0936916, 0.4, 0.00507023, 0.1, 0.442448, 0.181017, 0.298976, 2.39648e-07
2.13972, 40.7945, 0.0936997, 0.4, 0.00507201, 0.1, 0.44243, 0.18101, 0.298974, 2.39643e-07
2.13977, 40.7991, 0.0937077, 0.4, 0.00507379, 0.1, 0.442411, 0.181004, 0.298972, 2.39639e-07
2.13982, 40.8037, 0.0937157, 0.4, 0.00507557, 0.1, 0.442393, 0.180998, 0.29897, 2.39634e-07
2.13987, 40.8082, 0.0937237, 0.4, 0.00507734, 0.1, 0.442375, 0.180992, 0.298969, 2.3963e-07
2.13992, 40.8128, 0.0937318, 0.4, 0.00507912, 0.1, 0.442356, 0.180985, 0.298967, 2.39626e-07
2.13997, 40.8174, 0.0937398, 0.4, 0.0050809, 0.1, 0.442338, 0.180979, 0.298965, 2.39621e-07
2.14002, 40.8219, 0.0937479, 0.4, 0.00508267, 0.1, 0.442319, 0.180973, 0.298963, 2.39617e-07
2.14007, 40.8265, 0.0937559, 0.4, 0.00508445, 0.1, 0.442301, 0.180966, 0.298961, 2.39613e-07
2.14012, 40.8311, 0.093764, 0.4, 0.00508623, 0.1, 0.442283, 0.18096, 0.298959, 2.39608e-07
2.14017, 40.8357, 0.093772, 0.4, 0.00508801, 0.1, 0.442264, 0.180954, 0.298958, 2.39604e-07
2.14022, 40.8403, 0.0937801, 0.4, 0.00508978, 0.1, 0.442246, 0.180948, 0.298956, 2.396e-07
2.14027, 40.8448, 0.0937881, 0.4, 0.00509156, 0.1, 0.442228, 0.180941, 0.298954, 2.39595e-07
2.14032, 40.8494, 0.0937962, 0.4, 0.00509334, 0.1, 0.442209, 0.180935, 0.298952, 2.39591e-07
2.14037, 40.854, 0.0938043, 0.4, 0.00509511, 0.1, 0.442191, 0.180929, 0.29895, 2.39587e-07
2.14042, 40.8586, 0.0938123, 0.4, 0.00509689, 0.1, 0.442173, 0.180923, 0.298948, 2.39582e-07
2.14047, 40.8632, 0.0938204, 0.4, 0.00509867, 0.1, 0.442154, 0.180916, 0.298947, 2.39578e-07
2.14052, 40.8678, 0.0938285, 0.4, 0.00510044, 0.1, 0.442136, 0.18091, 0.298945, 2.39574e-07
2.14057, 40.8724, 0.0938365, 0.4, 0.00510222, 0.1, 0.442118, 0.180904, 0.298943, 2.39569e-07
2.14062, 40.877, 0.0938446, 0.4, 0.005104, 0.1, 0.442099, 0.180898, 0.298941, 2.39565e-07
2.14067, 40.8815, 0.0938527, 0.4, 0.00510577, 0.1, 0.442081, 0.180891, 0.298939, 2.39561e-07
2.14072, 40.8861, 0.0938608, 0.4, 0.00510755, 0.1, 0.442063, 0.180885, 0.298937, 2.39556e-07
2.14077, 40.8907, 0.0938688, 0.4, 0.00510933, 0.1, 0.442045, 0.180879, 0.298935, 2.39552e-07
2.14082, 40.8953, 0.0938769, 0.4, 0.0051111, 0.1, 0.442026, 0.180873, 0.298934, 2.39547e-07
2.14087, 40.8999, 0.093885, 0.4, 0.00511288, 0.1, 0.442008, 0.180866, 0.298932, 2.39543e-07
2.14092, 40.9045, 0.0938931, 0.4, 0.00511465, 0.1, 0.44199, 0.18086, 0.29893, 2.39539e-07
2.14097, 40.9091, 0.0939012, 0.4, 0.00511643, 0.1, 0.441972, 0.180854, 0.298928, 2.39534e-07
2.14102, 40.9138, 0.0939093, 0.4, 0.00511821, 0.1, 0.441953, 0.180848, 0.298926, 2.3953e-07
2.14107, 40.9184, 0.0939173, 0.4, 0.00511998, 0.1, 0.441935, 0.180841, 0.298924, 2.39526e-07
2.14112, 40.923, 0.0939255, 0.4, 0.00512176, 0.1, 0.441917, 0.180835, 0.298923, 2.39521e-07
2.14117, 40.9276, 0.0939336, 0.4, 0.00512353, 0.1, 0.441899, 0.180829, 0.298921, 2.39517e-07
2.14122, 40.9322, 0.0939417, 0.4, 0.00512531, 0.1, 0.441881, 0.180823, 0.298919, 2.39513e-07
2.14127, 40.9368, 0.0939497, 0.4, 0.00512709, 0.1, 0.441862, 0.180816, 0.298917, 2.39508e-07
2.14132, 40.9414, 0.0939579, 0.4, 0.00512886, 0.1, 0.441844, 0.18081, 0.298915, 2.39504e-07
2.14137, 40.946, 0.093966, 0.4, 0.00513064, 0.1, 0.441826, 0.180804, 0.298913, 2.395e-07
2.14142, 40.9507, 0.0939741, 0.4, 0.00513241, 0.1, 0.441808, 0.180798, 0.298912, 2.39495e-07
2.14147, 40.9553, 0.0939822, 0.4, 0.00513419, 0.1, 0.44179, 0.180791, 0.29891, 2.39491e-07
2.14152, 40.9599, 0.0939904, 0.4, 0.00513596, 0.1, 0.441772, 0.180785, 0.298908, 2.39487e-07
2.14157, 40.9645, 0.0939985, 0.4, 0.00513774, 0.1, 0.441754, 0.180779, 0.298906, 2.39482e-07
2.14162, 40.9691, 0.0940065, 0.4, 0.00513951, 0.1, 0.441735, 0.180773, 0.298904, 2.39478e-07
2.14167, 40.9738, 0.0940147, 0.4, 0.00514129, 0.1, 0.441717, 0.180766, 0.298902, 2.39474e-07
2.14172, 40.9784, 0.0940228, 0.4, 0.00514307, 0.1, 0.441699, 0.18076, 0.298901, 2.39469e-07
2.14177, 40.983, 0.094031, 0.4, 0.00514484, 0.1, 0.441681, 0.180754, 0.298899, 2.39465e-07
2.14182, 40.9877, 0.0940391, 0.4, 0.00514662, 0.1, 0.441663, 0.180748, 0.298897, 2.39461e-07
2.14187, 40.9923, 0.0940472, 0.4, 0.00514839, 0.1, 0.441645, 0.180742, 0.298895, 2.39456e-07
2.14192, 40.9969, 0.0940553, 0.4, 0.00515017, 0.1, 0.441627, 0.180735, 0.298893, 2.39452e-07
2.14197, 41.0016, 0.0940635, 0.4, 0.00515194, 0.1, 0.441609, 0.180729, 0.298891, 2.39448e-07
2.14202, 41.0062, 0.0940717, 0.4, 0.00515372, 0.1, 0.441591, 0.180723, 0.29889, 2.39443e-07
2.14208, 41.0108, 0.0940798, 0.4, 0.00515549, 0.1, 0.441573, 0.180717, 0.298888, 2.39439e-07
2.14213, 41.0155, 0.0940879, 0.4, 0.00515727, 0.1, 0.441555, 0.180711, 0.298886, 2.39435e-07
2.14218, 41.0201, 0.0940961, 0.4, 0.00515904, 0.1, 0.441537, 0.180704, 0.298884, 2.39431e-07
2.14223, 41.0248, 0.0941042, 0.4, 0.00516082, 0.1, 0.441519, 0.180698, 0.298882, 2.39426e-07
2.14228, 41.0294, 0.0941124, 0.4, 0.00516259, 0.1, 0.4415, 0.180692, 0.29888, 2.39422e-07
2.14233, 41.0341, 0.0941205, 0.4, 0.00516437, 0.1, 0.441483, 0.180686, 0.298879, 2.39418e-07
2.14238, 41.0387, 0.0941287, 0.4, 0.00516614, 0.1, 0.441464, 0.180679, 0.298877, 2.39413e-07
2.14243, 41.0434, 0.0941368, 0.4, 0.00516791, 0.1, 0.441446, 0.180673, 0.298875, 2.39409e-07
2.14248, 41.048, 0.094145, 0.4, 0.00516969, 0.1, 0.441428, 0.180667, 0.298873, 2.39405e-07
2.14253, 41.0527, 0.0941532, 0.4, 0.00517146, 0.1, 0.44141, 0.180661, 0.298871, 2.394e-07
2.14258, 41.0573, 0.0941613, 0.4, 0.00517324, 0.1, 0.441393, 0.180655, 0.298869, 2.39396e-07
2.14263, 41.062, 0.0941695, 0.4, 0.00517501, 0.1, 0.441375, 0.180648, 0.298868, 2.39392e-07
2.14268, 41.0666, 0.0941777, 0.4, 0.00517679, 0.1, 0.441357, 0.180642, 0.298866, 2.39387e-07
2.14273, 41.0713, 0.0941858, 0.4, 0.00517856, 0.1, 0.441339, 0.180636, 0.298864, 2.39383e-07
2.14278, 41.076, 0.094194, 0.4, 0.00518034, 0.1, 0.441321, 0.18063, 0.298862, 2.39379e-07
2.14283, 41.0806, 0.0942021, 0.4, 0.00518211, 0.1, 0.441303, 0.180624, 0.29886, 2.39374e-07
2.14288, 41.0853, 0.0942104, 0.4, 0.00518388, 0.1, 0.441285, 0.180617, 0.298858, 2.3937e-07
2.14293, 41.09, 0.0942185, 0.4, 0.00518566, 0.1, 0.441267, 0.180611, 0.298857, 2.39366e-07
2.14298, 41.0946, 0.0942267, 0.4, 0.00518743, 0.1, 0.441249, 0.180605, 0.298855, 2.39361e-07
2.14303, 41.0993, 0.0942349, 0.4, 0.00518921, 0.1, 0.441231, 0.180599, 0.298853, 2.39357e-07
2.14308, 41.104, 0.0942431, 0.4, 0.00519098, 0.1, 0.441213, 0.180593, 0.298851, 2.39353e-07
2.14313, 41.1086, 0.0942513, 0.4, 0.00519275, 0.1, 0.441195, 0.180587, 0.298849, 2.39349e-07
2.14318, 41.1133, 0.0942594, 0.4, 0.00519453, 0.1, 0.441177, 0.18058, 0.298847, 2.39344e-07
2.14323, 41.118, 0.0942677, 0.4, 0.0051963, 0.1, 0.441159, 0.180574, 0.298846, 2.3934e-07
2.14328, 41.1227, 0.0942758, 0.4, 0.00519807, 0.1, 0.441142, 0.180568, 0.298844, 2.39336e-07
2.14333, 41.1273, 0.0942841, 0.4, 0.00519985, 0.1, 0.441124, 0.180562, 0.298842, 2.39331e-07
2.14338, 41.132, 0.0942923, 0.4, 0.00520162, 0.1, 0.441106, 0.180556, 0.29884, 2.39327e-07
2.14343, 41.1367, 0.0943004, 0.4, 0.0052034, 0.1, 0.441088, 0.180549, 0.298838, 2.39323e-07
2.14348, 41.1414, 0.0943087, 0.4, 0.00520517, 0.1, 0.44107, 0.180543, 0.298836, 2.39318e-07
2.14353, 41.1461, 0.0943169, 0.4, 0.00520694, 0.1, 0.441052, 0.180537, 0.298835, 2.39314e-07
2.14358, 41.1508, 0.0943251, 0.4, 0.00520872, 0.1, 0.441035, 0.180531, 0.298833, 2.3931e-07
2.14363, 41.1554, 0.0943333, 0.4, 0.00521049, 0.1, 0.441017, 0.180525, 0.298831, 2.39305e-07
2.14368, 41.1601, 0.0943416, 0.4, 0.00521226, 0.1, 0.440999, 0.180519, 0.298829, 2.39301e-07
2.14373, 41.1648, 0.0943497, 0.4, 0.00521404, 0.1, 0.440981, 0.180512, 0.298827, 2.39297e-07
2.14378, 41.1695, 0.094358, 0.4, 0.00521581, 0.1, 0.440963, 0.180506, 0.298826, 2.39293e-07
2.14383, 41.1742, 0.0943662, 0.4, 0.00521758, 0.1, 0.440946, 0.1805, 0.298824, 2.39288e-07
2.14388, 41.1789, 0.0943744, 0.4, 0.00521936, 0.1, 0.440928, 0.180494, 0.298822, 2.39284e-07
2.14393, 41.1836, 0.0943827, 0.4, 0.00522113, 0.1, 0.44091, 0.180488, 0.29882, 2.3928e-07
2.14398, 41.1883, 0.0943909, 0.4, 0.0052229, 0.1, 0.440892, 0.180482, 0.298818, 2.39275e-07
2.14403, 41.193, 0.0943991, 0.4, 0.00522467, 0.1, 0.440874, 0.180476, 0.298816, 2.39271e-07
2.14408, 41.1977, 0.0944073, 0.4, 0.00522645, 0.1, 0.440857, 0.180469, 0.298815, 2.39267e-07
2.14413, 41.2024, 0.0944156, 0.4, 0.00522822, 0.1, 0.440839, 0.180463, 0.298813, 2.39262e-07
2.14418, 41.2071, 0.0944238, 0.4, 0.00522999, 0.1, 0.440821, 0.180457, 0.298811, 2.39258e-07
2.14423, 41.2118, 0.0944321, 0.4, 0.00523177, 0.1, 0.440804, 0.180451, 0.298809, 2.39254e-07
2.14428, 41.2165, 0.0944403, 0.4, 0.00523354, 0.1, 0.440786, 0.180445, 0.298807, 2.3925e-07
2.14433, 41.2213, 0.0944486, 0.4, 0.00523531, 0.1, 0.440768, 0.180439, 0.298805, 2.39245e-07
2.14438, 41.226, 0.0944568, 0.4, 0.00523708, 0.1, 0.44075, 0.180432, 0.298804, 2.39241e-07
2.14443, 41.2307, 0.0944651, 0.4, 0.00523886, 0.1, 0.440733, 0.180426, 0.298802, 2.39237e-07
2.14448, 41.2354, 0.0944733, 0.4, 0.00524063, 0.1, 0.440715, 0.18042, 0.2988, 2.39232e-07
2.14453, 41.2401, 0.0944816, 0.4, 0.0052424, 0.1, 0.440697, 0.180414, 0.298798, 2.39228e-07
2.14458, 41.2448, 0.0944898, 0.4, 0.00524417, 0.1, 0.44068, 0.180408, 0.298796, 2.39224e-07
2.14463, 41.2496, 0.0944981, 0.4, 0.00524595, 0.1, 0.440662, 0.180402, 0.298794, 2.3922e-07
2.14468, 41.2543, 0.0945063, 0.4, 0.00524772, 0.1, 0.440644, 0.180396, 0.298793, 2.39215e-07
2.14473, 41.259, 0.0945146, 0.4, 0.00524949, 0.1, 0.440627, 0.180389, 0.298791, 2.39211e-07
2.14478, 41.2637, 0.0945228, 0.4, 0.00525126, 0.1, 0.440609, 0.180383, 0.298789, 2.39207e-07
2.14483, 41.2685, 0.0945311, 0.4, 0.00525304, 0.1, 0.440591, 0.180377, 0.298787, 2.39202e-07
2.14488, 41.2732, 0.0945394, 0.4, 0.00525481, 0.1, 0.440574, 0.180371, 0.298785, 2.39198e-07
2.14493, 41.2779, 0.0945476, 0.4, 0.00525658, 0.1, 0.440556, 0.180365, 0.298784, 2.39194e-07
2.14498, 41.2826, 0.0945559, 0.4, 0.00525835, 0.1, 0.440539, 0.180359, 0.298782, 2.3919e-07
2.14503, 41.2874, 0.0945642, 0.4, 0.00526012, 0.1, 0.440521, 0.180353, 0.29878, 2.39185e-07
2.14508, 41.2921, 0.0945725, 0.4, 0.00526189, 0.1, 0.440503, 0.180347, 0.298778, 2.39181e-07
2.14513, 41.2968, 0.0945808, 0.4, 0.00526367, 0.1, 0.440486, 0.18034, 0.298776, 2.39177e-07
2.14518, 41.3016, 0.0945891, 0.4, 0.00526544, 0.1, 0.440468, 0.180334, 0.298774, 2.39172e-07
2.14523, 41.3063, 0.0945974, 0.4, 0.00526721, 0.1, 0.440451, 0.180328, 0.298773, 2.39168e-07
2.14528, 41.3111, 0.0946057, 0.4, 0.00526898, 0.1, 0.440433, 0.180322, 0.298771, 2.39164e-07
2.14533, 41.3158, 0.094614, 0.4, 0.00527075, 0.1, 0.440416, 0.180316, 0.298769, 2.3916e-07
2.14538, 41.3206, 0.0946222, 0.4, 0.00527252, 0.1, 0.440398, 0.18031, 0.298767, 2.39155e-07
2.14543, 41.3253, 0.0946305, 0.4, 0.0052743, 0.1, 0.44038, 0.180304, 0.298765, 2.39151e-07
2.14548, 41.33, 0.0946389, 0.4, 0.00527607, 0.1, 0.440363, 0.180298, 0.298764, 2.39147e-07
2.14553, 41.3348, 0.0946472, 0.4, 0.00527784, 0.1, 0.440345, 0.180291, 0.298762, 2.39142e-07
2.14558, 41.3395, 0.0946554, 0.4, 0.00527961, 0.1, 0.440328, 0.180285, 0.29876, 2.39138e-07
2.14563, 41.3443, 0.0946638, 0.4, 0.00528138, 0.1, 0.44031, 0.180279, 0.298758, 2.39134e-07
2.14568, 41.3491, 0.0946721, 0.4, 0.00528315, 0.1, 0.440293, 0.180273, 0.298756, 2.3913e-07
2.14573, 41.3538, 0.0946804, 0.4, 0.00528492, 0.1, 0.440275, 0.180267, 0.298754, 2.39125e-07
2.14578, 41.3586, 0.0946887, 0.4, 0.00528669, 0.1, 0.440258, 0.180261, 0.298753, 2.39121e-07
2.14583, 41.3633, 0.094697, 0.4, 0.00528847, 0.1, 0.44024, 0.180255, 0.298751, 2.39117e-07
2.14588, 41.3681, 0.0947053, 0.4, 0.00529024, 0.1, 0.440223, 0.180249, 0.298749, 2.39113e-07
2.14593, 41.3728, 0.0947136, 0.4, 0.00529201, 0.1, 0.440205, 0.180243, 0.298747, 2.39108e-07
2.14598, 41.3776, 0.094722, 0.4, 0.00529378, 0.1, 0.440188, 0.180236, 0.298745, 2.39104e-07
2.14603, 41.3824, 0.0947302, 0.4, 0.00529555, 0.1, 0.44017, 0.18023, 0.298744, 2.391e-07
2.14608, 41.3871, 0.0947386, 0.4, 0.00529732, 0.1, 0.440153, 0.180224, 0.298742, 2.39095e-07
2.14613, 41.3919, 0.0947469, 0.4, 0.00529909, 0.1, 0.440135, 0.180218, 0.29874, 2.39091e-07
2.14618, 41.3967, 0.0947552, 0.4, 0.00530086, 0.1, 0.440118, 0.180212, 0.298738, 2.39087e-07
2.14623, 41.4015, 0.0947636, 0.4, 0.00530263, 0.1, 0.440101, 0.180206, 0.298736, 2.39083e-07
2.14628, 41.4062, 0.0947719, 0.4, 0.0053044, 0.1, 0.440083, 0.1802, 0.298734, 2.39078e-07
2.14633, 41.411, 0.0947802, 0.4, 0.00530617, 0.1, 0.440066, 0.180194, 0.298733, 2.39074e-07
2.14638, 41.4158, 0.0947885, 0.4, 0.00530794, 0.1, 0.440048, 0.180188, 0.298731, 2.3907e-07
2.14643, 41.4206, 0.094797, 0.4, 0.00530971, 0.1, 0.440031, 0.180182, 0.298729, 2.39066e-07
2.14648, 41.4253, 0.0948052, 0.4, 0.00531148, 0.1, 0.440013, 0.180175, 0.298727, 2.39061e-07
2.14653, 41.4301, 0.0948136, 0.4, 0.00531325, 0.1, 0.439996, 0.180169, 0.298725, 2.39057e-07
2.14658, 41.4349, 0.0948219, 0.4, 0.00531502, 0.1, 0.439979, 0.180163, 0.298724, 2.39053e-07
2.14663, 41.4397, 0.0948303, 0.4, 0.0053168, 0.1, 0.439961, 0.180157, 0.298722, 2.39048e-07
2.14668, 41.4445, 0.0948387, 0.4, 0.00531857, 0.1, 0.439944, 0.180151, 0.29872, 2.39044e-07
2.14673, 41.4493, 0.094847, 0.4, 0.00532034, 0.1, 0.439927, 0.180145, 0.298718, 2.3904e-07
2.14678, 41.454, 0.0948554, 0.4, 0.00532211, 0.1, 0.439909, 0.180139, 0.298716, 2.39036e-07
2.14683, 41.4588, 0.0948638, 0.4, 0.00532388, 0.1, 0.439892, 0.180133, 0.298714, 2.39031e-07
2.14688, 41.4636, 0.0948721, 0.4, 0.00532564, 0.1, 0.439875, 0.180127, 0.298713, 2.39027e-07
2.14693, 41.4684, 0.0948804, 0.4, 0.00532741, 0.1, 0.439857, 0.180121, 0.298711, 2.39023e-07
2.14698, 41.4732, 0.0948888, 0.4, 0.00532918, 0.1, 0.43984, 0.180115, 0.298709, 2.39019e-07
2.14703, 41.478, 0.0948972, 0.4, 0.00533095, 0.1, 0.439823, 0.180109, 0.298707, 2.39014e-07
2.14708, 41.4828, 0.0949056, 0.4, 0.00533272, 0.1, 0.439805, 0.180103, 0.298705, 2.3901e-07
2.14713, 41.4876, 0.0949139, 0.4, 0.00533449, 0.1, 0.439788, 0.180096, 0.298704, 2.39006e-07
2.14718, 41.4924, 0.0949223, 0.4, 0.00533626, 0.1, 0.439771, 0.18009, 0.298702, 2.39002e-07
2.14723, 41.4972, 0.0949306, 0.4, 0.00533803, 0.1, 0.439753, 0.180084, 0.2987, 2.38997e-07
2.14728, 41.502, 0.094939, 0.4, 0.0053398, 0.1, 0.439736, 0.180078, 0.298698, 2.38993e-07
2.14733, 41.5068, 0.0949474, 0.4, 0.00534157, 0.1, 0.439719, 0.180072, 0.298696, 2.38989e-07
2.14738, 41.5116, 0.0949558, 0.4, 0.00534334, 0.1, 0.439702, 0.180066, 0.298694, 2.38985e-07
2.14743, 41.5164, 0.0949642, 0.4, 0.00534511, 0.1, 0.439684, 0.18006, 0.298693, 2.3898e-07
2.14748, 41.5213, 0.0949726, 0.4, 0.00534688, 0.1, 0.439667, 0.180054, 0.298691, 2.38976e-07
2.14753, 41.5261, 0.094981, 0.4, 0.00534865, 0.1, 0.43965, 0.180048, 0.298689, 2.38972e-07
2.14758, 41.5309, 0.0949893, 0.4, 0.00535042, 0.1, 0.439633, 0.180042, 0.298687, 2.38967e-07
2.14763, 41.5357, 0.0949977, 0.4, 0.00535219, 0.1, 0.439615, 0.180036, 0.298685, 2.38963e-07
2.14768, 41.5405, 0.0950062, 0.4, 0.00535396, 0.1, 0.439598, 0.18003, 0.298684, 2.38959e-07
2.14773, 41.5453, 0.0950146, 0.4, 0.00535573, 0.1, 0.439581, 0.180024, 0.298682, 2.38955e-07
2.14778, 41.5502, 0.095023, 0.4, 0.00535749, 0.1, 0.439564, 0.180018, 0.29868, 2.3895e-07
2.14783, 41.555, 0.0950314, 0.4, 0.00535926, 0.1, 0.439546, 0.180012, 0.298678, 2.38946e-07
2.14788, 41.5598, 0.0950397, 0.4, 0.00536103, 0.1, 0.439529, 0.180005, 0.298676, 2.38942e-07
2.14793, 41.5646, 0.0950481, 0.4, 0.0053628, 0.1, 0.439512, 0.179999, 0.298675, 2.38938e-07
2.14798, 41.5695, 0.0950566, 0.4, 0.00536457, 0.1, 0.439495, 0.179993, 0.298673, 2.38933e-07
2.14803, 41.5743, 0.095065, 0.4, 0.00536634, 0.1, 0.439478, 0.179987, 0.298671, 2.38929e-07
2.14808, 41.5791, 0.0950734, 0.4, 0.00536811, 0.1, 0.439461, 0.179981, 0.298669, 2.38925e-07
2.14813, 41.5839, 0.0950818, 0.4, 0.00536988, 0.1, 0.439443, 0.179975, 0.298667, 2.38921e-07
2.14818, 41.5888, 0.0950902, 0.4, 0.00537164, 0.1, 0.439426, 0.179969, 0.298666, 2.38916e-07
2.14823, 41.5936, 0.0950987, 0.4, 0.00537341, 0.1, 0.439409, 0.179963, 0.298664, 2.38912e-07
2.14828, 41.5985, 0.0951071, 0.4, 0.00537518, 0.1, 0.439392, 0.179957, 0.298662, 2.38908e-07
2.14833, 41.6033, 0.0951155, 0.4, 0.00537695, 0.1, 0.439375, 0.179951, 0.29866, 2.38904e-07
2.14838, 41.6081, 0.0951239, 0.4, 0.00537872, 0.1, 0.439358, 0.179945, 0.298658, 2.38899e-07
2.14843, 41.613, 0.0951324, 0.4, 0.00538049, 0.1, 0.439341, 0.179939, 0.298656, 2.38895e-07
2.14848, 41.6178, 0.0951408, 0.4, 0.00538226, 0.1, 0.439323, 0.179933, 0.298655, 2.38891e-07
2.14853, 41.6227, 0.0951492, 0.4, 0.00538402, 0.1, 0.439306, 0.179927, 0.298653, 2.38887e-07
2.14858, 41.6275, 0.0951576, 0.4, 0.00538579, 0.1, 0.439289, 0.179921, 0.298651, 2.38882e-07
2.14863, 41.6324, 0.0951661, 0.4, 0.00538756, 0.1, 0.439272, 0.179915, 0.298649, 2.38878e-07
2.14868, 41.6372, 0.0951746, 0.4, 0.00538933, 0.1, 0.439255, 0.179909, 0.298647, 2.38874e-07
2.14873, 41.6421, 0.095183, 0.4, 0.0053911, 0.1, 0.439238, 0.179903, 0.298646, 2.3887e-07
2.14878, 41.6469, 0.0951915, 0.4, 0.00539286, 0.1, 0.439221, 0.179897, 0.298644, 2.38865e-07
2.14883, 41.6518, 0.0951999, 0.4, 0.00539463, 0.1, 0.439204, 0.179891, 0.298642, 2.38861e-07
2.14888, 41.6566, 0.0952083, 0.4, 0.0053964, 0.1, 0.439187, 0.179885, 0.29864, 2.38857e-07
2.14893, 41.6615, 0.0952167, 0.4, 0.00539817, 0.1, 0.43917, 0.179879, 0.298638, 2.38853e-07
2.14898, 41.6663, 0.0952252, 0.4, 0.00539993, 0.1, 0.439153, 0.179873, 0.298637, 2.38848e-07
2.14903, 41.6712, 0.0952337, 0.4, 0.0054017, 0.1, 0.439135, 0.179867, 0.298635, 2.38844e-07
2.14908, 41.6761, 0.0952422, 0.4, 0.00540347, 0.1, 0.439118, 0.17986, 0.298633, 2.3884e-07
2.14913, 41.6809, 0.0952505, 0.4, 0.00540524, 0.1, 0.439101, 0.179854, 0.298631, 2.38836e-07
2.14918, 41.6858, 0.0952591, 0.4, 0.00540701, 0.1, 0.439084, 0.179848, 0.298629, 2.38832e-07
2.14923, 41.6907, 0.0952675, 0.4, 0.00540877, 0.1, 0.439067, 0.179842, 0.298627, 2.38827e-07
2.14928, 41.6955, 0.095276, 0.4, 0.00541054, 0.1, 0.43905, 0.179836, 0.298626, 2.38823e-07
2.14933, 41.7004, 0.0952844, 0.4, 0.00541231, 0.1, 0.439033, 0.17983, 0.298624, 2.38819e-07
2.14938, 41.7053, 0.0952929, 0.4, 0.00541407, 0.1, 0.439016, 0.179824, 0.298622, 2.38815e-07
2.14944, 41.7101, 0.0953014, 0.4, 0.00541584, 0.1, 0.438999, 0.179818, 0.29862, 2.3881e-07
2.14949, 41.715, 0.0953098, 0.4, 0.00541761, 0.1, 0.438982, 0.179812, 0.298618, 2.38806e-07
2.14954, 41.7199, 0.0953183, 0.4, 0.00541938, 0.1, 0.438965, 0.179806, 0.298617, 2.38802e-07
2.14959, 41.7248, 0.0953268, 0.4, 0.00542114, 0.1, 0.438948, 0.1798, 0.298615, 2.38798e-07
2.14964, 41.7296, 0.0953353, 0.4, 0.00542291, 0.1, 0.438931, 0.179794, 0.298613, 2.38793e-07
2.14969, 41.7345, 0.0953438, 0.4, 0.00542468, 0.1, 0.438914, 0.179788, 0.298611, 2.38789e-07
2.14974, 41.7394, 0.0953522, 0.4, 0.00542644, 0.1, 0.438897, 0.179782, 0.298609, 2.38785e-07
2.14979, 41.7443, 0.0953607, 0.4, 0.00542821, 0.1, 0.438881, 0.179776, 0.298608, 2.38781e-07
2.14984, 41.7492, 0.0953692, 0.4, 0.00542998, 0.1, 0.438864, 0.17977, 0.298606, 2.38776e-07
2.14989, 41.7541, 0.0953777, 0.4, 0.00543174, 0.1, 0.438847, 0.179764, 0.298604, 2.38772e-07
2.14994, 41.759, 0.0953862, 0.4, 0.00543351, 0.1, 0.43883, 0.179758, 0.298602, 2.38768e-07
2.14999, 41.7639, 0.0953947, 0.4, 0.00543528, 0.1, 0.438813, 0.179752, 0.2986, 2.38764e-07
2.15004, 41.7687, 0.0954032, 0.4, 0.00543704, 0.1, 0.438796, 0.179746, 0.298599, 2.38759e-07
2.15004, 41.7687, 0.563239, 0.4, 0.00543704, 0.1, 0.760002, 0.844233, 0.901263, 0.872711
2.15009, 41.7736, 0.563303, 0.4, 0.00543676, 0.1, 0.760124, 0.844306, 0.901311, 0.872772
2.15014, 41.7785, 0.563367, 0.4, 0.00543511, 0.1, 0.760347, 0.844441, 0.901401, 0.872885
2.15019, 41.7834, 0.563432, 0.4, 0.00543414, 0.1, 0.760519, 0.844545, 0.90147, 0.872971
2.15024, 41.7883, 0.563496, 0.4, 0.00543318, 0.1, 0.760692, 0.844649, 0.90154, 0.873058
2.15029, 41.7932, 0.563561, 0.4, 0.00543221, 0.1, 0.760864, 0.844753, 0.901609, 0.873144
2.15034, 41.7981, 0.563626, 0.4, 0.00543124, 0.1, 0.761035, 0.844856, 0.901678, 0.873231
2.15039, 41.803, 0.56369, 0.4, 0.00543027, 0.1, 0.761207, 0.84496, 0.901747, 0.873317
2.15044, 41.8079, 0.563755, 0.4, 0.0054293, 0.1, 0.761379, 0.845064, 0.901816, 0.873403
2.15049, 41.8128, 0.56382, 0.4, 0.00542833, 0.1, 0.76155, 0.845167, 0.901885, 0.873489
2.15054, 41.8176, 0.563885, 0.4, 0.00542736, 0.1, 0.761721, 0.84527, 0.901954, 0.873575
2.15059, 41.8225, 0.563949, 0.4, 0.00542639, 0.1, 0.761892, 0.845373, 0.902023, 0.873661
2.15064, 41.8274, 0.564014, 0.4, 0.00542542, 0.1, 0.762063, 0.845476, 0.902091, 0.873747
2.15069, 41.8323, 0.564079, 0.4, 0.00542445, 0.1, 0.762234, 0.845579, 0.90216, 0.873833
2.15074, 41.8372, 0.564143, 0.4, 0.00542348, 0.1, 0.762404, 0.845682, 0.902228, 0.873919
2.15079, 41.8421, 0.564208, 0.4, 0.00542251, 0.1, 0.762575, 0.845785, 0.902297, 0.874004
2.15084, 41.8469, 0.564273, 0.4, 0.00542154, 0.1, 0.762745, 0.845887, 0.902365, 0.87409
2.15089, 41.8518, 0.564337, 0.4, 0.00542057, 0.1, 0.762915, 0.84599, 0.902434, 0.874175
2.15094, 41.8567, 0.564402, 0.4, 0.00541959, 0.1, 0.763085, 0.846092, 0.902502, 0.874261
2.15099, 41.8616, 0.564467, 0.4, 0.00541862, 0.1, 0.763254, 0.846195, 0.90257, 0.874346
2.15104, 41.8664, 0.564531, 0.4, 0.00541765, 0.1, 0.763424, 0.846297, 0.902638, 0.874431
2.15109, 41.8713, 0.564596, 0.4, 0.00541667, 0.1, 0.763593, 0.846399, 0.902706, 0.874516
2.15114, 41.8762, 0.564661, 0.4, 0.0054157, 0.1, 0.763763, 0.846501, 0.902774, 0.874601
2.15119, 41.8811, 0.564725, 0.4, 0.00541472, 0.1, 0.763932, 0.846603, 0.902842, 0.874686
2.15124, 41.8859, 0.56479, 0.4, 0.00541375, 0.1, 0.7641, 0.846705, 0.90291, 0.874771
2.15129, 41.8908, 0.564854, 0.4, 0.00541277, 0.099196, 0.764269, 0.846806, 0.902978, 0.874856
2.15134, 41.8957, 0.564919, 0.4, 0.0054118, 0.0971604, 0.764438, 0.846908, 0.903046, 0.87494
2.15139, 41.9006, 0.564984, 0.4, 0.00541082, 0.0951335, 0.764606, 0.847009, 0.903113, 0.875025
2.15144, 41.9054, 0.565048, 0.4, 0.00540985, 0.0931146, 0.764774, 0.847111, 0.903181, 0.875109
2.15149, 41.9103, 0.565113, 0.4, 0.00540887, 0.0911053, 0.764942, 0.847212, 0.903248, 0.875194
2.15154, 41.9152, 0.565177, 0.4, 0.00540789, 0.0891055, 0.76511, 0.847313, 0.903316, 0.875278
2.15159, 41.92, 0.565242, 0.4, 0.00540691, 0.0871144, 0.765278, 0.847414, 0.903383, 0.875362
2.15164, 41.9249, 0.565306, 0.4, 0.00540594, 0.0851321, 0.765445, 0.847515, 0.903451, 0.875447
2.15169, 41.9298, 0.565371, 0.4, 0.00540496, 0.0831584, 0.765613, 0.847616, 0.903518, 0.875531
2.15174, 41.9346, 0.565435, 0.4, 0.00540398, 0.0811937, 0.76578, 0.847717, 0.903585, 0.875615
2.15179, 41.9395, 0.5655, 0.4, 0.005403, 0.079238, 0.765947, 0.847818, 0.903652, 0.875698
2.15184, 41.9443, 0.565565, 0.4, 0.00540202, 0.0772917, 0.766114, 0.847918, 0.903719, 0.875782
2.15189, 41.9492, 0.565629, 0.4, 0.00540104, 0.0753534, 0.766281, 0.848019, 0.903786, 0.875866
2.15194, 41.9541, 0.565694, 0.4, 0.00540006, 0.0734241, 0.766447, 0.848119, 0.903853, 0.87595
2.15199, 41.9589, 0.565758, 0.4, 0.00539908, 0.0715035, 0.766614, 0.848219, 0.90392, 0.876033
2.15204, 41.9638, 0.565823, 0.4, 0.0053981, 0.0695914, 0.76678, 0.84832, 0.903987, 0.876117
2.15209, 41.9686, 0.565887, 0.4, 0.00539712, 0.0676875, 0.766946, 0.84842, 0.904053, 0.8762
2.15214, 41.9735, 0.565952, 0.4, 0.00539614, 0.0657935, 0.767112, 0.84852, 0.90412, 0.876283
2.15219, 41.9784, 0.566016, 0.4, 0.00539515, 0.0639067, 0.767277, 0.848619, 0.904187, 0.876367
2.15224, 41.9832, 0.566081, 0.4, 0.00539417, 0.0620292, 0.767443, 0.848719, 0.904253, 0.87645
2.15229, 41.9881, 0.566145, 0.4, 0.00539319, 0.0601601, 0.767609, 0.848819, 0.90432, 0.876533
2.15234, 41.9929, 0.56621, 0.4, 0.0053922, 0.0582996, 0.767774, 0.848918, 0.904386, 0.876616
2.15239, 41.9978, 0.566275, 0.4, 0.00539122, 0.0564476, 0.767939, 0.849018, 0.904452, 0.876699
2.15244, 42.0026, 0.566339, 0.4, 0.00539024, 0.0546029, 0.768104, 0.849117, 0.904519, 0.876782
2.15249, 42.0075, 0.566404, 0.4, 0.00538925, 0.0527674, 0.768269, 0.849217, 0.904585, 0.876864
2.15254, 42.0123, 0.566468, 0.4, 0.00538827, 0.0509397, 0.768433, 0.849316, 0.904651, 0.876947
2.15259, 42.0172, 0.566533, 0.4, 0.00538728, 0.0491212, 0.768598, 0.849415, 0.904717, 0.87703
2.15264, 42.022, 0.566597, 0.4, 0.0053863, 0.0473107, 0.768762, 0.849514, 0.904783, 0.877112
2.15269, 42.0269, 0.566662, 0.4, 0.00538531, 0.0455082, 0.768926, 0.849613, 0.904849, 0.877194
2.15274, 42.0317, 0.566726, 0.4, 0.00538433, 0.0437142, 0.76909, 0.849712, 0.904915, 0.877277
2.15279, 42.0366, 0.566791, 0.4, 0.00538334, 0.0419279, 0.769254, 0.84981, 0.90498, 0.877359
2.15284, 42.0414, 0.566855, 0.4, 0.00538235, 0.0401501, 0.769418, 0.849909, 0.905046, 0.877441
2.15289, 42.0462, 0.56692, 0.4, 0.00538136, 0.0383802, 0.769582, 0.850007, 0.905112, 0.877523
2.15294, 42.0511, 0.566985, 0.4, 0.00538038, 0.0366187, 0.769745, 0.850106, 0.905178, 0.877605
2.15299, 42.0559, 0.567049, 0.4, 0.00537939, 0.0348652, 0.769908, 0.850204, 0.905243, 0.877687
2.15304, 42.0608, 0.567114, 0.4, 0.0053784, 0.0331201, 0.770071, 0.850302, 0.905309, 0.877769
2.15309, 42.0656, 0.567179, 0.4, 0.00537741, 0.0313824, 0.770234, 0.850401, 0.905374, 0.877851
2.15314, 42.0705, 0.567243, 0.4, 0.00537642, 0.0296523, 0.770397, 0.850499, 0.905439, 0.877933
2.15319, 42.0753, 0.567308, 0.4, 0.00537543, 0.0279309, 0.77056, 0.850597, 0.905505, 0.878014
2.15324, 42.0801, 0.567372, 0.4, 0.00537444, 0.0262172, 0.770722, 0.850694, 0.90557, 0.878096
2.15329, 42.085, 0.567437, 0.4, 0.00537345, 0.0245112, 0.770885, 0.850792, 0.905635, 0.878177
2.15334, 42.0898, 0.567502, 0.4, 0.00537246, 0.0228137, 0.771047, 0.85089, 0.9057, 0.878259
2.15339, 42.0946, 0.567566, 0.4, 0.00537147, 0.0211228, 0.771209, 0.850987, 0.905765, 0.87834
2.15344, 42.0995, 0.567631, 0.4, 0.00537048, 0.0194407, 0.771371, 0.851085, 0.90583, 0.878421
2.15349, 42.1043, 0.567696, 0.4, 0.00536949, 0.0177663, 0.771533, 0.851182, 0.905895, 0.878502
2.15354, 42.1091, 0.56776, 0.4, 0.0053685, 0.0160987, 0.771694, 0.851279, 0.90596, 0.878583
2.15359, 42.114, 0.567825, 0.4, 0.0053675, 0.0144393, 0.771855, 0.851377, 0.906025, 0.878664
2.15364, 42.1188, 0.56789, 0.4, 0.00536651, 0.0127874, 0.772017, 0.851474, 0.906089, 0.878745
2.15369, 42.1236, 0.567954, 0.4, 0.00536552, 0.0111433, 0.772178, 0.851571, 0.906154, 0.878826
2.15374, 42.1285, 0.568019, 0.4, 0.00536452, 0.00950719, 0.772339, 0.851668, 0.906219, 0.878907
2.15379, 42.1333, 0.568084, 0.4, 0.00536353, 0.00787769, 0.7725, 0.851765, 0.906283, 0.878988
2.15384, 42.1381, 0.568149, 0.4, 0.00536253, 0.00625706, 0.77266, 0.851861, 0.906348, 0.879068
2.15389, 42.1429, 0.568213, 0.4, 0.00536154, 0.00464289, 0.772821, 0.851958, 0.906412, 0.879149
2.15394, 42.1478, 0.568278, 0.4, 0.00536054, 0.00303636, 0.772981, 0.852054, 0.906476, 0.879229
2.15399, 42.1526, 0.568343, 0.4, 0.00535955, 0.00143802, 0.773142, 0.852151, 0.906541, 0.879309
2.15404, 42.1574, 0.568407, 0.4, 0.00535855, -0.000153854, 0.773302, 0.852247, 0.906605, 0.87939
2.15409, 42.1622, 0.568472, 0.4, 0.00535756, -0.00173741, 0.773462, 0.852344, 0.906669, 0.87947
2.15414, 42.167, 0.568537, 0.4, 0.00535656, -0.0033147, 0.773621, 0.85244, 0.906733, 0.87955
2.15419, 42.1719, 0.568602, 0.4, 0.00535556, -0.00488373, 0.773781, 0.852536, 0.906797, 0.87963
2.15424, 42.1767, 0.568667, 0.4, 0.00535457, -0.00644568, 0.773941, 0.852632, 0.906861, 0.87971
2.15429, 42.1815, 0.568731, 0.4, 0.00535357, -0.00800031, 0.7741, 0.852728, 0.906925, 0.87979
2.15434, 42.1863, 0.568796, 0.4, 0.00535257, -0.00954792, 0.774259, 0.852823, 0.906989, 0.87987
2.15439, 42.1911, 0.568861, 0.4, 0.00535157, -0.0110882, 0.774418, 0.852919, 0.907053, 0.87995
2.15444, 42.196, 0.568926, 0.4, 0.00535057, -0.0126209, 0.774577, 0.853015, 0.907116, 0.880029
2.15449, 42.2008, 0.568991, 0.4, 0.00534957, -0.014147, 0.774736, 0.85311, 0.90718, 0.880109
2.15454, 42.2056, 0.569056, 0.4, 0.00534857, -0.0156661, 0.774895, 0.853206, 0.907244, 0.880189
2.15459, 42.2104, 0.56912, 0.4, 0.00534757, -0.0171769, 0.775053, 0.853301, 0.907307, 0.880268
2.15464, 42.2152, 0.569185, 0.4, 0.00534657, -0.0186816, 0.775211, 0.853397, 0.907371, 0.880347
2.15469, 42.22, 0.56925, 0.4, 0.00534557, -0.0201789, 0.77537, 0.853492, 0.907434, 0.880427
2.15474, 42.2248, 0.569315, 0.4, 0.00534457, -0.0216695, 0.775528, 0.853587, 0.907498, 0.880506
2.15479, 42.2296, 0.56938, 0.4, 0.00534357, -0.0231528, 0.775686, 0.853682, 0.907561, 0.880585
2.15484, 42.2345, 0.569445, 0.4, 0.00534257, -0.024629, 0.775843, 0.853777, 0.907624, 0.880664
2.15489, 42.2393, 0.56951, 0.4, 0.00534156, -0.0260981, 0.776001, 0.853871, 0.907687, 0.880743
2.15494, 42.2441, 0.569575, 0.4, 0.00534056, -0.0275608, 0.776158, 0.853966, 0.907751, 0.880822
2.15499, 42.2489, 0.56964, 0.4, 0.00533956, -0.0290159, 0.776316, 0.854061, 0.907814, 0.880901
2.15504, 42.2537, 0.569705, 0.4, 0.00533855, -0.0304649, 0.776473, 0.854155, 0.907877, 0.88098
2.15509, 42.2585, 0.56977, 0.4, 0.00533755, -0.0319066, 0.77663, 0.85425, 0.90794, 0.881058
2.15514, 42.2633, 0.569835, 0.4, 0.00533655, -0.033342, 0.776787, 0.854344, 0.908002, 0.881137
2.15519, 42.2681, 0.569899, 0.4, 0.00533554, -0.0347698, 0.776944, 0.854439, 0.908065, 0.881216
2.15524, 42.2729, 0.569964, 0.4, 0.00533454, -0.036191, 0.7771, 0.854533, 0.908128, 0.881294
2.15529, 42.2777, 0.57003, 0.4, 0.00533353, -0.0376066, 0.777257, 0.854627, 0.908191, 0.881373
2.15534, 42.2825, 0.570095, 0.4, 0.00533253, -0.0390143, 0.777413, 0.854721, 0.908253, 0.881451
2.15539, 42.2873, 0.57016, 0.4, 0.00533152, -0.0404158, 0.777569, 0.854815, 0.908316, 0.881529
2.15544, 42.2921, 0.570225, 0.4, 0.00533051, -0.0418095, 0.777725, 0.854909, 0.908379, 0.881607
2.15549, 42.2969, 0.57029, 0.4, 0.00532951, -0.0431977, 0.777881, 0.855002, 0.908441, 0.881685
2.15554, 42.3017, 0.570355, 0.4, 0.0053285, -0.0445787, 0.778037, 0.855096, 0.908503, 0.881763
2.15559, 42.3065, 0.57042, 0.4, 0.00532749, -0.0459536, 0.778192, 0.85519, 0.908566, 0.881841
2.15564, 42.3113, 0.570485, 0.4, 0.00532648, -0.0473218, 0.778348, 0.855283, 0.908628, 0.881919
2.15569, 42.3161, 0.57055, 0.4, 0.00532548, -0.0486836, 0.778503, 0.855376, 0.90869, 0.881997
2.15574, 42.3209, 0.570615, 0.4, 0.00532447, -0.050039, 0.778658, 0.85547, 0.908753, 0.882075
2.15579, 42.3256, 0.57068, 0.4, 0.00532346, -0.051387, 0.778813, 0.855563, 0.908815, 0.882153
2.15584, 42.3304, 0.570745, 0.4, 0.00532245, -0.0527296, 0.778968, 0.855656, 0.908877, 0.88223
2.15589, 42.3352, 0.570811, 0.4, 0.00532144, -0.0540653, 0.779123, 0.855749, 0.908939, 0.882308
2.15594, 42.34, 0.570876, 0.4, 0.00532043, -0.055394, 0.779278, 0.855842, 0.909001, 0.882385
2.15599, 42.3448, 0.570941, 0.4, 0.00531942, -0.0567174, 0.779432, 0.855935, 0.909063, 0.882463
2.15604, 42.3496, 0.571006, 0.4, 0.00531841, -0.0580339, 0.779586, 0.856028, 0.909124, 0.88254
2.15609, 42.3544, 0.571071, 0.4, 0.00531739, -0.0593435, 0.779741, 0.85612, 0.909186, 0.882617
2.15614, 42.3592, 0.571136, 0.4, 0.00531638, -0.0606479, 0.779895, 0.856213, 0.909248, 0.882694
2.15619, 42.3639, 0.571201, 0.4, 0.00531537, -0.0619452, 0.780048, 0.856306, 0.90931, 0.882771
2.15624, 42.3687, 0.571267, 0.4, 0.00531436, -0.0632366, 0.780202, 0.856398, 0.909371, 0.882848
2.15629, 42.3735, 0.571332, 0.4, 0.00531335, -0.0645213, 0.780356, 0.85649, 0.909433, 0.882925
2.15634, 42.3783, 0.571397, 0.4, 0.00531233, -0.0658001, 0.780509, 0.856583, 0.909494, 0.883002
2.15639, 42.3831, 0.571462, 0.4, 0.00531132, -0.0670732, 0.780663, 0.856675, 0.909556, 0.883079
2.15644, 42.3879, 0.571528, 0.4, 0.0053103, -0.0683396, 0.780816, 0.856767, 0.909617, 0.883156
2.15649, 42.3926, 0.571593, 0.4, 0.00530929, -0.0696, 0.780969, 0.856859, 0.909678, 0.883232
2.15654, 42.3974, 0.571658, 0.4, 0.00530828, -0.0708542, 0.781122, 0.856951, 0.909739, 0.883309
2.15659, 42.4022, 0.571723, 0.4, 0.00530726, -0.072102, 0.781275, 0.857043, 0.909801, 0.883385
2.15664, 42.407, 0.571789, 0.4, 0.00530624, -0.0733445, 0.781427, 0.857134, 0.909862, 0.883462
2.15669, 42.4117, 0.571854, 0.4, 0.00530523, -0.0745807, 0.78158, 0.857226, 0.909923, 0.883538
2.15674, 42.4165, 0.571919, 0.4, 0.00530421, -0.0758108, 0.781732, 0.857318, 0.909984, 0.883614
2.1568, 42.4213, 0.571985, 0.4, 0.0053032, -0.0770343, 0.781884, 0.857409, 0.910045, 0.883691
2.15685, 42.4261, 0.57205, 0.4, 0.00530218, -0.0782525, 0.782037, 0.8575, 0.910106, 0.883767
2.1569, 42.4308, 0.572115, 0.4, 0.00530116, -0.0794645, 0.782189, 0.857592, 0.910167, 0.883843
2.15695, 42.4356, 0.57218, 0.4, 0.00530014, -0.0806709, 0.78234, 0.857683, 0.910227, 0.883919
2.157, 42.4404, 0.572246, 0.4, 0.00529912, -0.0818713, 0.782492, 0.857774, 0.910288, 0.883995
2.15705, 42.4451, 0.572311, 0.4, 0.00529811, -0.0830649, 0.782643, 0.857865, 0.910349, 0.884071
2.1571, 42.4499, 0.572377, 0.4, 0.00529709, -0.0842533, 0.782795, 0.857956, 0.910409, 0.884147
2.15715, 42.4547, 0.572442, 0.4, 0.00529607, -0.0854355, 0.782946, 0.858047, 0.91047, 0.884222
2.1572, 42.4594, 0.572507, 0.4, 0.00529505, -0.0866125, 0.783097, 0.858138, 0.910531, 0.884298
2.15725, 42.4642, 0.572573, 0.4, 0.00529403, -0.0877834, 0.783248, 0.858228, 0.910591, 0.884373
2.1573, 42.469, 0.572638, 0.4, 0.00529301, -0.0889483, 0.783399, 0.858319, 0.910651, 0.884449
2.15735, 42.4737, 0.572703, 0.4, 0.00529199, -0.0901082, 0.78355, 0.85841, 0.910712, 0.884524
2.1574, 42.4785, 0.572769, 0.4, 0.00529097, -0.0912612, 0.7837, 0.8585, 0.910772, 0.8846
2.15745, 42.4833, 0.572834, 0.4, 0.00528994, -0.0924091, 0.783851, 0.85859, 0.910832, 0.884675
