Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.1575, 42.488, 0.5729, 0.4, 0.00528892, -0.0935519, 0.784001, 0.858681, 0.910892, 0.88475
2.15755, 42.4928, 0.572965, 0.4, 0.0052879, -0.0946884, 0.784151, 0.858771, 0.910952, 0.884825
2.1576, 42.4975, 0.573031, 0.4, 0.00528688, -0.0958194, 0.784301, 0.858861, 0.911012, 0.8849
2.15765, 42.5023, 0.573096, 0.4, 0.00528585, -0.0969442, 0.784451, 0.858951, 0.911072, 0.884975
2.1577, 42.5071, 0.573162, 0.4, 0.00528483, -0.0980641, 0.784601, 0.859041, 0.911132, 0.88505
2.15775, 42.5118, 0.573227, 0.4, 0.00528381, -0.0991791, 0.784751, 0.859131, 0.911192, 0.885125
2.1578, 42.5166, 0.573293, 0.4, 0.00528278, -0.1, 0.7849, 0.859221, 0.911252, 0.8852
2.15785, 42.5213, 0.573358, 0.4, 0.00528176, -0.1, 0.785049, 0.85931, 0.911312, 0.885275
2.1579, 42.5261, 0.573424, 0.4, 0.00528073, -0.1, 0.785199, 0.8594, 0.911371, 0.885349
2.15795, 42.5308, 0.573489, 0.4, 0.00527971, -0.1, 0.785348, 0.859489, 0.911431, 0.885424
2.158, 42.5356, 0.573555, 0.4, 0.00527868, -0.1, 0.785497, 0.859579, 0.911491, 0.885499
2.15805, 42.5403, 0.57362, 0.4, 0.00527765, -0.1, 0.785645, 0.859668, 0.91155, 0.885573
2.1581, 42.5451, 0.573686, 0.4, 0.00527663, -0.1, 0.785794, 0.859757, 0.91161, 0.885647
2.15815, 42.5498, 0.573751, 0.4, 0.0052756, -0.1, 0.785943, 0.859847, 0.911669, 0.885722
2.1582, 42.5546, 0.573817, 0.4, 0.00527457, -0.1, 0.786091, 0.859936, 0.911728, 0.885796
2.15825, 42.5593, 0.573883, 0.4, 0.00527355, -0.1, 0.786239, 0.860025, 0.911788, 0.88587
2.1583, 42.5641, 0.573948, 0.4, 0.00527252, -0.1, 0.786387, 0.860114, 0.911847, 0.885944
2.15835, 42.5688, 0.574014, 0.4, 0.00527149, -0.1, 0.786536, 0.860203, 0.911906, 0.886018
2.1584, 42.5736, 0.57408, 0.4, 0.00527046, -0.1, 0.786683, 0.860291, 0.911965, 0.886092
2.15845, 42.5783, 0.574145, 0.4, 0.00526943, -0.1, 0.786831, 0.86038, 0.912024, 0.886166
2.1585, 42.583, 0.574211, 0.4, 0.0052684, -0.1, 0.786979, 0.860469, 0.912084, 0.88624
2.15855, 42.5878, 0.574276, 0.4, 0.00526737, -0.1, 0.787126, 0.860557, 0.912143, 0.886314
2.1586, 42.5925, 0.574342, 0.4, 0.00526634, -0.1, 0.787274, 0.860646, 0.912201, 0.886387
2.15865, 42.5973, 0.574408, 0.4, 0.00526531, -0.1, 0.787421, 0.860734, 0.91226, 0.886461
2.1587, 42.602, 0.574474, 0.4, 0.00526428, -0.1, 0.787568, 0.860822, 0.912319, 0.886534
2.15875, 42.6067, 0.574539, 0.4, 0.00526325, -0.1, 0.787715, 0.86091, 0.912378, 0.886608
2.1588, 42.6115, 0.574605, 0.4, 0.00526221, -0.1, 0.787862, 0.860999, 0.912437, 0.886681
2.15885, 42.6162, 0.574671, 0.4, 0.00526118, -0.1, 0.788008, 0.861087, 0.912495, 0.886755
2.1589, 42.6209, 0.574736, 0.4, 0.00526015, -0.1, 0.788155, 0.861175, 0.912554, 0.886828
2.15895, 42.6257, 0.574802, 0.4, 0.00525912, -0.1, 0.788301, 0.861262, 0.912612, 0.886901
2.159, 42.6304, 0.574868, 0.4, 0.00525808, -0.1, 0.788447, 0.86135, 0.912671, 0.886974
2.15905, 42.6351, 0.574934, 0.4, 0.00525705, -0.1, 0.788594, 0.861438, 0.912729, 0.887047
2.1591, 42.6399, 0.574999, 0.4, 0.00525602, -0.1, 0.78874, 0.861526, 0.912788, 0.88712
2.15915, 42.6446, 0.575065, 0.4, 0.00525498, -0.1, 0.788885, 0.861613, 0.912846, 0.887193
2.1592, 42.6493, 0.575131, 0.4, 0.00525395, -0.1, 0.789031, 0.861701, 0.912904, 0.887266
2.15925, 42.6541, 0.575197, 0.4, 0.00525291, -0.1, 0.789177, 0.861788, 0.912962, 0.887339
2.1593, 42.6588, 0.575263, 0.4, 0.00525187, -0.1, 0.789322, 0.861875, 0.913021, 0.887412
2.15935, 42.6635, 0.575328, 0.4, 0.00525084, -0.1, 0.789468, 0.861962, 0.913079, 0.887484
2.1594, 42.6682, 0.575394, 0.4, 0.0052498, -0.1, 0.789613, 0.86205, 0.913137, 0.887557
2.15945, 42.673, 0.57546, 0.4, 0.00524877, -0.1, 0.789758, 0.862137, 0.913195, 0.887629
2.1595, 42.6777, 0.575526, 0.4, 0.00524773, -0.1, 0.789903, 0.862224, 0.913253, 0.887702
2.15955, 42.6824, 0.575592, 0.4, 0.00524669, -0.1, 0.790048, 0.862311, 0.913311, 0.887774
2.1596, 42.6871, 0.575658, 0.4, 0.00524565, -0.1, 0.790193, 0.862397, 0.913369, 0.887847
2.15965, 42.6918, 0.575724, 0.4, 0.00524461, -0.1, 0.790337, 0.862484, 0.913426, 0.887919
2.1597, 42.6966, 0.575789, 0.4, 0.00524358, -0.1, 0.790481, 0.862571, 0.913484, 0.887991
2.15975, 42.7013, 0.575855, 0.4, 0.00524254, -0.1, 0.790626, 0.862657, 0.913542, 0.888063
2.1598, 42.706, 0.575921, 0.4, 0.0052415, -0.1, 0.79077, 0.862744, 0.913599, 0.888135
2.15985, 42.7107, 0.575987, 0.4, 0.00524046, -0.1, 0.790914, 0.86283, 0.913657, 0.888207
2.1599, 42.7154, 0.576053, 0.4, 0.00523942, -0.1, 0.791058, 0.862916, 0.913714, 0.888279
2.15995, 42.7201, 0.576119, 0.4, 0.00523838, -0.1, 0.791202, 0.863003, 0.913772, 0.888351
2.16, 42.7249, 0.576185, 0.4, 0.00523733, -0.1, 0.791345, 0.863089, 0.913829, 0.888423
2.16005, 42.7296, 0.576251, 0.4, 0.00523629, -0.1, 0.791489, 0.863175, 0.913886, 0.888494
2.1601, 42.7343, 0.576317, 0.4, 0.00523525, -0.1, 0.791632, 0.863261, 0.913944, 0.888566
2.16015, 42.739, 0.576383, 0.4, 0.00523421, -0.1, 0.791776, 0.863347, 0.914001, 0.888638
2.1602, 42.7437, 0.576449, 0.4, 0.00523317, -0.1, 0.791919, 0.863433, 0.914058, 0.888709
2.16025, 42.7484, 0.576515, 0.4, 0.00523212, -0.1, 0.792062, 0.863518, 0.914115, 0.888781
2.1603, 42.7531, 0.576581, 0.4, 0.00523108, -0.1, 0.792205, 0.863604, 0.914172, 0.888852
2.16035, 42.7578, 0.576646, 0.4, 0.00523004, -0.1, 0.792347, 0.86369, 0.914229, 0.888923
2.1604, 42.7625, 0.576712, 0.4, 0.00522899, -0.1, 0.79249, 0.863775, 0.914286, 0.888995
2.16045, 42.7672, 0.576778, 0.4, 0.00522795, -0.1, 0.792632, 0.863861, 0.914343, 0.889066
2.1605, 42.772, 0.576844, 0.4, 0.0052269, -0.1, 0.792775, 0.863946, 0.9144, 0.889137
2.16055, 42.7767, 0.57691, 0.4, 0.00522586, -0.1, 0.792917, 0.864031, 0.914457, 0.889208
2.1606, 42.7814, 0.576976, 0.4, 0.00522481, -0.1, 0.793059, 0.864117, 0.914514, 0.889279
2.16065, 42.7861, 0.577042, 0.4, 0.00522377, -0.1, 0.793201, 0.864202, 0.91457, 0.88935
2.1607, 42.7908, 0.577109, 0.4, 0.00522272, -0.1, 0.793343, 0.864287, 0.914627, 0.889421
2.16075, 42.7955, 0.577174, 0.4, 0.00522167, -0.1, 0.793485, 0.864372, 0.914684, 0.889491
2.1608, 42.8002, 0.57724, 0.4, 0.00522062, -0.1, 0.793626, 0.864457, 0.91474, 0.889562
2.16085, 42.8049, 0.577307, 0.4, 0.00521958, -0.1, 0.793768, 0.864541, 0.914797, 0.889633
2.1609, 42.8096, 0.577373, 0.4, 0.00521853, -0.1, 0.793909, 0.864626, 0.914853, 0.889703
2.16095, 42.8143, 0.577439, 0.4, 0.00521748, -0.1, 0.79405, 0.864711, 0.914909, 0.889774
2.161, 42.8189, 0.577505, 0.4, 0.00521643, -0.1, 0.794191, 0.864795, 0.914966, 0.889844
2.16105, 42.8236, 0.577571, 0.4, 0.00521538, -0.1, 0.794332, 0.86488, 0.915022, 0.889915
2.1611, 42.8283, 0.577637, 0.4, 0.00521433, -0.1, 0.794473, 0.864964, 0.915078, 0.889985
2.16115, 42.833, 0.577703, 0.4, 0.00521328, -0.1, 0.794613, 0.865048, 0.915134, 0.890055
2.1612, 42.8377, 0.577769, 0.4, 0.00521223, -0.1, 0.794754, 0.865133, 0.915191, 0.890125
2.16125, 42.8424, 0.577835, 0.4, 0.00521118, -0.1, 0.794895, 0.865217, 0.915247, 0.890195
2.1613, 42.8471, 0.577901, 0.4, 0.00521013, -0.1, 0.795035, 0.865301, 0.915303, 0.890265
2.16135, 42.8518, 0.577967, 0.4, 0.00520908, -0.1, 0.795175, 0.865385, 0.915359, 0.890335
2.1614, 42.8565, 0.578033, 0.4, 0.00520803, -0.1, 0.795315, 0.865469, 0.915415, 0.890405
2.16145, 42.8612, 0.578099, 0.4, 0.00520698, -0.1, 0.795455, 0.865553, 0.91547, 0.890475
2.1615, 42.8658, 0.578166, 0.4, 0.00520592, -0.1, 0.795595, 0.865637, 0.915526, 0.890545
2.16155, 42.8705, 0.578232, 0.4, 0.00520487, -0.1, 0.795734, 0.86572, 0.915582, 0.890615
2.1616, 42.8752, 0.578298, 0.4, 0.00520382, -0.1, 0.795874, 0.865804, 0.915638, 0.890684
2.16165, 42.8799, 0.578364, 0.4, 0.00520276, -0.1, 0.796013, 0.865887, 0.915693, 0.890754
2.1617, 42.8846, 0.57843, 0.4, 0.00520171, -0.1, 0.796153, 0.865971, 0.915749, 0.890823
2.16175, 42.8893, 0.578496, 0.4, 0.00520065, -0.1, 0.796292, 0.866054, 0.915804, 0.890893
2.1618, 42.8939, 0.578562, 0.4, 0.0051996, -0.1, 0.796431, 0.866138, 0.91586, 0.890962
2.16185, 42.8986, 0.578628, 0.4, 0.00519854, -0.1, 0.79657, 0.866221, 0.915915, 0.891032
2.1619, 42.9033, 0.578695, 0.4, 0.00519749, -0.1, 0.796708, 0.866304, 0.915971, 0.891101
2.16195, 42.908, 0.578761, 0.4, 0.00519643, -0.1, 0.796847, 0.866387, 0.916026, 0.89117
2.162, 42.9127, 0.578827, 0.4, 0.00519538, -0.1, 0.796985, 0.86647, 0.916081, 0.891239
2.16205, 42.9173, 0.578893, 0.4, 0.00519432, -0.1, 0.797124, 0.866553, 0.916137, 0.891308
2.1621, 42.922, 0.578959, 0.4, 0.00519326, -0.1, 0.797262, 0.866636, 0.916192, 0.891377
2.16215, 42.9267, 0.579026, 0.4, 0.0051922, -0.1, 0.7974, 0.866718, 0.916247, 0.891446
2.1622, 42.9314, 0.579092, 0.4, 0.00519115, -0.1, 0.797538, 0.866801, 0.916302, 0.891515
2.16225, 42.936, 0.579158, 0.4, 0.00519009, -0.1, 0.797676, 0.866884, 0.916357, 0.891584
2.1623, 42.9407, 0.579224, 0.4, 0.00518903, -0.1, 0.797814, 0.866966, 0.916412, 0.891653
2.16235, 42.9454, 0.57929, 0.4, 0.00518797, -0.1, 0.797952, 0.867049, 0.916467, 0.891721
2.1624, 42.95, 0.579356, 0.4, 0.00518691, -0.1, 0.798089, 0.867131, 0.916522, 0.89179
2.16245, 42.9547, 0.579422, 0.4, 0.00518585, -0.1, 0.798226, 0.867213, 0.916576, 0.891858
2.1625, 42.9594, 0.579489, 0.4, 0.00518479, -0.1, 0.798364, 0.867296, 0.916631, 0.891927
2.16255, 42.964, 0.579555, 0.4, 0.00518373, -0.1, 0.798501, 0.867378, 0.916686, 0.891995
2.1626, 42.9687, 0.579621, 0.4, 0.00518267, -0.1, 0.798638, 0.86746, 0.91674, 0.892064
2.16265, 42.9734, 0.579687, 0.4, 0.00518161, -0.1, 0.798775, 0.867542, 0.916795, 0.892132
2.1627, 42.978, 0.579754, 0.4, 0.00518055, -0.1, 0.798912, 0.867624, 0.91685, 0.8922
2.16275, 42.9827, 0.57982, 0.4, 0.00517948, -0.1, 0.799048, 0.867705, 0.916904, 0.892268
2.1628, 42.9873, 0.579886, 0.4, 0.00517842, -0.1, 0.799185, 0.867787, 0.916959, 0.892336
2.16285, 42.992, 0.579952, 0.4, 0.00517736, -0.1, 0.799321, 0.867869, 0.917013, 0.892404
2.1629, 42.9967, 0.580018, 0.4, 0.00517629, -0.1, 0.799457, 0.86795, 0.917067, 0.892472
2.16295, 43.0013, 0.580085, 0.4, 0.00517523, -0.1, 0.799593, 0.868032, 0.917122, 0.89254
2.163, 43.006, 0.580151, 0.4, 0.00517417, -0.1, 0.799729, 0.868113, 0.917176, 0.892608
2.16305, 43.0106, 0.580217, 0.4, 0.0051731, -0.1, 0.799865, 0.868195, 0.91723, 0.892676
2.1631, 43.0153, 0.580283, 0.4, 0.00517204, -0.1, 0.800001, 0.868276, 0.917284, 0.892744
2.16315, 43.0199, 0.58035, 0.4, 0.00517097, -0.1, 0.800137, 0.868357, 0.917338, 0.892811
2.1632, 43.0246, 0.580416, 0.4, 0.00516991, -0.1, 0.800272, 0.868438, 0.917392, 0.892879
2.16325, 43.0293, 0.580482, 0.4, 0.00516884, -0.1, 0.800408, 0.86852, 0.917446, 0.892946
2.1633, 43.0339, 0.580548, 0.4, 0.00516777, -0.1, 0.800543, 0.8686, 0.9175, 0.893014
2.16335, 43.0386, 0.580615, 0.4, 0.00516671, -0.1, 0.800678, 0.868681, 0.917554, 0.893081
2.1634, 43.0432, 0.580681, 0.4, 0.00516564, -0.1, 0.800813, 0.868762, 0.917608, 0.893148
2.16345, 43.0479, 0.580747, 0.4, 0.00516457, -0.1, 0.800948, 0.868843, 0.917662, 0.893216
2.1635, 43.0525, 0.580814, 0.4, 0.0051635, -0.1, 0.801083, 0.868924, 0.917715, 0.893283
2.16355, 43.0571, 0.58088, 0.4, 0.00516244, -0.1, 0.801217, 0.869004, 0.917769, 0.89335
2.1636, 43.0618, 0.580946, 0.4, 0.00516137, -0.1, 0.801352, 0.869085, 0.917823, 0.893417
2.16365, 43.0664, 0.581012, 0.4, 0.0051603, -0.1, 0.801486, 0.869165, 0.917876, 0.893484
2.1637, 43.0711, 0.581079, 0.4, 0.00515923, -0.1, 0.80162, 0.869246, 0.91793, 0.893551
2.16375, 43.0757, 0.581145, 0.4, 0.00515816, -0.1, 0.801755, 0.869326, 0.917983, 0.893618
2.1638, 43.0804, 0.581211, 0.4, 0.00515709, -0.1, 0.801889, 0.869406, 0.918037, 0.893685
2.16385, 43.085, 0.581277, 0.4, 0.00515602, -0.1, 0.802023, 0.869486, 0.91809, 0.893752
2.1639, 43.0896, 0.581344, 0.4, 0.00515495, -0.1, 0.802156, 0.869566, 0.918143, 0.893818
2.16395, 43.0943, 0.58141, 0.4, 0.00515388, -0.1, 0.80229, 0.869646, 0.918197, 0.893885
2.164, 43.0989, 0.581476, 0.4, 0.0051528, -0.1, 0.802424, 0.869726, 0.91825, 0.893951
2.16405, 43.1036, 0.581543, 0.4, 0.00515173, -0.1, 0.802557, 0.869806, 0.918303, 0.894018
2.1641, 43.1082, 0.581609, 0.4, 0.00515066, -0.1, 0.80269, 0.869886, 0.918356, 0.894084
2.16416, 43.1128, 0.581675, 0.4, 0.00514959, -0.1, 0.802824, 0.869966, 0.918409, 0.894151
2.16421, 43.1175, 0.581742, 0.4, 0.00514851, -0.1, 0.802957, 0.870045, 0.918462, 0.894217
2.16426, 43.1221, 0.581808, 0.4, 0.00514744, -0.1, 0.80309, 0.870125, 0.918515, 0.894283
2.16431, 43.1267, 0.581874, 0.4, 0.00514637, -0.1, 0.803222, 0.870204, 0.918568, 0.89435
2.16436, 43.1314, 0.58194, 0.4, 0.00514529, -0.1, 0.803355, 0.870284, 0.918621, 0.894416
2.16441, 43.136, 0.582007, 0.4, 0.00514422, -0.1, 0.803488, 0.870363, 0.918674, 0.894482
2.16446, 43.1406, 0.582073, 0.4, 0.00514314, -0.1, 0.80362, 0.870442, 0.918727, 0.894548
2.16451, 43.1453, 0.582139, 0.4, 0.00514206, -0.1, 0.803752, 0.870521, 0.918779, 0.894614
2.16456, 43.1499, 0.582206, 0.4, 0.00514099, -0.1, 0.803885, 0.8706, 0.918832, 0.89468
2.16461, 43.1545, 0.582272, 0.4, 0.00513991, -0.1, 0.804017, 0.870679, 0.918885, 0.894745
2.16466, 43.1591, 0.582338, 0.4, 0.00513884, -0.1, 0.804149, 0.870758, 0.918937, 0.894811
2.16471, 43.1638, 0.582404, 0.4, 0.00513776, -0.1, 0.80428, 0.870837, 0.91899, 0.894877
2.16476, 43.1684, 0.582471, 0.4, 0.00513668, -0.1, 0.804412, 0.870916, 0.919042, 0.894943
2.16481, 43.173, 0.582537, 0.4, 0.0051356, -0.1, 0.804544, 0.870995, 0.919095, 0.895008
2.16486, 43.1776, 0.582603, 0.4, 0.00513452, -0.1, 0.804675, 0.871073, 0.919147, 0.895074
2.16491, 43.1822, 0.58267, 0.4, 0.00513345, -0.1, 0.804807, 0.871152, 0.919199, 0.895139
2.16496, 43.1869, 0.582736, 0.4, 0.00513237, -0.1, 0.804938, 0.871231, 0.919252, 0.895204
2.16501, 43.1915, 0.582802, 0.4, 0.00513129, -0.1, 0.805069, 0.871309, 0.919304, 0.89527
2.16506, 43.1961, 0.582869, 0.4, 0.00513021, -0.1, 0.8052, 0.871387, 0.919356, 0.895335
2.16511, 43.2007, 0.582935, 0.4, 0.00512913, -0.1, 0.805331, 0.871466, 0.919408, 0.8954
2.16516, 43.2053, 0.583001, 0.4, 0.00512805, -0.1, 0.805462, 0.871544, 0.91946, 0.895465
2.16521, 43.2099, 0.583068, 0.4, 0.00512696, -0.1, 0.805592, 0.871622, 0.919512, 0.89553
2.16526, 43.2146, 0.583134, 0.4, 0.00512588, -0.1, 0.805723, 0.8717, 0.919564, 0.895595
2.16531, 43.2192, 0.5832, 0.4, 0.0051248, -0.1, 0.805853, 0.871778, 0.919616, 0.89566
2.16536, 43.2238, 0.583267, 0.4, 0.00512372, -0.1, 0.805984, 0.871856, 0.919668, 0.895725
2.16541, 43.2284, 0.583333, 0.4, 0.00512264, -0.1, 0.806114, 0.871934, 0.91972, 0.89579
2.16546, 43.233, 0.583399, 0.4, 0.00512155, -0.1, 0.806244, 0.872012, 0.919772, 0.895855
2.16551, 43.2376, 0.583466, 0.4, 0.00512047, -0.1, 0.806374, 0.872089, 0.919823, 0.89592
2.16556, 43.2422, 0.583532, 0.4, 0.00511939, -0.1, 0.806504, 0.872167, 0.919875, 0.895984
2.16561, 43.2468, 0.583599, 0.4, 0.0051183, -0.1, 0.806633, 0.872244, 0.919927, 0.896049
2.16566, 43.2514, 0.583665, 0.4, 0.00511722, -0.1, 0.806763, 0.872322, 0.919978, 0.896113
2.16571, 43.256, 0.583731, 0.4, 0.00511613, -0.1, 0.806892, 0.872399, 0.92003, 0.896178
2.16576, 43.2606, 0.583797, 0.4, 0.00511505, -0.1, 0.807022, 0.872477, 0.920081, 0.896242
2.16581, 43.2652, 0.583864, 0.4, 0.00511396, -0.1, 0.807151, 0.872554, 0.920133, 0.896307
2.16586, 43.2699, 0.58393, 0.4, 0.00511288, -0.1, 0.80728, 0.872631, 0.920184, 0.896371
2.16591, 43.2745, 0.583996, 0.4, 0.00511179, -0.1, 0.807409, 0.872708, 0.920235, 0.896435
2.16596, 43.2791, 0.584063, 0.4, 0.0051107, -0.1, 0.807538, 0.872785, 0.920287, 0.896499
2.16601, 43.2836, 0.584129, 0.4, 0.00510962, -0.1, 0.807666, 0.872862, 0.920338, 0.896563
2.16606, 43.2882, 0.584195, 0.4, 0.00510853, -0.1, 0.807795, 0.872939, 0.920389, 0.896627
2.16611, 43.2928, 0.584262, 0.4, 0.00510744, -0.1, 0.807924, 0.873016, 0.92044, 0.896691
2.16616, 43.2974, 0.584328, 0.4, 0.00510635, -0.1, 0.808052, 0.873093, 0.920491, 0.896755
2.16621, 43.302, 0.584395, 0.4, 0.00510526, -0.1, 0.80818, 0.873169, 0.920543, 0.896819
2.16626, 43.3066, 0.584461, 0.4, 0.00510417, -0.1, 0.808308, 0.873246, 0.920594, 0.896883
2.16631, 43.3112, 0.584527, 0.4, 0.00510308, -0.1, 0.808437, 0.873323, 0.920644, 0.896947
2.16636, 43.3158, 0.584593, 0.4, 0.00510199, -0.1, 0.808564, 0.873399, 0.920695, 0.89701
2.16641, 43.3204, 0.58466, 0.4, 0.0051009, -0.1, 0.808692, 0.873475, 0.920746, 0.897074
2.16646, 43.325, 0.584726, 0.4, 0.00509981, -0.1, 0.80882, 0.873552, 0.920797, 0.897138
2.16651, 43.3296, 0.584792, 0.4, 0.00509872, -0.1, 0.808948, 0.873628, 0.920848, 0.897201
2.16656, 43.3342, 0.584859, 0.4, 0.00509763, -0.1, 0.809075, 0.873704, 0.920899, 0.897264
2.16661, 43.3388, 0.584925, 0.4, 0.00509654, -0.1, 0.809202, 0.87378, 0.920949, 0.897328
2.16666, 43.3433, 0.584991, 0.4, 0.00509545, -0.1, 0.80933, 0.873856, 0.921, 0.897391
2.16671, 43.3479, 0.585058, 0.4, 0.00509435, -0.1, 0.809457, 0.873932, 0.92105, 0.897454
2.16676, 43.3525, 0.585124, 0.4, 0.00509326, -0.1, 0.809584, 0.874008, 0.921101, 0.897518
2.16681, 43.3571, 0.58519, 0.4, 0.00509217, -0.1, 0.80971, 0.874084, 0.921151, 0.897581
2.16686, 43.3617, 0.585257, 0.4, 0.00509107, -0.1, 0.809837, 0.87416, 0.921202, 0.897644
2.16691, 43.3663, 0.585323, 0.4, 0.00508998, -0.1, 0.809964, 0.874235, 0.921252, 0.897707
2.16696, 43.3708, 0.585389, 0.4, 0.00508889, -0.1, 0.81009, 0.874311, 0.921303, 0.89777
2.16701, 43.3754, 0.585456, 0.4, 0.00508779, -0.1, 0.810217, 0.874387, 0.921353, 0.897833
2.16706, 43.38, 0.585522, 0.4, 0.0050867, -0.1, 0.810343, 0.874462, 0.921403, 0.897896
2.16711, 43.3846, 0.585588, 0.4, 0.0050856, -0.1, 0.810469, 0.874537, 0.921453, 0.897958
2.16716, 43.3892, 0.585655, 0.4, 0.0050845, -0.1, 0.810595, 0.874613, 0.921503, 0.898021
2.16721, 43.3937, 0.585721, 0.4, 0.00508341, -0.1, 0.810721, 0.874688, 0.921553, 0.898084
2.16726, 43.3983, 0.585787, 0.4, 0.00508231, -0.1, 0.810847, 0.874763, 0.921604, 0.898146
2.16731, 43.4029, 0.585854, 0.4, 0.00508121, -0.1, 0.810973, 0.874838, 0.921654, 0.898209
2.16736, 43.4075, 0.58592, 0.4, 0.00508012, -0.1, 0.811099, 0.874913, 0.921703, 0.898271
2.16741, 43.412, 0.585986, 0.4, 0.00507902, -0.1, 0.811224, 0.874988, 0.921753, 0.898334
2.16746, 43.4166, 0.586053, 0.4, 0.00507792, -0.1, 0.811349, 0.875063, 0.921803, 0.898396
2.16751, 43.4212, 0.586119, 0.4, 0.00507682, -0.1, 0.811475, 0.875138, 0.921853, 0.898459
2.16756, 43.4257, 0.586185, 0.4, 0.00507572, -0.1, 0.8116, 0.875213, 0.921903, 0.898521
2.16761, 43.4303, 0.586252, 0.4, 0.00507462, -0.1, 0.811725, 0.875287, 0.921953, 0.898583
2.16766, 43.4349, 0.586318, 0.4, 0.00507352, -0.1, 0.81185, 0.875362, 0.922002, 0.898645
2.16771, 43.4394, 0.586384, 0.4, 0.00507242, -0.1, 0.811975, 0.875437, 0.922052, 0.898707
2.16776, 43.444, 0.586451, 0.4, 0.00507132, -0.1, 0.812099, 0.875511, 0.922101, 0.898769
2.16781, 43.4486, 0.586517, 0.4, 0.00507022, -0.1, 0.812224, 0.875585, 0.922151, 0.898831
2.16786, 43.4531, 0.586583, 0.4, 0.00506912, -0.1, 0.812348, 0.87566, 0.9222, 0.898893
2.16791, 43.4577, 0.586649, 0.4, 0.00506802, -0.1, 0.812473, 0.875734, 0.92225, 0.898955
2.16796, 43.4623, 0.586716, 0.4, 0.00506691, -0.1, 0.812597, 0.875808, 0.922299, 0.899017
2.16801, 43.4668, 0.586782, 0.4, 0.00506581, -0.1, 0.812721, 0.875882, 0.922349, 0.899078
2.16806, 43.4714, 0.586848, 0.4, 0.00506471, -0.1, 0.812845, 0.875956, 0.922398, 0.89914
2.16811, 43.4759, 0.586915, 0.4, 0.00506361, -0.1, 0.812969, 0.87603, 0.922447, 0.899202
2.16816, 43.4805, 0.586981, 0.4, 0.0050625, -0.1, 0.813093, 0.876104, 0.922496, 0.899263
2.16821, 43.485, 0.587047, 0.4, 0.0050614, -0.1, 0.813216, 0.876178, 0.922545, 0.899325
2.16826, 43.4896, 0.587113, 0.4, 0.00506029, -0.1, 0.81334, 0.876252, 0.922595, 0.899386
2.16831, 43.4942, 0.58718, 0.4, 0.00505919, -0.1, 0.813463, 0.876326, 0.922644, 0.899448
2.16836, 43.4987, 0.587246, 0.4, 0.00505808, -0.1, 0.813587, 0.876399, 0.922693, 0.899509
2.16841, 43.5033, 0.587312, 0.4, 0.00505698, -0.1, 0.81371, 0.876473, 0.922742, 0.89957
2.16846, 43.5078, 0.587379, 0.4, 0.00505587, -0.1, 0.813833, 0.876546, 0.922791, 0.899631
2.16851, 43.5124, 0.587445, 0.4, 0.00505476, -0.1, 0.813956, 0.87662, 0.922839, 0.899692
2.16856, 43.5169, 0.587511, 0.4, 0.00505366, -0.1, 0.814079, 0.876693, 0.922888, 0.899754
2.16861, 43.5215, 0.587577, 0.4, 0.00505255, -0.1, 0.814202, 0.876767, 0.922937, 0.899815
2.16866, 43.526, 0.587644, 0.4, 0.00505144, -0.1, 0.814324, 0.87684, 0.922986, 0.899876
2.16871, 43.5305, 0.58771, 0.4, 0.00505034, -0.1, 0.814447, 0.876913, 0.923034, 0.899936
2.16876, 43.5351, 0.587776, 0.4, 0.00504923, -0.1, 0.814569, 0.876986, 0.923083, 0.899997
2.16881, 43.5396, 0.587843, 0.4, 0.00504812, -0.1, 0.814691, 0.877059, 0.923132, 0.900058
2.16886, 43.5442, 0.587909, 0.4, 0.00504701, -0.1, 0.814814, 0.877132, 0.92318, 0.900119
2.16891, 43.5487, 0.587975, 0.4, 0.0050459, -0.1, 0.814936, 0.877205, 0.923229, 0.90018
2.16896, 43.5533, 0.588041, 0.4, 0.00504479, -0.1, 0.815058, 0.877278, 0.923277, 0.90024
2.16901, 43.5578, 0.588107, 0.4, 0.00504368, -0.1, 0.815179, 0.87735, 0.923326, 0.900301
2.16906, 43.5623, 0.588174, 0.4, 0.00504257, -0.1, 0.815301, 0.877423, 0.923374, 0.900361
2.16911, 43.5669, 0.58824, 0.4, 0.00504146, -0.1, 0.815423, 0.877495, 0.923422, 0.900422
2.16916, 43.5714, 0.588306, 0.4, 0.00504035, -0.1, 0.815544, 0.877568, 0.923471, 0.900482
2.16921, 43.5759, 0.588372, 0.4, 0.00503923, -0.1, 0.815666, 0.877641, 0.923519, 0.900542
2.16926, 43.5805, 0.588439, 0.4, 0.00503812, -0.1, 0.815787, 0.877713, 0.923567, 0.900603
2.16931, 43.585, 0.588505, 0.4, 0.00503701, -0.1, 0.815908, 0.877785, 0.923615, 0.900663
2.16936, 43.5895, 0.588571, 0.4, 0.0050359, -0.1, 0.816029, 0.877858, 0.923663, 0.900723
2.16941, 43.5941, 0.588637, 0.4, 0.00503478, -0.1, 0.81615, 0.87793, 0.923711, 0.900783
2.16946, 43.5986, 0.588703, 0.4, 0.00503367, -0.1, 0.816271, 0.878002, 0.923759, 0.900843
2.16951, 43.6031, 0.58877, 0.4, 0.00503256, -0.1, 0.816392, 0.878074, 0.923807, 0.900903
2.16956, 43.6077, 0.588836, 0.4, 0.00503144, -0.1, 0.816513, 0.878146, 0.923855, 0.900963
2.16961, 43.6122, 0.588902, 0.4, 0.00503033, -0.1, 0.816633, 0.878218, 0.923903, 0.901023
2.16966, 43.6167, 0.588968, 0.4, 0.00502921, -0.1, 0.816754, 0.87829, 0.923951, 0.901083
2.16971, 43.6213, 0.589034, 0.4, 0.00502809, -0.1, 0.816874, 0.878361, 0.923999, 0.901143
2.16976, 43.6258, 0.589101, 0.4, 0.00502698, -0.1, 0.816994, 0.878433, 0.924046, 0.901202
2.16981, 43.6303, 0.589167, 0.4, 0.00502586, -0.1, 0.817114, 0.878505, 0.924094, 0.901262
2.16986, 43.6348, 0.589233, 0.4, 0.00502475, -0.1, 0.817234, 0.878576, 0.924142, 0.901322
2.16991, 43.6393, 0.589299, 0.4, 0.00502363, -0.1, 0.817354, 0.878648, 0.924189, 0.901381
2.16996, 43.6439, 0.589365, 0.4, 0.00502251, -0.1, 0.817474, 0.878719, 0.924237, 0.901441
2.17001, 43.6484, 0.589432, 0.4, 0.00502139, -0.1, 0.817593, 0.878791, 0.924284, 0.9015
2.17006, 43.6529, 0.589498, 0.4, 0.00502027, -0.1, 0.817713, 0.878862, 0.924332, 0.90156
2.17011, 43.6574, 0.589564, 0.4, 0.00501916, -0.1, 0.817832, 0.878933, 0.924379, 0.901619
2.17016, 43.6619, 0.58963, 0.4, 0.00501804, -0.1, 0.817952, 0.879004, 0.924427, 0.901678
2.17021, 43.6665, 0.589696, 0.4, 0.00501692, -0.1, 0.818071, 0.879076, 0.924474, 0.901737
2.17026, 43.671, 0.589762, 0.4, 0.0050158, -0.1, 0.81819, 0.879147, 0.924521, 0.901797
2.17031, 43.6755, 0.589828, 0.4, 0.00501468, -0.1, 0.818309, 0.879218, 0.924568, 0.901856
2.17036, 43.68, 0.589895, 0.4, 0.00501356, -0.1, 0.818428, 0.879288, 0.924616, 0.901915
2.17041, 43.6845, 0.589961, 0.4, 0.00501243, -0.1, 0.818547, 0.879359, 0.924663, 0.901974
2.17046, 43.689, 0.590027, 0.4, 0.00501131, -0.1, 0.818665, 0.87943, 0.92471, 0.902033
2.17051, 43.6935, 0.590093, 0.4, 0.00501019, -0.1, 0.818784, 0.879501, 0.924757, 0.902091
2.17056, 43.698, 0.590159, 0.4, 0.00500907, -0.1, 0.818902, 0.879571, 0.924804, 0.90215
2.17061, 43.7025, 0.590225, 0.4, 0.00500795, -0.1, 0.81902, 0.879642, 0.924851, 0.902209
2.17066, 43.707, 0.590292, 0.4, 0.00500682, -0.1, 0.819139, 0.879713, 0.924898, 0.902268
2.17071, 43.7116, 0.590358, 0.4, 0.0050057, -0.1, 0.819257, 0.879783, 0.924945, 0.902326
2.17076, 43.7161, 0.590424, 0.4, 0.00500458, -0.1, 0.819375, 0.879853, 0.924991, 0.902385
2.17081, 43.7206, 0.59049, 0.4, 0.00500345, -0.1, 0.819493, 0.879924, 0.925038, 0.902444
2.17086, 43.7251, 0.590556, 0.4, 0.00500233, -0.1, 0.819611, 0.879994, 0.925085, 0.902502
2.17091, 43.7296, 0.590622, 0.4, 0.0050012, -0.1, 0.819728, 0.880064, 0.925132, 0.90256
2.17096, 43.7341, 0.590688, 0.4, 0.00500008, -0.1, 0.819846, 0.880134, 0.925178, 0.902619
2.17101, 43.7386, 0.590754, 0.4, 0.00499895, -0.1, 0.819963, 0.880204, 0.925225, 0.902677
2.17106, 43.7431, 0.59082, 0.4, 0.00499783, -0.1, 0.820081, 0.880274, 0.925272, 0.902735
2.17111, 43.7476, 0.590886, 0.4, 0.0049967, -0.1, 0.820198, 0.880344, 0.925318, 0.902794
2.17116, 43.7521, 0.590953, 0.4, 0.00499557, -0.1, 0.820315, 0.880414, 0.925365, 0.902852
2.17121, 43.7566, 0.591019, 0.4, 0.00499445, -0.1, 0.820432, 0.880484, 0.925411, 0.90291
2.17126, 43.761, 0.591085, 0.4, 0.00499332, -0.1, 0.820549, 0.880553, 0.925457, 0.902968
2.17131, 43.7655, 0.591151, 0.4, 0.00499219, -0.1, 0.820666, 0.880623, 0.925504, 0.903026
2.17136, 43.77, 0.591217, 0.4, 0.00499106, -0.1, 0.820783, 0.880693, 0.92555, 0.903084
2.17141, 43.7745, 0.591283, 0.4, 0.00498993, -0.1, 0.820899, 0.880762, 0.925596, 0.903142
2.17146, 43.779, 0.591349, 0.4, 0.0049888, -0.1, 0.821016, 0.880832, 0.925643, 0.9032
2.17151, 43.7835, 0.591415, 0.4, 0.00498768, -0.1, 0.821132, 0.880901, 0.925689, 0.903257
2.17157, 43.788, 0.591481, 0.4, 0.00498655, -0.1, 0.821248, 0.88097, 0.925735, 0.903315
2.17162, 43.7925, 0.591547, 0.4, 0.00498542, -0.1, 0.821364, 0.88104, 0.925781, 0.903373
2.17167, 43.797, 0.591613, 0.4, 0.00498428, -0.1, 0.821481, 0.881109, 0.925827, 0.90343
2.17172, 43.8015, 0.591679, 0.4, 0.00498315, -0.1, 0.821597, 0.881178, 0.925873, 0.903488
2.17177, 43.8059, 0.591745, 0.4, 0.00498202, -0.1, 0.821712, 0.881247, 0.925919, 0.903545
2.17182, 43.8104, 0.591811, 0.4, 0.00498089, -0.1, 0.821828, 0.881316, 0.925965, 0.903603
2.17187, 43.8149, 0.591877, 0.4, 0.00497976, -0.1, 0.821944, 0.881385, 0.926011, 0.90366
2.17192, 43.8194, 0.591943, 0.4, 0.00497863, -0.1, 0.822059, 0.881454, 0.926057, 0.903718
2.17197, 43.8239, 0.592009, 0.4, 0.00497749, -0.1, 0.822175, 0.881523, 0.926102, 0.903775
2.17202, 43.8283, 0.592075, 0.4, 0.00497636, -0.1, 0.82229, 0.881591, 0.926148, 0.903832
2.17207, 43.8328, 0.592141, 0.4, 0.00497523, -0.1, 0.822405, 0.88166, 0.926194, 0.903889
2.17212, 43.8373, 0.592207, 0.4, 0.00497409, -0.1, 0.82252, 0.881729, 0.926239, 0.903946
2.17217, 43.8418, 0.592273, 0.4, 0.00497296, -0.1, 0.822635, 0.881797, 0.926285, 0.904003
2.17222, 43.8463, 0.592339, 0.4, 0.00497182, -0.1, 0.82275, 0.881866, 0.926331, 0.90406
2.17227, 43.8507, 0.592405, 0.4, 0.00497069, -0.1, 0.822865, 0.881934, 0.926376, 0.904117
2.17232, 43.8552, 0.592471, 0.4, 0.00496955, -0.1, 0.82298, 0.882002, 0.926422, 0.904174
2.17237, 43.8597, 0.592537, 0.4, 0.00496842, -0.1, 0.823094, 0.882071, 0.926467, 0.904231
2.17242, 43.8641, 0.592603, 0.4, 0.00496728, -0.1, 0.823209, 0.882139, 0.926512, 0.904288
2.17247, 43.8686, 0.592669, 0.4, 0.00496614, -0.1, 0.823323, 0.882207, 0.926558, 0.904345
2.17252, 43.8731, 0.592735, 0.4, 0.004965, -0.1, 0.823438, 0.882275, 0.926603, 0.904401
2.17257, 43.8775, 0.5928, 0.4, 0.00496387, -0.1, 0.823552, 0.882343, 0.926648, 0.904458
2.17262, 43.882, 0.592866, 0.4, 0.00496273, -0.1, 0.823666, 0.882411, 0.926693, 0.904515
2.17267, 43.8865, 0.592932, 0.4, 0.00496159, -0.1, 0.82378, 0.882479, 0.926739, 0.904571
2.17272, 43.8909, 0.592998, 0.4, 0.00496045, -0.1, 0.823894, 0.882547, 0.926784, 0.904628
2.17277, 43.8954, 0.593064, 0.4, 0.00495931, -0.1, 0.824007, 0.882615, 0.926829, 0.904684
2.17282, 43.8999, 0.59313, 0.4, 0.00495817, -0.1, 0.824121, 0.882682, 0.926874, 0.90474
2.17287, 43.9043, 0.593196, 0.4, 0.00495703, -0.1, 0.824235, 0.88275, 0.926919, 0.904797
2.17292, 43.9088, 0.593262, 0.4, 0.00495589, -0.1, 0.824348, 0.882818, 0.926964, 0.904853
2.17297, 43.9133, 0.593328, 0.4, 0.00495475, -0.1, 0.824461, 0.882885, 0.927009, 0.904909
2.17302, 43.9177, 0.593394, 0.4, 0.00495361, -0.1, 0.824575, 0.882952, 0.927054, 0.904965
2.17307, 43.9222, 0.593459, 0.4, 0.00495247, -0.1, 0.824688, 0.88302, 0.927099, 0.905021
2.17312, 43.9266, 0.593525, 0.4, 0.00495133, -0.1, 0.824801, 0.883087, 0.927143, 0.905077
2.17317, 43.9311, 0.593591, 0.4, 0.00495019, -0.1, 0.824914, 0.883154, 0.927188, 0.905133
2.17322, 43.9355, 0.593657, 0.4, 0.00494904, -0.1, 0.825026, 0.883222, 0.927233, 0.905189
2.17327, 43.94, 0.593723, 0.4, 0.0049479, -0.1, 0.825139, 0.883289, 0.927278, 0.905245
2.17332, 43.9444, 0.593789, 0.4, 0.00494676, -0.1, 0.825252, 0.883356, 0.927322, 0.905301
2.17337, 43.9489, 0.593854, 0.4, 0.00494561, -0.1, 0.825364, 0.883423, 0.927367, 0.905357
2.17342, 43.9533, 0.59392, 0.4, 0.00494447, -0.1, 0.825477, 0.88349, 0.927411, 0.905413
2.17347, 43.9578, 0.593986, 0.4, 0.00494333, -0.1, 0.825589, 0.883557, 0.927456, 0.905468
2.17352, 43.9622, 0.594052, 0.4, 0.00494218, -0.1, 0.825701, 0.883623, 0.9275, 0.905524
2.17357, 43.9667, 0.594118, 0.4, 0.00494104, -0.1, 0.825813, 0.88369, 0.927545, 0.90558
2.17362, 43.9711, 0.594184, 0.4, 0.00493989, -0.1, 0.825925, 0.883757, 0.927589, 0.905635
2.17367, 43.9756, 0.594249, 0.4, 0.00493875, -0.1, 0.826037, 0.883824, 0.927633, 0.90569
2.17372, 43.98, 0.594315, 0.4, 0.0049376, -0.1, 0.826149, 0.88389, 0.927678, 0.905746
2.17377, 43.9845, 0.594381, 0.4, 0.00493645, -0.1, 0.826261, 0.883957, 0.927722, 0.905801
2.17382, 43.9889, 0.594447, 0.4, 0.00493531, -0.1, 0.826372, 0.884023, 0.927766, 0.905857
2.17387, 43.9934, 0.594512, 0.4, 0.00493416, -0.1, 0.826484, 0.884089, 0.92781, 0.905912
2.17392, 43.9978, 0.594578, 0.4, 0.00493301, -0.1, 0.826595, 0.884156, 0.927854, 0.905967
2.17397, 44.0022, 0.594644, 0.4, 0.00493186, -0.1, 0.826706, 0.884222, 0.927898, 0.906022
2.17402, 44.0067, 0.59471, 0.4, 0.00493071, -0.1, 0.826817, 0.884288, 0.927942, 0.906077
2.17407, 44.0111, 0.594775, 0.4, 0.00492956, -0.1, 0.826929, 0.884354, 0.927986, 0.906132
2.17412, 44.0155, 0.594841, 0.4, 0.00492841, -0.1, 0.82704, 0.88442, 0.92803, 0.906187
2.17417, 44.02, 0.594907, 0.4, 0.00492726, -0.1, 0.82715, 0.884486, 0.928074, 0.906242
2.17422, 44.0244, 0.594972, 0.4, 0.00492611, -0.1, 0.827261, 0.884552, 0.928118, 0.906297
2.17427, 44.0289, 0.595038, 0.4, 0.00492496, -0.1, 0.827372, 0.884618, 0.928162, 0.906352
2.17432, 44.0333, 0.595104, 0.4, 0.00492381, -0.1, 0.827482, 0.884684, 0.928206, 0.906407
2.17437, 44.0377, 0.595169, 0.4, 0.00492266, -0.1, 0.827593, 0.88475, 0.928249, 0.906462
2.17442, 44.0421, 0.595235, 0.4, 0.00492151, -0.1, 0.827703, 0.884815, 0.928293, 0.906516
2.17447, 44.0466, 0.595301, 0.4, 0.00492036, -0.1, 0.827813, 0.884881, 0.928337, 0.906571
2.17452, 44.051, 0.595366, 0.4, 0.00491921, -0.1, 0.827924, 0.884947, 0.92838, 0.906625
2.17457, 44.0554, 0.595432, 0.4, 0.00491805, -0.1, 0.828034, 0.885012, 0.928424, 0.90668
2.17462, 44.0599, 0.595498, 0.4, 0.0049169, -0.1, 0.828144, 0.885078, 0.928468, 0.906734
2.17467, 44.0643, 0.595563, 0.4, 0.00491575, -0.1, 0.828253, 0.885143, 0.928511, 0.906789
2.17472, 44.0687, 0.595629, 0.4, 0.00491459, -0.1, 0.828363, 0.885208, 0.928555, 0.906843
2.17477, 44.0731, 0.595695, 0.4, 0.00491344, -0.1, 0.828473, 0.885274, 0.928598, 0.906898
2.17482, 44.0775, 0.59576, 0.4, 0.00491228, -0.1, 0.828582, 0.885339, 0.928641, 0.906952
2.17487, 44.082, 0.595826, 0.4, 0.00491113, -0.1, 0.828692, 0.885404, 0.928685, 0.907006
2.17492, 44.0864, 0.595891, 0.4, 0.00490997, -0.1, 0.828801, 0.885469, 0.928728, 0.90706
2.17497, 44.0908, 0.595957, 0.4, 0.00490882, -0.1, 0.82891, 0.885534, 0.928771, 0.907114
2.17502, 44.0952, 0.596022, 0.4, 0.00490766, -0.1, 0.829019, 0.885599, 0.928814, 0.907168
2.17507, 44.0996, 0.596088, 0.4, 0.0049065, -0.1, 0.829129, 0.885664, 0.928858, 0.907222
2.17512, 44.1041, 0.596154, 0.4, 0.00490535, -0.1, 0.829237, 0.885729, 0.928901, 0.907276
2.17517, 44.1085, 0.596219, 0.4, 0.00490419, -0.1, 0.829346, 0.885793, 0.928944, 0.90733
2.17522, 44.1129, 0.596285, 0.4, 0.00490303, -0.1, 0.829455, 0.885858, 0.928987, 0.907384
2.17527, 44.1173, 0.59635, 0.4, 0.00490187, -0.1, 0.829564, 0.885923, 0.92903, 0.907438
2.17532, 44.1217, 0.596416, 0.4, 0.00490072, -0.1, 0.829672, 0.885987, 0.929073, 0.907492
2.17537, 44.1261, 0.596481, 0.4, 0.00489956, -0.1, 0.829781, 0.886052, 0.929116, 0.907546
2.17542, 44.1305, 0.596547, 0.4, 0.0048984, -0.1, 0.829889, 0.886116, 0.929159, 0.907599
2.17547, 44.1349, 0.596612, 0.4, 0.00489724, -0.1, 0.829997, 0.886181, 0.929201, 0.907653
2.17552, 44.1393, 0.596678, 0.4, 0.00489608, -0.1, 0.830105, 0.886245, 0.929244, 0.907706
2.17557, 44.1437, 0.596743, 0.4, 0.00489492, -0.1, 0.830213, 0.886309, 0.929287, 0.90776
2.17562, 44.1481, 0.596809, 0.4, 0.00489376, -0.1, 0.830321, 0.886373, 0.92933, 0.907813
2.17567, 44.1526, 0.596874, 0.4, 0.0048926, -0.1, 0.830429, 0.886438, 0.929372, 0.907867
2.17572, 44.157, 0.59694, 0.4, 0.00489143, -0.1, 0.830537, 0.886502, 0.929415, 0.90792
2.17577, 44.1614, 0.597005, 0.4, 0.00489027, -0.1, 0.830645, 0.886566, 0.929458, 0.907973
2.17582, 44.1658, 0.597071, 0.4, 0.00488911, -0.1, 0.830752, 0.88663, 0.9295, 0.908027
2.17587, 44.1702, 0.597136, 0.4, 0.00488795, -0.1, 0.83086, 0.886694, 0.929543, 0.90808
2.17592, 44.1746, 0.597201, 0.4, 0.00488678, -0.1, 0.830967, 0.886758, 0.929585, 0.908133
2.17597, 44.179, 0.597267, 0.4, 0.00488562, -0.1, 0.831074, 0.886821, 0.929627, 0.908186
2.17602, 44.1833, 0.597332, 0.4, 0.00488446, -0.1, 0.831181, 0.886885, 0.92967, 0.908239
2.17607, 44.1877, 0.597398, 0.4, 0.00488329, -0.1, 0.831288, 0.886949, 0.929712, 0.908292
2.17612, 44.1921, 0.597463, 0.4, 0.00488213, -0.1, 0.831395, 0.887012, 0.929755, 0.908345
2.17617, 44.1965, 0.597529, 0.4, 0.00488096, -0.1, 0.831502, 0.887076, 0.929797, 0.908398
2.17622, 44.2009, 0.597594, 0.4, 0.0048798, -0.1, 0.831609, 0.887139, 0.929839, 0.908451
2.17627, 44.2053, 0.597659, 0.4, 0.00487863, -0.1, 0.831716, 0.887203, 0.929881, 0.908504
2.17632, 44.2097, 0.597725, 0.4, 0.00487747, -0.1, 0.831822, 0.887266, 0.929923, 0.908556
2.17637, 44.2141, 0.59779, 0.4, 0.0048763, -0.1, 0.831929, 0.88733, 0.929965, 0.908609
2.17642, 44.2185, 0.597855, 0.4, 0.00487513, -0.1, 0.832035, 0.887393, 0.930008, 0.908662
2.17647, 44.2229, 0.597921, 0.4, 0.00487397, -0.1, 0.832141, 0.887456, 0.93005, 0.908714
2.17652, 44.2273, 0.597986, 0.4, 0.0048728, -0.1, 0.832247, 0.887519, 0.930092, 0.908767
2.17657, 44.2316, 0.598051, 0.4, 0.00487163, -0.1, 0.832353, 0.887582, 0.930134, 0.908819
2.17662, 44.236, 0.598117, 0.4, 0.00487046, -0.1, 0.832459, 0.887645, 0.930175, 0.908872
2.17667, 44.2404, 0.598182, 0.4, 0.00486929, -0.1, 0.832565, 0.887708, 0.930217, 0.908924
2.17672, 44.2448, 0.598247, 0.4, 0.00486812, -0.1, 0.832671, 0.887771, 0.930259, 0.908977
2.17677, 44.2492, 0.598312, 0.4, 0.00486695, -0.1, 0.832777, 0.887834, 0.930301, 0.909029
2.17682, 44.2536, 0.598378, 0.4, 0.00486578, -0.1, 0.832882, 0.887897, 0.930343, 0.909081
2.17687, 44.2579, 0.598443, 0.4, 0.00486461, -0.1, 0.832988, 0.887959, 0.930384, 0.909133
2.17692, 44.2623, 0.598508, 0.4, 0.00486344, -0.1, 0.833093, 0.888022, 0.930426, 0.909185
2.17697, 44.2667, 0.598574, 0.4, 0.00486227, -0.1, 0.833199, 0.888085, 0.930468, 0.909238
2.17702, 44.2711, 0.598639, 0.4, 0.0048611, -0.1, 0.833304, 0.888147, 0.930509, 0.90929
2.17707, 44.2754, 0.598704, 0.4, 0.00485993, -0.1, 0.833409, 0.88821, 0.930551, 0.909342
2.17712, 44.2798, 0.598769, 0.4, 0.00485876, -0.1, 0.833514, 0.888272, 0.930592, 0.909394
2.17717, 44.2842, 0.598834, 0.4, 0.00485758, -0.1, 0.833619, 0.888335, 0.930634, 0.909446
2.17722, 44.2886, 0.5989, 0.4, 0.00485641, -0.1, 0.833724, 0.888397, 0.930675, 0.909497
2.17727, 44.2929, 0.598965, 0.4, 0.00485524, -0.1, 0.833828, 0.888459, 0.930717, 0.909549
2.17732, 44.2973, 0.59903, 0.4, 0.00485406, -0.1, 0.833933, 0.888521, 0.930758, 0.909601
2.17737, 44.3017, 0.599095, 0.4, 0.00485289, -0.1, 0.834037, 0.888583, 0.930799, 0.909653
2.17742, 44.306, 0.59916, 0.4, 0.00485172, -0.1, 0.834142, 0.888645, 0.930841, 0.909704
2.17747, 44.3104, 0.599225, 0.4, 0.00485054, -0.1, 0.834246, 0.888707, 0.930882, 0.909756
2.17752, 44.3148, 0.599291, 0.4, 0.00484937, -0.1, 0.834351, 0.888769, 0.930923, 0.909808
2.17757, 44.3191, 0.599356, 0.4, 0.00484819, -0.1, 0.834455, 0.888831, 0.930964, 0.909859
2.17762, 44.3235, 0.599421, 0.4, 0.00484702, -0.1, 0.834559, 0.888893, 0.931005, 0.909911
2.17767, 44.3278, 0.599486, 0.4, 0.00484584, -0.1, 0.834663, 0.888955, 0.931046, 0.909962
2.17772, 44.3322, 0.599551, 0.4, 0.00484466, -0.1, 0.834766, 0.889017, 0.931088, 0.910013
2.17777, 44.3366, 0.599616, 0.4, 0.00484349, -0.1, 0.83487, 0.889078, 0.931129, 0.910065
2.17782, 44.3409, 0.599681, 0.4, 0.00484231, -0.1, 0.834974, 0.88914, 0.93117, 0.910116
2.17787, 44.3453, 0.599746, 0.4, 0.00484113, -0.1, 0.835077, 0.889201, 0.93121, 0.910167
2.17792, 44.3496, 0.599811, 0.4, 0.00483995, -0.1, 0.835181, 0.889263, 0.931251, 0.910218
2.17797, 44.354, 0.599876, 0.4, 0.00483877, -0.1, 0.835284, 0.889324, 0.931292, 0.910269
2.17802, 44.3584, 0.599941, 0.4, 0.00483759, -0.1, 0.835388, 0.889386, 0.931333, 0.910321
2.17807, 44.3627, 0.600006, 0.4, 0.00483641, -0.1, 0.835491, 0.889447, 0.931374, 0.910372
2.17812, 44.3671, 0.600071, 0.4, 0.00483524, -0.1, 0.835594, 0.889508, 0.931415, 0.910423
2.17817, 44.3714, 0.600136, 0.4, 0.00483405, -0.1, 0.835697, 0.889569, 0.931455, 0.910474
2.17822, 44.3758, 0.600201, 0.4, 0.00483287, -0.1, 0.8358, 0.889631, 0.931496, 0.910524
2.17827, 44.3801, 0.600267, 0.4, 0.00483169, -0.1, 0.835903, 0.889692, 0.931536, 0.910575
2.17832, 44.3845, 0.600331, 0.4, 0.00483051, -0.1, 0.836005, 0.889753, 0.931577, 0.910626
2.17837, 44.3888, 0.600396, 0.4, 0.00482933, -0.1, 0.836108, 0.889814, 0.931618, 0.910677
2.17842, 44.3931, 0.600461, 0.4, 0.00482815, -0.1, 0.83621, 0.889875, 0.931658, 0.910728
2.17847, 44.3975, 0.600526, 0.4, 0.00482697, -0.1, 0.836313, 0.889935, 0.931699, 0.910778
2.17852, 44.4018, 0.600591, 0.4, 0.00482578, -0.1, 0.836415, 0.889996, 0.931739, 0.910829
2.17857, 44.4062, 0.600656, 0.4, 0.0048246, -0.1, 0.836517, 0.890057, 0.931779, 0.910879
2.17862, 44.4105, 0.600721, 0.4, 0.00482342, -0.1, 0.83662, 0.890118, 0.93182, 0.91093
2.17867, 44.4149, 0.600786, 0.4, 0.00482223, -0.1, 0.836722, 0.890178, 0.93186, 0.91098
2.17872, 44.4192, 0.600851, 0.4, 0.00482105, -0.1, 0.836824, 0.890239, 0.9319, 0.911031
2.17877, 44.4235, 0.600916, 0.4, 0.00481986, -0.1, 0.836925, 0.890299, 0.931941, 0.911081
2.17882, 44.4279, 0.60098, 0.4, 0.00481868, -0.1, 0.837027, 0.89036, 0.931981, 0.911131
2.17887, 44.4322, 0.601045, 0.4, 0.00481749, -0.1, 0.837129, 0.89042, 0.932021, 0.911182
2.17893, 44.4366, 0.60111, 0.4, 0.00481631, -0.1, 0.837231, 0.890481, 0.932061, 0.911232
2.17898, 44.4409, 0.601175, 0.4, 0.00481512, -0.1, 0.837332, 0.890541, 0.932101, 0.911282
2.17903, 44.4452, 0.60124, 0.4, 0.00481394, -0.1, 0.837433, 0.890601, 0.932141, 0.911332
2.17908, 44.4495, 0.601305, 0.4, 0.00481275, -0.1, 0.837535, 0.890661, 0.932181, 0.911382
2.17913, 44.4539, 0.601369, 0.4, 0.00481156, -0.1, 0.837636, 0.890721, 0.932221, 0.911432
2.17918, 44.4582, 0.601434, 0.4, 0.00481037, -0.1, 0.837737, 0.890781, 0.932261, 0.911482
2.17923, 44.4625, 0.601499, 0.4, 0.00480919, -0.1, 0.837838, 0.890841, 0.932301, 0.911532
2.17928, 44.4669, 0.601564, 0.4, 0.004808, -0.1, 0.837939, 0.890901, 0.932341, 0.911582
2.17933, 44.4712, 0.601629, 0.4, 0.00480681, -0.1, 0.83804, 0.890961, 0.932381, 0.911632
2.17938, 44.4755, 0.601693, 0.4, 0.00480562, -0.1, 0.83814, 0.891021, 0.93242, 0.911682
2.17943, 44.4798, 0.601758, 0.4, 0.00480443, -0.1, 0.838241, 0.891081, 0.93246, 0.911731
2.17948, 44.4842, 0.601823, 0.4, 0.00480324, -0.1, 0.838342, 0.89114, 0.9325, 0.911781
2.17953, 44.4885, 0.601887, 0.4, 0.00480205, -0.1, 0.838442, 0.8912, 0.93254, 0.911831
2.17958, 44.4928, 0.601952, 0.4, 0.00480086, -0.1, 0.838543, 0.89126, 0.932579, 0.91188
2.17963, 44.4971, 0.602017, 0.4, 0.00479967, -0.1, 0.838643, 0.891319, 0.932619, 0.91193
2.17968, 44.5014, 0.602081, 0.4, 0.00479848, -0.1, 0.838743, 0.891379, 0.932658, 0.911979
2.17973, 44.5058, 0.602146, 0.4, 0.00479729, -0.1, 0.838843, 0.891438, 0.932698, 0.912029
2.17978, 44.5101, 0.602211, 0.4, 0.00479609, -0.1, 0.838943, 0.891498, 0.932737, 0.912078
2.17983, 44.5144, 0.602275, 0.4, 0.0047949, -0.1, 0.839043, 0.891557, 0.932777, 0.912128
2.17988, 44.5187, 0.60234, 0.4, 0.00479371, -0.1, 0.839143, 0.891616, 0.932816, 0.912177
2.17993, 44.523, 0.602405, 0.4, 0.00479252, -0.1, 0.839243, 0.891675, 0.932856, 0.912226
2.17998, 44.5273, 0.602469, 0.4, 0.00479132, -0.1, 0.839342, 0.891734, 0.932895, 0.912275
2.18003, 44.5317, 0.602534, 0.4, 0.00479013, -0.1, 0.839442, 0.891794, 0.932934, 0.912325
2.18008, 44.536, 0.602598, 0.4, 0.00478893, -0.1, 0.839541, 0.891853, 0.932973, 0.912374
2.18013, 44.5403, 0.602663, 0.4, 0.00478774, -0.1, 0.839641, 0.891912, 0.933013, 0.912423
2.18018, 44.5446, 0.602728, 0.4, 0.00478654, -0.1, 0.83974, 0.891971, 0.933052, 0.912472
2.18023, 44.5489, 0.602792, 0.4, 0.00478535, -0.1, 0.839839, 0.892029, 0.933091, 0.912521
2.18028, 44.5532, 0.602857, 0.4, 0.00478415, -0.1, 0.839938, 0.892088, 0.93313, 0.91257
2.18033, 44.5575, 0.602921, 0.4, 0.00478296, -0.1, 0.840037, 0.892147, 0.933169, 0.912619
2.18038, 44.5618, 0.602986, 0.4, 0.00478176, -0.1, 0.840136, 0.892206, 0.933208, 0.912668
2.18043, 44.5661, 0.60305, 0.4, 0.00478056, -0.1, 0.840235, 0.892264, 0.933247, 0.912716
2.18048, 44.5704, 0.603115, 0.4, 0.00477937, -0.1, 0.840334, 0.892323, 0.933286, 0.912765
2.18053, 44.5747, 0.603179, 0.4, 0.00477817, -0.1, 0.840432, 0.892381, 0.933325, 0.912814
2.18058, 44.579, 0.603243, 0.4, 0.00477697, -0.1, 0.840531, 0.89244, 0.933364, 0.912863
2.18063, 44.5833, 0.603308, 0.4, 0.00477577, -0.1, 0.840629, 0.892498, 0.933403, 0.912911
2.18068, 44.5876, 0.603372, 0.4, 0.00477457, -0.1, 0.840727, 0.892557, 0.933442, 0.91296
2.18073, 44.5919, 0.603437, 0.4, 0.00477337, -0.1, 0.840826, 0.892615, 0.93348, 0.913008
2.18078, 44.5962, 0.603501, 0.4, 0.00477217, -0.1, 0.840924, 0.892673, 0.933519, 0.913057
2.18083, 44.6005, 0.603566, 0.4, 0.00477097, -0.1, 0.841022, 0.892732, 0.933558, 0.913105
2.18088, 44.6048, 0.60363, 0.4, 0.00476977, -0.1, 0.84112, 0.89279, 0.933596, 0.913154
2.18093, 44.6091, 0.603694, 0.4, 0.00476857, -0.1, 0.841218, 0.892848, 0.933635, 0.913202
2.18098, 44.6134, 0.603759, 0.4, 0.00476737, -0.1, 0.841316, 0.892906, 0.933674, 0.91325
2.18103, 44.6177, 0.603823, 0.4, 0.00476617, -0.1, 0.841414, 0.892964, 0.933712, 0.913299
2.18108, 44.6219, 0.603887, 0.4, 0.00476497, -0.1, 0.841511, 0.893022, 0.933751, 0.913347
2.18113, 44.6262, 0.603952, 0.4, 0.00476377, -0.1, 0.841609, 0.89308, 0.933789, 0.913395
2.18118, 44.6305, 0.604016, 0.4, 0.00476256, -0.1, 0.841706, 0.893137, 0.933828, 0.913443
2.18123, 44.6348, 0.60408, 0.4, 0.00476136, -0.1, 0.841803, 0.893195, 0.933866, 0.913491
2.18128, 44.6391, 0.604145, 0.4, 0.00476016, -0.1, 0.841901, 0.893253, 0.933904, 0.913539
2.18133, 44.6434, 0.604209, 0.4, 0.00475895, -0.1, 0.841998, 0.893311, 0.933943, 0.913587
2.18138, 44.6477, 0.604273, 0.4, 0.00475775, -0.1, 0.842095, 0.893368, 0.933981, 0.913635
2.18143, 44.6519, 0.604338, 0.4, 0.00475655, -0.1, 0.842192, 0.893426, 0.934019, 0.913683
2.18148, 44.6562, 0.604402, 0.4, 0.00475534, -0.1, 0.842289, 0.893483, 0.934057, 0.913731
2.18153, 44.6605, 0.604466, 0.4, 0.00475413, -0.1, 0.842386, 0.893541, 0.934096, 0.913779
2.18158, 44.6648, 0.60453, 0.4, 0.00475293, -0.1, 0.842483, 0.893598, 0.934134, 0.913826
2.18163, 44.6691, 0.604595, 0.4, 0.00475172, -0.1, 0.842579, 0.893655, 0.934172, 0.913874
2.18168, 44.6733, 0.604659, 0.4, 0.00475052, -0.1, 0.842676, 0.893713, 0.93421, 0.913922
2.18173, 44.6776, 0.604723, 0.4, 0.00474931, -0.1, 0.842772, 0.89377, 0.934248, 0.913969
2.18178, 44.6819, 0.604787, 0.4, 0.0047481, -0.1, 0.842869, 0.893827, 0.934286, 0.914017
2.18183, 44.6862, 0.604851, 0.4, 0.0047469, -0.1, 0.842965, 0.893884, 0.934324, 0.914065
2.18188, 44.6904, 0.604915, 0.4, 0.00474569, -0.1, 0.843061, 0.893941, 0.934362, 0.914112
2.18193, 44.6947, 0.60498, 0.4, 0.00474448, -0.1, 0.843157, 0.893998, 0.9344, 0.914159
2.18198, 44.699, 0.605044, 0.4, 0.00474327, -0.1, 0.843253, 0.894055, 0.934438, 0.914207
2.18203, 44.7032, 0.605108, 0.4, 0.00474206, -0.1, 0.843349, 0.894112, 0.934475, 0.914254
2.18208, 44.7075, 0.605172, 0.4, 0.00474085, -0.1, 0.843445, 0.894169, 0.934513, 0.914301
2.18213, 44.7118, 0.605236, 0.4, 0.00473964, -0.1, 0.843541, 0.894226, 0.934551, 0.914349
2.18218, 44.716, 0.6053, 0.4, 0.00473843, -0.1, 0.843636, 0.894282, 0.934589, 0.914396
2.18223, 44.7203, 0.605364, 0.4, 0.00473722, -0.1, 0.843732, 0.894339, 0.934626, 0.914443
2.18228, 44.7246, 0.605428, 0.4, 0.00473601, -0.1, 0.843828, 0.894396, 0.934664, 0.91449
2.18233, 44.7288, 0.605492, 0.4, 0.0047348, -0.1, 0.843923, 0.894452, 0.934702, 0.914537
2.18238, 44.7331, 0.605556, 0.4, 0.00473359, -0.1, 0.844018, 0.894509, 0.934739, 0.914584
2.18243, 44.7373, 0.60562, 0.4, 0.00473238, -0.1, 0.844114, 0.894565, 0.934777, 0.914631
2.18248, 44.7416, 0.605684, 0.4, 0.00473117, -0.1, 0.844209, 0.894622, 0.934814, 0.914678
2.18253, 44.7459, 0.605748, 0.4, 0.00472995, -0.1, 0.844304, 0.894678, 0.934852, 0.914725
2.18258, 44.7501, 0.605812, 0.4, 0.00472874, -0.1, 0.844399, 0.894734, 0.934889, 0.914772
2.18263, 44.7544, 0.605876, 0.4, 0.00472753, -0.1, 0.844494, 0.894791, 0.934927, 0.914819
2.18268, 44.7586, 0.60594, 0.4, 0.00472631, -0.1, 0.844589, 0.894847, 0.934964, 0.914866
2.18273, 44.7629, 0.606004, 0.4, 0.0047251, -0.1, 0.844683, 0.894903, 0.935001, 0.914912
2.18278, 44.7671, 0.606068, 0.4, 0.00472388, -0.1, 0.844778, 0.894959, 0.935039, 0.914959
2.18283, 44.7714, 0.606132, 0.4, 0.00472267, -0.1, 0.844872, 0.895015, 0.935076, 0.915006
2.18288, 44.7756, 0.606196, 0.4, 0.00472145, -0.1, 0.844967, 0.895071, 0.935113, 0.915052
2.18293, 44.7799, 0.606259, 0.4, 0.00472024, -0.1, 0.845061, 0.895127, 0.93515, 0.915099
2.18298, 44.7841, 0.606323, 0.4, 0.00471902, -0.1, 0.845155, 0.895183, 0.935187, 0.915145
2.18303, 44.7884, 0.606387, 0.4, 0.00471781, -0.1, 0.84525, 0.895239, 0.935225, 0.915192
2.18308, 44.7926, 0.606451, 0.4, 0.00471659, -0.1, 0.845344, 0.895295, 0.935262, 0.915238
2.18313, 44.7969, 0.606515, 0.4, 0.00471537, -0.1, 0.845438, 0.89535, 0.935299, 0.915285
2.18318, 44.8011, 0.606578, 0.4, 0.00471416, -0.1, 0.845532, 0.895406, 0.935336, 0.915331
2.18323, 44.8054, 0.606642, 0.4, 0.00471294, -0.1, 0.845625, 0.895462, 0.935373, 0.915377
2.18328, 44.8096, 0.606706, 0.4, 0.00471172, -0.1, 0.845719, 0.895517, 0.93541, 0.915423
2.18333, 44.8138, 0.60677, 0.4, 0.0047105, -0.1, 0.845813, 0.895573, 0.935446, 0.91547
2.18338, 44.8181, 0.606834, 0.4, 0.00470928, -0.1, 0.845907, 0.895628, 0.935483, 0.915516
2.18343, 44.8223, 0.606897, 0.4, 0.00470806, -0.1, 0.846, 0.895684, 0.93552, 0.915562
2.18348, 44.8265, 0.606961, 0.4, 0.00470684, -0.1, 0.846093, 0.895739, 0.935557, 0.915608
2.18353, 44.8308, 0.607025, 0.4, 0.00470562, -0.1, 0.846187, 0.895794, 0.935594, 0.915654
2.18358, 44.835, 0.607088, 0.4, 0.0047044, -0.1, 0.84628, 0.89585, 0.93563, 0.9157
2.18363, 44.8392, 0.607152, 0.4, 0.00470318, -0.1, 0.846373, 0.895905, 0.935667, 0.915746
2.18368, 44.8435, 0.607216, 0.4, 0.00470196, -0.1, 0.846466, 0.89596, 0.935704, 0.915792
2.18373, 44.8477, 0.607279, 0.4, 0.00470074, -0.1, 0.846559, 0.896015, 0.93574, 0.915838
2.18378, 44.8519, 0.607343, 0.4, 0.00469952, -0.1, 0.846652, 0.89607, 0.935777, 0.915883
2.18383, 44.8562, 0.607407, 0.4, 0.0046983, -0.1, 0.846745, 0.896125, 0.935814, 0.915929
2.18388, 44.8604, 0.60747, 0.4, 0.00469707, -0.1, 0.846838, 0.89618, 0.93585, 0.915975
2.18393, 44.8646, 0.607534, 0.4, 0.00469585, -0.1, 0.84693, 0.896235, 0.935887, 0.916021
2.18398, 44.8689, 0.607597, 0.4, 0.00469463, -0.1, 0.847023, 0.89629, 0.935923, 0.916066
2.18403, 44.8731, 0.607661, 0.4, 0.0046934, -0.1, 0.847115, 0.896345, 0.935959, 0.916112
2.18408, 44.8773, 0.607724, 0.4, 0.00469218, -0.1, 0.847208, 0.896399, 0.935996, 0.916157
