Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.18413, 44.8815, 0.607788, 0.4, 0.00469095, -0.1, 0.8473, 0.896454, 0.936032, 0.916203
2.18418, 44.8857, 0.607852, 0.4, 0.00468973, -0.1, 0.847392, 0.896509, 0.936068, 0.916248
2.18423, 44.89, 0.607915, 0.4, 0.0046885, -0.1, 0.847484, 0.896563, 0.936105, 0.916294
2.18428, 44.8942, 0.607979, 0.4, 0.00468728, -0.1, 0.847576, 0.896618, 0.936141, 0.916339
2.18433, 44.8984, 0.608042, 0.4, 0.00468605, -0.1, 0.847668, 0.896672, 0.936177, 0.916384
2.18438, 44.9026, 0.608105, 0.4, 0.00468483, -0.1, 0.84776, 0.896727, 0.936213, 0.91643
2.18443, 44.9068, 0.608169, 0.4, 0.0046836, -0.1, 0.847852, 0.896781, 0.936249, 0.916475
2.18448, 44.911, 0.608232, 0.4, 0.00468237, -0.1, 0.847944, 0.896835, 0.936286, 0.91652
2.18453, 44.9153, 0.608296, 0.4, 0.00468115, -0.1, 0.848035, 0.89689, 0.936322, 0.916565
2.18458, 44.9195, 0.608359, 0.4, 0.00467992, -0.1, 0.848127, 0.896944, 0.936358, 0.91661
2.18463, 44.9237, 0.608423, 0.4, 0.00467869, -0.1, 0.848218, 0.896998, 0.936394, 0.916656
2.18468, 44.9279, 0.608486, 0.4, 0.00467746, -0.1, 0.84831, 0.897052, 0.93643, 0.916701
2.18473, 44.9321, 0.608549, 0.4, 0.00467623, -0.1, 0.848401, 0.897106, 0.936466, 0.916746
2.18478, 44.9363, 0.608613, 0.4, 0.004675, -0.1, 0.848492, 0.89716, 0.936501, 0.916791
2.18483, 44.9405, 0.608676, 0.4, 0.00467377, -0.1, 0.848583, 0.897214, 0.936537, 0.916835
2.18488, 44.9447, 0.608739, 0.4, 0.00467254, -0.1, 0.848674, 0.897268, 0.936573, 0.91688
2.18493, 44.9489, 0.608802, 0.4, 0.00467131, -0.1, 0.848765, 0.897322, 0.936609, 0.916925
2.18498, 44.9531, 0.608866, 0.4, 0.00467008, -0.1, 0.848856, 0.897376, 0.936645, 0.91697
2.18503, 44.9573, 0.608929, 0.4, 0.00466885, -0.1, 0.848947, 0.89743, 0.93668, 0.917015
2.18508, 44.9615, 0.608992, 0.4, 0.00466762, -0.1, 0.849038, 0.897483, 0.936716, 0.917059
2.18513, 44.9657, 0.609056, 0.4, 0.00466639, -0.1, 0.849128, 0.897537, 0.936752, 0.917104
2.18518, 44.9699, 0.609119, 0.4, 0.00466516, -0.1, 0.849219, 0.897591, 0.936787, 0.917149
2.18523, 44.9741, 0.609182, 0.4, 0.00466392, -0.1, 0.849309, 0.897644, 0.936823, 0.917193
2.18528, 44.9783, 0.609245, 0.4, 0.00466269, -0.1, 0.8494, 0.897698, 0.936859, 0.917238
2.18533, 44.9825, 0.609308, 0.4, 0.00466146, -0.1, 0.84949, 0.897751, 0.936894, 0.917282
2.18538, 44.9867, 0.609372, 0.4, 0.00466022, -0.1, 0.84958, 0.897805, 0.93693, 0.917327
2.18543, 44.9909, 0.609435, 0.4, 0.00465899, -0.1, 0.84967, 0.897858, 0.936965, 0.917371
2.18548, 44.9951, 0.609498, 0.4, 0.00465776, -0.1, 0.84976, 0.897911, 0.937001, 0.917415
2.18553, 44.9993, 0.609561, 0.4, 0.00465652, -0.1, 0.84985, 0.897965, 0.937036, 0.91746
2.18558, 45.0035, 0.609624, 0.4, 0.00465529, -0.1, 0.84994, 0.898018, 0.937071, 0.917504
2.18563, 45.0077, 0.609687, 0.4, 0.00465405, -0.1, 0.85003, 0.898071, 0.937107, 0.917548
2.18568, 45.0119, 0.60975, 0.4, 0.00465281, -0.1, 0.85012, 0.898124, 0.937142, 0.917592
2.18573, 45.0161, 0.609814, 0.4, 0.00465158, -0.1, 0.850209, 0.898177, 0.937177, 0.917636
2.18578, 45.0202, 0.609877, 0.4, 0.00465034, -0.1, 0.850299, 0.89823, 0.937212, 0.917681
2.18583, 45.0244, 0.60994, 0.4, 0.00464911, -0.1, 0.850388, 0.898283, 0.937248, 0.917725
2.18588, 45.0286, 0.610003, 0.4, 0.00464787, -0.1, 0.850478, 0.898336, 0.937283, 0.917769
2.18593, 45.0328, 0.610066, 0.4, 0.00464663, -0.1, 0.850567, 0.898389, 0.937318, 0.917813
2.18598, 45.037, 0.610129, 0.4, 0.00464539, -0.1, 0.850656, 0.898442, 0.937353, 0.917857
2.18603, 45.0412, 0.610192, 0.4, 0.00464415, -0.1, 0.850745, 0.898494, 0.937388, 0.917901
2.18608, 45.0453, 0.610255, 0.4, 0.00464291, -0.1, 0.850834, 0.898547, 0.937423, 0.917944
2.18613, 45.0495, 0.610317, 0.4, 0.00464168, -0.1, 0.850923, 0.8986, 0.937458, 0.917988
2.18618, 45.0537, 0.61038, 0.4, 0.00464044, -0.1, 0.851012, 0.898652, 0.937493, 0.918032
2.18623, 45.0579, 0.610443, 0.4, 0.0046392, -0.1, 0.851101, 0.898705, 0.937528, 0.918076
2.18629, 45.062, 0.610506, 0.4, 0.00463796, -0.1, 0.85119, 0.898757, 0.937563, 0.918119
2.18634, 45.0662, 0.610569, 0.4, 0.00463672, -0.1, 0.851278, 0.89881, 0.937598, 0.918163
2.18639, 45.0704, 0.610632, 0.4, 0.00463548, -0.1, 0.851367, 0.898862, 0.937632, 0.918207
2.18644, 45.0746, 0.610695, 0.4, 0.00463423, -0.1, 0.851455, 0.898915, 0.937667, 0.91825
2.18649, 45.0787, 0.610758, 0.4, 0.00463299, -0.1, 0.851544, 0.898967, 0.937702, 0.918294
2.18654, 45.0829, 0.610821, 0.4, 0.00463175, -0.1, 0.851632, 0.899019, 0.937737, 0.918337
2.18659, 45.0871, 0.610883, 0.4, 0.00463051, -0.1, 0.85172, 0.899071, 0.937771, 0.918381
2.18664, 45.0912, 0.610946, 0.4, 0.00462927, -0.1, 0.851808, 0.899124, 0.937806, 0.918424
2.18669, 45.0954, 0.611009, 0.4, 0.00462802, -0.1, 0.851896, 0.899176, 0.937841, 0.918467
2.18674, 45.0996, 0.611072, 0.4, 0.00462678, -0.1, 0.851984, 0.899228, 0.937875, 0.918511
2.18679, 45.1037, 0.611134, 0.4, 0.00462553, -0.1, 0.852072, 0.89928, 0.93791, 0.918554
2.18684, 45.1079, 0.611197, 0.4, 0.00462429, -0.1, 0.85216, 0.899332, 0.937944, 0.918597
2.18689, 45.112, 0.61126, 0.4, 0.00462305, -0.1, 0.852248, 0.899384, 0.937979, 0.91864
2.18694, 45.1162, 0.611323, 0.4, 0.0046218, -0.1, 0.852335, 0.899435, 0.938013, 0.918683
2.18699, 45.1204, 0.611385, 0.4, 0.00462056, -0.1, 0.852423, 0.899487, 0.938048, 0.918727
2.18704, 45.1245, 0.611448, 0.4, 0.00461931, -0.1, 0.852511, 0.899539, 0.938082, 0.91877
2.18709, 45.1287, 0.611511, 0.4, 0.00461806, -0.1, 0.852598, 0.899591, 0.938116, 0.918813
2.18714, 45.1328, 0.611573, 0.4, 0.00461682, -0.1, 0.852685, 0.899642, 0.938151, 0.918856
2.18719, 45.137, 0.611636, 0.4, 0.00461557, -0.1, 0.852773, 0.899694, 0.938185, 0.918899
2.18724, 45.1411, 0.611698, 0.4, 0.00461432, -0.1, 0.85286, 0.899746, 0.938219, 0.918942
2.18729, 45.1453, 0.611761, 0.4, 0.00461308, -0.1, 0.852947, 0.899797, 0.938254, 0.918984
2.18734, 45.1495, 0.611824, 0.4, 0.00461183, -0.1, 0.853034, 0.899849, 0.938288, 0.919027
2.18739, 45.1536, 0.611886, 0.4, 0.00461058, -0.1, 0.853121, 0.8999, 0.938322, 0.91907
2.18744, 45.1577, 0.611949, 0.4, 0.00460933, -0.1, 0.853208, 0.899952, 0.938356, 0.919113
2.18749, 45.1619, 0.612011, 0.4, 0.00460808, -0.1, 0.853294, 0.900003, 0.93839, 0.919155
2.18754, 45.166, 0.612074, 0.4, 0.00460683, -0.1, 0.853381, 0.900054, 0.938424, 0.919198
2.18759, 45.1702, 0.612136, 0.4, 0.00460558, -0.1, 0.853468, 0.900105, 0.938458, 0.919241
2.18764, 45.1743, 0.612199, 0.4, 0.00460433, -0.1, 0.853554, 0.900157, 0.938492, 0.919283
2.18769, 45.1785, 0.612261, 0.4, 0.00460308, -0.1, 0.853641, 0.900208, 0.938526, 0.919326
2.18774, 45.1826, 0.612324, 0.4, 0.00460183, -0.1, 0.853727, 0.900259, 0.93856, 0.919368
2.18779, 45.1868, 0.612386, 0.4, 0.00460058, -0.1, 0.853813, 0.90031, 0.938594, 0.919411
2.18784, 45.1909, 0.612449, 0.4, 0.00459933, -0.1, 0.8539, 0.900361, 0.938628, 0.919453
2.18789, 45.195, 0.612511, 0.4, 0.00459808, -0.1, 0.853986, 0.900412, 0.938662, 0.919496
2.18794, 45.1992, 0.612573, 0.4, 0.00459683, -0.1, 0.854072, 0.900463, 0.938696, 0.919538
2.18799, 45.2033, 0.612636, 0.4, 0.00459557, -0.1, 0.854158, 0.900514, 0.938729, 0.91958
2.18804, 45.2074, 0.612698, 0.4, 0.00459432, -0.1, 0.854244, 0.900564, 0.938763, 0.919623
2.18809, 45.2116, 0.61276, 0.4, 0.00459307, -0.1, 0.854329, 0.900615, 0.938797, 0.919665
2.18814, 45.2157, 0.612822, 0.4, 0.00459181, -0.1, 0.854415, 0.900666, 0.938831, 0.919707
2.18819, 45.2198, 0.612885, 0.4, 0.00459056, -0.1, 0.854501, 0.900716, 0.938864, 0.919749
2.18824, 45.224, 0.612947, 0.4, 0.0045893, -0.1, 0.854586, 0.900767, 0.938898, 0.919791
2.18829, 45.2281, 0.613009, 0.4, 0.00458805, -0.1, 0.854672, 0.900818, 0.938931, 0.919833
2.18834, 45.2322, 0.613071, 0.4, 0.0045868, -0.1, 0.854757, 0.900868, 0.938965, 0.919875
2.18839, 45.2364, 0.613134, 0.4, 0.00458554, -0.1, 0.854843, 0.900919, 0.938999, 0.919917
2.18844, 45.2405, 0.613196, 0.4, 0.00458428, -0.1, 0.854928, 0.900969, 0.939032, 0.919959
2.18849, 45.2446, 0.613258, 0.4, 0.00458303, -0.1, 0.855013, 0.901019, 0.939065, 0.920001
2.18854, 45.2487, 0.61332, 0.4, 0.00458177, -0.1, 0.855098, 0.90107, 0.939099, 0.920043
2.18859, 45.2529, 0.613382, 0.4, 0.00458051, -0.1, 0.855183, 0.90112, 0.939132, 0.920085
2.18864, 45.257, 0.613444, 0.4, 0.00457926, -0.1, 0.855268, 0.90117, 0.939166, 0.920127
2.18869, 45.2611, 0.613507, 0.4, 0.004578, -0.1, 0.855353, 0.90122, 0.939199, 0.920168
2.18874, 45.2652, 0.613569, 0.4, 0.00457674, -0.1, 0.855438, 0.90127, 0.939232, 0.92021
2.18879, 45.2693, 0.613631, 0.4, 0.00457548, -0.1, 0.855523, 0.901321, 0.939266, 0.920252
2.18884, 45.2735, 0.613693, 0.4, 0.00457422, -0.1, 0.855607, 0.901371, 0.939299, 0.920293
2.18889, 45.2776, 0.613755, 0.4, 0.00457297, -0.1, 0.855692, 0.901421, 0.939332, 0.920335
2.18894, 45.2817, 0.613817, 0.4, 0.00457171, -0.1, 0.855776, 0.901471, 0.939365, 0.920376
2.18899, 45.2858, 0.613879, 0.4, 0.00457045, -0.1, 0.855861, 0.90152, 0.939398, 0.920418
2.18904, 45.2899, 0.613941, 0.4, 0.00456919, -0.1, 0.855945, 0.90157, 0.939431, 0.92046
2.18909, 45.294, 0.614003, 0.4, 0.00456793, -0.1, 0.856029, 0.90162, 0.939465, 0.920501
2.18914, 45.2981, 0.614065, 0.4, 0.00456667, -0.1, 0.856113, 0.90167, 0.939498, 0.920542
2.18919, 45.3022, 0.614127, 0.4, 0.0045654, -0.1, 0.856198, 0.90172, 0.939531, 0.920584
2.18924, 45.3063, 0.614189, 0.4, 0.00456414, -0.1, 0.856282, 0.901769, 0.939564, 0.920625
2.18929, 45.3105, 0.614251, 0.4, 0.00456288, -0.1, 0.856366, 0.901819, 0.939597, 0.920666
2.18934, 45.3146, 0.614313, 0.4, 0.00456162, -0.1, 0.856449, 0.901868, 0.939629, 0.920707
2.18939, 45.3187, 0.614375, 0.4, 0.00456036, -0.1, 0.856533, 0.901918, 0.939662, 0.920749
2.18944, 45.3228, 0.614437, 0.4, 0.00455909, -0.1, 0.856617, 0.901967, 0.939695, 0.92079
2.18949, 45.3269, 0.614499, 0.4, 0.00455783, -0.1, 0.856701, 0.902017, 0.939728, 0.920831
2.18954, 45.331, 0.61456, 0.4, 0.00455657, -0.1, 0.856784, 0.902066, 0.939761, 0.920872
2.18959, 45.3351, 0.614622, 0.4, 0.0045553, -0.1, 0.856868, 0.902116, 0.939794, 0.920913
2.18964, 45.3392, 0.614684, 0.4, 0.00455404, -0.1, 0.856951, 0.902165, 0.939826, 0.920954
2.18969, 45.3433, 0.614746, 0.4, 0.00455277, -0.1, 0.857034, 0.902214, 0.939859, 0.920995
2.18974, 45.3474, 0.614807, 0.4, 0.00455151, -0.1, 0.857118, 0.902263, 0.939892, 0.921036
2.18979, 45.3515, 0.614869, 0.4, 0.00455024, -0.1, 0.857201, 0.902312, 0.939924, 0.921077
2.18984, 45.3556, 0.614931, 0.4, 0.00454898, -0.1, 0.857284, 0.902361, 0.939957, 0.921118
2.18989, 45.3596, 0.614993, 0.4, 0.00454771, -0.1, 0.857367, 0.902411, 0.93999, 0.921158
2.18994, 45.3637, 0.615054, 0.4, 0.00454644, -0.1, 0.85745, 0.90246, 0.940022, 0.921199
2.18999, 45.3678, 0.615116, 0.4, 0.00454518, -0.1, 0.857533, 0.902508, 0.940055, 0.92124
2.19004, 45.3719, 0.615178, 0.4, 0.00454391, -0.1, 0.857616, 0.902557, 0.940087, 0.921281
2.19009, 45.376, 0.615239, 0.4, 0.00454264, -0.1, 0.857698, 0.902606, 0.94012, 0.921321
2.19014, 45.3801, 0.615301, 0.4, 0.00454137, -0.1, 0.857781, 0.902655, 0.940152, 0.921362
2.19019, 45.3842, 0.615363, 0.4, 0.0045401, -0.1, 0.857863, 0.902704, 0.940184, 0.921403
2.19024, 45.3883, 0.615424, 0.4, 0.00453884, -0.1, 0.857946, 0.902753, 0.940217, 0.921443
2.19029, 45.3923, 0.615486, 0.4, 0.00453757, -0.1, 0.858028, 0.902801, 0.940249, 0.921484
2.19034, 45.3964, 0.615547, 0.4, 0.0045363, -0.1, 0.858111, 0.90285, 0.940281, 0.921524
2.19039, 45.4005, 0.615609, 0.4, 0.00453503, -0.1, 0.858193, 0.902899, 0.940314, 0.921564
2.19044, 45.4046, 0.61567, 0.4, 0.00453376, -0.1, 0.858275, 0.902947, 0.940346, 0.921605
2.19049, 45.4087, 0.615732, 0.4, 0.00453249, -0.1, 0.858357, 0.902996, 0.940378, 0.921645
2.19054, 45.4127, 0.615793, 0.4, 0.00453122, -0.1, 0.858439, 0.903044, 0.94041, 0.921685
2.19059, 45.4168, 0.615855, 0.4, 0.00452995, -0.1, 0.858521, 0.903093, 0.940443, 0.921726
2.19064, 45.4209, 0.615916, 0.4, 0.00452867, -0.1, 0.858603, 0.903141, 0.940475, 0.921766
2.19069, 45.425, 0.615978, 0.4, 0.0045274, -0.1, 0.858685, 0.903189, 0.940507, 0.921806
2.19074, 45.4291, 0.616039, 0.4, 0.00452613, -0.1, 0.858766, 0.903237, 0.940539, 0.921846
2.19079, 45.4331, 0.616101, 0.4, 0.00452486, -0.1, 0.858848, 0.903286, 0.940571, 0.921886
2.19084, 45.4372, 0.616162, 0.4, 0.00452358, -0.1, 0.85893, 0.903334, 0.940603, 0.921926
2.19089, 45.4413, 0.616223, 0.4, 0.00452231, -0.1, 0.859011, 0.903382, 0.940635, 0.921966
2.19094, 45.4453, 0.616285, 0.4, 0.00452104, -0.1, 0.859093, 0.90343, 0.940667, 0.922006
2.19099, 45.4494, 0.616346, 0.4, 0.00451976, -0.1, 0.859174, 0.903478, 0.940699, 0.922046
2.19104, 45.4535, 0.616407, 0.4, 0.00451849, -0.1, 0.859255, 0.903526, 0.940731, 0.922086
2.19109, 45.4575, 0.616469, 0.4, 0.00451721, -0.1, 0.859337, 0.903574, 0.940762, 0.922126
2.19114, 45.4616, 0.61653, 0.4, 0.00451594, -0.1, 0.859418, 0.903622, 0.940794, 0.922166
2.19119, 45.4657, 0.616591, 0.4, 0.00451466, -0.1, 0.859499, 0.90367, 0.940826, 0.922206
2.19124, 45.4697, 0.616652, 0.4, 0.00451339, -0.1, 0.85958, 0.903718, 0.940858, 0.922246
2.19129, 45.4738, 0.616714, 0.4, 0.00451211, -0.1, 0.859661, 0.903765, 0.940889, 0.922285
2.19134, 45.4778, 0.616775, 0.4, 0.00451084, -0.1, 0.859741, 0.903813, 0.940921, 0.922325
2.19139, 45.4819, 0.616836, 0.4, 0.00450956, -0.1, 0.859822, 0.903861, 0.940953, 0.922365
2.19144, 45.486, 0.616897, 0.4, 0.00450828, -0.1, 0.859903, 0.903909, 0.940984, 0.922404
2.19149, 45.49, 0.616958, 0.4, 0.004507, -0.1, 0.859984, 0.903956, 0.941016, 0.922444
2.19154, 45.4941, 0.61702, 0.4, 0.00450573, -0.1, 0.860064, 0.904004, 0.941048, 0.922484
2.19159, 45.4981, 0.617081, 0.4, 0.00450445, -0.1, 0.860145, 0.904051, 0.941079, 0.922523
2.19164, 45.5022, 0.617142, 0.4, 0.00450317, -0.1, 0.860225, 0.904099, 0.941111, 0.922563
2.19169, 45.5062, 0.617203, 0.4, 0.00450189, -0.1, 0.860305, 0.904146, 0.941142, 0.922602
2.19174, 45.5103, 0.617264, 0.4, 0.00450061, -0.1, 0.860385, 0.904193, 0.941174, 0.922641
2.19179, 45.5143, 0.617325, 0.4, 0.00449933, -0.1, 0.860466, 0.904241, 0.941205, 0.922681
2.19184, 45.5184, 0.617386, 0.4, 0.00449805, -0.1, 0.860546, 0.904288, 0.941236, 0.92272
2.19189, 45.5224, 0.617447, 0.4, 0.00449677, -0.1, 0.860626, 0.904335, 0.941268, 0.922759
2.19194, 45.5265, 0.617508, 0.4, 0.00449549, -0.1, 0.860706, 0.904382, 0.941299, 0.922799
2.19199, 45.5305, 0.617569, 0.4, 0.00449421, -0.1, 0.860785, 0.90443, 0.94133, 0.922838
2.19204, 45.5346, 0.61763, 0.4, 0.00449293, -0.1, 0.860865, 0.904477, 0.941362, 0.922877
2.19209, 45.5386, 0.617691, 0.4, 0.00449164, -0.1, 0.860945, 0.904524, 0.941393, 0.922916
2.19214, 45.5427, 0.617752, 0.4, 0.00449036, -0.1, 0.861025, 0.904571, 0.941424, 0.922955
2.19219, 45.5467, 0.617813, 0.4, 0.00448908, -0.1, 0.861104, 0.904618, 0.941455, 0.922994
2.19224, 45.5507, 0.617873, 0.4, 0.0044878, -0.1, 0.861184, 0.904665, 0.941487, 0.923033
2.19229, 45.5548, 0.617934, 0.4, 0.00448651, -0.1, 0.861263, 0.904712, 0.941518, 0.923072
2.19234, 45.5588, 0.617995, 0.4, 0.00448523, -0.1, 0.861342, 0.904758, 0.941549, 0.923111
2.19239, 45.5628, 0.618056, 0.4, 0.00448395, -0.1, 0.861422, 0.904805, 0.94158, 0.92315
2.19244, 45.5669, 0.618117, 0.4, 0.00448266, -0.1, 0.861501, 0.904852, 0.941611, 0.923189
2.19249, 45.5709, 0.618178, 0.4, 0.00448138, -0.1, 0.86158, 0.904899, 0.941642, 0.923228
2.19254, 45.5749, 0.618238, 0.4, 0.00448009, -0.1, 0.861659, 0.904945, 0.941673, 0.923267
2.19259, 45.579, 0.618299, 0.4, 0.00447881, -0.1, 0.861738, 0.904992, 0.941704, 0.923306
2.19264, 45.583, 0.61836, 0.4, 0.00447752, -0.1, 0.861817, 0.905039, 0.941735, 0.923344
2.19269, 45.587, 0.618421, 0.4, 0.00447624, -0.1, 0.861896, 0.905085, 0.941766, 0.923383
2.19274, 45.5911, 0.618481, 0.4, 0.00447495, -0.1, 0.861975, 0.905131, 0.941797, 0.923422
2.19279, 45.5951, 0.618542, 0.4, 0.00447366, -0.1, 0.862053, 0.905178, 0.941827, 0.92346
2.19284, 45.5991, 0.618603, 0.4, 0.00447237, -0.1, 0.862132, 0.905224, 0.941858, 0.923499
2.19289, 45.6031, 0.618663, 0.4, 0.00447109, -0.1, 0.862211, 0.905271, 0.941889, 0.923537
2.19294, 45.6072, 0.618724, 0.4, 0.0044698, -0.1, 0.862289, 0.905317, 0.94192, 0.923576
2.19299, 45.6112, 0.618785, 0.4, 0.00446851, -0.1, 0.862367, 0.905363, 0.94195, 0.923614
2.19304, 45.6152, 0.618845, 0.4, 0.00446722, -0.1, 0.862446, 0.90541, 0.941981, 0.923653
2.19309, 45.6192, 0.618906, 0.4, 0.00446593, -0.1, 0.862524, 0.905456, 0.942012, 0.923691
2.19314, 45.6232, 0.618966, 0.4, 0.00446465, -0.1, 0.862602, 0.905502, 0.942042, 0.92373
2.19319, 45.6273, 0.619027, 0.4, 0.00446336, -0.1, 0.86268, 0.905548, 0.942073, 0.923768
2.19324, 45.6313, 0.619087, 0.4, 0.00446207, -0.1, 0.862758, 0.905594, 0.942104, 0.923806
2.19329, 45.6353, 0.619148, 0.4, 0.00446078, -0.1, 0.862836, 0.90564, 0.942134, 0.923845
2.19334, 45.6393, 0.619208, 0.4, 0.00445948, -0.1, 0.862914, 0.905686, 0.942165, 0.923883
2.19339, 45.6433, 0.619269, 0.4, 0.00445819, -0.1, 0.862992, 0.905732, 0.942195, 0.923921
2.19344, 45.6473, 0.619329, 0.4, 0.0044569, -0.1, 0.86307, 0.905778, 0.942226, 0.923959
2.19349, 45.6513, 0.61939, 0.4, 0.00445561, -0.1, 0.863148, 0.905824, 0.942256, 0.923997
2.19354, 45.6554, 0.61945, 0.4, 0.00445432, -0.1, 0.863225, 0.905869, 0.942286, 0.924035
2.19359, 45.6594, 0.61951, 0.4, 0.00445303, -0.1, 0.863303, 0.905915, 0.942317, 0.924073
2.19365, 45.6634, 0.619571, 0.4, 0.00445173, -0.1, 0.86338, 0.905961, 0.942347, 0.924111
2.1937, 45.6674, 0.619631, 0.4, 0.00445044, -0.1, 0.863458, 0.906006, 0.942377, 0.924149
2.19375, 45.6714, 0.619692, 0.4, 0.00444915, -0.1, 0.863535, 0.906052, 0.942408, 0.924187
2.1938, 45.6754, 0.619752, 0.4, 0.00444785, -0.1, 0.863612, 0.906098, 0.942438, 0.924225
2.19385, 45.6794, 0.619812, 0.4, 0.00444656, -0.1, 0.863689, 0.906143, 0.942468, 0.924263
2.1939, 45.6834, 0.619873, 0.4, 0.00444527, -0.1, 0.863767, 0.906189, 0.942498, 0.924301
2.19395, 45.6874, 0.619933, 0.4, 0.00444397, -0.1, 0.863843, 0.906234, 0.942529, 0.924339
2.194, 45.6914, 0.619993, 0.4, 0.00444268, -0.1, 0.86392, 0.906279, 0.942559, 0.924376
2.19405, 45.6954, 0.620053, 0.4, 0.00444138, -0.1, 0.863997, 0.906325, 0.942589, 0.924414
2.1941, 45.6994, 0.620113, 0.4, 0.00444008, -0.1, 0.864074, 0.90637, 0.942619, 0.924452
2.19415, 45.7034, 0.620173, 0.4, 0.00443879, -0.1, 0.864151, 0.906415, 0.942649, 0.924489
2.1942, 45.7074, 0.620234, 0.4, 0.00443749, -0.1, 0.864228, 0.906461, 0.942679, 0.924527
2.19425, 45.7114, 0.620294, 0.4, 0.00443619, -0.1, 0.864304, 0.906506, 0.942709, 0.924565
2.1943, 45.7154, 0.620354, 0.4, 0.0044349, -0.1, 0.864381, 0.906551, 0.942739, 0.924602
2.19435, 45.7193, 0.620414, 0.4, 0.0044336, -0.1, 0.864457, 0.906596, 0.942769, 0.92464
2.1944, 45.7233, 0.620474, 0.4, 0.0044323, -0.1, 0.864534, 0.906641, 0.942799, 0.924677
2.19445, 45.7273, 0.620534, 0.4, 0.004431, -0.1, 0.86461, 0.906686, 0.942829, 0.924714
2.1945, 45.7313, 0.620594, 0.4, 0.00442971, -0.1, 0.864686, 0.906731, 0.942859, 0.924752
2.19455, 45.7353, 0.620654, 0.4, 0.00442841, -0.1, 0.864763, 0.906776, 0.942888, 0.924789
2.1946, 45.7393, 0.620714, 0.4, 0.00442711, -0.1, 0.864839, 0.906821, 0.942918, 0.924827
2.19465, 45.7433, 0.620774, 0.4, 0.00442581, -0.1, 0.864915, 0.906866, 0.942948, 0.924864
2.1947, 45.7472, 0.620834, 0.4, 0.00442451, -0.1, 0.864991, 0.906911, 0.942978, 0.924901
2.19475, 45.7512, 0.620894, 0.4, 0.00442321, -0.1, 0.865067, 0.906955, 0.943007, 0.924938
2.1948, 45.7552, 0.620954, 0.4, 0.00442191, -0.1, 0.865143, 0.907, 0.943037, 0.924976
2.19485, 45.7592, 0.621014, 0.4, 0.00442061, -0.1, 0.865218, 0.907045, 0.943067, 0.925013
2.1949, 45.7632, 0.621074, 0.4, 0.0044193, -0.1, 0.865294, 0.907089, 0.943096, 0.92505
2.19495, 45.7671, 0.621134, 0.4, 0.004418, -0.1, 0.86537, 0.907134, 0.943126, 0.925087
2.195, 45.7711, 0.621194, 0.4, 0.0044167, -0.1, 0.865445, 0.907179, 0.943156, 0.925124
2.19505, 45.7751, 0.621253, 0.4, 0.0044154, -0.1, 0.865521, 0.907223, 0.943185, 0.925161
2.1951, 45.7791, 0.621313, 0.4, 0.00441409, -0.1, 0.865596, 0.907268, 0.943215, 0.925198
2.19515, 45.783, 0.621373, 0.4, 0.00441279, -0.1, 0.865672, 0.907312, 0.943244, 0.925235
2.1952, 45.787, 0.621433, 0.4, 0.00441149, -0.1, 0.865747, 0.907356, 0.943274, 0.925272
2.19525, 45.791, 0.621492, 0.4, 0.00441018, -0.1, 0.865822, 0.907401, 0.943303, 0.925309
2.1953, 45.795, 0.621552, 0.4, 0.00440888, -0.1, 0.865897, 0.907445, 0.943332, 0.925346
2.19535, 45.7989, 0.621612, 0.4, 0.00440758, -0.1, 0.865972, 0.907489, 0.943362, 0.925382
2.1954, 45.8029, 0.621672, 0.4, 0.00440627, -0.1, 0.866047, 0.907533, 0.943391, 0.925419
2.19545, 45.8069, 0.621731, 0.4, 0.00440497, -0.1, 0.866122, 0.907578, 0.94342, 0.925456
2.1955, 45.8108, 0.621791, 0.4, 0.00440366, -0.1, 0.866197, 0.907622, 0.94345, 0.925493
2.19555, 45.8148, 0.62185, 0.4, 0.00440235, -0.1, 0.866272, 0.907666, 0.943479, 0.925529
2.1956, 45.8187, 0.62191, 0.4, 0.00440105, -0.1, 0.866347, 0.90771, 0.943508, 0.925566
2.19565, 45.8227, 0.62197, 0.4, 0.00439974, -0.1, 0.866421, 0.907754, 0.943537, 0.925602
2.1957, 45.8267, 0.622029, 0.4, 0.00439843, -0.1, 0.866496, 0.907798, 0.943567, 0.925639
2.19575, 45.8306, 0.622089, 0.4, 0.00439713, -0.1, 0.86657, 0.907842, 0.943596, 0.925676
2.1958, 45.8346, 0.622148, 0.4, 0.00439582, -0.1, 0.866645, 0.907886, 0.943625, 0.925712
2.19585, 45.8385, 0.622208, 0.4, 0.00439451, -0.1, 0.866719, 0.90793, 0.943654, 0.925748
2.1959, 45.8425, 0.622267, 0.4, 0.0043932, -0.1, 0.866794, 0.907973, 0.943683, 0.925785
2.19595, 45.8464, 0.622327, 0.4, 0.00439189, -0.1, 0.866868, 0.908017, 0.943712, 0.925821
2.196, 45.8504, 0.622386, 0.4, 0.00439058, -0.1, 0.866942, 0.908061, 0.943741, 0.925858
2.19605, 45.8543, 0.622446, 0.4, 0.00438928, -0.1, 0.867016, 0.908104, 0.94377, 0.925894
2.1961, 45.8583, 0.622505, 0.4, 0.00438797, -0.1, 0.86709, 0.908148, 0.943799, 0.92593
2.19615, 45.8622, 0.622564, 0.4, 0.00438666, -0.1, 0.867164, 0.908192, 0.943828, 0.925967
2.1962, 45.8662, 0.622624, 0.4, 0.00438535, -0.1, 0.867238, 0.908235, 0.943857, 0.926003
2.19625, 45.8701, 0.622683, 0.4, 0.00438403, -0.1, 0.867312, 0.908279, 0.943886, 0.926039
2.1963, 45.8741, 0.622742, 0.4, 0.00438272, -0.1, 0.867386, 0.908322, 0.943915, 0.926075
2.19635, 45.878, 0.622802, 0.4, 0.00438141, -0.1, 0.86746, 0.908366, 0.943944, 0.926111
2.1964, 45.882, 0.622861, 0.4, 0.0043801, -0.1, 0.867533, 0.908409, 0.943972, 0.926147
2.19645, 45.8859, 0.622921, 0.4, 0.00437879, -0.1, 0.867607, 0.908452, 0.944001, 0.926183
2.1965, 45.8898, 0.62298, 0.4, 0.00437748, -0.1, 0.86768, 0.908496, 0.94403, 0.926219
2.19655, 45.8938, 0.623039, 0.4, 0.00437616, -0.1, 0.867754, 0.908539, 0.944059, 0.926255
2.1966, 45.8977, 0.623098, 0.4, 0.00437485, -0.1, 0.867827, 0.908582, 0.944087, 0.926291
2.19665, 45.9017, 0.623157, 0.4, 0.00437354, -0.1, 0.8679, 0.908625, 0.944116, 0.926327
2.1967, 45.9056, 0.623216, 0.4, 0.00437222, -0.1, 0.867974, 0.908668, 0.944144, 0.926363
2.19675, 45.9095, 0.623276, 0.4, 0.00437091, -0.1, 0.868047, 0.908712, 0.944173, 0.926399
2.1968, 45.9135, 0.623335, 0.4, 0.00436959, -0.1, 0.86812, 0.908755, 0.944202, 0.926435
2.19685, 45.9174, 0.623394, 0.4, 0.00436828, -0.1, 0.868193, 0.908798, 0.94423, 0.92647
2.1969, 45.9213, 0.623453, 0.4, 0.00436696, -0.1, 0.868266, 0.908841, 0.944259, 0.926506
2.19695, 45.9253, 0.623512, 0.4, 0.00436565, -0.1, 0.868339, 0.908884, 0.944287, 0.926542
2.197, 45.9292, 0.623571, 0.4, 0.00436433, -0.1, 0.868412, 0.908926, 0.944316, 0.926578
2.19705, 45.9331, 0.62363, 0.4, 0.00436302, -0.1, 0.868485, 0.908969, 0.944344, 0.926613
2.1971, 45.937, 0.623689, 0.4, 0.0043617, -0.1, 0.868557, 0.909012, 0.944373, 0.926649
2.19715, 45.941, 0.623748, 0.4, 0.00436038, -0.1, 0.86863, 0.909055, 0.944401, 0.926684
2.1972, 45.9449, 0.623807, 0.4, 0.00435907, -0.1, 0.868702, 0.909098, 0.944429, 0.92672
2.19725, 45.9488, 0.623866, 0.4, 0.00435775, -0.1, 0.868775, 0.90914, 0.944458, 0.926755
2.1973, 45.9527, 0.623925, 0.4, 0.00435643, -0.1, 0.868847, 0.909183, 0.944486, 0.926791
2.19735, 45.9566, 0.623984, 0.4, 0.00435511, -0.1, 0.86892, 0.909226, 0.944514, 0.926826
2.1974, 45.9606, 0.624043, 0.4, 0.00435379, -0.1, 0.868992, 0.909268, 0.944543, 0.926862
2.19745, 45.9645, 0.624102, 0.4, 0.00435247, -0.1, 0.869064, 0.909311, 0.944571, 0.926897
2.1975, 45.9684, 0.624161, 0.4, 0.00435115, -0.1, 0.869137, 0.909353, 0.944599, 0.926932
2.19755, 45.9723, 0.624219, 0.4, 0.00434983, -0.1, 0.869209, 0.909396, 0.944627, 0.926968
2.1976, 45.9762, 0.624278, 0.4, 0.00434852, -0.1, 0.869281, 0.909438, 0.944655, 0.927003
2.19765, 45.9801, 0.624337, 0.4, 0.00434719, -0.1, 0.869353, 0.909481, 0.944683, 0.927038
2.1977, 45.9841, 0.624396, 0.4, 0.00434587, -0.1, 0.869424, 0.909523, 0.944712, 0.927073
2.19775, 45.988, 0.624454, 0.4, 0.00434455, -0.1, 0.869496, 0.909565, 0.94474, 0.927109
2.1978, 45.9919, 0.624513, 0.4, 0.00434323, -0.1, 0.869568, 0.909608, 0.944768, 0.927144
2.19785, 45.9958, 0.624572, 0.4, 0.00434191, -0.1, 0.86964, 0.90965, 0.944796, 0.927179
2.1979, 45.9997, 0.624631, 0.4, 0.00434059, -0.1, 0.869711, 0.909692, 0.944824, 0.927214
2.19795, 46.0036, 0.624689, 0.4, 0.00433927, -0.1, 0.869783, 0.909734, 0.944852, 0.927249
2.198, 46.0075, 0.624748, 0.4, 0.00433794, -0.1, 0.869855, 0.909776, 0.94488, 0.927284
2.19805, 46.0114, 0.624807, 0.4, 0.00433662, -0.1, 0.869926, 0.909818, 0.944907, 0.927319
2.1981, 46.0153, 0.624865, 0.4, 0.0043353, -0.1, 0.869997, 0.90986, 0.944935, 0.927354
2.19815, 46.0192, 0.624924, 0.4, 0.00433397, -0.1, 0.870069, 0.909902, 0.944963, 0.927389
2.1982, 46.0231, 0.624982, 0.4, 0.00433265, -0.1, 0.87014, 0.909944, 0.944991, 0.927424
2.19825, 46.027, 0.625041, 0.4, 0.00433132, -0.1, 0.870211, 0.909986, 0.945019, 0.927458
2.1983, 46.0309, 0.625099, 0.4, 0.00433, -0.1, 0.870282, 0.910028, 0.945047, 0.927493
2.19835, 46.0348, 0.625158, 0.4, 0.00432867, -0.1, 0.870353, 0.91007, 0.945074, 0.927528
2.1984, 46.0387, 0.625216, 0.4, 0.00432735, -0.1, 0.870424, 0.910111, 0.945102, 0.927563
2.19845, 46.0426, 0.625275, 0.4, 0.00432602, -0.1, 0.870495, 0.910153, 0.94513, 0.927598
2.1985, 46.0465, 0.625333, 0.4, 0.0043247, -0.1, 0.870566, 0.910195, 0.945157, 0.927632
2.19855, 46.0504, 0.625392, 0.4, 0.00432337, -0.1, 0.870637, 0.910237, 0.945185, 0.927667
2.1986, 46.0543, 0.62545, 0.4, 0.00432204, -0.1, 0.870708, 0.910278, 0.945213, 0.927701
2.19865, 46.0582, 0.625508, 0.4, 0.00432072, -0.1, 0.870778, 0.91032, 0.94524, 0.927736
2.1987, 46.062, 0.625567, 0.4, 0.00431939, -0.1, 0.870849, 0.910361, 0.945268, 0.927771
2.19875, 46.0659, 0.625625, 0.4, 0.00431806, -0.1, 0.870919, 0.910403, 0.945295, 0.927805
2.1988, 46.0698, 0.625683, 0.4, 0.00431673, -0.1, 0.87099, 0.910444, 0.945323, 0.92784
2.19885, 46.0737, 0.625742, 0.4, 0.00431541, -0.1, 0.87106, 0.910486, 0.94535, 0.927874
2.1989, 46.0776, 0.6258, 0.4, 0.00431408, -0.1, 0.87113, 0.910527, 0.945378, 0.927908
2.19895, 46.0815, 0.625858, 0.4, 0.00431275, -0.1, 0.871201, 0.910569, 0.945405, 0.927943
2.199, 46.0854, 0.625917, 0.4, 0.00431142, -0.1, 0.871271, 0.91061, 0.945433, 0.927977
2.19905, 46.0892, 0.625975, 0.4, 0.00431009, -0.1, 0.871341, 0.910651, 0.94546, 0.928012
2.1991, 46.0931, 0.626033, 0.4, 0.00430876, -0.1, 0.871411, 0.910692, 0.945487, 0.928046
2.19915, 46.097, 0.626091, 0.4, 0.00430743, -0.1, 0.871481, 0.910734, 0.945515, 0.92808
2.1992, 46.1009, 0.626149, 0.4, 0.0043061, -0.1, 0.871551, 0.910775, 0.945542, 0.928114
2.19925, 46.1047, 0.626207, 0.4, 0.00430477, -0.1, 0.871621, 0.910816, 0.94557, 0.928148
2.1993, 46.1086, 0.626265, 0.4, 0.00430343, -0.1, 0.871691, 0.910857, 0.945597, 0.928183
2.19935, 46.1125, 0.626323, 0.4, 0.0043021, -0.1, 0.871761, 0.910898, 0.945624, 0.928217
2.1994, 46.1164, 0.626382, 0.4, 0.00430077, -0.1, 0.87183, 0.910939, 0.945651, 0.928251
2.19945, 46.1202, 0.62644, 0.4, 0.00429944, -0.1, 0.8719, 0.91098, 0.945678, 0.928285
2.1995, 46.1241, 0.626498, 0.4, 0.0042981, -0.1, 0.87197, 0.911021, 0.945705, 0.928319
2.19955, 46.128, 0.626555, 0.4, 0.00429677, -0.1, 0.872039, 0.911062, 0.945733, 0.928353
2.1996, 46.1318, 0.626613, 0.4, 0.00429544, -0.1, 0.872109, 0.911103, 0.94576, 0.928387
2.19965, 46.1357, 0.626671, 0.4, 0.0042941, -0.1, 0.872178, 0.911143, 0.945787, 0.928421
2.1997, 46.1396, 0.626729, 0.4, 0.00429277, -0.1, 0.872247, 0.911184, 0.945814, 0.928455
2.19975, 46.1434, 0.626787, 0.4, 0.00429144, -0.1, 0.872316, 0.911225, 0.945841, 0.928489
2.1998, 46.1473, 0.626845, 0.4, 0.0042901, -0.1, 0.872386, 0.911266, 0.945868, 0.928522
2.19985, 46.1511, 0.626903, 0.4, 0.00428877, -0.1, 0.872455, 0.911306, 0.945895, 0.928556
2.1999, 46.155, 0.626961, 0.4, 0.00428743, -0.1, 0.872524, 0.911347, 0.945922, 0.92859
2.19995, 46.1589, 0.627019, 0.4, 0.00428609, -0.1, 0.872593, 0.911387, 0.945949, 0.928624
2.2, 46.1627, 0.627076, 0.4, 0.00428476, -0.1, 0.872662, 0.911428, 0.945976, 0.928657
2.20005, 46.1666, 0.627134, 0.4, 0.00428342, -0.1, 0.87273, 0.911469, 0.946002, 0.928691
2.2001, 46.1704, 0.627192, 0.4, 0.00428208, -0.1, 0.872799, 0.911509, 0.946029, 0.928725
2.20015, 46.1743, 0.62725, 0.4, 0.00428075, -0.1, 0.872868, 0.911549, 0.946056, 0.928758
2.2002, 46.1781, 0.627307, 0.4, 0.00427941, -0.1, 0.872937, 0.91159, 0.946083, 0.928792
2.20025, 46.182, 0.627365, 0.4, 0.00427807, -0.1, 0.873005, 0.91163, 0.94611, 0.928825
2.2003, 46.1858, 0.627423, 0.4, 0.00427673, -0.1, 0.873074, 0.911671, 0.946136, 0.928859
2.20035, 46.1897, 0.62748, 0.4, 0.0042754, -0.1, 0.873142, 0.911711, 0.946163, 0.928892
2.2004, 46.1935, 0.627538, 0.4, 0.00427406, -0.1, 0.873211, 0.911751, 0.94619, 0.928926
2.20045, 46.1974, 0.627596, 0.4, 0.00427272, -0.1, 0.873279, 0.911791, 0.946217, 0.928959
2.2005, 46.2012, 0.627653, 0.4, 0.00427138, -0.1, 0.873347, 0.911831, 0.946243, 0.928993
2.20055, 46.2051, 0.627711, 0.4, 0.00427004, -0.1, 0.873416, 0.911871, 0.94627, 0.929026
2.2006, 46.2089, 0.627768, 0.4, 0.0042687, -0.1, 0.873484, 0.911912, 0.946296, 0.929059
2.20065, 46.2127, 0.627826, 0.4, 0.00426736, -0.1, 0.873552, 0.911952, 0.946323, 0.929093
2.2007, 46.2166, 0.627883, 0.4, 0.00426602, -0.1, 0.87362, 0.911992, 0.94635, 0.929126
2.20075, 46.2204, 0.627941, 0.4, 0.00426468, -0.1, 0.873688, 0.912032, 0.946376, 0.929159
2.2008, 46.2243, 0.627998, 0.4, 0.00426333, -0.1, 0.873756, 0.912072, 0.946403, 0.929192
2.20085, 46.2281, 0.628056, 0.4, 0.00426199, -0.1, 0.873824, 0.912111, 0.946429, 0.929226
2.2009, 46.2319, 0.628113, 0.4, 0.00426065, -0.1, 0.873892, 0.912151, 0.946455, 0.929259
2.20095, 46.2358, 0.62817, 0.4, 0.00425931, -0.1, 0.873959, 0.912191, 0.946482, 0.929292
2.201, 46.2396, 0.628228, 0.4, 0.00425796, -0.1, 0.874027, 0.912231, 0.946508, 0.929325
2.20106, 46.2434, 0.628285, 0.4, 0.00425662, -0.1, 0.874095, 0.912271, 0.946535, 0.929358
2.20111, 46.2473, 0.628343, 0.4, 0.00425528, -0.1, 0.874162, 0.91231, 0.946561, 0.929391
2.20116, 46.2511, 0.6284, 0.4, 0.00425393, -0.1, 0.87423, 0.91235, 0.946587, 0.929424
2.20121, 46.2549, 0.628457, 0.4, 0.00425259, -0.1, 0.874297, 0.91239, 0.946614, 0.929457
2.20126, 46.2587, 0.628514, 0.4, 0.00425124, -0.1, 0.874364, 0.912429, 0.94664, 0.92949
2.20131, 46.2626, 0.628572, 0.4, 0.0042499, -0.1, 0.874432, 0.912469, 0.946666, 0.929523
2.20136, 46.2664, 0.628629, 0.4, 0.00424855, -0.1, 0.874499, 0.912508, 0.946692, 0.929556
2.20141, 46.2702, 0.628686, 0.4, 0.00424721, -0.1, 0.874566, 0.912548, 0.946719, 0.929588
2.20146, 46.274, 0.628743, 0.4, 0.00424586, -0.1, 0.874633, 0.912587, 0.946745, 0.929621
2.20151, 46.2779, 0.6288, 0.4, 0.00424452, -0.1, 0.8747, 0.912627, 0.946771, 0.929654
2.20156, 46.2817, 0.628857, 0.4, 0.00424317, -0.1, 0.874767, 0.912666, 0.946797, 0.929687
2.20161, 46.2855, 0.628914, 0.4, 0.00424182, -0.1, 0.874834, 0.912706, 0.946823, 0.929719
2.20166, 46.2893, 0.628972, 0.4, 0.00424048, -0.1, 0.874901, 0.912745, 0.946849, 0.929752
2.20171, 46.2931, 0.629028, 0.4, 0.00423913, -0.1, 0.874968, 0.912784, 0.946875, 0.929785
2.20176, 46.297, 0.629086, 0.4, 0.00423778, -0.1, 0.875035, 0.912823, 0.946901, 0.929817
2.20181, 46.3008, 0.629143, 0.4, 0.00423643, -0.1, 0.875101, 0.912862, 0.946927, 0.92985
2.20186, 46.3046, 0.6292, 0.4, 0.00423508, -0.1, 0.875168, 0.912902, 0.946953, 0.929882
2.20191, 46.3084, 0.629257, 0.4, 0.00423374, -0.1, 0.875234, 0.912941, 0.946979, 0.929915
2.20196, 46.3122, 0.629314, 0.4, 0.00423239, -0.1, 0.875301, 0.91298, 0.947005, 0.929947
2.20201, 46.316, 0.629371, 0.4, 0.00423104, -0.1, 0.875367, 0.913019, 0.947031, 0.92998
2.20206, 46.3198, 0.629427, 0.4, 0.00422969, -0.1, 0.875434, 0.913058, 0.947057, 0.930012
2.20211, 46.3236, 0.629484, 0.4, 0.00422834, -0.1, 0.8755, 0.913097, 0.947083, 0.930045
2.20216, 46.3274, 0.629541, 0.4, 0.00422699, -0.1, 0.875566, 0.913136, 0.947109, 0.930077
2.20221, 46.3312, 0.629598, 0.4, 0.00422564, -0.1, 0.875633, 0.913175, 0.947134, 0.93011
2.20226, 46.335, 0.629655, 0.4, 0.00422429, -0.1, 0.875699, 0.913214, 0.94716, 0.930142
2.20231, 46.3388, 0.629711, 0.4, 0.00422293, -0.1, 0.875765, 0.913252, 0.947186, 0.930174
2.20236, 46.3426, 0.629768, 0.4, 0.00422158, -0.1, 0.875831, 0.913291, 0.947212, 0.930206
2.20241, 46.3464, 0.629825, 0.4, 0.00422023, -0.1, 0.875897, 0.91333, 0.947237, 0.930238
2.20246, 46.3502, 0.629882, 0.4, 0.00421888, -0.1, 0.875963, 0.913369, 0.947263, 0.930271
2.20251, 46.354, 0.629938, 0.4, 0.00421752, -0.1, 0.876028, 0.913407, 0.947289, 0.930303
2.20256, 46.3578, 0.629995, 0.4, 0.00421617, -0.1, 0.876094, 0.913446, 0.947314, 0.930335
2.20261, 46.3616, 0.630052, 0.4, 0.00421482, -0.1, 0.87616, 0.913485, 0.94734, 0.930367
2.20266, 46.3654, 0.630108, 0.4, 0.00421346, -0.1, 0.876226, 0.913523, 0.947365, 0.930399
2.20271, 46.3692, 0.630165, 0.4, 0.00421211, -0.1, 0.876291, 0.913562, 0.947391, 0.930431
2.20276, 46.373, 0.630221, 0.4, 0.00421076, -0.1, 0.876357, 0.9136, 0.947417, 0.930463
2.20281, 46.3768, 0.630278, 0.4, 0.0042094, -0.1, 0.876422, 0.913639, 0.947442, 0.930495
2.20286, 46.3806, 0.630335, 0.4, 0.00420805, -0.1, 0.876488, 0.913677, 0.947468, 0.930527
2.20291, 46.3843, 0.630391, 0.4, 0.00420669, -0.1, 0.876553, 0.913715, 0.947493, 0.930559
2.20296, 46.3881, 0.630448, 0.4, 0.00420534, -0.1, 0.876618, 0.913754, 0.947518, 0.930591
2.20301, 46.3919, 0.630504, 0.4, 0.00420398, -0.1, 0.876683, 0.913792, 0.947544, 0.930623
2.20306, 46.3957, 0.630561, 0.4, 0.00420262, -0.1, 0.876749, 0.91383, 0.947569, 0.930654
2.20311, 46.3995, 0.630617, 0.4, 0.00420127, -0.1, 0.876814, 0.913869, 0.947595, 0.930686
2.20316, 46.4033, 0.630673, 0.4, 0.00419991, -0.1, 0.876879, 0.913907, 0.94762, 0.930718
2.20321, 46.407, 0.63073, 0.4, 0.00419855, -0.1, 0.876944, 0.913945, 0.947645, 0.93075
2.20326, 46.4108, 0.630786, 0.4, 0.00419719, -0.1, 0.877009, 0.913983, 0.947671, 0.930781
2.20331, 46.4146, 0.630843, 0.4, 0.00419584, -0.1, 0.877074, 0.914021, 0.947696, 0.930813
2.20336, 46.4184, 0.630899, 0.4, 0.00419448, -0.1, 0.877138, 0.914059, 0.947721, 0.930845
2.20341, 46.4221, 0.630955, 0.4, 0.00419312, -0.1, 0.877203, 0.914097, 0.947746, 0.930876
2.20346, 46.4259, 0.631011, 0.4, 0.00419176, -0.1, 0.877268, 0.914135, 0.947771, 0.930908
2.20351, 46.4297, 0.631068, 0.4, 0.0041904, -0.1, 0.877332, 0.914173, 0.947797, 0.930939
2.20356, 46.4335, 0.631124, 0.4, 0.00418904, -0.1, 0.877397, 0.914211, 0.947822, 0.930971
2.20361, 46.4372, 0.63118, 0.4, 0.00418768, -0.1, 0.877461, 0.914249, 0.947847, 0.931002
2.20366, 46.441, 0.631236, 0.4, 0.00418632, -0.1, 0.877526, 0.914287, 0.947872, 0.931034
2.20371, 46.4448, 0.631292, 0.4, 0.00418496, -0.1, 0.87759, 0.914325, 0.947897, 0.931065
2.20376, 46.4485, 0.631349, 0.4, 0.0041836, -0.1, 0.877655, 0.914363, 0.947922, 0.931097
2.20381, 46.4523, 0.631405, 0.4, 0.00418224, -0.1, 0.877719, 0.9144, 0.947947, 0.931128
2.20386, 46.4561, 0.631461, 0.4, 0.00418088, -0.1, 0.877783, 0.914438, 0.947972, 0.93116
2.20391, 46.4598, 0.631517, 0.4, 0.00417952, -0.1, 0.877847, 0.914476, 0.947997, 0.931191
2.20396, 46.4636, 0.631573, 0.4, 0.00417815, -0.1, 0.877911, 0.914513, 0.948022, 0.931222
2.20401, 46.4673, 0.631629, 0.4, 0.00417679, -0.1, 0.877976, 0.914551, 0.948047, 0.931253
2.20406, 46.4711, 0.631685, 0.4, 0.00417543, -0.1, 0.878039, 0.914589, 0.948072, 0.931285
2.20411, 46.4749, 0.631741, 0.4, 0.00417406, -0.1, 0.878103, 0.914626, 0.948097, 0.931316
2.20416, 46.4786, 0.631797, 0.4, 0.0041727, -0.1, 0.878167, 0.914664, 0.948122, 0.931347
2.20421, 46.4824, 0.631853, 0.4, 0.00417134, -0.1, 0.878231, 0.914701, 0.948147, 0.931378
2.20426, 46.4861, 0.631909, 0.4, 0.00416997, -0.1, 0.878295, 0.914738, 0.948171, 0.931409
2.20431, 46.4899, 0.631965, 0.4, 0.00416861, -0.1, 0.878359, 0.914776, 0.948196, 0.93144
2.20436, 46.4936, 0.632021, 0.4, 0.00416724, -0.1, 0.878422, 0.914813, 0.948221, 0.931471
2.20441, 46.4974, 0.632076, 0.4, 0.00416588, -0.1, 0.878486, 0.914851, 0.948246, 0.931502
2.20446, 46.5011, 0.632132, 0.4, 0.00416451, -0.1, 0.878549, 0.914888, 0.94827, 0.931533
2.20451, 46.5049, 0.632188, 0.4, 0.00416315, -0.1, 0.878613, 0.914925, 0.948295, 0.931564
2.20456, 46.5086, 0.632244, 0.4, 0.00416178, -0.1, 0.878676, 0.914962, 0.94832, 0.931595
2.20461, 46.5124, 0.632299, 0.4, 0.00416041, -0.1, 0.878739, 0.914999, 0.948344, 0.931626
2.20466, 46.5161, 0.632355, 0.4, 0.00415905, -0.1, 0.878803, 0.915037, 0.948369, 0.931657
2.20471, 46.5199, 0.632411, 0.4, 0.00415768, -0.1, 0.878866, 0.915074, 0.948394, 0.931688
2.20476, 46.5236, 0.632467, 0.4, 0.00415631, -0.1, 0.878929, 0.915111, 0.948418, 0.931719
2.20481, 46.5273, 0.632522, 0.4, 0.00415495, -0.1, 0.878992, 0.915148, 0.948443, 0.931749
2.20486, 46.5311, 0.632578, 0.4, 0.00415358, -0.1, 0.879055, 0.915185, 0.948467, 0.93178
2.20491, 46.5348, 0.632634, 0.4, 0.00415221, -0.1, 0.879118, 0.915222, 0.948492, 0.931811
2.20496, 46.5385, 0.632689, 0.4, 0.00415084, -0.1, 0.879181, 0.915259, 0.948516, 0.931842
2.20501, 46.5423, 0.632745, 0.4, 0.00414947, -0.1, 0.879244, 0.915296, 0.948541, 0.931872
2.20506, 46.546, 0.6328, 0.4, 0.0041481, -0.1, 0.879307, 0.915333, 0.948565, 0.931903
2.20511, 46.5498, 0.632856, 0.4, 0.00414673, -0.1, 0.87937, 0.915369, 0.94859, 0.931934
2.20516, 46.5535, 0.632911, 0.4, 0.00414536, -0.1, 0.879432, 0.915406, 0.948614, 0.931964
2.20521, 46.5572, 0.632967, 0.4, 0.00414399, -0.1, 0.879495, 0.915443, 0.948639, 0.931995
2.20526, 46.5609, 0.633022, 0.4, 0.00414262, -0.1, 0.879558, 0.91548, 0.948663, 0.932025
2.20531, 46.5647, 0.633078, 0.4, 0.00414125, -0.1, 0.87962, 0.915516, 0.948687, 0.932056
2.20536, 46.5684, 0.633133, 0.4, 0.00413988, -0.1, 0.879683, 0.915553, 0.948712, 0.932086
2.20541, 46.5721, 0.633188, 0.4, 0.00413851, -0.1, 0.879745, 0.91559, 0.948736, 0.932117
2.20546, 46.5758, 0.633244, 0.4, 0.00413714, -0.1, 0.879807, 0.915626, 0.94876, 0.932147
2.20551, 46.5796, 0.633299, 0.4, 0.00413576, -0.1, 0.87987, 0.915663, 0.948784, 0.932178
2.20556, 46.5833, 0.633354, 0.4, 0.00413439, -0.1, 0.879932, 0.915699, 0.948809, 0.932208
2.20561, 46.587, 0.63341, 0.4, 0.00413302, -0.1, 0.879994, 0.915736, 0.948833, 0.932238
2.20566, 46.5907, 0.633465, 0.4, 0.00413165, -0.1, 0.880056, 0.915772, 0.948857, 0.932269
2.20571, 46.5944, 0.63352, 0.4, 0.00413027, -0.1, 0.880118, 0.915809, 0.948881, 0.932299
2.20576, 46.5982, 0.633575, 0.4, 0.0041289, -0.1, 0.88018, 0.915845, 0.948905, 0.932329
2.20581, 46.6019, 0.633631, 0.4, 0.00412752, -0.1, 0.880242, 0.915882, 0.948929, 0.932359
2.20586, 46.6056, 0.633686, 0.4, 0.00412615, -0.1, 0.880304, 0.915918, 0.948953, 0.932389
2.20591, 46.6093, 0.633741, 0.4, 0.00412478, -0.1, 0.880366, 0.915954, 0.948977, 0.93242
2.20596, 46.613, 0.633796, 0.4, 0.0041234, -0.1, 0.880428, 0.91599, 0.949001, 0.93245
2.20601, 46.6167, 0.633851, 0.4, 0.00412202, -0.1, 0.88049, 0.916027, 0.949026, 0.93248
2.20606, 46.6204, 0.633906, 0.4, 0.00412065, -0.1, 0.880551, 0.916063, 0.949049, 0.93251
2.20611, 46.6241, 0.633961, 0.4, 0.00411927, -0.1, 0.880613, 0.916099, 0.949073, 0.93254
2.20616, 46.6278, 0.634016, 0.4, 0.0041179, -0.1, 0.880674, 0.916135, 0.949097, 0.93257
2.20621, 46.6316, 0.634071, 0.4, 0.00411652, -0.1, 0.880736, 0.916171, 0.949121, 0.9326
2.20626, 46.6353, 0.634126, 0.4, 0.00411514, -0.1, 0.880797, 0.916207, 0.949145, 0.93263
2.20631, 46.639, 0.634181, 0.4, 0.00411377, -0.1, 0.880859, 0.916243, 0.949169, 0.93266
2.20636, 46.6427, 0.634236, 0.4, 0.00411239, -0.1, 0.88092, 0.916279, 0.949193, 0.93269
2.20641, 46.6464, 0.634291, 0.4, 0.00411101, -0.1, 0.880981, 0.916315, 0.949217, 0.93272
2.20646, 46.6501, 0.634346, 0.4, 0.00410963, -0.1, 0.881043, 0.916351, 0.949241, 0.93275
2.20651, 46.6538, 0.634401, 0.4, 0.00410825, -0.1, 0.881104, 0.916387, 0.949264, 0.932779
2.20656, 46.6575, 0.634456, 0.4, 0.00410688, -0.1, 0.881165, 0.916423, 0.949288, 0.932809
2.20661, 46.6612, 0.634511, 0.4, 0.0041055, -0.1, 0.881226, 0.916459, 0.949312, 0.932839
2.20666, 46.6648, 0.634565, 0.4, 0.00410412, -0.1, 0.881287, 0.916494, 0.949336, 0.932869
2.20671, 46.6685, 0.63462, 0.4, 0.00410274, -0.1, 0.881348, 0.91653, 0.949359, 0.932898
2.20676, 46.6722, 0.634675, 0.4, 0.00410136, -0.1, 0.881409, 0.916566, 0.949383, 0.932928
2.20681, 46.6759, 0.63473, 0.4, 0.00409998, -0.1, 0.88147, 0.916602, 0.949407, 0.932958
2.20686, 46.6796, 0.634784, 0.4, 0.0040986, -0.1, 0.88153, 0.916637, 0.94943, 0.932987
2.20691, 46.6833, 0.634839, 0.4, 0.00409721, -0.1, 0.881591, 0.916673, 0.949454, 0.933017
2.20696, 46.687, 0.634894, 0.4, 0.00409583, -0.1, 0.881652, 0.916708, 0.949477, 0.933046
2.20701, 46.6907, 0.634948, 0.4, 0.00409445, -0.1, 0.881712, 0.916744, 0.949501, 0.933076
2.20706, 46.6944, 0.635003, 0.4, 0.00409307, -0.1, 0.881773, 0.916779, 0.949525, 0.933105
2.20711, 46.698, 0.635058, 0.4, 0.00409169, -0.1, 0.881833, 0.916815, 0.949548, 0.933135
2.20716, 46.7017, 0.635112, 0.4, 0.0040903, -0.1, 0.881894, 0.91685, 0.949572, 0.933164
2.20721, 46.7054, 0.635167, 0.4, 0.00408892, -0.1, 0.881954, 0.916886, 0.949595, 0.933194
2.20726, 46.7091, 0.635221, 0.4, 0.00408754, -0.1, 0.882015, 0.916921, 0.949619, 0.933223
2.20731, 46.7128, 0.635276, 0.4, 0.00408615, -0.1, 0.882075, 0.916956, 0.949642, 0.933253
2.20736, 46.7164, 0.63533, 0.4, 0.00408477, -0.1, 0.882135, 0.916992, 0.949665, 0.933282
2.20741, 46.7201, 0.635385, 0.4, 0.00408339, -0.1, 0.882195, 0.917027, 0.949689, 0.933311
2.20746, 46.7238, 0.635439, 0.4, 0.004082, -0.1, 0.882255, 0.917062, 0.949712, 0.933341
2.20751, 46.7275, 0.635494, 0.4, 0.00408062, -0.1, 0.882316, 0.917098, 0.949736, 0.93337
2.20756, 46.7311, 0.635548, 0.4, 0.00407923, -0.1, 0.882376, 0.917133, 0.949759, 0.933399
2.20761, 46.7348, 0.635602, 0.4, 0.00407784, -0.1, 0.882436, 0.917168, 0.949782, 0.933428
2.20766, 46.7385, 0.635657, 0.4, 0.00407646, -0.1, 0.882495, 0.917203, 0.949805, 0.933457
2.20771, 46.7421, 0.635711, 0.4, 0.00407507, -0.1, 0.882555, 0.917238, 0.949829, 0.933487
2.20776, 46.7458, 0.635765, 0.4, 0.00407369, -0.1, 0.882615, 0.917273, 0.949852, 0.933516
2.20781, 46.7495, 0.635819, 0.4, 0.0040723, -0.1, 0.882675, 0.917308, 0.949875, 0.933545
2.20786, 46.7531, 0.635874, 0.4, 0.00407091, -0.1, 0.882734, 0.917343, 0.949898, 0.933574
2.20791, 46.7568, 0.635928, 0.4, 0.00406953, -0.1, 0.882794, 0.917378, 0.949921, 0.933603
2.20796, 46.7605, 0.635982, 0.4, 0.00406814, -0.1, 0.882854, 0.917413, 0.949945, 0.933632
2.20801, 46.7641, 0.636036, 0.4, 0.00406675, -0.1, 0.882913, 0.917448, 0.949968, 0.933661
2.20806, 46.7678, 0.63609, 0.4, 0.00406536, -0.1, 0.882973, 0.917483, 0.949991, 0.93369
2.20811, 46.7714, 0.636144, 0.4, 0.00406397, -0.1, 0.883032, 0.917518, 0.950014, 0.933719
2.20816, 46.7751, 0.636199, 0.4, 0.00406258, -0.1, 0.883091, 0.917552, 0.950037, 0.933748
2.20821, 46.7787, 0.636252, 0.4, 0.00406119, -0.1, 0.883151, 0.917587, 0.95006, 0.933777
2.20826, 46.7824, 0.636306, 0.4, 0.00405981, -0.1, 0.88321, 0.917622, 0.950083, 0.933806
2.20831, 46.7861, 0.636361, 0.4, 0.00405842, -0.1, 0.883269, 0.917657, 0.950106, 0.933834
2.20836, 46.7897, 0.636415, 0.4, 0.00405703, -0.1, 0.883328, 0.917691, 0.950129, 0.933863
2.20842, 46.7934, 0.636469, 0.4, 0.00405563, -0.1, 0.883387, 0.917726, 0.950152, 0.933892
2.20847, 46.797, 0.636523, 0.4, 0.00405424, -0.1, 0.883446, 0.91776, 0.950175, 0.933921
2.20852, 46.8007, 0.636576, 0.4, 0.00405285, -0.1, 0.883505, 0.917795, 0.950198, 0.933949
2.20857, 46.8043, 0.63663, 0.4, 0.00405146, -0.1, 0.883564, 0.91783, 0.950221, 0.933978
2.20862, 46.808, 0.636684, 0.4, 0.00405007, -0.1, 0.883623, 0.917864, 0.950243, 0.934007
2.20867, 46.8116, 0.636738, 0.4, 0.00404868, -0.1, 0.883682, 0.917898, 0.950266, 0.934035
2.20872, 46.8152, 0.636792, 0.4, 0.00404729, -0.1, 0.88374, 0.917933, 0.950289, 0.934064
2.20877, 46.8189, 0.636845, 0.4, 0.00404589, -0.1, 0.883799, 0.917967, 0.950312, 0.934093
2.20882, 46.8225, 0.636899, 0.4, 0.0040445, -0.1, 0.883858, 0.918002, 0.950335, 0.934121
2.20887, 46.8262, 0.636953, 0.4, 0.00404311, -0.1, 0.883916, 0.918036, 0.950358, 0.93415
2.20892, 46.8298, 0.637007, 0.4, 0.00404171, -0.1, 0.883975, 0.91807, 0.95038, 0.934178
2.20897, 46.8334, 0.63706, 0.4, 0.00404032, -0.1, 0.884033, 0.918105, 0.950403, 0.934207
2.20902, 46.8371, 0.637114, 0.4, 0.00403892, -0.1, 0.884092, 0.918139, 0.950426, 0.934235
2.20907, 46.8407, 0.637168, 0.4, 0.00403753, -0.1, 0.88415, 0.918173, 0.950448, 0.934264
2.20912, 46.8443, 0.637221, 0.4, 0.00403614, -0.1, 0.884209, 0.918207, 0.950471, 0.934292
2.20917, 46.848, 0.637275, 0.4, 0.00403474, -0.1, 0.884267, 0.918241, 0.950494, 0.93432
2.20922, 46.8516, 0.637329, 0.4, 0.00403335, -0.1, 0.884325, 0.918275, 0.950516, 0.934349
2.20927, 46.8552, 0.637382, 0.4, 0.00403195, -0.1, 0.884383, 0.91831, 0.950539, 0.934377
2.20932, 46.8589, 0.637436, 0.4, 0.00403055, -0.1, 0.884441, 0.918344, 0.950561, 0.934405
2.20937, 46.8625, 0.637489, 0.4, 0.00402916, -0.1, 0.884499, 0.918378, 0.950584, 0.934434
2.20942, 46.8661, 0.637543, 0.4, 0.00402776, -0.1, 0.884557, 0.918412, 0.950606, 0.934462
2.20947, 46.8697, 0.637596, 0.4, 0.00402636, -0.1, 0.884615, 0.918445, 0.950629, 0.93449
2.20952, 46.8734, 0.63765, 0.4, 0.00402497, -0.1, 0.884673, 0.918479, 0.950651, 0.934518
2.20957, 46.877, 0.637703, 0.4, 0.00402357, -0.1, 0.884731, 0.918513, 0.950674, 0.934546
2.20962, 46.8806, 0.637756, 0.4, 0.00402217, -0.1, 0.884789, 0.918547, 0.950696, 0.934574
2.20967, 46.8842, 0.63781, 0.4, 0.00402077, -0.1, 0.884847, 0.918581, 0.950719, 0.934603
2.20972, 46.8878, 0.637863, 0.4, 0.00401937, -0.1, 0.884904, 0.918615, 0.950741, 0.934631
2.20977, 46.8915, 0.637917, 0.4, 0.00401797, -0.1, 0.884962, 0.918649, 0.950764, 0.934659
2.20982, 46.8951, 0.63797, 0.4, 0.00401658, -0.1, 0.88502, 0.918682, 0.950786, 0.934687
2.20987, 46.8987, 0.638023, 0.4, 0.00401518, -0.1, 0.885077, 0.918716, 0.950808, 0.934715
2.20992, 46.9023, 0.638076, 0.4, 0.00401378, -0.1, 0.885135, 0.91875, 0.950831, 0.934743
2.20997, 46.9059, 0.63813, 0.4, 0.00401238, -0.1, 0.885192, 0.918783, 0.950853, 0.934771
2.21002, 46.9095, 0.638183, 0.4, 0.00401098, -0.1, 0.885249, 0.918817, 0.950875, 0.934799
2.21007, 46.9131, 0.638236, 0.4, 0.00400958, -0.1, 0.885307, 0.91885, 0.950897, 0.934826
2.21012, 46.9167, 0.638289, 0.4, 0.00400817, -0.1, 0.885364, 0.918884, 0.95092, 0.934854
2.21017, 46.9203, 0.638342, 0.4, 0.00400677, -0.1, 0.885421, 0.918918, 0.950942, 0.934882
2.21022, 46.924, 0.638395, 0.4, 0.00400537, -0.1, 0.885478, 0.918951, 0.950964, 0.93491
2.21027, 46.9276, 0.638448, 0.4, 0.00400397, -0.1, 0.885535, 0.918985, 0.950986, 0.934938
2.21032, 46.9312, 0.638502, 0.4, 0.00400257, -0.1, 0.885593, 0.919018, 0.951008, 0.934966
2.21037, 46.9348, 0.638554, 0.4, 0.00400116, -0.1, 0.88565, 0.919051, 0.95103, 0.934993
2.21042, 46.9384, 0.638607, 0.4, 0.00399976, -0.1, 0.885706, 0.919085, 0.951052, 0.935021
2.21047, 46.942, 0.63866, 0.4, 0.00399836, -0.1, 0.885763, 0.919118, 0.951075, 0.935049
2.21052, 46.9456, 0.638713, 0.4, 0.00399695, -0.1, 0.88582, 0.919151, 0.951097, 0.935076
2.21057, 46.9492, 0.638766, 0.4, 0.00399555, -0.1, 0.885877, 0.919184, 0.951119, 0.935104
2.21062, 46.9527, 0.638819, 0.4, 0.00399415, -0.1, 0.885934, 0.919218, 0.951141, 0.935132
2.21067, 46.9563, 0.638872, 0.4, 0.00399274, -0.1, 0.88599, 0.919251, 0.951163, 0.935159
2.21072, 46.9599, 0.638925, 0.4, 0.00399134, -0.1, 0.886047, 0.919284, 0.951185, 0.935187
