Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.21077, 46.9635, 0.638978, 0.4, 0.00398993, -0.1, 0.886104, 0.919317, 0.951207, 0.935214
2.21082, 46.9671, 0.639031, 0.4, 0.00398853, -0.1, 0.88616, 0.91935, 0.951229, 0.935242
2.21087, 46.9707, 0.639083, 0.4, 0.00398712, -0.1, 0.886217, 0.919383, 0.951251, 0.935269
2.21092, 46.9743, 0.639136, 0.4, 0.00398572, -0.1, 0.886273, 0.919416, 0.951272, 0.935297
2.21097, 46.9779, 0.639189, 0.4, 0.00398431, -0.1, 0.88633, 0.91945, 0.951294, 0.935324
2.21102, 46.9815, 0.639242, 0.4, 0.0039829, -0.1, 0.886386, 0.919483, 0.951316, 0.935352
2.21107, 46.9851, 0.639294, 0.4, 0.0039815, -0.1, 0.886442, 0.919515, 0.951338, 0.935379
2.21112, 46.9886, 0.639347, 0.4, 0.00398009, -0.1, 0.886498, 0.919548, 0.95136, 0.935406
2.21117, 46.9922, 0.6394, 0.4, 0.00397868, -0.1, 0.886555, 0.919581, 0.951382, 0.935434
2.21122, 46.9958, 0.639452, 0.4, 0.00397727, -0.1, 0.886611, 0.919614, 0.951403, 0.935461
2.21127, 46.9994, 0.639505, 0.4, 0.00397587, -0.1, 0.886667, 0.919647, 0.951425, 0.935488
2.21132, 47.003, 0.639557, 0.4, 0.00397446, -0.1, 0.886723, 0.91968, 0.951447, 0.935515
2.21137, 47.0065, 0.63961, 0.4, 0.00397305, -0.1, 0.886779, 0.919712, 0.951469, 0.935543
2.21142, 47.0101, 0.639662, 0.4, 0.00397164, -0.1, 0.886835, 0.919745, 0.95149, 0.93557
2.21147, 47.0137, 0.639715, 0.4, 0.00397023, -0.1, 0.886891, 0.919778, 0.951512, 0.935597
2.21152, 47.0173, 0.639767, 0.4, 0.00396882, -0.1, 0.886946, 0.919811, 0.951534, 0.935624
2.21157, 47.0208, 0.63982, 0.4, 0.00396741, -0.1, 0.887002, 0.919843, 0.951555, 0.935651
2.21162, 47.0244, 0.639872, 0.4, 0.003966, -0.1, 0.887058, 0.919876, 0.951577, 0.935678
2.21167, 47.028, 0.639925, 0.4, 0.00396459, -0.1, 0.887114, 0.919908, 0.951598, 0.935706
2.21172, 47.0315, 0.639977, 0.4, 0.00396318, -0.1, 0.887169, 0.919941, 0.95162, 0.935733
2.21177, 47.0351, 0.640029, 0.4, 0.00396177, -0.1, 0.887225, 0.919973, 0.951642, 0.93576
2.21182, 47.0387, 0.640082, 0.4, 0.00396036, -0.1, 0.88728, 0.920006, 0.951663, 0.935787
2.21187, 47.0422, 0.640134, 0.4, 0.00395895, -0.1, 0.887336, 0.920039, 0.951685, 0.935814
2.21192, 47.0458, 0.640186, 0.4, 0.00395753, -0.1, 0.887391, 0.920071, 0.951706, 0.93584
2.21197, 47.0493, 0.640238, 0.4, 0.00395612, -0.1, 0.887446, 0.920103, 0.951727, 0.935867
2.21202, 47.0529, 0.64029, 0.4, 0.00395471, -0.1, 0.887502, 0.920136, 0.951749, 0.935894
2.21207, 47.0565, 0.640343, 0.4, 0.0039533, -0.1, 0.887557, 0.920168, 0.95177, 0.935921
2.21212, 47.06, 0.640395, 0.4, 0.00395188, -0.1, 0.887612, 0.9202, 0.951792, 0.935948
2.21217, 47.0636, 0.640447, 0.4, 0.00395047, -0.1, 0.887667, 0.920233, 0.951813, 0.935975
2.21222, 47.0671, 0.640499, 0.4, 0.00394905, -0.1, 0.887723, 0.920265, 0.951835, 0.936002
2.21227, 47.0707, 0.640551, 0.4, 0.00394764, -0.1, 0.887778, 0.920297, 0.951856, 0.936028
2.21232, 47.0742, 0.640603, 0.4, 0.00394623, -0.1, 0.887833, 0.920329, 0.951877, 0.936055
2.21237, 47.0778, 0.640655, 0.4, 0.00394481, -0.1, 0.887887, 0.920361, 0.951898, 0.936082
2.21242, 47.0813, 0.640707, 0.4, 0.0039434, -0.1, 0.887942, 0.920394, 0.95192, 0.936109
2.21247, 47.0849, 0.640759, 0.4, 0.00394198, -0.1, 0.887997, 0.920426, 0.951941, 0.936135
2.21252, 47.0884, 0.640811, 0.4, 0.00394057, -0.1, 0.888052, 0.920458, 0.951962, 0.936162
2.21257, 47.092, 0.640863, 0.4, 0.00393915, -0.1, 0.888107, 0.92049, 0.951984, 0.936188
2.21262, 47.0955, 0.640915, 0.4, 0.00393773, -0.1, 0.888161, 0.920522, 0.952005, 0.936215
2.21267, 47.0991, 0.640967, 0.4, 0.00393632, -0.1, 0.888216, 0.920554, 0.952026, 0.936242
2.21272, 47.1026, 0.641019, 0.4, 0.0039349, -0.1, 0.888271, 0.920586, 0.952047, 0.936268
2.21277, 47.1061, 0.64107, 0.4, 0.00393348, -0.1, 0.888325, 0.920618, 0.952068, 0.936295
2.21282, 47.1097, 0.641122, 0.4, 0.00393207, -0.1, 0.88838, 0.92065, 0.952089, 0.936321
2.21287, 47.1132, 0.641174, 0.4, 0.00393065, -0.1, 0.888434, 0.920681, 0.95211, 0.936348
2.21292, 47.1168, 0.641226, 0.4, 0.00392923, -0.1, 0.888489, 0.920713, 0.952132, 0.936374
2.21297, 47.1203, 0.641278, 0.4, 0.00392781, -0.1, 0.888543, 0.920745, 0.952153, 0.936401
2.21302, 47.1238, 0.641329, 0.4, 0.00392639, -0.1, 0.888597, 0.920777, 0.952174, 0.936427
2.21307, 47.1274, 0.641381, 0.4, 0.00392497, -0.1, 0.888652, 0.920809, 0.952195, 0.936453
2.21312, 47.1309, 0.641432, 0.4, 0.00392355, -0.1, 0.888706, 0.92084, 0.952216, 0.93648
2.21317, 47.1344, 0.641484, 0.4, 0.00392214, -0.1, 0.88876, 0.920872, 0.952237, 0.936506
2.21322, 47.138, 0.641536, 0.4, 0.00392072, -0.1, 0.888814, 0.920904, 0.952258, 0.936532
2.21327, 47.1415, 0.641587, 0.4, 0.0039193, -0.1, 0.888868, 0.920935, 0.952279, 0.936558
2.21332, 47.145, 0.641639, 0.4, 0.00391787, -0.1, 0.888922, 0.920967, 0.9523, 0.936585
2.21337, 47.1485, 0.641691, 0.4, 0.00391645, -0.1, 0.888976, 0.920998, 0.952321, 0.936611
2.21342, 47.1521, 0.641742, 0.4, 0.00391503, -0.1, 0.88903, 0.92103, 0.952341, 0.936637
2.21347, 47.1556, 0.641793, 0.4, 0.00391361, -0.1, 0.889084, 0.921061, 0.952362, 0.936663
2.21352, 47.1591, 0.641845, 0.4, 0.00391219, -0.1, 0.889138, 0.921093, 0.952383, 0.93669
2.21357, 47.1626, 0.641896, 0.4, 0.00391077, -0.1, 0.889192, 0.921124, 0.952404, 0.936716
2.21362, 47.1661, 0.641948, 0.4, 0.00390935, -0.1, 0.889245, 0.921156, 0.952425, 0.936742
2.21367, 47.1697, 0.641999, 0.4, 0.00390792, -0.1, 0.889299, 0.921187, 0.952446, 0.936768
2.21372, 47.1732, 0.642051, 0.4, 0.0039065, -0.1, 0.889353, 0.921219, 0.952466, 0.936794
2.21377, 47.1767, 0.642102, 0.4, 0.00390508, -0.1, 0.889406, 0.92125, 0.952487, 0.93682
2.21382, 47.1802, 0.642153, 0.4, 0.00390365, -0.1, 0.88946, 0.921281, 0.952508, 0.936846
2.21387, 47.1837, 0.642205, 0.4, 0.00390223, -0.1, 0.889513, 0.921312, 0.952529, 0.936872
2.21392, 47.1872, 0.642256, 0.4, 0.00390081, -0.1, 0.889567, 0.921344, 0.952549, 0.936898
2.21397, 47.1907, 0.642307, 0.4, 0.00389938, -0.1, 0.88962, 0.921375, 0.95257, 0.936924
2.21402, 47.1943, 0.642358, 0.4, 0.00389796, -0.1, 0.889673, 0.921406, 0.952591, 0.93695
2.21407, 47.1978, 0.64241, 0.4, 0.00389653, -0.1, 0.889727, 0.921437, 0.952611, 0.936976
2.21412, 47.2013, 0.642461, 0.4, 0.00389511, -0.1, 0.88978, 0.921468, 0.952632, 0.937001
2.21417, 47.2048, 0.642512, 0.4, 0.00389368, -0.1, 0.889833, 0.921499, 0.952652, 0.937027
2.21422, 47.2083, 0.642563, 0.4, 0.00389226, -0.1, 0.889886, 0.921531, 0.952673, 0.937053
2.21427, 47.2118, 0.642614, 0.4, 0.00389083, -0.1, 0.889939, 0.921562, 0.952694, 0.937079
2.21432, 47.2153, 0.642665, 0.4, 0.0038894, -0.1, 0.889992, 0.921593, 0.952714, 0.937105
2.21437, 47.2188, 0.642716, 0.4, 0.00388798, -0.1, 0.890045, 0.921624, 0.952735, 0.93713
2.21442, 47.2223, 0.642767, 0.4, 0.00388655, -0.1, 0.890098, 0.921655, 0.952755, 0.937156
2.21447, 47.2258, 0.642818, 0.4, 0.00388512, -0.1, 0.890151, 0.921686, 0.952776, 0.937182
2.21452, 47.2293, 0.642869, 0.4, 0.0038837, -0.1, 0.890204, 0.921716, 0.952796, 0.937208
2.21457, 47.2328, 0.64292, 0.4, 0.00388227, -0.1, 0.890257, 0.921747, 0.952817, 0.937233
2.21462, 47.2363, 0.642971, 0.4, 0.00388084, -0.1, 0.89031, 0.921778, 0.952837, 0.937259
2.21467, 47.2398, 0.643022, 0.4, 0.00387941, -0.1, 0.890362, 0.921809, 0.952857, 0.937284
2.21472, 47.2432, 0.643073, 0.4, 0.00387798, -0.1, 0.890415, 0.92184, 0.952878, 0.93731
2.21477, 47.2467, 0.643124, 0.4, 0.00387655, -0.1, 0.890468, 0.92187, 0.952898, 0.937335
2.21482, 47.2502, 0.643174, 0.4, 0.00387512, -0.1, 0.89052, 0.921901, 0.952919, 0.937361
2.21487, 47.2537, 0.643225, 0.4, 0.00387369, -0.1, 0.890573, 0.921932, 0.952939, 0.937387
2.21492, 47.2572, 0.643276, 0.4, 0.00387227, -0.1, 0.890625, 0.921963, 0.952959, 0.937412
2.21497, 47.2607, 0.643327, 0.4, 0.00387083, -0.1, 0.890677, 0.921993, 0.95298, 0.937437
2.21502, 47.2642, 0.643377, 0.4, 0.0038694, -0.1, 0.89073, 0.922024, 0.953, 0.937463
2.21507, 47.2676, 0.643428, 0.4, 0.00386797, -0.1, 0.890782, 0.922054, 0.95302, 0.937488
2.21512, 47.2711, 0.643479, 0.4, 0.00386654, -0.1, 0.890834, 0.922085, 0.95304, 0.937514
2.21517, 47.2746, 0.643529, 0.4, 0.00386511, -0.1, 0.890887, 0.922116, 0.953061, 0.937539
2.21522, 47.2781, 0.64358, 0.4, 0.00386368, -0.1, 0.890939, 0.922146, 0.953081, 0.937564
2.21527, 47.2816, 0.64363, 0.4, 0.00386225, -0.1, 0.890991, 0.922177, 0.953101, 0.93759
2.21532, 47.285, 0.643681, 0.4, 0.00386082, -0.1, 0.891043, 0.922207, 0.953121, 0.937615
2.21537, 47.2885, 0.643732, 0.4, 0.00385938, -0.1, 0.891095, 0.922237, 0.953141, 0.93764
2.21542, 47.292, 0.643782, 0.4, 0.00385795, -0.1, 0.891147, 0.922268, 0.953161, 0.937665
2.21547, 47.2954, 0.643832, 0.4, 0.00385652, -0.1, 0.891199, 0.922298, 0.953181, 0.937691
2.21552, 47.2989, 0.643883, 0.4, 0.00385508, -0.1, 0.891251, 0.922328, 0.953201, 0.937716
2.21557, 47.3024, 0.643933, 0.4, 0.00385365, -0.1, 0.891303, 0.922359, 0.953222, 0.937741
2.21562, 47.3059, 0.643984, 0.4, 0.00385222, -0.1, 0.891355, 0.922389, 0.953242, 0.937766
2.21567, 47.3093, 0.644034, 0.4, 0.00385078, -0.1, 0.891406, 0.922419, 0.953262, 0.937791
2.21572, 47.3128, 0.644084, 0.4, 0.00384935, -0.1, 0.891458, 0.922449, 0.953282, 0.937816
2.21578, 47.3162, 0.644135, 0.4, 0.00384791, -0.1, 0.89151, 0.92248, 0.953302, 0.937841
2.21583, 47.3197, 0.644185, 0.4, 0.00384648, -0.1, 0.891561, 0.92251, 0.953322, 0.937867
2.21588, 47.3232, 0.644235, 0.4, 0.00384504, -0.1, 0.891613, 0.92254, 0.953342, 0.937892
2.21593, 47.3266, 0.644285, 0.4, 0.00384361, -0.1, 0.891664, 0.92257, 0.953362, 0.937917
2.21598, 47.3301, 0.644336, 0.4, 0.00384217, -0.1, 0.891716, 0.9226, 0.953381, 0.937942
2.21603, 47.3336, 0.644386, 0.4, 0.00384073, -0.1, 0.891767, 0.92263, 0.953401, 0.937967
2.21608, 47.337, 0.644436, 0.4, 0.0038393, -0.1, 0.891819, 0.92266, 0.953421, 0.937991
2.21613, 47.3405, 0.644486, 0.4, 0.00383786, -0.1, 0.89187, 0.92269, 0.953441, 0.938016
2.21618, 47.3439, 0.644536, 0.4, 0.00383642, -0.1, 0.891921, 0.92272, 0.953461, 0.938041
2.21623, 47.3474, 0.644586, 0.4, 0.00383499, -0.1, 0.891972, 0.92275, 0.953481, 0.938066
2.21628, 47.3508, 0.644636, 0.4, 0.00383355, -0.1, 0.892024, 0.92278, 0.953501, 0.938091
2.21633, 47.3543, 0.644686, 0.4, 0.00383211, -0.1, 0.892075, 0.92281, 0.95352, 0.938116
2.21638, 47.3577, 0.644736, 0.4, 0.00383067, -0.1, 0.892126, 0.92284, 0.95354, 0.938141
2.21643, 47.3612, 0.644786, 0.4, 0.00382923, -0.1, 0.892177, 0.92287, 0.95356, 0.938165
2.21648, 47.3646, 0.644836, 0.4, 0.00382779, -0.1, 0.892228, 0.922899, 0.95358, 0.93819
2.21653, 47.3681, 0.644886, 0.4, 0.00382636, -0.1, 0.892279, 0.922929, 0.953599, 0.938215
2.21658, 47.3715, 0.644936, 0.4, 0.00382492, -0.1, 0.89233, 0.922959, 0.953619, 0.93824
2.21663, 47.3749, 0.644986, 0.4, 0.00382348, -0.1, 0.892381, 0.922989, 0.953639, 0.938264
2.21668, 47.3784, 0.645036, 0.4, 0.00382204, -0.1, 0.892431, 0.923018, 0.953658, 0.938289
2.21673, 47.3818, 0.645086, 0.4, 0.0038206, -0.1, 0.892482, 0.923048, 0.953678, 0.938314
2.21678, 47.3853, 0.645136, 0.4, 0.00381916, -0.1, 0.892533, 0.923078, 0.953698, 0.938338
2.21683, 47.3887, 0.645185, 0.4, 0.00381771, -0.1, 0.892584, 0.923107, 0.953717, 0.938363
2.21688, 47.3921, 0.645235, 0.4, 0.00381627, -0.1, 0.892634, 0.923137, 0.953737, 0.938387
2.21693, 47.3956, 0.645285, 0.4, 0.00381483, -0.1, 0.892685, 0.923166, 0.953756, 0.938412
2.21698, 47.399, 0.645335, 0.4, 0.00381339, -0.1, 0.892735, 0.923196, 0.953776, 0.938436
2.21703, 47.4024, 0.645384, 0.4, 0.00381195, -0.1, 0.892786, 0.923225, 0.953795, 0.938461
2.21708, 47.4059, 0.645434, 0.4, 0.00381051, -0.1, 0.892836, 0.923255, 0.953815, 0.938485
2.21713, 47.4093, 0.645483, 0.4, 0.00380906, -0.1, 0.892887, 0.923284, 0.953834, 0.93851
2.21718, 47.4127, 0.645533, 0.4, 0.00380762, -0.1, 0.892937, 0.923314, 0.953854, 0.938534
2.21723, 47.4161, 0.645582, 0.4, 0.00380618, -0.1, 0.892987, 0.923343, 0.953873, 0.938559
2.21728, 47.4196, 0.645632, 0.4, 0.00380473, -0.1, 0.893038, 0.923372, 0.953893, 0.938583
2.21733, 47.423, 0.645681, 0.4, 0.00380329, -0.1, 0.893088, 0.923402, 0.953912, 0.938607
2.21738, 47.4264, 0.645731, 0.4, 0.00380185, -0.1, 0.893138, 0.923431, 0.953932, 0.938632
2.21743, 47.4298, 0.645781, 0.4, 0.0038004, -0.1, 0.893188, 0.92346, 0.953951, 0.938656
2.21748, 47.4333, 0.64583, 0.4, 0.00379896, -0.1, 0.893238, 0.92349, 0.95397, 0.93868
2.21753, 47.4367, 0.64588, 0.4, 0.00379751, -0.1, 0.893288, 0.923519, 0.95399, 0.938705
2.21758, 47.4401, 0.645929, 0.4, 0.00379607, -0.1, 0.893338, 0.923548, 0.954009, 0.938729
2.21763, 47.4435, 0.645978, 0.4, 0.00379462, -0.1, 0.893388, 0.923577, 0.954028, 0.938753
2.21768, 47.4469, 0.646027, 0.4, 0.00379318, -0.1, 0.893438, 0.923606, 0.954048, 0.938777
2.21773, 47.4503, 0.646077, 0.4, 0.00379173, -0.1, 0.893488, 0.923635, 0.954067, 0.938802
2.21778, 47.4537, 0.646126, 0.4, 0.00379028, -0.1, 0.893538, 0.923665, 0.954086, 0.938826
2.21783, 47.4571, 0.646175, 0.4, 0.00378884, -0.1, 0.893587, 0.923694, 0.954106, 0.93885
2.21788, 47.4606, 0.646225, 0.4, 0.00378739, -0.1, 0.893637, 0.923723, 0.954125, 0.938874
2.21793, 47.464, 0.646274, 0.4, 0.00378594, -0.1, 0.893687, 0.923752, 0.954144, 0.938898
2.21798, 47.4674, 0.646323, 0.4, 0.00378449, -0.1, 0.893737, 0.923781, 0.954163, 0.938922
2.21803, 47.4708, 0.646372, 0.4, 0.00378305, -0.1, 0.893786, 0.92381, 0.954182, 0.938946
2.21808, 47.4742, 0.646421, 0.4, 0.0037816, -0.1, 0.893836, 0.923838, 0.954201, 0.93897
2.21813, 47.4776, 0.64647, 0.4, 0.00378015, -0.1, 0.893885, 0.923867, 0.954221, 0.938994
2.21818, 47.481, 0.646519, 0.4, 0.0037787, -0.1, 0.893934, 0.923896, 0.95424, 0.939018
2.21823, 47.4844, 0.646568, 0.4, 0.00377725, -0.1, 0.893984, 0.923925, 0.954259, 0.939042
2.21828, 47.4878, 0.646617, 0.4, 0.0037758, -0.1, 0.894033, 0.923954, 0.954278, 0.939066
2.21833, 47.4912, 0.646666, 0.4, 0.00377435, -0.1, 0.894083, 0.923983, 0.954297, 0.93909
2.21838, 47.4946, 0.646715, 0.4, 0.0037729, -0.1, 0.894132, 0.924011, 0.954316, 0.939114
2.21843, 47.498, 0.646764, 0.4, 0.00377145, -0.1, 0.894181, 0.92404, 0.954335, 0.939138
2.21848, 47.5014, 0.646813, 0.4, 0.00377, -0.1, 0.89423, 0.924069, 0.954354, 0.939161
2.21853, 47.5048, 0.646862, 0.4, 0.00376855, -0.1, 0.894279, 0.924098, 0.954373, 0.939185
2.21858, 47.5082, 0.646911, 0.4, 0.0037671, -0.1, 0.894329, 0.924126, 0.954392, 0.939209
2.21863, 47.5115, 0.64696, 0.4, 0.00376565, -0.1, 0.894378, 0.924155, 0.954411, 0.939233
2.21868, 47.5149, 0.647009, 0.4, 0.0037642, -0.1, 0.894427, 0.924183, 0.95443, 0.939257
2.21873, 47.5183, 0.647057, 0.4, 0.00376275, -0.1, 0.894475, 0.924212, 0.954449, 0.93928
2.21878, 47.5217, 0.647106, 0.4, 0.0037613, -0.1, 0.894524, 0.924241, 0.954468, 0.939304
2.21883, 47.5251, 0.647155, 0.4, 0.00375984, -0.1, 0.894573, 0.924269, 0.954487, 0.939328
2.21888, 47.5285, 0.647204, 0.4, 0.00375839, -0.1, 0.894622, 0.924298, 0.954506, 0.939351
2.21893, 47.5319, 0.647252, 0.4, 0.00375694, -0.1, 0.894671, 0.924326, 0.954524, 0.939375
2.21898, 47.5352, 0.647301, 0.4, 0.00375549, -0.1, 0.89472, 0.924355, 0.954543, 0.939399
2.21903, 47.5386, 0.64735, 0.4, 0.00375403, -0.1, 0.894768, 0.924383, 0.954562, 0.939422
2.21908, 47.542, 0.647398, 0.4, 0.00375258, -0.1, 0.894817, 0.924411, 0.954581, 0.939446
2.21913, 47.5454, 0.647447, 0.4, 0.00375112, -0.1, 0.894866, 0.92444, 0.9546, 0.93947
2.21918, 47.5487, 0.647495, 0.4, 0.00374967, -0.1, 0.894914, 0.924468, 0.954618, 0.939493
2.21923, 47.5521, 0.647544, 0.4, 0.00374822, -0.1, 0.894963, 0.924496, 0.954637, 0.939517
2.21928, 47.5555, 0.647592, 0.4, 0.00374676, -0.1, 0.895011, 0.924525, 0.954656, 0.93954
2.21933, 47.5589, 0.647641, 0.4, 0.00374531, -0.1, 0.89506, 0.924553, 0.954675, 0.939564
2.21938, 47.5622, 0.647689, 0.4, 0.00374385, -0.1, 0.895108, 0.924581, 0.954693, 0.939587
2.21943, 47.5656, 0.647738, 0.4, 0.0037424, -0.1, 0.895156, 0.924609, 0.954712, 0.939611
2.21948, 47.569, 0.647786, 0.4, 0.00374094, -0.1, 0.895205, 0.924638, 0.954731, 0.939634
2.21953, 47.5723, 0.647835, 0.4, 0.00373948, -0.1, 0.895253, 0.924666, 0.954749, 0.939657
2.21958, 47.5757, 0.647883, 0.4, 0.00373803, -0.1, 0.895301, 0.924694, 0.954768, 0.939681
2.21963, 47.5791, 0.647931, 0.4, 0.00373657, -0.1, 0.895349, 0.924722, 0.954787, 0.939704
2.21968, 47.5824, 0.647979, 0.4, 0.00373511, -0.1, 0.895397, 0.92475, 0.954805, 0.939727
2.21973, 47.5858, 0.648028, 0.4, 0.00373366, -0.1, 0.895446, 0.924778, 0.954824, 0.939751
2.21978, 47.5891, 0.648076, 0.4, 0.0037322, -0.1, 0.895494, 0.924806, 0.954842, 0.939774
2.21983, 47.5925, 0.648124, 0.4, 0.00373074, -0.1, 0.895542, 0.924834, 0.954861, 0.939797
2.21988, 47.5959, 0.648172, 0.4, 0.00372928, -0.1, 0.895589, 0.924862, 0.954879, 0.93982
2.21993, 47.5992, 0.648221, 0.4, 0.00372782, -0.1, 0.895637, 0.92489, 0.954898, 0.939844
2.21998, 47.6026, 0.648269, 0.4, 0.00372636, -0.1, 0.895685, 0.924918, 0.954916, 0.939867
2.22003, 47.6059, 0.648317, 0.4, 0.00372491, -0.1, 0.895733, 0.924946, 0.954935, 0.93989
2.22008, 47.6093, 0.648365, 0.4, 0.00372345, -0.1, 0.895781, 0.924974, 0.954953, 0.939913
2.22013, 47.6126, 0.648413, 0.4, 0.00372199, -0.1, 0.895829, 0.925002, 0.954972, 0.939936
2.22018, 47.616, 0.648461, 0.4, 0.00372053, -0.1, 0.895876, 0.92503, 0.95499, 0.939959
2.22023, 47.6193, 0.648509, 0.4, 0.00371907, -0.1, 0.895924, 0.925057, 0.955009, 0.939983
2.22028, 47.6227, 0.648557, 0.4, 0.00371761, -0.1, 0.895972, 0.925085, 0.955027, 0.940006
2.22033, 47.626, 0.648605, 0.4, 0.00371615, -0.1, 0.896019, 0.925113, 0.955045, 0.940029
2.22038, 47.6294, 0.648653, 0.4, 0.00371469, -0.1, 0.896067, 0.925141, 0.955064, 0.940052
2.22043, 47.6327, 0.648701, 0.4, 0.00371322, -0.1, 0.896114, 0.925168, 0.955082, 0.940075
2.22048, 47.636, 0.648749, 0.4, 0.00371176, -0.1, 0.896161, 0.925196, 0.9551, 0.940098
2.22053, 47.6394, 0.648796, 0.4, 0.0037103, -0.1, 0.896209, 0.925224, 0.955119, 0.940121
2.22058, 47.6427, 0.648844, 0.4, 0.00370884, -0.1, 0.896256, 0.925251, 0.955137, 0.940144
2.22063, 47.6461, 0.648892, 0.4, 0.00370738, -0.1, 0.896304, 0.925279, 0.955155, 0.940166
2.22068, 47.6494, 0.64894, 0.4, 0.00370591, -0.1, 0.896351, 0.925306, 0.955173, 0.940189
2.22073, 47.6527, 0.648988, 0.4, 0.00370445, -0.1, 0.896398, 0.925334, 0.955192, 0.940212
2.22078, 47.6561, 0.649035, 0.4, 0.00370299, -0.1, 0.896445, 0.925362, 0.95521, 0.940235
2.22083, 47.6594, 0.649083, 0.4, 0.00370152, -0.1, 0.896492, 0.925389, 0.955228, 0.940258
2.22088, 47.6627, 0.649131, 0.4, 0.00370006, -0.1, 0.896539, 0.925417, 0.955246, 0.940281
2.22093, 47.6661, 0.649178, 0.4, 0.0036986, -0.1, 0.896586, 0.925444, 0.955264, 0.940304
2.22098, 47.6694, 0.649226, 0.4, 0.00369713, -0.1, 0.896633, 0.925471, 0.955283, 0.940326
2.22103, 47.6727, 0.649273, 0.4, 0.00369567, -0.1, 0.89668, 0.925499, 0.955301, 0.940349
2.22108, 47.676, 0.649321, 0.4, 0.0036942, -0.1, 0.896727, 0.925526, 0.955319, 0.940372
2.22113, 47.6794, 0.649369, 0.4, 0.00369274, -0.1, 0.896774, 0.925554, 0.955337, 0.940395
2.22118, 47.6827, 0.649416, 0.4, 0.00369127, -0.1, 0.896821, 0.925581, 0.955355, 0.940417
2.22123, 47.686, 0.649463, 0.4, 0.00368981, -0.1, 0.896868, 0.925608, 0.955373, 0.94044
2.22128, 47.6893, 0.649511, 0.4, 0.00368834, -0.1, 0.896915, 0.925635, 0.955391, 0.940463
2.22133, 47.6926, 0.649558, 0.4, 0.00368688, -0.1, 0.896961, 0.925663, 0.955409, 0.940485
2.22138, 47.696, 0.649606, 0.4, 0.00368541, -0.1, 0.897008, 0.92569, 0.955427, 0.940508
2.22143, 47.6993, 0.649653, 0.4, 0.00368394, -0.1, 0.897055, 0.925717, 0.955445, 0.94053
2.22148, 47.7026, 0.6497, 0.4, 0.00368248, -0.1, 0.897101, 0.925744, 0.955463, 0.940553
2.22153, 47.7059, 0.649748, 0.4, 0.00368101, -0.1, 0.897148, 0.925771, 0.955481, 0.940575
2.22158, 47.7092, 0.649795, 0.4, 0.00367954, -0.1, 0.897194, 0.925799, 0.955499, 0.940598
2.22163, 47.7125, 0.649842, 0.4, 0.00367807, -0.1, 0.897241, 0.925826, 0.955517, 0.94062
2.22168, 47.7158, 0.649889, 0.4, 0.0036766, -0.1, 0.897287, 0.925853, 0.955535, 0.940643
2.22173, 47.7191, 0.649936, 0.4, 0.00367514, -0.1, 0.897334, 0.92588, 0.955553, 0.940665
2.22178, 47.7225, 0.649984, 0.4, 0.00367367, -0.1, 0.89738, 0.925907, 0.955571, 0.940688
2.22183, 47.7258, 0.650031, 0.4, 0.0036722, -0.1, 0.897426, 0.925934, 0.955589, 0.94071
2.22188, 47.7291, 0.650078, 0.4, 0.00367073, -0.1, 0.897472, 0.925961, 0.955606, 0.940733
2.22193, 47.7324, 0.650125, 0.4, 0.00366926, -0.1, 0.897519, 0.925988, 0.955624, 0.940755
2.22198, 47.7357, 0.650172, 0.4, 0.00366779, -0.1, 0.897565, 0.926015, 0.955642, 0.940777
2.22203, 47.739, 0.650219, 0.4, 0.00366632, -0.1, 0.897611, 0.926041, 0.95566, 0.9408
2.22208, 47.7423, 0.650266, 0.4, 0.00366485, -0.1, 0.897657, 0.926068, 0.955678, 0.940822
2.22213, 47.7456, 0.650313, 0.4, 0.00366338, -0.1, 0.897703, 0.926095, 0.955695, 0.940844
2.22218, 47.7489, 0.65036, 0.4, 0.00366191, -0.1, 0.897749, 0.926122, 0.955713, 0.940867
2.22223, 47.7522, 0.650407, 0.4, 0.00366044, -0.1, 0.897795, 0.926149, 0.955731, 0.940889
2.22228, 47.7554, 0.650454, 0.4, 0.00365897, -0.1, 0.897841, 0.926176, 0.955749, 0.940911
2.22233, 47.7587, 0.650501, 0.4, 0.0036575, -0.1, 0.897887, 0.926202, 0.955766, 0.940933
2.22238, 47.762, 0.650548, 0.4, 0.00365602, -0.1, 0.897932, 0.926229, 0.955784, 0.940955
2.22243, 47.7653, 0.650595, 0.4, 0.00365455, -0.1, 0.897978, 0.926256, 0.955802, 0.940978
2.22248, 47.7686, 0.650641, 0.4, 0.00365308, -0.1, 0.898024, 0.926282, 0.955819, 0.941
2.22253, 47.7719, 0.650688, 0.4, 0.00365161, -0.1, 0.89807, 0.926309, 0.955837, 0.941022
2.22258, 47.7752, 0.650735, 0.4, 0.00365013, -0.1, 0.898115, 0.926336, 0.955855, 0.941044
2.22263, 47.7785, 0.650782, 0.4, 0.00364866, -0.1, 0.898161, 0.926362, 0.955872, 0.941066
2.22268, 47.7817, 0.650828, 0.4, 0.00364719, -0.1, 0.898207, 0.926389, 0.95589, 0.941088
2.22273, 47.785, 0.650875, 0.4, 0.00364571, -0.1, 0.898252, 0.926415, 0.955907, 0.94111
2.22278, 47.7883, 0.650922, 0.4, 0.00364424, -0.1, 0.898298, 0.926442, 0.955925, 0.941132
2.22283, 47.7916, 0.650968, 0.4, 0.00364276, -0.1, 0.898343, 0.926468, 0.955943, 0.941154
2.22288, 47.7949, 0.651015, 0.4, 0.00364129, -0.1, 0.898389, 0.926495, 0.95596, 0.941176
2.22293, 47.7981, 0.651061, 0.4, 0.00363982, -0.1, 0.898434, 0.926521, 0.955977, 0.941198
2.22298, 47.8014, 0.651108, 0.4, 0.00363834, -0.1, 0.898479, 0.926548, 0.955995, 0.94122
2.22303, 47.8047, 0.651154, 0.4, 0.00363686, -0.1, 0.898525, 0.926574, 0.956012, 0.941242
2.22308, 47.808, 0.651201, 0.4, 0.00363539, -0.1, 0.89857, 0.926601, 0.95603, 0.941264
2.22313, 47.8112, 0.651247, 0.4, 0.00363391, -0.1, 0.898615, 0.926627, 0.956047, 0.941286
2.22319, 47.8145, 0.651294, 0.4, 0.00363244, -0.1, 0.89866, 0.926653, 0.956065, 0.941308
2.22324, 47.8178, 0.65134, 0.4, 0.00363096, -0.1, 0.898705, 0.92668, 0.956082, 0.94133
2.22329, 47.821, 0.651387, 0.4, 0.00362948, -0.1, 0.89875, 0.926706, 0.9561, 0.941351
2.22334, 47.8243, 0.651433, 0.4, 0.00362801, -0.1, 0.898795, 0.926732, 0.956117, 0.941373
2.22339, 47.8276, 0.651479, 0.4, 0.00362653, -0.1, 0.89884, 0.926758, 0.956134, 0.941395
2.22344, 47.8308, 0.651525, 0.4, 0.00362505, -0.1, 0.898885, 0.926785, 0.956152, 0.941417
2.22349, 47.8341, 0.651572, 0.4, 0.00362357, -0.1, 0.89893, 0.926811, 0.956169, 0.941439
2.22354, 47.8374, 0.651618, 0.4, 0.0036221, -0.1, 0.898975, 0.926837, 0.956186, 0.94146
2.22359, 47.8406, 0.651664, 0.4, 0.00362062, -0.1, 0.89902, 0.926863, 0.956204, 0.941482
2.22364, 47.8439, 0.651711, 0.4, 0.00361914, -0.1, 0.899065, 0.926889, 0.956221, 0.941504
2.22369, 47.8471, 0.651757, 0.4, 0.00361766, -0.1, 0.89911, 0.926915, 0.956238, 0.941525
2.22374, 47.8504, 0.651803, 0.4, 0.00361618, -0.1, 0.899154, 0.926941, 0.956255, 0.941547
2.22379, 47.8536, 0.651849, 0.4, 0.0036147, -0.1, 0.899199, 0.926967, 0.956273, 0.941569
2.22384, 47.8569, 0.651895, 0.4, 0.00361322, -0.1, 0.899244, 0.926993, 0.95629, 0.94159
2.22389, 47.8601, 0.651941, 0.4, 0.00361174, -0.1, 0.899288, 0.927019, 0.956307, 0.941612
2.22394, 47.8634, 0.651987, 0.4, 0.00361026, -0.1, 0.899333, 0.927045, 0.956324, 0.941633
2.22399, 47.8666, 0.652033, 0.4, 0.00360878, -0.1, 0.899378, 0.927071, 0.956341, 0.941655
2.22404, 47.8699, 0.652079, 0.4, 0.0036073, -0.1, 0.899422, 0.927097, 0.956359, 0.941676
2.22409, 47.8731, 0.652125, 0.4, 0.00360582, -0.1, 0.899467, 0.927123, 0.956376, 0.941698
2.22414, 47.8764, 0.652171, 0.4, 0.00360434, -0.1, 0.899511, 0.927149, 0.956393, 0.941719
2.22419, 47.8796, 0.652217, 0.4, 0.00360286, -0.1, 0.899555, 0.927175, 0.95641, 0.941741
2.22424, 47.8829, 0.652263, 0.4, 0.00360138, -0.1, 0.8996, 0.927201, 0.956427, 0.941762
2.22429, 47.8861, 0.652308, 0.4, 0.00359989, -0.1, 0.899644, 0.927227, 0.956444, 0.941784
2.22434, 47.8893, 0.652355, 0.4, 0.00359841, -0.1, 0.899688, 0.927252, 0.956461, 0.941805
2.22439, 47.8926, 0.6524, 0.4, 0.00359693, -0.1, 0.899732, 0.927278, 0.956478, 0.941827
2.22444, 47.8958, 0.652446, 0.4, 0.00359545, -0.1, 0.899777, 0.927304, 0.956495, 0.941848
2.22449, 47.8991, 0.652492, 0.4, 0.00359396, -0.1, 0.899821, 0.927329, 0.956512, 0.941869
2.22454, 47.9023, 0.652537, 0.4, 0.00359248, -0.1, 0.899865, 0.927355, 0.956529, 0.941891
2.22459, 47.9055, 0.652583, 0.4, 0.003591, -0.1, 0.899909, 0.927381, 0.956546, 0.941912
2.22464, 47.9087, 0.652629, 0.4, 0.00358951, -0.1, 0.899953, 0.927407, 0.956563, 0.941933
2.22469, 47.912, 0.652674, 0.4, 0.00358803, -0.1, 0.899997, 0.927432, 0.95658, 0.941954
2.22474, 47.9152, 0.65272, 0.4, 0.00358654, -0.1, 0.900041, 0.927458, 0.956597, 0.941976
2.22479, 47.9184, 0.652765, 0.4, 0.00358506, -0.1, 0.900084, 0.927483, 0.956614, 0.941997
2.22484, 47.9217, 0.652811, 0.4, 0.00358357, -0.1, 0.900128, 0.927509, 0.956631, 0.942018
2.22489, 47.9249, 0.652856, 0.4, 0.00358209, -0.1, 0.900172, 0.927534, 0.956648, 0.942039
2.22494, 47.9281, 0.652902, 0.4, 0.0035806, -0.1, 0.900216, 0.92756, 0.956665, 0.94206
2.22499, 47.9313, 0.652947, 0.4, 0.00357912, -0.1, 0.900259, 0.927585, 0.956682, 0.942082
2.22504, 47.9346, 0.652993, 0.4, 0.00357763, -0.1, 0.900303, 0.927611, 0.956698, 0.942103
2.22509, 47.9378, 0.653038, 0.4, 0.00357615, -0.1, 0.900347, 0.927636, 0.956715, 0.942124
2.22514, 47.941, 0.653083, 0.4, 0.00357466, -0.1, 0.90039, 0.927662, 0.956732, 0.942145
2.22519, 47.9442, 0.653129, 0.4, 0.00357317, -0.1, 0.900434, 0.927687, 0.956749, 0.942166
2.22524, 47.9474, 0.653174, 0.4, 0.00357169, -0.1, 0.900478, 0.927712, 0.956766, 0.942187
2.22529, 47.9506, 0.653219, 0.4, 0.0035702, -0.1, 0.900521, 0.927738, 0.956782, 0.942208
2.22534, 47.9538, 0.653265, 0.4, 0.00356871, -0.1, 0.900565, 0.927763, 0.956799, 0.942229
2.22539, 47.9571, 0.65331, 0.4, 0.00356722, -0.1, 0.900608, 0.927788, 0.956816, 0.94225
2.22544, 47.9603, 0.653355, 0.4, 0.00356574, -0.1, 0.900651, 0.927814, 0.956833, 0.942271
2.22549, 47.9635, 0.6534, 0.4, 0.00356425, -0.1, 0.900695, 0.927839, 0.956849, 0.942292
2.22554, 47.9667, 0.653445, 0.4, 0.00356276, -0.1, 0.900738, 0.927864, 0.956866, 0.942313
2.22559, 47.9699, 0.65349, 0.4, 0.00356127, -0.1, 0.900781, 0.927889, 0.956883, 0.942334
2.22564, 47.9731, 0.653536, 0.4, 0.00355978, -0.1, 0.900824, 0.927914, 0.956899, 0.942355
2.22569, 47.9763, 0.653581, 0.4, 0.00355829, -0.1, 0.900868, 0.92794, 0.956916, 0.942376
2.22574, 47.9795, 0.653626, 0.4, 0.0035568, -0.1, 0.900911, 0.927965, 0.956933, 0.942397
2.22579, 47.9827, 0.653671, 0.4, 0.00355531, -0.1, 0.900954, 0.92799, 0.956949, 0.942417
2.22584, 47.9859, 0.653716, 0.4, 0.00355382, -0.1, 0.900997, 0.928015, 0.956966, 0.942438
2.22589, 47.9891, 0.653761, 0.4, 0.00355233, -0.1, 0.90104, 0.92804, 0.956982, 0.942459
2.22594, 47.9923, 0.653805, 0.4, 0.00355084, -0.1, 0.901083, 0.928065, 0.956999, 0.94248
2.22599, 47.9955, 0.65385, 0.4, 0.00354935, -0.1, 0.901126, 0.92809, 0.957015, 0.942501
2.22604, 47.9987, 0.653895, 0.4, 0.00354786, -0.1, 0.901169, 0.928115, 0.957032, 0.942521
2.22609, 48.0019, 0.65394, 0.4, 0.00354637, -0.1, 0.901212, 0.92814, 0.957049, 0.942542
2.22614, 48.0051, 0.653985, 0.4, 0.00354488, -0.1, 0.901254, 0.928165, 0.957065, 0.942563
2.22619, 48.0083, 0.65403, 0.4, 0.00354338, -0.1, 0.901297, 0.92819, 0.957081, 0.942583
2.22624, 48.0114, 0.654075, 0.4, 0.00354189, -0.1, 0.90134, 0.928215, 0.957098, 0.942604
2.22629, 48.0146, 0.654119, 0.4, 0.0035404, -0.1, 0.901383, 0.92824, 0.957114, 0.942625
2.22634, 48.0178, 0.654164, 0.4, 0.00353891, -0.1, 0.901425, 0.928264, 0.957131, 0.942645
2.22639, 48.021, 0.654209, 0.4, 0.00353741, -0.1, 0.901468, 0.928289, 0.957147, 0.942666
2.22644, 48.0242, 0.654253, 0.4, 0.00353592, -0.1, 0.901511, 0.928314, 0.957164, 0.942687
2.22649, 48.0274, 0.654298, 0.4, 0.00353443, -0.1, 0.901553, 0.928339, 0.95718, 0.942707
2.22654, 48.0305, 0.654343, 0.4, 0.00353293, -0.1, 0.901596, 0.928364, 0.957196, 0.942728
2.22659, 48.0337, 0.654387, 0.4, 0.00353144, -0.1, 0.901638, 0.928388, 0.957213, 0.942748
2.22664, 48.0369, 0.654432, 0.4, 0.00352994, -0.1, 0.901681, 0.928413, 0.957229, 0.942769
2.22669, 48.0401, 0.654476, 0.4, 0.00352845, -0.1, 0.901723, 0.928438, 0.957246, 0.942789
2.22674, 48.0433, 0.654521, 0.4, 0.00352696, -0.1, 0.901765, 0.928462, 0.957262, 0.94281
2.22679, 48.0464, 0.654565, 0.4, 0.00352546, -0.1, 0.901808, 0.928487, 0.957278, 0.94283
2.22684, 48.0496, 0.65461, 0.4, 0.00352396, -0.1, 0.90185, 0.928512, 0.957294, 0.942851
2.22689, 48.0528, 0.654654, 0.4, 0.00352247, -0.1, 0.901892, 0.928536, 0.957311, 0.942871
2.22694, 48.0559, 0.654698, 0.4, 0.00352097, -0.1, 0.901934, 0.928561, 0.957327, 0.942892
2.22699, 48.0591, 0.654743, 0.4, 0.00351948, -0.1, 0.901977, 0.928585, 0.957343, 0.942912
2.22704, 48.0623, 0.654787, 0.4, 0.00351798, -0.1, 0.902019, 0.92861, 0.957359, 0.942932
2.22709, 48.0654, 0.654831, 0.4, 0.00351648, -0.1, 0.902061, 0.928634, 0.957376, 0.942953
2.22714, 48.0686, 0.654876, 0.4, 0.00351499, -0.1, 0.902103, 0.928659, 0.957392, 0.942973
2.22719, 48.0718, 0.65492, 0.4, 0.00351349, -0.1, 0.902145, 0.928683, 0.957408, 0.942993
2.22724, 48.0749, 0.654964, 0.4, 0.00351199, -0.1, 0.902187, 0.928708, 0.957424, 0.943014
2.22729, 48.0781, 0.655008, 0.4, 0.0035105, -0.1, 0.902229, 0.928732, 0.95744, 0.943034
2.22734, 48.0812, 0.655052, 0.4, 0.003509, -0.1, 0.902271, 0.928757, 0.957457, 0.943054
2.22739, 48.0844, 0.655097, 0.4, 0.0035075, -0.1, 0.902313, 0.928781, 0.957473, 0.943074
2.22744, 48.0876, 0.655141, 0.4, 0.003506, -0.1, 0.902355, 0.928805, 0.957489, 0.943095
2.22749, 48.0907, 0.655185, 0.4, 0.0035045, -0.1, 0.902396, 0.92883, 0.957505, 0.943115
2.22754, 48.0939, 0.655229, 0.4, 0.003503, -0.1, 0.902438, 0.928854, 0.957521, 0.943135
2.22759, 48.097, 0.655273, 0.4, 0.0035015, -0.1, 0.90248, 0.928878, 0.957537, 0.943155
2.22764, 48.1002, 0.655317, 0.4, 0.00350001, -0.1, 0.902522, 0.928903, 0.957553, 0.943175
2.22769, 48.1033, 0.655361, 0.4, 0.00349851, -0.1, 0.902563, 0.928927, 0.957569, 0.943195
2.22774, 48.1065, 0.655405, 0.4, 0.00349701, -0.1, 0.902605, 0.928951, 0.957585, 0.943215
2.22779, 48.1096, 0.655449, 0.4, 0.00349551, -0.1, 0.902646, 0.928975, 0.957601, 0.943236
2.22784, 48.1128, 0.655493, 0.4, 0.00349401, -0.1, 0.902688, 0.929, 0.957617, 0.943256
2.22789, 48.1159, 0.655536, 0.4, 0.00349251, -0.1, 0.90273, 0.929024, 0.957633, 0.943276
2.22794, 48.119, 0.65558, 0.4, 0.003491, -0.1, 0.902771, 0.929048, 0.957649, 0.943296
2.22799, 48.1222, 0.655624, 0.4, 0.0034895, -0.1, 0.902812, 0.929072, 0.957665, 0.943316
2.22804, 48.1253, 0.655668, 0.4, 0.003488, -0.1, 0.902854, 0.929096, 0.957681, 0.943336
2.22809, 48.1285, 0.655712, 0.4, 0.0034865, -0.1, 0.902895, 0.92912, 0.957697, 0.943356
2.22814, 48.1316, 0.655755, 0.4, 0.003485, -0.1, 0.902936, 0.929144, 0.957713, 0.943376
2.22819, 48.1347, 0.655799, 0.4, 0.0034835, -0.1, 0.902978, 0.929168, 0.957729, 0.943396
2.22824, 48.1379, 0.655843, 0.4, 0.00348199, -0.1, 0.903019, 0.929192, 0.957745, 0.943416
2.22829, 48.141, 0.655886, 0.4, 0.00348049, -0.1, 0.90306, 0.929216, 0.957761, 0.943435
2.22834, 48.1441, 0.65593, 0.4, 0.00347899, -0.1, 0.903101, 0.92924, 0.957776, 0.943455
2.22839, 48.1473, 0.655974, 0.4, 0.00347748, -0.1, 0.903142, 0.929264, 0.957792, 0.943475
2.22844, 48.1504, 0.656017, 0.4, 0.00347598, -0.1, 0.903184, 0.929288, 0.957808, 0.943495
2.22849, 48.1535, 0.656061, 0.4, 0.00347448, -0.1, 0.903225, 0.929312, 0.957824, 0.943515
2.22854, 48.1567, 0.656104, 0.4, 0.00347297, -0.1, 0.903266, 0.929336, 0.95784, 0.943535
2.22859, 48.1598, 0.656148, 0.4, 0.00347147, -0.1, 0.903307, 0.92936, 0.957855, 0.943555
2.22864, 48.1629, 0.656191, 0.4, 0.00346997, -0.1, 0.903347, 0.929383, 0.957871, 0.943574
2.22869, 48.166, 0.656234, 0.4, 0.00346846, -0.1, 0.903388, 0.929407, 0.957887, 0.943594
2.22874, 48.1691, 0.656278, 0.4, 0.00346696, -0.1, 0.903429, 0.929431, 0.957903, 0.943614
2.22879, 48.1723, 0.656321, 0.4, 0.00346545, -0.1, 0.90347, 0.929455, 0.957918, 0.943634
2.22884, 48.1754, 0.656365, 0.4, 0.00346395, -0.1, 0.903511, 0.929479, 0.957934, 0.943653
2.22889, 48.1785, 0.656408, 0.4, 0.00346244, -0.1, 0.903552, 0.929502, 0.95795, 0.943673
2.22894, 48.1816, 0.656451, 0.4, 0.00346093, -0.1, 0.903592, 0.929526, 0.957965, 0.943693
2.22899, 48.1847, 0.656494, 0.4, 0.00345943, -0.1, 0.903633, 0.92955, 0.957981, 0.943712
2.22904, 48.1878, 0.656538, 0.4, 0.00345792, -0.1, 0.903674, 0.929573, 0.957997, 0.943732
2.22909, 48.191, 0.656581, 0.4, 0.00345641, -0.1, 0.903714, 0.929597, 0.958012, 0.943752
2.22914, 48.1941, 0.656624, 0.4, 0.00345491, -0.1, 0.903755, 0.929621, 0.958028, 0.943771
2.22919, 48.1972, 0.656667, 0.4, 0.0034534, -0.1, 0.903796, 0.929644, 0.958044, 0.943791
2.22924, 48.2003, 0.65671, 0.4, 0.00345189, -0.1, 0.903836, 0.929668, 0.958059, 0.94381
2.22929, 48.2034, 0.656753, 0.4, 0.00345039, -0.1, 0.903877, 0.929691, 0.958075, 0.94383
2.22934, 48.2065, 0.656797, 0.4, 0.00344888, -0.1, 0.903917, 0.929715, 0.95809, 0.94385
2.22939, 48.2096, 0.656839, 0.4, 0.00344737, -0.1, 0.903957, 0.929738, 0.958106, 0.943869
2.22944, 48.2127, 0.656882, 0.4, 0.00344586, -0.1, 0.903998, 0.929762, 0.958122, 0.943889
2.22949, 48.2158, 0.656925, 0.4, 0.00344435, -0.1, 0.904038, 0.929785, 0.958137, 0.943908
2.22954, 48.2189, 0.656969, 0.4, 0.00344284, -0.1, 0.904078, 0.929809, 0.958153, 0.943928
2.22959, 48.222, 0.657012, 0.4, 0.00344133, -0.1, 0.904119, 0.929832, 0.958168, 0.943947
2.22964, 48.2251, 0.657054, 0.4, 0.00343983, -0.1, 0.904159, 0.929856, 0.958184, 0.943967
2.22969, 48.2282, 0.657097, 0.4, 0.00343832, -0.1, 0.904199, 0.929879, 0.958199, 0.943986
2.22974, 48.2313, 0.65714, 0.4, 0.00343681, -0.1, 0.904239, 0.929902, 0.958214, 0.944005
2.22979, 48.2344, 0.657183, 0.4, 0.0034353, -0.1, 0.904279, 0.929926, 0.95823, 0.944025
2.22984, 48.2375, 0.657226, 0.4, 0.00343379, -0.1, 0.90432, 0.929949, 0.958245, 0.944044
2.22989, 48.2406, 0.657268, 0.4, 0.00343227, -0.1, 0.90436, 0.929972, 0.958261, 0.944063
2.22994, 48.2436, 0.657311, 0.4, 0.00343076, -0.1, 0.9044, 0.929996, 0.958276, 0.944083
2.22999, 48.2467, 0.657354, 0.4, 0.00342925, -0.1, 0.90444, 0.930019, 0.958291, 0.944102
2.23004, 48.2498, 0.657397, 0.4, 0.00342774, -0.1, 0.90448, 0.930042, 0.958307, 0.944121
2.23009, 48.2529, 0.657439, 0.4, 0.00342623, -0.1, 0.904519, 0.930065, 0.958322, 0.944141
2.23014, 48.256, 0.657482, 0.4, 0.00342472, -0.1, 0.904559, 0.930089, 0.958338, 0.94416
2.23019, 48.2591, 0.657525, 0.4, 0.00342321, -0.1, 0.904599, 0.930112, 0.958353, 0.944179
2.23024, 48.2621, 0.657567, 0.4, 0.00342169, -0.1, 0.904639, 0.930135, 0.958368, 0.944198
2.23029, 48.2652, 0.65761, 0.4, 0.00342018, -0.1, 0.904679, 0.930158, 0.958384, 0.944217
2.23034, 48.2683, 0.657652, 0.4, 0.00341867, -0.1, 0.904719, 0.930181, 0.958399, 0.944237
2.23039, 48.2714, 0.657695, 0.4, 0.00341715, -0.1, 0.904758, 0.930204, 0.958414, 0.944256
2.23044, 48.2745, 0.657737, 0.4, 0.00341564, -0.1, 0.904798, 0.930227, 0.958429, 0.944275
2.23049, 48.2775, 0.65778, 0.4, 0.00341413, -0.1, 0.904837, 0.93025, 0.958445, 0.944294
2.23055, 48.2806, 0.657822, 0.4, 0.00341261, -0.1, 0.904877, 0.930273, 0.95846, 0.944313
2.2306, 48.2837, 0.657865, 0.4, 0.0034111, -0.1, 0.904917, 0.930296, 0.958475, 0.944332
2.23065, 48.2867, 0.657907, 0.4, 0.00340959, -0.1, 0.904956, 0.930319, 0.95849, 0.944351
2.2307, 48.2898, 0.657949, 0.4, 0.00340807, -0.1, 0.904996, 0.930342, 0.958506, 0.94437
2.23075, 48.2929, 0.657992, 0.4, 0.00340656, -0.1, 0.905035, 0.930365, 0.958521, 0.944389
2.2308, 48.2959, 0.658034, 0.4, 0.00340504, -0.1, 0.905075, 0.930388, 0.958536, 0.944409
2.23085, 48.299, 0.658076, 0.4, 0.00340353, -0.1, 0.905114, 0.930411, 0.958551, 0.944428
2.2309, 48.3021, 0.658118, 0.4, 0.00340201, -0.1, 0.905153, 0.930434, 0.958566, 0.944447
2.23095, 48.3051, 0.65816, 0.4, 0.0034005, -0.1, 0.905192, 0.930457, 0.958581, 0.944466
2.231, 48.3082, 0.658203, 0.4, 0.00339898, -0.1, 0.905232, 0.93048, 0.958596, 0.944484
2.23105, 48.3112, 0.658245, 0.4, 0.00339746, -0.1, 0.905271, 0.930503, 0.958611, 0.944503
2.2311, 48.3143, 0.658287, 0.4, 0.00339595, -0.1, 0.90531, 0.930525, 0.958627, 0.944522
2.23115, 48.3174, 0.658329, 0.4, 0.00339443, -0.1, 0.905349, 0.930548, 0.958642, 0.944541
2.2312, 48.3204, 0.658371, 0.4, 0.00339291, -0.1, 0.905389, 0.930571, 0.958657, 0.94456
2.23125, 48.3235, 0.658413, 0.4, 0.0033914, -0.1, 0.905428, 0.930594, 0.958672, 0.944579
2.2313, 48.3265, 0.658455, 0.4, 0.00338988, -0.1, 0.905467, 0.930616, 0.958687, 0.944598
2.23135, 48.3296, 0.658497, 0.4, 0.00338836, -0.1, 0.905506, 0.930639, 0.958702, 0.944617
2.2314, 48.3326, 0.658539, 0.4, 0.00338684, -0.1, 0.905545, 0.930662, 0.958717, 0.944636
2.23145, 48.3357, 0.658581, 0.4, 0.00338532, -0.1, 0.905584, 0.930684, 0.958732, 0.944654
2.2315, 48.3387, 0.658623, 0.4, 0.00338381, -0.1, 0.905623, 0.930707, 0.958747, 0.944673
2.23155, 48.3418, 0.658665, 0.4, 0.00338229, -0.1, 0.905661, 0.93073, 0.958762, 0.944692
2.2316, 48.3448, 0.658706, 0.4, 0.00338077, -0.1, 0.9057, 0.930752, 0.958777, 0.944711
2.23165, 48.3478, 0.658748, 0.4, 0.00337925, -0.1, 0.905739, 0.930775, 0.958791, 0.944729
2.2317, 48.3509, 0.65879, 0.4, 0.00337773, -0.1, 0.905778, 0.930797, 0.958806, 0.944748
2.23175, 48.3539, 0.658832, 0.4, 0.00337621, -0.1, 0.905817, 0.93082, 0.958821, 0.944767
2.2318, 48.357, 0.658874, 0.4, 0.00337469, -0.1, 0.905855, 0.930842, 0.958836, 0.944786
2.23185, 48.36, 0.658915, 0.4, 0.00337317, -0.1, 0.905894, 0.930865, 0.958851, 0.944804
2.2319, 48.363, 0.658957, 0.4, 0.00337165, -0.1, 0.905933, 0.930887, 0.958866, 0.944823
2.23195, 48.3661, 0.658999, 0.4, 0.00337013, -0.1, 0.905971, 0.93091, 0.958881, 0.944842
2.232, 48.3691, 0.65904, 0.4, 0.00336861, -0.1, 0.90601, 0.930932, 0.958896, 0.94486
2.23205, 48.3721, 0.659082, 0.4, 0.00336709, -0.1, 0.906048, 0.930955, 0.95891, 0.944879
2.2321, 48.3752, 0.659123, 0.4, 0.00336557, -0.1, 0.906087, 0.930977, 0.958925, 0.944897
2.23215, 48.3782, 0.659165, 0.4, 0.00336405, -0.1, 0.906125, 0.931, 0.95894, 0.944916
2.2322, 48.3812, 0.659207, 0.4, 0.00336252, -0.1, 0.906164, 0.931022, 0.958955, 0.944934
2.23225, 48.3842, 0.659248, 0.4, 0.003361, -0.1, 0.906202, 0.931044, 0.95897, 0.944953
2.2323, 48.3873, 0.659289, 0.4, 0.00335948, -0.1, 0.906241, 0.931067, 0.958984, 0.944972
2.23235, 48.3903, 0.659331, 0.4, 0.00335796, -0.1, 0.906279, 0.931089, 0.958999, 0.94499
2.2324, 48.3933, 0.659372, 0.4, 0.00335643, -0.1, 0.906317, 0.931111, 0.959014, 0.945009
2.23245, 48.3963, 0.659413, 0.4, 0.00335491, -0.1, 0.906356, 0.931133, 0.959029, 0.945027
2.2325, 48.3993, 0.659455, 0.4, 0.00335339, -0.1, 0.906394, 0.931156, 0.959043, 0.945045
2.23255, 48.4024, 0.659496, 0.4, 0.00335186, -0.1, 0.906432, 0.931178, 0.959058, 0.945064
2.2326, 48.4054, 0.659537, 0.4, 0.00335034, -0.1, 0.90647, 0.9312, 0.959073, 0.945082
2.23265, 48.4084, 0.659579, 0.4, 0.00334882, -0.1, 0.906508, 0.931222, 0.959087, 0.945101
2.2327, 48.4114, 0.65962, 0.4, 0.00334729, -0.1, 0.906546, 0.931244, 0.959102, 0.945119
2.23275, 48.4144, 0.659661, 0.4, 0.00334577, -0.1, 0.906585, 0.931266, 0.959117, 0.945137
2.2328, 48.4174, 0.659702, 0.4, 0.00334424, -0.1, 0.906623, 0.931289, 0.959131, 0.945156
2.23285, 48.4204, 0.659743, 0.4, 0.00334272, -0.1, 0.906661, 0.931311, 0.959146, 0.945174
2.2329, 48.4235, 0.659784, 0.4, 0.00334119, -0.1, 0.906699, 0.931333, 0.95916, 0.945193
2.23295, 48.4265, 0.659826, 0.4, 0.00333967, -0.1, 0.906736, 0.931355, 0.959175, 0.945211
2.233, 48.4295, 0.659867, 0.4, 0.00333814, -0.1, 0.906774, 0.931377, 0.95919, 0.945229
2.23305, 48.4325, 0.659908, 0.4, 0.00333662, -0.1, 0.906812, 0.931399, 0.959204, 0.945247
2.2331, 48.4355, 0.659949, 0.4, 0.00333509, -0.1, 0.90685, 0.931421, 0.959219, 0.945266
2.23315, 48.4385, 0.65999, 0.4, 0.00333356, -0.1, 0.906888, 0.931443, 0.959233, 0.945284
2.2332, 48.4415, 0.66003, 0.4, 0.00333204, -0.1, 0.906926, 0.931465, 0.959248, 0.945302
2.23325, 48.4445, 0.660071, 0.4, 0.00333051, -0.1, 0.906963, 0.931487, 0.959262, 0.94532
2.2333, 48.4475, 0.660112, 0.4, 0.00332898, -0.1, 0.907001, 0.931509, 0.959277, 0.945338
2.23335, 48.4505, 0.660153, 0.4, 0.00332746, -0.1, 0.907039, 0.931531, 0.959291, 0.945357
2.2334, 48.4535, 0.660194, 0.4, 0.00332593, -0.1, 0.907076, 0.931552, 0.959306, 0.945375
2.23345, 48.4564, 0.660235, 0.4, 0.0033244, -0.1, 0.907114, 0.931574, 0.95932, 0.945393
2.2335, 48.4594, 0.660276, 0.4, 0.00332287, -0.1, 0.907152, 0.931596, 0.959335, 0.945411
2.23355, 48.4624, 0.660317, 0.4, 0.00332134, -0.1, 0.907189, 0.931618, 0.959349, 0.945429
2.2336, 48.4654, 0.660357, 0.4, 0.00331982, -0.1, 0.907227, 0.93164, 0.959363, 0.945447
2.23365, 48.4684, 0.660398, 0.4, 0.00331829, -0.1, 0.907264, 0.931661, 0.959378, 0.945465
2.2337, 48.4714, 0.660438, 0.4, 0.00331676, -0.1, 0.907301, 0.931683, 0.959392, 0.945483
2.23375, 48.4744, 0.660479, 0.4, 0.00331523, -0.1, 0.907339, 0.931705, 0.959407, 0.945501
2.2338, 48.4774, 0.66052, 0.4, 0.0033137, -0.1, 0.907376, 0.931727, 0.959421, 0.945519
2.23385, 48.4803, 0.66056, 0.4, 0.00331217, -0.1, 0.907413, 0.931748, 0.959435, 0.945538
2.2339, 48.4833, 0.660601, 0.4, 0.00331064, -0.1, 0.907451, 0.93177, 0.95945, 0.945556
2.23395, 48.4863, 0.660641, 0.4, 0.00330911, -0.1, 0.907488, 0.931792, 0.959464, 0.945573
2.234, 48.4893, 0.660682, 0.4, 0.00330758, -0.1, 0.907525, 0.931813, 0.959478, 0.945591
2.23405, 48.4923, 0.660722, 0.4, 0.00330605, -0.1, 0.907563, 0.931835, 0.959493, 0.945609
2.2341, 48.4952, 0.660763, 0.4, 0.00330452, -0.1, 0.9076, 0.931857, 0.959507, 0.945627
2.23415, 48.4982, 0.660803, 0.4, 0.00330299, -0.1, 0.907637, 0.931878, 0.959521, 0.945645
2.2342, 48.5012, 0.660843, 0.4, 0.00330146, -0.1, 0.907674, 0.9319, 0.959535, 0.945663
2.23425, 48.5041, 0.660884, 0.4, 0.00329993, -0.1, 0.907711, 0.931921, 0.95955, 0.945681
2.2343, 48.5071, 0.660924, 0.4, 0.00329839, -0.1, 0.907748, 0.931943, 0.959564, 0.945699
2.23435, 48.5101, 0.660964, 0.4, 0.00329686, -0.1, 0.907785, 0.931964, 0.959578, 0.945717
2.2344, 48.513, 0.661004, 0.4, 0.00329533, -0.1, 0.907822, 0.931986, 0.959592, 0.945735
2.23445, 48.516, 0.661045, 0.4, 0.0032938, -0.1, 0.907859, 0.932007, 0.959606, 0.945752
2.2345, 48.519, 0.661085, 0.4, 0.00329226, -0.1, 0.907896, 0.932029, 0.959621, 0.94577
2.23455, 48.5219, 0.661125, 0.4, 0.00329073, -0.1, 0.907933, 0.93205, 0.959635, 0.945788
2.2346, 48.5249, 0.661165, 0.4, 0.0032892, -0.1, 0.90797, 0.932072, 0.959649, 0.945806
2.23465, 48.5279, 0.661205, 0.4, 0.00328767, -0.1, 0.908006, 0.932093, 0.959663, 0.945823
2.2347, 48.5308, 0.661245, 0.4, 0.00328613, -0.1, 0.908043, 0.932114, 0.959677, 0.945841
2.23475, 48.5338, 0.661286, 0.4, 0.0032846, -0.1, 0.90808, 0.932136, 0.959691, 0.945859
2.2348, 48.5367, 0.661326, 0.4, 0.00328306, -0.1, 0.908117, 0.932157, 0.959705, 0.945877
2.23485, 48.5397, 0.661366, 0.4, 0.00328153, -0.1, 0.908153, 0.932178, 0.95972, 0.945894
2.2349, 48.5426, 0.661406, 0.4, 0.00328, -0.1, 0.90819, 0.9322, 0.959734, 0.945912
2.23495, 48.5456, 0.661445, 0.4, 0.00327846, -0.1, 0.908227, 0.932221, 0.959748, 0.94593
2.235, 48.5485, 0.661485, 0.4, 0.00327693, -0.1, 0.908263, 0.932242, 0.959762, 0.945947
2.23505, 48.5515, 0.661525, 0.4, 0.00327539, -0.1, 0.9083, 0.932263, 0.959776, 0.945965
2.2351, 48.5544, 0.661565, 0.4, 0.00327386, -0.1, 0.908336, 0.932285, 0.95979, 0.945983
2.23515, 48.5574, 0.661605, 0.4, 0.00327232, -0.1, 0.908373, 0.932306, 0.959804, 0.946
2.2352, 48.5603, 0.661645, 0.4, 0.00327078, -0.1, 0.908409, 0.932327, 0.959818, 0.946018
2.23525, 48.5633, 0.661685, 0.4, 0.00326925, -0.1, 0.908446, 0.932348, 0.959832, 0.946035
2.2353, 48.5662, 0.661724, 0.4, 0.00326771, -0.1, 0.908482, 0.932369, 0.959846, 0.946053
2.23535, 48.5691, 0.661764, 0.4, 0.00326618, -0.1, 0.908518, 0.932391, 0.95986, 0.94607
2.2354, 48.5721, 0.661804, 0.4, 0.00326464, -0.1, 0.908555, 0.932412, 0.959874, 0.946088
2.23545, 48.575, 0.661844, 0.4, 0.0032631, -0.1, 0.908591, 0.932433, 0.959888, 0.946105
2.2355, 48.578, 0.661883, 0.4, 0.00326156, -0.1, 0.908627, 0.932454, 0.959902, 0.946123
2.23555, 48.5809, 0.661923, 0.4, 0.00326003, -0.1, 0.908663, 0.932475, 0.959916, 0.94614
2.2356, 48.5838, 0.661962, 0.4, 0.00325849, -0.1, 0.9087, 0.932496, 0.959929, 0.946158
2.23565, 48.5868, 0.662002, 0.4, 0.00325695, -0.1, 0.908736, 0.932517, 0.959943, 0.946175
2.2357, 48.5897, 0.662041, 0.4, 0.00325541, -0.1, 0.908772, 0.932538, 0.959957, 0.946193
2.23575, 48.5926, 0.662081, 0.4, 0.00325387, -0.1, 0.908808, 0.932559, 0.959971, 0.94621
2.2358, 48.5956, 0.662121, 0.4, 0.00325234, -0.1, 0.908844, 0.93258, 0.959985, 0.946227
2.23585, 48.5985, 0.66216, 0.4, 0.0032508, -0.1, 0.90888, 0.932601, 0.959999, 0.946245
2.2359, 48.6014, 0.662199, 0.4, 0.00324926, -0.1, 0.908916, 0.932622, 0.960013, 0.946262
2.23595, 48.6043, 0.662239, 0.4, 0.00324772, -0.1, 0.908952, 0.932643, 0.960026, 0.94628
2.236, 48.6072, 0.662278, 0.4, 0.00324618, -0.1, 0.908988, 0.932663, 0.96004, 0.946297
2.23605, 48.6102, 0.662318, 0.4, 0.00324464, -0.1, 0.909024, 0.932684, 0.960054, 0.946314
2.2361, 48.6131, 0.662357, 0.4, 0.0032431, -0.1, 0.90906, 0.932705, 0.960068, 0.946332
2.23615, 48.616, 0.662396, 0.4, 0.00324156, -0.1, 0.909096, 0.932726, 0.960082, 0.946349
2.2362, 48.6189, 0.662435, 0.4, 0.00324002, -0.1, 0.909131, 0.932747, 0.960095, 0.946366
2.23625, 48.6218, 0.662474, 0.4, 0.00323848, -0.1, 0.909167, 0.932768, 0.960109, 0.946383
2.2363, 48.6247, 0.662513, 0.4, 0.00323694, -0.1, 0.909203, 0.932788, 0.960123, 0.946401
2.23635, 48.6277, 0.662553, 0.4, 0.0032354, -0.1, 0.909239, 0.932809, 0.960137, 0.946418
2.2364, 48.6306, 0.662592, 0.4, 0.00323386, -0.1, 0.909274, 0.93283, 0.96015, 0.946435
2.23645, 48.6335, 0.662631, 0.4, 0.00323231, -0.1, 0.90931, 0.932851, 0.960164, 0.946452
2.2365, 48.6364, 0.66267, 0.4, 0.00323077, -0.1, 0.909346, 0.932871, 0.960178, 0.946469
2.23655, 48.6393, 0.662709, 0.4, 0.00322923, -0.1, 0.909381, 0.932892, 0.960191, 0.946487
2.2366, 48.6422, 0.662748, 0.4, 0.00322769, -0.1, 0.909417, 0.932913, 0.960205, 0.946504
2.23665, 48.6451, 0.662787, 0.4, 0.00322615, -0.1, 0.909452, 0.932933, 0.960219, 0.946521
2.2367, 48.648, 0.662826, 0.4, 0.0032246, -0.1, 0.909488, 0.932954, 0.960232, 0.946538
2.23675, 48.6509, 0.662865, 0.4, 0.00322306, -0.1, 0.909523, 0.932975, 0.960246, 0.946555
2.2368, 48.6538, 0.662904, 0.4, 0.00322152, -0.1, 0.909559, 0.932995, 0.960259, 0.946572
2.23685, 48.6567, 0.662943, 0.4, 0.00321997, -0.1, 0.909594, 0.933016, 0.960273, 0.946589
2.2369, 48.6596, 0.662982, 0.4, 0.00321843, -0.1, 0.90963, 0.933036, 0.960287, 0.946606
2.23695, 48.6625, 0.663021, 0.4, 0.00321689, -0.1, 0.909665, 0.933057, 0.9603, 0.946623
2.237, 48.6654, 0.66306, 0.4, 0.00321534, -0.1, 0.9097, 0.933077, 0.960314, 0.94664
2.23705, 48.6683, 0.663098, 0.4, 0.0032138, -0.1, 0.909736, 0.933098, 0.960327, 0.946657
2.2371, 48.6712, 0.663137, 0.4, 0.00321225, -0.1, 0.909771, 0.933118, 0.960341, 0.946674
2.23715, 48.6741, 0.663176, 0.4, 0.00321071, -0.1, 0.909806, 0.933139, 0.960354, 0.946691
2.2372, 48.677, 0.663214, 0.4, 0.00320917, -0.1, 0.909841, 0.933159, 0.960368, 0.946708
2.23725, 48.6799, 0.663253, 0.4, 0.00320762, -0.1, 0.909876, 0.93318, 0.960381, 0.946725
2.2373, 48.6827, 0.663292, 0.4, 0.00320608, -0.1, 0.909911, 0.9332, 0.960395, 0.946742
2.23735, 48.6856, 0.66333, 0.4, 0.00320453, -0.1, 0.909947, 0.93322, 0.960408, 0.946759
2.2374, 48.6885, 0.663369, 0.4, 0.00320298, -0.1, 0.909982, 0.933241, 0.960422, 0.946776
