Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.23745, 48.6914, 0.663407, 0.4, 0.00320144, -0.1, 0.910017, 0.933261, 0.960435, 0.946793
2.2375, 48.6943, 0.663446, 0.4, 0.00319989, -0.1, 0.910052, 0.933281, 0.960449, 0.94681
2.23755, 48.6971, 0.663484, 0.4, 0.00319835, -0.1, 0.910087, 0.933302, 0.960462, 0.946827
2.2376, 48.7, 0.663523, 0.4, 0.0031968, -0.1, 0.910122, 0.933322, 0.960476, 0.946843
2.23765, 48.7029, 0.663561, 0.4, 0.00319525, -0.1, 0.910157, 0.933342, 0.960489, 0.94686
2.2377, 48.7058, 0.6636, 0.4, 0.00319371, -0.1, 0.910191, 0.933363, 0.960502, 0.946877
2.23775, 48.7086, 0.663638, 0.4, 0.00319216, -0.1, 0.910226, 0.933383, 0.960516, 0.946894
2.2378, 48.7115, 0.663676, 0.4, 0.00319061, -0.1, 0.910261, 0.933403, 0.960529, 0.946911
2.23785, 48.7144, 0.663715, 0.4, 0.00318906, -0.1, 0.910296, 0.933423, 0.960543, 0.946927
2.23791, 48.7173, 0.663753, 0.4, 0.00318751, -0.1, 0.910331, 0.933443, 0.960556, 0.946944
2.23796, 48.7201, 0.663791, 0.4, 0.00318597, -0.1, 0.910365, 0.933464, 0.960569, 0.946961
2.23801, 48.723, 0.66383, 0.4, 0.00318442, -0.1, 0.9104, 0.933484, 0.960583, 0.946978
2.23806, 48.7259, 0.663868, 0.4, 0.00318287, -0.1, 0.910435, 0.933504, 0.960596, 0.946994
2.23811, 48.7287, 0.663906, 0.4, 0.00318132, -0.1, 0.910469, 0.933524, 0.960609, 0.947011
2.23816, 48.7316, 0.663944, 0.4, 0.00317977, -0.1, 0.910504, 0.933544, 0.960622, 0.947028
2.23821, 48.7344, 0.663982, 0.4, 0.00317822, -0.1, 0.910539, 0.933564, 0.960636, 0.947044
2.23826, 48.7373, 0.66402, 0.4, 0.00317667, -0.1, 0.910573, 0.933584, 0.960649, 0.947061
2.23831, 48.7402, 0.664058, 0.4, 0.00317512, -0.1, 0.910608, 0.933604, 0.960662, 0.947078
2.23836, 48.743, 0.664096, 0.4, 0.00317357, -0.1, 0.910642, 0.933624, 0.960675, 0.947094
2.23841, 48.7459, 0.664134, 0.4, 0.00317202, -0.1, 0.910676, 0.933644, 0.960689, 0.947111
2.23846, 48.7487, 0.664172, 0.4, 0.00317047, -0.1, 0.910711, 0.933664, 0.960702, 0.947128
2.23851, 48.7516, 0.66421, 0.4, 0.00316892, -0.1, 0.910745, 0.933684, 0.960715, 0.947144
2.23856, 48.7544, 0.664248, 0.4, 0.00316737, -0.1, 0.91078, 0.933704, 0.960728, 0.947161
2.23861, 48.7573, 0.664286, 0.4, 0.00316582, -0.1, 0.910814, 0.933724, 0.960742, 0.947177
2.23866, 48.7601, 0.664324, 0.4, 0.00316427, -0.1, 0.910848, 0.933744, 0.960755, 0.947194
2.23871, 48.763, 0.664362, 0.4, 0.00316272, -0.1, 0.910883, 0.933764, 0.960768, 0.94721
2.23876, 48.7658, 0.6644, 0.4, 0.00316117, -0.1, 0.910917, 0.933784, 0.960781, 0.947227
2.23881, 48.7687, 0.664437, 0.4, 0.00315961, -0.1, 0.910951, 0.933804, 0.960794, 0.947243
2.23886, 48.7715, 0.664475, 0.4, 0.00315806, -0.1, 0.910985, 0.933824, 0.960807, 0.94726
2.23891, 48.7744, 0.664513, 0.4, 0.00315651, -0.1, 0.91102, 0.933844, 0.96082, 0.947276
2.23896, 48.7772, 0.66455, 0.4, 0.00315496, -0.1, 0.911053, 0.933863, 0.960833, 0.947293
2.23901, 48.78, 0.664588, 0.4, 0.0031534, -0.1, 0.911088, 0.933883, 0.960847, 0.947309
2.23906, 48.7829, 0.664626, 0.4, 0.00315185, -0.1, 0.911122, 0.933903, 0.96086, 0.947326
2.23911, 48.7857, 0.664663, 0.4, 0.0031503, -0.1, 0.911156, 0.933923, 0.960873, 0.947342
2.23916, 48.7885, 0.664701, 0.4, 0.00314875, -0.1, 0.91119, 0.933942, 0.960886, 0.947358
2.23921, 48.7914, 0.664739, 0.4, 0.00314719, -0.1, 0.911224, 0.933962, 0.960899, 0.947375
2.23926, 48.7942, 0.664776, 0.4, 0.00314564, -0.1, 0.911258, 0.933982, 0.960912, 0.947391
2.23931, 48.797, 0.664813, 0.4, 0.00314408, -0.1, 0.911292, 0.934002, 0.960925, 0.947407
2.23936, 48.7999, 0.664851, 0.4, 0.00314253, -0.1, 0.911325, 0.934021, 0.960938, 0.947424
2.23941, 48.8027, 0.664888, 0.4, 0.00314098, -0.1, 0.911359, 0.934041, 0.960951, 0.94744
2.23946, 48.8055, 0.664926, 0.4, 0.00313942, -0.1, 0.911393, 0.934061, 0.960964, 0.947456
2.23951, 48.8083, 0.664963, 0.4, 0.00313787, -0.1, 0.911427, 0.93408, 0.960977, 0.947473
2.23956, 48.8112, 0.665001, 0.4, 0.00313631, -0.1, 0.911461, 0.9341, 0.96099, 0.947489
2.23961, 48.814, 0.665038, 0.4, 0.00313476, -0.1, 0.911494, 0.934119, 0.961003, 0.947505
2.23966, 48.8168, 0.665075, 0.4, 0.0031332, -0.1, 0.911528, 0.934139, 0.961016, 0.947521
2.23971, 48.8196, 0.665112, 0.4, 0.00313164, -0.1, 0.911562, 0.934159, 0.961029, 0.947538
2.23976, 48.8225, 0.66515, 0.4, 0.00313009, -0.1, 0.911595, 0.934178, 0.961042, 0.947554
2.23981, 48.8253, 0.665187, 0.4, 0.00312853, -0.1, 0.911629, 0.934198, 0.961054, 0.94757
2.23986, 48.8281, 0.665224, 0.4, 0.00312698, -0.1, 0.911663, 0.934217, 0.961067, 0.947586
2.23991, 48.8309, 0.665261, 0.4, 0.00312542, -0.1, 0.911696, 0.934237, 0.96108, 0.947602
2.23996, 48.8337, 0.665298, 0.4, 0.00312386, -0.1, 0.91173, 0.934256, 0.961093, 0.947619
2.24001, 48.8365, 0.665335, 0.4, 0.00312231, -0.1, 0.911763, 0.934276, 0.961106, 0.947635
2.24006, 48.8393, 0.665372, 0.4, 0.00312075, -0.1, 0.911797, 0.934295, 0.961119, 0.947651
2.24011, 48.8421, 0.66541, 0.4, 0.00311919, -0.1, 0.91183, 0.934314, 0.961132, 0.947667
2.24016, 48.8449, 0.665446, 0.4, 0.00311763, -0.1, 0.911864, 0.934334, 0.961144, 0.947683
2.24021, 48.8477, 0.665484, 0.4, 0.00311607, -0.1, 0.911897, 0.934353, 0.961157, 0.947699
2.24026, 48.8506, 0.66552, 0.4, 0.00311452, -0.1, 0.91193, 0.934372, 0.96117, 0.947715
2.24031, 48.8534, 0.665557, 0.4, 0.00311296, -0.1, 0.911964, 0.934392, 0.961183, 0.947731
2.24036, 48.8562, 0.665594, 0.4, 0.0031114, -0.1, 0.911997, 0.934411, 0.961196, 0.947747
2.24041, 48.859, 0.665631, 0.4, 0.00310984, -0.1, 0.91203, 0.93443, 0.961208, 0.947763
2.24046, 48.8618, 0.665668, 0.4, 0.00310828, -0.1, 0.912063, 0.93445, 0.961221, 0.947779
2.24051, 48.8645, 0.665705, 0.4, 0.00310672, -0.1, 0.912097, 0.934469, 0.961234, 0.947795
2.24056, 48.8673, 0.665742, 0.4, 0.00310516, -0.1, 0.91213, 0.934488, 0.961247, 0.947811
2.24061, 48.8701, 0.665778, 0.4, 0.0031036, -0.1, 0.912163, 0.934508, 0.961259, 0.947827
2.24066, 48.8729, 0.665815, 0.4, 0.00310204, -0.1, 0.912196, 0.934527, 0.961272, 0.947843
2.24071, 48.8757, 0.665852, 0.4, 0.00310048, -0.1, 0.912229, 0.934546, 0.961285, 0.947859
2.24076, 48.8785, 0.665889, 0.4, 0.00309892, -0.1, 0.912262, 0.934565, 0.961297, 0.947875
2.24081, 48.8813, 0.665925, 0.4, 0.00309736, -0.1, 0.912295, 0.934584, 0.96131, 0.947891
2.24086, 48.8841, 0.665962, 0.4, 0.0030958, -0.1, 0.912328, 0.934604, 0.961323, 0.947907
2.24091, 48.8869, 0.665998, 0.4, 0.00309424, -0.1, 0.912361, 0.934623, 0.961335, 0.947923
2.24096, 48.8897, 0.666035, 0.4, 0.00309268, -0.1, 0.912394, 0.934642, 0.961348, 0.947939
2.24101, 48.8924, 0.666072, 0.4, 0.00309112, -0.1, 0.912427, 0.934661, 0.961361, 0.947955
2.24106, 48.8952, 0.666108, 0.4, 0.00308956, -0.1, 0.91246, 0.93468, 0.961373, 0.947971
2.24111, 48.898, 0.666144, 0.4, 0.003088, -0.1, 0.912493, 0.934699, 0.961386, 0.947986
2.24116, 48.9008, 0.666181, 0.4, 0.00308644, -0.1, 0.912526, 0.934718, 0.961399, 0.948002
2.24121, 48.9036, 0.666217, 0.4, 0.00308487, -0.1, 0.912558, 0.934737, 0.961411, 0.948018
2.24126, 48.9063, 0.666254, 0.4, 0.00308331, -0.1, 0.912591, 0.934756, 0.961424, 0.948034
2.24131, 48.9091, 0.66629, 0.4, 0.00308175, -0.1, 0.912624, 0.934775, 0.961436, 0.94805
2.24136, 48.9119, 0.666326, 0.4, 0.00308019, -0.1, 0.912657, 0.934794, 0.961449, 0.948065
2.24141, 48.9147, 0.666363, 0.4, 0.00307862, -0.1, 0.91269, 0.934813, 0.961461, 0.948081
2.24146, 48.9174, 0.666399, 0.4, 0.00307706, -0.1, 0.912722, 0.934832, 0.961474, 0.948097
2.24151, 48.9202, 0.666435, 0.4, 0.0030755, -0.1, 0.912755, 0.934851, 0.961486, 0.948113
2.24156, 48.923, 0.666471, 0.4, 0.00307393, -0.1, 0.912787, 0.93487, 0.961499, 0.948128
2.24161, 48.9257, 0.666507, 0.4, 0.00307237, -0.1, 0.91282, 0.934889, 0.961511, 0.948144
2.24166, 48.9285, 0.666544, 0.4, 0.00307081, -0.1, 0.912852, 0.934908, 0.961524, 0.94816
2.24171, 48.9313, 0.66658, 0.4, 0.00306924, -0.1, 0.912885, 0.934927, 0.961536, 0.948175
2.24176, 48.934, 0.666616, 0.4, 0.00306768, -0.1, 0.912917, 0.934946, 0.961549, 0.948191
2.24181, 48.9368, 0.666652, 0.4, 0.00306611, -0.1, 0.91295, 0.934965, 0.961561, 0.948207
2.24186, 48.9395, 0.666688, 0.4, 0.00306455, -0.1, 0.912982, 0.934983, 0.961574, 0.948222
2.24191, 48.9423, 0.666724, 0.4, 0.00306298, -0.1, 0.913015, 0.935002, 0.961586, 0.948238
2.24196, 48.945, 0.66676, 0.4, 0.00306142, -0.1, 0.913047, 0.935021, 0.961599, 0.948253
2.24201, 48.9478, 0.666796, 0.4, 0.00305985, -0.1, 0.91308, 0.93504, 0.961611, 0.948269
2.24206, 48.9506, 0.666831, 0.4, 0.00305829, -0.1, 0.913112, 0.935058, 0.961623, 0.948285
2.24211, 48.9533, 0.666868, 0.4, 0.00305672, -0.1, 0.913144, 0.935077, 0.961636, 0.9483
2.24216, 48.9561, 0.666903, 0.4, 0.00305515, -0.1, 0.913176, 0.935096, 0.961648, 0.948316
2.24221, 48.9588, 0.666939, 0.4, 0.00305359, -0.1, 0.913209, 0.935115, 0.961661, 0.948331
2.24226, 48.9616, 0.666975, 0.4, 0.00305202, -0.1, 0.913241, 0.935133, 0.961673, 0.948347
2.24231, 48.9643, 0.667011, 0.4, 0.00305045, -0.1, 0.913273, 0.935152, 0.961685, 0.948362
2.24236, 48.967, 0.667046, 0.4, 0.00304889, -0.1, 0.913305, 0.935171, 0.961698, 0.948378
2.24241, 48.9698, 0.667082, 0.4, 0.00304732, -0.1, 0.913337, 0.935189, 0.96171, 0.948393
2.24246, 48.9725, 0.667118, 0.4, 0.00304575, -0.1, 0.913369, 0.935208, 0.961722, 0.948409
2.24251, 48.9753, 0.667153, 0.4, 0.00304419, -0.1, 0.913401, 0.935227, 0.961735, 0.948424
2.24256, 48.978, 0.667189, 0.4, 0.00304262, -0.1, 0.913433, 0.935245, 0.961747, 0.94844
2.24261, 48.9807, 0.667225, 0.4, 0.00304105, -0.1, 0.913465, 0.935264, 0.961759, 0.948455
2.24266, 48.9835, 0.66726, 0.4, 0.00303948, -0.1, 0.913497, 0.935282, 0.961771, 0.94847
2.24271, 48.9862, 0.667296, 0.4, 0.00303791, -0.1, 0.913529, 0.935301, 0.961784, 0.948486
2.24276, 48.9889, 0.667331, 0.4, 0.00303635, -0.1, 0.913561, 0.93532, 0.961796, 0.948501
2.24281, 48.9917, 0.667367, 0.4, 0.00303478, -0.1, 0.913593, 0.935338, 0.961808, 0.948516
2.24286, 48.9944, 0.667402, 0.4, 0.00303321, -0.1, 0.913625, 0.935356, 0.96182, 0.948532
2.24291, 48.9971, 0.667438, 0.4, 0.00303164, -0.1, 0.913657, 0.935375, 0.961833, 0.948547
2.24296, 48.9999, 0.667473, 0.4, 0.00303007, -0.1, 0.913689, 0.935394, 0.961845, 0.948562
2.24301, 49.0026, 0.667508, 0.4, 0.0030285, -0.1, 0.91372, 0.935412, 0.961857, 0.948578
2.24306, 49.0053, 0.667544, 0.4, 0.00302693, -0.1, 0.913752, 0.93543, 0.961869, 0.948593
2.24311, 49.008, 0.667579, 0.4, 0.00302536, -0.1, 0.913784, 0.935449, 0.961881, 0.948608
2.24316, 49.0108, 0.667614, 0.4, 0.00302379, -0.1, 0.913816, 0.935467, 0.961894, 0.948624
2.24321, 49.0135, 0.66765, 0.4, 0.00302222, -0.1, 0.913847, 0.935486, 0.961906, 0.948639
2.24326, 49.0162, 0.667685, 0.4, 0.00302065, -0.1, 0.913879, 0.935504, 0.961918, 0.948654
2.24331, 49.0189, 0.66772, 0.4, 0.00301908, -0.1, 0.913911, 0.935522, 0.96193, 0.948669
2.24336, 49.0216, 0.667755, 0.4, 0.00301751, -0.1, 0.913942, 0.935541, 0.961942, 0.948685
2.24341, 49.0244, 0.66779, 0.4, 0.00301594, -0.1, 0.913974, 0.935559, 0.961954, 0.9487
2.24346, 49.0271, 0.667825, 0.4, 0.00301437, -0.1, 0.914005, 0.935577, 0.961966, 0.948715
2.24351, 49.0298, 0.66786, 0.4, 0.00301279, -0.1, 0.914037, 0.935596, 0.961978, 0.94873
2.24356, 49.0325, 0.667895, 0.4, 0.00301122, -0.1, 0.914068, 0.935614, 0.96199, 0.948745
2.24361, 49.0352, 0.667931, 0.4, 0.00300965, -0.1, 0.9141, 0.935632, 0.962003, 0.948761
2.24366, 49.0379, 0.667965, 0.4, 0.00300808, -0.1, 0.914131, 0.93565, 0.962015, 0.948776
2.24371, 49.0406, 0.668, 0.4, 0.00300651, -0.1, 0.914163, 0.935669, 0.962027, 0.948791
2.24376, 49.0433, 0.668035, 0.4, 0.00300493, -0.1, 0.914194, 0.935687, 0.962039, 0.948806
2.24381, 49.046, 0.66807, 0.4, 0.00300336, -0.1, 0.914225, 0.935705, 0.962051, 0.948821
2.24386, 49.0487, 0.668105, 0.4, 0.00300179, -0.1, 0.914257, 0.935723, 0.962063, 0.948836
2.24391, 49.0514, 0.66814, 0.4, 0.00300021, -0.1, 0.914288, 0.935741, 0.962075, 0.948851
2.24396, 49.0541, 0.668175, 0.4, 0.00299864, -0.1, 0.914319, 0.93576, 0.962087, 0.948866
2.24401, 49.0568, 0.668209, 0.4, 0.00299707, -0.1, 0.91435, 0.935778, 0.962099, 0.948881
2.24406, 49.0595, 0.668244, 0.4, 0.00299549, -0.1, 0.914382, 0.935796, 0.962111, 0.948896
2.24411, 49.0622, 0.668279, 0.4, 0.00299392, -0.1, 0.914413, 0.935814, 0.962123, 0.948911
2.24416, 49.0649, 0.668314, 0.4, 0.00299235, -0.1, 0.914444, 0.935832, 0.962135, 0.948926
2.24421, 49.0676, 0.668348, 0.4, 0.00299077, -0.1, 0.914475, 0.93585, 0.962147, 0.948941
2.24426, 49.0703, 0.668383, 0.4, 0.0029892, -0.1, 0.914506, 0.935868, 0.962159, 0.948956
2.24431, 49.073, 0.668418, 0.4, 0.00298762, -0.1, 0.914537, 0.935886, 0.962171, 0.948971
2.24436, 49.0757, 0.668452, 0.4, 0.00298605, -0.1, 0.914568, 0.935904, 0.962182, 0.948986
2.24441, 49.0784, 0.668487, 0.4, 0.00298447, -0.1, 0.914599, 0.935922, 0.962194, 0.949001
2.24446, 49.081, 0.668521, 0.4, 0.0029829, -0.1, 0.91463, 0.93594, 0.962206, 0.949016
2.24451, 49.0837, 0.668556, 0.4, 0.00298132, -0.1, 0.914661, 0.935958, 0.962218, 0.949031
2.24456, 49.0864, 0.668591, 0.4, 0.00297975, -0.1, 0.914692, 0.935976, 0.96223, 0.949046
2.24461, 49.0891, 0.668625, 0.4, 0.00297817, -0.1, 0.914723, 0.935994, 0.962242, 0.949061
2.24466, 49.0918, 0.668659, 0.4, 0.00297659, -0.1, 0.914754, 0.936012, 0.962254, 0.949076
2.24471, 49.0944, 0.668694, 0.4, 0.00297502, -0.1, 0.914785, 0.93603, 0.962266, 0.949091
2.24476, 49.0971, 0.668728, 0.4, 0.00297344, -0.1, 0.914816, 0.936048, 0.962277, 0.949106
2.24481, 49.0998, 0.668762, 0.4, 0.00297186, -0.1, 0.914847, 0.936066, 0.962289, 0.94912
2.24486, 49.1025, 0.668797, 0.4, 0.00297029, -0.1, 0.914878, 0.936084, 0.962301, 0.949135
2.24491, 49.1051, 0.668831, 0.4, 0.00296871, -0.1, 0.914908, 0.936101, 0.962313, 0.94915
2.24496, 49.1078, 0.668865, 0.4, 0.00296713, -0.1, 0.914939, 0.936119, 0.962325, 0.949165
2.24501, 49.1105, 0.6689, 0.4, 0.00296556, -0.1, 0.91497, 0.936137, 0.962336, 0.94918
2.24506, 49.1132, 0.668934, 0.4, 0.00296398, -0.1, 0.915, 0.936155, 0.962348, 0.949194
2.24511, 49.1158, 0.668968, 0.4, 0.0029624, -0.1, 0.915031, 0.936173, 0.96236, 0.949209
2.24516, 49.1185, 0.669002, 0.4, 0.00296082, -0.1, 0.915062, 0.936191, 0.962372, 0.949224
2.24521, 49.1212, 0.669036, 0.4, 0.00295924, -0.1, 0.915092, 0.936208, 0.962383, 0.949239
2.24527, 49.1238, 0.66907, 0.4, 0.00295766, -0.1, 0.915123, 0.936226, 0.962395, 0.949253
2.24532, 49.1265, 0.669104, 0.4, 0.00295609, -0.1, 0.915153, 0.936244, 0.962407, 0.949268
2.24537, 49.1291, 0.669138, 0.4, 0.00295451, -0.1, 0.915184, 0.936262, 0.962419, 0.949283
2.24542, 49.1318, 0.669172, 0.4, 0.00295293, -0.1, 0.915214, 0.936279, 0.96243, 0.949297
2.24547, 49.1345, 0.669206, 0.4, 0.00295135, -0.1, 0.915245, 0.936297, 0.962442, 0.949312
2.24552, 49.1371, 0.66924, 0.4, 0.00294977, -0.1, 0.915275, 0.936315, 0.962454, 0.949327
2.24557, 49.1398, 0.669274, 0.4, 0.00294819, -0.1, 0.915306, 0.936332, 0.962465, 0.949341
2.24562, 49.1424, 0.669308, 0.4, 0.00294661, -0.1, 0.915336, 0.93635, 0.962477, 0.949356
2.24567, 49.1451, 0.669342, 0.4, 0.00294503, -0.1, 0.915366, 0.936368, 0.962489, 0.949371
2.24572, 49.1477, 0.669376, 0.4, 0.00294345, -0.1, 0.915397, 0.936385, 0.9625, 0.949385
2.24577, 49.1504, 0.669409, 0.4, 0.00294187, -0.1, 0.915427, 0.936403, 0.962512, 0.9494
2.24582, 49.153, 0.669443, 0.4, 0.00294029, -0.1, 0.915457, 0.93642, 0.962524, 0.949415
2.24587, 49.1557, 0.669477, 0.4, 0.00293871, -0.1, 0.915488, 0.936438, 0.962535, 0.949429
2.24592, 49.1583, 0.66951, 0.4, 0.00293713, -0.1, 0.915518, 0.936455, 0.962547, 0.949444
2.24597, 49.1609, 0.669544, 0.4, 0.00293555, -0.1, 0.915548, 0.936473, 0.962558, 0.949458
2.24602, 49.1636, 0.669578, 0.4, 0.00293396, -0.1, 0.915578, 0.936491, 0.96257, 0.949473
2.24607, 49.1662, 0.669611, 0.4, 0.00293238, -0.1, 0.915608, 0.936508, 0.962582, 0.949487
2.24612, 49.1689, 0.669645, 0.4, 0.0029308, -0.1, 0.915639, 0.936526, 0.962593, 0.949502
2.24617, 49.1715, 0.669679, 0.4, 0.00292922, -0.1, 0.915669, 0.936543, 0.962605, 0.949516
2.24622, 49.1741, 0.669712, 0.4, 0.00292764, -0.1, 0.915699, 0.93656, 0.962616, 0.949531
2.24627, 49.1768, 0.669746, 0.4, 0.00292605, -0.1, 0.915729, 0.936578, 0.962628, 0.949545
2.24632, 49.1794, 0.669779, 0.4, 0.00292447, -0.1, 0.915759, 0.936595, 0.962639, 0.94956
2.24637, 49.182, 0.669813, 0.4, 0.00292289, -0.1, 0.915789, 0.936613, 0.962651, 0.949574
2.24642, 49.1847, 0.669846, 0.4, 0.00292131, -0.1, 0.915819, 0.93663, 0.962662, 0.949589
2.24647, 49.1873, 0.669879, 0.4, 0.00291972, -0.1, 0.915849, 0.936648, 0.962674, 0.949603
2.24652, 49.1899, 0.669913, 0.4, 0.00291814, -0.1, 0.915879, 0.936665, 0.962685, 0.949618
2.24657, 49.1925, 0.669946, 0.4, 0.00291656, -0.1, 0.915909, 0.936682, 0.962697, 0.949632
2.24662, 49.1952, 0.669979, 0.4, 0.00291497, -0.1, 0.915938, 0.9367, 0.962708, 0.949646
2.24667, 49.1978, 0.670013, 0.4, 0.00291339, -0.1, 0.915968, 0.936717, 0.96272, 0.949661
2.24672, 49.2004, 0.670046, 0.4, 0.0029118, -0.1, 0.915998, 0.936734, 0.962731, 0.949675
2.24677, 49.203, 0.670079, 0.4, 0.00291022, -0.1, 0.916028, 0.936752, 0.962742, 0.949689
2.24682, 49.2057, 0.670112, 0.4, 0.00290864, -0.1, 0.916058, 0.936769, 0.962754, 0.949704
2.24687, 49.2083, 0.670145, 0.4, 0.00290705, -0.1, 0.916087, 0.936786, 0.962765, 0.949718
2.24692, 49.2109, 0.670178, 0.4, 0.00290547, -0.1, 0.916117, 0.936803, 0.962777, 0.949732
2.24697, 49.2135, 0.670212, 0.4, 0.00290388, -0.1, 0.916147, 0.936821, 0.962788, 0.949747
2.24702, 49.2161, 0.670245, 0.4, 0.0029023, -0.1, 0.916177, 0.936838, 0.962799, 0.949761
2.24707, 49.2187, 0.670278, 0.4, 0.00290071, -0.1, 0.916206, 0.936855, 0.962811, 0.949775
2.24712, 49.2213, 0.670311, 0.4, 0.00289913, -0.1, 0.916236, 0.936872, 0.962822, 0.94979
2.24717, 49.2239, 0.670344, 0.4, 0.00289754, -0.1, 0.916265, 0.936889, 0.962834, 0.949804
2.24722, 49.2266, 0.670377, 0.4, 0.00289595, -0.1, 0.916295, 0.936907, 0.962845, 0.949818
2.24727, 49.2292, 0.67041, 0.4, 0.00289437, -0.1, 0.916324, 0.936924, 0.962856, 0.949832
2.24732, 49.2318, 0.670443, 0.4, 0.00289278, -0.1, 0.916354, 0.936941, 0.962867, 0.949847
2.24737, 49.2344, 0.670475, 0.4, 0.00289119, -0.1, 0.916384, 0.936958, 0.962879, 0.949861
2.24742, 49.237, 0.670508, 0.4, 0.00288961, -0.1, 0.916413, 0.936975, 0.96289, 0.949875
2.24747, 49.2396, 0.670541, 0.4, 0.00288802, -0.1, 0.916442, 0.936992, 0.962901, 0.949889
2.24752, 49.2422, 0.670574, 0.4, 0.00288643, -0.1, 0.916472, 0.937009, 0.962913, 0.949903
2.24757, 49.2448, 0.670607, 0.4, 0.00288485, -0.1, 0.916501, 0.937026, 0.962924, 0.949917
2.24762, 49.2474, 0.670639, 0.4, 0.00288326, -0.1, 0.916531, 0.937043, 0.962935, 0.949932
2.24767, 49.25, 0.670672, 0.4, 0.00288167, -0.1, 0.91656, 0.93706, 0.962947, 0.949946
2.24772, 49.2525, 0.670705, 0.4, 0.00288008, -0.1, 0.916589, 0.937077, 0.962958, 0.94996
2.24777, 49.2551, 0.670737, 0.4, 0.0028785, -0.1, 0.916619, 0.937094, 0.962969, 0.949974
2.24782, 49.2577, 0.67077, 0.4, 0.00287691, -0.1, 0.916648, 0.937111, 0.96298, 0.949988
2.24787, 49.2603, 0.670802, 0.4, 0.00287532, -0.1, 0.916677, 0.937128, 0.962991, 0.950002
2.24792, 49.2629, 0.670835, 0.4, 0.00287373, -0.1, 0.916706, 0.937145, 0.963003, 0.950016
2.24797, 49.2655, 0.670868, 0.4, 0.00287214, -0.1, 0.916735, 0.937162, 0.963014, 0.95003
2.24802, 49.2681, 0.6709, 0.4, 0.00287055, -0.1, 0.916765, 0.937179, 0.963025, 0.950044
2.24807, 49.2706, 0.670932, 0.4, 0.00286896, -0.1, 0.916794, 0.937196, 0.963036, 0.950058
2.24812, 49.2732, 0.670965, 0.4, 0.00286737, -0.1, 0.916823, 0.937213, 0.963047, 0.950072
2.24817, 49.2758, 0.670997, 0.4, 0.00286579, -0.1, 0.916852, 0.93723, 0.963059, 0.950086
2.24822, 49.2784, 0.67103, 0.4, 0.0028642, -0.1, 0.916881, 0.937247, 0.96307, 0.9501
2.24827, 49.281, 0.671062, 0.4, 0.00286261, -0.1, 0.91691, 0.937264, 0.963081, 0.950114
2.24832, 49.2835, 0.671094, 0.4, 0.00286102, -0.1, 0.916939, 0.937281, 0.963092, 0.950128
2.24837, 49.2861, 0.671127, 0.4, 0.00285943, -0.1, 0.916968, 0.937297, 0.963103, 0.950142
2.24842, 49.2887, 0.671159, 0.4, 0.00285783, -0.1, 0.916997, 0.937314, 0.963114, 0.950156
2.24847, 49.2913, 0.671191, 0.4, 0.00285624, -0.1, 0.917026, 0.937331, 0.963125, 0.95017
2.24852, 49.2938, 0.671223, 0.4, 0.00285465, -0.1, 0.917055, 0.937348, 0.963136, 0.950184
2.24857, 49.2964, 0.671256, 0.4, 0.00285306, -0.1, 0.917084, 0.937365, 0.963147, 0.950198
2.24862, 49.299, 0.671288, 0.4, 0.00285147, -0.1, 0.917113, 0.937381, 0.963159, 0.950212
2.24867, 49.3015, 0.67132, 0.4, 0.00284988, -0.1, 0.917141, 0.937398, 0.96317, 0.950226
2.24872, 49.3041, 0.671352, 0.4, 0.00284829, -0.1, 0.91717, 0.937415, 0.963181, 0.95024
2.24877, 49.3067, 0.671384, 0.4, 0.0028467, -0.1, 0.917199, 0.937432, 0.963192, 0.950254
2.24882, 49.3092, 0.671416, 0.4, 0.0028451, -0.1, 0.917228, 0.937448, 0.963203, 0.950267
2.24887, 49.3118, 0.671448, 0.4, 0.00284351, -0.1, 0.917257, 0.937465, 0.963214, 0.950281
2.24892, 49.3143, 0.67148, 0.4, 0.00284192, -0.1, 0.917285, 0.937482, 0.963225, 0.950295
2.24897, 49.3169, 0.671512, 0.4, 0.00284033, -0.1, 0.917314, 0.937498, 0.963236, 0.950309
2.24902, 49.3195, 0.671544, 0.4, 0.00283874, -0.1, 0.917343, 0.937515, 0.963247, 0.950323
2.24907, 49.322, 0.671576, 0.4, 0.00283714, -0.1, 0.917371, 0.937532, 0.963258, 0.950337
2.24912, 49.3246, 0.671608, 0.4, 0.00283555, -0.1, 0.9174, 0.937548, 0.963269, 0.95035
2.24917, 49.3271, 0.671639, 0.4, 0.00283396, -0.1, 0.917429, 0.937565, 0.96328, 0.950364
2.24922, 49.3297, 0.671671, 0.4, 0.00283236, -0.1, 0.917457, 0.937581, 0.963291, 0.950378
2.24927, 49.3322, 0.671703, 0.4, 0.00283077, -0.1, 0.917486, 0.937598, 0.963302, 0.950392
2.24932, 49.3348, 0.671735, 0.4, 0.00282918, -0.1, 0.917514, 0.937615, 0.963313, 0.950405
2.24937, 49.3373, 0.671767, 0.4, 0.00282758, -0.1, 0.917543, 0.937631, 0.963324, 0.950419
2.24942, 49.3398, 0.671798, 0.4, 0.00282599, -0.1, 0.917571, 0.937648, 0.963335, 0.950433
2.24947, 49.3424, 0.67183, 0.4, 0.00282439, -0.1, 0.9176, 0.937664, 0.963345, 0.950447
2.24952, 49.3449, 0.671862, 0.4, 0.0028228, -0.1, 0.917628, 0.937681, 0.963356, 0.95046
2.24957, 49.3475, 0.671893, 0.4, 0.0028212, -0.1, 0.917656, 0.937697, 0.963367, 0.950474
2.24962, 49.35, 0.671925, 0.4, 0.00281961, -0.1, 0.917685, 0.937714, 0.963378, 0.950488
2.24967, 49.3525, 0.671956, 0.4, 0.00281801, -0.1, 0.917713, 0.93773, 0.963389, 0.950501
2.24972, 49.3551, 0.671988, 0.4, 0.00281642, -0.1, 0.917742, 0.937746, 0.9634, 0.950515
2.24977, 49.3576, 0.672019, 0.4, 0.00281482, -0.1, 0.91777, 0.937763, 0.963411, 0.950529
2.24982, 49.3601, 0.672051, 0.4, 0.00281323, -0.1, 0.917798, 0.937779, 0.963422, 0.950542
2.24987, 49.3627, 0.672082, 0.4, 0.00281163, -0.1, 0.917827, 0.937796, 0.963432, 0.950556
2.24992, 49.3652, 0.672114, 0.4, 0.00281004, -0.1, 0.917855, 0.937812, 0.963443, 0.950569
2.24997, 49.3677, 0.672145, 0.4, 0.00280844, -0.1, 0.917883, 0.937828, 0.963454, 0.950583
2.25002, 49.3703, 0.672176, 0.4, 0.00280684, -0.1, 0.917911, 0.937845, 0.963465, 0.950597
2.25002, 49.3703, 0.672176, 0.4, 0.00280684, -0.1, 0.917911, 0.937845, 0.963465, 0.950597
2.25102, 49.4448, 0.673103, 0.4, 0.00275975, -0.1, 0.918743, 0.938328, 0.963784, 0.950997
2.25202, 49.494, 0.673703, 0.4, 0.00272767, -0.1, 0.919285, 0.938643, 0.963992, 0.951259
2.25302, 49.5428, 0.674296, 0.4, 0.00269553, -0.1, 0.919821, 0.938954, 0.964198, 0.951517
2.25402, 49.5911, 0.674876, 0.4, 0.00266333, -0.1, 0.920348, 0.93926, 0.9644, 0.951771
2.25502, 49.6387, 0.675445, 0.4, 0.00263106, -0.1, 0.920866, 0.939561, 0.964599, 0.952021
2.25602, 49.6858, 0.676003, 0.4, 0.00259872, -0.1, 0.921375, 0.939857, 0.964795, 0.952266
2.25702, 49.7323, 0.676549, 0.4, 0.00256633, -0.1, 0.921876, 0.940148, 0.964987, 0.952508
2.25802, 49.7782, 0.677083, 0.4, 0.00253387, -0.1, 0.922369, 0.940435, 0.965177, 0.952746
2.25902, 49.8235, 0.677606, 0.4, 0.00250135, -0.1, 0.922854, 0.940717, 0.965363, 0.95298
2.26002, 49.8682, 0.678117, 0.4, 0.00246877, -0.1, 0.923331, 0.940995, 0.965547, 0.95321
2.26102, 49.9124, 0.678617, 0.4, 0.00243614, -0.1, 0.923801, 0.941268, 0.965727, 0.953437
2.26202, 49.9559, 0.679105, 0.4, 0.00240345, -0.1, 0.924262, 0.941537, 0.965905, 0.95366
2.26302, 49.9989, 0.679581, 0.4, 0.0023707, -0.1, 0.924717, 0.941801, 0.96608, 0.95388
2.26402, 50.0413, 0.680046, 0.4, 0.0023379, -0.1, 0.925164, 0.942062, 0.966253, 0.954096
2.26502, 50.0831, 0.6805, 0.4, 0.00230505, -0.1, 0.925604, 0.942318, 0.966422, 0.954309
2.26602, 50.1243, 0.680942, 0.4, 0.00227215, -0.1, 0.926037, 0.942571, 0.96659, 0.954519
2.26702, 50.1649, 0.681372, 0.4, 0.0022392, -0.1, 0.926464, 0.94282, 0.966754, 0.954726
2.26802, 50.2049, 0.681791, 0.4, 0.0022062, -0.1, 0.926884, 0.943065, 0.966917, 0.954929
2.26902, 50.2443, 0.682198, 0.4, 0.00217316, -0.1, 0.927297, 0.943307, 0.967076, 0.95513
2.27002, 50.2831, 0.682594, 0.4, 0.00214006, -0.1, 0.927704, 0.943545, 0.967234, 0.955327
2.27102, 50.3213, 0.682978, 0.4, 0.00210693, -0.1, 0.928104, 0.943779, 0.967389, 0.955522
2.27202, 50.359, 0.683351, 0.4, 0.00207375, -0.1, 0.928499, 0.94401, 0.967542, 0.955714
2.27302, 50.396, 0.683712, 0.4, 0.00204053, -0.1, 0.928887, 0.944238, 0.967693, 0.955903
2.27402, 50.4324, 0.684062, 0.4, 0.00200727, -0.1, 0.92927, 0.944462, 0.967841, 0.956089
2.27502, 50.4682, 0.6844, 0.4, 0.00197397, -0.1, 0.929647, 0.944683, 0.967988, 0.956273
2.27602, 50.5035, 0.684727, 0.4, 0.00194064, -0.1, 0.930019, 0.944902, 0.968133, 0.956455
2.27702, 50.5381, 0.685043, 0.4, 0.00190727, -0.1, 0.930385, 0.945117, 0.968275, 0.956634
2.27802, 50.5721, 0.685347, 0.4, 0.00187386, -0.1, 0.930745, 0.945329, 0.968416, 0.95681
2.27902, 50.6056, 0.685639, 0.4, 0.00184042, -0.1, 0.9311, 0.945538, 0.968555, 0.956984
2.28002, 50.6384, 0.685921, 0.4, 0.00180695, -0.1, 0.931451, 0.945745, 0.968692, 0.957156
2.28102, 50.6706, 0.686191, 0.4, 0.00177345, -0.1, 0.931796, 0.945949, 0.968827, 0.957325
2.28202, 50.7022, 0.686449, 0.4, 0.00173992, -0.1, 0.932136, 0.94615, 0.968961, 0.957492
2.28302, 50.7333, 0.686696, 0.4, 0.00170636, -0.1, 0.932472, 0.946348, 0.969092, 0.957657
2.28402, 50.7637, 0.686932, 0.4, 0.00167277, -0.1, 0.932803, 0.946544, 0.969223, 0.95782
2.28502, 50.7935, 0.687156, 0.4, 0.00163916, -0.1, 0.933129, 0.946738, 0.969351, 0.957981
2.28602, 50.8227, 0.68737, 0.4, 0.00160553, -0.1, 0.933451, 0.946929, 0.969478, 0.95814
2.28702, 50.8513, 0.687572, 0.4, 0.00157187, -0.1, 0.933768, 0.947118, 0.969604, 0.958297
2.28802, 50.8793, 0.687762, 0.4, 0.00153819, -0.1, 0.934081, 0.947304, 0.969728, 0.958453
2.28902, 50.9067, 0.687942, 0.4, 0.00150449, -0.1, 0.934391, 0.947488, 0.96985, 0.958606
2.29002, 50.9334, 0.68811, 0.4, 0.00147077, -0.1, 0.934695, 0.94767, 0.969971, 0.958757
2.29102, 50.9596, 0.688267, 0.4, 0.00143704, -0.1, 0.934996, 0.94785, 0.970091, 0.958907
2.29202, 50.9852, 0.688413, 0.4, 0.00140328, -0.1, 0.935293, 0.948028, 0.970209, 0.959055
2.29302, 51.0101, 0.688547, 0.4, 0.00136952, -0.1, 0.935587, 0.948204, 0.970326, 0.959202
2.29402, 51.0345, 0.688671, 0.4, 0.00133574, -0.1, 0.935876, 0.948377, 0.970442, 0.959347
2.29502, 51.0582, 0.688783, 0.4, 0.00130195, -0.1, 0.936162, 0.948549, 0.970557, 0.95949
2.29602, 51.0813, 0.688884, 0.4, 0.00126814, -0.1, 0.936444, 0.948719, 0.97067, 0.959632
2.29702, 51.1039, 0.688974, 0.4, 0.00123433, -0.1, 0.936723, 0.948888, 0.970783, 0.959772
2.29802, 51.1258, 0.689054, 0.4, 0.00120051, -0.1, 0.936999, 0.949054, 0.970894, 0.959911
2.29902, 51.1471, 0.689122, 0.4, 0.00116668, -0.1, 0.937271, 0.949219, 0.971004, 0.960048
2.30002, 51.1678, 0.689179, 0.4, 0.00113285, -0.1, 0.937539, 0.949382, 0.971113, 0.960185
2.30102, 51.1879, 0.689225, 0.4, 0.00109901, -0.1, 0.937805, 0.949544, 0.971221, 0.960319
2.30202, 51.2073, 0.68926, 0.4, 0.00106517, -0.1, 0.938068, 0.949704, 0.971328, 0.960453
2.30302, 51.2262, 0.689284, 0.4, 0.00103133, -0.1, 0.938328, 0.949862, 0.971434, 0.960585
2.30402, 51.2445, 0.689297, 0.4, 0.000997483, -0.1, 0.938584, 0.950019, 0.971539, 0.960716
2.30502, 51.2621, 0.6893, 0.4, 0.000963641, -0.1, 0.938838, 0.950174, 0.971643, 0.960846
2.30602, 51.2792, 0.689291, 0.4, 0.0009298, -0.1, 0.939089, 0.950328, 0.971747, 0.960975
2.30702, 51.2956, 0.689271, 0.4, 0.000895962, -0.1, 0.939338, 0.950481, 0.971849, 0.961103
2.30802, 51.3114, 0.689241, 0.4, 0.000862129, -0.1, 0.939583, 0.950632, 0.97195, 0.961229
2.30902, 51.3266, 0.6892, 0.4, 0.000828301, -0.1, 0.939826, 0.950783, 0.972051, 0.961355
2.31002, 51.3412, 0.689148, 0.4, 0.00079448, -0.1, 0.940067, 0.950931, 0.972151, 0.961479
2.31102, 51.3552, 0.689085, 0.4, 0.000760668, -0.1, 0.940305, 0.951079, 0.972251, 0.961603
2.31202, 51.3686, 0.689012, 0.4, 0.000726866, -0.1, 0.940541, 0.951226, 0.972349, 0.961725
2.31302, 51.3814, 0.688927, 0.4, 0.000693074, -0.1, 0.940774, 0.951371, 0.972447, 0.961847
2.31402, 51.3936, 0.688833, 0.4, 0.000659294, -0.1, 0.941006, 0.951515, 0.972544, 0.961968
2.31502, 51.4051, 0.688727, 0.4, 0.000625527, -0.1, 0.941235, 0.951658, 0.97264, 0.962088
2.31602, 51.4161, 0.688611, 0.4, 0.000591775, -0.1, 0.941461, 0.951801, 0.972736, 0.962207
2.31702, 51.4264, 0.688484, 0.4, 0.000558039, -0.1, 0.941686, 0.951942, 0.972831, 0.962325
2.31802, 51.4362, 0.688347, 0.4, 0.00052432, -0.1, 0.941908, 0.952082, 0.972926, 0.962443
2.31902, 51.4453, 0.688199, 0.4, 0.000490619, -0.1, 0.942129, 0.952221, 0.97302, 0.96256
2.32002, 51.4538, 0.68804, 0.4, 0.000456937, -0.1, 0.942348, 0.95236, 0.973113, 0.962676
2.32102, 51.4617, 0.687871, 0.4, 0.000423276, -0.1, 0.942564, 0.952497, 0.973206, 0.962791
2.32202, 51.4691, 0.687692, 0.4, 0.000389637, -0.1, 0.942779, 0.952634, 0.973299, 0.962906
2.32302, 51.4758, 0.687501, 0.4, 0.000356022, -0.1, 0.942992, 0.95277, 0.973391, 0.96302
2.32402, 51.4819, 0.687301, 0.4, 0.00032243, -0.0998165, 0.943204, 0.952905, 0.973482, 0.963133
2.32502, 51.4874, 0.68709, 0.4, 0.000288864, -0.0996254, 0.943413, 0.953039, 0.973573, 0.963246
2.32602, 51.4923, 0.686869, 0.4, 0.000255325, -0.0994337, 0.943621, 0.953173, 0.973663, 0.963358
2.32702, 51.4966, 0.686637, 0.4, 0.000221815, -0.0992412, 0.943828, 0.953305, 0.973754, 0.96347
2.32802, 51.5003, 0.686395, 0.4, 0.000188333, -0.0990482, 0.944033, 0.953438, 0.973843, 0.963581
2.32902, 51.5034, 0.686143, 0.4, 0.000154882, -0.0988544, 0.944236, 0.953569, 0.973933, 0.963692
2.33002, 51.5058, 0.68588, 0.4, 0.000121462, -0.0986595, 0.944438, 0.9537, 0.974021, 0.963802
2.33102, 51.5077, 0.685608, 0.4, 8.80751e-05, -0.0984638, 0.944638, 0.95383, 0.97411, 0.963911
2.33202, 51.509, 0.685325, 0.4, 5.47224e-05, -0.098267, 0.944837, 0.95396, 0.974198, 0.96402
2.33302, 51.5097, 0.685031, 0.4, 2.14048e-05, -0.0980693, 0.945035, 0.954089, 0.974286, 0.964129
2.33402, 51.5098, 0.684728, 0.4, -1.18763e-05, -0.0978705, 0.945231, 0.954218, 0.974374, 0.964238
2.33502, 51.5093, 0.684414, 0.4, -4.51199e-05, -0.0976704, 0.945426, 0.954346, 0.974461, 0.964345
2.33602, 51.5082, 0.684091, 0.4, -7.83246e-05, -0.0974691, 0.94562, 0.954473, 0.974548, 0.964453
2.33702, 51.5064, 0.683757, 0.4, -0.000111489, -0.0972667, 0.945813, 0.954601, 0.974635, 0.96456
2.33802, 51.5041, 0.683413, 0.4, -0.000144613, -0.0970628, 0.946004, 0.954727, 0.974721, 0.964667
2.33902, 51.5012, 0.683059, 0.4, -0.000177694, -0.0968575, 0.946195, 0.954853, 0.974807, 0.964773
2.34001, 51.4977, 0.682695, 0.4, -0.000210732, -0.0966509, 0.946384, 0.954979, 0.974893, 0.964879
2.34101, 51.4936, 0.682321, 0.4, -0.000243726, -0.0964428, 0.946572, 0.955105, 0.974979, 0.964985
2.34201, 51.489, 0.681937, 0.4, -0.000276673, -0.0962331, 0.946759, 0.95523, 0.975064, 0.965091
2.34301, 51.4837, 0.681544, 0.4, -0.000309574, -0.0960217, 0.946945, 0.955354, 0.97515, 0.965196
2.34401, 51.4778, 0.68114, 0.4, -0.000342426, -0.095809, 0.947131, 0.955479, 0.975235, 0.965301
2.34501, 51.4714, 0.680726, 0.4, -0.000375229, -0.0955945, 0.947315, 0.955603, 0.97532, 0.965406
2.34601, 51.4643, 0.680303, 0.4, -0.000407982, -0.0953784, 0.947498, 0.955726, 0.975404, 0.96551
2.34701, 51.4567, 0.67987, 0.4, -0.000440683, -0.0951604, 0.947681, 0.95585, 0.975489, 0.965615
2.34801, 51.4484, 0.679427, 0.4, -0.000473331, -0.0949407, 0.947862, 0.955973, 0.975574, 0.965719
2.34901, 51.4396, 0.678974, 0.4, -0.000505926, -0.0947192, 0.948043, 0.956096, 0.975658, 0.965823
2.35001, 51.4302, 0.678512, 0.4, -0.000538465, -0.0944961, 0.948223, 0.956218, 0.975742, 0.965926
2.35101, 51.4202, 0.67804, 0.4, -0.000570949, -0.094271, 0.948402, 0.956341, 0.975826, 0.96603
2.35201, 51.4097, 0.677558, 0.4, -0.000603375, -0.0940439, 0.948581, 0.956463, 0.97591, 0.966133
2.35301, 51.3985, 0.677066, 0.4, -0.000635743, -0.093815, 0.948758, 0.956585, 0.975994, 0.966237
2.35401, 51.3868, 0.676565, 0.4, -0.000668051, -0.0935841, 0.948936, 0.956707, 0.976078, 0.96634
2.35501, 51.3745, 0.676055, 0.4, -0.000700299, -0.0933515, 0.949112, 0.956828, 0.976161, 0.966443
2.35601, 51.3616, 0.675534, 0.4, -0.000732485, -0.0931167, 0.949288, 0.95695, 0.976245, 0.966545
2.35701, 51.3481, 0.675005, 0.4, -0.000764608, -0.09288, 0.949463, 0.957071, 0.976328, 0.966648
2.35801, 51.334, 0.674466, 0.4, -0.000796667, -0.0926411, 0.949637, 0.957192, 0.976412, 0.966751
2.35901, 51.3194, 0.673917, 0.4, -0.000828662, -0.0924002, 0.949811, 0.957313, 0.976495, 0.966853
2.36001, 51.3042, 0.673359, 0.4, -0.00086059, -0.0921573, 0.949985, 0.957434, 0.976579, 0.966956
2.36101, 51.2884, 0.672791, 0.4, -0.000892451, -0.0919125, 0.950158, 0.957554, 0.976662, 0.967058
2.36201, 51.2721, 0.672214, 0.4, -0.000924243, -0.0916653, 0.95033, 0.957675, 0.976745, 0.96716
2.36301, 51.2552, 0.671628, 0.4, -0.000955966, -0.0914159, 0.950502, 0.957796, 0.976828, 0.967263
2.36401, 51.2377, 0.671033, 0.4, -0.000987619, -0.0911645, 0.950673, 0.957916, 0.976912, 0.967365
2.36501, 51.2196, 0.670428, 0.4, -0.0010192, -0.0909109, 0.950844, 0.958036, 0.976995, 0.967467
2.36601, 51.201, 0.669814, 0.4, -0.00105071, -0.0906551, 0.951015, 0.958157, 0.977078, 0.967569
2.36701, 51.1818, 0.669191, 0.4, -0.00108214, -0.0903971, 0.951185, 0.958277, 0.977161, 0.967671
2.36801, 51.162, 0.668558, 0.4, -0.0011135, -0.0901369, 0.951354, 0.958397, 0.977244, 0.967773
2.36901, 51.1417, 0.667917, 0.4, -0.00114479, -0.0898744, 0.951523, 0.958517, 0.977327, 0.967875
2.37001, 51.1208, 0.667266, 0.4, -0.00117599, -0.0896096, 0.951692, 0.958637, 0.97741, 0.967977
2.37101, 51.0994, 0.666606, 0.4, -0.00120712, -0.0893428, 0.951861, 0.958757, 0.977494, 0.968079
2.37201, 51.0774, 0.665938, 0.4, -0.00123817, -0.0890736, 0.952029, 0.958877, 0.977577, 0.968181
2.37301, 51.0548, 0.66526, 0.4, -0.00126914, -0.0888021, 0.952197, 0.958997, 0.97766, 0.968283
2.37401, 51.0317, 0.664573, 0.4, -0.00130003, -0.0885282, 0.952364, 0.959117, 0.977743, 0.968385
2.37501, 51.008, 0.663877, 0.4, -0.00133084, -0.0882519, 0.952531, 0.959237, 0.977826, 0.968487
2.37601, 50.9838, 0.663173, 0.4, -0.00136156, -0.0879736, 0.952698, 0.959357, 0.97791, 0.968589
2.37701, 50.959, 0.662459, 0.4, -0.0013922, -0.087693, 0.952865, 0.959477, 0.977993, 0.968691
2.37801, 50.9336, 0.661737, 0.4, -0.00142275, -0.08741, 0.953031, 0.959598, 0.978076, 0.968793
2.37901, 50.9077, 0.661005, 0.4, -0.00145322, -0.0871245, 0.953197, 0.959717, 0.978159, 0.968895
2.38001, 50.8813, 0.660265, 0.4, -0.0014836, -0.0868368, 0.953363, 0.959837, 0.978243, 0.968997
2.38101, 50.8543, 0.659516, 0.4, -0.00151389, -0.0865468, 0.953529, 0.959958, 0.978326, 0.969099
2.38201, 50.8268, 0.658759, 0.4, -0.00154409, -0.0862542, 0.953694, 0.960078, 0.97841, 0.969202
2.38301, 50.7988, 0.657992, 0.4, -0.0015742, -0.0859595, 0.95386, 0.960198, 0.978493, 0.969304
2.38401, 50.7701, 0.657217, 0.4, -0.00160422, -0.0856622, 0.954024, 0.960318, 0.978577, 0.969406
2.38501, 50.741, 0.656434, 0.4, -0.00163415, -0.0853627, 0.954189, 0.960438, 0.97866, 0.969508
2.38601, 50.7113, 0.655642, 0.4, -0.00166399, -0.0850607, 0.954354, 0.960559, 0.978744, 0.969611
2.38701, 50.6811, 0.654841, 0.4, -0.00169373, -0.0847565, 0.954518, 0.960679, 0.978827, 0.969713
2.38801, 50.6503, 0.654032, 0.4, -0.00172337, -0.0844497, 0.954683, 0.960799, 0.978911, 0.969815
2.38901, 50.6191, 0.653214, 0.4, -0.00175292, -0.0841408, 0.954847, 0.96092, 0.978995, 0.969918
2.39001, 50.5872, 0.652388, 0.4, -0.00178237, -0.0838292, 0.955011, 0.96104, 0.979079, 0.970021
2.39101, 50.5549, 0.651553, 0.4, -0.00181172, -0.0835152, 0.955175, 0.961161, 0.979162, 0.970123
2.39201, 50.522, 0.65071, 0.4, -0.00184097, -0.083199, 0.955338, 0.961281, 0.979246, 0.970226
2.39301, 50.4886, 0.649859, 0.4, -0.00187013, -0.0828804, 0.955502, 0.961402, 0.97933, 0.970329
2.39401, 50.4547, 0.648999, 0.4, -0.00189918, -0.0825594, 0.955665, 0.961523, 0.979414, 0.970431
2.39501, 50.4202, 0.648132, 0.4, -0.00192813, -0.082236, 0.955829, 0.961643, 0.979498, 0.970534
2.39601, 50.3853, 0.647255, 0.4, -0.00195697, -0.0819101, 0.955992, 0.961764, 0.979583, 0.970637
2.39701, 50.3498, 0.646371, 0.4, -0.00198571, -0.0815818, 0.956155, 0.961885, 0.979667, 0.97074
2.39801, 50.3138, 0.645478, 0.4, -0.00201435, -0.0812509, 0.956318, 0.962006, 0.979751, 0.970843
2.39901, 50.2773, 0.644578, 0.4, -0.00204288, -0.0809178, 0.956481, 0.962127, 0.979835, 0.970946
2.40001, 50.2402, 0.643669, 0.4, -0.0020713, -0.0805824, 0.956644, 0.962248, 0.97992, 0.971049
2.40101, 50.2027, 0.642752, 0.4, -0.00209962, -0.0802449, 0.956807, 0.962369, 0.980004, 0.971153
2.40201, 50.1647, 0.641827, 0.4, -0.00212783, -0.0799046, 0.956969, 0.962491, 0.980088, 0.971256
2.40301, 50.1261, 0.640894, 0.4, -0.00215592, -0.0795618, 0.957132, 0.962612, 0.980173, 0.971359
2.40401, 50.087, 0.639953, 0.4, -0.00218391, -0.0792171, 0.957295, 0.962733, 0.980257, 0.971463
2.40501, 50.0475, 0.639005, 0.4, -0.00221178, -0.0788695, 0.957457, 0.962855, 0.980342, 0.971566
2.40601, 50.0074, 0.638048, 0.4, -0.00223954, -0.0785199, 0.957619, 0.962976, 0.980427, 0.971669
2.40701, 49.9669, 0.637084, 0.4, -0.00226719, -0.0781678, 0.957782, 0.963098, 0.980511, 0.971773
2.40801, 49.9258, 0.636111, 0.4, -0.00229472, -0.0778134, 0.957944, 0.963219, 0.980596, 0.971877
2.40901, 49.8842, 0.635131, 0.4, -0.00232214, -0.0774565, 0.958106, 0.963341, 0.980681, 0.97198
2.41001, 49.8422, 0.634144, 0.4, -0.00234945, -0.0770972, 0.958268, 0.963463, 0.980766, 0.972084
2.41101, 49.7997, 0.633148, 0.4, -0.00237663, -0.0767358, 0.958431, 0.963585, 0.980851, 0.972188
2.41201, 49.7566, 0.632145, 0.4, -0.0024037, -0.0763719, 0.958593, 0.963706, 0.980936, 0.972292
2.41301, 49.7131, 0.631134, 0.4, -0.00243064, -0.0760057, 0.958755, 0.963828, 0.98102, 0.972395
2.41401, 49.6691, 0.630116, 0.4, -0.00245747, -0.0756369, 0.958917, 0.96395, 0.981105, 0.972499
2.41501, 49.6247, 0.629091, 0.4, -0.00248418, -0.075266, 0.959079, 0.964072, 0.98119, 0.972603
2.41601, 49.5797, 0.628057, 0.4, -0.00251077, -0.0748929, 0.959241, 0.964194, 0.981275, 0.972707
2.41701, 49.5343, 0.627017, 0.4, -0.00253723, -0.0745169, 0.959403, 0.964317, 0.981361, 0.972811
2.41801, 49.4884, 0.625969, 0.4, -0.00256357, -0.0741392, 0.959564, 0.964439, 0.981446, 0.972915
2.41901, 49.442, 0.624913, 0.4, -0.00258979, -0.073759, 0.959726, 0.964561, 0.981531, 0.97302
2.42001, 49.3951, 0.623851, 0.4, -0.00261588, -0.0733766, 0.959888, 0.964683, 0.981616, 0.973124
2.42101, 49.3478, 0.62278, 0.4, -0.00264184, -0.0729916, 0.960049, 0.964805, 0.981701, 0.973228
2.42201, 49.3, 0.621703, 0.4, -0.00266768, -0.0726049, 0.960211, 0.964928, 0.981786, 0.973332
2.42301, 49.2518, 0.620619, 0.4, -0.00269339, -0.0722153, 0.960373, 0.96505, 0.981871, 0.973436
2.42401, 49.2031, 0.619527, 0.4, -0.00271898, -0.0718237, 0.960534, 0.965172, 0.981957, 0.97354
2.42501, 49.1539, 0.618428, 0.4, -0.00274443, -0.07143, 0.960696, 0.965295, 0.982042, 0.973645
2.42601, 49.1043, 0.617323, 0.4, -0.00276975, -0.0710337, 0.960857, 0.965417, 0.982127, 0.973749
2.42701, 49.0542, 0.61621, 0.4, -0.00279495, -0.0706354, 0.961019, 0.96554, 0.982212, 0.973853
2.42801, 49.0036, 0.61509, 0.4, -0.00282001, -0.0702347, 0.96118, 0.965662, 0.982298, 0.973957
2.42901, 48.9527, 0.613963, 0.4, -0.00284494, -0.0698318, 0.961341, 0.965785, 0.982383, 0.974062
2.43001, 48.9012, 0.61283, 0.4, -0.00286973, -0.0694266, 0.961502, 0.965907, 0.982468, 0.974166
2.43101, 48.8493, 0.611689, 0.4, -0.0028944, -0.0690196, 0.961664, 0.96603, 0.982553, 0.97427
2.43201, 48.797, 0.610542, 0.4, -0.00291892, -0.0686102, 0.961825, 0.966152, 0.982639, 0.974375
2.43301, 48.7443, 0.609387, 0.4, -0.00294332, -0.0681985, 0.961986, 0.966275, 0.982724, 0.974479
2.43401, 48.6911, 0.608227, 0.4, -0.00296757, -0.0677846, 0.962147, 0.966397, 0.982809, 0.974583
2.43501, 48.6374, 0.607059, 0.4, -0.00299169, -0.067369, 0.962308, 0.96652, 0.982894, 0.974687
2.43601, 48.5834, 0.605885, 0.4, -0.00301567, -0.0669506, 0.962469, 0.966642, 0.982979, 0.974791
2.43701, 48.5289, 0.604704, 0.4, -0.00303951, -0.0665303, 0.962629, 0.966764, 0.983064, 0.974896
2.43801, 48.4739, 0.603517, 0.4, -0.00306321, -0.0661079, 0.96279, 0.966887, 0.983149, 0.975
2.43901, 48.4186, 0.602323, 0.4, -0.00308677, -0.0656833, 0.962951, 0.967009, 0.983234, 0.975104
2.44001, 48.3628, 0.601123, 0.4, -0.00311019, -0.0652571, 0.963111, 0.967132, 0.983319, 0.975208
2.44101, 48.3066, 0.599917, 0.4, -0.00313347, -0.0648285, 0.963272, 0.967254, 0.983404, 0.975312
2.44201, 48.25, 0.598704, 0.4, -0.00315661, -0.0643978, 0.963432, 0.967376, 0.983489, 0.975416
2.44301, 48.193, 0.597484, 0.4, -0.0031796, -0.0639648, 0.963593, 0.967498, 0.983574, 0.97552
2.44401, 48.1355, 0.596259, 0.4, -0.00320245, -0.0635298, 0.963753, 0.967621, 0.983659, 0.975624
2.44501, 48.0777, 0.595027, 0.4, -0.00322516, -0.0630931, 0.963913, 0.967743, 0.983744, 0.975728
2.44601, 48.0194, 0.593789, 0.4, -0.00324772, -0.062654, 0.964073, 0.967865, 0.983829, 0.975831
2.44701, 47.9608, 0.592545, 0.4, -0.00327013, -0.0622133, 0.964233, 0.967987, 0.983913, 0.975935
2.44801, 47.9017, 0.591295, 0.4, -0.0032924, -0.0617702, 0.964393, 0.968109, 0.983998, 0.976039
2.44901, 47.8422, 0.590039, 0.4, -0.00331452, -0.0613255, 0.964553, 0.968231, 0.984082, 0.976142
2.45001, 47.7824, 0.588777, 0.4, -0.00333649, -0.0608786, 0.964712, 0.968352, 0.984167, 0.976246
2.45101, 47.7221, 0.587508, 0.4, -0.00335831, -0.0604298, 0.964872, 0.968474, 0.984251, 0.976349
2.45201, 47.6615, 0.586235, 0.4, -0.00337999, -0.0599792, 0.965031, 0.968596, 0.984335, 0.976452
2.45301, 47.6004, 0.584955, 0.4, -0.00340151, -0.0595264, 0.96519, 0.968717, 0.98442, 0.976556
2.45401, 47.539, 0.583669, 0.4, -0.00342288, -0.0590718, 0.965349, 0.968839, 0.984504, 0.976659
2.45501, 47.4772, 0.582378, 0.4, -0.0034441, -0.0586155, 0.965508, 0.96896, 0.984588, 0.976762
2.45601, 47.415, 0.581081, 0.4, -0.00346517, -0.058157, 0.965667, 0.969081, 0.984671, 0.976865
2.45701, 47.3525, 0.579779, 0.4, -0.00348609, -0.0576967, 0.965826, 0.969202, 0.984755, 0.976967
2.45801, 47.2895, 0.57847, 0.4, -0.00350685, -0.0572348, 0.965985, 0.969323, 0.984839, 0.97707
2.45901, 47.2262, 0.577157, 0.4, -0.00352746, -0.056771, 0.966143, 0.969444, 0.984922, 0.977173
2.46001, 47.1625, 0.575837, 0.4, -0.00354791, -0.056305, 0.966301, 0.969565, 0.985006, 0.977275
2.46101, 47.0985, 0.574513, 0.4, -0.00356821, -0.0558374, 0.966459, 0.969685, 0.985089, 0.977377
2.46201, 47.0341, 0.573183, 0.4, -0.00358835, -0.0553683, 0.966617, 0.969806, 0.985172, 0.977479
2.46301, 46.9693, 0.571847, 0.4, -0.00360834, -0.054897, 0.966775, 0.969926, 0.985256, 0.977582
2.46401, 46.9042, 0.570507, 0.4, -0.00362816, -0.0544241, 0.966932, 0.970046, 0.985339, 0.977683
2.46501, 46.8387, 0.569161, 0.4, -0.00364783, -0.0539494, 0.96709, 0.970166, 0.985421, 0.977785
2.46601, 46.7729, 0.56781, 0.4, -0.00366735, -0.0534729, 0.967247, 0.970286, 0.985504, 0.977887
2.46701, 46.7067, 0.566454, 0.4, -0.0036867, -0.0529953, 0.967404, 0.970406, 0.985587, 0.977988
2.46801, 46.6401, 0.565092, 0.4, -0.00370589, -0.0525159, 0.967561, 0.970525, 0.985669, 0.978089
2.46901, 46.5732, 0.563726, 0.4, -0.00372492, -0.0520341, 0.967717, 0.970644, 0.985751, 0.97819
2.47001, 46.506, 0.562355, 0.4, -0.0037438, -0.0515512, 0.967873, 0.970764, 0.985833, 0.978291
2.47101, 46.4385, 0.560979, 0.4, -0.00376251, -0.0510667, 0.96803, 0.970882, 0.985915, 0.978392
2.47201, 46.3706, 0.559598, 0.4, -0.00378105, -0.0505806, 0.968186, 0.971001, 0.985997, 0.978492
2.47301, 46.3024, 0.558213, 0.4, -0.00379944, -0.0500927, 0.968341, 0.97112, 0.986078, 0.978593
2.47401, 46.2338, 0.556822, 0.4, -0.00381766, -0.0496032, 0.968497, 0.971238, 0.98616, 0.978693
2.47501, 46.1649, 0.555427, 0.4, -0.00383572, -0.0491118, 0.968652, 0.971356, 0.986241, 0.978793
2.47601, 46.0957, 0.554027, 0.4, -0.00385362, -0.0486196, 0.968807, 0.971474, 0.986322, 0.978892
2.47701, 46.0262, 0.552623, 0.4, -0.00387135, -0.0481254, 0.968961, 0.971592, 0.986403, 0.978992
2.478, 45.9563, 0.551214, 0.4, -0.00388891, -0.0476298, 0.969116, 0.971709, 0.986484, 0.979091
2.479, 45.8862, 0.549801, 0.4, -0.00390631, -0.0471331, 0.96927, 0.971826, 0.986564, 0.97919
2.48, 45.8157, 0.548383, 0.4, -0.00392355, -0.0466343, 0.969424, 0.971943, 0.986644, 0.979289
2.481, 45.7449, 0.546961, 0.4, -0.00394062, -0.0461349, 0.969578, 0.97206, 0.986724, 0.979388
2.482, 45.6738, 0.545534, 0.4, -0.00395752, -0.045633, 0.969731, 0.972176, 0.986804, 0.979486
2.483, 45.6025, 0.544104, 0.4, -0.00397425, -0.0451312, 0.969884, 0.972293, 0.986884, 0.979584
2.484, 45.5308, 0.542669, 0.4, -0.00399081, -0.0446265, 0.970037, 0.972409, 0.986963, 0.979682
2.485, 45.4588, 0.54123, 0.4, -0.00400721, -0.0441212, 0.97019, 0.972524, 0.987043, 0.97978
2.486, 45.3865, 0.539787, 0.4, -0.00402343, -0.0436145, 0.970342, 0.97264, 0.987122, 0.979877
2.487, 45.3139, 0.53834, 0.4, -0.00403949, -0.0431068, 0.970494, 0.972755, 0.9872, 0.979975
2.488, 45.2411, 0.536889, 0.4, -0.00405538, -0.0425969, 0.970645, 0.97287, 0.987279, 0.980071
2.489, 45.1679, 0.535434, 0.4, -0.00407109, -0.0420862, 0.970796, 0.972984, 0.987357, 0.980168
2.49, 45.0945, 0.533975, 0.4, -0.00408664, -0.0415746, 0.970947, 0.973099, 0.987435, 0.980264
2.491, 45.0208, 0.532513, 0.4, -0.00410201, -0.0410617, 0.971098, 0.973213, 0.987513, 0.98036
2.492, 44.9468, 0.531046, 0.4, -0.00411722, -0.0405472, 0.971248, 0.973326, 0.987591, 0.980456
2.493, 44.8726, 0.529577, 0.4, -0.00413225, -0.0400318, 0.971398, 0.97344, 0.987668, 0.980552
2.494, 44.7981, 0.528103, 0.4, -0.0041471, -0.039515, 0.971548, 0.973553, 0.987745, 0.980647
2.495, 44.7233, 0.526626, 0.4, -0.00416179, -0.038997, 0.971697, 0.973665, 0.987822, 0.980742
2.496, 44.6483, 0.525145, 0.4, -0.0041763, -0.0384782, 0.971846, 0.973778, 0.987898, 0.980836
2.497, 44.573, 0.523661, 0.4, -0.00419063, -0.0379579, 0.971994, 0.97389, 0.987975, 0.980931
2.498, 44.4974, 0.522174, 0.4, -0.0042048, -0.0374368, 0.972142, 0.974001, 0.988051, 0.981025
2.499, 44.4216, 0.520684, 0.4, -0.00421879, -0.0369148, 0.97229, 0.974113, 0.988127, 0.981118
2.5, 44.3455, 0.51919, 0.4, -0.0042326, -0.0363911, 0.972438, 0.974224, 0.988202, 0.981212
2.501, 44.2692, 0.517693, 0.4, -0.00424624, -0.0358673, 0.972584, 0.974334, 0.988277, 0.981305
2.502, 44.1926, 0.516193, 0.4, -0.0042597, -0.035342, 0.972731, 0.974445, 0.988352, 0.981398
2.503, 44.1159, 0.514689, 0.4, -0.00427298, -0.0348152, 0.972877, 0.974555, 0.988427, 0.98149
2.504, 44.0388, 0.513183, 0.4, -0.00428609, -0.0342877, 0.973023, 0.974664, 0.988501, 0.981582
2.505, 43.9616, 0.511674, 0.4, -0.00429903, -0.0337597, 0.973168, 0.974774, 0.988575, 0.981674
2.506, 43.8841, 0.510162, 0.4, -0.00431178, -0.0332305, 0.973313, 0.974882, 0.988649, 0.981765
2.507, 43.8063, 0.508647, 0.4, -0.00432436, -0.0327012, 0.973458, 0.974991, 0.988722, 0.981856
2.508, 43.7284, 0.507129, 0.4, -0.00433676, -0.0321705, 0.973602, 0.975099, 0.988795, 0.981947
2.509, 43.6502, 0.505609, 0.4, -0.00434898, -0.0316388, 0.973746, 0.975207, 0.988868, 0.982037
2.51, 43.5718, 0.504086, 0.4, -0.00436103, -0.0311062, 0.973889, 0.975314, 0.988941, 0.982127
2.511, 43.4932, 0.50256, 0.4, -0.00437289, -0.0305731, 0.974031, 0.975421, 0.989013, 0.982217
2.512, 43.4144, 0.501032, 0.4, -0.00438458, -0.030039, 0.974174, 0.975527, 0.989085, 0.982306
2.513, 43.3354, 0.499502, 0.4, -0.00439609, -0.0295047, 0.974316, 0.975633, 0.989156, 0.982395
2.514, 43.2561, 0.497969, 0.4, -0.00440742, -0.0289687, 0.974457, 0.975739, 0.989227, 0.982483
