Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.515, 43.1767, 0.496434, 0.4, -0.00441857, -0.0284323, 0.974598, 0.975844, 0.989298, 0.982571
2.516, 43.097, 0.494896, 0.4, -0.00442953, -0.027896, 0.974738, 0.975949, 0.989369, 0.982659
2.517, 43.0172, 0.493357, 0.4, -0.00444032, -0.0273585, 0.974878, 0.976054, 0.989439, 0.982746
2.518, 42.9372, 0.491815, 0.4, -0.00445093, -0.0268201, 0.975018, 0.976158, 0.989509, 0.982833
2.519, 42.857, 0.490271, 0.4, -0.00446136, -0.0262818, 0.975157, 0.976261, 0.989578, 0.98292
2.52, 42.7766, 0.488725, 0.4, -0.0044716, -0.025742, 0.975295, 0.976364, 0.989647, 0.983006
2.521, 42.696, 0.487177, 0.4, -0.00448167, -0.0252018, 0.975433, 0.976467, 0.989716, 0.983091
2.522, 42.6152, 0.485627, 0.4, -0.00449155, -0.024662, 0.975571, 0.976569, 0.989785, 0.983177
2.523, 42.5343, 0.484076, 0.4, -0.00450125, -0.024121, 0.975708, 0.976671, 0.989853, 0.983262
2.524, 42.4532, 0.482523, 0.4, -0.00451077, -0.0235797, 0.975844, 0.976772, 0.989921, 0.983346
2.525, 42.3719, 0.480968, 0.4, -0.00452011, -0.0230379, 0.97598, 0.976873, 0.989988, 0.98343
2.526, 42.2905, 0.479411, 0.4, -0.00452926, -0.0224957, 0.976116, 0.976973, 0.990055, 0.983514
2.527, 42.2089, 0.477853, 0.4, -0.00453824, -0.0219531, 0.976251, 0.977073, 0.990122, 0.983597
2.528, 42.1271, 0.476294, 0.4, -0.00454703, -0.0214099, 0.976385, 0.977172, 0.990188, 0.98368
2.529, 42.0452, 0.474733, 0.4, -0.00455564, -0.0208663, 0.976519, 0.977271, 0.990254, 0.983762
2.53, 41.9631, 0.47317, 0.4, -0.00456406, -0.0203227, 0.976652, 0.97737, 0.990319, 0.983844
2.531, 41.8809, 0.471607, 0.4, -0.0045723, -0.0197789, 0.976785, 0.977468, 0.990385, 0.983926
2.532, 41.7985, 0.470042, 0.4, -0.00458036, -0.0192345, 0.976917, 0.977565, 0.99045, 0.984007
2.533, 41.716, 0.468476, 0.4, -0.00458824, -0.0186902, 0.977049, 0.977662, 0.990514, 0.984087
2.534, 41.6333, 0.466909, 0.4, -0.00459593, -0.018145, 0.97718, 0.977759, 0.990578, 0.984168
2.535, 41.5505, 0.46534, 0.4, -0.00460344, -0.0175999, 0.97731, 0.977855, 0.990642, 0.984247
2.536, 41.4676, 0.463771, 0.4, -0.00461077, -0.017055, 0.97744, 0.97795, 0.990705, 0.984326
2.537, 41.3845, 0.462201, 0.4, -0.00461791, -0.0165096, 0.97757, 0.978045, 0.990768, 0.984405
2.538, 41.3013, 0.46063, 0.4, -0.00462487, -0.0159644, 0.977699, 0.97814, 0.99083, 0.984484
2.539, 41.218, 0.459058, 0.4, -0.00463164, -0.015419, 0.977827, 0.978234, 0.990892, 0.984562
2.54, 41.1346, 0.457486, 0.4, -0.00463823, -0.0148728, 0.977954, 0.978327, 0.990954, 0.984639
2.541, 41.051, 0.455913, 0.4, -0.00464463, -0.0143276, 0.978081, 0.97842, 0.991015, 0.984716
2.542, 40.9674, 0.454339, 0.4, -0.00465086, -0.0137816, 0.978208, 0.978513, 0.991076, 0.984792
2.543, 40.8836, 0.452765, 0.4, -0.00465689, -0.0132358, 0.978334, 0.978604, 0.991137, 0.984868
2.544, 40.7997, 0.45119, 0.4, -0.00466275, -0.0126906, 0.978459, 0.978696, 0.991197, 0.984944
2.545, 40.7158, 0.449615, 0.4, -0.00466842, -0.0121448, 0.978584, 0.978786, 0.991257, 0.985019
2.546, 40.6317, 0.44804, 0.4, -0.0046739, -0.0115989, 0.978708, 0.978877, 0.991316, 0.985094
2.547, 40.5475, 0.446464, 0.4, -0.0046792, -0.0110536, 0.978831, 0.978967, 0.991375, 0.985168
2.548, 40.4632, 0.444888, 0.4, -0.00468432, -0.0105082, 0.978954, 0.979056, 0.991433, 0.985241
2.549, 40.3788, 0.443312, 0.4, -0.00468925, -0.00996279, 0.979076, 0.979144, 0.991491, 0.985315
2.55, 40.2944, 0.441736, 0.4, -0.004694, -0.00941834, 0.979197, 0.979232, 0.991549, 0.985387
2.551, 40.2099, 0.44016, 0.4, -0.00469856, -0.00887352, 0.979318, 0.97932, 0.991606, 0.985459
2.552, 40.1252, 0.438585, 0.4, -0.00470294, -0.00832845, 0.979439, 0.979407, 0.991663, 0.985531
2.553, 40.0406, 0.437009, 0.4, -0.00470713, -0.00778418, 0.979558, 0.979494, 0.991719, 0.985602
2.554, 39.9558, 0.435433, 0.4, -0.00471114, -0.00723973, 0.979677, 0.97958, 0.991775, 0.985673
2.555, 39.8709, 0.433858, 0.4, -0.00471497, -0.00669528, 0.979796, 0.979665, 0.991831, 0.985743
2.556, 39.786, 0.432283, 0.4, -0.00471861, -0.00615176, 0.979913, 0.97975, 0.991886, 0.985813
2.557, 39.7011, 0.430709, 0.4, -0.00472207, -0.00560818, 0.980031, 0.979834, 0.99194, 0.985882
2.558, 39.6161, 0.429135, 0.4, -0.00472534, -0.00506534, 0.980147, 0.979918, 0.991995, 0.985951
2.559, 39.531, 0.427561, 0.4, -0.00472843, -0.00452319, 0.980263, 0.980001, 0.992049, 0.986019
2.56, 39.4458, 0.425988, 0.4, -0.00473134, -0.00398103, 0.980378, 0.980084, 0.992102, 0.986087
2.561, 39.3606, 0.424416, 0.4, -0.00473406, -0.0034395, 0.980492, 0.980166, 0.992155, 0.986154
2.562, 39.2754, 0.422844, 0.4, -0.0047366, -0.00289821, 0.980606, 0.980247, 0.992207, 0.986221
2.563, 39.1901, 0.421274, 0.4, -0.00473895, -0.00235767, 0.980719, 0.980328, 0.99226, 0.986287
2.564, 39.1048, 0.419704, 0.4, -0.00474112, -0.00181726, 0.980832, 0.980408, 0.992311, 0.986353
2.565, 39.0194, 0.418135, 0.4, -0.00474311, -0.00127753, 0.980944, 0.980488, 0.992363, 0.986418
2.566, 38.934, 0.416567, 0.4, -0.00474492, -0.000738849, 0.981055, 0.980567, 0.992413, 0.986482
2.567, 38.8486, 0.415, 0.4, -0.00474654, -0.000199738, 0.981165, 0.980646, 0.992464, 0.986547
2.568, 38.7632, 0.413434, 0.4, -0.00474798, 0.000338008, 0.981275, 0.980724, 0.992514, 0.98661
2.569, 38.6777, 0.41187, 0.4, -0.00474923, 0.000875071, 0.981384, 0.980801, 0.992563, 0.986673
2.57, 38.5922, 0.410307, 0.4, -0.0047503, 0.00141151, 0.981492, 0.980878, 0.992612, 0.986736
2.571, 38.5067, 0.408744, 0.4, -0.00475119, 0.00194777, 0.9816, 0.980954, 0.992661, 0.986798
2.572, 38.4211, 0.407184, 0.4, -0.0047519, 0.00248256, 0.981707, 0.98103, 0.992709, 0.98686
2.573, 38.3356, 0.405625, 0.4, -0.00475243, 0.00301749, 0.981814, 0.981105, 0.992757, 0.986921
2.574, 38.2501, 0.404067, 0.4, -0.00475277, 0.00355092, 0.981919, 0.981179, 0.992804, 0.986981
2.575, 38.1645, 0.402511, 0.4, -0.00475293, 0.00408394, 0.982024, 0.981253, 0.992851, 0.987041
2.576, 38.0789, 0.400957, 0.4, -0.00475291, 0.00461585, 0.982129, 0.981327, 0.992898, 0.987101
2.577, 37.9934, 0.399404, 0.4, -0.00475271, 0.00514733, 0.982232, 0.9814, 0.992944, 0.98716
2.578, 37.9078, 0.397853, 0.4, -0.00475232, 0.0056774, 0.982335, 0.981472, 0.992989, 0.987218
2.579, 37.8223, 0.396304, 0.4, -0.00475176, 0.00620708, 0.982437, 0.981543, 0.993034, 0.987276
2.58, 37.7368, 0.394757, 0.4, -0.00475101, 0.00673629, 0.982539, 0.981614, 0.993079, 0.987334
2.581, 37.6513, 0.393212, 0.4, -0.00475009, 0.00726366, 0.98264, 0.981685, 0.993123, 0.987391
2.582, 37.5658, 0.391668, 0.4, -0.00474898, 0.00779058, 0.98274, 0.981755, 0.993167, 0.987447
2.583, 37.4803, 0.390127, 0.4, -0.00474769, 0.008316, 0.982839, 0.981824, 0.993211, 0.987503
2.584, 37.3949, 0.388588, 0.4, -0.00474623, 0.00884126, 0.982938, 0.981892, 0.993254, 0.987558
2.585, 37.3094, 0.387051, 0.4, -0.00474458, 0.00936538, 0.983036, 0.98196, 0.993296, 0.987613
2.586, 37.2241, 0.385517, 0.4, -0.00474276, 0.00988791, 0.983133, 0.982028, 0.993338, 0.987668
2.587, 37.1387, 0.383985, 0.4, -0.00474075, 0.0104091, 0.98323, 0.982095, 0.99338, 0.987721
2.588, 37.0534, 0.382455, 0.4, -0.00473857, 0.0109301, 0.983326, 0.982161, 0.993421, 0.987775
2.589, 36.9681, 0.380928, 0.4, -0.00473621, 0.0114492, 0.983421, 0.982227, 0.993462, 0.987828
2.59, 36.8829, 0.379403, 0.4, -0.00473367, 0.011968, 0.983516, 0.982292, 0.993502, 0.98788
2.591, 36.7977, 0.377881, 0.4, -0.00473095, 0.0124846, 0.983609, 0.982357, 0.993542, 0.987932
2.592, 36.7126, 0.376362, 0.4, -0.00472806, 0.0130006, 0.983703, 0.982421, 0.993582, 0.987983
2.593, 36.6275, 0.374845, 0.4, -0.00472498, 0.0135156, 0.983795, 0.982484, 0.993621, 0.988034
2.594, 36.5425, 0.373331, 0.4, -0.00472174, 0.0140289, 0.983887, 0.982547, 0.993659, 0.988084
2.595, 36.4575, 0.37182, 0.4, -0.00471831, 0.0145419, 0.983978, 0.982609, 0.993697, 0.988133
2.596, 36.3726, 0.370312, 0.4, -0.00471471, 0.0150526, 0.984068, 0.98267, 0.993735, 0.988183
2.597, 36.2878, 0.368807, 0.4, -0.00471093, 0.0155627, 0.984158, 0.982732, 0.993772, 0.988231
2.598, 36.203, 0.367305, 0.4, -0.00470698, 0.0160706, 0.984246, 0.982792, 0.993809, 0.98828
2.599, 36.1183, 0.365806, 0.4, -0.00470285, 0.0165779, 0.984335, 0.982852, 0.993846, 0.988327
2.6, 36.0337, 0.36431, 0.4, -0.00469855, 0.0170838, 0.984422, 0.982911, 0.993882, 0.988374
2.601, 35.9492, 0.362817, 0.4, -0.00469407, 0.0175887, 0.984509, 0.98297, 0.993917, 0.988421
2.602, 35.8647, 0.361328, 0.4, -0.00468942, 0.0180913, 0.984595, 0.983028, 0.993953, 0.988467
2.603, 35.7803, 0.359842, 0.4, -0.00468459, 0.0185932, 0.98468, 0.983085, 0.993987, 0.988513
2.604, 35.6961, 0.358359, 0.4, -0.00467959, 0.0190935, 0.984765, 0.983142, 0.994022, 0.988558
2.605, 35.6119, 0.35688, 0.4, -0.00467442, 0.0195923, 0.984849, 0.983199, 0.994056, 0.988602
2.606, 35.5278, 0.355404, 0.4, -0.00466908, 0.0200894, 0.984932, 0.983255, 0.994089, 0.988647
2.607, 35.4438, 0.353932, 0.4, -0.00466357, 0.0205846, 0.985014, 0.98331, 0.994122, 0.98869
2.608, 35.3599, 0.352463, 0.4, -0.00465788, 0.0210786, 0.985096, 0.983364, 0.994155, 0.988733
2.609, 35.2761, 0.350998, 0.4, -0.00465202, 0.021572, 0.985177, 0.983419, 0.994187, 0.988776
2.61, 35.1924, 0.349537, 0.4, -0.00464599, 0.0220625, 0.985257, 0.983472, 0.994219, 0.988818
2.611, 35.1088, 0.34808, 0.4, -0.00463979, 0.0225517, 0.985337, 0.983525, 0.99425, 0.98886
2.612, 35.0254, 0.346627, 0.4, -0.00463343, 0.0230397, 0.985416, 0.983577, 0.994281, 0.988901
2.613, 34.942, 0.345177, 0.4, -0.00462689, 0.0235261, 0.985494, 0.983629, 0.994312, 0.988941
2.614, 34.8588, 0.343732, 0.4, -0.00462018, 0.0240103, 0.985572, 0.98368, 0.994342, 0.988982
2.615, 34.7757, 0.34229, 0.4, -0.00461331, 0.0244924, 0.985649, 0.983731, 0.994372, 0.989021
2.61599, 34.6927, 0.340853, 0.4, -0.00460627, 0.0249738, 0.985725, 0.983781, 0.994401, 0.98906
2.61699, 34.6099, 0.33942, 0.4, -0.00459906, 0.0254528, 0.985801, 0.983831, 0.99443, 0.989099
2.61799, 34.5272, 0.337991, 0.4, -0.00459168, 0.0259309, 0.985875, 0.98388, 0.994459, 0.989137
2.61899, 34.4446, 0.336566, 0.4, -0.00458414, 0.0264068, 0.985949, 0.983928, 0.994487, 0.989175
2.61999, 34.3621, 0.335146, 0.4, -0.00457643, 0.026881, 0.986023, 0.983976, 0.994515, 0.989212
2.62099, 34.2798, 0.33373, 0.4, -0.00456855, 0.0273527, 0.986096, 0.984023, 0.994542, 0.989249
2.62199, 34.1977, 0.332318, 0.4, -0.00456051, 0.0278232, 0.986168, 0.98407, 0.994569, 0.989285
2.62299, 34.1157, 0.330911, 0.4, -0.00455231, 0.0282921, 0.986239, 0.984116, 0.994596, 0.989321
2.62399, 34.0338, 0.329509, 0.4, -0.00454394, 0.028759, 0.98631, 0.984162, 0.994622, 0.989357
2.62499, 33.9521, 0.328111, 0.4, -0.00453541, 0.029224, 0.98638, 0.984207, 0.994648, 0.989391
2.62599, 33.8705, 0.326718, 0.4, -0.00452672, 0.0296868, 0.986449, 0.984252, 0.994673, 0.989426
2.62699, 33.7891, 0.325329, 0.4, -0.00451787, 0.0301478, 0.986518, 0.984296, 0.994698, 0.98946
2.62799, 33.7079, 0.323945, 0.4, -0.00450885, 0.0306071, 0.986586, 0.98434, 0.994723, 0.989493
2.62899, 33.6268, 0.322566, 0.4, -0.00449967, 0.0310642, 0.986653, 0.984383, 0.994747, 0.989526
2.62999, 33.5459, 0.321192, 0.4, -0.00449034, 0.03152, 0.98672, 0.984425, 0.994771, 0.989559
2.63099, 33.4651, 0.319823, 0.4, -0.00448084, 0.0319736, 0.986786, 0.984467, 0.994795, 0.989591
2.63199, 33.3846, 0.318459, 0.4, -0.00447118, 0.0324245, 0.986851, 0.984509, 0.994818, 0.989623
2.63299, 33.3042, 0.3171, 0.4, -0.00446137, 0.0328741, 0.986916, 0.98455, 0.994841, 0.989654
2.63399, 33.224, 0.315746, 0.4, -0.00445139, 0.0333211, 0.98698, 0.98459, 0.994863, 0.989685
2.63499, 33.1439, 0.314396, 0.4, -0.00444126, 0.0337661, 0.987043, 0.98463, 0.994885, 0.989715
2.63599, 33.0641, 0.313053, 0.4, -0.00443098, 0.0342097, 0.987105, 0.984669, 0.994907, 0.989745
2.63699, 32.9844, 0.311714, 0.4, -0.00442053, 0.0346509, 0.987167, 0.984708, 0.994928, 0.989775
2.63799, 32.9049, 0.310381, 0.4, -0.00440993, 0.0350894, 0.987229, 0.984746, 0.994949, 0.989804
2.63899, 32.8256, 0.309053, 0.4, -0.00439918, 0.0355269, 0.987289, 0.984784, 0.99497, 0.989832
2.63999, 32.7466, 0.30773, 0.4, -0.00438827, 0.0359613, 0.98735, 0.984822, 0.99499, 0.98986
2.64099, 32.6677, 0.306413, 0.4, -0.00437721, 0.0363944, 0.987409, 0.984858, 0.99501, 0.989888
2.64199, 32.589, 0.305101, 0.4, -0.00436599, 0.0368243, 0.987468, 0.984895, 0.99503, 0.989915
2.64299, 32.5105, 0.303795, 0.4, -0.00435463, 0.0372532, 0.987526, 0.984931, 0.995049, 0.989942
2.64399, 32.4322, 0.302495, 0.4, -0.00434311, 0.037679, 0.987583, 0.984966, 0.995068, 0.989969
2.64499, 32.3541, 0.3012, 0.4, -0.00433144, 0.038103, 0.98764, 0.985001, 0.995087, 0.989995
2.64599, 32.2763, 0.299911, 0.4, -0.00431962, 0.0385248, 0.987696, 0.985035, 0.995105, 0.990021
2.64699, 32.1986, 0.298627, 0.4, -0.00430765, 0.0389435, 0.987752, 0.985069, 0.995123, 0.990046
2.64799, 32.1212, 0.29735, 0.4, -0.00429553, 0.0393612, 0.987807, 0.985103, 0.99514, 0.990071
2.64899, 32.044, 0.296078, 0.4, -0.00428326, 0.0397758, 0.987861, 0.985136, 0.995158, 0.990095
2.64999, 31.967, 0.294812, 0.4, -0.00427084, 0.0401886, 0.987915, 0.985168, 0.995175, 0.990119
2.65099, 31.8902, 0.293551, 0.4, -0.00425828, 0.0405986, 0.987968, 0.9852, 0.995191, 0.990143
2.65199, 31.8137, 0.292297, 0.4, -0.00424557, 0.0410067, 0.98802, 0.985232, 0.995207, 0.990166
2.65299, 31.7374, 0.291049, 0.4, -0.00423272, 0.0414124, 0.988072, 0.985263, 0.995223, 0.990189
2.65399, 31.6613, 0.289807, 0.4, -0.00421972, 0.0418155, 0.988124, 0.985293, 0.995239, 0.990211
2.65499, 31.5855, 0.288571, 0.4, -0.00420657, 0.0422169, 0.988174, 0.985323, 0.995254, 0.990233
2.65599, 31.5099, 0.287341, 0.4, -0.00419329, 0.0426156, 0.988224, 0.985353, 0.99527, 0.990255
2.65699, 31.4345, 0.286117, 0.4, -0.00417986, 0.0430116, 0.988274, 0.985383, 0.995284, 0.990277
2.65799, 31.3594, 0.2849, 0.4, -0.00416629, 0.0434056, 0.988323, 0.985411, 0.995299, 0.990298
2.65899, 31.2845, 0.283688, 0.4, -0.00415257, 0.0437967, 0.988371, 0.98544, 0.995313, 0.990318
2.65999, 31.2099, 0.282484, 0.4, -0.00413872, 0.0441861, 0.988419, 0.985468, 0.995327, 0.990338
2.66099, 31.1355, 0.281285, 0.4, -0.00412473, 0.0445727, 0.988466, 0.985495, 0.99534, 0.990358
2.66199, 31.0614, 0.280093, 0.4, -0.0041106, 0.0449565, 0.988513, 0.985522, 0.995353, 0.990378
2.66299, 30.9876, 0.278907, 0.4, -0.00409633, 0.0453379, 0.988559, 0.985549, 0.995366, 0.990397
2.66399, 30.914, 0.277728, 0.4, -0.00408192, 0.0457177, 0.988604, 0.985575, 0.995379, 0.990416
2.66499, 30.8406, 0.276555, 0.4, -0.00406738, 0.0460945, 0.988649, 0.985601, 0.995392, 0.990434
2.66599, 30.7675, 0.275389, 0.4, -0.0040527, 0.0464683, 0.988693, 0.985627, 0.995404, 0.990452
2.66699, 30.6947, 0.274229, 0.4, -0.00403788, 0.0468401, 0.988737, 0.985652, 0.995416, 0.99047
2.66799, 30.6222, 0.273076, 0.4, -0.00402293, 0.0472093, 0.98878, 0.985676, 0.995427, 0.990488
2.66899, 30.5499, 0.27193, 0.4, -0.00400785, 0.0475762, 0.988823, 0.985701, 0.995439, 0.990505
2.66999, 30.4779, 0.27079, 0.4, -0.00399263, 0.0479401, 0.988865, 0.985724, 0.99545, 0.990521
2.67099, 30.4061, 0.269658, 0.4, -0.00397728, 0.0483016, 0.988906, 0.985748, 0.99546, 0.990538
2.67199, 30.3347, 0.268532, 0.4, -0.0039618, 0.0486606, 0.988947, 0.985771, 0.995471, 0.990554
2.67299, 30.2635, 0.267412, 0.4, -0.00394619, 0.0490174, 0.988988, 0.985793, 0.995481, 0.99057
2.67399, 30.1926, 0.2663, 0.4, -0.00393046, 0.0493708, 0.989028, 0.985816, 0.995491, 0.990585
2.67499, 30.122, 0.265195, 0.4, -0.00391459, 0.0497221, 0.989067, 0.985838, 0.995501, 0.990601
2.67599, 30.0517, 0.264096, 0.4, -0.00389859, 0.050071, 0.989106, 0.985859, 0.995511, 0.990615
2.67699, 29.9817, 0.263005, 0.4, -0.00388247, 0.0504169, 0.989145, 0.98588, 0.99552, 0.99063
2.67799, 29.9119, 0.261921, 0.4, -0.00386622, 0.0507601, 0.989182, 0.985901, 0.995529, 0.990644
2.67899, 29.8425, 0.260843, 0.4, -0.00384984, 0.0511011, 0.98922, 0.985921, 0.995538, 0.990658
2.67999, 29.7733, 0.259773, 0.4, -0.00383334, 0.0514394, 0.989257, 0.985941, 0.995546, 0.990672
2.68099, 29.7045, 0.25871, 0.4, -0.00381672, 0.0517749, 0.989293, 0.985961, 0.995555, 0.990685
2.68199, 29.6359, 0.257654, 0.4, -0.00379997, 0.0521077, 0.989329, 0.98598, 0.995563, 0.990698
2.68299, 29.5677, 0.256605, 0.4, -0.0037831, 0.0524378, 0.989364, 0.985999, 0.995571, 0.990711
2.68399, 29.4997, 0.255563, 0.4, -0.00376611, 0.0527653, 0.989399, 0.986018, 0.995579, 0.990724
2.68499, 29.4321, 0.254529, 0.4, -0.003749, 0.0530901, 0.989434, 0.986036, 0.995586, 0.990736
2.68599, 29.3648, 0.253502, 0.4, -0.00373177, 0.0534126, 0.989468, 0.986054, 0.995593, 0.990748
2.68699, 29.2978, 0.252482, 0.4, -0.00371442, 0.0537318, 0.989501, 0.986072, 0.995601, 0.99076
2.68799, 29.2311, 0.251469, 0.4, -0.00369696, 0.0540483, 0.989534, 0.986089, 0.995607, 0.990771
2.68899, 29.1647, 0.250464, 0.4, -0.00367937, 0.0543624, 0.989566, 0.986106, 0.995614, 0.990782
2.68999, 29.0986, 0.249467, 0.4, -0.00366167, 0.0546734, 0.989598, 0.986123, 0.99562, 0.990793
2.69099, 29.0328, 0.248476, 0.4, -0.00364386, 0.0549816, 0.98963, 0.986139, 0.995627, 0.990804
2.69199, 28.9674, 0.247494, 0.4, -0.00362593, 0.0552873, 0.989661, 0.986155, 0.995633, 0.990814
2.69299, 28.9023, 0.246518, 0.4, -0.00360788, 0.0555905, 0.989692, 0.986171, 0.995639, 0.990825
2.69399, 28.8375, 0.245551, 0.4, -0.00358973, 0.0558905, 0.989722, 0.986187, 0.995644, 0.990834
2.69499, 28.7731, 0.244591, 0.4, -0.00357146, 0.0561881, 0.989752, 0.986202, 0.99565, 0.990844
2.69599, 28.709, 0.243638, 0.4, -0.00355308, 0.0564828, 0.989781, 0.986217, 0.995655, 0.990854
2.69699, 28.6452, 0.242693, 0.4, -0.00353459, 0.0567745, 0.98981, 0.986231, 0.99566, 0.990863
2.69799, 28.5817, 0.241756, 0.4, -0.003516, 0.0570638, 0.989839, 0.986245, 0.995666, 0.990872
2.69899, 28.5186, 0.240826, 0.4, -0.00349729, 0.0573497, 0.989867, 0.986259, 0.99567, 0.990881
2.69999, 28.4558, 0.239904, 0.4, -0.00347848, 0.0576332, 0.989894, 0.986273, 0.995675, 0.990889
2.70099, 28.3934, 0.23899, 0.4, -0.00345956, 0.0579141, 0.989922, 0.986286, 0.995679, 0.990898
2.70199, 28.3313, 0.238084, 0.4, -0.00344053, 0.0581916, 0.989949, 0.9863, 0.995684, 0.990906
2.70299, 28.2695, 0.237185, 0.4, -0.00342141, 0.0584668, 0.989975, 0.986312, 0.995688, 0.990914
2.70399, 28.2081, 0.236294, 0.4, -0.00340217, 0.0587387, 0.990001, 0.986325, 0.995692, 0.990921
2.70499, 28.147, 0.235411, 0.4, -0.00338284, 0.0590081, 0.990027, 0.986337, 0.995696, 0.990929
2.70599, 28.0863, 0.234536, 0.4, -0.0033634, 0.0592745, 0.990052, 0.98635, 0.9957, 0.990936
2.70699, 28.0259, 0.233669, 0.4, -0.00334386, 0.0595378, 0.990077, 0.986361, 0.995703, 0.990943
2.70799, 27.9659, 0.232809, 0.4, -0.00332422, 0.0597988, 0.990101, 0.986373, 0.995707, 0.99095
2.70899, 27.9063, 0.231958, 0.4, -0.00330449, 0.0600566, 0.990125, 0.986384, 0.99571, 0.990957
2.70999, 27.847, 0.231114, 0.4, -0.00328465, 0.0603118, 0.990149, 0.986396, 0.995713, 0.990964
2.71099, 27.788, 0.230279, 0.4, -0.00326472, 0.0605639, 0.990172, 0.986406, 0.995716, 0.99097
2.71199, 27.7294, 0.229451, 0.4, -0.00324469, 0.0608133, 0.990195, 0.986417, 0.995719, 0.990976
2.71299, 27.6712, 0.228632, 0.4, -0.00322457, 0.0610597, 0.990218, 0.986428, 0.995722, 0.990982
2.71399, 27.6133, 0.22782, 0.4, -0.00320435, 0.0613031, 0.99024, 0.986438, 0.995725, 0.990988
2.71499, 27.5559, 0.227017, 0.4, -0.00318404, 0.0615442, 0.990262, 0.986448, 0.995727, 0.990994
2.71599, 27.4987, 0.226221, 0.4, -0.00316363, 0.061782, 0.990284, 0.986458, 0.99573, 0.991
2.71699, 27.442, 0.225434, 0.4, -0.00314314, 0.0620168, 0.990305, 0.986467, 0.995732, 0.991005
2.71799, 27.3856, 0.224655, 0.4, -0.00312255, 0.0622485, 0.990326, 0.986476, 0.995734, 0.99101
2.71899, 27.3295, 0.223883, 0.4, -0.00310187, 0.0624779, 0.990346, 0.986486, 0.995736, 0.991015
2.71999, 27.2739, 0.22312, 0.4, -0.00308111, 0.0627041, 0.990366, 0.986495, 0.995738, 0.99102
2.72099, 27.2186, 0.222366, 0.4, -0.00306026, 0.0629273, 0.990386, 0.986503, 0.99574, 0.991025
2.72199, 27.1637, 0.221619, 0.4, -0.00303932, 0.0631476, 0.990406, 0.986512, 0.995742, 0.99103
2.72299, 27.1092, 0.220881, 0.4, -0.00301829, 0.0633651, 0.990425, 0.98652, 0.995744, 0.991034
2.72399, 27.0551, 0.220151, 0.4, -0.00299719, 0.0635799, 0.990444, 0.986529, 0.995746, 0.991039
2.72499, 27.0013, 0.219429, 0.4, -0.00297599, 0.0637913, 0.990463, 0.986537, 0.995747, 0.991043
2.72599, 26.9479, 0.218715, 0.4, -0.00295472, 0.0640004, 0.990481, 0.986544, 0.995749, 0.991047
2.72699, 26.8949, 0.21801, 0.4, -0.00293336, 0.0642061, 0.990499, 0.986552, 0.99575, 0.991051
2.72799, 26.8423, 0.217312, 0.4, -0.00291192, 0.064409, 0.990517, 0.98656, 0.995751, 0.991055
2.72899, 26.7901, 0.216624, 0.4, -0.0028904, 0.0646089, 0.990534, 0.986567, 0.995753, 0.991059
2.72999, 26.7383, 0.215943, 0.4, -0.0028688, 0.0648061, 0.990551, 0.986574, 0.995754, 0.991063
2.73099, 26.6868, 0.215271, 0.4, -0.00284713, 0.0650001, 0.990568, 0.986581, 0.995755, 0.991066
2.73199, 26.6358, 0.214607, 0.4, -0.00282538, 0.0651916, 0.990585, 0.986588, 0.995756, 0.99107
2.73299, 26.5851, 0.213951, 0.4, -0.00280355, 0.0653799, 0.990601, 0.986595, 0.995757, 0.991073
2.73399, 26.5349, 0.213304, 0.4, -0.00278164, 0.0655653, 0.990617, 0.986601, 0.995758, 0.991076
2.73499, 26.485, 0.212666, 0.4, -0.00275967, 0.0657479, 0.990633, 0.986608, 0.995758, 0.991079
2.73599, 26.4355, 0.212035, 0.4, -0.00273761, 0.0659273, 0.990649, 0.986614, 0.995759, 0.991082
2.73699, 26.3864, 0.211413, 0.4, -0.00271549, 0.0661039, 0.990664, 0.98662, 0.99576, 0.991085
2.73799, 26.3377, 0.2108, 0.4, -0.0026933, 0.0662775, 0.990679, 0.986626, 0.995761, 0.991088
2.73899, 26.2895, 0.210194, 0.4, -0.00267103, 0.0664482, 0.990694, 0.986632, 0.995761, 0.991091
2.73999, 26.2416, 0.209598, 0.4, -0.0026487, 0.0666162, 0.990708, 0.986638, 0.995762, 0.991094
2.74099, 26.1941, 0.209009, 0.4, -0.0026263, 0.066781, 0.990723, 0.986643, 0.995762, 0.991096
2.74199, 26.147, 0.20843, 0.4, -0.00260383, 0.066943, 0.990737, 0.986649, 0.995763, 0.991099
2.74299, 26.1004, 0.207858, 0.4, -0.00258129, 0.0671019, 0.99075, 0.986654, 0.995763, 0.991101
2.74399, 26.0541, 0.207295, 0.4, -0.00255869, 0.0672577, 0.990764, 0.98666, 0.995764, 0.991104
2.74499, 26.0083, 0.206741, 0.4, -0.00253603, 0.0674109, 0.990777, 0.986665, 0.995764, 0.991106
2.74599, 25.9628, 0.206195, 0.4, -0.0025133, 0.067561, 0.990791, 0.98667, 0.995765, 0.991109
2.74699, 25.9178, 0.205658, 0.4, -0.00249051, 0.0677083, 0.990803, 0.986675, 0.995765, 0.991111
2.74799, 25.8732, 0.205129, 0.4, -0.00246766, 0.0678527, 0.990816, 0.98668, 0.995765, 0.991113
2.74899, 25.8289, 0.204608, 0.4, -0.00244475, 0.0679939, 0.990829, 0.986684, 0.995765, 0.991115
2.74999, 25.7851, 0.204096, 0.4, -0.00242178, 0.0681322, 0.990841, 0.986689, 0.995766, 0.991117
2.75099, 25.7418, 0.203593, 0.4, -0.00239875, 0.0682678, 0.990853, 0.986694, 0.995766, 0.991119
2.75199, 25.6988, 0.203098, 0.4, -0.00237566, 0.0684004, 0.990865, 0.986698, 0.995766, 0.991121
2.75299, 25.6562, 0.202612, 0.4, -0.00235252, 0.0685303, 0.990877, 0.986702, 0.995766, 0.991123
2.75398, 25.6141, 0.202134, 0.4, -0.00232932, 0.0686569, 0.990888, 0.986707, 0.995767, 0.991125
2.75498, 25.5724, 0.201665, 0.4, -0.00230607, 0.0687803, 0.9909, 0.986711, 0.995767, 0.991127
2.75598, 25.5311, 0.201204, 0.4, -0.00228277, 0.0689014, 0.990911, 0.986715, 0.995767, 0.991129
2.75698, 25.4902, 0.200752, 0.4, -0.00225941, 0.069019, 0.990922, 0.986719, 0.995767, 0.991131
2.75798, 25.4497, 0.200309, 0.4, -0.002236, 0.069134, 0.990933, 0.986723, 0.995767, 0.991132
2.75898, 25.4097, 0.199874, 0.4, -0.00221254, 0.069246, 0.990943, 0.986727, 0.995768, 0.991134
2.75998, 25.3701, 0.199447, 0.4, -0.00218904, 0.0693553, 0.990954, 0.986731, 0.995768, 0.991136
2.76098, 25.3309, 0.199029, 0.4, -0.00216548, 0.0694612, 0.990964, 0.986735, 0.995768, 0.991138
2.76198, 25.2921, 0.19862, 0.4, -0.00214188, 0.0695648, 0.990974, 0.986739, 0.995768, 0.991139
2.76298, 25.2538, 0.198219, 0.4, -0.00211823, 0.0696647, 0.990984, 0.986743, 0.995768, 0.991141
2.76398, 25.2159, 0.197827, 0.4, -0.00209453, 0.0697623, 0.990994, 0.986746, 0.995769, 0.991143
2.76498, 25.1784, 0.197444, 0.4, -0.00207079, 0.0698568, 0.991004, 0.98675, 0.995769, 0.991144
2.76598, 25.1413, 0.197069, 0.4, -0.00204701, 0.0699485, 0.991014, 0.986753, 0.995769, 0.991146
2.76698, 25.1047, 0.196702, 0.4, -0.00202319, 0.070037, 0.991023, 0.986757, 0.995769, 0.991147
2.76798, 25.0685, 0.196344, 0.4, -0.00199932, 0.070123, 0.991032, 0.98676, 0.99577, 0.991149
2.76898, 25.0327, 0.195995, 0.4, -0.00197542, 0.0702058, 0.991041, 0.986764, 0.99577, 0.991151
2.76998, 24.9974, 0.195654, 0.4, -0.00195147, 0.0702858, 0.99105, 0.986767, 0.99577, 0.991152
2.77098, 24.9625, 0.195322, 0.4, -0.00192749, 0.0703629, 0.991059, 0.986771, 0.995771, 0.991154
2.77198, 24.928, 0.194999, 0.4, -0.00190347, 0.0704371, 0.991068, 0.986774, 0.995771, 0.991155
2.77298, 24.8939, 0.194684, 0.4, -0.00187941, 0.0705084, 0.991077, 0.986777, 0.995771, 0.991157
2.77398, 24.8603, 0.194377, 0.4, -0.00185532, 0.0705769, 0.991085, 0.986781, 0.995772, 0.991159
2.77498, 24.8271, 0.194079, 0.4, -0.0018312, 0.0706423, 0.991094, 0.986784, 0.995772, 0.99116
2.77598, 24.7944, 0.19379, 0.4, -0.00180704, 0.070705, 0.991102, 0.986787, 0.995773, 0.991162
2.77698, 24.7621, 0.193509, 0.4, -0.00178285, 0.0707648, 0.99111, 0.98679, 0.995773, 0.991163
2.77798, 24.7302, 0.193237, 0.4, -0.00175862, 0.070822, 0.991118, 0.986794, 0.995774, 0.991165
2.77898, 24.6988, 0.192973, 0.4, -0.00173437, 0.070876, 0.991126, 0.986797, 0.995774, 0.991167
2.77998, 24.6678, 0.192718, 0.4, -0.00171009, 0.0709273, 0.991134, 0.9868, 0.995775, 0.991169
2.78098, 24.6372, 0.192472, 0.4, -0.00168578, 0.0709756, 0.991142, 0.986803, 0.995776, 0.99117
2.78198, 24.6071, 0.192234, 0.4, -0.00166145, 0.071021, 0.991149, 0.986806, 0.995776, 0.991172
2.78298, 24.5774, 0.192004, 0.4, -0.00163708, 0.0710637, 0.991157, 0.986809, 0.995777, 0.991174
2.78398, 24.5482, 0.191783, 0.4, -0.00161269, 0.0711035, 0.991164, 0.986813, 0.995778, 0.991176
2.78498, 24.5194, 0.191571, 0.4, -0.00158828, 0.0711405, 0.991172, 0.986816, 0.995779, 0.991177
2.78598, 24.491, 0.191367, 0.4, -0.00156385, 0.0711746, 0.991179, 0.986819, 0.99578, 0.991179
2.78698, 24.463, 0.191171, 0.4, -0.00153939, 0.0712058, 0.991186, 0.986822, 0.995781, 0.991181
2.78798, 24.4356, 0.190984, 0.4, -0.00151491, 0.0712345, 0.991193, 0.986825, 0.995782, 0.991183
2.78898, 24.4085, 0.190806, 0.4, -0.00149041, 0.0712601, 0.991201, 0.986828, 0.995783, 0.991185
2.78998, 24.3819, 0.190636, 0.4, -0.00146589, 0.0712828, 0.991207, 0.986831, 0.995784, 0.991187
2.79098, 24.3557, 0.190474, 0.4, -0.00144136, 0.071303, 0.991215, 0.986834, 0.995785, 0.991189
2.79198, 24.33, 0.190321, 0.4, -0.0014168, 0.0713202, 0.991221, 0.986838, 0.995786, 0.991191
2.79298, 24.3047, 0.190177, 0.4, -0.00139223, 0.0713346, 0.991228, 0.986841, 0.995787, 0.991193
2.79398, 24.2799, 0.19004, 0.4, -0.00136765, 0.0713461, 0.991235, 0.986844, 0.995789, 0.991195
2.79498, 24.2555, 0.189913, 0.4, -0.00134305, 0.071355, 0.991242, 0.986847, 0.99579, 0.991198
2.79598, 24.2315, 0.189793, 0.4, -0.00131844, 0.071361, 0.991248, 0.98685, 0.995791, 0.9912
2.79698, 24.208, 0.189683, 0.4, -0.00129381, 0.0713642, 0.991255, 0.986853, 0.995793, 0.991202
2.79798, 24.185, 0.18958, 0.4, -0.00126917, 0.0713649, 0.991261, 0.986857, 0.995795, 0.991204
2.79898, 24.1623, 0.189486, 0.4, -0.00124453, 0.0713627, 0.991268, 0.98686, 0.995796, 0.991207
2.79998, 24.1402, 0.1894, 0.4, -0.00121987, 0.0713575, 0.991274, 0.986863, 0.995798, 0.991209
2.80098, 24.1184, 0.189323, 0.4, -0.00119521, 0.0713497, 0.99128, 0.986867, 0.9958, 0.991212
2.80198, 24.0971, 0.189254, 0.4, -0.00117054, 0.0713391, 0.991287, 0.98687, 0.995801, 0.991214
2.80298, 24.0763, 0.189193, 0.4, -0.00114586, 0.0713258, 0.991293, 0.986873, 0.995803, 0.991217
2.80398, 24.0559, 0.189141, 0.4, -0.00112117, 0.0713098, 0.991299, 0.986877, 0.995805, 0.991219
2.80498, 24.0359, 0.189097, 0.4, -0.00109649, 0.0712909, 0.991306, 0.98688, 0.995807, 0.991222
2.80598, 24.0164, 0.189062, 0.4, -0.0010718, 0.0712693, 0.991312, 0.986884, 0.995809, 0.991225
2.80698, 23.9973, 0.189034, 0.4, -0.0010471, 0.0712452, 0.991318, 0.986887, 0.995811, 0.991227
2.80798, 23.9787, 0.189015, 0.4, -0.00102241, 0.0712183, 0.991324, 0.98689, 0.995814, 0.99123
2.80898, 23.9605, 0.189005, 0.4, -0.00099771, 0.0711886, 0.99133, 0.986894, 0.995816, 0.991233
2.80998, 23.9428, 0.189002, 0.4, -0.000973014, 0.0711562, 0.991336, 0.986898, 0.995818, 0.991236
2.81098, 23.9255, 0.189008, 0.4, -0.00094832, 0.0711212, 0.991342, 0.986901, 0.995821, 0.991239
2.81198, 23.9087, 0.189022, 0.4, -0.000923628, 0.0710834, 0.991348, 0.986905, 0.995823, 0.991242
2.81298, 23.8923, 0.189044, 0.4, -0.000898939, 0.0710431, 0.991354, 0.986908, 0.995826, 0.991245
2.81398, 23.8763, 0.189075, 0.4, -0.000874254, 0.071, 0.99136, 0.986912, 0.995828, 0.991248
2.81498, 23.8608, 0.189113, 0.4, -0.000849575, 0.0709542, 0.991366, 0.986916, 0.995831, 0.991252
2.81598, 23.8457, 0.18916, 0.4, -0.000824902, 0.0709058, 0.991372, 0.98692, 0.995834, 0.991255
2.81698, 23.8311, 0.189215, 0.4, -0.000800235, 0.0708548, 0.991377, 0.986923, 0.995837, 0.991258
2.81798, 23.8169, 0.189278, 0.4, -0.000775577, 0.0708011, 0.991383, 0.986927, 0.99584, 0.991262
2.81898, 23.8032, 0.189349, 0.4, -0.000750928, 0.0707448, 0.991389, 0.986931, 0.995843, 0.991265
2.81998, 23.7899, 0.189428, 0.4, -0.000726289, 0.0706859, 0.991395, 0.986935, 0.995846, 0.991269
2.82098, 23.777, 0.189516, 0.4, -0.000701661, 0.0706243, 0.991401, 0.986939, 0.995849, 0.991273
2.82198, 23.7646, 0.189611, 0.4, -0.000677045, 0.0705601, 0.991407, 0.986943, 0.995852, 0.991276
2.82298, 23.7526, 0.189715, 0.4, -0.000652441, 0.0704932, 0.991412, 0.986947, 0.995855, 0.99128
2.82398, 23.7411, 0.189826, 0.4, -0.000627851, 0.0704238, 0.991418, 0.986951, 0.995859, 0.991284
2.82498, 23.73, 0.189946, 0.4, -0.000603276, 0.0703519, 0.991424, 0.986955, 0.995862, 0.991288
2.82598, 23.7194, 0.190073, 0.4, -0.000578716, 0.0702773, 0.99143, 0.98696, 0.995866, 0.991292
2.82698, 23.7092, 0.190209, 0.4, -0.000554173, 0.0702001, 0.991435, 0.986964, 0.995869, 0.991296
2.82798, 23.6995, 0.190352, 0.4, -0.000529647, 0.0701204, 0.991441, 0.986968, 0.995873, 0.9913
2.82898, 23.6901, 0.190504, 0.4, -0.00050514, 0.070038, 0.991447, 0.986972, 0.995877, 0.991304
2.82998, 23.6813, 0.190663, 0.4, -0.000480651, 0.0699532, 0.991453, 0.986977, 0.995881, 0.991308
2.83098, 23.6728, 0.19083, 0.4, -0.000456184, 0.0698658, 0.991458, 0.986981, 0.995885, 0.991313
2.83198, 23.6649, 0.191005, 0.4, -0.000431737, 0.0697758, 0.991464, 0.986986, 0.995889, 0.991317
2.83298, 23.6573, 0.191188, 0.4, -0.000407312, 0.0696834, 0.99147, 0.98699, 0.995893, 0.991321
2.83398, 23.6502, 0.191379, 0.4, -0.000382911, 0.0695885, 0.991476, 0.986995, 0.995897, 0.991326
2.83498, 23.6435, 0.191578, 0.4, -0.000358533, 0.069491, 0.991481, 0.986999, 0.995901, 0.99133
2.83598, 23.6373, 0.191784, 0.4, -0.00033418, 0.069391, 0.991487, 0.987004, 0.995905, 0.991335
2.83698, 23.6315, 0.191998, 0.4, -0.000309852, 0.0692885, 0.991493, 0.987009, 0.99591, 0.99134
2.83798, 23.6261, 0.19222, 0.4, -0.000285552, 0.0691836, 0.991499, 0.987013, 0.995914, 0.991344
2.83898, 23.6212, 0.19245, 0.4, -0.000261279, 0.0690761, 0.991505, 0.987018, 0.995918, 0.991349
2.83998, 23.6167, 0.192687, 0.4, -0.000237034, 0.0689662, 0.99151, 0.987023, 0.995923, 0.991354
2.84098, 23.6127, 0.192932, 0.4, -0.000212818, 0.0688539, 0.991516, 0.987028, 0.995928, 0.991359
2.84198, 23.6091, 0.193185, 0.4, -0.000188633, 0.0687391, 0.991522, 0.987033, 0.995933, 0.991364
2.84298, 23.6059, 0.193445, 0.4, -0.000164479, 0.0686219, 0.991528, 0.987038, 0.995937, 0.991369
2.84398, 23.6031, 0.193713, 0.4, -0.000140357, 0.0685022, 0.991534, 0.987043, 0.995942, 0.991374
2.84498, 23.6008, 0.193989, 0.4, -0.000116268, 0.0683801, 0.991539, 0.987048, 0.995947, 0.991379
2.84598, 23.599, 0.194272, 0.4, -9.22121e-05, 0.0682555, 0.991545, 0.987053, 0.995952, 0.991385
2.84698, 23.5975, 0.194562, 0.4, -6.81912e-05, 0.0681286, 0.991551, 0.987058, 0.995957, 0.99139
2.84798, 23.5965, 0.194861, 0.4, -4.42058e-05, 0.0679993, 0.991557, 0.987063, 0.995962, 0.991396
2.84898, 23.5959, 0.195166, 0.4, -2.02569e-05, 0.0678676, 0.991563, 0.987068, 0.995968, 0.991401
2.84998, 23.5958, 0.195479, 0.4, 3.65486e-06, 0.0677335, 0.991569, 0.987074, 0.995973, 0.991407
2.85098, 23.596, 0.1958, 0.4, 2.75284e-05, 0.0675971, 0.991575, 0.987079, 0.995978, 0.991412
2.85198, 23.5968, 0.196128, 0.4, 5.1363e-05, 0.0674584, 0.991581, 0.987084, 0.995984, 0.991418
2.85298, 23.5979, 0.196463, 0.4, 7.51577e-05, 0.0673172, 0.991587, 0.98709, 0.995989, 0.991423
2.85398, 23.5995, 0.196806, 0.4, 9.89117e-05, 0.0671737, 0.991593, 0.987095, 0.995995, 0.991429
2.85498, 23.6015, 0.197156, 0.4, 0.000122624, 0.0670279, 0.991598, 0.987101, 0.996, 0.991435
2.85598, 23.6039, 0.197514, 0.4, 0.000146294, 0.0668798, 0.991604, 0.987106, 0.996006, 0.991441
2.85698, 23.6067, 0.197878, 0.4, 0.000169921, 0.0667294, 0.99161, 0.987112, 0.996012, 0.991447
2.85798, 23.61, 0.19825, 0.4, 0.000193503, 0.0665768, 0.991616, 0.987117, 0.996018, 0.991453
2.85898, 23.6137, 0.19863, 0.4, 0.000217041, 0.0664216, 0.991622, 0.987123, 0.996024, 0.991459
2.85998, 23.6178, 0.199016, 0.4, 0.000240533, 0.0662645, 0.991628, 0.987129, 0.99603, 0.991465
2.86098, 23.6224, 0.19941, 0.4, 0.000263978, 0.0661049, 0.991634, 0.987134, 0.996036, 0.991471
2.86198, 23.6273, 0.19981, 0.4, 0.000287375, 0.0659432, 0.99164, 0.98714, 0.996042, 0.991478
2.86298, 23.6327, 0.200218, 0.4, 0.000310725, 0.0657791, 0.991647, 0.987146, 0.996048, 0.991484
2.86398, 23.6385, 0.200633, 0.4, 0.000334025, 0.0656127, 0.991653, 0.987152, 0.996054, 0.99149
2.86498, 23.6447, 0.201055, 0.4, 0.000357275, 0.0654442, 0.991659, 0.987158, 0.99606, 0.991497
2.86598, 23.6514, 0.201484, 0.4, 0.000380474, 0.0652735, 0.991665, 0.987164, 0.996067, 0.991503
2.86698, 23.6584, 0.20192, 0.4, 0.000403622, 0.0651005, 0.991671, 0.987169, 0.996073, 0.99151
2.86798, 23.6659, 0.202363, 0.4, 0.000426717, 0.0649254, 0.991677, 0.987175, 0.99608, 0.991516
2.86898, 23.6738, 0.202813, 0.4, 0.000449759, 0.0647482, 0.991683, 0.987181, 0.996086, 0.991523
2.86998, 23.6821, 0.20327, 0.4, 0.000472747, 0.0645686, 0.991689, 0.987187, 0.996093, 0.991529
2.87098, 23.6908, 0.203734, 0.4, 0.00049568, 0.0643869, 0.991696, 0.987194, 0.996099, 0.991536
2.87198, 23.6999, 0.204205, 0.4, 0.000518558, 0.0642031, 0.991702, 0.9872, 0.996106, 0.991543
2.87298, 23.7095, 0.204682, 0.4, 0.000541379, 0.0640173, 0.991708, 0.987206, 0.996113, 0.991549
2.87398, 23.7194, 0.205167, 0.4, 0.000564143, 0.0638291, 0.991714, 0.987212, 0.996119, 0.991556
2.87498, 23.7298, 0.205658, 0.4, 0.000586848, 0.0636389, 0.99172, 0.987218, 0.996126, 0.991563
2.87598, 23.7405, 0.206155, 0.4, 0.000609495, 0.0634468, 0.991726, 0.987224, 0.996133, 0.99157
2.87698, 23.7517, 0.20666, 0.4, 0.000632083, 0.0632523, 0.991733, 0.98723, 0.99614, 0.991577
2.87798, 23.7633, 0.207171, 0.4, 0.00065461, 0.0630559, 0.991739, 0.987237, 0.996147, 0.991584
2.87898, 23.7753, 0.207689, 0.4, 0.000677075, 0.0628573, 0.991745, 0.987243, 0.996154, 0.991591
2.87998, 23.7877, 0.208213, 0.4, 0.000699479, 0.0626567, 0.991751, 0.987249, 0.996161, 0.991598
2.88098, 23.8005, 0.208745, 0.4, 0.00072182, 0.0624541, 0.991758, 0.987256, 0.996168, 0.991605
2.88198, 23.8137, 0.209282, 0.4, 0.000744098, 0.0622493, 0.991764, 0.987262, 0.996175, 0.991612
2.88298, 23.8273, 0.209826, 0.4, 0.000766311, 0.0620426, 0.99177, 0.987268, 0.996183, 0.991619
2.88398, 23.8413, 0.210377, 0.4, 0.00078846, 0.0618339, 0.991776, 0.987275, 0.99619, 0.991627
2.88498, 23.8556, 0.210934, 0.4, 0.000810543, 0.0616231, 0.991783, 0.987281, 0.996197, 0.991634
2.88598, 23.8704, 0.211498, 0.4, 0.000832559, 0.0614105, 0.991789, 0.987287, 0.996204, 0.991641
2.88698, 23.8856, 0.212067, 0.4, 0.000854508, 0.0611957, 0.991795, 0.987294, 0.996212, 0.991648
2.88798, 23.9012, 0.212644, 0.4, 0.000876389, 0.0609791, 0.991802, 0.9873, 0.996219, 0.991656
2.88898, 23.9172, 0.213226, 0.4, 0.000898201, 0.0607603, 0.991808, 0.987306, 0.996226, 0.991663
2.88998, 23.9335, 0.213815, 0.4, 0.000919944, 0.0605397, 0.991814, 0.987313, 0.996234, 0.99167
2.89097, 23.9503, 0.21441, 0.4, 0.000941617, 0.0603172, 0.99182, 0.987319, 0.996241, 0.991678
2.89197, 23.9674, 0.215011, 0.4, 0.000963219, 0.0600927, 0.991827, 0.987326, 0.996249, 0.991685
2.89297, 23.985, 0.215619, 0.4, 0.000984749, 0.0598663, 0.991833, 0.987332, 0.996256, 0.991693
2.89397, 24.0029, 0.216233, 0.4, 0.00100621, 0.0596382, 0.991839, 0.987339, 0.996264, 0.9917
2.89497, 24.0212, 0.216853, 0.4, 0.00102759, 0.0594078, 0.991845, 0.987345, 0.996271, 0.991708
2.89597, 24.0399, 0.217478, 0.4, 0.0010489, 0.0591759, 0.991852, 0.987352, 0.996279, 0.991715
2.89697, 24.0589, 0.21811, 0.4, 0.00107014, 0.0589419, 0.991858, 0.987358, 0.996287, 0.991722
2.89797, 24.0784, 0.218748, 0.4, 0.0010913, 0.0587064, 0.991864, 0.987364, 0.996294, 0.99173
2.89897, 24.0982, 0.219393, 0.4, 0.00111239, 0.0584685, 0.99187, 0.987371, 0.996302, 0.991737
2.89997, 24.1184, 0.220042, 0.4, 0.0011334, 0.0582292, 0.991877, 0.987377, 0.99631, 0.991745
2.90097, 24.139, 0.220698, 0.4, 0.00115433, 0.0579881, 0.991883, 0.987384, 0.996317, 0.991753
2.90197, 24.16, 0.22136, 0.4, 0.00117518, 0.0577448, 0.991889, 0.98739, 0.996325, 0.99176
2.90297, 24.1813, 0.222027, 0.4, 0.00119596, 0.0574999, 0.991895, 0.987397, 0.996333, 0.991768
2.90397, 24.2031, 0.222701, 0.4, 0.00121665, 0.0572534, 0.991902, 0.987403, 0.996341, 0.991775
2.90497, 24.2251, 0.22338, 0.4, 0.00123727, 0.0570051, 0.991908, 0.987409, 0.996348, 0.991783
2.90597, 24.2476, 0.224065, 0.4, 0.0012578, 0.0567549, 0.991914, 0.987416, 0.996356, 0.99179
2.90697, 24.2704, 0.224755, 0.4, 0.00127826, 0.0565031, 0.99192, 0.987422, 0.996364, 0.991798
2.90797, 24.2936, 0.225452, 0.4, 0.00129863, 0.0562495, 0.991926, 0.987428, 0.996372, 0.991805
2.90897, 24.3172, 0.226153, 0.4, 0.00131892, 0.0559942, 0.991932, 0.987435, 0.99638, 0.991813
2.90997, 24.3411, 0.226861, 0.4, 0.00133912, 0.0557369, 0.991938, 0.987441, 0.996387, 0.99182
2.91097, 24.3654, 0.227574, 0.4, 0.00135925, 0.0554785, 0.991944, 0.987447, 0.996395, 0.991828
2.91197, 24.39, 0.228292, 0.4, 0.00137928, 0.055218, 0.99195, 0.987454, 0.996403, 0.991835
2.91297, 24.415, 0.229016, 0.4, 0.00139924, 0.0549559, 0.991956, 0.98746, 0.996411, 0.991843
2.91397, 24.4404, 0.229746, 0.4, 0.0014191, 0.054692, 0.991962, 0.987466, 0.996419, 0.991851
2.91497, 24.4661, 0.23048, 0.4, 0.00143888, 0.0544267, 0.991968, 0.987472, 0.996426, 0.991858
2.91597, 24.4922, 0.231221, 0.4, 0.00145858, 0.0541599, 0.991974, 0.987478, 0.996434, 0.991866
2.91697, 24.5186, 0.231966, 0.4, 0.00147818, 0.0538914, 0.99198, 0.987484, 0.996442, 0.991873
2.91797, 24.5454, 0.232717, 0.4, 0.0014977, 0.0536211, 0.991986, 0.987491, 0.99645, 0.99188
2.91897, 24.5726, 0.233473, 0.4, 0.00151713, 0.0533493, 0.991992, 0.987497, 0.996458, 0.991888
2.91997, 24.6, 0.234234, 0.4, 0.00153647, 0.0530761, 0.991998, 0.987503, 0.996465, 0.991895
2.92097, 24.6279, 0.235001, 0.4, 0.00155572, 0.052801, 0.992004, 0.987509, 0.996473, 0.991903
2.92197, 24.656, 0.235772, 0.4, 0.00157487, 0.0525244, 0.992009, 0.987515, 0.996481, 0.99191
2.92297, 24.6846, 0.236549, 0.4, 0.00159394, 0.0522463, 0.992015, 0.98752, 0.996489, 0.991917
2.92397, 24.7134, 0.237331, 0.4, 0.00161291, 0.0519669, 0.992021, 0.987526, 0.996496, 0.991925
2.92497, 24.7426, 0.238117, 0.4, 0.0016318, 0.0516858, 0.992027, 0.987532, 0.996504, 0.991932
2.92597, 24.7722, 0.238909, 0.4, 0.00165059, 0.0514032, 0.992032, 0.987538, 0.996512, 0.991939
2.92697, 24.8021, 0.239706, 0.4, 0.00166928, 0.0511191, 0.992038, 0.987544, 0.996519, 0.991946
2.92797, 24.8323, 0.240508, 0.4, 0.00168788, 0.0508337, 0.992043, 0.987549, 0.996527, 0.991954
2.92897, 24.8628, 0.241314, 0.4, 0.00170639, 0.050547, 0.992049, 0.987555, 0.996535, 0.991961
2.92997, 24.8937, 0.242125, 0.4, 0.0017248, 0.0502585, 0.992054, 0.98756, 0.996542, 0.991968
2.93097, 24.9249, 0.242941, 0.4, 0.00174311, 0.0499686, 0.99206, 0.987566, 0.99655, 0.991975
2.93197, 24.9565, 0.243762, 0.4, 0.00176133, 0.0496772, 0.992065, 0.987571, 0.996557, 0.991982
2.93297, 24.9883, 0.244588, 0.4, 0.00177945, 0.0493846, 0.99207, 0.987577, 0.996565, 0.991989
2.93397, 25.0205, 0.245418, 0.4, 0.00179748, 0.0490906, 0.992075, 0.987582, 0.996572, 0.991996
2.93497, 25.053, 0.246253, 0.4, 0.0018154, 0.0487952, 0.992081, 0.987587, 0.99658, 0.992003
2.93597, 25.0859, 0.247092, 0.4, 0.00183323, 0.0484982, 0.992086, 0.987593, 0.996587, 0.99201
2.93697, 25.119, 0.247936, 0.4, 0.00185096, 0.0482004, 0.992091, 0.987598, 0.996594, 0.992016
2.93797, 25.1525, 0.248785, 0.4, 0.00186859, 0.0479007, 0.992096, 0.987603, 0.996602, 0.992023
2.93897, 25.1863, 0.249638, 0.4, 0.00188612, 0.0476, 0.992101, 0.987608, 0.996609, 0.99203
2.93997, 25.2204, 0.250495, 0.4, 0.00190354, 0.0472978, 0.992106, 0.987613, 0.996616, 0.992037
2.94097, 25.2548, 0.251357, 0.4, 0.00192087, 0.0469942, 0.992111, 0.987618, 0.996624, 0.992043
2.94197, 25.2896, 0.252223, 0.4, 0.00193809, 0.0466896, 0.992115, 0.987623, 0.996631, 0.99205
2.94297, 25.3246, 0.253093, 0.4, 0.00195522, 0.0463835, 0.99212, 0.987627, 0.996638, 0.992056
2.94397, 25.3599, 0.253968, 0.4, 0.00197224, 0.0460766, 0.992125, 0.987632, 0.996645, 0.992063
2.94497, 25.3956, 0.254847, 0.4, 0.00198915, 0.0457679, 0.99213, 0.987637, 0.996652, 0.992069
2.94597, 25.4316, 0.25573, 0.4, 0.00200596, 0.0454582, 0.992134, 0.987641, 0.996659, 0.992075
2.94697, 25.4678, 0.256617, 0.4, 0.00202267, 0.0451475, 0.992139, 0.987646, 0.996666, 0.992082
2.94797, 25.5044, 0.257509, 0.4, 0.00203928, 0.0448355, 0.992143, 0.98765, 0.996673, 0.992088
2.94897, 25.5412, 0.258404, 0.4, 0.00205578, 0.0445221, 0.992147, 0.987654, 0.99668, 0.992094
2.94997, 25.5784, 0.259303, 0.4, 0.00207217, 0.0442075, 0.992152, 0.987658, 0.996687, 0.9921
2.95097, 25.6158, 0.260207, 0.4, 0.00208846, 0.0438921, 0.992156, 0.987662, 0.996693, 0.992106
2.95197, 25.6536, 0.261114, 0.4, 0.00210464, 0.0435751, 0.99216, 0.987666, 0.9967, 0.992112
2.95297, 25.6916, 0.262025, 0.4, 0.00212071, 0.043257, 0.992164, 0.98767, 0.996707, 0.992118
2.95397, 25.7299, 0.262941, 0.4, 0.00213668, 0.042938, 0.992168, 0.987674, 0.996713, 0.992123
2.95497, 25.7685, 0.263859, 0.4, 0.00215253, 0.0426181, 0.992172, 0.987678, 0.99672, 0.992129
2.95597, 25.8074, 0.264782, 0.4, 0.00216828, 0.0422968, 0.992176, 0.987682, 0.996726, 0.992135
2.95697, 25.8466, 0.265708, 0.4, 0.00218392, 0.0419745, 0.992179, 0.987685, 0.996733, 0.99214
2.95797, 25.886, 0.266639, 0.4, 0.00219946, 0.0416511, 0.992183, 0.987689, 0.996739, 0.992146
2.95897, 25.9258, 0.267572, 0.4, 0.00221488, 0.0413267, 0.992187, 0.987692, 0.996745, 0.992151
2.95997, 25.9658, 0.268509, 0.4, 0.00223019, 0.0410014, 0.99219, 0.987695, 0.996751, 0.992156
2.96097, 26.0061, 0.26945, 0.4, 0.00224539, 0.0406748, 0.992193, 0.987698, 0.996757, 0.992161
2.96197, 26.0466, 0.270395, 0.4, 0.00226048, 0.0403475, 0.992197, 0.987701, 0.996763, 0.992166
2.96297, 26.0874, 0.271342, 0.4, 0.00227546, 0.0400192, 0.9922, 0.987704, 0.996769, 0.992171
2.96397, 26.1285, 0.272294, 0.4, 0.00229033, 0.0396898, 0.992203, 0.987707, 0.996775, 0.992176
2.96497, 26.1699, 0.273249, 0.4, 0.00230509, 0.0393592, 0.992206, 0.98771, 0.996781, 0.992181
2.96597, 26.2115, 0.274206, 0.4, 0.00231973, 0.0390283, 0.992209, 0.987713, 0.996787, 0.992186
2.96697, 26.2534, 0.275168, 0.4, 0.00233426, 0.038696, 0.992212, 0.987715, 0.996792, 0.992191
2.96797, 26.2955, 0.276132, 0.4, 0.00234868, 0.0383629, 0.992215, 0.987718, 0.996798, 0.992195
2.96897, 26.3379, 0.2771, 0.4, 0.00236299, 0.0380286, 0.992217, 0.98772, 0.996804, 0.9922
2.96997, 26.3806, 0.278071, 0.4, 0.00237718, 0.0376939, 0.99222, 0.987722, 0.996809, 0.992204
2.97097, 26.4235, 0.279045, 0.4, 0.00239125, 0.0373583, 0.992222, 0.987724, 0.996814, 0.992208
2.97197, 26.4667, 0.280022, 0.4, 0.00240521, 0.0370219, 0.992225, 0.987726, 0.99682, 0.992212
2.97297, 26.5101, 0.281003, 0.4, 0.00241906, 0.0366841, 0.992227, 0.987728, 0.996825, 0.992216
2.97397, 26.5538, 0.281986, 0.4, 0.00243279, 0.0363459, 0.992229, 0.98773, 0.99683, 0.99222
2.97497, 26.5977, 0.282972, 0.4, 0.00244641, 0.0360064, 0.992231, 0.987732, 0.996835, 0.992224
2.97597, 26.6419, 0.283961, 0.4, 0.00245991, 0.0356664, 0.992233, 0.987733, 0.99684, 0.992228
2.97697, 26.6863, 0.284953, 0.4, 0.00247329, 0.0353256, 0.992235, 0.987734, 0.996845, 0.992232
2.97797, 26.7309, 0.285948, 0.4, 0.00248656, 0.034984, 0.992237, 0.987736, 0.996849, 0.992235
2.97897, 26.7758, 0.286946, 0.4, 0.00249971, 0.0346418, 0.992238, 0.987737, 0.996854, 0.992239
2.97997, 26.8209, 0.287946, 0.4, 0.00251274, 0.0342989, 0.99224, 0.987738, 0.996858, 0.992242
2.98097, 26.8662, 0.288949, 0.4, 0.00252565, 0.0339547, 0.992241, 0.987739, 0.996863, 0.992245
2.98197, 26.9118, 0.289955, 0.4, 0.00253845, 0.0336103, 0.992243, 0.98774, 0.996867, 0.992248
2.98297, 26.9576, 0.290963, 0.4, 0.00255113, 0.0332652, 0.992244, 0.98774, 0.996872, 0.992251
2.98397, 27.0036, 0.291974, 0.4, 0.00256369, 0.0329192, 0.992245, 0.987741, 0.996876, 0.992254
2.98497, 27.0499, 0.292988, 0.4, 0.00257613, 0.0325725, 0.992246, 0.987741, 0.99688, 0.992257
2.98597, 27.0964, 0.294004, 0.4, 0.00258845, 0.0322254, 0.992247, 0.987741, 0.996884, 0.99226
2.98697, 27.1431, 0.295022, 0.4, 0.00260065, 0.0318777, 0.992247, 0.987741, 0.996888, 0.992262
2.98797, 27.19, 0.296043, 0.4, 0.00261274, 0.0315291, 0.992248, 0.987741, 0.996891, 0.992264
2.98897, 27.2372, 0.297066, 0.4, 0.0026247, 0.0311799, 0.992248, 0.987741, 0.996895, 0.992267
2.98997, 27.2845, 0.298091, 0.4, 0.00263654, 0.0308299, 0.992249, 0.987741, 0.996899, 0.992269
2.99097, 27.3321, 0.299119, 0.4, 0.00264826, 0.0304798, 0.992249, 0.98774, 0.996902, 0.992271
2.99197, 27.3798, 0.300149, 0.4, 0.00265987, 0.0301288, 0.992249, 0.98774, 0.996906, 0.992273
2.99297, 27.4278, 0.301181, 0.4, 0.00267135, 0.0297775, 0.992249, 0.987739, 0.996909, 0.992275
2.99397, 27.476, 0.302216, 0.4, 0.00268271, 0.0294256, 0.992249, 0.987738, 0.996912, 0.992276
2.99497, 27.5244, 0.303252, 0.4, 0.00269394, 0.0290731, 0.992249, 0.987737, 0.996915, 0.992278
2.99597, 27.573, 0.304291, 0.4, 0.00270506, 0.0287201, 0.992248, 0.987736, 0.996918, 0.992279
2.99697, 27.6218, 0.305331, 0.4, 0.00271605, 0.0283665, 0.992248, 0.987735, 0.996921, 0.992281
2.99797, 27.6708, 0.306373, 0.4, 0.00272692, 0.0280121, 0.992247, 0.987733, 0.996923, 0.992282
2.99897, 27.72, 0.307418, 0.4, 0.00273767, 0.0276579, 0.992247, 0.987732, 0.996926, 0.992283
2.99997, 27.7693, 0.308464, 0.4, 0.0027483, 0.0273028, 0.992246, 0.98773, 0.996929, 0.992284
3.00097, 27.8189, 0.309512, 0.4, 0.0027588, 0.0269472, 0.992245, 0.987728, 0.996931, 0.992284
3.00197, 27.8687, 0.310562, 0.4, 0.00276919, 0.0265912, 0.992244, 0.987726, 0.996933, 0.992285
3.00297, 27.9186, 0.311614, 0.4, 0.00277944, 0.026235, 0.992242, 0.987724, 0.996935, 0.992285
3.00397, 27.9687, 0.312667, 0.4, 0.00278958, 0.0258782, 0.992241, 0.987722, 0.996937, 0.992286
3.00497, 28.019, 0.313722, 0.4, 0.00279959, 0.0255211, 0.992239, 0.987719, 0.996939, 0.992286
3.00597, 28.0695, 0.314779, 0.4, 0.00280948, 0.0251634, 0.992238, 0.987717, 0.996941, 0.992286
3.00697, 28.1202, 0.315837, 0.4, 0.00281924, 0.0248058, 0.992236, 0.987714, 0.996943, 0.992286
3.00797, 28.171, 0.316897, 0.4, 0.00282888, 0.0244476, 0.992234, 0.987711, 0.996944, 0.992286
3.00897, 28.222, 0.317958, 0.4, 0.00283839, 0.0240891, 0.992232, 0.987708, 0.996946, 0.992286
3.00997, 28.2732, 0.31902, 0.4, 0.00284778, 0.0237303, 0.99223, 0.987705, 0.996947, 0.992285
3.01097, 28.3245, 0.320085, 0.4, 0.00285705, 0.0233711, 0.992227, 0.987702, 0.996948, 0.992285
3.01197, 28.376, 0.32115, 0.4, 0.00286619, 0.0230118, 0.992225, 0.987698, 0.996949, 0.992284
3.01297, 28.4277, 0.322217, 0.4, 0.0028752, 0.0226521, 0.992222, 0.987694, 0.99695, 0.992283
3.01397, 28.4795, 0.323285, 0.4, 0.00288409, 0.0222918, 0.992219, 0.987691, 0.996951, 0.992282
3.01497, 28.5315, 0.324354, 0.4, 0.00289286, 0.0219315, 0.992217, 0.987687, 0.996952, 0.992281
